controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-08 18:30:00,362,18.5,26.59062,3284.046,627.2909,0.7204942,126.2698,1,1,2298.832,2298.515,1441.986,558.0137,2000,4,607.3095,3.474308,158.8776,730.3386,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.5288,118.7252,51.28169,19.98141,0,7.544544,431.7031,160.8495,270.8535,720.28,0,1417.336,0,0,1.24345e-13,4.263256e-14,607.3095,0.7204942,118.7252,0,500,2.753814,0,1.185718e-13
naive,2026-01-08 18:45:00,363,18.75,26.52933,3284.759,673.8045,0,112.3073,0,1,2299.331,2299.014,734.037,364.6828,1098.72,3,152.2447,5.264706,141.2104,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1564.977,105.5923,56.23752,21.89035,0,6.71502,431.2507,293.519,137.7317,0,659.4612,3601.531,0,0,-7.993606e-15,4.263256e-14,651.9141,0,105.5923,499.6694,0,5.264706,0,1.598721e-14
naive,2026-01-08 19:00:00,364,19,26.46549,3257.238,699.4424,3.455383,101.7038,0,0,2280.067,2279.749,1449.044,550.9558,2000,4,670.683,1.250472,133.2789,694.7875,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,830.7052,99.72943,48.89972,28.75931,2.204911,1.97432,427.0751,155.5979,271.4772,0,706.9234,3886.48,0,2.273737e-13,1.24345e-13,4.263256e-14,670.683,1.250472,99.72943,0,500,0,0,1.705303e-13
naive,2026-01-08 19:15:00,365,19.25,26.53715,3250.098,711.8516,0.4931953,95.26482,0,0,2275.069,2274.751,761.7617,370.3748,1132.137,3,207.1412,4.079728,120.9156,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1512.99,90.40894,56.2293,5.04096,0,4.855872,426.769,283.8143,142.9547,0,655.1,3548.488,0,0,-7.993606e-15,4.263256e-14,706.8106,0.4931953,90.40894,499.6694,0,3.586533,0,-3.730349e-14
naive,2026-01-08 19:30:00,366,19.5,26.53058,3224.611,732.705,5.287935,87.3664,0,0,2257.228,2256.911,1452.553,547.447,2000,4,705.4838,1.701662,110.4027,682.4118,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,804.3576,82.55422,47.97031,27.22118,3.586273,4.812182,423.3649,150.8651,272.4999,0,699.2146,3844.857,0,0,1.24345e-13,4.263256e-14,705.4838,1.701662,82.55422,0,500,0,0,1.136868e-13
naive,2026-01-08 19:45:00,367,19.75,26.25864,3216.065,732.4479,0,90.94549,0,0,2251.245,2250.928,746.2638,364.5159,1110.78,3,198.959,2.704062,109.1167,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1504.664,81.82997,56.52222,33.81945,0,9.115521,419.8871,280.6398,139.2472,0,646.8559,3552.458,0,-5.684342e-14,-7.993606e-15,4.263256e-14,698.6284,0,81.82997,499.6694,0,2.704062,0,7.105427e-15
naive,2026-01-08 20:00:00,368,20,26.19449,3160.089,682.2968,0,78.68872,0,0,2212.062,2211.745,1447.618,552.3822,2000,4,675.5336,2.160668,91.94309,730.3626,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.1273,68.99815,51.66374,6.763214,0,9.690574,412.0367,142.3325,269.7041,0,696.5198,3784.404,0,0,1.24345e-13,4.263256e-14,675.5336,0,68.99815,0,500,2.160668,0,-1.607603e-13
naive,2026-01-08 20:15:00,369,20.25,26.15479,3161.49,641.7263,4.385434,70.86535,0,0,2213.043,2212.726,680.046,343.2457,1023.292,3,132.3659,3.157203,87.76857,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1532.68,65.89328,56.63144,9.690883,1.228231,4.972077,411.8843,285.2573,126.627,0,629.4284,3416.981,0,0,-7.993606e-15,4.263256e-14,632.0354,3.157203,65.89328,499.6694,0,0,0,-1.776357e-15
naive,2026-01-08 20:30:00,370,20.5,26.28147,3137.252,583.8263,2.712936,68.45437,0,0,2196.076,2195.759,1419.824,555.7243,1975.548,4,587.7537,5.559087,82.23564,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.9348,61.65603,56.49821,0,0,6.79834,409.7892,144.7899,264.9993,0,701.7828,3796.245,0,2.273737e-13,1.24345e-13,4.263256e-14,583.8263,2.712936,61.65603,0,500,6.773586,0,1.54543e-13
naive,2026-01-08 20:45:00,371,20.75,25.89892,3109.583,544.1622,0,70.37736,0,0,2176.708,2176.391,595.1069,317.6792,912.7862,2,32.50914,0,80.27704,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1581.284,60.43325,56.90055,11.98366,0,9.944111,403.0106,292.7697,110.2409,0,612.2901,3324.254,0,0,-7.993606e-15,4.263256e-14,532.1786,0,60.43325,499.6694,0,0,0,0
naive,2026-01-08 21:00:00,372,21,25.65828,3096.223,491.4427,0,62.24258,0,0,2167.356,2167.039,1329.033,528.0017,1857.035,4,484.3342,0.1178436,72.58254,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.0056,54.7805,57.15364,7.108472,0,7.462087,399.322,154.3974,244.9246,0,683.7739,3708.721,0,-1.136868e-13,1.24345e-13,4.263256e-14,484.3342,0,54.7805,0,500,0.1178436,0,-7.979728e-15
naive,2026-01-08 21:15:00,373,21.25,25.65253,3115.288,443.4176,0,58.67628,0,0,2180.702,2180.384,555.311,304.0025,859.3135,2,0,0,59.3135,800,0,425.9863,218.4208,0.1092104,0.2046279,0.3172331,0,250,0.3172331,1625.073,44.76863,57.15969,17.43126,0,13.90765,401.7341,299.3749,102.3592,0,605.9395,3298.432,0,5.684342e-14,-7.993606e-15,4.263256e-14,425.9863,0,44.76863,426.1325,0,0,0,0
naive,2026-01-08 21:30:00,374,21.5,25.28626,3127.906,380.2799,0,50.23711,0,0,2189.534,2189.217,788.8368,370.9056,1159.742,3,303.0163,0,56.7261,800,0,73.54557,200,0.1,0.1375364,0.3172331,0,250,0.3172331,1400.38,42.98193,57.54492,3.71807,0,7.25518,400.3894,256.0807,144.3087,0,628.313,3397.397,0,2.273737e-13,5.412337e-15,4.263256e-14,376.5619,0,42.98193,73.54557,0,0,0,0
naive,2026-01-08 21:45:00,375,21.75,24.93529,3119.555,330.6241,0,40.27627,0,0,2183.689,2183.371,1189.338,486.3147,1675.653,4,317.0727,1.305566,57.27479,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.033,43.55848,57.91404,13.55136,0,0,39.30639,17.89259,21.4138,0,504.2073,2731.363,0,-5.684342e-14,1.24345e-13,4.263256e-14,317.0727,0,40.27627,0,500,1.305566,3.282212,-8.326673e-14
naive,2026-01-08 22:00:00,376,22,24.80309,3126.671,288.2505,0,34.37875,0,0,2188.669,2188.352,551.095,302.1439,853.2389,2,0,0,53.23891,800,0,268.1882,257.8703,0.1289352,0.2046279,0.3172331,0,250,0.3172331,1637.257,40.54544,58.05309,20.06224,0,0,39.39605,29.47063,9.92542,0,331.6145,1793.178,0,0,-6.483702e-14,4.263256e-14,268.1882,0,34.37875,269.121,0,0,6.16669,0
naive,2026-01-08 22:15:00,377,22.25,24.72917,3100.074,240.8996,0,36.71039,0,0,2170.052,2169.734,547.6487,300.6246,848.2732,2,0,0,48.27322,800,0,226.485,201.2085,0.1006042,0.1623771,0.3172331,0,250,0.3172331,1622.086,36.79224,58.13083,14.41465,0,0,39.06093,29.19754,9.863386,0,329.8221,1773.49,0,0,2.439715e-14,4.263256e-14,226.485,0,36.71039,227.1758,0,0,0.08184941,0
naive,2026-01-08 22:30:00,378,22.5,24.42901,3057.248,215.5516,3.520998,32.70589,0,0,2140.074,2139.756,695.9664,342.5859,1038.552,3,196.9114,0,41.64092,800,0,4.70717,200,0.1,0.126698,0.3172331,0,250,0.3172331,1443.79,31.83731,58.44652,13.93297,3.520998,0.8685764,38.52133,25.98822,12.53311,0,368.7303,1992.372,0,0,3.608225e-16,4.263256e-14,201.6186,0,31.83731,4.70717,0,0,0,0
naive,2026-01-08 22:45:00,379,22.75,24.28333,3006.872,157.4345,4.545114,30.40562,1,0,2104.81,2104.493,1069.178,449.945,1519.123,4,177.5055,2.320058,39.29752,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.315,30.09143,58.59974,0,2.225056,0.3141905,37.88658,18.63567,19.25092,468.637,0,875.1874,0,1.705303e-13,1.24345e-13,4.263256e-14,157.4345,2.320058,30.09143,0,500,20.07095,0,-8.526513e-14
naive,2026-01-08 23:00:00,380,23,24.07855,3010.705,153.7826,0,27.98395,1,1,2107.493,2107.176,537.8623,296.3103,834.1726,2,0,0,34.1726,800,0,153.7826,286.4717,0.1432359,0.2046279,0.3172331,0,250,0.3172331,1569.314,26.22308,58.81512,0,0,1.760869,37.93488,28.24764,9.687232,324.8723,0,583.5776,0,0,4.884981e-14,4.263256e-14,153.7826,0,26.22308,162.526,0,0,0,0
naive,2026-01-08 23:15:00,381,23.25,24.05373,3010.243,117.6425,0,32.17116,1,1,2107.17,2106.853,531.1174,293.3368,824.4541,2,0,0,24.45414,800,0,117.6425,257.016,0.128508,0.180387,0.3172331,0,250,0.3172331,1575.736,18.77027,58.84122,0,0,13.40089,37.92907,28.36324,9.565823,324.0913,0,581.9862,0,-1.136868e-13,3.885781e-16,4.263256e-14,117.6425,0,18.77027,146.3797,0,0,0,0
naive,2026-01-08 23:30:00,382,23.5,23.82725,3013.735,105.4439,7.285022,35.96959,1,1,2109.615,2109.297,526.4419,291.2756,817.7175,2,0,0,17.7175,800,0,112.4994,228.8507,0.1144253,0.1618392,0.3172331,0,250,0.3172331,1582.855,13.63153,59.07942,0,0.2296053,22.33807,37.97306,28.4914,9.481665,323.7354,0,581.4025,0,5.684342e-14,-7.549517e-15,4.263256e-14,105.4439,7.055417,13.63153,146.9417,0,0,0,4.440892e-15
naive,2026-01-08 23:45:00,383,23.75,23.72966,3016.767,105.1991,0,31.84312,1,1,2111.737,2111.42,530.5152,293.0713,823.5865,2,0,3.408528,20.17794,800,0,105.1991,202.5149,0.1012574,0.1441039,0.3172331,0,250,0.3172331,1580.905,15.5403,59.18206,0,0,16.30283,38.01127,28.45628,9.554983,324.4183,0,582.2567,0,5.684342e-14,4.385381e-14,4.263256e-14,105.1991,0,15.5403,115.2586,0,3.408528,0,2.664535e-15
naive,2026-01-09 00:00:00,384,0,23.38495,3046.926,103.5854,5.172917,25.69468,1,1,2132.848,2132.531,608.3422,315.5732,923.9154,2,99.26209,1.699481,22.95383,800,0,4.323321,201.4022,0.1007011,0.1275206,0.3172331,0,250,0.3172331,1524.188,17.74148,59.54461,0,3.473436,7.953193,38.39126,27.43539,10.95587,344.4093,0,627.8227,0,-5.684342e-14,-3.858025e-14,4.263256e-14,103.5854,1.699481,17.74148,9.931967,0,0,0,5.551115e-15
naive,2026-01-09 00:15:00,385,0.25,23.13731,3018.27,81.67648,3.864347,21.71715,1,1,2112.789,2112.472,610.3813,315.8371,926.2184,2,104.6004,0.4483667,21.16967,800,0,0,201.3705,0.1006852,0.12682,0.3172331,0,250,0.3172331,1502.09,16.40441,59.80506,0,3.41598,5.312742,38.0302,27.03763,10.99257,343.806,0,626.2238,0,0,2.409184e-14,4.263256e-14,81.67648,0.4483667,16.40441,5.481826,0,22.92389,0,0
naive,2026-01-09 00:30:00,386,0.5,22.90439,2998.591,86.03842,5.327285,13.85621,1,1,2099.014,2098.696,602.4422,313.4507,915.8929,2,95.2391,0.5794315,20.07441,800,0,0,201.3388,0.1006694,0.1268,0.3172331,0,250,0.3172331,1496.254,15.5931,60.05004,0,4.747854,0,37.78224,26.93257,10.84967,340.3833,0,621.4003,0,0,-4.235501e-14,4.263256e-14,86.03842,0.5794315,13.85621,5.355026,0,9.200683,1.736887,-5.329071e-15
naive,2026-01-09 00:45:00,387,0.75,22.83615,3048.476,58.27481,5.247785,13.63528,1,1,2133.933,2133.616,600.1217,312.932,913.0536,2,91.00007,1.680969,20.3726,800,0,0,201.3071,0.1006535,0.1267801,0.3172331,0,250,0.3172331,1533.494,15.83584,60.12181,0,3.566815,0,38.4108,27.6029,10.8079,340.5349,0,619.5855,0,0,3.252953e-14,4.263256e-14,58.27481,1.680969,13.63528,5.228246,0,32.72526,2.20056,0
naive,2026-01-09 01:00:00,388,1,22.69773,3060.022,65.96514,1.87148,17.20025,1,1,2142.015,2141.698,602.142,313.3704,915.5124,2,94.80158,3.329197,17.38166,800,0,0,201.2754,0.1006377,0.1267601,0.3172331,0,250,0.3172331,1539.556,13.5302,60.26739,0,0,3.670056,38.55628,27.71201,10.84427,341.7203,0,615.6399,0,0,-1.856848e-14,4.263256e-14,65.96514,1.87148,13.5302,5.101486,0,30.29415,0,3.552714e-15
naive,2026-01-09 01:15:00,389,1.25,22.39082,3042.828,68.1202,4.409671,19.17513,1,1,2129.98,2129.663,603.4759,313.5236,916.9996,2,98.45699,3.711398,14.83118,800,0,0,201.2437,0.1006218,0.1267402,0.3172331,0,250,0.3172331,1526.187,11.58127,60.59018,0,0.6982724,7.593862,38.33964,27.47136,10.86828,342.3072,0,617.655,0,0,-8.243406e-15,4.263256e-14,68.1202,3.711398,11.58127,4.974746,0,30.33679,0,0
naive,2026-01-09 01:30:00,390,1.5,22.27841,2986.358,96.88557,0,15.70272,1,1,2090.451,2090.133,608.1925,315.0752,923.2677,2,102.8929,1.15226,19.22253,800,0,0,201.212,0.100606,0.1267202,0.3172331,0,250,0.3172331,1481.941,15.02765,60.70841,0,0,0.6750731,37.62811,26.67494,10.95317,341.8666,0,615.4362,0,0,2.364775e-14,4.263256e-14,96.88557,0,15.02765,4.848026,0,7.159605,0,-6.217249e-15
naive,2026-01-09 01:45:00,391,1.75,22.18367,2970.126,92.055,0,15.67749,1,1,2079.088,2078.771,611.5738,316.2033,927.7771,2,105.9411,3.216904,18.61911,800,0,0,201.1803,0.1005902,0.1267003,0.3172331,0,250,0.3172331,1467.197,14.57002,60.80805,0,0,1.107469,37.42358,26.40954,11.01404,342.8034,0,617.1978,0,-5.684342e-14,3.741452e-14,4.263256e-14,92.055,0,14.57002,4.721326,0,17.10298,0,0
naive,2026-01-09 02:00:00,392,2,21.98106,2969.027,82.6788,0,13.63858,1,1,2078.319,2078.002,601.8112,313.1164,914.9275,2,95.71116,3.773438,15.44291,800,0,0,201.1487,0.1005743,0.1266803,0.3172331,0,250,0.3172331,1476.191,12.10958,61.02114,0,0,1.529,37.40975,26.57143,10.83831,339.95,0,611.2511,0,0,-6.661338e-15,4.263256e-14,82.6788,0,12.10958,4.594645,0,16.80579,0,3.552714e-15
naive,2026-01-09 02:15:00,393,2.25,21.76884,2977.623,76.74357,0,14.02288,1,1,2084.336,2084.019,606.3946,314.2852,920.6798,2,102.8708,4.904145,12.90481,800,0,0,201.117,0.1005585,0.1266604,0.3172331,0,250,0.3172331,1477.624,10.14124,61.24434,0,0,3.881641,37.51805,26.59724,10.92081,341.5454,0,614.1909,0,0,-3.452794e-14,4.263256e-14,76.74357,0,10.14124,4.467985,0,31.03143,0,7.105427e-15
naive,2026-01-09 02:30:00,394,2.5,21.57534,2991.732,70.94911,0,18.5226,1,1,2094.213,2093.895,602.1696,312.5086,914.6783,2,102.1481,0.8526966,11.67742,800,0,0,201.0853,0.1005427,0.1266404,0.3172331,0,250,0.3172331,1491.726,9.194769,61.44786,0,0,9.327826,37.69583,26.85107,10.84476,340.947,0,612.7651,0,-5.684342e-14,2.803313e-14,4.263256e-14,70.94911,0,9.194769,4.341345,0,32.05173,0,7.105427e-15
naive,2026-01-09 02:45:00,395,2.75,21.19767,2993.403,79.12047,0,17.97485,1,1,2095.382,2095.065,616.3106,316.41,932.7205,2,121.7574,0.8607816,10.10236,800,0,0,201.0537,0.1005268,0.1266205,0.3172331,0,250,0.3172331,1478.754,7.985095,61.84507,0,0,9.989758,37.71688,26.61758,11.0993,344.7155,0,619.8553,0,5.684342e-14,2.783884e-14,4.263256e-14,79.12047,0,7.985095,4.214724,0,43.49769,0,7.105427e-15
naive,2026-01-09 03:00:00,396,3,21.07947,3029.088,89.11815,0,13.40529,1,1,2120.361,2120.044,604.8748,313.6997,918.5745,2,102.1612,2.771824,13.6415,800,0,0,201.022,0.100511,0.1266006,0.3172331,0,250,0.3172331,1515.169,10.79539,61.96938,0,0,2.609903,38.16651,27.27305,10.89346,341.4128,0,613.1099,0,5.684342e-14,3.921863e-14,4.263256e-14,89.11815,0,10.79539,4.088124,0,15.81484,0,-5.329071e-15
naive,2026-01-09 03:15:00,397,3.25,20.97872,3001.257,117.6904,0,11.66557,1,1,2100.88,2100.563,608.2715,314.8846,923.1561,2,104.7877,0.4300348,17.93839,800,0,3.961543,200,0.1,0.1265806,0.3172331,0,250,0.3172331,1492.291,14.21026,62.07535,8.941148,0,0,37.81584,26.86124,10.9546,341.7459,0,629.0805,0,0,-1.94289e-16,4.263256e-14,108.7492,0,11.66557,3.961543,0,0.4300348,2.544689,-1.165734e-15
naive,2026-01-09 03:30:00,398,3.5,20.74692,3001.987,101.0178,0,8.827333,1,1,2101.391,2101.073,1000.335,427.5207,1427.856,3,110.8847,1.210547,15.76034,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.738,12.5141,62.31914,0,0,0,37.82503,19.81329,18.01174,447.334,0,824.5589,0,0,1.24345e-13,4.263256e-14,101.0178,0,8.827333,0,500,11.07741,3.686768,-4.618528e-14
naive,2026-01-09 03:45:00,399,3.75,20.7388,2993.872,120.7178,0,10.74193,1,1,2095.71,2095.393,527.6641,291.8144,819.4785,2,0,0,19.47847,800,0,120.7178,294.7379,0.147369,0.2046279,0.3172331,0,250,0.3172331,1567.729,15.46765,62.32768,0,0,0,37.72279,28.21912,9.503664,320.0335,0,569.9484,0,5.684342e-14,-9.325873e-14,4.263256e-14,120.7178,0,10.74193,124.0776,0,0,4.72572,0
naive,2026-01-09 04:00:00,400,4,20.46763,3024.082,115.3952,0,9.598035,1,1,2116.857,2116.54,528.6957,292.2692,820.9648,2,0,0,20.96481,800,0,115.3952,265.8427,0.1329214,0.1855921,0.3172331,0,250,0.3172331,1587.844,16.69342,62.61289,0,0,0,38.10343,28.5812,9.522232,320.8504,0,571.2612,0,1.136868e-13,1.143252e-13,4.263256e-14,115.3952,0,9.598035,118.4395,0,0,7.095382,0
naive,2026-01-09 04:15:00,401,4.25,20.31969,3034.858,138.8864,0,4.431746,1,1,2124.401,2124.083,527.0722,291.5535,818.6257,2,0,0,18.62571,800,0,138.8864,231.0793,0.1155396,0.1673973,0.3172331,0,250,0.3172331,1597.011,14.85293,62.76848,0,0,0,38.23921,28.7462,9.493011,320.2997,0,569.9848,0,5.684342e-14,2.156608e-14,4.263256e-14,138.8864,0,4.431746,142.404,0,0,10.42119,0
naive,2026-01-09 04:30:00,402,4.5,20.19692,3059.839,191.0005,0,4.029494,1,1,2141.887,2141.57,571.0439,305.3107,876.3546,2,47.30784,0.4361399,28.6106,800,0,124.1716,200,0.1,0.1455072,0.3172331,0,250,0.3172331,1570.526,22.84341,62.8976,19.52104,0,0,38.55397,28.26947,10.2845,333.5801,0,630.0742,0,-5.684342e-14,6.550316e-15,4.263256e-14,171.4794,0,4.029494,124.1716,0,0.4361399,18.81391,-7.160939e-15
naive,2026-01-09 04:45:00,403,4.75,20.40963,3063.911,249.4239,0,10.20652,1,1,2144.738,2144.42,1088.898,453.6177,1542.516,4,219.7129,1.829011,20.97403,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.522,16.71049,62.67389,29.711,0,0,38.60528,18.9994,19.60588,472.617,0,925.9774,0,-5.684342e-14,1.24345e-13,4.263256e-14,219.7129,0,10.20652,0,500,1.829011,6.503973,5.995204e-15
naive,2026-01-09 05:00:00,404,5,20.16679,3158.864,310.2711,0,5.752716,1,1,2211.204,2210.887,527.1777,291.6,818.7776,2,0,0,18.77765,800,0,269.4456,257.556,0.128778,0.2046279,0.3172331,0,250,0.3172331,1683.71,14.99706,62.9293,40.82544,0,0,39.80168,30.30677,9.494909,321.9067,0,643.4419,0,0,-7.993606e-15,4.263256e-14,269.4456,0,5.752716,269.4456,0,0,9.244345,0
naive,2026-01-09 05:15:00,405,5.25,20.22293,3162.386,361.5188,0,3.598532,1,1,2213.671,2213.353,630.8681,322.1363,953.0044,2,127.5691,4.799972,20.6353,800,0,230.0616,200,0.1,0.1621792,0.3172331,0,250,0.3172331,1582.485,16.47144,62.87025,3.888114,0,0,39.84607,28.48473,11.36134,350.621,0,637.22,0,0,2.63678e-15,4.263256e-14,357.6307,0,3.598532,230.0616,0,4.799972,12.87291,1.687539e-14
naive,2026-01-09 05:30:00,406,5.5,20.34218,3131.093,448.2186,0,8.174833,1,1,2191.765,2191.448,1253.766,501.0081,1754.774,4,432.3196,0,22.45481,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.6819,17.90238,62.74483,15.89896,0,0,39.45178,16.87827,22.5735,517.8864,0,992.6105,0,-1.136868e-13,1.24345e-13,4.263256e-14,432.3196,0,8.174833,0,500,0,9.727544,0
naive,2026-01-09 05:45:00,407,5.75,20.40114,3126.511,545.324,0,19.38847,1,1,2188.558,2188.241,542.8563,296.8783,839.7346,2,13.73234,3.364264,22.63796,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1645.384,18.03772,62.68281,31.92224,0,1.350746,39.39404,29.61692,9.777124,326.7201,0,637.9879,0,0,-7.993606e-15,4.263256e-14,513.4018,0,18.03772,499.6694,0,3.364264,0,-4.796163e-14
naive,2026-01-09 06:00:00,408,6,20.57882,3115.467,597.882,3.346385,20.23335,1,1,2180.827,2180.51,1385.966,539.3329,1925.299,4,600.069,1.549784,23.68002,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.5438,18.83437,62.49594,0,1.796601,1.398981,39.25489,14.30179,24.9531,553.8684,0,1040.528,0,0,1.24345e-13,4.263256e-14,597.882,1.549784,18.83437,0,500,2.186986,0,1.705303e-13
naive,2026-01-09 06:15:00,409,6.25,20.48504,3137.516,663.5976,5.071527,15.39727,1,1,2196.261,2195.944,653.7794,328.6014,982.3809,2,158.1284,1.785772,22.46671,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1542.165,17.88619,62.59457,5.799758,3.285755,0,39.53271,27.75897,11.77374,356.3604,0,657.9744,0,-5.684342e-14,-7.993606e-15,4.263256e-14,657.7978,1.785772,15.39727,499.6694,0,0,2.488912,-2.331468e-14
naive,2026-01-09 06:30:00,410,6.5,20.24185,3163.032,726.3244,0,14.02533,1,1,2214.123,2213.805,1448.5,551.5002,2000,4,708.8498,4.326409,20.07281,766.751,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.3056,16.01941,60.23821,17.4746,0,0,39.85421,13.7755,26.07871,565.2757,0,1092.927,0,0,1.24345e-13,4.263256e-14,708.8498,0,14.02533,0,500,4.326409,1.99408,3.641532e-14
naive,2026-01-09 06:45:00,411,6.75,20.41368,3171.881,769.4521,0,17.76548,1,1,2220.316,2219.999,740.3681,354.4371,1094.805,3,261.8355,6.35611,26.61354,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.631,21.20275,62.66962,7.947157,0,0,39.96569,26.63336,13.33234,381.0704,0,705.3464,0,0,-7.993606e-15,4.263256e-14,761.5049,0,17.76548,499.6694,0,6.35611,3.43727,5.062617e-14
naive,2026-01-09 07:00:00,412,7,20.34298,3168.174,786.7747,0,24.78412,1,1,2217.722,2217.405,1456.45,543.5496,2000,4,766.2795,4.924791,24.53623,704.2595,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.9545,19.56166,55.23506,20.49524,0,5.222459,39.919,13.69718,26.22182,558.1154,0,1089.446,0,0,1.24345e-13,4.263256e-14,766.2795,0,19.56166,0,500,4.924791,0,-1.865175e-14
naive,2026-01-09 07:15:00,413,7.25,20.40143,3156.401,768.6145,1.74421,30.62382,1,1,2209.481,2209.164,730.5371,350.4029,1080.94,3,259.3151,3.265717,18.35927,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1478.627,14.62846,62.68251,9.629985,0,15.99537,39.77066,26.61528,13.15538,379.6815,0,705.4569,0,0,-7.993606e-15,4.263256e-14,758.9845,1.74421,14.62846,499.6694,0,1.521507,0,2.531308e-14
naive,2026-01-09 07:30:00,414,7.5,20.36303,3205.935,719.9624,1.35678,23.6716,1,1,2244.155,2243.837,1448.298,551.7015,2000,4,707.393,3.382848,20.89532,768.3288,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,795.5388,16.65557,60.23976,12.56941,0,7.016027,40.39478,14.3197,26.07508,567.1886,0,1088.29,0,-2.273737e-13,1.24345e-13,4.263256e-14,707.393,1.35678,16.65557,0,500,2.026068,0,1.909584e-14
naive,2026-01-09 07:45:00,415,7.75,20.62987,3237.048,669.4128,0.9354896,22.4541,1,1,2265.934,2265.617,647.3401,327.1409,974.4811,2,146.5426,1.887384,26.0511,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1618.277,20.70961,62.44225,23.20077,0,1.744494,40.78681,29.12898,11.65783,356.5616,0,682.897,0,0,-7.993606e-15,4.263256e-14,646.212,0.9354896,20.70961,499.6694,0,0.9518941,0,3.397282e-14
naive,2026-01-09 08:00:00,416,8,20.88265,3166.333,583.9973,362.0563,23.60404,1,1,2216.433,2216.116,1448.904,551.0964,2000,4,569.5355,367.4028,28.15106,534.9106,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.2122,22.32207,41.57351,14.46176,0,1.281969,39.89579,13.80982,26.08597,565.1216,0,1108.42,0,0,1.24345e-13,4.263256e-14,569.5355,362.0563,22.32207,0,500,5.346588,0,-5.684342e-14
naive,2026-01-09 08:15:00,417,8.25,20.93945,3186.796,502.3017,372.4013,25.78839,1,1,2230.757,2230.44,800.5994,410.9378,1211.537,3,10.08662,375.2502,26.20034,800,0,492.2151,201.8636,0.1009318,0.2046279,0.3172331,0,250,0.3172331,1429.84,20.76336,62.11665,0,0,5.025026,40.15363,25.73713,14.4165,437.5199,0,805.1586,0,-5.684342e-14,4.884981e-14,4.263256e-14,502.3017,372.4013,20.76336,499.6694,0,2.848919,0,0
naive,2026-01-09 08:30:00,418,8.5,21.2199,3184.636,429.2119,370.5801,31.86131,1,1,2229.245,2228.928,1127.181,505.8621,1633.043,4,422.4042,379.1247,31.51426,800,0,6.807748,200.1299,0.1000649,0.1271105,0.3172331,0,250,0.3172331,1101.747,24.90385,61.82169,0,0,6.957457,40.12641,19.83144,20.29497,526.8696,0,984.1898,0,0,4.227174e-14,4.263256e-14,429.2119,370.5801,24.90385,7.327274,0,8.544635,0,-1.136868e-13
naive,2026-01-09 08:45:00,419,8.75,21.40741,3198.001,358.8753,384.4964,35.89014,1,1,2238.6,2238.283,1073.265,490.2264,1563.491,4,354.0342,376.2654,33.19173,800,0,0.3935074,200,0.1,0.1260189,0.3172331,0,250,0.3172331,1165.018,26.17967,61.62447,4.447627,8.231005,9.710473,40.29481,20.97033,19.32448,512.8439,0,978.231,0,1.705303e-13,0,4.263256e-14,354.4277,376.2654,26.17967,0.3935074,0,0,0,-5.684342e-14
naive,2026-01-09 09:00:00,420,9,21.57061,3263.144,302.306,387.0315,37.93492,1,1,2284.201,2283.884,1411.993,588.0068,2000,4,283.9742,383.9004,37.5657,794.5597,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.8906,29.58055,61.03493,18.33184,3.131174,8.354371,41.11562,15.69403,25.42159,605.1223,0,1178.604,0,2.273737e-13,1.24345e-13,4.263256e-14,283.9742,383.9004,29.58055,0,500,0,0,-1.705303e-13
naive,2026-01-09 09:15:00,421,9.25,21.76872,3249.772,255.1092,398.1449,48.17285,1,1,2274.84,2274.523,633.1828,338.3322,971.515,2,0,128.4203,43.09474,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1641.34,33.86601,61.24447,17.59048,7.573911,14.30685,40.94713,29.54413,11.403,370.3197,0,715.1479,0,5.684342e-14,-7.993606e-15,4.263256e-14,237.5187,390.571,33.86601,499.6694,0,0,0,5.684342e-14
naive,2026-01-09 09:30:00,422,9.5,21.94116,3245.073,214.6166,401.5929,50.6578,1,1,2271.551,2271.234,1353.385,575.2996,1928.684,4,176.9818,397.8619,53.84074,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.8493,42.23649,61.0631,37.63485,3.731078,8.421312,40.88792,16.52129,24.36664,593.2637,0,1189.188,0,0,1.24345e-13,4.263256e-14,176.9818,397.8619,42.23649,0,500,0,0,-1.136868e-13
naive,2026-01-09 09:45:00,423,9.75,22.22774,3330.614,195.8582,391.2831,47.94847,1,1,2331.43,2331.113,577.632,313.8427,891.4746,2,0,33.21973,58.25491,800,0,496.9085,200.6902,0.1003451,0.2046279,0.3172331,0,250,0.3172331,1753.481,45.56572,60.7617,57.01304,0,2.38275,41.96574,31.56266,10.40309,345.8158,0,721.6222,0,5.684342e-14,4.884981e-14,4.263256e-14,138.8451,391.2831,45.56572,499.6694,0,0,0,-5.684342e-14
naive,2026-01-09 10:00:00,424,10,22.48006,3330.868,143.1429,395.3409,54.43525,1,1,2331.608,2331.291,930.5979,455.0338,1385.632,3,121.1649,399.2501,65.2167,800,0,2.634545,200,0.1,0.1263717,0.3172331,0,250,0.3172331,1400.693,50.87943,60.49632,19.34353,0,3.555821,41.96894,25.21247,16.75647,480.8617,0,927.0327,0,-5.684342e-14,-1.94289e-16,4.263256e-14,123.7994,395.3409,50.87943,2.634545,0,3.909205,0,0
naive,2026-01-09 10:15:00,425,10.25,22.65169,3340.417,128.2411,402.5088,58.59789,1,1,2338.292,2337.975,1314.784,566.1994,1880.984,4,110.4296,400.8151,69.73885,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.191,54.31167,60.31581,17.81149,1.693707,4.286218,42.08926,18.41743,23.67182,585.3612,0,1136.514,0,0,1.24345e-13,4.263256e-14,110.4296,400.8151,54.31167,0,500,0,0,-5.684342e-14
naive,2026-01-09 10:30:00,426,10.5,23.00503,3385.17,118.6661,412.346,66.35075,1,1,2369.619,2369.302,565.8958,308.6688,874.5646,2,0,0,74.56461,800,0,498.8553,200.2035,0.1001018,0.2046279,0.3172331,0,250,0.3172331,1803.406,57.85914,59.94419,27.84753,4.309295,8.491612,42.65314,32.46131,10.19183,342.6148,0,673.2629,0,-5.684342e-14,-7.993606e-15,4.263256e-14,90.81858,408.0367,57.85914,498.8553,0,0,0,0
naive,2026-01-09 10:45:00,427,10.75,23.14992,3383.603,106.8459,411.4632,82.14582,1,1,2368.522,2368.205,928.4166,457.912,1386.329,3,88.88582,407.6756,89.76716,800,0,0.6880516,200,0.1,0.1260652,0.3172331,0,250,0.3172331,1439.789,69.55165,59.7918,17.27202,3.787628,12.59417,42.6334,25.91619,16.71721,486.0363,0,941.1348,0,0,-2.775558e-17,4.263256e-14,89.57387,407.6756,69.55165,0.6880516,0,0,0,0
naive,2026-01-09 11:00:00,428,11,23.41571,3398.634,102.3244,414.9393,90.82512,1,1,2379.044,2378.727,1323.27,572.9556,1896.226,4,85.08365,408.7272,102.4149,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.456,79.1334,59.51226,17.24074,6.212114,11.69172,42.82279,18.99822,23.82457,594.0143,0,1161.534,0,0,1.24345e-13,4.263256e-14,85.08365,408.7272,79.1334,0,500,0,0,-5.684342e-14
naive,2026-01-09 11:15:00,429,11.25,23.70043,3418.464,104.8858,406.4639,92.00226,1,1,2392.925,2392.607,590.1781,319.3736,909.5517,2,0,0,109.5517,800,0,491.4672,202.0506,0.1010253,0.2046279,0.3172331,0,250,0.3172331,1802.429,84.39828,59.2128,19.88246,0,7.603978,43.07264,32.44373,10.62892,353.1649,0,674.0126,0,0,-7.993606e-15,4.263256e-14,85.00335,406.4639,84.39828,492.6841,0,0,0,0
naive,2026-01-09 11:30:00,430,11.5,24.12265,3465.207,97.16924,411.19,103.6919,1,1,2425.645,2425.328,946.8048,467.4164,1414.221,3,77.13356,416.1055,120.9821,800,0,8.074999,200,0.1,0.1272283,0.3172331,0,250,0.3172331,1478.523,92.79557,58.76874,11.96067,0,10.89636,43.66161,26.61342,17.0482,495.9769,0,946.471,0,0,5.551115e-16,4.263256e-14,85.20856,411.19,92.79557,8.074999,0,4.915484,0,0
naive,2026-01-09 11:45:00,431,11.75,24.28401,3430.588,124.8355,412.5915,114.314,1,1,2401.412,2401.095,1351.715,585.3338,1937.049,4,86.4443,418.4397,132.1651,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.379,101.2025,58.59902,38.39121,0,13.11144,43.22542,18.88883,24.33659,606.5729,0,1213.447,0,0,1.24345e-13,4.263256e-14,86.4443,412.5915,101.2025,0,500,5.84812,0,5.684342e-14
naive,2026-01-09 12:00:00,432,12,24.73772,3423.816,143.8216,418.0512,123.9164,1,1,2396.671,2396.354,615.6202,330.5898,946.21,2,0,2.778253,143.4318,800,0,498.4295,200.31,0.100155,0.2046279,0.3172331,0,250,0.3172331,1780.734,109.3091,58.12184,60.66503,0,14.60731,43.14008,32.05321,11.08687,365.285,0,769.8301,0,0,4.884981e-14,4.263256e-14,83.15658,418.0512,109.3091,499.6694,0,0,0,0
naive,2026-01-09 12:15:00,433,12.25,24.98238,3437.1,123.0812,418.1486,137.9609,1,1,2405.97,2405.653,1000.523,488.5008,1489.024,3,98.96853,431.0822,158.9735,800,0,1.113775,200,0.1,0.1261323,0.3172331,0,250,0.3172331,1405.129,120.8423,57.86452,22.99886,0,17.11864,43.30746,25.29233,18.01513,516.9045,0,1008.384,0,0,0,4.263256e-14,100.0823,418.1486,120.8423,1.113775,0,12.93356,0,0
naive,2026-01-09 12:30:00,434,12.5,25.17572,3474.244,129.5419,417.5544,144.3151,1,1,2431.971,2431.654,1397.089,602.9105,2000,4,104.7693,429.8758,168.6865,796.6683,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.564,127.9646,57.42104,24.77262,0,16.35041,443.736,188.766,254.97,794.6598,0,1567.454,0,0,1.24345e-13,4.263256e-14,104.7693,417.5544,127.9646,0,500,12.32139,0,1.136868e-13
naive,2026-01-09 12:45:00,435,12.75,25.30342,3466.607,131.4643,417.6699,155.8329,1,1,2426.625,2426.308,663.0584,351.5028,1014.561,3,0,38.3685,176.1927,800,0,489.1083,202.6403,0.1013201,0.2046279,0.3172331,0,250,0.3172331,1763.249,133.4788,57.52687,21.65741,0,22.35415,443.8983,322.5481,121.3501,678.1402,0,1328.922,0,0,-7.993606e-15,4.263256e-14,109.8069,417.6699,133.4788,499.6694,0,0,0,0
naive,2026-01-09 13:00:00,436,13,25.59132,3487.877,124.4869,421.5591,162.8742,1,1,2441.514,2441.197,1006.753,492.0896,1498.842,3,91.8859,423.7868,183.1698,800,0,10.43357,200,0.1,0.1275996,0.3172331,0,250,0.3172331,1434.444,138.3425,57.22407,22.16746,0,24.53161,449.2243,263.9293,185.295,760.5326,0,1494.927,0,1.136868e-13,-3.885781e-16,4.263256e-14,102.3195,421.5591,138.3425,10.43357,0,2.227652,0,5.684342e-14
naive,2026-01-09 13:15:00,437,13.25,25.80252,3480.909,113.8507,427.9582,168.5642,1,1,2436.636,2436.319,1396.692,603.3082,2000,4,95.2225,423.5051,192.2089,789.0636,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.627,144.8447,56.2227,18.62818,4.453122,23.71944,450.2515,192.1065,258.145,799.7977,0,1576.16,0,0,1.24345e-13,4.263256e-14,95.2225,423.5051,144.8447,0,500,0,0,-5.684342e-14
naive,2026-01-09 13:30:00,438,13.5,25.85722,3477.79,116.2063,429.0677,179.9,1,1,2434.453,2434.136,668.5473,353.9226,1022.47,3,0,15.57243,206.8975,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1765.589,155.8232,56.94441,16.83069,13.2015,24.07676,450.3488,326.6158,123.7331,684.9923,0,1357.728,0,1.136868e-13,-7.993606e-15,4.263256e-14,99.37563,415.8662,155.8232,499.6694,0,0,0,-5.684342e-14
naive,2026-01-09 13:45:00,439,13.75,25.90348,3515.348,113.1257,430.3971,178.6428,1,1,2460.743,2460.426,1398.879,601.1207,2000,4,101.4707,419.995,222.021,756.5133,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.547,167.1312,53.80299,11.65502,10.40207,11.51163,455.6412,196.5603,259.0809,799.8126,0,1577.145,0,1.136868e-13,1.24345e-13,4.263256e-14,101.4707,419.995,167.1312,0,500,0,0,0
naive,2026-01-09 14:00:00,440,14,26.01805,3507.193,101.718,419.7877,195.3988,1,1,2455.035,2454.718,694.4854,365.3574,1059.843,3,0,24.80465,235.0382,800,0,492.5269,201.7856,0.1008928,0.2046279,0.3172331,0,250,0.3172331,1760.232,176.7147,56.77526,0,4.174169,18.68409,455.6474,326.6941,128.9534,695.5192,0,1334.367,0,1.136868e-13,4.884981e-14,4.263256e-14,101.718,415.6135,176.7147,499.6694,0,0,0,-5.684342e-14
naive,2026-01-09 14:15:00,441,14.25,26.1089,3577.446,113.7842,410.0485,198.2143,1,1,2504.212,2503.895,1048.241,509.141,1557.382,4,102.2968,413.8035,241.2814,800,0,7.015508,200,0.1,0.1270615,0.3172331,0,250,0.3172331,1455.654,181.2334,56.6797,4.471891,0,16.98092,465.6383,270.6673,194.971,782.9658,0,1509.881,0,5.684342e-14,-1.94289e-16,4.263256e-14,109.3123,410.0485,181.2334,7.015508,0,3.755022,0,-5.684342e-14
naive,2026-01-09 14:30:00,442,14.5,26.42079,3567.993,113.2719,404.6387,195.8387,1,1,2497.595,2497.278,1400.542,599.4584,2000,4,110.0702,408.3134,243.6481,737.9683,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.736,182.4032,51.98219,3.201757,0,13.43551,467.3894,205.2386,262.1508,807.2113,0,1561.466,0,-2.273737e-13,1.24345e-13,4.263256e-14,110.0702,404.6387,182.4032,0,500,3.674688,0,0
naive,2026-01-09 14:45:00,443,14.75,26.75699,3576.995,127.2638,400.3829,199.416,1,1,2503.897,2503.579,705.9978,370.4327,1076.43,3,0,24.2055,252.225,800,0,488.9888,202.6702,0.1013351,0.2046279,0.3172331,0,250,0.3172331,1797.582,188.1457,55.99809,14.4523,0,11.27025,471.834,338.7361,133.0979,711.2925,0,1384.517,0,5.684342e-14,4.884981e-14,4.263256e-14,112.8115,400.3829,188.1457,499.6694,0,0,0,0
naive,2026-01-09 15:00:00,444,15,27.01331,3572.283,105.6668,404.9748,203.1194,1,1,2500.598,2500.281,1061.117,513.6992,1574.816,4,111.6959,411.6707,251.4491,800,0,0,202.6382,0.1013191,0.1276184,0.3172331,0,250,0.3172331,1439.164,187.0514,55.72849,0,0,16.06802,473.7295,272.6446,201.0849,789.3878,0,1516.081,0,0,1.526557e-14,4.263256e-14,105.6668,404.9748,187.0514,10.55298,0,12.7249,0,4.263256e-14
naive,2026-01-09 15:15:00,445,15.25,27.18969,3509.432,100.5343,403.5223,198.8211,1,1,2456.602,2456.285,1063.381,515.0428,1578.424,4,108.7937,409.2987,260.3316,800,0,0,202.6063,0.1013032,0.1275983,0.3172331,0,250,0.3172331,1392.904,193.2916,55.54299,0,0,5.529513,467.1115,264.8542,202.2573,780.9484,0,1499.411,0,-2.273737e-13,5.745404e-15,4.263256e-14,100.5343,403.5223,193.2916,10.42538,0,14.03576,0,-5.684342e-14
naive,2026-01-09 15:30:00,446,15.5,27.25077,3456.518,68.80191,400.6669,210.0983,1,1,2419.562,2419.245,1072.756,517.2408,1589.997,4,125.0604,405.2584,259.6784,800,0,0,202.5745,0.1012872,0.1275782,0.3172331,0,250,0.3172331,1346.489,192.6798,55.47875,0,0,17.4185,460.6572,256.3561,204.301,776.9132,0,1491.413,0,0,2.875478e-14,4.263256e-14,68.80191,400.6669,192.6798,10.29781,0,60.84997,0,-8.526513e-14
naive,2026-01-09 15:45:00,447,15.75,27.36253,3460.629,89.502,410.919,222.841,1,1,2422.44,2422.123,1075.434,517.729,1593.163,4,130.8775,404.9828,257.3023,800,0,0,202.5426,0.1012713,0.1275582,0.3172331,0,250,0.3172331,1346.689,190.6867,55.36121,0,5.936165,32.1543,462.287,256.9958,205.2912,780.861,0,1509.68,0,-1.136868e-13,4.118927e-14,4.263256e-14,89.502,404.9828,190.6867,10.17025,0,41.37553,0,-2.842171e-14
naive,2026-01-09 16:00:00,448,16,27.56871,3421.482,101.4342,403.1922,217.1747,1,1,2395.037,2394.72,1091.527,522.9503,1614.477,4,146.6258,407.559,260.2922,800,0,0,202.5107,0.1012553,0.1275381,0.3172331,0,250,0.3172331,1303.193,192.4731,55.14436,0,0,24.70153,459.0444,249.7763,209.2681,777.461,0,1492.885,0,-2.273737e-13,0,4.263256e-14,101.4342,403.1922,192.4731,10.04271,0,49.55844,0,-4.263256e-14
naive,2026-01-09 16:15:00,449,16.25,27.92139,3400.284,143.4524,402.9641,219.4438,1,1,2380.199,2379.881,1111.785,528.0548,1639.84,4,178.7897,401.9001,259.1499,800,0,0,202.4788,0.1012394,0.127518,0.3172331,0,250,0.3172331,1268.097,190.8973,54.77343,0,1.064049,28.54645,459.6178,244.8702,214.7476,778.4374,0,1497.09,0,0,-2.406408e-14,4.263256e-14,143.4524,401.9001,190.8973,9.915192,0,35.33729,0,2.842171e-14
naive,2026-01-09 16:30:00,450,16.5,28.09744,3384.832,191.1722,397.17,224.2508,1,1,2369.382,2369.065,1111.109,526.6593,1637.769,4,188.0171,392.6343,257.1172,800,0,3.155065,201.6582,0.1008291,0.1274979,0.3172331,0,250,0.3172331,1257.956,189.0378,54.58827,0,4.535636,35.21296,459.2466,243.8238,215.4227,777.3083,0,1501.029,0,1.136868e-13,3.977374e-14,4.263256e-14,191.1722,392.6343,189.0378,9.787694,0,0,0,-5.684342e-14
naive,2026-01-09 16:45:00,451,16.75,28.10225,3354.501,227.0064,386.1145,212.262,1,1,2348.151,2347.833,1125.65,528.6308,1654.281,4,225.3295,382.0557,246.8953,800,0,1.676817,201.2072,0.1006036,0.1269812,0.3172331,0,250,0.3172331,1222.184,181.513,54.58321,0,4.058806,30.74907,455.1779,236.9145,218.2634,771.5059,0,1488.607,0,-1.136868e-13,-7.521761e-15,4.263256e-14,227.0064,382.0557,181.513,6.505648,0,0,0,-5.684342e-14
naive,2026-01-09 17:00:00,452,17,28.13446,3377.893,280.5872,374.4829,206.4079,1,1,2364.525,2364.208,1151.78,534.3322,1686.112,4,274.237,378.3148,233.5601,800,0,4.702134,200,0.1,0.1266972,0.3172331,0,250,0.3172331,1212.428,171.649,54.54934,1.648037,0,34.75888,458.6671,235.1851,223.4821,776.2598,0,1493.994,0,0,2.220446e-16,4.263256e-14,278.9392,374.4829,171.649,4.702134,0,3.831872,0,1.136868e-13
naive,2026-01-09 17:15:00,453,17.25,28.08421,3382.887,315.3668,371.1436,199.8532,1,1,2368.021,2367.704,1427.556,572.4444,2000,4,329.9511,377.8529,226.7624,565.4336,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,940.1483,166.7443,38.59239,0,0,33.10886,458.8533,182.1733,276.68,761.0332,0,1478.65,0,0,1.24345e-13,4.263256e-14,315.3668,371.1436,166.7443,0,500,21.29366,0,5.684342e-14
naive,2026-01-09 17:30:00,454,17.5,27.98112,3368.272,353.0259,372.8459,179.8889,1,1,2357.79,2357.473,847.8268,432.9578,1280.785,3,0,261.4236,219.361,800,0,458.303,210.3416,0.1051708,0.2046279,0.3172331,0,250,0.3172331,1509.646,161.4828,54.71061,0,6.14514,18.40604,455.8691,291.8839,163.9852,728.4005,0,1405.852,0,5.684342e-14,-7.993606e-15,4.263256e-14,353.0259,366.7007,161.4828,499.6694,0,0,0,5.684342e-14
naive,2026-01-09 17:45:00,455,17.75,27.94245,3362.279,436.4803,373.1365,171.9312,1,1,2353.595,2353.278,1241.988,555.9614,1797.95,4,426.7196,363.4484,207.7815,800,0,9.76064,207.8683,0.1039342,0.132449,0.3172331,0,250,0.3172331,1111.29,153.0228,54.75128,0,9.688115,18.90837,454.6842,214.6868,239.9973,774.3011,0,1503.719,0,1.136868e-13,-4.393708e-14,4.263256e-14,436.4803,363.4484,153.0228,41.23401,0,0,0,5.684342e-14
naive,2026-01-09 18:00:00,456,18,27.93868,3317.813,509.6973,6.17634,167.4093,1,1,2322.469,2322.152,1040.353,458.3623,1498.715,3,499.925,2.446227,196.3442,800,0,9.772386,205.3925,0.1026963,0.1308916,0.3172331,0,250,0.3172331,1281.799,144.6056,54.75524,0,3.730113,22.80363,448.6351,247.6071,201.0279,710.3745,0,1365.584,0,-1.136868e-13,4.257705e-14,4.263256e-14,509.6973,2.446227,144.6056,31.34247,0,0,0,7.993606e-14
naive,2026-01-09 18:15:00,457,18.25,28.13301,3322.263,575.0864,6.662107,159.1684,1,1,2325.584,2325.267,1071.795,465.4039,1537.199,4,557.251,2.611502,177.3361,800,0,17.83545,200.9013,0.1004507,0.1293327,0.3172331,0,250,0.3172331,1253.472,130.3306,54.55085,0,4.050605,28.8378,451.0995,243.1392,207.9603,714.1368,0,1373.891,0,-2.273737e-13,-3.114176e-14,4.263256e-14,575.0864,2.611502,130.3306,21.44076,0,0,0,-2.353673e-14
naive,2026-01-09 18:30:00,458,18.5,28.07727,3280.047,620.1755,13.89776,148.7202,1,1,2296.033,2295.716,1107.323,474.1943,1581.518,4,615.0221,1.902958,164.5925,800,0,3.478804,200,0.1,0.1265046,0.3172331,0,250,0.3172331,1188.392,121.0384,54.60949,1.674586,11.9948,27.6818,444.8382,230.2416,214.5966,709.799,0,1381.742,0,1.136868e-13,1.94289e-16,4.263256e-14,618.5009,1.902958,121.0384,3.478804,0,0,0,3.130829e-14
naive,2026-01-09 18:45:00,459,18.75,28.17679,3301.971,679.7402,5.304744,144.685,1,1,2311.38,2311.063,1448.88,551.1195,2000,4,664.0923,2.273441,146.2544,687.38,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.1822,107.4364,46.83189,15.64794,3.031303,37.24867,448.7634,167.396,281.3674,725.7475,0,1431.031,0,2.273737e-13,1.24345e-13,4.263256e-14,664.0923,2.273441,107.4364,0,500,0,0,-5.684342e-14
naive,2026-01-09 19:00:00,460,19,28.31295,3261.657,719.3026,0,140.3211,1,0,2283.16,2282.842,754.8205,369.6837,1124.504,3,187.2276,2.500273,134.7764,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1528.022,98.85799,54.36161,32.40558,0,41.46308,444.5772,297.5366,147.0405,675.294,0,1345.331,0,-5.684342e-14,-7.993606e-15,4.263256e-14,686.897,0,98.85799,499.6694,0,2.500273,0,-3.863576e-14
naive,2026-01-09 19:15:00,461,19.25,28.21248,3229.079,772.254,3.915231,126.773,1,0,2260.356,2260.038,1453.817,546.1828,2000,4,709.3706,2.03848,124.548,664.0429,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.2212,91.45561,45.21076,62.88335,1.876751,35.31735,439.1916,156.6504,282.5412,709.6954,0,1480.24,0,2.273737e-13,1.24345e-13,4.263256e-14,709.3706,2.03848,91.45561,0,500,0,0,0
naive,2026-01-09 19:30:00,462,19.5,28.29743,3242.212,727.6974,1.752838,107.8229,1,0,2269.548,2269.231,767.4707,371.2503,1138.721,3,220.9385,3.729444,114.0531,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1501.761,83.67168,54.37793,7.089555,0,24.15119,441.7799,292.3258,149.4541,668.2773,0,1287.609,0,-5.684342e-14,-7.993606e-15,4.263256e-14,720.6079,1.752838,83.67168,499.6694,0,1.976607,0,-3.68594e-14
naive,2026-01-09 19:45:00,463,19.75,28.25043,3237.324,702.5521,6.70018,98.4772,0,0,2266.127,2265.81,1454.429,545.5712,2000,4,717.5368,1.208895,115.9921,665.2622,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.3809,85.13781,45.26058,0,5.491285,13.33939,440.6704,157.7809,282.8895,0,705.9461,3841.258,0,0,1.24345e-13,4.263256e-14,702.5521,1.208895,85.13781,0,500,14.98474,0,1.136868e-13
naive,2026-01-09 20:00:00,464,20,28.04264,3191.521,695.4418,12.69312,90.01989,0,0,2234.065,2233.748,723.0425,356.6029,1079.645,3,179.4222,0.9682355,99.25497,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1510.705,73.0178,54.64591,16.35015,11.72489,17.00209,432.5132,292.4713,140.0419,0,652.3658,3574.965,0,5.684342e-14,-7.993606e-15,4.263256e-14,679.0917,0.9682355,73.0178,499.6694,0,0,0,6.405987e-14
naive,2026-01-09 20:15:00,465,20.25,27.91282,3190.649,667.9492,10.23973,82.90274,0,0,2233.454,2233.137,1442.565,557.4347,2000,4,637.3123,3.892896,91.49428,767.3005,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.5716,67.4036,52.54324,30.63689,6.346835,15.49914,431.2029,152.6321,278.5708,0,713.0592,3926.511,0,0,1.24345e-13,4.263256e-14,637.3123,3.892896,67.4036,0,500,0,0,5.684342e-14
naive,2026-01-09 20:30:00,466,20.5,27.74001,3172.902,620.4314,4.935378,76.62365,0,0,2221.031,2220.714,644.0237,332.9133,976.937,2,85.72791,3.880642,87.32846,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1576.69,64.45538,54.96419,35.03405,1.054736,12.16826,427.2365,303.2914,123.9451,0,638.5454,3512.418,0,-5.684342e-14,-7.993606e-15,4.263256e-14,585.3973,3.880642,64.45538,499.6694,0,0,0,5.506706e-14
naive,2026-01-09 20:45:00,467,20.75,27.52367,3157.102,557.7093,0,66.4796,0,0,2209.971,2209.654,1381.932,544.8242,1926.756,4,538.9585,0,87.79787,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.7217,64.9538,55.19173,18.75081,0,1.525792,423.1718,158.4946,264.6772,0,703.611,3840.115,0,0,1.24345e-13,4.263256e-14,538.9585,0,64.9538,0,500,0,0,0
naive,2026-01-09 21:00:00,468,21,27.30254,3157.306,486.0558,0,61.11343,0,0,2210.114,2209.797,568.4523,309.7958,878.2481,2,0,0,78.2481,800,0,486.0558,203.4034,0.1017017,0.2046279,0.3172331,0,250,0.3172331,1641.345,58.0272,55.4243,0,0,3.086225,421.2373,312.8325,108.4048,0,623.2166,3365.339,0,0,-7.993606e-15,4.263256e-14,486.0558,0,58.0272,488.4167,0,0,0,0
naive,2026-01-09 21:15:00,469,21.25,27.11754,3155.683,448.7838,0,49.6135,0,0,2208.978,2208.661,890.6971,401.5991,1292.296,3,422.482,0.0665299,69.74768,800,0,13.48555,200,0.1,0.1280801,0.3172331,0,250,0.3172331,1317.964,51.82669,55.61887,12.81624,0,0,419.3941,250.2271,169.167,0,651.8262,3544.581,0,5.684342e-14,8.049117e-16,4.263256e-14,435.9676,0,49.6135,13.48555,0,0.0665299,2.213193,3.164136e-15
naive,2026-01-09 21:30:00,470,21.5,26.96189,3162.679,399.5862,0,57.12691,0,0,2213.875,2213.558,1239.741,501.1985,1740.939,4,378.7422,0,62.19714,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,973.817,46.29364,55.78258,20.84398,0,10.83327,418.9619,184.2887,234.6732,0,687.5374,3754.656,0,5.684342e-14,1.24345e-13,4.263256e-14,378.7422,0,46.29364,0,500,0,0,0
naive,2026-01-09 21:45:00,471,21.75,26.62669,3153.721,341.0868,0,49.31438,0,0,2207.605,2207.287,552.2398,302.6486,854.8884,2,0,0,54.88842,800,0,324.6397,243.7574,0.1218787,0.2046279,0.3172331,0,250,0.3172331,1655.048,41.00091,56.13512,16.44713,0,8.31347,414.8803,311.0369,103.8433,0,615.2479,3349.083,0,1.136868e-13,-7.993606e-15,4.263256e-14,324.6397,0,41.00091,325.2019,0,0,0,0
naive,2026-01-09 22:00:00,472,22,26.40067,3141.47,291.0967,0,42.74807,0,0,2199.029,2198.711,629.5618,324.2781,953.8398,2,104.7237,0.3686266,48.74747,800,0,174.8763,200,0.1,0.1534905,0.3172331,0,250,0.3172331,1569.15,36.50185,56.37284,11.49672,0,6.246223,411.3466,293.5225,117.8241,0,618.969,3360.742,0,0,-1.135203e-14,4.263256e-14,279.6,0,36.50185,174.8763,0,0.3686266,0,-2.853273e-14
naive,2026-01-09 22:15:00,473,22.25,25.97249,3120.046,266.5146,0.4603579,44.87943,0,0,2184.033,2183.715,1118.316,464.8169,1583.133,4,234.587,0.2730215,48.27255,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.4,36.31158,56.82317,31.92764,0.1873364,8.567854,404.9735,197.5514,207.4221,0,663.9569,3643.235,0,2.273737e-13,1.24345e-13,4.263256e-14,234.587,0.2730215,36.31158,0,500,0,0,0
naive,2026-01-09 22:30:00,474,22.5,25.77451,3141.042,206.9174,5.248952,39.6163,0,0,2198.73,2198.412,543.517,298.8031,842.3201,2,0,0,42.32011,800,0,208.9138,272.6889,0.1363445,0.2046279,0.3172331,0,250,0.3172331,1654.895,31.90107,57.0314,0,3.25251,7.715238,406.059,305.6243,100.4347,0,605.8523,3273.638,0,0,-7.993606e-15,4.263256e-14,206.9174,1.996442,31.90107,211.531,0,0,0,-1.287859e-14
naive,2026-01-09 22:45:00,475,22.75,25.6195,3101.179,159.8166,11.51202,37.06898,0,0,2170.826,2170.508,541.6318,297.972,839.6038,2,0,0,39.60384,800,0,163.426,231.7895,0.1158947,0.1717082,0.3172331,0,250,0.3172331,1628.877,29.90264,57.19443,0,7.902556,7.166333,399.6472,299.8748,99.77237,0,599.1662,3244.702,0,-5.684342e-14,1.185163e-14,4.263256e-14,159.8166,3.609467,29.90264,169.9264,0,0,0,1.332268e-15
naive,2026-01-09 23:00:00,476,23,25.40079,3134.439,139.2787,2.259716,43.6712,0,1,2194.108,2193.79,562.6071,303.711,866.318,2,29.48931,1.387768,35.44094,800,0,109.7894,204.3056,0.1021528,0.1459544,0.3172331,0,250,0.3172331,1631.183,26.82148,57.42446,0,0.8719481,16.84972,402.1522,298.9753,103.1769,0,605.7746,3268.662,0,0,-2.717271e-14,4.263256e-14,139.2787,1.387768,26.82148,127.0119,0,0,0,-8.881784e-15
naive,2026-01-09 23:15:00,477,23.25,25.19586,3166.997,111.2128,0.7857444,34.17456,0,1,2216.898,2216.581,625.6954,321.9256,947.621,2,110.1709,3.139352,34.31079,800,0,1.041886,204.013,0.1020065,0.1286483,0.3172331,0,250,0.3172331,1590.886,26.02244,57.63999,0,0,8.15212,404.6575,290.3894,114.2681,0,613.8031,3311.072,0,-5.684342e-14,-2.337019e-14,4.263256e-14,111.2128,0.7857444,26.02244,17.0939,0,2.353607,0,-1.776357e-15
naive,2026-01-09 23:30:00,478,23.5,25.02914,3192.111,117.6167,2.309529,31.34407,0,1,2234.477,2234.16,624.215,321.9172,946.1322,2,104.755,7.222023,34.15512,800,0,12.86165,200.7655,0.1003827,0.128464,0.3172331,0,250,0.3172331,1609.945,25.94993,57.81534,0,0,5.394142,406.5055,292.888,113.6175,0,615.7865,3321.784,0,0,-5.487277e-14,4.263256e-14,117.6167,2.309529,25.94993,15.92355,0,4.912494,0,-1.776357e-15
naive,2026-01-09 23:45:00,479,23.75,24.69833,3155.171,119.775,9.784409,30.02306,1,1,2208.62,2208.302,620.435,320.1577,940.5927,2,105.5375,2.896726,32.15846,800,0,2.935478,200,0.1,0.1264191,0.3172331,0,250,0.3172331,1587.867,24.51804,58.16327,11.30206,6.887684,5.505017,39.75515,28.58161,11.17354,349.7342,0,665.4121,0,-5.684342e-14,1.110223e-16,4.263256e-14,108.473,2.896726,24.51804,2.935478,0,0,0,4.440892e-15
naive,2026-01-10 00:00:00,480,0,24.42541,3180.131,121.6628,6.94961,31.41376,1,1,2226.092,2225.775,1007.57,431.2314,1438.801,3,106.5038,3.630728,28.66671,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1218.205,21.91847,58.45031,15.15898,3.318882,9.495287,40.06965,21.92768,18.14197,454.8658,0,875.8494,0,0,1.24345e-13,4.263256e-14,106.5038,3.630728,21.91847,0,500,0,0,0
naive,2026-01-10 00:15:00,481,0.25,24.25262,3176.296,109.9341,8.021305,25.0127,1,1,2223.407,2223.09,531.4329,293.4759,824.9087,2,0,0,24.90874,800,0,97.03664,300.6582,0.1503291,0.2046279,0.3172331,0,250,0.3172331,1691.657,19.07957,58.63204,15.22007,5.698722,5.933131,40.02133,30.44983,9.571502,324.9885,0,620.101,0,0,1.056932e-13,4.263256e-14,94.71405,2.322583,19.07957,97.03664,0,0,0,4.440892e-16
naive,2026-01-10 00:30:00,482,0.5,24.14579,3171.043,96.93273,6.020714,21.54399,1,1,2219.73,2219.413,527.1772,291.5997,818.7769,2,0,0,18.77692,800,0,96.00311,276.6101,0.138305,0.1893201,0.3172331,0,250,0.3172331,1692.236,14.39877,58.7444,4.116309,2.834021,7.145211,39.95514,30.46024,9.494899,323.3373,0,592.5764,0,0,1.415534e-15,4.263256e-14,92.81642,3.186693,14.39877,96.00311,0,0,0,2.220446e-15
