controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-10 00:45:00,483,0.75,23.96218,3220.998,101.9417,5.256856,13.30174,1,1,2254.699,2254.382,527.1701,291.5966,818.7667,2,0,0,18.76665,800,0,78.9937,256.8181,0.1284091,0.1741773,0.3172331,0,250,0.3172331,1727.211,14.41847,58.93751,26.60058,1.60427,0,40.58458,31.08981,9.494771,322.6864,0,627.7215,0,-5.684342e-14,5.995204e-15,4.263256e-14,75.34111,3.652586,13.30174,78.9937,0,0,1.116725,-5.77316e-15
naive,2026-01-10 01:00:00,484,1,24.06339,3184.893,70.87765,4.923803,19.36334,1,1,2229.425,2229.108,528.0343,291.9776,820.0118,2,0,0,20.01183,800,0,73.40006,238.4277,0.1192138,0.1617146,0.3172331,0,250,0.3172331,1701.074,15.35894,58.83106,0,2.401392,4.004405,40.12965,30.61933,9.510327,323.3116,0,584.5806,0,0,1.59317e-14,4.263256e-14,70.87765,2.522411,15.35894,83.72173,0,0,0,-2.220446e-15
naive,2026-01-10 01:15:00,485,1.25,23.82185,3165.012,56.75753,9.357999,17.48722,1,1,2215.508,2215.191,528.1934,292.0477,820.2411,2,0,0,20.24109,800,0,60.8567,223.176,0.111588,0.1501344,0.3172331,0,250,0.3172331,1686.998,15.574,59.0851,0,5.258828,1.913214,39.87915,30.36596,9.513191,322.7535,0,588.1078,0,0,-2.88658e-15,4.263256e-14,56.75753,4.099171,15.574,87.87427,0,0,0,-3.552714e-15
naive,2026-01-10 01:30:00,486,1.5,23.72927,3104.105,54.11906,9.110494,15.50991,1,1,2172.874,2172.556,535.278,294.0832,829.3612,2,9.144271,0.4970131,19.71989,800,0,44.97479,211.8971,0.1059486,0.1405306,0.3172331,0,250,0.3172331,1637.278,15.18758,59.18247,0,8.613481,0.3223235,39.11172,29.47101,9.640714,323.6113,0,595.5007,0,0,-2.284284e-14,4.263256e-14,54.11906,0.4970131,15.18758,92.56335,0,0,0,-4.107825e-15
naive,2026-01-10 01:45:00,487,1.75,23.67726,3031.617,47.09289,10.96466,17.84283,1,1,2122.132,2121.814,569.6883,304.0593,873.7476,2,52.8029,1.442613,19.50211,800,0,0,211.8638,0.1059319,0.1334285,0.3172331,0,250,0.3172331,1552.126,15.02797,59.23717,0,9.522044,2.814857,38.19837,27.93827,10.2601,332.4962,0,614.7761,0,-1.136868e-13,-2.595146e-14,4.263256e-14,47.09289,1.442613,15.02797,47.45513,0,5.710012,0,8.881784e-16
naive,2026-01-10 02:00:00,488,2,23.44937,3035.049,61.70848,8.011153,22.78243,1,1,2124.534,2124.217,560.1487,301.0237,861.1725,2,42.96837,1.654142,16.54996,800,0,18.74011,207.1454,0.1035727,0.1334075,0.3172331,0,250,0.3172331,1564.068,12.78327,59.47685,0,6.357011,9.999155,38.24162,28.15323,10.08839,330.9403,0,605.935,0,1.136868e-13,-1.013079e-14,4.263256e-14,61.70848,1.654142,12.78327,47.32173,0,0,0,4.440892e-16
naive,2026-01-10 02:15:00,489,2.25,23.14196,3043.986,56.08103,3.961496,17.67081,1,1,2130.79,2130.473,574.5336,305.1149,879.6485,2,61.88587,2.151818,15.61084,800,0,0,207.1128,0.1035564,0.1304364,0.3172331,0,250,0.3172331,1555.939,12.09628,59.80017,0,1.809678,5.574529,38.35422,28.00691,10.34732,334.099,0,604.0446,0,-1.136868e-13,2.606249e-14,4.263256e-14,56.08103,2.151818,12.09628,28.45118,0,5.804846,0,-7.105427e-15
naive,2026-01-10 02:30:00,490,2.5,22.79931,3058.45,77.60038,2.463044,8.525934,1,1,2140.915,2140.598,572.3969,304.5896,876.9866,2,58.38298,0.3842806,18.2193,800,0,19.2174,202.2758,0.1011379,0.1304159,0.3172331,0,250,0.3172331,1568.201,14.16743,60.16055,0,2.078763,0,38.53647,28.22761,10.30885,332.8172,0,601.5397,0,-5.684342e-14,-4.007905e-14,4.263256e-14,77.60038,0.3842806,8.525934,28.32077,0,0,5.641493,9.270362e-15
naive,2026-01-10 02:45:00,491,2.75,22.64473,3060.804,82.65192,6.92805,6.314752,1,1,2142.563,2142.245,596.8953,311.5044,908.3997,2,91.04402,0.3462028,17.00948,800,0,0,202.244,0.101122,0.1273701,0.3172331,0,250,0.3172331,1545.35,13.2477,60.32313,0,6.581848,0,38.56613,27.8163,10.74983,339.3207,0,622.1316,0,0,-1.690315e-14,4.263256e-14,82.65192,0.3462028,6.314752,8.975994,0,8.3921,6.932949,-3.552714e-15
naive,2026-01-10 03:00:00,492,3,22.62463,3007.126,65.90878,5.241192,11.67903,1,1,2104.988,2104.671,593.8993,310.5693,904.4686,2,87.80206,1.239051,15.42754,800,0,0,202.2122,0.1011061,0.1273501,0.3172331,0,250,0.3172331,1510.772,12.0181,60.34427,0,4.002141,0,37.88979,27.19389,10.6959,337.7632,0,614.5428,0,5.684342e-14,4.385381e-15,4.263256e-14,65.90878,1.239051,11.67903,8.848644,0,21.89328,0.3390722,-3.552714e-15
naive,2026-01-10 03:15:00,493,3.25,22.50552,3022.971,45.02638,0,14.0245,1,1,2116.08,2115.763,606.8977,314.2692,921.1669,2,104.8701,0.189458,16.1074,800,0,0,202.1803,0.1010902,0.12733,0.3172331,0,250,0.3172331,1508.865,12.56306,60.46954,0,0,1.461444,38.08944,27.15957,10.92987,341.6819,0,615.3355,0,0,4.427014e-14,4.263256e-14,45.02638,0,12.56306,8.721314,0,60.03315,0,-7.105427e-15
naive,2026-01-10 03:30:00,494,3.5,22.38581,3054.867,93.86918,0,11.03055,1,1,2138.407,2138.089,598.6725,311.623,910.2955,2,96.63345,0.5265508,13.13546,800,0,0,202.1485,0.1010743,0.12731,0.3172331,0,250,0.3172331,1539.417,10.25766,60.59545,0,0,0.7728857,38.49132,27.7095,10.78182,339.466,0,610.7621,0,-5.684342e-14,-5.306866e-14,4.263256e-14,93.86918,0,10.25766,8.594004,0,3.290825,0,1.776357e-15
naive,2026-01-10 03:45:00,495,3.75,22.20729,3092.405,112.0403,0,13.82764,1,1,2164.684,2164.366,613.713,316.2939,930.0068,2,113.1071,0.7503141,16.14942,800,0,0,202.1167,0.1010583,0.1272899,0.3172331,0,250,0.3172331,1550.653,12.63436,60.7832,0,0,1.19328,38.9643,27.91176,11.05254,344.4111,0,620.4411,0,-5.684342e-14,1.137979e-14,4.263256e-14,112.0403,0,12.63436,8.466714,0,1.81715,0,-1.110223e-15
naive,2026-01-10 04:00:00,496,4,22.16551,3061.759,134.7477,0,12.86779,1,1,2143.231,2142.914,609.3861,315.0324,924.4185,2,107.6759,0.7399086,16.00269,800,0,8.339444,200,0.1,0.1272699,0.3172331,0,250,0.3172331,1533.528,12.52492,60.82715,18.73233,0,0.3428731,38.57817,27.60351,10.97466,342.6949,0,649.2726,0,-5.684342e-14,1.94289e-16,4.263256e-14,116.0154,0,12.52492,8.339444,0,0.7399086,0,-6.328271e-15
naive,2026-01-10 04:15:00,497,4.25,21.78619,3039.867,149.6565,0,13.35298,1,1,2127.907,2127.589,1019.411,432.4921,1451.903,3,139.7888,0.6803667,11.43427,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.178,8.984026,61.2261,9.867691,0,4.368958,38.30232,19.94721,18.35511,453.1857,0,854.5138,0,5.684342e-14,1.24345e-13,4.263256e-14,139.7888,0,8.984026,0,500,0.6803667,0,-4.285461e-14
naive,2026-01-10 04:30:00,498,4.5,21.7334,3028.55,169.4772,2.033204,10.33882,1,1,2119.985,2119.668,524.9779,290.6302,815.6081,2,0,0,15.60809,800,0,169.6553,282.5035,0.1412518,0.2046279,0.3172331,0,250,0.3172331,1594.69,12.27003,61.28161,0,1.85515,0,38.15973,28.70442,9.455312,319.3346,0,572.9275,0,5.684342e-14,-6.483702e-14,4.263256e-14,169.4772,0.1780538,10.33882,182.4789,0,0,1.931212,4.135581e-15
naive,2026-01-10 04:45:00,499,4.75,21.66834,3022.347,236.1135,5.739965,5.763516,1,1,2115.643,2115.326,525.5381,290.8771,816.4152,2,0,0,16.41524,800,0,236.9258,223.2276,0.1116138,0.1778883,0.3172331,0,250,0.3172331,1589.788,12.9131,61.35004,0.002306738,4.925392,0,38.08157,28.61618,9.465396,319.4933,0,578.4681,0,5.684342e-14,-5.320744e-14,4.263256e-14,236.1112,0.8145732,5.763516,236.9258,0,0,7.149587,-7.549517e-15
naive,2026-01-10 05:00:00,500,5,21.43637,2994.979,272.7239,6.883263,9.261772,1,1,2096.485,2096.168,677.253,334.082,1011.335,3,199.0478,0,12.28714,800,0,73.67608,204.7735,0.1023867,0.1405632,0.3172331,0,250,0.3172331,1418.915,9.688524,61.59402,0,6.883263,0,37.73673,25.54047,12.19626,359.6224,0,661.8253,0,-5.684342e-14,-1.21847e-14,4.263256e-14,272.7239,0,9.261772,92.76992,0,0,0.4267525,0
naive,2026-01-10 05:15:00,501,5.25,21.68315,2997.83,337.1685,0.1947934,13.94667,1,1,2098.481,2098.164,788.1627,366.146,1154.309,3,340.5288,2.137728,11.64224,800,0,0,204.7412,0.1023706,0.1289428,0.3172331,0,250,0.3172331,1310.001,9.157025,61.33446,0,0,4.789641,37.77266,23.58002,14.19264,390.5427,0,712.0842,0,0,2.867151e-14,4.263256e-14,337.1685,0.1947934,9.157025,18.96491,0,5.303232,0,1.598721e-14
naive,2026-01-10 05:30:00,502,5.5,21.47766,3057.679,417.8023,0,14.54138,1,1,2140.375,2140.058,852.8822,384.969,1237.851,3,422.1415,0,15.70968,800,0,0,204.709,0.1023545,0.1289225,0.3172331,0,250,0.3172331,1287.176,12.38204,61.55059,0,0,2.159339,38.52676,23.16917,15.35759,408.5049,0,747.7654,0,-1.705303e-13,8.604228e-16,4.263256e-14,417.8023,0,12.38204,18.83598,0,4.339241,0,0
naive,2026-01-10 05:45:00,503,5.75,21.33041,3042.882,490.6642,0,7.878273,1,1,2130.017,2129.7,929.4158,407.983,1337.399,3,512.3045,1.489138,23.60519,800,0,0,204.6768,0.1023384,0.1289023,0.3172331,0,250,0.3172331,1200.284,18.63291,61.70546,0,0,0,38.34031,21.60511,16.73519,429.5882,0,789.7577,0,0,-2.875478e-14,4.263256e-14,490.6642,0,7.878273,18.70708,0,23.12945,10.75464,4.263256e-14
naive,2026-01-10 06:00:00,504,6,21.18441,3013.465,570.849,0,13.30686,1,1,2109.425,2109.108,983.5816,423.7896,1407.371,3,580.1629,2.540942,24.6674,800,0,0,204.6445,0.1023223,0.128882,0.3172331,0,250,0.3172331,1125.527,19.50019,61.85902,0,0,0,37.96966,20.25948,17.71018,444.0491,0,818.5068,0,5.684342e-14,5.273559e-15,4.263256e-14,570.849,0,13.30686,18.5782,0,11.85482,6.193332,-4.440892e-14
naive,2026-01-10 06:15:00,505,6.25,21.35624,3031.448,644.4958,0,19.72188,1,1,2122.013,2121.696,1029.983,436.8403,1466.824,3,642.416,3.649865,20.75792,800,0,2.079872,204.0924,0.1020462,0.1288617,0.3172331,0,250,0.3172331,1091.713,16.38111,61.67829,0,0,3.340763,38.19624,19.65083,18.54541,457.0573,0,844.7264,0,0,5.476175e-14,4.263256e-14,644.4958,0,16.38111,18.44934,0,3.649865,0,-4.884981e-15
naive,2026-01-10 06:30:00,506,6.5,21.28097,3042.832,704.483,0,16.95609,1,1,2129.982,2129.665,1073.742,449.0324,1522.775,4,702.0912,1.991593,18.69193,800,0,2.391735,203.4623,0.1017312,0.128514,0.3172331,0,250,0.3172331,1055.923,14.76199,61.75746,0,0,2.1941,38.33968,19.00661,19.33307,468.4103,0,867.3435,0,-2.273737e-13,8.576473e-15,4.263256e-14,704.483,0,14.76199,16.24095,0,1.991593,0,2.642331e-14
naive,2026-01-10 06:45:00,507,6.75,21.42445,3083.804,771.8132,0,17.86126,1,1,2158.662,2158.345,1117.127,462.2019,1579.329,4,752.1637,2.899029,24.26612,800,0,13.7211,200,0.1,0.1281172,0.3172331,0,250,0.3172331,1041.218,19.13637,61.60655,5.92845,0,0,38.85592,18.74193,20.11399,480.9438,0,902.8069,0,1.136868e-13,3.053113e-16,4.263256e-14,765.8848,0,17.86126,13.7211,0,2.899029,1.275114,-4.973799e-14
naive,2026-01-10 07:00:00,508,7,21.57042,3084.651,784.318,0,19.17064,1,1,2159.256,2158.939,1457.993,542.0073,2000,4,777.4397,2.257802,28.13263,692.1698,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,700.9459,22.15266,53.16991,6.87824,0,0,38.8666,12.61703,26.24958,554.6244,0,1061.298,0,0,1.24345e-13,4.263256e-14,777.4397,0,19.17064,0,500,2.257802,2.982017,-5.062617e-14
naive,2026-01-10 07:15:00,509,7.25,21.68665,3102.207,783.0478,0,19.50953,1,1,2171.545,2171.228,741.6964,354.7084,1096.405,3,264.477,2.441629,29.48625,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1429.531,23.19114,61.33079,18.90138,0,0,39.08781,25.73157,13.35625,380.44,0,724.4877,0,1.136868e-13,-7.993606e-15,4.263256e-14,764.1464,0,19.50953,499.6694,0,2.441629,3.681604,2.664535e-14
naive,2026-01-10 07:30:00,510,7.5,21.61224,3103.339,726.4799,0,21.28208,1,1,2172.337,2172.02,1449.418,550.5824,2000,4,714.2801,2.237959,25.87315,757.6088,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.6023,20.36481,58.15504,12.1998,0,0.9172621,39.10207,13.00684,26.09523,563.7454,0,1083.111,0,0,1.24345e-13,4.263256e-14,714.2801,0,20.36481,0,500,2.237959,0,4.840572e-14
naive,2026-01-10 07:45:00,511,7.75,21.64396,3104.344,658.5148,0,27.72589,1,1,2173.041,2172.724,657.8413,330.2349,988.0762,2,159.4498,1.289865,27.33663,800,0,499.065,200.1511,0.1000755,0.2046279,0.3172331,0,250,0.3172331,1514.882,21.50978,61.37568,0,0,6.21611,39.11474,27.26788,11.84685,358.5619,0,648.0762,0,0,-7.993606e-15,4.263256e-14,658.5148,0,21.50978,499.6694,0,1.289865,0,3.397282e-14
naive,2026-01-10 08:00:00,512,8,21.98656,3141.573,577.1464,174.4165,32.38175,1,1,2199.101,2198.784,1235.385,535.1516,1770.536,4,577.1797,364.313,29.04345,800,0,0,200.1196,0.1000598,0.1260322,0.3172331,0,250,0.3172331,963.3995,22.77319,61.01536,0,0,9.608558,39.58382,17.34119,22.24263,554.1405,0,1039.639,0,-1.136868e-13,5.354051e-14,4.263256e-14,577.1464,174.4165,22.77319,0.4783563,0,189.9299,0,0
naive,2026-01-10 08:15:00,513,8.25,21.95261,3168.864,477.3058,175.9629,25.01853,1,1,2218.204,2217.887,1186.587,522.1701,1708.757,4,505.4682,373.6317,29.6576,800,0,0,200.0881,0.100044,0.1260124,0.3172331,0,250,0.3172331,1031.3,23.2628,61.05106,0,0,1.755725,39.92768,18.5634,21.36428,541.0344,0,1013.386,0,0,-9.464651e-15,4.263256e-14,477.3058,175.9629,23.2628,0.3523439,0,225.8311,0,-5.684342e-14
naive,2026-01-10 08:30:00,514,8.5,21.9923,3190.025,404.7488,180.4108,27.44997,1,1,2233.018,2232.7,1132.98,507.5544,1640.534,4,429.6682,374.4234,36.44258,800,0,0,200.0566,0.1000283,0.1259925,0.3172331,0,250,0.3172331,1099.721,28.57323,61.00932,0,0,0,40.19432,19.79497,20.39935,527.3494,0,986.0632,0,1.705303e-13,-1.296185e-14,4.263256e-14,404.7488,180.4108,27.44997,0.2263514,0,218.932,1.123253,0
naive,2026-01-10 08:45:00,515,8.75,22.13137,3224.685,315.0529,183.8689,31.12722,1,1,2257.279,2256.962,1083.446,494.3602,1577.806,4,357.0143,380.7411,40.05069,800,0,0,200.0251,0.1000125,0.1259727,0.3172331,0,250,0.3172331,1173.516,31.35765,60.86306,0,0,0,40.63103,21.12329,19.50774,515.4835,0,962.4961,0,-1.136868e-13,6.133982e-15,4.263256e-14,315.0529,183.8689,31.12722,0.1003787,0,238.8335,0.2304315,-5.684342e-14
naive,2026-01-10 09:00:00,516,9,22.40699,3223.177,242.5122,189.2829,31.62021,1,1,2256.224,2255.906,1413.758,586.2423,2000,4,294.2356,385.6578,43.40827,776.6983,500,0,324.9936,0.1624968,0.1259529,0.3172331,0,250,0.3172331,842.1487,33.89075,58.80885,0,0,0,40.61202,15.15868,25.45335,601.401,0,1136.642,0,0,-1.026956e-13,4.263256e-14,242.5122,189.2829,31.62021,0,500,248.0983,2.270537,-1.421085e-13
naive,2026-01-10 09:15:00,517,9.25,22.61781,3246.442,199.803,194.145,27.06277,1,1,2272.51,2272.192,649.8369,345.6742,995.5111,2,0,142.3907,53.12045,800,0,251.5574,262.0531,0.1310266,0.2046437,0.3172331,0,250,0.3172331,1622.355,41.38388,60.35144,0,0,0,40.90517,29.2024,11.70278,374.8766,0,681.8578,0,5.684342e-14,9.936496e-14,4.263256e-14,199.803,194.145,27.06277,499.7698,0,0,14.32111,2.842171e-14
naive,2026-01-10 09:30:00,518,9.5,22.90034,3273.296,169.5785,186.9022,41.02807,1,1,2291.307,2290.99,798.348,411.1452,1209.493,3,0,349.7334,59.75981,800,0,169.5785,219.6172,0.1098086,0.165011,0.3172331,0,250,0.3172331,1492.642,46.42126,60.0543,0,0,0,41.24353,26.86755,14.37597,438.0127,0,808.4643,0,5.684342e-14,3.447242e-14,4.263256e-14,169.5785,186.9022,41.02807,248.0474,0,162.8312,5.393187,-5.684342e-14
naive,2026-01-10 09:45:00,519,9.75,22.95382,3322.409,131.4371,196.3971,49.71499,1,1,2325.686,2325.369,899.7026,444.8624,1344.565,3,92.17312,392.4601,59.9318,800,0,39.26399,209.7667,0.1048833,0.1382897,0.3172331,0,250,0.3172331,1425.666,46.52922,59.99804,0,0,3.185779,41.86235,25.66199,16.20036,471.0809,0,874.6639,0,1.136868e-13,-6.439294e-15,4.263256e-14,131.4371,196.3971,46.52922,78.33062,0,196.063,0,0
naive,2026-01-10 10:00:00,520,10,23.27774,3289.805,117.709,200.7022,59.5263,1,1,2302.863,2302.546,911.076,449.4573,1360.533,3,95.69564,397.081,67.75669,800,0,22.01335,204.2303,0.1021151,0.132087,0.3172331,0,250,0.3172331,1391.47,52.42865,59.65737,0,0,7.097651,41.45154,25.04646,16.40508,475.7513,0,884.3881,0,1.136868e-13,-1.776357e-14,4.263256e-14,117.709,200.7022,52.42865,38.93455,0,196.3788,0,0
naive,2026-01-10 10:15:00,521,10.25,23.55681,3304.941,123.2414,208.1611,65.62722,1,1,2313.458,2313.141,923.8118,454.1453,1377.957,3,103.4845,401.7708,72.70174,800,0,16.7926,200,0.1,0.1286008,0.3172331,0,250,0.3172331,1389.329,56.09271,59.36386,2.96423,0,9.534519,41.64225,25.00793,16.63432,480.8382,0,900.0053,0,-1.136868e-13,-1.110223e-16,4.263256e-14,120.2771,208.1611,56.09271,16.7926,0,193.6097,0,0
naive,2026-01-10 10:30:00,522,10.5,23.55846,3339.972,131.5452,214.5094,77.36983,1,1,2337.98,2337.663,1325.802,571.5462,1897.348,4,106.3132,410.441,80.59374,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1011.861,62.18068,59.36212,25.23194,0,15.18915,42.08365,18.21351,23.87014,592.444,0,1161.631,0,0,1.24345e-13,4.263256e-14,106.3132,214.5094,62.18068,0,500,195.9317,0,0
naive,2026-01-10 10:45:00,523,10.75,23.97473,3345.894,130.7302,220.6625,93.08648,1,1,2342.126,2341.809,589.2193,318.9509,908.1702,2,0,9.376391,98.79381,800,0,310.5724,247.2743,0.1236371,0.2046279,0.3172331,0,250,0.3172331,1752.589,75.89361,58.92431,31.4439,0,17.19286,42.15826,31.54661,10.61166,353.5607,0,695.0723,0,0,-6.483702e-14,4.263256e-14,99.28625,220.6625,75.89361,499.6694,0,0,0,0
naive,2026-01-10 11:00:00,524,11,24.48885,3369.918,113.8345,222.7052,106.4464,1,1,2358.942,2358.625,811.742,417.0499,1228.792,3,0,318.0375,110.7543,800,0,94.86332,223.5195,0.1117598,0.155705,0.3172331,0,250,0.3172331,1546.883,84.62616,58.38358,18.97121,0,21.82022,42.46096,27.8439,14.61707,448.8209,0,864.6856,0,-1.136868e-13,2.470246e-14,4.263256e-14,94.86332,222.7052,84.62616,188.9414,0,95.33236,0,0
naive,2026-01-10 11:15:00,525,11.25,24.60268,3406.363,124.5792,217.6226,113.8891,1,1,2384.454,2384.137,878.1313,446.0472,1324.178,3,2.272518,406.9948,114.9112,800,0,93.93729,200,0.1,0.140747,0.3172331,0,250,0.3172331,1506.006,87.69773,58.26386,28.36943,0,26.19141,42.92018,27.10811,15.81207,477.8798,0,939.1501,0,5.684342e-14,-6.050715e-15,4.263256e-14,96.20981,217.6226,87.69773,93.93729,0,189.3722,0,-5.684342e-14
naive,2026-01-10 11:30:00,526,11.5,24.82636,3432.807,110.715,222.2447,127.0151,1,1,2402.965,2402.647,1350.182,583.9914,1934.173,4,92.04717,413.3953,128.731,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1052.465,98.0144,58.02862,18.66787,0,29.00069,43.25336,18.94438,24.30899,608.1904,0,1183.301,0,0,1.24345e-13,4.263256e-14,92.04717,222.2447,98.0144,0,500,191.1506,0,0
naive,2026-01-10 11:45:00,527,11.75,25.22454,3401.912,100.9305,218.0741,134.9877,1,1,2381.338,2381.021,628.6762,336.3455,965.0217,2,0,23.5064,141.5153,800,0,295.4982,251.0428,0.1255214,0.2046279,0.3172331,0,250,0.3172331,1752.345,107.2974,57.60983,0,0,27.69024,434.9237,320.0454,114.8783,661.4482,0,1258.085,0,0,4.884981e-14,4.263256e-14,100.9305,218.0741,107.2974,499.6694,0,0,0,0
naive,2026-01-10 12:00:00,528,12,25.24497,3391.66,111.902,213.5228,141.8707,1,1,2374.162,2373.845,851.1341,434.4159,1285.55,3,0,331.6774,153.8726,800,0,111.902,223.0278,0.1115139,0.158078,0.3172331,0,250,0.3172331,1522.711,116.6416,57.58834,0,0,25.22913,433.7912,278.2196,155.5715,717.2452,0,1369.703,0,0,9.547918e-15,4.263256e-14,111.902,213.5228,116.6416,204.0132,0,118.1546,0,0
naive,2026-01-10 12:15:00,529,12.25,25.20044,3345.175,111.427,213.0033,139.9165,1,1,2341.623,2341.305,943.7238,472.7257,1416.449,3,21.08517,424.0457,171.3186,800,0,90.34187,200.4072,0.1002036,0.1404373,0.3172331,0,250,0.3172331,1397.582,129.9274,57.63517,0,0,9.989117,427.4632,255.1285,172.3347,729.6777,0,1394.516,0,-2.273737e-13,4.152234e-14,4.263256e-14,111.427,213.0033,129.9274,91.97078,0,211.0424,0,-5.684342e-14
naive,2026-01-10 12:30:00,530,12.5,25.24713,3394.341,112.939,221.6499,145.2278,1,1,2376.039,2375.722,1024.101,496.7287,1520.829,4,117.1769,423.1257,180.5266,800,0,0,200.3757,0.1001878,0.1261935,0.3172331,0,250,0.3172331,1351.621,136.8433,57.58607,0,0,8.384477,434.1529,246.97,187.1829,745.2307,0,1425.677,0,1.136868e-13,-2.997602e-14,4.263256e-14,112.939,221.6499,136.8433,1.502716,0,205.7137,0,2.842171e-14
naive,2026-01-10 12:45:00,531,12.75,25.38746,3423.498,95.46767,223.3704,158.4587,1,1,2396.449,2396.131,1034.445,500.885,1535.33,4,120.5716,422.4117,192.3463,800,0,0,200.3441,0.1001721,0.1261736,0.3172331,0,250,0.3172331,1361.687,145.587,57.43848,0,0,12.87172,439.1208,249.5129,189.6078,752.7566,0,1440.895,0,-1.136868e-13,-1.512679e-14,4.263256e-14,95.46767,223.3704,145.587,1.376543,0,224.1453,0,2.842171e-14
naive,2026-01-10 13:00:00,532,13,25.52268,3474.99,91.13807,219.7976,169.6058,1,1,2432.493,2432.176,1034.977,501.9693,1536.946,4,113.4309,422.5391,200.9764,800,0,0,200.3126,0.1001563,0.1261538,0.3172331,0,250,0.3172331,1397.199,151.9017,57.29626,0,0,17.70415,446.9436,256.7198,190.2239,761.942,0,1459.426,0,-5.684342e-14,-3.666512e-14,4.263256e-14,91.13807,219.7976,151.9017,1.250389,0,225.0344,0,2.842171e-14
naive,2026-01-10 13:15:00,533,13.25,25.8075,3484.321,96.39656,216.6194,180.7118,1,1,2439.025,2438.708,1036.295,503.6387,1539.934,4,104.2804,426.1166,209.5367,800,0,0,200.2811,0.1001405,0.1261339,0.3172331,0,250,0.3172331,1402.413,157.8943,56.9967,0,0,22.81754,450.7386,259.1698,191.5688,767.0252,0,1469.929,0,5.684342e-14,-1.851297e-14,4.263256e-14,96.39656,216.6194,157.8943,1.124255,0,217.3811,0,2.842171e-14
naive,2026-01-10 13:30:00,534,13.5,26.04051,3461.964,103.0916,209.7281,187.2869,1,1,2423.375,2423.057,1047.387,508.1082,1555.495,4,107.815,423.2398,224.4405,800,0,0,200.2495,0.1001248,0.126114,0.3172331,0,250,0.3172331,1375.67,168.7065,56.75163,0,0,18.58034,449.9777,255.4376,194.5401,766.9958,0,1470.146,0,0,1.915135e-15,4.263256e-14,103.0916,209.7281,168.7065,0.9981409,0,218.235,0,5.684342e-14
naive,2026-01-10 13:45:00,535,13.75,26.06866,3497.654,108.4226,214.2661,183.5901,1,1,2448.358,2448.04,1052.988,510.6303,1563.618,4,107.3707,425.8794,230.3682,800,0,0.8720467,200,0.1,0.1260942,0.3172331,0,250,0.3172331,1395.052,173.1104,56.72203,0.1798531,0,10.47977,454.8781,259.1855,195.6926,771.7628,0,1480.024,0,0,-2.775558e-17,4.263256e-14,108.2427,214.2661,173.1104,0.8720467,0,211.6133,0,-5.684342e-14
naive,2026-01-10 14:00:00,536,14,26.32673,3466.251,79.88561,193.5243,190.5757,1,1,2426.376,2426.059,1400.643,599.3569,2000,4,105.1968,418.0225,248.6234,728.1572,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.415,186.3149,51.38115,0,0,4.26082,453.1843,191.5211,261.6632,791.6738,0,1525.544,0,0,1.24345e-13,4.263256e-14,79.88561,193.5243,186.3149,0,500,249.8094,0,1.136868e-13
naive,2026-01-10 14:15:00,537,14.25,26.74446,3471.906,116.5462,198.9092,205.914,1,1,2430.334,2430.017,706.8671,370.8159,1077.683,3,0,24.02466,253.6583,800,0,286.747,253.2306,0.1266153,0.2046279,0.3172331,0,250,0.3172331,1723.15,189.2403,56.01126,4.683825,0,16.67369,457.8531,324.626,133.2272,698.583,0,1342.233,0,0,-7.993606e-15,4.263256e-14,111.8624,198.9092,189.2403,499.6694,0,0,0,2.842171e-14
naive,2026-01-10 14:30:00,538,14.5,27.06069,3469.512,122.9327,199.6998,206.344,1,1,2428.658,2428.341,901.9902,456.8357,1358.826,3,0,305.4057,253.4201,800,0,111.8138,225.2373,0.1126187,0.1594556,0.3172331,0,250,0.3172331,1526.351,188.4215,55.67867,11.11889,0,17.92248,460.5555,289.4476,171.1079,749.682,0,1455.906,0,0,-4.451994e-14,4.263256e-14,111.8138,199.6998,188.4215,212.763,0,105.706,0,5.684342e-14
naive,2026-01-10 14:45:00,539,14.75,27.33731,3489.55,106.0577,198.347,215.9596,1,1,2442.685,2442.368,991.5891,493.9629,1485.552,3,19.9427,405.153,260.4563,800,0,86.115,203.6731,0.1018366,0.1418286,0.3172331,0,250,0.3172331,1450.779,193.0766,55.38773,0,0,22.88295,465.9038,276.7132,189.1905,775.0407,0,1487.77,0,-5.684342e-14,3.197442e-14,4.263256e-14,106.0577,198.347,193.0766,100.8074,0,206.8059,0,0
naive,2026-01-10 15:00:00,540,15,27.47464,3506.354,124.1724,204.6291,216.3447,1,1,2454.448,2454.131,1056.314,513.1776,1569.491,4,98.28148,407.9864,263.2235,800,0,14.56416,200,0.1,0.12825,0.3172331,0,250,0.3172331,1397.817,194.8388,55.24329,11.32671,0,21.50595,469.5002,267.382,202.1181,784.6734,0,1526.737,0,-1.136868e-13,4.996004e-16,4.263256e-14,112.8456,204.6291,194.8388,14.56416,0,203.3573,0,5.684342e-14
naive,2026-01-10 15:15:00,541,15.25,27.72545,3484.244,121.5287,202.2258,219.1488,1,1,2438.971,2438.654,1401.314,598.6864,2000,4,108.6932,406.1883,264.3975,720.721,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.34,195.1773,49.5311,12.83556,0,23.97156,469.0148,199.4808,269.534,802.7769,0,1571.973,0,0,1.24345e-13,4.263256e-14,108.6932,202.2258,195.1773,0,500,203.9626,0,5.684342e-14
naive,2026-01-10 15:30:00,542,15.5,27.70857,3455.944,120.2648,209.3965,213.8627,1,1,2419.161,2418.843,704.2718,369.6717,1073.944,3,0,1.388272,272.5553,800,0,306.2859,248.3459,0.1241729,0.2046279,0.3172331,0,250,0.3172331,1714.571,201.2361,54.99726,21.98719,0,12.62656,465.0392,329.5949,135.4443,701.6939,0,1379.444,0,-1.136868e-13,-6.483702e-14,4.263256e-14,98.27762,209.3965,201.2361,499.6694,0,0,0,0
naive,2026-01-10 15:45:00,543,15.75,27.90401,3446.857,153.3938,199.2165,222.9212,1,1,2412.8,2412.483,936.5333,472.064,1408.597,3,0,327.3705,281.2268,800,0,112.2168,220.2526,0.1101263,0.1563798,0.3172331,0,250,0.3172331,1475.95,207.1989,54.79171,41.17697,0,15.72231,465.7412,284.9016,180.8397,760.0004,0,1529.39,0,-5.684342e-14,4.313216e-14,4.263256e-14,112.2168,199.2165,207.1989,193.2272,0,128.154,0,0
naive,2026-01-10 16:00:00,544,16,27.97572,3423.197,145.7676,209.4274,221.2468,1,1,2396.238,2395.921,1023.736,505.1595,1528.896,4,44.95608,405.2072,278.7327,800,0,80.87164,200,0.1,0.1386898,0.3172331,0,250,0.3172331,1372.184,205.2014,54.71629,19.93991,0,16.04543,463.2496,265.2757,197.9739,773.5372,0,1519.915,0,-5.684342e-14,3.996803e-15,4.263256e-14,125.8277,209.4274,205.2014,80.87164,0,195.7798,0,5.684342e-14
naive,2026-01-10 16:15:00,545,16.25,28.19228,3438.29,151.7964,201.4462,219.6034,1,1,2406.803,2406.486,1409.283,590.717,2000,4,163.4596,402.5045,280.4528,653.583,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.2027,205.9819,44.51597,0,0,13.62152,467.4448,193.6749,273.7699,787.0374,0,1523.994,0,2.273737e-13,1.24345e-13,4.263256e-14,151.7964,201.4462,205.9819,0,500,212.7215,0,-8.526513e-14
naive,2026-01-10 16:30:00,546,16.5,28.30617,3432.623,170.425,202.3326,226.4998,1,1,2402.836,2402.519,772.9322,399.9406,1172.873,3,0,89.47705,283.3958,800,0,283.2806,254.0972,0.1270486,0.2046279,0.3172331,0,250,0.3172331,1629.586,207.8851,54.36873,0,0,18.6147,467.8127,317.2673,150.5454,720.832,0,1380.499,0,0,-7.993606e-15,4.263256e-14,170.425,202.3326,207.8851,499.6694,0,0,0,0
naive,2026-01-10 16:45:00,547,16.75,28.20262,3449.337,202.494,195.6192,211.9402,1,1,2414.536,2414.219,978.1218,488.8748,1466.997,3,12.80668,384.2624,269.9276,800,0,189.6874,206.6354,0.1033177,0.1600013,0.3172331,0,250,0.3172331,1436.097,198.2292,54.47765,0,0,13.71104,469.0503,278.9777,190.0726,770.516,0,1479.745,0,-5.684342e-14,3.408385e-14,4.263256e-14,202.494,195.6192,198.2292,216.2289,0,188.6432,0,0
naive,2026-01-10 17:00:00,548,17,28.24502,3488.798,295.7989,190.4433,204.7569,1,1,2442.159,2441.842,1152.075,536.9468,1689.022,4,253.3543,376.1766,259.4913,800,0,26.4114,200,0.1,0.1301153,0.3172331,0,250,0.3172331,1289.766,190.4769,54.43306,16.03311,0,14.27997,474.8466,250.7786,224.068,790.5019,0,1547.424,0,1.136868e-13,-4.718448e-16,4.263256e-14,279.7657,190.4433,190.4769,26.4114,0,185.7333,0,1.136868e-13
naive,2026-01-10 17:15:00,549,17.25,28.41421,3431.104,328.9604,189.5895,200.8047,1,1,2401.773,2401.455,1427.561,572.4388,2000,4,321.9699,374.126,251.4116,552.4925,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,973.8941,184.2059,37.46942,6.990483,0,16.5988,468.69,190.049,278.641,765.7269,0,1501.359,0,0,1.24345e-13,4.263256e-14,321.9699,189.5895,184.2059,0,500,184.5365,0,-1.705303e-13
naive,2026-01-10 17:30:00,550,17.5,28.26108,3387.632,365.1444,191.9508,189.2023,1,1,2371.343,2371.025,843.7476,431.1595,1274.907,3,0,241.8629,233.0443,800,0,365.1444,233.6313,0.1168156,0.2046279,0.3172331,0,250,0.3172331,1527.278,171.0338,54.41616,0,0,18.16848,461.2357,297.0617,164.174,731.755,0,1402.292,0,5.684342e-14,4.884981e-14,4.263256e-14,365.1444,191.9508,171.0338,499.6694,0,49.91208,0,-5.684342e-14
naive,2026-01-10 17:45:00,551,17.75,28.16948,3375.658,427.9647,186.2781,178.0644,1,1,2362.96,2362.643,1169.649,537.2242,1706.873,4,316.1471,368.8701,221.8557,800,0,111.8177,205.6401,0.10282,0.1471142,0.3172331,0,250,0.3172331,1192.994,162.985,54.5125,0,0,15.07943,458.7063,231.5884,227.118,771.7398,0,1482.153,0,2.273737e-13,-2.689515e-14,4.263256e-14,427.9647,186.2781,162.985,134.3779,0,182.592,0,5.684342e-14
naive,2026-01-10 18:00:00,552,18,28.03695,3360.49,500.1257,0,159.5432,1,1,2352.343,2352.026,1051.24,463.5245,1514.764,4,496.8746,4.554253,213.3353,800,0,3.251134,204.7949,0.1023974,0.1294885,0.3172331,0,250,0.3172331,1300.786,156.9517,54.65189,0,0,2.591501,455.3566,251.8007,203.5559,715.8268,0,1370.17,0,0,4.468648e-14,4.263256e-14,500.1257,0,156.9517,22.43073,0,4.554253,0,-2.4869e-14
naive,2026-01-10 18:15:00,553,18.25,27.7967,3326.343,575.5491,0,145.3394,1,1,2328.44,2328.123,1088.6,472.7598,1561.36,4,557.693,4.929368,198.7372,800,0,17.85609,200.2986,0.1001493,0.1289563,0.3172331,0,250,0.3172331,1239.523,146.5938,54.90457,0,0,0,448.4356,238.7205,209.7151,711.4803,0,1361.193,0,1.136868e-13,-1.160183e-14,4.263256e-14,575.5491,0,145.3394,19.05064,0,4.929368,1.254348,3.108624e-14
naive,2026-01-10 18:30:00,554,18.5,27.8642,3261.813,612.813,0,134.8991,1,1,2283.269,2282.952,1128.927,483.3014,1612.228,4,618.5265,8.5938,185.1082,800,0,0,200.2671,0.1001336,0.1261251,0.3172331,0,250,0.3172331,1154.025,136.4408,54.83358,0,0,0,440.3658,222.5725,217.7932,705.8739,0,1350.06,0,-1.705303e-13,6.744605e-15,4.263256e-14,612.813,0,134.8991,1.068421,0,14.30728,1.541653,7.105427e-15
naive,2026-01-10 18:45:00,555,18.75,27.96089,3311.577,687.5978,0,123.6817,1,1,2318.104,2317.786,1159.521,490.426,1649.947,4,672.0144,3.979598,173.9535,800,0,0.9423159,200,0.1,0.1261053,0.3172331,0,250,0.3172331,1158.265,128.0842,54.73188,14.64109,0,0,448.0032,223.8495,224.1537,714.2755,0,1392.234,0,0,2.775558e-17,4.263256e-14,672.9567,0,123.6817,0.9423159,0,3.979598,4.40249,2.309264e-14
naive,2026-01-10 19:00:00,556,19,27.97452,3287.651,718.6424,0,118.9632,1,0,2301.356,2301.038,1455.281,544.7194,2000,4,704.89,1.124755,165.6434,628.3418,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.7577,121.9473,42.97665,13.75241,0,0,444.8953,163.5009,281.3944,708.2202,0,1391.815,0,0,1.24345e-13,4.263256e-14,704.89,0,118.9632,0,500,1.124755,2.984093,8.681944e-14
naive,2026-01-10 19:15:00,557,19.25,27.90042,3234.578,723.1801,0,104.5415,1,0,2264.204,2263.887,810.8795,387.5799,1198.459,3,244.5357,3.126857,150.797,800,0,478.6444,205.2562,0.1026281,0.2046279,0.3172331,0,250,0.3172331,1453.008,111.1067,54.79549,0,0,0,437.0246,280.4518,156.5729,668.0317,0,1274.418,0,0,-7.993606e-15,4.263256e-14,723.1801,0,104.5415,499.6694,0,3.126857,6.56521,1.021405e-14
naive,2026-01-10 19:30:00,558,19.5,27.77427,3158.858,719.0656,3.649873,102.6053,0,0,2211.201,2210.883,1154.004,484.2275,1638.231,4,703.6727,2.650849,131.9079,800,0,15.39295,201.3757,0.1006879,0.1292469,0.3172331,0,250,0.3172331,1056.88,97.32243,54.92816,0,0.9990243,5.282895,425.654,203.4483,222.2057,0,688.6928,3727.74,0,1.136868e-13,2.856049e-14,4.263256e-14,719.0656,2.650849,97.32243,20.89575,0,0,0,-2.353673e-14
naive,2026-01-10 19:45:00,559,19.75,27.67329,3189.107,719.9118,2.011088,99.08924,0,0,2232.375,2232.058,1151.069,482.9088,1633.978,4,703.8825,4.240398,125.8551,800,0,5.375998,200,0.1,0.1268033,0.3172331,0,250,0.3172331,1080.989,92.95826,55.03436,10.65329,0,6.13098,428.8132,207.6453,221.1679,0,691.7318,3760.988,0,-5.684342e-14,-1.94289e-16,4.263256e-14,709.2585,2.011088,92.95826,5.375998,0,2.22931,0,-5.506706e-14
naive,2026-01-10 20:00:00,560,20,27.43334,3184.335,695.8363,2.245047,88.63353,0,0,2229.034,2228.717,1450.589,549.4106,2000,4,688.0616,7.445358,111.8539,692.6392,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.1277,82.83152,47.8672,7.774689,0,5.802011,426.0116,148.7153,277.2963,0,699.2348,3805.352,0,0,1.24345e-13,4.263256e-14,688.0616,2.245047,82.83152,0,500,5.200311,0,1.607603e-13
naive,2026-01-10 20:15:00,561,20.25,27.39439,3170.069,651.7305,0,81.74682,0,0,2219.049,2218.731,710.7891,354.1568,1064.946,3,154.5745,7.366963,103.0045,800,0,497.1561,200.6283,0.1003142,0.2046279,0.3172331,0,250,0.3172331,1507.942,76.31034,55.3277,0,0,5.436486,423.7561,287.9612,135.795,0,643.1562,3475.115,0,-1.136868e-13,-7.993606e-15,4.263256e-14,651.7305,0,76.31034,499.6694,0,7.366963,0,-4.52971e-14
naive,2026-01-10 20:30:00,562,20.5,27.3623,3130.739,606.5254,0,76.79709,0,0,2191.517,2191.2,1052.042,451.3168,1503.359,4,602.4699,4.481833,96.40741,800,0,2.387041,200,0.1,0.1263327,0.3172331,0,250,0.3172331,1139.157,71.44769,55.36145,1.668524,0,5.349402,418.2167,217.3903,200.8263,0,669.728,3624.101,0,1.136868e-13,8.326673e-17,4.263256e-14,604.8569,0,71.44769,2.387041,0,4.481833,0,-7.993606e-15
naive,2026-01-10 20:45:00,563,20.75,27.30305,3120.232,583.0617,0,65.0507,0,0,2184.163,2183.845,1390.831,547.5084,1938.339,4,549.3718,0,88.96725,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.0148,65.97594,55.42376,33.68989,0,0,416.2955,151.1465,265.149,0,698.6548,3838.365,0,-2.273737e-13,1.24345e-13,4.263256e-14,549.3718,0,65.0507,0,500,0,0.9252446,1.136868e-13
naive,2026-01-10 21:00:00,564,21,27.04205,3102.886,533.0208,0,58.54231,0,0,2172.02,2171.703,570.0891,310.5174,880.6064,2,0,0,80.60644,800,0,486.9788,203.1727,0.1015863,0.2046279,0.3172331,0,250,0.3172331,1601.614,59.94408,55.69827,46.042,0,0,411.7282,303.6019,108.1262,0,614.1193,3394.418,0,0,-7.993606e-15,4.263256e-14,486.9788,0,58.54231,486.997,0,0,1.401765,0
naive,2026-01-10 21:15:00,565,21.25,26.85241,3035.319,451.8811,0,58.98762,0,0,2124.723,2124.406,895.7535,402.8735,1298.627,3,430.5081,0.02716077,68.09165,800,0,12.56274,200,0.1,0.1279349,0.3172331,0,250,0.3172331,1228.653,50.74059,55.89773,8.810278,0,8.247036,401.1762,231.986,169.1901,0,636.4166,3452.604,0,0,1.110223e-16,4.263256e-14,443.0709,0,50.74059,12.56274,0,0.02716077,0,6.88026e-14
naive,2026-01-10 21:30:00,566,21.5,26.62274,3107.18,375.9161,0,52.38483,0,0,2175.026,2174.709,1254.195,506.2123,1760.407,4,390.1592,0,70.24761,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,920.514,52.47624,56.13928,0,0,0,408.7243,172.9802,235.7441,0,679.1925,3672.402,0,2.273737e-13,1.24345e-13,4.263256e-14,375.9161,0,52.38483,0,500,14.24312,0.09140623,0
naive,2026-01-10 21:45:00,567,21.75,26.64017,3108.135,333.6389,0,54.84975,0,0,2175.695,2175.377,556.4463,304.503,860.9493,2,0,0,60.94928,800,0,333.6389,241.5076,0.1207538,0.2046279,0.3172331,0,250,0.3172331,1618.931,45.52171,56.12094,0,0,9.328036,408.9974,304.3343,104.663,0,610.5909,3295.114,0,0,-7.993606e-15,4.263256e-14,333.6389,0,45.52171,334.0104,0,0,0,0
naive,2026-01-10 22:00:00,568,22,26.43853,3088.327,265.0781,10.69796,51.8114,0,0,2161.829,2161.512,644.4539,329.0296,973.4835,2,119.9696,0.1444719,53.36947,800,0,145.1086,205.1925,0.1025962,0.1520738,0.3172331,0,250,0.3172331,1517.058,39.9466,56.33302,0,10.55349,11.86479,404.7034,283.9996,120.7038,0,615.2503,3338.707,0,0,6.578071e-14,4.263256e-14,265.0781,0.1444719,39.9466,165.8784,0,0,0,-1.876277e-14
naive,2026-01-10 22:15:00,569,22.25,25.96302,3055.95,198.7596,2.449543,43.74072,0,0,2139.165,2138.847,732.1154,354.4026,1086.518,3,231.5416,0.3627568,54.61357,800,0,0,205.1602,0.1025801,0.1292067,0.3172331,0,250,0.3172331,1406.732,41.08556,56.83313,0,2.086786,2.655157,396.5773,260.7925,135.7848,0,615.6873,3325.942,0,5.684342e-14,1.31839e-14,4.263256e-14,198.7596,0.3627568,41.08556,20.64064,0,32.78204,0,1.421085e-14
naive,2026-01-10 22:30:00,570,22.5,25.78309,3037.94,159.4966,1.886533,38.01207,0,0,2126.558,2126.241,695.7502,343.6126,1039.363,3,187.4802,3.805225,48.07734,800,0,0,205.1279,0.1025639,0.1291863,0.3172331,0,250,0.3172331,1430.49,36.23759,57.02238,0,0,1.774481,392.7988,264.2274,128.5714,0,608.1677,3280.772,0,-1.136868e-13,5.459522e-14,4.263256e-14,159.4966,1.886533,36.23759,20.51146,0,29.90238,0,-3.552714e-15
naive,2026-01-10 22:45:00,571,22.75,25.79157,3097.338,123.6186,0,39.54795,0,0,2168.136,2167.819,661.2072,333.7795,994.9867,2,142.1267,7.96221,44.89789,800,0,0,205.0956,0.1025478,0.129166,0.3172331,0,250,0.3172331,1506.612,33.83807,57.01345,0,0,5.709872,400.5479,278.3359,122.212,0,613.1703,3308.296,0,-5.684342e-14,3.869127e-14,4.263256e-14,123.6186,0,33.83807,20.38229,0,26.47021,0,1.065814e-14
naive,2026-01-10 23:00:00,572,23,25.63804,3094.009,94.29992,0,35.23017,0,1,2165.807,2165.489,646.8658,329.3042,976.17,2,126.5998,1.818421,47.75178,800,0,0,205.0633,0.1025316,0.1291457,0.3172331,0,250,0.3172331,1518.624,36.04762,57.17493,0,0,0,398.873,279.6823,119.1906,0,608.9865,3285.104,0,0,2.9865e-14,4.263256e-14,94.29992,0,35.23017,20.25315,0,34.11827,0.8174499,7.105427e-15
naive,2026-01-10 23:15:00,573,23.25,25.50672,3047.979,90.14742,0,36.40856,0,1,2133.585,2133.268,619.5967,320.6613,940.258,2,98.19788,1.825478,40.2346,800,0,0,205.031,0.1025155,0.1291253,0.3172331,0,250,0.3172331,1513.671,30.41519,57.31304,0,0,5.993364,391.8962,278.0307,113.8656,0,599.7928,3234.383,0,-5.684342e-14,-2.109424e-14,4.263256e-14,90.14742,0,30.41519,20.12402,0,9.87594,0,1.776357e-15
naive,2026-01-10 23:30:00,574,23.5,25.26333,3065.445,78.95837,0,22.81697,1,1,2145.811,2145.494,620.5418,320.9878,941.5296,2,98.95588,4.518501,38.0552,800,0,0,204.9987,0.1024994,0.129105,0.3172331,0,250,0.3172331,1524.952,28.84178,57.56903,0,0,0,392.2132,278.732,113.4811,599.7198,0,1134.674,0,0,-4.968248e-14,4.263256e-14,78.95837,0,22.81697,19.99492,0,24.51601,6.024812,3.552714e-15
naive,2026-01-10 23:45:00,575,23.75,24.75919,3069.201,77.44746,0,20.0214,1,1,2148.441,2148.124,617.6085,320.178,937.7865,2,94.89235,6.775221,36.11892,800,0,0,204.9665,0.1024832,0.1290847,0.3172331,0,250,0.3172331,1530.515,27.51996,58.09926,0,0,0,38.67194,27.54927,11.12266,347.7273,0,630.0929,0,0,8.743006e-15,4.263256e-14,77.44746,0,20.0214,19.86583,0,24.22011,7.498565,-7.105427e-15
naive,2026-01-11 00:00:00,576,0,24.28111,3072.464,86.32017,5.999603,12.6308,1,1,2150.725,2150.407,616.3906,319.6124,936.0029,2,95.13374,5.475187,35.39399,800,0,0,204.9342,0.1024671,0.1290644,0.3172331,0,250,0.3172331,1534.017,27.10299,58.60208,0,0.5244165,0,38.71304,27.6123,11.10074,347.2247,0,629.4266,0,-1.136868e-13,-8.493206e-15,4.263256e-14,86.32017,5.475187,12.6308,19.73677,0,8.813571,14.47219,-1.776357e-15
naive,2026-01-11 00:15:00,577,0.25,23.88209,3058.425,80.24083,2.914498,16.054,1,1,2140.898,2140.581,603.1001,315.123,918.2231,2,83.61905,5.464788,29.13926,800,0,0,204.9019,0.102451,0.1290441,0.3172331,0,250,0.3172331,1537.481,22.40644,59.02174,0,0,0,38.53616,27.67465,10.86151,342.7977,0,619.1959,0,1.136868e-13,-3.66096e-14,4.263256e-14,80.24083,2.914498,16.054,19.60772,0,5.928517,6.352435,8.881784e-16
naive,2026-01-11 00:30:00,578,0.5,23.63408,3045.931,63.17857,0.917651,16.3246,1,1,2132.151,2131.834,592.7867,311.5277,904.3144,2,75.62208,4.755624,23.93671,800,0,0,204.8697,0.1024348,0.1290237,0.3172331,0,250,0.3172331,1539.047,18.45346,59.28259,0,0,0,38.37872,27.70285,10.67587,339.2306,0,611.7682,0,0,-1.074141e-14,4.263256e-14,63.17857,0.917651,16.3246,19.4787,0,16.28148,2.128869,7.105427e-15
naive,2026-01-11 00:45:00,579,0.75,23.44711,3045.123,58.76101,8.529209,22.28245,1,1,2131.586,2131.269,584.7557,308.5653,893.321,2,70.76258,4.555179,18.00324,800,0,0,204.8374,0.1024187,0.1290034,0.3172331,0,250,0.3172331,1546.513,13.90612,59.47924,0,3.97403,8.376336,38.36855,27.83724,10.53131,337.8796,0,615.7004,0,0,2.034484e-14,4.263256e-14,58.76101,4.555179,13.90612,19.3497,0,12.00157,0,-7.105427e-15
naive,2026-01-11 01:00:00,580,1,23.31379,3033.753,80.80471,13.37697,17.10974,1,1,2123.627,2123.31,576.5229,306.6404,883.1633,2,56.43435,3.880541,22.84842,800,0,19.22071,200,0.1,0.1289831,0.3172331,0,250,0.3172331,1546.787,17.67302,59.61945,5.149645,9.496427,0,38.22528,27.84216,10.38312,334.4826,0,627.1577,0,-5.684342e-14,8.881784e-16,4.263256e-14,75.65506,3.880541,17.10974,19.22071,0,0,0.5632733,1.776357e-15
naive,2026-01-11 01:15:00,581,1.25,23.05112,2994.792,69.18491,15.34657,23.23837,1,1,2096.355,2096.037,975.7775,421.6899,1397.467,3,68.89284,7.033608,21.54089,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1120.26,16.70692,59.89571,0.2920707,8.312965,6.53145,37.73438,20.16468,17.5697,442.9975,0,833.456,0,-5.684342e-14,1.24345e-13,4.263256e-14,68.89284,7.033608,16.70692,0,500,0,0,-5.684342e-14
naive,2026-01-11 01:30:00,582,1.5,22.96454,2973.564,60.37949,15.81542,26.39761,1,1,2081.495,2081.177,527.9214,291.9278,819.8493,2,0,0,19.84925,800,0,65.61236,308.5143,0.1542571,0.2046279,0.3172331,0,250,0.3172331,1553.256,15.40865,59.98677,0,10.58254,10.98896,37.4669,27.95861,9.508296,321.8063,0,594.3823,0,5.684342e-14,-3.641532e-14,4.263256e-14,60.37949,5.232873,15.40865,80.833,0,0,0,5.329071e-15
naive,2026-01-11 01:45:00,583,1.75,22.72296,2981.384,76.09164,0.647188,20.42386,1,1,2086.969,2086.651,528.978,292.3936,821.3716,2,0,0,21.37162,800,0,71.65777,290.5513,0.1452756,0.1942669,0.3172331,0,250,0.3172331,1557.673,16.63175,60.24085,5.081059,0,3.792116,37.56544,28.03812,9.527314,321.0912,0,583.1763,0,0,-4.246603e-14,4.263256e-14,71.01058,0.647188,16.63175,77.62859,0,0,0,-3.441691e-15
naive,2026-01-11 02:00:00,584,2,22.4352,2947.78,68.19327,0,25.45703,1,1,2063.446,2063.129,530.4325,293.0348,823.4674,2,0,0,23.46736,800,0,68.19327,273.4572,0.1367286,0.1829559,0.3172331,0,250,0.3172331,1532.696,18.3167,60.54351,0,0,7.140325,37.14203,27.58853,9.553495,321.8583,0,575.6051,0,0,5.426215e-14,4.263256e-14,68.19327,0,18.3167,79.80264,0,0,0,0
naive,2026-01-11 02:15:00,585,2.25,22.36038,2959.818,62.86331,0,27.59137,1,1,2071.873,2071.556,527.6373,291.8026,819.4399,2,0,0,19.43991,800,0,62.86331,257.6983,0.1288492,0.172192,0.3172331,0,250,0.3172331,1543.918,15.18484,60.6222,0,0,12.40652,37.29371,27.79053,9.503182,321.7357,0,575.2715,0,-5.684342e-14,6.050715e-15,4.263256e-14,62.86331,0,15.18484,74.80929,0,0,0,0
naive,2026-01-11 02:30:00,586,2.5,22.06431,2965.454,76.21039,0,19.57314,1,1,2075.818,2075.501,524.0357,290.2148,814.2505,2,0,0,14.25049,800,0,76.21039,238.6052,0.1193026,0.1622689,0.3172331,0,250,0.3172331,1551.465,11.16505,60.93358,0,0,8.408086,37.36472,27.92637,9.438352,319.5851,0,570.62,0,-5.684342e-14,4.299339e-14,4.263256e-14,76.21039,0,11.16505,83.39746,0,0,0,0
naive,2026-01-11 02:45:00,587,2.75,21.54488,2996.55,80.82217,3.675158,19.10211,1,1,2097.585,2097.268,522.5384,289.5547,812.0931,2,0,0,12.09306,800,0,84.49733,217.4433,0.1087216,0.1502462,0.3172331,0,250,0.3172331,1574.729,9.524992,61.47989,0,0,9.577116,37.75653,28.34513,9.411401,319.5286,0,569.8923,0,-5.684342e-14,-1.523781e-14,4.263256e-14,80.82217,3.675158,9.524992,94.81306,0,0,0,-2.220446e-15
naive,2026-01-11 03:00:00,588,3,21.25914,3008.004,79.34301,7.214301,17.88602,1,1,2105.603,2105.286,535.0429,293.8441,828.887,2,10.28258,3.429104,15.17533,800,0,69.06043,200.1439,0.100072,0.1369208,0.3172331,0,250,0.3172331,1570.243,11.9874,61.78041,0,3.785197,5.898612,37.90085,28.26437,9.636482,323.1063,0,583.2391,0,-5.684342e-14,-4.385381e-15,4.263256e-14,79.34301,3.429104,11.9874,69.63614,0,0,0,-7.549517e-15
naive,2026-01-11 03:15:00,589,3.25,21.13744,3006.599,82.47576,0.09967974,18.4484,1,1,2104.619,2104.302,584.8382,308.0297,892.8679,2,75.57122,0.08342636,17.21324,800,0,0.4496779,200,0.1,0.1260277,0.3172331,0,250,0.3172331,1519.464,13.61396,61.90842,6.454863,0.01625337,4.834438,37.88315,27.35035,10.5328,336.196,0,613.9077,0,-5.684342e-14,0,4.263256e-14,76.0209,0.08342636,13.61396,0.4496779,0,0,0,2.498002e-16
naive,2026-01-11 03:30:00,590,3.5,20.61536,3006.415,109.1325,0,16.02345,1,1,2104.49,2104.173,989.117,423.9745,1413.091,3,99.12257,0.2232388,13.74568,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.056,10.92887,62.45751,10.00998,0,5.094576,37.88083,20.07101,17.80982,444.8971,0,836.7967,0,-5.684342e-14,1.24345e-13,4.263256e-14,99.12257,0,10.92887,0,500,0.2232388,0,-2.556289e-14
naive,2026-01-11 03:45:00,591,3.75,20.46627,3025.255,122.9415,0,19.94148,1,1,2117.678,2117.361,525.9715,291.0682,817.0396,2,0,0,17.03965,800,0,116.3525,295.8292,0.1479146,0.2046279,0.3172331,0,250,0.3172331,1591.39,13.56816,62.61432,6.589032,0,6.373321,38.11821,28.64501,9.473196,320.7757,0,582.4763,0,0,-3.641532e-14,4.263256e-14,116.3525,0,13.56816,116.666,0,0,0,0
naive,2026-01-11 04:00:00,592,4,20.33449,3053.965,126.4819,0,17.01968,1,1,2137.775,2137.458,525.4667,290.8457,816.3124,2,0,0,16.31235,800,0,126.2556,264.2188,0.1321094,0.1862793,0.3172331,0,250,0.3172331,1611.991,13.00623,62.75291,0.2263504,0,4.013447,38.47995,29.01584,9.464111,320.5289,0,570.8513,0,0,-1.027789e-13,4.263256e-14,126.2556,0,13.00623,126.5841,0,0,0,0
naive,2026-01-11 04:15:00,593,4.25,20.07485,3028.467,144.7075,0,17.13632,1,1,2119.927,2119.61,524.1867,290.2814,814.468,2,0,0,14.46802,800,0,144.7075,228.0003,0.1140001,0.1663747,0.3172331,0,250,0.3172331,1595.423,11.56576,63.02599,0,0,5.570566,38.15868,28.71761,9.44107,319.921,0,568.9377,0,0,-2.750578e-14,4.263256e-14,144.7075,0,11.56576,145.5202,0,0,0,0
naive,2026-01-11 04:30:00,594,4.5,19.82481,2998.084,201.8767,0,14.34824,1,1,2098.659,2098.342,574.1357,304.7565,878.8922,2,63.42435,1.188771,14.27906,800,0,111.8576,200,0.1,0.1435684,0.3172331,0,250,0.3172331,1524.206,11.42325,63.28897,26.59472,0,2.924991,37.77586,27.43571,10.34015,332.6741,0,640.024,0,0,7.022161e-15,4.263256e-14,175.282,0,11.42325,111.8576,0,1.188771,0,-2.020606e-14
naive,2026-01-11 04:45:00,595,4.75,19.7246,2994.751,237.0504,0,11.12085,1,1,2096.326,2096.009,1096.431,454.9625,1551.394,4,236.324,3.544066,11.52578,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.5774,9.220626,63.39437,0.7263726,0,1.900228,37.73387,17.99239,19.74147,473.2675,0,876.4692,0,-1.705303e-13,1.24345e-13,4.263256e-14,236.324,0,9.220626,0,500,3.544066,0,-1.64313e-14
naive,2026-01-11 05:00:00,596,5,19.6288,2955.088,294.7508,4.25577,2.995261,1,1,2068.561,2068.244,522.5179,289.5457,812.0636,2,0,0,12.06355,800,0,285.1229,253.6366,0.1268183,0.2046279,0.3172331,0,250,0.3172331,1545.726,9.650842,63.49512,13.4137,0.4699753,0,37.2341,27.82307,9.411032,317.3688,0,587.2548,0,0,-6.483702e-14,4.263256e-14,281.3371,3.785795,2.995261,285.1229,0,0,6.655581,2.442491e-14
naive,2026-01-11 05:15:00,597,5.25,19.78366,2962.855,362.8133,1.452647,7.826547,1,1,2073.999,2073.682,628.5978,320.4927,949.0905,2,132.9716,1.122985,14.99592,800,0,214.3868,200,0.1,0.1597113,0.3172331,0,250,0.3172331,1445.084,11.99674,63.33225,15.45481,0.3296623,0,37.33198,26.01151,11.32047,346.5043,0,648.9879,0,0,1.26843e-14,4.263256e-14,347.3585,1.122985,7.826547,214.3868,0,0,4.170192,3.064216e-14
naive,2026-01-11 05:30:00,598,5.5,19.83576,3011.06,428.812,2.836207,9.031444,1,1,2107.742,2107.425,1247.038,498.5112,1745.549,4,428.3751,0,17.17418,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.3865,13.73935,63.27745,0.4369466,2.836207,0,37.93935,15.48696,22.4524,513.9982,0,962.4554,0,-5.684342e-14,1.24345e-13,4.263256e-14,428.3751,0,9.031444,0,500,0,4.707902,0
naive,2026-01-11 05:45:00,599,5.75,19.6477,3055.433,513.2054,0,11.04639,1,1,2138.803,2138.486,532.9823,293.0658,826.0481,2,9.189361,0.7089712,16.14976,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1605.503,12.91981,63.47524,4.346606,0,0,38.49845,28.89906,9.599392,321.9648,0,580.0179,0,0,-7.993606e-15,4.263256e-14,508.8588,0,11.04639,499.6694,0,0.7089712,1.873422,1.34337e-14
naive,2026-01-11 06:00:00,600,6,19.57194,3106.981,581.1665,0,11.77734,1,1,2174.887,2174.569,1370.502,534.4941,1904.996,4,583.436,1.161822,20.3979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,804.0678,16.31832,63.55492,0,0,0,39.14796,14.47322,24.67474,548.9673,0,1026.435,0,0,1.24345e-13,4.263256e-14,581.1665,0,11.77734,0,500,3.431263,4.540976,1.154632e-13
naive,2026-01-11 06:15:00,601,6.25,19.71529,3114.364,655.7815,0,9.83605,1,1,2180.055,2179.738,649.4412,327.4004,976.8416,2,152.1471,1.614321,23.08017,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1530.296,18.46414,63.40415,3.964873,0,0,39.24099,27.54533,11.69565,354.9458,0,645.4013,0,-5.684342e-14,-7.993606e-15,4.263256e-14,651.8166,0,9.83605,499.6694,0,1.614321,8.628087,5.173639e-14
naive,2026-01-11 06:30:00,602,6.5,20.02656,3125.127,735.9129,0,7.633521,1,1,2187.589,2187.272,1448.576,551.4243,2000,4,710.7068,0.8168501,20.21903,768.2573,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,738.6962,16.17093,60.574,25.20611,0,0,39.3766,13.29653,26.08007,564.7208,0,1104.776,0,0,1.24345e-13,4.263256e-14,710.7068,0,7.633521,0,500,0.8168501,8.537408,-9.503509e-14
