controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-11 06:45:00,603,6.75,20.15218,3118.074,770.4201,0,10.52969,1,1,2182.652,2182.334,740.4707,353.5785,1094.049,3,269.4329,1.218943,23.39742,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1441.864,18.68945,62.94466,1.317759,0,0,39.28773,25.95355,13.33418,379.5321,0,690.5245,0,0,-7.993606e-15,4.263256e-14,769.1023,0,10.52969,499.6694,0,1.218943,8.159764,2.220446e-16
naive,2026-01-11 07:00:00,604,7,20.28125,3117.095,804.6107,0,6.223573,1,1,2181.966,2181.649,1458.338,541.6623,2000,4,781.2987,0.934396,26.11221,691.6547,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,723.3115,20.83102,54.3026,23.31203,0,0,39.2754,13.01961,26.25579,554.6819,0,1088.487,0,-2.273737e-13,1.24345e-13,4.263256e-14,781.2987,0,6.223573,0,500,0.934396,14.60745,-1.373346e-13
naive,2026-01-11 07:15:00,605,7.25,20.62495,3139.465,786.7825,0,7.542394,1,1,2197.626,2197.309,747.0963,355.8474,1102.944,3,274.9142,1.081043,26.94842,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1450.212,21.424,62.44743,12.19883,0,0,39.55726,26.10382,13.45344,381.9512,0,714.692,0,1.136868e-13,-7.993606e-15,4.263256e-14,774.5837,0,7.542394,499.6694,0,1.081043,13.88161,6.883383e-15
naive,2026-01-11 07:30:00,606,7.5,20.73351,3176.019,749.0358,4.774265,12.52909,1,1,2223.213,2222.896,1450.249,549.7511,2000,4,720.7194,1.024967,26.48268,751.773,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.6469,21.03075,58.57557,28.31638,3.749299,0,40.01784,13.90764,26.11019,563.6587,0,1116.733,0,0,1.24345e-13,4.263256e-14,720.7194,1.024967,12.52909,0,500,0,8.501654,1.705303e-13
naive,2026-01-11 07:45:00,607,7.75,20.8178,3196.718,684.2544,0.7277436,15.48805,1,1,2237.702,2237.385,659.7919,331.1753,990.9671,2,158.7737,0.5397413,31.65369,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1577.593,25.11586,62.2446,25.81129,0.1880023,0,40.27864,28.39668,11.88196,359.5719,0,693.9675,0,0,-7.993606e-15,4.263256e-14,658.4431,0.5397413,15.48805,499.6694,0,0,9.62781,-6.328271e-15
naive,2026-01-11 08:00:00,608,8,20.77157,3156.013,592.0842,6.024943,18.80688,1,1,2209.209,2208.892,1444.759,555.2412,2000,4,576.904,259.8454,35.78247,627.4681,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.1331,28.4051,48.85876,15.18024,0,0,39.76576,13.7544,26.01137,568.9956,0,1109.211,0,2.273737e-13,1.24345e-13,4.263256e-14,576.904,6.024943,18.80688,0,500,253.8205,9.598223,-2.842171e-14
naive,2026-01-11 08:15:00,609,8.25,20.85695,3189.416,525.3227,5.422409,16.4275,1,1,2232.591,2232.274,712.7247,373.3982,1086.123,3,0,255.1763,30.9466,800,0,489.9036,202.4415,0.1012207,0.2046279,0.3172331,0,250,0.3172331,1519.549,24.54512,62.20342,35.41912,0,0,40.18664,27.35188,12.83476,400.7501,0,792.6193,0,-1.136868e-13,-7.993606e-15,4.263256e-14,489.9036,5.422409,16.4275,499.6694,0,249.7539,8.117624,0
naive,2026-01-11 08:30:00,610,8.5,21.30442,3207.621,458.6926,0.03768702,20.46392,1,1,2245.335,2245.017,1040.055,469.3881,1509.443,4,406.1354,267.6625,35.64543,800,0,9.63834,200,0.1,0.1274744,0.3172331,0,250,0.3172331,1204.962,28.14437,61.7328,42.91892,0,0,40.41602,21.68932,18.7267,491.0774,0,986.7405,0,-2.273737e-13,4.996004e-16,4.263256e-14,415.7737,0.03768702,20.46392,9.63834,0,267.6248,7.680454,5.684342e-14
naive,2026-01-11 08:45:00,611,8.75,21.29007,3211.173,377.5555,0,20.39493,1,1,2247.821,2247.504,1378.471,567.6781,1946.149,4,334.017,272.3157,39.81673,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.0323,31.44246,61.74789,43.53858,0,0,40.46077,15.64258,24.81819,583.3207,0,1172.279,0,0,1.24345e-13,4.263256e-14,334.017,0,20.39493,0,500,272.3157,11.04753,-1.136868e-13
naive,2026-01-11 09:00:00,612,9,21.4746,3235.861,303.3702,0,31.66996,1,1,2265.103,2264.785,573.4933,312.0181,885.5114,2,0,43.71028,41.80116,800,0,265.8105,258.4647,0.1292324,0.2046279,0.3172331,0,250,0.3172331,1691.292,32.94781,61.55381,37.55966,0,0,40.77185,30.44326,10.32859,342.4614,0,680.4652,0,0,1.056932e-13,4.263256e-14,265.8105,0,31.66996,499.6694,0,43.71028,1.277846,0
naive,2026-01-11 09:15:00,613,9.25,21.48361,3278.061,239.6398,3.333904,35.53393,1,1,2294.643,2294.325,732.8822,382.2846,1115.167,3,0,272.0657,43.10107,800,0,221.335,203.0903,0.1015452,0.1627515,0.3172331,0,250,0.3172331,1561.443,33.9693,61.54434,18.30486,0,1.56463,41.30357,28.10598,13.19759,410.6564,0,783.6512,0,0,-4.898859e-14,4.263256e-14,221.335,3.333904,33.9693,233.6962,0,268.7318,0,0
naive,2026-01-11 09:30:00,614,9.5,21.70338,3296.789,201.0129,0.9970558,40.44874,1,1,2307.752,2307.435,881.5649,427.5769,1309.142,3,170.2637,282.8172,56.0609,800,0,12.23334,200,0.1,0.127883,0.3172331,0,250,0.3172331,1425.87,44.08477,61.31319,18.5159,0,0,41.53954,25.66566,15.87388,453.2425,0,869.4476,0,0,8.604228e-16,4.263256e-14,182.497,0.9970558,40.44874,12.23334,0,281.8201,3.636031,5.684342e-14
naive,2026-01-11 09:45:00,615,9.75,22.02897,3294.006,180.2156,0,49.69224,1,1,2305.804,2305.487,1259.011,537.0029,1796.014,4,149.1749,284.6743,62.16483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.475,48.72282,60.97076,31.04061,0,0.9694141,41.50447,18.83656,22.66791,556.0058,0,1096.965,0,-2.273737e-13,1.24345e-13,4.263256e-14,149.1749,0,48.72282,0,500,284.6743,0,-5.684342e-14
naive,2026-01-11 10:00:00,616,10,22.21226,3396.112,163.1312,0,60.18767,1,1,2377.279,2376.961,564.6501,308.1197,872.7698,2,0,0,72.76981,800,0,125.3414,293.582,0.146791,0.2046279,0.3172331,0,250,0.3172331,1812.311,56.92796,60.77798,37.78974,0,3.25971,42.79101,32.6216,10.16941,341.3026,0,679.4173,0,-5.684342e-14,-6.483702e-14,4.263256e-14,125.3414,0,56.92796,414.3399,0,0,0,0
naive,2026-01-11 10:15:00,617,10.25,22.52828,3382.711,142.7789,0.2497085,59.97642,1,1,2367.898,2367.581,599.1646,323.3353,922.4999,2,0,42.97998,79.51988,800,0,121.899,263.061,0.1315305,0.1848643,0.3172331,0,250,0.3172331,1768.416,62.00751,60.44561,20.87983,0,0,42.62216,31.83149,10.79067,355.1668,0,678.35,0,0,-3.802514e-14,4.263256e-14,121.899,0.2497085,59.97642,374.1431,0,42.73027,2.031096,0
naive,2026-01-11 10:30:00,618,10.5,22.84636,3402.359,126.0339,1.705722,69.01257,1,1,2381.651,2381.334,695.8268,365.9488,1061.776,3,0,170.4776,91.29804,800,0,119.873,233.0514,0.1165257,0.1656457,0.3172331,0,250,0.3172331,1685.507,70.9595,60.11107,6.160884,0,0,42.86973,30.33913,12.53059,396.2879,0,735.5784,0,5.684342e-14,-2.525757e-14,4.263256e-14,119.873,1.705722,69.01257,252.0785,0,168.7718,1.94693,0
naive,2026-01-11 10:45:00,619,10.75,23.13124,3440.838,116.7668,0,72.17056,1,1,2408.586,2408.269,792.5052,408.5694,1201.075,3,0,290.0562,111.0184,800,0,116.392,203.9167,0.1019583,0.146749,0.3172331,0,250,0.3172331,1615.764,86.03368,59.81144,0.3748345,0,0,43.35455,29.08375,14.2708,437.6531,0,808.6649,0,-1.136868e-13,-1.704192e-14,4.263256e-14,116.392,0,72.17056,132.0588,0,290.0562,13.86312,0
naive,2026-01-11 11:00:00,620,11,23.58312,3422.032,106.8044,0,79.13169,1,1,2395.422,2395.105,885.0843,438.7386,1323.823,3,89.47727,307.941,126.4046,800,0,15.53839,200,0.1,0.1284034,0.3172331,0,250,0.3172331,1510.021,97.50031,59.33619,1.78874,0,0,43.1176,27.18037,15.93723,465.919,0,868.1704,0,5.684342e-14,-6.661338e-16,4.263256e-14,105.0157,0,79.13169,15.53839,0,307.941,18.36863,0
naive,2026-01-11 11:15:00,621,11.25,23.9117,3444.511,87.4346,9.772698,88.24117,1,1,2411.157,2410.84,1291.993,556.0268,1848.02,4,111.4821,302.768,133.7697,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.847,102.8297,58.9906,0,0,0,43.40083,20.13925,23.26159,576.1661,0,1085.968,0,0,1.24345e-13,4.263256e-14,87.4346,9.772698,88.24117,0,500,317.0429,14.58849,5.684342e-14
naive,2026-01-11 11:30:00,622,11.5,24.09886,3430.262,117.6199,0,95.2852,1,1,2401.183,2400.866,617.9996,331.6387,949.6383,2,0,0,149.6383,800,0,102.0319,299.4094,0.1497047,0.2046279,0.3172331,0,250,0.3172331,1782.866,114.8038,58.79376,15.58796,0,0,43.2213,32.0916,11.1297,363.7303,0,688.2068,0,-5.684342e-14,4.884981e-14,4.263256e-14,102.0319,0,95.2852,410.2801,0,0,19.51865,0
naive,2026-01-11 11:45:00,623,11.75,24.23778,3435.335,99.09887,0,109.171,1,1,2404.735,2404.417,635.3526,339.2888,974.6414,2,0,13.1393,161.5021,800,0,99.09887,274.5875,0.1372938,0.1885337,0.3172331,0,250,0.3172331,1769.065,123.7264,58.64765,0,0,0,43.28522,31.84317,11.44206,371.1319,0,676.2853,0,-5.684342e-14,-5.884182e-15,4.263256e-14,99.09887,0,109.171,397.449,0,13.1393,14.55536,0
naive,2026-01-11 12:00:00,624,12,24.35568,3428.932,84.34097,0,118.9301,1,1,2400.252,2399.935,718.1401,375.7856,1093.926,3,0,121.7644,172.1613,800,0,84.34097,253.4591,0.1267295,0.1729037,0.3172331,0,250,0.3172331,1681.795,131.73,58.52364,0,0,0,43.20454,30.27231,12.93223,406.0579,0,746.2767,0,1.136868e-13,3.214096e-14,4.263256e-14,84.34097,0,118.9301,298.1772,0,121.7644,12.79987,0
naive,2026-01-11 12:15:00,625,12.25,24.64504,3487.491,107.4037,2.009538,124.336,1,1,2441.244,2440.926,781.3789,403.6643,1185.043,3,0,206.4375,178.6057,800,0,107.4037,226.5682,0.1132841,0.1595994,0.3172331,0,250,0.3172331,1659.548,136.2475,58.21932,0,0,0,43.94239,29.87186,14.07053,433.5362,0,801.5756,0,0,4.060641e-14,4.263256e-14,107.4037,2.009538,124.336,213.6766,0,204.428,11.91153,0
naive,2026-01-11 12:30:00,626,12.5,24.82657,3457.828,110.5373,3.354312,132.1968,1,1,2420.48,2420.162,867.8117,440.6454,1308.457,3,9.43783,312.3951,186.6242,800,0,101.0995,201.2577,0.1006288,0.1426667,0.3172331,0,250,0.3172331,1552.351,142.0933,58.02839,0,0,0,43.56863,27.94231,15.62632,468.5878,0,871.8936,0,0,-3.008704e-14,4.263256e-14,110.5373,3.354312,132.1968,106.1302,0,309.0408,9.896475,-5.684342e-14
naive,2026-01-11 12:45:00,627,12.75,25.40172,3481.546,113.4184,0,146.013,1,1,2437.082,2436.765,951.1595,466.2902,1417.45,3,102.7395,313.0218,201.6883,800,0,4.904001,200,0.1,0.126729,0.3172331,0,250,0.3172331,1485.605,152.635,57.42347,5.774918,0,0,446.6948,272.2978,174.397,738.588,0,1422.536,0,1.136868e-13,3.053113e-16,4.263256e-14,107.6435,0,146.013,4.904001,0,313.0218,6.621927,0
naive,2026-01-11 13:00:00,628,13,25.85145,3488.948,100.4264,3.247395,165.9833,1,1,2442.264,2441.946,1345.743,580.8725,1926.615,4,101.814,311.0959,213.7056,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.203,160.9606,56.95048,0,0,5.022737,451.7406,202.7626,248.978,784.5641,0,1505.059,0,0,1.24345e-13,4.263256e-14,100.4264,3.247395,160.9606,0,500,309.2361,0,-5.684342e-14
naive,2026-01-11 13:15:00,629,13.25,26.0245,3444.89,98.61499,0,180.5998,1,1,2411.423,2411.106,670.993,355.0008,1025.994,3,0,0,225.9937,800,0,98.61499,300.2636,0.1501318,0.2046279,0.3172331,0,250,0.3172331,1740.113,169.903,56.76848,0,0,10.69676,447.612,323.0024,124.6096,679.9887,0,1296.113,0,0,-9.325873e-14,4.263256e-14,98.61499,0,169.903,411.4327,0,0,0,0
naive,2026-01-11 13:30:00,630,13.5,26.17655,3501.036,108.5517,0,197.4793,1,1,2450.725,2450.408,686.4952,361.8349,1048.33,3,0,10.43054,237.8995,800,0,105.536,273.8323,0.1369162,0.1890716,0.3172331,0,250,0.3172331,1763.913,178.5644,56.60855,3.015674,0,18.91484,456.3242,328.44,127.8842,693.7969,0,1329.111,0,0,-5.440093e-15,4.263256e-14,105.536,0,178.5644,400.8654,0,10.43054,0,0
naive,2026-01-11 13:45:00,631,13.75,26.58437,3488.187,143.6189,0,197.5658,1,1,2441.731,2441.414,764.3122,396.1405,1160.453,3,0,122.4215,238.0311,800,0,108.1176,246.7598,0.1233799,0.1724282,0.3172331,0,250,0.3172331,1677.102,177.8866,56.17963,35.50138,0,19.67921,458.4792,314.9062,143.573,714.7418,0,1427.521,0,0,-1.437739e-14,4.263256e-14,108.1176,0,177.8866,295.1569,0,122.4215,0,0
naive,2026-01-11 14:00:00,632,14,26.51611,3484.296,137.1716,0,199.0527,1,1,2439.007,2438.69,826.8402,423.7059,1250.546,3,0,198.7434,251.8026,800,0,91.08383,223.95,0.111975,0.1553811,0.3172331,0,250,0.3172331,1611.85,188.3159,56.25143,46.08774,0,10.73675,457.3228,302.2278,155.0951,727.9468,0,1472.112,0,0,6.164513e-14,4.263256e-14,91.08383,0,188.3159,186.884,0,198.7434,0,2.842171e-14
naive,2026-01-11 14:15:00,633,14.25,26.62867,3491.448,127.5688,0,213.0839,1,1,2444.013,2443.696,917.845,461.5958,1379.441,3,18.74217,294.7136,265.985,800,0,95.65915,200,0.1,0.1410181,0.3172331,0,250,0.3172331,1525.851,198.683,56.13304,13.16743,0,14.40085,459.3279,286.7685,172.5594,751.0707,0,1461.706,0,1.136868e-13,3.719247e-15,4.263256e-14,114.4013,0,198.683,95.65915,0,294.7136,0,-5.684342e-14
naive,2026-01-11 14:30:00,634,14.5,26.91462,3467.489,129.1172,0,218.2647,1,1,2427.242,2426.925,1382.1,594.9943,1977.094,4,117.8382,292.6219,266.6344,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.825,198.5581,55.8323,11.27902,0,19.70657,458.8887,197.5321,261.3566,796.2521,0,1549.149,0,-1.136868e-13,1.24345e-13,4.263256e-14,117.8382,0,198.5581,0,500,292.6219,0,0
naive,2026-01-11 14:45:00,635,14.75,26.94601,3449.357,122.7811,0,220.1772,1,1,2414.55,2414.232,706.6072,370.7013,1077.308,3,0,0,277.3084,800,0,112.5592,296.7776,0.1483888,0.2046279,0.3172331,0,250,0.3172331,1707.625,206.4372,55.79928,10.22183,0,13.73997,456.7873,323.0505,133.7368,696.3511,0,1347.561,0,0,1.056932e-13,4.263256e-14,112.5592,0,206.4372,403.999,0,0,0,0
naive,2026-01-11 15:00:00,636,15,27.0246,3450.581,108.6495,0.286429,220.6428,1,1,2415.407,2415.09,727.5009,379.9123,1107.413,3,0,28.32024,279.0929,800,0,108.6495,269.5685,0.1347842,0.1868765,0.3172331,0,250,0.3172331,1687.589,207.5902,55.71662,0,0,13.05267,457.698,319.783,137.915,702.1686,0,1341.656,0,0,-2.775558e-16,4.263256e-14,108.6495,0.286429,207.5902,386.9233,0,28.03381,0,0
naive,2026-01-11 15:15:00,637,15.25,27.10864,3427.956,87.54021,0,218.8458,1,1,2399.57,2399.252,801.3495,412.4684,1213.818,3,0,131.6891,282.1288,800,0,87.54021,247.641,0.1238205,0.1697433,0.3172331,0,250,0.3172331,1597.903,209.6586,55.62823,0,0,9.187217,455.4949,303.3196,152.1753,717.5319,0,1372.482,0,0,-3.255729e-14,4.263256e-14,87.54021,0,209.6586,278.1041,0,131.6891,0,0
naive,2026-01-11 15:30:00,638,15.5,27.31252,3431.001,108.9165,6.785901,228.8105,1,1,2401.701,2401.384,860.0149,438.331,1298.346,3,0,216.4113,281.9346,800,0,108.9165,220.3728,0.1101864,0.1559359,0.3172331,0,250,0.3172331,1541.369,209.0545,55.41381,0,0,19.75608,457.8485,293.839,164.0095,735.9362,0,1409.532,0,-1.136868e-13,4.826695e-14,4.263256e-14,108.9165,6.785901,209.0545,190.4079,0,209.6254,0,-2.842171e-14
naive,2026-01-11 15:45:00,639,15.75,27.43414,3459.09,102.1598,2.71193,219.791,1,1,2421.363,2421.046,962.4914,477.1333,1439.625,3,53.58431,293.3019,292.7385,800,0,48.57549,208.1943,0.1040971,0.1387656,0.3172331,0,250,0.3172331,1458.554,216.7807,55.28589,0,0,3.010317,462.7771,278.7626,184.0145,756.4712,0,1450.746,0,5.684342e-14,-4.30489e-14,4.263256e-14,102.1598,2.71193,216.7807,81.35263,0,290.59,0,5.684342e-14
naive,2026-01-11 16:00:00,640,16,27.57651,3421.769,142.21,1.001544,226.6332,1,1,2395.239,2394.921,1003.224,489.0638,1492.288,3,104.2433,297.4695,290.575,800,0,32.64604,200,0.1,0.1310969,0.3172331,0,250,0.3172331,1391.697,214.8476,55.13616,5.320734,0,11.78553,459.1584,266.7833,192.3752,758.1063,0,1463.363,0,-5.684342e-14,-2.137179e-15,4.263256e-14,136.8893,1.001544,214.8476,32.64604,0,296.468,0,5.684342e-14
naive,2026-01-11 16:15:00,641,16.25,27.72943,3374.291,155.8593,0,220.5024,1,1,2362.004,2361.687,1403.293,596.7068,2000,4,157.2577,291.9199,290.5719,760.2505,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,958.3936,214.4899,52.24377,0,0,6.012571,454.2523,184.3149,269.9374,782.178,0,1505.582,0,0,1.24345e-13,4.263256e-14,155.8593,0,214.4899,0,500,293.3183,0,0
naive,2026-01-11 16:30:00,642,16.5,27.79358,3368.501,178.6369,0,222.5385,1,1,2357.951,2357.634,720.4886,376.8209,1097.31,3,0,0,297.3095,800,0,178.6369,280.2581,0.1401291,0.2046279,0.3172331,0,250,0.3172331,1637.145,219.3108,54.90785,0,0,3.227769,454.089,315.2778,138.8112,692.7203,0,1323.669,0,-1.705303e-13,7.727152e-14,4.263256e-14,178.6369,0,219.3108,470.3319,0,0,0,0
naive,2026-01-11 16:45:00,643,16.75,27.98377,3373.305,199.1992,0,211.6941,1,1,2361.314,2360.996,829.5472,424.8993,1254.446,3,0,174.2446,280.2019,800,0,199.1992,230.4142,0.1152071,0.1764744,0.3172331,0,250,0.3172331,1531.449,206.265,54.70782,0,0,5.429095,456.5761,296.1162,160.4599,722.0652,0,1382.584,0,5.684342e-14,-4.357625e-14,4.263256e-14,199.1992,0,206.265,320.8561,0,174.2446,0,0
naive,2026-01-11 17:00:00,644,17,27.91805,3379.985,232.6614,0,200.8213,1,1,2365.989,2365.672,1021.855,489.7687,1511.624,4,167.3634,274.0369,270.2236,800,0,65.29807,214.0534,0.1070267,0.1450885,0.3172331,0,250,0.3172331,1343.817,199.0618,54.77695,0,0,1.759506,456.8416,259.4735,197.3681,749.5819,0,1437.54,0,-1.136868e-13,2.267631e-14,4.263256e-14,232.6614,0,199.0618,121.5118,0,274.0369,0,0
naive,2026-01-11 17:15:00,645,17.25,27.74708,3337.874,281.266,0,183.2244,1,1,2336.512,2336.195,1096.117,510.3154,1606.433,4,269.8501,272.6623,263.9204,800,0,11.41587,211.1658,0.1055829,0.1347863,0.3172331,0,250,0.3172331,1240.077,194.7794,54.95676,0,0,0,449.5176,238.5764,210.9412,748.8918,0,1435.957,0,-1.136868e-13,-9.880985e-15,4.263256e-14,281.266,0,183.2244,56.07891,0,272.6623,11.55501,5.684342e-14
naive,2026-01-11 17:30:00,646,17.5,27.51976,3269.271,349.3806,0,172.123,1,1,2288.49,2288.172,1125.456,516.8599,1642.316,4,323.56,272.0915,246.664,800,0,25.82055,204.6774,0.1023387,0.132968,0.3172331,0,250,0.3172331,1162.717,182.4924,55.19584,0,0,0,438.1707,222.6221,215.5486,739.482,0,1416.869,0,0,-2.550737e-14,4.263256e-14,349.3806,0,172.123,44.53007,0,272.0915,10.36931,5.684342e-14
naive,2026-01-11 17:45:00,647,17.75,27.30124,3290.511,406.8946,0,163.8467,1,1,2303.358,2303.04,1188.299,533.114,1721.413,4,419.8145,268.3889,233.2097,800,0,0,204.6452,0.1023226,0.1288823,0.3172331,0,250,0.3172331,1114.741,172.946,55.42567,0,0,0,438.997,212.4586,226.5384,745.5726,0,1428.791,0,0,3.683165e-14,4.263256e-14,406.8946,0,163.8467,18.58064,0,281.3088,9.099327,0
naive,2026-01-11 18:00:00,648,18,27.21009,3299.682,471.8153,0,154.9395,1,1,2309.777,2309.46,1046.025,461.9706,1507.996,4,490.6127,2.004316,215.3787,800,0,0,204.6129,0.1023065,0.1288621,0.3172331,0,250,0.3172331,1263.435,159.8798,55.52153,0,0,0,439.381,240.3389,199.0421,702.3095,0,1342.157,0,1.705303e-13,4.468648e-14,4.263256e-14,471.8153,0,154.9395,18.45178,0,20.80167,4.940272,1.065814e-14
naive,2026-01-11 18:15:00,649,18.25,27.31059,3323.143,529.5708,0,147.871,1,1,2326.2,2325.883,1086.386,471.747,1558.133,4,558.0023,2.172158,197.9583,800,0,0,204.5807,0.1022904,0.1288418,0.3172331,0,250,0.3172331,1239.497,146.7891,55.41584,0,0,1.081842,443.4375,236.2821,207.1554,708.2353,0,1354.128,0,-5.684342e-14,2.939315e-14,4.263256e-14,529.5708,0,146.7891,18.32294,0,30.60365,0,-4.618528e-14
naive,2026-01-11 18:30:00,650,18.5,27.28306,3277.236,598.7947,0.2648197,136.255,1,1,2294.065,2293.748,1108.82,476.9014,1585.722,4,597.8126,3.848111,184.0611,800,0,0.9821615,204.303,0.1021515,0.1288215,0.3172331,0,250,0.3172331,1184.928,136.5247,55.44479,0,0,0,437.0594,225.7494,211.31,702.6508,0,1342.926,0,1.136868e-13,5.659362e-14,4.263256e-14,598.7947,0.2648197,136.255,18.19412,0,3.583291,0.2696304,2.797762e-14
naive,2026-01-11 18:45:00,651,18.75,27.14022,3274.848,654.8134,4.567976,129.0127,1,1,2292.394,2292.076,1149.632,487.007,1636.639,4,664.105,1.755258,170.7783,800,0,0,204.2708,0.1021354,0.1286466,0.3172331,0,250,0.3172331,1142.445,126.8675,55.59502,0,2.812717,2.145245,435.4375,217.0061,218.4315,704.4205,0,1351.149,0,-5.684342e-14,-1.379452e-14,4.263256e-14,654.8134,1.755258,126.8675,17.08331,0,9.291619,0,5.329071e-14
naive,2026-01-11 19:00:00,652,19,26.92308,3280.653,698.6277,9.088234,121.0224,1,0,2296.457,2296.14,1168.248,491.4541,1659.702,4,695.7112,0.5184255,163.4725,800,0,2.916422,203.5096,0.1017548,0.1286263,0.3172331,0,250,0.3172331,1127.892,121.7241,55.8234,0,8.569808,0,434.2391,213.274,220.9651,704.7282,0,1361.438,0,-5.684342e-14,3.855249e-14,4.263256e-14,698.6277,0.5184255,121.0224,16.95468,0,0,0.7017613,1.387779e-14
naive,2026-01-11 19:15:00,653,19.25,26.76446,3211.971,705.7819,8.61784,121.8085,0,0,2248.38,2248.063,1174.694,491.5422,1666.237,4,718.8601,1.379205,145.9973,800,0,0,203.4775,0.1017388,0.128147,0.3172331,0,250,0.3172331,1073.368,108.8971,55.99023,0,7.238635,12.91132,423.7501,202.2968,221.4534,0,696.2724,3778.996,0,1.136868e-13,-2.525757e-15,4.263256e-14,705.7819,1.379205,108.8971,13.91011,0,13.07814,0,7.105427e-15
naive,2026-01-11 19:30:00,654,19.5,26.60963,3225.513,705.426,12.55446,105.6002,0,0,2257.859,2257.542,1160.555,486.5987,1647.153,4,708.0166,3.222031,135.9148,800,0,0,203.4455,0.1017227,0.1281268,0.3172331,0,250,0.3172331,1096.987,101.545,56.15306,0,9.332427,4.055142,424.1752,206.0867,218.0885,0,693.4472,3766.886,0,-5.684342e-14,2.997602e-15,4.263256e-14,705.426,3.222031,101.545,13.78198,0,2.590545,0,-4.440892e-14
naive,2026-01-11 19:45:00,655,19.75,26.42155,3242.806,684.0339,0,99.48986,0,0,2269.964,2269.647,1151.773,483.4732,1635.247,4,701.7477,2.989371,130.5096,800,0,0,203.4135,0.1017067,0.1281066,0.3172331,0,250,0.3172331,1117.873,97.70306,56.35088,0,0,1.786797,424.7982,209.1974,215.6008,0,693.005,3748.133,0,-1.136868e-13,-4.798939e-14,4.263256e-14,684.0339,0,97.70306,13.65388,0,20.70319,0,0
naive,2026-01-11 20:00:00,656,20,26.10924,3233.08,679.1548,0,94.88587,0,0,2263.156,2262.838,1125.267,474.5002,1599.767,4,678.9479,4.567869,116.2516,800,0,0.2069772,203.3297,0.1016649,0.1280865,0.3172331,0,250,0.3172331,1137.571,87.31965,56.67935,0,0,7.566226,420.8186,211.5237,209.2949,0,687.4308,3717.105,0,1.136868e-13,2.675637e-14,4.263256e-14,679.1548,0,87.31965,13.52579,0,4.567869,0,-2.309264e-14
naive,2026-01-11 20:15:00,657,20.25,25.9121,3221.861,607.7774,0,90.68617,0,0,2255.303,2254.986,1087.646,462.5712,1550.217,4,639.8059,3.320139,107.0909,800,0,0,203.2977,0.1016488,0.1280337,0.3172331,0,250,0.3172331,1167.34,80.6077,56.88669,0,0,10.07847,417.6743,216.1873,201.487,0,680.625,3679.44,0,-2.273737e-13,5.331846e-14,4.263256e-14,607.7774,0,80.6077,13.19078,0,35.34866,0,-2.842171e-14
naive,2026-01-11 20:30:00,658,20.5,25.89855,3215.639,593.6985,0,81.28744,0,0,2250.947,2250.63,1045.555,449.6163,1495.171,3,592.7224,2.013818,100.4348,800,0,0.9760896,203.0217,0.1015108,0.1280136,0.3172331,0,250,0.3172331,1205.076,75.60846,56.90094,0,0,5.678978,416.7526,223.1142,193.6384,0,673.782,3641.787,0,1.136868e-13,7.688294e-15,4.263256e-14,593.6985,0,75.60846,13.06277,0,2.013818,0,5.551115e-14
naive,2026-01-11 20:45:00,659,20.75,25.45733,3183.88,535.7851,0,70.40109,0,0,2228.716,2228.399,1007.269,437.1036,1444.372,3,556.0242,0,88.34817,800,0,0,202.9897,0.1014949,0.1278398,0.3172331,0,250,0.3172331,1221.13,66.82138,57.36499,0,0,3.579716,408.9617,224.0731,184.8886,0,661.8336,3575.549,0,0,3.841372e-14,4.263256e-14,535.7851,0,66.82138,11.95884,0,20.2391,0,0
naive,2026-01-11 21:00:00,660,21,25.26176,3127.534,469.1926,0,63.72882,0,0,2189.274,2188.956,958.112,422.0343,1380.146,3,500.531,0.009034675,79.60629,800,0,0,202.9578,0.1014789,0.1278196,0.3172331,0,250,0.3172331,1230.844,60.33408,57.57068,0,0,3.39474,400.1446,224.9676,175.177,0,647.6224,3497.156,0,0,4.08007e-14,4.263256e-14,469.1926,0,60.33408,11.83102,0,31.34744,0,2.131628e-14
naive,2026-01-11 21:15:00,661,21.25,24.81285,3093.387,415.3172,0,58.56355,0,0,2165.371,2165.054,904.5355,406.0558,1310.591,3,436.3015,0.01075567,74.27897,800,0,0,202.9258,0.1014629,0.1277995,0.3172331,0,250,0.3172331,1260.518,56.56323,58.04282,0,0,2.000324,38.97668,22.68933,16.28735,0,429.1075,2294.793,0,1.136868e-13,-9.631185e-15,4.263256e-14,415.3172,0,56.56323,11.70322,0,20.99507,0,3.552714e-15
naive,2026-01-11 21:30:00,662,21.5,24.65913,3082.9,355.1672,2.080872,50.11324,0,0,2158.03,2157.713,850.8264,390.1727,1240.999,3,370.7788,0,70.22036,800,0,0,202.8939,0.1014469,0.1277794,0.3172331,0,250,0.3172331,1306.886,53.55896,58.2045,0,2.080872,0,38.84454,23.52396,15.32059,0,413.6967,2213.441,0,1.136868e-13,-4.321543e-14,4.263256e-14,355.1672,0,50.11324,11.57544,0,15.61166,3.445725,0
naive,2026-01-11 21:45:00,663,21.75,24.37633,3056.559,298.6996,5.726181,45.17221,0,0,2139.591,2139.274,811.593,378.6362,1190.229,3,322.3634,0.1090724,67.75682,800,0,0,202.8619,0.101431,0.1277593,0.3172331,0,250,0.3172331,1327.681,51.83325,58.50193,0,5.617108,0,38.51264,23.89826,14.61439,0,402.5345,2157.814,0,0,9.880985e-15,4.263256e-14,298.6996,0.1090724,45.17221,11.44768,0,23.66378,6.661042,7.105427e-15
naive,2026-01-11 22:00:00,664,22,23.91414,3080.388,259.5452,3.890122,43.73951,0,0,2156.271,2155.954,765.7239,365.4475,1131.171,3,263.2448,5.955392,61.97113,800,0,0,202.83,0.101415,0.1277392,0.3172331,0,250,0.3172331,1390.23,47.6364,58.98803,0,0,0,38.81288,25.02414,13.78874,0,390.4716,2081.232,0,-1.136868e-13,-7.854828e-15,4.263256e-14,259.5452,3.890122,43.73951,11.31994,0,5.764884,3.896883,-2.220446e-14
naive,2026-01-11 22:15:00,665,22.25,23.73426,3062.972,227.6782,0,43.22054,0,0,2144.08,2143.763,718.8634,350.9159,1069.779,3,211.7412,1.515304,56.52286,800,0,11.19222,200,0.1,0.1277191,0.3172331,0,250,0.3172331,1424.9,43.52972,59.17722,4.744796,0,0,38.59344,25.64819,12.94525,0,376.5641,2012.713,0,5.684342e-14,1.665335e-16,4.263256e-14,222.9334,0,43.22054,11.19222,0,1.515304,0.3091771,2.664535e-15
naive,2026-01-11 22:30:00,666,22.5,23.77221,3055.309,184.7132,0,39.16699,0,0,2138.716,2138.399,1079.506,454.0326,1533.539,4,181.4181,2.772351,49.34822,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.893,37.98936,59.13731,3.295088,0,1.177629,38.49689,19.06007,19.43682,0,473.3017,2542.314,0,-5.684342e-14,1.24345e-13,4.263256e-14,181.4181,0,37.98936,0,500,2.772351,0,8.348877e-14
naive,2026-01-11 22:45:00,667,22.75,23.58032,3007.45,181.2297,0,30.52719,0,0,2105.215,2104.898,548.1674,300.8533,849.0207,2,0,0,49.02072,800,0,140.9672,289.6756,0.1448378,0.2046279,0.3172331,0,250,0.3172331,1556.73,37.81249,59.33912,40.26248,0,0,37.89387,28.02115,9.872724,0,328.8744,1811.506,0,0,7.727152e-14,4.263256e-14,140.9672,0,30.52719,144.5626,0,0,7.285304,0
naive,2026-01-11 23:00:00,668,23,23.52192,3021.732,135.9552,0,31.29397,0,1,2115.212,2114.895,546.8879,300.2892,847.1771,2,0,0,47.17706,800,0,117.8472,260.1681,0.1300841,0.1824044,0.3172331,0,250,0.3172331,1568.007,36.41242,59.40055,18.10796,0,0,38.07382,28.22413,9.849692,0,328.5133,1771.234,0,-5.684342e-14,4.32987e-14,4.263256e-14,117.8472,0,31.29397,118.6435,0,0,5.11845,0
naive,2026-01-11 23:15:00,669,23.25,23.29872,3005.356,133.7599,0,27.1085,1,1,2103.749,2103.432,545.1629,299.5287,844.6916,2,0,0,44.69163,800,0,102.603,234.4764,0.1172382,0.1638241,0.3172331,0,250,0.3172331,1558.269,34.5739,59.6353,31.15688,0,0,37.86749,28.04884,9.818642,327.5776,0,641.811,0,0,-4.596323e-14,4.263256e-14,102.603,0,27.1085,103.3802,0,0,7.465399,0
naive,2026-01-11 23:30:00,670,23.5,22.80327,3046.16,123.4613,0,20.54419,1,1,2132.312,2131.995,537.6624,296.2221,833.8845,2,0,0,33.88451,800,0,96.64952,210.2772,0.1051386,0.1476464,0.3172331,0,250,0.3172331,1594.332,26.34771,60.15639,26.81176,0,0,38.38161,28.69798,9.683633,324.9201,0,628.4146,0,0,4.718448e-15,4.263256e-14,96.64952,0,20.54419,98.67056,0,0,5.803518,0
naive,2026-01-11 23:45:00,671,23.75,22.65607,2998.709,98.22481,0,21.81656,1,1,2099.096,2098.779,578.8979,308.0809,886.9788,2,53.12594,2.996135,30.85674,800,0,40.9762,200,0.1,0.1324084,0.3172331,0,250,0.3172331,1519.881,24.02973,60.3112,4.122672,0,0,37.78374,27.35786,10.42587,335.4388,0,610.1391,0,-1.136868e-13,1.415534e-15,4.263256e-14,94.10214,0,21.81656,40.9762,0,2.996135,2.213166,8.881784e-15
naive,2026-01-12 00:00:00,672,0,22.39049,3010.68,107.1763,3.395345,17.96389,1,1,2107.476,2107.159,1000.844,429.1509,1429.995,3,99.06544,5.807798,25.12131,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.315,19.61663,60.59052,8.110879,0,0,37.93456,19.91367,18.0209,449.0646,0,843.9561,0,-1.136868e-13,1.24345e-13,4.263256e-14,99.06544,3.395345,17.96389,0,500,2.412452,1.652737,9.325873e-14
naive,2026-01-12 00:15:00,673,0.25,21.99174,3001.904,120.0619,1.651052,13.36001,1,1,2101.333,2101.016,531.2544,293.3972,824.6516,2,0,0,24.65158,800,0,91.90552,301.941,0.1509705,0.2046279,0.3172331,0,250,0.3172331,1569.761,19.32847,61.00991,29.80745,0,0,37.82399,28.2557,9.56829,321.6529,0,626.0875,0,0,-5.062617e-14,4.263256e-14,90.25447,1.651052,13.36001,94.32649,0,0,5.968456,-3.108624e-15
naive,2026-01-12 00:30:00,674,0.5,21.8906,2995.609,88.73465,7.071972,13.46983,1,1,2096.927,2096.609,529.6313,292.6816,822.3129,2,0,0,22.3129,800,0,79.96018,281.9034,0.1409517,0.1901278,0.3172331,0,250,0.3172331,1566.978,17.51284,61.11629,11.42363,4.422811,0,37.74468,28.2056,9.539073,320.8872,0,600.3538,0,-5.684342e-14,9.950374e-14,4.263256e-14,77.31102,2.649161,13.46983,79.96018,0,0,4.043014,-1.332268e-15
naive,2026-01-12 00:45:00,675,0.75,21.72677,3041.102,97.40998,8.029783,5.622324,1,1,2128.771,2128.454,530.7019,293.1536,823.8555,2,0,0,23.85548,800,0,79.17611,262.065,0.1310325,0.1775104,0.3172331,0,250,0.3172331,1597.752,18.75484,61.28859,24.99815,1.265499,0,38.31788,28.75954,9.558344,321.9131,0,620.1814,0,0,-1.008083e-13,4.263256e-14,72.41182,6.764284,5.622324,79.17611,0,0,13.13251,7.105427e-15
naive,2026-01-12 01:00:00,676,1,21.46134,3058.962,93.93919,5.093489,7.575341,1,1,2141.273,2140.956,529.7122,292.7173,822.4295,2,0,0,22.42955,800,0,83.08262,241.2531,0.1206265,0.1650185,0.3172331,0,250,0.3172331,1611.244,17.68142,61.56776,15.95007,0,0,38.54291,29.00238,9.54053,321.7197,0,601.6895,0,-5.684342e-14,4.093947e-14,4.263256e-14,77.98913,5.093489,7.575341,87.09556,0,0,10.10608,6.217249e-15
naive,2026-01-12 01:15:00,677,1.25,21.38356,3028.512,96.15042,3.040583,11.5066,1,1,2119.958,2119.641,532.3247,293.869,826.1937,2,0,0,26.19371,800,0,71.64315,223.3043,0.1116522,0.1519135,0.3172331,0,250,0.3172331,1587.316,20.66504,61.64956,27.54786,0,0,38.15925,28.57169,9.587555,322.4407,0,623.0457,0,-5.684342e-14,-1.84297e-14,4.263256e-14,68.60256,3.040583,11.5066,80.23323,0,0,9.158439,3.552714e-15
naive,2026-01-12 01:30:00,678,1.5,21.08422,3059.249,71.1227,10.66848,10.53979,1,1,2141.474,2141.157,533.2976,294.2979,827.5955,2,0,0,27.5955,800,0,77.69045,203.8466,0.1019233,0.1406115,0.3172331,0,250,0.3172331,1607.859,21.83704,61.96439,4.100732,0,0,38.54653,28.94147,9.605067,323.2394,0,583.8426,0,0,1.673661e-14,4.263256e-14,67.02196,10.66848,10.53979,78.09648,0,0,11.29725,-3.552714e-15
naive,2026-01-12 01:45:00,679,1.75,20.99086,3033.35,85.7295,16.09006,10.10541,1,1,2123.345,2123.028,578.4381,307.2584,885.6965,2,58.33671,3.350413,24.00937,800,0,15.25788,200,0.1,0.1283592,0.3172331,0,250,0.3172331,1544.59,19.01718,62.06258,12.13491,12.73965,0,38.22021,27.80261,10.4176,335.061,0,643.2102,0,-5.684342e-14,1.110223e-16,4.263256e-14,73.59459,3.350413,10.10541,15.25788,0,0,8.911773,7.549517e-15
naive,2026-01-12 02:00:00,680,2,20.6984,3048.136,103.9735,3.928519,9.463306,1,1,2133.695,2133.378,978.8751,422.8196,1401.695,3,70.87545,2.311323,28.50788,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1154.503,22.64703,62.37017,33.09801,1.617195,0,38.40651,20.78105,17.62546,443.6006,0,876.9185,0,0,1.24345e-13,4.263256e-14,70.87545,2.311323,9.463306,0,500,0,13.18372,5.684342e-14
naive,2026-01-12 02:15:00,681,2.25,20.60833,3000.412,104.4959,3.152805,15.24977,1,1,2100.288,2099.971,533.7308,294.4889,828.2197,2,0,0,28.21966,800,0,67.80821,307.9653,0.1539827,0.2046279,0.3172331,0,250,0.3172331,1566.24,22.4384,62.4649,38.07186,1.768675,0,37.80519,28.19232,9.612864,322.6812,0,643.8143,0,0,-5.062617e-14,4.263256e-14,66.42408,1.38413,15.24977,67.80821,0,0,7.188624,3.552714e-15
naive,2026-01-12 02:30:00,682,2.5,20.31433,2997.542,91.69748,0,24.40627,1,1,2098.279,2097.962,528.1741,292.0392,820.2134,2,0,0,20.2134,800,0,78.32173,288.3364,0.1441682,0.1939212,0.3172331,0,250,0.3172331,1569.788,16.11989,62.77412,13.37575,0,8.286378,37.76903,28.25618,9.512845,321.673,0,595.7982,0,5.684342e-14,8.573697e-14,4.263256e-14,78.32173,0,16.11989,78.98708,0,0,0,0
naive,2026-01-12 02:45:00,683,2.75,20.36952,2996.667,88.17003,0,16.9264,1,1,2097.667,2097.349,527.2279,291.6221,818.85,2,0,0,18.84999,800,0,84.88365,267.0701,0.133535,0.1815612,0.3172331,0,250,0.3172331,1570.121,15.02427,62.71607,3.28638,0,1.902137,37.758,28.26219,9.495812,320.2008,0,575.515,0,0,4.993228e-14,4.263256e-14,84.88365,0,15.02427,88.68079,0,0,0,0
naive,2026-01-12 03:00:00,684,3,20.27227,2995.705,96.2602,2.452372,9.249003,1,1,2096.993,2096.676,527.5169,291.7495,819.2665,2,0,0,19.26645,800,0,81.7503,246.5905,0.1232952,0.1681701,0.3172331,0,250,0.3172331,1569.159,15.3712,62.81835,16.96227,0,0,37.74588,28.24486,9.501015,319.9944,0,598.578,0,0,-5.137557e-14,4.263256e-14,79.29793,2.452372,9.249003,84.77934,0,0,6.122195,-7.105427e-15
naive,2026-01-12 03:15:00,685,3.25,20.3394,2964.733,96.74913,2.598217,14.92354,1,1,2075.313,2074.996,528.4125,292.1443,820.5568,2,0,0,20.55683,800,0,79.53374,226.6682,0.1133341,0.1552744,0.3172331,0,250,0.3172331,1546.583,16.38965,62.74775,17.29093,2.522683,0,37.35564,27.8385,9.517135,319.9828,0,603.5529,0,-5.684342e-14,-1.24345e-14,4.263256e-14,79.4582,0.07553458,14.92354,79.53374,0,0,1.466106,1.026956e-15
naive,2026-01-12 03:30:00,686,3.5,20.1228,2933.331,84.29303,0,8.072567,1,1,2053.332,2053.015,526.0917,291.1212,817.2129,2,0,0,17.21289,800,0,84.29303,205.5593,0.1027796,0.1427297,0.3172331,0,250,0.3172331,1526.923,13.7534,62.97556,0,0,0,36.95997,27.48461,9.475361,318.6058,0,566.3641,0,-5.684342e-14,3.147482e-14,4.263256e-14,84.29303,0,8.072567,104.5489,0,0,5.680833,0
naive,2026-01-12 03:45:00,687,3.75,19.96563,2955.408,83.67468,2.616463,5.011678,1,1,2068.786,2068.468,605.1147,314.3141,919.4289,2,97.88494,0.1156756,21.42826,800,0,0,205.5269,0.1027635,0.1294377,0.3172331,0,250,0.3172331,1463.354,17.1426,63.14086,0,2.500787,0,37.23814,26.34036,10.89778,340.6545,0,614.5894,0,0,2.11775e-14,4.263256e-14,83.67468,0.1156756,5.011678,22.10767,0,14.21026,12.13093,5.329071e-15
naive,2026-01-12 04:00:00,688,4,19.99369,2989.522,87.22052,5.294676,9.653634,1,1,2092.665,2092.348,608.4498,315.014,923.4638,2,104.3612,0.1313194,18.9713,800,0,0,205.4946,0.1027473,0.1294173,0.3172331,0,250,0.3172331,1483.898,15.17704,63.11135,0,5.163356,0,37.66798,26.71017,10.95781,341.7242,0,621.3549,0,-5.684342e-14,-3.666512e-14,4.263256e-14,87.22052,0.1313194,9.653634,21.97826,0,17.1407,5.523407,-7.105427e-15
naive,2026-01-12 04:15:00,689,4.25,19.56792,3003.985,123.0258,6.621869,9.003732,1,1,2102.79,2102.473,622.4092,318.9404,941.3496,2,123.0872,0.1122605,18.15005,800,0,0,205.4622,0.1027311,0.1293969,0.3172331,0,250,0.3172331,1480.063,14.52004,63.55915,0,6.509609,0,37.85022,26.64114,11.20908,345.5815,0,630.888,0,0,1.471046e-15,4.263256e-14,123.0258,0.1122605,9.003732,21.84886,0,0.06148458,5.516306,-2.539635e-15
naive,2026-01-12 04:30:00,690,4.5,19.37952,3007.726,189.4883,9.276167,5.439469,1,1,2105.408,2105.091,656.2806,328.505,984.7856,2,168.2081,0.5435556,16.03394,800,0,21.28021,200.1098,0.1000549,0.1293765,0.3172331,0,250,0.3172331,1448.81,12.82715,63.7573,0,8.732612,0,37.89735,26.07859,11.81876,354.5836,0,652.504,0,-5.684342e-14,5.703771e-14,4.263256e-14,189.4883,0.5435556,5.439469,21.71948,0,0,7.38768,-4.662937e-15
naive,2026-01-12 04:45:00,691,4.75,19.48042,2983.604,249.4762,7.41647,10.86095,1,1,2088.523,2088.206,707.7468,343.0667,1050.814,3,236.5267,1.596277,12.69061,800,0,0.3132674,200,0.1,0.1260062,0.3172331,0,250,0.3172331,1380.459,10.15249,63.65118,12.63626,5.820193,0.7084601,37.59341,24.84826,12.74515,368.031,0,696.2918,0,0,2.775558e-17,4.263256e-14,236.8399,1.596277,10.15249,0.3132674,0,0,0,3.330669e-15
naive,2026-01-12 05:00:00,692,5,19.51988,2996.379,294.5311,6.14108,4.490508,1,1,2097.465,2097.148,1134.789,465.6053,1600.394,4,289.0076,4.061489,7.325299,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,962.3587,5.860239,63.60968,5.523469,2.079591,0,37.75437,17.32246,20.43191,482.9278,0,907.41,0,1.136868e-13,1.24345e-13,4.263256e-14,289.0076,4.061489,4.490508,0,500,0,1.369731,0
naive,2026-01-12 05:15:00,693,5.25,19.63982,3001.362,354.7326,6.616366,13.47485,1,1,2100.954,2100.636,522.4219,289.5034,811.9253,2,0,0,11.92532,800,0,356.0035,235.9165,0.1179582,0.2046279,0.3172331,0,250,0.3172331,1578.214,9.540256,63.48353,0,5.345441,3.93459,37.81716,28.40786,9.409305,318.5574,0,574.9166,0,0,4.884981e-14,4.263256e-14,354.7326,1.270925,9.540256,357.0733,0,0,0,7.105427e-15
naive,2026-01-12 05:30:00,694,5.5,19.60508,3003.351,442.6329,7.648547,9.367946,1,1,2102.346,2102.029,746.1849,354.2416,1100.426,3,285.0346,1.559914,13.832,800,0,143.5174,200,0.1,0.1485532,0.3172331,0,250,0.3172331,1355.844,11.0656,63.52007,14.08089,6.088633,0,37.84222,24.40519,13.43704,378.6468,0,720.626,0,0,9.992007e-15,4.263256e-14,428.552,1.559914,9.367946,143.5174,0,0,1.697656,-9.547918e-15
naive,2026-01-12 05:45:00,695,5.75,19.69931,3029.121,529.2726,17.56246,11.59579,1,1,2120.385,2120.068,1309.942,516.3876,1826.33,4,511.2173,0.2815199,14.83089,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.1254,11.86471,63.42096,18.05531,17.28094,0,38.16693,14.58226,23.58467,530.9698,0,1051.546,0,1.136868e-13,1.24345e-13,4.263256e-14,511.2173,0.2815199,11.59579,0,500,0,0.2689189,-5.684342e-14
naive,2026-01-12 06:00:00,696,6,19.63887,3051.94,622.6507,5.861102,10.70225,1,1,2136.358,2136.041,590.3058,309.6488,899.9546,2,82.22251,0.5244066,17.20768,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1545.735,13.76614,63.48452,40.75878,5.336696,0,38.45444,27.82323,10.63121,337.472,0,683.0387,0,-5.684342e-14,-7.993606e-15,4.263256e-14,581.8919,0.5244066,10.70225,499.6694,0,0,3.063896,-6.106227e-14
naive,2026-01-12 06:15:00,697,6.25,19.51119,3078.29,693.9151,0,17.44077,1,1,2154.803,2154.485,1422.583,549.0788,1971.662,4,653.8417,0.7397301,17.0805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.9023,13.6644,63.61881,40.07346,0,3.776364,38.78645,13.17424,25.61221,562.8717,0,1123.299,0,0,1.24345e-13,4.263256e-14,653.8417,0,13.6644,0,500,0.7397301,0,-6.161738e-14
naive,2026-01-12 06:30:00,698,6.5,19.35872,3085.865,739.9924,0,12.12014,1,1,2160.106,2159.789,698.862,340.5482,1039.41,3,224.7718,0.3379766,14.30041,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1460.927,11.44033,63.77918,15.55116,0,0.6798105,38.8819,26.29668,12.58523,366.9559,0,688.9861,0,-1.705303e-13,-7.993606e-15,4.263256e-14,724.4412,0,11.44033,499.6694,0,0.3379766,0,2.825518e-14
naive,2026-01-12 06:45:00,699,6.75,19.37239,3080.575,783.0578,0,9.480678,1,1,2156.403,2156.085,1456.35,543.6499,2000,4,769.8269,0.5079051,17.74828,711.9169,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,699.7352,14.19863,56.74405,13.23088,0,0,38.81525,12.59523,26.22001,556.2452,0,1071.477,0,0,1.24345e-13,4.263256e-14,769.8269,0,9.480678,0,500,0.5079051,4.717947,7.827072e-14
naive,2026-01-12 07:00:00,700,7,19.40141,3094.913,815.7204,0,14.56554,1,1,2166.439,2166.122,754.3196,356.6904,1111.01,3,294.5958,0.3664316,16.04774,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1411.802,12.8382,63.73428,21.4551,0,1.727346,38.99591,25.41244,13.58346,382.3853,0,730.0796,0,2.273737e-13,-7.993606e-15,4.263256e-14,794.2653,0,12.8382,499.6694,0,0.3664316,0,8.498757e-14
naive,2026-01-12 07:15:00,701,7.25,19.43459,3106.712,794.7207,0,22.35624,1,1,2174.698,2174.381,1457.882,542.118,2000,4,781.3793,0.4639086,17.49855,700.6582,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,716.499,13.99884,55.78937,13.34136,0,8.3574,39.14457,12.89698,26.24759,556.3823,0,1073.015,0,2.273737e-13,1.24345e-13,4.263256e-14,781.3793,0,13.99884,0,500,0.4639086,0,-7.044365e-14
naive,2026-01-12 07:30:00,702,7.5,19.1026,3086.738,775.5006,0,20.09772,1,1,2160.717,2160.4,714.5545,346.0354,1060.59,3,236.7998,3.08253,20.70748,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1445.845,16.56598,64.04855,39.03131,0,3.53174,38.8929,26.02521,12.86769,372.635,0,740.5443,0,0,-7.993606e-15,4.263256e-14,736.4693,0,16.56598,499.6694,0,3.08253,0,-5.950795e-14
naive,2026-01-12 07:45:00,703,7.75,18.99172,3105.865,688.0137,0.2648049,20.65197,1,1,2174.106,2173.788,1442.735,555.7139,1998.449,4,672.7462,0.6632266,25.03954,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.0533,20.03163,64.16516,15.26748,0,0.6203398,39.1339,13.15896,25.97494,568.9735,0,1092.098,0,2.273737e-13,1.24345e-13,4.263256e-14,672.7462,0.2648049,20.03163,0,500,0.3984217,0,-3.158585e-14
naive,2026-01-12 08:00:00,704,8,19.08736,3092.443,602.0766,362.1528,25.1184,1,1,2164.71,2164.393,683.9242,350.5224,1034.447,3,85.56853,119.7058,29.1722,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1480.469,23.33776,64.06458,16.83861,242.447,1.780635,38.96478,26.64843,12.31634,377.4603,0,1130.116,0,-5.684342e-14,-7.993606e-15,4.263256e-14,585.238,119.7058,23.33776,499.6694,0,0,0,-2.842171e-14
naive,2026-01-12 08:15:00,705,8.25,19.30201,3077.632,519.7923,367.6222,25.01086,1,1,2154.343,2154.025,1399.924,556.2994,1956.224,4,509.1713,121.685,25.36723,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.1012,20.29379,63.83882,10.62096,245.9372,4.717071,38.77817,13.57382,25.20434,570.6432,0,1512.031,0,-2.273737e-13,1.24345e-13,4.263256e-14,509.1713,121.685,20.29379,0,500,0,0,0
naive,2026-01-12 08:30:00,706,8.5,19.41433,3097.646,432.749,366.2273,28.71816,1,1,2168.352,2168.035,576.5877,313.3823,889.9701,2,0,59.5755,30.39456,800,0,493.0759,201.6484,0.1008242,0.2046279,0.3172331,0,250,0.3172331,1591.447,24.31565,63.72069,0,246.3249,4.402512,39.03034,28.64605,10.38429,342.7484,0,1038.721,0,0,-7.993606e-15,4.263256e-14,432.749,119.9024,24.31565,499.6694,0,0,0,-2.842171e-14
naive,2026-01-12 08:45:00,707,8.75,19.49916,3121.78,367.2857,369.7576,22.00038,1,1,2185.246,2184.929,894.2158,411.5952,1305.811,3,351.4926,122.1026,32.21573,800,0,6.466604,200,0.1,0.126975,0.3172331,0,250,0.3172331,1290.713,25.77259,63.63147,9.326462,247.655,0,39.33443,23.23284,16.10159,434.828,0,1241.364,0,1.136868e-13,-2.220446e-16,4.263256e-14,357.9592,122.1026,22.00038,6.466604,0,0,3.772207,-1.421085e-14
naive,2026-01-12 09:00:00,708,9,19.409,3177.676,299.8085,378.1309,20.41844,1,1,2224.373,2224.056,1239.773,512.1865,1751.959,4,286.492,124.475,40.99206,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.2834,32.79365,63.7263,13.31651,253.6558,0,40.03872,17.7171,22.32162,529.9036,0,1448.642,0,0,1.24345e-13,4.263256e-14,286.492,124.475,20.41844,0,500,0,12.37521,0
naive,2026-01-12 09:15:00,709,9.25,19.89487,3201.456,249.1047,382.3325,29.54788,1,1,2241.019,2240.702,544.8949,299.4106,844.3054,2,0,0,44.30544,800,0,360.7882,234.7203,0.1173602,0.2046279,0.3172331,0,250,0.3172331,1695.807,35.44435,63.21528,17.709,252.94,0,40.33834,30.52452,9.813818,329.9351,0,1055.623,0,0,4.884981e-14,4.263256e-14,231.3957,129.3925,29.54788,360.7882,0,0,5.896474,0
naive,2026-01-12 09:30:00,710,9.5,19.97863,3244.759,221.0101,386.3934,33.47765,1,1,2271.332,2271.014,681.8009,353.3206,1035.121,3,54.17718,127.3438,53.60049,800,0,138.7334,200,0.1,0.1477999,0.3172331,0,250,0.3172331,1589.213,42.88039,63.12719,28.09956,259.0495,0,40.88397,28.60584,12.27813,381.9264,0,1188.167,0,1.136868e-13,-8.493206e-15,4.263256e-14,192.9106,127.3438,33.47765,138.7334,0,0,9.402743,0
naive,2026-01-12 09:45:00,711,9.75,20.43353,3305.452,161.775,398.5578,34.89489,1,1,2313.816,2313.499,1164.078,493.0712,1657.149,4,166.6624,127.5822,62.90409,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1149.421,50.10511,62.64875,0,270.9756,0,41.64869,20.68959,20.95911,513.7608,0,1424.475,0,5.684342e-14,1.24345e-13,4.263256e-14,161.775,127.5822,34.89489,0,500,4.887386,15.21022,2.842171e-14
naive,2026-01-12 10:00:00,712,10,20.87532,3325.114,132.8141,402.665,39.62104,1,1,2327.58,2327.263,566.2695,308.8335,875.103,2,0,0,75.10298,800,0,262.3151,259.3386,0.1296693,0.2046279,0.3172331,0,250,0.3172331,1760.993,59.55648,62.1841,0,273.164,0,41.89644,31.69788,10.19856,340.5314,0,1082.314,0,0,-7.993606e-15,4.263256e-14,132.8141,129.501,39.62104,275.7537,0,0,19.93544,2.842171e-14
naive,2026-01-12 10:15:00,713,10.25,21.15206,3350.644,145.0663,400.0684,51.98752,1,1,2345.451,2345.134,588.44,318.6074,907.0474,2,0,28.93271,78.11466,800,0,237.1911,200,0.1,0.1633017,0.3172331,0,250,0.3172331,1756.694,61.77178,61.89304,11.41768,267.5933,0,42.21812,31.62049,10.59763,350.2279,0,1112.12,0,-5.684342e-14,-4.57967e-15,4.263256e-14,133.6487,132.4751,51.98752,237.1911,0,0,9.78426,2.842171e-14
naive,2026-01-12 10:30:00,714,10.5,21.32263,3348.078,121.845,398.8967,50.80884,1,1,2343.655,2343.338,1155.841,494.5484,1650.389,4,123.7192,136.6636,90.00621,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1187.497,71.05261,61.71364,0,262.2331,0,42.18579,21.37495,20.81084,515.9234,0,1414.771,0,5.684342e-14,1.24345e-13,4.263256e-14,121.845,136.6636,50.80884,0,500,1.874187,20.24377,2.842171e-14
naive,2026-01-12 10:45:00,715,10.75,21.58945,3386.205,96.14393,395.4894,55.64548,1,1,2370.343,2370.026,584.4635,316.8544,901.3179,2,0,0,101.3179,800,0,233.2311,266.6096,0.1333048,0.2046279,0.3172331,0,250,0.3172331,1785.563,79.76599,61.43302,0,258.4022,0,42.66618,32.14013,10.52605,348.9945,0,1074.621,0,0,-9.325873e-14,4.263256e-14,96.14393,137.0872,55.64548,253.8835,0,0,24.12051,0
naive,2026-01-12 11:00:00,716,11,21.69144,3400.877,81.9957,400.9333,69.31536,1,1,2380.614,2380.296,592.8869,320.5678,913.4547,2,0,0,113.4547,800,0,220.1377,211.5332,0.1057666,0.1678801,0.3172331,0,250,0.3172331,1787.409,89.22851,61.32575,0,262.7913,0,42.85104,32.17337,10.67767,352.7412,0,1089.806,0,0,8.548717e-15,4.263256e-14,81.9957,138.142,69.31536,244.2801,0,0,19.91315,0
naive,2026-01-12 11:15:00,717,11.25,21.98104,3415.413,68.15449,412.6289,79.90052,1,1,2390.789,2390.472,738.4512,378.502,1116.953,3,52.43561,141.1066,123.4109,800,0,15.71888,207.5702,0.1037851,0.1331993,0.3172331,0,250,0.3172331,1652.021,96.77287,61.02116,0,271.5223,0,43.0342,29.73637,13.29783,408.2384,0,1216.204,0,-1.136868e-13,1.271205e-14,4.263256e-14,68.15449,141.1066,79.90052,45.99948,0,0,16.87235,2.842171e-14
naive,2026-01-12 11:30:00,718,11.5,22.23719,3400.146,72.79511,419.4209,84.85217,1,1,2380.102,2379.785,766.8966,387.698,1154.595,3,80.54771,138.1999,135.8469,800,0,0,207.5375,0.1037687,0.1307039,0.3172331,0,250,0.3172331,1612.889,106.2462,60.75176,0,281.221,0,42.84184,29.03199,13.80985,416.73,0,1250.22,0,-1.136868e-13,-5.365153e-14,4.263256e-14,72.79511,138.1999,84.85217,30.1499,0,7.7526,21.39406,0
naive,2026-01-12 11:45:00,719,11.75,22.5617,3394.694,82.00866,417.3504,92.72689,1,1,2376.286,2375.968,770.004,390.1546,1160.159,3,71.41191,137.4981,151.2487,800,0,10.59675,204.8556,0.1024278,0.1306833,0.3172331,0,250,0.3172331,1605.964,117.8993,60.41046,0,279.8523,0,42.77314,28.90736,13.86578,419.062,0,1252.908,0,-1.136868e-13,2.170486e-14,4.263256e-14,82.00866,137.4981,92.72689,30.01921,0,0,25.17243,0
naive,2026-01-12 12:00:00,720,12,22.93819,3398.509,89.64729,412.0345,104.9355,1,1,2378.956,2378.639,783.7133,395.3224,1179.036,3,78.7753,137.091,163.1694,800,0,10.87199,202.1054,0.1010527,0.1289946,0.3172331,0,250,0.3172331,1594.926,126.7001,60.01448,0,274.9435,0,42.82121,28.70866,14.11255,424.0311,0,1254.823,0,-1.136868e-13,-8.465451e-15,4.263256e-14,89.64729,137.091,104.9355,19.29347,0,0,21.76467,0
naive,2026-01-12 12:15:00,721,12.25,23.41222,3422.007,100.9671,411.6006,109.1651,1,1,2395.405,2395.088,807.5353,403.1423,1210.678,3,101.3212,139.1193,170.2371,800,0,0,202.0736,0.1010368,0.1272628,0.3172331,0,250,0.3172331,1587.553,131.5426,59.51593,0,272.4812,0,43.11729,28.57595,14.54135,431.7182,0,1266.511,0,-5.684342e-14,-3.691492e-14,4.263256e-14,100.9671,139.1193,109.1651,8.294214,0,0.3540307,22.37752,0
naive,2026-01-12 12:30:00,722,12.5,23.60384,3466.033,96.14571,406.6196,126.0413,1,1,2426.223,2425.906,818.697,407.6472,1226.344,3,104.8153,141.8634,179.6654,800,0,0,202.0417,0.1010209,0.1272428,0.3172331,0,250,0.3172331,1607.209,138.5525,59.31439,0,264.7561,0,43.67202,28.92976,14.74226,436.577,0,1263.13,0,0,-1.371125e-14,4.263256e-14,96.14571,141.8634,126.0413,8.166971,0,8.669632,12.51116,-1.421085e-14
naive,2026-01-12 12:45:00,723,12.75,23.97819,3438.063,106.3915,397.8656,131.522,1,1,2406.644,2406.327,828.269,412.0929,1240.362,3,102.9167,140.2869,197.1583,800,0,3.474775,201.1412,0.1005706,0.1272227,0.3172331,0,250,0.3172331,1578.058,151.452,58.92067,0,257.5786,0,43.31959,28.40504,14.91455,440.498,0,1259.033,0,-1.136868e-13,1.115774e-14,4.263256e-14,106.3915,140.2869,131.522,8.039748,0,0,19.92996,0
