controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-12 13:00:00,724,13,24.10683,3444.138,117.7907,391.9611,138.9073,1,1,2410.896,2410.579,838.3878,417.2931,1255.681,3,96.70188,141.3095,217.6696,800,0,4.438317,200,0.1,0.1266557,0.3172331,0,250,0.3172331,1572.191,166.9842,58.78538,16.65046,250.6516,0,43.39614,28.29945,15.09669,445.5925,0,1286.148,0,0,-3.053113e-16,4.263256e-14,101.1402,141.3095,138.9073,4.438317,0,0,28.07695,0
naive,2026-01-12 13:15:00,725,13.25,24.21764,3450.281,90.62321,401.5706,149.4461,1,1,2415.197,2414.88,1239.05,534.0998,1773.15,4,99.60432,139.4594,234.0861,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.83,179.3705,58.66883,0,262.1112,0,43.47354,21.16493,22.30861,555.2648,0,1496.669,0,0,1.24345e-13,4.263256e-14,90.62321,139.4594,149.4461,0,500,8.981107,29.92441,2.842171e-14
naive,2026-01-12 13:30:00,726,13.5,24.35924,3518.136,77.3903,402.7195,154.4842,1,1,2462.695,2462.378,689.05,362.9612,1052.011,3,0,0,252.0112,800,0,214.632,271.2594,0.1356297,0.2046279,0.3172331,0,250,0.3172331,1773.328,192.8203,58.51991,0,265.4779,0,44.32851,31.9199,12.40861,394.8811,0,1181.877,0,0,4.884981e-14,4.263256e-14,77.3903,137.2416,154.4842,244.6268,0,0,38.33614,0
naive,2026-01-12 13:45:00,727,13.75,24.44694,3510.848,88.77497,398.951,167.168,1,1,2457.593,2457.276,689.4626,363.1431,1052.606,3,0,0,252.6057,800,0,227.6658,214.3002,0.1071501,0.170808,0.3172331,0,250,0.3172331,1767.814,193.098,58.42767,0,260.0602,0,44.23668,31.82064,12.41604,394.9638,0,1172.8,0,-1.705303e-13,-1.762479e-14,4.263256e-14,88.77497,138.8908,167.168,266.5532,0,0,25.92996,0
naive,2026-01-12 14:00:00,728,14,24.78301,3495.54,74.01615,407.8533,174.0841,1,1,2446.878,2446.561,832.1613,419.0099,1251.171,3,59.19567,132.0909,259.8846,800,0,14.82048,210.5614,0.1052807,0.1349417,0.3172331,0,250,0.3172331,1614.4,197.9635,58.07421,0,275.7624,0,44.04381,29.05919,14.98461,448.069,0,1306.495,0,-1.136868e-13,-5.351275e-14,4.263256e-14,74.01615,132.0909,174.0841,57.06595,0,0,23.87935,0
naive,2026-01-12 14:15:00,729,14.25,25.10029,3513.156,95.7739,412.8507,181.3389,1,1,2459.209,2458.892,859.7118,428.7333,1288.445,3,79.55721,132.1156,276.7723,800,0,16.2167,206.474,0.103237,0.1325874,0.3172331,0,250,0.3172331,1599.18,210.1249,57.74051,0,280.7351,0,448.0275,291.3443,156.6832,720.0776,0,1859.465,0,5.684342e-14,3.452794e-14,4.263256e-14,95.7739,132.1156,181.3389,42.11289,0,0,28.78598,0
naive,2026-01-12 14:30:00,730,14.5,25.45096,3479.884,88.30604,418.6332,196.2847,1,1,2435.919,2435.601,876.7574,434.0228,1310.78,3,98.26107,131.1853,281.3339,800,0,0,206.4415,0.1032208,0.1300137,0.3172331,0,250,0.3172331,1558.844,212.7988,57.37169,0,287.4479,0,446.9252,286.0057,160.9195,720.0285,0,1871.362,0,-5.684342e-14,-2.922662e-14,4.263256e-14,88.30604,131.1853,196.2847,25.76618,0,9.955032,16.5141,0
naive,2026-01-12 14:45:00,731,14.75,25.6196,3491.502,83.92579,414.7254,194.7936,1,1,2444.051,2443.734,876.2697,434.482,1310.752,3,92.59375,130.5448,287.6132,800,0,0,206.409,0.1032045,0.1299932,0.3172331,0,250,0.3172331,1567.464,217.1604,57.19433,0,284.1806,0,449.9487,288.5694,161.3793,723.0514,0,1871.971,0,1.136868e-13,-8.187895e-15,4.263256e-14,83.92579,130.5448,194.7936,25.63618,0,8.667963,22.36675,0
naive,2026-01-12 15:00:00,732,15,25.81574,3443.958,93.60995,407.4799,195.2118,1,1,2410.771,2410.453,874.9963,434.5018,1309.498,3,87.70834,132.8638,288.9259,800,0,5.901608,204.9012,0.1024506,0.1299728,0.3172331,0,250,0.3172331,1535.457,217.6982,56.98803,0,274.616,0,445.5917,283.8042,161.7875,718.306,0,1846.213,0,0,-5.481726e-14,4.263256e-14,93.60995,132.8638,195.2118,25.50621,0,0,22.48633,0
naive,2026-01-12 15:15:00,733,15.25,25.88837,3493.78,134.008,409.0053,200.5283,1,1,2445.646,2445.329,868.7706,432.601,1301.372,3,80.61519,131.7544,289.002,800,0,19.47558,200,0.1,0.1290233,0.3172331,0,250,0.3172331,1576.558,217.5876,56.91165,33.91727,277.2509,0,452.7063,291.8321,160.8743,724.433,0,1921.606,0,0,-1.554312e-15,4.263256e-14,100.0908,131.7544,200.5283,19.47558,0,0,17.05926,0
naive,2026-01-12 15:30:00,734,15.5,25.87502,3479.911,117.9033,399.5426,192.9919,1,1,2435.938,2435.621,1287.926,554.5229,1842.449,4,109.0542,136.6322,296.763,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.694,223.4625,56.92569,8.849178,262.9104,0,450.7867,212.3885,238.3982,766.9114,0,1938.567,0,-1.136868e-13,1.24345e-13,4.263256e-14,109.0542,136.6322,192.9919,0,500,0,30.47061,-1.136868e-13
naive,2026-01-12 15:45:00,735,15.75,26.05844,3456.208,127.4988,395.9404,193.5699,1,1,2419.345,2419.028,719.1229,376.2188,1095.342,3,0,0,295.3417,800,0,249.5735,262.524,0.131262,0.2046279,0.3172331,0,250,0.3172331,1699.905,221.9589,56.73278,10.99052,262.8753,0,449.3941,315.7579,133.6362,691.9767,0,1792.547,0,5.684342e-14,7.727152e-14,4.263256e-14,116.5083,133.0652,193.5699,249.5735,0,0,28.38896,0
naive,2026-01-12 16:00:00,736,16,26.20406,3412.108,132.0005,400.2004,195.4965,1,1,2388.476,2388.158,738.2827,384.6654,1122.948,3,0,23.32393,299.6242,800,0,242.6013,201.8323,0.1009162,0.1653075,0.3172331,0,250,0.3172331,1649.876,224.8282,56.57963,0,266.2756,0,444.984,307.3794,137.6046,692.0449,0,1779.763,0,5.684342e-14,6.014633e-14,4.263256e-14,132.0005,133.9248,195.4965,249.9306,0,0,29.33175,0
naive,2026-01-12 16:15:00,737,16.25,26.15626,3401.776,163.5299,389.9973,190.9006,1,1,2381.243,2380.926,925.6263,449.5454,1375.172,3,148.8767,130.9167,295.3783,800,0,7.202206,200,0.1,0.1270909,0.3172331,0,250,0.3172331,1455.3,221.7552,56.62989,7.450949,259.0806,0,443.2025,270.8637,172.3387,720.4092,0,1836.877,0,0,5.551115e-17,4.263256e-14,156.079,130.9167,190.9006,7.202206,0,0,30.85457,0
naive,2026-01-12 16:30:00,738,16.5,26.31621,3395.585,187.9617,388.2922,191.0323,1,1,2376.91,2376.592,1340.303,569.2127,1909.516,4,179.67,129.6446,300.2011,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.289,224.9918,56.46167,8.291746,258.6477,0,443.8494,193.5103,250.3391,762.7229,0,1922.397,0,-2.273737e-13,1.24345e-13,4.263256e-14,179.67,129.6446,191.0323,0,500,0,33.95948,-1.136868e-13
naive,2026-01-12 16:45:00,739,16.75,26.15776,3366.944,221.1987,383.427,181.2112,1,1,2356.861,2356.544,711.6991,372.946,1084.645,3,0,0,284.6451,800,0,331.7964,241.9683,0.1209841,0.2046279,0.3172331,0,250,0.3172331,1644.845,213.6939,56.62831,15.1554,257.6739,0,438.6779,306.1517,132.5262,679.0977,0,1765.119,0,-1.136868e-13,-6.483702e-14,4.263256e-14,206.0433,125.7531,181.2112,331.7964,0,0,32.48269,0
naive,2026-01-12 17:00:00,740,17,26.19093,3387.362,269.2207,374.3781,176.5004,1,1,2371.153,2370.836,858.3009,426.8339,1285.135,3,90.29539,122.7807,272.0586,800,0,167.7207,200,0.1,0.1523639,0.3172331,0,250,0.3172331,1512.535,204.1725,56.59343,11.20455,251.5974,0,441.638,281.7165,159.9215,708.5503,0,1806.766,0,-5.684342e-14,9.631185e-15,4.263256e-14,258.0161,122.7807,176.5004,167.7207,0,0,27.67214,-1.421085e-14
naive,2026-01-12 17:15:00,741,17.25,26.15062,3362.61,312.4936,382.4222,162.4063,1,1,2353.827,2353.51,1398.723,580.5007,1979.224,4,301.2784,122.1614,255.7841,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,954.7867,192.0415,56.63582,11.21511,260.2608,0,438.0492,177.6866,260.3626,758.1873,0,1920.955,0,0,1.24345e-13,4.263256e-14,301.2784,122.1614,162.4063,0,500,0,29.63514,-5.684342e-14
naive,2026-01-12 17:30:00,742,17.5,26.10944,3349.361,367.2761,371.1238,148.4973,1,1,2344.553,2344.235,680.1883,359.0545,1039.243,3,0,0,239.2428,800,0,479.4924,205.0443,0.1025221,0.2046279,0.3172331,0,250,0.3172331,1664.047,179.7012,56.67914,9.792616,249.1149,0,435.9556,309.4197,126.536,668.4742,0,1719.8,0,-1.136868e-13,4.884981e-14,4.263256e-14,357.4835,122.0089,148.4973,479.4924,0,0,31.2039,0
naive,2026-01-12 17:45:00,743,17.75,25.98195,3339.679,433.4885,365.0028,150.7969,1,1,2337.775,2337.458,1066.323,481.6006,1547.924,4,400.8211,120.3713,226.7317,800,0,20.04792,200,0.1,0.1291134,0.3172331,0,250,0.3172331,1271.135,170.535,56.81322,12.61954,244.6315,0,433.5649,235.7452,197.8197,717.3458,0,1814.535,0,-5.684342e-14,-7.771561e-16,4.263256e-14,420.869,120.3713,150.7969,20.04792,0,0,19.73803,-2.842171e-14
naive,2026-01-12 18:00:00,744,18,26.10599,3354.605,492.1309,0,142.5956,1,1,2348.223,2347.906,1428.66,571.3399,2000,4,488.4165,0.9324218,211.9589,798.6922,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.2459,159.2133,56.59011,3.714396,0,0,436.6073,170.9162,265.6911,742.2561,0,1427.256,0,0,1.24345e-13,4.263256e-14,488.4165,0,142.5956,0,500,0.9324218,16.61772,2.808864e-14
naive,2026-01-12 18:15:00,745,18.25,26.16271,3320.235,547.8689,0.2219411,142.1148,1,1,2324.165,2323.848,692.5345,358.4387,1050.973,3,50.9306,1.002105,199.0405,800,0,496.9383,200.6828,0.1003414,0.2046279,0.3172331,0,250,0.3172331,1631.313,149.4194,56.62311,0,0,0,432.636,303.6639,128.9722,662.1026,0,1260.504,0,-5.684342e-14,-7.993606e-15,4.263256e-14,547.8689,0.2219411,142.1148,499.6694,0,0.7801644,7.304575,-7.105427e-15
naive,2026-01-12 18:30:00,746,18.5,26.2836,3300.327,592.2552,1.457588,127.031,1,1,2310.229,2309.911,1112.313,477.7148,1590.028,4,603.9193,1.958954,184.1497,800,0,0,200.6512,0.1003256,0.126367,0.3172331,0,250,0.3172331,1197.598,138.0628,56.49597,0,0,0,431.109,223.4824,207.6266,701.1971,0,1338.836,0,0,2.864375e-14,4.263256e-14,592.2552,1.457588,127.031,2.604791,0,12.16551,11.03177,-4.618528e-14
naive,2026-01-12 18:45:00,747,18.75,26.25054,3286.508,650.7488,0,117.6278,1,1,2300.556,2300.239,1152.234,488.1296,1640.363,4,664.3103,3.313004,172.7399,800,0,0,200.6196,0.1003098,0.1263471,0.3172331,0,250,0.3172331,1148.005,129.5542,56.53074,0,0,0,429.0128,214.0825,214.9303,702.2122,0,1340.827,0,3.979039e-13,9.547918e-15,4.263256e-14,650.7488,0,117.6278,2.478444,0,16.87459,11.92641,4.973799e-14
naive,2026-01-12 19:00:00,748,19,26.01707,3280.054,691.1462,0,110.0141,1,0,2296.038,2295.721,1177.031,494.4713,1671.503,4,702.8985,5.2134,163.3907,800,0,0,200.588,0.100294,0.1263272,0.3172331,0,250,0.3172331,1118.689,122.8475,56.77629,0,0,0,426.1295,207.6213,218.5081,702.0926,0,1340.312,0,5.684342e-14,4.760081e-14,4.263256e-14,691.1462,0,110.0141,2.352117,0,16.96578,12.83334,1.421085e-14
naive,2026-01-12 19:15:00,749,19.25,25.89152,3211.805,713.0625,0,110.5638,0,0,2248.264,2247.946,1182.113,495.1528,1677.266,4,716.0019,5.370785,155.8934,800,0,0,200.5565,0.1002782,0.1263073,0.3172331,0,250,0.3172331,1065.833,117.3671,56.90833,0,0,0,416.1962,197.3059,218.8903,0,692.4587,3744.501,0,-5.684342e-14,-9.048318e-15,4.263256e-14,713.0625,0,110.5638,2.225809,0,8.31017,6.803296,-2.842171e-14
naive,2026-01-12 19:30:00,750,19.5,25.64737,3227.45,712.9812,0,105,0,0,2259.215,2258.898,1168.382,489.7424,1658.124,4,710.596,8.346775,139.1813,800,0,2.099522,200,0.1,0.1262875,0.3172331,0,250,0.3172331,1090.516,105.057,57.16512,0.2857001,0,0,416.1545,200.8765,215.278,0,690.6189,3734.586,0,0,-5.551115e-17,4.263256e-14,712.6955,0,105,2.099522,0,8.346775,0.05704106,-2.842171e-14
naive,2026-01-12 19:45:00,751,19.75,25.60527,3206.04,701.1036,0,90.56001,0,0,2244.228,2243.91,1452.636,547.3636,2000,4,697.9389,1.403234,132.0002,668.6576,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.2741,99.68101,47.81688,3.164743,0,0,413.0414,145.6309,267.4105,0,692.9945,3763.135,0,0,1.24345e-13,4.263256e-14,697.9389,0,90.56001,0,500,1.403234,9.121003,7.149836e-14
naive,2026-01-12 20:00:00,752,20,25.64726,3171.628,667.8617,0,88.78891,0,0,2220.139,2219.822,744.3711,365.2884,1109.66,3,185.4512,2.154499,122.0539,800,0,482.4105,204.3147,0.1021574,0.2046279,0.3172331,0,250,0.3172331,1475.451,92.12894,57.16523,0,0,0,408.9557,271.7821,137.1736,0,637.0705,3439.577,0,1.136868e-13,-7.993606e-15,4.263256e-14,667.8617,0,88.78891,499.6694,0,2.154499,3.340027,3.819167e-14
naive,2026-01-12 20:15:00,753,20.25,25.56,3158.647,661.8963,0,82.40033,0,0,2211.053,2210.736,1069.41,457.9445,1527.354,4,611.1171,1.545213,114.6918,800,0,17.1303,200,0.1,0.128654,0.3172331,0,250,0.3172331,1141.326,86.65197,57.25701,33.64888,0,0,406.5632,209.8644,196.6988,0,667.8089,3666.579,0,-1.705303e-13,-1.221245e-15,4.263256e-14,628.2474,0,82.40033,17.1303,0,1.545213,4.251639,-5.995204e-15
naive,2026-01-12 20:30:00,754,20.5,25.33988,3099.68,619.2503,0,74.35355,0,0,2169.776,2169.459,1438.01,561.9901,2000,4,599.3648,0.8633716,104.7744,794.9975,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.449,79.34365,57.12903,19.88556,0,0,397.2048,133.9009,263.3039,0,695.891,3797.433,0,2.273737e-13,1.24345e-13,4.263256e-14,599.3648,0,74.35355,0,500,0.8633716,4.9901,8.137935e-14
naive,2026-01-12 20:45:00,755,20.75,25.13991,3078.742,586.3486,4.257262,74.09927,0,0,2155.119,2154.802,616.8401,325.0768,941.9169,2,50.86373,0,91.05315,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1537.962,69.09848,57.69884,35.81541,4.257262,5.000783,392.9393,280.4141,112.5253,0,606.4027,3339.429,0,-1.136868e-13,-7.993606e-15,4.263256e-14,550.5332,0,69.09848,499.6694,0,0,0,0
naive,2026-01-12 21:00:00,756,21,25.00514,3083.523,489.912,12.66624,65.11238,0,0,2158.466,2158.149,1339.017,531.884,1870.901,4,488.7005,0,82.20086,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.1312,62.46928,57.84058,1.211485,12.66624,2.643106,392.4887,148.9483,243.5404,0,681.3128,3706.089,0,0,1.24345e-13,4.263256e-14,488.7005,0,62.46928,0,500,0,0,5.684342e-14
naive,2026-01-12 21:15:00,757,21.25,24.64601,3114.334,405.2802,3.246747,55.68441,0,0,2180.034,2179.716,566.7382,309.0402,875.7784,2,0,0,75.77839,800,0,405.2856,223.596,0.111798,0.2046279,0.3172331,0,250,0.3172331,1612.978,57.80618,58.2183,0,3.241369,0,39.2406,29.03361,10.207,0,338.0738,1799.502,0,5.684342e-14,-6.483702e-14,4.263256e-14,405.2802,0.005377833,55.68441,430.2516,0,0,2.121771,2.481522e-15
naive,2026-01-12 21:30:00,758,21.5,24.48849,3102.099,356.3069,0,39.75174,0,0,2171.469,2171.152,774.3271,368.0421,1142.369,3,273.317,1.144479,67.90773,800,0,82.98991,202.8133,0.1014066,0.1407951,0.3172331,0,250,0.3172331,1396.825,51.88776,58.38397,0,0,0,39.08645,25.14285,13.9436,0,393.1849,2096.835,0,0,4.607426e-15,4.263256e-14,356.3069,0,39.75174,94.24309,0,1.144479,12.13603,1.44329e-14
naive,2026-01-12 21:45:00,759,21.75,24.32927,3102.629,302.268,3.297464,39.69858,0,0,2171.84,2171.523,795.7972,373.9213,1169.719,3,303.4599,3.192499,63.06615,800,0,0,202.7814,0.1013907,0.1277086,0.3172331,0,250,0.3172331,1375.726,48.26867,58.55142,0,0.1049653,0,39.09313,24.76307,14.33006,0,398.6844,2127.075,0,-5.684342e-14,5.326295e-14,4.263256e-14,302.268,3.192499,39.69858,11.12547,0,1.191899,8.570089,8.881784e-15
naive,2026-01-12 22:00:00,760,22,24.0661,3084.874,250.4283,3.650029,29.29062,0,0,2159.412,2159.094,756.9796,362.5288,1119.508,3,255.3743,4.814057,59.32004,800,0,0,202.7494,0.1013747,0.1276885,0.3172331,0,250,0.3172331,1402.115,45.52642,58.82821,0,0,0,38.86941,25.23807,13.63134,0,387.7669,2066.536,0,0,-2.164935e-14,4.263256e-14,250.4283,3.650029,29.29062,10.99779,0,6.109995,16.2358,-1.598721e-14
naive,2026-01-12 22:15:00,761,22.25,23.81443,3097.866,204.7907,0,32.15028,0,0,2168.506,2168.189,720.5806,351.3133,1071.894,3,214.764,0.6676288,56.46229,800,0,0,202.7175,0.1013588,0.1276684,0.3172331,0,250,0.3172331,1447.608,43.44687,59.09291,0,0,0,39.03311,26.05695,12.97616,0,377.3703,2009.057,0,1.136868e-13,9.631185e-15,4.263256e-14,204.7907,0,32.15028,10.87012,0,10.64093,11.29659,-1.065814e-14
naive,2026-01-12 22:30:00,762,22.5,23.63491,3076.347,172.7106,0,22.12368,0,0,2153.443,2153.126,683.8226,340.1539,1023.977,3,172.3519,1.277557,50.34707,800,0,0.3586431,202.596,0.101298,0.1276483,0.3172331,0,250,0.3172331,1469.303,38.8136,59.28171,0,0,0,38.76197,26.44745,12.31452,0,366.6014,1949.616,0,0,4.682366e-14,4.263256e-14,172.7106,0,22.12368,10.74247,0,1.277557,16.68992,1.376677e-14
naive,2026-01-12 22:45:00,763,22.75,23.32195,3079.318,114.4793,0,19.00618,0,0,2155.523,2155.205,664.4286,333.9372,998.3658,2,152.7392,1.679444,43.94711,800,0,0,202.5641,0.101282,0.1275717,0.3172331,0,250,0.3172331,1490.777,33.98977,59.61087,0,0,0,38.79941,26.83398,11.96542,0,360.7712,1917.179,0,-5.684342e-14,-9.714451e-16,4.263256e-14,114.4793,0,19.00618,10.25625,0,39.93936,14.98359,-7.105427e-15
naive,2026-01-12 23:00:00,764,23,23.00713,3061.414,142.207,0,26.65609,0,1,2142.99,2142.673,636.0044,325.5934,961.5978,2,117.5423,0.3658619,43.68963,800,0,10.1287,200,0.1,0.1275516,0.3172331,0,250,0.3172331,1506.668,33.90066,59.94198,14.536,0,0,38.57382,27.12003,11.45379,0,352.7134,1897.564,0,0,-5.551115e-16,4.263256e-14,127.671,0,26.65609,10.1287,0,0.3658619,7.244574,-1.998401e-15
naive,2026-01-12 23:15:00,765,23.25,22.89974,3030.893,121.7393,2.965318,23.8123,1,1,2121.625,2121.308,1023.007,436.4683,1459.476,3,119.6902,0.3078496,39.4776,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.301,30.66628,60.05493,2.049019,2.657469,0,38.18926,19.76941,18.41984,456.2377,0,853.0323,0,0,1.24345e-13,4.263256e-14,119.6902,0.3078496,23.8123,0,500,0,6.853981,0
naive,2026-01-12 23:30:00,766,23.5,22.7172,3005.253,108.8007,0,19.88792,1,1,2103.677,2103.36,534.8595,294.9865,829.846,2,0,0,29.846,800,0,108.8007,297.7172,0.1488586,0.2046279,0.3172331,0,250,0.3172331,1568.5,23.22802,60.24691,0,0,0,37.86619,28.23301,9.633181,323.2195,0,578.6612,0,-5.684342e-14,-7.904788e-14,4.263256e-14,108.8007,0,19.88792,112.295,0,0,3.340093,0
naive,2026-01-12 23:45:00,767,23.75,22.72316,2992.757,115.9165,0,23.228,1,1,2094.93,2094.613,534.5258,294.8394,829.3652,2,0,0,29.36522,800,0,96.57626,273.5262,0.1367631,0.1874681,0.3172331,0,250,0.3172331,1560.087,22.85245,60.24064,19.34026,0,0.3755541,37.70874,28.08156,9.627175,322.9863,0,611.5637,0,-5.684342e-14,-3.996803e-14,4.263256e-14,96.57626,0,22.85245,97.97637,0,0,0,0
naive,2026-01-13 00:00:00,768,0,22.37991,3026.558,105.3792,0,13.63041,1,1,2118.591,2118.273,530.8261,293.2083,824.0344,2,0,0,24.03443,800,0,103.8493,247.5209,0.1237604,0.1722355,0.3172331,0,250,0.3172331,1587.447,18.76994,60.60165,1.529942,0,0,38.13463,28.57405,9.56058,321.7824,0,578.0271,0,0,5.490053e-14,4.263256e-14,103.8493,0,13.63041,108.3692,0,0,5.139533,0
naive,2026-01-13 00:15:00,769,0.25,21.93726,3103.029,105.3467,1.251935,17.76608,1,1,2172.12,2171.803,528.3537,292.1184,820.4721,2,0,0,20.47211,800,0,106.5986,220.8322,0.1104161,0.1558603,0.3172331,0,250,0.3172331,1643.449,16.06041,61.06721,0,0,1.70567,39.09816,29.58209,9.516077,321.9927,0,575.2848,0,0,-5.49838e-14,4.263256e-14,105.3467,1.251935,16.06041,109.7686,0,0,0,-1.998401e-15
naive,2026-01-13 00:30:00,770,0.5,21.85435,3080.719,110.8789,0,18.46906,1,1,2156.503,2156.186,531.69,293.5236,825.2136,2,0.5512756,5.107847,19.55444,800,0,83.18994,200,0.1,0.1390548,0.3172331,0,250,0.3172331,1624.496,15.35347,61.15441,27.13767,0,3.115599,38.81706,29.24093,9.576129,323.2975,0,624.6087,0,0,3.191891e-15,4.263256e-14,83.74122,0,15.35347,83.18994,0,5.107847,0,-8.881784e-16
naive,2026-01-13 00:45:00,771,0.75,21.77521,3049.45,115.8804,0,21.07444,1,1,2134.615,2134.298,984.9421,423.6396,1408.582,3,86.46615,7.493603,14.62188,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1149.356,11.48985,61.23764,29.41422,0,9.584588,38.42307,20.6884,17.73467,445.965,0,873.7772,0,0,1.24345e-13,4.263256e-14,86.46615,0,11.48985,0,500,7.493603,0,5.329071e-15
naive,2026-01-13 01:00:00,772,1,21.47827,3055.338,116.263,0,15.64381,1,1,2138.737,2138.419,524.8401,290.5694,815.4095,2,0,0,15.40954,800,0,86.80377,303.2164,0.1516082,0.2046279,0.3172331,0,250,0.3172331,1613.579,12.1454,61.54995,29.45928,0,3.498406,38.49726,29.04443,9.452832,320.2081,0,621.9897,0,5.684342e-14,2.04281e-14,4.263256e-14,86.80377,0,12.1454,93.75129,0,0,0,0
naive,2026-01-13 01:15:00,773,1.25,21.09332,3058.804,124.6216,0,12.85493,1,1,2141.163,2140.845,527.9224,291.9283,819.8507,2,0,0,19.85066,800,0,83.46134,282.3033,0.1411517,0.1909309,0.3172331,0,250,0.3172331,1612.923,15.7069,61.95482,41.16024,0,0,38.54093,29.03262,9.508313,320.9609,0,643.224,0,-5.684342e-14,-1.348921e-14,4.263256e-14,83.46134,0,12.85493,90.44231,0,0,2.851971,0
naive,2026-01-13 01:30:00,774,1.5,20.90232,3036.445,130.8673,2.666136,5.198694,1,1,2125.512,2125.194,527.8353,291.8899,819.7252,2,0,0,19.72517,800,0,71.47495,264.3902,0.1321951,0.1777623,0.3172331,0,250,0.3172331,1597.359,15.63775,62.1557,62.05845,0,0,38.25921,28.75246,9.506746,320.6423,0,678.4103,0,0,-2.908784e-14,4.263256e-14,68.80881,2.666136,5.198694,79.74887,0,0,10.43905,3.996803e-15
naive,2026-01-13 01:45:00,775,1.75,20.49692,3078.523,121.7071,0,15.23507,1,1,2154.966,2154.649,526.5487,291.3227,817.8713,2,0,0,17.87131,800,0,79.7096,244.4212,0.1222106,0.1664826,0.3172331,0,250,0.3172331,1628.1,14.226,62.58208,41.99754,0,1.009071,38.78939,29.3058,9.483586,320.7968,0,643.6344,0,0,-2.275957e-14,4.263256e-14,79.7096,0,14.226,90.11755,0,0,0,0
naive,2026-01-13 02:00:00,776,2,20.28616,3086.484,121.4551,1.68669,13.9417,1,1,2160.539,2160.221,527.6432,291.8052,819.4484,2,0,0,19.44843,800,0,90.36264,221.792,0.110896,0.1539084,0.3172331,0,250,0.3172331,1632.578,15.51422,62.80375,32.77911,0,0,38.88969,29.38641,9.503288,321.1916,0,628.273,0,5.684342e-14,1.71807e-14,4.263256e-14,88.67595,1.68669,13.9417,91.89999,0,0,1.572529,0
naive,2026-01-13 02:15:00,777,2.25,19.84544,3097.276,106.6452,0,6.381948,1,1,2168.093,2167.776,531.9407,293.6997,825.6404,2,0,2.348771,23.29164,800,0,87.02039,200.002,0.100001,0.1396592,0.3172331,0,250,0.3172331,1635.835,18.63331,63.26727,19.62477,0,0,39.02568,29.44503,9.580643,323.1448,0,608.9666,0,5.684342e-14,2.456368e-14,4.263256e-14,87.02039,0,6.381948,87.0284,0,2.348771,12.25136,1.332268e-15
naive,2026-01-13 02:30:00,778,2.5,19.67115,3084.936,115.2982,0,5.534577,1,1,2159.456,2159.138,987.1438,424.7154,1411.859,3,85.58164,0.320361,25.95726,800,500,0,324.9705,0.1624853,0.1259383,0.3172331,0,250,0.3172331,1171.994,20.76581,63.45058,29.71653,0,0,38.8702,21.0959,17.7743,445.8113,0,871.5018,0,5.684342e-14,3.558265e-14,4.263256e-14,85.58164,0,5.534577,0,500,0.320361,15.23123,-1.915135e-14
naive,2026-01-13 02:45:00,779,2.75,19.26272,3077.322,92.62203,0,0,1,1,2154.126,2153.808,528.0897,292.002,820.0917,2,0,0,20.09166,800,0,86.55544,303.2805,0.1516403,0.2046292,0.3172331,0,250,0.3172331,1625.719,16.07333,63.88015,6.066582,0,0,38.77426,29.26294,9.511324,321.2649,0,581.1296,0,0,4.496403e-15,4.263256e-14,86.55544,0,0,88.3056,0,0,16.07333,0
naive,2026-01-13 03:00:00,780,3,19.11406,3092.628,76.69062,0,0,1,1,2164.839,2164.522,524.5823,290.4558,815.0381,2,0,0,15.03813,800,0,76.69062,284.0601,0.1420301,0.1909713,0.3172331,0,250,0.3172331,1639.94,12.0305,64.0365,0,0,0,38.96711,29.51892,9.448192,319.9747,0,567.9084,0,5.684342e-14,8.706924e-14,4.263256e-14,76.69062,0,0,92.2111,0,0,12.0305,0
naive,2026-01-13 03:15:00,781,3.25,19.20528,3047.664,76.51163,9.421534,0,1,1,2133.365,2133.048,527.7195,291.8388,819.5583,2,0,0,19.55826,800,0,77.97593,264.5214,0.1322607,0.1788685,0.3172331,0,250,0.3172331,1605.328,15.64661,63.94056,0,7.957239,0,38.40057,28.89591,9.504661,320.7347,0,583.2625,0,0,-1.113276e-13,4.263256e-14,76.51163,1.464294,0,89.82378,0,0,15.64661,0
naive,2026-01-13 03:30:00,782,3.5,19.07351,3026.993,97.74648,2.192962,0,1,1,2118.895,2118.578,523.3779,289.9248,813.3028,2,0,0,13.30279,800,0,93.25596,241.1658,0.1205829,0.1665652,0.3172331,0,250,0.3172331,1595.2,10.64223,64.07914,4.513419,2.170068,0,38.14011,28.71359,9.426513,318.6384,0,576.7169,0,0,-2.670086e-14,4.263256e-14,93.23306,0.02289458,0,93.25596,0,0,10.64223,3.049644e-15
naive,2026-01-13 03:45:00,783,3.75,19.08956,3033.404,102.9894,6.274388,0,1,1,2123.383,2123.066,523.2118,289.8516,813.0634,2,0,0,13.06338,800,0,101.4701,215.7603,0.1078801,0.1518586,0.3172331,0,250,0.3172331,1599.854,10.45071,64.06227,3.016183,4.777495,0,38.22089,28.79737,9.423522,318.649,0,578.672,0,0,-6.938894e-15,4.263256e-14,99.97325,1.496892,0,101.4701,0,0,10.45071,3.774758e-15
naive,2026-01-13 04:00:00,784,4,18.93358,3001.589,118.6595,2.471426,8.955688,1,1,2101.113,2100.795,559.4342,300.8129,860.2471,2,42.09318,2.970739,15.18313,800,0,62.90523,200,0.1,0.1358611,0.3172331,0,250,0.3172331,1541.361,12.14651,64.22631,13.66107,0,0,37.82003,27.7445,10.07553,328.5574,0,608.4254,0,-5.684342e-14,2.081668e-15,4.263256e-14,104.9984,2.471426,8.955688,62.90523,0,0.4993138,3.190819,1.776357e-15
naive,2026-01-13 04:15:00,785,4.25,18.7597,3053.6,163.6271,10.13195,5.396966,1,1,2137.52,2137.203,1018.283,432.8057,1451.088,3,132.9702,3.698158,14.42,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.92,11.536,64.4092,30.6569,6.433788,0,38.47536,20.14056,18.3348,452.9462,0,897.4135,0,0,1.24345e-13,4.263256e-14,132.9702,3.698158,5.396966,0,500,0,6.139031,0
naive,2026-01-13 04:30:00,786,4.5,18.52254,3041.026,216.6969,7.708067,8.668797,1,1,2128.718,2128.401,521.7362,289.2011,810.9373,2,0,0,10.93731,800,0,195.0569,276.1531,0.1380766,0.2046279,0.3172331,0,250,0.3172331,1606.665,8.749848,64.65862,26.98587,2.362191,0,38.31693,28.91997,9.396962,318.1211,0,614.1266,0,1.136868e-13,-9.325873e-14,4.263256e-14,189.711,5.345876,8.668797,195.0569,0,0,0.08105093,-7.105427e-15
naive,2026-01-13 04:45:00,787,4.75,18.63228,3037.248,282.1503,2.048961,5.620958,1,1,2126.074,2125.756,523.229,289.8592,813.0882,2,0,0,13.08823,800,0,245.9295,214.6273,0.1073136,0.1738896,0.3172331,0,250,0.3172331,1602.527,10.47058,64.5432,38.26982,0,0,38.26933,28.84549,9.423833,318.7047,0,630.8137,0,-5.684342e-14,1.426637e-14,4.263256e-14,243.8805,2.048961,5.620958,248.7129,0,0,4.849627,1.421085e-14
naive,2026-01-13 05:00:00,788,5,18.61139,3054.383,338.0769,9.228128,7.268417,1,1,2138.068,2137.751,703.4872,341.5552,1045.042,3,233.447,5.267528,6.327979,800,0,58.37404,200,0.1,0.1351477,0.3172331,0,250,0.3172331,1434.263,5.062383,64.56517,46.25587,3.960599,2.206034,38.48522,25.81674,12.66848,367.7276,0,749.4429,0,5.684342e-14,-8.881784e-16,4.263256e-14,291.821,5.267528,5.062383,58.37404,0,0,0,2.930989e-14
naive,2026-01-13 05:15:00,789,5.25,18.82342,3098.948,399.4085,6.827092,0,1,1,2169.263,2168.946,1191.159,482.6121,1673.771,4,354.9445,4.194846,14.63172,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.7872,11.70538,64.34217,44.46402,2.632246,0,39.04674,17.60017,21.44657,500.2123,0,1009.281,0,0,1.24345e-13,4.263256e-14,354.9445,4.194846,0,0,500,0,11.70538,0
naive,2026-01-13 05:30:00,790,5.5,18.68261,3098.561,470.1661,6.345937,0,1,1,2168.993,2168.676,522.9158,289.7211,812.6369,2,0,0,12.63691,800,0,441.0251,214.6611,0.1073305,0.2046279,0.3172331,0,250,0.3172331,1645.76,10.10953,64.49027,34.05682,1.430184,0,39.04187,29.62368,9.418195,319.3448,0,627.3531,0,0,-7.993606e-15,4.263256e-14,436.1093,4.915753,0,441.0251,0,0,10.10953,2.842171e-14
naive,2026-01-13 05:45:00,791,5.75,18.68291,3082.631,525.9828,8.815504,0,1,1,2157.842,2157.524,890.0745,396.5802,1286.655,3,462.3654,9.77196,14.51739,800,0,58.5092,200,0.1,0.1351689,0.3172331,0,250,0.3172331,1267.45,11.61391,64.48996,5.108211,0,0,38.84115,22.8141,16.02705,419.3943,0,775.049,0,-1.136868e-13,-8.326673e-16,4.263256e-14,520.8746,8.815504,0,58.5092,0,0.9564555,11.61391,-7.283063e-14
naive,2026-01-13 06:00:00,792,6,18.73743,3068.141,606.8759,3.57947,6.686869,1,1,2147.698,2147.381,1384.389,538.1605,1922.549,4,604.0796,3.440062,15.02966,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.9923,12.02373,64.43262,2.796285,0.1394085,0,38.65857,13.73386,24.92471,551.8944,0,1036.366,0,0,1.24345e-13,4.263256e-14,604.0796,3.440062,6.686869,0,500,0,5.33686,0
naive,2026-01-13 06:15:00,793,6.25,18.97949,3087.614,677.2851,4.123343,7.654189,1,1,2161.33,2161.013,664.7544,331.3067,996.0611,2,176.0588,0.3191498,19.68311,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1496.259,15.74649,64.17803,1.556868,3.804193,0,38.90394,26.93265,11.97129,358.2394,0,653.5263,0,0,-7.993606e-15,4.263256e-14,675.7283,0.3191498,7.654189,499.6694,0,0,8.092302,1.670886e-14
naive,2026-01-13 06:30:00,794,6.5,19.28631,3085.929,750.7573,4.865387,5.977626,1,1,2160.151,2159.833,1451.237,548.7628,2000,4,732.9361,0.1408969,14.7529,752.1701,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,708.5961,11.80232,60.03759,17.82124,4.72449,0,38.88271,12.75473,26.12798,561.5176,0,1094.384,0,0,1.24345e-13,4.263256e-14,732.9361,0.1408969,5.977626,0,500,0,5.824696,-1.705303e-13
naive,2026-01-13 06:45:00,795,6.75,19.2825,3159.784,791.9582,5.064558,13.38332,1,1,2211.849,2211.532,739.8176,352.33,1092.148,3,277.5083,0.203133,14.43612,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1471.714,11.5489,63.85934,14.78045,4.861425,1.834416,39.81328,26.49085,13.32243,379.1201,0,720.2807,0,-5.684342e-14,-7.993606e-15,4.263256e-14,777.1778,0.203133,11.5489,499.6694,0,0,0,-4.260481e-14
naive,2026-01-13 07:00:00,796,7,19.23078,3194.502,786.3613,0,21.59168,1,1,2236.151,2235.834,1461.162,538.8384,2000,4,806.1325,0.156949,17.11886,676.5917,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.6723,13.69509,54.05437,0,0,7.896593,40.25072,13.9441,26.30662,554.0697,0,1047.328,0,2.273737e-13,1.24345e-13,4.263256e-14,786.3613,0,13.69509,0,500,19.92811,0,2.131628e-14
naive,2026-01-13 07:15:00,797,7.25,19.11644,3116.901,768.2167,0,19.68837,1,1,2181.831,2181.514,754.9168,357.5972,1112.514,3,289.1868,0.1908885,23.13628,800,0,479.0299,205.1599,0.1025799,0.2046279,0.3172331,0,250,0.3172331,1426.597,18.50903,64.03399,0,0,1.179339,39.27296,25.67875,13.59421,383.4678,0,694.8973,0,5.684342e-14,-7.993606e-15,4.263256e-14,768.2167,0,18.50903,499.6694,0,0.1908885,0,-3.552714e-15
naive,2026-01-13 07:30:00,798,7.5,19.41811,3112.938,737.5548,1.679425,18.07199,1,1,2179.056,2178.739,1103.852,458.0935,1561.946,4,737.5055,1.359437,23.08088,800,0,0.04929847,205.1153,0.1025576,0.1291862,0.3172331,0,250,0.3172331,1074.887,18.46471,63.71671,0,0.319988,0,39.22302,19.34796,19.87505,477.4415,0,883.7537,0,-1.136868e-13,2.9865e-14,4.263256e-14,737.5548,1.359437,18.07199,20.51034,0,0,0.3927203,6.883383e-15
naive,2026-01-13 07:45:00,799,7.75,19.54464,3144.583,678.0586,5.21221,21.29139,1,1,2201.208,2200.891,1045.29,441.391,1486.681,3,660.8843,0.3743531,25.42205,800,0,17.17421,200.7894,0.1003947,0.1291581,0.3172331,0,250,0.3172331,1155.601,20.33764,63.58364,0,4.837857,0.9537494,39.62174,20.80082,18.82092,462.3482,0,861.5101,0,1.136868e-13,-2.772782e-14,4.263256e-14,678.0586,0.3743531,20.33764,20.33188,0,0,0,-1.409983e-14
naive,2026-01-13 08:00:00,800,8,19.61055,3221.451,592.6454,370.6114,23.58727,1,1,2255.016,2254.699,1168.547,503.9791,1672.526,4,591.5302,250.6609,30.33481,800,0,1.115196,200.479,0.1002395,0.1264342,0.3172331,0,250,0.3172331,1086.152,24.26785,63.51431,0,119.9505,0,40.59029,19.55073,21.03955,523.5298,0,1182.521,0,1.136868e-13,-1.21847e-14,4.263256e-14,592.6454,250.6609,23.58727,3.031231,0,0,0.6805771,5.684342e-14
naive,2026-01-13 08:15:00,801,8.25,19.76685,3180.345,523.7022,374.6179,19.87567,1,1,2226.241,2225.924,1109.081,487.0892,1596.17,4,513.1386,254.5303,28.50152,800,0,1.789797,200,0.1,0.1262387,0.3172331,0,250,0.3172331,1116.843,22.80122,63.34992,8.77386,120.0876,0,40.07235,20.10317,19.96917,507.1923,0,1165.402,0,-5.684342e-14,8.326673e-17,4.263256e-14,514.9284,254.5303,19.87567,1.789797,0,0,2.925548,5.684342e-14
naive,2026-01-13 08:30:00,802,8.5,19.60829,3189.743,412.353,375.0809,17.11259,1,1,2232.82,2232.503,1425.381,574.6195,2000,4,435.7698,252.9925,33.32277,777.915,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.1226,26.65822,61.76324,0,122.0885,0,40.19077,14.52821,25.66256,589.1477,0,1319.414,0,0,1.24345e-13,4.263256e-14,412.353,252.9925,17.11259,0,500,23.41682,9.545625,5.684342e-14
naive,2026-01-13 08:45:00,803,8.75,19.57324,3241.353,349.5631,376.6647,34.37298,1,1,2268.947,2268.63,617.2765,331.3199,948.5964,2,0,119.0848,29.51159,800,0,486.3024,203.3418,0.1016709,0.2046279,0.3172331,0,250,0.3172331,1651.353,23.60927,63.55356,0,120.8406,10.76371,40.84105,29.72436,11.11669,362.8097,0,862.5718,0,5.684342e-14,-6.483702e-14,4.263256e-14,349.5631,255.8241,23.60927,499.6694,0,0,0,0
naive,2026-01-13 09:00:00,804,9,19.89696,3239.86,272.3899,375.6859,32.50523,1,1,2267.902,2267.585,935.7357,438.3694,1374.105,3,280.2901,261.5343,32.28065,800,0,0,203.3097,0.1016549,0.1280413,0.3172331,0,250,0.3172331,1331.849,25.82452,63.21308,0,114.1516,6.680712,40.82223,23.97328,16.84895,463.4448,0,1052.686,0,-5.684342e-14,4.851675e-14,4.263256e-14,272.3899,261.5343,25.82452,13.23899,0,7.900165,0,0
naive,2026-01-13 09:15:00,805,9.25,20.15744,3261.141,201.2936,383.2748,37.56023,1,1,2282.799,2282.482,903.4629,430.3896,1333.853,3,227.7707,266.032,40.04985,800,0,0,203.2777,0.1016389,0.1280212,0.3172331,0,250,0.3172331,1379.019,31.98943,62.93912,0,117.2428,5.570794,41.09038,24.82234,16.26804,456.1354,0,1043.708,0,1.136868e-13,-3.128053e-14,4.263256e-14,201.2936,266.032,31.98943,13.11097,0,26.47707,0,2.842171e-14
naive,2026-01-13 09:30:00,806,9.5,20.39316,3267.862,162.9323,392.5278,38.79944,1,1,2287.503,2287.186,883.8891,425.6275,1309.517,3,195.264,267.2337,47.01887,800,0,0,203.2457,0.1016229,0.128001,0.3172331,0,250,0.3172331,1403.297,37.46721,62.69121,0,125.2941,1.332225,41.17506,25.25934,15.91571,451.1086,0,1047.822,0,1.136868e-13,5.603851e-14,4.263256e-14,162.9323,267.2337,37.46721,12.98297,0,32.33171,0,0
naive,2026-01-13 09:45:00,807,9.75,20.48602,3305.599,154.7414,396.7834,35.30699,1,1,2313.919,2313.602,857.9782,419.475,1277.453,3,150.9605,274.1484,52.34423,800,0,3.780948,202.2685,0.1011343,0.1279809,0.3172331,0,250,0.3172331,1455.624,41.67186,62.59354,0,122.635,0,41.65055,26.20123,15.44932,445.6762,0,1032.48,0,0,-4.685141e-14,4.263256e-14,154.7414,274.1484,35.30699,12.85499,0,0,6.364874,-5.684342e-14
naive,2026-01-13 10:00:00,808,10,20.79373,3295.96,110.8029,403.5246,43.28039,1,1,2307.172,2306.855,850.0276,418.4706,1268.498,3,129.939,277.2649,61.29437,800,0,0,202.2367,0.1011183,0.1273655,0.3172331,0,250,0.3172331,1456.827,48.64629,62.26992,0,126.2598,0,41.5291,26.22289,15.30621,444.6935,0,1037.131,0,-1.705303e-13,-4.166112e-14,4.263256e-14,110.8029,277.2649,43.28039,8.946679,0,19.13604,5.365898,-4.263256e-14
naive,2026-01-13 10:15:00,809,10.25,21.26045,3319.176,100.1359,405.9342,48.45307,1,1,2323.423,2323.106,857.9151,421.8039,1279.719,3,131.1493,277.2108,71.35886,800,0,0,202.2048,0.1011024,0.1273455,0.3172331,0,250,0.3172331,1465.191,56.36753,61.77904,0,128.7233,0,41.82161,26.37343,15.44818,448.1773,0,1048.901,0,-1.705303e-13,8.354428e-15,4.263256e-14,100.1359,277.2108,48.45307,8.819333,0,31.01341,7.914457,-2.842171e-14
naive,2026-01-13 10:30:00,810,10.5,21.3378,3304.813,95.85629,409.2174,51.6308,1,1,2313.369,2313.052,848.7747,419.7941,1268.569,3,114.1702,278.4253,75.97331,800,0,0,202.173,0.1010865,0.1273254,0.3172331,0,250,0.3172331,1464.277,59.96555,61.69769,0,130.7921,0,41.64065,26.35699,15.28365,446.1511,0,1048.509,0,-5.684342e-14,-3.738676e-14,4.263256e-14,95.85629,278.4253,51.6308,8.692008,0,18.31388,8.334751,2.842171e-14
naive,2026-01-13 10:45:00,811,10.75,21.58223,3356.006,87.36074,410.9134,66.0415,1,1,2349.204,2348.887,840.4113,418.1239,1258.535,3,97.21697,276.7732,84.54507,800,0,0,202.1412,0.1010706,0.1273054,0.3172331,0,250,0.3172331,1508.475,66.5659,61.44061,0,134.1402,0,42.28567,27.15256,15.13311,445.2764,0,1052.824,0,0,6.328271e-15,4.263256e-14,87.36074,276.7732,66.0415,8.564702,0,9.856221,0.5243927,0
naive,2026-01-13 11:00:00,812,11,21.77076,3390.726,82.5483,413.3417,72.14324,1,1,2373.509,2373.191,843.5364,420.991,1264.527,3,84.69648,280.2078,99.62314,800,0,0,202.1094,0.1010547,0.1272853,0.3172331,0,250,0.3172331,1529.655,78.28724,61.24232,0,133.1339,0,42.72315,27.53379,15.18937,448.5248,0,1057.808,0,-1.136868e-13,-1.61815e-14,4.263256e-14,82.5483,280.2078,72.14324,8.437417,0,2.148181,6.144006,0
naive,2026-01-13 11:15:00,813,11.25,22.06527,3405.412,83.69074,408.9068,79.77978,1,1,2383.788,2383.471,848.858,424.6406,1273.499,3,73.73841,288.0204,111.7398,800,0,8.310152,200,0.1,0.1272653,0.3172331,0,250,0.3172331,1534.613,87.54564,60.93257,1.642175,120.8864,0,42.90819,27.62304,15.28515,452.2636,0,1047.34,0,0,4.718448e-16,4.263256e-14,82.04856,288.0204,79.77978,8.310152,0,0,7.765859,5.684342e-14
naive,2026-01-13 11:30:00,814,11.5,22.31464,3421.317,89.28909,410.8206,76.58369,1,1,2394.922,2394.605,1257.923,543.5453,1801.468,4,90.14417,290.401,120.9229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.682,94.49917,60.6703,0,120.4195,0,43.10859,20.46027,22.64832,564.0056,0,1267.481,0,-2.273737e-13,1.24345e-13,4.263256e-14,89.28909,290.401,76.58369,0,500,0.8550775,17.91548,0
naive,2026-01-13 11:45:00,815,11.75,22.54275,3435.864,110.9445,408.3904,88.49333,1,1,2405.105,2404.788,606.8636,326.7294,933.593,2,0,0,133.593,800,0,379.7254,229.986,0.114993,0.2046279,0.3172331,0,250,0.3172331,1797.924,104.1569,60.43038,20.12877,119.4807,0,43.29189,32.36264,10.92925,359.0921,0,891.0263,0,0,-7.993606e-15,4.263256e-14,90.81576,288.9097,88.49333,379.7254,0,0,15.66352,0
naive,2026-01-13 12:00:00,816,12,22.67432,3439.521,67.50373,406.5061,96.95141,1,1,2407.665,2407.348,796.883,410.4993,1207.382,3,0,259.5155,147.8667,800,0,93.81122,206.497,0.1032485,0.1448188,0.3172331,0,250,0.3172331,1610.465,115.1298,60.29201,0,120.6831,0,43.33797,28.98837,14.3496,439.4877,0,1019.325,0,0,-2.681189e-14,4.263256e-14,67.50373,285.823,96.95141,119.7992,0,0,18.17844,0
naive,2026-01-13 12:15:00,817,12.25,22.91799,3456.741,78.99197,421.092,103.3137,1,1,2419.718,2419.401,881.453,438.3684,1319.821,3,79.13237,286.4048,154.2842,800,0,0,206.4645,0.1032322,0.1300281,0.3172331,0,250,0.3172331,1537.948,119.8258,60.03573,0,134.6872,0,43.55493,27.68307,15.87186,466.0515,0,1096.898,0,1.705303e-13,-8.493206e-15,4.263256e-14,78.99197,286.4048,103.3137,25.85794,0,0.140396,16.51212,-2.842171e-14
naive,2026-01-13 12:30:00,818,12.5,23.08063,3476.699,95.91576,416.7993,110.7712,1,1,2433.689,2433.372,891.0553,442.7283,1333.784,3,78.0671,284.9458,170.7706,800,0,17.84867,201.9698,0.1009849,0.1300077,0.3172331,0,250,0.3172331,1542.317,132.4078,59.86467,0,131.8534,0,43.80641,27.7617,16.04471,470.49,0,1101.079,0,-1.136868e-13,-4.549139e-14,4.263256e-14,95.91576,284.9458,110.7712,25.72793,0,0,21.63669,-5.684342e-14
naive,2026-01-13 12:45:00,819,12.75,23.30113,3482.665,70.91255,412.6879,123.325,1,1,2437.866,2437.548,913.161,449.7914,1362.952,3,100.6139,279.425,182.9136,800,0,0,201.938,0.100969,0.1271774,0.3172331,0,250,0.3172331,1524.387,141.5003,59.63276,0,133.263,0,43.88158,27.43897,16.44261,477.2304,0,1117.253,0,-1.705303e-13,2.559064e-14,4.263256e-14,70.91255,279.425,123.325,7.752089,0,29.70133,18.1753,-2.842171e-14
naive,2026-01-13 13:00:00,820,13,23.52757,3474.854,86.71048,396.0053,128.2215,1,1,2432.398,2432.081,922.8847,453.8471,1376.732,3,102.5554,276.5812,197.5953,800,0,0,201.9062,0.1009531,0.1271574,0.3172331,0,250,0.3172331,1509.196,152.5,59.39461,0,119.4242,0,43.78316,27.16553,16.61763,481.0127,0,1101.213,0,1.136868e-13,4.915512e-14,4.263256e-14,86.71048,276.5812,128.2215,7.624932,0,15.84493,24.2785,-4.263256e-14
naive,2026-01-13 13:15:00,821,13.25,23.8414,3473.127,102.5303,403.463,139.1628,1,1,2431.189,2430.872,924.471,456.3911,1380.862,3,87.04909,281.0471,212.7659,800,0,7.497795,200,0.1,0.1271374,0.3172331,0,250,0.3172331,1506.401,163.6742,59.06454,7.983438,122.4159,0,43.7614,27.11522,16.64619,483.5063,0,1125.504,0,5.684342e-14,2.220446e-16,4.263256e-14,94.54688,281.0471,139.1628,7.497795,0,0,24.51136,-5.684342e-14
naive,2026-01-13 13:30:00,822,13.5,23.98627,3470.009,94.53921,408.5605,138.7509,1,1,2429.006,2428.689,1323.586,572.4065,1895.992,4,90.86961,280.6013,224.5212,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.103,172.457,58.91217,3.669604,127.9592,0,43.72211,19.89185,23.83025,592.2983,0,1345.38,0,0,1.24345e-13,4.263256e-14,90.86961,280.6013,138.7509,0,500,0,33.70604,-5.684342e-14
naive,2026-01-13 13:45:00,823,13.75,24.15816,3489.035,98.29467,400.6635,145.4872,1,1,2442.324,2442.007,676.523,357.4387,1033.962,3,0,0,233.9617,800,0,377.6059,230.5159,0.1152579,0.2046279,0.3172331,0,250,0.3172331,1765.484,179.3866,58.73139,0,121.3522,0,43.96184,31.77871,12.18312,389.2174,0,921.6946,0,-1.136868e-13,-6.483702e-14,4.263256e-14,98.29467,279.3113,145.4872,385.8402,0,0,33.89935,0
naive,2026-01-13 14:00:00,824,14,24.50346,3495.707,89.4204,404.5334,154.8864,1,1,2446.995,2446.678,857.5356,437.2379,1294.774,3,0,252.1861,242.5874,800,0,118.2921,200.9066,0.1004533,0.1451525,0.3172331,0,250,0.3172331,1589.142,185.3301,58.36822,0,123.4756,0,44.04591,28.60455,15.44135,465.8425,0,1079.016,0,0,-5.789813e-14,4.263256e-14,89.4204,281.0577,154.8864,121.9184,0,0,30.44368,0
naive,2026-01-13 14:15:00,825,14.25,24.66951,3544.036,74.6386,410.1406,163.2826,1,1,2480.825,2480.508,969.6962,474.3066,1444.003,3,104.046,283.9232,256.0337,800,0,0,200.8749,0.1004375,0.1265079,0.3172331,0,250,0.3172331,1510.812,195.2625,58.19358,0,126.2174,0,44.65486,27.19461,17.46024,501.5012,0,1155.26,0,0,-8.65974e-15,4.263256e-14,74.6386,283.9232,163.2826,3.499793,0,29.40738,31.97997,0
naive,2026-01-13 14:30:00,826,14.5,24.82017,3528.219,74.84338,404.7283,181.8042,1,1,2469.753,2469.436,978.7205,478.6319,1457.352,3,101.1293,286.7187,269.5044,800,0,0,200.8433,0.1004217,0.126488,0.3172331,0,250,0.3172331,1490.715,205.2111,58.03512,0,118.0095,0,44.45555,26.83287,17.62268,505.4648,0,1149.207,0,-5.684342e-14,4.08007e-14,4.263256e-14,74.84338,286.7187,181.8042,3.373305,0,26.28588,23.4069,2.842171e-14
naive,2026-01-13 14:45:00,827,14.75,25.10689,3519.441,74.30353,410.6801,201.0188,1,1,2463.608,2463.291,974.4241,477.3505,1451.775,3,95.97947,284.2786,271.5166,800,0,0,200.8117,0.1004059,0.1264681,0.3172331,0,250,0.3172331,1488.867,206.1204,57.73357,0,126.4015,0,448.8884,271.283,177.6054,748.6336,0,1650.359,0,-1.136868e-13,1.554312e-15,4.263256e-14,74.30353,284.2786,201.0188,3.246837,0,21.67594,5.101664,1.421085e-14
naive,2026-01-13 15:00:00,828,15,25.30346,3492.643,98.50401,408.3392,193.519,1,1,2444.85,2444.533,975.7788,477.5557,1453.334,3,99.27544,281.3588,272.7002,800,0,0,200.7801,0.10039,0.1264482,0.3172331,0,250,0.3172331,1468.754,206.5901,57.52682,0,126.9804,0,447.2325,268.6768,178.5557,746.2325,0,1646.788,0,-1.136868e-13,-5.148659e-14,4.263256e-14,98.50401,281.3588,193.519,3.120389,0,0.7714278,13.07116,4.263256e-14
naive,2026-01-13 15:15:00,829,15.25,25.46381,3486.321,96.37429,408.8164,200.3016,1,1,2440.425,2440.107,991.6399,482.5935,1474.233,3,115.7059,281.7346,276.7929,800,0,0,200.7485,0.1003742,0.1264283,0.3172331,0,250,0.3172331,1448.467,209.3356,57.35818,0,127.0818,0,447.8681,265.8235,182.0445,748.417,0,1651.522,0,0,-4.335421e-14,4.263256e-14,96.37429,281.7346,200.3016,2.99396,0,19.3316,9.033954,5.684342e-14
naive,2026-01-13 15:30:00,830,15.5,25.62806,3464.87,117.1907,401.3679,202.9463,1,1,2425.409,2425.092,984.5028,479.994,1464.497,3,111.1081,278.7912,274.5974,800,0,2.867552,200,0.1,0.1264084,0.3172331,0,250,0.3172331,1440.589,207.3143,57.18543,3.215078,122.5767,0,446.5932,265.2572,181.336,745.2512,0,1643.16,0,5.684342e-14,-2.220446e-16,4.263256e-14,113.9757,278.7912,202.9463,2.867552,0,0,4.368015,0
naive,2026-01-13 15:45:00,831,15.75,25.58897,3434.326,140.6309,400.087,202.5999,1,1,2404.028,2403.711,1379.288,593.178,1972.466,4,122.6851,275.0963,274.6845,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.423,207.4659,57.22654,17.94577,124.9908,0,442.3061,188.4789,253.8273,781.6569,0,1745.499,0,0,1.24345e-13,4.263256e-14,122.6851,275.0963,202.5999,0,500,0,4.866013,0
naive,2026-01-13 16:00:00,832,16,25.75982,3431.489,168.8869,400.3077,202.6467,1,1,2402.043,2401.725,707.2858,371.0004,1078.286,3,0,0,278.2862,800,0,413.2595,221.6025,0.1108012,0.2046279,0.3172331,0,250,0.3172331,1694.44,209.806,57.04685,33.53019,122.4049,0,443.4742,312.8339,130.6403,683.8343,0,1572.479,0,0,-7.993606e-15,4.263256e-14,135.3567,277.9027,202.6467,413.2595,0,0,7.159271,0
naive,2026-01-13 16:15:00,833,16.25,26.02819,3460.695,182.5556,400.4,198.0038,1,1,2422.486,2422.169,948.7511,468.682,1417.433,3,73.70782,270.8873,272.8379,800,0,86.27044,200,0.1,0.1395398,0.3172331,0,250,0.3172331,1473.418,205.1126,56.76459,22.57734,129.5127,0,449.6996,273.5188,176.1808,742.2008,0,1682.897,0,5.684342e-14,-4.107825e-15,4.263256e-14,159.9783,270.8873,198.0038,86.27044,0,0,7.108843,0
naive,2026-01-13 16:30:00,834,16.5,26.18286,3420.203,211.0524,392.1506,194.5715,1,1,2394.142,2393.825,1404.939,595.0609,2000,4,183.994,269.4663,275.3554,771.1842,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,988.886,206.6645,54.56313,27.05831,122.6842,0,445.8461,184.154,261.692,779.2149,0,1755.352,0,2.273737e-13,1.24345e-13,4.263256e-14,183.994,269.4663,194.5715,0,500,0,12.09295,5.684342e-14
naive,2026-01-13 16:45:00,835,16.75,26.04403,3389.305,227.8606,385.8087,188.3507,1,1,2372.513,2372.196,695.2236,365.6828,1060.906,3,0,0,260.9064,800,0,479.1502,205.1298,0.1025649,0.2046279,0.3172331,0,250,0.3172331,1676.973,196.1097,56.74793,13.79112,120.728,0,440.5654,311.4065,129.1589,677.0893,0,1522.383,0,-1.705303e-13,-7.993606e-15,4.263256e-14,214.0695,265.0807,188.3507,479.1502,0,0,7.758958,0
naive,2026-01-13 17:00:00,836,17,26.13275,3375.775,253.8459,388.9145,175.2105,1,1,2363.042,2362.725,1057.868,496.5517,1554.42,4,243.803,258.8321,251.7845,800,0,10.04298,202.5868,0.1012934,0.1291672,0.3172331,0,250,0.3172331,1304.857,189.0745,56.65462,0,130.0824,0,439.6033,242.7462,196.8571,739.2979,0,1639.251,0,-1.136868e-13,3.494427e-14,4.263256e-14,253.8459,258.8321,175.2105,20.39009,0,0,13.86396,-5.684342e-14
naive,2026-01-13 17:15:00,837,17.25,26.05141,3368.314,327.9601,380.6443,165.7389,1,1,2357.82,2357.502,1089.935,504.3323,1594.267,4,297.2328,262.9876,234.0465,800,0,10.21954,200,0.1,0.1275659,0.3172331,0,250,0.3172331,1267.568,175.9067,56.74017,20.50779,117.6566,0,437.9028,235.4173,202.4855,739.7496,0,1654,0,5.684342e-14,-4.440892e-16,4.263256e-14,307.4523,262.9876,165.7389,10.21954,0,0,10.16782,5.684342e-14
naive,2026-01-13 17:30:00,838,17.5,26.04499,3384.181,393.2701,373.9906,159.1958,1,1,2368.927,2368.61,1425.191,574.8091,2000,4,362.6962,256.7885,216.3903,664.1249,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,943.4188,162.6477,47.10881,30.57385,117.2021,0,439.9079,175.1922,264.7158,750.0012,0,1701.918,0,1.136868e-13,1.24345e-13,4.263256e-14,362.6962,256.7885,159.1958,0,500,0,3.451883,1.705303e-13
naive,2026-01-13 17:45:00,839,17.75,26.07023,3345.37,430.8446,370.8443,158.991,1,1,2341.759,2341.441,786.8077,406.0576,1192.865,3,0,180.5115,212.3538,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1554.634,159.5707,56.72038,3.32852,118.1794,0,435.0871,288.8432,146.2439,694.9008,0,1535.592,0,5.684342e-14,-7.993606e-15,4.263256e-14,427.5161,252.6649,158.991,499.6694,0,0,0.5796939,5.684342e-14
naive,2026-01-13 18:00:00,840,18,25.9083,3323.053,479.3789,0,150.2642,1,1,2326.137,2325.82,1422.047,568.3084,1990.355,4,490.2059,0.3865261,199.7629,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.773,150.3683,56.89069,0,0,0,430.7592,167.3627,263.3965,735.671,0,1407.34,0,0,1.24345e-13,4.263256e-14,479.3789,0,150.2642,0,500,11.21354,0.1040902,8.526513e-14
naive,2026-01-13 18:15:00,841,18.25,26.06239,3285.468,567.1344,0.6331134,136.2927,1,1,2299.827,2299.51,687.2613,356.3004,1043.562,3,49.36358,0.5564993,193.6416,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1612.249,145.5218,56.72863,18.10141,0.07661414,0,427.2281,299.4999,127.7282,655.8003,0,1279.138,0,5.684342e-14,-7.993606e-15,4.263256e-14,549.033,0.5564993,136.2927,499.6694,0,0,9.229112,4.440892e-15
naive,2026-01-13 18:30:00,842,18.5,26.01642,3249.887,622.9076,0,128.751,1,1,2274.921,2274.604,1441.616,558.3843,2000,4,598.6972,1.628565,175.9648,723.7094,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.9881,132.3024,51.36254,24.21034,0,0,422.2047,154.595,267.6097,712.9793,0,1409.939,0,0,1.24345e-13,4.263256e-14,598.6972,0,128.751,0,500,1.628565,3.551406,-1.052491e-13
naive,2026-01-13 18:45:00,843,18.75,26.06795,3227.852,683.4622,0,119.6313,1,1,2259.497,2259.179,752.047,371.8736,1123.921,3,158.5403,1.474286,163.9061,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1507.132,123.1683,56.72277,25.25248,0,0,419.7837,280.0047,139.779,651.8783,0,1283.504,0,-1.136868e-13,-7.993606e-15,4.263256e-14,658.2097,0,119.6313,499.6694,0,1.474286,3.536959,3.641532e-14
