controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-13 19:00:00,844,19,26.08312,3191.188,733.85,0,109.9201,1,0,2233.831,2233.514,1453.775,546.2252,2000,4,697.6747,2.360741,153.9005,646.0641,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.7394,115.6308,45.7953,36.17531,0,0,415.1442,144.9099,270.2343,691.1351,0,1393.153,0,-2.273737e-13,1.24345e-13,4.263256e-14,697.6747,0,109.9201,0,500,2.360741,5.710673,-1.230127e-13
naive,2026-01-13 19:15:00,845,19.25,26.17529,3196.998,743.5965,0,102.6813,1,0,2237.899,2237.581,787.9766,380.9238,1168.9,3,215.6131,2.428328,150.859,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1449.605,113.2344,56.60988,28.31396,0,0,416.6852,269.9089,146.7762,650.8328,0,1286.821,0,0,-7.993606e-15,4.263256e-14,715.2825,0,102.6813,499.6694,0,2.428328,10.55307,3.819167e-14
naive,2026-01-13 19:30:00,846,19.5,26.23151,3213.496,756.7771,0,93.76258,0,0,2249.447,2249.13,1455.13,544.8698,2000,4,712.8949,3.797308,139.1674,644.1404,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.9997,104.3961,45.53328,43.88219,0,0,419.3183,148.0091,271.3092,0,692.8789,3835.306,0,0,1.24345e-13,4.263256e-14,712.8949,0,93.76258,0,500,3.797308,10.63353,1.239009e-13
naive,2026-01-13 19:45:00,847,19.75,25.92585,3185.451,723.0151,0,87.86711,0,0,2229.815,2229.498,756.9912,369.1063,1126.097,3,200.1257,0.5916865,125.3801,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1472.507,94.36019,56.87223,23.21996,0,0,413.0698,272.7796,140.2902,0,641.8859,3506.446,0,0,-7.993606e-15,4.263256e-14,699.7951,0,87.86711,499.6694,0,0.5916865,6.493084,4.718448e-14
naive,2026-01-13 20:00:00,848,20,25.80783,3155.816,697.0291,0.9534153,82.53257,0,0,2209.071,2208.754,1449.005,550.9949,2000,4,675.7309,0.9040618,119.6999,703.6651,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,759.7491,90.19838,50.13293,21.29825,0.04935351,0,408.2452,140.4047,267.8406,0,691.3996,3783.123,0,3.410605e-13,1.24345e-13,4.263256e-14,675.7309,0.9040618,82.53257,0,500,0,7.665809,0
naive,2026-01-13 20:15:00,849,20.25,25.39466,3179.289,669.449,1.075091,73.20263,0,0,2225.502,2225.185,706.2694,353.0615,1059.331,3,147.0332,0.5996952,111.698,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1518.916,84.53782,57.43091,22.74645,0.4753955,0,407.8561,278.3637,129.4924,0,631.4251,3448.286,0,-1.136868e-13,-7.993606e-15,4.263256e-14,646.7026,0.5996952,73.20263,499.6694,0,0,11.33519,4.807266e-14
naive,2026-01-13 20:30:00,850,20.5,25.19375,3158.106,635.8985,0,68.06671,0,0,2210.674,2210.357,1439.278,560.7218,2000,4,610.3752,0.3687673,101.2529,788.0031,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,771.079,76.79529,56.7778,25.52325,0,0,403.5044,140.7415,262.7628,0,701.4634,3838.201,0,0,1.24345e-13,4.263256e-14,610.3752,0,68.06671,0,500,0.3687673,8.72858,-2.359224e-14
naive,2026-01-13 20:45:00,851,20.75,25.134,3180.718,570.8018,0,57.13652,0,0,2226.503,2226.185,636.4987,331.3692,967.8679,2,70.82132,2.341494,94.7051,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1589.687,71.87435,57.70505,0.3110393,0,0,405.9065,289.8106,116.0959,0,621.1798,3352.107,0,0,-7.993606e-15,4.263256e-14,570.4908,0,57.13652,499.6694,0,2.341494,14.73783,5.817569e-14
naive,2026-01-13 21:00:00,852,21,25.08874,3089.569,511.4065,0,55.10219,0,0,2162.699,2162.381,1345.912,534.8137,1880.726,4,489.6247,6.966432,84.13496,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.4689,63.88284,57.75266,21.78184,0,0,393.917,148.7128,245.2042,0,683.5265,3731.998,0,2.273737e-13,1.24345e-13,4.263256e-14,489.6247,0,55.10219,0,500,6.966432,8.780653,6.483702e-14
naive,2026-01-13 21:15:00,853,21.25,25.0812,3081.754,431.7085,0,52.90387,0,0,2157.228,2156.911,565.7398,308.6,874.3398,2,0,0,74.33979,800,0,416.5078,220.7904,0.1103952,0.2046279,0.3172331,0,250,0.3172331,1591.171,56.44995,57.76059,15.20065,0,0,392.8612,289.7744,103.0869,0,598.3744,3252.3,0,0,-7.993606e-15,4.263256e-14,416.5078,0,52.90387,418.2935,0,0,3.54608,0
naive,2026-01-13 21:30:00,854,21.5,24.84612,3053.032,384.3619,1.23709,46.25771,0,0,2137.122,2136.805,771.5295,366.2396,1137.769,3,278.1015,0.5202179,59.14735,800,0,83.0226,200,0.1,0.1390285,0.3172331,0,250,0.3172331,1365.276,45.0248,58.00783,23.23784,0.7168723,1.232911,38.4682,24.57496,13.89324,0,391.038,2126.772,0,5.684342e-14,2.63678e-15,4.263256e-14,361.1241,0.5202179,45.0248,83.0226,0,0,0,1.176836e-14
naive,2026-01-13 21:45:00,855,21.75,24.69486,3040.475,306.9402,0,43.32392,0,0,2128.333,2128.015,1183.249,484.7359,1667.985,4,307.7799,3.2667,56.93882,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,944.7659,43.41249,58.16691,0,0,0,38.30999,17.00579,21.3042,0,501.7417,2694.142,0,0,1.24345e-13,4.263256e-14,306.9402,0,43.32392,0,500,4.106343,0.08857798,7.105427e-15
naive,2026-01-13 22:00:00,856,22,24.50732,3061.972,256.0537,0,35.75759,0,0,2143.38,2143.063,547.289,300.466,847.7551,2,0,0,47.75507,800,0,256.0537,260.9039,0.130452,0.2046279,0.3172331,0,250,0.3172331,1595.774,36.48208,58.36416,0,0,0,38.58085,28.72393,9.856913,0,329.19,1744.885,0,5.684342e-14,4.884981e-14,4.263256e-14,256.0537,0,35.75759,261.6101,0,0,0.7244887,0
naive,2026-01-13 22:15:00,857,22.25,24.46582,3084.754,215.9541,0,34.7408,0,0,2159.328,2159.01,547.7435,300.6664,848.4099,2,0,0,48.40994,800,0,213.7316,207.4299,0.103715,0.1642874,0.3172331,0,250,0.3172331,1611.267,36.99843,58.4078,2.22241,0,0,38.8679,29.0028,9.865094,0,329.6692,1751.305,0,5.684342e-14,-5.212497e-14,4.263256e-14,213.7316,0,34.7408,214.0486,0,0,2.257634,0
naive,2026-01-13 22:30:00,858,22.5,24.45873,3071.199,171.8338,0,28.99061,0,0,2149.84,2149.522,655.6505,330.71,986.3606,2,147.3372,0.5592515,38.46413,800,0,24.4966,201.2731,0.1006366,0.1306156,0.3172331,0,250,0.3172331,1493.872,29.39929,58.41526,0,0,0,38.69711,26.88969,11.80742,0,357.5997,1901.081,0,5.684342e-14,4.635181e-15,4.263256e-14,171.8338,0,28.99061,29.58918,0,0.5592515,0.4086822,1.254552e-14
naive,2026-01-13 22:45:00,859,22.75,24.19149,3086.646,142.2367,1.444761,35.92522,0,0,2160.652,2160.335,639.4044,325.4985,964.9029,2,130.9401,0.6665034,33.29633,800,0,4.965838,200,0.1,0.1267387,0.3172331,0,250,0.3172331,1520.931,25.52057,58.69634,6.33078,0.7782579,10.40464,38.89174,27.37675,11.51499,0,354.7369,1897.283,0,0,1.387779e-16,4.263256e-14,135.9059,0.6665034,25.52057,4.965838,0,0,0,-2.775558e-15
naive,2026-01-13 23:00:00,860,23,24.4606,3047.813,123.6761,0,31.00792,0,1,2133.469,2133.152,1034.197,439.5685,1473.766,3,135.0967,0.1129858,38.55593,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.955,29.46889,58.4133,0,0,1.53903,38.40244,19.78118,18.62126,0,459.6266,2462.231,0,1.136868e-13,1.24345e-13,4.263256e-14,123.6761,0,29.46889,0,500,11.53357,0,5.151435e-14
naive,2026-01-13 23:15:00,861,23.25,24.22792,3050.14,127.4002,5.586497,31.38477,0,1,2135.098,2134.781,538.2076,296.4625,834.6701,2,0,0,34.67013,800,0,122.2394,294.3575,0.1471787,0.2046279,0.3172331,0,250,0.3172331,1596.573,26.56344,58.65801,6.90238,3.844858,4.821324,38.43176,28.73831,9.693448,0,326.0641,1745.901,0,5.684342e-14,9.148238e-14,4.263256e-14,120.4978,1.741639,26.56344,122.2394,0,0,0,3.996803e-15
naive,2026-01-13 23:30:00,862,23.5,23.94717,3040.955,125.1283,5.796349,27.7986,1,1,2128.668,2128.351,533.1622,294.2382,827.4005,2,0,0,27.40045,800,0,109.896,266.8372,0.1334186,0.1853526,0.3172331,0,250,0.3172331,1595.189,21.05513,58.95329,15.57709,5.451549,6.743468,38.31603,28.7134,9.60263,324.1524,0,618.2568,0,5.684342e-14,-8.776313e-14,4.263256e-14,109.5512,0.3447996,21.05513,109.896,0,0,0,2.109424e-15
naive,2026-01-13 23:45:00,863,23.75,23.79287,2995.195,119.4701,3.074626,30.18274,1,1,2096.637,2096.319,534.6507,294.8944,829.5452,2,0,0,29.54515,800,0,107.3961,239.9461,0.1199731,0.1680234,0.3172331,0,250,0.3172331,1561.669,22.73963,59.11558,12.66133,2.487331,7.443111,37.73946,28.11004,9.629423,324.3259,0,608.2782,0,0,-1.854072e-14,4.263256e-14,106.8088,0.5872947,22.73963,107.3961,0,0,0,4.662937e-15
naive,2026-01-14 00:00:00,864,0,23.65915,3021.908,115.9265,0,24.88431,1,1,2115.335,2115.018,528.1809,292.0422,820.2231,2,0,0,20.22305,800,0,104.3649,213.8171,0.1069086,0.1510906,0.3172331,0,250,0.3172331,1586.837,15.58645,59.25622,11.5616,0,9.297859,38.07604,28.56307,9.512966,322.2516,0,597.7838,0,5.684342e-14,-2.9865e-14,4.263256e-14,104.3649,0,15.58645,106.4146,0,0,0,0
naive,2026-01-14 00:15:00,865,0.25,23.49847,3004.32,114.0267,2.467155,23.79803,1,1,2103.024,2102.707,569.8925,304.3934,874.2858,2,50.75144,1.929419,21.60498,800,0,55.13389,200,0.1,0.1346375,0.3172331,0,250,0.3172331,1532.814,16.67931,59.42522,8.141353,0.5377358,7.118726,37.85443,27.59066,10.26377,333.2406,0,614.5993,0,-5.684342e-14,2.747802e-15,4.263256e-14,105.8853,1.929419,16.67931,55.13389,0,0,0,1.110223e-15
naive,2026-01-14 00:30:00,866,0.5,23.18434,3016.993,94.15881,4.029283,20.4253,1,1,2111.895,2111.578,995.4712,426.8718,1422.343,3,98.31444,2.285692,21.74291,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.106,16.84044,59.7556,0,1.74359,3.58486,38.01411,20.08991,17.92419,447.5907,0,830.9641,0,0,1.24345e-13,4.263256e-14,94.15881,2.285692,16.84044,0,500,4.155629,0,-1.421085e-14
naive,2026-01-14 00:45:00,867,0.75,23.15151,2997.502,89.05744,0,19.91429,1,1,2098.252,2097.934,529.0022,292.4043,821.4065,2,0,0,21.40651,800,0,89.05744,302.653,0.1513265,0.2046279,0.3172331,0,250,0.3172331,1568.932,16.58551,59.79013,0,0,3.328783,37.76853,28.24078,9.52775,321.2287,0,575.1936,0,-5.684342e-14,9.148238e-14,4.263256e-14,89.05744,0,16.58551,105.8326,0,0,0,0
naive,2026-01-14 01:00:00,868,1,22.93636,3004.726,87.13384,0,20.81471,1,1,2103.308,2102.991,526.5044,291.3031,817.8075,2,0,0,17.80752,800,0,87.13384,280.8219,0.1404109,0.1905762,0.3172331,0,250,0.3172331,1576.487,13.8277,60.01641,0,0,6.987005,37.85955,28.37676,9.482789,320.8999,0,574.2813,0,5.684342e-14,8.243406e-14,4.263256e-14,87.13384,0,13.8277,106.2519,0,0,0,0
naive,2026-01-14 01:15:00,869,1.25,22.91997,3021.052,99.5255,1.560563,30.83529,1,1,2114.736,2114.419,526.5464,291.3217,817.868,2,0,0,17.86804,800,0,101.0861,255.5062,0.1277531,0.1768294,0.3172331,0,250,0.3172331,1587.873,13.87704,60.03365,0,0,16.95825,38.06525,28.58171,9.483545,322.8635,0,578.1892,0,-5.684342e-14,1.471046e-14,4.263256e-14,99.5255,1.560563,13.87704,109.3061,0,0,0,1.332268e-15
naive,2026-01-14 01:30:00,870,1.5,22.88861,3018.859,102.1171,0,34.34499,1,1,2113.201,2112.884,522.8074,289.6733,812.4808,2,0,0,12.48078,800,0,102.1171,229.9367,0.1149683,0.1608885,0.3172331,0,250,0.3172331,1590.077,9.696209,60.06663,0,0,24.64878,38.03762,28.62138,9.416244,322.5947,0,577.6145,0,0,1.090794e-14,4.263256e-14,102.1171,0,9.696209,109.2664,0,0,0,0
naive,2026-01-14 01:45:00,871,1.75,22.51569,3005.351,107.2478,2.479154,25.01571,1,1,2103.746,2103.428,526.9868,291.5158,818.5026,2,0,0,18.50263,800,0,105.2999,203.5755,0.1017878,0.1447877,0.3172331,0,250,0.3172331,1576.442,14.42973,60.45885,4.42714,0,10.58598,37.86742,28.37595,9.491473,321.7254,0,583.0714,0,0,4.166112e-14,4.263256e-14,102.8207,2.479154,14.42973,107.4691,0,0,0,8.881784e-16
naive,2026-01-14 02:00:00,872,2,22.19205,3020.965,86.98569,3.215188,23.3411,1,1,2114.675,2114.358,600.4104,312.8705,913.2809,2,92.58713,2.353228,18.34055,800,0,0,203.5435,0.1017717,0.1281885,0.3172331,0,250,0.3172331,1513.948,14.35081,60.79923,0,0.8619601,8.990296,38.06416,27.25106,10.8131,341.6692,0,616.4262,0,5.684342e-14,-4.440892e-16,4.263256e-14,86.98569,2.353228,14.35081,14.17383,0,5.601433,0,-1.776357e-15
naive,2026-01-14 02:15:00,873,2.25,21.87702,3026.559,111.4553,3.96297,26.07963,1,1,2118.591,2118.274,590.2635,309.4476,899.7111,2,83.75778,1.058807,14.8945,800,0,14.04566,200,0.1,0.1281683,0.3172331,0,250,0.3172331,1528.01,11.69194,61.13057,13.65184,2.904162,14.38769,38.13464,27.50419,10.63045,339.4139,0,638.615,0,0,4.440892e-16,4.263256e-14,97.80344,1.058807,11.69194,14.04566,0,0,0,2.220446e-15
naive,2026-01-14 02:30:00,874,2.5,21.7366,3016.11,97.95386,0.728953,29.18524,1,1,2111.277,2110.96,992.4596,425.1139,1417.573,3,101.9319,0.1231522,15.51842,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.5,12.19914,61.27825,0,0.6058008,16.9861,38.00299,20.13301,17.86998,448.146,0,828.399,0,-1.136868e-13,1.24345e-13,4.263256e-14,97.95386,0.1231522,12.19914,0,500,3.978025,0,-8.526513e-14
naive,2026-01-14 02:45:00,875,2.75,21.58104,3019.75,84.31635,0.5991458,28.84613,1,1,2113.825,2113.508,520.4311,288.6258,809.0569,2,0,0,9.056901,800,0,84.9155,303.6885,0.1518442,0.2046279,0.3172331,0,250,0.3172331,1593.077,7.130967,61.44186,0,0,21.71516,38.04885,28.67538,9.373471,320.9966,0,572.8712,0,5.684342e-14,-5.062617e-14,4.263256e-14,84.31635,0.5991458,7.130967,90.68557,0,0,0,4.773959e-15
naive,2026-01-14 03:00:00,876,3,21.46474,3020.307,90.20943,6.677942,25.91085,1,1,2114.215,2113.897,518.8308,287.9202,806.751,2,0,0,6.751048,800,0,83.75144,282.7028,0.1413514,0.1912282,0.3172331,0,250,0.3172331,1595.067,5.32173,61.56418,8.216228,4.919703,20.58912,38.05586,28.7112,9.344665,320.1277,0,593.6552,0,5.684342e-14,1.148803e-13,4.263256e-14,81.9932,1.75824,5.32173,83.75144,0,0,0,2.88658e-15
naive,2026-01-14 03:15:00,877,3.25,21.21946,3015.217,99.73333,7.710044,23.58095,1,1,2110.652,2110.334,520.2714,288.5553,808.8267,2,0,0,8.826733,800,0,87.77899,260.7136,0.1303568,0.1780138,0.3172331,0,250,0.3172331,1590.063,6.975276,61.82215,17.79771,1.866684,16.60567,37.99173,28.62114,9.370595,319.9834,0,604.338,0,0,2.495226e-14,4.263256e-14,81.93563,5.84336,6.975276,87.77899,0,0,0,0
naive,2026-01-14 03:30:00,878,3.5,21.1495,3042.488,103.3779,0,24.63093,1,1,2129.742,2129.424,518.3284,287.6988,806.0271,2,0,0,6.02715,800,0,95.82517,236.7162,0.1183581,0.1641675,0.3172331,0,250,0.3172331,1611.096,4.766294,61.89573,7.552719,0,19.86464,38.33535,28.99973,9.335621,320.052,0,583.4997,0,5.684342e-14,-9.992007e-16,4.263256e-14,95.82517,0,4.766294,97.0313,0,0,0,0
naive,2026-01-14 03:45:00,879,3.75,21.21889,3085.819,134.7314,0,20.59274,1,1,2160.074,2159.756,518.2567,287.6671,805.9238,2,0,0,5.923828,800,0,101.5865,211.2823,0.1056412,0.1490567,0.3172331,0,250,0.3172331,1641.5,4.681299,61.82275,33.14488,0,15.91144,38.88132,29.54699,9.334331,319.9037,0,627.4318,0,-5.684342e-14,5.606626e-15,4.263256e-14,101.5865,0,4.681299,105.6915,0,0,0,0
naive,2026-01-14 04:00:00,880,4,20.94303,3066.518,136.7747,0,22.08424,1,1,2146.562,2146.245,577.3953,305.7199,883.1151,2,67.40543,2.696937,13.01275,800,0,44.99635,200,0.1,0.1330414,0.3172331,0,250,0.3172331,1568.85,10.31203,62.11289,24.37289,0,11.7722,38.63812,28.2393,10.39883,335.9389,0,644.0441,0,-5.684342e-14,-1.665335e-16,4.263256e-14,112.4018,0,10.31203,44.99635,0,2.696937,0,4.884981e-15
naive,2026-01-14 04:15:00,881,4.25,20.83191,3061.953,151.1099,0,23.29056,1,1,2143.367,2143.05,1030.879,436.357,1467.236,3,149.796,7.228038,10.21151,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.172,8.101248,62.22976,1.31394,0,15.18931,38.58061,20.01909,18.56152,458.9252,0,850.1086,0,-1.136868e-13,1.24345e-13,4.263256e-14,149.796,0,8.101248,0,500,7.228038,0,6.661338e-14
naive,2026-01-14 04:30:00,882,4.5,20.79326,3039.569,165.3804,0,20.76011,1,1,2127.698,2127.381,521.6732,289.1733,810.8465,2,0,0,10.84654,800,0,165.3804,283.5723,0.1417861,0.2046279,0.3172331,0,250,0.3172331,1605.708,8.608396,62.2704,0,0,12.15171,38.29856,28.90274,9.395828,320.114,0,570.1738,0,-5.684342e-14,2.04281e-14,4.263256e-14,165.3804,0,8.608396,211.4389,0,0,0,0
naive,2026-01-14 04:45:00,883,4.75,20.71953,3013.608,232.6978,0,12.81549,1,1,2109.525,2109.208,520.9392,288.8497,809.7889,2,0,0,9.788899,800,0,232.6978,225.3532,0.1126766,0.1785613,0.3172331,0,250,0.3172331,1588.269,7.774772,62.34795,0,0,5.040722,37.97145,28.58884,9.382615,318.2828,0,566.4241,0,0,4.660161e-14,4.263256e-14,232.6978,0,7.774772,268.379,0,0,0,0
naive,2026-01-14 05:00:00,884,5,20.6521,3054.908,281.5361,0.05072788,14.91822,1,1,2138.435,2138.118,692.6449,338.826,1031.471,3,216.2092,7.465596,7.79606,800,0,65.32689,208.986,0.104493,0.1419016,0.3172331,0,250,0.3172331,1445.473,6.196177,62.41887,0,0,8.722041,38.49184,26.01852,12.47332,366.3035,0,662.3857,0,-1.136868e-13,-3.666512e-14,4.263256e-14,281.5361,0.05072788,6.196177,101.2708,0,7.414868,0,7.105427e-15
naive,2026-01-14 05:15:00,885,5.25,20.85561,3045.56,343.469,0,13.4858,1,1,2131.892,2131.575,789.646,366.4085,1156.055,3,343.8192,5.677703,6.557593,800,0,0,208.9531,0.1044765,0.1315954,0.3172331,0,250,0.3172331,1341.929,5.201188,62.20483,0,0,8.284616,38.37406,24.15472,14.21934,391.9542,0,713.928,0,1.136868e-13,4.715672e-14,4.263256e-14,343.469,0,5.201188,35.81235,0,6.027898,0,-6.217249e-15
naive,2026-01-14 05:30:00,886,5.5,21.00761,3064.828,396.6754,0,16.04607,1,1,2145.38,2145.063,847.6108,382.989,1230.6,3,419.2506,5.742747,5.606432,800,0,0,208.9202,0.1044601,0.1315747,0.3172331,0,250,0.3172331,1297.452,4.439953,62.04496,0,0,11.60612,38.61684,23.35413,15.2627,408.2973,0,746.794,0,1.705303e-13,5.456746e-14,4.263256e-14,396.6754,0,4.439953,35.68078,0,28.31795,0,7.105427e-15
naive,2026-01-14 05:45:00,887,5.75,21.11583,3040.887,476.1209,2.177305,15.46616,1,1,2128.621,2128.304,904.2235,399.7464,1303.97,3,488.1841,9.295446,6.490411,800,0,0,208.8873,0.1044437,0.131554,0.3172331,0,250,0.3172331,1224.08,5.134391,61.93114,0,0,10.33176,38.31518,22.03344,16.28173,423.5229,0,777.3733,0,-1.136868e-13,-3.000378e-14,4.263256e-14,476.1209,2.177305,5.134391,35.54922,0,19.18129,0,3.552714e-15
naive,2026-01-14 06:00:00,888,6,21.02812,3041.594,560.68,10.16066,16.79309,1,1,2129.116,2128.798,967.2726,417.7809,1385.054,3,570.2345,3.52548,11.2936,800,0,0,208.8544,0.1044272,0.1315333,0.3172331,0,250,0.3172331,1161.526,8.94199,62.02339,0,6.635185,7.851102,38.32408,20.90746,17.41662,440.0108,0,821.691,0,-1.705303e-13,-3.780309e-14,4.263256e-14,560.68,3.52548,8.94199,35.41769,0,9.55446,0,3.907985e-14
naive,2026-01-14 06:15:00,889,6.25,21.34729,3071.877,650.0178,9.370206,16.97158,1,1,2150.314,2149.996,1023.635,434.1631,1457.798,3,641.3942,2.369269,14.03466,800,0,8.623566,206.6657,0.1033328,0.1315126,0.3172331,0,250,0.3172331,1126.361,11.07646,61.68771,0,7.000937,5.895119,38.70565,20.2745,18.43114,455.4365,0,853.5509,0,2.273737e-13,-2.7367e-14,4.263256e-14,650.0178,2.369269,11.07646,35.28618,0,0,0,-3.108624e-15
naive,2026-01-14 06:30:00,890,6.5,21.43256,3098.785,727.8456,6.819031,23.02976,1,1,2169.149,2168.832,1079.796,449.9922,1529.788,4,716.4571,2.675963,10.65509,800,0,11.38845,203.786,0.101893,0.1301343,0.3172331,0,250,0.3172331,1089.036,8.401962,61.59802,0,4.143068,14.62779,39.04469,19.60265,19.44204,472.0773,0,882.0037,0,0,-2.720046e-14,4.263256e-14,727.8456,2.675963,8.401962,26.53248,0,0,0,-5.462297e-14
naive,2026-01-14 06:45:00,891,6.75,21.40976,3117.23,782.062,6.126373,18.75304,1,1,2182.061,2181.744,1125.14,463.5746,1588.715,4,770.3221,2.804445,15.58846,800,0,11.73988,200.819,0.1004095,0.1283211,0.3172331,0,250,0.3172331,1056.603,12.29496,61.622,0,3.321928,6.458077,39.27709,19.01885,20.25824,483.689,0,903.7835,0,-5.684342e-14,-1.629252e-14,4.263256e-14,782.062,2.804445,12.29496,15.01571,0,0,0,5.506706e-14
naive,2026-01-14 07:00:00,892,7,21.43377,3139.216,780.2387,3.752792,26.2467,1,1,2197.451,2197.134,1145.138,469.7552,1614.893,4,792.4736,0,22.41915,800,0,0,200.7873,0.1003937,0.1264528,0.3172331,0,250,0.3172331,1051.996,17.67817,61.59675,0,3.752792,8.568529,39.55412,18.93593,20.61819,490.1453,0,917.4678,0,-1.136868e-13,5.420664e-14,4.263256e-14,780.2387,0,17.67817,3.149374,0,12.23494,0,0
naive,2026-01-14 07:15:00,893,7.25,21.45272,3155.24,769.2594,1.859328,27.12405,1,1,2208.668,2208.351,1132.367,466.2381,1598.605,4,774.7134,0.05655603,23.83534,800,0,0,200.7557,0.1003779,0.1264328,0.3172331,0,250,0.3172331,1075.983,18.79126,61.57682,0,1.802772,8.332781,39.75602,19.3677,20.38832,487.0205,0,907.8768,0,-3.410605e-13,3.075318e-14,4.263256e-14,769.2594,0.05655603,18.79126,3.022941,0,5.453993,0,-2.04281e-14
naive,2026-01-14 07:30:00,894,7.5,21.82566,3190.559,750.1689,5.708444,26.7083,1,1,2233.392,2233.074,1108.908,459.5313,1568.439,4,744.1552,1.572747,22.7113,800,0,2.896529,200,0.1,0.1264129,0.3172331,0,250,0.3172331,1124.166,17.83733,61.18459,3.117159,4.135697,8.870967,40.20105,20.235,19.96605,481.2829,0,906.2443,0,0,-5.551115e-17,4.263256e-14,747.0518,1.572747,17.83733,2.896529,0,0,0,-4.440892e-14
naive,2026-01-14 07:45:00,895,7.75,21.95861,3239.238,691.6569,0,33.30411,1,1,2267.466,2267.149,1444.818,555.1818,2000,4,679.5878,3.038956,25.97552,791.3977,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.3309,20.37341,60.38835,12.06904,0,12.9307,40.81439,14.80196,26.01244,572.2,0,1097.282,0,1.136868e-13,1.24345e-13,4.263256e-14,679.5878,0,20.37341,0,500,3.038956,0,1.389999e-13
naive,2026-01-14 08:00:00,896,8,22.08539,3253.875,620.7943,359.6132,44.69103,1,1,2277.712,2277.395,826.0719,412.213,1238.285,3,93.76473,314.7111,29.80904,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1451.323,23.34993,60.91141,27.36016,44.90203,21.3411,40.99882,26.12382,14.875,442.0033,0,940.1336,0,0,-7.993606e-15,4.263256e-14,593.4342,314.7111,23.34993,499.6694,0,0,0,0
naive,2026-01-14 08:15:00,897,8.25,21.9361,3252.627,548.0163,369.0519,37.47649,1,1,2276.839,2276.521,1439.66,560.3396,2000,4,519.8756,318.6107,26.45208,635.0617,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.8609,20.75195,48.47778,28.14078,50.44124,16.72454,40.98309,15.0635,25.9196,578.2683,0,1237.553,0,0,1.24345e-13,4.263256e-14,519.8756,318.6107,20.75195,0,500,0,0,1.136868e-13
naive,2026-01-14 08:30:00,898,8.5,22.17825,3232.853,462.1819,382.3383,36.21678,1,1,2262.997,2262.68,700.1454,367.8526,1067.998,3,0,241.3622,26.63588,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1562.535,20.84455,60.81375,39.19625,64.29223,15.37223,40.73395,28.12562,12.60833,398.6239,0,907.35,0,-5.684342e-14,-7.993606e-15,4.263256e-14,422.9856,318.046,20.84455,499.6694,0,0,0,0
naive,2026-01-14 08:45:00,899,8.75,22.19632,3234.005,376.9632,384.8921,39.15779,1,1,2263.804,2263.486,1418.308,581.6923,2000,4,355.9058,320.154,36.69556,787.2447,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.1787,28.71169,59.82542,21.05737,64.7381,10.4461,40.74846,15.21322,25.53525,598.704,0,1278.102,0,0,1.24345e-13,4.263256e-14,355.9058,320.154,28.71169,0,500,0,0,0
naive,2026-01-14 09:00:00,900,9,22.21722,3242.637,338.084,385.457,44.34948,1,1,2269.846,2269.529,612.3525,329.1492,941.5017,2,0,104.6884,36.81336,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1657.176,28.7977,60.77276,55.88798,63.29527,15.55178,40.85723,29.82917,11.02806,361.6569,0,860.5356,0,0,-7.993606e-15,4.263256e-14,282.196,322.1618,28.7977,499.6694,0,0,0,0
naive,2026-01-14 09:15:00,901,9.25,22.47611,3296.478,246.938,387.4058,49.16581,1,1,2307.534,2307.217,1331.101,560.4444,1891.545,4,219.275,328.3613,43.90867,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.1167,34.25715,60.50047,27.66302,59.04449,14.90866,41.53562,17.5701,23.96552,580.5949,0,1242.697,0,2.273737e-13,1.24345e-13,4.263256e-14,219.275,328.3613,34.25715,0,500,0,0,-5.684342e-14
naive,2026-01-14 09:30:00,902,9.5,22.55037,3270.074,202.5487,384.3022,55.27668,1,1,2289.052,2288.734,559.8759,306.0149,865.8909,2,0,17.9716,47.91925,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1728.859,37.35771,60.42238,18.90783,50.302,17.91897,41.20293,31.11945,10.08348,340.2402,0,731.8922,0,5.684342e-14,-7.993606e-15,4.263256e-14,183.6408,334.0002,37.35771,499.6694,0,0,0,0
naive,2026-01-14 09:45:00,903,9.75,22.85482,3270.99,175.8528,392.0598,57.64279,1,1,2289.693,2289.375,1294.903,551.6387,1846.542,4,159.1527,339.4832,47.90571,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.4726,37.23047,60.10217,16.70015,52.57663,20.41232,41.21447,17.90051,23.31396,573.0979,0,1198.083,0,0,1.24345e-13,4.263256e-14,159.1527,339.4832,37.23047,0,500,0,0,5.684342e-14
naive,2026-01-14 10:00:00,904,10,23.20155,3269.536,149.3874,402.0531,69.41153,1,1,2288.675,2288.358,554.0818,303.4606,857.5424,2,0,0,57.54245,800,0,468.208,207.8654,0.1039327,0.2046279,0.3172331,0,250,0.3172331,1734.276,44.56016,59.7375,25.66763,57.56491,24.85138,41.19615,31.21697,9.979183,339.0391,0,754.4497,0,-5.684342e-14,4.884981e-14,4.263256e-14,123.7198,344.4882,44.56016,468.208,0,0,0,0
naive,2026-01-14 10:15:00,905,10.25,23.17348,3318.25,130.035,407.85,72.7829,1,1,2322.775,2322.458,867.3471,431.2146,1298.562,3,86.99396,345.729,65.83874,800,0,31.33053,200,0.1,0.1308898,0.3172331,0,250,0.3172331,1455.111,50.99949,59.76702,11.71049,62.12092,21.78341,41.80995,26.19199,15.61796,461.2277,0,982.5766,0,1.136868e-13,9.15934e-16,4.263256e-14,118.3245,345.729,50.99949,31.33053,0,0,0,0
naive,2026-01-14 10:30:00,906,10.5,23.36879,3322.236,111.836,411.3767,88.5232,1,1,2325.565,2325.248,1276.503,549.6112,1826.114,4,108.0078,348.0466,70.05938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.745,54.15938,59.5616,3.828166,63.33007,34.36382,41.86017,18.87741,22.98276,574.5392,0,1197.919,0,1.136868e-13,1.24345e-13,4.263256e-14,108.0078,348.0466,54.15938,0,500,0,0,5.684342e-14
naive,2026-01-14 10:45:00,907,10.75,23.38143,3300.569,120.7014,417.9414,87.44515,1,1,2310.398,2310.081,572.421,311.5454,883.9664,2,0,0,83.96639,800,0,443.7256,213.986,0.106993,0.2046279,0.3172331,0,250,0.3172331,1737.66,64.9017,59.54831,25.15648,69.7607,22.54345,41.58717,31.27788,10.30929,346.7936,0,790.3275,0,0,-7.993606e-15,4.263256e-14,95.54487,348.1807,64.9017,443.7256,0,0,0,-5.684342e-14
naive,2026-01-14 11:00:00,908,11,23.5967,3280.724,87.25432,415.9909,92.93879,1,1,2296.507,2296.19,848.1421,429.3717,1277.514,3,31.31438,351.0883,95.11117,800,0,55.8091,200,0.1,0.1347438,0.3172331,0,250,0.3172331,1448.048,73.35224,59.3219,0.1308421,64.90263,19.58654,41.33713,26.06486,15.27227,458.9005,0,963.2467,0,5.684342e-14,8.326673e-16,4.263256e-14,87.12348,351.0883,73.35224,55.8091,0,0,0,0
naive,2026-01-14 11:15:00,909,11.25,23.94073,3325.306,73.4048,419.0859,101.8714,1,1,2327.714,2327.397,1284.69,556.2523,1840.942,4,82.52202,352.2641,106.156,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.707,81.57815,58.96007,0,66.82188,20.29325,41.89886,18.76873,23.13013,578.6341,0,1206.206,0,1.136868e-13,1.24345e-13,4.263256e-14,73.4048,352.2641,81.57815,0,500,9.117223,0,1.421085e-14
naive,2026-01-14 11:30:00,910,11.5,23.98811,3315.747,60.33719,419.3282,105.8677,1,1,2321.023,2320.706,589.1717,318.93,908.1017,2,0,0,108.1017,800,0,414.6351,221.2586,0.1106293,0.2046279,0.3172331,0,250,0.3172331,1731.534,83.03236,58.91024,0,65.03026,22.8353,41.77841,31.16761,10.6108,354.1671,0,754.2374,0,5.684342e-14,-7.993606e-15,4.263256e-14,60.33719,354.2979,83.03236,443.8684,0,0,0,0
naive,2026-01-14 11:45:00,911,11.75,24.44979,3377.055,61.08172,414.4108,121.2529,1,1,2363.939,2363.621,856.5578,434.8154,1291.373,3,16.74054,352.2743,122.3583,800,0,44.34118,210.1385,0.1050692,0.1393233,0.3172331,0,250,0.3172331,1507.064,93.5309,58.42467,0,62.13647,27.72196,42.5509,27.12715,15.42375,466.9281,0,975.3138,0,-1.705303e-13,-1.709743e-14,4.263256e-14,61.08172,352.2743,93.5309,84.89503,0,0,0,0
naive,2026-01-14 12:00:00,912,12,24.6322,3426.902,63.7218,414.9627,123.2203,1,1,2398.831,2398.514,880.3891,442.7398,1323.129,3,38.44276,349.8079,134.8782,800,0,25.27904,203.7856,0.1018928,0.1323211,0.3172331,0,250,0.3172331,1518.125,102.9043,58.23282,0,65.15473,20.31597,43.17896,27.32625,15.85271,473.7329,0,994.3457,0,0,-5.215273e-14,4.263256e-14,63.7218,349.8079,102.9043,40.42153,0,0,0,0
naive,2026-01-14 12:15:00,913,12.25,24.69986,3414.326,78.25668,416.6296,128.5095,1,1,2390.028,2389.711,920.1859,455.8729,1376.059,3,75.52462,358.122,142.4122,800,0,2.732062,203.0705,0.1015353,0.1283208,0.3172331,0,250,0.3172331,1469.525,108.5752,58.16166,0,58.50766,19.93428,43.02051,26.45145,16.56906,485.9272,0,1007.348,0,-5.684342e-14,3.666512e-14,4.263256e-14,78.25668,358.122,108.5752,15.01417,0,0,0,-5.684342e-14
naive,2026-01-14 12:30:00,914,12.5,24.90454,3424.728,97.25433,425.6672,148.1963,1,1,2397.31,2396.993,936.0691,461.4847,1397.554,3,87.21175,355.0951,155.2469,800,0,10.04258,200.5279,0.100264,0.1278705,0.3172331,0,250,0.3172331,1460.924,118.1062,57.94638,0,70.5721,30.09011,43.15158,26.29663,16.85495,493.2419,0,1043.031,0,-1.705303e-13,3.41116e-14,4.263256e-14,97.25433,355.0951,118.1062,12.15424,0,0,0,0
naive,2026-01-14 12:45:00,915,12.75,25.22472,3442.522,85.1998,425.3741,156.6278,1,1,2409.765,2409.448,941.8592,464.1946,1406.054,3,85.88995,350.3057,169.8581,800,0,0,200.4963,0.1002482,0.1262695,0.3172331,0,250,0.3172331,1467.589,128.7868,57.60964,0,75.06843,27.841,440.1172,268.039,172.0782,737.3184,0,1539.319,0,0,5.173639e-14,4.263256e-14,85.1998,350.3057,128.7868,1.985392,0,0.6901556,0,1.421085e-14
naive,2026-01-14 13:00:00,916,13,25.25649,3419.904,88.91329,424.3856,161.9687,1,1,2393.933,2393.615,949.2184,466.3028,1415.521,3,95.43927,339.8954,180.1866,800,0,0,200.4648,0.1002324,0.1262496,0.3172331,0,250,0.3172331,1444.397,136.5721,57.57622,0,84.49026,25.39661,437.5048,263.9718,173.533,734.916,0,1550.804,0,-1.136868e-13,2.134404e-14,4.263256e-14,88.91329,339.8954,136.5721,1.859143,0,6.52598,0,1.421085e-14
naive,2026-01-14 13:15:00,917,13.25,25.4645,3408.031,120.1222,429.7842,176.4865,1,1,2385.622,2385.304,965.2164,473.1409,1438.357,3,97.24435,345.9349,195.178,800,0,1.732913,200,0.1,0.1262297,0.3172331,0,250,0.3172331,1420.088,147.61,57.35745,21.14489,83.84925,28.87648,437.8167,260.6189,177.1977,739.0593,0,1594.706,0,0,-5.551115e-17,4.263256e-14,98.97726,345.9349,147.61,1.732913,0,0,0,0
naive,2026-01-14 13:30:00,918,13.5,25.48707,3412.737,123.9503,418.234,177.0046,1,1,2388.916,2388.599,1355.517,586.2563,1941.774,4,92.77921,348.6025,200.3918,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.082,151.5169,57.33372,31.17104,69.63149,25.48767,438.6211,189.6808,248.9404,780.6167,0,1670.617,0,0,1.24345e-13,4.263256e-14,92.77921,348.6025,151.5169,0,500,0,0,5.684342e-14
naive,2026-01-14 13:45:00,919,13.75,25.83989,3430.235,93.74677,409.8935,178.7146,1,1,2401.164,2400.847,659.7002,350.0224,1009.723,3,0,0,209.7226,800,0,437.3719,215.5744,0.1077872,0.2046279,0.3172331,0,250,0.3172331,1741.147,157.98,56.96264,0,66.26833,20.73459,444.0341,321.9807,122.0534,675.8374,0,1401.905,0,0,4.884981e-14,4.263256e-14,93.74677,343.6252,157.98,445.6633,0,0,0,0
naive,2026-01-14 14:00:00,920,14,26.04555,3450.616,105.5091,411.7315,185.7586,1,1,2415.431,2415.114,930.4515,465.9353,1396.387,3,28.9813,346.7018,220.7036,800,0,62.16175,200,0.1,0.135744,0.3172331,0,250,0.3172331,1484.662,165.8887,56.74633,14.36609,65.02962,19.8699,448.5489,275.7039,172.845,745.329,0,1563.776,0,-5.684342e-14,2.109424e-15,4.263256e-14,91.14304,346.7018,165.8887,62.16175,0,0,0,-5.684342e-14
naive,2026-01-14 14:15:00,921,14.25,26.16632,3412.613,105.1354,414.8639,187.4824,1,1,2388.829,2388.512,1377.332,596.2665,1973.598,4,89.47192,351.0861,233.0402,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1011.18,174.9361,56.61931,15.66352,63.77785,12.54632,444.7059,188.2419,256.464,786.8441,0,1647.028,0,2.273737e-13,1.24345e-13,4.263256e-14,89.47192,351.0861,174.9361,0,500,0,0,1.136868e-13
naive,2026-01-14 14:30:00,922,14.5,26.46788,3432.158,105.2041,415.1428,205.1345,1,1,2402.511,2402.194,689.5709,363.1909,1052.762,3,0,0,252.7618,800,0,437.564,215.5264,0.1077632,0.2046279,0.3172331,0,250,0.3172331,1712.623,189.1308,56.30215,17.03129,65.75163,16.00375,450.032,320.804,129.228,686.9926,0,1453.446,0,0,-7.993606e-15,4.263256e-14,88.17284,349.3912,189.1308,437.564,0,0,0,0
naive,2026-01-14 14:45:00,923,14.75,26.45469,3436.862,110.7765,415.6301,207.9825,1,1,2405.803,2405.486,962.3987,480.6703,1443.069,3,23.50801,351.6123,267.9487,800,0,61.96972,200,0.1,0.1357138,0.3172331,0,250,0.3172331,1443.087,200.5227,56.31602,25.2988,64.01779,7.459788,450.5263,270.2419,180.2844,752.3091,0,1595.334,0,-1.136868e-13,1.526557e-15,4.263256e-14,85.47773,351.6123,200.5227,61.96972,0,0,0,0
naive,2026-01-14 15:00:00,924,15,26.54912,3434.424,123.4041,414.1777,207.2402,1,1,2404.097,2403.779,1397.177,602.8232,2000,4,100.174,348.9375,263.3082,787.5803,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.603,196.851,55.34397,23.23012,65.24019,10.38911,451.0842,188.8703,262.2138,793.6429,0,1677.635,0,0,1.24345e-13,4.263256e-14,100.174,348.9375,196.851,0,500,0,0,5.684342e-14
naive,2026-01-14 15:15:00,925,15.25,26.92352,3424.882,127.5346,398.4214,217.3189,1,1,2397.417,2397.1,701.7282,368.5504,1070.279,3,0,0,270.2786,800,0,455.6816,210.997,0.1054985,0.2046279,0.3172331,0,250,0.3172331,1695.372,201.2526,55.82293,21.2311,49.04326,16.0663,453.3339,320.5823,132.7516,692.1707,0,1442.764,0,0,-7.993606e-15,4.263256e-14,106.3035,349.3781,201.2526,455.6816,0,0,0,-5.684342e-14
naive,2026-01-14 15:30:00,926,15.5,27.02567,3450.683,144.4226,398.5516,220.4393,1,1,2415.478,2415.161,997.2309,490.2656,1487.496,3,71.93107,343.9734,271.592,800,0,43.85494,200,0.1,0.1328617,0.3172331,0,250,0.3172331,1417.93,202.0087,55.7155,28.63657,54.57819,18.4306,457.7216,268.691,189.0306,762.4491,0,1605.764,0,1.136868e-13,9.436896e-16,4.263256e-14,115.786,343.9734,202.0087,43.85494,0,0,0,0
naive,2026-01-14 15:45:00,927,15.75,27.30759,3481.177,152.9972,392.801,214.3069,1,1,2436.824,2436.506,1401.509,598.4907,2000,4,132.3788,341.5811,271.0501,754.99,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.997,200.9943,52.30098,20.6184,51.21995,13.31263,464.4962,197.2864,267.2098,798.3147,0,1661.712,0,0,1.24345e-13,4.263256e-14,132.3788,341.5811,200.9943,0,500,0,0,-5.684342e-14
naive,2026-01-14 16:00:00,928,16,27.42244,3452.674,174.1479,397.283,214.4287,1,1,2416.872,2416.554,703.6756,369.4089,1073.085,3,0,0,273.0845,800,0,496.806,200.7159,0.1003579,0.2046279,0.3172331,0,250,0.3172331,1712.879,202.252,55.2982,20.26856,54.35635,12.1767,461.8051,327.2892,134.5158,699.0248,0,1464.567,0,-1.136868e-13,-7.993606e-15,4.263256e-14,153.8794,342.9266,202.252,496.806,0,0,0,0
naive,2026-01-14 16:15:00,929,16.25,27.40673,3433.345,194.245,398.6009,205.3144,1,1,2403.342,2403.024,1067.592,509.6497,1577.241,4,169.733,339.8802,267.6282,800,0,2.737072,200,0.1,0.1263878,0.3172331,0,250,0.3172331,1335.433,198.2446,55.31472,21.77497,58.72072,7.069772,459.0683,255.0843,203.9839,766.0844,0,1608.795,0,5.684342e-14,-5.551115e-17,4.263256e-14,172.47,339.8802,198.2446,2.737072,0,0,0,5.684342e-14
naive,2026-01-14 16:30:00,930,16.5,27.43722,3379.496,200.731,388.8231,205.3113,1,1,2365.647,2365.33,1409.839,590.1612,2000,4,198.9522,334.7306,266.4954,699.8218,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.4909,197.3405,48.36001,1.778834,54.09252,7.970877,452.1578,182.6277,269.5301,774.3124,0,1590.598,0,0,1.24345e-13,4.263256e-14,198.9522,334.7306,197.3405,0,500,0,0,0
naive,2026-01-14 16:45:00,931,16.75,27.49578,3361.68,211.5295,384.4138,204.8447,1,1,2353.176,2352.859,726.8967,379.6459,1106.543,3,0,51.30253,255.2401,800,0,489.5727,202.5242,0.1012621,0.2046279,0.3172331,0,250,0.3172331,1625.962,188.8863,55.22106,0,55.06817,15.95848,450.3286,311.1612,139.1673,693.8611,0,1420.591,0,-1.705303e-13,-7.993606e-15,4.263256e-14,211.5295,329.3457,188.8863,499.6694,0,0,0,0
naive,2026-01-14 17:00:00,932,17,27.47624,3370.34,283.6383,376.8781,199.5488,1,1,2359.238,2358.921,1102.495,515.6978,1618.193,4,248.2385,328.2912,241.6631,800,0,9.969228,200,0.1,0.1275265,0.3172331,0,250,0.3172331,1256.426,178.8767,55.24161,25.43062,48.58689,20.67212,451.3031,240.344,210.959,759.9963,0,1585.526,0,0,2.220446e-16,4.263256e-14,258.2077,328.2912,178.8767,9.969228,0,0,0,5.684342e-14
naive,2026-01-14 17:15:00,933,17.25,27.38879,3354.143,315.1753,384.6286,189.2179,1,1,2347.9,2347.583,1423.313,576.6865,2000,4,318.3882,325.6561,226.5061,629.4496,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,924.2691,167.8161,43.53714,0,58.97256,21.40181,448.3092,176.4804,271.8288,757.2534,0,1567.255,0,0,1.24345e-13,4.263256e-14,315.1753,325.6561,167.8161,0,500,3.212833,0,5.684342e-14
naive,2026-01-14 17:30:00,934,17.5,27.29353,3348.614,354.8296,381.7242,176.9522,1,1,2344.03,2343.712,800.5314,412.1077,1212.639,3,0,198.8942,213.7448,800,0,475.0969,206.1431,0.1030716,0.2046279,0.3172331,0,250,0.3172331,1543.181,158.5242,55.43378,0,62.56268,18.42797,446.6765,294.0674,152.6091,709.6867,0,1464.931,0,0,-7.993606e-15,4.263256e-14,354.8296,319.1615,158.5242,499.6694,0,0,0,0
naive,2026-01-14 17:45:00,935,17.75,27.09355,3329.028,433.2821,383.9206,171.1943,1,1,2330.319,2330.002,1194.54,537.659,1732.199,4,404.7345,315.5849,211.8792,800,0,24.44275,200,0.1,0.1298053,0.3172331,0,250,0.3172331,1135.463,157.4796,55.64411,4.104853,68.3357,13.71473,442.2102,215.4697,226.7405,755.7313,0,1573.823,0,-2.273737e-13,7.21645e-16,4.263256e-14,429.1772,315.5849,157.4796,24.44275,0,0,0,5.684342e-14
naive,2026-01-14 18:00:00,936,18,27.08867,3314.808,509.3705,12.18067,157.5059,1,1,2320.365,2320.048,1417.003,566.8191,1983.822,4,484.0307,0.1235268,199.6674,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.0457,148.4109,55.64924,25.33975,12.05715,9.094987,440.2765,171.3479,268.9285,739.8928,0,1481.69,0,0,1.24345e-13,4.263256e-14,484.0307,0.1235268,148.4109,0,500,0,0,0
naive,2026-01-14 18:15:00,937,18.25,27.10545,3313.782,562.2822,7.629384,157.6925,1,1,2319.647,2319.33,690.1076,356.4101,1046.518,3,58.99016,0.5369398,186.9906,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1629.223,138.9633,55.63159,3.622572,7.092444,18.72925,440.2944,309.2442,131.0502,669.2093,0,1294.317,0,0,-7.993606e-15,4.263256e-14,558.6596,0.5369398,138.9633,499.6694,0,0,0,-4.285461e-14
naive,2026-01-14 18:30:00,938,18.5,27.1529,3311.935,633.9221,6.244413,144.0111,1,1,2318.355,2318.037,1443.197,556.8034,2000,4,611.8354,0.6813355,173.435,714.0482,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.8409,128.8235,49.61,22.08669,5.563077,15.18753,440.4855,166.219,274.2664,725.9081,0,1443.701,0,0,1.24345e-13,4.263256e-14,611.8354,0.6813355,128.8235,0,500,0,0,0
naive,2026-01-14 18:45:00,939,18.75,26.85225,3240.7,667.8571,0,129.5083,1,1,2268.49,2268.173,760.3648,373.9141,1134.279,3,172.2123,0.654252,161.4123,800,0,495.6448,201.0062,0.1005031,0.2046279,0.3172331,0,250,0.3172331,1507.808,120.2815,55.8979,0,0,9.226731,428.3199,284.6934,143.6264,660.3496,0,1257.814,0,-5.684342e-14,-7.993606e-15,4.263256e-14,667.8571,0,120.2815,499.6694,0,0.654252,0,3.019807e-14
naive,2026-01-14 19:00:00,940,19,26.8804,3222.95,697.2287,0,112.8064,0,0,2256.065,2255.748,1173.092,491.4552,1664.547,4,713.6539,1.125142,149.7684,800,0,0,200.9745,0.1004873,0.1265706,0.3172331,0,250,0.3172331,1082.656,111.571,55.86828,0,0,1.235419,426.2231,204.5388,221.6843,0,696.2275,3766.399,0,1.705303e-13,-2.062239e-14,4.263256e-14,697.2287,0,111.571,3.898078,0,17.55027,0,5.684342e-14
naive,2026-01-14 19:15:00,941,19.25,26.78609,3139.765,701.4504,0,109.3425,0,0,2197.836,2197.519,1178.91,492.4454,1671.355,4,726.8886,1.117377,143.349,800,0,0,200.9429,0.1004714,0.1265507,0.3172331,0,250,0.3172331,1018.609,106.8969,55.96747,0,0,2.445546,414.41,192.0625,222.3475,0,684.969,3704.366,0,-3.410605e-13,5.082046e-14,4.263256e-14,701.4504,0,106.8969,3.771527,0,26.55553,0,-4.973799e-14
naive,2026-01-14 19:30:00,942,19.5,26.49484,3141.962,743.5695,0,96.84681,0,0,2199.373,2199.056,1176.16,490.469,1666.629,4,733.3131,1.776965,131.539,800,0,3.644996,200,0.1,0.1265308,0.3172331,0,250,0.3172331,1022.896,98.39659,56.27379,6.611334,0,0,412.2098,191.7127,220.4971,0,682.1817,3700.096,0,-1.136868e-13,-2.775558e-17,4.263256e-14,736.9581,0,96.84681,3.644996,0,1.776965,1.54978,-4.72955e-14
naive,2026-01-14 19:45:00,943,19.75,26.3918,3127.306,732.2778,0,88.17075,0,0,2189.114,2188.797,1453.932,546.0679,2000,4,712.3894,0.234558,120.7182,666.6579,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,734.865,90.4017,46.98452,19.88838,0,0,409.4173,137.4375,271.9798,0,683.5054,3740.729,0,2.273737e-13,1.24345e-13,4.263256e-14,712.3894,0,88.17075,0,500,0.234558,2.230956,-4.996004e-16
naive,2026-01-14 20:00:00,944,20,26.3692,3111.883,714.7172,0,79.91417,0,0,2178.318,2178.001,739.8292,363.0205,1102.85,3,187.6842,0.8904932,114.275,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1438.172,85.59727,56.40593,27.36358,0,0,407.2089,268.8479,138.361,0,631.8684,3459.021,0,-5.684342e-14,-7.993606e-15,4.263256e-14,687.3536,0,79.91417,499.6694,0,0.8904932,5.683095,-5.895284e-14
naive,2026-01-14 20:15:00,945,20.25,26.29507,3149.893,648.9411,0,76.43884,0,0,2204.925,2204.608,1445.93,554.0695,2000,4,658.9671,0.8399488,103.6075,736.5855,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.6775,77.66825,52.00652,0,0,0,411.5554,141.6092,269.9461,0,695.6788,3767.726,0,2.273737e-13,1.24345e-13,4.263256e-14,648.9411,0,76.43884,0,500,10.86598,1.229403,1.207923e-13
naive,2026-01-14 20:30:00,946,20.5,26.23499,3148.679,609.7077,0,65.42321,0,0,2204.075,2203.758,677.0157,342.8212,1019.837,3,124.7043,0.1258369,95.00676,800,0,485.0034,203.6665,0.1018332,0.2046279,0.3172331,0,250,0.3172331,1526.742,71.26648,56.5471,0,0,0,410.8898,284.6195,126.2703,0,627.4407,3387.309,0,-5.684342e-14,-7.993606e-15,4.263256e-14,609.7077,0,65.42321,499.6694,0,0.1258369,5.843269,1.465494e-14
naive,2026-01-14 20:45:00,947,20.75,26.19145,3164.625,527.8347,0,55.6375,0,0,2215.238,2214.92,1005.062,436.1297,1441.192,3,556.0335,1.064316,84.094,800,0,0,203.6344,0.1018172,0.1282458,0.3172331,0,250,0.3172331,1209.858,63.10989,56.59288,0,0,0,412.6024,225.344,187.2584,0,661.4737,3574.438,0,1.136868e-13,1.44329e-14,4.263256e-14,527.8347,0,55.6375,14.53775,0,29.26309,7.472386,-1.421085e-14
naive,2026-01-14 21:00:00,948,21,26.12977,3163.178,465.1414,0,52.11481,0,0,2214.225,2213.907,948.5094,419.4187,1367.928,3,486.9317,3.16656,77.82982,800,0,0,203.6024,0.1018012,0.1282256,0.3172331,0,250,0.3172331,1265.398,58.44722,56.65776,0,0,0,411.8932,235.3911,176.5021,0,654.8099,3537.714,0,5.684342e-14,-4.196643e-14,4.263256e-14,465.1414,0,52.11481,14.40953,0,24.95689,6.332415,3.552714e-15
naive,2026-01-14 21:15:00,949,21.25,25.93614,3186.268,421.214,1.6085,48.97537,0,0,2230.388,2230.071,883.2391,399.758,1282.997,3,410.3203,0.8116868,71.86514,800,0,10.89366,200.8469,0.1004235,0.1282054,0.3172331,0,250,0.3172331,1346.832,54.07929,56.8614,0,0.7968129,0,413.2625,249.5508,163.7118,0,649.3088,3508.604,0,-5.684342e-14,2.026157e-14,4.263256e-14,421.214,0.8116868,48.97537,14.28132,0,0,5.103923,-5.662137e-15
naive,2026-01-14 21:30:00,950,21.5,25.46822,3155.918,385.0614,2.720227,43.17675,0,0,2209.142,2208.825,844.0993,387.2492,1231.348,3,370.425,0.9301042,59.99333,800,0,3.261186,200,0.1,0.1264704,0.3172331,0,250,0.3172331,1364.726,45.37021,57.35354,11.37522,1.790123,0,405.4591,250.4775,154.9816,0,637.7267,3465.684,0,-5.684342e-14,1.665335e-16,4.263256e-14,373.6862,0.9301042,43.17675,3.261186,0,0,2.193461,-1.887379e-15
naive,2026-01-14 21:45:00,951,21.75,25.1689,3130.044,349.0815,0,37.21379,0,0,2191.031,2190.714,1181.361,483.9916,1665.353,4,307.038,1.511508,56.80301,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.353,43.09353,57.66835,42.04345,0,0,399.7195,184.1407,215.5788,0,668.1323,3682.376,0,-5.684342e-14,1.24345e-13,4.263256e-14,307.038,0,37.21379,0,500,1.511508,5.879743,-3.108624e-15
naive,2026-01-14 22:00:00,952,22,25.00947,3112.058,290.8981,0,45.937,0,0,2178.441,2178.123,546.8609,300.2773,847.1381,2,0,0,47.13811,800,0,256.5404,260.7823,0.1303911,0.2046279,0.3172331,0,250,0.3172331,1631.263,35.8214,57.83603,34.35772,0,10.1156,396.1551,296.6493,99.50576,0,598.7662,3287.415,0,-1.136868e-13,-7.993606e-15,4.263256e-14,256.5404,0,35.8214,258.4546,0,0,0,0
naive,2026-01-14 22:15:00,953,22.25,24.73625,3158.769,225.0958,1.17329,37.35503,0,0,2211.138,2210.821,546.5914,300.1585,846.7499,2,0,0,46.74991,800,0,215.1027,206.9655,0.1034828,0.1642108,0.3172331,0,250,0.3172331,1664.23,35.62858,58.12339,10.12472,1.041605,1.726455,39.80049,29.95614,9.844356,0,330.4269,1771.221,0,1.136868e-13,5.015433e-14,4.263256e-14,214.971,0.1316843,35.62858,215.1027,0,0,0,-1.038059e-14
naive,2026-01-14 22:30:00,954,22.5,24.60928,3124.489,197.5265,0,33.71578,0,0,2187.142,2186.825,654.4495,330.2934,984.7429,2,146.3887,0.2345157,38.11963,800,0,27.73178,200,0.1,0.1303232,0.3172331,0,250,0.3172331,1532.375,29.09007,58.25693,23.40596,0,4.625708,39.36856,27.58276,11.7858,0,358.7106,1947.745,0,0,-8.326673e-16,4.263256e-14,174.1205,0,29.09007,27.73178,0,0.2345157,0,5.828671e-15
naive,2026-01-14 22:45:00,955,22.75,24.49166,3107.516,163.4457,0,32.74645,0,0,2175.261,2174.944,1039.755,441.4891,1481.244,3,139.5492,1.07031,40.62479,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.189,31.04005,58.38063,23.89656,0,1.706402,39.1547,20.43339,18.7213,0,462.2297,2517.807,0,5.684342e-14,1.24345e-13,4.263256e-14,139.5492,0,31.04005,0,500,1.07031,0,-9.992007e-15
naive,2026-01-14 23:00:00,956,23,24.27211,3126.178,154.1469,0,35.9217,1,1,2188.325,2188.008,541.6238,297.9685,839.5924,2,0,0,39.59236,800,0,128.9266,292.6857,0.1463429,0.2046279,0.3172331,0,250,0.3172331,1646.384,30.32075,58.61154,25.22032,0,5.60095,39.38985,29.63491,9.754939,328.6072,0,634.7814,0,5.684342e-14,-6.483702e-14,4.263256e-14,128.9266,0,30.32075,128.9718,0,0,0,0
naive,2026-01-14 23:15:00,957,23.25,24.28865,3129.373,143.3005,0,34.01567,1,1,2190.561,2190.244,540.5806,297.5086,838.0892,2,0,0,38.08919,800,0,124.4642,261.5236,0.1307618,0.1842999,0.3172331,0,250,0.3172331,1649.663,29.16454,58.59415,18.83631,0,4.851131,39.4301,29.69394,9.736161,328.0722,0,622.7186,0,5.684342e-14,-3.558265e-14,4.263256e-14,124.4642,0,29.16454,128.2938,0,0,0,0
naive,2026-01-14 23:30:00,958,23.5,23.92942,3096.576,153.0767,0,17.54293,1,1,2167.603,2167.286,536.5098,295.714,832.2238,2,0,0,32.22383,800,0,118.1908,231.9347,0.1159674,0.1646776,0.3172331,0,250,0.3172331,1630.776,24.76609,58.97196,34.88592,0,0,39.01686,29.35397,9.662887,325.068,0,643.9707,0,5.684342e-14,5.509482e-14,4.263256e-14,118.1908,0,17.54293,121.4978,0,0,7.223164,0
naive,2026-01-14 23:45:00,959,23.75,23.82,3124.701,144.4136,0,25.11363,1,1,2187.29,2186.973,538.3582,296.5289,834.8871,2,0,0,34.88711,800,0,113.7945,203.4496,0.1017248,0.1460459,0.3172331,0,250,0.3172331,1648.615,26.84354,59.08704,30.61908,0,0,39.37123,29.67507,9.696158,326.204,0,638.7529,0,0,-1.99285e-14,4.263256e-14,113.7945,0,25.11363,115.6813,0,0,1.729907,0
naive,2026-01-15 00:00:00,960,0,23.5273,3115.806,127.582,0,22.30305,1,1,2181.064,2180.747,608.7783,316.0249,924.8033,2,97.08047,0.898143,26.82465,800,0,13.67019,200,0.1,0.1281092,0.3172331,0,250,0.3172331,1571.968,20.70277,59.39489,16.83135,0,1.600281,39.25915,28.29543,10.96372,344.603,0,651.4208,0,0,-8.049117e-16,4.263256e-14,110.7507,0,20.70277,13.67019,0,0.898143,0,-1.776357e-15
naive,2026-01-15 00:15:00,961,0.25,23.19751,3131.988,124.4819,0,20.18489,1,1,2192.391,2192.074,1008.247,431.0562,1439.303,3,110.4863,2.21284,26.60416,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1183.827,20.60279,59.74175,13.99568,0,0,39.46304,21.30889,18.15416,452.365,0,861.6632,0,-1.705303e-13,1.24345e-13,4.263256e-14,110.4863,0,20.18489,0,500,2.21284,0.4179066,-3.108624e-15
naive,2026-01-15 00:30:00,962,0.5,23.0502,3123.995,111.8182,2.415528,17.72571,1,1,2186.797,2186.48,530.9613,293.268,824.2293,2,0,0,24.22933,800,0,98.52872,300.2852,0.1501426,0.2046279,0.3172331,0,250,0.3172331,1655.518,18.79223,59.89668,15.705,0,0,39.36234,29.79933,9.563014,323.0673,0,605.842,0,0,9.148238e-14,4.263256e-14,96.1132,2.415528,17.72571,99.39751,0,0,1.066524,4.440892e-16
naive,2026-01-15 00:45:00,963,0.75,22.74906,3121.545,100.7921,0,15.63895,1,1,2185.081,2184.764,530.5564,293.0894,823.6458,2,0,0,23.64582,800,0,95.20051,276.4378,0.1382189,0.1890852,0.3172331,0,250,0.3172331,1654.208,18.39663,60.21341,5.591573,0,0,39.33147,29.77574,9.555725,322.8652,0,587.6358,0,5.684342e-14,-1.05721e-13,4.263256e-14,95.20051,0,15.63895,96.74816,0,0,2.757673,0
naive,2026-01-15 01:00:00,964,1,22.6457,3082.103,91.52361,2.900696,20.40223,1,1,2157.472,2157.155,529.8687,292.7863,822.6549,2,0,0,22.65494,800,0,92.92087,253.164,0.126582,0.1740688,0.3172331,0,250,0.3172331,1627.286,17.64445,60.32211,0,1.503438,2.757787,38.8345,29.29115,9.543346,322.5563,0,579.8436,0,-5.684342e-14,3.758105e-14,4.263256e-14,91.52361,1.397258,17.64445,95.77677,0,0,0,-1.776357e-15
