controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-15 01:15:00,965,1.25,22.28308,3103.289,89.9078,0,21.03885,1,1,2172.302,2171.985,534.7967,294.9588,829.7555,2,0,0,29.75554,800,0,89.9078,230.6472,0.1153236,0.1594137,0.3172331,0,250,0.3172331,1637.189,23.26095,60.70349,0,0,0,39.10144,29.46939,9.632051,324.4282,0,580.565,0,-1.136868e-13,3.488876e-14,4.263256e-14,89.9078,0,21.03885,104.9298,0,0,2.222104,0
naive,2026-01-15 01:30:00,966,1.5,22.08565,3068.151,83.50909,0,21.07569,1,1,2147.706,2147.388,534.7596,294.9425,829.7021,2,0,0,29.7021,800,0,83.50909,209.7337,0.1048668,0.1452352,0.3172331,0,250,0.3172331,1612.629,23.2661,60.91114,0,0,0,38.6587,29.02732,9.631384,323.9698,0,579.4145,0,0,-5.009881e-14,4.263256e-14,83.50909,0,21.07569,105.4059,0,0,2.190407,0
naive,2026-01-15 01:45:00,967,1.75,21.78144,3058.959,88.25075,0,18.17663,1,1,2141.271,2140.954,586.2584,309.7271,895.9855,2,66.56505,3.545995,25.87442,800,0,21.68569,204.2792,0.1021396,0.1320662,0.3172331,0,250,0.3172331,1554.696,20.33079,61.23109,0,0,0,38.54289,27.98452,10.55836,337.7116,0,606.5383,0,0,-3.969047e-15,4.263256e-14,88.25075,0,18.17663,38.80258,0,3.545995,2.154162,0
naive,2026-01-15 02:00:00,968,2,21.5663,3076.246,70.2971,3.602374,19.87519,1,1,2153.372,2153.055,594.6147,311.9121,906.5268,2,79.16508,2.821671,24.54005,800,0,0,204.2471,0.1021235,0.1286316,0.3172331,0,250,0.3172331,1558.44,19.32454,61.45736,0,0.7807024,0.5506532,38.7607,28.05193,10.70877,340.0577,0,612.3226,0,-5.684342e-14,-2.492451e-14,4.263256e-14,70.2971,2.821671,19.32454,16.98825,0,8.867982,0,5.329071e-15
naive,2026-01-15 02:15:00,969,2.25,21.34292,3057.852,72.19241,5.220611,21.17979,1,1,2140.496,2140.179,602.0985,314.0802,916.1787,2,88.67379,2.6372,24.86773,800,0,0,204.2149,0.1021075,0.1286114,0.3172331,0,250,0.3172331,1538.08,19.62702,61.6923,0,2.583411,1.552768,38.52893,27.68545,10.84348,342.0287,0,619.11,0,5.684342e-14,-4.171663e-14,4.263256e-14,72.19241,2.6372,19.62702,16.85964,0,16.48138,0,-3.552714e-15
naive,2026-01-15 02:30:00,970,2.5,21.03176,3054.917,88.63198,13.3837,17.90285,1,1,2138.442,2138.125,597.9805,312.9345,910.915,2,83.04383,0.450185,27.42103,800,0,5.588144,202.7857,0.1013929,0.1285911,0.3172331,0,250,0.3172331,1540.144,21.71049,62.01956,0,12.93351,0,38.49195,27.72259,10.76936,340.6571,0,633.8525,0,0,4.324319e-14,4.263256e-14,88.63198,0.450185,17.90285,16.73105,0,0,3.807643,-5.162537e-15
naive,2026-01-15 02:45:00,971,2.75,20.96531,3050.463,81.70648,7.131246,12.25221,1,1,2135.324,2135.007,590.0593,310.3303,900.3896,2,75.58004,0.6518491,24.15769,800,0,6.126439,201.2222,0.1006111,0.1276912,0.3172331,0,250,0.3172331,1544.948,19.1396,62.08945,0,6.479397,0,38.43584,27.80906,10.62678,338.1394,0,617.6051,0,1.136868e-13,1.076916e-14,4.263256e-14,81.70648,0.6518491,12.25221,11.01521,0,0,6.887382,3.885781e-15
naive,2026-01-15 03:00:00,972,3,20.66171,3051.238,74.61222,0,19.78982,1,1,2135.867,2135.549,595.2403,311.88,907.1202,2,81.75351,4.432692,20.93402,800,0,0,201.1905,0.1005953,0.1267067,0.3172331,0,250,0.3172331,1540.309,16.6364,62.40876,0,0,3.153416,38.4456,27.72557,10.72003,340.1331,0,610.0564,0,0,3.502754e-14,4.263256e-14,74.61222,0,16.6364,4.762068,0,11.57398,0,3.552714e-15
naive,2026-01-15 03:15:00,973,3.25,20.40685,3063.273,111.1534,0,21.98213,1,1,2144.291,2143.974,600.6672,313.6297,914.2969,2,87.15698,6.912678,20.22723,800,0,4.635382,200,0.1,0.1266867,0.3172331,0,250,0.3172331,1543.307,16.11595,62.67681,19.36107,0,5.866183,38.59725,27.77953,10.81772,342.386,0,647.6585,0,-5.684342e-14,-5.551115e-17,4.263256e-14,91.79236,0,16.11595,4.635382,0,6.912678,0,5.329071e-15
naive,2026-01-15 03:30:00,974,3.5,20.4096,3022.629,107.8485,0,14.80247,1,1,2115.84,2115.523,993.9172,426.0155,1419.933,3,99.75381,0.5482406,19.63063,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.606,15.64017,62.67391,8.094702,0,0,38.08512,20.1889,17.89622,446.2044,0,835.8641,0,-5.684342e-14,1.24345e-13,4.263256e-14,99.75381,0,14.80247,0,500,0.5482406,0.8377074,8.104628e-15
naive,2026-01-15 03:45:00,975,3.75,20.43414,3014.977,142.8935,0,15.73713,1,1,2110.484,2110.167,525.7506,290.9708,816.7214,2,0,0,16.72143,800,0,119.4856,295.046,0.147523,0.2046279,0.3172331,0,250,0.3172331,1584.416,13.31907,62.6481,23.40789,0,2.418062,37.98871,28.51949,9.469221,319.8932,0,609.6859,0,0,4.884981e-14,4.263256e-14,119.4856,0,13.31907,121.3682,0,0,0,0
naive,2026-01-15 04:00:00,976,4,20.43045,3073.421,150.2065,0,18.11224,1,1,2151.395,2151.078,528.721,292.2803,821.0014,2,0,0,21.00138,800,0,125.5304,263.6169,0.1318085,0.1857861,0.3172331,0,250,0.3172331,1622.357,16.72878,62.65199,24.67608,0,1.383458,38.72511,29.20242,9.522689,321.7132,0,615.5092,0,-5.684342e-14,6.378231e-14,4.263256e-14,125.5304,0,16.72878,126.7836,0,0,0,0
naive,2026-01-15 04:15:00,977,4.25,20.39668,3022.954,175.2335,0,21.65776,1,1,2116.068,2115.75,528.3994,292.1386,820.538,2,0,0,20.53801,800,0,150.3977,225.976,0.112988,0.1659957,0.3172331,0,250,0.3172331,1587.351,16.36523,62.68751,24.8358,0,5.29253,38.08922,28.57232,9.5169,321.592,0,615.5024,0,5.684342e-14,1.046385e-14,4.263256e-14,150.3977,0,16.36523,153.7253,0,0,0,0
naive,2026-01-15 04:30:00,978,4.5,20.62836,3016.22,214.2014,1.429054,23.92957,1,1,2111.354,2111.037,591.2174,310.3741,901.5916,2,79.50379,3.080821,19.00696,800,0,103.7616,200,0.1,0.1422938,0.3172331,0,250,0.3172331,1519.82,15.11002,62.44383,30.93595,0,8.819546,38.00438,27.35675,10.64762,339.2055,0,661.5262,0,0,5.273559e-15,4.263256e-14,183.2654,1.429054,15.11002,103.7616,0,1.651767,0,-6.217249e-15
naive,2026-01-15 04:45:00,979,4.75,20.41666,3047.521,240.8063,1.372912,20.0063,1,1,2133.265,2132.948,1104.863,457.3468,1562.21,4,247.5275,1.517016,13.16506,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1028.085,10.48817,62.6665,0,0,9.518134,38.39877,18.50553,19.89324,477.4376,0,884.3754,0,0,1.24345e-13,4.263256e-14,240.8063,1.372912,10.48817,0,500,6.865348,0,4.440892e-14
naive,2026-01-15 05:00:00,980,5,20.28268,3009.565,282.3022,1.235674,20.22376,1,1,2106.695,2106.378,523.648,290.0439,813.6919,2,0,0,13.69189,800,0,283.5379,254.0329,0.1270164,0.2046279,0.3172331,0,250,0.3172331,1582.73,10.92255,62.80741,0,0,9.301215,37.92052,28.48914,9.431374,320.0784,0,569.4984,0,0,-7.993606e-15,4.263256e-14,282.3022,1.235674,10.92255,301.4249,0,0,0,2.153833e-14
naive,2026-01-15 05:15:00,981,5.25,20.13247,3005.015,351.8157,0,27.53671,1,1,2103.511,2103.194,636.1155,322.5122,958.6277,2,143.8556,2.577265,12.19483,800,0,207.96,202.0029,0.1010014,0.1599608,0.3172331,0,250,0.3172331,1467.078,9.742939,62.96539,0,0,17.79377,37.86319,26.4074,11.45579,351.8678,0,632.8996,0,0,4.546363e-14,4.263256e-14,351.8157,0,9.742939,215.9716,0,2.577265,0,1.021405e-14
naive,2026-01-15 05:30:00,982,5.5,20.24519,3004.786,428.1955,0,25.04082,1,1,2103.35,2103.033,847.8086,383.5553,1231.364,3,415.2234,2.64612,13.49434,800,0,7.884365,200,0.1,0.1271983,0.3172331,0,250,0.3172331,1255.225,10.769,62.84683,5.087752,0,14.27182,37.86031,22.59404,15.26627,408.5188,0,755.1114,0,1.136868e-13,-2.775558e-17,4.263256e-14,423.1078,0,10.769,7.884365,0,2.64612,0,-8.881784e-15
naive,2026-01-15 05:45:00,983,5.75,20.29174,3064.836,521.7653,4.325477,26.64166,1,1,2145.386,2145.068,1302.254,514.5941,1816.848,4,497.8017,5.508888,13.53744,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.8144,10.79836,62.79788,23.96363,0,15.8433,38.61694,15.17066,23.44628,532.3975,0,1035.485,0,0,1.24345e-13,4.263256e-14,497.8017,4.325477,10.79836,0,500,1.183412,0,5.062617e-14
naive,2026-01-15 06:00:00,984,6,20.45964,3055.509,594.581,0.5389724,29.35256,1,1,2138.856,2138.539,594.0426,311.3707,905.4133,2,81.59576,7.220029,16.59752,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1544.496,13.21698,62.62128,13.31582,0,16.13558,38.49941,27.80093,10.69848,341.8612,0,636.2432,0,0,-7.993606e-15,4.263256e-14,581.2652,0.5389724,13.21698,499.6694,0,6.681057,0,-3.819167e-14
naive,2026-01-15 06:15:00,985,6.25,20.62226,3087.295,660.3638,0,28.70571,1,1,2161.107,2160.79,1433.733,552.9744,1986.708,4,662.4159,6.235165,18.05662,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.0562,14.35541,62.45026,0,0,14.3503,38.89992,13.08701,25.81291,568.4605,0,1066.664,0,2.273737e-13,1.24345e-13,4.263256e-14,660.3638,0,14.35541,0,500,8.287241,0,4.085621e-14
naive,2026-01-15 06:30:00,986,6.5,20.64203,3084.454,726.7857,0,23.61501,1,1,2159.118,2158.8,714.6869,346.2742,1060.961,3,235.2826,4.966814,20.71168,800,0,491.5031,202.0416,0.1010208,0.2046279,0.3172331,0,250,0.3172331,1444.114,16.46296,62.42946,0,0,7.152051,38.86412,25.99405,12.87007,373.4644,0,676.6956,0,-1.136868e-13,-7.993606e-15,4.263256e-14,726.7857,0,16.46296,499.6694,0,4.966814,0,-5.684342e-14
naive,2026-01-15 06:45:00,987,6.75,20.59957,3100.678,756.5743,0,18.40225,1,1,2170.474,2170.157,1133.607,466.6671,1600.275,4,775.7033,4.635645,19.93563,800,0,0,202.0098,0.1010049,0.1272226,0.3172331,0,250,0.3172331,1036.55,15.85288,62.47412,0,0,2.549373,39.06854,18.65789,20.41064,485.751,0,901.2187,0,-1.705303e-13,-5.626055e-14,4.263256e-14,756.5743,0,15.85288,8.039088,0,23.76463,0,3.552714e-14
naive,2026-01-15 07:00:00,988,7,20.55044,3088.611,761.0984,0,20.79045,1,1,2162.028,2161.71,1140.573,469.2887,1609.862,4,779.4808,2.064035,28.31723,800,0,0,201.978,0.100989,0.1272026,0.3172331,0,250,0.3172331,1021.137,22.52909,62.52579,0,0,0,38.9165,18.38047,20.53603,487.6691,0,904.9967,0,1.136868e-13,-6.467049e-15,4.263256e-14,761.0984,0,20.79045,7.911885,0,20.44641,1.738636,7.105427e-15
naive,2026-01-15 07:15:00,989,7.25,20.93364,3073.785,758.0909,0,23.25426,1,1,2151.649,2151.332,1129.876,466.2462,1596.123,4,765.4149,1.040072,29.66762,800,0,0,201.9462,0.1009731,0.1271826,0.3172331,0,250,0.3172331,1021.456,23.5125,62.12276,0,0,0,38.72969,18.3862,20.34349,484.6324,0,899.3766,0,-1.136868e-13,4.432565e-14,4.263256e-14,758.0909,0,23.25426,7.784702,0,8.364032,0.2582384,-1.421085e-14
naive,2026-01-15 07:30:00,990,7.5,21.16425,3089.746,716.6265,0,24.1301,1,1,2162.823,2162.505,1112.727,461.5229,1574.25,4,741.5651,3.811781,28.87289,800,0,0,201.9144,0.1009572,0.1271625,0.3172331,0,250,0.3172331,1049.778,22.82939,61.88021,0,0,1.300708,38.93081,18.89601,20.03479,480.6386,0,891.662,0,-5.684342e-14,5.459522e-14,4.263256e-14,716.6265,0,22.82939,7.65754,0,28.75043,0,3.197442e-14
naive,2026-01-15 07:45:00,991,7.75,21.35735,3083.659,641.6327,0,18.78604,1,1,2158.561,2158.244,1066.669,448.6572,1515.327,4,679.0343,1.380571,34.91181,800,0,0,201.8826,0.1009413,0.1271425,0.3172331,0,250,0.3172331,1091.575,27.55035,61.67713,0,0,0,38.8541,19.64834,19.20576,468.3055,0,867.2243,0,-1.136868e-13,-1.720846e-14,4.263256e-14,641.6327,0,18.78604,7.530397,0,38.78219,8.76431,-7.105427e-15
naive,2026-01-15 08:00:00,992,8,21.44068,3111.676,587.1679,366.5053,17.32217,1,1,2178.173,2177.856,1249.051,538.2913,1787.342,4,601.4313,341.3086,44.60205,800,0,0,201.8508,0.1009254,0.1271225,0.3172331,0,250,0.3172331,928.8055,35.16758,61.58948,0,25.19678,0,39.20712,16.7185,22.48862,555.0098,0,1084.196,0,0,1.490474e-14,4.263256e-14,587.1679,341.3086,17.32217,7.403275,0,14.26335,17.84542,0
naive,2026-01-15 08:15:00,993,8.25,21.55497,3144.898,504.029,369.8286,22.42275,1,1,2201.429,2201.111,1192.538,522.0812,1714.619,4,528.2687,348.2621,38.08866,800,0,0,201.819,0.1009095,0.1271025,0.3172331,0,250,0.3172331,1008.573,29.99711,61.46928,0,21.56657,0,39.62571,18.15432,21.4714,540.2355,0,1048.52,0,1.136868e-13,-4.08007e-15,4.263256e-14,504.029,348.2621,22.42275,7.276172,0,24.23968,7.57436,0
naive,2026-01-15 08:30:00,994,8.5,21.66206,3182.253,392.8682,375.0261,34.09949,1,1,2227.577,2227.26,1126.346,503.711,1630.057,4,437.3908,355.3194,37.34635,800,0,0,201.7873,0.1008936,0.1270825,0.3172331,0,250,0.3172331,1100.915,29.38051,61.35665,0,19.70662,4.718986,40.09639,19.81646,20.27993,524.3318,0,1013.631,0,1.136868e-13,-1.720846e-15,4.263256e-14,392.8682,355.3194,29.38051,7.14909,0,44.52257,0,5.684342e-14
naive,2026-01-15 08:45:00,995,8.75,21.78313,3243.248,316.7418,377.2535,33.63856,1,1,2270.274,2269.957,1072.951,489.3143,1562.266,4,360.5404,357.7501,43.97524,800,0,0,201.7555,0.1008778,0.1270625,0.3172331,0,250,0.3172331,1197.005,34.55289,61.22931,0,19.50341,0,40.86493,21.54609,19.31884,510.8604,0,986.4812,0,-1.136868e-13,-1.91791e-14,4.263256e-14,316.7418,357.7501,33.63856,7.022027,0,43.79858,0.9143252,0
naive,2026-01-15 09:00:00,996,9,21.64441,3293.116,274.8572,375.2333,34.90008,1,1,2305.181,2304.864,1034.046,478.6308,1512.676,4,306.1675,358.9545,47.55434,800,0,0,201.7237,0.1008619,0.1270425,0.3172331,0,250,0.3172331,1270.818,37.41789,61.37522,0,16.27879,0,41.49326,22.87473,18.61853,501.5056,0,962.0449,0,-2.842171e-13,1.607048e-14,4.263256e-14,274.8572,358.9545,34.90008,6.894985,0,31.31032,2.517804,0
naive,2026-01-15 09:15:00,997,9.25,21.82404,3274.944,223.3216,386.4877,35.46993,1,1,2292.461,2292.144,980.535,464.3641,1444.899,3,227.7931,362.8028,54.30323,800,0,0,201.692,0.100846,0.1270225,0.3172331,0,250,0.3172331,1311.609,42.65017,61.18628,0,23.68487,0,41.2643,23.60896,17.65534,487.973,0,947.9679,0,0,-5.059841e-14,4.263256e-14,223.3216,362.8028,35.46993,6.767962,0,4.471499,7.180241,5.684342e-14
naive,2026-01-15 09:30:00,998,9.5,21.97038,3272.792,173.2714,381.0604,49.33518,1,1,2290.954,2290.637,954.1138,457.4972,1411.611,3,187.6035,363.6692,60.33839,800,0,0,201.6602,0.1008301,0.1270025,0.3172331,0,250,0.3172331,1336.523,47.31959,61.03237,0,17.39125,2.015589,41.23717,24.05742,17.17976,481.9002,0,925.1389,0,0,-3.280709e-14,4.263256e-14,173.2714,363.6692,47.31959,6.64096,0,14.33212,0,0
naive,2026-01-15 09:45:00,999,9.75,22.21231,3334.475,148.9128,386.2241,57.8261,1,1,2334.133,2333.815,940.0733,454.365,1394.438,3,161.9015,370.4965,62.04027,800,0,0,201.6285,0.1008142,0.1269825,0.3172331,0,250,0.3172331,1393.742,48.5342,60.77792,0,15.72762,9.291901,42.01439,25.08736,16.92703,481.0525,0,920.8601,0,1.705303e-13,2.858824e-14,4.263256e-14,148.9128,370.4965,48.5342,6.513977,0,12.98874,0,5.684342e-14
naive,2026-01-15 10:00:00,1000,10,22.44986,3344.637,119.2086,395.8443,56.20491,1,1,2341.246,2340.929,930.6318,453.8363,1384.468,3,131.3567,378.2976,74.81378,800,0,0,201.5968,0.1007984,0.1269625,0.3172331,0,250,0.3172331,1410.297,58.38476,60.52809,0,17.54671,0,42.14243,25.38535,16.75708,479.2216,0,920.6172,0,0,-2.084444e-14,4.263256e-14,119.2086,378.2976,56.20491,6.387015,0,12.14811,2.179849,0
naive,2026-01-15 10:15:00,1001,10.25,22.7764,3348.085,103.4027,398.1909,61.86978,1,1,2343.659,2343.342,927.6293,454.0317,1381.661,3,118.5873,382.01,81.06368,800,0,0,201.565,0.1007825,0.1269425,0.3172331,0,250,0.3172331,1415.713,63.05042,60.18464,0,16.18087,0,42.18587,25.48283,16.70304,479.5145,0,919.2333,0,-5.684342e-14,5.551115e-15,4.263256e-14,103.4027,382.01,61.86978,6.260072,0,15.18454,1.180643,2.842171e-14
naive,2026-01-15 10:30:00,1002,10.5,22.99346,3389.812,103.4541,403.8635,64.992,1,1,2372.868,2372.551,927.4579,455.6817,1383.14,3,104.0814,384.9281,94.1301,800,0,0,201.5333,0.1007666,0.1269225,0.3172331,0,250,0.3172331,1445.093,73.04988,59.95636,0,18.9354,0,42.71163,26.01168,16.69995,481.6934,0,928.5994,0,0,-4.657386e-14,4.263256e-14,103.4541,384.9281,64.992,6.13315,0,0.6273141,8.057879,-2.842171e-14
naive,2026-01-15 10:45:00,1003,10.75,23.31974,3384.74,85.59918,401.0219,74.68068,1,1,2369.318,2369.001,933.2175,458.3163,1391.534,3,103.2784,388.5827,99.67273,800,0,0,201.5016,0.1007508,0.1269026,0.3172331,0,250,0.3172331,1435.783,77.09109,59.6132,0,12.43918,0,42.64772,25.8441,16.80362,484.1604,0,922.7136,0,-1.136868e-13,9.603429e-15,4.263256e-14,85.59918,388.5827,74.68068,6.006247,0,17.67918,2.410407,1.421085e-14
naive,2026-01-15 11:00:00,1004,11,23.21087,3421.736,112.5069,408.2372,79.70087,1,1,2395.215,2394.898,922.5843,456.2519,1378.836,3,81.22723,388.8459,108.7631,800,0,5.879365,200,0.1,0.1268826,0.3172331,0,250,0.3172331,1472.314,84.2167,59.7277,25.4003,19.39129,0,43.11387,26.50165,16.61223,482.7536,0,975.5789,0,0,4.440892e-16,4.263256e-14,87.10659,388.8459,79.70087,5.879365,0,0,4.515829,0
naive,2026-01-15 11:15:00,1005,11.25,23.29874,3423.693,70.09393,417.3489,94.83373,1,1,2396.585,2396.268,1317.553,571.3509,1888.904,4,77.38603,391.1452,120.3726,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.715,93.12144,59.63528,0,26.20368,1.712295,43.13853,19.41687,23.72166,591.0688,0,1160.249,0,-2.273737e-13,1.24345e-13,4.263256e-14,70.09393,391.1452,93.12144,0,500,7.292108,0,-8.526513e-14
naive,2026-01-15 11:30:00,1006,11.5,23.75723,3466.734,55.33652,418.3459,99.34942,1,1,2426.714,2426.397,600.2534,323.8153,924.0687,2,0,0,124.0687,800,0,447.5595,213.0275,0.1065137,0.2046279,0.3172331,0,250,0.3172331,1826.143,95.52572,59.15307,0,26.12301,3.823702,43.68085,32.87058,10.81027,357.3642,0,693.2435,0,-5.684342e-14,-7.993606e-15,4.263256e-14,55.33652,392.2229,95.52572,465.5331,0,0,0,0
naive,2026-01-15 11:45:00,1007,11.75,23.82942,3467.943,79.44069,411.6844,104.2008,1,1,2427.56,2427.243,903.599,454.2833,1357.882,3,27.41818,388.593,141.8711,800,0,51.97584,200,0.1,0.1341403,0.3172331,0,250,0.3172331,1523.644,109.1506,59.07714,0.04667036,23.09145,0,43.69609,27.42559,16.27049,481.7089,0,936.8693,0,0,-2.692291e-15,4.263256e-14,79.39402,388.593,104.2008,51.97584,0,0,4.949765,0
naive,2026-01-15 12:00:00,1008,12,24.02521,3494.296,88.61808,410.5089,112.8592,1,1,2446.007,2445.69,1329.883,577.5972,1907.481,4,70.5739,387.7511,149.1556,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.806,114.5214,58.87121,18.04418,22.75776,0,44.02813,20.08452,23.94361,597.6817,0,1199.517,0,0,1.24345e-13,4.263256e-14,70.5739,387.7511,112.8592,0,500,0,1.662137,0
naive,2026-01-15 12:15:00,1009,12.25,24.3477,3522.635,116.7532,421.8863,123.0457,1,1,2465.844,2465.527,622.7156,333.7178,956.4334,2,0,0,156.4334,800,0,476.0882,205.8953,0.1029477,0.2046279,0.3172331,0,250,0.3172331,1842.812,119.7057,58.53204,33.01842,29.53289,3.340042,44.3852,33.17061,11.21459,367.4878,0,777.0281,0,0,-7.993606e-15,4.263256e-14,83.73476,392.3534,119.7057,476.0882,0,0,0,0
naive,2026-01-15 12:30:00,1010,12.5,24.45921,3559.991,119.3415,424.8312,133.0653,1,1,2491.994,2491.677,969.5023,477.7197,1447.222,3,74.63574,395.8874,176.6988,800,0,23.45163,200,0.1,0.1296493,0.3172331,0,250,0.3172331,1522.174,135.0556,58.41476,21.25416,28.94375,0,44.85589,27.39914,17.45675,505.1189,0,1031.113,0,5.684342e-14,-4.440892e-16,4.263256e-14,98.08737,395.8874,133.0653,23.45163,0,0,1.990275,0
naive,2026-01-15 12:45:00,1011,12.75,24.77717,3531.448,127.9237,421.2115,144.3265,1,1,2472.014,2471.696,1374.215,595.2758,1969.491,4,86.24992,393.5157,189.7251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.482,144.5293,58.08035,41.67375,27.69575,0,44.49625,19.75467,24.74158,615.0305,0,1284.383,0,0,1.24345e-13,4.263256e-14,86.24992,393.5157,144.3265,0,500,0,0.2027935,1.136868e-13
naive,2026-01-15 13:00:00,1012,13,24.80924,3519.026,127.6995,418.098,154.5491,1,1,2463.318,2463.001,651.7564,346.5204,998.2768,2,0,0,198.2768,800,0,481.0264,204.6608,0.1023304,0.2046279,0.3172331,0,250,0.3172331,1811.245,150.993,58.04661,34.89569,29.87534,3.55611,44.33973,32.6024,11.73733,379.7669,0,805.9614,0,0,-6.483702e-14,4.263256e-14,92.80376,388.2227,150.993,481.0264,0,0,0,0
naive,2026-01-15 13:15:00,1013,13.25,24.77524,3483.688,115.4699,419.3262,151.3545,1,1,2438.581,2438.264,1008.913,493.0216,1501.935,4,92.0576,394.0475,215.8299,800,0,18.51414,200,0.1,0.1288719,0.3172331,0,250,0.3172331,1429.351,164.4188,58.08238,4.898145,25.27868,0,43.89446,25.72831,18.16615,518.7499,0,1024.212,0,1.136868e-13,-1.026956e-15,4.263256e-14,110.5717,394.0475,151.3545,18.51414,0,0,13.06436,0
naive,2026-01-15 13:30:00,1014,13.5,24.81417,3447.457,84.54605,418.9711,158.0972,1,1,2413.22,2412.903,1398.213,601.7873,2000,4,109.7458,388.9804,218.4765,782.7974,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.69,166.3669,56.79335,0,29.99068,0,43.43796,18.26442,25.17354,620.0518,0,1227.945,0,0,1.24345e-13,4.263256e-14,84.54605,388.9804,158.0972,0,500,25.19971,8.269746,-4.263256e-14
naive,2026-01-15 13:45:00,1015,13.75,24.80588,3447.666,84.23059,422.181,163.5917,1,1,2413.366,2413.049,669.9296,354.532,1024.462,3,0,0,224.4615,800,0,466.3013,208.342,0.104171,0.2046279,0.3172331,0,250,0.3172331,1743.119,170.9394,58.05015,0,40.11029,0,43.44059,31.37615,12.06444,385.9081,0,775.7001,0,0,-6.483702e-14,4.263256e-14,84.23059,382.0707,163.5917,479.3388,0,0,7.347668,0
naive,2026-01-15 14:00:00,1016,14,25.00499,3462.715,94.38527,421.4607,180.9535,1,1,2423.901,2423.583,994.9519,490.0255,1484.977,3,65.50359,384.5964,234.8774,800,0,28.88168,201.0888,0.1005444,0.1311899,0.3172331,0,250,0.3172331,1428.632,178.4975,57.84074,0,36.86434,2.45603,440.7532,259.7771,180.9761,750.2492,0,1499.019,0,1.136868e-13,-4.757306e-14,4.263256e-14,94.38527,384.5964,178.4975,33.23694,0,0,0,0
naive,2026-01-15 14:15:00,1017,14.25,25.15577,3499.987,99.48036,421.2845,186.0868,1,1,2449.991,2449.673,1024.196,499.5759,1523.772,4,93.59558,388.331,241.8452,800,0,4.228636,200,0.1,0.1266227,0.3172331,0,250,0.3172331,1425.478,183.5009,57.68216,1.656147,32.95345,2.585825,446.8449,259.9877,186.8572,760.0352,0,1514.88,0,-5.684342e-14,4.163336e-16,4.263256e-14,97.82421,388.331,183.5009,4.228636,0,0,0,0
naive,2026-01-15 14:30:00,1018,14.5,25.38107,3487.008,87.44929,425.9385,184.6962,1,1,2440.906,2440.589,1398.827,601.1728,2000,4,97.21707,387.787,264.3075,750.6884,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.762,200.068,53.90431,0,38.1515,0,447.2094,190.8658,256.3436,792.0386,0,1589.246,0,0,1.24345e-13,4.263256e-14,87.44929,387.787,184.6962,0,500,9.767784,15.3718,-5.684342e-14
naive,2026-01-15 14:45:00,1019,14.75,25.41755,3531.419,106.539,417.9099,187.4435,1,1,2471.993,2471.676,703.7865,369.4578,1073.244,3,0,0,273.2443,800,0,488.1113,202.8895,0.1014448,0.2046279,0.3172331,0,250,0.3172331,1767.89,206.7529,57.40683,7.43213,28.90549,0,453.2383,324.1414,129.097,693.5992,0,1385.298,0,0,4.884981e-14,4.263256e-14,99.10691,389.0044,187.4435,488.1113,0,0,19.30946,0
naive,2026-01-15 15:00:00,1020,15,25.9098,3522.078,102.6561,406.7059,192.117,1,1,2465.455,2465.138,1049.251,509.7082,1558.96,4,101.2737,386.9368,270.7492,800,0,1.382445,202.512,0.101256,0.1277566,0.3172331,0,250,0.3172331,1415.886,203.7988,56.88911,0,19.7691,0,456.5723,262.2049,194.3673,771.9132,0,1513.928,0,-1.136868e-13,5.12923e-14,4.263256e-14,102.6561,386.9368,192.117,11.43036,0,0,11.68171,0
naive,2026-01-15 15:15:00,1021,15.25,26.04196,3528.949,94.8411,402.6603,196.5776,1,1,2470.264,2469.947,1056.549,512.1002,1568.649,4,108.2111,378.4962,281.9422,800,0,0,202.4801,0.10124,0.1275188,0.3172331,0,250,0.3172331,1413.398,211.9259,56.75011,0,24.16411,0,458.6978,262.4506,196.2472,774.5509,0,1526.941,0,0,3.527734e-14,4.263256e-14,94.8411,378.4962,196.5776,9.920399,0,13.37,15.34828,-1.421085e-14
naive,2026-01-15 15:30:00,1022,15.5,26.16814,3503.561,108.3595,407.3952,192.9789,1,1,2452.493,2452.176,1067.31,515.2483,1582.558,4,121.6247,376.0244,284.909,800,0,0,202.4482,0.1012241,0.1274988,0.3172331,0,250,0.3172331,1384.866,213.8684,56.61741,0,31.3708,0,456.5746,257.8171,198.7575,773.0655,0,1536.551,0,-1.136868e-13,-5.567768e-14,4.263256e-14,108.3595,376.0244,192.9789,9.792901,0,13.26529,20.88944,1.421085e-14
naive,2026-01-15 15:45:00,1023,15.75,26.34646,3455.476,121.6602,403.8021,197.9243,1,1,2418.833,2418.516,1071.092,515.4424,1586.535,4,134.0115,371.8043,280.7191,800,0,0,202.4164,0.1012082,0.1274787,0.3172331,0,250,0.3172331,1347.423,210.3227,56.42985,0,31.99784,0,451.9587,251.7659,200.1928,767.2084,0,1526.129,0,-2.273737e-13,3.247402e-14,4.263256e-14,121.6602,371.8043,197.9243,9.665422,0,12.35136,12.39836,2.842171e-14
naive,2026-01-15 16:00:00,1024,16,26.41939,3483.217,122.9931,398.3125,194.9625,1,1,2438.252,2437.935,1090.597,521.503,1612.1,4,155.3454,374.8772,281.8771,800,0,0,202.3845,0.1011922,0.1274586,0.3172331,0,250,0.3172331,1347.338,211.0259,56.35315,0,23.43535,0,456.271,252.1279,204.1431,773.6309,0,1524.29,0,-2.273737e-13,2.969847e-14,4.263256e-14,122.9931,374.8772,194.9625,9.537963,0,32.35224,16.06341,-4.263256e-14
naive,2026-01-15 16:15:00,1025,16.25,26.42836,3455.929,136.761,393.6943,186.077,1,1,2419.151,2418.833,1098.922,522.841,1621.763,4,174.9501,374.1887,272.6242,800,0,0,202.3526,0.1011763,0.1274385,0.3172331,0,250,0.3172331,1319.911,204.0791,56.34372,0,19.50555,0,452.7802,247.0411,205.7391,769.8822,0,1510.025,0,2.273737e-13,7.022161e-15,4.263256e-14,136.761,374.1887,186.077,9.410525,0,38.18916,18.00213,0
naive,2026-01-15 16:30:00,1026,16.5,26.51747,3464.786,174.6888,380.9331,182.2763,1,1,2425.35,2425.033,1105.459,523.8506,1629.31,4,190.6895,366.5038,272.1165,800,0,0,202.3208,0.1011604,0.1274185,0.3172331,0,250,0.3172331,1319.574,203.5051,56.25,0,14.42936,0,454.7749,247.4319,207.343,771.2825,0,1504.174,0,0,3.552714e-14,4.263256e-14,174.6888,366.5038,182.2763,9.283106,0,16.00069,21.22885,2.842171e-14
naive,2026-01-15 16:45:00,1027,16.75,26.70004,3431.811,238.5642,381.0406,188.3139,1,1,2402.268,2401.95,1111.039,524.3734,1635.413,4,206.9744,361.6646,266.7739,800,0,9.155708,200,0.1,0.1273984,0.3172331,0,250,0.3172331,1290.911,199.1199,56.05797,22.43406,19.376,0,452.1494,242.9723,209.1771,767.3458,0,1543.749,0,-2.273737e-13,-5.551115e-17,4.263256e-14,216.1301,361.6646,188.3139,9.155708,0,0,10.80606,0
naive,2026-01-15 17:00:00,1028,17,26.83307,3425.06,241.2441,374.1691,176.0395,1,1,2397.542,2397.225,1420.279,579.7215,2000,4,272.124,356.9906,256.7161,614.1693,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.9464,191.3396,42.92895,0,17.17848,0,452.5063,184.3865,268.1198,764.1079,0,1509.554,0,0,1.24345e-13,4.263256e-14,241.2441,356.9906,176.0395,0,500,30.87987,15.30013,-8.526513e-14
naive,2026-01-15 17:15:00,1029,17.25,26.98573,3397.554,263.576,382.1865,170.6907,1,1,2378.288,2377.97,805.0148,414.0842,1219.099,3,0,177.0631,242.0359,800,0,446.6136,213.264,0.106632,0.2046279,0.3172331,0,250,0.3172331,1572.956,180.1024,55.75751,0,22.08583,0,450.2994,297.8197,152.4797,711.9039,0,1399.179,0,-1.136868e-13,-6.483702e-14,4.263256e-14,263.576,360.1007,170.6907,499.6694,0,0,9.411653,5.684342e-14
naive,2026-01-15 17:30:00,1030,17.5,26.92571,3367.147,323.7062,372.9996,165.9328,1,1,2357.003,2356.686,1161.491,534.011,1695.502,4,312.9275,355.5483,227.0265,800,0,10.7787,210.5357,0.1052679,0.1342892,0.3172331,0,250,0.3172331,1195.194,169.0427,55.82063,0,17.45128,0,445.7123,226.0128,219.6995,760.0238,0,1487.353,0,0,3.883005e-14,4.263256e-14,323.7062,355.5483,165.9328,52.92154,0,0,3.109878,-1.136868e-13
naive,2026-01-15 17:45:00,1031,17.75,26.82435,3343.884,390.615,365.3954,160.6344,1,1,2340.719,2340.401,1216.876,549.3431,1766.219,4,389.2935,355.1247,221.8013,800,0,1.321481,210.1722,0.1050861,0.1325713,0.3172331,0,250,0.3172331,1123.525,165.3319,55.92723,0,10.27074,0,441.7016,212.013,229.6886,761.356,0,1477.511,0,0,-5.304091e-14,4.263256e-14,390.615,355.1247,160.6344,42.01027,0,0,4.697484,-5.684342e-14
naive,2026-01-15 18:00:00,1032,18,27.07078,3341.927,474.891,0,150.9483,1,1,2339.349,2339.032,1017.022,453.1608,1470.183,3,457.188,6.761134,206.2337,800,0,17.70303,205.7134,0.1028567,0.1323424,0.3172331,0,250,0.3172331,1322.01,153.3211,55.66806,0,0,0,443.7128,250.7503,192.9624,703.9111,0,1345.196,0,1.136868e-13,7.993606e-15,4.263256e-14,474.891,0,150.9483,40.55645,0,6.761134,2.372775,-2.4869e-14
naive,2026-01-15 18:15:00,1033,18.25,27.00671,3290.418,517.6986,0,144.3569,1,1,2303.293,2302.975,1074.228,468.7905,1543.019,4,537.7996,4.447693,200.7713,800,0,0,205.681,0.1028405,0.1295347,0.3172331,0,250,0.3172331,1228.747,149.3631,55.73544,0,0,0,436.2907,232.7499,203.5408,701.5404,0,1340.378,0,-5.684342e-14,1.162959e-14,4.263256e-14,517.6986,0,144.3569,22.72388,0,24.54867,5.006242,0
naive,2026-01-15 18:30:00,1034,18.5,27.02163,3251.43,588.3014,0,139.9629,1,1,2276.001,2275.684,1111.8,477.8053,1589.606,4,601.2581,3.761556,184.5859,800,0,0,205.6486,0.1028243,0.1295143,0.3172331,0,250,0.3172331,1163.883,137.3,55.71974,0,0,2.66286,431.2552,220.5319,210.7233,698.8417,0,1334.999,0,5.684342e-14,-4.002354e-14,4.263256e-14,588.3014,0,137.3,22.59437,0,16.71822,0,-4.973799e-14
naive,2026-01-15 18:45:00,1035,18.75,27.05491,3264.801,647.868,0,128.0575,1,1,2285.36,2285.043,1133.606,481.9646,1615.57,4,647.1019,0.2814462,168.1869,800,0,0.7660623,205.4247,0.1027124,0.1294939,0.3172331,0,250,0.3172331,1151.437,125.0572,55.68475,0,0,3.000327,433.3291,218.325,215.0041,700.8585,0,1339.072,0,-5.684342e-14,2.123302e-14,4.263256e-14,647.868,0,125.0572,22.46487,0,0.2814462,0,-1.165734e-14
naive,2026-01-15 19:00:00,1036,19,27.16122,3230.139,701.0039,0,123.9322,0,0,2261.097,2260.78,1150.845,485.0795,1635.924,4,684.8036,0.4544117,150.6664,800,0,16.2003,201.3423,0.1006711,0.1293529,0.3172331,0,250,0.3172331,1109.935,111.9014,55.57293,0,0,12.03075,429.6813,210.9234,218.7579,0,698.2892,3778.071,0,5.684342e-14,-2.231548e-14,4.263256e-14,701.0039,0,111.9014,21.56946,0,0.4544117,0,3.391731e-14
naive,2026-01-15 19:15:00,1037,19.25,26.89057,3221.797,714.3417,6.663074,105.8442,0,0,2255.258,2254.94,1166.227,488.9232,1655.15,4,709.4972,0.4700443,145.1829,800,0,4.844509,200.0995,0.1000497,0.1267823,0.3172331,0,250,0.3172331,1088.713,108.1432,55.85759,0,6.19303,0,426.1605,205.7267,220.4338,0,694.6499,3768.417,0,-2.273737e-13,4.252154e-14,4.263256e-14,714.3417,0.4700443,105.8442,5.242376,0,0,2.298932,-6.328271e-15
naive,2026-01-15 19:30:00,1038,19.5,26.72236,3174.631,712.6108,8.586727,101.5431,0,0,2222.242,2221.924,1180.163,491.3938,1671.556,4,740.3729,0.7182488,130.4652,800,0,0,200.068,0.100034,0.1259997,0.3172331,0,250,0.3172331,1041.762,97.35592,56.0345,0,7.868479,4.187217,418.4586,196.1687,222.29,0,688.3509,3736.464,0,-1.136868e-13,-2.464695e-14,4.263256e-14,712.6108,0.7182488,97.35592,0.271867,0,27.76214,0,-4.263256e-14
naive,2026-01-15 19:45:00,1039,19.75,26.54816,3161.864,705.4844,4.767992,94.04485,0,0,2213.305,2212.988,1158.379,483.8428,1642.221,4,723.1185,0.1072236,118.9956,800,0,0,200.0365,0.1000182,0.1259799,0.3172331,0,250,0.3172331,1054.609,88.96286,56.21772,0,4.660769,5.081989,415.2774,197.874,217.4034,0,682.6703,3699.482,0,0,-1.421085e-14,4.263256e-14,705.4844,0.1072236,88.96286,0.1458872,0,17.63412,0,-7.105427e-15
naive,2026-01-15 20:00:00,1040,20,26.37948,3181.26,678.3568,1.40104,80.09489,0,0,2226.882,2226.565,1136.26,476.5678,1612.827,4,702.3041,0.410186,110.1132,800,0,0,200.005,0.1000025,0.12596,0.3172331,0,250,0.3172331,1090.305,82.47081,56.39513,0,0.9908539,0,416.3753,203.8618,212.5135,0,680.4296,3680.628,0,-5.684342e-14,4.587997e-14,4.263256e-14,678.3568,0.410186,80.09489,0.01992713,0,23.94729,2.375926,3.907985e-14
naive,2026-01-15 20:15:00,1041,20.25,25.92499,3169.486,638.6016,2.527721,64.09736,0,0,2218.64,2218.323,1445.169,554.8309,2000,4,653.8104,0.37117,102.6981,743.1204,500,0,324.9735,0.1624867,0.1259402,0.3172331,0,250,0.3172331,773.1538,77.2906,52.82948,0,2.156551,0,410.9924,143.223,267.7694,0,698.0539,3783.583,0,0,5.162537e-15,4.263256e-14,638.6016,0.37117,64.09736,0,500,15.20876,13.19324,1.136868e-13
naive,2026-01-15 20:30:00,1042,20.5,25.76503,3160.849,588.4481,0,66.04946,0,0,2212.594,2212.277,667.9557,339.749,1007.705,3,116.9543,0.04935378,90.70104,800,0,471.4938,207.0489,0.1035244,0.204631,0.3172331,0,250,0.3172331,1544.321,68.37767,57.04137,0,0,0,408.5408,285.1486,123.3921,0,624.8977,3372.766,0,0,1.831868e-14,4.263256e-14,588.4481,0,66.04946,499.6894,0,0.04935378,2.328212,-1.652845e-14
naive,2026-01-15 20:45:00,1043,20.75,25.23084,3137.111,547.9946,0,55.14589,0,0,2195.978,2195.661,972.3911,426.0925,1398.484,3,519.3337,0.5108715,78.63904,800,0,28.06522,200,0.1,0.1303757,0.3172331,0,250,0.3172331,1223.269,59.62044,57.6032,0.5956934,0,0,401.1206,223.4442,177.6764,0,649.5367,3508.676,0,-1.136868e-13,1.526557e-15,4.263256e-14,547.399,0,55.14589,28.06522,0,0.5108715,4.474548,-3.896883e-14
naive,2026-01-15 21:00:00,1044,21,25.10727,3128.265,484.9704,5.701654,57.69711,0,0,2189.786,2189.469,1328.204,527.9796,1856.184,4,481.4494,1.519949,73.21444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.2643,55.58014,57.73316,3.520905,4.181705,2.116963,398.9989,156.9302,242.0687,0,685.2955,3717.462,0,0,1.24345e-13,4.263256e-14,481.4494,1.519949,55.58014,0,500,0,0,-5.684342e-14
naive,2026-01-15 21:15:00,1045,21.25,25.00495,3073.335,422.733,0,54.94028,0,0,2151.334,2151.017,561.3978,306.6859,868.0837,2,0,0,68.08367,800,0,422.5198,219.2874,0.1096437,0.2046279,0.3172331,0,250,0.3172331,1589.619,51.7409,57.84078,0.2131983,0,3.199387,391.1904,289.0503,102.1401,0,596.3179,3215.045,0,-5.684342e-14,-7.993606e-15,4.263256e-14,422.5198,0,51.7409,423.794,0,0,0,0
naive,2026-01-15 21:30:00,1046,21.5,24.90091,3031.412,374.2364,0,50.80043,0,0,2121.988,2121.671,791.1472,371.9389,1163.086,3,302.892,1.909441,58.28464,800,0,71.3444,201.4168,0.1007084,0.1380821,0.3172331,0,250,0.3172331,1330.524,44.34253,57.95021,0,0,6.457897,38.19579,23.94943,14.24636,0,397.0602,2118.637,0,1.705303e-13,-1.931788e-14,4.263256e-14,374.2364,0,44.34253,77.01159,0,1.909441,0,2.708944e-14
naive,2026-01-15 21:45:00,1047,21.75,24.55369,3046.519,315.0535,0,45.92642,0,0,2132.564,2132.246,803.0385,374.6131,1177.652,3,324.4803,0.6820047,52.48925,800,0,0,201.3851,0.1006925,0.1268292,0.3172331,0,250,0.3172331,1329.208,40.07924,58.31539,0,0,5.847183,38.38614,23.92574,14.4604,0,399.5925,2132.154,0,5.684342e-14,-2.750578e-14,4.263256e-14,315.0535,0,40.07924,5.540355,0,10.10878,0,-1.598721e-14
naive,2026-01-15 22:00:00,1048,22,24.48285,3003.971,270.5799,0,43.74776,0,0,2102.78,2102.462,761.9696,363.0085,1124.978,3,269.835,0.8464688,54.29656,800,0,0.7448879,201.1672,0.1005836,0.1268092,0.3172331,0,250,0.3172331,1340.493,41.49002,58.3899,0,0,2.257739,37.85003,24.12887,13.72116,0,387.5436,2065.801,0,-1.136868e-13,3.025358e-15,4.263256e-14,270.5799,0,41.49002,5.413546,0,0.8464688,0,1.387779e-14
naive,2026-01-15 22:15:00,1049,22.25,24.16773,3044.082,208.2754,0,38.3834,0,0,2130.858,2130.54,715.497,348.9433,1064.44,3,215.8483,0.6989038,47.89308,800,0,0,201.1355,0.1005677,0.126672,0.3172331,0,250,0.3172331,1415.043,36.71762,58.72132,0,0,1.665784,38.35544,25.47078,12.88466,0,374.712,1994.854,0,0,-2.403633e-14,4.263256e-14,208.2754,0,36.71762,4.541986,0,8.271793,0,-1.776357e-15
naive,2026-01-15 22:30:00,1050,22.5,23.80213,3063.904,181.4459,0,28.80744,0,0,2144.733,2144.416,684.5164,339.2641,1023.781,3,182.4027,0.09022018,41.28763,800,0,0,201.1038,0.1005519,0.1266521,0.3172331,0,250,0.3172331,1459.899,31.77425,59.10584,0,0,0,38.6052,26.27819,12.32701,0,365.5423,1943.989,0,5.684342e-14,-2.498002e-16,4.263256e-14,181.4459,0,28.80744,4.415334,0,1.046997,2.966817,8.881784e-16
naive,2026-01-15 22:45:00,1051,22.75,23.46696,3028.564,158.8427,3.543663,27.31655,0,0,2119.994,2119.677,658.4029,331.8404,990.2433,2,148.0352,0.4763106,41.73185,800,0,4.288702,200,0.1,0.1266321,0.3172331,0,250,0.3172331,1461.274,32.22802,59.45835,6.518852,3.067352,0,38.1599,26.30294,11.85696,0,358.1433,1919.434,0,0,-2.775558e-17,4.263256e-14,152.3239,0.4763106,27.31655,4.288702,0,0,4.911475,-1.221245e-15
naive,2026-01-15 23:00:00,1052,23,23.14781,2975.47,131.7074,4.152081,26.32157,1,1,2082.829,2082.512,1043.638,442.8094,1486.448,3,142.8412,0.02259716,43.58388,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.874,33.76955,59.79402,0,4.129484,0,37.49092,18.69973,18.7912,461.5091,0,862.8734,0,2.273737e-13,1.24345e-13,4.263256e-14,131.7074,0.02259716,26.32157,0,500,11.13386,7.447978,2.842171e-14
naive,2026-01-15 23:15:00,1053,23.25,22.96077,2926.412,112.9406,0.7199913,23.73518,1,1,2048.488,2048.171,542.944,298.5505,841.4945,2,0,0,41.49447,800,0,113.6606,296.5022,0.1482511,0.2046279,0.3172331,0,250,0.3172331,1505.227,32.21273,59.99074,0,0,0,36.87279,27.09408,9.778701,325.6446,0,583.7996,0,1.136868e-13,6.306067e-14,4.263256e-14,112.9406,0.7199913,23.73518,136.6374,0,0,8.477542,1.110223e-16
naive,2026-01-15 23:30:00,1054,23.5,22.85696,2953.478,95.46247,6.177239,17.84728,1,1,2067.434,2067.117,532.8807,294.1141,826.9949,2,0,0,26.99489,800,0,96.93466,272.2219,0.1361109,0.1867031,0.3172331,0,250,0.3172331,1534.236,20.97893,60.09991,0,4.705056,0,37.21382,27.61626,9.597564,321.7304,0,583.9646,0,0,-4.513057e-14,4.263256e-14,95.46247,1.472182,17.84728,138.9309,0,0,3.131652,-6.661338e-15
naive,2026-01-15 23:45:00,1055,23.75,22.37089,2964.697,111.1004,0,12.7059,1,1,2075.288,2074.971,537.4995,296.1503,833.6498,2,0,0,33.64983,800,0,111.1004,244.4039,0.122202,0.1714141,0.3172331,0,250,0.3172331,1537.471,26.28163,60.61114,0,0,0,37.35519,27.67448,9.680701,323.8248,0,579.4621,0,0,1.471046e-15,4.263256e-14,111.1004,0,12.7059,131.7294,0,0,13.57573,0
naive,2026-01-16 00:00:00,1056,0,22.09256,3008.554,103.9808,0,11.06954,1,1,2105.988,2105.671,533.5313,294.401,827.9323,2,0,0,27.93229,800,0,103.9808,218.3702,0.1091851,0.1538976,0.3172331,0,250,0.3172331,1572.139,21.87823,60.90388,0,0,0,37.90778,28.29851,9.609274,322.6995,0,576.8821,0,5.684342e-14,-2.264855e-14,4.263256e-14,103.9808,0,11.06954,120.4583,0,0,10.80869,0
naive,2026-01-16 00:15:00,1057,0.25,22.00456,3021.771,91.3521,1.008136,12.04363,1,1,2115.24,2114.922,568.0415,304.2643,872.3059,2,44.97714,0.9880765,26.34065,800,0,46.37496,206.7421,0.1033711,0.1375045,0.3172331,0,250,0.3172331,1546.881,20.65011,60.99643,0,0.02005999,0,38.07431,27.84386,10.23046,332.1082,0,595.63,0,0,4.948819e-14,4.263256e-14,91.3521,0.9880765,12.04363,73.34345,0,0,8.606478,-4.662937e-15
naive,2026-01-16 00:30:00,1058,0.5,21.8267,3058.649,83.46287,0.3478489,9.398292,1,1,2141.054,2140.737,593.1177,311.3697,904.4874,2,78.1765,2.76802,23.54286,800,0,5.286362,205.388,0.102694,0.1301825,0.3172331,0,250,0.3172331,1547.619,18.49024,61.18349,0,0,0,38.53898,27.85715,10.68183,339.2269,0,609.6223,0,0,4.371503e-14,4.263256e-14,83.46287,0.3478489,9.398292,26.83831,0,2.420171,9.091951,6.217249e-15
naive,2026-01-16 00:45:00,1059,0.75,21.69177,3071.144,73.74588,10.31732,16.72856,1,1,2149.801,2149.484,589.7004,309.9737,899.674,2,77.24817,0.6246419,21.80122,800,0,0,205.3557,0.1026778,0.1293298,0.3172331,0,250,0.3172331,1559.783,17.14591,61.3254,0,9.692682,0,38.69642,28.0761,10.62032,338.0498,0,623.8283,0,0,1.781908e-14,4.263256e-14,73.74588,0.6246419,16.72856,21.42261,0,3.502294,0.417356,-1.776357e-15
naive,2026-01-16 01:00:00,1060,1,21.29956,3036.228,83.32689,0,13.74115,1,1,2125.36,2125.043,588.5171,310.0999,898.617,2,71.80154,2.166835,24.64865,800,0,11.52536,202.442,0.101221,0.1293094,0.3172331,0,250,0.3172331,1536.526,19.46266,61.73791,0,0,0,38.25648,27.65746,10.59902,337.7574,0,606.0596,0,0,4.582446e-14,4.263256e-14,83.32689,0,13.74115,21.2933,0,2.166835,5.72151,3.996803e-15
naive,2026-01-16 01:15:00,1061,1.25,21.23469,3026.723,89.08562,0,15.44974,1,1,2118.706,2118.389,601.4662,314.0715,915.5377,2,86.40357,0.9426815,28.19145,800,0,2.682045,201.7396,0.1008698,0.1274748,0.3172331,0,250,0.3172331,1516.923,22.2747,61.80613,0,0,0,38.13672,27.30461,10.8321,341.3761,0,613.2203,0,0,-3.164136e-15,4.263256e-14,89.08562,0,15.44974,9.640473,0,0.9426815,6.824954,-6.217249e-15
naive,2026-01-16 01:30:00,1062,1.5,20.847,3002.769,79.88393,0,10.19628,1,1,2101.938,2101.621,601.0371,313.9736,915.0107,2,85.63687,1.260774,28.11304,800,0,0,201.7078,0.1008539,0.1270325,0.3172331,0,250,0.3172331,1500.584,22.29994,62.21388,0,0,0,37.83489,27.01051,10.82438,340.9841,0,611.9775,0,0,-4.699019e-14,4.263256e-14,79.88393,0,10.19628,6.831395,0,7.013713,12.10366,0
naive,2026-01-16 01:45:00,1063,1.75,20.69826,2996.425,74.55749,0,12.24541,1,1,2097.497,2097.18,601.6858,313.7965,915.4823,2,89.52958,1.546882,24.40585,800,0,0,201.6761,0.100838,0.1270125,0.3172331,0,250,0.3172331,1495.494,19.38835,62.37032,0,0,0,37.75495,26.9189,10.83606,340.7154,0,611.2641,0,0,4.599099e-14,4.263256e-14,74.55749,0,12.24541,6.704383,0,16.51898,7.142936,0
naive,2026-01-16 02:00:00,1064,2,20.70941,2986.304,84.79553,3.164116,14.066,1,1,2090.413,2090.095,592.4286,311.3741,903.8027,2,75.58667,3.264043,24.95194,800,0,6.57739,200,0.1,0.1269925,0.3172331,0,250,0.3172331,1497.667,19.81994,62.35859,2.631471,0,0,37.62743,26.958,10.66942,338.3321,0,611.05,0,-5.684342e-14,2.498002e-16,4.263256e-14,82.16406,3.164116,14.066,6.57739,0,0.09992708,5.753946,-1.776357e-15
naive,2026-01-16 02:15:00,1065,2.25,20.79408,2987.868,72.55487,4.134482,14.78478,1,1,2091.508,2091.19,991.0967,426.2405,1417.337,3,87.40994,4.059334,25.86792,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.094,20.53001,62.26954,0,0.07514844,0,37.64714,19.80169,17.84545,446.0422,0,822.1608,0,-1.705303e-13,1.24345e-13,4.263256e-14,72.55487,4.059334,14.78478,0,500,14.85507,5.745226,1.136868e-13
naive,2026-01-16 02:30:00,1066,2.5,20.70689,3028.631,100.5048,6.355324,9.554915,1,1,2120.042,2119.724,531.245,293.393,824.6381,2,0,0,24.63807,800,0,100.3122,299.8393,0.1499196,0.2046279,0.3172331,0,250,0.3172331,1588.479,19.57113,62.36124,6.547839,0,0,38.16075,28.59263,9.568121,321.9857,0,585.11,0,0,-7.993606e-15,4.263256e-14,93.95692,6.355324,9.554915,101.5248,0,0,10.01621,4.440892e-15
naive,2026-01-16 02:45:00,1067,2.75,20.67712,3015.016,102.2518,7.320116,13.55928,1,1,2110.511,2110.194,527.4901,291.7377,819.2279,2,0,0,19.22785,800,0,88.19852,277.7425,0.1388712,0.1888044,0.3172331,0,250,0.3172331,1582.704,15.27812,62.39255,18.26801,3.105361,0,37.9892,28.48867,9.500533,320.2264,0,607.1302,0,-5.684342e-14,4.790612e-14,4.263256e-14,83.98376,4.214755,13.55928,88.19852,0,0,1.718844,-4.440892e-15
naive,2026-01-16 03:00:00,1068,3,20.46337,2989.062,95.35585,0,10.75124,1,1,2092.343,2092.026,530.1307,292.9018,823.0325,2,0,0,23.0325,800,0,79.85091,257.736,0.128868,0.1748904,0.3172331,0,250,0.3172331,1561.895,18.34062,62.61736,15.50494,0,0,37.66218,28.11411,9.548063,321.0159,0,598.3333,0,-5.684342e-14,-1.137979e-14,4.263256e-14,79.85091,0,10.75124,81.83971,0,0,7.589375,0
naive,2026-01-16 03:15:00,1069,3.25,20.27878,2982.891,103.613,0,14.14992,1,1,2088.023,2087.706,530.9211,293.2503,824.1714,2,0,0,24.17138,800,0,102.1863,232.1489,0.1160744,0.1622926,0.3172331,0,250,0.3172331,1556.785,19.2832,62.81151,1.42669,0,0,37.58442,28.02213,9.562291,321.2724,0,574.3429,0,0,1.051936e-14,4.263256e-14,102.1863,0,14.14992,105.3763,0,0,5.133276,0
naive,2026-01-16 03:30:00,1070,3.5,20.32202,2982.627,84.22254,0,11.93565,1,1,2087.839,2087.522,527.3328,291.6684,819.0012,2,0,0,19.00119,800,0,84.22254,211.0567,0.1055283,0.1461807,0.3172331,0,250,0.3172331,1560.189,15.152,62.76603,0,0,0,37.5811,28.0834,9.497701,319.7518,0,568.8917,0,-5.684342e-14,-5.659362e-14,4.263256e-14,84.22254,0,11.93565,104.4899,0,0,3.216347,0
naive,2026-01-16 03:45:00,1071,3.75,20.22397,2980.85,109.0717,7.940063,11.00523,1,1,2086.595,2086.278,596.0515,311.4586,907.51,2,88.30216,0.8837497,18.32413,800,0,20.76952,205.8311,0.1029155,0.1328993,0.3172331,0,250,0.3172331,1490.227,14.62647,62.86915,0,7.056313,0,37.55872,26.82408,10.73464,338.2826,0,618.0096,0,5.684342e-14,3.43614e-14,4.263256e-14,109.0717,0.8837497,11.00523,44.09381,0,0,3.621243,-3.330669e-15
naive,2026-01-16 04:00:00,1072,4,20.12245,2990.69,118.8493,5.721025,15.23235,1,1,2093.483,2093.166,619.9368,318.6828,938.6195,2,116.0898,0.5613049,21.96838,800,0,2.759501,205.1088,0.1025544,0.1296088,0.3172331,0,250,0.3172331,1473.229,17.55318,62.97593,0,5.159721,0,37.6827,26.51813,11.16457,345.2009,0,628.4544,0,-5.684342e-14,7.494005e-16,4.263256e-14,118.8493,0.5613049,15.23235,23.19468,0,0,2.320835,-1.554312e-15
naive,2026-01-16 04:15:00,1073,4.25,19.86806,2993.42,159.0904,9.013538,14.1876,1,1,2095.394,2095.077,643.8672,325.9091,969.7763,2,144.0272,1.546927,24.20218,800,0,15.06323,201.3107,0.1006553,0.129154,0.3172331,0,250,0.3172331,1451.209,19.36175,63.24348,0,7.466611,0,37.71709,26.12177,11.59532,352.0309,0,645.7927,0,0,-8.409939e-15,4.263256e-14,159.0904,1.546927,14.1876,20.30602,0,0,5.174144,-4.440892e-15
naive,2026-01-16 04:30:00,1074,4.5,19.83342,3034.846,202.3626,4.884228,13.89431,1,1,2124.392,2124.075,684.7581,337.8424,1022.6,3,195.2502,2.195088,25.15524,800,0,5.116026,200,0.1,0.1267624,0.3172331,0,250,0.3172331,1439.317,20.12419,63.27991,1.99643,2.68914,0,38.23906,25.90771,12.33136,363.7501,0,664.3929,0,0,-3.608225e-16,4.263256e-14,200.3662,2.195088,13.89431,5.116026,0,0,6.229881,-7.993606e-15
naive,2026-01-16 04:45:00,1075,4.75,19.87716,3064.614,230.2014,4.419538,9.161096,1,1,2145.23,2144.913,1106.622,458.5357,1565.158,4,244.0519,1.4292,19.67647,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.291,15.74118,63.23391,0,2.990338,0,38.61414,18.68924,19.9249,477.225,0,888.4701,0,-5.684342e-14,1.24345e-13,4.263256e-14,230.2014,1.4292,9.161096,0,500,13.85046,6.58008,8.526513e-14
naive,2026-01-16 05:00:00,1076,5,19.74696,3049.061,305.823,5.713843,12.40421,1,1,2134.343,2134.026,528.1333,292.0212,820.1545,2,0,0,20.15452,800,0,291.829,251.9601,0.1259801,0.2046279,0.3172331,0,250,0.3172331,1605.892,16.12362,63.37085,16.25475,3.453163,0,38.41817,28.90606,9.512109,320.9273,0,604.5585,0,0,-6.483702e-14,4.263256e-14,289.5683,2.26068,12.40421,291.829,0,0,3.719411,-2.220446e-14
naive,2026-01-16 05:15:00,1077,5.25,19.67034,3081.299,362.5976,0,14.27749,1,1,2156.909,2156.592,646.813,326.7378,973.5509,2,147.9777,1.18107,24.39215,800,0,207.6818,200,0.1,0.1586556,0.3172331,0,250,0.3172331,1509.779,19.51372,63.45144,6.938115,0,0,38.82436,27.17602,11.64834,353.9138,0,648.4131,0,1.136868e-13,-2.747802e-15,4.263256e-14,355.6595,0,14.27749,207.6818,0,1.18107,5.236228,1.620926e-14
naive,2026-01-16 05:30:00,1078,5.5,19.88086,3119.294,432.3303,0,18.33074,1,1,2183.506,2183.189,1250.247,500.2104,1750.457,4,425.9822,1.200664,23.27431,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,932.9418,18.61945,63.23002,6.348086,0,0,39.30311,16.79295,22.51015,517.0034,0,973.8234,0,5.684342e-14,1.24345e-13,4.263256e-14,425.9822,0,18.33074,0,500,1.200664,0.2887117,1.554312e-15
naive,2026-01-16 05:45:00,1079,5.75,19.92081,3117.662,528.3748,0.005597258,20.27625,1,1,2182.363,2182.046,543.0012,297.2572,840.2583,2,11.08404,4.859322,24.31497,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1639.045,19.45198,63.188,17.62136,0,0.8242781,39.28254,29.50281,9.779731,326.896,0,613.1024,0,5.684342e-14,-7.993606e-15,4.263256e-14,510.7535,0.005597258,19.45198,499.6694,0,4.853725,0,5.329071e-15
naive,2026-01-16 06:00:00,1080,6,19.91455,3097.906,618.8363,2.33148,21.35932,1,1,2168.534,2168.217,1381.119,538.5748,1919.694,4,588.479,3.559193,27.65543,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.098,22.12434,63.19459,30.35724,0,0,39.03361,14.16776,24.86585,552.7426,0,1086.757,0,-2.273737e-13,1.24345e-13,4.263256e-14,588.479,2.33148,21.35932,0,500,1.227712,0.765024,-5.151435e-14
naive,2026-01-16 06:15:00,1081,6.25,19.81328,3115.974,677.587,7.07946,23.03938,1,1,2181.182,2180.865,660.9635,331.3596,992.3232,2,161.5657,2.837353,27.92017,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1519.901,22.33613,63.3011,16.35186,4.242107,0.7032431,39.26127,27.35822,11.90305,358.8337,0,681.9783,0,0,-7.993606e-15,4.263256e-14,661.2351,2.837353,22.33613,499.6694,0,0,0,2.664535e-14
naive,2026-01-16 06:30:00,1082,6.5,19.79605,3120.47,737.7684,1.914336,21.51202,1,1,2184.329,2184.012,1451.587,548.4131,2000,4,730.5471,2.288604,25.6447,741.5196,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,732.425,20.51576,58.69055,7.22129,0,0.9962648,39.31792,13.18365,26.13427,561.7609,0,1069.952,0,-1.136868e-13,1.24345e-13,4.263256e-14,730.5471,1.914336,20.51576,0,500,0.3742688,0,3.019807e-14
naive,2026-01-16 06:45:00,1083,6.75,19.84238,3137.107,766.1663,5.465997,17.15938,1,1,2195.975,2195.657,739.8271,353.3134,1093.141,3,269.2764,2.13934,21.72486,800,0,496.89,200.6949,0.1003474,0.2046279,0.3172331,0,250,0.3172331,1455.83,17.37989,63.27048,0,3.326657,0,39.52755,26.20495,13.3226,379.5184,0,693.5959,0,0,-7.993606e-15,4.263256e-14,766.1663,2.13934,17.15938,499.6694,0,0,0.2205041,-8.082424e-14
naive,2026-01-16 07:00:00,1084,7,20.1137,3119.135,767.5837,8.718208,15.93497,1,1,2183.395,2183.077,1131.723,466.5033,1598.226,4,770.0955,0.9381979,27.1922,800,0,0,200.6633,0.1003316,0.1263746,0.3172331,0,250,0.3172331,1051.355,21.72903,62.98513,0,7.78001,0,39.3011,18.92439,20.37672,485.4277,0,913.4175,0,1.136868e-13,-1.507128e-14,4.263256e-14,767.5837,0.9381979,15.93497,2.653109,0,2.511731,5.794061,-4.751755e-14
