controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-16 07:15:00,1085,7.25,20.13865,3185.299,748.9068,3.716497,15.79307,1,1,2229.709,2229.392,1126.867,465.2986,1592.165,4,762.2263,0.464832,29.47399,800,0,0,200.6317,0.1003158,0.1263547,0.3172331,0,250,0.3172331,1102.526,23.5465,62.95889,0,3.251665,0,40.13477,19.84546,20.28931,485.144,0,905.0684,0,-1.136868e-13,-2.425837e-14,4.263256e-14,748.9068,0.464832,15.79307,2.526754,0,13.31952,7.75343,-3.552714e-15
naive,2026-01-16 07:30:00,1086,7.5,20.49071,3185.297,720.8828,0,16.23193,1,1,2229.708,2229.39,1102.007,458.3141,1560.321,4,728.8135,1.724127,29.78361,800,0,0,200.6001,0.1003001,0.1263348,0.3172331,0,250,0.3172331,1127.383,23.70997,62.58861,0,0,0,40.13474,20.2929,19.84184,478.607,0,886.8018,0,2.273737e-13,-1.507128e-14,4.263256e-14,720.8828,0,16.23193,2.400419,0,9.654795,7.478034,-2.131628e-14
naive,2026-01-16 07:45:00,1087,7.75,20.4981,3206.525,638.0268,0,14.59909,1,1,2244.567,2244.25,1046.865,442.2413,1489.107,3,659.576,0.6532603,28.87728,800,0,0,200.5685,0.1002843,0.1263149,0.3172331,0,250,0.3172331,1197.385,22.98675,62.58084,0,0,0,40.40221,21.55293,18.84929,463.7942,0,857.185,0,1.705303e-13,-2.584044e-14,4.263256e-14,638.0268,0,14.59909,2.274104,0,22.20248,8.387666,-7.105427e-15
naive,2026-01-16 08:00:00,1088,8,20.5939,3199.447,575.5296,368.5283,20.98627,1,1,2239.613,2239.296,1245.504,537.5135,1783.018,4,594.8275,355.9269,32.26331,800,0,0,200.537,0.1002685,0.1262951,0.3172331,0,250,0.3172331,993.7914,25.65736,62.48008,0,12.60145,0,40.31303,17.88824,22.42479,555.4017,0,1062.251,0,-2.273737e-13,1.901257e-14,4.263256e-14,575.5296,355.9269,20.98627,2.147809,0,19.29799,4.671083,-5.684342e-14
naive,2026-01-16 08:15:00,1089,8.25,20.8583,3215.815,487.7461,362.434,15.12344,1,1,2251.07,2250.753,1188.352,521.6581,1710.01,4,516.3119,360.8721,32.82601,800,0,0,200.5054,0.1002527,0.1262752,0.3172331,0,250,0.3172331,1062.401,26.03542,62.202,0,1.56194,0,40.51926,19.12322,21.39604,540.7813,0,1014.28,0,-1.136868e-13,-3.233525e-14,4.263256e-14,487.7461,360.8721,15.12344,2.021534,0,28.56579,10.91197,0
naive,2026-01-16 08:30:00,1090,8.5,20.99129,3172.592,408.736,377.3643,24.45316,1,1,2220.815,2220.497,1118.551,503.0493,1621.601,4,414.0689,366.9748,40.55696,800,0,0,200.4738,0.1002369,0.1262553,0.3172331,0,250,0.3172331,1101.946,32.12394,62.06213,0,10.38943,0,39.97466,19.83503,20.13963,522.8843,0,993.8705,0,2.273737e-13,9.464651e-15,4.263256e-14,408.736,366.9748,24.45316,1.895279,0,5.332883,7.670781,-5.684342e-14
naive,2026-01-16 08:45:00,1091,8.75,21.05853,3166.054,355.343,370.5177,26.16492,1,1,2216.238,2215.921,1062.814,487.5631,1550.377,4,337.6932,369.2388,43.44522,800,0,1.769043,200,0.1,0.1262354,0.3172331,0,250,0.3172331,1153.107,34.38827,61.99141,15.88072,1.278921,0,39.89229,20.75592,19.13636,508.3191,0,976.4982,0,1.705303e-13,-1.110223e-16,4.263256e-14,339.4623,369.2388,26.16492,1.769043,0,0,8.223352,0
naive,2026-01-16 09:00:00,1092,9,21.22794,3135.904,293.782,373.7003,33.01634,1,1,2195.133,2194.816,1412.691,587.3087,2000,4,291.8622,368.6243,45.86637,793.6472,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.1244,36.24252,61.32237,1.919827,5.075988,0,39.51239,14.07824,25.43415,601.3869,0,1145.854,0,0,1.24345e-13,4.263256e-14,291.8622,368.6243,33.01634,0,500,0,3.22618,0
naive,2026-01-16 09:15:00,1093,9.25,21.48206,3200.365,231.2081,379.028,36.31138,1,1,2240.255,2239.938,621.1113,333.0105,954.1218,2,0,104.8306,49.29118,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1618.827,38.84852,61.54596,3.245484,2.490566,0,40.3246,29.13888,11.18571,362.1494,0,664.9543,0,1.136868e-13,-7.993606e-15,4.263256e-14,227.9627,376.5374,36.31138,499.6694,0,0,2.537143,0
naive,2026-01-16 09:30:00,1094,9.5,21.46211,3197.425,212.7141,385.7317,38.46623,1,1,2238.197,2237.88,1346.394,571.5904,1917.984,4,182.2548,373.9708,61.75872,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.4861,48.68459,61.56694,30.45923,11.76092,0,40.28755,16.04675,24.2408,587.6371,0,1178.841,0,-2.273737e-13,1.24345e-13,4.263256e-14,182.2548,373.9708,38.46623,0,500,0,10.21836,0
naive,2026-01-16 09:45:00,1095,9.75,21.64361,3194.59,151.4495,387.7019,34.44116,1,1,2236.213,2235.896,587.8878,318.364,906.2518,2,0,37.71628,68.53548,800,0,493.6773,201.498,0.100749,0.2046279,0.3172331,0,250,0.3172331,1648.008,53.92722,61.37605,0,7.757887,0,40.25183,29.66414,10.58769,348.0281,0,640.3905,0,-5.684342e-14,4.884981e-14,4.263256e-14,151.4495,379.9441,34.44116,499.6694,0,0,19.48606,-5.684342e-14
naive,2026-01-16 10:00:00,1096,10,21.85014,3261.747,130.8334,386.4862,38.15369,1,1,2283.223,2282.906,929.1365,454.3588,1383.495,3,121.423,388.7909,73.28138,800,0,5.865294,200,0.1,0.1268804,0.3172331,0,250,0.3172331,1353.769,57.54046,61.15883,3.545023,0,0,41.09801,24.36784,16.73017,478.7266,0,894.7647,0,-1.136868e-13,8.326673e-17,4.263256e-14,127.2883,386.4862,38.15369,5.865294,0,2.304677,19.38677,-5.684342e-14
naive,2026-01-16 10:15:00,1097,10.25,22.02417,3279.271,129.4776,391.7995,46.2796,1,1,2295.489,2295.172,1317.57,567.1528,1884.722,4,112.7379,391.7696,80.21499,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.6025,62.87305,60.97581,16.73975,0.02991187,0,41.31881,17.59685,23.72196,584.7497,0,1129.829,0,0,1.24345e-13,4.263256e-14,112.7379,391.7696,46.2796,0,500,0,16.59344,0
naive,2026-01-16 10:30:00,1098,10.5,22.3517,3304.555,97.94181,406.5791,55.34977,1,1,2313.189,2312.872,577.4837,313.7773,891.261,2,0,2.819642,88.44135,800,0,491.3214,202.087,0.1010435,0.2046279,0.3172331,0,250,0.3172331,1735.388,69.08918,60.63133,0,10.37986,0,41.6374,31.23698,10.40042,345.0143,0,639.7236,0,-5.684342e-14,-7.993606e-15,4.263256e-14,97.94181,396.1992,55.34977,499.6694,0,0,13.73942,0
naive,2026-01-16 10:45:00,1099,10.75,22.51197,3358.322,101.567,407.7453,65.82702,1,1,2350.825,2350.508,925.551,456.758,1382.309,3,87.96722,396.3381,98.00367,800,0,8.220792,200,0.1,0.1272512,0.3172331,0,250,0.3172331,1424.957,76.43347,60.46276,5.379018,11.40719,0,42.31486,25.64923,16.66563,482.4072,0,925.75,0,0,-3.053113e-16,4.263256e-14,96.18801,396.3381,65.82702,8.220792,0,0,10.60645,0
naive,2026-01-16 11:00:00,1100,11,22.70264,3389.954,94.7532,415.0876,73.04035,1,1,2372.968,2372.651,1332.008,574.9175,1906.925,4,100.9724,400.4029,105.5499,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1040.643,82.15783,60.26223,0,14.6847,0,42.71342,18.73157,23.98185,593.6491,0,1144.834,0,0,1.24345e-13,4.263256e-14,94.7532,400.4029,73.04035,0,500,6.219183,9.117485,-2.842171e-14
naive,2026-01-16 11:15:00,1101,11.25,22.94807,3413.566,116.5419,410.4252,86.53565,1,1,2389.496,2389.179,598.5404,323.0601,921.6005,2,0,0,121.6005,800,0,479.7333,204.984,0.102492,0.2046279,0.3172331,0,250,0.3172331,1790.638,94.41251,60.00409,43.19396,4.039887,0,43.01093,32.23149,10.77944,355.2916,0,724.557,0,0,-7.993606e-15,4.263256e-14,73.34796,406.3853,86.53565,479.7333,0,0,7.876863,0
naive,2026-01-16 11:30:00,1102,11.5,23.28408,3443.226,121.5716,415.546,102.179,1,1,2410.258,2409.941,918.6326,458.9946,1377.627,3,43.52628,407.4143,126.6866,800,0,19.8071,200,0.1,0.1290754,0.3172331,0,250,0.3172331,1491.309,98.02092,59.6507,58.23822,8.131778,4.15811,43.38465,26.84355,16.5411,486.5691,0,1020.519,0,-1.136868e-13,-8.881784e-16,4.263256e-14,63.33338,407.4143,98.02092,19.8071,0,0,0,5.684342e-14
naive,2026-01-16 11:45:00,1103,11.75,23.49497,3405.239,120.8865,425.0297,105.6517,1,1,2383.667,2383.35,1339.094,580.6117,1919.706,4,79.36787,402.0843,138.2539,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.256,106.7375,59.42889,41.51864,22.94549,0,42.90601,18.7966,24.10941,599.4083,0,1243.16,0,0,1.24345e-13,4.263256e-14,79.36787,402.0843,105.6517,0,500,0,1.085813,0
naive,2026-01-16 12:00:00,1104,12,23.93107,3456.058,92.03841,424.2926,109.7005,1,1,2419.24,2418.923,616.7428,331.0846,947.8274,2,0,0,147.8274,800,0,481.0973,204.643,0.1023215,0.2046279,0.3172331,0,250,0.3172331,1802.18,113.613,58.97023,11.97936,23.25436,0,43.54633,32.43925,11.10708,363.5239,0,721.4844,0,0,-7.993606e-15,4.263256e-14,80.05905,401.0382,109.7005,481.0973,0,0,3.912463,0
naive,2026-01-16 12:15:00,1105,12.25,24.04693,3499.01,88.92063,417.6309,116.2408,1,1,2449.307,2448.99,972.9952,478.2498,1451.245,3,83.12485,409.4762,158.644,800,0,5.795773,203.1619,0.1015809,0.1288607,0.3172331,0,250,0.3172331,1475.995,121.779,58.84837,0,8.154732,0,44.08753,26.5679,17.51962,504.8177,0,957.4978,0,-5.684342e-14,4.052314e-15,4.263256e-14,88.92063,409.4762,116.2408,18.44331,0,0,5.538263,0
naive,2026-01-16 12:30:00,1106,12.5,24.44677,3547.177,113.5056,424.3862,132.4923,1,1,2483.024,2482.707,997.4814,487.3833,1484.865,3,97.08913,412.7044,175.0711,800,0,12.51961,200,0.1,0.1279281,0.3172331,0,250,0.3172331,1485.225,133.8289,58.42785,3.896886,11.68178,0,44.69443,26.73405,17.96038,514.1173,0,989.3765,0,0,-6.106227e-16,4.263256e-14,109.6087,412.7044,132.4923,12.51961,0,0,1.336591,0
naive,2026-01-16 12:45:00,1107,12.75,24.56131,3489.723,118.8851,429.5388,146.0533,1,1,2442.806,2442.489,1397.643,602.357,2000,4,108.7101,409.6594,189.4048,792.2258,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.846,144.6123,57.74076,10.17505,19.87938,1.440909,43.97051,18.80722,25.16328,621.4239,0,1229.733,0,-2.273737e-13,1.24345e-13,4.263256e-14,108.7101,409.6594,144.6123,0,500,0,0,-5.684342e-14
naive,2026-01-16 13:00:00,1108,13,24.76292,3474.607,101.7646,431.7476,153.0038,1,1,2432.225,2431.908,665.4737,352.5676,1018.041,3,0,17.44021,200.6011,800,0,489.7563,202.4783,0.1012391,0.2046279,0.3172331,0,250,0.3172331,1766.434,152.8373,58.09534,0,26.31569,0.1665194,43.78005,31.79581,11.98424,384.3936,0,748.8244,0,5.684342e-14,-7.993606e-15,4.263256e-14,101.7646,405.4319,152.8373,499.6694,0,0,0,0
naive,2026-01-16 13:15:00,1109,13.25,25.02751,3469.503,96.74692,425.7889,164.5219,1,1,2428.652,2428.335,1021.317,497.1255,1518.442,4,103.5244,408.7357,206.1821,800,0,0,202.4464,0.1012232,0.1274976,0.3172331,0,250,0.3172331,1407.018,156.6531,57.81705,0,17.05313,7.868868,441.8162,255.9624,185.8539,754.5194,0,1473.411,0,0,-1.829092e-14,4.263256e-14,96.74692,408.7357,156.6531,9.785673,0,6.77744,0,-1.421085e-14
naive,2026-01-16 13:30:00,1110,13.5,25.50444,3520.592,71.46285,422.515,174.716,1,1,2464.415,2464.097,1010.315,494.3308,1504.645,4,86.24586,406.2531,212.1465,800,0,0,202.4145,0.1012073,0.1274775,0.3172331,0,250,0.3172331,1453.783,160.3752,57.31545,0,16.26186,14.34077,452.642,267.018,185.624,763.9827,0,1491.537,0,0,3.044787e-14,4.263256e-14,71.46285,406.2531,160.3752,9.658196,0,14.78301,0,5.684342e-14
naive,2026-01-16 13:45:00,1111,13.75,25.81907,3532.705,80.38967,418.7011,172.9317,1,1,2472.893,2472.576,1009.432,494.6341,1504.066,4,80.42349,404.8428,218.7997,800,0,0,202.3827,0.1011913,0.1274575,0.3172331,0,250,0.3172331,1463.144,164.8541,56.98453,0,13.85831,8.077667,457.105,270.4567,186.6483,766.5839,0,1492.966,0,-2.273737e-13,-3.994027e-14,4.263256e-14,80.38967,404.8428,164.8541,9.530738,0,0.03381881,0,0
naive,2026-01-16 14:00:00,1112,14,25.95436,3570.834,71.3907,414.9334,176.756,1,1,2499.584,2499.266,1027.109,501.6614,1528.77,4,86.85942,405.6082,236.3027,800,0,0,202.3508,0.1011754,0.1274374,0.3172331,0,250,0.3172331,1472.157,177.7859,56.84224,0,9.325202,0,463.3131,272.8734,190.4397,774.5348,0,1501.208,0,-1.136868e-13,-4.476974e-14,4.263256e-14,71.3907,405.6082,176.756,9.403301,0,15.46872,1.029905,0
naive,2026-01-16 14:15:00,1113,14.25,26.30294,3567.389,59.59405,402.3303,187.5202,1,1,2497.172,2496.855,1034.976,504.8532,1539.83,4,89.18434,407.2709,243.3743,800,0,0,202.319,0.1011595,0.1274173,0.3172331,0,250,0.3172331,1461.879,182.4276,56.47563,0,0,5.09255,466.1794,272.9078,193.2716,778.7117,0,1493.888,0,0,-2.658984e-14,4.263256e-14,59.59405,402.3303,182.4276,9.275884,0,34.53097,0,2.131628e-14
naive,2026-01-16 14:30:00,1114,14.5,26.44239,3535.979,58.1711,408.5135,201.9269,1,1,2475.185,2474.868,1037.953,506.9656,1544.918,4,82.45783,409.5479,252.9127,800,0,0,202.2871,0.1011436,0.1273973,0.3172331,0,250,0.3172331,1436.915,189.2953,56.32896,0,0,12.63157,463.4018,269.0178,194.3839,778.3483,0,1493.327,0,-2.273737e-13,-2.783884e-14,4.263256e-14,58.1711,408.5135,189.2953,9.148486,0,25.32112,0,2.131628e-14
naive,2026-01-16 14:45:00,1115,14.75,26.49655,3492.521,82.98787,408.045,199.7663,1,1,2444.765,2444.447,1048.547,510.275,1558.822,4,93.89841,405.7593,259.1641,800,0,0,202.2553,0.1011276,0.1273772,0.3172331,0,250,0.3172331,1395.901,193.8619,56.27199,0,2.285645,5.904356,458.2176,261.631,196.5866,773.0127,0,1486.662,0,0,2.270406e-14,4.263256e-14,82.98787,405.7593,193.8619,9.021109,0,10.91053,0,-2.842171e-14
naive,2026-01-16 15:00:00,1116,15,26.7022,3473.114,70.12942,399.021,203.5216,1,1,2431.18,2430.862,1049.099,509.9908,1559.09,4,98.33384,398.6594,262.0967,800,0,0,202.2234,0.1011117,0.1273572,0.3172331,0,250,0.3172331,1381.763,195.6244,56.0557,0,0.3616537,7.897226,457.6116,260.084,197.5276,771.5613,0,1480.684,0,0,-3.089196e-14,4.263256e-14,70.12942,398.6594,195.6244,8.893752,0,28.20442,0,0
naive,2026-01-16 15:15:00,1117,15.25,26.84901,3503.104,46.24549,403.6472,206.5118,1,1,2452.173,2451.855,1049.445,510.3601,1559.805,4,96.51125,392.599,270.6946,800,0,0,202.1916,0.1010958,0.1273371,0.3172331,0,250,0.3172331,1402.41,201.7238,55.9013,0,11.04818,4.78809,462.9703,264.7752,198.1951,776.0392,0,1508.248,0,1.136868e-13,-3.580469e-15,4.263256e-14,46.24549,392.599,201.7238,8.766415,0,50.26575,0,2.842171e-14
naive,2026-01-16 15:30:00,1118,15.5,27.09485,3468.911,102.4066,393.9364,208.7334,1,1,2428.238,2427.92,1060.465,513.5656,1574.03,4,110.4033,394.0762,269.5509,800,0,0,202.1598,0.1010799,0.1273171,0.3172331,0,250,0.3172331,1367.456,200.3414,55.64274,0,0,8.392091,460.8041,259.5006,201.3035,774.6588,0,1486.719,0,1.136868e-13,-5.118128e-14,4.263256e-14,102.4066,393.9364,200.3414,8.639098,0,8.136492,0,0
naive,2026-01-16 15:45:00,1119,15.75,27.13039,3415.584,111.4901,397.1353,207.9463,1,1,2390.908,2390.591,1069.252,515.8841,1585.136,4,123.4784,390.1453,271.5126,800,0,0,202.128,0.101064,0.127297,0.3172331,0,250,0.3172331,1321.339,201.7221,55.60536,0,6.989952,6.224174,454.057,250.9353,203.1217,768.0014,0,1485.505,0,-1.136868e-13,1.157408e-14,4.263256e-14,111.4901,390.1453,201.7221,8.511801,0,11.98826,0,1.421085e-14
naive,2026-01-16 16:00:00,1120,16,27.27464,3420.06,125.4472,399.2871,215.4307,1,1,2394.042,2393.724,1075.216,517.2657,1592.482,4,133.967,388.5539,269.9612,800,0,0,202.0961,0.1010481,0.127277,0.3172331,0,250,0.3172331,1318.508,200.258,55.45364,0,10.73321,15.1727,456.0262,251.1545,204.8718,771.3104,0,1498.75,0,0,2.903233e-14,4.263256e-14,125.4472,388.5539,200.258,8.384524,0,8.519759,0,2.842171e-14
naive,2026-01-16 16:15:00,1121,16.25,27.43719,3446.82,135.3897,403.0015,205.4775,1,1,2412.774,2412.457,1078.457,516.7583,1595.215,4,150.2408,385.7444,259.2298,800,0,0,202.0643,0.1010322,0.127257,0.3172331,0,250,0.3172331,1334,191.9603,55.28268,0,17.25711,13.51719,461.1652,254.9739,206.1913,774.3158,0,1516.207,0,-1.136868e-13,-4.08007e-14,4.263256e-14,135.3897,385.7444,191.9603,8.257267,0,14.85113,0,-2.842171e-14
naive,2026-01-16 16:30:00,1122,16.5,27.53798,3490.659,186.873,389.1568,205.4057,1,1,2443.461,2443.144,1090.755,518.8619,1609.617,4,178.1329,375.215,256.2687,800,0,8.13003,200,0.1,0.1272369,0.3172331,0,250,0.3172331,1352.389,189.561,55.17668,0.610009,13.94175,15.84471,468.0223,259.0376,208.9847,780.9344,0,1524.897,0,1.136868e-13,8.326673e-17,4.263256e-14,186.263,375.215,189.561,8.13003,0,0,0,-5.684342e-14
naive,2026-01-16 16:45:00,1123,16.75,27.58386,3492.943,231.3363,385.6547,200.526,1,1,2445.06,2444.743,1415.365,584.6347,2000,4,228.5048,373.1003,258.6773,639.7175,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.378,191.2476,44.08327,2.831468,12.55436,9.278371,468.7818,197.3586,271.4232,783.7722,0,1544.491,0,2.273737e-13,1.24345e-13,4.263256e-14,228.5048,373.1003,191.2476,0,500,0,0,-5.684342e-14
naive,2026-01-16 17:00:00,1124,17,27.52821,3484.095,280.8628,385.0864,191.4238,1,1,2438.866,2438.549,769.5482,398.4488,1167.997,3,0,122.7638,245.2333,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1669.001,181.4173,55.18695,25.73515,17.78083,10.00652,467.0461,319.6158,147.4302,719.9809,0,1452.942,0,-1.136868e-13,-7.993606e-15,4.263256e-14,255.1276,367.3056,181.4173,499.6694,0,0,0,-5.684342e-14
naive,2026-01-16 17:15:00,1125,17.25,27.66728,3405.621,331.077,376.5633,182.2638,1,1,2383.935,2383.617,1422.065,577.935,2000,4,287.6555,373.0541,234.9391,604.3514,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,961.5523,173.5405,41.57989,43.42158,3.509205,8.723249,457.8679,184.6795,273.1883,764.2899,0,1562.758,0,2.273737e-13,1.24345e-13,4.263256e-14,287.6555,373.0541,173.5405,0,500,0,0,-1.136868e-13
naive,2026-01-16 17:30:00,1126,17.5,27.68999,3373.575,392.9343,378.1067,172.0565,1,1,2361.503,2361.186,815.2929,418.6153,1233.908,3,0,209.207,224.7012,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1545.893,165.9374,55.0168,49.99319,12.17133,6.119157,453.7773,297.0528,156.7245,716.8439,0,1479.028,0,-1.136868e-13,-7.993606e-15,4.263256e-14,342.9411,365.9354,165.9374,499.6694,0,0,0,0
naive,2026-01-16 17:45:00,1127,17.75,27.74417,3344.153,450.6405,370.9876,172.0752,1,1,2340.907,2340.59,1436.866,563.1342,2000,4,408.9521,361.5619,218.3375,511.1486,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.7242,161.1433,35.1158,41.6884,9.425748,10.93192,450.3354,173.8552,276.4802,739.0925,0,1526.852,0,0,1.24345e-13,4.263256e-14,408.9521,361.5619,161.1433,0,500,0,0,5.684342e-14
naive,2026-01-16 18:00:00,1128,18,27.67234,3329.508,502.7562,3.869789,167.3069,1,1,2330.656,2330.338,656.0216,348.4007,1004.422,3,0,0,204.4223,800,0,488.1474,202.8805,0.1014402,0.2046279,0.3172331,0,250,0.3172331,1674.317,150.9906,55.03537,17.6539,0.82462,16.31631,447.6828,321.6103,126.0725,673.145,0,1316.251,0,-5.684342e-14,4.884981e-14,4.263256e-14,485.1023,3.045169,150.9906,488.1474,0,0,0,-2.087219e-14
naive,2026-01-16 18:15:00,1129,18.25,27.63369,3288,573.572,3.096448,152.9814,1,1,2301.6,2301.283,1060.47,464.1638,1524.634,4,525.707,1.994417,196.9322,800,0,11.39424,200,0.1,0.1277509,0.3172331,0,250,0.3172331,1240.813,145.5192,55.07602,36.47072,1.102031,7.462233,441.7409,238.1464,203.5945,703.7424,0,1410.337,0,0,1.387779e-16,4.263256e-14,537.1013,1.994417,145.5192,11.39424,0,0,0,-4.440892e-16
naive,2026-01-16 18:30:00,1130,18.5,27.44383,3293.537,626.4296,6.948432,137.8748,1,1,2305.476,2305.159,1442.934,557.0662,2000,4,604.512,1.639279,186.4579,707.3908,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.225,138.0627,48.8769,21.91767,5.309153,0,440.7182,164.8242,275.894,721.8904,0,1435.761,0,2.273737e-13,1.24345e-13,4.263256e-14,604.512,1.639279,137.8748,0,500,0,0.187893,-1.136868e-13
naive,2026-01-16 18:45:00,1131,18.75,27.38751,3305.86,661.7969,7.152247,128.7919,1,1,2314.102,2313.785,755.1862,373.3043,1128.49,3,158.1474,0.09135951,170.2517,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1558.599,126.1395,55.33493,3.980072,7.060887,2.652407,441.844,297.5917,144.2524,671.4024,0,1299.599,0,0,-7.993606e-15,4.263256e-14,657.8168,0.09135951,126.1395,499.6694,0,0,0,-6.024348e-14
naive,2026-01-16 19:00:00,1132,19,27.40522,3284.406,702.5245,1.336855,122.0598,1,0,2299.084,2298.767,1454.741,545.2593,2000,4,703.6376,0.1817647,159.3387,636.8419,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.0265,118.0314,44.03468,0,1.15509,4.028389,439.1399,161.2145,277.9254,707.2432,0,1366.94,0,2.273737e-13,1.24345e-13,4.263256e-14,702.5245,0.1817647,118.0314,0,500,1.113102,0,1.705303e-13
naive,2026-01-16 19:15:00,1133,19.25,27.32021,3254.308,696.8137,2.056599,114.5571,1,0,2278.015,2277.698,783.0534,378.8486,1161.902,3,214.8133,3.837047,143.2516,800,0,482.0004,204.4173,0.1022086,0.2046279,0.3172331,0,250,0.3172331,1494.645,106.2123,55.40572,0,0,8.344889,434.3398,284.9777,149.362,665.4174,0,1268.503,0,-2.273737e-13,-7.993606e-15,4.263256e-14,696.8137,2.056599,106.2123,499.6694,0,1.780449,0,4.440892e-15
naive,2026-01-16 19:30:00,1134,19.5,27.32124,3239.065,713.0463,3.7072,103.1307,0,0,2267.345,2267.028,1160.059,486.3764,1646.436,4,708.0495,5.010288,133.3759,800,0,4.996797,203.1359,0.1015679,0.1287186,0.3172331,0,250,0.3172331,1106.969,98.8889,55.40463,0,0,4.241813,432.3148,211.0658,221.249,0,698.2509,3778.05,0,0,-2.595146e-14,4.263256e-14,713.0463,3.7072,98.8889,17.54033,0,1.303088,0,-1.598721e-14
naive,2026-01-16 19:45:00,1135,19.75,27.23663,3228.754,699.1434,4.238875,88.69095,0,0,2260.128,2259.811,1145.76,480.8674,1626.627,4,701.367,2.642507,122.6177,800,0,0,203.1039,0.101552,0.1279117,0.3172331,0,250,0.3172331,1114.051,90.99546,55.49363,0,1.596368,0,430.1752,212.0398,218.1354,0,692.9072,3751.313,0,-5.684342e-14,5.487277e-14,4.263256e-14,699.1434,2.642507,88.69095,12.41562,0,2.223625,2.304502,-3.28626e-14
naive,2026-01-16 20:00:00,1136,20,27.27562,3228.039,659.8048,7.711005,76.33777,0,0,2259.627,2259.31,1115.706,470.5091,1586.215,4,677.0659,0.9074323,108.2418,800,0,0,203.0719,0.101536,0.1278916,0.3172331,0,250,0.3172331,1143.604,80.29325,55.45261,0,6.803573,0,430.4313,217.8425,212.5888,0,688.3516,3735.286,0,1.136868e-13,3.941292e-15,4.263256e-14,659.8048,0.9074323,76.33777,12.28773,0,17.2611,3.955486,-5.684342e-14
naive,2026-01-16 20:15:00,1137,20.25,27.09814,3184.436,640.0952,7.454589,68.94673,0,0,2229.105,2228.788,1071.579,456.2492,1527.828,4,633.4079,1.519257,92.90115,800,0,6.687298,201.3681,0.1006841,0.1278714,0.3172331,0,250,0.3172331,1157.209,69.04552,55.63928,0,5.935331,0,423.0439,219.6173,203.4266,0,675.8666,3664.91,0,-5.684342e-14,-2.292611e-14,4.263256e-14,640.0952,1.519257,68.94673,12.15985,0,0,0.09879371,-2.353673e-14
naive,2026-01-16 20:30:00,1138,20.5,26.72155,3203.906,623.4352,9.827556,69.06679,0,0,2242.734,2242.417,1038.625,446.1792,1484.805,3,595.9372,0,88.86741,800,0,5.345758,200,0.1,0.1267986,0.3172331,0,250,0.3172331,1203.792,66.31531,56.03536,22.15226,9.827556,2.751474,422.3104,226.6759,195.6346,0,673.3731,3695.678,0,-2.273737e-13,-5.551115e-17,4.263256e-14,601.2829,0,66.31531,5.345758,0,0,0,0
naive,2026-01-16 20:45:00,1139,20.75,26.60691,3182.767,579.188,2.854216,60.42707,0,0,2227.937,2227.62,1380.134,542.9897,1923.124,4,547.7157,0.2128631,75.19512,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.4859,56.18164,56.15593,31.47225,2.641353,4.245433,418.5303,159.2049,259.3254,0,702.9922,3862.127,0,-2.273737e-13,1.24345e-13,4.263256e-14,547.7157,0.2128631,56.18164,0,500,0,0,-1.136868e-13
naive,2026-01-16 21:00:00,1140,21,26.4039,3158.813,518.0642,8.625952,56.85412,0,0,2211.169,2210.852,565.9383,308.6875,874.6259,2,0,0,74.62587,800,0,487.3667,203.0757,0.1015378,0.2046279,0.3172331,0,250,0.3172331,1644.913,55.87752,56.36944,34.46667,4.856731,0.9765943,413.645,307.7152,105.9299,0,616.5854,3395.637,0,0,-7.993606e-15,4.263256e-14,483.5975,3.769222,55.87752,487.3667,0,0,0,-2.797762e-14
naive,2026-01-16 21:15:00,1141,21.25,26.08697,3159.129,437.1351,8.117267,49.20805,0,0,2211.39,2211.073,882.1994,399.2752,1281.475,3,410.526,0.5644623,70.38419,800,0,12.17485,200,0.1,0.1278738,0.3172331,0,250,0.3172331,1328.874,52.87994,56.70277,14.43428,7.552804,0,411.006,246.9827,164.0234,0,646.2579,3528.556,0,5.684342e-14,-3.608225e-16,4.263256e-14,422.7008,0.5644623,49.20805,12.17485,0,0,3.671889,2.164935e-14
naive,2026-01-16 21:30:00,1142,21.5,25.97501,3123.679,355.4633,3.224135,45.8362,0,0,2186.576,2186.258,1239.408,501.2711,1740.679,4,376.8967,0.8701251,62.91198,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,946.8507,47.32239,56.82053,0,2.35401,0,405.4658,175.5785,229.8873,0,676.8496,3662.81,0,5.684342e-14,1.24345e-13,4.263256e-14,355.4633,0.8701251,45.8362,0,500,21.43341,1.486186,5.684342e-14
naive,2026-01-16 21:45:00,1143,21.75,25.804,3132.556,300.098,2.523965,47.10462,0,0,2192.789,2192.472,553.483,303.1966,856.6797,2,0,0,56.67965,800,0,300.3774,249.823,0.1249115,0.2046279,0.3172331,0,250,0.3172331,1638.989,42.71197,57.00038,0,2.244569,4.392651,405.2047,302.8681,102.3365,0,606.8765,3277.567,0,0,-6.483702e-14,4.263256e-14,300.098,0.2793968,42.71197,322.0858,0,0,0,6.77236e-15
naive,2026-01-16 22:00:00,1144,22,25.64944,3169.526,246.5039,0,45.64116,0,0,2218.668,2218.351,610.3055,319.5035,929.809,2,73.49832,0.3672835,55.9434,800,0,173.0056,206.5323,0.1032661,0.1573099,0.3172331,0,250,0.3172331,1608.045,42.22633,57.16294,0,0,3.414832,408.7027,296.2194,112.4833,0,616.3519,3325.627,0,-1.136868e-13,1.19349e-14,4.263256e-14,246.5039,0,42.22633,199.1347,0,0.3672835,0,-1.887379e-14
naive,2026-01-16 22:15:00,1145,22.25,25.38723,3155.97,214.3959,0,40.37929,0,0,2209.179,2208.862,694.0277,342.8483,1036.876,3,187.5215,0.3178179,49.03666,800,0,25.9991,200,0.1,0.1300504,0.3172331,0,250,0.3172331,1514.834,37.11596,57.43872,0.875235,0,3.26333,404.804,277.5741,127.2299,0,621.0203,3352.503,0,0,6.938894e-16,4.263256e-14,213.5206,0,37.11596,25.9991,0,0.3178179,0,5.551115e-16
naive,2026-01-16 22:30:00,1146,22.5,25.18974,3138.441,207.691,0.7753265,37.86521,0,0,2196.909,2196.592,1072.291,450.578,1522.869,4,183.7217,0.01886533,39.1287,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.3,29.67842,57.64643,23.96927,0.7564612,8.186789,400.9595,205.1969,195.7626,0,657.2691,3592.779,0,-1.705303e-13,1.24345e-13,4.263256e-14,183.7217,0.01886533,29.67842,0,500,0,0,0
naive,2026-01-16 22:45:00,1147,22.75,24.99549,3106.737,187.2325,5.593059,29.72608,0,0,2174.716,2174.398,540.7369,297.5775,838.3144,2,0,0,38.3144,800,0,158.0005,285.4172,0.1427086,0.2046279,0.3172331,0,250,0.3172331,1633.662,29.12032,57.85073,31.35443,3.470673,0.6057577,39.14488,29.40591,9.738974,0,327.0936,1794.006,0,0,2.04281e-14,4.263256e-14,155.8781,2.122386,29.12032,158.0005,0,0,0,8.881784e-16
naive,2026-01-16 23:00:00,1148,23,24.99553,3128.949,164.531,2.348003,21.77125,0,1,2190.264,2189.947,540.6872,297.5556,838.2428,2,0,0,38.24277,800,0,138.873,250.6541,0.125327,0.1797231,0.3172331,0,250,0.3172331,1649.26,29.06587,57.85068,27.94158,0.06435882,0,39.42476,29.68668,9.738079,0,327.2423,1783.061,0,0,-1.931788e-14,4.263256e-14,136.5894,2.283645,21.77125,138.873,0,0,7.294624,-1.332268e-14
naive,2026-01-16 23:15:00,1149,23.25,24.67061,3137.143,148.0936,0,22.416,0,1,2196,2195.683,538.7907,296.7195,835.5103,2,0,0,35.51025,800,0,122.8941,219.8911,0.1099455,0.1578332,0.3172331,0,250,0.3172331,1656.892,27.08137,58.19242,25.19948,0,0,39.528,29.82406,9.703943,0,326.5436,1773.992,0,0,-4.521383e-14,4.263256e-14,122.8941,0,22.416,124.1087,0,0,4.665364,0
naive,2026-01-16 23:30:00,1150,23.5,24.43371,3078.105,109.499,0,17.97211,1,1,2154.673,2154.356,561.4093,302.52,863.9293,2,35.06193,4.093043,24.77436,800,0,74.43703,201.2472,0.1006236,0.1384622,0.3172331,0,250,0.3172331,1592.947,18.94075,58.44158,0,0,0,38.78412,28.67304,10.11108,331.1931,0,596.6393,0,5.684342e-14,3.777534e-14,4.263256e-14,109.499,0,17.97211,79.42585,0,4.093043,0.9686458,1.776357e-15
naive,2026-01-16 23:45:00,1151,23.75,24.24559,3091.385,113.8089,0,18.00944,1,1,2163.969,2163.652,620.5835,319.0716,939.6551,2,115.2177,0.3689551,24.06842,800,0,0,201.2155,0.1006078,0.1267224,0.3172331,0,250,0.3172331,1543.069,18.43726,58.63943,0,0,0,38.95145,27.77524,11.17621,346.8469,0,627.7244,0,0,-3.591571e-14,4.263256e-14,113.8089,0,18.00944,4.862101,0,1.777834,0.4278187,-6.217249e-15
naive,2026-01-17 00:00:00,1152,0,23.78632,3061.185,109.5334,0,15.88822,1,1,2142.829,2142.512,611.0702,315.9104,926.9806,2,106.5364,0.1279029,20.31631,800,0,2.996956,200.4346,0.1002173,0.1267025,0.3172331,0,250,0.3172331,1531.442,15.63766,59.12247,0,0,0.250564,38.57093,27.56595,11.00497,343.5209,0,620.529,0,5.684342e-14,-2.156608e-14,4.263256e-14,109.5334,0,15.63766,4.735398,0,0.1279029,0,-1.054712e-15
naive,2026-01-17 00:15:00,1153,0.25,23.34831,3024.097,93.93008,2.063597,15.44983,1,1,2116.868,2116.551,608.0578,315.1333,923.1911,2,101.9061,0.9752964,20.30971,800,0,0,200.4031,0.1002015,0.1262107,0.3172331,0,250,0.3172331,1508.493,15.70374,59.58314,0,1.0883,0,38.10362,27.15287,10.95075,342.2861,0,619.4185,0,-1.136868e-13,2.178813e-14,4.263256e-14,93.93008,0.9752964,15.44983,1.612231,0,7.976013,0.2539111,6.217249e-15
naive,2026-01-17 00:30:00,1154,0.5,23.40635,3021.137,92.4357,0,23.93475,1,1,2114.796,2114.479,598.1987,312.0102,910.2088,2,91.62257,1.429329,17.15692,800,0,0.8131345,200.1682,0.1000841,0.1261909,0.3172331,0,250,0.3172331,1516.28,13.25799,59.5221,0,0,10.67676,38.06633,27.29304,10.77329,341.1845,0,615.4066,0,0,-9.298118e-15,4.263256e-14,92.4357,0,13.25799,1.486041,0,1.429329,0,-5.329071e-15
naive,2026-01-17 00:45:00,1155,0.75,22.95277,3003.973,89.74366,0,23.93019,1,1,2102.781,2102.464,598.6402,313.0845,911.7247,2,84.22811,5.920416,21.57612,800,0,0.5468631,200,0.1,0.126043,0.3172331,0,250,0.3172331,1503.824,16.75122,59.99915,4.968688,0,7.17897,37.85006,27.06883,10.78123,341.4072,0,623.8864,0,-5.684342e-14,0,4.263256e-14,84.77497,0,16.75122,0.5468631,0,5.920416,0,-6.217249e-15
naive,2026-01-17 01:00:00,1156,1,22.81199,3034.769,99.20495,0,30.8668,1,1,2124.338,2124.021,985.5673,423.7724,1409.34,3,87.66674,0.9608135,20.71218,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.454,16.10381,60.14721,11.53822,0,14.763,38.23809,20.49217,17.74592,446.8362,0,845.9102,0,-5.684342e-14,1.24345e-13,4.263256e-14,87.66674,0,16.10381,0,500,0.9608135,0,-2.553513e-15
naive,2026-01-17 01:15:00,1157,1.25,22.49083,2999.709,90.70064,1.459364,27.19027,1,1,2099.796,2099.479,530.5299,293.0778,823.6076,2,0,0,23.60763,800,0,91.10219,302.1418,0.1510709,0.2046279,0.3172331,0,250,0.3172331,1568.949,18.41568,60.48499,0,1.057819,8.774581,37.79633,28.24108,9.555248,322.838,0,579.4551,0,0,3.463896e-14,4.263256e-14,90.70064,0.401545,18.41568,92.66458,0,0,0,2.053913e-15
naive,2026-01-17 01:30:00,1158,1.5,22.18905,2970.792,107.3903,0,23.45325,1,1,2079.555,2079.237,527.9925,291.9591,819.9516,2,0,0,19.9516,800,0,85.6371,280.685,0.1403425,0.1902543,0.3172331,0,250,0.3172331,1551.245,15.61188,60.80239,21.75318,0,7.841364,37.43198,27.92241,9.509574,321.2314,0,611.5843,0,5.684342e-14,6.02296e-15,4.263256e-14,85.6371,0,15.61188,86.14193,0,0,0,0
naive,2026-01-17 01:45:00,1159,1.75,21.73774,2955.885,103.9894,0,19.83081,1,1,2069.119,2068.802,527.7114,291.8352,819.5466,2,0,0,19.54658,800,0,84.49991,259.5158,0.1297579,0.1767432,0.3172331,0,250,0.3172331,1541.091,15.36553,61.27705,19.48953,0,4.465284,37.24415,27.73963,9.504515,320.337,0,605.3568,0,-5.684342e-14,-7.510659e-14,4.263256e-14,84.49991,0,15.36553,85.12568,0,0,0,0
naive,2026-01-17 02:00:00,1160,2,21.43924,2963.643,94.4443,0.3877849,28.11023,1,1,2074.55,2074.233,528.7476,292.292,821.0396,2,0,0,21.03958,800,0,83.87204,238.5069,0.1192535,0.1634133,0.3172331,0,250,0.3172331,1545.486,16.58942,61.591,10.96005,0,11.52081,37.34191,27.81874,9.523166,322.0662,0,593.7486,0,-5.684342e-14,-1.387779e-14,4.263256e-14,83.48425,0.3877849,16.58942,86.67384,0,0,0,4.996004e-15
naive,2026-01-17 02:15:00,1161,2.25,21.37062,2990.511,114.3541,0,27.49131,1,1,2093.358,2093.04,529.4463,292.6001,822.0463,2,0,0,22.04632,800,0,79.37872,218.6247,0.1093124,0.1501843,0.3172331,0,250,0.3172331,1563.594,17.39532,61.66317,34.97533,0,10.096,37.68044,28.14469,9.535743,322.4562,0,635.8737,0,5.684342e-14,-4.174439e-14,4.263256e-14,79.37872,0,17.39532,83.49645,0,0,0,0
naive,2026-01-17 02:30:00,1162,2.5,21.02774,2971.313,106.8105,0,30.25532,1,1,2079.919,2079.602,549.3845,298.6312,848.0157,2,23.18982,6.928827,17.89708,800,0,74.36121,200,0.1,0.1376648,0.3172331,0,250,0.3172331,1530.217,14.17051,62.02379,9.259425,0,16.0848,37.43854,27.54391,9.894632,328.8844,0,603.9645,0,5.684342e-14,-2.109424e-15,4.263256e-14,97.55104,0,14.17051,74.36121,0,6.928827,0,8.881784e-15
naive,2026-01-17 02:45:00,1163,2.75,20.95604,2965.506,104.4811,0,31.85364,1,1,2075.854,2075.537,992.2296,425.9577,1418.187,3,93.98578,5.917524,18.28402,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1083.307,14.48737,62.0992,10.49533,0,17.36627,37.36537,19.49953,17.86584,448.3785,0,844.9998,0,1.705303e-13,1.24345e-13,4.263256e-14,93.98578,0,14.48737,0,500,5.917524,0,7.105427e-15
naive,2026-01-17 03:00:00,1164,3,20.85766,2940.819,89.36289,0,28.58165,1,1,2058.573,2058.256,526.6518,291.3681,818.0199,2,0,0,18.0199,800,0,88.47707,302.7981,0.151399,0.2046279,0.3172331,0,250,0.3172331,1531.604,14.29228,62.20267,0.8858253,0,14.28937,37.05431,27.56887,9.485442,321.3363,0,574.2226,0,0,-7.904788e-14,4.263256e-14,88.47707,0,14.29228,89.39961,0,0,0,0
naive,2026-01-17 03:15:00,1165,3.25,20.99212,2955.485,112.0407,0,24.00149,1,1,2068.839,2068.522,528.5933,292.224,820.8174,2,0,0,20.81739,800,0,103.3288,276.9182,0.1384591,0.1906675,0.3172331,0,250,0.3172331,1539.929,16.48868,62.06126,8.711852,0,7.512807,37.23911,27.71872,9.52039,321.2074,0,587.6238,0,0,-4.735101e-14,4.263256e-14,103.3288,0,16.48868,104.7781,0,0,0,0
naive,2026-01-17 03:30:00,1166,3.5,20.81095,2947.856,114.6271,1.494083,17.11061,1,1,2063.499,2063.182,525.9389,291.0539,816.9928,2,0,0,16.99281,800,0,93.46403,253.5086,0.1267543,0.1743713,0.3172331,0,250,0.3172331,1537.243,13.484,62.2518,21.27274,1.384435,3.62661,37.14298,27.67037,9.472611,319.3326,0,607.7156,0,-5.684342e-14,1.246225e-14,4.263256e-14,93.35438,0.1096481,13.484,93.46403,0,0,0,-1.221245e-15
naive,2026-01-17 03:45:00,1167,3.75,20.8696,3021.09,130.1244,8.737888,15.8022,1,1,2114.763,2114.446,525.2508,290.7505,816.0013,2,0,0,16.00126,800,0,124.666,222.3022,0.1111511,0.1596307,0.3172331,0,250,0.3172331,1589.195,12.68969,62.19012,10.19146,4.004805,3.112512,38.06573,28.60551,9.460224,319.8787,0,594.2821,0,-5.684342e-14,-3.863576e-14,4.263256e-14,119.9329,4.733083,12.68969,124.666,0,0,0,-2.664535e-15
naive,2026-01-17 04:00:00,1168,4,20.8905,3074.786,137.6675,8.453753,20.41547,1,1,2152.35,2152.033,561.168,301.9207,863.0887,2,39.20513,3.376029,20.50758,800,0,89.0688,200,0.1,0.1399804,0.3172331,0,250,0.3172331,1590.865,16.25997,62.16814,9.393537,5.077724,4.155503,38.74231,28.63557,10.10673,331.2545,0,617.5327,0,5.684342e-14,-4.107825e-15,4.263256e-14,128.2739,3.376029,16.25997,89.0688,0,0,0,8.881784e-15
naive,2026-01-17 04:15:00,1169,4.25,20.77069,3048.872,162.654,4.282495,22.55994,1,1,2134.21,2133.893,1046.211,441.7202,1487.931,3,161.5302,5.596481,20.80398,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.683,16.51491,62.29414,1.123815,0,6.045026,38.41579,19.57829,18.8375,462.3118,0,856.4813,0,0,1.24345e-13,4.263256e-14,161.5302,4.282495,16.51491,0,500,1.313985,0,8.881784e-15
naive,2026-01-17 04:30:00,1170,4.5,20.48675,3055.742,174.5352,3.478581,17.30665,1,1,2139.02,2138.702,528.7317,292.285,821.0167,2,0,0,21.01675,800,0,178.0137,280.4139,0.140207,0.2046279,0.3172331,0,250,0.3172331,1609.971,16.73156,62.59278,0,0,0.5750919,38.50235,28.97947,9.522881,321.3604,0,572.304,0,0,-9.325873e-14,4.263256e-14,174.5352,3.478581,16.73156,204.9533,0,0,0,-1.776357e-15
naive,2026-01-17 04:45:00,1171,4.75,20.63296,3069.673,214.9545,4.515571,13.72904,1,1,2148.771,2148.454,524.7229,290.5178,815.2407,2,0,0,15.2407,800,0,217.9792,225.875,0.1129375,0.1765725,0.3172331,0,250,0.3172331,1623.731,12.11539,62.439,0,1.490819,1.613651,38.67787,29.22715,9.450723,320.0148,0,572.3573,0,5.684342e-14,1.873501e-14,4.263256e-14,214.9545,3.024751,12.11539,239.2284,0,0,0,-1.065814e-14
naive,2026-01-17 05:00:00,1172,5,20.41729,3058.786,256.7607,0.4590096,14.63139,1,1,2141.15,2140.833,680.6524,336.0684,1016.721,3,194.9469,4.084405,17.68953,800,0,61.81387,210.3859,0.105193,0.1422302,0.3172331,0,250,0.3172331,1460.181,14.09257,62.66583,0,0,0.5388182,38.54071,26.28325,12.25745,362.4414,0,654.3838,0,5.684342e-14,-1.970646e-14,4.263256e-14,256.7607,0.4590096,14.09257,103.3577,0,3.625396,0,-1.421085e-14
naive,2026-01-17 05:15:00,1173,5.25,20.33499,3055.684,327.6315,2.171981,17.26224,1,1,2138.979,2138.662,775.8399,363.4077,1139.248,3,317.8808,0.4882084,20.87857,800,0,9.750782,207.9151,0.1039576,0.1324769,0.3172331,0,250,0.3172331,1362.822,16.6469,62.75239,0,1.683773,0.6153342,38.50162,24.53079,13.97083,388.0408,0,708.3897,0,5.684342e-14,-3.941292e-15,4.263256e-14,327.6315,0.4882084,16.6469,41.41132,0,0,0,1.110223e-14
naive,2026-01-17 05:30:00,1174,5.5,20.44489,3080.464,421.7217,0,22.49452,1,1,2156.325,2156.008,839.3239,381.917,1221.241,3,397.5511,0.4986299,23.19122,800,0,24.17061,201.8398,0.1009199,0.1309211,0.3172331,0,250,0.3172331,1316.684,18.47043,62.6368,0,0,4.024089,38.81385,23.70031,15.11354,406.2879,0,742.1094,0,5.684342e-14,-2.470246e-15,4.263256e-14,421.7217,0,18.47043,31.52962,0,0.4986299,0,-1.071365e-14
naive,2026-01-17 05:45:00,1175,5.75,20.59829,3080.085,498.8096,0,31.33533,1,1,2156.059,2155.742,931.3728,408.767,1340.14,3,512.9667,2.137749,25.03535,800,0,0,201.808,0.100904,0.1270955,0.3172331,0,250,0.3172331,1224.369,19.90845,62.47547,0,0,11.42688,38.80907,22.03865,16.77042,432.7152,0,795.1454,0,0,2.348122e-14,4.263256e-14,498.8096,0,19.90845,7.231915,0,16.29493,0,2.131628e-14
naive,2026-01-17 06:00:00,1176,6,20.50947,3081.355,583.3332,0,21.44178,1,1,2156.949,2156.632,999.3288,428.6348,1427.964,3,597.7904,2.932533,27.24065,800,0,0,201.7762,0.1008881,0.1270755,0.3172331,0,250,0.3172331,1157.303,21.68149,62.56888,0,0,0,38.82508,20.83145,17.99363,449.4663,0,828.5425,0,1.136868e-13,-2.220446e-16,4.263256e-14,583.3332,0,21.44178,7.104839,0,17.38975,0.2397121,4.618528e-14
naive,2026-01-17 06:15:00,1177,6.25,20.54292,3091.485,663.7275,0,15.12513,1,1,2164.039,2163.722,1052.459,444.2896,1496.749,3,663.0885,5.224295,28.43611,800,0,0.6390151,201.5847,0.1007923,0.1270555,0.3172331,0,250,0.3172331,1111.263,22.62538,62.5337,0,0,0,38.95271,20.00273,18.94998,464.2923,0,858.2342,0,1.136868e-13,1.090794e-14,4.263256e-14,663.7275,0,15.12513,6.977784,0,5.224295,7.500248,-1.421085e-14
naive,2026-01-17 06:30:00,1178,6.5,20.56168,3133.262,748.3888,0,11.41014,1,1,2193.283,2192.966,1099.556,457.2951,1556.851,4,728.2955,2.114438,26.44117,800,0,6.211834,200,0.1,0.1269349,0.3172331,0,250,0.3172331,1093.41,21.03413,62.51397,13.88144,0,0,39.4791,19.68138,19.79772,476.9765,0,907.5703,0,-2.273737e-13,-2.775558e-16,4.263256e-14,734.5074,0,11.41014,6.211834,0,2.114438,9.623986,4.574119e-14
naive,2026-01-17 06:45:00,1179,6.75,20.78263,3132.809,792.725,0,16.31599,1,1,2192.966,2192.649,1456.395,543.605,2000,4,767.3458,3.994691,21.6059,707.0537,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,736.254,17.14945,55.04553,25.37924,0,0,39.47339,13.25257,26.22082,556.8576,0,1095.568,0,0,1.24345e-13,4.263256e-14,767.3458,0,16.31599,0,500,3.994691,0.8334617,1.776357e-15
naive,2026-01-17 07:00:00,1180,7,21.18746,3151.311,775.8423,0,23.00155,1,1,2205.917,2205.6,743.6724,354.9126,1098.585,3,270.0835,5.24535,23.25621,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1461.928,18.38404,61.85581,6.089377,0,4.61751,39.70651,26.3147,13.39181,382.0074,0,704.9311,0,0,-7.993606e-15,4.263256e-14,769.7529,0,18.38404,499.6694,0,5.24535,0,-1.065814e-14
naive,2026-01-17 07:15:00,1181,7.25,21.03778,3165.581,782.3372,0,23.94989,1,1,2215.907,2215.59,1454.907,545.0935,2000,4,755.9056,2.267193,24.18214,717.645,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.6832,19.14495,55.62936,26.43156,0,4.804946,39.88633,13.6923,26.19403,559.5952,0,1102.202,0,2.273737e-13,1.24345e-13,4.263256e-14,755.9056,0,19.14495,0,500,2.267193,0,-8.881784e-16
naive,2026-01-17 07:30:00,1182,7.5,21.26223,3191.926,714.9981,0.1449903,25.5396,1,1,2234.348,2234.031,707.2501,344.1153,1051.365,3,225.8711,0.8167271,24.67761,800,0,489.127,202.6356,0.1013178,0.2046279,0.3172331,0,250,0.3172331,1526.781,19.49289,61.77717,0,0,6.046707,40.21827,27.48206,12.73621,372.6203,0,675.7413,0,0,-7.993606e-15,4.263256e-14,714.9981,0.1449903,19.49289,499.6694,0,0.6717368,0,-4.463097e-14
naive,2026-01-17 07:45:00,1183,7.75,21.00721,3194.101,637.7975,2.753289,22.29555,1,1,2235.871,2235.553,1026.179,435.6391,1461.818,3,638.4126,0.273184,23.13193,800,0,0,202.6037,0.1013019,0.1275967,0.3172331,0,250,0.3172331,1209.375,18.31915,62.04538,0,2.480105,3.976394,40.24567,21.76875,18.47693,458.0774,0,850.6319,0,-1.136868e-13,-5.193068e-14,4.263256e-14,637.7975,0.273184,18.31915,10.41484,0,0.6151502,0,3.141931e-14
naive,2026-01-17 08:00:00,1184,8,21.14369,3192.041,574.6317,186.5932,23.20457,1,1,2234.429,2234.112,1233.169,534.4179,1767.587,4,575.1359,363.3044,29.14652,800,0,0,202.5718,0.1012859,0.1275766,0.3172331,0,250,0.3172331,1000.943,23.05054,61.90184,0,0,0.1540288,40.21972,18.01697,22.20275,552.4609,0,1035.282,0,1.136868e-13,-5.626055e-14,4.263256e-14,574.6317,186.5932,23.05054,10.28726,0,177.2154,0,0
naive,2026-01-17 08:15:00,1185,8.25,21.14604,3189.172,519.5552,181.7776,23.55409,1,1,2232.42,2232.103,1165.003,514.2922,1679.296,4,491.7041,362.2197,25.37182,800,0,10.1597,200,0.1,0.1275565,0.3172331,0,250,0.3172331,1067.1,20.06484,61.89937,17.69146,0,3.489251,40.18356,19.20779,20.97577,534.089,0,1029.059,0,-2.273737e-13,-4.440892e-16,4.263256e-14,501.8638,181.7776,20.06484,10.1597,0,180.4421,0,0
naive,2026-01-17 08:30:00,1186,8.5,21.56488,3213.235,423.3414,191.4677,30.60718,1,1,2249.264,2248.947,1428.525,571.4751,2000,4,412.3432,373.2664,35.36924,679.0211,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.4223,27.85261,52.16483,10.99822,0,2.754572,40.48676,14.7676,25.71916,586.7113,0,1133.709,0,0,1.24345e-13,4.263256e-14,412.3432,191.4677,27.85261,0,500,181.7987,0,2.842171e-14
naive,2026-01-17 08:45:00,1187,8.75,21.75307,3233.793,331.3077,190.9466,29.69053,1,1,2263.655,2263.338,692.59,364.5218,1057.112,3,0,219.3032,37.80869,800,0,331.3077,242.0904,0.1210452,0.2046279,0.3172331,0,250,0.3172331,1570.748,29.7167,61.26093,0,0,0,40.74579,28.27346,12.47233,392.7953,0,716.6721,0,0,4.884981e-14,4.263256e-14,331.3077,190.9466,29.69053,499.6694,0,28.35665,0.02617029,-5.684342e-14
naive,2026-01-17 09:00:00,1188,9,21.83342,3244.263,265.8792,183.4351,35.80869,1,1,2270.984,2270.667,899.989,441.0474,1341.036,3,125.3046,371.9452,43.7866,800,0,140.5746,206.9087,0.1034543,0.1524408,0.3172331,0,250,0.3172331,1370.678,34.38705,61.17642,0,0,1.421641,40.87771,24.6722,16.20551,465.9627,0,863.1019,0,-2.273737e-13,4.37983e-14,4.263256e-14,265.8792,183.4351,34.38705,168.2093,0,188.5101,0,0
naive,2026-01-17 09:15:00,1189,9.25,21.95522,3268.119,218.5973,183.6039,40.60024,1,1,2287.683,2287.366,967.2079,461.4898,1428.698,3,202.5662,378.4197,47.71177,800,0,16.03108,202.8683,0.1014342,0.1302874,0.3172331,0,250,0.3172331,1320.158,37.42312,61.04832,0,0,3.177123,41.1783,23.76284,17.41545,485.7972,0,902.9149,0,1.136868e-13,5.140333e-14,4.263256e-14,218.5973,183.6039,37.42312,27.50436,0,194.8159,0,0
naive,2026-01-17 09:30:00,1190,9.5,22.07643,3343.433,197.6926,187.9874,40.3946,1,1,2340.403,2340.086,962.4313,461.1349,1423.566,3,187.8478,380.898,54.82034,800,0,9.844772,200.3752,0.1001876,0.1277432,0.3172331,0,250,0.3172331,1377.655,42.94562,60.92083,0,0,0,42.12726,24.79778,17.32947,485.9327,0,903.3295,0,0,-4.024558e-15,4.263256e-14,197.6926,187.9874,40.3946,11.34554,0,192.9107,2.551021,5.684342e-14
naive,2026-01-17 09:45:00,1191,9.75,22.30551,3368.694,163.4086,194.1286,45.65175,1,1,2358.086,2357.769,938.1997,454.5946,1392.794,3,153.0279,384.6496,55.11685,800,0,1.374598,200,0.1,0.1261733,0.3172331,0,250,0.3172331,1419.569,43.0769,60.67991,9.006172,0,2.574848,42.44555,25.55224,16.89331,480.5911,0,908.4529,0,5.684342e-14,2.775558e-17,4.263256e-14,154.4025,194.1286,43.0769,1.374598,0,190.521,0,0
naive,2026-01-17 10:00:00,1192,10,22.49576,3328.173,132.7122,197.4891,58.4076,1,1,2329.721,2329.404,1313.892,563.5358,1877.428,4,129.5147,388.0044,59.90854,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1015.512,46.73069,60.47981,3.197494,0,11.67691,41.93498,18.27921,23.65576,583.8368,0,1105.149,0,0,1.24345e-13,4.263256e-14,129.5147,197.4891,46.73069,0,500,190.5153,0,-1.136868e-13
naive,2026-01-17 10:15:00,1193,10.25,22.79786,3376.073,111.4447,206.6086,70.0802,1,1,2363.251,2362.934,571.987,311.3541,883.3412,2,0,14.61407,68.7271,800,0,303.4393,249.0575,0.1245288,0.2046279,0.3172331,0,250,0.3172331,1790.947,53.44337,60.16208,0,0,16.63683,42.53853,32.23705,10.30148,346.4884,0,625.2945,0,-1.136868e-13,-6.483702e-14,4.263256e-14,111.4447,206.6086,53.44337,499.6694,0,0,0,0
naive,2026-01-17 10:30:00,1194,10.5,23.21842,3389.284,105.0598,198.3,79.16852,1,1,2372.499,2372.182,782.7402,404.2644,1187.005,3,0,307.974,79.03064,800,0,101.6419,223.6079,0.1118039,0.1568279,0.3172331,0,250,0.3172331,1589.442,61.18969,59.71976,3.4179,0,17.97884,42.70498,28.60995,14.09503,436.0308,0,810.7728,0,-1.136868e-13,-4.035661e-14,4.263256e-14,101.6419,198.3,61.18969,196.0733,0,109.674,0,0
naive,2026-01-17 10:45:00,1195,10.75,23.53079,3374.521,106.2085,199.7735,87.86013,1,1,2362.165,2361.848,860.6456,438.0244,1298.67,3,4.913759,403.1238,90.63243,800,0,94.29065,200,0.1,0.1408026,0.3172331,0,250,0.3172331,1501.202,69.94591,59.39122,7.004088,0,17.91422,42.51897,27.02164,15.49733,468.2102,0,881.6874,0,-1.136868e-13,3.247402e-15,4.263256e-14,99.20441,199.7735,69.94591,94.29065,0,203.3503,0,0
naive,2026-01-17 11:00:00,1196,11,23.59418,3423.433,87.16061,195.2482,82.98426,1,1,2396.403,2396.086,1330.845,574.8123,1905.657,4,97.54688,408.9621,99.148,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.241,76.46756,59.32455,0,0,6.516702,43.13526,19.17434,23.96092,595.1391,0,1123.538,0,0,1.24345e-13,4.263256e-14,87.16061,195.2482,76.46756,0,500,224.1002,0,-5.684342e-14
naive,2026-01-17 11:15:00,1197,11.25,23.61025,3430.322,85.48367,193.9298,87.05544,1,1,2401.225,2400.908,599.1203,323.3158,922.4361,2,0,6.33968,116.0964,800,0,273.0738,256.6489,0.1283245,0.2046279,0.3172331,0,250,0.3172331,1801.788,89.52406,59.30765,0,0,0,43.22205,32.43218,10.78988,355.748,0,644.7748,0,-5.684342e-14,-7.993606e-15,4.263256e-14,85.48367,193.9298,87.05544,499.6694,0,0,2.468615,0
naive,2026-01-17 11:30:00,1198,11.5,23.74337,3465.061,97.62042,204.068,102.6334,1,1,2425.543,2425.226,799.1887,411.5158,1210.704,3,0,280.9871,129.7174,800,0,95.03553,232.8496,0.1164248,0.1616081,0.3172331,0,250,0.3172331,1626.037,99.88925,59.16764,2.584891,0,2.744158,43.65977,29.26866,14.39111,441.2711,0,820.4376,0,1.136868e-13,4.465872e-14,4.263256e-14,95.03553,204.068,99.88925,226.434,0,76.91908,0,0
naive,2026-01-17 11:45:00,1199,11.75,24.11304,3454.954,126.8577,205.9349,112.4044,1,1,2418.468,2418.151,877.3951,445.993,1323.388,3,0,385.7874,137.6007,800,0,101.8559,207.349,0.1036745,0.146622,0.3172331,0,250,0.3172331,1540.756,105.5529,58.77884,25.00171,0,6.851492,43.53243,27.7336,15.79882,474.9506,0,926.903,0,0,-2.775558e-16,4.263256e-14,101.8559,205.9349,105.5529,131.2519,0,179.8525,0,-5.684342e-14
naive,2026-01-17 12:00:00,1200,12,24.29916,3489.541,123.1475,216.3375,125.1748,1,1,2442.679,2442.362,946.8102,469.7939,1416.604,3,57.16842,414.3496,145.0859,800,0,29.26538,200,0.1,0.1305646,0.3172331,0,250,0.3172331,1495.552,111.0788,58.58309,36.71366,0,14.09606,43.96822,26.91993,17.04829,499.2413,0,995.9076,0,-1.136868e-13,-8.326673e-17,4.263256e-14,86.4338,216.3375,111.0788,29.26538,0,198.0122,0,0
naive,2026-01-17 12:15:00,1201,12.25,24.44071,3485.801,82.95832,220.3339,138.5111,1,1,2440.061,2439.743,1370.94,592.8474,1963.787,4,94.52842,414.4708,154.7883,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.803,118.3316,58.43421,0,0,20.17942,43.92109,19.23846,24.68263,615.7142,0,1165.69,0,0,1.24345e-13,4.263256e-14,82.95832,220.3339,118.3316,0,500,205.707,0,-2.842171e-14
naive,2026-01-17 12:30:00,1202,12.5,24.68537,3514.214,77.75027,221.2265,134.6023,1,1,2459.95,2459.633,657.2097,348.9244,1006.134,3,0,31.7948,174.3393,800,0,267.182,258.1219,0.1290609,0.2046279,0.3172331,0,250,0.3172331,1802.423,132.9367,58.1769,0,0,1.665585,44.2791,32.44362,11.83548,381.669,0,697.889,0,0,-7.993606e-15,4.263256e-14,77.75027,221.2265,132.9367,499.6694,0,0,0,0
naive,2026-01-17 12:45:00,1203,12.75,24.72383,3534.236,87.91521,220.9134,143.3658,1,1,2473.965,2473.648,856.9388,436.9749,1293.914,3,0,303.2602,190.6534,800,0,87.91521,236.1024,0.1180512,0.1625356,0.3172331,0,250,0.3172331,1616.709,145.3178,58.13645,0,0,0,44.53138,29.10077,15.43061,466.0756,0,866.7477,0,-1.136868e-13,4.871104e-14,4.263256e-14,87.91521,220.9134,143.3658,232.3249,0,82.34683,1.952089,0
