controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-17 13:00:00,1204,13,24.79609,3502.254,84.62263,213.1262,155.0272,1,1,2451.577,2451.26,919.1221,464.3883,1383.51,3,0,382.5835,200.927,800,0,84.62263,214.9096,0.1074548,0.1486702,0.3172331,0,250,0.3172331,1532.138,153.0323,58.06045,0,0,1.994951,44.12839,27.57849,16.54991,492.328,0,919.3381,0,-5.684342e-14,2.475797e-14,4.263256e-14,84.62263,213.1262,153.0323,144.261,0,169.4572,0,0
naive,2026-01-17 13:15:00,1205,13.25,25.0792,3513.821,103.5521,208.9428,163.0572,1,1,2459.675,2459.358,986.8693,488.9116,1475.781,3,44.915,418.7941,212.0718,800,0,58.63712,200.2165,0.1001082,0.1353254,0.3172331,0,250,0.3172331,1472.488,161.0402,57.76269,0,0,2.01704,447.9231,268.1499,179.7732,757.4288,0,1449.875,0,0,4.252154e-14,4.263256e-14,103.5521,208.9428,161.0402,59.50307,0,209.8513,0,0
naive,2026-01-17 13:30:00,1206,13.5,25.24881,3525.124,96.85028,207.5698,175.9733,1,1,2467.587,2467.27,1020.945,499.5297,1520.474,4,81.93552,415.7965,222.7424,800,0,0.7398792,200,0.1,0.1260734,0.3172331,0,250,0.3172331,1446.325,168.8409,57.5843,14.17489,0,7.132406,450.8959,264.2833,186.6126,765.1163,0,1489.902,0,-1.136868e-13,-2.775558e-17,4.263256e-14,82.6754,207.5698,168.8409,0.7398792,0,208.2267,0,0
naive,2026-01-17 13:45:00,1207,13.75,25.39191,3520.338,103.4599,204.4889,180.6232,1,1,2464.236,2463.919,1396.414,603.5859,2000,4,84.648,413.0303,224.851,777.4708,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.505,170.1818,55.81638,18.8119,0,10.44141,451.5825,195.6251,255.9574,801.1245,0,1571.906,0,1.136868e-13,1.24345e-13,4.263256e-14,84.648,204.4889,170.1818,0,500,208.5414,0,-8.526513e-14
naive,2026-01-17 14:00:00,1208,14,25.62766,3473.114,107.7039,204.9352,187.1393,1,1,2431.179,2430.862,677.7589,357.9835,1035.742,3,0,0,235.7424,800,0,287.7806,252.9722,0.1264861,0.2046279,0.3172331,0,250,0.3172331,1753.103,177.9805,57.18585,24.8585,0,9.158786,447.6521,322.7982,124.8539,682.4681,0,1343.483,0,-1.136868e-13,-7.993606e-15,4.263256e-14,82.84536,204.9352,177.9805,494.2154,0,0,0,-2.842171e-14
naive,2026-01-17 14:15:00,1209,14.25,25.73621,3484.299,98.02861,214.573,192.6808,1,1,2439.01,2438.692,873.5032,444.2772,1317.78,3,0,270.6071,247.1733,800,0,77.18617,233.6358,0.1168179,0.1592929,0.3172331,0,250,0.3172331,1565.189,186.3959,57.07168,20.84245,0,6.284865,450.0834,288.8327,161.2507,734.2697,0,1440.287,0,0,-2.88658e-15,4.263256e-14,77.18617,214.573,186.3959,211.7295,0,56.03414,0,0
naive,2026-01-17 14:30:00,1210,14.5,25.82273,3476.627,91.16737,213.2913,199.619,1,1,2433.639,2433.321,938.0232,472.7208,1410.744,3,0,348.4774,262.2667,800,0,73.28038,215.279,0.1076395,0.1471171,0.3172331,0,250,0.3172331,1495.298,197.5965,56.98068,17.88699,0,2.022521,449.8824,276.4208,173.4616,749.5155,0,1465.783,0,0,2.914335e-15,4.263256e-14,73.28038,213.2913,197.5965,134.3963,0,135.186,0,0
naive,2026-01-17 14:45:00,1211,14.75,25.9293,3505.401,89.94207,208.591,199.6646,1,1,2453.781,2453.463,1004.138,498.1545,1502.293,4,31.21245,407.6063,263.4738,800,0,58.72961,200.5627,0.1002813,0.135558,0.3172331,0,250,0.3172331,1449.325,198.2813,56.8686,0,0,1.38329,454.591,268.5041,186.0869,766.9149,0,1469.853,0,0,1.44329e-14,4.263256e-14,89.94207,208.591,198.2813,60.98032,0,199.0154,0,0
naive,2026-01-17 15:00:00,1212,15,26.16347,3470.535,80.79383,204.2035,205.3755,1,1,2429.374,2429.057,1043.158,508.9814,1552.14,4,84.80318,399.4088,267.9278,800,0,0,200.5311,0.1002656,0.1262914,0.3172331,0,250,0.3172331,1385.899,201.1313,56.62231,0,0,4.244233,452.2276,257.9848,194.2428,767.7563,0,1471.812,0,0,-3.608225e-16,4.263256e-14,80.79383,204.2035,201.1313,2.124417,0,199.2146,0,2.842171e-14
naive,2026-01-17 15:15:00,1213,15.25,26.31386,3490.014,93.11323,204.0369,206.7267,1,1,2443.01,2442.693,1036.51,507.7132,1544.223,4,70.82558,399.1025,274.2949,800,0,1.998145,200,0.1,0.1262715,0.3172331,0,250,0.3172331,1406.183,205.581,56.46414,20.2895,0,1.145667,456.1705,262.5692,193.6013,770.4963,0,1512.47,0,0,-5.551115e-17,4.263256e-14,72.82373,204.0369,205.581,1.998145,0,195.0656,0,0
naive,2026-01-17 15:30:00,1214,15.5,26.28845,3481.852,95.67228,209.4192,203.1358,1,1,2437.296,2436.979,1401.484,598.5161,2000,4,110.051,394.4671,275.8936,719.5883,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.495,206.8354,50.81271,0,0,0,454.8662,193.2518,261.6145,791.7679,0,1526.371,0,-2.273737e-13,1.24345e-13,4.263256e-14,95.67228,209.4192,203.1358,0,500,199.4266,3.699557,2.842171e-14
naive,2026-01-17 15:45:00,1215,15.75,26.36816,3531.044,112.7498,206.2266,197.5791,1,1,2471.731,2471.414,716.5563,375.0873,1091.644,3,0,15.48928,276.1544,800,0,303.487,249.0456,0.1245228,0.2046279,0.3172331,0,250,0.3172331,1754.857,206.8547,56.40703,0,0,0,462.0487,328.0412,134.0075,703.1285,0,1342.799,0,-1.136868e-13,-6.483702e-14,4.263256e-14,112.7498,206.2266,197.5791,499.6694,0,0,9.275646,0
naive,2026-01-17 16:00:00,1216,16,26.55851,3479.995,117.4263,201.0613,196.0836,1,1,2435.996,2435.679,939.7546,473.4841,1413.239,3,0,332.0123,281.2265,800,0,117.4263,219.6498,0.1098249,0.1568204,0.3172331,0,250,0.3172331,1495.924,210.2258,56.20683,0,0,0,457.1582,280.7369,176.4213,754.221,0,1445.209,0,5.684342e-14,-4.132805e-14,4.263256e-14,117.4263,201.0613,196.0836,196.0256,0,130.951,14.14212,0
naive,2026-01-17 16:15:00,1217,16.25,26.89251,3483.712,167.9059,206.1766,197.6312,1,1,2438.598,2438.281,1028.015,504.3687,1532.384,4,67.45998,395.7265,269.1972,800,0,78.46097,200,0.1,0.1383103,0.3172331,0,250,0.3172331,1410.266,200.5142,55.85554,21.9849,0,0,460.8238,266.4991,194.3247,770.8677,0,1516.822,0,5.684342e-14,-2.498002e-16,4.263256e-14,145.921,206.1766,197.6312,78.46097,0,189.5499,2.88302,0
naive,2026-01-17 16:30:00,1218,16.5,26.81682,3446.493,200.5757,199.9103,184.5465,1,1,2412.545,2412.228,1410.758,589.2421,2000,4,186.6383,383.3017,267.9334,662.1267,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1001.47,199.7351,46.2952,13.93742,0,0,455.1844,188.9513,266.2331,778.1934,0,1528.347,0,2.273737e-13,1.24345e-13,4.263256e-14,186.6383,199.9103,184.5465,0,500,183.3913,15.18861,0
naive,2026-01-17 16:45:00,1219,16.75,26.9213,3402.823,250.3698,192.1743,176.5432,1,1,2381.976,2381.659,775.4526,401.0517,1176.504,3,0,110.858,265.6464,800,0,311.3849,247.0711,0.1235356,0.2046279,0.3172331,0,250,0.3172331,1606.206,197.8082,55.82527,20.30124,0,0,450.3933,303.7077,146.6856,704.7594,0,1381.735,0,1.136868e-13,-7.993606e-15,4.263256e-14,230.0686,192.1743,176.5432,499.6694,0,0,21.26491,0
naive,2026-01-17 17:00:00,1220,17,26.93264,3413.697,274.5494,188.0815,172.8453,1,1,2389.588,2389.271,1014.547,496.8091,1511.356,4,81.0965,377.4985,252.7612,800,0,188.129,200,0.1,0.1555771,0.3172331,0,250,0.3172331,1374.724,188.1906,55.81334,5.323963,0,0,451.9393,259.9995,191.9398,756.8086,0,1460.011,0,-5.684342e-14,3.108624e-15,4.263256e-14,269.2255,188.0815,172.8453,188.129,0,189.4169,15.34528,0
naive,2026-01-17 17:15:00,1221,17.25,27.07047,3406.999,314.6295,185.2014,170.8226,1,1,2384.899,2384.582,1425.689,574.3109,2000,4,311.268,375.4925,241.4966,571.7429,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,958.8929,179.5374,39.785,3.361493,0,0,452.3495,181.8755,270.474,756.1864,0,1473.413,0,0,1.24345e-13,4.263256e-14,311.268,185.2014,170.8226,0,500,190.2911,8.714738,-5.684342e-14
naive,2026-01-17 17:30:00,1222,17.5,27.14273,3408.747,375.3716,180.7493,168.8541,1,1,2386.123,2385.806,842.3635,430.5493,1272.913,3,0,243.5908,229.3219,800,0,370.1228,232.3867,0.1161933,0.2046279,0.3172331,0,250,0.3172331,1543.442,170.3537,55.59238,5.248794,0,0,453.2651,293.1905,160.0746,723.7398,0,1393.992,0,5.684342e-14,-7.993606e-15,4.263256e-14,370.1228,180.7493,168.8541,499.6694,0,62.8415,1.499552,0
naive,2026-01-17 17:45:00,1223,17.75,27.33198,3341.255,436.9817,182.4691,159.33,1,1,2338.879,2338.561,1161.093,535.0899,1696.182,4,302.3805,367.3048,226.4972,800,0,129.4003,200,0.1,0.1463305,0.3172331,0,250,0.3172331,1177.469,167.9124,55.39334,5.200862,0,0,446.0545,224.5586,221.4959,759.6485,0,1465.951,0,0,-2.692291e-15,4.263256e-14,431.7808,182.4691,159.33,129.4003,0,184.8356,8.582422,0
naive,2026-01-17 18:00:00,1224,18,27.37947,3293.628,499.7086,5.509094,150.2013,1,1,2305.54,2305.222,1429.901,570.0986,2000,4,494.8928,3.590065,216.5847,784.9324,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.3208,160.4815,54.30103,4.81572,1.919029,0,440.1347,167.1015,273.0332,737.2001,0,1424.929,0,0,1.24345e-13,4.263256e-14,494.8928,3.590065,150.2013,0,500,0,10.28027,0
naive,2026-01-17 18:15:00,1225,18.25,27.27265,3295.709,568.3237,2.743925,144.0841,1,1,2306.996,2306.679,701.1416,361.475,1062.617,3,57.30347,2.654667,202.6585,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1605.537,150.3359,55.45573,11.35079,0.08925782,0,439.4272,305.8162,133.611,667.2912,0,1291.929,0,-1.136868e-13,-7.993606e-15,4.263256e-14,556.9729,2.654667,144.0841,499.6694,0,0,6.251729,-3.952394e-14
naive,2026-01-17 18:30:00,1226,18.5,27.15303,3258.69,626.136,0,136.1802,1,1,2281.083,2280.766,1444.715,555.2851,2000,4,616.6607,4.602767,186.496,692.2405,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.0508,138.5247,48.09475,9.475232,0,0,433.405,158.8494,274.5556,714.1345,0,1390.507,0,0,1.24345e-13,4.263256e-14,616.6607,0,136.1802,0,500,4.602767,2.344531,1.412204e-13
naive,2026-01-17 18:45:00,1227,18.75,27.14268,3278.813,684.8596,0,125.0962,0,1,2295.169,2294.852,760.9004,375.5833,1136.484,3,160.1649,3.979415,172.3394,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1533.951,128.0238,55.59243,25.02521,0,0,435.9871,291.3872,144.5998,0,666.9706,3648.965,0,-2.273737e-13,-7.993606e-15,4.263256e-14,659.8344,0,125.0962,499.6694,0,3.979415,2.92762,5.107026e-14
naive,2026-01-17 19:00:00,1228,19,27.11592,3300.207,706.1782,1.692506,124.5686,0,0,2310.145,2309.828,1454.818,545.182,2000,4,702.8086,0.8261527,162.3607,634.0045,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.01,120.6458,44.07962,3.369574,0.8663538,3.922785,438.5867,162.3257,276.261,0,708.2525,3853.106,0,1.136868e-13,1.24345e-13,4.263256e-14,702.8086,0.8261527,120.6458,0,500,0,0,5.684342e-14
naive,2026-01-17 19:15:00,1229,19.25,27.33489,3270.261,739.8578,0,109.7553,0,0,2289.183,2288.866,778.973,378.2366,1157.21,3,204.8365,2.883076,149.49,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1509.893,110.8201,55.39027,35.35189,0,0,436.6035,287.9737,148.6298,0,666.2102,3662.824,0,0,-7.993606e-15,4.263256e-14,704.5059,0,109.7553,499.6694,0,2.883076,1.064788,5.329071e-14
naive,2026-01-17 19:30:00,1230,19.5,27.44191,3247.345,691.9149,0,102.0687,0,0,2273.141,2272.824,1455.798,544.2022,2000,4,718.7092,4.311186,136.4901,640.4895,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.0262,101.0661,44.256,0,0,1.002581,434.5196,156.1777,278.3419,0,700.5716,3803.356,0,2.273737e-13,1.24345e-13,4.263256e-14,691.9149,0,101.0661,0,500,31.10546,0,-4.973799e-14
naive,2026-01-17 19:45:00,1231,19.75,27.16224,3226.147,697.9977,0,93.67347,0,0,2258.303,2257.986,760.5537,369.9641,1130.518,3,206.1171,3.523379,120.8773,800,0,491.8807,201.9472,0.1009736,0.2046279,0.3172331,0,250,0.3172331,1497.432,89.77582,55.57186,0,0,3.897642,429.1595,284.5665,144.5931,0,655.2712,3541.473,0,-5.684342e-14,-7.993606e-15,4.263256e-14,697.9977,0,89.77582,499.6694,0,3.523379,0,3.419487e-14
naive,2026-01-17 20:00:00,1232,20,27.07058,3198.796,676.0795,10.54675,82.62534,0,0,2239.157,2238.84,1107.302,468.1698,1575.472,4,665.5865,4.638983,105.2463,800,0,7.661601,200,0.1,0.1271632,0.3172331,0,250,0.3172331,1131.538,78.24385,55.66826,2.831328,5.907766,4.381492,424.7073,214.622,210.0853,0,683.6228,3712.374,0,1.705303e-13,2.775558e-17,4.263256e-14,673.2481,4.638983,78.24385,7.661601,0,0,0,1.332268e-14
naive,2026-01-17 20:15:00,1233,20.25,26.74785,3180.748,636.3968,4.481863,78.08136,0,0,2226.524,2226.207,1443.353,556.6468,2000,4,642.3638,4.785708,92.77083,760.0796,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.8534,69.20864,53.21289,0,0,8.872724,419.4865,147.4929,271.9936,0,705.8114,3822.098,0,1.136868e-13,1.24345e-13,4.263256e-14,636.3968,4.481863,69.20864,0,500,6.270909,0,1.083578e-13
naive,2026-01-17 20:30:00,1234,20.5,26.3743,3159.287,592.7054,13.05687,76.2315,0,0,2211.501,2211.183,669.1454,340.6709,1009.816,3,113.6138,5.405156,90.79739,800,0,479.0916,205.1445,0.1025722,0.2046279,0.3172331,0,250,0.3172331,1542.038,68.00775,56.40057,0,7.651716,8.223744,413.4553,288.2946,125.1606,0,630.503,3417.515,0,-5.684342e-14,-7.993606e-15,4.263256e-14,592.7054,5.405156,68.00775,499.6694,0,0,0,5.506706e-14
naive,2026-01-17 20:45:00,1235,20.75,26.30531,3156.246,538.5611,16.60354,71.16565,0,0,2209.372,2209.055,992.0856,431.8324,1423.918,3,544.0685,1.654964,78.1946,800,0,0,205.1122,0.1025561,0.1291765,0.3172331,0,250,0.3172331,1216.969,58.61135,56.47314,0,14.94858,12.5543,412.4721,227.1984,185.2737,0,661.3746,3599.814,0,0,5.476175e-14,4.263256e-14,538.5611,1.654964,58.61135,20.44865,0,5.507394,0,-1.865175e-14
naive,2026-01-17 21:00:00,1236,21,26.20002,3133.259,486.2018,12.92584,63.97979,0,0,2193.281,2192.964,944.9617,418.4729,1363.435,3,481.7358,6.423012,75.27573,800,0,4.465994,203.9634,0.1019817,0.1291561,0.3172331,0,250,0.3172331,1248.002,56.4869,56.58387,0,6.502828,7.492892,408.5846,232.4894,176.0953,0,652.3581,3535.53,0,-1.136868e-13,-8.770762e-15,4.263256e-14,486.2018,6.423012,56.4869,20.3195,0,0,0,1.776357e-15
naive,2026-01-17 21:15:00,1237,21.25,25.8778,3108.538,411.174,6.581774,59.59459,0,0,2175.976,2175.659,886.4756,400.6552,1287.131,3,414.7724,4.722452,67.63598,800,0,0,203.9313,0.1019656,0.1284327,0.3172331,0,250,0.3172331,1289.184,50.92838,56.92276,0,1.859322,8.666212,402.7019,238.5856,164.1163,0,640.8447,3463.815,0,0,-4.937717e-14,4.263256e-14,411.174,4.722452,50.92838,15.72507,0,3.598387,0,-2.309264e-14
naive,2026-01-17 21:30:00,1238,21.5,25.89798,3092.607,348.2782,0,52.24806,0,0,2164.825,2164.508,830.0289,383.5271,1213.556,3,349.5705,2.182365,61.80316,800,0,0,203.8992,0.1019496,0.1284125,0.3172331,0,250,0.3172331,1334.479,46.52642,56.90154,0,0,5.721647,400.8029,247.0698,153.733,0,631.6563,3410.095,0,0,4.690692e-15,4.263256e-14,348.2782,0,46.52642,15.59666,0,3.474647,0,1.776357e-14
naive,2026-01-17 21:45:00,1239,21.75,25.56669,3070.792,304.7728,0,48.49077,0,0,2149.555,2149.237,785.4696,370.4202,1155.89,3,294.6182,1.511392,59.76021,800,0,10.15467,201.3284,0.1006642,0.1283923,0.3172331,0,250,0.3172331,1363.768,45.14684,57.24997,0,0,3.343938,395.3085,250.8003,144.5082,0,621.8355,3355.689,0,-5.684342e-14,-2.162159e-14,4.263256e-14,304.7728,0,45.14684,15.46827,0,1.511392,0,2.509104e-14
naive,2026-01-17 22:00:00,1240,22,25.20599,3065.088,251.8167,0,46.25191,0,0,2145.561,2145.244,751.5609,360.3809,1111.942,3,253.3498,0.1119018,58.48015,800,0,0,201.2967,0.1006484,0.1267735,0.3172331,0,250,0.3172331,1393.683,44.34855,57.62934,0,0,1.903368,391.7159,254.4452,137.2706,0,615.1736,3318.622,0,0,-4.857226e-15,4.263256e-14,251.8167,0,44.34855,5.186827,0,1.644938,0,-5.329071e-15
naive,2026-01-17 22:15:00,1241,22.25,25.07847,3074.567,208.7056,2.088748,45.96406,0,0,2152.197,2151.88,712.3078,348.3391,1060.647,3,209.1083,0.1407948,51.39787,800,0,0,201.265,0.1006325,0.1267536,0.3172331,0,250,0.3172331,1439.572,39.03011,57.76345,0,1.947953,6.933948,391.9237,262.1518,129.7719,0,611.7536,3303.021,0,-5.684342e-14,-5.651035e-14,4.263256e-14,208.7056,0.1407948,39.03011,5.060074,0,0.4026625,0,-4.940492e-15
naive,2026-01-17 22:30:00,1242,22.5,24.88872,3118.299,186.6246,0,32.36717,0,0,2182.81,2182.492,695.0191,342.7223,1037.741,3,192.2544,0.4264296,45.06057,800,0,0,201.2333,0.1006167,0.1267336,0.3172331,0,250,0.3172331,1487.473,34.28614,57.96302,0,0,0,39.29057,26.77452,12.51605,0,369.4968,1967.024,0,5.684342e-14,1.901257e-14,4.263256e-14,186.6246,0,32.36717,4.93334,0,6.056205,1.918973,8.881784e-15
naive,2026-01-17 22:45:00,1243,22.75,24.64506,3062.104,163.4634,5.024269,26.82904,1,0,2143.473,2143.156,674.8345,336.6248,1011.459,3,168.7091,4.034336,38.71583,800,0,0,201.2017,0.1006008,0.1267137,0.3172331,0,250,0.3172331,1468.321,29.53396,58.21929,0,0.989933,0,38.58251,26.42978,12.15273,363.0546,0,662.3202,0,0,-4.540812e-14,4.263256e-14,163.4634,4.034336,26.82904,4.806626,0,5.245728,2.704926,-7.105427e-15
naive,2026-01-17 23:00:00,1244,23,24.41094,3022.498,134.7831,0.07861897,27.7711,1,1,2115.749,2115.432,653.3224,329.6495,982.972,2,147.6241,2.329422,33.01849,800,0,0,201.17,0.100585,0.1266937,0.3172331,0,250,0.3172331,1462.109,25.24965,58.46553,0,0,2.521452,38.08348,26.31797,11.76551,356.4206,0,647.0675,0,0,5.148659e-14,4.263256e-14,134.7831,0.07861897,25.24965,4.679933,0,15.09178,0,-8.881784e-15
naive,2026-01-17 23:15:00,1245,23.25,24.21279,3022.205,110.5843,3.275901,29.24014,1,1,2115.543,2115.226,639.6978,325.4456,965.1434,2,132.4718,0.5186291,32.15296,800,0,0,201.1383,0.1005692,0.1266738,0.3172331,0,250,0.3172331,1475.528,24.63874,58.67393,0,2.757272,4.601408,38.07978,26.55951,11.52027,352.8288,0,644.4057,0,0,4.271583e-14,4.263256e-14,110.5843,0.5186291,24.63874,4.553259,0,21.88745,0,1.065814e-14
naive,2026-01-17 23:30:00,1246,23.5,23.96597,3023.813,111.6408,0.05276631,27.05913,1,1,2116.669,2116.352,615.7093,317.8172,933.5264,2,107.6997,1.834127,23.99263,800,0,3.941161,200.1214,0.1000607,0.1266538,0.3172331,0,250,0.3172331,1500.643,18.43287,58.93352,0,0,8.62626,38.10005,27.01157,11.08848,346.3654,0,626.4306,0,-5.684342e-14,4.499179e-14,4.263256e-14,111.6408,0.05276631,18.43287,4.426605,0,1.781361,0,6.217249e-15
naive,2026-01-17 23:45:00,1247,23.75,23.71515,3022.702,115.4576,4.350445,22.58804,1,1,2115.891,2115.574,621.2814,319.2132,940.4946,2,116.6143,0.1537313,23.72661,800,0,0,200.0899,0.1000449,0.1260135,0.3172331,0,250,0.3172331,1494.292,18.2761,59.19732,0,4.196714,4.311933,38.08604,26.89726,11.18878,346.8748,0,634.3919,0,0,-4.274359e-15,4.263256e-14,115.4576,0.1537313,18.2761,0.3594301,0,1.156643,0,3.330669e-15
naive,2026-01-18 00:00:00,1248,0,23.24158,3068.329,116.3305,0,20.34539,1,1,2147.83,2147.513,614.0634,316.7834,930.8468,2,110.2906,0.03395345,20.52223,800,0,0.2334365,200,0.1,0.1259937,0.3172331,0,250,0.3172331,1533.45,15.88559,59.69539,5.806406,0,4.459798,38.66094,27.60209,11.05885,345.1688,0,633.1964,0,5.684342e-14,0,4.263256e-14,110.5241,0,15.88559,0.2334365,0,0.03395345,0,2.053913e-15
naive,2026-01-18 00:15:00,1249,0.25,22.84568,3013.842,115.7044,0,14.90838,1,1,2109.689,2109.372,993.9288,426.1762,1420.105,3,98.44629,1.551919,20.10682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.443,15.62771,60.11179,17.25811,0,0,37.9744,20.07797,17.89643,446.2542,0,854.6528,0,5.684342e-14,1.24345e-13,4.263256e-14,98.44629,0,14.90838,0,500,1.551919,0.7193381,-1.332268e-15
naive,2026-01-18 00:30:00,1250,0.5,22.70912,3010.852,104.3354,0,10.73734,1,1,2107.596,2107.279,531.2714,293.4047,824.6761,2,0,0,24.67606,800,0,92.9364,301.6833,0.1508416,0.2046279,0.3172331,0,250,0.3172331,1576.007,19.20605,60.25541,11.399,0,0,37.93673,28.36813,9.568595,321.7728,0,595.4215,0,0,-3.641532e-14,4.263256e-14,92.9364,0,10.73734,93.58541,0,0,8.468711,0
naive,2026-01-18 00:45:00,1251,0.75,22.40417,2980.8,89.15587,0,14.31687,1,1,2086.56,2086.242,532.575,293.9793,826.5543,2,0,0,26.55432,800,0,87.63511,279.727,0.1398635,0.1899655,0.3172331,0,250,0.3172331,1553.667,20.73273,60.57614,1.520757,0,0,37.55807,27.96601,9.59206,321.9454,0,578.3659,0,5.684342e-14,1.028622e-13,4.263256e-14,87.63511,0,14.31687,90.29474,0,0,6.415864,0
naive,2026-01-18 01:00:00,1252,1,22.26775,2980.287,89.00258,7.884601,11.91464,1,1,2086.201,2085.884,535.7314,295.3709,831.1023,2,0,0,31.1023,800,0,89.4016,257.3326,0.1286663,0.17614,0.3172331,0,250,0.3172331,1550.152,24.31758,60.71962,0,7.485583,0,37.55162,27.90274,9.648876,323.2736,0,591.1503,0,-1.136868e-13,6.111778e-14,4.263256e-14,89.00258,0.3990184,11.91464,94.39764,0,0,12.40294,6.77236e-15
naive,2026-01-18 01:15:00,1253,1.25,22.22563,2999.7,87.75373,6.550929,8.730126,1,1,2099.79,2099.473,534.7607,294.9429,829.7036,2,0,0,29.70356,800,0,88.66481,235.1258,0.1175629,0.1620385,0.3172331,0,250,0.3172331,1564.712,23.23397,60.76391,0,5.639845,0,37.79622,28.16482,9.631402,323.1077,0,587.5848,0,-5.684342e-14,3.838596e-14,4.263256e-14,87.75373,0.9110841,8.730126,92.28699,0,0,14.50384,-4.218847e-15
naive,2026-01-18 01:30:00,1254,1.5,21.9809,2967.085,80.39964,2.527382,19.3479,1,1,2076.96,2076.642,531.7365,293.6097,825.3463,2,0,0,25.34627,800,0,80.55965,214.9489,0.1074745,0.1480553,0.3172331,0,250,0.3172331,1544.906,19.87535,61.02131,0,2.367374,0,37.38527,27.80831,9.576968,321.418,0,578.2708,0,5.684342e-14,3.957945e-14,4.263256e-14,80.39964,0.1600076,19.3479,97.65117,0,0,0.5274523,-1.804112e-15
naive,2026-01-18 01:45:00,1255,1.75,21.82722,3001.306,87.36337,0,16.78019,1,1,2100.914,2100.597,557.529,300.7671,858.2962,2,35.41717,0.2848583,22.59414,800,0,51.9462,201.9285,0.1009643,0.1353502,0.3172331,0,250,0.3172331,1543.068,17.74503,61.18294,0,0,0,37.81646,27.77522,10.04123,328.5424,0,588.2539,0,5.684342e-14,-1.582068e-14,4.263256e-14,87.36337,0,16.78019,59.66031,0,0.2848583,0.9648461,-1.776357e-15
naive,2026-01-18 02:00:00,1256,2,21.91442,2982.757,129.1264,10.21039,12.83312,1,1,2087.93,2087.613,598.9646,313.5151,912.4797,2,81.81006,1.670374,28.9993,800,0,7.586958,200,0.1,0.1271514,0.3172331,0,250,0.3172331,1488.648,22.7553,61.09123,39.72938,8.540017,0,37.58274,26.79567,10.78707,340.3108,0,695.1586,0,5.684342e-14,3.330669e-16,4.263256e-14,89.39702,1.670374,12.83312,7.586958,0,0,9.922184,-4.884981e-15
naive,2026-01-18 02:15:00,1257,2.25,21.82704,2965.697,111.4701,17.42329,13.60949,1,1,2075.988,2075.671,1000.356,429.0096,1429.366,3,98.44716,1.88977,29.02899,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.314,22.7989,61.18313,13.02293,15.53352,0,37.36778,19.35566,18.01212,448.3653,0,877.1595,0,1.136868e-13,1.24345e-13,4.263256e-14,98.44716,1.88977,13.60949,0,500,0,9.189402,-5.684342e-14
naive,2026-01-18 02:30:00,1258,2.5,21.8973,2937.945,101.6502,11.4,28.09603,1,1,2056.562,2056.244,534.2826,294.7322,829.0148,2,0,0,29.01479,800,0,104.8815,298.697,0.1493485,0.2046279,0.3172331,0,250,0.3172331,1521.962,22.77144,61.10924,0,8.168681,5.324596,37.01811,27.39531,9.622797,323.039,0,591.4211,0,5.684342e-14,-2.220446e-14,4.263256e-14,101.6502,3.231322,22.77144,105.8597,0,0,0,6.217249e-15
naive,2026-01-18 02:45:00,1259,2.75,21.93449,2939.539,110.1025,1.59042,24.30156,1,1,2057.677,2057.36,535.1433,295.1116,830.2549,2,0,0,30.25487,800,0,101.3727,273.3068,0.1366534,0.1880851,0.3172331,0,250,0.3172331,1522.217,23.73568,61.07012,10.32019,0,0.5658886,37.03819,27.3999,9.638289,322.6084,0,594.3153,0,5.684342e-14,1.171285e-14,4.263256e-14,99.78229,1.59042,23.73568,102.498,0,0,0,-2.220446e-15
naive,2026-01-18 03:00:00,1260,3,21.87864,2940.479,97.34456,0,26.50379,1,1,2058.335,2058.018,533.5198,294.3959,827.9156,2,0,0,27.9156,800,0,88.94891,251.0265,0.1255133,0.1720973,0.3172331,0,250,0.3172331,1524.498,21.91294,61.12886,8.395655,0,4.59085,37.05003,27.44096,9.609066,322.6225,0,590.9575,0,0,1.279532e-14,4.263256e-14,88.94891,0,21.91294,89.30733,0,0,0,0
naive,2026-01-18 03:15:00,1261,3.25,21.72086,2980.501,94.77865,0,31.25341,1,1,2086.35,2086.033,532.2363,293.83,826.0663,2,0,0,26.06631,800,0,94.77865,227.2924,0.1136462,0.1580677,0.3172331,0,250,0.3172331,1553.797,20.4942,61.29481,0,0,10.75922,37.55431,27.96834,9.585963,323.6342,0,578.3117,0,0,-7.21645e-15,4.263256e-14,94.77865,0,20.4942,108.9484,0,0,0,0
naive,2026-01-18 03:30:00,1262,3.5,21.48099,2954.845,96.28497,6.66204,30.32863,1,1,2068.392,2068.075,527.661,291.813,819.4741,2,0,0,19.47408,800,0,97.15058,202.9689,0.1014845,0.1431227,0.3172331,0,250,0.3172331,1540.413,15.34854,61.54709,0,5.796435,14.9801,37.23105,27.72744,9.503609,322.0851,0,584.9285,0,-5.684342e-14,3.039236e-14,4.263256e-14,96.28497,0.865605,15.34854,105.8747,0,0,0,1.776357e-15
naive,2026-01-18 03:45:00,1263,3.75,21.22082,2978.813,108.0487,0,22.63822,1,1,2085.169,2084.852,619.9748,318.9638,938.9386,2,113.8687,6.942506,18.12739,800,0,0,202.937,0.1014685,0.1278066,0.3172331,0,250,0.3172331,1464.877,14.32487,61.82072,0,0,8.313355,37.53304,26.36778,11.16526,346.7369,0,623.9254,0,5.684342e-14,4.246603e-15,4.263256e-14,108.0487,0,14.32487,11.74793,0,12.76254,0,5.329071e-15
naive,2026-01-18 04:00:00,1264,4,21.18412,3014.498,136.8368,0,19.63197,1,1,2110.148,2109.831,629.3419,322.1357,951.4776,2,121.9182,6.182196,23.37716,800,0,11.62015,200,0.1,0.1277864,0.3172331,0,250,0.3172331,1480.489,18.48027,61.85932,3.298481,0,1.151693,37.98267,26.64881,11.33386,348.979,0,634.0562,0,5.684342e-14,-1.94289e-16,4.263256e-14,133.5384,0,18.48027,11.62015,0,6.182196,0,-1.953993e-14
naive,2026-01-18 04:15:00,1265,4.25,21.15805,3017.507,164.8713,1.875459,23.66997,1,1,2112.255,2111.938,1049.242,442.9627,1492.204,3,162.3186,4.877615,25.00816,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.696,19.77484,61.88674,2.552708,0,3.895126,38.02059,19.12853,18.89206,462.7489,0,860.2786,0,0,1.24345e-13,4.263256e-14,162.3186,1.875459,19.77484,0,500,3.002155,0,1.154632e-14
naive,2026-01-18 04:30:00,1266,4.5,21.06178,3046.294,173.4641,4.538417,28.13765,1,1,2132.406,2132.089,529.0515,292.426,821.4775,2,0,0,21.47754,800,0,177.0168,280.6632,0.1403316,0.2046279,0.3172331,0,250,0.3172331,1603.037,16.9996,61.988,0,0.9857307,11.13805,38.3833,28.85467,9.528637,323.1579,0,578.2798,0,0,-3.641532e-14,4.263256e-14,173.4641,3.552686,16.9996,190.3397,0,0,0,-8.437695e-15
naive,2026-01-18 04:45:00,1267,4.75,21.11343,3035.038,215.4641,0,13.43169,1,1,2124.527,2124.21,525.5558,290.8849,816.4407,2,0,0,16.44073,800,0,215.4641,226.753,0.1133765,0.1767295,0.3172331,0,250,0.3172331,1598.654,13.00614,61.93367,0,0,0.4255499,38.24148,28.77577,9.465714,319.7325,0,569.7896,0,-1.136868e-13,5.009881e-14,4.263256e-14,215.4641,0,13.00614,228.3131,0,0,0,0
naive,2026-01-18 05:00:00,1268,5,20.98934,3054.831,260.4433,0,18.94892,1,1,2138.382,2138.064,659.0313,329.6871,988.7183,2,168.465,2.077707,18.17558,800,0,91.97832,203.7227,0.1018613,0.142783,0.3172331,0,250,0.3172331,1479.033,14.39661,62.06418,0,0,4.552316,38.49087,26.6226,11.86827,357.0759,0,644.3296,0,0,-6.059042e-14,4.263256e-14,260.4433,0,14.39661,106.8691,0,2.077707,0,-8.881784e-15
naive,2026-01-18 05:15:00,1269,5.25,21.10433,3054.163,338.3517,0,17.40639,1,1,2137.914,2137.597,783.9927,365.9157,1149.908,3,327.0111,1.397295,21.49998,800,0,11.34057,200.8555,0.1004277,0.1282812,0.3172331,0,250,0.3172331,1353.604,17.01004,61.94324,0,0,0.3963442,38.48246,24.36488,14.11758,390.3474,0,711.0087,0,0,-5.043188e-14,4.263256e-14,338.3517,0,17.01004,14.76247,0,1.397295,0,-1.376677e-14
naive,2026-01-18 05:30:00,1270,5.5,21.09308,3116.685,411.4536,0,18.99404,1,1,2181.679,2181.362,859.9814,388.1415,1248.123,3,421.781,0.2034042,26.13856,800,0,0,200.8239,0.1004119,0.1264757,0.3172331,0,250,0.3172331,1321.381,20.68227,61.95507,0,0,0,39.27023,23.78485,15.48538,411.9264,0,754.1533,0,-1.136868e-13,2.292611e-14,4.263256e-14,411.4536,0,18.99404,3.295421,0,10.53076,1.688229,2.309264e-14
naive,2026-01-18 05:45:00,1271,5.75,21.08696,3109.001,512.9334,0,22.88502,1,1,2176.301,2175.983,930.3758,409.2157,1339.591,3,505.5003,0.9812564,33.10994,800,0,3.168965,200,0.1,0.1264558,0.3172331,0,250,0.3172331,1245.608,26.20004,61.96151,4.264202,0,0,39.17341,22.42094,16.75247,431.6366,0,800.9223,0,-5.684342e-14,-5.551115e-17,4.263256e-14,508.6692,0,22.88502,3.168965,0,0.9812564,3.315024,-1.620926e-14
naive,2026-01-18 06:00:00,1272,6,21.10068,3104.791,620.4212,0,19.62489,1,1,2173.354,2173.037,1383.004,538.8334,1921.837,4,593.2901,1.28578,27.26116,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.0329,21.56888,61.94708,27.1311,0,0,39.12037,14.22059,24.89978,553.054,0,1083.219,0,0,1.24345e-13,4.263256e-14,593.2901,0,19.62489,0,500,1.28578,1.943991,-1.518785e-13
naive,2026-01-18 06:15:00,1273,6.25,21.11661,3121.13,682.1831,3.224466,21.77586,1,1,2184.791,2184.474,661.7357,331.0528,992.7884,2,167.0068,2.320842,23.46077,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1522.738,18.55904,61.93032,15.50685,0.903624,3.216821,39.32624,27.40929,11.91695,359.0048,0,676.646,0,-5.684342e-14,-7.993606e-15,4.263256e-14,666.6763,2.320842,18.55904,499.6694,0,0,0,-6.661338e-15
naive,2026-01-18 06:30:00,1274,6.5,21.48385,3113.996,740.0827,4.184447,33.11492,1,1,2179.797,2179.48,1452.767,547.2331,2000,4,742.0776,0.9168432,19.92643,737.0791,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,726.713,15.7046,56.70357,0,3.267604,17.41031,39.23635,13.08083,26.15551,563.2715,0,1068.388,0,2.273737e-13,1.24345e-13,4.263256e-14,740.0827,0.9168432,15.7046,0,500,1.994847,0,5.684342e-14
naive,2026-01-18 06:45:00,1275,6.75,21.32787,3119.252,785.5831,0.6084153,37.8917,1,1,2183.477,2183.16,748.5618,355.718,1104.28,3,281.4326,1.774109,21.07312,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1434.598,16.63463,61.70813,4.480971,0,21.25706,39.30258,25.82276,13.47982,385.1413,0,708.5906,0,5.684342e-14,-7.993606e-15,4.263256e-14,781.1021,0.6084153,16.63463,499.6694,0,1.165694,0,1.509903e-14
naive,2026-01-18 07:00:00,1276,7,21.42195,3139.518,783.4929,0,28.20949,1,1,2197.663,2197.345,1457.297,542.7026,2000,4,772.8374,2.367192,26.48542,698.31,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.048,20.88705,53.77788,10.65552,0,7.322443,39.55793,13.32086,26.23706,557.2659,0,1072.413,0,0,1.24345e-13,4.263256e-14,772.8374,0,20.88705,0,500,2.367192,0,8.926193e-14
naive,2026-01-18 07:15:00,1277,7.25,21.66838,3171.998,748.1058,0,30.6376,1,1,2220.399,2220.081,744.1253,355.0522,1099.178,3,270.5881,1.022091,27.56732,800,0,477.5177,205.5379,0.102769,0.2046279,0.3172331,0,250,0.3172331,1475.956,21.68592,61.35,0,0,8.951685,39.96718,26.56721,13.39997,383.1454,0,697.2719,0,-1.136868e-13,-7.993606e-15,4.263256e-14,748.1058,0,21.68592,499.6694,0,1.022091,0,-7.882583e-14
naive,2026-01-18 07:30:00,1278,7.5,21.85751,3165.196,720.5427,11.55076,23.2284,1,1,2215.637,2215.32,1076.136,450.6392,1526.776,4,697.4571,0.3987553,28.91985,800,0,22.02234,200,0.1,0.1294242,0.3172331,0,250,0.3172331,1139.184,22.70613,61.15109,1.063259,11.15201,0.522269,39.88147,20.5053,19.37617,471.2338,0,894.744,0,1.136868e-13,4.163336e-16,4.263256e-14,719.4794,0.3987553,22.70613,22.02234,0,0,0,-5.317968e-14
naive,2026-01-18 07:45:00,1279,7.75,21.92586,3179.223,666.0591,6.331154,19.71823,1,1,2225.456,2225.139,1420.308,549.4468,1969.754,4,642.3154,1.621201,25.8178,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,804.831,20.25647,61.0792,23.74372,4.709953,0,40.0582,14.48696,25.57125,563.9337,0,1108.236,0,0,1.24345e-13,4.263256e-14,642.3154,1.621201,19.71823,0,500,0,0.5382452,-5.684342e-14
naive,2026-01-18 08:00:00,1280,8,22.27294,3188.26,564.9175,0,28.06937,1,1,2231.782,2231.465,782.0215,394.4744,1176.496,3,79.63391,267.7534,29.1086,800,0,485.2836,203.5965,0.1017982,0.2046279,0.3172331,0,250,0.3172331,1449.443,22.75758,60.71416,0,0,5.311788,40.17208,26.08998,14.0821,421.4803,0,774.6571,0,1.136868e-13,-7.993606e-15,4.263256e-14,564.9175,0,22.75758,499.6694,0,267.7534,0,0
naive,2026-01-18 08:15:00,1281,8.25,22.26359,3220.361,489.1912,0,26.20844,1,1,2254.252,2253.935,1102.995,486.327,1589.322,4,496.9905,264.5868,27.74454,800,0,0,203.5644,0.1017822,0.1282017,0.3172331,0,250,0.3172331,1150.94,21.69322,60.724,0,0,4.515218,40.57654,20.71693,19.85962,507.8222,0,947.33,0,-2.273737e-13,-2.864375e-14,4.263256e-14,489.1912,0,21.69322,14.25767,0,272.3861,0,0
naive,2026-01-18 08:30:00,1282,8.5,22.23691,3252.735,405.4939,0,27.83086,1,1,2276.914,2276.597,1044.424,471.6016,1516.026,4,403.7201,274.9322,37.37373,800,0,1.773738,203.0889,0.1015445,0.1281815,0.3172331,0,250,0.3172331,1232.173,29.23017,60.75206,0,0,0,40.98446,22.17911,18.80535,493.7807,0,919.2154,0,2.842171e-13,4.721223e-14,4.263256e-14,405.4939,0,27.83086,14.12949,0,274.9322,1.399315,5.684342e-14
naive,2026-01-18 08:45:00,1283,8.75,22.46724,3272.116,326.1138,0,34.16507,1,1,2290.481,2290.164,983.5661,453.9763,1437.542,3,326.3484,273.3959,37.79799,800,0,0,203.057,0.1015285,0.1278821,0.3172331,0,250,0.3172331,1306.598,29.49234,60.5098,0,0,4.672738,41.22867,23.51877,17.7099,478.3037,0,888.5338,0,0,-3.369527e-14,4.263256e-14,326.1138,0,29.49234,12.22787,0,273.6306,0,-5.684342e-14
naive,2026-01-18 09:00:00,1284,9,22.44358,3287.986,266.5546,0,41.0792,1,1,2301.59,2301.273,939.0256,441.5301,1380.556,3,265.912,269.9102,44.7335,800,0,0.6426205,202.8643,0.1014322,0.127862,0.3172331,0,250,0.3172331,1362.247,34.91232,60.53469,0,0,6.166875,41.42862,24.52045,16.90817,467.1173,0,866.1331,0,-1.705303e-13,6.77236e-15,4.263256e-14,266.5546,0,34.91232,12.10001,0,269.9102,0,0
naive,2026-01-18 09:15:00,1285,9.25,22.31201,3341.8,196.1606,0.659091,38.09767,1,1,2339.26,2338.943,903.1222,432.0722,1335.194,3,212.3633,272.9767,49.85441,800,0,0,202.8324,0.1014162,0.1277407,0.3172331,0,250,0.3172331,1435.821,38.96142,60.67307,0,0,0,42.10668,25.84477,16.26191,457.917,0,847.5768,0,-5.684342e-14,3.172462e-14,4.263256e-14,196.1606,0.659091,38.09767,11.32965,0,288.5204,0.863751,-5.684342e-14
naive,2026-01-18 09:30:00,1286,9.5,22.61743,3323.292,143.1544,1.453404,40.94523,1,1,2326.304,2325.987,888.1387,428.4725,1316.611,3,187.0963,276.4828,53.03208,800,0,0,202.8005,0.1014002,0.1277206,0.3172331,0,250,0.3172331,1437.848,41.3152,60.35184,0,0,0,41.87347,25.88127,15.99221,454.3538,0,840.8117,0,0,-2.134404e-14,4.263256e-14,143.1544,1.453404,40.94523,11.20193,0,318.9713,0.3699783,0
naive,2026-01-18 09:45:00,1287,9.75,22.91288,3373.612,140.7279,5.765081,48.63717,1,1,2361.528,2361.211,864.0472,422.4982,1286.545,3,148.0377,281.5674,56.94032,800,0,0,202.7686,0.1013843,0.1277005,0.3172331,0,250,0.3172331,1497.164,44.22538,60.0411,0,0,4.411797,42.50751,26.94895,15.55856,450.2171,0,832.888,0,-5.684342e-14,3.26128e-14,4.263256e-14,140.7279,5.765081,44.22538,11.07423,0,283.1121,0,5.684342e-14
naive,2026-01-18 10:00:00,1288,10,23.20979,3390.499,130.3015,9.014805,50.7648,1,1,2373.349,2373.032,852.3455,420.6662,1273.012,3,120.0721,284.9417,67.99789,800,0,10.22937,200.1793,0.1000896,0.1276804,0.3172331,0,250,0.3172331,1520.687,52.65224,59.72884,0,0,0,42.72029,27.37236,15.34793,448.0386,0,828.8822,0,0,-4.893308e-14,4.263256e-14,130.3015,9.014805,50.7648,10.94655,0,275.9269,1.887439,0
naive,2026-01-18 10:15:00,1289,10.25,23.35253,3356.697,113.7286,3.799376,63.04636,1,1,2349.688,2349.371,862.1694,425.5485,1287.718,3,115.4363,291.8794,80.40218,800,0,0,200.1478,0.1000739,0.12605,0.3172331,0,250,0.3172331,1487.201,62.16534,59.5787,0,0,0.8810231,42.29438,26.76963,15.52476,452.4732,0,837.9204,0,0,-2.442491e-15,4.263256e-14,113.7286,3.799376,62.16534,0.5911298,0,289.7878,0,0
naive,2026-01-18 10:30:00,1290,10.5,23.58832,3373.669,105.6456,8.338684,75.21903,1,1,2361.568,2361.251,860.2744,426.1991,1286.473,3,102.9451,291.9155,91.61285,800,0,0.4650997,200,0.1,0.1260301,0.3172331,0,250,0.3172331,1500.976,70.66039,59.33071,2.235378,0,4.558643,42.50822,27.01758,15.49065,454.0227,0,845.1545,0,-1.136868e-13,0,4.263256e-14,103.4102,8.338684,70.66039,0.4650997,0,283.5768,0,5.684342e-14
naive,2026-01-18 10:45:00,1291,10.75,23.67847,3352.513,103.5626,7.493924,87.13437,1,1,2346.759,2346.442,1257.329,541.7755,1799.105,4,102.8221,293.0046,103.2781,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.113,79.58326,59.2359,0.7405102,0,7.55111,42.24166,19.60403,22.63764,562.7171,0,1060.071,0,0,1.24345e-13,4.263256e-14,102.8221,7.493924,79.58326,0,500,285.5107,0,0
naive,2026-01-18 11:00:00,1292,11,24.12449,3370.101,99.04653,4.372113,91.78561,1,1,2359.07,2358.753,586.1179,317.5837,903.7016,2,0,0,103.7016,800,0,96.33322,300.8341,0.150417,0.2046279,0.3172331,0,250,0.3172331,1772.635,79.53954,58.7668,7.085424,0,12.24608,42.46327,31.90744,10.55583,351.6794,0,649.4684,0,-5.684342e-14,-7.993606e-15,4.263256e-14,91.9611,4.372113,79.53954,385.1837,0,0,0,7.105427e-15
naive,2026-01-18 11:15:00,1293,11.25,24.44653,3340.111,128.336,5.03789,103.5892,1,1,2338.078,2337.761,593.5007,320.8384,914.3391,2,0,0,114.3391,800,0,95.62626,276.8801,0.1384401,0.1894308,0.3172331,0,250,0.3172331,1744.26,87.40399,58.42809,37.74763,0,16.18517,42.0854,31.39668,10.68872,355.1456,0,709.6743,0,5.684342e-14,-6.111778e-14,4.263256e-14,90.58837,5.03789,87.40399,383.1966,0,0,0,4.440892e-15
naive,2026-01-18 11:30:00,1294,11.5,24.7618,3386.061,108.7596,3.50677,106.5281,1,1,2370.243,2369.925,667.0675,353.2703,1020.338,3,0,88.61139,131.7264,800,0,96.2551,252.7728,0.1263864,0.1743474,0.3172331,0,250,0.3172331,1702.858,100.3631,58.09651,12.50449,0,6.165086,42.66437,30.65144,12.01293,385.0373,0,726.2863,0,0,-3.078093e-14,4.263256e-14,96.2551,3.50677,100.3631,307.3462,0,85.10462,0,0
naive,2026-01-18 11:45:00,1295,11.75,24.72579,3387.675,111.5715,0,114.2292,1,1,2371.372,2371.055,756.4285,392.665,1149.093,3,0,206.673,142.4205,800,0,111.5715,224.8401,0.1124201,0.1591673,0.3172331,0,250,0.3172331,1614.627,108.552,58.13439,0,0,5.677245,42.6847,29.06328,13.62142,422.7548,0,780.1085,0,0,-2.051137e-14,4.263256e-14,111.5715,0,108.552,210.9319,0,206.673,0,0
naive,2026-01-18 12:00:00,1296,12,25.05122,3450.513,89.52442,0,122.0079,1,1,2415.359,2415.042,840.9975,429.0444,1270.042,3,7.588647,307.3184,155.1348,800,0,81.93577,204.3208,0.1021604,0.1415785,0.3172331,0,250,0.3172331,1574.044,117.8389,57.79212,0,0,4.169062,439.6064,286.4833,153.1232,716.2865,0,1367.557,0,1.136868e-13,-3.819167e-14,4.263256e-14,89.52442,0,117.8389,99.21887,0,307.3184,0,0
naive,2026-01-18 12:15:00,1297,12.25,25.46249,3443.98,98.60221,0,137.3997,1,1,2410.786,2410.469,901.7962,448.2784,1350.075,3,71.21553,309.5871,169.272,800,0,17.15443,200,0.1,0.1286578,0.3172331,0,250,0.3172331,1508.672,128.0204,57.35956,10.23225,0,9.379281,442.417,276.865,165.5519,726.8647,0,1406.851,0,-1.705303e-13,-1.609823e-15,4.263256e-14,88.36996,0,128.0204,17.15443,0,309.5871,0,0
naive,2026-01-18 12:30:00,1298,12.5,25.83196,3458.879,120.6574,0,148.9299,1,1,2421.215,2420.898,1313.487,567.677,1881.164,4,93.20253,312.4364,175.5254,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.411,132.231,56.97098,27.45488,0,16.69886,447.6698,204.7544,242.9155,775.519,0,1534.305,0,-2.273737e-13,1.24345e-13,4.263256e-14,93.20253,0,132.231,0,500,312.4364,0,0
naive,2026-01-18 12:45:00,1299,12.75,26.13983,3436.877,111.1306,0,154.0812,1,1,2405.814,2405.497,645.4736,343.7506,989.2243,2,0,0,189.2243,800,0,100.1677,299.8754,0.1499377,0.2046279,0.3172331,0,250,0.3172331,1760.023,142.085,56.64718,10.96295,0,11.99626,447.625,327.4694,120.1557,673.452,0,1302.087,0,-1.136868e-13,7.727152e-14,4.263256e-14,100.1677,0,142.085,413.1012,0,0,0,0
naive,2026-01-18 13:00:00,1300,13,26.33884,3449.688,94.67962,0,171.4294,1,1,2414.782,2414.464,657.153,348.8995,1006.052,3,0,3.739424,202.313,800,0,94.6653,276.1619,0.138081,0.1888272,0.3172331,0,250,0.3172331,1757.311,151.591,56.43787,0.01432447,0,19.83837,451.131,328.302,122.829,680.9077,0,1298.348,0,1.136868e-13,-6.480927e-14,4.263256e-14,94.6653,0,151.591,399.313,0,3.739424,0,0
naive,2026-01-18 13:15:00,1301,13.25,26.48802,3464.08,71.50737,0,172.8187,1,1,2424.856,2424.539,734.8755,383.1634,1118.039,3,0,104.745,213.2938,800,0,71.50737,258.2416,0.1291208,0.1738951,0.3172331,0,250,0.3172331,1689.663,159.5642,56.28096,0,0,13.2545,454.4063,316.6347,137.7716,702.2819,0,1341.248,0,-1.136868e-13,-5.501155e-14,4.263256e-14,71.50737,0,159.5642,304.4738,0,104.745,0,-1.421085e-14
naive,2026-01-18 13:30:00,1302,13.5,26.75413,3486.472,93.19461,0,192.0791,1,1,2440.53,2440.213,783.5701,404.6303,1188.2,3,0,160.5161,227.6844,800,0,90.14109,235.6657,0.1178328,0.1626109,0.3172331,0,250,0.3172331,1656.643,169.8451,56.00109,3.053517,0,22.23404,459.866,312.1591,147.7069,720.979,0,1384.224,0,5.684342e-14,-1.54321e-14,4.263256e-14,90.14109,0,169.8451,232.8038,0,160.5161,0,0
naive,2026-01-18 13:45:00,1303,13.75,26.98332,3551.685,83.59788,1.068692,205.907,1,1,2486.18,2485.863,850.5249,434.1473,1284.672,3,0,252.438,232.2341,800,0,83.59788,214.7291,0.1073646,0.1483952,0.3172331,0,250,0.3172331,1635.338,172.8132,55.76004,0,0,33.09389,470.7038,309.6155,161.0884,750.0283,0,1437.327,0,-1.705303e-13,5.967449e-15,4.263256e-14,83.59788,1.068692,172.8132,142.5143,0,251.3693,0,0
naive,2026-01-18 14:00:00,1304,14,27.18464,3582.494,89.74472,0,216.6761,1,1,2507.746,2507.429,919.4558,460.0823,1379.538,3,37.43386,299.7788,242.3254,800,0,52.31087,201.6176,0.1008088,0.1352118,0.3172331,0,250,0.3172331,1587.973,179.9322,55.54831,0,0,36.74389,476.7859,301.9138,174.8721,768.982,0,1475.472,0,5.684342e-14,4.363176e-14,4.263256e-14,89.74472,0,179.9322,58.7812,0,299.7788,0,0
naive,2026-01-18 14:15:00,1305,14.25,27.30567,3584.435,101.2482,0,221.2158,1,1,2509.104,2508.787,962.3248,473.6657,1435.99,3,82.1158,302.2263,251.6483,800,0,6.343378,200,0.1,0.1269556,0.3172331,0,250,0.3172331,1546.462,186.611,55.42101,12.78902,0,34.60485,478.2548,294.7677,183.487,775.0294,0,1509.771,0,0,-4.163336e-16,4.263256e-14,88.45918,0,186.611,6.343378,0,302.2263,0,0
naive,2026-01-18 14:30:00,1306,14.5,27.67643,3556.938,87.44275,0,231.1991,1,1,2489.857,2489.54,1360.339,589.5669,1949.906,4,82.81888,303.5893,263.4979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.2,194.6165,55.03106,4.623872,0,36.58254,478.3042,216.9206,261.3836,813.5151,0,1573.096,0,1.136868e-13,1.24345e-13,4.263256e-14,82.81888,0,194.6165,0,500,303.5893,0,0
naive,2026-01-18 14:45:00,1307,14.75,27.66315,3533.783,93.02086,1.732806,227.4879,1,1,2473.648,2473.331,697.4855,366.68,1064.166,3,0,0,264.1655,800,0,92.59675,301.7682,0.1508841,0.2046279,0.3172331,0,250,0.3172331,1775.845,195.1377,55.04503,2.156914,0,32.35016,475.0572,341.0461,134.0111,713.9389,0,1369.673,0,0,1.056932e-13,4.263256e-14,90.86395,1.732806,195.1377,390.8918,0,0,0,6.217249e-15
naive,2026-01-18 15:00:00,1308,15,27.79003,3512.21,116.6251,9.019582,225.6108,1,1,2458.547,2458.23,702.1001,368.7143,1070.814,3,0,0,270.8145,800,0,92.38366,278.6248,0.1393124,0.190019,0.3172331,0,250,0.3172331,1756.13,199.7743,54.91158,33.26099,0,25.83649,473.426,338.1662,135.2598,711.8557,0,1419.311,0,-5.684342e-14,-7.371881e-14,4.263256e-14,83.36408,9.019582,199.7743,377.1864,0,0,0,3.552714e-15
naive,2026-01-18 15:15:00,1309,15.25,27.83282,3478.837,105.8603,8.317475,215.6697,1,1,2435.186,2434.869,748.7413,389.2761,1138.017,3,0,63.11411,274.9032,800,0,83.79888,257.6312,0.1288156,0.1754459,0.3172331,0,250,0.3172331,1686.128,202.6965,54.86659,22.06147,0,12.9732,469.3529,324.9809,144.372,716.7574,0,1409.846,0,1.136868e-13,6.64746e-14,4.263256e-14,83.79888,8.317475,202.6965,314.3236,0,54.79664,0,0
naive,2026-01-18 15:30:00,1310,15.5,28.07409,3486.528,110.0557,8.330109,223.4162,1,1,2440.569,2440.252,818.7738,420.1498,1238.924,3,0,166.1085,272.8151,800,0,101.9685,232.0985,0.1160492,0.1622266,0.3172331,0,250,0.3172331,1621.478,200.6302,54.61283,8.087147,0,22.78599,472.809,314.1273,158.6817,738.6915,0,1429.894,0,0,-3.469447e-15,4.263256e-14,101.9685,8.330109,200.6302,230.3625,0,157.7784,0,0
naive,2026-01-18 15:45:00,1311,15.75,28.35237,3471.68,123.066,1.925906,220.8079,1,1,2430.176,2429.859,895.7571,454.0878,1349.845,3,0,280.7397,269.1053,800,0,116.2216,203.0066,0.1015033,0.146149,0.3172331,0,250,0.3172331,1534.102,197.3029,54.32015,6.844382,0,23.50501,473.6041,298.9729,174.6312,757.6415,0,1465.979,0,0,1.471046e-14,4.263256e-14,116.2216,1.925906,197.3029,128.2478,0,278.8138,0,0
naive,2026-01-18 16:00:00,1312,16,28.59043,3470.745,117.148,2.938907,220.939,1,1,2429.521,2429.204,990.37,482.4492,1472.819,3,112.2122,290.0753,270.5317,800,0,4.935784,201.7406,0.1008703,0.1278303,0.3172331,0,250,0.3172331,1438.834,197.8335,54.06977,0,0,23.10551,475.9052,281.8451,194.0601,768.8203,0,1476.812,0,0,4.682366e-14,4.263256e-14,117.148,2.938907,197.8335,11.89838,0,287.1364,0,0
naive,2026-01-18 16:15:00,1313,16.25,28.74895,3447.498,139.2786,0.2451151,217.2845,1,1,2413.248,2412.931,1019.89,490.8764,1510.767,4,150.7701,293.2288,266.7677,800,0,0,201.7089,0.1008544,0.1270331,0.3172331,0,250,0.3172331,1393.041,194.7427,53.90304,0,0,22.54187,474.3378,273.8102,200.5276,769.1173,0,1477.594,0,-1.136868e-13,-3.957945e-14,4.263256e-14,139.2786,0.2451151,194.7427,6.835563,0,304.4752,0,5.684342e-14
naive,2026-01-18 16:30:00,1314,16.5,28.61158,3440.485,185.5353,7.682349,215.8179,1,1,2408.34,2408.023,1034.819,493.0972,1527.916,4,187.4262,284.1189,256.3712,800,0,0,201.6771,0.1008386,0.1270131,0.3172331,0,250,0.3172331,1373.203,187.4349,54.04753,0,0,28.38301,471.9712,269.1117,202.8595,767.7712,0,1474.739,0,0,-6.133982e-15,4.263256e-14,185.5353,7.682349,187.4349,6.70855,0,278.3275,0,0
naive,2026-01-18 16:45:00,1315,16.75,28.91569,3465.141,248.4359,1.87607,215.5486,1,1,2425.598,2425.281,1063.254,499.9816,1563.235,4,234.9293,278.6056,249.7003,800,0,6.581556,200,0.1,0.1269931,0.3172331,0,250,0.3172331,1362.028,181.9502,53.72768,6.92503,0,33.59835,478.4902,268.6829,209.8073,775.2923,0,1502.087,0,-1.136868e-13,-1.665335e-16,4.263256e-14,241.5108,1.87607,181.9502,6.581556,0,276.7295,0,5.684342e-14
naive,2026-01-18 17:00:00,1316,17,28.99792,3446.656,269.0784,4.219881,200.252,1,1,2412.659,2412.342,1415.268,584.7317,2000,4,272.1182,274.9827,241.1744,711.7247,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.0737,175.579,47.7222,0,0,24.67298,476.7886,197.0412,279.7473,786.6488,0,1519.61,0,-2.273737e-13,1.24345e-13,4.263256e-14,269.0784,4.219881,175.579,0,500,273.8026,0,-5.684342e-14
naive,2026-01-18 17:15:00,1317,17.25,28.98335,3442.207,316.7728,3.958684,195.9576,1,1,2409.545,2409.228,736.6913,383.9638,1120.655,3,0,85.75055,234.9046,800,0,312.8875,246.6955,0.1233477,0.2046279,0.3172331,0,250,0.3172331,1672.536,171.0418,53.65652,3.885346,0,24.91573,476.0223,330.4212,145.6012,719.3073,0,1384.953,0,0,-7.993606e-15,4.263256e-14,312.8875,3.958684,171.0418,499.6694,0,81.79186,0,0
naive,2026-01-18 17:30:00,1318,17.5,28.97128,3391.438,375.0252,10.00592,191.3636,1,1,2374.007,2373.69,1003.747,479.5465,1483.293,3,186.1857,268.976,228.1315,800,0,186.6266,200,0.1,0.1553405,0.3172331,0,250,0.3172331,1369.943,166.1321,53.66921,2.212854,0,25.23143,468.8785,270.5707,198.3078,755.1006,0,1453.64,0,1.136868e-13,-7.46625e-15,4.263256e-14,372.8123,10.00592,166.1321,186.6266,0,258.9701,0,-5.684342e-14
naive,2026-01-18 17:45:00,1319,17.75,28.89758,3364.273,427.8924,9.975893,178.2074,1,1,2354.991,2354.674,1435.53,564.4696,2000,4,434.4897,267.2153,220.0852,578.2097,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.1432,160.4024,38.8461,0,0,17.805,464.3792,181.2453,283.1339,749.2259,0,1454.75,0,-2.273737e-13,1.24345e-13,4.263256e-14,427.8924,9.975893,160.4024,0,500,263.8368,0,0
naive,2026-01-18 18:00:00,1320,18,28.90916,3333.237,480.5979,0,164.2888,1,1,2333.266,2332.949,660.8496,350.5291,1011.379,3,0,2.430134,208.9486,800,0,480.5979,204.7679,0.1023839,0.2046279,0.3172331,0,250,0.3172331,1672.099,152.2664,53.73455,0,0,12.02238,460.2109,329.803,130.4079,682.7034,0,1304.955,0,-1.136868e-13,-7.993606e-15,4.263256e-14,480.5979,0,152.2664,499.6694,0,2.430134,0,1.598721e-14
naive,2026-01-18 18:15:00,1321,18.25,28.89058,3326.451,540.7233,4.769849,157.8195,1,1,2328.516,2328.199,1075.951,468.802,1544.753,4,544.0877,2.679621,197.9855,800,0,0,204.7357,0.1023678,0.1289393,0.3172331,0,250,0.3172331,1252.248,144.3067,53.75408,0,2.090227,13.51274,459.089,246.8926,212.1965,718.3587,0,1379.85,0,-2.273737e-13,1.271205e-14,4.263256e-14,540.7233,2.679621,144.3067,18.94263,0,3.364393,0,5.329071e-14
naive,2026-01-18 18:30:00,1322,18.5,28.76989,3312.55,593.7323,0,143.0266,1,1,2318.785,2318.468,1111.983,477.6976,1589.681,4,602.8415,2.063904,184.7757,800,0,0,204.7034,0.1023517,0.128919,0.3172331,0,250,0.3172331,1206.484,134.8568,53.88102,0,0,8.169733,455.977,237.2489,218.7281,716.553,0,1372.49,0,5.684342e-14,-2.509104e-14,4.263256e-14,593.7323,0,134.8568,18.81371,0,11.17302,0,4.796163e-14
naive,2026-01-18 18:45:00,1323,18.75,28.34849,3274.363,634.6844,3.088659,131.4465,0,1,2292.054,2291.737,1141.975,484.7443,1626.719,4,654.7509,1.788062,170.1803,800,0,0,204.6712,0.1023356,0.1288987,0.3172331,0,250,0.3172331,1149.762,124.7783,54.32423,0,1.300597,6.66823,446.649,224.0523,222.5967,0,710.096,3846.657,0,-1.136868e-13,-3.788636e-14,4.263256e-14,634.6844,1.788062,124.7783,18.68481,0,20.06653,0,-3.552714e-14
