controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-18 19:00:00,1324,19,28.24773,3265.748,675.0819,0,124.7937,0,0,2286.024,2285.707,1162.577,490.1042,1652.681,4,686.0436,1.265092,165.3726,800,0,0,204.639,0.1023195,0.1288785,0.3172331,0,250,0.3172331,1123.13,121.3865,54.4302,0,0,3.407249,444.5139,218.3909,226.1231,0,709.1576,3839.133,0,1.136868e-13,3.971823e-14,4.263256e-14,675.0819,0,121.3865,18.55594,0,12.22677,0,-2.4869e-14
naive,2026-01-18 19:15:00,1325,19.25,28.19998,3250.307,702.2085,0,121.8871,0,0,2275.215,2274.897,1166.101,489.3437,1655.444,4,705.4942,1.313719,148.6364,800,0,0,204.6068,0.1023034,0.1288582,0.3172331,0,250,0.3172331,1108.797,109.1586,54.48042,0,0,12.72852,441.9607,215.3839,226.5768,0,707.2001,3828.31,0,0,4.593548e-14,4.263256e-14,702.2085,0,109.1586,18.42708,0,4.599462,0,-2.664535e-14
naive,2026-01-18 19:30:00,1326,19.5,28.1445,3193.706,683.2148,0.3072788,102.2335,0,0,2235.594,2235.277,1143.114,481.5916,1624.705,4,685.4737,1.957207,137.2746,800,0,0,204.5746,0.1022873,0.1288379,0.3172331,0,250,0.3172331,1092.163,100.8754,54.53877,0,0,1.358148,433.7502,211.9016,221.8486,0,693.7567,3754.306,0,-1.136868e-13,4.626854e-14,4.263256e-14,683.2148,0.3072788,100.8754,18.29824,0,3.908825,0,-5.329071e-14
naive,2026-01-18 19:45:00,1327,19.75,27.98691,3183.373,689.2148,0,92.88244,0,0,2228.361,2228.044,1131.789,476.8625,1608.651,4,683.2585,1.631878,123.7608,800,0,5.956217,203.0533,0.1015267,0.1288176,0.3172331,0,250,0.3172331,1096.255,91.10093,54.70452,0,0,1.781516,430.8976,211.9825,218.915,0,689.1895,3729,0,0,-7.271961e-15,4.263256e-14,689.2148,0,91.10093,18.16942,0,1.631878,0,3.996803e-14
naive,2026-01-18 20:00:00,1328,20,27.89628,3202.431,670.7216,0,79.50767,0,0,2241.702,2241.385,1109.337,469.4377,1578.774,4,662.4674,7.915656,108.3913,800,0,8.254113,200.9578,0.1004789,0.1278597,0.3172331,0,250,0.3172331,1132.048,79.86591,54.79984,0,0,0,432.6433,218.4826,214.1606,0,687.9204,3721.912,0,-5.684342e-14,-3.150258e-14,4.263256e-14,670.7216,0,79.50767,12.08535,0,7.915656,0.3582469,-5.329071e-15
naive,2026-01-18 20:15:00,1329,20.25,27.86787,3164.475,640.3508,1.41333,74.82172,0,0,2215.132,2214.815,1079.618,459.5534,1539.171,4,635.4245,4.6535,99.09348,800,0,3.704692,200,0.1,0.1265402,0.3172331,0,250,0.3172331,1135.197,73.03754,54.82972,1.221573,0,1.784181,427.2577,218.9583,208.2994,0,678.8558,3674.131,0,-1.136868e-13,2.220446e-16,4.263256e-14,639.1292,1.41333,73.03754,3.704692,0,3.24017,0,3.28626e-14
naive,2026-01-18 20:30:00,1330,20.5,27.63163,3180.473,568.1473,0,64.21431,0,0,2226.331,2226.014,1438.383,561.6173,2000,4,601.8564,9.638168,96.76151,791.7439,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.6309,71.50163,54.50977,0,0,0,427.2761,151.1616,276.1144,0,712.7789,3858.96,0,2.273737e-13,1.24345e-13,4.263256e-14,568.1473,0,64.21431,0,500,43.3473,7.287312,-1.350031e-13
naive,2026-01-18 20:45:00,1331,20.75,27.63773,3181.613,550.0163,9.096016,54.56449,0,0,2227.129,2226.812,621.0492,326.944,947.9931,2,50.76675,9.888074,87.33831,800,0,499.2495,200.105,0.1000525,0.2046279,0.3172331,0,250,0.3172331,1605.763,64.53411,55.07177,0,0,0,427.4843,308.2167,119.2676,0,635.1607,3431.428,0,5.684342e-14,-7.993606e-15,4.263256e-14,550.0163,9.096016,54.56449,499.6694,0,0.7920576,9.969627,-4.618528e-14
naive,2026-01-18 21:00:00,1332,21,27.18656,3167.821,489.0199,6.923812,48.34476,0,0,2217.475,2217.157,960.2235,423.8356,1384.059,3,493.2139,10.07656,80.76871,800,0,0,200.0735,0.1000367,0.1260032,0.3172331,0,250,0.3172331,1256.934,59.97137,55.54628,0,0,0,421.615,238.9845,182.6304,0,662.8201,3583.021,0,1.136868e-13,-2.11775e-14,4.263256e-14,489.0199,6.923812,48.34476,0.2939242,0,7.34671,11.62661,-7.105427e-15
naive,2026-01-18 21:15:00,1333,21.25,26.82062,3161.827,404.92,1.443117,48.03647,0,0,2213.279,2212.962,895.4413,404.0171,1299.458,3,419.7371,5.762185,73.95909,800,0,0,200.042,0.100021,0.1259833,0.3172331,0,250,0.3172331,1317.52,55.1317,55.93116,0,0,0,417.6209,248.6013,169.0196,0,652.6185,3526.479,0,-5.684342e-14,1.423861e-14,4.263256e-14,404.92,1.443117,48.03647,0.1679409,0,19.13621,7.095231,-2.4869e-14
naive,2026-01-18 21:30:00,1334,21.5,26.49531,3124.909,367.1384,0,40.53808,0,0,2187.437,2187.119,836.9309,385.8301,1222.761,3,355.7886,0.9667869,66.00567,800,0,0.04197735,200,0.1,0.1259635,0.3172331,0,250,0.3172331,1350.188,49.37472,56.2733,11.30784,0,0,409.9766,253.0568,156.9198,0,638.8869,3470.077,0,1.136868e-13,0,4.263256e-14,355.8306,0,40.53808,0.04197735,0,0.9667869,8.836637,-2.88658e-15
naive,2026-01-18 21:45:00,1335,21.75,25.96436,3131.017,321.495,0,35.44772,0,0,2191.712,2191.395,1184.577,485.4055,1669.983,4,307.0715,0.663966,62.24719,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.818,46.82763,56.83172,14.42351,0,0,406.3301,186.6579,219.6722,0,672.0634,3657.294,0,-2.273737e-13,1.24345e-13,4.263256e-14,307.0715,0,35.44772,0,500,0.663966,11.37992,-7.771561e-15
naive,2026-01-18 22:00:00,1336,22,25.61953,3082.544,263.242,0,32.09097,0,0,2157.781,2157.463,555.6932,304.171,859.8642,2,0,0,59.86422,800,0,254.765,261.2261,0.1306131,0.2046279,0.3172331,0,250,0.3172331,1601.77,45.20011,57.1944,8.476973,0,0,397.2459,294.8847,102.3611,0,599.0557,3245.086,0,5.684342e-14,-7.993606e-15,4.263256e-14,254.765,0,32.09097,254.8015,0,0,13.10913,0
naive,2026-01-18 22:15:00,1337,22.25,25.56326,3049.98,239.6447,1.4103,41.41883,0,0,2134.986,2134.669,553.2918,303.1123,856.4041,2,0,0,56.40409,800,0,212.2094,208.1326,0.1040663,0.1644902,0.3172331,0,250,0.3172331,1581.377,42.61294,57.25358,28.64277,0.202824,0,392.602,290.799,101.803,0,593.9113,3251.861,0,0,3.427814e-14,4.263256e-14,211.0019,1.207476,41.41883,212.2094,0,0,1.194109,5.551115e-15
naive,2026-01-18 22:30:00,1338,22.5,25.49892,3063.664,208.7178,0.9398592,42.64525,0,0,2144.565,2144.247,668.0087,334.773,1002.782,3,158.9804,0.1938316,43.60746,800,0,32.3995,200,0.1,0.1310581,0.3172331,0,250,0.3172331,1476.239,32.96762,57.32125,17.33794,0.7460275,9.677631,393.8508,271.1123,122.7385,0,607.6626,3308.853,0,5.684342e-14,5.273559e-16,4.263256e-14,191.3799,0.1938316,32.96762,32.3995,0,0,0,9.214851e-15
naive,2026-01-18 22:45:00,1339,22.75,25.27963,3033.522,162.3267,7.209008,29.83727,1,0,2123.465,2123.148,1061.528,447.711,1509.239,4,167.9359,4.615747,36.68765,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.62,27.80054,57.55189,0,2.593261,2.036732,388.2559,194.1073,194.1486,642.1907,0,1224.109,0,5.684342e-14,1.24345e-13,4.263256e-14,162.3267,4.615747,27.80054,0,500,5.609274,0,2.842171e-14
naive,2026-01-18 23:00:00,1340,23,25.26843,3084.885,132.6068,4.702961,26.96131,1,1,2159.419,2159.102,538.2426,296.4779,834.7206,2,0,0,34.72057,800,0,133.7353,291.4835,0.1457418,0.2046279,0.3172331,0,250,0.3172331,1620.86,26.31307,57.56367,0,3.57447,0.6482388,394.7409,296.2924,98.44851,592.8888,0,1127.185,0,0,4.884981e-14,4.263256e-14,132.6068,1.128491,26.31307,143.7997,0,0,0,-5.329071e-15
naive,2026-01-18 23:15:00,1341,23.25,25.05946,3084.391,125.8093,0,28.45798,1,1,2159.073,2158.756,538.6791,296.6704,835.3495,2,0,0,35.34948,800,0,122.3281,260.8556,0.1304278,0.1835429,0.3172331,0,250,0.3172331,1620.077,26.84879,57.78345,3.481182,0,1.609187,393.0262,294.9102,98.11601,591.8734,0,1124.746,0,0,-6.741829e-14,4.263256e-14,122.3281,0,26.84879,124.3576,0,0,0,0
naive,2026-01-18 23:30:00,1342,23.5,24.75337,3097.363,137.639,1.65685,31.03607,1,1,2168.154,2167.837,535.051,295.0709,830.1219,2,0,0,30.12186,800,0,112.3633,232.7237,0.1163619,0.164257,0.3172331,0,250,0.3172331,1632.786,22.95205,58.10537,26.16186,0.7706329,8.084023,39.02677,29.39014,9.636628,325.9236,0,632.9373,0,0,-2.375877e-14,4.263256e-14,111.4771,0.8862171,22.95205,112.3633,0,0,0,5.107026e-15
naive,2026-01-18 23:45:00,1343,23.75,24.54457,3108.818,117.0576,0,35.12418,1,1,2176.173,2175.855,532.648,294.0116,826.6596,2,0,0,26.65959,800,0,116.0552,203.6733,0.1018367,0.1465427,0.3172331,0,250,0.3172331,1643.207,20.35842,58.32498,1.002343,0,14.76576,39.17111,29.57773,9.593375,326.2497,0,588.6129,0,0,6.356027e-14,4.263256e-14,116.0552,0,20.35842,118.5094,0,0,0,0
naive,2026-01-19 00:00:00,1344,0,24.28721,3084.183,128.3339,4.978461,36.1188,1,1,2158.928,2158.611,607.407,315.1885,922.5955,2,99.02928,0,23.5662,800,0,14.56495,200,0.1,0.1282501,0.3172331,0,250,0.3172331,1551.204,18.0447,58.59566,14.73966,4.978461,18.0741,38.8607,27.92167,10.93904,346.3502,0,660.7941,0,0,-1.94289e-16,4.263256e-14,113.5942,0,18.0447,14.56495,0,0,0,0
naive,2026-01-19 00:15:00,1345,0.25,24.14575,3074.373,119.3942,4.436488,28.53064,1,1,2152.061,2151.744,1000.075,427.7919,1427.866,3,107.6403,0.698738,19.52743,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.669,14.9743,58.74444,11.7539,3.73775,13.55634,38.7371,20.73005,18.00705,450.9453,0,862.5262,0,5.684342e-14,1.24345e-13,4.263256e-14,107.6403,0.698738,14.9743,0,500,0,0,5.684342e-14
naive,2026-01-19 00:30:00,1346,0.5,23.71487,3077.232,100.9687,0.0659709,23.7937,1,1,2154.063,2153.745,527.0834,291.5584,818.6418,2,0,0,18.64177,800,0,99.15778,300.1279,0.150064,0.2046279,0.3172331,0,250,0.3172331,1626.662,14.3594,59.19761,1.876895,0,9.434305,38.77313,29.27992,9.493211,322.5106,0,581.6616,0,-1.136868e-13,9.148238e-14,4.263256e-14,99.09181,0.0659709,14.3594,99.33492,0,0,0,5.107026e-15
naive,2026-01-19 00:45:00,1347,0.75,23.61631,3067.792,116.6461,2.171114,29.66163,1,1,2147.454,2147.137,529.496,292.622,822.1179,2,0,0,22.11794,800,0,89.53879,277.696,0.138848,0.1889861,0.3172331,0,250,0.3172331,1617.641,17.05447,59.30127,28.34542,0.9330353,12.60716,38.65418,29.11754,9.536638,323.97,0,631.7314,0,0,1.123268e-13,4.263256e-14,88.30071,1.238079,17.05447,89.53879,0,0,0,5.329071e-15
naive,2026-01-19 01:00:00,1348,1,23.3311,3098.497,96.91151,0,22.1726,1,1,2168.948,2168.631,529.6969,292.7106,822.4075,2,0,0,22.40748,800,0,91.23337,254.8439,0.127422,0.1748611,0.3172331,0,250,0.3172331,1638.934,17.32885,59.60124,5.67814,0,4.843747,39.04106,29.50081,9.540255,323.0636,0,588.8706,0,0,3.053113e-14,4.263256e-14,91.23337,0,17.32885,95.71494,0,0,0,0
naive,2026-01-19 01:15:00,1349,1.25,23.22362,3109.625,92.99845,0,15.13251,1,1,2176.738,2176.42,527.6703,291.8171,819.4874,2,0,0,19.4874,800,0,89.3621,232.4633,0.1162316,0.1604715,0.3172331,0,250,0.3172331,1648.75,15.08736,59.71429,3.636352,0,0.04514967,39.18128,29.6775,9.503775,321.5026,0,582.0992,0,0,-3.064216e-14,4.263256e-14,89.3621,0,15.08736,93.36117,0,0,0,0
naive,2026-01-19 01:30:00,1350,1.5,22.80972,3098.439,63.63464,0,15.2558,1,1,2168.907,2168.59,531.4102,293.4659,824.8761,2,0,0,24.8761,800,0,63.63464,216.518,0.108259,0.1463787,0.3172331,0,250,0.3172331,1637.18,19.34172,60.1496,0,0,0,39.04033,29.46924,9.571094,322.9351,0,578.2019,0,0,3.330669e-15,4.263256e-14,63.63464,0,15.2558,89.59664,0,0,4.085926,0
naive,2026-01-19 01:45:00,1351,1.75,22.55232,3115.054,67.8586,6.734405,12.26837,1,1,2180.538,2180.221,548.6554,298.1143,846.7697,2,24.83296,0.04958307,21.88717,800,0,43.02564,205.7275,0.1028638,0.1363382,0.3172331,0,250,0.3172331,1631.565,17.06283,60.42032,0,6.684822,0,39.24968,29.36817,9.881508,327.4825,0,598.5234,0,-1.136868e-13,-5.223599e-14,4.263256e-14,67.8586,0.04958307,12.26837,65.93572,0,0,4.794457,2.57433e-15
naive,2026-01-19 02:00:00,1352,2,22.36885,3098.97,86.86054,2.897666,11.02451,1,1,2169.279,2168.962,602.6007,314.3229,916.9237,2,88.49464,6.353645,22.07537,800,0,0,205.6951,0.1028476,0.1295436,0.3172331,0,250,0.3172331,1566.361,17.24195,60.61329,0,0,0,39.04702,28.1945,10.85252,342.5174,0,616.8449,0,0,1.751377e-14,4.263256e-14,86.86054,2.897666,11.02451,22.78054,0,5.090078,6.217443,5.329071e-15
naive,2026-01-19 02:15:00,1353,2.25,22.3015,3106.141,71.68615,0,10.77741,1,1,2174.299,2173.981,601.3879,314.4588,915.8467,2,82.85781,10.41924,22.5697,800,0,0,205.6628,0.1028314,0.1295232,0.3172331,0,250,0.3172331,1572.593,17.64021,60.68412,0,0,0,39.13737,28.30668,10.83069,342.7655,0,617.2613,0,0,-1.246225e-14,4.263256e-14,71.68615,0,10.77741,22.65101,0,21.5909,6.862799,0
naive,2026-01-19 02:30:00,1354,2.5,21.96692,3097.349,57.59183,0,14.13992,1,1,2168.144,2167.827,604.0159,315.9938,920.0098,2,79.69292,7.716405,32.60046,800,0,0,205.6304,0.1028152,0.1295028,0.3172331,0,250,0.3172331,1563.811,25.56739,61.03601,0,0,0,39.0266,28.1486,10.878,344.1424,0,619.6194,0,0,-4.95437e-14,4.263256e-14,57.59183,0,14.13992,22.52151,0,29.81749,11.42747,-3.552714e-15
naive,2026-01-19 02:45:00,1355,2.75,22.0205,3080.384,91.27538,0,21.18708,1,1,2156.269,2155.951,601.529,314.474,916.003,2,83.2527,2.12169,30.62858,800,0,8.02268,203.5923,0.1017962,0.1294824,0.3172331,0,250,0.3172331,1554.422,24.00779,60.97967,0,0,0,38.81283,27.9796,10.83323,342.4536,0,616.3051,0,0,-2.275957e-15,4.263256e-14,91.27538,0,21.18708,22.39203,0,2.12169,2.820709,-5.329071e-15
naive,2026-01-19 03:00:00,1356,3,21.92817,3051.037,103.4729,6.942913,16.57927,1,1,2135.726,2135.409,597.4521,313.137,910.5891,2,79.38349,0.1335588,31.07202,800,0,14.24115,200,0.1,0.1281991,0.3172331,0,250,0.3172331,1537.956,24.37832,61.07677,9.848297,6.809354,0,38.44306,27.68322,10.75985,340.8202,0,641.6635,0,1.136868e-13,5.273559e-16,4.263256e-14,93.62464,0.1335588,16.57927,14.24115,0,0,7.799055,-6.106227e-15
naive,2026-01-19 03:15:00,1357,3.25,21.71583,3033.709,94.89543,6.031205,14.30761,1,1,2123.597,2123.279,1004.215,430.42,1434.635,3,100.8895,0.2484162,33.49673,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.065,26.33758,61.30009,0,5.782789,0,38.22474,20.14317,18.08157,450.5632,0,842.1391,0,-1.136868e-13,1.24345e-13,4.263256e-14,94.89543,0.2484162,14.30761,0,500,5.994017,12.02997,1.421085e-14
naive,2026-01-19 03:30:00,1358,3.5,21.74375,3039.529,101.7091,0.03303262,12.49759,1,1,2127.67,2127.353,534.8656,294.9892,829.8547,2,0,0,29.85473,800,0,100.1907,299.8697,0.1499348,0.2046279,0.3172331,0,250,0.3172331,1592.487,23.46731,61.27073,1.551452,0,0,38.29806,28.66477,9.633291,323.6539,0,581.0545,0,5.684342e-14,-1.074696e-13,4.263256e-14,100.1577,0.03303262,12.49759,104.2172,0,0,10.96973,9.020562e-17
naive,2026-01-19 03:45:00,1359,3.75,21.63751,3054.354,139.7535,0.9563118,10.38655,1,1,2138.048,2137.73,530.718,293.1607,823.8786,2,0,0,23.87863,800,0,116.872,270.6045,0.1353022,0.1888235,0.3172331,0,250,0.3172331,1607.012,18.79009,61.38247,23.83786,0,0,38.48486,28.92622,9.558633,322.0869,0,616.2388,0,5.684342e-14,3.93019e-14,4.263256e-14,115.9157,0.9563118,10.38655,119.1157,0,0,8.403548,5.551115e-15
naive,2026-01-19 04:00:00,1360,4,21.68192,3004.526,131.5964,0,14.50786,1,1,2103.168,2102.851,530.927,293.2528,824.1798,2,0,0,24.17978,800,0,131.5964,237.6628,0.1188314,0.1703957,0.3172331,0,250,0.3172331,1571.924,19.01847,61.33576,0,0,0,37.85703,28.29463,9.562395,321.5475,0,574.0922,0,5.684342e-14,-3.247402e-15,4.263256e-14,131.5964,0,14.50786,138.1961,0,0,4.510613,0
naive,2026-01-19 04:15:00,1361,4.25,21.88952,3008.002,167.8022,0,11.64931,1,1,2105.601,2105.284,546.01,298.3138,844.3239,2,13.35226,3.285071,27.68653,800,0,150.5015,200,0.1,0.1496528,0.3172331,0,250,0.3172331,1559.274,21.73071,61.11742,3.948428,0,0,37.90082,28.06693,9.833891,326.3807,0,590.8154,0,0,-7.244205e-15,4.263256e-14,163.8537,0,11.64931,150.5015,0,3.285071,10.0814,1.598721e-14
naive,2026-01-19 04:30:00,1362,4.5,21.90489,3036.381,203.2415,0,20.62063,1,1,2125.467,2125.149,1064.939,447.8381,1512.777,4,179.5072,4.100415,29.16956,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1060.21,22.89113,61.10126,23.73431,0,0,38.2584,19.08379,19.17461,466.9219,0,906.0465,0,-1.136868e-13,1.24345e-13,4.263256e-14,179.5072,0,20.62063,0,500,4.100415,2.2705,-7.105427e-15
naive,2026-01-19 04:45:00,1363,4.75,21.76512,3042.383,246.1629,2.488501,13.57338,1,1,2129.668,2129.351,525.7145,290.9549,816.6694,2,0,0,16.66941,800,0,221.1322,269.6343,0.1348172,0.2046279,0.3172331,0,250,0.3172331,1603.636,13.10014,61.24825,26.77908,0.7401285,0.4732445,38.33402,28.86545,9.468571,319.9012,0,618.3687,0,5.684342e-14,7.727152e-14,4.263256e-14,219.3838,1.748372,13.10014,221.1322,0,0,0,9.769963e-15
naive,2026-01-19 05:00:00,1364,5,21.65451,3025.643,294.9819,0,18.32901,1,1,2117.95,2117.633,528.9441,292.3787,821.3227,2,0,0,21.32275,800,0,267.2594,202.777,0.1013885,0.1697848,0.3172331,0,250,0.3172331,1588.689,16.77597,61.36459,27.72251,0,1.553039,38.1231,28.5964,9.526704,321.2397,0,621.2656,0,0,4.707346e-14,4.263256e-14,267.2594,0,16.77597,268.2149,0,0,0,0
naive,2026-01-19 05:15:00,1365,5.25,21.69092,3016.234,369.4305,3.308733,27.48934,1,1,2111.364,2111.047,785.1239,366.1794,1151.303,3,328.9869,0.6112663,21.70518,800,0,10.98041,200,0.1,0.1276857,0.3172331,0,250,0.3172331,1325.923,17.07053,61.3263,29.46324,2.697467,10.41881,38.00455,23.86661,14.13794,391.8227,0,770.1306,0,5.684342e-14,-1.110223e-16,4.263256e-14,339.9673,0.6112663,17.07053,10.98041,0,0,0,8.881784e-15
naive,2026-01-19 05:30:00,1366,5.5,21.7031,3076.697,427.6101,0,28.4942,1,1,2153.688,2153.371,1244.176,498.5248,1742.701,4,417.6545,0.06345937,24.98297,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,909.1944,19.64599,61.31348,9.955595,0,8.848212,38.76638,16.3655,22.40088,516.3996,0,980.9949,0,-1.136868e-13,1.24345e-13,4.263256e-14,417.6545,0,19.64599,0,500,0.06345937,0,3.330669e-16
naive,2026-01-19 05:45:00,1367,5.75,21.58426,3046.867,511.1159,0,23.60463,1,1,2132.807,2132.49,544.6712,297.9532,842.6244,2,11.42184,0.3486466,30.85393,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1587.819,24.2921,61.43848,0.02458711,0,0,38.39053,28.58073,9.809792,326.534,0,583.992,0,5.684342e-14,-7.993606e-15,4.263256e-14,511.0913,0,23.60463,499.6694,0,0.3486466,0.687468,-3.608225e-15
naive,2026-01-19 06:00:00,1368,6,21.5037,3056.157,611.8581,0,18.30459,1,1,2139.31,2138.993,1393.251,541.5611,1934.812,4,608.3367,0.5457342,25.92987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,745.7414,20.43197,61.5232,3.52139,0,0,38.50758,13.42334,25.08423,554.9844,0,1046.83,0,2.273737e-13,1.24345e-13,4.263256e-14,608.3367,0,18.30459,0,500,0.5457342,2.127378,-3.885781e-15
naive,2026-01-19 06:15:00,1369,6.25,21.61295,3094.422,678.5409,0,12.95103,1,1,2166.095,2165.778,670.2811,333.802,1004.083,3,175.565,2.851629,25.66648,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1495.497,20.20199,61.4083,3.306438,0,0,38.98971,26.91894,12.07077,360.7209,0,658.0611,0,-1.136868e-13,-7.993606e-15,4.263256e-14,675.2344,0,12.95103,499.6694,0,2.851629,7.250963,-1.021405e-14
naive,2026-01-19 06:30:00,1370,6.5,21.95435,3058.473,737.4975,0,14.24028,1,1,2140.931,2140.614,1453.346,546.6544,2000,4,741.0787,2.716201,32.00081,724.2043,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,687.2681,25.10032,55.26515,0,0,0,38.53676,12.37083,26.16593,559.0253,0,1055.877,0,0,1.24345e-13,4.263256e-14,737.4975,0,14.24028,0,500,6.297388,10.86004,1.083578e-13
naive,2026-01-19 06:45:00,1371,6.75,21.65886,3097.901,786.0688,1.851189,15.44317,1,1,2168.531,2168.214,760.3214,360.6073,1120.929,3,283.912,1.163721,35.85295,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1407.892,28.20656,61.36002,2.487359,0.6874683,0,39.03355,25.34206,13.6915,385.9493,0,708.3452,0,-5.684342e-14,-7.993606e-15,4.263256e-14,783.5814,1.163721,15.44317,499.6694,0,0,12.76339,8.326673e-14
naive,2026-01-19 07:00:00,1372,7,21.81905,3077.785,770.8518,3.865216,14.91354,1,1,2154.449,2154.132,1458.254,541.7458,2000,4,778.515,1.121241,31.55782,688.8059,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,695.8781,24.78702,52.68637,0,2.743975,0,38.78009,12.52581,26.25429,554.2716,0,1054.004,0,0,1.24345e-13,4.263256e-14,770.8518,1.121241,14.91354,0,500,7.663229,9.873475,1.136868e-13
naive,2026-01-19 07:15:00,1373,7.25,21.87035,3127.583,730.8041,9.500196,22.75699,1,1,2189.308,2188.991,738.4111,354.0052,1092.416,3,258.2138,0.4831662,33.71931,800,0,472.5904,206.7698,0.1033849,0.2046279,0.3172331,0,250,0.3172331,1450.58,26.47092,61.13759,0,9.01703,0,39.40754,26.11043,13.29711,380.1156,0,707.0058,0,5.684342e-14,-7.993606e-15,4.263256e-14,730.8041,0.4831662,22.75699,499.6694,0,0,3.71393,-6.139533e-14
naive,2026-01-19 07:30:00,1374,7.5,22.06449,3211.236,721.6854,1.043038,22.54634,1,1,2247.865,2247.548,1076.989,451.5673,1528.557,4,692.8153,6.520131,29.2211,800,0,26.94886,200,0.1,0.1301999,0.3172331,0,250,0.3172331,1170.559,22.89427,60.9334,1.921227,0,0,40.46157,21.07006,19.39152,472.6373,0,880.0387,0,0,1.249001e-15,4.263256e-14,719.7642,1.043038,22.54634,26.94886,0,5.477093,0.3479267,3.28626e-14
naive,2026-01-19 07:45:00,1375,7.75,22.2818,3185.57,667.5315,5.025579,25.21037,1,1,2229.899,2229.582,1431.678,552.9455,1984.623,4,655.0405,4.222579,25.36,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.9042,19.82507,60.70484,12.49108,0.8030002,5.385304,40.13818,14.36228,25.77591,568.2364,0,1091.112,0,2.273737e-13,1.24345e-13,4.263256e-14,655.0405,4.222579,19.82507,0,500,0,0,-5.684342e-14
naive,2026-01-19 08:00:00,1376,8,22.4042,3197.519,599.3955,383.0498,25.96372,1,1,2238.263,2237.946,675.7219,348.5851,1024.307,3,71.45738,120.0954,32.75425,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1562.224,25.57342,60.57611,28.26872,262.9544,0.3902976,40.28874,28.12004,12.1687,376.7726,0,1187.757,0,0,-7.993606e-15,4.263256e-14,571.1268,120.0954,25.57342,499.6694,0,0,0,-5.684342e-14
naive,2026-01-19 08:15:00,1377,8.25,22.39971,3221.318,509.043,380.2654,30.49217,1,1,2254.923,2254.605,1393.505,554.6947,1948.2,4,498.8723,118.5551,30.77234,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.1003,24.02712,60.58083,10.17067,261.7103,6.46505,40.58861,15.49981,25.0888,571.3119,0,1543.465,0,2.273737e-13,1.24345e-13,4.263256e-14,498.8723,118.5551,24.02712,0,500,0,0,-1.136868e-13
naive,2026-01-19 08:30:00,1378,8.5,22.35919,3221.043,428.051,375.4637,33.53267,1,1,2254.73,2254.413,563.3102,307.5289,870.8392,2,0,34.54596,36.2932,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1691.102,28.34958,60.62345,17.13509,252.1642,5.183088,40.58514,30.43984,10.14529,338.8639,0,1074.068,0,0,-7.993606e-15,4.263256e-14,410.9159,123.2995,28.34958,499.6694,0,0,0,1.421085e-14
naive,2026-01-19 08:45:00,1379,8.75,22.2702,3251.887,362.5941,379.5802,29.55644,1,1,2276.321,2276.004,1273.567,521.7063,1795.273,4,331.7027,122.5259,41.04439,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1002.437,32.09008,60.71704,30.89145,257.0543,0,40.97378,18.04387,22.92991,539.7502,0,1507.9,0,2.273737e-13,1.24345e-13,4.263256e-14,331.7027,122.5259,29.55644,0,500,0,2.53364,-5.684342e-14
naive,2026-01-19 09:00:00,1380,9,22.59748,3249.449,291.2843,386.3793,29.72876,1,1,2274.614,2274.297,548.2224,300.8775,849.0998,2,0,0,49.09985,800,0,392.4876,226.7955,0.1133977,0.2046279,0.3172331,0,250,0.3172331,1726.075,38.25959,60.37283,19.72719,265.4488,0,40.94306,31.06935,9.873713,331.9468,0,1087.903,0,5.684342e-14,-7.993606e-15,4.263256e-14,271.5571,120.9305,29.72876,392.4876,0,0,8.530835,0
naive,2026-01-19 09:15:00,1381,9.25,22.74547,3254.83,226.4674,393.1352,39.94675,1,1,2278.381,2278.064,712.1802,361.1003,1073.28,3,101.3614,122.6521,49.26697,800,0,107.039,200,0.1,0.1428098,0.3172331,0,250,0.3172331,1565.884,38.33149,60.21718,18.06703,270.4831,1.615252,41.01086,28.18591,12.82495,389.5672,0,1209.139,0,5.684342e-14,-4.440892e-15,4.263256e-14,208.4004,122.6521,38.33149,107.039,0,0,0,2.842171e-14
naive,2026-01-19 09:30:00,1382,9.5,22.85938,3256.683,171.9664,398.0894,48.13694,1,1,2279.678,2279.361,1156.088,489.3867,1645.475,4,168.0276,124.7484,52.699,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.273,40.95371,60.09738,3.938784,273.3411,7.183234,41.0342,20.21891,20.8153,510.8581,0,1432.414,0,1.705303e-13,1.24345e-13,4.263256e-14,168.0276,124.7484,40.95371,0,500,0,0,0
naive,2026-01-19 09:45:00,1383,9.75,23.01612,3280.539,123.4068,415.143,52.58754,1,1,2296.377,2296.06,555.7133,304.1799,859.8932,2,0,0,59.89318,800,0,252.7542,261.7288,0.1308644,0.2046279,0.3172331,0,250,0.3172331,1740.347,46.46938,59.93252,0,285.7956,6.118158,41.33479,31.32624,10.00855,336.576,0,1098.725,0,-5.684342e-14,-6.483702e-14,4.263256e-14,123.4068,129.3474,46.46938,278.284,0,0,0,0
naive,2026-01-19 10:00:00,1384,10,23.04215,3316.053,76.23306,407.4183,49.69148,1,1,2321.237,2320.92,571.7218,311.2372,882.959,2,0,16.42692,66.53209,800,0,192.3834,213.5918,0.1067959,0.1648068,0.3172331,0,250,0.3172331,1749.198,51.60647,59.90515,0,274.8411,0,41.78226,31.48556,10.2967,342.7228,0,1092.153,0,0,5.107026e-15,4.263256e-14,76.23306,132.5773,49.69148,246.7504,0,0,1.914985,0
naive,2026-01-19 10:15:00,1385,10.25,23.29038,3360.097,72.06723,403.9103,61.4783,1,1,2352.068,2351.751,709.4988,364.7803,1074.279,3,60.48888,132.8836,80.9066,800,0,11.57834,210.6635,0.1053318,0.1344956,0.3172331,0,250,0.3172331,1642.252,62.59557,59.64407,0,271.0267,0,42.33722,29.56054,12.77669,394.3409,0,1189.103,0,0,1.082467e-15,4.263256e-14,72.06723,132.8836,61.4783,54.23252,0,0,1.117269,0
naive,2026-01-19 10:30:00,1386,10.5,23.67475,3372.108,69.34306,409.9083,74.35424,1,1,2360.475,2360.158,722.0788,370.1501,1092.229,3,61.96949,135.4636,94.79573,800,0,7.373565,208.787,0.1043935,0.1326517,0.3172331,0,250,0.3172331,1638.079,73.04978,59.23981,0,274.4446,1.304461,42.48856,29.48543,13.00313,399.8666,0,1206.505,0,0,-4.216072e-14,4.263256e-14,69.34306,135.4636,73.04978,42.52152,0,0,0,0
naive,2026-01-19 10:45:00,1387,10.75,24.03709,3361.207,109.0185,408.2315,92.49087,1,1,2352.845,2352.528,736.6212,375.8139,1112.435,3,68.25069,135.5135,108.6709,800,0,35.01648,200,0.1,0.1314701,0.3172331,0,250,0.3172331,1615.907,83.42698,58.85872,5.751304,272.7179,9.063887,42.35121,29.08632,13.26489,406.5171,0,1227.178,0,5.684342e-14,3.441691e-15,4.263256e-14,103.2672,135.5135,83.42698,35.01648,0,0,0,2.842171e-14
naive,2026-01-19 11:00:00,1388,11,24.04871,3369.747,94.29461,408.3033,95.48805,1,1,2358.823,2358.505,1147.805,494.3232,1642.128,4,95.83204,133.8923,112.4034,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1210.701,86.28201,58.8465,0,274.411,9.206043,42.45881,21.79262,20.66619,517.7584,0,1442.673,0,5.684342e-14,1.24345e-13,4.263256e-14,94.29461,133.8923,86.28201,0,500,1.53743,0,0
naive,2026-01-19 11:15:00,1389,11.25,24.44632,3378.407,77.28295,411.7917,103.609,1,1,2364.885,2364.568,601.5009,324.3653,925.8661,2,0,0,125.8661,800,0,211.1255,272.136,0.136068,0.2046279,0.3172331,0,250,0.3172331,1763.067,96.21578,58.42832,0,277.9491,7.393221,42.56793,31.7352,10.83273,357.43,0,1128.59,0,0,-7.993606e-15,4.263256e-14,77.28295,133.8425,96.21578,245.593,0,0,0,0
naive,2026-01-19 11:30:00,1390,11.5,24.56575,3390.715,107.8573,422.1686,116.4341,1,1,2373.5,2373.183,608.6916,327.5353,936.2268,2,0,0,136.2268,800,0,239.9013,212.1178,0.1060589,0.17136,0.3172331,0,250,0.3172331,1764.491,104.0056,58.30271,4.179368,285.9453,12.42844,42.723,31.76085,10.96216,361.5364,0,1157.947,0,0,1.254552e-14,4.263256e-14,103.6779,136.2233,104.0056,239.9013,0,0,0,0
naive,2026-01-19 11:45:00,1391,11.75,24.53749,3426.476,92.95438,418.0642,118.2628,1,1,2398.533,2398.216,760.7548,386.7744,1147.529,3,65.55046,135.4436,146.5351,800,0,27.40391,205.2335,0.1026167,0.1335675,0.3172331,0,250,0.3172331,1637.461,111.9088,58.33243,0,282.6206,6.353924,43.1736,29.4743,13.6993,417.3934,0,1256.683,0,-5.684342e-14,5.023759e-14,4.263256e-14,92.95438,135.4436,111.9088,48.33776,0,0,0,0
naive,2026-01-19 12:00:00,1392,12,24.60096,3439.088,88.139,411.7343,128.6991,1,1,2407.361,2407.044,779.1264,393.5536,1172.68,3,76.64567,137.8892,158.1451,800,0,11.49332,202.3278,0.1011639,0.1292325,0.3172331,0,250,0.3172331,1627.918,120.6952,58.26568,0,273.8451,8.003913,43.3325,29.30252,14.02999,424.2999,0,1255.434,0,0,4.210521e-14,4.263256e-14,88.139,137.8892,120.6952,20.80461,0,0,0,0
naive,2026-01-19 12:15:00,1393,12.25,24.69913,3456.251,103.381,416.7542,133.5303,1,1,2419.376,2419.058,798.4459,401.1184,1199.564,3,84.6501,138.837,176.0772,800,0,9.183884,200,0.1,0.1274029,0.3172331,0,250,0.3172331,1620.612,134.2425,58.16243,9.546986,277.9172,0,43.54876,29.17102,14.37774,430.2894,0,1291.022,0,0,-8.604228e-16,4.263256e-14,93.83398,138.837,133.5303,9.183884,0,0,0.7121896,0
naive,2026-01-19 12:30:00,1394,12.5,24.92103,3469.955,114.4599,420.5634,144.4722,1,1,2428.968,2428.651,1214.023,522.0333,1736.056,4,108.2911,140.1559,187.609,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1214.628,142.7013,57.92905,6.168812,280.4075,1.770884,43.72143,21.86331,21.85812,544.218,0,1517.61,0,0,1.24345e-13,4.263256e-14,108.2911,140.1559,142.7013,0,500,0,0,5.684342e-14
naive,2026-01-19 12:45:00,1395,12.75,25.00582,3478.096,122.4367,428.4704,155.4018,1,1,2434.667,2434.35,651.5436,346.4266,997.9702,2,0,0,197.9702,800,0,246.6441,263.2563,0.1316282,0.2046279,0.3172331,0,250,0.3172331,1782.806,150.4481,57.83987,16.26053,288.0025,4.953654,442.7182,324.1843,118.5339,671.5116,0,1802.807,0,5.684342e-14,2.04281e-14,4.263256e-14,106.1762,140.4679,150.4481,246.6441,0,0,0,0
naive,2026-01-19 13:00:00,1396,13,25.02563,3475.504,123.3072,425.5621,156.4635,1,1,2432.853,2432.536,664.6036,352.184,1016.788,3,0,0,216.7876,800,0,232.9155,204.986,0.102493,0.1657687,0.3172331,0,250,0.3172331,1767.932,164.7142,57.81904,28.83567,287.1182,0,442.5637,321.607,120.9567,673.7911,0,1827.556,0,-1.136868e-13,-3.191891e-15,4.263256e-14,94.47154,138.4439,156.4635,232.9155,0,0,8.250653,0
naive,2026-01-19 13:15:00,1397,13.25,25.20457,3502.766,101.5746,422.97,165.8787,1,1,2451.936,2451.619,815.4081,410.7895,1226.198,3,66.21294,136.927,223.0577,800,0,19.81502,200,0.1,0.1290767,0.3172331,0,250,0.3172331,1636.211,169.1588,57.63084,15.54666,286.043,0,447.638,298.715,148.923,709.5045,0,1874.416,0,1.136868e-13,1.471046e-15,4.263256e-14,86.02795,136.927,165.8787,19.81502,0,0,3.280073,-2.842171e-14
naive,2026-01-19 13:30:00,1398,13.5,25.66181,3504.015,90.5738,419.9012,180.187,1,1,2452.81,2452.493,1237.475,534.3464,1771.822,4,91.69685,135.9931,244.1319,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1215.018,184.2477,57.14993,0,283.9081,0,451.9477,223.8756,228.072,758.222,0,1941.892,0,1.136868e-13,1.24345e-13,4.263256e-14,90.5738,135.9931,180.187,0,500,1.123052,4.060641,1.278977e-13
naive,2026-01-19 13:45:00,1399,13.75,25.76633,3503.574,85.64042,418.6241,182.4329,1,1,2452.502,2452.184,692.2243,364.3606,1056.585,3,0,0,256.5848,800,0,220.9081,269.6903,0.1348452,0.2046279,0.3172331,0,250,0.3172331,1759.96,193.4315,57.04001,0,283.3564,0,452.85,324.9735,127.8765,689.3341,0,1803.288,0,-5.684342e-14,-1.216804e-13,4.263256e-14,85.64042,135.2677,182.4329,223.8277,0,0,10.99853,0
naive,2026-01-19 14:00:00,1400,14,26.01552,3477.262,97.81992,413.0398,193.2497,1,1,2434.083,2433.766,701.067,368.2589,1069.326,3,0,0,269.3259,800,0,226.9549,212.9092,0.1064546,0.1698201,0.3172331,0,250,0.3172331,1732.699,202.4996,56.77792,5.243827,278.6609,0,451.7356,321.5674,130.1682,689.8263,0,1805.513,0,0,2.522982e-14,4.263256e-14,92.5761,134.3788,193.2497,226.9549,0,0,9.249934,0
naive,2026-01-19 14:15:00,1401,14.25,26.20469,3464.818,94.5582,413.0631,201.6594,1,1,2425.372,2425.055,834.3909,421.8402,1256.231,3,43.66551,135.3858,277.1798,800,0,50.89268,200.1525,0.1000762,0.1340658,0.3172331,0,250,0.3172331,1590.664,207.9853,56.57896,0,277.6773,0,451.8639,296.3519,155.512,718.1921,0,1851.726,0,-1.136868e-13,-3.089196e-14,4.263256e-14,94.5582,135.3858,201.6594,51.50255,0,0,6.32591,0
naive,2026-01-19 14:30:00,1402,14.5,26.71895,3455.483,111.8604,406.1979,209.2308,1,1,2418.838,2418.521,875.9261,435.2806,1311.207,3,84.60704,135.9915,290.6082,800,0,0.4838297,200,0.1,0.1260331,0.3172331,0,250,0.3172331,1542.594,216.8659,56.03809,26.76953,270.2063,0,455.4464,290.4573,164.9891,725.7379,0,1900.716,0,-5.684342e-14,0,4.263256e-14,85.09087,135.9915,209.2308,0.4838297,0,0,7.635108,0
naive,2026-01-19 14:45:00,1403,14.75,26.62508,3474.349,113.8351,410.269,204.4053,1,1,2432.045,2431.727,1267.75,547.6698,1815.42,4,91.89105,135.3811,288.1475,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.977,215.246,56.13682,21.94409,274.8879,0,457.0446,218.7417,238.3029,766.4115,0,1981.704,0,0,1.24345e-13,4.263256e-14,91.89105,135.3811,204.4053,0,500,0,10.84069,1.136868e-13
naive,2026-01-19 15:00:00,1404,15,26.91287,3429.997,118.3675,408.4695,213.5928,1,1,2400.998,2400.68,715.445,374.5974,1090.042,3,0,0,290.0424,800,0,237.9401,265.4323,0.1327162,0.2046279,0.3172331,0,250,0.3172331,1685.235,215.9937,55.83414,17.02384,271.8731,0,453.9104,318.595,135.3154,693.1925,0,1821.919,0,-1.136868e-13,4.884981e-14,4.263256e-14,101.3437,136.5964,213.5928,237.9401,0,0,2.400883,2.842171e-14
naive,2026-01-19 15:15:00,1405,15.25,26.87765,3452.522,88.7712,408.2047,210.9638,1,1,2416.766,2416.448,711.6499,372.9243,1084.574,3,0,0,284.5742,800,0,224.9823,209.145,0.1045725,0.1671388,0.3172331,0,250,0.3172331,1704.799,212.0017,55.87117,0,271.9936,0,456.5571,322.0576,134.4994,694.982,0,1796.298,0,5.684342e-14,-2.259304e-14,4.263256e-14,88.7712,136.2111,210.9638,231.5186,0,0,1.037937,0
naive,2026-01-19 15:30:00,1406,15.5,26.92207,3452.586,105.4845,402.0707,211.1653,1,1,2416.81,2416.493,864.2784,431.911,1296.189,3,69.76763,136.5632,289.8586,800,0,35.71687,200.1828,0.1000914,0.1316955,0.3172331,0,250,0.3172331,1552.214,215.8355,55.82446,0,265.5075,0,456.9873,293.5035,163.4838,725.4145,0,1846.027,0,-1.705303e-13,-1.640355e-14,4.263256e-14,105.4845,136.5632,211.1653,36.44818,0,0,4.670135,0
naive,2026-01-19 15:45:00,1407,15.75,27.0191,3428.917,106.1864,400.1681,218.7309,1,1,2400.242,2399.924,897.5107,440.6814,1338.192,3,119.1965,132.3191,286.6765,800,0,0,200.1513,0.1000757,0.1260522,0.3172331,0,250,0.3172331,1502.414,213.2435,55.7224,0,267.8489,5.487468,454.7722,284.6614,170.1109,726.3825,0,1852.117,0,-1.136868e-13,-1.11855e-14,4.263256e-14,106.1864,132.3191,213.2435,0.6052559,0,13.01013,0,-2.842171e-14
naive,2026-01-19 16:00:00,1408,16,27.52962,3403.082,141.28,394.918,219.0238,1,1,2382.158,2381.84,898.2954,440.9694,1339.265,3,119.6839,131.6605,287.9204,800,0,0.4792236,200,0.1,0.1260323,0.3172331,0,250,0.3172331,1483.545,212.9929,55.18547,21.11683,263.2575,6.030962,456.1998,284.1092,172.0906,726.2336,0,1880.929,0,-1.705303e-13,-2.775558e-17,4.263256e-14,120.1631,131.6605,212.9929,0.4792236,0,0,0,-2.842171e-14
naive,2026-01-19 16:15:00,1409,16.25,27.50666,3412.16,160.9708,402.2694,218.8876,1,1,2388.512,2388.195,1305.255,557.6036,1862.859,4,147.3749,131.6999,283.7839,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.94,209.985,55.20961,13.5959,270.5695,8.902601,457.1956,207.2902,249.9054,766.5979,0,1961.27,0,0,1.24345e-13,4.263256e-14,147.3749,131.6999,209.985,0,500,0,0,0
naive,2026-01-19 16:30:00,1410,16.5,27.32471,3408.534,199.7704,399.4242,212.2677,1,1,2385.974,2385.656,706.8795,370.8213,1077.701,3,0,0,277.7008,800,0,321.119,244.6376,0.1223188,0.2046279,0.3172331,0,250,0.3172331,1678.777,205.888,55.40099,10.29776,267.7779,6.379688,454.9667,320.1157,134.851,692.1535,0,1801.661,0,0,-7.993606e-15,4.263256e-14,189.4727,131.6463,205.888,321.119,0,0,0,2.842171e-14
naive,2026-01-19 16:45:00,1411,16.75,27.54621,3348.066,241.0059,392.1718,207.775,1,1,2343.646,2343.329,844.425,423.4839,1267.909,3,67.03354,125.9524,274.923,800,0,173.9724,201.106,0.100553,0.1540447,0.3172331,0,250,0.3172331,1498.904,203.3414,55.16802,0,266.2194,4.4336,448.9815,287.1509,161.8306,711.4842,0,1820.133,0,0,-3.874678e-14,4.263256e-14,241.0059,125.9524,203.3414,178.3964,0,0,0,2.842171e-14
naive,2026-01-19 17:00:00,1412,17,27.47272,3327.515,270.248,390.0018,191.7842,1,1,2329.26,2328.943,988.4454,463.2694,1451.715,3,266.3101,125.6868,259.7179,800,0,3.937881,200.0899,0.1000449,0.1266335,0.3172331,0,250,0.3172331,1340.498,192.2479,55.24531,0,264.3149,0,445.5356,256.4073,189.1282,719.6768,0,1833.146,0,-5.684342e-14,-2.434164e-14,4.263256e-14,270.248,125.6868,191.7842,4.297376,0,0,0.4637362,-1.421085e-14
naive,2026-01-19 17:15:00,1413,17.25,27.46355,3301.703,307.9762,387.8756,182.5148,1,1,2311.192,2310.875,1021.195,471.8982,1493.093,3,315.1401,124.2736,253.6793,800,0,0,200.0584,0.1000292,0.1259937,0.3172331,0,250,0.3172331,1289.68,187.7967,55.25496,0,263.602,0,441.9943,246.6395,195.3548,718.5377,0,1829.627,0,0,-1.304512e-15,4.263256e-14,307.9762,124.2736,182.5148,0.2335016,0,7.163914,5.281879,1.421085e-14
naive,2026-01-19 17:30:00,1414,17.5,27.46835,3297.936,380.0612,382.4294,174.8085,1,1,2308.555,2308.238,1063.937,483.6958,1547.633,4,374.3659,126.0878,247.1795,800,0,0.1075278,200,0.1,0.1259738,0.3172331,0,250,0.3172331,1244.3,182.9754,55.24991,5.587775,256.3417,0,441.5345,237.985,203.5495,721.6808,0,1833.034,0,1.705303e-13,0,4.263256e-14,374.4735,126.0878,174.8085,0.1075278,0,0,8.166885,1.421085e-14
naive,2026-01-19 17:45:00,1415,17.75,27.47394,3277.321,455.3894,370.5031,166.2904,1,1,2294.124,2293.807,1428.49,571.5104,2000,4,431.1679,125.2792,233.5793,709.9736,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.3176,172.8974,49.02726,24.22146,245.224,0,438.8261,165.5202,273.3059,737.0306,0,1883.699,0,0,1.24345e-13,4.263256e-14,431.1679,125.2792,166.2904,0,500,0,6.606972,0
naive,2026-01-19 18:00:00,1416,18,27.42965,3283.946,498.3265,7.305978,155.8202,1,1,2298.763,2298.445,665.5602,352.6057,1018.166,3,0,0,218.1659,800,0,490.3977,202.3179,0.101159,0.2046279,0.3172331,0,250,0.3172331,1632.885,161.5656,55.29061,10.014,5.220716,0,439.3039,312.0517,127.2522,664.6575,0,1293.393,0,5.684342e-14,-6.483702e-14,4.263256e-14,488.3125,2.085262,155.8202,490.3977,0,0,5.745385,6.217249e-15
naive,2026-01-19 18:15:00,1417,18.25,27.42776,3261.603,534.7706,4.481784,140.2645,1,1,2283.122,2282.805,1082.172,471.7972,1553.969,4,541.965,3.839891,208.1645,800,0,0,202.2861,0.101143,0.1273966,0.3172331,0,250,0.3172331,1200.633,154.162,55.29261,0,0.6418935,0,436.2976,229.4372,206.8604,701.2344,0,1341.372,0,5.684342e-14,4.707346e-14,4.263256e-14,534.7706,3.839891,140.2645,9.144321,0,7.194416,13.89754,0
naive,2026-01-19 18:30:00,1418,18.5,27.42618,3246.235,609.0259,0.9130855,121.7443,1,1,2272.365,2272.047,1111.377,478.0579,1589.434,4,597.564,0.9587001,190.9117,800,0,9.016944,200,0.1,0.1273766,0.3172331,0,250,0.3172331,1160.671,141.3874,55.29426,2.444977,0,0,434.2275,221.7933,212.4342,699.8511,0,1341.714,0,-1.136868e-13,4.163336e-16,4.263256e-14,606.5809,0.9130855,121.7443,9.016944,0,0.04561454,19.64308,3.375078e-14
naive,2026-01-19 18:45:00,1419,18.75,27.47002,3267.705,637.9231,0,114.9233,0,1,2287.394,2287.076,1448.802,551.1982,2000,4,652.2921,2.557032,175.2089,669.942,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.2746,129.6966,46.26632,0,0,0,437.5026,160.3341,277.1684,0,711.5324,3861.378,0,-2.273737e-13,1.24345e-13,4.263256e-14,637.9231,0,114.9233,0,500,16.92601,14.77325,5.684342e-14
naive,2026-01-19 19:00:00,1420,19,27.33147,3245.351,681.2492,2.937347,100.3837,0,0,2271.745,2271.428,777.782,379.6184,1157.4,3,188.8064,0.5835492,168.0105,800,0,492.4428,201.8067,0.1009033,0.2046279,0.3172331,0,250,0.3172331,1493.646,124.5543,55.39388,0,2.353798,0,433.2466,284.8546,148.392,0,664.4731,3596.344,0,0,-7.993606e-15,4.263256e-14,681.2492,0.5835492,100.3837,499.6694,0,0,24.17053,1.54321e-14
naive,2026-01-19 19:15:00,1421,19.25,27.13814,3218.053,680.5228,0.2255432,90.71764,0,0,2252.637,2252.32,1171.747,491.9062,1663.653,4,704.8792,0.5799456,158.1942,800,0,0,201.7749,0.1008874,0.1270747,0.3172331,0,250,0.3172331,1080.572,117.5217,55.59721,0,0,0,427.8672,205.2446,222.6226,0,697.1507,3771.782,0,0,4.135581e-14,4.263256e-14,680.5228,0.2255432,90.71764,7.099558,0,24.71081,26.80404,-1.421085e-14
naive,2026-01-19 19:30:00,1422,19.5,26.89193,3206.374,715.7876,2.903269,83.84404,0,0,2244.462,2244.144,1143.145,481.6131,1624.758,4,685.4096,1.043204,138.3056,800,0,6.972504,200,0.1,0.1270547,0.3172331,0,250,0.3172331,1100.999,103.0189,55.85616,23.40546,1.860066,0,424.1325,208.0541,216.0784,0,689.6672,3773.915,0,-5.684342e-14,-3.330669e-16,4.263256e-14,692.3821,1.043204,83.84404,6.972504,0,0,19.17488,1.798561e-14
naive,2026-01-19 19:45:00,1423,19.75,26.85012,3161.541,716.782,3.218783,82.55245,0,0,2213.079,2212.761,1451.802,548.198,2000,4,694.6147,0.7470646,125.0774,679.5609,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.9594,93.20753,47.48443,22.16731,2.471718,0,417.839,143.6725,274.1665,0,691.8705,3794.37,0,1.136868e-13,1.24345e-13,4.263256e-14,694.6147,0.7470646,82.55245,0,500,0,10.65508,-1.136868e-13
naive,2026-01-19 20:00:00,1424,20,26.7116,3115.747,688.4094,4.651488,75.56983,0,0,2181.023,2180.705,725.7155,358.5921,1084.308,3,172.6063,3.641594,108.0597,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1454.99,80.64572,56.04582,16.13362,1.009894,0,410.6054,273.9205,136.6849,0,632.5126,3445.34,0,-1.705303e-13,-7.993606e-15,4.263256e-14,672.2758,3.641594,75.56983,499.6694,0,0,5.075887,-3.019807e-14
naive,2026-01-19 20:15:00,1425,20.25,26.63919,3115.02,635.7994,8.199317,67.43937,0,0,2180.514,2180.197,1443.293,556.7069,2000,4,639.7069,2.929485,100.3849,756.9787,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,736.904,74.97611,53.10392,0,5.269832,0,409.8951,138.5239,271.3712,0,695.2308,3773.118,0,2.273737e-13,1.24345e-13,4.263256e-14,635.7994,2.929485,67.43937,0,500,3.907528,7.536737,0
naive,2026-01-19 20:30:00,1426,20.5,26.55248,3098.44,554.6135,2.477063,63.0602,0,0,2168.908,2168.591,645.7235,333.8949,979.6184,2,83.77566,4.443525,91.39923,800,0,470.8379,207.2079,0.1036039,0.2046279,0.3172331,0,250,0.3172331,1522.867,68.32825,56.21318,0,0,0,406.9836,285.7576,121.226,0,619.6525,3344.849,0,0,-7.993606e-15,4.263256e-14,554.6135,2.477063,63.0602,499.6694,0,1.966462,5.268052,3.907985e-14
naive,2026-01-19 20:45:00,1427,20.75,26.60331,3062.502,513.2873,0,50.59749,0,0,2143.751,2143.434,981.3237,429.759,1411.083,3,521.6151,9.4962,79.97147,800,0,0,207.1753,0.1035876,0.1304758,0.3172331,0,250,0.3172331,1162.11,59.75256,56.15971,0,0,0,402.6856,218.2926,184.393,0,648.0516,3501.104,0,-1.136868e-13,-5.101475e-14,4.263256e-14,513.2873,0,50.59749,28.7011,0,17.82399,9.155069,-3.552714e-14
naive,2026-01-19 21:00:00,1428,21,26.44881,3089.442,473.8661,0,49.15667,0,0,2162.609,2162.292,929.4409,413.8862,1343.327,3,462.7739,8.359753,72.19345,800,0,11.09226,204.3696,0.1021848,0.1304552,0.3172331,0,250,0.3172331,1232.851,54.03027,56.32221,0,0,0,404.9352,230.8437,174.0914,0,644.7299,3482.652,0,-5.684342e-14,-1.382228e-14,4.263256e-14,473.8661,0,49.15667,28.57065,0,8.359753,4.8736,-1.065814e-14
naive,2026-01-19 21:15:00,1429,21.25,26.35568,3103.314,421.0892,0,43.51898,0,0,2172.32,2172.003,870.5911,396.066,1266.657,3,394.484,3.4454,68.72769,800,0,17.3497,200,0.1,0.1286885,0.3172331,0,250,0.3172331,1301.412,51.48766,56.42016,9.255508,0,0,405.9747,243.2147,162.76,0,639.2807,3468.537,0,1.136868e-13,-4.163336e-16,4.263256e-14,411.8337,0,43.51898,17.3497,0,3.4454,7.968683,-1.24345e-14
naive,2026-01-19 21:30:00,1430,21.5,25.99868,3101.501,346.4408,0.04117939,40.77663,0,0,2171.051,2170.734,1225.166,496.7756,1721.941,4,361.908,0.4536716,59.5797,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.568,44.80457,56.79563,0,0,0,402.7815,175.4253,227.3562,0,672.201,3633.21,0,-1.705303e-13,1.24345e-13,4.263256e-14,346.4408,0.04117939,40.77663,0,500,15.87962,4.027936,-5.684342e-14
naive,2026-01-19 21:45:00,1431,21.75,25.65252,3080.05,309.8319,2.271643,38.11292,0,0,2156.035,2155.718,551.6489,302.3881,854.0369,2,0,0,54.03693,800,0,310.1348,247.3837,0.1236918,0.2046279,0.3172331,0,250,0.3172331,1604.069,40.78599,57.1597,0,1.968767,0,397.1899,295.5054,101.6845,0,597.8934,3227.505,0,0,-7.993606e-15,4.263256e-14,309.8319,0.3028759,38.11292,315.1338,0,0,2.673062,-5.662137e-15
naive,2026-01-19 22:00:00,1432,22,25.40181,3069.754,268.6303,0,33.97093,0,0,2148.828,2148.511,603.3919,316.8901,920.2819,2,69.84638,0,50.43555,800,0,189.3789,200,0.1,0.1557739,0.3172331,0,250,0.3172331,1545.119,38.1689,57.42339,9.405037,0,0,393.8611,283.2066,110.6545,0,600.0966,3252.154,0,-5.684342e-14,9.298118e-15,4.263256e-14,259.2252,0,33.97093,189.3789,0,0,4.197966,0
naive,2026-01-19 22:15:00,1433,22.25,25.02834,3051.142,205.3763,0,39.63273,0,0,2135.799,2135.482,1118.086,465.6438,1583.729,4,226.7837,1.321318,55.62446,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.396,42.26198,57.81618,0,0,0,388.5474,185.0861,203.4613,0,650.7298,3513.971,0,5.684342e-14,1.24345e-13,4.263256e-14,205.3763,0,39.63273,0,500,22.72869,2.629245,3.552714e-14
naive,2026-01-19 22:30:00,1434,22.5,24.90027,3070.335,154.3371,0,33.62562,0,0,2149.235,2148.918,549.372,301.3843,850.7563,2,0,0,50.75629,800,0,154.3371,286.3331,0.1431665,0.2046279,0.3172331,0,250,0.3172331,1599.546,38.61528,57.95088,0,0,0,38.68623,28.79182,9.894406,0,330.1761,1750.774,0,-5.684342e-14,2.04281e-14,4.263256e-14,154.3371,0,33.62562,201.725,0,0,4.989656,0
naive,2026-01-19 22:45:00,1435,22.75,24.504,3028.514,125.621,0,31.2027,1,0,2119.96,2119.642,540.679,297.552,838.2311,2,0,0,38.23106,800,0,125.621,254.8828,0.1274414,0.1802997,0.3172331,0,250,0.3172331,1578.963,29.2073,58.36765,0,0,1.995393,38.15927,28.42134,9.737933,326.3326,0,587.0016,0,0,-2.498002e-14,4.263256e-14,125.621,0,29.2073,171.3307,0,0,0,0
naive,2026-01-19 23:00:00,1436,23,24.2896,3036.094,134.5244,0,31.79442,1,1,2125.266,2124.949,538.5251,296.6025,835.1276,2,0,0,35.12758,800,0,134.5244,221.2115,0.1106058,0.1604959,0.3172331,0,250,0.3172331,1586.424,26.8966,58.59314,0,0,4.89782,38.25479,28.55563,9.699162,326.0361,0,586.155,0,0,5.190293e-15,4.263256e-14,134.5244,0,26.8966,140.3739,0,0,0,0
naive,2026-01-19 23:15:00,1437,23.25,23.74463,3035.231,113.6953,0,28.83175,1,1,2124.662,2124.345,570.9323,306.1674,877.0997,2,39.69264,0.9108398,36.49623,800,0,74.00264,202.676,0.101338,0.1392937,0.3172331,0,250,0.3172331,1553.412,28.10367,59.16632,0,0,0.7280806,38.24391,27.96142,10.28249,334.2579,0,601.9537,0,-5.684342e-14,3.413936e-15,4.263256e-14,113.6953,0,28.10367,84.7068,0,0.9108398,0,2.220446e-16
naive,2026-01-19 23:30:00,1438,23.5,23.37936,3005.781,132.3284,0,36.60646,1,1,2104.047,2103.73,629.5193,323.0059,952.5252,2,115.2609,1.291284,35.97298,800,0,10.57654,200,0.1,0.1276221,0.3172331,0,250,0.3172331,1474.21,27.80586,59.55049,6.49098,0,8.800597,37.87285,26.53579,11.33706,351.0915,0,646.3857,0,1.136868e-13,7.21645e-16,4.263256e-14,125.8375,0,27.80586,10.57654,0,1.291284,0,6.661338e-15
naive,2026-01-19 23:45:00,1439,23.75,23.11568,3024.552,138.3225,0,29.11429,1,1,2117.186,2116.869,1019.586,435.3347,1454.921,3,116.5411,1.118358,37.26134,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.283,28.88031,59.82781,21.78136,0,0.2339743,38.10935,19.75109,18.35826,455.1268,0,880.5201,0,-1.136868e-13,1.24345e-13,4.263256e-14,116.5411,0,28.88031,0,500,1.118358,0,6.17284e-14
naive,2026-01-20 00:00:00,1440,0,22.86391,3015.634,101.4567,0,24.7403,1,1,2110.944,2110.626,539.5014,297.0328,836.5342,2,0,0,36.53422,800,0,101.4567,299.5532,0.1497766,0.2046279,0.3172331,0,250,0.3172331,1571.125,28.39033,60.09261,0,0,0,37.99699,28.28025,9.716735,325.3131,0,583.022,0,5.684342e-14,2.04281e-14,4.263256e-14,101.4567,0,24.7403,124.4584,0,0,3.650023,0
naive,2026-01-20 00:15:00,1441,0.25,22.41521,3062.223,95.89178,0,20.88956,1,1,2143.556,2143.239,534.4076,294.7872,829.1948,2,0,0,29.19482,800,0,95.89178,275.5331,0.1377665,0.1886242,0.3172331,0,250,0.3172331,1608.831,22.79176,60.56453,0,0,0,38.58401,28.95896,9.625047,323.7462,0,579.3573,0,0,-2.16771e-14,4.263256e-14,95.89178,0,20.88956,116.8248,0,0,1.902208,0
naive,2026-01-20 00:30:00,1442,0.5,22.21982,3082.129,142.502,0,23.28485,1,1,2157.49,2157.173,531.7963,293.6361,825.4323,2,0,0,25.43233,800,0,100.06,250.4747,0.1252373,0.1734991,0.3172331,0,250,0.3172331,1625.377,19.89422,60.77003,42.442,0,3.39063,38.83482,29.25678,9.578043,323.4768,0,651.7999,0,0,-4.132805e-14,4.263256e-14,100.06,0,19.89422,100.2023,0,0,0,0
naive,2026-01-20 00:45:00,1443,0.75,22.14049,3067.655,128.5467,0,17.4449,1,1,2147.358,2147.041,535.7372,295.3734,831.1106,2,0,0,31.11059,800,0,103.8073,224.4834,0.1122417,0.1577202,0.3172331,0,250,0.3172331,1611.304,24.35574,60.85346,24.73938,0,0,38.65245,29.00347,9.648979,324.3769,0,622.969,0,5.684342e-14,-4.635181e-15,4.263256e-14,103.8073,0,17.4449,105.5173,0,0,6.910839,0
