controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-20 01:00:00,1444,1,22.02143,3047.984,129.0369,0,14.89735,1,1,2133.589,2133.271,532.173,293.8021,825.9751,2,0,0,25.97512,800,0,94.32473,200.8669,0.1004335,0.1413539,0.3172331,0,250,0.3172331,1601.098,20.36004,60.97869,34.71221,0,0,38.4046,28.81977,9.584824,322.6219,0,636.5213,0,-5.684342e-14,-3.766432e-14,4.263256e-14,94.32473,0,14.89735,96.35389,0,0,5.462691,0
naive,2026-01-20 01:15:00,1445,1.25,21.73678,3024.556,124.555,0,12.5779,1,1,2117.189,2116.872,597.2842,312.0525,909.3367,2,87.87816,1.828461,19.63008,800,0,3.341195,200,0.1,0.126483,0.3172331,0,250,0.3172331,1519.588,15.43132,61.27806,33.33561,0,0,38.10941,27.35258,10.75683,339.405,0,667.3762,0,5.684342e-14,5.551115e-17,4.263256e-14,91.21935,0,12.5779,3.341195,0,1.828461,2.853418,0
naive,2026-01-20 01:30:00,1446,1.5,21.46917,3004.692,112.5308,7.604958,15.72227,1,1,2103.285,2102.967,976.267,421.2182,1397.485,3,74.67135,0.6318455,22.182,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1126.7,17.48489,61.55952,37.85949,6.973112,0,37.85912,20.28061,17.57852,441.4988,0,891.0795,0,5.684342e-14,1.24345e-13,4.263256e-14,74.67135,0.6318455,15.72227,0,500,0,1.762619,5.684342e-14
naive,2026-01-20 01:45:00,1447,1.75,21.13217,3014.048,97.65772,8.030404,16.99628,1,1,2109.834,2109.517,527.0459,291.5419,818.5878,2,0,0,18.58778,800,0,81.93589,304.4334,0.1522167,0.2046279,0.3172331,0,250,0.3172331,1582.471,14.70187,61.91396,19.45055,4.30169,2.294415,37.97701,28.48447,9.492537,320.4135,0,612.1465,0,0,4.884981e-14,4.263256e-14,78.20717,3.728714,14.70187,81.93589,0,0,0,-2.220446e-15
naive,2026-01-20 02:00:00,1448,2,21.04172,2978.583,101.7301,2.042005,17.24175,1,1,2085.008,2084.691,526.5258,291.3126,817.8384,2,0,0,17.83842,800,0,99.94579,279.399,0.1396995,0.1916972,0.3172331,0,250,0.3172331,1558.165,14.12208,62.00909,3.826276,0,3.119676,37.53015,28.04697,9.483175,319.8852,0,576.6104,0,0,-5.895284e-14,4.263256e-14,97.90379,2.042005,14.12208,102.359,0,0,0,-5.329071e-15
naive,2026-01-20 02:15:00,1449,2.25,21.0645,3011.841,106.9811,5.111473,19.44369,1,1,2108.289,2107.972,526.5818,291.3373,817.9191,2,0,0,17.91911,800,0,91.91012,256.3775,0.1281888,0.1759335,0.3172331,0,250,0.3172331,1581.39,14.18268,61.98513,19.77759,0.4048836,5.261011,37.9492,28.46501,9.484183,320.689,0,606.4596,0,0,-1.109113e-13,4.263256e-14,87.20353,4.706589,14.18268,91.91012,0,0,0,0
naive,2026-01-20 02:30:00,1450,2.5,20.83838,3032.303,113.3672,9.709945,20.91259,1,1,2122.612,2122.295,531.4166,293.4687,824.8853,2,0,0,24.88526,800,0,81.12545,236.0558,0.1180279,0.1614372,0.3172331,0,250,0.3172331,1590.878,19.7413,62.22295,35.68448,6.267214,1.171287,38.20702,28.63581,9.571209,322.3011,0,646.968,0,-5.684342e-14,-7.077672e-15,4.263256e-14,77.68272,3.442731,19.7413,81.12545,0,0,0,2.220446e-15
naive,2026-01-20 02:45:00,1451,2.75,20.4714,3028.897,122.0148,1.800043,16.67173,1,1,2120.228,2119.911,534.2501,294.7178,828.968,2,0,0,28.96796,800,0,98.76692,211.3269,0.1056634,0.1486409,0.3172331,0,250,0.3172331,1585.661,23.06512,62.60892,24.16013,0.887816,0,38.16411,28.54189,9.622212,323.2597,0,619.2921,0,5.684342e-14,7.993606e-15,4.263256e-14,97.85469,0.9122273,16.67173,98.76692,0,0,6.393389,5.995204e-15
naive,2026-01-20 03:00:00,1452,3,20.36556,3048.522,101.7938,0.8202663,15.36945,1,1,2133.966,2133.648,576.7169,307.0205,883.7374,2,53.95745,3.885382,25.89461,800,0,45.17449,200,0.1,0.1330694,0.3172331,0,250,0.3172331,1556.931,20.63996,62.72023,2.661897,0,0,38.41138,28.02477,10.38661,335.0453,0,604.1221,0,-5.684342e-14,3.413936e-15,4.263256e-14,99.13193,0.8202663,15.36945,45.17449,0,3.065115,5.270503,1.332268e-15
naive,2026-01-20 03:15:00,1453,3.25,20.33703,3102.936,92.13766,3.258288,17.00601,1,1,2172.055,2171.738,998.2709,428.1752,1426.446,3,97.73309,3.394263,25.31876,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1173.467,20.18674,62.75024,0,0,0,39.09699,21.12241,17.97459,449.2976,0,828.0013,0,1.136868e-13,1.24345e-13,4.263256e-14,92.13766,3.258288,17.00601,0,500,5.731403,3.180735,6.217249e-15
naive,2026-01-20 03:30:00,1454,3.5,19.8735,3098.341,112.8155,0.8206182,23.07573,1,1,2168.839,2168.522,529.6832,292.7045,822.3877,2,0,0,22.38771,800,0,101.989,299.4201,0.1497101,0.2046279,0.3172331,0,250,0.3172331,1638.839,17.91017,63.23776,11.64709,0,5.165563,39.0391,29.49909,9.540008,323.0555,0,595.0597,0,0,6.306067e-14,4.263256e-14,101.1684,0.8206182,17.91017,103.0314,0,0,0,1.776357e-15
naive,2026-01-20 03:45:00,1455,3.75,19.79995,3130.516,124.2992,0,16.3605,1,1,2191.361,2191.044,526.7546,291.4134,818.1681,2,0,0,18.16805,800,0,124.2992,268.2982,0.1341491,0.1885405,0.3172331,0,250,0.3172331,1664.289,14.53444,63.31511,0,0,1.826059,39.4445,29.9572,9.487293,321.6714,0,572.1133,0,-5.684342e-14,5.123679e-14,4.263256e-14,124.2992,0,14.53444,131.1218,0,0,0,0
naive,2026-01-20 04:00:00,1456,4,20.00272,3108.065,111.3922,2.203759,16.31946,1,1,2175.645,2175.328,528.816,292.3222,821.1382,2,0,0,21.13816,800,0,112.6927,240.0828,0.1200414,0.1689434,0.3172331,0,250,0.3172331,1646.512,16.91006,63.10186,0,0.9032572,0,39.16161,29.63722,9.524398,321.9594,0,574.4873,0,0,3.083644e-14,4.263256e-14,111.3922,1.300502,16.31946,134.7222,0,0,0.5906016,2.220446e-16
naive,2026-01-20 04:15:00,1457,4.25,20.04018,3083.688,127.6209,0.629875,12.5755,1,1,2158.582,2158.264,534.099,293.9591,828.0582,2,5.817953,1.433441,20.80678,800,0,121.803,209.5942,0.1047971,0.1511766,0.3172331,0,250,0.3172331,1624.165,16.63874,63.06245,0,0,0,38.85447,29.23498,9.619493,323.1941,0,575.443,0,-5.684342e-14,2.725598e-14,4.263256e-14,127.6209,0.629875,12.5755,160.1799,0,0.8035662,4.063242,1.088019e-14
naive,2026-01-20 04:30:00,1458,4.5,20.05494,3104.954,202.1277,0,12.86034,1,1,2173.468,2173.151,654.1406,329.2632,983.4037,2,153.9041,1.824827,27.67477,800,0,38.24492,200,0.1,0.1319784,0.3172331,0,250,0.3172331,1519.01,22.12765,63.04693,9.978622,0,0,39.12242,27.34218,11.78024,356.6053,0,659.496,0,0,1.887379e-15,4.263256e-14,192.149,0,12.86034,38.24492,0,1.824827,9.267314,1.110223e-14
naive,2026-01-20 04:45:00,1459,4.75,20.06367,3052.018,236.3962,0,14.63563,1,1,2136.412,2136.095,1097.268,455.6432,1552.911,4,233.7033,2.158979,17.0489,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.827,13.63043,63.03775,2.692851,0,1.005196,38.45542,18.69889,19.75653,474.5084,0,882.7445,0,1.136868e-13,1.24345e-13,4.263256e-14,233.7033,0,13.63043,0,500,2.158979,0,4.218847e-14
naive,2026-01-20 05:00:00,1460,5,20.17196,3081.777,286.4746,0.05553223,13.92429,1,1,2157.244,2156.927,529.7305,292.7253,822.4558,2,0,0,22.4558,800,0,281.9703,254.4248,0.1272124,0.2046279,0.3172331,0,250,0.3172331,1627.196,17.93375,62.92385,4.559871,0,0,38.83039,29.28954,9.540858,322.0149,0,581.1062,0,0,-7.993606e-15,4.263256e-14,281.9147,0.05553223,13.92429,282.2807,0,0,4.009454,-5.620504e-16
naive,2026-01-20 05:15:00,1461,5.25,20.03253,3083.879,358.7014,4.387433,24.09694,1,1,2158.715,2158.398,643.031,326.2393,969.2703,2,138.1524,2.080441,29.03745,800,0,217.539,200,0.1,0.1602076,0.3172331,0,250,0.3172331,1515.367,23.2224,63.0705,3.010056,2.306993,0.8745386,38.85687,27.27661,11.58027,353.6605,0,645.5387,0,-1.136868e-13,-1.31839e-14,4.263256e-14,355.6914,2.080441,23.2224,217.539,0,0,0,4.218847e-14
naive,2026-01-20 05:30:00,1462,5.5,19.92227,3075.797,440.7134,0.4465865,23.24065,1,1,2153.058,2152.741,1252.493,501.5791,1754.072,4,422.8027,0,31.26972,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.2472,25.01578,63.18647,17.91067,0.4465865,0,38.75504,16.20445,22.55059,517.7835,0,996.1485,0,5.684342e-14,1.24345e-13,4.263256e-14,422.8027,0,23.24065,0,500,0,1.775131,5.684342e-14
naive,2026-01-20 05:45:00,1463,5.75,19.99141,3085.351,500.4329,6.582252,10.68916,1,1,2159.746,2159.429,544.1049,297.7359,841.8408,2,11.15005,0.1085624,30.58221,800,0,489.2829,202.5966,0.1012983,0.2046279,0.3172331,0,250,0.3172331,1615.324,24.46577,63.11375,0,6.47369,0,38.87543,29.07583,9.799599,326.8117,0,593.7876,0,-5.684342e-14,-7.993606e-15,4.263256e-14,500.4329,0.1085624,10.68916,499.6694,0,0,13.77661,-1.762479e-15
naive,2026-01-20 06:00:00,1464,6,19.93251,3095.932,576.4923,0,10.31437,1,1,2167.152,2166.835,997.1182,427.4202,1424.538,3,599.8085,0.2289601,24.50089,800,0,0,202.5647,0.1012824,0.1275721,0.3172331,0,250,0.3172331,1169.717,19.60071,63.1757,0,0,0,39.00874,21.0549,17.95384,448.4751,0,825.8775,0,0,4.218847e-14,4.263256e-14,576.4923,0,10.31437,10.25899,0,23.54509,9.286344,-4.618528e-14
naive,2026-01-20 06:15:00,1465,6.25,20.01241,3134.715,678.8633,0,8.187423,1,1,2194.3,2193.983,1047.186,441.5179,1488.704,3,666.8459,1.253792,20.60445,800,0,10.13144,200,0.1,0.1275521,0.3172331,0,250,0.3172331,1146.797,16.48152,63.09166,1.885907,0,0,39.4974,20.64234,18.85506,462.1603,0,856.5956,0,0,-8.604228e-16,4.263256e-14,676.9774,0,8.187423,10.13144,0,1.253792,8.294094,-4.862777e-14
naive,2026-01-20 06:30:00,1466,6.5,19.82411,3158.445,722.7915,0,21.22172,1,1,2210.912,2210.594,1452.622,547.3775,2000,4,739.1536,1.210019,24.44697,735.1895,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,757.972,19.55757,58.16241,0,0,1.664144,39.79641,13.6435,26.15292,561.2952,0,1057.158,0,2.273737e-13,1.24345e-13,4.263256e-14,722.7915,0,19.55757,0,500,17.57204,0,-9.592327e-14
naive,2026-01-20 06:45:00,1467,6.75,20.00105,3164.537,765.0856,9.10502,18.13005,1,1,2215.176,2214.859,755.6369,358.359,1113.996,3,285.4516,1.504822,27.03944,800,0,479.634,205.0089,0.1025044,0.2046279,0.3172331,0,250,0.3172331,1459.222,21.63133,63.1036,0,7.600198,0,39.87317,26.26599,13.60717,384.625,0,711.3687,0,5.684342e-14,-7.993606e-15,4.263256e-14,765.0856,1.504822,18.13005,499.6694,0,0,3.501281,-2.797762e-14
naive,2026-01-20 07:00:00,1468,7,20.20211,3162.051,800.3049,13.13872,20.45945,1,1,2213.436,2213.118,1119.016,462.764,1581.78,4,754.44,2.599307,24.74095,800,0,19.90634,200,0.1,0.1290911,0.3172331,0,250,0.3172331,1094.102,19.75276,62.89215,25.95859,10.53941,0.7066906,39.84184,19.69384,20.148,482.5751,0,957.3556,0,0,3.330669e-16,4.263256e-14,774.3463,2.599307,19.75276,19.90634,0,0,0,-7.993606e-15
naive,2026-01-20 07:15:00,1469,7.25,20.31077,3145.44,780.0695,0,18.05012,1,1,2201.808,2201.491,1453.722,546.2778,2000,4,743.149,5.429526,31.22246,720.1991,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.7686,24.90034,56.51569,36.92056,0,0,39.63254,13.45984,26.17271,559.7377,0,1119.583,0,0,1.24345e-13,4.263256e-14,743.149,0,18.05012,0,500,5.429526,6.850223,-1.456613e-13
naive,2026-01-20 07:30:00,1470,7.5,20.44837,3163.426,736.6386,0,19.15833,1,1,2214.398,2214.081,708.4585,345.219,1053.678,3,221.0713,3.535845,29.07035,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1505.622,23.15201,62.63314,15.89778,0,0,39.85917,27.1012,12.75796,372.3202,0,701.6018,0,1.136868e-13,-7.993606e-15,4.263256e-14,720.7408,0,19.15833,499.6694,0,3.535845,3.993672,6.838974e-14
naive,2026-01-20 07:45:00,1471,7.75,20.78781,3113.228,661.6771,0,20.23938,1,1,2179.259,2178.942,1439.941,555.7793,1995.721,4,661.8434,4.677252,29.20006,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.0009,23.17602,62.27614,0,0,0,39.22667,13.30202,25.92466,569.0813,0,1068.102,0,2.273737e-13,1.24345e-13,4.263256e-14,661.6771,0,20.23938,0,500,4.843546,2.93664,-1.261213e-13
naive,2026-01-20 08:00:00,1472,8,20.78494,3163.319,578.4806,362.6257,20.64839,1,1,2214.323,2214.006,786.7446,395.691,1182.436,3,86.91105,262.4212,33.10329,800,0,491.5695,202.025,0.1010125,0.2046279,0.3172331,0,250,0.3172331,1427.262,26.27476,62.27916,0,100.2045,0,39.85782,25.69071,14.16711,421.3817,0,945.552,0,0,-7.993606e-15,4.263256e-14,578.4806,262.4212,20.64839,499.6694,0,0,5.626367,-5.684342e-14
naive,2026-01-20 08:15:00,1473,8.25,20.8181,3183.288,517.3201,362.3365,19.341,1,1,2228.301,2227.984,1104.94,487.2317,1592.172,4,496.5934,260.1681,35.41036,800,0,7.97272,200,0.1,0.1272122,0.3172331,0,250,0.3172331,1123.044,28.09654,62.24428,12.75401,102.1684,0,40.10943,20.21479,19.89463,507.4465,0,1143.109,0,-1.136868e-13,2.775558e-17,4.263256e-14,504.5661,260.1681,19.341,7.97272,0,0,8.755535,0
naive,2026-01-20 08:30:00,1474,8.5,20.84073,3162.234,441.9979,365.9462,28.84181,1,1,2213.564,2213.246,1424.026,575.9741,2000,4,420.5185,259.6733,40.03588,779.7724,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.2205,31.75943,60.64726,21.47949,106.2729,0,39.84415,14.20597,25.63818,590.18,0,1332.505,0,0,1.24345e-13,4.263256e-14,420.5185,259.6733,28.84181,0,500,0,2.917616,0
naive,2026-01-20 08:45:00,1475,8.75,20.96294,3203.658,365.8488,370.5956,33.40416,1,1,2242.561,2242.244,618.1059,331.6856,949.7915,2,0,110.5169,39.27464,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1624.138,31.11716,62.09194,17.26502,108.993,2.287004,40.36609,29.23448,11.13162,361.3048,0,870.5514,0,5.684342e-14,-7.993606e-15,4.263256e-14,348.5838,261.6026,31.11716,499.6694,0,0,0,-5.684342e-14
naive,2026-01-20 09:00:00,1476,9,21.01948,3204.917,288.6445,380.2061,36.12717,1,1,2243.442,2243.125,1335.265,554.7808,1890.046,4,282.3176,264.5651,43.16301,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.8597,34.17838,62.03248,6.326824,115.641,1.94879,40.38195,16.34148,24.04048,571.4505,0,1283.509,0,-2.273737e-13,1.24345e-13,4.263256e-14,282.3176,264.5651,34.17838,0,500,0,0,5.684342e-14
naive,2026-01-20 09:15:00,1477,9.25,21.22321,3220.02,256.4509,386.3023,43.81143,1,1,2254.014,2253.697,549.1735,301.2968,850.4703,2,0,0,50.47028,800,0,487.3019,203.0919,0.1015459,0.2046279,0.3172331,0,250,0.3172331,1704.523,39.88233,61.8182,38.12582,117.3255,3.9291,40.57225,30.68142,9.890833,332.6424,0,863.8928,0,0,-7.993606e-15,4.263256e-14,218.3251,268.9768,39.88233,487.3019,0,0,0,0
naive,2026-01-20 09:30:00,1478,9.5,21.3456,3203.467,231.2796,382.5426,48.82267,1,1,2242.427,2242.11,866.1483,422.2417,1288.39,3,157.9802,272.6218,57.78789,800,0,12.23962,200,0.1,0.127884,0.3172331,0,250,0.3172331,1375.961,45.60824,61.68949,61.05974,109.9208,3.214436,40.36368,24.76731,15.59638,447.5536,0,1120.648,0,-1.136868e-13,-6.938894e-16,4.263256e-14,170.2199,272.6218,45.60824,12.23962,0,0,0,5.684342e-14
naive,2026-01-20 09:45:00,1479,9.75,21.37276,3219.282,189.1528,385.1553,49.59897,1,1,2253.497,2253.18,1249.086,534.3166,1783.402,4,134.974,284.0955,64.33294,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.094,50.75984,61.66091,54.17882,101.0597,0,40.56295,18.07369,22.48925,552.3903,0,1303.199,0,2.273737e-13,1.24345e-13,4.263256e-14,134.974,284.0955,49.59897,0,500,0,1.16087,0
naive,2026-01-20 10:00:00,1480,10,21.39605,3257.744,145.3657,383.3533,53.70935,1,1,2280.421,2280.104,559.5165,305.8565,865.373,2,0,0,65.37302,800,0,382.1429,229.3816,0.1146908,0.2046279,0.3172331,0,250,0.3172331,1720.587,51.56831,61.63643,44.51699,102.059,2.141044,41.04758,30.97057,10.07701,337.1902,0,857.883,0,0,-7.993606e-15,4.263256e-14,100.8487,281.2942,51.56831,382.1429,0,0,0,-5.684342e-14
naive,2026-01-20 10:15:00,1481,10.25,21.78689,3285.971,111.7595,398.5526,60.92503,1,1,2300.179,2299.862,745.8196,387.988,1133.808,3,0,253.4286,80.37902,800,0,117.3821,200,0.1,0.1444382,0.3172331,0,250,0.3172331,1554.043,63.15419,61.22536,20.47471,119.0267,0,41.40323,27.97277,13.43046,415.9608,0,1003.683,0,1.136868e-13,-2.109424e-15,4.263256e-14,91.28477,279.5259,60.92503,117.3821,0,0,2.229164,5.684342e-14
naive,2026-01-20 10:30:00,1482,10.5,22.01342,3320.979,136.5067,400.1591,60.55017,1,1,2324.685,2324.368,1232.319,532.841,1765.16,4,85.24178,283.8502,96.06777,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.049,75.30682,60.9871,51.26488,116.3089,0,41.84433,19.65689,22.18745,552.4979,0,1325.45,0,0,1.24345e-13,4.263256e-14,85.24178,283.8502,60.55017,0,500,0,14.75664,5.684342e-14
naive,2026-01-20 10:45:00,1483,10.75,22.22313,3327.081,159.1338,402.8093,61.70354,1,1,2328.957,2328.64,594.2683,321.1768,915.4451,2,0,0,115.4451,800,0,389.5539,227.5289,0.1137644,0.2046279,0.3172331,0,250,0.3172331,1734.371,90.30285,60.76654,52.54059,119.8486,0,41.92122,31.21868,10.70254,352.3955,0,933.7999,0,5.684342e-14,-7.993606e-15,4.263256e-14,106.5932,282.9607,61.70354,389.5539,0,0,28.59931,0
naive,2026-01-20 11:00:00,1484,11,22.46897,3366.498,129.9267,407.105,70.37649,1,1,2356.548,2356.231,782.2614,404.0534,1186.315,3,0,267.1397,119.175,800,0,109.9723,200,0.1,0.1432716,0.3172331,0,250,0.3172331,1573.97,92.9861,60.50798,34.98341,124.9363,0,42.41787,28.33146,14.08641,432.3848,0,1072.56,0,-1.136868e-13,-6.883383e-15,4.263256e-14,94.94328,282.1687,70.37649,109.9723,0,0,22.60961,5.684342e-14
naive,2026-01-20 11:15:00,1485,11.25,22.70231,3350.572,121.9549,407.7047,75.03254,1,1,2345.4,2345.083,1262.795,545.3759,1808.171,4,92.81069,284.0756,131.2844,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.288,102.1893,60.26257,29.14426,123.6291,0,42.2172,19.48119,22.73602,564.8571,0,1325.453,0,0,1.24345e-13,4.263256e-14,92.81069,284.0756,75.03254,0,500,0,27.1568,0
naive,2026-01-20 11:30:00,1486,11.5,23.04554,3362.493,85.36943,417.7198,90.79909,1,1,2353.745,2353.428,615.0349,330.3317,945.3666,2,0,0,145.3666,800,0,376.2645,230.8512,0.1154256,0.2046279,0.3172331,0,250,0.3172331,1738.393,112.7515,59.90158,0,126.8247,0,42.36741,31.29108,11.07634,361.6228,0,874.6289,0,0,4.884981e-14,4.263256e-14,85.36943,290.8951,90.79909,396.9096,0,0,21.9524,0
naive,2026-01-20 11:45:00,1487,11.75,23.36187,3323.089,76.98411,420.3195,103.3345,1,1,2326.162,2325.845,804.841,414.0076,1218.849,3,0,267.5019,151.3467,800,0,97.75901,206.3751,0.1031876,0.1453636,0.3172331,0,250,0.3172331,1521.004,117.0069,59.56889,0,132.0427,0,41.87092,27.37807,14.49285,441.3857,0,1043.53,0,0,4.593548e-14,4.263256e-14,76.98411,288.2768,103.3345,123.2595,0,0,13.67237,0
naive,2026-01-20 12:00:00,1488,12,23.52614,3350.655,109.7722,424.1672,107.5161,1,1,2345.459,2345.141,878.8453,438.6292,1317.474,3,67.27616,285.9888,164.2095,800,0,25.37059,200,0.1,0.1299514,0.3172331,0,250,0.3172331,1466.296,126.7354,59.39611,17.1255,138.1784,0,42.21826,26.39333,15.82493,465.0225,0,1131.124,0,5.684342e-14,-3.885781e-16,4.263256e-14,92.64675,285.9888,107.5161,25.37059,0,0,19.21935,0
naive,2026-01-20 12:15:00,1489,12.25,23.65902,3368.2,116.8004,421.542,118.5466,1,1,2357.74,2357.423,1302.133,561.9787,1864.112,4,99.02874,289.1404,175.943,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.29,135.6041,59.25636,17.77169,132.4016,0,42.43933,18.99521,23.44411,580.9739,0,1354.333,0,0,1.24345e-13,4.263256e-14,99.02874,289.1404,118.5466,0,500,0,17.05756,-1.136868e-13
naive,2026-01-20 12:30:00,1490,12.5,23.75615,3391.895,122.4751,424.1006,123.7112,1,1,2374.326,2374.009,645.4135,343.7241,989.1376,2,0,0,189.1376,800,0,403.3117,224.0894,0.1120447,0.2046279,0.3172331,0,250,0.3172331,1728.596,145.6266,59.1542,10.99309,132.2709,0,42.73787,31.11472,11.62315,374.8388,0,930.2596,0,-5.684342e-14,-7.993606e-15,4.263256e-14,111.482,291.8296,123.7112,403.3117,0,0,21.91544,0
naive,2026-01-20 12:45:00,1491,12.75,23.82992,3430.235,109.9606,419.2813,136.423,1,1,2401.164,2400.847,874.4279,442.4472,1316.875,3,18.81071,296.3233,201.7411,800,0,91.14991,201.2667,0.1006333,0.1411058,0.3172331,0,250,0.3172331,1526.419,155.2117,59.07661,0,122.958,0,43.22096,27.47555,15.74541,469.9227,0,1085.487,0,5.684342e-14,6.02296e-14,4.263256e-14,109.9606,296.3233,136.423,96.21668,0,0,18.78869,0
naive,2026-01-20 13:00:00,1492,13,24.24598,3479.338,91.26976,422.9439,143.7024,1,1,2435.537,2435.219,946.2768,463.8408,1410.118,3,105.2349,293.8275,211.0551,800,0,0,201.235,0.1006175,0.1267347,0.3172331,0,250,0.3172331,1488.943,161.675,58.63902,0,129.1164,0,43.83966,26.80097,17.03869,490.6417,0,1138.04,0,-1.136868e-13,5.126455e-14,4.263256e-14,91.26976,293.8275,143.7024,4.940037,0,13.96514,17.97261,-4.263256e-14
naive,2026-01-20 13:15:00,1493,13.25,24.35185,3457.537,88.3791,422.4847,145.7628,1,1,2420.276,2419.958,939.5713,462.7322,1402.304,3,89.70378,291.6804,220.9193,800,0,0,201.2033,0.1006017,0.1267147,0.3172331,0,250,0.3172331,1480.387,169.0442,58.52768,0,130.8042,0,43.56496,26.64697,16.91799,489.3792,0,1138.552,0,5.684342e-14,-7.549517e-15,4.263256e-14,88.3791,291.6804,145.7628,4.813322,0,1.324674,23.28136,0
naive,2026-01-20 13:30:00,1494,13.5,24.30931,3462.566,106.8514,425.7794,160.29,1,1,2423.796,2423.479,949.9481,467.6816,1417.63,3,86.55321,289.5415,241.535,800,0,4.686627,200,0.1,0.1266948,0.3172331,0,250,0.3172331,1473.531,184.9012,58.57242,15.6116,136.2379,0,43.62833,26.52355,17.10478,494.2052,0,1184.457,0,-1.136868e-13,2.775558e-16,4.263256e-14,91.23984,289.5415,160.29,4.686627,0,0,24.61119,0
naive,2026-01-20 13:45:00,1495,13.75,24.41576,3423.645,109.5676,419.6245,156.8307,1,1,2396.552,2396.234,1343.085,581.456,1924.541,4,87.05845,288.5267,248.9558,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.149,190.37,58.46046,22.50916,131.0978,0,43.13793,18.95669,24.18124,600.4127,0,1400.029,0,0,1.24345e-13,4.263256e-14,87.05845,288.5267,156.8307,0,500,0,33.53928,5.684342e-14
naive,2026-01-20 14:00:00,1496,14,24.52237,3484.058,115.481,418.8074,163.9486,1,1,2438.841,2438.523,696.633,366.3042,1062.937,3,0,0,262.9372,800,0,380.7312,229.7346,0.1148673,0.2046279,0.3172331,0,250,0.3172331,1741.89,200.8369,58.34833,19.80706,133.7501,0,43.89913,31.35403,12.5451,397.6582,0,994.5607,0,0,-7.993606e-15,4.263256e-14,95.67393,285.0573,163.9486,380.7312,0,0,36.88832,-5.684342e-14
naive,2026-01-20 14:15:00,1497,14.25,24.76642,3517.896,120.1617,404.6596,166.622,1,1,2462.527,2462.21,885.3196,449.4865,1334.806,3,0,261.9339,272.8723,800,0,118.7935,200,0.1,0.1446605,0.3172331,0,250,0.3172331,1576.89,207.8928,58.09165,25.05851,119.0353,0,44.32549,28.38403,15.94146,477.8705,0,1138.95,0,-1.705303e-13,-6.716849e-15,4.263256e-14,95.10315,285.6243,166.622,118.7935,0,0,41.27079,0
naive,2026-01-20 14:30:00,1498,14.5,24.84153,3522.628,104.5255,399.6196,174.0039,1,1,2465.84,2465.522,1373.897,593.4962,1967.394,4,100.0336,282.0997,285.2604,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.625,217.1595,58.01266,4.491877,117.52,0,44.38511,19.64925,24.73586,613.1454,0,1371.497,0,0,1.24345e-13,4.263256e-14,100.0336,282.0997,174.0039,0,500,0,43.15565,5.684342e-14
naive,2026-01-20 14:45:00,1499,14.75,25.09211,3542.512,107.0544,403.0215,179.6226,1,1,2479.759,2479.441,708.6928,371.6207,1080.313,3,0,0,280.3135,800,0,388.0743,227.8988,0.1139494,0.2046279,0.3172331,0,250,0.3172331,1770.749,212.8317,57.74911,3.008832,118.9927,0,451.6974,322.5485,129.1488,694.1692,0,1533.823,0,-5.684342e-14,4.884981e-14,4.263256e-14,104.0455,284.0288,179.6226,388.0743,0,0,33.20907,0
naive,2026-01-20 15:00:00,1500,15,25.31101,3547.28,96.14972,399.145,188.622,1,1,2483.096,2482.779,910.7348,460.6908,1371.426,3,0,282.9402,288.4854,800,0,96.85402,203.6494,0.1018247,0.1435045,0.3172331,0,250,0.3172331,1572.044,218.5311,57.51889,0,115.5005,0,454.2978,287.6152,166.6826,748.306,0,1631.141,0,-5.684342e-14,-4.893308e-14,4.263256e-14,96.14972,283.6445,188.622,111.4516,0,0,29.90915,-5.684342e-14
naive,2026-01-20 15:15:00,1501,15.25,25.63109,3511.753,89.24174,399.8357,196.6625,1,1,2458.227,2457.91,968.0004,476.7195,1444.72,3,77.47792,283.2962,283.9458,800,0,11.76382,200.6764,0.1003382,0.128235,0.3172331,0,250,0.3172331,1489.909,214.3653,57.18224,0,116.5395,0,452.6637,274.3554,178.3083,751.075,0,1638.851,0,-1.136868e-13,2.570166e-14,4.263256e-14,89.24174,283.2962,196.6625,14.46935,0,0,17.70277,-5.684342e-14
naive,2026-01-20 15:30:00,1502,15.5,26.05293,3513.529,110.4542,409.3093,193.9678,1,1,2459.471,2459.153,987.5692,482.2909,1469.86,3,103.1636,280.182,286.5145,800,0,2.579169,200,0.1,0.126363,0.3172331,0,250,0.3172331,1471.584,215.3376,56.73857,4.711348,129.1274,0,456.7959,273.3164,183.4795,755.6073,0,1678.255,0,0,-1.110223e-16,4.263256e-14,105.7428,280.182,193.9678,2.579169,0,0,21.36975,0
naive,2026-01-20 15:45:00,1503,15.75,26.54592,3522.886,105.4035,400.7704,197.3003,1,1,2466.02,2465.703,1383.791,596.4059,1980.197,4,112.2367,277.1819,290.778,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.913,217.3951,56.22007,0,123.5885,0,462.6725,202.9874,259.685,799.3934,0,1748.729,0,0,1.24345e-13,4.263256e-14,105.4035,277.1819,197.3003,0,500,6.833175,20.0948,-1.421085e-14
naive,2026-01-20 16:00:00,1504,16,26.82495,3517.987,149.4293,402.8595,193.7991,1,1,2462.591,2462.274,717.081,375.3187,1092.4,3,0,0,292.3997,800,0,405.5262,223.5358,0.1117679,0.2046279,0.3172331,0,250,0.3172331,1745.193,217.9548,55.9266,17.87348,128.8891,0,464.7051,329.3279,135.3772,704.6466,0,1599.541,0,5.684342e-14,-6.483702e-14,4.263256e-14,131.5558,273.9704,193.7991,405.5262,0,0,24.15574,0
naive,2026-01-20 16:15:00,1505,16.25,26.761,3488.704,172.0224,394.2421,180.8556,1,1,2442.093,2441.775,956.0862,473.4337,1429.52,3,60.94702,278.0606,290.5123,800,0,94.00245,200,0.1,0.1407572,0.3172331,0,250,0.3172331,1485.689,216.6966,55.99386,17.07296,116.1815,0,460.226,279.9864,180.2396,753.4201,0,1673.711,0,1.136868e-13,-4.413137e-15,4.263256e-14,154.9495,278.0606,180.8556,94.00245,0,0,35.84101,0
naive,2026-01-20 16:30:00,1506,16.5,26.78324,3454.289,178.0055,391.0216,177.4289,1,1,2418.002,2417.685,1407.164,592.8365,2000,4,195.1714,276.5579,282.4318,745.839,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1010.522,210.619,52.1812,0,114.4637,0,455.8962,190.5263,265.3699,783.3628,0,1705.472,0,0,1.24345e-13,4.263256e-14,178.0055,276.5579,177.4289,0,500,17.1659,33.1901,-5.684342e-14
naive,2026-01-20 16:45:00,1507,16.75,26.8764,3490.656,208.0853,390.0522,172.7282,1,1,2443.459,2443.142,716.5553,375.0869,1091.642,3,0,13.46268,278.1796,800,0,464.5947,208.7687,0.1043843,0.2046279,0.3172331,0,250,0.3172331,1726.586,207.2407,55.87249,0,120.0801,0,461.5877,326.1651,135.4226,701.252,0,1546.786,0,-1.136868e-13,-7.993606e-15,4.263256e-14,208.0853,269.9721,172.7282,499.6694,0,0,34.51246,5.684342e-14
naive,2026-01-20 17:00:00,1508,17,27.19091,3464.461,239.315,384.2789,168.1152,1,1,2425.122,2424.805,1063.592,500.0492,1563.641,4,235.6131,268.6322,259.3954,800,0,3.701882,207.8103,0.1039052,0.1314586,0.3172331,0,250,0.3172331,1361.214,192.594,55.54171,0,115.6467,0,461.1376,258.8351,202.3025,758.8843,0,1654.775,0,-5.684342e-14,-1.887379e-15,4.263256e-14,239.315,268.6322,168.1152,34.94323,0,0,24.47886,0
naive,2026-01-20 17:15:00,1509,17.25,27.30551,3446.435,309.4801,377.8824,172.9087,1,1,2412.504,2412.187,1090.361,506.5462,1596.907,4,280.2023,266.8636,249.8412,800,0,29.27784,200.4582,0.1002291,0.1308551,0.3172331,0,250,0.3172331,1321.826,185.2712,55.42118,0,111.0188,0,459.8405,251.9495,207.891,758.4956,0,1646.15,0,-2.273737e-13,-4.021783e-14,4.263256e-14,309.4801,266.8636,172.9087,31.1105,0,0,12.36252,-5.684342e-14
naive,2026-01-20 17:30:00,1510,17.5,27.47225,3380.467,373.9843,379.7824,174.4804,1,1,2366.327,2366.009,1157.142,524.6148,1681.757,4,375.7973,264.7102,241.2497,800,0,0,200.4266,0.1002133,0.1262256,0.3172331,0,250,0.3172331,1208.867,178.5784,55.24581,0,115.0722,0,452.621,231.227,221.394,755.8419,0,1648.032,0,-2.273737e-13,5.592748e-14,4.263256e-14,373.9843,264.7102,174.4804,1.706429,0,1.81297,4.097952,5.684342e-14
naive,2026-01-20 17:45:00,1511,17.75,27.44255,3375.014,432.87,381.5466,163.389,1,1,2362.51,2362.193,1195.837,533.6822,1729.519,4,442.972,257.8635,228.6836,800,0,0,200.3951,0.1001975,0.1262057,0.3172331,0,250,0.3172331,1166.356,169.3309,55.27704,0,123.6832,0,451.6089,222.9564,228.6525,756.6386,0,1664.444,0,-2.273737e-13,3.555489e-14,4.263256e-14,432.87,257.8635,163.389,1.580223,0,10.10192,5.941947,5.684342e-14
naive,2026-01-20 18:00:00,1512,18,27.49759,3356.269,516.9738,0,158.1549,1,1,2349.388,2349.071,1048.493,462.8378,1511.331,4,492.4693,4.994675,213.8671,800,0,1.454037,200,0.1,0.1261858,0.3172331,0,250,0.3172331,1300.578,158.2658,55.21916,23.0504,0,0,449.6209,248.9018,200.7191,711.7396,0,1401.12,0,-1.136868e-13,0,4.263256e-14,493.9234,0,158.1549,1.454037,0,4.994675,0.11091,1.154632e-14
naive,2026-01-20 18:15:00,1513,18.25,27.55323,3310.49,570.7439,0,157.2763,1,1,2317.343,2317.026,1435.303,564.6969,2000,4,542.1589,4.217831,197.8872,755.7361,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.7229,146.3523,52.1086,28.58505,0,10.924,444.0083,168.9401,275.0682,735.7301,0,1462.147,0,0,1.24345e-13,4.263256e-14,542.1589,0,146.3523,0,500,4.217831,0,-1.563194e-13
naive,2026-01-20 18:30:00,1514,18.5,27.4401,3323.063,618.2993,0,144.1826,1,1,2326.144,2325.827,721.271,364.2837,1085.555,3,108.2909,0.9120628,176.3517,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1604.556,130.5848,55.27962,10.3389,0,13.59784,444.6343,306.7052,137.9291,673.5881,0,1302.821,0,0,-7.993606e-15,4.263256e-14,607.9604,0,130.5848,499.6694,0,0.9120628,0,2.353673e-14
naive,2026-01-20 18:45:00,1515,18.75,27.47378,3298.074,651.2305,7.006877,131.4265,1,1,2308.652,2308.335,1447.114,552.8858,2000,4,644.4377,1.129777,164.2567,690.1758,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.2206,121.5844,47.66027,6.792771,5.8771,9.842063,441.6035,164.736,276.8675,719.5044,0,1407.246,0,-2.273737e-13,1.24345e-13,4.263256e-14,644.4377,1.129777,121.5844,0,500,0,0,1.136868e-13
naive,2026-01-20 19:00:00,1516,19,27.52991,3290.783,673.8401,15.08074,123.7104,1,0,2303.548,2303.231,763.0539,373.6202,1136.674,3,184.6481,1.885484,150.1405,800,0,489.192,202.6194,0.1013097,0.2046279,0.3172331,0,250,0.3172331,1540.177,111.068,55.18516,0,13.19526,12.64236,441.1482,294.9564,146.1918,670.9978,0,1302.674,0,1.136868e-13,-7.993606e-15,4.263256e-14,673.8401,1.885484,111.068,499.6694,0,0,0,6.17284e-14
naive,2026-01-20 19:15:00,1517,19.25,27.41036,3277.258,709.6091,8.788615,113.3291,0,0,2294.08,2293.763,1141.945,481.2022,1623.147,4,684.4148,0.3601402,138.3722,800,0,10.34983,200,0.1,0.1275864,0.3172331,0,250,0.3172331,1151.818,102.4946,55.31091,14.84449,8.428475,10.83449,438.2314,220.0285,218.203,0,703.3004,3846.073,0,1.136868e-13,6.938894e-16,4.263256e-14,694.7646,0.3601402,102.4946,10.34983,0,0,0,4.884981e-14
naive,2026-01-20 19:30:00,1518,19.5,27.43068,3235.089,732.2074,11.24133,109.437,0,0,2264.562,2264.245,1453.191,546.8086,2000,4,704.8569,2.030712,124.1397,668.9727,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.0537,91.9322,46.23399,27.35057,9.210616,17.50478,432.7775,154.9994,277.7781,0,705.1533,3889.398,0,0,1.24345e-13,4.263256e-14,704.8569,2.030712,91.9322,0,500,0,0,-1.705303e-13
naive,2026-01-20 19:45:00,1519,19.75,27.51797,3222.809,721.3393,13.78931,100.9126,0,0,2255.966,2255.649,757.727,368.6113,1126.338,3,207.0137,2.077634,117.2469,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1497.922,86.74586,55.19772,14.65613,11.71167,14.16672,431.9273,286.7922,145.1352,0,658.1158,3603.024,0,2.273737e-13,-7.993606e-15,4.263256e-14,706.6832,2.077634,86.74586,499.6694,0,0,0,3.730349e-14
naive,2026-01-20 20:00:00,1520,20,27.38407,3237.216,700.9384,5.929528,86.77961,0,0,2266.051,2265.734,1449.112,550.8881,2000,4,681.1396,4.237499,104.3426,710.2803,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.6218,77.31028,49.13235,19.79874,1.692029,9.469335,432.6381,155.9107,276.7273,0,708.6067,3879.135,0,0,1.24345e-13,4.263256e-14,681.1396,4.237499,77.31028,0,500,0,0,1.136868e-13
naive,2026-01-20 20:15:00,1521,20.25,27.2297,3185.322,662.3622,3.763165,76.59574,0,0,2229.726,2229.408,691.0474,347.4561,1038.504,3,137.7417,5.824064,94.93771,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1538.361,70.45919,55.50091,24.95103,0,6.136548,424.3271,292.7572,131.5699,0,641.3812,3508.198,0,5.684342e-14,-7.993606e-15,4.263256e-14,637.4112,3.763165,70.45919,499.6694,0,2.060899,0,-3.463896e-14
naive,2026-01-20 20:30:00,1522,20.5,27.02391,3143.254,636.2395,0,69.11164,0,0,2200.278,2199.961,1406.122,552.1243,1958.246,4,567.2367,3.420587,87.58893,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.8387,65.14941,55.71734,69.0028,0,3.962228,416.927,150.4232,266.5038,0,703.2983,3924.488,0,-1.136868e-13,1.24345e-13,4.263256e-14,567.2367,0,65.14941,0,500,3.420587,0,-1.598721e-13
naive,2026-01-20 20:45:00,1523,20.75,26.768,3110.597,574.4229,3.452737,58.26818,0,0,2177.418,2177.101,591.3833,316.34,907.7233,2,29.96762,4.40914,73.34656,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1585.717,54.70597,55.9865,44.78588,0,3.562213,410.4062,298.8807,111.5255,0,615.8921,3401.678,0,0,-7.993606e-15,4.263256e-14,529.6371,3.452737,54.70597,499.6694,0,0.9564025,0,3.819167e-14
naive,2026-01-20 21:00:00,1524,21,26.60435,3123.051,523.3644,1.19199,52.58232,0,0,2186.135,2185.818,1326.667,527.2984,1853.966,4,481.4796,3.827384,68.65882,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,859.1508,51.29948,56.15861,41.8848,0,1.282846,410.6559,161.3877,249.2682,0,688.9271,3798.172,0,1.136868e-13,1.24345e-13,4.263256e-14,481.4796,1.19199,51.29948,0,500,2.635394,0,1.64313e-14
naive,2026-01-20 21:15:00,1525,21.25,26.35754,3101.812,449.6546,3.57141,39.32768,0,0,2171.268,2170.951,557.8281,305.1122,862.9403,2,0,0,62.94034,800,0,418.266,220.3508,0.1101754,0.2046279,0.3172331,0,250,0.3172331,1613.123,47.1511,56.4182,32.96107,1.99887,0,405.7937,301.4806,104.3132,0,606.5928,3333.096,0,-5.684342e-14,-6.483702e-14,4.263256e-14,416.6935,1.57254,39.32768,418.266,0,0,7.823419,-3.552714e-15
naive,2026-01-20 21:30:00,1526,21.5,26.11629,3101.779,372.3901,0,40.33776,0,0,2171.245,2170.928,764.8225,364.0129,1128.835,3,271.9643,0.2110577,56.66002,800,0,81.26464,200,0.1,0.1387517,0.3172331,0,250,0.3172331,1406.106,42.55562,56.67193,19.16109,0,0,403.7868,261.4936,142.2931,0,625.5065,3409.583,0,-5.684342e-14,4.302114e-15,4.263256e-14,353.229,0,40.33776,81.26464,0,0.2110577,2.217857,-1.376677e-14
naive,2026-01-20 21:45:00,1527,21.75,25.80826,3121.104,295.2205,0,41.54233,0,0,2184.773,2184.456,1181.959,483.6472,1665.607,4,312.1508,1.375602,52.08009,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1002.496,39.24412,56.99591,0,0,2.298218,403.7583,185.2669,218.4913,0,669.3389,3617.243,0,5.684342e-14,1.24345e-13,4.263256e-14,295.2205,0,39.24412,0,500,18.30598,0,-3.197442e-14
naive,2026-01-20 22:00:00,1528,22,25.39605,3079.724,237.6858,0,40.19698,0,0,2155.807,2155.489,547.0515,300.3613,847.4128,2,0,0,47.41282,800,0,237.6858,265.4959,0.132748,0.2046279,0.3172331,0,250,0.3172331,1608.438,35.88352,57.42945,0,0,4.313457,395.0943,294.7782,100.3162,0,595.93,3213.007,0,0,-6.483702e-14,4.263256e-14,237.6858,0,35.88352,264.4209,0,0,0,0
naive,2026-01-20 22:15:00,1529,22.25,25.059,3109.148,211.311,0,29.03619,0,0,2176.404,2176.086,551.4954,302.3204,853.8158,2,0,0,53.8158,800,0,211.311,212.6264,0.1063132,0.1671789,0.3172331,0,250,0.3172331,1624.591,40.8746,57.78393,0,0,0,396.1772,295.7291,100.4481,0,598.0495,3224.266,0,0,4.166112e-14,4.263256e-14,211.311,0,29.03619,215.664,0,0,11.83842,0
naive,2026-01-20 22:30:00,1530,22.5,24.88359,3096.279,167.6428,6.266726,24.37815,0,0,2167.395,2167.078,644.2176,328.3179,972.5354,2,125.0769,0.2737311,47.18478,800,0,42.56592,201.9514,0.1009757,0.1338877,0.3172331,0,250,0.3172331,1522.86,35.90437,57.96842,0,5.992995,0,39.01311,27.41149,11.60163,0,355.7293,1901.635,0,-5.684342e-14,5.226375e-14,4.263256e-14,167.6428,0.2737311,24.37815,50.37163,0,0,11.52622,-1.04361e-14
naive,2026-01-20 22:45:00,1531,22.75,24.50707,3080.078,163.439,7.124745,24.9378,0,0,2156.054,2155.737,649.0044,329.1545,978.1589,2,135.7832,2.75569,39.61997,800,0,7.678542,200,0.1,0.1271659,0.3172331,0,250,0.3172331,1506.733,30.26742,58.36443,19.97723,4.369055,0,38.80898,27.12119,11.68779,0,356.2757,1935.854,0,5.684342e-14,2.775558e-16,4.263256e-14,143.4618,2.75569,24.9378,7.678542,0,0,5.329614,5.329071e-15
naive,2026-01-20 23:00:00,1532,23,24.19949,3108.09,137.5219,11.65233,11.35002,0,1,2175.663,2175.346,1035.649,440.1349,1475.784,3,135.7163,1.385616,38.68184,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.697,29.64592,58.68792,1.805626,10.26671,0,39.16194,20.51455,18.64739,0,460.6494,2488.373,0,-5.684342e-14,1.24345e-13,4.263256e-14,135.7163,1.385616,11.35002,0,500,0,18.2959,-5.684342e-14
naive,2026-01-20 23:15:00,1533,23.25,24.1889,3103.529,97.5608,11.80758,14.74687,1,1,2172.47,2172.153,539.8694,297.1951,837.0645,2,0,0,37.06449,800,0,97.96831,300.4253,0.1502126,0.2046279,0.3172331,0,250,0.3172331,1632.284,28.40952,58.69906,0,11.40007,0,39.10446,29.3811,9.723359,326.5762,0,606.7811,0,5.684342e-14,6.306067e-14,4.263256e-14,97.5608,0.4075079,14.74687,118.7588,0,0,13.66264,-4.32987e-15
naive,2026-01-20 23:30:00,1534,23.5,24.10704,3055.848,97.95778,12.30071,19.48514,1,1,2139.093,2138.776,543.5305,298.8091,842.3396,2,0,0,42.33958,800,0,98.50187,275.7525,0.1378763,0.1891734,0.3172331,0,250,0.3172331,1595.246,32.48054,58.78516,0,11.75662,0,38.50368,28.71442,9.789259,327.5235,0,609.1939,0,-1.136868e-13,-9.25926e-14,4.263256e-14,97.95778,0.5440892,19.48514,130.0463,0,0,12.9954,2.220446e-16
naive,2026-01-20 23:45:00,1535,23.75,23.78638,3047.95,88.70776,0,22.33055,1,1,2133.565,2133.248,540.1611,297.3237,837.4848,2,0,0,37.48475,800,0,88.70776,253.5322,0.1267661,0.1736373,0.3172331,0,250,0.3172331,1593.087,28.85235,59.12241,0,0,0,38.40417,28.67556,9.72861,325.9992,0,585.4858,0,0,3.741452e-14,4.263256e-14,88.70776,0,22.33055,129.0753,0,0,6.521795,0
naive,2026-01-21 00:00:00,1536,0,23.63666,3023.727,115.9081,0,16.39224,1,1,2116.609,2116.292,537.7563,296.2636,834.0199,2,0,0,34.0199,800,0,110.6765,225.8231,0.1129116,0.1596455,0.3172331,0,250,0.3172331,1578.535,26.22617,59.27988,5.231698,0,0,38.09896,28.41364,9.685324,324.6772,0,591.6892,0,0,5.134781e-15,4.263256e-14,110.6765,0,16.39224,111.9211,0,0,9.833925,0
naive,2026-01-21 00:15:00,1537,0.25,23.32474,3029.371,118.337,0,21.5359,1,1,2120.56,2120.242,535.1795,294.9977,830.1771,2,1.091519,1.232465,27.85316,800,0,103.1504,200,0.1,0.1421975,0.3172331,0,250,0.3172331,1585.063,21.54169,59.60793,14.09511,0,0,38.17008,28.53113,9.63894,323.5288,0,604.3128,0,0,2.275957e-15,4.263256e-14,104.2419,0,21.5359,103.1504,0,1.232465,0.005784551,1.110223e-15
naive,2026-01-21 00:30:00,1538,0.5,23.31317,3015.522,96.18507,0,27.46113,1,1,2110.866,2110.548,1017.69,433.6652,1451.355,3,123.5478,0.04760499,27.75978,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.859,21.47204,59.62011,0,0,5.989087,37.99558,19.67145,18.32413,454.3901,0,841.7075,0,1.136868e-13,1.24345e-13,4.263256e-14,96.18507,0,21.47204,0,500,27.41029,0,4.263256e-14
naive,2026-01-21 00:45:00,1539,0.75,23.01457,3007.371,96.36301,0,25.5054,1,1,2105.16,2104.842,532.3256,293.8694,826.195,2,0,0,26.19501,800,0,96.36301,300.8266,0.1504133,0.2046279,0.3172331,0,250,0.3172331,1572.517,20.32428,59.93416,0,0,5.181125,37.89287,28.3053,9.587571,323.0808,0,578.7356,0,-5.684342e-14,6.306067e-14,4.263256e-14,96.36301,0,20.32428,118.28,0,0,0,0
naive,2026-01-21 01:00:00,1540,1,22.80874,3032.412,75.1867,2.272166,27.04123,1,1,2122.688,2122.371,529.4254,292.5909,822.0163,2,0,0,22.01633,800,0,76.16186,281.7388,0.1408694,0.1894261,0.3172331,0,250,0.3172331,1592.946,17.11836,60.15063,0,1.297007,9.922876,38.20839,28.67302,9.535368,322.9923,0,580.5525,0,5.684342e-14,-7.863155e-14,4.263256e-14,75.1867,0.9751591,17.11836,114.3957,0,0,0,8.881784e-16
naive,2026-01-21 01:15:00,1541,1.25,22.77793,2987.265,58.67882,2.369076,29.26471,1,1,2091.085,2090.768,526.2338,291.1838,817.4176,2,0,0,17.41759,800,0,59.5379,266.81,0.133405,0.1774068,0.3172331,0,250,0.3172331,1564.534,13.54699,60.18304,0,1.509997,15.71772,37.63954,28.16162,9.477918,322.0816,0,579.0621,0,-5.684342e-14,-7.824297e-14,4.263256e-14,58.67882,0.8590796,13.54699,110.3602,0,0,0,8.881784e-16
naive,2026-01-21 01:30:00,1542,1.5,22.46343,2999.354,68.00284,0,29.83072,1,1,2099.548,2099.23,528.6217,292.2365,820.8582,2,0,0,20.85822,800,0,68.00284,249.7672,0.1248836,0.1680063,0.3172331,0,250,0.3172331,1570.609,16.27551,60.51382,0,0,13.55521,37.79186,28.27096,9.5209,322.8531,0,577.6281,0,5.684342e-14,1.035283e-14,4.263256e-14,68.00284,0,16.27551,99.73687,0,0,0,0
naive,2026-01-21 01:45:00,1543,1.75,22.43532,2996.275,83.12032,1.755731,20.61017,1,1,2097.393,2097.075,528.1166,292.0139,820.1304,2,0,0,20.13043,800,0,84.87605,228.5089,0.1142545,0.1572748,0.3172331,0,250,0.3172331,1568.959,15.71215,60.54338,0,0,4.898016,37.75307,28.24126,9.511808,321.1022,0,574.0931,0,0,3.172462e-14,4.263256e-14,83.12032,1.755731,15.71215,94.83345,0,0,0,-3.108624e-15
naive,2026-01-21 02:00:00,1544,2,22.13718,3007.345,79.33952,1.00216,24.51842,1,1,2105.142,2104.824,527.9416,291.9367,819.8783,2,0,0,19.87833,800,0,80.34168,208.3875,0.1041938,0.1438887,0.3172331,0,250,0.3172331,1576.883,15.5628,60.85694,0,0,8.955626,37.89255,28.38389,9.508659,321.8607,0,575.2574,0,0,5.001555e-14,4.263256e-14,79.33952,1.00216,15.5628,103.4744,0,0,0,-4.440892e-16
naive,2026-01-21 02:15:00,1545,2.25,21.98709,2952.91,100.2239,2.212113,20.27833,1,1,2067.037,2066.72,582.7012,308.3916,891.0929,2,64.60941,5.037001,21.44644,800,0,33.41888,200,0.1,0.1312186,0.3172331,0,250,0.3172331,1484.018,16.81623,61.01481,2.195631,0,3.462101,37.20666,26.71233,10.49433,335.6976,0,606.5411,0,-5.684342e-14,-1.387779e-16,4.263256e-14,98.02829,2.212113,16.81623,33.41888,0,2.824888,0,1.776357e-15
naive,2026-01-21 02:30:00,1546,2.5,21.77707,2944.617,73.18799,0,16.67248,1,1,2061.232,2060.915,1000.582,429.2593,1429.841,3,97.18487,6.969414,25.68687,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1060.333,20.18432,61.23569,0,0,0,37.10218,19.086,18.01618,448.3453,0,827.8004,0,-1.136868e-13,1.24345e-13,4.263256e-14,73.18799,0,16.67248,0,500,30.96629,3.511836,-7.105427e-15
naive,2026-01-21 02:45:00,1547,2.75,21.60522,2951.994,88.5937,4.596902,11.07978,1,1,2066.396,2066.079,531.1299,293.3423,824.4723,2,0,0,24.47225,800,0,89.99229,302.4193,0.1512096,0.2046279,0.3172331,0,250,0.3172331,1534.949,19.26353,61.41643,0,3.198314,0,37.19512,27.62908,9.566049,320.9714,0,578.3664,0,5.684342e-14,2.04281e-14,4.263256e-14,88.5937,1.398589,11.07978,112.624,0,0,8.183756,-5.329071e-15
naive,2026-01-21 03:00:00,1548,3,21.47718,3009.071,96.20255,6.509968,9.494418,1,1,2106.35,2106.032,529.5812,292.6595,822.2407,2,0,0,22.24073,800,0,98.38943,277.7743,0.1388872,0.190429,0.3172331,0,250,0.3172331,1576.451,17.52976,61.55109,0,4.323093,0,37.91429,28.37612,9.538172,321.0357,0,580.2837,0,0,3.219647e-15,4.263256e-14,96.20255,2.186875,9.494418,102.8444,0,0,8.035338,4.440892e-15
naive,2026-01-21 03:15:00,1549,3.25,21.3303,2984.266,79.10461,0,6.77147,1,1,2088.986,2088.669,530.2355,292.948,823.1834,2,0,0,23.18342,800,0,79.10461,257.9544,0.1289772,0.1749104,0.3172331,0,250,0.3172331,1558.433,18.30001,61.70557,0,0,0,37.60175,28.0518,9.549948,320.9998,0,572.5808,0,0,-5.850875e-14,4.263256e-14,79.10461,0,6.77147,97.8587,0,0,11.52854,0
naive,2026-01-21 03:30:00,1550,3.5,21.0735,2968.546,97.85321,0,7.624579,1,1,2077.982,2077.665,532.2091,293.818,826.0271,2,0,0,26.0271,800,0,97.85321,233.4505,0.1167253,0.1624301,0.3172331,0,250,0.3172331,1545.456,20.59816,61.97567,0,0,0,37.40367,27.8182,9.585473,321.6362,0,573.5498,0,5.684342e-14,-6.275536e-14,4.263256e-14,97.85321,0,7.624579,108.858,0,0,12.97358,0
naive,2026-01-21 03:45:00,1551,3.75,21.07662,2979.821,106.0401,1.688832,13.13697,1,1,2085.875,2085.557,527.6414,291.8044,819.4457,2,0,0,19.44572,800,0,106.8749,206.6951,0.1033475,0.1470004,0.3172331,0,250,0.3172331,1557.916,15.38909,61.97238,0,0.8540579,0,37.54574,28.04249,9.503255,319.8469,0,571.448,0,5.684342e-14,-5.007106e-14,4.263256e-14,106.0401,0.8347736,13.13697,127.2201,0,0,2.252128,7.105427e-15
naive,2026-01-21 04:00:00,1552,4,21.07253,3002.436,141.2376,4.646953,10.77593,1,1,2101.705,2101.388,603.2737,313.8817,917.1555,2,94.69754,1.749175,20.70874,800,0,26.65012,200,0.1,0.1301529,0.3172331,0,250,0.3172331,1498.114,16.38931,61.97668,19.88991,2.897777,0,37.8307,26.96606,10.86464,340.8478,0,651.2805,0,5.684342e-14,6.661338e-16,4.263256e-14,121.3477,1.749175,10.77593,26.65012,0,0,5.613374,1.44329e-14
naive,2026-01-21 04:15:00,1553,4.25,21.15494,2998.972,138.9034,9.483645,6.36753,1,1,2099.281,2098.963,1028.203,435.749,1463.952,3,144.9934,0.9658819,17.99312,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.76,14.22825,61.89001,0,8.517763,0,37.78705,19.27368,18.51337,455.0226,0,855.1122,0,-5.684342e-14,1.24345e-13,4.263256e-14,138.9034,0.9658819,6.36753,0,500,6.089998,7.860716,5.684342e-14
naive,2026-01-21 04:30:00,1554,4.5,21.26146,3014.705,184.9705,4.9645,11.95349,1,1,2110.294,2109.977,528.9807,292.3948,821.3755,2,0,0,21.37554,800,0,185.801,278.4671,0.1392336,0.2046279,0.3172331,0,250,0.3172331,1580.996,16.88472,61.77798,0,4.133986,0,37.98529,28.45792,9.527363,320.8527,0,579.3364,0,5.684342e-14,-3.641532e-14,4.263256e-14,184.9705,0.8305142,11.95349,198.5428,0,0,4.931223,-1.365574e-14
naive,2026-01-21 04:45:00,1555,4.75,21.0251,2986.633,224.3145,4.899681,22.46953,1,1,2090.643,2090.326,526.4783,291.2916,817.7699,2,0,0,17.76991,800,0,225.2645,222.1072,0.1110536,0.1753467,0.3172331,0,250,0.3172331,1563.847,14.0702,62.02656,0,3.949658,8.399328,37.63157,28.14925,9.482319,320.8556,0,578.7444,0,5.684342e-14,-4.121703e-14,4.263256e-14,224.3145,0.9500236,14.0702,236.1241,0,0,0,1.110223e-16
naive,2026-01-21 05:00:00,1556,5,21.14804,3047.31,302.4313,2.928188,18.27612,1,1,2133.117,2132.8,680.2268,335.7498,1015.977,3,196.0485,0.1801268,19.74795,800,0,88.28875,200,0.1,0.1398576,0.3172331,0,250,0.3172331,1452.573,15.61699,61.89726,18.09411,2.748062,2.659129,38.39611,26.14632,12.24979,362.345,0,691.0083,0,0,1.69309e-15,4.263256e-14,284.3372,0.1801268,15.61699,88.28875,0,0,0,-1.004752e-14
naive,2026-01-21 05:15:00,1557,5.25,21.28503,3047.987,400.1178,3.017185,11.5632,1,1,2133.591,2133.274,1202.95,487.5183,1690.468,4,357.3973,3.348871,29.72182,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.3243,23.47191,61.75319,42.72048,0,0,38.40464,16.74584,21.6588,504.2641,0,1012.749,0,0,1.24345e-13,4.263256e-14,357.3973,3.017185,11.5632,0,500,0.3316859,11.90871,2.753353e-14
naive,2026-01-21 05:30:00,1558,5.5,21.19668,3061.945,456.5921,0,10.75215,1,1,2143.362,2143.044,535.015,295.055,830.07,2,0,0,30.07,800,0,432.684,216.7464,0.1083732,0.2046279,0.3172331,0,250,0.3172331,1608.03,23.76813,61.84611,23.90814,0,0,38.58051,28.94453,9.63598,323.9996,0,619.6638,0,-5.684342e-14,-7.993606e-15,4.263256e-14,432.684,0,10.75215,432.9296,0,0,13.01597,0
naive,2026-01-21 05:45:00,1559,5.75,21.32859,3138.335,526.2072,5.405719,15.74799,1,1,2196.835,2196.517,871.809,391.3733,1263.182,3,438.4457,3.663606,21.07292,800,0,66.84898,200,0.1,0.136482,0.3172331,0,250,0.3172331,1324.708,16.63436,61.70738,20.91248,1.742114,0,39.54302,23.84475,15.69827,415.218,0,800.0944,0,0,-2.359224e-15,4.263256e-14,505.2947,3.663606,15.74799,66.84898,0,0,0.8863715,-9.769963e-15
naive,2026-01-21 06:00:00,1560,6,21.52959,3121.78,602.0245,0,17.31812,1,1,2185.246,2184.929,1374.758,535.3549,1910.113,4,591.9751,0.05201933,18.08634,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.1702,14.24776,61.49597,10.04943,0,3.070363,39.33443,14.58306,24.75136,550.46,0,1049.072,0,0,1.24345e-13,4.263256e-14,591.9751,0,14.24776,0,500,0.05201933,0,8.562595e-15
naive,2026-01-21 06:15:00,1561,6.25,21.48185,3094.395,672.7528,0.2544172,14.36117,1,1,2166.076,2165.759,663.5158,330.4651,993.9809,2,178.5443,0.5285251,14.90808,800,0,494.2085,201.3652,0.1006826,0.2046279,0.3172331,0,250,0.3172331,1502.243,11.74973,61.54618,0,0,2.611432,38.98938,27.04038,11.949,357.949,0,646.6586,0,0,-7.993606e-15,4.263256e-14,672.7528,0.2544172,11.74973,499.6694,0,0.274108,0,-1.221245e-15
naive,2026-01-21 06:30:00,1562,6.5,21.3409,3081.299,745.4649,0,14.22982,1,1,2156.909,2156.592,1095.262,455.8145,1551.076,4,724.8282,0.5404203,25.70771,800,0,5.334152,200,0.1,0.1267967,0.3172331,0,250,0.3172331,1061.33,20.29039,61.69442,15.30259,0,0,38.82437,19.10395,19.72042,474.9184,0,906.8276,0,-2.842171e-13,1.94289e-16,4.263256e-14,730.1623,0,14.22982,5.334152,0,0.5404203,6.060579,2.819966e-14
naive,2026-01-21 06:45:00,1563,6.75,21.34983,3138.809,771.252,0.08646771,15.28088,1,1,2197.166,2196.849,1457.55,542.4498,2000,4,774.1096,5.652888,24.80587,695.4317,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.2988,19.57683,53.62216,0,0,0,39.54899,13.30738,26.24161,555.7572,0,1051.189,0,0,1.24345e-13,4.263256e-14,771.252,0.08646771,15.28088,0,500,8.423948,4.295951,-3.552714e-15
