controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-21 07:00:00,1564,7,21.78359,3142.206,772.6013,0.9990965,23.22098,1,1,2199.544,2199.227,761.9062,360.7025,1122.609,3,288.9851,8.366964,25.25662,800,0,483.6162,204.0133,0.1020067,0.2046279,0.3172331,0,250,0.3172331,1437.321,19.84491,61.22883,0,0,3.376067,39.5918,25.87177,13.72002,387.151,0,705.4195,0,-1.136868e-13,-7.993606e-15,4.263256e-14,772.6013,0.9990965,19.84491,499.6694,0,7.367868,0,-7.105427e-14
naive,2026-01-21 07:15:00,1565,7.25,21.89357,3133.498,760.3504,13.80327,19.411,1,1,2193.449,2193.131,1114.586,461.6648,1576.251,4,747.2631,2.449379,26.5386,800,0,13.08734,200.7094,0.1003547,0.1284642,0.3172331,0,250,0.3172331,1078.545,20.82885,61.11316,0,11.35389,0,39.48207,19.41381,20.06826,481.0786,0,912.9904,0,0,4.632406e-14,4.263256e-14,760.3504,2.449379,19.411,15.92477,0,0,1.417851,1.465494e-14
naive,2026-01-21 07:30:00,1566,7.5,21.8282,3148.086,722.7999,6.481296,26.41423,1,1,2203.66,2203.343,1097.859,456.7416,1554.601,4,726.6605,1.654101,26.28631,800,0,0,200.6778,0.1003389,0.1263837,0.3172331,0,250,0.3172331,1105.484,20.6446,61.18191,0,4.827195,5.769634,39.66588,19.89871,19.76718,477.6268,0,894.7508,0,-1.136868e-13,1.351697e-14,4.263256e-14,722.7999,1.654101,20.6446,2.711046,0,3.860593,0,-4.52971e-14
naive,2026-01-21 07:45:00,1567,7.75,21.90337,3162.851,684.105,14.97781,24.81653,1,1,2213.996,2213.679,1046.391,442.0753,1488.467,3,659.2144,2.153798,27.09847,800,0,2.584682,200,0.1,0.1263638,0.3172331,0,250,0.3172331,1167.287,21.26615,61.10285,22.30589,12.82401,3.550384,39.85193,21.01117,18.84075,463.6944,0,919.2472,0,5.684342e-14,2.220446e-16,4.263256e-14,661.7991,2.153798,21.26615,2.584682,0,0,0,-3.863576e-14
naive,2026-01-21 08:00:00,1568,8,21.89535,3204.006,596.2794,377.7856,30.34999,1,1,2242.804,2242.487,1447.949,552.0505,2000,4,581.9171,315.5719,29.11572,573.3953,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.5376,22.8511,43.80115,14.3623,62.21367,7.498892,40.37048,14.30168,26.0688,567.6359,0,1218.089,0,0,1.24345e-13,4.263256e-14,581.9171,315.5719,22.8511,0,500,0,0,1.136868e-13
naive,2026-01-21 08:15:00,1569,8.25,21.97866,3233.511,504.2718,383.0457,34.5207,1,1,2263.458,2263.14,761.6805,393.6012,1155.282,3,11.59329,314.3873,29.3011,800,0,492.6785,201.7477,0.1008739,0.2046279,0.3172331,0,250,0.3172331,1501.46,22.97706,61.02366,0,68.65842,11.54363,40.74224,27.02628,13.71596,422.6067,0,894.9975,0,1.136868e-13,-7.993606e-15,4.263256e-14,504.2718,314.3873,22.97706,499.6694,0,0,0,5.684342e-14
naive,2026-01-21 08:30:00,1570,8.5,22.13844,3252.371,431.8551,387.1478,33.98136,1,1,2276.659,2276.342,1090.015,489.1476,1579.163,4,425.1775,316.0073,37.97796,800,0,6.677589,200.0466,0.1000233,0.1270376,0.3172331,0,250,0.3172331,1186.327,29.73266,60.85561,0,71.14053,4.248703,40.97987,21.35389,19.62598,511.2322,0,1076.719,0,-1.136868e-13,-1.162959e-14,4.263256e-14,431.8551,316.0073,29.73266,6.863848,0,0,0,5.684342e-14
naive,2026-01-21 08:45:00,1571,8.75,21.9634,3273.762,361.3665,382.0438,35.53499,1,1,2291.634,2291.316,1042.077,476.032,1518.109,4,357.7784,319.4529,40.87808,800,0,0.0602929,200,0.1,0.1259664,0.3172331,0,250,0.3172331,1249.239,32.06038,61.03972,3.527851,62.59098,3.474612,41.2494,22.4863,18.7631,499.1139,0,1043.613,0,5.684342e-14,0,4.263256e-14,357.8387,319.4529,32.06038,0.0602929,0,0,0,-1.136868e-13
naive,2026-01-21 09:00:00,1572,9,22.18323,3263.036,277.0563,386.6047,38.22661,1,1,2284.125,2283.808,1381.373,574.7312,1956.104,4,285.4803,326.1063,44.51755,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,902.4351,34.8365,60.80851,0,60.49845,3.39011,41.11425,16.24383,24.87042,591.5585,0,1219.067,0,-1.136868e-13,1.24345e-13,4.263256e-14,277.0563,326.1063,34.8365,0,500,8.424009,0,0
naive,2026-01-21 09:15:00,1573,9.25,22.5486,3247.088,218.9904,395.3371,44.0654,1,1,2272.961,2272.644,600.1579,323.7732,923.9311,2,0,70.77673,53.15437,800,0,479.6685,205.0002,0.1025001,0.2046279,0.3172331,0,250,0.3172331,1672.486,41.43974,60.42424,0,63.88233,2.62566,40.9133,30.10475,10.80855,354.333,0,750.8858,0,0,4.884981e-14,4.263256e-14,218.9904,331.4548,41.43974,499.6694,0,0,0,-5.684342e-14
naive,2026-01-21 09:30:00,1574,9.5,22.71004,3278.836,159.624,390.9902,48.73717,1,1,2295.185,2294.868,927.9387,446.4611,1374.4,3,183.3737,331.0198,60.00637,800,0,0,204.968,0.102484,0.1290856,0.3172331,0,250,0.3172331,1366.929,46.70414,60.25444,0,59.97037,2.033037,41.31334,24.60473,16.70861,471.4193,0,978.5013,0,0,2.065015e-14,4.263256e-14,159.624,331.0198,46.70414,19.87187,0,23.74968,0,-8.526513e-14
naive,2026-01-21 09:45:00,1575,9.75,22.85538,3310.838,146.3231,401.8549,56.7243,1,1,2317.586,2317.269,904.974,440.9355,1345.91,3,144.7188,337.6357,63.55501,800,0,1.604288,204.5346,0.1022673,0.1290653,0.3172331,0,250,0.3172331,1412.295,49.39222,60.10158,0,64.21922,7.332084,41.71655,25.42131,16.29524,467.6351,0,978.4341,0,0,2.234324e-14,4.263256e-14,146.3231,337.6357,49.39222,19.74281,0,0,0,0
naive,2026-01-21 10:00:00,1576,10,23.20011,3331.299,114.2965,395.8704,55.58372,1,1,2331.909,2331.592,876.3896,432.8115,1309.201,3,107.0802,335.3433,66.77758,800,0,7.216277,202.6984,0.1013492,0.1287925,0.3172331,0,250,0.3172331,1455.202,51.7125,59.73901,0,60.52709,3.87122,41.97436,26.19364,15.78072,459.6846,0,956.572,0,0,-2.656209e-14,4.263256e-14,114.2965,335.3433,51.7125,18.00972,0,0,0,0
naive,2026-01-21 10:15:00,1577,10.25,23.24171,3353.955,94.60704,402.6811,59.35141,1,1,2347.768,2347.451,877.903,435.3129,1313.216,3,91.66196,342.7858,78.76816,800,0,2.945087,201.9302,0.1009651,0.1276362,0.3172331,0,250,0.3172331,1469.548,60.97178,59.69526,0,59.89532,0,42.25983,26.45186,15.80796,461.7647,0,959.6918,0,0,-1.459943e-14,4.263256e-14,94.60704,342.7858,59.35141,10.66581,0,0,1.620366,0
naive,2026-01-21 10:30:00,1578,10.5,23.29342,3383.807,85.39313,401.4649,74.16264,1,1,2368.665,2368.348,895.5676,441.425,1336.993,3,105.7447,345.6504,85.59745,800,0,0,201.8984,0.1009492,0.1271525,0.3172331,0,250,0.3172331,1472.78,66.2227,59.64088,0,55.81445,7.939948,42.63597,26.51004,16.12593,469.331,0,967.846,0,0,1.804112e-15,4.263256e-14,85.39313,345.6504,66.2227,7.593572,0,20.35156,0,-2.842171e-14
naive,2026-01-21 10:45:00,1579,10.75,23.33271,3367.355,72.59,401.6195,75.29041,1,1,2357.148,2356.831,920.2058,449.6468,1369.853,3,127.937,346.6561,95.25951,800,0,0,201.8666,0.1009333,0.1271325,0.3172331,0,250,0.3172331,1436.625,73.66783,59.59955,0,54.96338,1.62258,42.42867,25.85925,16.56941,475.7915,0,979.3454,0,1.136868e-13,4.041212e-14,4.263256e-14,72.59,346.6561,73.66783,7.466439,0,55.34702,0,-1.421085e-14
naive,2026-01-21 11:00:00,1580,11,23.53799,3376.703,77.92308,410.2724,82.88819,1,1,2363.692,2363.375,910.8342,448.011,1358.845,3,106.9578,348.6548,103.2326,800,0,0,201.8348,0.1009174,0.1271124,0.3172331,0,250,0.3172331,1452.541,79.6642,59.38365,0,61.61759,3.223992,42.54645,26.14573,16.40073,474.7262,0,988.9362,0,1.136868e-13,4.70457e-14,4.263256e-14,77.92308,348.6548,79.6642,7.339327,0,29.03467,0,0
naive,2026-01-21 11:15:00,1581,11.25,23.81722,3373.904,93.8171,417.2107,83.96867,1,1,2361.733,2361.416,913.9,449.9654,1363.865,3,101.89,349.8685,112.1068,800,0,0,201.8031,0.1009015,0.1270924,0.3172331,0,250,0.3172331,1447.516,86.26197,59.08997,0,67.34221,0,42.51119,26.05528,16.45591,476.0207,0,1001.73,0,-2.273737e-13,-1.962319e-14,4.263256e-14,93.8171,349.8685,83.96867,7.212234,0,8.072899,2.293302,0
naive,2026-01-21 11:30:00,1582,11.5,24.03367,3349.678,96.85419,420.8661,105.2402,1,1,2344.774,2344.457,921.1055,454.8241,1375.93,3,87.74932,358.4066,129.7737,800,0,7.085162,200,0.1,0.1270724,0.3172331,0,250,0.3172331,1423.352,99.63123,58.86232,2.019711,62.45944,5.608964,42.20594,25.62033,16.58561,481.4449,0,1007.896,0,-5.684342e-14,-2.775558e-17,4.263256e-14,94.83448,358.4066,99.63123,7.085162,0,0,0,0
naive,2026-01-21 11:45:00,1583,11.75,24.33354,3390.971,125.1545,418.7356,119.1646,1,1,2373.68,2373.362,1318.333,570.3701,1888.703,4,88.52345,358.606,141.574,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.029,108.351,58.54693,36.63103,60.12961,10.81352,42.72623,18.99052,23.73571,591.3008,0,1283.648,0,2.273737e-13,1.24345e-13,4.263256e-14,88.52345,358.606,108.351,0,500,0,0,0
naive,2026-01-21 12:00:00,1584,12,24.6679,3407.121,117.0732,421.7076,132.9531,1,1,2384.985,2384.667,618.5818,331.8954,950.4772,2,0,0,150.4772,800,0,461.6701,209.4998,0.1047499,0.2046279,0.3172331,0,250,0.3172331,1766.085,114.7625,58.19527,15.03648,62.07423,18.19062,42.92972,31.78954,11.14018,366.9705,0,801.4873,0,-1.136868e-13,-6.483702e-14,4.263256e-14,102.0367,359.6334,114.7625,461.6701,0,0,0,0
naive,2026-01-21 12:15:00,1585,12.25,24.95527,3437.004,85.80947,420.586,144.2957,1,1,2405.903,2405.586,932.6723,461.8987,1394.571,3,71.1442,359.6248,163.802,800,0,14.66527,205.8005,0.1029003,0.131919,0.3172331,0,250,0.3172331,1472.913,124.5481,57.89303,0,60.96114,19.74764,43.30625,26.51244,16.79381,491.9984,0,1024.025,0,-1.705303e-13,2.001177e-14,4.263256e-14,85.80947,359.6248,124.5481,37.8674,0,0,0,-5.684342e-14
naive,2026-01-21 12:30:00,1586,12.5,25.06911,3467.438,87.08316,425.4947,156.4842,1,1,2427.207,2426.89,959.5039,470.9211,1430.425,3,94.73367,362.1935,173.4978,800,0,0,205.7681,0.1028841,0.1295896,0.3172331,0,250,0.3172331,1467.386,131.7624,57.77331,0,63.30123,24.72182,441.9211,267.1667,174.7545,742.5889,0,1529.377,0,0,-2.364775e-14,4.263256e-14,87.08316,362.1935,131.7624,23.07255,0,7.650516,0,-2.842171e-14
naive,2026-01-21 12:45:00,1587,12.75,25.25098,3454.842,80.03857,414.6433,165.7108,1,1,2418.389,2418.072,965.3051,474.0973,1439.402,3,89.5329,361.5709,188.2985,800,0,0,205.7357,0.1028679,0.1295692,0.3172331,0,250,0.3172331,1452.767,142.7288,57.58202,0,53.07239,22.98202,441.9254,265.472,176.4534,743.7689,0,1514.308,0,5.684342e-14,8.548717e-15,4.263256e-14,80.03857,361.5709,142.7288,22.94298,0,9.494335,0,0
naive,2026-01-21 13:00:00,1588,13,25.62571,3504.135,96.9376,417.7618,167.2345,1,1,2452.894,2452.577,963.1936,474.6434,1437.837,3,77.11671,362.4819,198.2384,800,0,19.82089,200.7481,0.1003741,0.1295488,0.3172331,0,250,0.3172331,1489.383,149.6689,57.1879,0,55.27992,17.56565,451.6326,274.2287,177.4039,752.1064,0,1535.234,0,-1.136868e-13,-4.915512e-14,4.263256e-14,96.9376,362.4819,149.6689,22.81343,0,0,0,0
naive,2026-01-21 13:15:00,1589,13.25,25.69397,3513.985,92.49243,424.514,168.7728,1,1,2459.79,2459.472,974.8706,478.4985,1453.369,3,87.98415,361.2652,204.1197,800,0,2.866134,200,0.1,0.1264082,0.3172331,0,250,0.3172331,1484.602,153.9978,57.11611,1.642143,63.24878,14.775,453.5292,273.7267,179.8024,754.9494,0,1557.58,0,-5.684342e-14,-1.665335e-16,4.263256e-14,90.85029,361.2652,153.9978,2.866134,0,0,0,-5.684342e-14
naive,2026-01-21 13:30:00,1590,13.5,25.86082,3538.693,97.51465,420.5431,170.5183,1,1,2477.085,2476.768,1386.631,599.148,1985.779,4,99.71232,362.1725,223.8943,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.137,168.6178,56.94062,0,58.37067,1.900516,458.2689,201.6789,256.59,801.1785,0,1638.988,0,-2.273737e-13,1.24345e-13,4.263256e-14,97.51465,362.1725,168.6178,0,500,2.197669,0,1.421085e-14
naive,2026-01-21 13:45:00,1591,13.75,25.99941,3574.398,76.54679,417.0103,175.6325,1,1,2502.079,2501.761,670.2628,354.6789,1024.942,3,0,0,224.9417,800,0,434.9448,216.1812,0.1080906,0.2046279,0.3172331,0,250,0.3172331,1831.499,169.1573,56.79486,0,58.6123,6.475259,464.202,339.7916,124.4104,695.6718,0,1428.556,0,1.136868e-13,-7.993606e-15,4.263256e-14,76.54679,358.398,169.1573,457.7251,0,0,0,0
naive,2026-01-21 14:00:00,1592,14,26.16135,3548.579,71.82192,411.4931,188.5201,1,1,2484.005,2483.688,958.1789,476.6212,1434.8,3,41.90726,356.3641,236.5288,800,0,29.91466,208.6685,0.1043342,0.1361261,0.3172331,0,250,0.3172331,1525.509,177.5644,56.62455,0,55.12902,10.95574,462.3769,283.9608,178.4161,762.6214,0,1556.638,0,-5.684342e-14,7.077672e-15,4.263256e-14,71.82192,356.3641,177.5644,64.58849,0,0,0,0
naive,2026-01-21 14:15:00,1593,14.25,26.19809,3522.937,81.02286,412.6307,191.9096,1,1,2466.056,2465.739,982.8377,483.6238,1466.462,3,74.42392,348.8166,243.221,800,0,6.598933,206.9859,0.1034929,0.1313955,0.3172331,0,250,0.3172331,1482.901,182.5167,56.5859,0,63.8141,9.39285,459.3814,276.2375,183.1439,761.6111,0,1569.642,0,-5.684342e-14,-3.68594e-14,4.263256e-14,81.02286,348.8166,182.5167,34.54244,0,0,0,-5.684342e-14
naive,2026-01-21 14:30:00,1594,14.5,26.19149,3520.015,81.53859,410.5266,195.4695,1,1,2464.01,2463.693,987.5879,485.6815,1473.269,3,74.73035,344.4345,254.1046,800,0,6.808249,205.2512,0.1026256,0.130336,0.3172331,0,250,0.3172331,1476.105,190.6974,56.59285,0,66.09217,4.772147,458.9382,274.9344,184.0039,761.5047,0,1573.351,0,0,-4.682366e-14,4.263256e-14,81.53859,344.4345,190.6974,27.81317,0,0,0,0
naive,2026-01-21 14:45:00,1595,14.75,26.68458,3538.259,88.19785,413.9505,205.8135,1,1,2476.781,2476.464,998.9062,489.4676,1488.374,3,84.84777,347.2066,256.3195,800,0,3.350085,204.3814,0.1021907,0.1292437,0.3172331,0,250,0.3172331,1477.558,191.3485,56.07424,0,66.7439,14.46502,466.025,278.0136,188.0114,770.2029,0,1592.456,0,1.136868e-13,4.171663e-14,4.263256e-14,88.19785,347.2066,191.3485,20.87568,0,0,0,5.684342e-14
naive,2026-01-21 15:00:00,1596,15,26.95205,3551.121,117.5315,405.5412,217.3138,1,1,2485.785,2485.467,1005.199,492.1594,1497.358,3,85.54119,344.9871,266.8301,800,0,17.3969,200,0.1,0.128696,0.3172331,0,250,0.3172331,1480.268,198.624,55.79293,14.59338,60.55407,18.68982,470.3227,280.0741,190.2486,775.7696,0,1618.402,0,0,-7.21645e-16,4.263256e-14,102.9381,344.9871,198.624,17.3969,0,0,0,5.684342e-14
naive,2026-01-21 15:15:00,1597,15.25,26.99018,3482.389,100.4472,406.3251,218.5764,1,1,2437.672,2437.355,1396.089,603.9108,2000,4,90.50798,345.2603,271.0139,793.2179,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.266,201.6556,55.28017,9.939249,61.06486,16.92083,461.586,197.1691,264.4168,804.284,0,1668.86,0,2.273737e-13,1.24345e-13,4.263256e-14,90.50798,345.2603,201.6556,0,500,0,0,0
naive,2026-01-21 15:30:00,1598,15.5,27.10226,3507.825,93.08108,401.0146,226.1637,1,1,2455.478,2455.16,702.171,368.7456,1070.917,3,0,0,270.9167,800,0,442.1421,214.3818,0.1071909,0.2046279,0.3172331,0,250,0.3172331,1752.989,201.3404,55.63494,0,51.95359,24.82339,466.0455,332.7144,133.3311,706.1715,0,1439.374,0,-1.136868e-13,4.884981e-14,4.263256e-14,93.08108,349.0611,201.3404,457.304,0,0,0,0
naive,2026-01-21 15:45:00,1599,15.75,27.29713,3478.838,129.2532,392.1857,228.1861,1,1,2435.187,2434.869,983.4345,486.676,1470.111,3,50.97803,342.9889,276.1436,800,0,57.3923,200,0.1,0.1349931,0.3172331,0,250,0.3172331,1451.435,204.7944,55.42999,20.88285,49.19681,23.39164,464.0824,276.6053,187.4771,767.7391,0,1594.007,0,0,-1.665335e-16,4.263256e-14,108.3703,342.9889,204.7944,57.3923,0,0,0,0
naive,2026-01-21 16:00:00,1600,16,27.34461,3475.174,146.8104,387.1433,218.1912,1,1,2432.622,2432.304,1402.93,597.0696,2000,4,141.1741,342.6768,274.6911,741.4581,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.374,203.6129,51.32749,5.636345,44.46653,14.57839,464.0554,196.367,267.6884,796.2177,0,1621.119,0,-2.273737e-13,1.24345e-13,4.263256e-14,141.1741,342.6768,203.6129,0,500,0,0,-5.684342e-14
naive,2026-01-21 16:15:00,1601,16.25,27.50377,3424.225,156.1396,378.8753,209.565,1,1,2396.957,2396.64,700.3421,367.9393,1068.281,3,0,4.105441,264.176,800,0,491.7698,201.9749,0.1009874,0.2046279,0.3172331,0,250,0.3172331,1696.298,195.4823,55.21266,0,39.13955,14.08266,458.7843,324.6761,134.1081,695.3109,0,1396.023,0,5.684342e-14,-7.993606e-15,4.263256e-14,156.1396,339.7357,195.4823,499.6694,0,0,0,-5.684342e-14
naive,2026-01-21 16:30:00,1602,16.5,27.48742,3390.616,190.3083,369.4419,201.0863,1,1,2373.431,2373.114,1065.578,507.7963,1573.374,4,177.8506,337.4278,258.0958,800,0,7.772415,200,0.1,0.1271806,0.3172331,0,250,0.3172331,1307.536,191.0169,55.22985,4.685266,32.01414,10.06942,454.1249,250.1799,203.9451,759.9028,0,1520.978,0,5.684342e-14,8.326673e-17,4.263256e-14,185.623,337.4278,191.0169,7.772415,0,0,0,-5.684342e-14
naive,2026-01-21 16:45:00,1603,16.75,27.49122,3390.568,236.879,370.0786,196.3678,1,1,2373.398,2373.08,1412.458,587.5416,2000,4,224.0416,333.929,252.8821,689.1473,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.6221,187.1505,47.57344,12.83743,36.14959,9.217253,454.1549,183.8172,270.3377,773.1225,0,1577.228,0,2.273737e-13,1.24345e-13,4.263256e-14,224.0416,333.929,187.1505,0,500,0,0,-1.136868e-13
naive,2026-01-21 17:00:00,1604,17,27.51664,3334.041,263.5373,383.4817,186.9792,1,1,2333.829,2333.512,739.8003,385.3344,1125.135,3,0,83.77008,241.3647,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1593.711,178.5777,55.19913,10.30552,53.27399,8.40145,446.8223,305.1234,141.6989,692.0663,0,1431.708,0,-5.684342e-14,-7.993606e-15,4.263256e-14,253.2318,330.2077,178.5777,499.6694,0,0,0,-5.684342e-14
naive,2026-01-21 17:15:00,1605,17.25,27.47891,3348.512,325.0081,376.1351,173.9425,1,1,2343.959,2343.641,1422.966,577.0342,2000,4,310.2096,325.8925,240.8259,623.0721,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,920.6757,178.2518,43.02219,14.79845,50.24267,0,448.4055,176.1277,272.2778,753.1619,0,1570.12,0,0,1.24345e-13,4.263256e-14,310.2096,325.8925,173.9425,0,500,0,4.309235,-1.136868e-13
naive,2026-01-21 17:30:00,1606,17.5,27.16774,3323.291,373.6618,375.3442,167.4361,1,1,2326.304,2325.986,819.7559,420.5828,1240.339,3,0,201.9226,238.4161,800,0,497.7572,200.4781,0.100239,0.2046279,0.3172331,0,250,0.3172331,1506.23,177.0616,55.56607,0,49.3262,0,442.1329,286.2713,155.8616,706.8541,0,1436.284,0,-1.136868e-13,-6.483702e-14,4.263256e-14,373.6618,326.018,167.4361,499.6694,0,0,9.625543,0
naive,2026-01-21 17:45:00,1607,17.75,27.16798,3319.327,450.687,369.7963,158.8346,1,1,2323.529,2323.212,1233.453,551.0644,1784.518,4,436.255,323.8707,224.3919,800,0,1.785969,200,0.1,0.1262381,0.3172331,0,250,0.3172331,1089.759,166.646,55.56582,12.64601,45.92562,0,441.6078,207.1185,234.4893,758.1829,0,1554.89,0,0,0,4.263256e-14,438.041,323.8707,158.8346,1.785969,0,0,7.811361,0
naive,2026-01-21 18:00:00,1608,18,27.18441,3309.3,473.9811,0,159.1908,1,1,2316.51,2316.193,1431.228,568.7722,2000,4,506.3784,2.179345,213.8727,777.5696,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.9649,158.8057,53.99107,0,0,0.3851082,440.425,168.2534,272.1716,737.0988,0,1413.458,0,-1.136868e-13,1.24345e-13,4.263256e-14,473.9811,0,158.8057,0,500,34.57661,0,-7.105427e-14
naive,2026-01-21 18:15:00,1609,18.25,27.21329,3280.453,565.3299,0,147.5003,1,1,2296.317,2296,703.4242,362.4123,1065.836,3,57.88377,1.891953,206.0607,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1592.576,152.9576,55.51817,7.776673,0,0,436.8498,302.9705,133.8793,665.3828,0,1281.722,0,-1.136868e-13,-7.993606e-15,4.263256e-14,557.5532,0,147.5003,499.6694,0,1.891953,5.457257,2.309264e-14
naive,2026-01-21 18:30:00,1610,18.5,27.03536,3299.619,615.6353,0,143.1813,1,1,2309.733,2309.416,1444.044,555.9561,2000,4,613.2874,0.36724,186.4619,699.8835,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.372,138.6749,48.73403,2.347931,0,4.506429,437.7719,164.017,273.7549,720.8273,0,1390.879,0,0,1.24345e-13,4.263256e-14,613.2874,0,138.6749,0,500,0.36724,0,-8.942846e-14
naive,2026-01-21 18:45:00,1611,18.75,27.01881,3336.747,678.0983,0,128.979,0,1,2335.723,2335.406,751.2857,372.779,1124.065,3,148.1078,4.367466,171.5894,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1584.12,127.6367,55.72272,30.32103,0,1.34236,442.5452,300.1404,142.4048,0,673.1737,3692.071,0,-5.684342e-14,-7.993606e-15,4.263256e-14,647.7773,0,127.6367,499.6694,0,4.367466,0,-4.085621e-14
naive,2026-01-21 19:00:00,1612,19,26.9706,3321.294,700.4092,0,110.5042,0,0,2324.906,2324.589,1451.819,548.1807,2000,4,678.3036,9.140108,159.5559,653.0004,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.7692,118.7471,45.52508,22.10561,0,0,440.0535,165.196,274.8575,0,713.3767,3910.488,0,-1.136868e-13,1.24345e-13,4.263256e-14,678.3036,0,110.5042,0,500,9.140108,8.242931,9.414691e-14
naive,2026-01-21 19:15:00,1613,19.25,26.65008,3248.348,728.9235,4.357777,98.38378,0,0,2273.844,2273.527,776.9838,377.5681,1154.552,3,203.0839,4.997887,146.4701,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1496.543,109.3838,56.11053,26.17021,0,0,427.5355,281.3849,146.1507,0,658.9529,3606.26,0,0,-7.993606e-15,4.263256e-14,702.7533,4.357777,98.38378,499.6694,0,0.6401097,10.99998,-3.907985e-14
naive,2026-01-21 19:30:00,1614,19.5,26.26319,3232.079,748.9393,7.177615,99.59083,0,0,2262.455,2262.138,1456.096,543.9037,2000,4,719.6295,7.105433,137.1101,636.1549,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.0414,102.8181,44.9423,29.30971,0.07218203,0,422.0172,150.3514,271.6658,0,694.2551,3818.527,0,3.410605e-13,1.24345e-13,4.263256e-14,719.6295,7.105433,99.59083,0,500,0,3.227283,5.684342e-14
naive,2026-01-21 19:45:00,1615,19.75,26.21571,3207.78,734.8671,5.879558,95.37034,0,0,2245.446,2245.129,775.6368,375.5679,1151.205,3,214.906,8.521273,127.7774,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1469.492,95.86807,56.56737,20.2916,0,0,418.4369,273.8385,144.5983,0,649.4064,3543.1,0,1.136868e-13,-7.993606e-15,4.263256e-14,714.5755,5.879558,95.37034,499.6694,0,2.641715,0.4977269,-1.776357e-14
naive,2026-01-21 20:00:00,1616,20,25.96867,3213.585,699.8752,3.191578,88.23519,0,0,2249.509,2249.192,1450.956,549.0435,2000,4,691.8887,5.11968,111.3487,691.643,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.2357,83.76211,49.13016,7.986483,0,4.473081,417.082,148.0011,269.081,0,697.8739,3796.812,0,0,1.24345e-13,4.263256e-14,691.8887,3.191578,83.76211,0,500,1.928102,0,9.503509e-14
naive,2026-01-21 20:15:00,1617,20.25,25.96578,3195.011,649.8004,0.5559349,80.09647,0,0,2236.507,2236.19,704.0145,351.5444,1055.559,3,151.4295,4.687632,99.44175,800,0,498.3709,200.3246,0.1001623,0.2046279,0.3172331,0,250,0.3172331,1532.176,74.80741,56.83023,0,0,5.289057,414.6469,284.0643,130.5826,0,636.5893,3437.307,0,0,-7.993606e-15,4.263256e-14,649.8004,0.5559349,74.80741,499.6694,0,4.131697,0,2.398082e-14
naive,2026-01-21 20:30:00,1618,20.5,26.09745,3228.916,592.4062,0,69.66089,0,0,2260.241,2259.924,1046.667,448.8152,1495.482,3,603.5788,1.46866,90.43466,800,0,0,200.2931,0.1001465,0.1261415,0.3172331,0,250,0.3172331,1213.257,67.93636,56.69175,0,0,1.72453,420.1753,225.5426,194.6328,0,674.6784,3646.953,0,1.705303e-13,5.856426e-15,4.263256e-14,592.4062,0,67.93636,1.172376,0,12.6413,0,4.085621e-14
naive,2026-01-21 20:45:00,1619,20.75,25.8602,3218.446,551.0934,1.135915,70.30542,0,0,2252.912,2252.595,999.0967,433.8367,1432.933,3,553.2019,3.877789,75.85368,800,0,0,200.2616,0.1001308,0.1261216,0.3172331,0,250,0.3172331,1253.498,57.12681,56.94128,0,0,13.17862,416.7908,231.8983,184.8925,0,668.173,3610.893,0,-1.136868e-13,1.06859e-14,4.263256e-14,551.0934,1.135915,57.12681,1.046255,0,4.850334,0,-1.776357e-14
naive,2026-01-21 21:00:00,1620,21,25.60024,3205.851,476.3301,3.660037,61.81576,0,0,2244.096,2243.778,955.1066,420.3443,1375.451,3,503.6003,2.36228,69.48837,800,0,0,200.23,0.100115,0.1261018,0.3172331,0,250,0.3172331,1288.672,52.47748,57.21469,0,1.297758,9.338277,412.9751,237.1509,175.8242,0,659.2137,3563.547,0,5.684342e-14,5.445644e-14,4.263256e-14,476.3301,2.36228,52.47748,0.9201528,0,27.27017,0,7.105427e-15
naive,2026-01-21 21:15:00,1621,21.25,25.42051,3170.978,428.5205,3.434392,55.70315,0,0,2219.685,2219.368,892.5865,401.0729,1293.659,3,433.9074,2.628884,57.12314,800,0,0,200.1985,0.1000993,0.1260819,0.3172331,0,250,0.3172331,1326.781,43.22142,57.40372,0,0.8055082,12.48173,407.002,243.279,163.7231,0,646.6405,3493.333,0,0,-1.387779e-14,4.263256e-14,428.5205,2.628884,43.22142,0.7940709,0,5.386848,0,1.509903e-14
naive,2026-01-21 21:30:00,1622,21.5,25.32159,3128.12,369.5424,0.3907826,47.73671,0,0,2189.684,2189.367,834.306,383.8057,1218.112,3,363.0789,0.07477754,54.95803,800,0,0.6680088,200,0.1,0.1260621,0.3172331,0,250,0.3172331,1355.061,41.62671,57.50776,5.795508,0.3160051,6.109994,400.7016,247.9696,152.732,0,632.8934,3426.76,0,-1.705303e-13,-2.775558e-17,4.263256e-14,363.7469,0.07477754,41.62671,0.6680088,0,0,0,-4.843348e-15
naive,2026-01-21 21:45:00,1623,21.75,24.97837,3112.124,311.4062,1.764782,42.17438,0,0,2178.487,2178.17,1175.27,481.8108,1657.081,4,302.7998,0.6183899,53.66295,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1002.899,40.79313,57.86873,8.60646,1.146392,1.381252,39.21276,18.05219,21.16058,0,500.114,2702.348,0,-1.705303e-13,1.24345e-13,4.263256e-14,302.7998,0.6183899,40.79313,0,500,0,0,0
naive,2026-01-21 22:00:00,1624,22,24.94021,3105.101,254.0938,0,39.64087,0,0,2173.571,2173.254,549.1032,301.2658,850.3689,2,0,0,50.36894,800,0,249.7005,262.4922,0.1312461,0.2046279,0.3172331,0,250,0.3172331,1624.151,38.30449,57.90887,4.393326,0,1.33638,39.12428,29.23471,9.889567,0,330.7432,1761.518,0,-5.684342e-14,-1.216804e-13,4.263256e-14,249.7005,0,38.30449,249.7005,0,0,0,0
naive,2026-01-21 22:15:00,1625,22.25,24.8607,3105.108,209.8064,4.242767,39.29603,0,0,2173.576,2173.259,545.5394,299.6947,845.2341,2,0,0,45.23414,800,0,210.0801,209.9309,0.1049654,0.1652875,0.3172331,0,250,0.3172331,1627.719,34.42835,57.99249,0,3.969093,4.867678,39.12437,29.29895,9.82542,0,329.8762,1755.924,0,0,-2.348122e-14,4.263256e-14,209.8064,0.2736734,34.42835,213.4021,0,0,0,5.995204e-15
naive,2026-01-21 22:30:00,1626,22.5,24.73144,3097.285,151.8334,0,38.88197,0,0,2168.1,2167.782,645.7963,328.2448,974.0411,2,131.5421,3.574989,38.92397,800,0,20.29132,204.825,0.1024125,0.1321904,0.3172331,0,250,0.3172331,1521.986,29.66584,58.12844,0,0,9.216123,39.02579,27.39575,11.63004,0,357.3072,1899.795,0,1.136868e-13,4.646283e-14,4.263256e-14,151.8334,0,29.66584,39.59138,0,3.574989,0,9.325873e-15
naive,2026-01-21 22:45:00,1627,22.75,24.44083,3078.34,145.2074,3.910776,35.03414,1,0,2154.838,2154.521,647.5017,328.572,976.0736,2,135.1111,5.182202,35.78038,800,0,10.0963,202.2687,0.1011343,0.1289753,0.3172331,0,250,0.3172331,1507.019,27.35315,58.4341,0,0,7.680987,38.78708,27.12634,11.66074,357.0794,0,648.4205,0,0,5.370704e-14,4.263256e-14,145.2074,3.910776,27.35315,19.17108,0,1.271426,0,6.217249e-15
naive,2026-01-21 23:00:00,1628,23,24.3376,3070.461,123.4465,0,34.10813,1,1,2149.323,2149.006,635.8295,324.3222,960.1517,2,127.5804,7.065548,25.50573,800,0,0,202.2369,0.1011184,0.1273656,0.3172331,0,250,0.3172331,1513.176,19.51952,58.54266,0,0,14.58861,38.68781,27.23717,11.45064,354.1771,0,642.4938,0,0,1.482148e-14,4.263256e-14,123.4465,0,19.51952,8.947409,0,11.19949,0,1.065814e-14
naive,2026-01-21 23:15:00,1629,23.25,24.2229,3050.916,131.0025,2.489124,24.32771,1,1,2135.641,2135.324,613.7679,318.1176,931.8855,2,97.9798,6.665162,27.24058,800,0,8.820063,200,0.1,0.1273456,0.3172331,0,250,0.3172331,1521.556,20.87219,58.6633,24.20268,0,3.45552,38.44155,27.38801,11.05353,346.1243,0,668.002,0,0,5.551115e-16,4.263256e-14,106.7999,2.489124,20.87219,8.820063,0,4.176038,0,-5.329071e-15
naive,2026-01-21 23:30:00,1630,23.5,23.83795,3021.764,107.6403,2.180062,23.02559,1,1,2115.235,2114.917,1017.485,434.9244,1452.409,3,112.2022,7.028621,33.17825,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.433,25.52391,59.06817,0,0,0,38.07422,19.75379,18.32043,454.6782,0,842.9047,0,5.684342e-14,1.24345e-13,4.263256e-14,107.6403,2.180062,23.02559,0,500,9.410507,2.498323,-5.861978e-14
naive,2026-01-21 23:45:00,1631,23.75,23.88319,3000.908,90.77101,3.141394,19.31667,1,1,2100.636,2100.318,537.0206,295.9392,832.9598,2,0,0,32.9598,800,0,90.98853,302.1702,0.1510851,0.2046279,0.3172331,0,250,0.3172331,1563.298,25.34393,59.02058,0,2.923872,0,37.81144,28.13936,9.672081,324.0786,0,586.8026,0,0,4.884981e-14,4.263256e-14,90.77101,0.2175223,19.31667,106.7944,0,0,6.027256,-4.857226e-15
naive,2026-01-22 00:00:00,1632,0,23.61451,3017.101,89.72999,7.428428,17.74737,1,1,2111.971,2111.653,533.0052,294.169,827.1742,2,0,0,27.17419,800,0,90.3274,279.5408,0.1397704,0.1902722,0.3172331,0,250,0.3172331,1578.648,20.95358,59.30317,0,6.831013,0,38.01547,28.41567,9.599804,322.5847,0,590.2368,0,0,1.025569e-13,4.263256e-14,89.72999,0.5974153,17.74737,114.1582,0,0,3.206212,5.77316e-15
naive,2026-01-22 00:15:00,1633,0.25,23.43546,3035.367,84.40521,3.473669,25.45658,1,1,2124.757,2124.44,533.5544,294.4111,827.9656,2,0,0,27.96557,800,0,84.98895,258.2496,0.1291248,0.1760227,0.3172331,0,250,0.3172331,1590.885,21.60386,59.49148,0,2.889938,3.852718,38.24563,28.63594,9.60969,323.7263,0,585.5099,0,0,-8.992806e-15,4.263256e-14,84.40521,0.5837319,21.60386,112.5467,0,0,0,-5.329071e-15
naive,2026-01-22 00:30:00,1634,0.5,23.1425,3026.564,70.25883,0,21.5242,1,1,2118.595,2118.278,536.4163,295.6728,832.0891,2,0,0,32.08909,800,0,70.25883,240.6442,0.1203221,0.162616,0.3172331,0,250,0.3172331,1581.861,24.86455,59.79961,0,0,0,38.13471,28.4735,9.661204,324.1463,0,581.018,0,1.136868e-13,-5.842549e-14,4.263256e-14,70.25883,0,21.5242,108.555,0,0,3.340356,0
naive,2026-01-22 00:45:00,1635,0.75,22.97264,3021.201,48.03865,0,16.97013,1,1,2114.841,2114.523,534.9556,295.0288,829.9844,2,0,0,29.98445,800,0,48.03865,228.5967,0.1142983,0.1515301,0.3172331,0,250,0.3172331,1579.568,23.2745,59.97826,0,0,0,38.06713,28.43222,9.634911,323.4611,0,579.4466,0,5.684342e-14,-3.191891e-14,4.263256e-14,48.03865,0,16.97013,106.4877,0,0,6.304365,0
naive,2026-01-22 01:00:00,1636,1,22.90763,3033.403,49.338,5.169201,19.69711,1,1,2123.382,2123.065,534.2892,294.7351,829.0243,2,0,0,29.02433,800,0,50.98192,215.8152,0.1079076,0.143944,0.3172331,0,250,0.3172331,1588.776,22.54433,60.04663,0,3.52528,0,38.22088,28.59796,9.622917,323.333,0,585.1947,0,-5.684342e-14,-7.799317e-15,4.263256e-14,49.338,1.643921,19.69711,94.15272,0,0,2.847219,2.442491e-15
naive,2026-01-22 01:15:00,1637,1.25,22.59035,3026.24,53.41382,14.22653,13.53811,1,1,2118.368,2118.051,549.4447,299.2109,848.6555,2,18.53959,1.659726,28.45623,800,0,34.87423,207.0627,0.1035313,0.1358957,0.3172331,0,250,0.3172331,1568.606,22.17529,60.38033,0,12.5668,0,38.13063,28.23492,9.895714,327.4458,0,608.6415,0,0,5.187517e-14,4.263256e-14,53.41382,1.659726,13.53811,63.12487,0,0,8.63718,1.110223e-15
naive,2026-01-22 01:30:00,1638,1.5,22.17108,3100.659,74.98069,7.046051,7.26345,1,1,2170.462,2170.144,576.9801,307.3674,884.3475,2,52.0168,2.027609,30.30312,800,0,22.96389,201.2891,0.1006445,0.1303843,0.3172331,0,250,0.3172331,1593.164,23.71617,60.82129,0,5.018442,0,39.06831,28.67696,10.39135,336.0444,0,612.3216,0,5.684342e-14,1.101896e-14,4.263256e-14,74.98069,2.027609,7.26345,28.12025,0,0,16.45272,3.552714e-15
naive,2026-01-22 01:45:00,1639,1.75,21.91927,3086.232,90.7758,0,11.10617,1,1,2160.363,2160.045,595.5494,312.1728,907.7222,2,80.43755,3.781382,23.50329,800,0,5.029614,200,0.1,0.1267488,0.3172331,0,250,0.3172331,1564.496,18.44176,61.08613,5.308633,0,0,38.88653,28.16093,10.7256,340.3337,0,621.103,0,0,-1.387779e-16,4.263256e-14,85.46717,0,11.10617,5.029614,0,3.781382,7.33559,-2.664535e-15
naive,2026-01-22 02:00:00,1640,2,21.56535,3058.702,77.16596,0,12.07259,1,1,2141.091,2140.774,990.7642,425.9422,1416.706,3,88.68568,1.959326,26.06138,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.01,20.52274,61.45836,0,0,0,38.53964,20.70017,17.83947,446.6424,0,824.1441,0,2.273737e-13,1.24345e-13,4.263256e-14,77.16596,0,12.07259,0,500,13.47904,8.45015,-2.309264e-14
naive,2026-01-22 02:15:00,1641,2.25,21.29425,3007.767,93.1701,0.1732153,8.848387,1,1,2105.437,2105.12,530.6465,293.1292,823.7757,2,0,0,23.77571,800,0,93.34331,301.5815,0.1507908,0.2046279,0.3172331,0,250,0.3172331,1574.473,18.77439,61.74349,0,0,0,37.89786,28.34051,9.557348,321.4697,0,573.478,0,5.684342e-14,-9.325873e-14,4.263256e-14,93.1701,0.1732153,8.848387,102.464,0,0,9.926005,2.109424e-15
naive,2026-01-22 02:30:00,1642,2.5,21.11662,3017.073,79.37076,3.56827,5.497527,1,1,2111.951,2111.634,530.1827,292.9247,823.1075,2,0,0,23.10745,800,0,82.4318,280.9261,0.1404631,0.1899015,0.3172331,0,250,0.3172331,1581.451,18.27954,61.93031,0,0.5072308,0,38.01512,28.46612,9.548999,321.3908,0,573.9851,0,0,-8.523737e-14,4.263256e-14,79.37076,3.06104,5.497527,86.79102,0,0,12.78202,4.440892e-16
naive,2026-01-22 02:45:00,1643,2.75,20.95784,3045.098,75.1591,10.09528,2.28291,1,1,2131.568,2131.251,527.1558,291.5903,818.746,2,0,0,18.74604,800,0,78.29013,261.3093,0.1306547,0.1768951,0.3172331,0,250,0.3172331,1604.095,14.85319,62.09731,0,6.964249,0,38.36823,28.87372,9.494514,320.464,0,583.0819,0,0,-9.728329e-14,4.263256e-14,75.1591,3.131029,2.28291,101.9316,0,0,12.57028,-4.440892e-15
naive,2026-01-22 03:00:00,1644,3,20.9865,3041.725,77.04029,11.29684,2.604068,1,1,2129.208,2128.891,525.6174,290.9121,816.5294,2,0,0,16.52945,800,0,81.65899,240.8535,0.1204267,0.1645427,0.3172331,0,250,0.3172331,1603.273,13.09311,62.06717,0,6.678138,0,38.32574,28.85892,9.466823,319.771,0,581.2362,0,5.684342e-14,-2.414735e-14,4.263256e-14,77.04029,4.618698,2.604068,103.0034,0,0,10.48904,2.664535e-15
naive,2026-01-22 03:15:00,1645,3.25,20.72472,3071.609,74.03573,17.05542,16.7999,1,1,2150.126,2149.809,524.5669,290.449,815.0159,2,0,0,15.01591,800,0,75.57405,221.922,0.110961,0.1516619,0.3172331,0,250,0.3172331,1625.242,11.92567,62.34249,0,15.5171,4.874229,38.70228,29.25436,9.447915,320.5198,0,597.6713,0,5.684342e-14,-5.043188e-14,4.263256e-14,74.03573,1.538317,11.92567,87.4836,0,0,0,6.661338e-16
naive,2026-01-22 03:30:00,1646,3.5,20.6551,3051.471,98.62353,16.89416,12.4875,1,1,2136.03,2135.713,537.6644,294.4828,832.1471,2,14.62884,0.5721021,16.9462,800,0,83.9947,200.8884,0.1004442,0.1397411,0.3172331,0,250,0.3172331,1598.048,13.46815,62.41571,0,16.32206,0,38.44854,28.76487,9.683669,323.2476,0,604.4332,0,0,-2.978173e-14,4.263256e-14,98.62353,0.5721021,12.4875,87.54841,0,0,0.9806495,-4.551914e-15
naive,2026-01-22 03:45:00,1647,3.75,20.48586,3048.416,132.6233,14.48977,8.201798,1,1,2133.891,2133.574,614.2481,316.681,930.9291,2,111.8357,1.297773,17.79561,800,0,3.427217,200,0.1,0.1264965,0.3172331,0,250,0.3172331,1519.326,14.16732,62.59371,17.36035,13.192,0,38.41004,27.34787,11.06218,344.0289,0,670.3426,0,0,0,4.263256e-14,115.2629,1.297773,8.201798,3.427217,0,0,5.965522,2.220446e-15
naive,2026-01-22 04:00:00,1648,4,20.57442,3045.027,128.5487,19.90451,10.28077,1,1,2131.519,2131.202,1018.979,433.2158,1452.195,3,132.104,3.333049,16.75816,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.222,13.32952,62.50057,0,16.57146,0,38.36734,20.02,18.34734,453.2358,0,864.7443,0,-1.136868e-13,1.24345e-13,4.263256e-14,128.5487,3.333049,10.28077,0,500,3.555251,3.048742,0
naive,2026-01-22 04:15:00,1649,4.25,20.82522,3029.696,157.4497,15.44555,17.25417,1,1,2120.787,2120.47,522.7463,289.6464,812.3926,2,0,0,12.39262,800,0,147.169,288.1251,0.1440626,0.2046279,0.3172331,0,250,0.3172331,1597.724,9.832282,62.23679,15.92379,9.802514,7.42189,38.17417,28.75903,9.415143,319.6508,0,613.6632,0,-5.684342e-14,-7.993606e-15,4.263256e-14,141.5259,5.643032,9.832282,147.169,0,0,0,4.440892e-15
naive,2026-01-22 04:30:00,1650,4.5,20.79609,3000.894,188.1772,11.61384,6.492174,1,1,2100.626,2100.308,526.5499,291.3232,817.8732,2,0,0,17.87317,800,0,191.253,240.2665,0.1201333,0.1814282,0.3172331,0,250,0.3172331,1573.759,14.18471,62.26742,0,8.538029,0,37.81126,28.32765,9.483609,319.6509,0,583.979,0,0,2.833844e-14,4.263256e-14,188.1772,3.07581,6.492174,193.918,0,0,7.692534,-1.421085e-14
naive,2026-01-22 04:45:00,1651,4.75,20.95908,2992.355,237.3536,13.57905,4.708699,1,1,2094.648,2094.331,585.84,309.3159,895.156,2,68.4711,3.127952,23.55693,800,0,160.9148,200,0.1,0.1512923,0.3172331,0,250,0.3172331,1508.491,18.6648,62.09601,7.967718,10.4511,0,37.70367,27.15284,10.55083,336.4688,0,634.852,0,1.136868e-13,1.262879e-14,4.263256e-14,229.3859,3.127952,4.708699,160.9148,0,0,13.9561,1.598721e-14
naive,2026-01-22 05:00:00,1652,5,20.84697,2963.942,281.8551,2.784146,9.747067,1,1,2074.76,2074.442,1147.35,470.4811,1617.831,4,294.5693,1.690705,21.5709,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,927.0926,17.11056,62.21392,0,1.093441,0,37.34567,16.68767,20.65801,487.1688,0,906.2331,0,0,1.24345e-13,4.263256e-14,281.8551,1.690705,9.747067,0,500,12.7142,7.363493,0
naive,2026-01-22 05:15:00,1653,5.25,20.61184,3008.229,366.9639,0,8.12169,1,1,2105.76,2105.443,529.075,292.4364,821.5114,2,0,0,21.51136,800,0,366.9639,233.1764,0.1165882,0.2046279,0.3172331,0,250,0.3172331,1576.368,17.1038,62.46121,0,0,0,37.90368,28.37462,9.52906,320.811,0,571.3531,0,5.684342e-14,-7.993606e-15,4.263256e-14,366.9639,0,8.12169,384.3648,0,0,8.982108,0
naive,2026-01-22 05:30:00,1654,5.5,20.43763,3022.844,447.9954,0,11.51302,1,1,2115.991,2115.674,772.2429,362.3563,1134.599,3,313.3889,0.1116466,21.09861,800,0,132.5587,200,0.1,0.1468278,0.3172331,0,250,0.3172331,1343.431,16.80502,62.64444,2.047729,0,0,38.08783,24.18175,13.90608,386.5381,0,706.1334,0,-1.136868e-13,-3.913536e-15,4.263256e-14,445.9476,0,11.51302,132.5587,0,0.1116466,5.291994,-2.772782e-14
naive,2026-01-22 05:45:00,1655,5.75,20.24078,3038.343,531.7371,0.1419416,9.838334,1,1,2126.84,2126.523,1321.107,520.6499,1841.757,4,516.7627,4.618765,20.37549,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.4158,16.26114,62.85148,14.97443,0,0,38.28312,14.49748,23.78564,535.1474,0,1025.418,0,0,1.24345e-13,4.263256e-14,516.7627,0.1419416,9.838334,0,500,4.476823,6.422807,3.463896e-14
naive,2026-01-22 06:00:00,1656,6,20.14311,3041.526,636.3758,1.574689,10.90837,1,1,2129.069,2128.751,604.128,313.8814,918.0093,2,97.86618,0.0233148,20.11985,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1524.623,16.07285,62.9542,38.84021,1.551375,0,38.32323,27.44322,10.88001,341.3246,0,681.5012,0,0,-7.993606e-15,4.263256e-14,597.5356,0.0233148,10.90837,499.6694,0,0,5.164476,4.615752e-14
naive,2026-01-22 06:15:00,1657,6.25,20.15499,3083.942,688.2173,0,7.916933,1,1,2158.759,2158.442,1438.656,553.6102,1992.266,4,675.3143,0.3719474,16.58012,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,719.786,13.24354,62.9417,12.90293,0,0,38.85767,12.95615,25.90152,566.5664,0,1084.581,0,-2.273737e-13,1.24345e-13,4.263256e-14,675.3143,0,7.916933,0,500,0.3719474,5.326607,-2.198242e-14
naive,2026-01-22 06:30:00,1658,6.5,20.3627,3076.469,741.4192,2.444095,9.243193,1,1,2153.529,2153.211,714.6661,345.8367,1060.503,3,238.8834,0.2283657,21.39102,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1438.545,17.05075,62.72325,2.86631,2.215729,0,38.76351,25.89381,12.8697,371.7305,0,681.6639,0,-1.136868e-13,-7.993606e-15,4.263256e-14,738.5529,0.2283657,9.243193,499.6694,0,0,7.807554,1.171285e-14
naive,2026-01-22 06:45:00,1659,6.75,20.52401,3135.31,786.3501,4.898333,12.73247,1,1,2194.717,2194.399,1457.031,542.9688,2000,4,772.5836,2.631036,21.70016,703.0852,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,737.3683,17.26916,54.97563,13.76651,2.267298,0,39.5049,13.27263,26.23227,556.2414,0,1078.294,0,0,1.24345e-13,4.263256e-14,772.5836,2.631036,12.73247,0,500,0,4.536684,0
naive,2026-01-22 07:00:00,1660,7,20.6674,3170.655,808.5207,0,14.54686,1,1,2219.458,2219.141,753.8844,358.2103,1112.095,3,280.2071,4.385191,27.50247,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1465.257,21.85514,62.40277,28.6442,0,0,39.95025,26.37462,13.57563,384.5849,0,748.3779,0,5.684342e-14,-7.993606e-15,4.263256e-14,779.8765,0,14.54686,499.6694,0,4.385191,7.308274,4.884981e-14
naive,2026-01-22 07:15:00,1661,7.25,20.70833,3158.336,787.6244,0,24.52889,1,1,2210.835,2210.518,1456.049,543.9508,2000,4,761.4477,8.768989,25.47952,704.3038,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.4689,20.23924,54.90024,26.17672,0,4.289656,39.79504,13.58044,26.2146,558.2495,0,1099.891,0,-2.273737e-13,1.24345e-13,4.263256e-14,761.4477,0,20.23924,0,500,8.768989,0,8.526513e-14
naive,2026-01-22 07:30:00,1662,7.5,20.72473,3163.951,751.5866,0,24.75457,1,1,2214.766,2214.449,713.7608,346.9502,1060.711,3,226.1683,4.270315,30.27244,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1500.688,24.04244,62.34248,25.7489,0,0.7121299,39.86579,27.01238,12.85341,374.0819,0,722.4453,0,5.684342e-14,-7.993606e-15,4.263256e-14,725.8377,0,24.04244,499.6694,0,4.270315,0,-7.993606e-15
naive,2026-01-22 07:45:00,1663,7.75,20.85367,3192.153,704.7331,0,21.56055,1,1,2234.507,2234.19,1444.604,555.3962,2000,4,674.22,9.212486,29.62557,786.942,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.5861,23.49813,61.1915,30.51311,0,0,40.22113,14.21255,26.00858,569.6088,0,1123.012,0,0,1.24345e-13,4.263256e-14,674.22,0,21.56055,0,500,9.212486,1.937583,3.552714e-15
naive,2026-01-22 08:00:00,1664,8,21.00851,3233.454,616.0594,357.7597,19.23809,1,1,2263.418,2263.101,852.332,424.1989,1276.531,3,90.32566,351.8216,34.38366,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1410.769,27.22952,62.04401,26.06426,5.938114,0,40.74152,25.39383,15.34769,449.5927,0,884.5901,0,-1.136868e-13,-7.993606e-15,4.263256e-14,589.9951,351.8216,19.23809,499.6694,0,0,7.991432,0
naive,2026-01-22 08:15:00,1665,8.25,21.19034,3220.012,523.3448,375.9977,16.90403,1,1,2254.008,2253.691,1440.39,559.6098,2000,4,507.4928,354.151,37.41231,600.9439,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.301,29.57359,46.46256,15.85195,21.84673,0,40.57215,14.63942,25.93273,574.2492,0,1161.258,0,0,1.24345e-13,4.263256e-14,507.4928,354.151,16.90403,0,500,0,12.66956,1.136868e-13
naive,2026-01-22 08:30:00,1666,8.5,21.39788,3220.104,438.2622,375.5277,22.90664,1,1,2254.073,2253.756,743.5821,387.0017,1130.584,3,0,289.6218,40.96195,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1510.174,32.31148,61.6345,6.047405,18.45122,0,40.57331,27.18312,13.39019,414.1848,0,801.2909,0,1.136868e-13,-7.993606e-15,4.263256e-14,432.2148,357.0765,22.90664,499.6694,0,0,9.404846,0
naive,2026-01-22 08:45:00,1667,8.75,21.55166,3297.486,324.1125,383.9947,29.77088,1,1,2308.24,2307.923,1421.055,578.9453,2000,4,360.2104,355.8468,43.26964,740.6732,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.8685,34.0786,56.91404,0,28.14792,0,41.54833,15.96363,25.58469,594.909,0,1174.345,0,0,1.24345e-13,4.263256e-14,324.1125,355.8468,29.77088,0,500,36.09787,4.307719,0
naive,2026-01-22 09:00:00,1668,9,21.48061,3324.287,273.8108,388.4194,35.86402,1,1,2327.001,2326.684,645.7885,343.8894,989.6779,2,0,142.8652,46.81267,800,0,492.401,201.8171,0.1009086,0.2046279,0.3172331,0,250,0.3172331,1680.895,36.89565,61.54749,0,26.96409,0,41.88602,30.25611,11.6299,374.1455,0,725.5632,0,1.136868e-13,-7.993606e-15,4.263256e-14,273.8108,361.4553,35.86402,499.6694,0,0,1.03163,0
naive,2026-01-22 09:15:00,1669,9.25,21.52763,3348.898,229.8453,403.4536,29.33542,1,1,2344.229,2343.912,979.9188,464.8905,1444.809,3,221.0842,368.6825,55.04257,800,0,7.141393,200,0.1,0.1270813,0.3172331,0,250,0.3172331,1363.993,43.36138,61.49804,1.61965,34.77111,0,42.19612,24.55187,17.64425,489.4424,0,972.4735,0,-5.684342e-14,4.440892e-16,4.263256e-14,228.2256,368.6825,29.33542,7.141393,0,0,14.02596,-5.684342e-14
naive,2026-01-22 09:30:00,1670,9.5,21.62271,3397.703,214.8546,403.8206,27.85426,1,1,2378.392,2378.075,1338.62,568.4922,1907.112,4,179.4878,366.1407,61.48341,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.455,48.38857,61.39803,35.36681,37.67987,0,42.81105,18.71019,24.10086,587.2024,0,1231.338,0,0,1.24345e-13,4.263256e-14,179.4878,366.1407,27.85426,0,500,0,20.53431,0
naive,2026-01-22 09:45:00,1671,9.75,22.05469,3403.942,155.208,400.5595,41.99037,1,1,2382.76,2382.442,582.5787,316.0235,898.6022,2,0,29.89837,68.70385,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1799.864,53.83376,60.94371,0.8142427,25.38544,0,42.88967,32.39755,10.49213,348.421,0,673.4748,0,0,-7.993606e-15,4.263256e-14,154.3938,375.174,41.99037,499.6694,0,0,11.84339,5.684342e-14
naive,2026-01-22 10:00:00,1672,10,22.21372,3390.388,137.0898,407.26,61.13524,1,1,2373.271,2372.954,1300.214,558.777,1858.991,4,118.8301,370.7226,69.43856,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.74,54.32111,60.77644,18.2597,36.53735,6.814125,42.71888,19.30932,23.40957,579.2599,0,1184.671,0,1.136868e-13,1.24345e-13,4.263256e-14,118.8301,370.7226,54.32111,0,500,0,0,0
naive,2026-01-22 10:15:00,1673,10.25,22.52253,3351.797,126.5671,415.8026,70.17761,1,1,2346.258,2345.94,567.9751,309.5854,877.5605,2,0,0,77.5605,800,0,475.654,206.0038,0.1030019,0.2046279,0.3172331,0,250,0.3172331,1777.965,60.48321,60.45165,28.73514,37.98042,9.694396,42.23264,32.00338,10.22926,343.2682,0,733.6127,0,5.684342e-14,-7.993606e-15,4.263256e-14,97.83191,377.8221,60.48321,475.654,0,0,0,5.684342e-14
naive,2026-01-22 10:30:00,1674,10.5,22.93734,3387.675,123.9459,415.0245,79.29339,1,1,2371.372,2371.055,897.4994,446.0659,1343.565,3,73.89127,378.4832,91.19086,800,0,23.88568,200,0.1,0.1297176,0.3172331,0,250,0.3172331,1473.556,70.80982,60.01538,26.16899,36.5413,8.483564,42.6847,26.524,16.1607,474.0713,0,988.8005,0,-5.684342e-14,-1.387779e-15,4.263256e-14,97.77694,378.4832,70.80982,23.88568,0,0,0,0
naive,2026-01-22 10:45:00,1675,10.75,23.20608,3370.588,96.26031,419.6072,81.64881,1,1,2359.412,2359.095,1310.944,565.6156,1876.56,4,101.1081,379.0284,96.4235,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.15,74.66567,59.73273,0,40.57882,6.983141,42.46942,18.8667,23.60271,585.708,0,1174.215,0,1.136868e-13,1.24345e-13,4.263256e-14,96.26031,379.0284,74.66567,0,500,4.847816,0,4.263256e-14
naive,2026-01-22 11:00:00,1676,11,23.38266,3403.997,50.96518,413.468,85.25979,1,1,2382.798,2382.481,587.4122,318.1543,905.5665,2,0,0,105.5665,800,0,435.6621,216.0018,0.1080009,0.2046279,0.3172331,0,250,0.3172331,1795.068,81.59646,59.54702,0,28.77107,3.663329,42.89036,32.31123,10.57913,351.1107,0,684.8611,0,5.684342e-14,-6.483702e-14,4.263256e-14,50.96518,384.6969,81.59646,478.9947,0,0,0,0
naive,2026-01-22 11:15:00,1677,11.25,23.57488,3368.538,63.76772,408.2461,94.45483,1,1,2357.976,2357.659,889.3843,446.9028,1336.287,3,36.78265,389.0418,110.4626,800,0,26.98507,209.2216,0.1046108,0.1360132,0.3172331,0,250,0.3172331,1468.275,85.21093,59.34485,0,19.20428,9.243893,42.44357,26.42895,16.01463,474.9658,0,916.2961,0,1.136868e-13,-9.520162e-15,4.263256e-14,63.76772,389.0418,85.21093,63.87134,0,0,0,0
naive,2026-01-22 11:30:00,1678,11.5,23.67382,3379.29,76.07182,417.2517,97.27255,1,1,2365.503,2365.185,927.3265,460.9383,1388.265,3,59.40661,394.9787,133.8795,800,0,16.66521,205.0223,0.1025112,0.1317438,0.3172331,0,250,0.3172331,1437.859,103.1688,59.24079,0,22.27305,0,42.57905,25.88146,16.69759,486.8197,0,945.4146,0,5.684342e-14,2.700618e-14,4.263256e-14,76.07182,394.9787,97.27255,36.75453,0,0,5.896246,0
naive,2026-01-22 11:45:00,1679,11.75,23.94747,3401.132,84.9076,417.9987,100.6273,1,1,2380.792,2380.475,960.0251,471.8806,1431.906,3,88.59989,393.9211,149.3847,800,0,0,204.9901,0.102495,0.1290996,0.3172331,0,250,0.3172331,1420.45,114.7902,58.95298,0,24.07757,0,42.85426,25.5681,17.28616,497.4487,0,970.1091,0,-1.136868e-13,1.607048e-14,4.263256e-14,84.9076,393.9211,100.6273,19.96022,0,3.692288,14.16296,-1.421085e-14
naive,2026-01-22 12:00:00,1680,12,24.32628,3390.122,77.92794,421.7533,114.8224,1,1,2373.085,2372.768,972.7322,477.2638,1449.996,3,90.43843,395.9588,163.5988,800,0,0,204.9578,0.1024789,0.1290792,0.3172331,0,250,0.3172331,1400.036,125.2168,58.55457,0,25.79456,0,42.71553,25.20065,17.51489,502.4644,0,983.5506,0,-1.136868e-13,-4.876655e-14,4.263256e-14,77.92794,395.9588,114.8224,19.83114,0,12.51049,10.3944,-1.421085e-14
naive,2026-01-22 12:15:00,1681,12.25,24.62828,3399.977,70.91001,418.7064,121.224,1,1,2379.984,2379.667,971.4929,478.3663,1449.859,3,76.57743,395.3013,177.9805,800,0,0,204.9255,0.1024628,0.1290589,0.3172331,0,250,0.3172331,1408.174,135.7945,58.23694,0,23.40514,0,42.83972,25.34713,17.49258,503.7135,0,982.2843,0,-1.705303e-13,1.64313e-14,4.263256e-14,70.91001,395.3013,121.224,19.70208,0,5.667421,14.57044,2.842171e-14
naive,2026-01-22 12:30:00,1682,12.5,24.95242,3401.921,76.31177,414.9093,129.5777,1,1,2381.345,2381.028,987.194,484.7145,1471.909,3,81.39959,399.1832,191.3257,800,0,0,204.8933,0.1024466,0.1290386,0.3172331,0,250,0.3172331,1393.834,145.4804,57.89602,0,15.7261,0,42.86421,25.08901,17.7752,509.8035,0,981.6016,0,0,4.909961e-14,4.263256e-14,76.31177,399.1832,129.5777,19.57304,0,5.087819,15.90261,-1.421085e-14
