controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-22 12:45:00,1683,12.75,25.2642,3427.709,68.34469,414.839,132.6922,1,1,2399.396,2399.079,987.5868,485.6176,1473.204,3,75.26343,393.0042,204.9367,800,0,0,204.861,0.1024305,0.1290183,0.3172331,0,250,0.3172331,1411.492,155.3188,57.56812,0,21.83476,0,438.5712,257.9982,180.573,743.6158,0,1460.132,0,1.136868e-13,3.885781e-16,4.263256e-14,68.34469,393.0042,132.6922,19.44403,0,6.91874,22.62656,1.421085e-14
naive,2026-01-22 13:00:00,1684,13,25.73699,3414.609,62.73189,414.4767,153.4175,1,1,2390.226,2389.909,996.1349,488.9345,1485.069,3,79.05904,395.1524,210.8579,800,0,0,204.8288,0.1024144,0.128998,0.3172331,0,250,0.3172331,1393.774,159.0088,57.07087,0,19.3243,0,441.088,257.2045,183.8835,746.1391,0,1461.408,0,5.684342e-14,4.898859e-14,4.263256e-14,62.73189,395.1524,153.4175,19.31503,0,16.32714,5.591315,7.105427e-15
naive,2026-01-22 13:15:00,1685,13.25,25.85724,3428.471,75.9651,414.7851,166.6972,1,1,2399.93,2399.612,996.0429,489.6644,1485.707,3,72.58239,398.297,214.8279,800,0,3.382701,203.9508,0.1019754,0.1289777,0.3172331,0,250,0.3172331,1403.57,161.7959,56.94438,0,16.48809,4.901226,443.9625,259.6461,184.3165,750.2172,0,1464.814,0,1.705303e-13,1.834644e-14,4.263256e-14,75.9651,398.297,161.7959,19.18605,0,0,0,5.684342e-14
naive,2026-01-22 13:30:00,1686,13.5,26.07507,3479.184,89.30432,414.0185,177.4552,1,1,2435.429,2435.111,1010.03,494.6088,1504.638,4,82.85121,396.5083,225.2789,800,0,6.453107,202.3055,0.1011527,0.1284249,0.3172331,0,250,0.3172331,1425.082,169.2744,56.71528,0,17.51022,8.180781,452.5354,264.7994,187.736,760.9283,0,1488.257,0,0,-1.149081e-14,4.263256e-14,89.30432,396.5083,169.2744,15.67492,0,0,0,0
naive,2026-01-22 13:45:00,1687,13.75,26.3564,3519.568,75.50814,411.5008,183.8033,1,1,2463.698,2463.38,1006.459,493.6441,1500.103,4,77.72805,392.8269,229.5477,800,0,0,202.2736,0.1011368,0.1273888,0.3172331,0,250,0.3172331,1456.922,171.9654,56.41939,0,18.67391,11.83794,460.4358,272.2813,188.1544,768.1378,0,1505.016,0,-5.684342e-14,4.898859e-14,4.263256e-14,75.50814,392.8269,171.9654,9.09443,0,2.219903,0,-2.842171e-14
naive,2026-01-22 14:00:00,1688,14,26.69854,3562.663,55.94382,415.2961,192.1356,1,1,2493.864,2493.547,1014.571,497.1288,1511.7,4,78.49886,388.8359,244.3652,800,0,0,202.2418,0.1011209,0.1273687,0.3172331,0,250,0.3172331,1478.976,182.397,56.05956,0,26.46025,9.738533,469.3749,278.3608,191.0141,777.3225,0,1537.222,0,-1.136868e-13,2.19269e-15,4.263256e-14,55.94382,388.8359,182.397,8.967061,0,22.55504,0,-1.421085e-14
naive,2026-01-22 14:15:00,1689,14.25,26.55147,3559.436,54.1125,410.083,194.3041,1,1,2491.605,2491.288,1021.321,499.3634,1520.685,4,84.72918,385.9941,249.9612,800,0,0,202.2099,0.101105,0.1273487,0.3172331,0,250,0.3172331,1469.966,186.8681,56.21423,0,24.08892,7.435976,467.5262,275.8253,191.7008,776.584,0,1531.48,0,-5.684342e-14,-1.865175e-14,4.263256e-14,54.1125,385.9941,186.8681,8.839712,0,30.61668,0,7.105427e-15
naive,2026-01-22 14:30:00,1690,14.5,26.64708,3534.808,77.69932,397.6654,201.0418,1,1,2474.366,2474.049,1022.591,500.1923,1522.783,4,82.46565,382.7893,257.528,800,0,0,202.1781,0.101089,0.1273286,0.3172331,0,250,0.3172331,1451.458,192.3279,56.11368,0,14.87611,8.713882,465.2094,272.8909,192.3185,774.7215,0,1511.976,0,1.136868e-13,-5.576095e-14,4.263256e-14,77.69932,382.7893,192.3279,8.712383,0,4.766331,0,0
naive,2026-01-22 14:45:00,1691,14.75,26.77395,3530.916,81.37499,402.0747,204.0981,1,1,2471.641,2471.324,1035.288,505.1758,1540.464,4,87.62732,385.9993,266.8371,800,0,0,202.1463,0.1010731,0.1273086,0.3172331,0,250,0.3172331,1436.036,199.0094,55.98024,0,16.07538,5.088745,465.9197,270.7017,195.218,776.8368,0,1518.426,0,5.684342e-14,-3.758105e-14,4.263256e-14,81.37499,385.9993,199.0094,8.585075,0,6.252329,0,1.421085e-14
naive,2026-01-22 15:00:00,1692,15,26.78329,3534.643,100.0404,410.0348,203.665,1,1,2474.25,2473.933,1052.526,510.9971,1563.523,4,102.5745,380.3755,280.5732,800,0,0,202.1144,0.1010572,0.1272885,0.3172331,0,250,0.3172331,1421.407,209.2329,55.97042,0,29.6593,0,466.5018,267.9959,198.5059,778.993,0,1546.182,0,-1.705303e-13,-6.133982e-15,4.263256e-14,100.0404,380.3755,203.665,8.457786,0,2.534057,5.567917,5.684342e-14
naive,2026-01-22 15:15:00,1693,15.25,27.02673,3524.3,115.0003,412.4301,207.1016,1,1,2467.01,2466.692,1043.246,508.6997,1551.946,4,87.49617,380.9554,283.4942,800,0,8.330518,200,0.1,0.1272685,0.3172331,0,250,0.3172331,1423.446,210.859,55.71439,19.17356,31.47471,0,467.497,269.7423,197.7547,778.4421,0,1581.574,0,-1.136868e-13,1.110223e-16,4.263256e-14,95.82669,380.9554,207.1016,8.330518,0,0,3.757395,0
naive,2026-01-22 15:30:00,1694,15.5,27.17439,3541.679,137.2256,411.9721,205.0915,1,1,2479.175,2478.858,1400.051,599.9485,2000,4,99.90657,379.6781,289.2431,731.1722,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.806,214.7934,50.77907,37.31902,32.29402,0,471.2529,205.0644,266.1884,805.013,0,1672.982,0,0,1.24345e-13,4.263256e-14,99.90657,379.6781,205.0915,0,500,0,9.701839,0
naive,2026-01-22 15:45:00,1695,15.75,27.22867,3500.711,137.2642,404.2714,200.9067,1,1,2450.498,2450.181,717.8795,375.6707,1093.55,3,0,0,293.5502,800,0,491.8128,201.9642,0.1009821,0.2046279,0.3172331,0,250,0.3172331,1732.301,217.8643,55.502,17.55851,32.16434,0,466.331,329.6578,136.6732,705.3285,0,1433.989,0,0,-7.993606e-15,4.263256e-14,119.7057,372.1071,200.9067,491.8128,0,0,16.95758,0
naive,2026-01-22 16:00:00,1696,16,27.10941,3475.565,151.5383,395.1744,199.2717,1,1,2432.895,2432.578,1074.844,516.766,1591.61,4,136.7875,369.1949,285.6275,800,0,7.729506,200,0.1,0.1271739,0.3172331,0,250,0.3172331,1357.734,212.2569,55.62742,7.021259,25.97947,0,461.8283,257.7341,204.0942,774.5001,0,1543.346,0,0,4.163336e-16,4.263256e-14,144.517,369.1949,199.2717,7.729506,0,0,12.98512,-5.684342e-14
naive,2026-01-22 16:15:00,1697,16.25,27.01986,3419.734,181.8805,385.5377,192.5192,1,1,2393.814,2393.497,1406.501,593.4986,2000,4,159.8748,363.38,274.7597,701.9855,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,986.9954,204.3775,48.8947,22.00572,22.1577,0,453.5615,187.0083,266.5532,780.5069,0,1582.189,0,0,1.24345e-13,4.263256e-14,159.8748,363.38,192.5192,0,500,0,11.85829,0
naive,2026-01-22 16:30:00,1698,16.5,26.96267,3398.323,197.3029,385.5116,188.7882,1,1,2378.826,2378.509,730.321,381.1555,1111.476,3,0,45.78418,265.6923,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1648.188,197.7544,55.78176,9.002535,28.35836,0,450.1852,311.9142,138.2709,693.0697,0,1387.833,0,1.136868e-13,-7.993606e-15,4.263256e-14,188.3004,357.1532,188.7882,499.6694,0,0,8.966217,0
naive,2026-01-22 16:45:00,1699,16.75,27.08007,3418.139,215.4427,383.587,188.8226,1,1,2392.697,2392.38,1414.869,585.1313,2000,4,230.968,355.9107,259.7746,653.3467,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.5113,193.1059,45.45519,0,27.6763,0,453.9196,185.4441,268.4755,770.5753,0,1537.755,0,2.273737e-13,1.24345e-13,4.263256e-14,215.4427,355.9107,188.8226,0,500,15.52536,4.283221,-5.684342e-14
naive,2026-01-22 17:00:00,1700,17,26.96417,3401.099,274.7392,386.5233,176.8513,1,1,2380.769,2380.452,769.9194,398.6124,1168.532,3,0,120.8965,247.6354,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1610.533,184.3117,55.78018,15.7816,24.9149,0,450.5669,304.7976,145.7693,703.41,0,1414.269,0,0,-7.993606e-15,4.263256e-14,258.9576,361.6084,176.8513,499.6694,0,0,7.460384,5.684342e-14
naive,2026-01-22 17:15:00,1701,17.25,26.72518,3400.692,341.4844,389.628,168.7864,1,1,2380.485,2380.167,1425.438,574.562,2000,4,318.5236,355.5576,237.6207,588.2981,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,954.7295,177.3123,41.20406,22.96076,34.07043,0,448.2828,179.7906,268.4922,754.3526,0,1560.73,0,0,1.24345e-13,4.263256e-14,318.5236,355.5576,168.7864,0,500,0,8.525878,5.684342e-14
naive,2026-01-22 17:30:00,1702,17.5,26.55536,3388.711,375.5638,376.4107,160.8427,1,1,2372.097,2371.78,834.4799,427.0739,1261.554,3,0,230.3088,231.2449,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1537.3,172.8688,56.21015,0.7583173,21.23794,0,445.1374,288.483,156.6544,715.5569,0,1405.821,0,1.705303e-13,-7.993606e-15,4.263256e-14,374.8055,355.1728,160.8427,499.6694,0,0,12.02611,0
naive,2026-01-22 17:45:00,1703,17.75,26.48508,3388.506,440.0384,371.0833,151.6268,1,1,2371.954,2371.637,1441.219,558.7807,2000,4,445.3827,351.0931,218.5805,484.9437,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.4177,163.5243,34.11825,0,19.99022,0,444.4657,174.3452,270.1205,733.1259,0,1462.352,0,-1.136868e-13,1.24345e-13,4.263256e-14,440.0384,351.0931,151.6268,0,500,5.34436,11.89744,5.684342e-14
naive,2026-01-22 18:00:00,1704,18,26.69527,3340.546,504.14,0,154.281,1,1,2338.382,2338.065,662.7911,351.385,1014.176,3,0,0,214.1761,800,0,488.7839,202.7214,0.1013607,0.2046279,0.3172331,0,250,0.3172331,1675.274,159.8691,56.063,15.35616,0,0,440.0815,315.2851,124.7964,666.67,0,1296.759,0,0,-7.993606e-15,4.263256e-14,488.7839,0,154.281,489.8095,0,0,5.588087,0
naive,2026-01-22 18:15:00,1705,18.25,26.99483,3332.13,563.5901,0,145.38,1,1,2332.491,2332.174,1082.937,471.0392,1553.976,4,551.1703,0.8621495,201.9437,800,0,10.75792,200,0.1,0.1276507,0.3172331,0,250,0.3172331,1249.237,150.2545,55.74793,1.661834,0,0,441.7121,236.5724,205.1397,707.6117,0,1355.374,0,5.684342e-14,5.551115e-16,4.263256e-14,561.9282,0,145.38,10.75792,0,0.8621495,4.874412,1.931788e-14
naive,2026-01-22 18:30:00,1706,18.5,26.88681,3325.434,610.7403,1.201735,142.2083,1,1,2327.804,2327.487,1444.39,555.6103,2000,4,614.731,0.1790546,189.6209,695.469,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.097,141.2497,48.56247,0,1.022681,0.9585674,439.8348,166.8597,272.975,722.6511,0,1392.434,0,2.273737e-13,1.24345e-13,4.263256e-14,610.7403,0.1790546,141.2497,0,500,3.990627,0,-5.684342e-14
naive,2026-01-22 18:45:00,1707,18.75,26.95044,3328.397,646.6302,0,135.9675,1,1,2329.878,2329.561,763.1068,376.0174,1139.124,3,164.6924,1.977675,172.4541,800,0,481.9378,204.4329,0.1022165,0.2046279,0.3172331,0,250,0.3172331,1566.454,128.3742,55.79462,0,0,7.59328,440.8096,296.3708,144.4387,673.8249,0,1284.881,0,-5.684342e-14,-7.993606e-15,4.263256e-14,646.6302,0,128.3742,499.6694,0,1.977675,0,-4.374279e-14
naive,2026-01-22 19:00:00,1708,19,27.05737,3333.324,670.356,3.50943,125.2585,0,0,2333.327,2333.01,1145.807,484.2943,1630.101,4,672.735,4.169886,153.1964,800,0,0,204.4007,0.1022004,0.1287284,0.3172331,0,250,0.3172331,1187.203,113.9078,55.68215,0,0,11.35068,442.4468,225.1181,217.3288,0,711.5647,3850.963,0,1.136868e-13,-1.706968e-14,4.263256e-14,670.356,3.50943,113.9078,17.6029,0,3.039434,0,3.375078e-14
naive,2026-01-22 19:15:00,1709,19.25,27.13248,3287.83,714.743,0,119.0722,0,0,2301.481,2301.164,1156.358,485.7769,1642.135,4,699.3745,4.641562,138.1193,800,0,15.36853,200.5264,0.1002632,0.1287081,0.3172331,0,250,0.3172331,1144.805,102.6144,55.60316,0,0,16.45788,437.093,217.4193,219.6737,0,706.3218,3822.216,0,-1.705303e-13,1.756928e-14,4.263256e-14,714.743,0,102.6144,17.47419,0,4.641562,0,-2.664535e-14
naive,2026-01-22 19:30:00,1710,19.5,27.00944,3225.607,723.5527,6.385192,106.9015,0,0,2257.925,2257.607,1182.542,493.1995,1675.742,4,734.0131,7.158849,134.57,800,0,0,200.4948,0.1002474,0.1262685,0.3172331,0,250,0.3172331,1075.065,100.1099,55.73257,0,0,6.791591,427.7213,203.6508,224.0705,0,698.1368,3777.053,0,-2.273737e-13,3.21132e-14,4.263256e-14,723.5527,6.385192,100.1099,1.979388,0,11.23406,0,-2.842171e-14
naive,2026-01-22 19:45:00,1711,19.75,26.71954,3192.405,723.995,8.892829,103.0238,0,0,2234.683,2234.366,1169.763,488.7468,1658.51,4,724.0845,7.109727,127.3156,800,0,0,200.4633,0.1002316,0.1262487,0.3172331,0,250,0.3172331,1064.603,95.00848,56.03746,0,1.783102,8.015283,420.777,200.4581,220.3188,0,690.7141,3738.961,0,-1.136868e-13,8.132384e-15,4.263256e-14,723.995,7.109727,95.00848,1.853139,0,0.0894981,0,1.953993e-14
naive,2026-01-22 20:00:00,1712,20,26.52552,3211.407,672.5602,12.00766,93.90166,0,0,2247.985,2247.668,1136.024,477.3678,1613.391,4,694.7039,4.083974,114.6036,800,0,0,200.4317,0.1002159,0.1262288,0.3172331,0,250,0.3172331,1111.644,85.70008,56.24153,0,7.92369,8.201577,421.5873,208.4779,213.1095,0,687.3838,3731.008,0,-5.684342e-14,-1.140754e-14,4.263256e-14,672.5602,4.083974,85.70008,1.72691,0,22.14366,0,4.618528e-14
naive,2026-01-22 20:15:00,1713,20.25,26.14193,3167.431,654.8599,13.84222,90.27675,0,0,2217.202,2216.885,1091.429,463.1664,1554.596,4,648.8224,2.465323,103.3078,800,0,1.600702,200,0.1,0.1262089,0.3172331,0,250,0.3172331,1125.455,77.57014,56.64497,4.43679,11.3769,12.70661,412.5497,209.4109,203.1387,0,674.9416,3675.732,0,0,5.551115e-17,4.263256e-14,650.4231,2.465323,77.57014,1.600702,0,0,0,-7.549517e-15
naive,2026-01-22 20:30:00,1714,20.5,26.02373,3120.621,619.5792,9.128788,75.96827,0,0,2184.435,2184.118,1430.87,559.3829,1990.253,4,597.9327,0.6566605,91.66339,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,753.2479,68.91347,56.76928,21.6465,8.472128,7.0548,405.4719,139.8169,265.655,0,700.5092,3840.89,0,0,1.24345e-13,4.263256e-14,597.9327,0.6566605,68.91347,0,500,0,0,5.684342e-14
naive,2026-01-22 20:45:00,1715,20.75,25.96441,3082.708,563.1507,0,64.9859,0,0,2157.896,2157.578,615.9697,324.4752,940.4449,2,52.69608,2.303351,85.44549,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1541.609,64.27933,56.83168,10.78516,0,0.7065663,400.0611,285.8051,114.256,0,610.4113,3311.931,0,5.684342e-14,-7.993606e-15,4.263256e-14,552.3655,0,64.27933,499.6694,0,2.303351,0,5.506706e-14
naive,2026-01-22 21:00:00,1716,21,25.54642,3050.741,527.3931,7.829769,69.12063,0,0,2135.519,2135.202,1337.237,531.0582,1868.295,4,489.0423,3.001985,76.25056,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.9651,57.6171,57.27129,38.35085,4.827784,11.50353,392.5663,146.6876,245.8787,0,679.8605,3749.286,0,0,1.24345e-13,4.263256e-14,489.0423,3.001985,57.6171,0,500,0,0,-5.684342e-14
naive,2026-01-22 21:15:00,1717,21.25,25.36228,3072.951,457.3931,0,60.83342,0,0,2151.066,2150.749,560.0134,306.0756,866.089,2,0,0,66.08896,800,0,431.4715,217.0495,0.1085247,0.2046279,0.3172331,0,250,0.3172331,1590.735,50.03607,57.46496,25.92166,0,10.79735,393.9574,291.3355,102.6219,0,599.3885,3276.704,0,5.684342e-14,-6.483702e-14,4.263256e-14,431.4715,0,50.03607,434.5382,0,0,0,0
naive,2026-01-22 21:30:00,1718,21.5,25.21452,3052.686,391.5379,0,51.4424,0,0,2136.88,2136.563,787.4884,370.8205,1158.309,3,298.7346,0.2521133,59.32229,800,0,68.06129,200,0.1,0.1366729,0.3172331,0,250,0.3172331,1349.075,44.98313,57.62036,24.74205,0,6.45927,390.1979,246.3433,143.8546,0,618.3433,3378.745,0,-5.684342e-14,-3.053113e-16,4.263256e-14,366.7959,0,44.98313,68.06129,0,0.2521133,0,1.271205e-14
naive,2026-01-22 21:45:00,1719,21.75,25.18298,3038.555,316.8444,5.472975,41.52324,0,0,2126.988,2126.671,1179.985,483.3384,1663.323,4,307.4296,1.268467,54.6252,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,946.6862,41.43519,57.65354,9.414805,4.204508,0.08805176,388.1456,172.757,215.3886,0,656.1115,3567.246,0,1.705303e-13,1.24345e-13,4.263256e-14,307.4296,1.268467,41.43519,0,500,0,0,0
naive,2026-01-22 22:00:00,1720,22,25.15906,3069.277,258.7001,4.418756,40.3391,0,0,2148.494,2148.177,549.7404,301.5467,851.2871,2,0,0,51.28712,800,0,252.0722,261.8993,0.1309497,0.2046279,0.3172331,0,250,0.3172331,1598.436,38.91295,57.6787,6.627925,4.418756,1.426149,391.8819,291.5522,100.3296,0,593.3591,3217.642,0,0,4.884981e-14,4.263256e-14,252.0722,0,38.91295,252.0722,0,0,0,0
naive,2026-01-22 22:15:00,1721,22.25,25.05157,3087.638,226.3286,3.702609,41.21126,0,0,2161.346,2161.029,547.945,300.7552,848.7002,2,0,0,48.70016,800,0,213.6125,208.455,0.1042275,0.1649142,0.3172331,0,250,0.3172331,1613.084,36.99203,57.79174,15.16186,1.256797,4.21923,393.3778,293.5909,99.78696,0,595.114,3236.433,0,5.684342e-14,-2.867151e-14,4.263256e-14,211.1667,2.445812,36.99203,213.6125,0,0,0,-5.77316e-15
naive,2026-01-22 22:30:00,1722,22.5,24.74423,3099.975,196.4764,8.525936,41.73359,0,0,2169.982,2169.665,645.1162,328.5452,973.6613,2,126.4963,1.621428,45.54361,800,0,33.68856,200,0.1,0.131261,0.3172331,0,250,0.3172331,1524.549,34.70633,58.11499,36.29152,6.904509,7.027262,39.05968,27.44188,11.6178,0,357.2582,1974.054,0,0,-3.025358e-15,4.263256e-14,160.1848,1.621428,34.70633,33.68856,0,0,0,-1.64313e-14
naive,2026-01-22 22:45:00,1723,22.75,24.47572,3068.598,184.198,0,37.43251,0,0,2148.018,2147.701,1049.975,444.8636,1494.839,3,149.0562,4.448979,41.33341,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.726,31.58675,58.3974,35.14177,0,5.845751,38.66433,19.75907,18.90526,0,465.6745,2556.132,0,1.136868e-13,1.24345e-13,4.263256e-14,149.0562,0,31.58675,0,500,4.448979,0,2.131628e-14
naive,2026-01-22 23:00:00,1724,23,24.40941,3019.719,148.9886,1.393361,29.91701,1,1,2113.803,2113.486,539.1187,296.8641,835.9828,2,0,0,35.98282,800,0,130.7836,292.2214,0.1461107,0.2046279,0.3172331,0,250,0.3172331,1574.367,27.51695,58.46714,19.59829,0,2.400054,38.04846,28.33861,9.709846,325.634,0,619.2996,0,0,-3.641532e-14,4.263256e-14,129.3903,1.393361,27.51695,132.5636,0,0,0,9.992007e-15
naive,2026-01-22 23:15:00,1725,23.25,24.10342,3030.282,138.6399,0,28.85988,1,1,2121.197,2120.88,534.7557,294.9407,829.6965,2,0,0,29.69646,800,0,120.0681,262.1584,0.1310792,0.1840076,0.3172331,0,250,0.3172331,1586.124,22.78231,58.78896,18.57182,0,6.077571,38.18155,28.55024,9.631313,324.5765,0,615.0518,0,0,4.785061e-14,4.263256e-14,120.0681,0,22.78231,124.4545,0,0,0,0
naive,2026-01-22 23:30:00,1726,23.5,23.8709,3072.509,111.1103,0,24.94309,1,1,2150.756,2150.439,535.9937,295.4865,831.4802,2,0,0,31.48019,800,0,109.7808,234.672,0.117336,0.1650773,0.3172331,0,250,0.3172331,1614.445,24.2093,59.03351,1.329568,0,0.7337988,38.71361,29.06002,9.653597,324.677,0,585.2348,0,0,1.81799e-14,4.263256e-14,109.7808,0,24.2093,114.1389,0,0,0,0
naive,2026-01-22 23:45:00,1727,23.75,23.84683,3054.034,102.2166,2.843739,16.53587,1,1,2137.823,2137.506,534.0652,294.6363,828.7015,2,0,0,28.70145,800,0,99.81459,209.6814,0.1048407,0.1477695,0.3172331,0,250,0.3172331,1603.441,22.07788,59.05883,4.216769,1.028963,0,38.48082,28.86194,9.618883,323.4982,0,589.6042,0,0,-3.019807e-14,4.263256e-14,97.99981,1.814776,16.53587,99.81459,0,0,5.542015,-2.220446e-16
naive,2026-01-23 00:00:00,1728,0,23.63439,3040.865,89.75944,3.920597,20.03972,1,1,2128.605,2128.288,582.3784,308.5896,890.9681,2,61.74853,4.334559,24.88498,800,0,28.0109,202.6456,0.1013228,0.1320333,0.3172331,0,250,0.3172331,1545.91,19.18445,59.28226,0,0,0.8552736,38.3149,27.82638,10.48852,336.5674,0,606.4422,0,0,-4.332645e-14,4.263256e-14,89.75944,3.920597,19.18445,38.59344,0,0.4139619,0,8.881784e-16
naive,2026-01-23 00:15:00,1729,0.25,23.22836,2957.02,58.79034,4.316504,15.48564,1,1,2069.914,2069.597,603.9741,315.1916,919.1657,2,86.2823,2.152979,30.73042,800,0,0,202.6137,0.1013069,0.127603,0.3172331,0,250,0.3172331,1465.623,23.79067,59.7093,0,2.163525,0,37.25846,26.38121,10.87724,341.5728,0,619.7046,0,5.684342e-14,1.670886e-14,4.263256e-14,58.79034,2.152979,15.48564,10.45494,0,27.49196,8.305024,0
naive,2026-01-23 00:30:00,1730,0.5,22.96821,3011.638,79.60053,0,12.95383,1,1,2108.146,2107.829,595.0682,312.3076,907.3758,2,77.52101,0.003298545,29.85145,800,0,2.079521,202.062,0.101031,0.1275829,0.3172331,0,250,0.3172331,1512.761,23.17232,59.98291,0,0,0,37.94664,27.2297,10.71694,339.5373,0,611.5938,0,5.684342e-14,2.234324e-14,4.263256e-14,79.60053,0,12.95383,10.32736,0,0.003298545,10.21849,-4.553649e-16
naive,2026-01-23 00:45:00,1731,0.75,22.83404,3007.726,70.44393,0,16.87636,1,1,2105.408,2105.091,583.4341,308.51,891.9441,2,66.32987,0.1085557,25.50569,800,0,4.114056,201.0016,0.1005008,0.1272355,0.3172331,0,250,0.3172331,1521.657,19.82628,60.12402,0,0,0,37.89734,27.38982,10.50752,335.8998,0,604.1601,0,1.136868e-13,1.387779e-14,4.263256e-14,70.44393,0,16.87636,8.120601,0,0.1085557,2.949921,1.526557e-16
naive,2026-01-23 01:00:00,1732,1,22.59556,2966.582,64.55038,0,15.88095,1,1,2076.607,2076.29,585.9943,309.7785,895.7728,2,65.15471,3.568794,27.04929,800,0,0,200.97,0.100485,0.1265678,0.3172331,0,250,0.3172331,1490.296,21.07776,60.37485,0,0,0,37.37893,26.82532,10.55361,336.6038,0,605.2859,0,0,2.700618e-14,4.263256e-14,64.55038,0,15.88095,3.879977,0,4.17312,5.196819,-7.105427e-15
naive,2026-01-23 01:15:00,1733,1.25,22.53889,2974.675,75.02144,0,12.99295,1,1,2082.273,2081.955,584.2241,309.3076,893.5317,2,62.55248,8.562472,22.41674,800,0,3.753429,200,0.1,0.1265479,0.3172331,0,250,0.3172331,1497.731,17.47808,60.43445,8.715531,0,0,37.48091,26.95916,10.52174,336.2668,0,619.5791,0,-5.684342e-14,0,4.263256e-14,66.30591,0,12.99295,3.753429,0,8.562472,4.485135,3.552714e-15
naive,2026-01-23 01:30:00,1734,1.5,22.50226,2967.843,63.95908,1.911559,7.400747,1,1,2077.49,2077.173,979.1306,422.1314,1401.262,3,77.60742,4.838471,18.81616,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.042,14.67626,60.47298,0,0,0,37.39482,19.76475,17.63006,441.8962,0,815.7602,0,-5.684342e-14,1.24345e-13,4.263256e-14,63.95908,1.911559,7.400747,0,500,16.57525,7.275514,9.237056e-14
naive,2026-01-23 01:45:00,1735,1.75,22.21937,2992.214,59.25681,0.756963,17.72336,1,1,2094.55,2094.232,526.9329,291.492,818.4249,2,0,0,18.42492,800,0,60.01378,309.9139,0.154957,0.2046279,0.3172331,0,250,0.3172331,1567.3,14.4128,60.7705,0,0,3.310558,37.70189,28.21139,9.490502,320.2736,0,572.1805,0,-5.684342e-14,1.332268e-14,4.263256e-14,59.25681,0.756963,14.4128,90.34509,0,0,0,-2.664535e-15
naive,2026-01-23 02:00:00,1736,2,21.96527,3048.967,39,2.642069,9.636441,1,1,2134.277,2133.96,528.2009,292.051,820.252,2,0,0,20.25195,800,0,39.84855,299.903,0.1499515,0.1951482,0.3172331,0,250,0.3172331,1605.759,15.88316,61.03775,0,1.793519,0,38.41698,28.90366,9.513327,320.9547,0,576.3358,0,-5.684342e-14,-1.0561e-13,4.263256e-14,39,0.8485497,9.636441,83.20231,0,0,6.246716,-5.551115e-16
naive,2026-01-23 02:15:00,1737,2.25,21.77322,3024.617,51.16139,0,12.90868,1,1,2117.232,2116.915,525.9084,291.0404,816.9488,2,0,0,16.94878,800,0,51.16139,287.0654,0.1435327,0.1888445,0.3172331,0,250,0.3172331,1591.006,13.31859,61.23973,0,0,0,38.11017,28.63811,9.472061,319.6785,0,570.4623,0,5.684342e-14,-1.156575e-13,4.263256e-14,51.16139,0,12.90868,97.70466,0,0,0.4099161,0
naive,2026-01-23 02:30:00,1738,2.5,21.44862,3029.216,73.2704,4.593979,12.80342,1,1,2120.451,2120.134,524.0543,290.223,814.2773,2,0,0,14.27733,800,0,76.62614,267.8637,0.1339319,0.1807609,0.3172331,0,250,0.3172331,1596.079,11.2564,61.58114,0,1.238237,1.54702,38.16812,28.72943,9.438688,319.2151,0,571.2873,0,0,3.966272e-14,4.263256e-14,73.2704,3.355742,11.2564,84.89142,0,0,0,-5.329071e-15
naive,2026-01-23 02:45:00,1739,2.75,21.34231,3020.273,74.1732,0,8.2052,1,1,2114.191,2113.874,521.0688,288.9069,809.9757,2,0,0,9.975714,800,0,74.1732,249.2782,0.1246391,0.1686698,0.3172331,0,250,0.3172331,1592.805,7.873447,61.69294,0,0,0.3317529,38.05544,28.67049,9.384949,317.6336,0,565.8626,0,0,-2.250977e-14,4.263256e-14,74.1732,0,7.873447,92.88778,0,0,0,0
naive,2026-01-23 03:00:00,1740,3,21.17398,3006.968,97.74967,0,8.632822,1,1,2104.878,2104.561,520.5444,288.6757,809.2201,2,0,0,9.220053,800,0,86.65223,227.5759,0.113788,0.1569669,0.3172331,0,250,0.3172331,1584.016,7.289449,61.86998,11.09745,0,1.343372,37.8878,28.51229,9.375509,317.4149,0,584.3691,0,0,-3.896883e-14,4.263256e-14,86.65223,0,7.289449,94.93856,0,0,0,0
naive,2026-01-23 03:15:00,1741,3.25,21.14339,3024.669,121.5291,0,9.571541,1,1,2117.269,2116.951,526.8865,291.4716,818.358,2,0,0,18.35804,800,0,79.31308,207.7118,0.1038559,0.1433012,0.3172331,0,250,0.3172331,1590.065,14.51851,61.90216,42.21606,0,0,38.11083,28.62117,9.489667,320.0927,0,643.3683,0,-5.684342e-14,6.367129e-14,4.263256e-14,79.31308,0,9.571541,89.38611,0,0,4.946966,0
naive,2026-01-23 03:30:00,1742,3.5,20.94363,3066.362,130.6772,0,12.54941,1,1,2146.453,2146.136,586.1983,309.3295,895.5278,2,69.68494,9.540095,16.30278,800,0,30.71659,200,0.1,0.1307931,0.3172331,0,250,0.3172331,1559.938,12.91915,62.11226,30.27566,0,0,38.63616,28.07888,10.55728,337.4084,0,657.166,0,0,-1.582068e-15,4.263256e-14,100.4015,0,12.54941,30.71659,0,9.540095,0.3697429,3.552714e-15
naive,2026-01-23 03:45:00,1743,3.75,20.72167,3073.585,128.6397,0,13.62094,1,1,2151.51,2151.192,1014.801,432.2407,1447.042,3,124.8186,8.526777,13.69668,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.391,10.87827,62.3457,3.821045,0,2.742671,38.72717,20.45504,18.27214,453.155,0,842.7625,0,-1.136868e-13,1.24345e-13,4.263256e-14,124.8186,0,10.87827,0,500,8.526777,0,-5.329071e-14
naive,2026-01-23 04:00:00,1744,4,20.86815,3059.251,150.0975,0,19.96166,1,1,2141.476,2141.159,524.3052,290.3336,814.6388,2,0,0,14.63879,800,0,130.0715,292.3995,0.1461997,0.2046279,0.3172331,0,250,0.3172331,1616.853,11.60937,62.19164,20.02606,0,8.352299,38.54656,29.10336,9.443203,320.8397,0,606.2587,0,-5.684342e-14,-9.325873e-14,4.263256e-14,130.0715,0,11.60937,142.5297,0,0,0,0
naive,2026-01-23 04:15:00,1745,4.25,20.67163,3072.184,177.1351,0,21.03198,1,1,2150.529,2150.212,526.286,291.2069,817.4929,2,0,0,17.49292,800,0,149.9518,254.8655,0.1274328,0.1841197,0.3172331,0,250,0.3172331,1623.926,13.90035,62.39832,27.18329,0,7.131631,38.70952,29.23066,9.478859,321.6309,0,619.9548,0,-5.684342e-14,1.773581e-14,4.263256e-14,149.9518,0,13.90035,160.9737,0,0,0,0
naive,2026-01-23 04:30:00,1746,4.5,20.52923,3077.007,203.8779,0,14.39731,1,1,2153.905,2153.588,522.7834,289.6627,812.4461,2,0,0,12.44612,800,0,189.3721,207.4824,0.1037412,0.1604851,0.3172331,0,250,0.3172331,1630.804,9.904202,62.5481,14.50585,0,4.493104,38.77029,29.35448,9.415811,319.7671,0,594.1902,0,-5.684342e-14,1.307288e-14,4.263256e-14,189.3721,0,9.904202,197.1264,0,0,0,0
naive,2026-01-23 04:45:00,1747,4.75,20.38335,3096.56,257,0.1250993,19.83387,1,1,2167.592,2167.275,688.3628,338.3956,1026.758,3,203.9588,8.862978,13.93663,800,0,29.79881,200,0.1,0.1306486,0.3172331,0,250,0.3172331,1478.912,11.10656,62.70153,23.24244,0,8.727315,39.01665,26.62041,12.39624,366.4686,0,702.4912,0,-5.684342e-14,7.21645e-16,4.263256e-14,233.7576,0.1250993,11.10656,29.79881,0,8.737879,0,3.907985e-14
naive,2026-01-23 05:00:00,1748,5,20.3092,3080.386,309.602,12.07012,19.10886,1,1,2156.271,2155.953,1138.733,467.5199,1606.253,4,287.5307,2.274581,16.44799,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.22,13.1177,62.77952,22.07136,9.795534,5.991157,38.81287,18.30996,20.50291,486.8257,0,957.9948,0,5.684342e-14,1.24345e-13,4.263256e-14,287.5307,2.274581,13.1177,0,500,0,0,0
naive,2026-01-23 05:15:00,1749,5.25,20.17097,3086.163,351.6292,10.83206,9.94573,1,1,2160.314,2159.997,524.7632,290.5355,815.2988,2,0,0,15.29878,800,0,353.0971,236.6431,0.1183215,0.2046279,0.3172331,0,250,0.3172331,1635.233,12.2181,62.92489,0,9.364112,0,38.88565,29.4342,9.451448,319.9698,0,585.3021,0,-5.684342e-14,-7.993606e-15,4.263256e-14,351.6292,1.467945,9.94573,374.8866,0,0,2.272367,-6.217249e-15
naive,2026-01-23 05:30:00,1750,5.5,20.16268,3129.753,424.0855,0,17.84008,1,1,2190.827,2190.51,759.8929,358.4053,1118.298,3,300.8346,0.05359038,17.41004,800,0,123.2509,205.7931,0.1028966,0.1490107,0.3172331,0,250,0.3172331,1430.617,13.90538,62.93362,0,0,3.934707,39.43488,25.7511,13.68378,384.8087,0,698.817,0,1.136868e-13,-4.20497e-14,4.263256e-14,424.0855,0,13.90538,146.4233,0,0.05359038,0,2.079587e-14
naive,2026-01-23 05:45:00,1751,5.75,20.0836,3126.878,508.4172,3.069083,13.29435,1,1,2188.815,2188.497,916.3748,403.4813,1319.856,3,501.8189,2.219368,15.81782,800,0,6.598295,204.1111,0.1020556,0.1295849,0.3172331,0,250,0.3172331,1272.122,12.64368,63.01679,0,0.8497153,0.6506759,39.39866,22.8982,16.50046,426.4872,0,783.5463,0,5.684342e-14,-3.708145e-14,4.263256e-14,508.4172,2.219368,12.64368,23.04282,0,0,0,-1.509903e-14
naive,2026-01-23 06:00:00,1752,6,20.05821,3150.363,573.374,0,12.41048,1,1,2205.254,2204.937,993.84,425.6893,1419.529,3,602.2106,0.8660791,16.45262,800,0,0,204.079,0.1020395,0.1285258,0.3172331,0,250,0.3172331,1211.097,13.15443,63.04349,0,0,0,39.69458,21.79975,17.89483,447.489,0,824.0541,0,0,5.057066e-14,4.263256e-14,573.374,0,12.41048,16.316,0,29.70264,0.7439525,-7.105427e-15
naive,2026-01-23 06:15:00,1753,6.25,20.14976,3147.439,633.2997,2.980314,14.97322,1,1,2203.207,2202.89,1040.462,438.6315,1479.094,3,666.1918,0.1280936,12.77402,800,0,0,204.0469,0.1020234,0.1285056,0.3172331,0,250,0.3172331,1162.427,10.20391,62.9472,0,2.852221,4.769304,39.65773,20.92369,18.73403,460.3457,0,854.7959,0,1.136868e-13,4.884981e-15,4.263256e-14,633.2997,0.1280936,10.20391,16.18749,0,32.89211,0,1.421085e-14
naive,2026-01-23 06:30:00,1754,6.5,20.29924,3149.732,704.3709,10.02492,19.40548,1,1,2204.813,2204.495,1088.448,452.9113,1541.36,4,723.9832,1.427941,15.94841,800,0,0,204.0148,0.1020074,0.1284853,0.3172331,0,250,0.3172331,1116.047,12.72055,62.78999,0,8.596978,6.684933,39.68663,20.08885,19.59778,474.1111,0,892.4133,0,-2.273737e-13,-3.244627e-14,4.263256e-14,704.3709,1.427941,12.72055,16.05901,0,19.6123,0,7.105427e-15
naive,2026-01-23 06:45:00,1755,6.75,20.43123,3134.452,756.8448,0,20.45607,1,1,2194.116,2193.799,1123.122,463.4214,1586.543,4,764.1276,3.91303,18.50229,800,0,0,203.9826,0.1019913,0.1284651,0.3172331,0,250,0.3172331,1070.677,14.738,62.65117,0,0,5.718067,39.49409,19.27219,20.2219,483.6462,0,896.8099,0,5.684342e-14,5.606626e-15,4.263256e-14,756.8448,0,14.738,15.93054,0,11.19582,0,-4.440892e-14
naive,2026-01-23 07:00:00,1756,7,20.42004,3213.205,758.5406,0,27.84005,1,1,2249.244,2248.926,1136.92,467.6111,1604.531,4,780.0421,2.019681,22.4689,800,0,0,203.9505,0.1019753,0.1284449,0.3172331,0,250,0.3172331,1112.007,17.89962,62.66294,0,0,9.940433,40.48639,20.01612,20.47026,489.2829,0,908.07,0,0,-4.118927e-14,4.263256e-14,758.5406,0,17.89962,15.8021,0,23.52113,0,5.329071e-14
naive,2026-01-23 07:15:00,1757,7.25,20.57139,3238.856,758.0822,0,22.04466,1,1,2267.2,2266.882,1127.228,465.6585,1592.887,4,760.5414,3.925828,28.41956,800,0,0,203.9184,0.1019592,0.1284247,0.3172331,0,250,0.3172331,1139.654,22.60574,62.50376,0,0,0,40.80959,20.51377,20.29582,486.1723,0,902.0278,0,-1.705303e-13,8.049117e-15,4.263256e-14,758.0822,0,22.04466,15.67367,0,6.38504,0.5610806,3.552714e-15
naive,2026-01-23 07:30:00,1758,7.5,20.66804,3262.207,707.3725,0,20.81353,1,1,2283.545,2283.228,1099.53,457.727,1557.257,4,724.5691,1.904941,30.78312,800,0,0,203.8863,0.1019432,0.1284044,0.3172331,0,250,0.3172331,1183.698,24.46198,62.40211,0,0,0,41.10381,21.30656,19.79725,479.0336,0,887.8648,0,0,-6.77236e-15,4.263256e-14,707.3725,0,20.81353,15.54527,0,19.10154,3.648455,3.552714e-14
naive,2026-01-23 07:45:00,1759,7.75,20.77967,3283.708,635.3253,0,21.31401,1,1,2298.596,2298.278,1061.406,446.7348,1508.141,4,675.6896,4.149886,28.3016,800,0,0,203.8542,0.1019271,0.1283842,0.3172331,0,250,0.3172331,1236.872,22.46475,62.2847,0,0,0,41.37472,22.2637,19.11102,468.9985,0,867.9267,0,-1.136868e-13,-1.831868e-14,4.263256e-14,635.3253,0,21.31401,15.41689,0,44.51409,1.150736,-4.973799e-14
naive,2026-01-23 08:00:00,1760,8,20.69382,3251.051,582.0509,367.7262,30.99577,1,1,2275.735,2275.418,1238.484,535.1064,1773.59,4,589.0461,355.7478,28.79664,800,0,0,203.8221,0.1019111,0.128364,0.3172331,0,250,0.3172331,1036.934,22.87748,62.37499,0,11.97845,8.118296,40.96324,18.66481,22.29842,555.1302,0,1060.751,0,-2.273737e-13,4.085621e-14,4.263256e-14,582.0509,355.7478,22.87748,15.28852,0,6.995227,0,-5.684342e-14
naive,2026-01-23 08:15:00,1761,8.25,20.93434,3234.919,504.5312,373.6345,38.72429,1,1,2264.443,2264.126,1177.873,518.8291,1696.702,4,501.2573,366.8716,28.57273,800,0,3.273854,202.9716,0.1014858,0.1283438,0.3172331,0,250,0.3172331,1086.254,22.64461,62.12203,0,6.762891,16.07968,40.75998,19.55257,21.20742,541.0854,0,1023.95,0,2.273737e-13,1.088019e-14,4.263256e-14,504.5312,366.8716,22.64461,15.16018,0,0,0,0
naive,2026-01-23 08:30:00,1762,8.5,21.07927,3239.813,397.8039,373.6944,32.19835,1,1,2267.869,2267.552,1122.689,503.6876,1626.376,4,424.0351,367.9286,34.41255,800,0,0,202.9396,0.1014698,0.1278082,0.3172331,0,250,0.3172331,1144.863,27.23292,61.9696,0,5.765772,4.965427,40.82164,20.60754,20.2141,525.1323,0,990.4948,0,1.136868e-13,-3.388956e-14,4.263256e-14,397.8039,367.9286,27.23292,11.75852,0,26.2312,0,5.684342e-14
naive,2026-01-23 08:45:00,1763,8.75,21.47493,3210.691,306.7928,366.5791,40.00076,1,1,2247.484,2247.166,1055.731,485.4936,1541.224,4,328.8397,372.068,40.3166,800,0,0,202.9077,0.1014538,0.1277881,0.3172331,0,250,0.3172331,1191.436,31.77757,61.55346,0,0,8.223197,40.4547,21.44584,19.00886,508.3361,0,947.4246,0,0,-9.381385e-15,4.263256e-14,306.7928,366.5791,31.77757,11.63073,0,27.5358,0,0
naive,2026-01-23 09:00:00,1764,9,21.73845,3210.183,253.804,374.7902,41.26238,1,1,2247.128,2246.811,1014.077,474.6599,1488.737,3,265.5485,377.0599,46.1288,800,0,0,202.8757,0.1014379,0.127768,0.3172331,0,250,0.3172331,1232.734,36.2615,61.27631,0,0,5.000887,40.44831,22.1892,18.2591,497.7026,0,926.4694,0,-1.705303e-13,-2.350897e-14,4.263256e-14,253.804,374.7902,36.2615,11.50296,0,14.01422,0,2.842171e-14
naive,2026-01-23 09:15:00,1765,9.25,21.78144,3255.983,194.9317,378.2905,31.59804,1,1,2279.188,2278.871,984.5741,467.3104,1451.884,3,217.994,388.596,45.29449,800,0,0,202.8438,0.1014219,0.1277479,0.3172331,0,250,0.3172331,1294.297,35.59008,61.2311,0,0,0,41.02539,23.29735,17.72804,490.6077,0,912.3305,0,1.136868e-13,-6.439294e-15,4.263256e-14,194.9317,378.2905,31.59804,11.37521,0,33.3678,3.992042,2.842171e-14
naive,2026-01-23 09:30:00,1766,9.5,21.80166,3223.687,149.6118,395.8295,41.34575,1,1,2256.581,2256.264,961.877,460.87,1422.747,3,188.0204,387.5674,47.15914,800,0,0,202.8119,0.1014059,0.1277278,0.3172331,0,250,0.3172331,1294.387,37.0476,61.20983,0,8.262103,4.298152,40.61846,23.29897,17.3195,484.9035,0,915.198,0,0,-1.94289e-15,4.263256e-14,149.6118,387.5674,37.0476,11.24748,0,38.40866,0,-5.684342e-14
naive,2026-01-23 09:45:00,1767,9.75,22.16,3231.747,108.5138,397.433,39.78903,1,1,2262.223,2261.906,938.5869,455.8223,1394.409,3,144.1427,389.8038,60.4627,800,0,0,202.7799,0.10139,0.1277077,0.3172331,0,250,0.3172331,1323.319,47.32536,60.83294,0,7.629172,0,40.72001,23.81974,16.90028,479.642,0,904.0073,0,0,-5.370704e-14,4.263256e-14,108.5138,389.8038,39.78903,11.11978,0,35.62898,7.536331,1.421085e-14
naive,2026-01-23 10:00:00,1768,10,22.25926,3261.258,95.36251,402.5491,38.20449,1,1,2282.881,2282.564,929.2358,454.7895,1384.025,3,118.1701,391.4891,74.36611,800,0,0,202.748,0.101374,0.1276876,0.3172331,0,250,0.3172331,1353.328,58.14879,60.72854,0,11.06006,0,41.09186,24.3599,16.73195,479.1494,0,909.0578,0,-1.705303e-13,2.201017e-14,4.263256e-14,95.36251,391.4891,38.20449,10.99209,0,22.80761,19.9443,2.842171e-14
naive,2026-01-23 10:15:00,1769,10.25,22.56862,3288.466,122.8875,400.5622,52.70057,1,1,2301.926,2301.609,929.902,456.9113,1386.813,3,102.8027,399.5256,84.485,800,0,10.86442,200,0.1,0.1276675,0.3172331,0,250,0.3172331,1371.707,65.85192,60.40318,9.220359,1.036631,0,41.43467,24.69072,16.74395,481.602,0,912.9438,0,0,4.996004e-16,4.263256e-14,113.6672,399.5256,52.70057,10.86442,0,0,13.15135,0
naive,2026-01-23 10:30:00,1770,10.5,22.75329,3315.005,87.67324,392.0526,64.36641,1,1,2320.503,2320.186,1334.401,574.5975,1908.998,4,112.53,399.294,97.17409,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,985.7856,75.59889,60.20895,0,0,0,41.76906,17.74414,24.02492,592.3416,0,1116.948,0,0,1.24345e-13,4.263256e-14,87.67324,392.0526,64.36641,0,500,32.09814,11.23247,7.105427e-14
naive,2026-01-23 10:45:00,1771,10.75,23.25495,3321.422,110.0747,398.2299,73.18437,1,1,2324.995,2324.678,585.1958,317.1772,902.373,2,0,1.186696,101.1863,800,0,495.8142,200.9638,0.1004819,0.2046279,0.3172331,0,250,0.3172331,1739.482,78.3142,59.68133,11.30375,0,0,41.84992,31.31068,10.53923,348.4879,0,649.3332,0,0,-7.993606e-15,4.263256e-14,98.77098,398.2299,73.18437,499.6694,0,0,5.129832,-5.684342e-14
naive,2026-01-23 11:00:00,1772,11,23.49228,3370.435,90.7002,394.9556,77.11954,1,1,2359.305,2358.988,919.5967,456.6342,1376.231,3,66.94139,401.2832,108.0064,800,0,3.728702,200,0.1,0.126544,0.3172331,0,250,0.3172331,1439.391,83.38758,59.43172,20.03011,0,0,42.46749,25.90903,16.55845,482.5433,0,932.7778,0,-1.136868e-13,-1.110223e-16,4.263256e-14,70.67009,394.9556,77.11954,3.728702,0,6.32753,6.268044,0
naive,2026-01-23 11:15:00,1773,11.25,23.91803,3332.059,73.08183,408.4083,89.50223,1,1,2332.441,2332.124,1323.855,573.7651,1897.62,4,80.44682,400.3922,116.7812,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.269,89.76453,58.98395,0,8.016034,0,41.98395,18.14884,23.8351,591.914,0,1131.299,0,0,1.24345e-13,4.263256e-14,73.08183,400.3922,89.50223,0,500,7.364988,0.2622956,2.842171e-14
naive,2026-01-23 11:30:00,1774,11.5,24.31817,3371.842,90.00323,413.8988,97.84233,1,1,2360.29,2359.972,604.0004,325.4672,929.4676,2,0,0,129.4676,800,0,492.8923,201.6943,0.1008471,0.2046279,0.3172331,0,250,0.3172331,1755.972,99.1016,58.56309,5.161588,5.84822,0,42.48521,31.60749,10.87772,357.0747,0,667.2578,0,0,-7.993606e-15,4.263256e-14,84.84164,408.0506,97.84233,492.8923,0,0,1.259266,0
naive,2026-01-23 11:45:00,1775,11.75,24.48237,3358.434,86.58945,424.6478,107.4892,1,1,2350.904,2350.587,962.7903,473.0849,1435.875,3,88.72344,407.9841,139.1677,800,0,0,201.6625,0.1008313,0.1270039,0.3172331,0,250,0.3172331,1387.796,106.3438,58.3904,0,16.66369,1.14546,42.31627,24.98033,17.33594,498.2714,0,959.5985,0,-1.136868e-13,5.612177e-14,4.263256e-14,86.58945,407.9841,106.3438,6.65018,0,2.13399,0,4.263256e-14
naive,2026-01-23 12:00:00,1776,12,24.66412,3368.737,83.81834,420.6918,116.0677,1,1,2358.116,2357.798,974.6767,478.6244,1453.301,3,86.20706,411.0414,156.0526,800,0,0,201.6308,0.1008154,0.1269839,0.3172331,0,250,0.3172331,1383.122,119.0193,58.19925,0,9.65042,0,42.44608,24.89619,17.54989,503.5206,0,958.2139,0,0,-5.939693e-15,4.263256e-14,83.81834,411.0414,116.0677,6.523196,0,2.388724,2.951628,5.684342e-14
naive,2026-01-23 12:15:00,1777,12.25,25.08062,3394.37,101.6579,419.6299,129.4107,1,1,2376.059,2375.742,973.32,479.2354,1452.555,3,76.04337,409.0611,167.4509,800,0,6.396232,200,0.1,0.126964,0.3172331,0,250,0.3172331,1402.422,127.1547,57.7612,19.21828,10.56879,2.256005,432.7084,255.3975,177.3108,735.0437,0,1456.489,0,-1.705303e-13,1.110223e-16,4.263256e-14,82.4396,409.0611,127.1547,6.396232,0,0,0,0
naive,2026-01-23 12:30:00,1778,12.5,25.29862,3457.165,126.3175,428.9293,135.6233,1,1,2420.016,2419.698,1378.654,597.1014,1975.755,4,87.35293,408.7063,179.6957,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.045,136.1395,57.53191,38.96459,20.22297,0,442.6465,190.4181,252.2284,787.5195,0,1612.414,0,0,1.24345e-13,4.263256e-14,87.35293,408.7063,135.6233,0,500,0,0.5161622,0
naive,2026-01-23 12:45:00,1779,12.75,25.40001,3446.289,121.0591,428.5168,143.1622,1,1,2412.402,2412.085,644.9136,343.5037,988.4173,2,0,0,188.4173,800,0,485.7868,203.4707,0.1017353,0.2046279,0.3172331,0,250,0.3172331,1767.171,142.5942,57.42527,41.04097,22.74811,0.5680213,442.156,323.8952,118.2608,667.503,0,1380.439,0,0,4.884981e-14,4.263256e-14,80.01809,405.7687,142.5942,485.7868,0,0,0,0
naive,2026-01-23 13:00:00,1780,13,25.76802,3424.731,96.93977,426.3662,160.1407,1,1,2397.311,2396.994,990.0954,487.9635,1478.059,3,64.83995,406.5653,206.6536,800,0,13.75455,200,0.1,0.1281225,0.3172331,0,250,0.3172331,1406.899,155.787,57.03823,18.34528,19.80091,4.353659,442.6745,259.7903,182.8842,748.5577,0,1498.75,0,0,8.604228e-16,4.263256e-14,78.59449,406.5653,155.787,13.75455,0,0,0,0
naive,2026-01-23 13:15:00,1781,13.25,26.30624,3466.812,79.87204,424.9719,168.6191,1,1,2426.769,2426.452,1395.609,604.3906,2000,4,83.0538,408.1964,218.1713,790.5785,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1030.842,163.5303,55.80709,0,16.77546,5.088711,453.0669,192.4537,260.6133,797.7943,0,1561.743,0,0,1.24345e-13,4.263256e-14,79.87204,408.1964,163.5303,0,500,3.181766,0,5.684342e-14
naive,2026-01-23 13:30:00,1782,13.5,26.4938,3474.059,81.72993,420.1503,182.6184,1,1,2431.841,2431.524,675.16,356.8378,1031.998,3,0,1.02009,230.9778,800,0,487.7201,202.9873,0.1014937,0.2046279,0.3172331,0,250,0.3172331,1756.364,172.7828,56.27489,0,13.14004,9.835629,455.7696,329.1733,126.5962,687.8545,0,1335.066,0,-1.136868e-13,4.884981e-14,4.263256e-14,81.72993,407.0102,172.7828,499.6694,0,0,0,0
naive,2026-01-23 13:45:00,1783,13.75,26.86153,3481.381,98.85525,414.245,195.5615,1,1,2436.967,2436.65,1013.15,497.6345,1510.784,4,68.98132,403.9304,237.8727,800,0,11.82155,200,0.1,0.1278182,0.3172331,0,250,0.3172331,1423.5,177.2408,55.88813,18.05238,10.31451,18.32074,460.2191,268.8267,191.3924,769.921,0,1525.901,0,1.136868e-13,1.665335e-16,4.263256e-14,80.80287,403.9304,177.2408,11.82155,0,0,0,0
naive,2026-01-23 14:00:00,1784,14,27.01576,3499.486,102.8878,414.2958,198.911,1,1,2449.64,2449.323,1395.399,604.6006,2000,4,70.34523,404.2444,251.1759,774.2345,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.924,186.8432,53.93116,32.54259,10.05138,12.06777,464.0994,199.6723,264.4271,806.5592,0,1625.92,0,1.136868e-13,1.24345e-13,4.263256e-14,70.34523,404.2444,186.8432,0,500,0,0,0
naive,2026-01-23 14:15:00,1785,14.25,27.35908,3523.255,104.2856,411.0996,205.0348,1,1,2466.278,2465.961,691.1243,363.8757,1055,3,0,0,254.9999,800,0,472.2315,206.8595,0.1034297,0.2046279,0.3172331,0,250,0.3172331,1774.837,188.9874,55.36483,32.11543,11.03819,16.04742,470.6188,338.6769,131.9419,705.6148,0,1423.384,0,5.684342e-14,-6.483702e-14,4.263256e-14,72.17015,400.0614,188.9874,472.2315,0,0,0,0
naive,2026-01-23 14:30:00,1786,14.5,27.48298,3519.681,117.8638,405.2133,208.2265,1,1,2463.777,2463.46,1012.825,498.9631,1511.788,4,56.60823,391.7448,263.4351,800,0,27.30765,200,0.1,0.1302564,0.3172331,0,250,0.3172331,1450.635,194.9778,55.23452,33.94795,13.46857,13.24869,471.3674,277.534,193.8334,779.0318,0,1577.718,0,5.684342e-14,-3.608225e-16,4.263256e-14,83.91588,391.7448,194.9778,27.30765,0,0,0,5.684342e-14
naive,2026-01-23 14:45:00,1787,14.75,27.8017,3458.92,81.84729,403.119,216.4049,1,1,2421.244,2420.927,1398.314,601.686,2000,4,88.10383,395.6253,270.2413,746.0296,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.613,199.3263,51.19564,0,7.493665,17.0786,466.3581,196.9664,269.3917,801.9419,0,1559.215,0,0,1.24345e-13,4.263256e-14,81.84729,395.6253,199.3263,0,500,6.256539,0,-4.263256e-14
naive,2026-01-23 15:00:00,1788,15,28.00457,3454.525,102.1765,401.1632,219.5481,1,1,2418.168,2417.85,707.7681,371.2131,1078.981,3,0,2.780173,276.201,800,0,496.844,200.7064,0.1003532,0.2046279,0.3172331,0,250,0.3172331,1710.082,203.2739,54.68595,0,3.715515,16.27423,467.7761,330.8024,136.9737,705.1636,0,1355.215,0,-1.136868e-13,4.884981e-14,4.263256e-14,102.1765,397.4477,203.2739,499.6694,0,0,0,0
naive,2026-01-23 15:15:00,1789,15.25,28.10046,3453.802,107.8334,394.579,227.4844,1,1,2417.661,2417.344,1066.459,516.9867,1583.446,4,103.8588,399.0151,280.5718,800,0,2.699026,200,0.1,0.1263818,0.3172331,0,250,0.3172331,1350.885,206.2753,54.58509,1.275594,0,21.20912,468.6345,261.8528,206.7817,782.9506,0,1506.693,0,-1.136868e-13,1.387779e-16,4.263256e-14,106.5579,394.579,206.2753,2.699026,0,4.436057,0,0
naive,2026-01-23 15:30:00,1790,15.5,28.23942,3421.271,115.0748,395.9405,224.9876,1,1,2394.89,2394.572,1403.379,596.621,2000,4,120.4309,398.3198,281.8772,699.3721,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,991.1934,206.9217,47.59135,0,0,18.06591,465.5999,192.7018,272.8981,792.835,0,1532.13,0,-2.273737e-13,1.24345e-13,4.263256e-14,115.0748,395.9405,206.9217,0,500,7.735395,0,-1.421085e-14
naive,2026-01-23 15:45:00,1791,15.75,28.26417,3395.309,131.6093,400.1213,225.7751,1,1,2376.716,2376.399,723.1172,377.9797,1101.097,3,0,20.28305,280.8138,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1653.282,206.0855,54.41292,2.254188,9.523926,19.68957,462.3114,321.5912,140.7202,703.4009,0,1365.904,0,5.684342e-14,-7.993606e-15,4.263256e-14,129.3552,390.5973,206.0855,499.6694,0,0,0,0
naive,2026-01-23 16:00:00,1792,16,28.20108,3411.906,140.8108,392.8702,219.1913,1,1,2388.334,2388.017,1406.109,593.891,2000,4,148.5614,384.2902,275.7113,691.4371,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,981.9081,202.48,47.08624,0,8.580044,16.71131,463.9451,190.7402,273.2049,787.8774,0,1537.583,0,0,1.24345e-13,4.263256e-14,140.8108,384.2902,202.48,0,500,7.750583,0,0
naive,2026-01-23 16:15:00,1793,16.25,28.13586,3411.995,146.1209,393.0286,216.9869,1,1,2388.397,2388.079,732.352,382.0509,1114.403,3,0,48.80937,265.5936,800,0,473.5653,206.526,0.103263,0.2046279,0.3172331,0,250,0.3172331,1655.727,195.1882,54.54786,0,16.77484,21.7987,463.3115,321.1851,142.1264,707.4646,0,1382.5,0,1.136868e-13,-7.993606e-15,4.263256e-14,146.1209,376.2538,195.1882,499.6694,0,0,0,0
naive,2026-01-23 16:30:00,1794,16.5,28.1889,3380.168,149.2757,387.9607,215.2504,1,1,2366.118,2365.801,1082.662,516.5964,1599.258,4,167.1852,373.4384,258.6345,800,0,0,206.4935,0.1032468,0.1300464,0.3172331,0,250,0.3172331,1283.139,189.9642,54.49208,0,14.52233,25.28628,459.5099,249.1909,210.319,770.698,0,1505.143,0,-1.136868e-13,-2.109424e-14,4.263256e-14,149.2757,373.4384,189.9642,25.97407,0,17.90953,0,0
naive,2026-01-23 16:45:00,1795,16.75,28.09783,3386.995,199.3958,381.7821,201.8561,1,1,2370.897,2370.58,1102.511,521.8759,1624.386,4,196.3621,371.8666,256.1577,800,0,3.033703,205.7026,0.1028513,0.1300259,0.3172331,0,250,0.3172331,1268.069,188.3316,54.58785,0,9.915513,13.52452,459.544,245.7861,213.7579,770.2834,0,1496.26,0,-1.136868e-13,1.962319e-14,4.263256e-14,199.3958,371.8666,188.3316,25.84404,0,0,0,-5.684342e-14
naive,2026-01-23 17:00:00,1796,17,28.18932,3378.151,230.0372,380.8462,194.2697,1,1,2364.706,2364.388,1132.943,529.5455,1662.488,4,244.6673,376.037,241.784,800,0,0,205.6702,0.1028351,0.1295279,0.3172331,0,250,0.3172331,1231.446,177.5868,54.49164,0,4.809215,16.68284,459.2397,239.154,220.0857,771.9394,0,1490.872,0,-2.273737e-13,-3.064216e-14,4.263256e-14,230.0372,376.037,177.5868,22.68081,0,14.63015,0,0
naive,2026-01-23 17:15:00,1797,17.25,28.27732,3332.238,286.7745,370.318,189.1438,1,1,2332.566,2332.249,1174.416,540.2314,1714.648,4,308.5353,375.0001,231.1122,800,0,0,205.6378,0.1028189,0.1295075,0.3172331,0,250,0.3172331,1157.833,169.5858,54.39908,0,0,19.55795,453.8513,225.2815,228.5698,769.3183,0,1477.438,0,1.136868e-13,5.451195e-14,4.263256e-14,286.7745,370.318,169.5858,22.55131,0,26.44279,0,0
naive,2026-01-23 17:30:00,1798,17.5,28.34178,3316.684,324.5313,371.9676,186.0912,1,1,2321.678,2321.361,1197.411,545.1161,1742.527,4,352.6891,367.5649,222.2731,800,0,0,205.6055,0.1028027,0.1294871,0.3172331,0,250,0.3172331,1123.95,162.9852,54.33129,0,4.402707,23.10596,452.3569,218.991,233.3659,768.6091,0,1483.69,0,-2.273737e-13,-2.917111e-14,4.263256e-14,324.5313,367.5649,162.9852,22.42182,0,28.15782,0,0
naive,2026-01-23 17:45:00,1799,17.75,28.26486,3274.957,395.4523,367.1964,175.8897,1,1,2292.47,2292.152,1237.701,554.8656,1792.566,4,420.042,362.8799,209.6446,800,0,0,205.5731,0.1027865,0.1294667,0.3172331,0,250,0.3172331,1054.452,153.8542,54.41219,0,4.316544,22.03554,445.9306,205.1117,240.819,764.2637,0,1474.76,0,0,8.798517e-15,4.263256e-14,395.4523,362.8799,153.8542,22.29235,0,24.58974,0,0
naive,2026-01-23 18:00:00,1800,18,28.24621,3248.911,472.5022,0,168.7857,1,1,2274.238,2273.92,1029.176,456.3794,1485.555,3,475.1716,0.4203898,209.963,800,0,0,205.5407,0.1027704,0.1294464,0.3172331,0,250,0.3172331,1244.745,154.1192,54.4318,0,0,14.66651,442.2077,242.0309,200.1768,701.262,0,1341.288,0,-2.273737e-13,4.274359e-15,4.263256e-14,472.5022,0,154.1192,22.16291,0,3.089761,0,-2.620126e-14
naive,2026-01-23 18:15:00,1801,18.25,28.20214,3253.056,532.1286,0,156.3187,1,1,2277.139,2276.822,1072.213,467.5217,1539.735,4,540.999,0.3469254,198.3891,800,0,0,205.5084,0.1027542,0.129426,0.3172331,0,250,0.3172331,1204.609,145.6935,54.47815,0,0,10.62511,442.3549,234.0061,208.3488,703.5919,0,1345.896,0,0,2.053913e-14,4.263256e-14,532.1286,0,145.6935,22.03348,0,9.217374,0,2.4869e-14
naive,2026-01-23 18:30:00,1802,18.5,28.31895,3215.407,599.0553,5.372373,146.3743,1,1,2250.785,2250.468,1105.56,476.3109,1581.871,4,590.6952,0.7066087,190.4693,800,0,8.360169,203.386,0.101693,0.1294056,0.3172331,0,250,0.3172331,1144.908,139.6994,54.3553,0,4.665764,6.674895,438.3295,222.9652,215.3643,700.576,0,1348.051,0,5.684342e-14,7.244205e-15,4.263256e-14,599.0553,0.7066087,139.6994,21.90408,0,0,0,-4.296563e-14
