controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-23 18:45:00,1803,18.75,28.14195,3181.361,639.0426,2.296371,129.6595,1,1,2226.953,2226.635,1136.481,483.9175,1620.399,4,641.3415,0.9025984,178.1545,800,0,0,203.354,0.101677,0.1280692,0.3172331,0,250,0.3172331,1090.154,130.9194,54.54146,0,1.393772,0,432.05,211.5003,220.5497,695.4178,0,1331.881,0,1.136868e-13,1.082467e-14,4.263256e-14,639.0426,0.9025984,129.6595,13.41584,0,2.29881,1.259907,0
naive,2026-01-23 19:00:00,1804,19,28.00743,3190.732,674.0866,4.105567,112.0358,0,0,2233.512,2233.195,1146.28,485.3045,1631.585,4,665.997,3.903668,161.6841,800,0,8.089582,201.2996,0.1006498,0.128049,0.3172331,0,250,0.3172331,1086.915,118.9899,54.68294,0,0.2018987,0,432.0823,210.2682,221.8141,0,695.5727,3764.48,0,-2.842171e-13,2.942091e-14,4.263256e-14,674.0866,3.903668,112.0358,13.28779,0,0,6.954163,9.325873e-15
naive,2026-01-23 19:15:00,1805,19.25,27.87959,3161.127,705.6684,0,101.4447,0,0,2212.789,2212.472,1172.045,491.3222,1663.367,4,710.8901,2.155355,150.3215,800,0,0,201.2679,0.1006339,0.1267554,0.3172331,0,250,0.3172331,1040.427,110.7814,54.81739,0,0,0,426.912,200.729,226.183,0,692.0512,3744.612,0,0,3.38618e-15,4.263256e-14,705.6684,0,101.4447,5.07145,0,7.377031,9.336719,-5.329071e-15
naive,2026-01-23 19:30:00,1806,19.5,27.7507,3152.556,716.6621,0,98.46832,0,0,2206.789,2206.472,1178.483,492.5438,1671.027,4,724.4818,6.806528,139.7388,800,0,0,201.2362,0.1006181,0.1267354,0.3172331,0,250,0.3172331,1027.989,103.1265,54.95295,0,0,0,424.593,197.7882,226.8048,0,690.332,3735.004,0,-1.136868e-13,5.107026e-14,4.263256e-14,716.6621,0,98.46832,4.944715,0,14.62618,4.658151,-1.776357e-14
naive,2026-01-23 19:45:00,1807,19.75,27.53035,3143.454,717.1523,0,92.80703,0,0,2200.418,2200.101,1171.751,490.0783,1661.83,4,720.2601,8.176602,133.3931,800,0,0,201.2045,0.1006022,0.1267155,0.3172331,0,250,0.3172331,1028.349,98.6785,55.18471,0,0,0,421.4018,196.939,224.4628,0,687.0173,3716.513,0,0,3.13638e-15,4.263256e-14,717.1523,0,92.80703,4.817999,0,11.28447,5.871469,5.151435e-14
naive,2026-01-23 20:00:00,1808,20,27.31476,3135.798,694.4867,0.1690338,82.88755,0,0,2195.059,2194.742,1131.064,477.0621,1608.126,4,678.8939,8.451695,120.7802,800,0,4.691304,200,0.1,0.1266955,0.3172331,0,250,0.3172331,1063.678,89.55634,55.41145,10.90146,0,0,418.475,202.7839,215.6911,0,679.846,3695.62,0,-2.273737e-13,1.94289e-16,4.263256e-14,683.5852,0.1690338,82.88755,4.691304,0,8.282661,6.668792,-2.842171e-14
naive,2026-01-23 20:15:00,1809,20.25,27.30246,3140.577,669.6603,1.905012,81.79303,0,0,2198.404,2198.087,1446.012,553.9875,2000,4,653.0675,8.686838,112.7421,725.5036,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,752.0742,83.60735,50.26324,16.59289,0,0,419.0046,143.3415,275.6631,0,697.329,3807.386,0,2.273737e-13,1.24345e-13,4.263256e-14,653.0675,1.905012,81.79303,0,500,6.781826,1.814321,1.776357e-13
naive,2026-01-23 20:30:00,1810,20.5,27.06182,3122.183,639.2313,0,75.92153,0,0,2185.528,2185.211,670.9231,341.8167,1012.74,3,110.5701,5.275255,96.89446,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1514.287,72.04156,55.67748,28.99173,0,3.879976,414.4595,287.1667,127.2928,0,629.7192,3450.829,0,5.684342e-14,-7.993606e-15,4.263256e-14,610.2395,0,72.04156,499.6694,0,5.275255,0,-2.842171e-14
naive,2026-01-23 20:45:00,1811,20.75,27.01419,3096.998,581.4984,6.899643,61.69762,0,0,2167.899,2167.582,1396.616,548.9745,1945.591,4,558.4873,1.046263,86.05709,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.9656,64.0167,55.72757,23.01112,5.85338,0,410.7084,146.0594,264.649,0,695.0339,3809.784,0,0,1.24345e-13,4.263256e-14,558.4873,1.046263,61.69762,0,500,0,2.31908,1.705303e-13
naive,2026-01-23 21:00:00,1812,21,27.10032,3082.642,524.4485,4.470446,61.8666,0,0,2157.849,2157.532,585.0812,315.8635,900.9447,2,10.61876,5.632156,84.69379,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1572.451,62.94421,55.63699,14.16033,0,0,409.5395,298.4364,111.1031,0,614.2999,3340.484,0,0,-7.993606e-15,4.263256e-14,510.2882,4.470446,61.8666,499.6694,0,1.16171,1.077605,4.263256e-14
naive,2026-01-23 21:15:00,1813,21.25,27.07501,3109.355,457.2672,10.77165,56.88923,0,0,2176.549,2176.232,1301.006,520.2157,1821.221,4,445.9195,1.381847,73.92008,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.2259,54.95218,55.66361,11.34769,9.389805,1.93705,412.8703,166.0219,246.8484,0,686.6051,3749.478,0,1.136868e-13,1.24345e-13,4.263256e-14,445.9195,1.381847,54.95218,0,500,0,0,0
naive,2026-01-23 21:30:00,1814,21.5,26.63762,3123.455,374.2534,3.093368,49.11681,0,0,2186.419,2186.101,558.578,305.4428,864.0208,2,0,0,64.0208,800,0,374.3531,231.3291,0.1156645,0.2046279,0.3172331,0,250,0.3172331,1627.523,47.81708,56.12363,0,2.993613,1.299736,410.9916,305.9334,105.0582,0,611.6205,3305.938,0,-5.684342e-14,-6.483702e-14,4.263256e-14,374.2534,0.09975462,47.81708,380.6656,0,0,0,5.551115e-15
naive,2026-01-23 21:45:00,1815,21.75,26.53212,3109.126,329.9045,1.72348,42.47047,0,0,2176.388,2176.071,700.0747,345.5355,1045.61,3,187.341,3.564914,54.70433,800,0,125.1707,200,0.1,0.1456645,0.3172331,0,250,0.3172331,1475.996,40.90478,56.23458,17.3928,0,1.565696,408.2156,276.8461,131.3695,0,622.6754,3391.453,0,5.684342e-14,8.604228e-16,4.263256e-14,312.5117,1.72348,40.90478,125.1707,0,1.841434,0,7.993606e-15
naive,2026-01-23 22:00:00,1816,22,26.38019,3127.922,289.0096,0,41.0934,0,0,2189.545,2189.228,1138.921,471.4075,1610.328,4,255.5453,2.430316,52.35262,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.307,39.20994,56.39438,33.46426,0,1.88346,409.4001,196.386,213.0142,0,668.1456,3669.083,0,0,1.24345e-13,4.263256e-14,255.5453,0,39.20994,0,500,2.430316,0,4.174439e-14
naive,2026-01-23 22:15:00,1817,22.25,26.23025,3129.037,225.3194,0,41.34566,0,0,2190.326,2190.009,549.9886,301.6561,851.6448,2,0,0,51.64476,800,0,219.4384,270.0578,0.1350289,0.2046279,0.3172331,0,250,0.3172331,1640.02,38.74173,56.55207,5.880977,0,2.603929,408.287,305.7074,102.5796,0,607.8489,3289.693,0,-1.136868e-13,1.056932e-13,4.263256e-14,219.4384,0,38.74173,222.5846,0,0,0,0
naive,2026-01-23 22:30:00,1818,22.5,25.79222,3085.146,188.8371,1.507763,34.18167,0,0,2159.602,2159.285,549.1843,301.3015,850.4858,2,0,0,50.48578,800,0,181.4027,224.6646,0.1123323,0.1700514,0.3172331,0,250,0.3172331,1610.101,38.04923,57.01278,8.942171,0,0,398.9765,297.4587,101.5178,0,598.7602,3244.467,0,0,-4.976575e-14,4.263256e-14,179.895,1.507763,34.18167,185.355,0,0,3.867555,-5.995204e-15
naive,2026-01-23 22:45:00,1819,22.75,25.6638,3112.612,140.6897,2.676507,33.69142,0,0,2178.828,2178.511,601.3894,316.0046,917.3939,2,69.86887,2.027086,45.49798,800,0,70.82079,206.924,0.103462,0.141468,0.3172331,0,250,0.3172331,1577.122,34.33685,57.14784,0,0.6494203,0,401.4807,290.6075,110.8732,0,606.6121,3273.195,0,0,-2.706169e-14,4.263256e-14,140.6897,2.027086,33.69142,98.51678,0,0,0.6454323,-1.332268e-14
naive,2026-01-23 23:00:00,1820,23,25.29063,3165.443,131.346,0,24.26893,1,1,2215.81,2215.493,629.1399,323.1708,952.3107,2,112.4685,2.259473,37.58273,800,0,18.87759,202.172,0.101086,0.130297,0.3172331,0,250,0.3172331,1586.353,28.4755,57.54032,0,0,0,405.23,290.1141,115.1159,613.2849,0,1161.837,0,0,6.050715e-15,4.263256e-14,131.346,0,24.26893,27.56569,0,2.259473,4.206563,-7.993606e-15
naive,2026-01-23 23:15:00,1821,23.25,25.22758,3147.154,140.2916,0,22.31641,1,1,2203.008,2202.69,633.4624,324.0072,957.4695,2,121.4559,2.071949,33.94171,800,0,8.5608,200,0.1,0.1273048,0.3172331,0,250,0.3172331,1569.228,25.7339,57.60663,10.27488,0,0,402.3783,286.6188,115.7595,610.6259,0,1174.169,0,0,6.106227e-16,4.263256e-14,130.0167,0,22.31641,8.5608,0,2.071949,3.417492,-1.998401e-14
naive,2026-01-23 23:30:00,1822,23.5,25.13208,3083.218,127.4134,0,26.21712,1,1,2158.252,2157.935,1011.644,432.5804,1444.224,3,110.2613,2.054765,31.90833,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.291,24.21662,57.70708,17.15211,0,2.000504,393.4488,208.9686,184.4803,641.9137,0,1248.494,0,-1.136868e-13,1.24345e-13,4.263256e-14,110.2613,0,24.21662,0,500,2.054765,0,-1.332268e-14
naive,2026-01-23 23:45:00,1823,23.75,25.2266,3108.177,106.2809,0,30.04836,1,1,2175.724,2175.407,531.273,293.4054,824.6784,2,0,0,24.67844,800,0,99.96866,299.9252,0.1499626,0.2046279,0.3172331,0,250,0.3172331,1644.134,18.71088,57.60766,6.312215,0,11.33748,397.3872,300.2944,97.0928,595.7705,0,1137.621,0,-5.684342e-14,-5.062617e-14,4.263256e-14,99.96866,0,18.71088,102.3616,0,0,0,0
naive,2026-01-24 00:00:00,1824,0,24.93534,3105.812,116.801,0,25.22183,1,1,2174.068,2173.751,531.774,293.6262,825.4002,2,0,0,25.40024,800,0,94.51198,276.25,0.138125,0.1888585,0.3172331,0,250,0.3172331,1641.977,19.31732,57.914,22.28903,0,5.904508,39.13323,29.55559,9.577642,324.254,0,621.8033,0,-5.684342e-14,8.895662e-14,4.263256e-14,94.51198,0,19.31732,98.62499,0,0,0,0
naive,2026-01-24 00:15:00,1825,0.25,24.49884,3085.93,116.4995,0,27.39104,1,1,2160.151,2159.834,531.3911,293.4575,824.8486,2,0,0,24.84861,800,0,75.97595,257.2125,0.1286063,0.1739506,0.3172331,0,250,0.3172331,1628.443,18.98457,58.37308,40.52356,0,8.406474,38.88272,29.31197,9.570751,324.2827,0,652.7989,0,0,-1.161571e-13,4.263256e-14,75.97595,0,18.98457,79.30717,0,0,0,0
naive,2026-01-24 00:30:00,1826,0.5,24.40292,3022.387,111.9046,0,23.86793,1,1,2115.671,2115.353,529.8448,292.7758,822.6206,2,0,0,22.62057,800,0,83.07504,236.4033,0.1182016,0.1619629,0.3172331,0,250,0.3172331,1585.509,17.29969,58.47396,28.82954,0,6.568244,38.08207,28.53916,9.542917,322.495,0,628.9378,0,0,-2.481348e-14,4.263256e-14,83.07504,0,17.29969,83.07636,0,0,0,0
naive,2026-01-24 00:45:00,1827,0.75,24.2862,3018.658,117.6642,1.700754,22.80046,1,1,2113.061,2112.743,530.3952,293.0184,823.4136,2,0,0,23.41355,800,0,72.01262,218.3629,0.1091814,0.1488597,0.3172331,0,250,0.3172331,1582.348,17.928,58.59672,45.69501,1.657332,4.872455,38.03509,28.48227,9.552823,322.3741,0,660.5097,0,0,-1.595946e-14,4.263256e-14,71.9692,0.04342228,17.928,72.01262,0,0,0,-2.782496e-15
naive,2026-01-24 01:00:00,1828,1,24.00926,3010.61,107.1104,0,18.62425,1,1,2107.427,2107.11,530.3798,293.0116,823.3913,2,0,0,23.39134,800,0,66.13972,201.7936,0.1008968,0.1374999,0.3172331,0,250,0.3172331,1576.73,17.96282,58.88799,40.97065,0,0.6614365,37.93368,28.38114,9.552546,321.5107,0,647.4467,0,0,-4.957146e-14,4.263256e-14,66.13972,0,17.96282,67.78352,0,0,0,0
naive,2026-01-24 01:15:00,1829,1.25,23.96565,3003.587,118.1924,0,35.08376,1,1,2102.511,2102.193,579.6368,307.1637,886.8005,2,63.57468,3.90643,19.31939,800,0,7.047274,200,0.1,0.1270665,0.3172331,0,250,0.3172331,1522.557,14.8426,58.93386,47.57046,0,20.24116,37.84519,27.40602,10.43917,338.1754,0,692.1092,0,5.684342e-14,-1.94289e-16,4.263256e-14,70.62196,0,14.8426,7.047274,0,3.90643,0,-5.329071e-15
naive,2026-01-24 01:30:00,1830,1.5,23.83881,2995.212,81.17128,0.7233842,29.81868,1,1,2096.648,2096.331,968.4258,418.3426,1386.768,3,69.78624,3.218392,13.76372,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1127.905,10.58829,59.06726,11.38504,0,19.2304,37.73967,20.3023,17.43737,442.062,0,837.3124,0,1.136868e-13,1.24345e-13,4.263256e-14,69.78624,0.7233842,10.58829,0,500,2.495007,0,-1.332268e-14
naive,2026-01-24 01:45:00,1831,1.75,23.4612,3022.342,92.29253,5.003736,25.06773,1,1,2115.639,2115.322,528.5575,292.2082,820.7657,2,0,0,20.76569,800,0,73.53655,306.5332,0.1532666,0.2046279,0.3172331,0,250,0.3172331,1586.765,16.03756,59.46441,19.9192,3.84051,9.030172,38.08151,28.56176,9.519744,322.3628,0,618.8137,0,5.684342e-14,-6.483702e-14,4.263256e-14,72.37333,1.163226,16.03756,73.53655,0,0,0,2.664535e-15
naive,2026-01-24 02:00:00,1832,2,23.21639,3009.975,81.27111,1.486362,20.40121,1,1,2106.982,2106.665,525.1684,290.7142,815.8825,2,0,0,15.88254,800,0,59.86357,291.5191,0.1457595,0.1930195,0.3172331,0,250,0.3172331,1581.497,12.29735,59.72189,22.8939,0,8.103857,37.92568,28.46694,9.458741,320.6038,0,613.5124,0,5.684342e-14,3.380629e-14,4.263256e-14,58.37721,1.486362,12.29735,60.21277,0,0,0,-2.664535e-15
naive,2026-01-24 02:15:00,1833,2.25,22.96925,3023.751,90.54564,5.497567,24.63808,1,1,2116.626,2116.309,525.6741,290.9371,816.6113,2,0,0,16.61125,800,0,72.09421,273.4496,0.1367248,0.1835653,0.3172331,0,250,0.3172331,1590.634,12.89442,59.98181,19.19,4.759003,11.74366,38.09926,28.63142,9.467845,321.6204,0,617.0733,0,0,4.660161e-14,4.263256e-14,71.35564,0.7385639,12.89442,72.09421,0,0,0,-1.998401e-15
naive,2026-01-24 02:30:00,1834,2.5,22.77677,2977.896,81.07157,0,31.32312,1,1,2084.527,2084.21,524.7257,290.519,815.2447,2,0,0,15.24475,800,0,76.76067,254.2164,0.1271082,0.1721872,0.3172331,0,250,0.3172331,1559.484,11.85715,60.18426,4.310903,0,19.46598,37.52149,28.07072,9.450773,321.9783,0,583.6857,0,0,2.445266e-14,4.263256e-14,76.76067,0,11.85715,80.77892,0,0,0,0
naive,2026-01-24 02:45:00,1835,2.75,22.63447,2964.374,63.27344,0,23.10952,1,1,2075.062,2074.745,521.0978,288.9197,810.0175,2,0,0,10.01747,800,0,63.27344,238.358,0.119179,0.1600764,0.3172331,0,250,0.3172331,1553.647,7.802849,60.33392,0,0,15.30667,37.35112,27.96564,9.385471,319.5426,0,571.2096,0,5.684342e-14,2.764455e-14,4.263256e-14,63.27344,0,7.802849,82.42491,0,0,0,0
naive,2026-01-24 03:00:00,1836,3,22.38777,2978.358,82.11271,0,21.73181,1,1,2084.851,2084.533,521.0814,288.9124,809.9938,2,0,0,9.993818,800,0,82.11271,217.7923,0.1088962,0.1500906,0.3172331,0,250,0.3172331,1563.452,7.804151,60.59339,0,0,13.92766,37.52731,28.14213,9.385175,319.4611,0,570.7547,0,5.684342e-14,-2.775558e-15,4.263256e-14,82.11271,0,7.804151,96.48457,0,0,0,0
naive,2026-01-24 03:15:00,1837,3.25,22.21923,2968.622,71.29902,0,17.9912,1,1,2078.036,2077.718,551.8595,298.7619,850.6214,2,31.26288,4.547393,14.8111,800,0,40.03614,207.749,0.1038745,0.1371406,0.3172331,0,250,0.3172331,1525.859,11.58593,60.77064,0,0,6.405268,37.40464,27.46546,9.939181,327.3306,0,586.2942,0,0,1.246225e-14,4.263256e-14,71.29902,0,11.58593,71.03221,0,4.547393,0,-7.105427e-15
naive,2026-01-24 03:30:00,1838,3.5,22.16602,2984.569,51.97618,0,18.76387,1,1,2089.198,2088.881,595.0383,311.2806,906.319,2,86.04327,4.331852,15.94384,800,0,0,207.7163,0.1038582,0.1308165,0.3172331,0,250,0.3172331,1493.843,12.4788,60.82661,0,0,6.285073,37.60557,26.88917,10.7164,339.2513,0,610.0726,0,0,-2.403633e-14,4.263256e-14,51.97618,0,12.4788,30.86526,0,38.39894,0,0
naive,2026-01-24 03:45:00,1839,3.75,22.03849,2996.179,74.81056,0,16.01393,1,1,2097.325,2097.008,602.1635,313.2387,915.4022,2,95.98849,3.844229,15.56944,800,0,0,207.6836,0.1038418,0.1307959,0.3172331,0,250,0.3172331,1494.845,12.20165,60.96074,0,0,3.812279,37.75186,26.9072,10.84465,340.8003,0,613.0197,0,5.684342e-14,4.984901e-14,4.263256e-14,74.81056,0,12.20165,30.73446,0,25.02215,0,0
naive,2026-01-24 04:00:00,1840,4,21.8991,3012.461,120.9407,0,24.08357,1,1,2108.722,2108.405,618.0769,318.5153,936.5922,2,110.6056,5.643949,20.34265,800,0,10.3351,205.0671,0.1025336,0.1307753,0.3172331,0,250,0.3172331,1490.328,15.96505,61.10734,0,0,8.118511,37.957,26.82591,11.13109,346.7311,0,624.7164,0,5.684342e-14,2.778333e-14,4.263256e-14,120.9407,0,15.96505,30.60369,0,5.643949,0,4.440892e-15
naive,2026-01-24 04:15:00,1841,4.25,21.76975,3013.987,171.5557,0,19.85274,1,1,2109.791,2109.474,645.5369,326.565,972.1019,2,144.7015,5.049672,22.35076,800,0,20.13946,200,0.1,0.1291278,0.3172331,0,250,0.3172331,1463.937,17.56416,61.24339,6.714807,0,2.28858,37.97624,26.35087,11.62537,353.3067,0,649.2976,0,0,1.110223e-15,4.263256e-14,164.8409,0,17.56416,20.13946,0,5.049672,0,-6.217249e-15
naive,2026-01-24 04:30:00,1842,4.5,21.68187,3040.377,219.7275,0,23.17258,1,1,2128.264,2127.946,1068.867,447.4555,1516.322,4,197.2795,3.544584,15.49838,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.079,12.19017,61.33582,22.44804,0,10.98241,38.30874,19.06343,19.24531,468.3915,0,906.503,0,5.684342e-14,1.24345e-13,4.263256e-14,197.2795,0,12.19017,0,500,3.544584,0,-2.4869e-14
naive,2026-01-24 04:45:00,1843,4.75,21.37276,3013.9,225.7219,0,25.49643,1,1,2109.73,2109.413,528.043,291.9814,820.0244,2,0,0,20.02445,800,0,225.7219,268.4869,0.1342434,0.2046279,0.3172331,0,250,0.3172331,1581.37,15.79965,61.66092,0,0,9.696783,37.97514,28.46465,9.510484,322.0899,0,574.8112,0,-5.684342e-14,4.884981e-14,4.263256e-14,225.7219,0,15.79965,250.6052,0,0,0,0
naive,2026-01-24 05:00:00,1844,5,21.3521,3018.019,280.7972,0,21.09897,1,1,2112.613,2112.296,554.0424,300.3401,854.3825,2,26.08599,7.688759,20.60777,800,0,254.7112,204.7668,0.1023834,0.1690623,0.3172331,0,250,0.3172331,1558.254,16.26331,61.68265,0,0,4.83566,38.02704,28.04856,9.978474,329.2081,0,589.0232,0,0,8.243406e-15,4.263256e-14,280.7972,0,16.26331,273.7785,0,7.688759,0,-2.398082e-14
naive,2026-01-24 05:15:00,1845,5.25,21.19145,3070.429,334.5352,0,25.73487,1,1,2149.3,2148.983,794.4666,368.6406,1163.107,3,342.9201,6.605239,13.58187,800,0,0,204.7346,0.1023673,0.1289387,0.3172331,0,250,0.3172331,1354.516,10.73604,61.85161,0,0,14.99883,38.6874,24.38129,14.30611,395.5559,0,721.5288,0,-5.684342e-14,2.664535e-14,4.263256e-14,334.5352,0,10.73604,18.93828,0,14.99008,0,2.664535e-14
naive,2026-01-24 05:30:00,1846,5.5,21.19536,3066.635,418.5231,0,23.24651,1,1,2146.644,2146.327,851.0199,384.8869,1235.907,3,415.9299,0.02232933,19.95456,800,0,2.593163,204.054,0.102027,0.1289184,0.3172331,0,250,0.3172331,1295.307,15.77283,61.8475,0,0,7.473679,38.6396,23.31553,15.32407,409.4652,0,749.352,0,0,-3.552714e-15,4.263256e-14,418.5231,0,15.77283,18.80936,0,0.02232933,0,-5.547646e-15
naive,2026-01-24 05:45:00,1847,5.75,21.00887,3113.67,476.3318,3.239245,18.93118,1,1,2179.569,2179.252,915.537,403.329,1318.866,3,499.9942,2.70128,16.17056,800,0,0,204.0219,0.102011,0.1284898,0.3172331,0,250,0.3172331,1263.715,12.80593,62.04364,0,0.5379649,6.125244,39.23224,22.74687,16.48538,427.1072,0,785.3434,0,0,-5.5983e-14,4.263256e-14,476.3318,2.70128,12.80593,16.08771,0,23.66241,0,1.776357e-14
naive,2026-01-24 06:00:00,1848,6,21.15155,3124.518,577.0559,0,14.78027,1,1,2187.163,2186.846,974.3487,419.9767,1394.325,3,577.9993,0.3936723,15.93242,800,0,0,203.9898,0.1019949,0.1284696,0.3172331,0,250,0.3172331,1212.497,12.59916,61.89357,0,0,2.181116,39.36893,21.82495,17.54399,442.1699,0,814.7095,0,1.136868e-13,-4.488077e-14,4.263256e-14,577.0559,0,12.59916,15.95924,0,1.337088,0,7.993606e-15
naive,2026-01-24 06:15:00,1849,6.25,21.2182,3121.248,658.8626,0,17.66984,1,1,2184.873,2184.556,1023.205,434.1865,1457.392,3,639.6045,1.701948,16.08516,800,0,15.83079,200,0.1,0.1284494,0.3172331,0,250,0.3172331,1161.351,12.71137,61.82347,3.42733,0,4.958475,39.32772,20.90432,18.4234,455.929,0,848.2186,0,-1.705303e-13,4.718448e-16,4.263256e-14,655.4353,0,12.71137,15.83079,0,1.701948,0,-1.088019e-14
naive,2026-01-24 06:30:00,1850,6.5,21.09262,3129.346,739.3183,0,19.99202,1,1,2190.542,2190.225,1450.18,549.8202,2000,4,720.5049,6.166574,20.55536,752.7732,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.0452,16.26461,58.29809,18.81343,0,3.727401,39.42976,13.32081,26.10895,563.7696,0,1094.407,0,0,1.24345e-13,4.263256e-14,720.5049,0,16.26461,0,500,6.166574,0,1.456613e-13
naive,2026-01-24 06:45:00,1851,6.75,21.19071,3175.685,791.6884,0,15.25713,1,1,2222.979,2222.662,738.724,353.0308,1091.755,3,267.5645,1.733318,22.45693,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1483.938,17.75163,61.85239,24.45447,0,0,40.01362,26.71088,13.30274,379.7416,0,732.0833,0,0,-7.993606e-15,4.263256e-14,767.2339,0,15.25713,499.6694,0,1.733318,2.4945,-5.462297e-14
naive,2026-01-24 07:00:00,1852,7,21.17291,3168.748,798.7817,0,16.77551,1,1,2218.124,2217.806,1457.699,542.3014,2000,4,775.3069,0.8541319,29.3708,694.4682,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.1078,23.22105,53.70939,23.47478,0,0,39.92622,13.68194,26.24428,555.9834,0,1092.038,0,0,1.24345e-13,4.263256e-14,775.3069,0,16.77551,0,500,0.8541319,6.445531,7.749357e-14
naive,2026-01-24 07:15:00,1853,7.25,21.50342,3146.728,756.5568,0,13.18411,1,1,2202.709,2202.392,741.8653,354.5393,1096.405,3,266.5246,1.846397,28.03362,800,0,490.0322,202.4093,0.1012046,0.2046279,0.3172331,0,250,0.3172331,1460.527,22.08973,61.5235,0,0,0,39.64877,26.28948,13.35929,380.8288,0,692.4436,0,5.684342e-14,-7.993606e-15,4.263256e-14,756.5568,0,13.18411,499.6694,0,1.846397,8.905611,-2.176037e-14
naive,2026-01-24 07:30:00,1854,7.5,21.67349,3171.982,728.107,3.463971,8.665267,1,1,2220.387,2220.07,1087.861,454.0009,1541.862,4,712.6488,0.9141239,28.29927,800,0,9.509744,200,0.1,0.1274542,0.3172331,0,250,0.3172331,1132.209,22.26054,61.34462,5.948425,2.549847,0,39.96697,20.37976,19.58721,474.3806,0,894.4081,0,-1.136868e-13,1.387779e-16,4.263256e-14,722.1586,0.9141239,8.665267,9.509744,0,0,13.59528,-2.553513e-15
naive,2026-01-24 07:45:00,1855,7.75,21.68822,3200.925,657.8747,0.1755942,20.70793,1,1,2240.647,2240.33,1436.082,554.2022,1990.285,4,660.7999,1.96116,27.52357,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,804.2476,21.64713,61.32914,0,0,0,40.33165,14.47646,25.85519,568.6787,0,1068.362,0,0,1.24345e-13,4.263256e-14,657.8747,0.1755942,20.70793,0,500,4.710765,0.9391947,-1.24345e-13
naive,2026-01-24 08:00:00,1856,8,21.84989,3230.94,585.9956,190.977,18.30551,1,1,2261.658,2261.341,861.7998,428.1036,1289.903,3,92.58802,362.8159,34.49955,800,0,493.4075,201.5655,0.1007827,0.2046279,0.3172331,0,250,0.3172331,1399.541,27.08908,61.15909,0,0,0,40.70985,25.19174,15.51811,453.2954,0,837.7868,0,0,-7.993606e-15,4.263256e-14,585.9956,190.977,18.30551,499.6694,0,171.8389,8.783565,0
naive,2026-01-24 08:15:00,1857,8.25,21.9896,3200.097,522.0108,192.3254,17.34929,1,1,2240.068,2239.751,1190.544,524.1314,1714.675,4,503.6448,371.186,39.84466,800,0,6.134971,200,0.1,0.1269228,0.3172331,0,250,0.3172331,1049.207,31.24153,61.01216,12.23103,0,0,40.32123,18.88572,21.4355,543.0171,0,1038.494,0,-2.273737e-13,-2.775558e-16,4.263256e-14,509.7798,192.3254,17.34929,6.134971,0,178.8607,13.89224,5.684342e-14
naive,2026-01-24 08:30:00,1858,8.5,22.30073,3226.297,408.6837,190.6648,25.57525,1,1,2258.408,2258.09,1428.914,571.086,2000,4,414.8961,371.6782,37.87738,675.5483,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.1764,29.60474,51.2445,0,0,0,40.65134,14.92518,25.72616,586.0111,0,1114.372,0,2.273737e-13,1.24345e-13,4.263256e-14,408.6837,190.6648,25.57525,0,500,187.2258,4.029486,0
naive,2026-01-24 08:45:00,1859,8.75,22.51088,3242.846,333.4895,184.3567,27.87847,1,1,2269.992,2269.675,679.2923,358.6595,1037.952,3,0,191.848,46.10388,800,0,321.9336,244.434,0.122217,0.2046279,0.3172331,0,250,0.3172331,1590.383,35.95701,60.46391,11.55595,0,0,40.85986,28.62689,12.23297,387.2864,0,726.485,0,-5.684342e-14,-7.993606e-15,4.263256e-14,321.9336,184.3567,27.87847,499.6694,0,7.49125,8.078545,0
naive,2026-01-24 09:00:00,1860,9,22.75074,3252.065,257.6726,194.6992,33.11828,1,1,2276.446,2276.129,877.1155,435.5639,1312.679,3,86.63321,376.3699,49.67631,800,0,171.0394,201.6356,0.1008178,0.1539165,0.3172331,0,250,0.3172331,1399.013,38.64788,60.21164,0,0,0,40.97602,25.18223,15.79379,460.7462,0,853.7542,0,-1.705303e-13,4.801715e-14,4.263256e-14,257.6726,194.6992,33.11828,177.5819,0,181.6707,5.529599,-5.684342e-14
naive,2026-01-24 09:15:00,1861,9.25,22.78664,3257.64,213.4451,203.7992,37.14467,1,1,2280.348,2280.031,968.1345,461.7455,1429.88,3,203.8506,383.548,42.48141,800,0,6.415538,200,0.1,0.126967,0.3172331,0,250,0.3172331,1311.897,33.03808,60.17387,3.178999,0,4.106588,41.04627,23.61414,17.43213,486.0746,0,909.9375,0,-5.684342e-14,-2.775558e-17,4.263256e-14,210.2661,203.7992,33.03808,6.415538,0,179.7488,0,5.684342e-14
naive,2026-01-24 09:30:00,1862,9.5,23.08166,3288.892,181.2415,205.3077,42.83667,1,1,2302.225,2301.907,1343.039,571.3801,1914.419,4,171.5898,392.6837,50.14584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,958.8682,38.88041,59.86359,9.651613,0,3.956255,41.44004,17.25963,24.18042,589.3325,0,1127.967,0,1.136868e-13,1.24345e-13,4.263256e-14,171.5898,205.3077,38.88041,0,500,187.3759,0,-1.136868e-13
naive,2026-01-24 09:45:00,1863,9.75,23.55196,3304.375,155.1753,201.2133,55.59951,1,1,2313.062,2312.745,569.3213,310.1789,879.5003,2,0,24.27582,55.22445,800,0,306.3138,248.3389,0.1241694,0.2046279,0.3172331,0,250,0.3172331,1743.424,42.61032,59.36896,25.79894,0,12.98919,41.63512,31.38163,10.25349,343.8558,0,665.4246,0,-1.136868e-13,-6.483702e-14,4.263256e-14,129.3764,201.2133,42.61032,499.6694,0,0,0,0
naive,2026-01-24 10:00:00,1864,10,23.83552,3320.832,137.9608,204.469,66.16424,1,1,2324.582,2324.265,774.9758,400.8415,1175.817,3,0,315.4618,60.35558,800,0,110.5334,220.6665,0.1103332,0.1563754,0.3172331,0,250,0.3172331,1549.289,46.43251,59.07073,27.42738,0,19.73173,41.84248,27.8872,13.95528,432.2347,0,845.327,0,-1.136868e-13,-4.121703e-14,4.263256e-14,110.5334,204.469,46.43251,193.1992,0,110.9928,0,0
naive,2026-01-24 10:15:00,1865,10.25,24.03576,3387.638,109.2585,205.6449,74.71915,1,1,2371.346,2371.029,872.4929,439.5229,1312.016,3,36.22245,400.6254,75.1679,800,0,73.03607,202.3727,0.1011864,0.1389504,0.3172331,0,250,0.3172331,1498.536,57.70744,58.86012,0,0,17.01171,42.68423,26.97365,15.71058,469.531,0,872.8444,0,0,-5.49838e-14,4.263256e-14,109.2585,205.6449,57.70744,82.52689,0,194.9806,0,0
naive,2026-01-24 10:30:00,1866,10.5,24.26751,3396.681,93.01248,203.7943,88.04462,1,1,2377.677,2377.36,920.2439,454.2528,1374.497,3,89.3592,395.8504,89.28714,800,0,3.653282,201.4275,0.1007138,0.1274311,0.3172331,0,250,0.3172331,1457.116,68.38144,58.61637,0,0,19.66319,42.79819,26.22808,16.5701,484.0044,0,902.0653,0,-5.684342e-14,-4.851675e-14,4.263256e-14,93.01248,203.7943,68.38144,9.36339,0,192.0561,0,0
naive,2026-01-24 10:45:00,1867,10.75,24.35778,3377.162,89.62762,203.8651,88.39119,1,1,2364.013,2363.696,936.602,460.3285,1396.931,3,98.90639,400.5026,97.52153,800,0,0,201.3958,0.1006979,0.126836,0.3172331,0,250,0.3172331,1427.094,74.6174,58.52144,0,0,13.77379,42.55224,25.68769,16.86455,488.4888,0,911.1409,0,-5.684342e-14,-3.996803e-15,4.263256e-14,89.62762,203.8651,74.6174,5.583272,0,205.9163,0,0
naive,2026-01-24 11:00:00,1868,11,24.60108,3370.23,91.90087,202.3681,96.61889,1,1,2359.161,2358.844,921.4757,456.3977,1377.873,3,75.89341,398.3903,103.5897,800,0,5.456456,200,0.1,0.126816,0.3172331,0,250,0.3172331,1437.368,79.05873,58.26555,10.551,0,17.56016,42.46489,25.87262,16.59227,485.4378,0,923.5273,0,1.136868e-13,-2.220446e-16,4.263256e-14,81.34987,202.3681,79.05873,5.456456,0,196.0222,0,0
naive,2026-01-24 11:15:00,1869,11.25,24.67911,3371.215,89.62765,208.6277,110.7408,1,1,2359.85,2359.533,1324.033,574.3342,1898.367,4,76.32175,405.4228,116.6226,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.5,88.93255,58.18348,13.3059,0,21.80827,42.47731,18.63901,23.8383,596.9131,0,1151.322,0,-2.273737e-13,1.24345e-13,4.263256e-14,76.32175,208.6277,88.93255,0,500,196.7951,0,-5.684342e-14
naive,2026-01-24 11:30:00,1870,11.5,24.90894,3353.458,76.74613,204.2645,117.2158,1,1,2347.42,2347.103,603.3983,325.2017,928.6,2,0,0,128.6,800,0,281.0106,254.6647,0.1273323,0.2046279,0.3172331,0,250,0.3172331,1743.705,97.82972,57.94176,0,0,19.3861,42.25356,31.38669,10.86688,360.1068,0,655.0291,0,0,-7.993606e-15,4.263256e-14,76.74613,204.2645,97.82972,499.4811,0,0,0,2.842171e-14
naive,2026-01-24 11:45:00,1871,11.75,25.08257,3407.53,76.46164,195.9154,132.7693,1,1,2385.271,2384.954,812.5326,417.3984,1229.931,3,0,289.8767,140.0543,800,0,76.46164,235.5092,0.1177546,0.1603586,0.3172331,0,250,0.3172331,1572.421,106.3488,57.75914,0,0,26.42055,434.403,286.3677,148.0354,708.5778,0,1352.177,0,-5.684342e-14,2.317591e-14,4.263256e-14,76.46164,195.9154,106.3488,218.4984,0,93.96126,0,0
naive,2026-01-24 12:00:00,1872,12,25.19853,3471.498,83.4016,203.262,140.2026,1,1,2430.049,2429.731,872.831,443.9809,1316.812,3,0,362.7558,154.0561,800,0,83.4016,214.6217,0.1073109,0.1482967,0.3172331,0,250,0.3172331,1556.9,116.838,57.63719,0,0,23.36462,443.5883,284.2012,159.3871,732.4472,0,1400.052,0,5.684342e-14,-4.438117e-14,4.263256e-14,83.4016,203.262,116.838,141.8885,0,159.4938,0,0
naive,2026-01-24 12:15:00,1873,12.25,25.4977,3462.953,69.83578,206.2441,141.8765,1,1,2424.067,2423.75,946.6339,472.4153,1419.049,3,34.47838,415.3556,169.2153,800,0,35.3574,205.7486,0.1028743,0.1351442,0.3172331,0,250,0.3172331,1477.116,127.9299,57.32253,0,0,13.94667,445.1708,271.2668,173.904,746.2434,0,1427.999,0,-1.136868e-13,-3.963496e-14,4.263256e-14,69.83578,206.2441,127.9299,58.35176,0,209.1115,0,0
naive,2026-01-24 12:30:00,1874,12.5,25.52375,3494.898,63.33109,212.0325,146.929,1,1,2446.429,2446.112,997.0918,488.5596,1485.651,3,85.75728,420.3141,179.58,800,0,0,205.7162,0.1028581,0.1295569,0.3172331,0,250,0.3172331,1449.02,135.7283,57.29513,0,0,11.20065,449.5139,266.2471,183.2668,756.8647,0,1449.272,0,0,-2.775558e-15,4.263256e-14,63.33109,212.0325,135.7283,22.8648,0,230.7078,0,2.842171e-14
naive,2026-01-24 12:45:00,1875,12.75,25.73733,3480.424,78.90954,208.9998,158.8458,1,1,2436.297,2435.979,997.7456,489.5807,1487.326,3,79.59609,418.6846,189.0456,800,0,0,205.6838,0.1028419,0.1295365,0.3172331,0,250,0.3172331,1438.234,142.5596,57.07051,0,0,16.28628,449.5929,265.4109,184.182,757.9971,0,1451.79,0,5.684342e-14,-1.46827e-14,4.263256e-14,78.90954,208.9998,142.5596,22.73527,0,210.3714,0,0
naive,2026-01-24 13:00:00,1876,13,25.77915,3470.724,115.0756,210.6016,167.0911,1,1,2429.507,2429.19,1001.226,492.7322,1493.958,3,66.00304,417.9105,210.045,800,0,22.60575,200,0.1,0.1295161,0.3172331,0,250,0.3172331,1427.964,158.3249,57.02652,26.46681,0,8.766154,448.721,263.7396,184.9814,758.0909,0,1497.682,0,1.136868e-13,1.94289e-16,4.263256e-14,88.60879,210.6016,158.3249,22.60575,0,207.3089,0,0
naive,2026-01-24 13:15:00,1877,13.25,26.22808,3436.728,110.5741,216.0953,180.719,1,1,2405.71,2405.392,1396.061,603.9388,2000,4,81.18551,417.9561,222.0824,778.7759,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.331,166.6008,55.05397,29.38855,0,14.11822,448.4155,188.1357,260.2799,794.7061,0,1578.172,0,2.273737e-13,1.24345e-13,4.263256e-14,81.18551,216.0953,166.6008,0,500,201.8608,0,-2.842171e-14
naive,2026-01-24 13:30:00,1878,13.5,26.68563,3450.572,89.58626,211.1591,194.0855,1,1,2415.401,2415.083,680.9841,359.4054,1040.389,3,0,2.135296,238.2542,800,0,296.0891,250.8951,0.1254475,0.2046279,0.3172331,0,250,0.3172331,1734.099,177.8603,56.07313,2.520968,0,16.22524,454.4856,326.2909,128.1947,688.7492,0,1318.765,0,5.684342e-14,-7.993606e-15,4.263256e-14,87.06529,211.1591,177.8603,499.6694,0,0,0,-2.842171e-14
naive,2026-01-24 13:45:00,1879,13.75,26.98515,3492.51,113.2245,204.8013,197.8685,1,1,2444.757,2444.44,894.9212,453.7193,1348.641,3,0,297.1534,251.4871,800,0,90.4602,228.2405,0.1141203,0.157985,0.3172331,0,250,0.3172331,1549.519,187.1363,55.75812,22.76435,0,10.73223,462.8789,293.3786,169.5003,749.13,0,1474.801,0,-1.136868e-13,4.349299e-14,4.263256e-14,90.4602,204.8013,187.1363,203.4223,0,92.35214,0,0
naive,2026-01-24 14:00:00,1880,14,27.41138,3525.592,115.3353,202.4075,210.2233,1,1,2467.914,2467.597,962.1744,483.3679,1445.542,3,0,385.2694,260.2728,800,0,87.82078,206.2494,0.1031247,0.1437197,0.3172331,0,250,0.3172331,1505.423,192.7864,55.30983,27.51451,0,17.43684,471.4485,287.5826,183.8659,774.2815,0,1533.802,0,-1.136868e-13,-5.551115e-17,4.263256e-14,87.82078,202.4075,192.7864,112.8184,0,182.8619,0,0
naive,2026-01-24 14:15:00,1881,14.25,27.65534,3532.466,95.18476,209.727,220.3416,1,1,2472.726,2472.409,1031.893,506.4124,1538.306,4,64.65192,406.6355,267.0182,800,0,24.86775,200,0.1,0.1298722,0.3172331,0,250,0.3172331,1440.516,197.2616,55.05324,5.6651,0,23.07998,474.8018,276.6014,198.2004,787.4455,0,1522.728,0,-1.705303e-13,1.360023e-15,4.263256e-14,89.51967,209.727,197.2616,24.86775,0,196.9085,0,5.684342e-14
naive,2026-01-24 14:30:00,1882,14.5,27.88179,3516.536,100.4659,204.0673,227.7629,1,1,2461.575,2461.258,1400.592,599.4082,2000,4,102.3725,399.6518,273.3608,724.6149,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1060.666,201.4521,49.64977,0,0,26.31081,474.9322,204.6431,270.2891,809.1277,0,1562.399,0,1.136868e-13,1.24345e-13,4.263256e-14,100.4659,204.0673,201.4521,0,500,197.491,0,-5.684342e-14
naive,2026-01-24 14:45:00,1883,14.75,27.97091,3537.716,107.1232,204.1333,236.3786,1,1,2476.401,2476.084,710.6543,372.4854,1083.14,3,0,0,283.1397,800,0,288.6364,252.7582,0.1263791,0.2046279,0.3172331,0,250,0.3172331,1765.43,208.4567,54.72135,22.62012,0,27.92193,478.6981,341.2645,137.4336,719.1474,0,1415.753,0,0,4.884981e-14,4.263256e-14,84.50313,204.1333,208.4567,484.7851,0,0,0,0
naive,2026-01-24 15:00:00,1884,15,27.98861,3565.294,122.6403,203.3377,232.8387,1,1,2495.706,2495.388,917.6094,463.7214,1381.331,3,0,292.8084,288.5224,800,0,103.652,226.8055,0.1134027,0.1591582,0.3172331,0,250,0.3172331,1577.779,212.3788,54.70273,18.98831,0,20.45998,482.6114,305.1058,177.5057,772.7837,0,1516.782,0,5.684342e-14,-2.337019e-14,4.263256e-14,103.652,203.3377,212.3788,210.8738,0,89.47073,0,0
naive,2026-01-24 15:15:00,1885,15.25,28.12935,3523.092,108.6719,205.6941,242.4936,1,1,2466.164,2465.847,995.8329,498.167,1494,3,0.3292467,397.1241,296.5466,800,0,107.079,200,0.1,0.1428161,0.3172331,0,250,0.3172331,1470.014,217.9514,54.55471,1.263609,0,24.54224,478.3308,285.1201,193.2107,788.0472,0,1516.9,0,5.684342e-14,6.439294e-15,4.263256e-14,107.4082,205.6941,217.9514,107.079,0,191.43,0,0
naive,2026-01-24 15:30:00,1886,15.5,28.17126,3511.672,130.9936,204.0413,244.0417,1,1,2458.17,2457.853,1403.65,596.3495,2000,4,117.5002,397.4722,295.6529,689.3746,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.203,217.1955,46.97281,13.49338,0,26.8462,477.207,204.6534,272.5536,806.2146,0,1582.861,0,0,1.24345e-13,4.263256e-14,117.5002,204.0413,217.1955,0,500,193.4309,0,2.842171e-14
naive,2026-01-24 15:45:00,1887,15.75,28.21403,3491.503,131.9615,205.4115,242.1312,1,1,2444.052,2443.735,738.4765,384.7509,1123.227,3,0,27.42466,295.8027,800,0,308.823,247.7116,0.1238558,0.2046279,0.3172331,0,250,0.3172331,1705.258,217.2043,54.46565,1.125352,0,24.92685,474.8999,331.3461,143.5539,720.9404,0,1382.548,0,-1.136868e-13,-7.993606e-15,4.263256e-14,130.8361,205.4115,217.2043,499.6694,0,0,0,0
naive,2026-01-24 16:00:00,1888,16,28.39602,3457.447,149.7805,197.766,235.3466,1,1,2420.213,2419.896,952.4371,479.0752,1431.512,3,0,343.126,288.3863,800,0,144.4163,211.5685,0.1057843,0.1559804,0.3172331,0,250,0.3172331,1467.458,211.3387,54.27424,5.364227,0,24.00793,472.1042,286.253,185.8512,770.0114,0,1488.218,0,-5.684342e-14,-5.94802e-14,4.263256e-14,144.4163,197.766,211.3387,190.6905,0,145.36,0,0
naive,2026-01-24 16:15:00,1889,16.25,28.45145,3413.589,150.9699,205.3756,231.0356,1,1,2389.513,2389.195,1064.307,515.1116,1579.418,4,111.6458,385.7751,281.9974,800,0,39.32411,201.7042,0.1008521,0.1332216,0.3172331,0,250,0.3172331,1324.889,206.5316,54.21594,0,0,24.504,466.6706,258.7501,207.9206,778.6473,0,1496.302,0,-2.273737e-13,2.639555e-14,4.263256e-14,150.9699,205.3756,206.5316,46.14092,0,180.3996,0,0
naive,2026-01-24 16:30:00,1890,16.5,28.30671,3383.268,198.8034,220.8813,227.0911,1,1,2368.287,2367.97,1097.829,523.8609,1621.69,4,162.3256,381.7057,277.6585,800,0,6.689796,200,0.1,0.1270102,0.3172331,0,250,0.3172331,1270.141,203.6754,54.36817,29.78797,0,23.4157,461.0916,247.289,213.8026,775.7089,0,1541.638,0,-2.273737e-13,-2.775558e-17,4.263256e-14,169.0154,220.8813,203.6754,6.689796,0,160.8245,0,-1.136868e-13
naive,2026-01-24 16:45:00,1891,16.75,28.32535,3378.407,232.9891,211.6495,221.4921,1,1,2364.885,2364.568,1413.475,586.5247,2000,4,209.6626,377.6512,266.4576,646.2287,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,951.0924,195.4192,43.902,23.32654,0,26.0729,460.6131,185.2461,275.367,776.8491,0,1544.547,0,0,1.24345e-13,4.263256e-14,209.6626,211.6495,195.4192,0,500,166.0017,0,2.842171e-14
naive,2026-01-24 17:00:00,1892,17,28.25864,3374.273,258.7759,202.8041,218.4038,1,1,2361.991,2361.674,778.4167,402.3584,1180.775,3,0,126.392,254.3831,800,0,323.3034,244.0915,0.1220458,0.2046279,0.3172331,0,250,0.3172331,1583.257,186.6996,54.41873,11.88472,0,31.70413,459.3928,307.9338,151.459,716.4585,0,1392.197,0,1.136868e-13,-7.993606e-15,4.263256e-14,246.8912,202.8041,186.6996,499.6694,0,0,0,0
naive,2026-01-24 17:15:00,1893,17.25,28.23952,3364.323,314.8036,189.9263,197.2987,1,1,2355.026,2354.709,1044.972,504.3229,1549.295,4,130.6869,372.9094,245.6991,800,0,176.2124,200,0.1,0.1537008,0.3172331,0,250,0.3172331,1309.737,180.3637,54.43884,7.904298,0,16.93498,457.8509,254.6316,203.2193,762.2469,0,1476.885,0,1.136868e-13,-7.21645e-16,4.263256e-14,306.8993,189.9263,180.3637,176.2124,0,182.983,0,5.684342e-14
naive,2026-01-24 17:30:00,1894,17.5,28.10161,3380.533,378.7605,193.7613,182.2709,1,1,2366.373,2366.056,1430.146,569.8542,2000,4,347.2733,370.4639,239.4181,542.8447,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.91,176.0171,37.03822,31.48726,0,6.253874,458.7041,181.4193,277.2848,752.4858,0,1517.619,0,0,1.24345e-13,4.263256e-14,347.2733,193.7613,176.0171,0,500,176.7026,0,5.684342e-14
naive,2026-01-24 17:45:00,1895,17.75,28.2496,3341.425,447.8894,185.1597,164.287,1,1,2338.997,2338.68,867.1545,441.4784,1308.633,3,0,282.6431,225.9898,800,0,416.621,220.7621,0.1103811,0.2046279,0.3172331,0,250,0.3172331,1471.526,165.8772,54.42823,31.26835,0,0,454.8327,286.1474,168.6853,727.6258,0,1447.958,0,5.684342e-14,4.884981e-14,4.263256e-14,416.621,185.1597,164.287,499.6694,0,97.48343,1.590264,5.684342e-14
naive,2026-01-24 18:00:00,1896,18,28.47163,3292.459,514.8237,3.832152,159.8769,1,1,2304.721,2304.404,978.6163,442.9731,1421.589,3,400.5008,0.1461196,220.9425,800,0,82.90941,200,0.1,0.1390107,0.3172331,0,250,0.3172331,1325.787,161.78,54.19471,31.41355,3.686033,0,450.3061,259.038,191.2682,702.011,0,1403.6,0,0,4.801715e-15,4.263256e-14,483.4102,0.1461196,159.8769,82.90941,0,0,1.903117,-4.524159e-15
naive,2026-01-24 18:15:00,1897,18.25,28.28323,3251.618,541.0088,10.63064,152.3767,1,1,2276.133,2275.816,1436.047,563.9534,2000,4,546.0477,0.1373342,206.3036,747.5114,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.7691,151.372,50.82411,0,10.4933,1.004642,442.9269,163.4159,279.511,727.5649,0,1416.054,0,2.273737e-13,1.24345e-13,4.263256e-14,541.0088,0.1373342,151.372,0,500,5.038912,0,5.684342e-14
naive,2026-01-24 18:30:00,1898,18.5,28.31119,3254.06,584.5555,12.573,143.6383,1,1,2277.842,2277.525,733.9907,370.2344,1104.225,3,105.4051,3.2735,195.5465,800,0,479.1504,205.1298,0.1025649,0.2046279,0.3172331,0,250,0.3172331,1543.534,143.4354,54.36345,0,9.299504,0.2029289,443.525,300.5459,142.9792,670.8198,0,1296.522,0,0,-7.993606e-15,4.263256e-14,584.5555,3.2735,143.4354,499.6694,0,0,0,-2.88658e-14
naive,2026-01-24 18:45:00,1899,18.75,28.31688,3229.718,638.4524,16.49897,139.9397,1,1,2260.803,2260.485,1124.315,480.4055,1604.721,4,625.7798,1.644234,177.2969,800,0,12.67259,201.9293,0.1009647,0.1291672,0.3172331,0,250,0.3172331,1136.17,130.0411,54.35747,0,14.85473,9.898646,440.2609,221.2538,219.0071,703.5869,0,1371.646,0,5.684342e-14,-1.790235e-14,4.263256e-14,638.4524,1.644234,130.0411,20.38983,0,0,0,-5.062617e-14
naive,2026-01-24 19:00:00,1900,19,28.08985,3179.797,683.2988,4.445692,133.0765,1,0,2225.858,2225.54,1144.906,484.3575,1629.263,4,668.8635,3.948204,156.4517,800,0,7.590093,200,0.1,0.1271519,0.3172331,0,250,0.3172331,1080.635,115.036,54.59625,6.845227,0.4974886,18.04057,431.358,209.4206,221.9374,697.2743,0,1345.794,0,-5.684342e-14,-1.387779e-16,4.263256e-14,676.4536,3.948204,115.036,7.590093,0,0,0,-1.154632e-14
naive,2026-01-24 19:15:00,1901,19.25,28.00397,3199.85,692.0495,0,114.4382,1,0,2239.895,2239.578,1454.864,545.1361,2000,4,710.3872,0.9668748,143.3514,645.2945,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.7141,105.5021,44.11118,0,0,8.936084,433.2852,151.7951,281.4902,698.6597,0,1347.694,0,1.136868e-13,1.24345e-13,4.263256e-14,692.0495,0,105.5021,0,500,19.30454,0,-1.421085e-14
naive,2026-01-24 19:30:00,1902,19.5,28.0748,3224.602,722.2466,3.619661,107.0347,0,0,2257.221,2256.904,784.0609,378.3172,1162.378,3,223.0139,3.080816,136.2834,800,0,499.2328,200.1092,0.1000546,0.2046279,0.3172331,0,250,0.3172331,1472.843,100.223,54.61208,0,0.5388451,6.811705,437.2958,285.3367,151.9591,0,664.9735,3596.845,0,1.136868e-13,-7.993606e-15,4.263256e-14,722.2466,3.080816,100.223,499.6694,0,0,0,-2.88658e-14
naive,2026-01-24 19:45:00,1903,19.75,28.05657,3211.761,720.907,3.141172,99.37457,0,0,2248.232,2247.915,1165.903,487.4596,1653.363,4,720.6006,3.682595,129.0796,800,0,0.3064055,200.0011,0.1000005,0.1260058,0.3172331,0,250,0.3172331,1082.012,94.94415,54.63125,0,0,4.430413,435.3853,209.5389,225.8464,0,697.8564,3776.75,0,0,-4.546363e-14,4.263256e-14,720.907,3.141172,94.94415,0.3106729,0,0.541423,0,1.376677e-14
naive,2026-01-24 20:00:00,1904,20,28.12467,3210.23,669.9604,3.869993,83.78203,0,0,2247.161,2246.844,1450.823,549.1769,2000,4,689.6151,3.86738,115.9325,690.5851,500,0,324.9696,0.1624848,0.1259377,0.3172331,0,250,0.3172331,796.021,85.21069,47.09758,0,0.002612802,0,435.8101,154.3787,281.4313,0,703.5556,3816.576,0,-2.273737e-13,6.775136e-14,4.263256e-14,669.9604,3.86738,83.78203,0,500,19.65468,1.428658,1.136868e-13
naive,2026-01-24 20:15:00,1905,20.25,27.81512,3156.604,621.2023,0,81.23341,0,0,2209.623,2209.306,721.2055,357.798,1079.004,3,162.5681,4.941303,111.4941,800,0,458.6342,210.2599,0.1051299,0.2046286,0.3172331,0,250,0.3172331,1488.1,82.22456,54.8852,0,0,0,425.7186,286.7059,139.0127,0,644.5039,3483.026,0,0,2.620126e-14,4.263256e-14,621.2023,0,81.23341,499.6737,0,4.941303,0.9911507,-3.730349e-14
naive,2026-01-24 20:30:00,1906,20.5,27.55176,3111.038,598.5847,0,71.59057,0,0,2177.727,2177.409,1039.487,447.8315,1487.318,3,585.2393,2.331738,99.74724,800,0,13.34533,206.8904,0.1034452,0.1323976,0.3172331,0,250,0.3172331,1137.923,73.77165,55.16218,0,0,0,417.2445,218.0218,199.2227,0,665.8533,3600.136,0,1.136868e-13,-4.901635e-14,4.263256e-14,598.5847,0,71.59057,40.90713,0,2.331738,2.18108,1.332268e-14
naive,2026-01-24 20:45:00,1907,20.75,27.41423,3111.143,517.8343,0,57.57467,0,0,2177.8,2177.483,997.9673,434.4574,1432.425,3,543.7985,4.19471,84.43139,800,0,0,206.8579,0.1034289,0.1302759,0.3172331,0,250,0.3172331,1179.516,62.53716,55.30683,0,0,0,416.0526,225.3378,190.7149,0,659.7952,3566.653,0,-1.136868e-13,-3.497203e-14,4.263256e-14,517.8343,0,57.57467,27.43152,0,30.15894,4.962488,-5.329071e-14
naive,2026-01-24 21:00:00,1908,21,27.27445,3110.485,495.3526,0,53.64188,0,0,2177.339,2177.022,956.9572,422.696,1379.653,3,490.6891,4.984229,83.97986,800,0,4.663488,205.6594,0.1028297,0.1302554,0.3172331,0,250,0.3172331,1220.065,62.29662,55.45384,0,0,0,414.7463,232.4017,182.3446,0,655.0977,3540.652,0,5.684342e-14,3.771983e-14,4.263256e-14,495.3526,0,53.64188,27.30126,0,4.984229,8.654745,1.776357e-14
naive,2026-01-24 21:15:00,1909,21.25,27.08198,3098.367,454.4189,0,52.3358,0,0,2168.857,2168.54,904.7552,406.9364,1311.692,3,429.7131,6.529537,75.449,800,0,22.50827,200,0.1,0.1295007,0.3172331,0,250,0.3172331,1263.784,56.08457,55.65628,2.197528,0,0,411.4711,239.7626,171.7085,0,646.699,3498.022,0,5.684342e-14,1.165734e-15,4.263256e-14,452.2214,0,52.3358,22.50827,0,6.529537,3.748778,-2.4869e-14
naive,2026-01-24 21:30:00,1910,21.5,26.82767,3084.741,368.7219,1.414197,47.60246,0,0,2159.318,2159.001,1241.775,502.2683,1744.044,4,377.2886,1.74907,65.00606,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.2258,48.45413,55.92374,0,0,0,407.4989,173.0956,234.4033,0,675.3639,3651.587,0,-5.684342e-14,1.24345e-13,4.263256e-14,368.7219,1.414197,47.60246,0,500,8.901613,0.8516642,-9.592327e-14
naive,2026-01-24 21:45:00,1911,21.75,26.56358,3064.1,319.0321,3.324964,45.36078,0,0,2144.87,2144.553,552.8817,302.9315,855.8132,2,0,0,55.81322,800,0,321.6054,244.516,0.122258,0.2046279,0.3172331,0,250,0.3172331,1591.671,41.7199,56.2015,0,0.7515995,3.640876,402.5652,298.7367,103.8285,0,602.3516,3251.004,0,0,4.884981e-14,4.263256e-14,319.0321,2.573365,41.7199,324.7733,0,0,0,2.398082e-14
naive,2026-01-24 22:00:00,1912,22,26.26804,3097.056,283.107,6.478633,42.95874,0,0,2167.939,2167.622,626.8096,324.0905,950.9002,2,96.10083,1.104689,53.69464,800,0,177.91,200,0.1,0.1539681,0.3172331,0,250,0.3172331,1540.812,40.26323,56.51234,9.096167,5.373944,2.695515,404.4273,287.4373,116.99,0,612.0307,3327.553,0,-5.684342e-14,7.494005e-15,4.263256e-14,274.0109,1.104689,40.26323,177.91,0,0,0,3.463896e-14
naive,2026-01-24 22:15:00,1913,22.25,26.10557,3065.944,216.1843,2.171481,35.26691,0,0,2146.161,2145.844,1113.615,464.1524,1577.768,4,222.7541,1.448887,53.56492,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.228,40.23558,56.68321,0,0.722594,0,399.0343,191.9215,207.1128,0,656.0739,3545.884,0,-5.684342e-14,1.24345e-13,4.263256e-14,216.1843,1.448887,35.26691,0,500,6.569782,4.968668,8.526513e-14
naive,2026-01-24 22:30:00,1914,22.5,25.52,3057.76,156.9696,0,35.06413,0,0,2140.432,2140.115,547.3365,300.487,847.8235,2,0,0,47.82349,800,0,156.9696,285.675,0.1428375,0.2046279,0.3172331,0,250,0.3172331,1592.778,36.14691,57.29908,0,0,0,393.2594,292.6395,100.6199,0,593.1265,3197.734,0,0,7.727152e-14,4.263256e-14,156.9696,0,35.06413,188.0391,0,0,1.082774,0
naive,2026-01-24 22:45:00,1915,22.75,25.50267,3079.036,160.5019,0,26.52008,0,0,2155.325,2155.008,545.478,299.6676,845.1456,2,0,0,45.14557,800,0,153.1613,247.3397,0.1236698,0.1798853,0.3172331,0,250,0.3172331,1609.53,34.12909,57.3173,7.340542,0,0,395.857,295.6138,100.2433,0,595.2814,3222.228,0,0,8.243406e-15,4.263256e-14,153.1613,0,26.52008,155.531,0,0,7.609006,0
naive,2026-01-24 23:00:00,1916,23,25.20264,3044.81,136.0735,0,21.90606,0,1,2131.367,2131.05,538.2176,296.4669,834.6844,2,0,0,34.68443,800,0,135.1937,213.5023,0.1067512,0.1557462,0.3172331,0,250,0.3172331,1592.832,26.30394,57.63286,0.8798508,0,0,389.0982,290.7843,98.31387,0,587.2512,3166.562,0,-5.684342e-14,-1.548761e-14,4.263256e-14,135.1937,0,21.90606,136.1717,0,0,4.397876,0
naive,2026-01-24 23:15:00,1917,23.25,24.78431,3045.263,97.33844,4.613014,15.0872,0,1,2131.684,2131.367,600.3663,314.1014,914.4677,2,82.07591,0.8890736,31.50268,800,0,15.26252,209.6531,0.1048265,0.1344393,0.3172331,0,250,0.3172331,1531.001,23.9964,58.07284,0,3.72394,0,38.37032,27.55801,10.8123,0,341.6594,1820.219,0,-5.684342e-14,-5.74818e-14,4.263256e-14,97.33844,0.8890736,15.0872,53.87478,0,0,8.909199,-6.328271e-15
naive,2026-01-24 23:30:00,1918,23.5,24.62447,3038.682,109.3126,0.3755433,21.39959,1,1,2127.078,2126.76,600.9576,314.4648,915.4224,2,81.21239,0.8932113,33.3168,800,0,28.10016,202.595,0.1012975,0.1320155,0.3172331,0,250,0.3172331,1525.803,25.42086,58.24095,0,0,0,38.2874,27.46445,10.82295,341.9293,0,618.3375,0,-1.136868e-13,-1.379452e-14,4.263256e-14,109.3126,0.3755433,21.39959,38.48024,0,0.517668,4.02127,-4.884981e-15
naive,2026-01-24 23:45:00,1919,23.75,24.21001,3050.832,117.4525,0.2883354,32.67527,1,1,2135.583,2135.265,609.9005,317.0026,926.9031,2,93.02105,1.087902,32.79411,800,0,10.2525,200,0.1,0.1275711,0.3172331,0,250,0.3172331,1525.365,25.13078,58.67685,14.17895,0,7.544487,38.44049,27.45657,10.98392,345.8095,0,650.0662,0,0,-3.330669e-16,4.263256e-14,103.2736,0.2883354,25.13078,10.2525,0,0.7995666,0,-2.664535e-15
naive,2026-01-25 00:00:00,1920,0,24.03208,2985.056,114.0397,5.12158,26.55604,1,1,2089.539,2089.222,1007.103,431.0194,1438.123,3,106.5559,1.921345,29.64527,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.119,22.75996,58.86399,7.483803,3.200235,3.796081,37.61171,19.47814,18.13357,451.1746,0,854.5572,0,-5.684342e-14,1.24345e-13,4.263256e-14,106.5559,1.921345,22.75996,0,500,0,0,5.684342e-14
naive,2026-01-25 00:15:00,1921,0.25,23.7528,2984.688,104.5728,3.560972,29.67909,1,1,2089.282,2088.965,535.6159,295.3199,830.9358,2,0,0,30.93583,800,0,99.4699,300.0499,0.1500249,0.2046279,0.3172331,0,250,0.3172331,1553.349,23.8199,59.15772,6.643197,2.02064,5.859195,37.60707,27.96028,9.646796,324.3196,0,597.0319,0,-5.684342e-14,6.306067e-14,4.263256e-14,97.92957,1.540331,23.8199,99.4699,0,0,0,3.552714e-15
naive,2026-01-25 00:30:00,1922,0.5,23.60614,2972.084,85.39758,0,25.96031,1,1,2080.459,2080.142,533.104,294.2125,827.3165,2,0,0,27.31651,800,0,85.39758,278.6533,0.1393266,0.188937,0.3172331,0,250,0.3172331,1547.038,21.06515,59.31198,0,0,4.895159,37.44826,27.84668,9.601581,322.9251,0,579.1243,0,-5.684342e-14,-9.603429e-14,4.263256e-14,85.39758,0,21.06515,98.54835,0,0,0,0
