controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-25 00:45:00,1923,0.75,23.4879,3007.702,62.07232,0,20.72873,1,1,2105.391,2105.074,532.7992,294.0782,826.8773,2,0,0,26.87733,800,0,62.07232,263.0913,0.1315457,0.1754639,0.3172331,0,250,0.3172331,1572.275,20.7519,59.43633,0,0,0,37.89704,28.30095,9.596095,322.3791,0,577.8924,0,5.684342e-14,-8.620882e-14,4.263256e-14,62.07232,0,20.72873,97.60361,0,0,0.02316876,0
naive,2026-01-25 01:00:00,1924,1,23.43852,3007.855,80.50477,0,18.06322,1,1,2105.499,2105.181,530.7169,293.1602,823.8771,2,0,0,23.8771,800,0,80.50477,242.9237,0.1214619,0.1656647,0.3172331,0,250,0.3172331,1574.464,18.44487,59.48826,0,0,0,37.89897,28.34036,9.558614,321.5006,0,576.0769,0,0,-2.300937e-14,4.263256e-14,80.50477,0,18.06322,89.01196,0,0,0.3816485,0
naive,2026-01-25 01:15:00,1925,1.25,23.15957,2995.353,89.57144,0,14.628,1,1,2096.747,2096.43,537.5105,296.1552,833.6657,2,0,0,33.66567,800,0,89.57144,220.4926,0.1102463,0.1529655,0.3172331,0,250,0.3172331,1558.92,26.08158,59.78165,0,0,0,37.74145,28.06055,9.680899,324.2157,0,581.1771,0,-5.684342e-14,3.488876e-14,4.263256e-14,89.57144,0,14.628,98.35151,0,0,11.45359,0
naive,2026-01-25 01:30:00,1926,1.5,22.91472,3020.686,68.27492,0.4345294,13.49149,1,1,2114.481,2114.163,533.034,294.1817,827.2157,2,0,0,27.21571,800,0,68.70945,203.2805,0.1016403,0.138841,0.3172331,0,250,0.3172331,1581.129,21.13796,60.03917,0,0,0,38.06065,28.46033,9.600322,322.642,0,577.74,0,0,3.072542e-14,4.263256e-14,68.27492,0.4345294,13.49149,77.79214,0,0,7.646467,-2.775558e-15
naive,2026-01-25 01:45:00,1927,1.75,22.71413,3034.782,60.92294,0,10.14922,1,1,2124.347,2124.03,589.7648,310.8331,900.5979,2,70.26184,3.257034,27.07906,800,0,0,203.2485,0.1016243,0.1280028,0.3172331,0,250,0.3172331,1534.265,21.07528,60.25014,0,0,0,38.23825,27.61678,10.62148,338.4499,0,609.1184,0,5.684342e-14,-1.190714e-14,4.263256e-14,60.92294,0,10.14922,12.99411,0,12.59594,10.92606,3.552714e-15
naive,2026-01-25 02:00:00,1928,2,22.33954,3055.179,57.28845,1.076614,8.879094,1,1,2138.625,2138.308,575.0018,305.8177,880.8195,2,57.71309,1.597941,21.50849,800,0,0,203.2165,0.1016083,0.1279826,0.3172331,0,250,0.3172331,1563.306,16.80423,60.64412,0,0,0,38.49525,28.13951,10.35574,333.9572,0,599.6898,0,0,5.248579e-14,4.263256e-14,57.28845,1.076614,8.879094,12.86612,0,0.9459641,7.925136,2.220446e-15
naive,2026-01-25 02:15:00,1929,2.25,22.23781,3075.861,59.97211,0,8.67002,1,1,2153.103,2152.785,587.1097,309.8246,896.9343,2,68.90038,3.257283,24.77664,800,0,0,203.1845,0.1015923,0.1279625,0.3172331,0,250,0.3172331,1565.676,19.37775,60.75111,0,0,0,38.75585,28.18216,10.57368,338.0068,0,607.6686,0,5.684342e-14,1.063039e-14,4.263256e-14,59.97211,0,8.67002,12.73816,0,12.18556,10.70773,3.552714e-15
naive,2026-01-25 02:30:00,1930,2.5,22.08439,3085.256,67.36045,0,15.76004,1,1,2159.68,2159.362,586.8133,310.0005,896.8138,2,66.3239,1.770886,28.71901,800,0,1.036551,202.8934,0.1014467,0.1279423,0.3172331,0,250,0.3172331,1572.549,22.49632,60.91246,0,0,0,38.87423,28.30588,10.56835,338.3063,0,608.0862,0,5.684342e-14,2.720046e-15,4.263256e-14,67.36045,0,15.76004,12.61022,0,1.770886,6.736281,-4.884981e-15
naive,2026-01-25 02:45:00,1931,2.75,21.75027,3060.512,95.2845,1.960635,18.42175,1,1,2142.359,2142.041,575.0412,305.7177,880.7589,2,58.69961,1.477279,20.58204,800,0,11.44591,200,0.1,0.127759,0.3172331,0,250,0.3172331,1567,16.17744,61.26388,25.13898,0.4833561,2.244306,38.56246,28.206,10.35645,334.3069,0,643.8904,0,5.684342e-14,1.94289e-16,4.263256e-14,70.14552,1.477279,16.17744,11.44591,0,0,0,4.662937e-15
naive,2026-01-25 03:00:00,1932,3,21.76164,3062.747,96.33131,4.348742,24.07936,1,1,2143.923,2143.605,984.6036,423.4595,1408.063,3,86.72498,1.766953,19.57116,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.002,15.38111,61.25192,9.606335,2.581789,8.698247,38.59061,20.86203,17.72857,445.8069,0,843.7298,0,-5.684342e-14,1.24345e-13,4.263256e-14,86.72498,1.766953,15.38111,0,500,0,0,0
naive,2026-01-25 03:15:00,1933,3.25,21.80269,3065.286,113.9185,6.729173,33.35191,1,1,2145.7,2145.383,527.4924,291.7387,819.2311,2,0,0,19.23107,800,0,87.4001,303.0673,0.1515337,0.2046279,0.3172331,0,250,0.3172331,1617.891,15.10751,61.20874,28.69058,4.557045,18.2444,38.6226,29.12203,9.500573,323.9785,0,636.4493,0,0,7.727152e-14,4.263256e-14,85.22797,2.172128,15.10751,87.4001,0,0,0,1.776357e-15
naive,2026-01-25 03:30:00,1934,3.5,21.50475,3069.795,115.4654,15.58967,17.57342,1,1,2148.856,2148.539,528.1808,292.0422,820.223,2,0,0,20.22302,800,0,83.30112,282.1943,0.1410972,0.1908371,0.3172331,0,250,0.3172331,1620.358,15.93497,61.5221,34.20836,13.54563,1.638454,38.67941,29.16645,9.512965,321.4871,0,656.1374,0,0,8.540391e-14,4.263256e-14,81.25708,2.044042,15.93497,83.30112,0,0,0,-8.881784e-16
naive,2026-01-25 03:45:00,1935,3.75,21.46799,3073.841,134.8182,12.68983,4.730453,1,1,2151.689,2151.372,526.7175,291.3971,818.1146,2,0,0,18.11463,800,0,100.2388,257.0902,0.1285451,0.1776936,0.3172331,0,250,0.3172331,1624.654,14.27897,61.56076,36.41215,10.85705,0,38.7304,29.24377,9.486626,320.6409,0,653.5652,0,0,3.758105e-14,4.263256e-14,98.40604,1.832777,4.730453,100.2388,0,0,9.548512,-2.88658e-15
naive,2026-01-25 04:00:00,1936,4,21.53175,3072.182,140.6854,7.387866,10.35445,1,1,2150.528,2150.21,532.1654,293.7988,825.9642,2,0,0,25.96417,800,0,132.7382,223.8652,0.1119326,0.1618859,0.3172331,0,250,0.3172331,1618.045,20.45317,61.4937,10.61214,4.722902,0,38.7095,29.12481,9.584687,322.9236,0,603.1197,0,0,-5.626055e-14,4.263256e-14,130.0733,2.664964,10.35445,132.7382,0,0,10.09872,7.993606e-15
naive,2026-01-25 04:15:00,1937,4.25,21.55354,3059.574,171.9066,6.156741,13.84985,1,1,2141.702,2141.385,589.4087,310.3041,899.7129,2,73.38924,2.340245,23.98339,800,0,95.31977,200,0.1,0.1409646,0.3172331,0,250,0.3172331,1551.976,18.88864,61.47078,3.1976,3.816496,0,38.55064,27.93557,10.61507,338.2397,0,619.4241,0,-5.684342e-14,8.604228e-16,4.263256e-14,168.709,2.340245,13.84985,95.31977,0,0,5.038793,-6.217249e-15
naive,2026-01-25 04:30:00,1938,4.5,21.35119,3059.364,186.1746,0,10.77088,1,1,2141.555,2141.238,1082.428,451.9534,1534.381,4,209.7244,1.641886,23.01498,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.81,18.1632,61.6836,0,0,0,38.54799,19.05858,19.48941,471.012,0,872.6299,0,-1.136868e-13,1.24345e-13,4.263256e-14,186.1746,0,10.77088,0,500,25.19164,7.39232,1.776357e-14
naive,2026-01-25 04:45:00,1939,4.75,21.11116,3038.431,202.8279,0,11.14077,1,1,2126.902,2126.584,532.6408,294.0084,826.6492,2,0,0,26.64921,800,0,202.8279,274.2104,0.1371052,0.2046279,0.3172331,0,250,0.3172331,1593.943,21.08247,61.93606,0,0,0,38.28423,28.69098,9.593245,322.6994,0,575.7207,0,0,-1.216804e-13,4.263256e-14,202.8279,0,11.14077,237.2154,0,0,9.941703,0
naive,2026-01-25 05:00:00,1940,5,21.0552,3025.402,278.9514,0,5.155201,1,1,2117.782,2117.464,530.7311,293.1665,823.8976,2,0,0,23.89757,800,0,278.9514,204.4294,0.1022147,0.1726663,0.3172331,0,250,0.3172331,1586.733,18.91632,61.99491,0,0,0,38.12007,28.5612,9.55887,321.7277,0,573.7111,0,-5.684342e-14,-4.496403e-15,4.263256e-14,278.9514,0,5.155201,292.9616,0,0,13.76112,0
naive,2026-01-25 05:15:00,1941,5.25,20.96483,3056.531,327.2405,0.7952976,7.35601,1,1,2139.572,2139.255,788.4684,367.6257,1156.094,3,329.2228,2.979709,23.89162,800,0,0,204.3972,0.1021986,0.1287262,0.3172331,0,250,0.3172331,1350.786,18.92888,62.08996,0,0,0,38.51229,24.31415,14.19814,391.9399,0,714.0286,0,-1.136868e-13,2.264855e-14,4.263256e-14,327.2405,0.7952976,7.35601,17.58873,0,4.166745,11.57287,-2.309264e-14
naive,2026-01-25 05:30:00,1942,5.5,20.95382,3057.86,392.7376,1.527983,5.803203,1,1,2140.502,2140.185,848.7565,384.7814,1233.538,3,408.4285,0.008931731,25.10047,800,0,0,204.365,0.1021825,0.1287059,0.3172331,0,250,0.3172331,1291.428,19.88885,62.10154,0,1.519051,0,38.52904,23.24571,15.28333,408.0271,0,748.8104,0,-2.273737e-13,-3.327894e-14,4.263256e-14,392.7376,0.008931731,5.803203,17.46002,0,15.69088,14.08564,-2.4869e-14
naive,2026-01-25 05:45:00,1943,5.75,20.94543,3071.158,504.8293,8.055086,20.72449,1,1,2149.811,2149.494,900.7481,399.5454,1300.293,3,476.9941,2.96782,20.33159,800,0,17.33134,200,0.1,0.1286856,0.3172331,0,250,0.3172331,1248.746,16.11149,62.11036,10.50386,5.087267,4.612995,38.6966,22.47742,16.21918,422.7986,0,802.6178,0,-1.136868e-13,0,4.263256e-14,494.3254,2.96782,16.11149,17.33134,0,0,0,7.105427e-15
naive,2026-01-25 06:00:00,1944,6,21.03411,3068.658,581.8203,7.015066,19.87359,1,1,2148.061,2147.744,1368.819,533.5854,1902.404,4,584.839,0.1889627,17.37625,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.9248,13.75725,62.01709,0,6.826103,6.116343,38.6651,14.02065,24.64445,548.6363,0,1039.278,0,1.136868e-13,1.24345e-13,4.263256e-14,581.8203,0.1889627,13.75725,0,500,3.018734,0,-1.136868e-13
naive,2026-01-25 06:15:00,1945,6.25,20.99514,3042.336,659.0522,1.506029,22.21813,1,1,2129.635,2129.318,650.566,327.2457,977.8116,2,157.6163,0.7577995,19.43755,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1478.752,15.39529,62.05807,1.766461,0.7482295,6.822842,38.33344,26.61754,11.7159,355.0118,0,644.546,0,5.684342e-14,-7.993606e-15,4.263256e-14,657.2857,0.7577995,15.39529,499.6694,0,0,0,6.339373e-14
naive,2026-01-25 06:30:00,1946,6.5,21.02379,3054.096,723.8229,2.066477,30.67065,1,1,2137.867,2137.55,1451.509,548.4911,2000,4,730.7922,2.799521,22.97747,743.4309,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,686.041,18.19379,57.64186,0,0,12.47686,38.48161,12.34874,26.13287,562.9412,0,1061.035,0,0,1.24345e-13,4.263256e-14,723.8229,2.066477,18.19379,0,500,7.702324,0,9.148238e-14
naive,2026-01-25 06:45:00,1947,6.75,21.47409,3115.706,769.4446,0,30.14428,1,1,2180.994,2180.677,747.2472,355.1831,1102.43,3,281.0574,0.7927357,20.58023,800,0,488.3872,202.8206,0.1014103,0.2046279,0.3172331,0,250,0.3172331,1433.43,16.22149,61.55435,0,0,13.92279,39.25789,25.80173,13.45616,383.3495,0,697.4504,0,0,-7.993606e-15,4.263256e-14,769.4446,0,16.22149,499.6694,0,0.7927357,0,1.831868e-14
naive,2026-01-25 07:00:00,1948,7,21.53001,3125.845,794.5603,0.3236289,26.78068,1,1,2188.091,2187.774,1135.154,467.1733,1602.327,4,777.1777,0.3513814,24.79793,800,0,11.15453,200,0.1,0.1277131,0.3172331,0,250,0.3172331,1052.62,19.53481,61.49553,6.228052,0,7.245863,39.38564,18.94717,20.43848,487.3524,0,916.2658,0,1.136868e-13,1.110223e-16,4.263256e-14,788.3322,0.3236289,19.53481,11.15453,0,0.02775245,0,-1.110223e-16
naive,2026-01-25 07:15:00,1949,7.25,21.7127,3122.909,771.0757,2.955438,27.1527,1,1,2186.036,2185.719,1455.401,544.5985,2000,4,761.0687,0.7851656,21.83772,716.3084,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,730.3173,17.17096,54.89017,10.00701,2.170272,9.981734,39.34865,13.14571,26.20294,559.4472,0,1078.149,0,0,1.24345e-13,4.263256e-14,761.0687,0.7851656,17.17096,0,500,0,0,1.705303e-13
naive,2026-01-25 07:30:00,1950,7.5,21.84917,3157.497,715.2583,0.9523632,23.49586,1,1,2210.248,2209.931,704.2117,342.7709,1046.983,3,225.9126,2.239679,18.83039,800,0,489.3457,202.5809,0.1012905,0.2046279,0.3172331,0,250,0.3172331,1505.719,14.78575,61.15986,0,0,8.710109,39.78447,27.10295,12.68152,371.3636,0,673.9224,0,-5.684342e-14,-7.993606e-15,4.263256e-14,715.2583,0.9523632,14.78575,499.6694,0,1.287316,0,4.352074e-14
naive,2026-01-25 07:45:00,1951,7.75,21.98895,3159.707,670.6754,0,31.6078,1,1,2211.795,2211.477,1037.542,439.3714,1476.913,3,649.1483,0.8957229,26.86888,800,0,10.19616,200,0.1,0.1275622,0.3172331,0,250,0.3172331,1173.936,21.06757,61.01284,11.33087,0,10.54023,39.81231,21.13085,18.68146,462.3098,0,875.5259,0,0,-6.938894e-16,4.263256e-14,659.3445,0,21.06757,10.19616,0,0.8957229,0,5.517808e-14
naive,2026-01-25 08:00:00,1952,8,21.99394,3161.808,591.1547,0,24.55557,1,1,2213.265,2212.948,1446.525,553.4751,2000,4,589.1149,269.8723,28.30396,612.7088,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,766.4232,22.19168,46.72486,2.039728,0,2.363895,39.83878,13.79562,26.04316,567.6762,0,1086.305,0,2.273737e-13,1.24345e-13,4.263256e-14,589.1149,0,22.19168,0,500,269.8723,0,-5.684342e-14
naive,2026-01-25 08:15:00,1953,8.25,22.19973,3143.786,500.2622,0,23.25573,1,1,2200.65,2200.333,738.7531,382.848,1121.601,3,17.02109,274.509,30.07095,800,0,483.2411,204.1071,0.1020535,0.2046279,0.3172331,0,250,0.3172331,1461.58,23.52757,60.79116,0,0,0,39.6117,26.30843,13.30327,409.1564,0,749.9227,0,0,-7.993606e-15,4.263256e-14,500.2622,0,23.25573,499.6694,0,274.509,0.2718429,0
naive,2026-01-25 08:30:00,1954,8.5,22.34059,3129.283,428.2441,0,33.82452,1,1,2190.498,2190.181,1035.383,468.6253,1504.008,4,395.2319,273.7835,34.99247,800,0,16.29976,200,0.1,0.1285232,0.3172331,0,250,0.3172331,1154.798,27.33875,60.643,16.71245,0,6.48577,39.42897,20.78637,18.6426,490.5313,0,941.6682,0,-3.410605e-13,-1.082467e-15,4.263256e-14,411.5317,0,27.33875,16.29976,0,273.7835,0,0
naive,2026-01-25 08:45:00,1955,8.75,22.6052,3173.63,359.9185,1.711972,32.64751,1,1,2221.541,2221.224,1372.215,565.6334,1937.849,4,328.0222,269.4302,40.39646,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.0085,31.47524,60.3647,31.89627,0,1.172263,39.98774,15.28215,24.70559,581.119,0,1149.349,0,1.136868e-13,1.24345e-13,4.263256e-14,328.0222,1.711972,31.47524,0,500,267.7183,0,1.136868e-13
naive,2026-01-25 09:00:00,1956,9,23.03855,3206.028,291.8039,6.903813,32.9975,1,1,2244.219,2243.902,573.0261,311.8122,884.8382,2,0,39.08794,45.7503,800,0,260.5668,259.7757,0.1298878,0.2046279,0.3172331,0,250,0.3172331,1670.876,35.48812,59.90893,31.23713,0,0,40.39595,30.07577,10.32018,341.8879,0,670.2624,0,0,-7.993606e-15,4.263256e-14,260.5668,6.903813,32.9975,499.6694,0,32.18413,2.490622,0
naive,2026-01-25 09:15:00,1957,9.25,23.23447,3233.235,203.051,5.1065,38.54136,1,1,2263.264,2262.947,725.7102,379.1228,1104.833,3,0,259.6142,45.21879,800,0,203.051,208.972,0.104486,0.1635769,0.3172331,0,250,0.3172331,1537.237,35.00497,59.70288,0,0,3.536393,40.73876,27.67026,13.06849,407.4141,0,747.6625,0,0,-4.024558e-14,4.263256e-14,203.051,5.1065,35.00497,238.9391,0,254.5077,0,0
naive,2026-01-25 09:30:00,1958,9.5,23.5135,3274.732,195.9229,6.272302,45.21391,1,1,2292.313,2291.995,862.9205,422.7865,1285.707,3,141.4383,291.5163,52.75244,800,0,35.75645,200,0.1,0.1315866,0.3172331,0,250,0.3172331,1429.075,40.71919,59.40941,18.72812,0,4.494723,41.26163,25.72335,15.53828,449.3035,0,864.0774,0,-1.136868e-13,-2.220446e-15,4.263256e-14,177.1947,6.272302,40.71919,35.75645,0,285.244,0,0
naive,2026-01-25 09:45:00,1959,9.75,23.56667,3283.367,158.7315,10.65252,54.25916,1,1,2298.357,2298.04,1259.751,538.0122,1797.763,4,143.4331,290.0399,64.29035,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.289,49.59786,59.35349,15.29843,0,4.661293,41.37043,18.6892,22.68123,557.5253,0,1074.668,0,0,1.24345e-13,4.263256e-14,143.4331,10.65252,49.59786,0,500,279.3874,0,1.136868e-13
naive,2026-01-25 10:00:00,1960,10,23.77691,3305.544,113.0602,9.690051,62.16381,1,1,2313.881,2313.564,565.7706,308.6136,874.3843,2,0,0,74.38428,800,0,122.7503,294.2298,0.1471149,0.2046279,0.3172331,0,250,0.3172331,1747.793,57.25988,59.13237,0,0,4.903926,41.64986,31.46027,10.18958,340.9442,0,615.3646,0,0,1.199041e-13,4.263256e-14,113.0602,9.690051,57.25988,419.0555,0,0,0,-5.329071e-15
naive,2026-01-25 10:15:00,1961,10.25,24.17932,3304.987,109.8039,6.032816,72.88367,1,1,2313.491,2313.173,597.1321,322.4393,919.5713,2,0,32.24018,87.33117,800,0,109.8039,266.7325,0.1333663,0.1852722,0.3172331,0,250,0.3172331,1716.041,66.94506,58.70914,0,0,5.938611,41.64283,30.88874,10.75409,354.3903,0,642.7329,0,-5.684342e-14,7.119305e-14,4.263256e-14,109.8039,6.032816,66.94506,376.7339,0,26.20736,0,-1.421085e-14
naive,2026-01-25 10:30:00,1962,10.5,24.37421,3307.975,119.229,1.53756,85.71661,1,1,2315.582,2315.265,669.8367,354.4911,1024.328,3,0,120.9583,103.3695,800,0,95.6419,242.78,0.12139,0.1679575,0.3172331,0,250,0.3172331,1645.428,79.07829,58.50416,23.58709,0,6.638312,41.68048,29.61771,12.06277,385.3008,0,745.4722,0,-1.136868e-13,3.38618e-15,4.263256e-14,95.6419,1.53756,79.07829,266.7621,0,119.4207,0,0
naive,2026-01-25 10:45:00,1963,10.75,24.49829,3316.211,124.6635,1.384859,86.40366,1,1,2321.348,2321.031,741.0801,385.8987,1126.979,3,0,219.5558,107.423,800,0,96.26747,218.675,0.1093375,0.152875,0.3172331,0,250,0.3172331,1579.951,82.07265,58.37366,28.396,0,4.33101,41.78426,28.43911,13.34515,415.1174,0,813.5475,0,5.684342e-14,-3.244627e-14,4.263256e-14,96.26747,1.384859,82.07265,170.9673,0,218.1709,0,0
naive,2026-01-25 11:00:00,1964,11,24.73639,3367.723,118.1249,2.130302,98.3782,1,1,2357.406,2357.089,807.1981,413.594,1220.792,3,12.21187,292.3963,116.1839,800,0,74.56211,200,0.1,0.1376964,0.3172331,0,250,0.3172331,1549.891,88.54478,58.12324,31.35087,0,9.833421,42.4333,27.89803,14.53528,443.2705,0,875.2327,0,0,-2.19269e-15,4.263256e-14,86.77398,2.130302,88.54478,74.56211,0,290.266,0,0
naive,2026-01-25 11:15:00,1965,11.25,24.92541,3405.177,115.2319,1.735129,114.8414,1,1,2383.624,2383.306,1266.342,548.0922,1814.434,4,83.12058,298.9694,132.3439,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.965,100.6603,57.92444,32.11131,0,14.18113,42.90523,20.10537,22.79986,570.7722,0,1131.771,0,0,1.24345e-13,4.263256e-14,83.12058,1.735129,100.6603,0,500,297.2342,0,0
naive,2026-01-25 11:30:00,1966,11.5,25.10869,3395.504,81.1865,4.019562,123.4464,1,1,2376.853,2376.535,613.0516,329.4574,942.509,2,0,0,142.509,800,0,85.20606,303.6158,0.1518079,0.2046279,0.3172331,0,250,0.3172331,1763.484,108.1829,57.73167,0,0,15.26344,433.0965,321.3319,111.7646,653.5706,0,1242.193,0,0,7.727152e-14,4.263256e-14,81.1865,4.019562,108.1829,380.9783,0,0,0,0
naive,2026-01-25 11:45:00,1967,11.75,25.27547,3406.685,44.23484,0,132.5579,1,1,2384.68,2384.362,624.4795,334.4954,958.9748,2,0,0,158.9748,800,0,44.23484,292.5093,0.1462547,0.1911824,0.3172331,0,250,0.3172331,1759.883,120.4705,57.55626,0,0,12.0874,435.9801,321.7514,114.2287,658.4566,0,1252.163,0,0,3.871903e-14,4.263256e-14,44.23484,0,120.4705,380.2162,0,0,0,0
naive,2026-01-25 12:00:00,1968,12,25.7489,3428.122,75.18432,0,142.9095,1,1,2399.686,2399.368,644.1865,343.1832,987.3697,2,0,16.51764,170.852,800,0,75.18432,273.6672,0.1368336,0.1841888,0.3172331,0,250,0.3172331,1755.182,128.8239,57.05834,0,0,14.08558,442.9408,323.9765,118.9643,669.7596,0,1275.329,0,0,-4.110601e-14,4.263256e-14,75.18432,0,128.8239,369.8532,0,16.51764,0,0
naive,2026-01-25 12:15:00,1969,12.25,25.84517,3423.982,82.31164,0,148.9768,1,1,2396.787,2396.47,699.3656,367.5088,1066.874,3,0,87.71128,179.1632,800,0,79.99364,253.6257,0.1268129,0.1723242,0.3172331,0,250,0.3172331,1697.104,134.9526,56.95708,2.317996,0,14.02417,443.2723,313.8699,129.4024,683.9725,0,1307.867,0,1.136868e-13,-2.442491e-15,4.263256e-14,79.99364,0,134.9526,294.4965,0,87.71128,0,0
naive,2026-01-25 12:30:00,1970,12.5,26,3457.998,87.13367,0,153.3602,1,1,2420.599,2420.282,766.976,397.3148,1164.291,3,0,176.7757,187.5151,800,0,83.51715,232.7065,0.1163533,0.1597044,0.3172331,0,250,0.3172331,1653.306,141.0114,56.79424,3.616518,0,12.34886,449.0907,306.7358,142.355,706.3417,0,1355.028,0,-1.136868e-13,5.170864e-14,4.263256e-14,83.51715,0,141.0114,214.3432,0,176.7757,0,-2.842171e-14
naive,2026-01-25 12:45:00,1971,12.75,26.13149,3450.076,65.24015,0,157.1624,1,1,2415.054,2414.736,836.5399,427.982,1264.522,3,0,263.8746,200.6472,800,0,65.24015,216.3598,0.1081799,0.1465319,0.3172331,0,250,0.3172331,1578.196,150.6756,56.65595,0,0,6.486795,449.2675,293.5887,155.6788,722.7774,0,1381.817,0,0,-3.7359e-14,4.263256e-14,65.24015,0,150.6756,130.6795,0,263.8746,0,0
naive,2026-01-25 13:00:00,1972,13,26.49482,3455.065,96.00415,0,175.3875,1,1,2418.545,2418.228,905.7309,454.0052,1359.736,3,37.6566,305.7622,216.3173,800,0,58.34755,201.7389,0.1008694,0.1362386,0.3172331,0,250,0.3172331,1512.497,161.8143,56.27381,0,0,13.57317,453.2872,283.4743,169.8128,740.0235,0,1416.739,0,-1.136868e-13,-3.497203e-14,4.263256e-14,96.00415,0,161.8143,65.3031,0,305.7622,0,0
naive,2026-01-25 13:15:00,1973,13.25,26.6527,3458.976,84.79248,1.565025,185.0647,1,1,2421.283,2420.966,960.0432,471.665,1431.708,3,90.47899,308.7747,232.4545,800,0,0,201.7071,0.1008536,0.127032,0.3172331,0,250,0.3172331,1460.923,173.592,56.10776,0,0,11.47269,455.2822,274.7023,180.5799,748.5246,0,1433.928,0,-2.273737e-13,-4.676814e-14,4.263256e-14,84.79248,1.565025,173.592,6.828516,0,312.8962,0,0
naive,2026-01-25 13:30:00,1974,13.5,27.01052,3424.605,97.57655,11.40209,199.0836,1,1,2397.223,2396.906,962.6058,473.8464,1436.452,3,81.63844,304.5991,250.2147,800,0,6.701504,200,0.1,0.127012,0.3172331,0,250,0.3172331,1434.3,186.1387,55.73143,9.236604,0,12.94492,454.1191,271.7073,182.4118,748.006,0,1449.247,0,0,-2.498002e-16,4.263256e-14,88.33995,11.40209,186.1387,6.701504,0,293.197,0,0
naive,2026-01-25 13:45:00,1975,13.75,27.21058,3398.588,74.81957,7.878765,203.772,1,1,2379.012,2378.694,1369.966,591.4192,1961.385,4,102.9234,299.0113,259.4505,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.728,192.5941,55.52102,0,0,11.17785,452.5557,191.8889,260.6669,785.4345,0,1508.408,0,0,1.24345e-13,4.263256e-14,74.81957,7.878765,192.5941,0,500,319.2364,0,5.684342e-14
naive,2026-01-25 14:00:00,1976,14,27.37753,3398.331,48.6277,1.440159,212.7685,1,1,2378.832,2378.515,703.7428,369.4385,1073.181,3,0,0,273.1813,800,0,50.06786,312.4004,0.1562002,0.2046279,0.3172331,0,250,0.3172331,1674.772,202.4218,55.34543,0,0,10.34673,454.108,319.7062,134.4018,691.1198,0,1319.976,0,-5.684342e-14,-5.062617e-14,4.263256e-14,48.6277,1.440159,202.4218,400.5634,0,0,0,-1.776357e-15
naive,2026-01-25 14:15:00,1977,14.25,27.34877,3446.738,64.67745,0,218.9255,1,1,2412.717,2412.399,711.3464,372.7905,1084.137,3,0,0,284.1369,800,0,64.67745,296.1819,0.1480909,0.1967139,0.3172331,0,250,0.3172331,1701.053,210.6051,55.37568,0,0,8.320467,460.2985,324.5272,135.7713,698.9051,0,1335.513,0,0,-4.95437e-14,4.263256e-14,64.67745,0,210.6051,392.5065,0,0,0,0
naive,2026-01-25 14:30:00,1978,14.5,27.66059,3468.758,81.0023,0,225.9846,1,1,2428.131,2427.813,724.8047,378.7236,1103.528,3,0,10.63219,292.8961,800,0,81.0023,275.8847,0.1379423,0.1865014,0.3172331,0,250,0.3172331,1703.009,216.3669,55.04773,0,0,9.617743,466.2904,327.0403,139.2501,707.6109,0,1353.293,0,-5.684342e-14,-8.906764e-14,4.263256e-14,81.0023,0,216.3669,384.5409,0,10.63219,0,0
naive,2026-01-25 14:45:00,1979,14.75,27.87247,3480.975,70.08245,0,233.0664,1,1,2436.682,2436.365,785.8879,405.6521,1191.54,3,0,87.63171,303.9084,800,0,70.08245,258.3206,0.1291603,0.1737205,0.3172331,0,250,0.3172331,1650.477,223.9866,54.82488,0,0,9.079745,470.0365,318.3774,151.6591,725.781,0,1389.884,0,-1.136868e-13,-4.771183e-14,4.263256e-14,70.08245,0,223.9866,303.3649,0,87.63171,0,0
naive,2026-01-25 15:00:00,1980,15,28.05458,3461.852,115.5108,0,228.0972,1,1,2423.296,2422.979,846.0489,432.174,1278.223,3,0,174.54,303.683,800,0,113.9844,229.7838,0.1148919,0.1626607,0.3172331,0,250,0.3172331,1576.93,223.3781,54.63335,1.526411,0,4.719076,469.2676,305.3701,163.8975,738.458,0,1418.087,0,-2.273737e-13,-4.082845e-14,4.263256e-14,113.9844,0,223.3781,233.1198,0,174.54,0,0
naive,2026-01-25 15:15:00,1981,15.25,28.15631,3447.635,107.7868,0,231.0194,1,1,2413.345,2413.027,929.0114,468.748,1397.759,3,0,282.8952,314.8641,800,0,107.7868,202.801,0.1014005,0.1446915,0.3172331,0,250,0.3172331,1484.016,231.3463,54.52635,0,0,0,468.3555,288.0015,180.3539,756.7495,0,1452.157,0,5.684342e-14,4.30489e-14,4.263256e-14,107.7868,0,231.0194,118.9907,0,282.8952,0.326843,-5.684342e-14
naive,2026-01-25 15:30:00,1982,15.5,28.20715,3445.791,133.9736,2.577789,222.4772,1,1,2412.054,2411.736,1025.094,497.5299,1522.624,4,114.124,292.9021,315.5978,800,0,11.07621,200,0.1,0.1277008,0.3172331,0,250,0.3172331,1386.642,231.7569,54.47288,8.773372,0,0,468.6135,269.3967,199.2168,766.9266,0,1487.705,0,0,-2.220446e-16,4.263256e-14,125.2002,2.577789,222.4772,11.07621,0,290.3243,9.279763,0
naive,2026-01-25 15:45:00,1983,15.75,28.13538,3446.584,154.3632,0,218.9724,1,1,2412.609,2412.292,1401.136,598.8642,2000,4,131.5854,293.1456,314.2806,760.9884,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1011.156,230.9701,51.88834,22.77772,0,0,468.0036,196.1464,271.8572,795.0106,0,1570.938,0,0,1.24345e-13,4.263256e-14,131.5854,0,218.9724,0,500,293.1456,11.99774,0
naive,2026-01-25 16:00:00,1984,16,28.34066,3399.943,139.7183,0,222.2872,1,1,2379.96,2379.643,726.6676,379.5449,1106.213,3,0,0,306.2125,800,0,139.7183,289.9878,0.1449939,0.2046279,0.3172331,0,250,0.3172331,1652.975,224.5379,54.33246,0,0,0,463.7014,322.0587,141.6427,701.6036,0,1342.083,0,5.684342e-14,-1.216804e-13,4.263256e-14,139.7183,0,222.2872,433.2819,0,0,2.250658,0
naive,2026-01-25 16:15:00,1985,16.25,28.44245,3378.915,166.7082,0,225.1423,1,1,2365.24,2364.923,779.985,403.0498,1183.035,3,0,82.80745,300.2274,800,0,154.2465,251.3805,0.1256903,0.1826011,0.3172331,0,250,0.3172331,1584.938,219.9047,54.22541,12.46174,0,5.237612,461.841,309.4778,152.3632,713.5503,0,1387.594,0,0,-2.242651e-14,4.263256e-14,154.2465,0,219.9047,359.7686,0,82.80745,0,0
naive,2026-01-25 16:30:00,1986,16.5,28.44808,3357.019,179.1188,0.4228897,224.5569,1,1,2349.914,2349.596,909.8454,460.2987,1370.144,3,0,275.0696,295.0745,800,0,179.1188,206.5613,0.1032806,0.1582906,0.3172331,0,250,0.3172331,1439.751,216.1171,54.21949,0,0,8.439822,458.9038,281.1623,177.7414,743.1091,0,1425.221,0,0,8.132384e-15,4.263256e-14,179.1188,0.4228897,216.1171,205.3638,0,274.6467,0,0
naive,2026-01-25 16:45:00,1987,16.75,28.40488,3386.697,218.0167,0,214.3205,1,1,2370.688,2370.371,1064.822,505.2865,1570.108,4,196.1469,288.1099,285.8517,800,0,21.86988,201.0613,0.1005306,0.1300686,0.3172331,0,250,0.3172331,1305.549,209.461,54.26492,0,0,4.85954,462.5315,254.7182,207.8133,760.9528,0,1460.858,0,5.684342e-14,9.381385e-15,4.263256e-14,218.0167,0,209.461,26.11495,0,288.1099,0,-5.684342e-14
naive,2026-01-25 17:00:00,1988,17,28.44545,3361.152,258.0241,0,204.0843,1,1,2352.807,2352.489,1097.745,513.4713,1611.216,4,249.3519,283.8963,277.968,800,0,4.118468,200,0.1,0.1266053,0.3172331,0,250,0.3172331,1254.745,203.5939,54.22225,4.553693,0,0.4904096,459.4428,245.0194,214.4234,758.5865,0,1464.028,0,0,3.608225e-16,4.263256e-14,253.4704,0,203.5939,4.118468,0,283.8963,0,-5.684342e-14
naive,2026-01-25 17:15:00,1989,17.25,28.44421,3330.207,321.3622,0,197.057,1,1,2331.145,2330.827,1421.346,578.654,2000,4,311.3335,274.0375,258.2076,656.4214,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,909.4815,189.1232,44.49187,10.02873,0,7.933843,455.2007,177.5937,277.607,757.797,0,1482.84,0,-2.273737e-13,1.24345e-13,4.263256e-14,311.3335,0,189.1232,0,500,274.0375,0,-1.136868e-13
naive,2026-01-25 17:30:00,1990,17.5,28.65377,3341.643,361.9157,0,195.3668,1,1,2339.15,2338.833,780.3955,403.2308,1183.626,3,0,139.7298,243.8964,800,0,361.9157,234.4384,0.1172192,0.2046279,0.3172331,0,250,0.3172331,1558.437,178.2322,54.00316,0,0,17.13463,458.829,305.6906,153.1384,712.2824,0,1363.811,0,5.684342e-14,-7.993606e-15,4.263256e-14,361.9157,0,178.2322,499.6694,0,139.7298,0,0
naive,2026-01-25 17:45:00,1991,17.75,28.73234,3316.239,429.7745,0,188.4496,1,1,2321.367,2321.05,1086.034,502.7419,1588.776,4,296.1463,267.9927,224.6368,800,0,133.6282,200.9945,0.1004972,0.1476224,0.3172331,0,250,0.3172331,1235.016,164.0166,53.92052,0,0,24.43302,456.1142,242.6623,213.4519,750.205,0,1439.749,0,-1.136868e-13,1.135203e-14,4.263256e-14,429.7745,0,164.0166,137.6061,0,267.9927,0,0
naive,2026-01-25 18:00:00,1992,18,28.61658,3325.819,500.3072,0,176.3569,1,1,2328.073,2327.756,1053.889,464.684,1518.573,4,496.9458,2.180743,219.4465,800,0,3.361354,200.1225,0.1000613,0.1265633,0.3172331,0,250,0.3172331,1273.867,160.4302,54.04227,0,0,15.92674,456.2902,249.6713,206.6189,717.4768,0,1374.156,0,-1.136868e-13,-2.720046e-14,4.263256e-14,500.3072,0,160.4302,3.851363,0,2.180743,0,1.332268e-14
naive,2026-01-25 18:15:00,1993,18.25,28.42113,3283.379,572.732,0.6623328,161.1943,0,1,2298.366,2298.048,1083.459,472.2555,1555.715,4,542.8829,5.891669,206.9404,800,0,0.3639946,200,0.1,0.1260142,0.3172331,0,250,0.3172331,1214.589,151.6109,54.24783,29.48514,0,9.583376,448.5775,237.0542,211.5233,0,711.1801,3901.323,0,-1.136868e-13,2.775558e-17,4.263256e-14,543.2468,0.6623328,151.6109,0.3639946,0,5.229336,0,4.52971e-14
naive,2026-01-25 18:30:00,1994,18.5,28.32641,3315.729,609.9716,0.9903422,145.4972,0,1,2321.01,2320.693,1442.319,557.6811,2000,4,593.7962,8.411585,195.6541,702.1381,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.3739,143.4905,47.69926,16.17536,0,2.006676,452.0778,171.0864,280.9913,0,729.1584,3984.612,0,1.136868e-13,1.24345e-13,4.263256e-14,593.7962,0.9903422,143.4905,0,500,7.421243,0,-5.417888e-14
naive,2026-01-25 18:45:00,1995,18.75,28.13004,3290.053,666.9454,0.8935383,131.8362,0,1,2303.037,2302.72,759.5288,377.1224,1136.651,3,142.1444,9.788663,184.7181,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1543.191,135.7604,54.55399,25.13158,0,0,446.6976,299.3177,147.3799,0,676.4401,3702.399,0,-5.684342e-14,-7.993606e-15,4.263256e-14,641.8139,0.8935383,131.8362,499.6694,0,8.895124,3.924206,3.197442e-14
naive,2026-01-25 19:00:00,1996,19,28.04983,3271.677,710.9603,0,124.002,0,0,2290.174,2289.857,1452.338,547.662,2000,4,680.0885,4.223642,169.9177,645.7702,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.5186,124.9917,44.10477,30.87187,0,0,443.4438,162.1678,281.276,0,709.8298,3907.7,0,0,1.24345e-13,4.263256e-14,680.0885,0,124.002,0,500,4.223642,0.9897082,1.261213e-13
naive,2026-01-25 19:15:00,1997,19.25,27.99845,3244.628,743.8722,0,117.5993,0,0,2271.24,2270.922,774.3199,376.6907,1151.011,3,200.5877,0.3959166,150.0269,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1496.602,110.4217,54.69238,43.61512,0,7.177564,439.2968,289.4687,149.8282,0,667.5476,3685.219,0,0,-7.993606e-15,4.263256e-14,700.2571,0,110.4217,499.6694,0,0.3959166,0,-2.275957e-15
naive,2026-01-25 19:30:00,1998,19.5,27.96322,3224.746,709.4851,0,98.14587,0,0,2257.322,2257.005,1456.504,543.4961,2000,4,722.4765,3.369777,141.3575,632.7963,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.5013,104.0807,43.29073,0,0,0,436.278,154.7148,281.5632,0,698.2109,3791.458,0,1.136868e-13,1.24345e-13,4.263256e-14,709.4851,0,98.14587,0,500,16.36117,5.934828,-2.4869e-14
naive,2026-01-25 19:45:00,1999,19.75,27.88537,3207.718,677.592,0,93.57303,0,0,2245.403,2245.085,780.2956,376.857,1157.153,3,221.3349,3.396736,132.4209,800,0,456.2571,210.8531,0.1054265,0.2046279,0.3172331,0,250,0.3172331,1464.79,97.58324,54.81131,0,0,0,433.2572,282.6356,150.6216,0,659.4925,3565.546,0,1.136868e-13,-7.993606e-15,4.263256e-14,677.592,0,93.57303,499.6694,0,3.396736,4.010211,4.440892e-16
naive,2026-01-25 20:00:00,2000,20,27.71564,3182.929,636.3731,0,85.49572,0,0,2228.05,2227.733,1090.122,464.1839,1554.305,4,635.4241,3.936359,114.945,800,0,0.9489249,210.5827,0.1052913,0.1327711,0.3172331,0,250,0.3172331,1137.612,84.86099,54.98982,0,0,0.63473,428.3659,218.7177,209.6482,0,683.0236,3694.766,0,0,1.665335e-14,4.263256e-14,636.3731,0,84.86099,43.27957,0,3.936359,0,-2.88658e-14
naive,2026-01-25 20:15:00,2001,20.25,27.63747,3199.167,606.6618,0,82.528,0,0,2239.417,2239.1,1056.777,453.9885,1510.765,4,597.5567,2.322373,110.8863,800,0,9.105041,208.2733,0.1041366,0.1326008,0.3172331,0,250,0.3172331,1182.323,81.93391,55.07204,0,0,0.5940825,429.8405,226.9387,202.9019,0,681.0412,3683.771,0,0,3.7359e-14,4.263256e-14,606.6618,0,81.93391,42.19805,0,2.322373,0,4.884981e-15
naive,2026-01-25 20:30:00,2002,20.5,27.35346,3124.287,552.7779,0,73.81663,0,0,2187.001,2186.684,1032.214,445.4499,1477.664,3,578.3083,1.120225,98.23553,800,0,0,208.2405,0.1041202,0.1311466,0.3172331,0,250,0.3172331,1154.47,72.80945,55.37074,0,0,1.007181,417.2775,220.2716,197.0059,0,665.9136,3600.233,0,1.136868e-13,-5.145884e-14,4.263256e-14,552.7779,0,72.80945,32.96186,0,26.65064,0,-2.842171e-14
naive,2026-01-25 20:45:00,2003,20.75,27.16625,3087.827,504.534,0,71.80997,0,0,2161.479,2161.162,966.8666,424.8736,1391.74,3,509.1068,1.850761,80.78255,800,0,0,208.2077,0.1041038,0.131126,0.3172331,0,250,0.3172331,1194.295,59.99477,55.56764,0,0,11.8152,410.7938,226.9784,183.8154,0,654.0975,3535.022,0,-1.136868e-13,8.548717e-15,4.263256e-14,504.534,0,59.99477,32.83074,0,6.423544,0,5.329071e-15
naive,2026-01-25 21:00:00,2004,21,27.08535,3077.312,452.1044,0,62.88402,0,0,2154.118,2153.801,937.1384,416.0434,1353.182,3,473.166,2.264025,77.75171,800,0,0,208.1749,0.1040875,0.1311053,0.3172331,0,250,0.3172331,1216.663,57.79418,55.65273,0,0,5.089837,408.7037,230.839,177.8647,0,647.8481,3500.555,0,0,-4.024558e-15,4.263256e-14,452.1044,0,57.79418,32.69963,0,23.32563,0,-3.552714e-15
naive,2026-01-25 21:15:00,2005,21.25,26.92577,3073.086,415.165,1.341529,54.1289,0,0,2151.161,2150.843,893.8233,403.1303,1296.954,3,421.1959,2.936061,72.82172,800,0,0,208.1421,0.1040711,0.1310847,0.3172331,0,250,0.3172331,1257.02,54.2226,55.82056,0,0,0,406.7877,237.7044,169.0833,0,640.8347,3461.793,0,0,-3.233525e-14,4.263256e-14,415.165,1.341529,54.1289,32.56855,0,7.625355,0.09369958,-1.421085e-14
naive,2026-01-25 21:30:00,2006,21.5,26.55485,3106.675,371.2163,0,52.24224,0,0,2174.672,2174.355,824.2589,382.0866,1206.345,3,340.2968,1.571101,64.47755,800,0,30.91952,200.3795,0.1001897,0.1310641,0.3172331,0,250,0.3172331,1350.096,48.20091,56.21068,0,0,4.041324,408.0852,253.3505,154.7347,0,636.1954,3435.838,0,0,3.7359e-14,4.263256e-14,371.2163,0,48.20091,32.43748,0,1.571101,0,-1.021405e-14
naive,2026-01-25 21:45:00,2007,21.75,26.19423,3110.364,307.0755,0,45.56393,0,0,2177.255,2176.938,804.7063,375.9829,1180.689,3,319.1463,3.027313,58.51553,800,0,0,200.3479,0.100174,0.126176,0.3172331,0,250,0.3172331,1372.231,43.91275,56.58996,0,0,1.651177,405.551,255.6016,149.9494,0,631.892,3411.742,0,0,-2.564615e-14,4.263256e-14,307.0755,0,43.91275,1.39179,0,15.09818,0,1.065814e-14
naive,2026-01-25 22:00:00,2008,22,25.76966,3098.495,257.0052,0,38.50264,0,0,2168.946,2168.629,771.4594,366.2345,1137.694,3,277.8843,4.093499,55.71605,800,0,0,200.3164,0.1001582,0.1261562,0.3172331,0,250,0.3172331,1397.17,42.00114,57.0365,0,0,0,400.5191,258.0023,142.5168,0,624.2368,3369.137,0,0,4.590772e-14,4.263256e-14,257.0052,0,38.50264,1.265634,0,24.97264,3.498502,2.842171e-14
naive,2026-01-25 22:15:00,2009,22.25,25.78715,3068.199,191.7676,1.669111,26.21721,1,0,2147.739,2147.422,719.4344,350.4205,1069.855,3,218.0215,1.850766,49.98266,800,0,0,200.2849,0.1001424,0.1261363,0.3172331,0,250,0.3172331,1427.988,37.67207,57.01811,0,0,0,396.744,263.7869,132.9571,614.2075,0,1164.27,0,1.136868e-13,-1.06859e-14,4.263256e-14,191.7676,1.669111,26.21721,1.139498,0,26.43552,11.45486,-3.552714e-15
naive,2026-01-25 22:30:00,2010,22.5,25.36042,3110.742,157.4479,0,21.29412,1,0,2177.52,2177.202,678.8,338.3867,1017.187,3,168.5942,1.525388,47.06716,800,0,0,200.2533,0.1001267,0.1261164,0.3172331,0,250,0.3172331,1498.402,35.63533,57.46692,0,0,0,398.7872,274.4149,124.3724,612.8016,0,1160.953,0,-5.684342e-14,-5.551115e-15,4.263256e-14,157.4479,0,21.29412,1.013381,0,12.67168,14.34121,7.105427e-15
naive,2026-01-25 22:45:00,2011,22.75,25.1165,3117.093,135.9011,0,32.67691,1,0,2181.965,2181.648,663.8947,333.2604,997.1551,2,156.4503,1.00716,39.69767,800,0,0,200.2218,0.1001109,0.1260966,0.3172331,0,250,0.3172331,1517.753,30.13323,57.72346,0,0,2.543684,397.6474,276.5996,121.0479,610.3235,0,1155.708,0,0,2.389755e-14,4.263256e-14,135.9011,0,30.13323,0.8872846,0,21.55631,0,7.105427e-15
naive,2026-01-25 23:00:00,2012,23,25.12676,3162.569,114.545,0,31.56948,1,1,2213.798,2213.481,641.202,325.8006,967.0026,2,135.0624,0.4002499,31.53993,800,0,0,200.1903,0.1000952,0.1260767,0.3172331,0,250,0.3172331,1572.279,23.93836,57.71266,0,0,7.631124,403.5319,286.5955,116.9363,613.7871,0,1162.647,0,1.136868e-13,4.038436e-14,4.263256e-14,114.545,0,23.93836,0.7612078,0,20.91766,0,7.105427e-15
naive,2026-01-25 23:15:00,2013,23.25,25.03287,3099.239,133.803,0.4921708,29.88048,1,1,2169.468,2169.15,622.317,319.9511,942.2681,2,114.249,2.897765,25.1214,800,0,0.6351509,200,0.1,0.1260569,0.3172331,0,250,0.3172331,1546.833,19.08566,57.81142,18.91888,0,10.79482,394.7081,281.4274,113.2807,603.3425,0,1174.282,0,0,-5.551115e-17,4.263256e-14,114.8841,0.4921708,19.08566,0.6351509,0,2.405594,0,5.77316e-15
naive,2026-01-25 23:30:00,2014,23.5,24.96724,3126.729,83.11254,2.737537,24.1732,1,1,2188.71,2188.393,1012.464,432.5004,1444.964,3,113.9729,0.5615661,30.42975,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.929,23.13459,57.88044,0,2.175971,1.038612,39.39678,21.16672,18.23006,453.8558,0,846.3496,0,-1.705303e-13,1.24345e-13,4.263256e-14,83.11254,0.5615661,23.13459,0,500,30.86041,0,8.526513e-14
naive,2026-01-25 23:45:00,2015,23.75,24.66312,3103.555,74.94587,2.029257,23.3905,1,1,2172.489,2172.171,540.6134,297.5231,838.1364,2,0,0,38.13644,800,0,75.60277,306.0167,0.1530083,0.2046279,0.3172331,0,250,0.3172331,1631.558,29.08647,58.2003,0,1.372354,0,39.1048,29.36805,9.736751,326.8911,0,590.6742,0,-5.684342e-14,-1.074696e-13,4.263256e-14,74.94587,0.6569029,23.3905,111.7879,0,0,5.695972,-1.221245e-15
naive,2026-01-26 00:00:00,2016,0,24.5221,3066.104,77.61323,2.45317,21.95037,1,1,2146.273,2145.956,536.5773,295.7438,832.321,2,0,0,32.32102,800,0,80.0664,285.9519,0.1429759,0.1926942,0.3172331,0,250,0.3172331,1609.378,24.68754,58.34862,0,0,0,38.63291,28.96881,9.664101,324.7126,0,583.7829,0,5.684342e-14,-1.028067e-13,4.263256e-14,77.61323,2.45317,21.95037,114.1712,0,0,2.737178,6.217249e-15
naive,2026-01-26 00:15:00,2017,0.25,24.6816,3059.819,92.03136,0,25.29971,1,1,2141.873,2141.556,538.4517,296.5701,835.0218,2,0,0,35.02181,800,0,92.03136,262.899,0.1314495,0.1800597,0.3172331,0,250,0.3172331,1603.104,26.70579,58.18086,0,0,0,38.55372,28.85588,9.697841,325.426,0,585.3985,0,-5.684342e-14,8.112955e-14,4.263256e-14,92.03136,0,25.29971,103.8909,0,0,1.406077,0
naive,2026-01-26 00:30:00,2018,0.5,24.43764,3054.237,95.40836,0,26.60231,1,1,2137.966,2137.649,535.4551,295.249,830.7041,2,0,0,30.70408,800,0,91.35854,240.018,0.120009,0.1655437,0.3172331,0,250,0.3172331,1602.194,23.47323,58.43745,4.049827,0,3.129079,38.48339,28.83949,9.643901,324.6511,0,590.546,0,5.684342e-14,-5.12923e-14,4.263256e-14,91.35854,0,23.47323,91.35854,0,0,0,0
naive,2026-01-26 00:45:00,2019,0.75,24.2564,3038.906,68.53243,3.529511,20.69633,1,1,2127.234,2126.917,532.7297,294.0476,826.7773,2,0,0,26.77728,800,0,68.95762,222.7408,0.1113704,0.1511358,0.3172331,0,250,0.3172331,1594.187,20.51003,58.62806,0,3.104322,0.1863074,38.29021,28.69537,9.594845,322.7763,0,584.951,0,0,-4.182765e-14,4.263256e-14,68.53243,0.4251886,20.51003,78.04895,0,0,0,1.609823e-15
naive,2026-01-26 01:00:00,2020,1,23.98472,2998.557,60.13954,0,15.48112,1,1,2098.99,2098.673,530.469,293.0509,823.52,2,0,0,23.51997,800,0,60.13954,207.6709,0.1038354,0.1402566,0.3172331,0,250,0.3172331,1568.204,18.06621,58.91381,0,0,0,37.78182,28.22767,9.554153,321.2786,0,576.2792,0,0,4.50473e-14,4.263256e-14,60.13954,0,15.48112,84.36617,0,0,2.585089,0
naive,2026-01-26 01:15:00,2021,1.25,23.75894,2993.057,75.2636,0,13.48175,1,1,2095.14,2094.823,580.8134,307.8279,888.6413,2,62.35204,0.7587079,25.53058,800,0,12.91156,204.4103,0.1022051,0.1307673,0.3172331,0,250,0.3172331,1514.01,19.65672,59.15127,0,0,0,37.71252,27.25217,10.46035,335.0801,0,603.615,0,0,3.991252e-14,4.263256e-14,75.2636,0,13.48175,30.55274,0,0.7587079,6.174973,-1.04361e-14
naive,2026-01-26 01:30:00,2022,1.5,23.59039,2965.603,80.64824,2.896262,18.76593,1,1,2075.922,2075.605,572.1193,304.96,877.0793,2,54.24104,1.077576,21.76068,800,0,17.51247,200,0.1,0.1287142,0.3172331,0,250,0.3172331,1503.485,16.78351,59.32854,8.894726,1.818686,1.982423,37.3666,27.06274,10.30386,332.3733,0,616.4826,0,0,1.249001e-15,4.263256e-14,71.75351,1.077576,16.78351,17.51247,0,0,0,-1.021405e-14
naive,2026-01-26 01:45:00,2023,1.75,23.56057,2977.135,98.64994,0,15.9104,1,1,2083.994,2083.677,971.9785,419.7799,1391.758,3,70.86934,1.457188,19.43189,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.699,14.992,59.3599,27.7806,0,0.9184049,37.5119,20.01058,17.50132,439.9528,0,861.0473,0,5.684342e-14,1.24345e-13,4.263256e-14,70.86934,0,14.992,0,500,1.457188,0,-1.421085e-14
naive,2026-01-26 02:00:00,2024,2,23.23931,2950.697,103.7446,0.3714856,17.54239,1,1,2065.488,2065.171,525.1798,290.7192,815.8991,2,0,0,15.89906,800,0,63.3403,309.0823,0.1545411,0.2046279,0.3172331,0,250,0.3172331,1539.991,12.30723,59.69778,40.77578,0,5.235162,37.17878,27.71983,9.458947,319.3585,0,641.8952,0,5.684342e-14,-1.003642e-13,4.263256e-14,62.96881,0.3714856,12.30723,64.29005,0,0,0,5.551115e-17
naive,2026-01-26 02:15:00,2025,2.25,22.86057,2970.997,96.40903,0,21.73411,1,1,2079.698,2079.38,526.1503,291.1471,817.2974,2,0,0,17.29738,800,0,69.49323,291.6603,0.1458302,0.1946246,0.3172331,0,250,0.3172331,1553.23,13.44206,60.09612,26.9158,0,8.292051,37.43456,27.95814,9.476416,320.551,0,619.9236,0,0,-1.837419e-14,4.263256e-14,69.49323,0,13.44206,70.97164,0,0,0,0
naive,2026-01-26 02:30:00,2026,2.5,22.68383,2972.308,89.65778,0,14.35399,1,1,2080.616,2080.298,530.8541,293.2207,824.0748,2,0,0,24.07482,800,0,72.67456,273.4458,0.1367229,0.1836542,0.3172331,0,250,0.3172331,1549.444,18.74295,60.28201,16.98322,0,0,37.45108,27.89,9.561084,321.1107,0,603.7002,0,-1.136868e-13,-1.204592e-13,4.263256e-14,72.67456,0,14.35399,73.50135,0,0,4.388962,0
naive,2026-01-26 02:45:00,2027,2.75,22.54122,3007.468,100.7557,0,7.853151,1,1,2105.227,2104.91,529.5246,292.6346,822.1593,2,0,0,22.15925,800,0,83.8756,252.4338,0.1262169,0.1721848,0.3172331,0,250,0.3172331,1575.386,17.27691,60.432,16.88007,0,0,37.89409,28.35694,9.537154,320.9916,0,603.1152,0,5.684342e-14,-1.132427e-14,4.263256e-14,83.8756,0,7.853151,85.56865,0,0,9.423759,0
naive,2026-01-26 03:00:00,2028,3,22.56647,2993.591,89.70779,0,5.711588,1,1,2095.514,2095.197,531.9769,293.7157,825.6926,2,0,0,25.69261,800,0,89.70779,229.9671,0.1149836,0.1589539,0.3172331,0,250,0.3172331,1563.22,20.02657,60.40544,0,0,0,37.71925,28.13796,9.581295,321.8537,0,575.7512,0,-5.684342e-14,-4.621303e-14,4.263256e-14,89.70779,0,5.711588,95.12941,0,0,14.31498,0
naive,2026-01-26 03:15:00,2029,3.25,22.5109,2969.328,90.16686,0,5.752362,1,1,2078.53,2078.213,536.3398,295.639,831.9788,2,0,0,31.97881,800,0,90.16686,207.3892,0.1036946,0.1448069,0.3172331,0,250,0.3172331,1541.873,24.94068,60.46388,0,0,0,37.41354,27.75371,9.659826,323.3928,0,578.7637,0,5.684342e-14,-3.08642e-14,4.263256e-14,90.16686,0,5.752362,105.8551,0,0,19.18832,0
naive,2026-01-26 03:30:00,2030,3.5,22.29219,2949.529,114.1602,0,15.04265,1,1,2064.671,2064.353,590.5126,311.1022,901.6148,2,70.77141,9.427233,21.41618,800,0,29.42628,200,0.1,0.13059,0.3172331,0,250,0.3172331,1473.841,16.74023,60.69391,13.96253,0,0,37.16407,26.52913,10.63494,337.6313,0,631.0674,0,-5.684342e-14,1.249001e-15,4.263256e-14,100.1977,0,15.04265,29.42628,0,9.427233,1.697578,1.421085e-14
naive,2026-01-26 03:45:00,2031,3.75,22.24278,2975.603,114.1541,0,11.79007,1,1,2082.922,2082.605,1007.663,429.871,1437.534,3,118.2844,7.737669,11.51185,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.942,9.002932,60.74588,0,0,2.787141,37.4926,19.34896,18.14364,449.7002,0,831.0613,0,0,1.24345e-13,4.263256e-14,114.1541,0,9.002932,0,500,11.86788,0,-1.776357e-14
naive,2026-01-26 04:00:00,2032,4,22.27738,3087.647,135.0996,0,14.63819,1,1,2161.353,2161.036,527.3564,291.6787,819.0351,2,0,0,19.03511,800,0,135.0996,291.1425,0.1455712,0.2046279,0.3172331,0,250,0.3172331,1633.68,14.88129,60.70949,0,0,0,38.90436,29.40623,9.498125,321.085,0,573.8718,0,5.684342e-14,4.884981e-14,4.263256e-14,135.0996,0,14.63819,141.1635,0,0,0.2430954,0
naive,2026-01-26 04:15:00,2033,4.25,22.21599,3048.09,118.4862,0,17.77006,1,1,2133.663,2133.346,528.423,292.149,820.572,2,0,0,20.57202,800,0,118.4862,261.4751,0.1307375,0.1833281,0.3172331,0,250,0.3172331,1604.923,16.09291,60.77405,0,0,1.677146,38.40594,28.88861,9.517325,321.3264,0,574.2821,0,0,8.9595e-14,4.263256e-14,118.4862,0,16.09291,174.975,0,0,0,0
naive,2026-01-26 04:30:00,2034,4.5,22.08713,3036.277,148.2804,0.3859903,20.38211,1,1,2125.394,2125.077,526.5705,291.3323,817.9028,2,0,0,17.90279,800,0,148.6664,224.2673,0.1121337,0.164647,0.3172331,0,250,0.3172331,1598.506,14.02331,60.90958,0,0,6.358804,38.25709,28.77311,9.483979,321.1979,0,573.8725,0,0,-5.878631e-14,4.263256e-14,148.2804,0.3859903,14.02331,197.6028,0,0,0,7.71605e-15
naive,2026-01-26 04:45:00,2035,4.75,22.10582,3081.415,201.1885,1.429159,13.84164,1,1,2156.991,2156.673,622.1437,319.1173,941.261,2,120.6157,0.791958,19.85329,800,0,80.57274,204.0888,0.1020444,0.1412178,0.3172331,0,250,0.3172331,1534.53,15.54817,60.88992,0,0.6372014,0,38.82583,27.62154,11.2043,346.7388,0,626.0757,0,-1.136868e-13,2.53686e-14,4.263256e-14,201.1885,0.791958,13.84164,96.92806,0,0,1.706526,1.221245e-14
naive,2026-01-26 05:00:00,2036,5,22.00403,3097.407,270.7107,1.951306,14.94604,1,1,2168.185,2167.868,733.058,350.5341,1083.592,3,267.5541,1.64674,14.39126,800,0,3.156601,203.2676,0.1016338,0.1285117,0.3172331,0,250,0.3172331,1434.81,11.28228,60.99698,0,0.3045659,3.663755,39.02733,25.82657,13.20075,376.9892,0,685.8821,0,0,1.529332e-14,4.263256e-14,270.7107,1.64674,11.28228,16.22681,0,0,0,1.310063e-14
naive,2026-01-26 05:15:00,2037,5.25,21.72144,3127.105,337.7769,7.115766,10.77319,1,1,2188.973,2188.656,777.1026,363.3783,1140.481,3,322.8069,1.841478,15.83255,800,0,12.94221,200,0.1,0.1279946,0.3172331,0,250,0.3172331,1411.553,12.448,61.2942,2.027736,5.274288,0,39.40152,25.40796,13.99356,388.7863,0,721.2126,0,-1.136868e-13,-1.110223e-16,4.263256e-14,335.7491,1.841478,10.77319,12.94221,0,0,1.674806,-2.4869e-14
naive,2026-01-26 05:30:00,2038,5.5,21.87342,3129.165,417.5304,2.803825,7.186019,1,1,2190.416,2190.099,1230.117,493.5389,1723.656,4,407.4655,0.8448566,15.34539,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,959.9818,12.04633,61.13436,10.06492,1.958969,0,39.42748,17.27967,22.14781,510.8185,0,973.6022,0,2.273737e-13,1.24345e-13,4.263256e-14,407.4655,0.8448566,7.186019,0,500,0,4.860307,0
naive,2026-01-26 05:45:00,2039,5.75,21.69724,3137.273,489.1869,6.103925,3.66773,1,1,2196.091,2195.774,534.62,294.8577,829.4777,2,0.1950038,5.789433,23.49326,800,0,488.9919,202.6694,0.1013347,0.2046279,0.3172331,0,250,0.3172331,1661.154,18.47562,61.31965,0,0.314492,0,39.52964,29.90077,9.62887,324.7585,0,581.0748,0,-5.684342e-14,-7.993606e-15,4.263256e-14,489.1869,5.789433,3.66773,499.6694,0,0,14.80789,-1.154632e-14
naive,2026-01-26 06:00:00,2040,6,21.66286,3135.408,574.8259,0,5.221347,1,1,2194.786,2194.468,976.1816,421.4812,1397.663,3,572.1443,3.937021,21.58154,800,0,2.68166,201.9671,0.1009835,0.1276179,0.3172331,0,250,0.3172331,1218.287,16.97814,61.35581,0,0,0,39.50614,21.92916,17.57698,443.4104,0,817.7955,0,-1.136868e-13,3.097522e-14,4.263256e-14,574.8259,0,5.221347,10.54993,0,3.937021,11.75679,-3.153033e-14
naive,2026-01-26 06:15:00,2041,6.25,21.64653,3107.808,664.2657,1.801291,7.795478,1,1,2175.466,2175.148,1036.649,438.8643,1475.514,3,650.1038,1.191042,24.21871,800,0,7.741098,200,0.1,0.1271757,0.3172331,0,250,0.3172331,1138.499,19.05595,61.37298,6.420816,0.6102495,0,39.15838,20.49298,18.6654,459.3573,0,861.7986,0,-1.136868e-13,1.110223e-16,4.263256e-14,657.8449,1.191042,7.795478,7.741098,0,0,11.26047,8.21565e-15
naive,2026-01-26 06:30:00,2042,6.5,21.64313,3120.798,710.3443,0,19.84661,1,1,2184.559,2184.242,1451.389,548.6115,2000,4,726.6648,2.461758,31.73358,739.1398,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,732.853,24.96973,56.70732,0,0,0,39.32206,13.19135,26.1307,561.8028,0,1059.81,0,2.273737e-13,1.24345e-13,4.263256e-14,710.3443,0,19.84661,0,500,18.78232,5.123117,3.552714e-14
naive,2026-01-26 06:45:00,2043,6.75,21.66153,3104.883,733.4224,0,27.008,1,1,2173.418,2173.101,748.7335,356.5991,1105.333,3,274.662,0.3376962,30.33293,800,0,458.7604,210.2272,0.1051136,0.2046279,0.3172331,0,250,0.3172331,1424.368,23.86316,61.35721,0,0,3.144845,39.12153,25.63862,13.48291,382.7737,0,696.5206,0,-1.136868e-13,-7.993606e-15,4.263256e-14,733.4224,0,23.86316,499.6694,0,0.3376962,0,3.158585e-14
naive,2026-01-26 07:00:00,2044,7,21.54453,3134.315,769.549,3.934156,16.56612,1,1,2194.02,2193.703,1118.256,462.858,1581.114,4,750.8329,0.3293651,29.95177,800,0,18.71602,205.5151,0.1027576,0.132377,0.3172331,0,250,0.3172331,1075.447,23.59133,61.48026,0,3.604791,0,39.49237,19.35805,20.13432,482.2161,0,901.4851,0,1.136868e-13,-4.701795e-14,4.263256e-14,769.549,0.3293651,16.56612,40.77662,0,0,7.025202,4.074519e-14
