controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-26 07:15:00,2045,7.25,21.69984,3078.701,783.358,4.918179,17.52808,1,1,2155.091,2154.773,1113.724,461.5946,1575.319,4,744.6584,1.901556,28.75885,800,0,21.93119,200,0.1,0.1294099,0.3172331,0,250,0.3172331,1041.049,22.616,61.31691,16.76842,3.016623,0,38.79163,18.73888,20.05275,480.3335,0,925.8147,0,0,-6.661338e-16,4.263256e-14,766.5896,1.901556,17.52808,21.93119,0,0,5.087923,-2.664535e-15
naive,2026-01-26 07:30:00,2046,7.5,21.80281,3053.23,757.5129,0,23.1097,1,1,2137.261,2136.944,1450.053,549.9466,2000,4,719.7052,1.519418,24.82576,753.9496,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,686.8906,19.50256,57.68527,37.8077,0,3.607139,38.4707,12.36403,26.10667,562.9271,0,1126.176,0,1.136868e-13,1.24345e-13,4.263256e-14,719.7052,0,19.50256,0,500,1.519418,0,1.199041e-14
naive,2026-01-26 07:45:00,2047,7.75,21.92028,3083.366,677.3124,3.849372,29.79367,1,1,2158.356,2158.039,666.6043,333.3848,999.9891,2,165.4453,0.3434547,34.20042,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1491.434,26.83494,61.08506,12.19771,3.505917,2.958735,38.85041,26.84582,12.00459,360.7374,0,679.8429,0,0,-7.993606e-15,4.263256e-14,665.1147,0.3434547,26.83494,499.6694,0,0,0,1.465494e-14
naive,2026-01-26 08:00:00,2048,8,22.18443,3116.655,594.0418,367.2517,40.38733,1,1,2181.659,2181.342,1439.081,560.9189,2000,4,589.9934,120.9413,29.99247,759.0728,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.2605,23.46985,57.69641,4.048379,246.3103,16.91749,39.26986,13.36069,25.90917,577.1915,0,1521.343,0,0,1.24345e-13,4.263256e-14,589.9934,120.9413,23.46985,0,500,0,0,-5.684342e-14
naive,2026-01-26 08:15:00,2049,8.25,22.46204,3189.714,503.9239,373.8493,40.69793,1,1,2232.8,2232.482,626.4758,334.43,960.9058,2,7.947112,123.0016,29.95706,800,0,495.9768,200.9232,0.1004616,0.2046279,0.3172331,0,250,0.3172331,1606.007,23.3756,60.51528,0,250.8477,17.32233,40.1904,28.90812,11.28227,366.3355,0,1097.304,0,0,-7.993606e-15,4.263256e-14,503.9239,123.0016,23.3756,499.6694,0,0,0,2.842171e-14
naive,2026-01-26 08:30:00,2050,8.5,22.77998,3186.338,429.9759,377.3332,45.38121,1,1,2230.437,2230.119,950.4683,428.6197,1379.088,3,416.8457,122.6883,39.55391,800,0,3.566129,200,0.1,0.1265184,0.3172331,0,250,0.3172331,1279.651,30.76345,60.18088,9.564039,254.6449,14.61776,40.14786,23.03372,17.11414,454.1982,0,1296.453,0,1.136868e-13,-2.775558e-17,4.263256e-14,420.4119,122.6883,30.76345,3.566129,0,0,0,-1.421085e-14
naive,2026-01-26 08:45:00,2051,8.75,23.17257,3222.762,362.7608,385.3842,49.24493,1,1,2255.933,2255.616,1283.587,524.5141,1808.101,4,345.2341,121.5668,41.30026,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,972.0292,31.99199,59.76798,17.52666,263.8173,17.25295,40.6068,17.49653,23.11028,545.037,0,1508.153,0,0,1.24345e-13,4.263256e-14,345.2341,121.5668,31.99199,0,500,0,0,0
naive,2026-01-26 09:00:00,2052,9,23.38998,3195.829,280.8403,393.0636,55.36421,1,1,2237.08,2236.763,544.7252,299.3358,844.061,2,0,0,44.06097,800,0,405.8868,223.4457,0.1117228,0.2046279,0.3172331,0,250,0.3172331,1692.038,34.05385,59.53932,3.355425,264.6618,21.31036,40.26745,30.45668,9.810764,333.5462,0,1062.44,0,-5.684342e-14,-7.993606e-15,4.263256e-14,277.4849,128.4018,34.05385,405.8868,0,0,0,0
naive,2026-01-26 09:15:00,2053,9.25,23.35701,3280.396,234.3983,393.671,52.04979,1,1,2296.277,2295.96,726.15,365.8475,1091.998,3,113.2257,131.0957,47.67608,800,0,93.64198,200,0.1,0.1407005,0.3172331,0,250,0.3172331,1569.81,36.86048,59.574,27.5306,262.5753,15.18931,41.33298,28.25657,13.07641,396.7779,0,1226.968,0,-1.136868e-13,4.357625e-15,4.263256e-14,206.8677,131.0957,36.86048,93.64198,0,0,0,-2.842171e-14
naive,2026-01-26 09:30:00,2054,9.5,23.56328,3229.517,194.1271,391.0962,49.86722,1,1,2260.662,2260.344,1179.793,497.548,1677.341,4,187.2694,134.1125,55.95922,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.551,43.17219,59.35705,6.857753,256.9837,6.695025,40.69191,19.44992,21.24199,518.1812,0,1424.712,0,-5.684342e-14,1.24345e-13,4.263256e-14,187.2694,134.1125,43.17219,0,500,0,0,0
naive,2026-01-26 09:45:00,2055,9.75,23.75087,3293.292,179.6081,390.7319,63.83879,1,1,2305.305,2304.987,561.0103,306.515,867.5253,2,0,0,67.52533,800,0,287.467,253.0506,0.1265253,0.2046279,0.3172331,0,250,0.3172331,1743.977,51.99403,59.15975,27.91192,254.9611,11.84475,41.49548,31.39159,10.1039,340.0077,0,1101.417,0,5.684342e-14,-7.993606e-15,4.263256e-14,151.6962,135.7708,51.99403,287.467,0,0,0,2.842171e-14
naive,2026-01-26 10:00:00,2056,10,23.9526,3301.654,146.2469,393.2948,63.225,1,1,2311.158,2310.841,598.3171,322.9617,921.2788,2,0,43.53441,77.74443,800,0,212.0431,200,0.1,0.1593423,0.3172331,0,250,0.3172331,1712.523,59.7372,58.94759,27.536,256.4282,3.487805,41.60084,30.82542,10.77542,354.4083,0,1132.339,0,-5.684342e-14,1.121325e-14,4.263256e-14,118.7109,136.8666,59.7372,212.0431,0,0,0,0
naive,2026-01-26 10:15:00,2057,10.25,24.07315,3276.019,130.4383,396.2845,70.63967,1,1,2293.213,2292.896,1146.889,492.0212,1638.91,4,111.7914,135.626,91.49306,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.007,70.21313,58.8208,18.64698,260.6585,0.4265405,41.27784,20.62812,20.64972,512.7254,0,1441.079,0,5.684342e-14,1.24345e-13,4.263256e-14,111.7914,135.626,70.21313,0,500,0,0,5.684342e-14
naive,2026-01-26 10:30:00,2058,10.5,24.16242,3289.271,90.56083,399.6907,73.49527,1,1,2302.49,2302.172,589.119,318.9067,908.0257,2,0,0,108.0257,800,0,222.1835,269.3715,0.1346857,0.2046279,0.3172331,0,250,0.3172331,1713.053,82.82339,58.7269,0,268.0681,0,41.44481,30.83496,10.60985,349.7417,0,1095.833,0,0,-7.993606e-15,4.263256e-14,90.56083,131.6227,73.49527,240.2427,0,0,9.328116,0
naive,2026-01-26 10:45:00,2059,10.75,24.47661,3338.37,82.32822,403.2151,84.26844,1,1,2336.859,2336.542,590.7664,319.633,910.3994,2,0,0,110.3994,800,0,214.8846,215.6079,0.107804,0.1696193,0.3172331,0,250,0.3172331,1745.775,84.36582,58.39646,0,270.6587,0,42.06346,31.42396,10.63951,351.057,0,1103.304,0,-5.684342e-14,1.204592e-14,4.263256e-14,82.32822,132.5564,84.26844,244.5933,0,0,0.09738085,0
naive,2026-01-26 11:00:00,2060,11,24.81491,3355.206,92.35398,403.3941,92.32744,1,1,2348.644,2348.327,723.8677,373.3217,1097.189,3,41.93793,132.1083,123.1433,800,0,50.41605,202.97,0.101485,0.1357652,0.3172331,0,250,0.3172331,1624.459,93.77121,58.04065,0,271.2859,0,42.2756,29.24027,13.03533,402.562,0,1207.796,0,-5.684342e-14,-5.637157e-14,4.263256e-14,92.35398,132.1083,92.32744,62.29597,0,0,1.443765,0
naive,2026-01-26 11:15:00,2061,11.25,24.88208,3354.048,72.87742,402.8856,106.1938,1,1,2347.833,2347.516,775.9106,390.656,1166.567,3,89.08643,134.9538,142.5263,800,0,0,202.938,0.101469,0.1278072,0.3172331,0,250,0.3172331,1571.606,108.4544,57.97,0,267.9318,0,42.261,28.2889,13.9721,418.9449,0,1234.856,0,0,5.159762e-14,4.263256e-14,72.87742,134.9538,106.1938,11.75211,0,16.20901,2.260691,1.421085e-14
naive,2026-01-26 11:30:00,2062,11.5,25.16811,3380.392,65.78938,397.5512,112.4232,1,1,2366.275,2365.957,769.3812,390.0945,1159.476,3,69.60954,136.4019,153.4642,800,0,0,202.9061,0.101453,0.1277871,0.3172331,0,250,0.3172331,1596.576,116.4264,57.66918,0,261.1494,0,431.6831,291.2658,140.4173,681.3603,0,1748.325,0,0,2.012279e-14,4.263256e-14,65.78938,136.4019,112.4232,11.62433,0,3.820159,4.003262,1.421085e-14
naive,2026-01-26 11:45:00,2063,11.75,25.36115,3398.946,72.0884,402.1261,119.9828,1,1,2379.262,2378.945,761.8766,389.1358,1151.012,3,49.85705,133.4144,167.7409,800,0,11.49656,200,0.1,0.127767,0.3172331,0,250,0.3172331,1617.068,126.9984,57.46615,10.73478,268.7117,0,435.7404,296.1515,139.589,685.2873,0,1787.97,0,-1.136868e-13,-3.608225e-16,4.263256e-14,61.35361,133.4144,119.9828,11.49656,0,0,7.015635,2.842171e-14
naive,2026-01-26 12:00:00,2064,12,25.52531,3438.07,72.41097,415.1112,129.4683,1,1,2406.649,2406.332,1183.638,512.0518,1695.69,4,79.59556,135.062,181.0324,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.694,136.8238,57.29349,0,280.0492,0,442.2186,224.6684,217.5502,736.7202,0,1892.07,0,0,1.24345e-13,4.263256e-14,72.41097,135.062,129.4683,0,500,7.184592,7.355589,5.684342e-14
naive,2026-01-26 12:15:00,2065,12.25,25.82783,3465.046,64.40726,410.2798,137.6461,1,1,2425.532,2425.215,645.579,343.7971,989.3761,2,0,0,189.3761,800,0,199.8863,274.9458,0.1374729,0.2046279,0.3172331,0,250,0.3172331,1779.636,142.6716,56.97532,0,274.8008,0,448.4304,329.0176,119.4128,672.8147,0,1755.564,0,-5.684342e-14,-1.216804e-13,4.263256e-14,64.40726,135.4791,137.6461,216.8381,0,0,5.025569,0
naive,2026-01-26 12:30:00,2066,12.5,26.03064,3459.258,64.07442,412.6373,146.1818,1,1,2421.481,2421.163,650.4924,345.9632,996.4556,2,0,0,196.4556,800,0,202.0504,224.3899,0.1121949,0.1731293,0.3172331,0,250,0.3172331,1770.671,147.6865,56.76202,0,274.6613,0,449.5354,328.7159,120.8195,674.6791,0,1759.292,0,-1.136868e-13,3.599898e-14,4.263256e-14,64.07442,137.976,146.1818,223.6724,0,0,1.504682,0
naive,2026-01-26 12:45:00,2067,12.75,26.16444,3447.867,79.37834,411.4361,158.9525,1,1,2413.507,2413.19,736.9827,384.0923,1121.075,3,0,115.7355,205.3395,800,0,97.41826,200,0.1,0.141295,0.3172331,0,250,0.3172331,1676.207,154.1452,56.62129,3.124169,274.5365,4.807327,449.2828,312.0318,137.2509,697.019,0,1809.304,0,0,-4.773959e-15,4.263256e-14,76.25417,136.8996,154.1452,97.41826,0,0,0,0
naive,2026-01-26 13:00:00,2068,13,26.37395,3459.024,102.5472,406.6273,172.9428,1,1,2421.317,2420.999,1231.705,530.911,1762.616,4,99.192,137.1228,226.3013,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1189.294,169.5016,56.40094,3.355227,269.5044,3.441225,452.6786,222.3451,230.3334,753.8995,0,1915.031,0,0,1.24345e-13,4.263256e-14,99.192,137.1228,169.5016,0,500,0,0,0
naive,2026-01-26 13:15:00,2069,13.25,26.3109,3462.955,111.9262,410.849,186.4178,1,1,2424.068,2423.751,681.3625,359.5722,1040.935,3,0,0,240.9347,800,0,229.7315,267.4845,0.1337422,0.2046279,0.3172331,0,250,0.3172331,1742.388,180.5837,56.46725,21.53033,271.5134,5.834163,452.6061,325.3274,127.2788,685.9889,0,1813.953,0,-5.684342e-14,2.04281e-14,4.263256e-14,90.39591,139.3356,180.5837,229.7315,0,0,0,0
naive,2026-01-26 13:30:00,2070,13.5,26.42777,3475.9,109.8803,412.1775,188.1843,1,1,2433.13,2432.813,694.5017,365.3646,1059.866,3,0,0,259.8663,800,0,236.2038,208.3914,0.1041957,0.1684311,0.3172331,0,250,0.3172331,1738.311,194.5302,56.34434,16.52497,269.329,0,455.3912,325.347,130.0442,690.7116,0,1811.134,0,0,-4.049538e-14,4.263256e-14,93.35528,142.8485,188.1843,236.2038,0,0,6.345828,0
naive,2026-01-26 13:45:00,2071,13.75,26.55815,3453.743,123.6059,415.9198,200.6497,1,1,2417.62,2417.303,838.2595,422.2822,1260.542,3,54.2871,138.3545,267.9,800,0,33.43445,200,0.1,0.131221,0.3172331,0,250,0.3172331,1579.044,200.2646,56.20721,35.88438,277.5653,0.385083,453.7061,296.3335,157.3727,718.6879,0,1914.843,0,1.705303e-13,1.970646e-15,4.263256e-14,87.72155,138.3545,200.2646,33.43445,0,0,0,0
naive,2026-01-26 14:00:00,2072,14,26.55644,3463.052,92.69694,423.8361,205.7073,1,1,2424.136,2423.819,1247.584,540.9894,1788.573,4,73.31403,134.2922,280.9669,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.236,210.0364,56.20901,19.3829,289.5439,0,454.913,220.7321,234.1808,761.7216,0,1993.107,0,0,1.24345e-13,4.263256e-14,73.31403,134.2922,205.7073,0,500,0,4.329007,0
naive,2026-01-26 14:15:00,2073,14.25,26.75305,3445.741,109.3204,413.4522,214.1519,1,1,2412.019,2411.702,715.736,374.7257,1090.462,3,0,0,290.4617,800,0,211.9778,271.9229,0.1359615,0.2046279,0.3172331,0,250,0.3172331,1695.966,216.6774,56.00222,31.90964,278.8851,0,454.4836,319.5616,134.922,694.2873,0,1861.693,0,-1.705303e-13,1.056932e-13,4.263256e-14,77.41076,134.5671,214.1519,211.9778,0,0,2.525487,0
naive,2026-01-26 14:30:00,2074,14.5,26.95127,3463.937,106.9734,429.5882,221.3344,1,1,2424.756,2424.439,722.4762,377.6971,1100.173,3,0,0,300.1733,800,0,222.1048,216.3539,0.1081769,0.1712259,0.3172331,0,250,0.3172331,1701.963,223.446,55.79374,16.60104,297.8558,0,458.7684,322.0145,136.7539,699.7117,0,1879.093,0,-1.136868e-13,-2.417511e-14,4.263256e-14,90.3724,131.7324,221.3344,222.1048,0,0,2.111522,0
naive,2026-01-26 14:45:00,2075,14.75,27.02499,3469.025,104.0569,425.4799,223.6342,1,1,2428.317,2428,834.4365,425.0596,1259.496,3,16.77175,131.8206,310.9038,800,0,65.27933,200,0.1,0.1362349,0.3172331,0,250,0.3172331,1593.563,231.2503,55.71622,22.00585,293.6593,0,460.1481,301.9684,158.1796,727.028,0,1935.898,0,-1.136868e-13,4.690692e-15,4.263256e-14,82.05108,131.8206,223.6342,65.27933,0,0,7.616033,0
naive,2026-01-26 15:00:00,2076,15,27.14465,3457.944,96.24526,420.6384,226.0066,1,1,2420.561,2420.243,1296.218,557.4985,1853.716,4,114.7664,131.578,307.3717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.026,228.3288,55.59036,0,289.0603,0,459.8253,213.5272,246.2981,771.0257,0,1978.141,0,-2.273737e-13,1.24345e-13,4.263256e-14,96.24526,131.578,226.0066,0,500,18.5211,2.322165,-1.278977e-13
naive,2026-01-26 15:15:00,2077,15.25,27.36231,3413.664,102.5581,418.3446,234.0617,1,1,2389.565,2389.248,732.7011,382.2048,1114.906,3,0,0,314.9059,800,0,234.0775,266.398,0.133199,0.2046279,0.3172331,0,250,0.3172331,1656.547,233.3772,55.36144,0,286.8252,0.6845006,456.0111,316.126,139.8851,698.4614,0,1829.415,0,-5.684342e-14,1.056932e-13,4.263256e-14,102.5581,131.5194,233.3772,239.5614,0,0,0,0
naive,2026-01-26 15:30:00,2078,15.5,27.61637,3441.553,117.591,412.9953,232.4297,1,1,2409.087,2408.77,728.5351,380.3682,1108.903,3,0,0,308.9032,800,0,250.244,203.7951,0.1018975,0.1677469,0.3172331,0,250,0.3172331,1680.235,228.3008,55.09423,0,280.3423,4.128929,462.2016,322.3658,139.8358,703.5261,0,1828.662,0,-5.684342e-14,1.110223e-14,4.263256e-14,117.591,132.653,228.3008,262.7233,0,0,0,0
naive,2026-01-26 15:45:00,2079,15.75,27.61876,3412.124,118.1727,413.369,227.4089,1,1,2388.487,2388.17,917.6962,448.3981,1366.094,3,129.1336,131.4324,305.5282,800,0,0,203.763,0.1018815,0.1283268,0.3172331,0,250,0.3172331,1470.473,225.8006,55.09172,0,281.9366,1.608303,458.2725,282.1357,176.1367,730.8424,0,1886.047,0,0,-2.467471e-14,4.263256e-14,118.1727,131.4324,225.8006,15.05195,0,10.96089,0,-2.842171e-14
naive,2026-01-26 16:00:00,2080,16,27.75205,3394.366,122.2218,401.6453,223.0081,1,1,2376.056,2375.739,914.142,446.9338,1361.076,3,128.2713,128.1161,304.6885,800,0,0,203.7309,0.1018655,0.1283066,0.3172331,0,250,0.3172331,1461.597,224.8551,54.95153,0,273.5292,0,457.1735,281.2237,175.9498,728.1575,0,1866.332,0,0,-4.898859e-14,4.263256e-14,122.2218,128.1161,223.0081,14.92364,0,6.049437,1.846981,0
naive,2026-01-26 16:15:00,2081,16.25,27.96155,3386.228,154.3263,389.7925,223.5252,1,1,2370.36,2370.043,928.5678,451.1715,1379.739,3,146.1082,129.3041,304.327,800,0,8.218106,201.6443,0.1008222,0.1282864,0.3172331,0,250,0.3172331,1441.475,224.0783,54.73119,0,260.4884,0,458.1088,278.5873,179.5214,729.7589,0,1847.288,0,-1.136868e-13,-2.314815e-14,4.263256e-14,154.3263,129.3041,223.5252,14.79536,0,0,0.5531219,5.684342e-14
naive,2026-01-26 16:30:00,2082,16.5,28.01604,3388.202,204.8366,382.5774,224.113,1,1,2371.742,2371.424,951.51,457.8332,1409.343,3,175.1303,132.5828,301.63,800,0,6.450279,200,0.1,0.1269725,0.3172331,0,250,0.3172331,1419.914,221.961,54.67388,23.25596,249.9946,2.152006,458.9074,274.7387,184.1687,732.9882,0,1875.826,0,0,-1.665335e-16,4.263256e-14,181.5806,132.5828,221.961,6.450279,0,0,0,0
naive,2026-01-26 16:45:00,2083,16.75,27.95971,3362.63,249.7335,381.9946,205.1041,1,1,2353.841,2353.523,1363.707,574.7716,1938.479,4,219.6746,129.2077,289.5967,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,989.8161,213.2366,54.73313,30.0589,252.7869,0,454.8983,191.2898,263.6086,766.0614,0,1958.457,0,0,1.24345e-13,4.263256e-14,219.6746,129.2077,205.1041,0,500,0,8.132485,0
naive,2026-01-26 17:00:00,2084,17,27.89079,3338.945,298.1492,381.2268,202.4513,1,1,2337.261,2336.944,707.4649,371.0794,1078.544,3,0,0,278.5443,800,0,382.8537,229.2039,0.114602,0.2046279,0.3172331,0,250,0.3172331,1629.479,205.252,54.80561,42.5367,253.9856,0,451.0335,314.4491,136.5844,685.5285,0,1820.902,0,-1.136868e-13,-6.483702e-14,4.263256e-14,255.6125,127.2412,202.4513,382.8537,0,0,2.800665,-1.421085e-14
naive,2026-01-26 17:15:00,2085,17.25,27.86625,3294.014,326.4008,376.1422,195.2388,1,1,2305.81,2305.493,938.0143,448.9416,1386.956,3,199.8608,122.7027,264.3924,800,0,116.6714,200,0.1,0.1443264,0.3172331,0,250,0.3172331,1367.478,194.8757,54.83142,9.868563,253.4395,0.3631264,444.7325,263.752,180.9804,712.7637,0,1818.048,0,0,-6.938894e-15,4.263256e-14,316.5322,122.7027,194.8757,116.6714,0,0,0,-1.421085e-14
naive,2026-01-26 17:30:00,2086,17.5,27.73493,3314.912,369.4333,380.7101,192.2033,1,1,2320.439,2320.121,1420.415,579.585,2000,4,362.6788,123.2017,257.0223,757.0973,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,899.7064,189.7134,52.0216,6.754549,257.5084,2.489894,446.3105,173.0485,273.262,753.1124,0,1903.554,0,1.136868e-13,1.24345e-13,4.263256e-14,362.6788,123.2017,189.7134,0,500,0,0,0
naive,2026-01-26 17:45:00,2087,17.75,27.98653,3290.191,421.9121,379.4783,182.4483,1,1,2303.134,2302.817,718.7434,376.0515,1094.795,3,0,51.59659,243.1984,800,0,490.4345,202.3087,0.1011544,0.2046279,0.3172331,0,250,0.3172331,1584.073,179.0202,54.70492,0,259.3593,3.42808,445.3527,306.3093,139.0434,683.0237,0,1751.899,0,-5.684342e-14,4.884981e-14,4.263256e-14,421.9121,120.1191,179.0202,499.6694,0,0,0,0
naive,2026-01-26 18:00:00,2088,18,27.8834,3267.307,511.0755,7.087521,163.4321,1,1,2287.115,2286.797,1057.093,466.7653,1523.859,4,491.324,0.9580381,231.5765,800,0,9.107512,200,0.1,0.1273908,0.3172331,0,250,0.3172331,1229.704,170.6563,54.81339,10.644,6.129483,0,441.2872,237.2652,204.022,704.0305,0,1375.33,0,-1.136868e-13,8.604228e-16,4.263256e-14,500.4315,0.9580381,163.4321,9.107512,0,0,7.224236,1.998401e-14
naive,2026-01-26 18:15:00,2089,18.25,27.88977,3205.839,558.0407,7.870218,158.5399,1,1,2244.087,2243.77,1438.382,561.6184,2000,4,559.3038,3.021943,214.3211,723.3532,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.3883,157.9293,49.55573,0,4.848276,0.6106011,433.0438,155.4166,277.6272,717.1528,0,1386.919,0,0,1.24345e-13,4.263256e-14,558.0407,3.021943,157.9293,0,500,1.263036,0,0
naive,2026-01-26 18:30:00,2090,18.5,27.85535,3189.765,628.0448,6.848941,146.2549,1,1,2232.835,2232.518,734.0564,370.5646,1104.621,3,102.8732,4.392711,197.3551,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1498.462,145.4817,54.84289,25.50221,2.456231,0.7731205,430.5579,288.9485,141.6094,659.6622,0,1305.854,0,-1.136868e-13,-7.993606e-15,4.263256e-14,602.5426,4.392711,145.4817,499.6694,0,0,0,0
naive,2026-01-26 18:45:00,2091,18.75,27.86507,3209.572,681.2085,13.73185,138.0634,1,1,2246.7,2246.383,1449.702,550.2984,2000,4,655.524,4.961821,181.8991,657.6151,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.6813,134.0741,45.07348,25.68446,8.770029,3.989328,433.3208,153.6558,279.665,704.7236,0,1418.174,0,0,1.24345e-13,4.263256e-14,655.524,4.961821,134.0741,0,500,0,0,0
naive,2026-01-26 19:00:00,2092,19,27.72646,3226.558,698.4832,3.402852,129.7991,1,0,2258.591,2258.273,786.2285,382.3271,1168.556,3,197.3382,1.93037,169.2871,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1472.045,124.9658,54.97845,1.475526,1.472482,4.833365,434.3369,283.0807,151.2562,666.3373,0,1275.909,0,5.684342e-14,-7.993606e-15,4.263256e-14,697.0077,1.93037,124.9658,499.6694,0,0,0,2.264855e-14
naive,2026-01-26 19:15:00,2093,19.25,27.456,3185.691,726.4047,9.367273,124.8481,1,0,2229.984,2229.666,1457.298,542.7016,2000,4,724.234,0.1750417,155.4408,620.1501,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.3679,115.0809,42.83912,2.170676,9.192231,9.767153,426.3961,147.6848,278.7113,692.254,0,1355.915,0,2.273737e-13,1.24345e-13,4.263256e-14,724.234,0.1750417,115.0809,0,500,0,0,0
naive,2026-01-26 19:30:00,2094,19.5,27.55644,3176.982,750.4083,11.4374,110.7933,0,0,2223.888,2223.57,777.6997,376.3963,1154.096,3,215.587,1.480141,137.0289,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1445.871,101.3395,55.15726,35.1519,9.957255,9.453728,426.1308,277.0509,149.0799,0,655.2587,3619.684,0,5.684342e-14,-7.993606e-15,4.263256e-14,715.2564,1.480141,101.3395,499.6694,0,0,0,4.662937e-15
naive,2026-01-26 19:45:00,2095,19.75,27.41754,3181.292,743.8014,0,89.76061,0,0,2226.904,2226.587,1452.395,547.6051,2000,4,697.0711,1.485419,129.4784,671.9651,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.192,95.8994,46.45241,46.73031,0,0,425.4631,147.9139,277.5492,0,695.519,3853.706,0,-2.273737e-13,1.24345e-13,4.263256e-14,697.0711,0,89.76061,0,500,1.485419,6.138787,-2.509104e-14
naive,2026-01-26 20:00:00,2096,20,27.29173,3131.76,715.0555,0,88.21105,0,0,2192.232,2191.915,716.4226,356.4947,1072.917,3,155.7991,1.711292,115.4069,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1475.492,85.59336,55.43567,59.58691,0,2.617694,417.7343,281.158,136.5762,0,638.1515,3550.256,0,-1.136868e-13,-7.993606e-15,4.263256e-14,655.4686,0,85.59336,499.6694,0,1.711292,0,3.108624e-14
naive,2026-01-26 20:15:00,2097,20.25,27.16475,3115.411,685.7323,0,78.31914,0,0,2180.788,2180.471,1441.344,558.6561,2000,4,621.6864,0.9694631,111.3809,765.9633,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.1268,82.72055,53.20497,64.04587,0,0,414.4506,140.4683,273.9823,0,699.1244,3895.808,0,0,1.24345e-13,4.263256e-14,621.6864,0,78.31914,0,500,0.9694631,4.40141,-1.598721e-13
naive,2026-01-26 20:30:00,2098,20.5,27.16421,3126.762,607.437,5.449587,71.13054,0,0,2188.733,2188.416,645.2703,334.1559,979.4262,2,79.90179,0.4564394,99.068,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1543.146,73.57645,55.56979,27.86574,4.993148,0,415.9558,293.2657,122.6901,0,627.4217,3444.985,0,5.684342e-14,-7.993606e-15,4.263256e-14,579.5712,0.4564394,71.13054,499.6694,0,0,2.445916,2.131628e-14
naive,2026-01-26 20:45:00,2099,20.75,27.08668,3143.381,542.882,3.868994,65.57794,0,0,2200.367,2200.05,1370.317,541.7622,1912.08,4,521.6557,0.8852028,89.53867,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.7322,66.55468,55.65133,21.22622,2.983792,0,417.4901,157.4306,260.0595,0,699.1928,3824.715,0,0,1.24345e-13,4.263256e-14,521.6557,0.8852028,65.57794,0,500,0,0.9767371,-5.684342e-14
naive,2026-01-26 21:00:00,2100,21,27.05058,3092.393,484.355,2.85657,56.59226,0,0,2164.675,2164.358,570.7258,310.7981,881.524,2,0,0,81.52395,800,0,477.5724,205.5243,0.1027621,0.2046279,0.3172331,0,250,0.3172331,1593.632,60.62083,55.6893,7.795703,1.843507,0,410.4088,302.1426,108.2662,0,612.9407,3325.151,0,5.684342e-14,-7.993606e-15,4.263256e-14,476.5593,1.013063,56.59226,477.5724,0,0,4.028577,-1.354472e-14
naive,2026-01-26 21:15:00,2101,21.25,26.95758,3058.27,434.1039,0,54.24736,0,0,2140.789,2140.472,885.1599,400.5493,1285.709,3,410.7865,2.134841,72.78783,800,0,21.96766,200,0.1,0.1294156,0.3172331,0,250,0.3172331,1255.312,54.17885,55.78711,1.349727,0,0.06851262,405.0945,237.5386,167.5559,0,638.1009,3449.123,0,-5.684342e-14,1.332268e-15,4.263256e-14,432.7542,0,54.17885,21.96766,0,2.134841,0,1.820766e-14
naive,2026-01-26 21:30:00,2102,21.5,26.76789,3084.993,390.1151,0,49.84029,0,0,2159.495,2159.178,1238.645,501.5232,1740.168,4,371.9515,0.7325689,67.48399,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,920.533,50.3334,55.98662,18.16358,0,0,407.0271,173.5044,233.5227,0,675.0275,3680.999,0,0,1.24345e-13,4.263256e-14,371.9515,0,49.84029,0,500,0.7325689,0.4931074,-7.083223e-14
naive,2026-01-26 21:45:00,2103,21.75,26.58382,3066.544,320.0268,5.779769,47.34446,0,0,2146.581,2146.264,555.6312,304.1436,859.7748,2,0,0,59.77481,800,0,314.6076,246.2655,0.1231327,0.2046279,0.3172331,0,250,0.3172331,1590.633,44.67148,56.18022,6.766214,4.432766,2.67298,403.0547,298.6666,104.3882,0,603.3121,3274.332,0,-1.136868e-13,-7.993606e-15,4.263256e-14,313.2606,1.347003,44.67148,314.6076,0,0,0,1.176836e-14
naive,2026-01-26 22:00:00,2104,22,26.26323,3069.235,270.3797,2.044905,33.14045,0,0,2148.465,2148.147,616.2735,321.0877,937.3612,2,82.29774,1.840596,53.22288,800,0,184.9068,200,0.1,0.1550697,0.3172331,0,250,0.3172331,1531.874,39.91152,56.51739,3.175163,0.2043086,0,400.7549,285.7417,115.0132,0,606.8294,3279.809,0,-5.684342e-14,2.775558e-15,4.263256e-14,267.2045,1.840596,33.14045,184.9068,0,0,6.771072,-5.329071e-15
naive,2026-01-26 22:15:00,2105,22.25,25.78319,3032.895,244.6987,0,25.91119,0,0,2123.027,2122.709,1091.088,456.4304,1547.518,4,204.1823,1.730867,41.6051,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.622,31.3592,57.02227,40.5164,0,0,392.1474,190.5523,201.595,0,646.9827,3564.146,0,-1.136868e-13,1.24345e-13,4.263256e-14,204.1823,0,25.91119,0,500,1.730867,5.448009,-5.595524e-14
naive,2026-01-26 22:30:00,2106,22.5,25.52324,3059.94,220.7946,0,38.05539,0,0,2141.958,2141.641,539.5378,297.0489,836.5868,2,0,0,36.58676,800,0,163.0361,284.1583,0.1420792,0.2046279,0.3172331,0,250,0.3172331,1602.103,27.65279,57.29568,57.75852,0,10.4026,393.5655,294.372,99.1935,0,593.3323,3298.503,0,-5.684342e-14,-6.483702e-14,4.263256e-14,163.0361,0,27.65279,163.706,0,0,0,0
naive,2026-01-26 22:45:00,2107,22.75,25.15165,3061.615,175.7771,0,27.52737,0,0,2143.13,2142.813,542.95,298.5532,841.5031,2,0,0,41.50312,800,0,145.5023,247.738,0.123869,0.1789303,0.3172331,0,250,0.3172331,1599.863,31.49202,57.68649,30.27483,0,0,390.8455,291.7692,99.07636,0,590.3223,3234.1,0,0,4.066192e-14,4.263256e-14,145.5023,0,27.52737,145.9729,0,0,3.964647,0
naive,2026-01-26 23:00:00,2108,23,25.25517,3087.286,138.0118,0,33.40463,0,1,2161.101,2160.783,539.783,297.157,836.94,2,0,0,36.93999,800,0,124.0732,216.6807,0.1083404,0.155997,0.3172331,0,250,0.3172331,1621,27.99898,57.57761,13.93856,0,5.405643,394.9429,296.2391,98.70376,0,594.384,3228.381,0,-5.684342e-14,-1.276756e-14,4.263256e-14,124.0732,0,27.99898,124.2594,0,0,0,0
naive,2026-01-26 23:15:00,2109,23.25,25.21812,3049.306,118.5382,0,35.8044,0,1,2134.514,2134.197,583.6143,309.4968,893.1112,2,58.70247,1.591806,32.81688,800,0,59.83569,201.6877,0.1008438,0.1364407,0.3172331,0,250,0.3172331,1550.582,24.88357,57.61658,0,0,10.92083,389.7938,283.1593,106.6346,0,594.6504,3205.759,0,-5.684342e-14,-3.219647e-15,4.263256e-14,118.5382,0,24.88357,66.58643,0,1.591806,0,2.220446e-15
naive,2026-01-26 23:30:00,2110,23.5,25.12675,3028.016,114.7078,0,29.97615,1,1,2119.611,2119.294,607.1659,316.1095,923.2754,2,90.3938,1.76614,31.11547,800,0,6.623738,200,0.1,0.1269998,0.3172331,0,250,0.3172331,1512.128,23.61621,57.71268,17.69028,0,6.359946,386.3633,275.6311,110.7322,592.8999,0,1151.389,0,5.684342e-14,2.220446e-16,4.263256e-14,97.01754,0,23.61621,6.623738,0,1.76614,0,-2.88658e-15
naive,2026-01-26 23:45:00,2111,23.75,24.80955,2993.918,72.91089,0,27.58907,1,1,2095.742,2095.425,997.8987,428.7942,1426.693,3,91.15039,1.39319,34.14936,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.526,26.00554,58.0463,0,0,1.583531,37.72336,19.75548,17.96789,448.8365,0,832.371,0,-1.705303e-13,1.24345e-13,4.263256e-14,72.91089,0,26.00554,0,500,19.63269,0,-1.030287e-13
naive,2026-01-27 00:00:00,2112,0,24.83388,2965.724,97.68473,0,25.39441,1,1,2076.007,2075.689,535.2475,295.1575,830.4051,2,0,0,30.40505,800,0,92.65497,301.7536,0.1508768,0.2046279,0.3172331,0,250,0.3172331,1540.442,23.14825,58.0207,5.029756,0,2.246165,37.36812,27.72795,9.640165,323.2925,0,589.9881,0,0,4.884981e-14,4.263256e-14,92.65497,0,23.14825,95.62921,0,0,0,0
naive,2026-01-27 00:15:00,2113,0.25,24.3672,2940.253,92.35497,2.794367,14.65176,1,1,2058.177,2057.86,537.8281,296.2952,834.1233,2,0,0,34.12325,800,0,93.53051,278.3235,0.1391617,0.1900098,0.3172331,0,250,0.3172331,1520.032,26.10642,58.51153,0,1.618826,0,37.04719,27.36058,9.686616,323.6558,0,584.2785,0,5.684342e-14,-9.78384e-14,4.263256e-14,92.35497,1.175541,14.65176,97.72692,0,0,11.45466,-4.440892e-16
naive,2026-01-27 00:30:00,2114,0.5,23.97151,2956.08,106.3262,0,5.825367,1,1,2069.256,2068.939,537.0708,295.9613,833.0321,2,0,0,33.03212,800,0,93.5996,254.8798,0.1274399,0.1752562,0.3172331,0,250,0.3172331,1531.868,25.3762,58.9277,12.72657,0,0,37.24661,27.57363,9.672985,323.535,0,602.7296,0,5.684342e-14,-5.703771e-14,4.263256e-14,93.5996,0,5.825367,93.5996,0,0,19.55083,0
naive,2026-01-27 00:45:00,2115,0.75,23.63786,2941.332,122.5675,0,12.93162,1,1,2058.933,2058.615,532.8794,294.1135,826.9929,2,0,0,26.99292,800,0,72.77722,236.6453,0.1183227,0.1604941,0.3172331,0,250,0.3172331,1525.736,20.80877,59.27861,49.79024,0,0,37.06079,27.46325,9.597539,321.5768,0,662.3533,0,-1.136868e-13,4.676814e-14,4.263256e-14,72.77722,0,12.93162,74.92254,0,0,7.87715,0
naive,2026-01-27 01:00:00,2116,1,23.28773,2950.912,107.368,0.04334655,11.76902,1,1,2065.638,2065.321,529.2189,292.4998,821.7188,2,0,0,21.71877,800,0,71.06568,218.8417,0.1094208,0.1490121,0.3172331,0,250,0.3172331,1536.102,16.80377,59.64686,36.34569,0,0,37.18149,27.64984,9.531651,320.1497,0,635.893,0,0,4.801715e-14,4.263256e-14,71.02233,0.04334655,11.76902,71.14844,0,0,5.034749,-3.802514e-15
naive,2026-01-27 01:15:00,2117,1.25,23.08713,2941.734,81.93604,0,9.423038,1,1,2059.214,2058.897,535.5224,294.3094,829.8319,2,8.148191,0.3082213,21.37547,800,0,73.78785,200.3603,0.1001801,0.1378014,0.3172331,0,250,0.3172331,1523.374,16.57246,59.85784,0,0,0,37.06585,27.42073,9.645114,321.7302,0,576.1203,0,0,4.50473e-14,4.263256e-14,81.93604,0,9.423038,75.22888,0,0.3082213,7.149427,-1.887379e-15
naive,2026-01-27 01:30:00,2118,1.5,22.90102,2959.803,61.0522,0,7.235999,1,1,2071.862,2071.545,590.2084,310.4379,900.6463,2,75.22855,2.024882,23.39284,800,0,0,200.3287,0.1001644,0.1261639,0.3172331,0,250,0.3172331,1481.337,18.17136,60.05358,0,0,0,37.29352,26.66406,10.62946,337.1019,0,606.6436,0,-5.684342e-14,-4.091172e-14,4.263256e-14,61.0522,0,7.235999,1.314861,0,16.20124,10.93537,0
naive,2026-01-27 01:45:00,2119,1.75,22.94526,2985.687,93.64418,0,13.01951,1,1,2089.981,2089.664,594.5932,311.2104,905.8036,2,84.98415,0.6558537,20.16364,800,0,1.188717,200,0.1,0.1261441,0.3172331,0,250,0.3172331,1495.07,15.65582,60.00705,7.471318,0,0,37.61966,26.91127,10.70839,338.1217,0,621.6234,0,0,5.551115e-17,4.263256e-14,86.17286,0,13.01951,1.188717,0,0.6558537,2.636304,4.773959e-15
naive,2026-01-27 02:00:00,2120,2,22.8756,3005.678,83.98052,0.1937767,14.71589,1,1,2103.975,2103.657,982.9891,422.9029,1405.892,3,85.42089,0.7939592,19.67717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1120.668,15.28907,60.08031,0,0,0,37.87154,20.17203,17.69951,443.075,0,818.5596,0,0,1.24345e-13,4.263256e-14,83.98052,0.1937767,14.71589,0,500,2.040552,0.5731835,5.329071e-15
naive,2026-01-27 02:15:00,2121,2.25,22.84238,3026.022,86.17227,3.375243,15.59701,1,1,2118.215,2117.898,530.2736,292.9648,823.2384,2,0,0,23.23844,800,0,84.99247,303.6692,0.1518346,0.2046279,0.3172331,0,250,0.3172331,1587.624,18.06233,60.11525,1.865084,2.68995,0,38.12787,28.57724,9.550636,321.542,0,583.3119,0,5.684342e-14,6.306067e-14,4.263256e-14,84.30718,0.6852935,15.59701,84.99247,0,0,2.465319,-6.994405e-15
naive,2026-01-27 02:30:00,2122,2.5,22.71257,3018.051,69.28788,0,15.57775,1,1,2112.636,2112.319,528.8275,292.3273,821.1547,2,0,0,21.15471,800,0,69.28788,286.2995,0.1431497,0.1912161,0.3172331,0,250,0.3172331,1583.491,16.4647,60.25178,0,0,0,38.02744,28.50284,9.524604,320.8301,0,573.8769,0,-5.684342e-14,1.083578e-13,4.263256e-14,69.28788,0,15.57775,82.16436,0,0,0.8869471,0
naive,2026-01-27 02:45:00,2123,2.75,22.51926,3033.126,70.10089,0,15.04794,1,1,2123.188,2122.871,525.0307,290.6535,815.6841,2,0,0,15.68413,800,0,70.10089,268.7292,0.1343646,0.1802786,0.3172331,0,250,0.3172331,1597.84,12.23121,60.4551,0,0,2.816734,38.21739,28.76113,9.456262,319.9025,0,571.793,0,5.684342e-14,-8.049117e-15,4.263256e-14,70.10089,0,12.23121,93.66536,0,0,0,0
naive,2026-01-27 03:00:00,2124,3,22.26767,3022.162,83.11591,0,9.94184,1,1,2115.514,2115.196,525.102,290.6849,815.7869,2,0,0,15.78694,800,0,83.11591,247.9079,0.1239539,0.1692148,0.3172331,0,250,0.3172331,1590.094,12.34315,60.7197,0,0,0,38.07924,28.6217,9.457547,319.3066,0,570.3036,0,0,5.886958e-14,4.263256e-14,83.11591,0,9.94184,92.04417,0,0,2.401314,0
naive,2026-01-27 03:15:00,2125,3.25,21.92262,3000.652,97.80781,0,12.11933,1,1,2100.457,2100.139,527.0436,291.5408,818.5844,2,0,0,18.58445,800,0,94.97551,224.125,0.1120625,0.156104,0.3172331,0,250,0.3172331,1573.096,14.58171,61.08261,2.832295,0,0,37.80822,28.31572,9.492495,319.8566,0,575.8809,0,-5.684342e-14,2.220446e-14,4.263256e-14,94.97551,0,12.11933,96.99891,0,0,2.462384,0
naive,2026-01-27 03:30:00,2126,3.5,21.67632,2973.882,104.0089,0,17.98798,1,1,2081.718,2081.4,539.6871,295.8041,835.4911,2,11.01766,4.235301,20.23818,800,0,92.99128,200.8419,0.1004209,0.1411282,0.3172331,0,250,0.3172331,1541.713,15.91914,61.34165,0,0,2.068838,37.47092,27.75084,9.720078,323.9076,0,578.8059,0,0,3.830269e-14,4.263256e-14,104.0089,0,15.91914,96.35883,0,4.235301,0,1.776357e-15
naive,2026-01-27 03:45:00,2127,3.75,21.50844,2982.838,99.75127,1.260882,13.88128,1,1,2087.986,2087.669,613.17,316.1421,929.3121,2,112.3704,3.47914,13.46262,800,0,0,200.8103,0.1004051,0.1264672,0.3172331,0,250,0.3172331,1474.499,10.60763,61.51822,0,0,3.273649,37.58376,26.54099,11.04277,343.2395,0,617.2709,0,0,5.445644e-14,4.263256e-14,99.75127,1.260882,10.60763,3.24109,0,14.83734,0,-3.552714e-15
naive,2026-01-27 04:00:00,2128,4,21.50358,2998.987,116.4044,0.4919716,14.61009,1,1,2099.291,2098.974,631.6567,321.9137,953.5704,2,132.3626,2.291526,18.91627,800,0,0,200.7787,0.1003893,0.1264473,0.3172331,0,250,0.3172331,1467.317,14.90548,61.52333,0,0,0,37.78724,26.41171,11.37553,348.3254,0,627.4371,0,0,-1.676437e-14,4.263256e-14,116.4044,0.4919716,14.61009,3.114643,0,17.75776,0.2953898,-1.065814e-14
naive,2026-01-27 04:15:00,2129,4.25,21.19281,3046.798,139.0783,0,13.40628,1,1,2132.758,2132.441,638.648,324.1899,962.8379,2,139.1373,1.942933,21.75765,800,0,0,200.7471,0.1003735,0.1264274,0.3172331,0,250,0.3172331,1493.793,17.1985,61.85018,0,0,0,38.38965,26.88828,11.50137,351.0782,0,632.5749,0,-5.684342e-14,-4.923839e-14,4.263256e-14,139.0783,0,13.40628,2.988216,0,2.001923,3.792224,-1.24345e-14
naive,2026-01-27 04:30:00,2130,4.5,20.9413,3034.627,192.1149,1.592655,12.98568,1,1,2124.239,2123.921,660.085,330.2771,990.3621,2,167.4105,0.4942165,22.45737,800,0,2.861808,200,0.1,0.1264075,0.3172331,0,250,0.3172331,1463.836,17.79678,62.1147,21.84261,1.098439,0,38.2363,26.34905,11.88724,356.6261,0,682.9465,0,5.684342e-14,1.665335e-16,4.263256e-14,170.2723,0.4942165,12.98568,2.861808,0,0,4.811108,4.884981e-15
naive,2026-01-27 04:45:00,2131,4.75,20.9132,3074.358,224.3862,0,16.12845,1,1,2152.051,2151.733,1077.999,450.1717,1528.17,4,208.2875,1.11287,18.76987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.735,14.87877,62.14425,16.09872,0,1.249681,38.73691,19.32723,19.40968,469.7089,0,897.2759,0,-5.684342e-14,1.24345e-13,4.263256e-14,208.2875,0,14.87877,0,500,1.11287,0,-3.796963e-14
naive,2026-01-27 05:00:00,2132,5,20.73455,3033.512,262.7682,0.5627775,13.98388,1,1,2123.458,2123.141,525.9333,291.0514,816.9847,2,0,0,16.9847,800,0,263.331,259.0846,0.1295423,0.2046279,0.3172331,0,250,0.3172331,1597.208,13.48795,62.33216,0,0,0.4959254,38.22225,28.74974,9.47251,319.8842,0,569.6447,0,0,-7.993606e-15,4.263256e-14,262.7682,0.5627775,13.48795,278.2276,0,0,0,1.287859e-14
naive,2026-01-27 05:15:00,2133,5.25,20.75283,3038.803,341.2038,0,8.090579,1,1,2127.162,2126.845,605.6547,314.2437,919.8983,2,100.4782,4.68427,14.73583,800,0,236.1753,200,0.1,0.1631418,0.3172331,0,250,0.3172331,1521.19,11.69992,62.31293,4.550286,0,0,38.28892,27.38142,10.90749,341.6251,0,620.9974,0,5.684342e-14,-4.468648e-15,4.263256e-14,336.6535,0,8.090579,236.1753,0,4.68427,3.609338,7.993606e-15
naive,2026-01-27 05:30:00,2134,5.5,20.68834,3104.9,407.2642,0.556914,13.76682,1,1,2173.43,2173.112,1232.636,494.0174,1726.653,4,412.779,1.9241,11.95032,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,940.4765,9.494447,62.38076,0,0,4.272368,39.12173,16.92858,22.19316,511.6611,0,953.1438,0,-5.684342e-14,1.24345e-13,4.263256e-14,407.2642,0.556914,9.494447,0,500,6.882016,0,-2.842171e-14
naive,2026-01-27 05:45:00,2135,5.75,20.59547,3094.252,513.4807,0,8.060207,1,1,2165.976,2165.659,523.3926,289.9313,813.324,2,0,0.03814926,13.28582,800,0,493.7376,201.483,0.1007415,0.2046279,0.3172331,0,250,0.3172331,1642.267,10.56536,62.47843,19.74311,0,0,38.98758,29.5608,9.426778,319.4921,0,602.7529,0,0,-7.993606e-15,4.263256e-14,493.7376,0,8.060207,499.6694,0,0.03814926,2.505156,-1.065814e-14
naive,2026-01-27 06:00:00,2136,6,20.44349,3074.288,612.4581,0,6.687475,1,1,2152.002,2151.684,969.3036,418.4106,1387.714,3,572.4675,1.78526,13.46141,800,0,5.80497,200,0.1,0.1268709,0.3172331,0,250,0.3172331,1182.381,10.72137,62.63827,34.1856,0,0,38.73603,21.28285,17.45318,439.6935,0,867.889,0,-1.136868e-13,-2.220446e-16,4.263256e-14,578.2725,0,6.687475,5.80497,0,1.78526,4.033891,-1.909584e-14
naive,2026-01-27 06:15:00,2137,6.25,20.47008,3057.905,675.3418,0,8.270103,1,1,2140.534,2140.216,1428.525,550.8077,1979.333,4,661.3295,1.518777,16.48488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,711.691,13.12591,62.61031,14.0123,0,0,38.52961,12.81044,25.71917,563.6182,0,1080.971,0,2.273737e-13,1.24345e-13,4.263256e-14,661.3295,0,8.270103,0,500,1.518777,4.85581,5.284662e-14
naive,2026-01-27 06:30:00,2138,6.5,20.429,3127.357,726.9547,9.952417,12.41338,1,1,2189.15,2188.833,703.9241,343.5621,1047.486,3,218.1954,1.066747,28.22409,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1484.908,22.4824,62.65351,9.08983,8.88567,0,39.4047,26.72835,12.67634,370.2905,0,701.1035,0,1.136868e-13,-7.993606e-15,4.263256e-14,717.8648,1.066747,12.41338,499.6694,0,0,10.06902,-6.505907e-14
naive,2026-01-27 06:45:00,2139,6.75,20.41884,3161.692,774.9016,7.063192,12.39287,1,1,2213.184,2212.867,1454.705,545.2947,2000,4,752.0278,0.09883134,32.54312,715.3302,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.1618,25.92546,56.03199,22.87373,6.964361,0,39.83732,13.64691,26.1904,558.9417,0,1106.318,0,2.273737e-13,1.24345e-13,4.263256e-14,752.0278,0.09883134,12.39287,0,500,0,13.53258,-1.136868e-13
naive,2026-01-27 07:00:00,2140,7,20.42085,3147.936,762.4248,3.667527,16.30479,1,1,2203.555,2203.238,750.4478,356.7318,1107.18,3,279.8998,2.254684,25.02503,800,0,482.525,204.2861,0.1021431,0.2046279,0.3172331,0,250,0.3172331,1452.79,19.93577,62.66208,0,1.412843,0,39.66399,26.15022,13.51377,382.882,0,697.7063,0,5.684342e-14,-7.993606e-15,4.263256e-14,762.4248,2.254684,16.30479,499.6694,0,0,3.630977,7.904788e-14
naive,2026-01-27 07:15:00,2141,7.25,20.54496,3142.51,768.2437,0,20.75579,1,1,2199.757,2199.44,1123.25,464.1299,1587.38,4,758.6469,3.581891,25.15075,800,0,9.596743,201.8548,0.1009274,0.128636,0.3172331,0,250,0.3172331,1076.19,20.01095,62.53156,0,0,0.7448398,39.59563,19.37142,20.2242,483.6257,0,896.9033,0,-5.684342e-14,3.083644e-14,4.263256e-14,768.2437,0,20.01095,17.01583,0,3.581891,0,-1.465494e-14
naive,2026-01-27 07:30:00,2142,7.5,20.67706,3091.631,746.6363,0,19.68407,1,1,2164.141,2163.824,1102.922,458.201,1561.123,4,733.1559,0.7185803,27.24896,800,0,7.291986,200,0.1,0.127105,0.3172331,0,250,0.3172331,1060.902,21.65158,62.39261,6.188425,0,0,38.95455,19.09623,19.85831,477.2972,0,895.0778,0,0,2.775558e-16,4.263256e-14,740.4479,0,19.68407,7.291986,0,0.7185803,1.967508,4.662937e-14
naive,2026-01-27 07:45:00,2143,7.75,20.57971,3110.928,683.3467,3.503248,16.99512,1,1,2177.65,2177.333,1444.273,555.7274,2000,4,671.8376,2.288004,36.31304,789.5613,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,733.0599,28.88203,61.67955,11.50906,1.215244,0,39.1977,13.19508,26.00262,568.9225,0,1090.405,0,0,1.24345e-13,4.263256e-14,671.8376,2.288004,16.99512,0,500,0,11.8869,0
naive,2026-01-27 08:00:00,2144,8,20.6999,3172.525,604.3881,363.0968,18.62329,1,1,2220.768,2220.45,791.4822,397.1089,1188.591,3,92.54821,254.225,41.81786,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1428.968,33.22014,62.36859,12.17049,108.8718,0,39.97382,25.72143,14.25239,422.8303,0,984.2939,0,1.136868e-13,-7.993606e-15,4.263256e-14,592.2176,254.225,18.62329,499.6694,0,0,14.59685,-5.684342e-14
naive,2026-01-27 08:15:00,2145,8.25,20.90489,3139.811,509.1234,371.1545,18.81342,1,1,2197.868,2197.55,1435.475,564.5246,2000,4,505.6012,258.7283,42.06334,693.6072,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.0749,33.34617,53.88721,3.522241,112.4261,0,39.56162,13.71735,25.84427,578.2419,0,1295.872,0,1.136868e-13,1.24345e-13,4.263256e-14,505.6012,258.7283,18.81342,0,500,0,14.53275,-5.684342e-14
naive,2026-01-27 08:30:00,2146,8.5,21.20354,3191.377,414.6326,369.5123,23.02078,1,1,2233.964,2233.647,678.0995,358.1337,1036.233,3,0,186.3741,49.85912,800,0,488.7383,202.7328,0.1013664,0.2046279,0.3172331,0,250,0.3172331,1555.547,39.40723,61.8389,0,109.0325,0,40.21135,27.99985,12.2115,386.1336,0,890.7795,0,0,-6.483702e-14,4.263256e-14,414.6326,260.4798,23.02078,499.6694,0,0,16.38645,0
naive,2026-01-27 08:45:00,2147,8.75,21.47735,3225.244,347.0892,379.0359,38.02741,1,1,2257.671,2257.353,1001.959,459.9674,1461.927,3,344.1488,264.3414,53.43646,800,0,2.940416,201.9658,0.1009829,0.1276579,0.3172331,0,250,0.3172331,1255.394,42.11761,61.55092,0,114.6945,0,40.63807,22.59709,18.04098,482.5645,0,1093.732,0,-1.136868e-13,2.414735e-14,4.263256e-14,347.0892,264.3414,38.02741,10.80352,0,0,4.090203,0
naive,2026-01-27 09:00:00,2148,9,21.68486,3279.636,285.528,389.3655,39.67096,1,1,2295.745,2295.428,954.5866,447.7213,1402.308,3,271.5349,271.6488,59.12415,800,0,7.735928,200,0.1,0.1271749,0.3172331,0,250,0.3172331,1340.841,46.50239,61.33267,6.257151,117.7167,0,41.32341,24.13514,17.18827,471.8564,0,1088.569,0,-1.136868e-13,1.387779e-16,4.263256e-14,279.2709,271.6488,39.67096,7.735928,0,0,6.831434,-5.684342e-14
naive,2026-01-27 09:15:00,2149,9.25,21.72528,3275.049,221.6129,389.8455,37.45974,1,1,2292.535,2292.217,1304.914,548.5961,1853.51,4,221.8286,273.1885,58.49262,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,987.3037,45.98677,61.29016,0,116.657,0,41.26562,17.77147,23.49416,566.3676,0,1265.017,0,-2.273737e-13,1.24345e-13,4.263256e-14,221.6129,273.1885,37.45974,0,500,0.2157806,8.527028,2.842171e-14
naive,2026-01-27 09:30:00,2150,9.5,21.82463,3294.926,194.9128,385.8333,46.93012,1,1,2306.448,2306.131,556.3209,304.4477,860.7686,2,0,0,60.76862,800,0,463.9592,208.9276,0.1044638,0.2046279,0.3172331,0,250,0.3172331,1749.81,47.72785,61.18566,4.039307,112.7476,0,41.51607,31.49658,10.01949,335.9443,0,804.5121,0,0,-7.993606e-15,4.263256e-14,190.8735,273.0857,46.93012,463.9592,0,0,0.7977321,5.684342e-14
naive,2026-01-27 09:45:00,2151,9.75,22.1519,3341.413,155.0303,389.4687,54.52095,1,1,2338.989,2338.672,859.0108,422.2448,1281.256,3,131.5028,273.6126,76.14017,800,0,23.52746,203.0128,0.1015064,0.1315586,0.3172331,0,250,0.3172331,1479.661,59.60137,60.84147,0,115.856,0,42.1018,26.6339,15.4679,448.8787,0,1029.163,0,-1.136868e-13,5.49838e-14,4.263256e-14,155.0303,273.6126,54.52095,35.57865,0,0,5.080425,0
naive,2026-01-27 10:00:00,2152,10,22.27373,3360.986,145.8377,399.2295,62.74419,1,1,2352.69,2352.373,855.9297,422.0187,1277.948,3,121.9857,275.5023,80.46045,800,0,11.92336,200,0.1,0.1278342,0.3172331,0,250,0.3172331,1496.444,62.90479,60.71332,11.92866,123.7272,0,42.34843,26.93598,15.41245,448.9547,0,1063.613,0,0,4.996004e-16,4.263256e-14,133.909,275.5023,62.74419,11.92336,0,0,0.1606071,5.684342e-14
naive,2026-01-27 10:15:00,2153,10.25,22.62731,3385.552,112.3234,399.5962,61.22637,1,1,2369.886,2369.569,1252.892,537.5469,1790.439,4,121.9249,276.513,92.00115,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.677,71.6672,60.34146,0,123.0832,0,42.65795,20.10019,22.55777,557.6471,0,1259.729,0,1.136868e-13,1.24345e-13,4.263256e-14,112.3234,276.513,61.22637,0,500,9.601498,10.44083,1.421085e-14
naive,2026-01-27 10:30:00,2154,10.5,23.01581,3383.357,108.3072,400.9134,68.01047,1,1,2368.35,2368.033,584.691,316.9546,901.6456,2,0,0,101.6456,800,0,375.0811,231.1471,0.1155735,0.2046279,0.3172331,0,250,0.3172331,1783.342,78.86413,59.93285,9.813516,124.3261,0,42.6303,32.10016,10.53015,349.0548,0,862.0759,0,-5.684342e-14,-7.993606e-15,4.263256e-14,98.49372,276.5874,68.01047,375.0811,0,0,10.85367,0
naive,2026-01-27 10:45:00,2155,10.75,23.10195,3388.022,110.5276,402.3792,72.70391,1,1,2371.615,2371.298,764.2721,396.1228,1160.395,3,0,249.8119,110.583,800,0,124.4428,200,0.1,0.1455499,0.3172331,0,250,0.3172331,1607.026,85.72225,59.84225,15.17107,123.481,0,42.68907,28.92646,13.76261,425.0493,0,1021.951,0,-5.684342e-14,-6.77236e-15,4.263256e-14,95.35655,278.8981,72.70391,124.4428,0,0,13.01834,0
naive,2026-01-27 11:00:00,2156,11,23.38843,3384.814,117.9554,411.7194,85.0507,1,1,2369.37,2369.053,1256.761,542.1356,1798.896,4,97.68755,278.8034,122.4053,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.292,94.60617,59.54094,20.26781,132.916,0,42.64866,20.02125,22.6274,562.1569,0,1321.572,0,0,1.24345e-13,4.263256e-14,97.68755,278.8034,85.0507,0,500,0,9.555472,5.684342e-14
naive,2026-01-27 11:15:00,2157,11.25,23.60412,3402.143,105.4585,414.2413,86.14121,1,1,2381.5,2381.183,612.1916,329.0783,941.2699,2,0,0,141.2699,800,0,365.3271,233.5856,0.1167928,0.2046279,0.3172331,0,250,0.3172331,1768.991,108.9427,59.3141,19.94501,134.4277,0,42.867,31.84184,11.02516,360.9201,0,921.4047,0,5.684342e-14,-7.993606e-15,4.263256e-14,85.51349,279.8136,86.14121,365.3271,0,0,22.80147,0
naive,2026-01-27 11:30:00,2158,11.5,24.09913,3416.365,101.8244,416.3865,103.9032,1,1,2391.456,2391.139,768.7315,398.0887,1166.82,3,0,215.9037,150.9166,800,0,134.1952,200,0.1,0.1470854,0.3172331,0,250,0.3172331,1622.407,115.7843,58.79347,29.1439,138.9681,0,43.0462,29.20333,13.84288,427.2921,0,1078.435,0,0,1.412759e-14,4.263256e-14,72.68046,277.4184,103.9032,134.1952,0,0,11.88106,5.684342e-14
naive,2026-01-27 11:45:00,2159,11.75,24.4355,3422.723,100.6416,410.3781,110.3544,1,1,2395.906,2395.589,1261.038,547.6526,1808.691,4,67.16189,278.4589,163.0697,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.551,124.6694,58.43969,33.47969,131.9191,0,43.12631,20.42192,22.70439,568.0745,0,1355.717,0,0,1.24345e-13,4.263256e-14,67.16189,278.4589,110.3544,0,500,0,14.31496,0
naive,2026-01-27 12:00:00,2160,12,24.59397,3383.26,113.8247,421.4724,127.9559,1,1,2368.282,2367.965,636.3738,339.739,976.1127,2,0,0,176.1127,800,0,361.9399,234.4324,0.1172162,0.2046279,0.3172331,0,250,0.3172331,1731.591,134.4177,58.27302,38.27418,135.083,0,42.62908,31.16864,11.46044,370.9076,0,975.2992,0,0,-7.993606e-15,4.263256e-14,75.55051,286.3894,127.9559,361.9399,0,0,6.461817,0
naive,2026-01-27 12:15:00,2161,12.25,24.87084,3370.817,95.02846,426.1995,135.2612,1,1,2359.572,2359.254,794.6472,409.5137,1204.161,3,0,218.1241,186.0368,800,0,137.582,200,0.1,0.1476186,0.3172331,0,250,0.3172331,1564.607,141.5802,57.98183,23.28708,142.2348,0,42.47229,28.16293,14.30936,437.6766,0,1095.649,0,0,4.773959e-15,4.263256e-14,71.74138,283.9647,135.2612,137.582,0,0,6.31893,-5.684342e-14
naive,2026-01-27 12:30:00,2162,12.5,24.97177,3395.032,91.32333,417.9298,147.045,1,1,2376.522,2376.205,1293.966,561.4345,1855.401,4,73.33702,286.394,195.6698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.238,148.7533,57.87567,17.98631,131.5357,0,42.7774,19.48029,23.29711,580.9148,0,1354.645,0,2.273737e-13,1.24345e-13,4.263256e-14,73.33702,286.394,147.045,0,500,0,1.708289,5.684342e-14
naive,2026-01-27 12:45:00,2163,12.75,25.17026,3445.53,66.72475,409.5308,157.1393,1,1,2411.871,2411.554,659.3309,349.8596,1009.191,3,0,0,209.1905,800,0,351.9636,236.9264,0.1184632,0.2046279,0.3172331,0,250,0.3172331,1752.223,158.6999,57.66691,0,124.2919,0,440.0204,319.6746,120.3458,669.5342,0,1488.597,0,-5.684342e-14,-6.483702e-14,4.263256e-14,66.72475,285.2389,157.1393,362.8964,0,0,1.560572,0
naive,2026-01-27 13:00:00,2164,13,25.41059,3435.683,97.77534,413.103,161.9709,1,1,2404.978,2404.661,837.2366,428.2892,1265.526,3,0,236.4281,229.0976,800,0,144.0499,200.8767,0.1004383,0.1491891,0.3172331,0,250,0.3172331,1567.424,173.3617,57.41415,0,130.4003,0,440.8892,287.3458,153.5434,715.635,0,1591.62,0,5.684342e-14,-4.132805e-14,4.263256e-14,97.77534,282.7027,161.9709,147.5566,0,0,11.39079,5.684342e-14
