controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-27 13:15:00,2165,13.25,25.63756,3436.508,99.15485,413.7763,165.4777,1,1,2405.556,2405.238,960.0722,470.6542,1430.726,3,99.08401,286.0791,245.5633,800,0,0.07084554,200.8274,0.1004137,0.1264891,0.3172331,0,250,0.3172331,1445.166,185.3756,57.17544,0,127.6972,0,443.0228,266.1512,176.8716,736.8054,0,1629.566,0,0,1.554312e-15,4.263256e-14,99.15485,286.0791,165.4777,3.380261,0,0,19.89796,0
naive,2026-01-27 13:30:00,2166,13.5,25.87821,3448.647,92.72876,418.7838,175.8079,1,1,2414.053,2413.736,968.7156,474.4457,1443.161,3,99.2434,288.3806,255.5373,800,0,0,200.7957,0.1003979,0.126458,0.3172331,0,250,0.3172331,1445.02,192.413,56.92233,0,130.4032,0,446.7658,267.4281,179.3377,741.8738,0,1644.655,0,-2.273737e-13,4.643508e-14,4.263256e-14,92.72876,288.3806,175.8079,3.182957,0,6.514641,16.60511,1.421085e-14
naive,2026-01-27 13:45:00,2167,13.75,25.95288,3482.431,91.56142,417.5841,182.8248,1,1,2437.702,2437.385,981.782,479.5881,1461.37,3,104.437,288.4141,268.5191,800,0,0,200.7641,0.1003821,0.1264381,0.3172331,0,250,0.3172331,1455.603,202.0276,56.8438,0,129.17,0,451.8293,269.7967,182.0326,749.3849,0,1657.639,0,-1.136868e-13,-3.846923e-14,4.263256e-14,91.56142,288.4141,182.8248,3.056519,0,12.87555,19.20272,-2.842171e-14
naive,2026-01-27 14:00:00,2168,14,25.898,3525.419,103.5545,424.4082,187.4059,1,1,2467.793,2467.476,972.0435,478.0792,1450.123,3,81.03186,290.8944,278.1963,800,0,2.930101,200,0.1,0.1264182,0.3172331,0,250,0.3172331,1495.433,209.4306,56.90152,19.59258,133.5137,0,456.8955,276.8694,180.0261,754.9486,0,1709.991,0,-5.684342e-14,-1.665335e-16,4.263256e-14,83.96196,290.8944,187.4059,2.930101,0,0,22.02475,-5.684342e-14
naive,2026-01-27 14:15:00,2169,14.25,26.03136,3524.155,97.06603,426.5723,188.4611,1,1,2466.908,2466.591,1374.836,594.5296,1969.365,4,94.82451,285.4489,289.092,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.755,217.3247,56.76126,2.241515,141.1234,0,457.9755,202.6817,255.2938,797.2112,0,1777.871,0,-2.273737e-13,1.24345e-13,4.263256e-14,94.82451,285.4489,188.4611,0,500,0,28.86362,0
naive,2026-01-27 14:30:00,2170,14.5,26.08666,3514.544,101.6574,421.1136,189.0351,1,1,2460.181,2459.864,721.7536,377.3786,1099.132,3,0,0,299.1322,800,0,392.4853,226.796,0.113398,0.2046279,0.3172331,0,250,0.3172331,1738.11,224.74,56.7031,2.252929,128.0328,0,457.243,323.0407,134.2022,700.4193,0,1561.791,0,5.684342e-14,-6.483702e-14,4.263256e-14,99.40444,293.0808,189.0351,392.4853,0,0,35.70496,0
naive,2026-01-27 14:45:00,2171,14.75,26.15802,3484.862,82.08523,416.2148,186.5389,1,1,2439.403,2439.086,919.3399,464.4843,1383.824,3,0,278.0141,305.8102,800,0,94.91801,203.0308,0.1015154,0.1428101,0.3172331,0,250,0.3172331,1519.746,229.5826,56.62804,0,125.368,0,454.0437,282.8688,171.1749,747.3531,0,1647.259,0,5.684342e-14,-3.178013e-14,4.263256e-14,82.08523,290.8469,186.5389,107.0413,0,0,43.04371,0
naive,2026-01-27 15:00:00,2172,15,26.58828,3487.842,72.76332,419.4332,197.6986,1,1,2441.49,2441.172,998.5967,488.383,1486.98,3,92.8189,288.0659,306.0949,800,0,0,202.9989,0.1014994,0.1278455,0.3172331,0,250,0.3172331,1442.576,228.7428,56.17553,0,131.3673,0,458.4708,270.8915,187.5793,759.2745,0,1681.96,0,0,5.051515e-14,4.263256e-14,72.76332,288.0659,197.6986,11.99548,0,20.05557,31.0442,-1.421085e-14
naive,2026-01-27 15:15:00,2173,15.25,26.87569,3470.656,103.4208,414.4387,209.6687,1,1,2429.459,2429.142,1004.825,491.0806,1495.906,3,93.22276,286.8136,315.8692,800,0,10.19802,200.4174,0.1002087,0.1278254,0.3172331,0,250,0.3172331,1424.317,235.3208,55.87324,0,127.6251,0,458.9363,269.0602,189.8761,760.1408,0,1677.578,0,-1.136868e-13,3.669287e-14,4.263256e-14,103.4208,286.8136,209.6687,11.86766,0,0,25.65212,0
naive,2026-01-27 15:30:00,2174,15.5,26.97447,3464.847,113.2158,409.6552,211.23,1,1,2425.393,2425.076,1022.905,495.655,1518.56,4,121.7733,284.3234,312.4635,800,0,0,200.3859,0.1001929,0.1261999,0.3172331,0,250,0.3172331,1402.171,232.5366,55.76935,0,125.3318,0,459.1105,265.4214,193.6891,761.0764,0,1675.61,0,5.684342e-14,-5.634382e-15,4.263256e-14,113.2158,284.3234,211.23,1.543437,0,8.557548,21.30668,0
naive,2026-01-27 15:45:00,2175,15.75,26.89694,3431.323,102.3471,407.5953,202.9828,1,1,2401.926,2401.609,1024.331,495.4686,1519.799,4,128.6222,284.0157,307.1614,800,0,0,200.3543,0.1001772,0.12618,0.3172331,0,250,0.3172331,1377.278,228.7813,55.85089,0,123.5796,0,453.9355,260.2892,193.6463,755.7578,0,1661.858,0,-5.684342e-14,3.516631e-14,4.263256e-14,102.3471,284.0157,202.9828,1.417257,0,26.27505,25.7985,1.421085e-14
naive,2026-01-27 16:00:00,2176,16,26.82633,3449.697,126.5497,405.241,197.8793,1,1,2414.788,2414.47,1017.79,492.3768,1510.167,4,130.3735,276.0553,303.7378,800,0,0,200.3228,0.1001614,0.1261602,0.3172331,0,250,0.3172331,1396.68,226.403,55.92516,0,129.1857,0,455.6973,263.5692,192.1282,755.946,0,1671.822,0,-1.136868e-13,-2.892131e-14,4.263256e-14,126.5497,276.0553,197.8793,1.291097,0,3.823804,28.52362,5.684342e-14
naive,2026-01-27 16:15:00,2177,16.25,26.96007,3424.114,162.8857,407.0452,198.7778,1,1,2396.88,2396.562,1034.096,496.5153,1530.611,4,156.013,270.1819,304.4166,800,0,1.164957,200,0.1,0.1261403,0.3172331,0,250,0.3172331,1362.466,226.5832,55.78449,5.707758,136.8634,0,453.5771,257.8283,195.7488,754.3437,0,1691.865,0,0,8.326673e-17,4.263256e-14,157.178,270.1819,198.7778,1.164957,0,0,27.80534,0
naive,2026-01-27 16:30:00,2178,16.5,27.17088,3372.119,211.7206,391.1999,203.5101,1,1,2360.484,2360.166,1407.734,592.2662,2000,4,194.6091,267.8317,303.7291,733.8301,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.4326,225.5592,50.96704,17.11149,123.3682,0,448.6585,181.0294,267.6291,773.2956,0,1731.581,0,2.273737e-13,1.24345e-13,4.263256e-14,194.6091,267.8317,203.5101,0,500,0,22.04911,0
naive,2026-01-27 16:45:00,2179,16.75,27.18853,3363.718,227.9385,384.6113,190.3101,1,1,2354.602,2354.285,713.1619,373.5909,1086.753,3,0,2.750864,284.002,800,0,491.1442,202.1313,0.1010657,0.2046279,0.3172331,0,250,0.3172331,1641.123,210.8691,55.54421,0,118.6547,0,447.7059,312.0444,135.6615,685.6353,0,1513.463,0,0,-6.483702e-14,4.263256e-14,227.9385,265.9566,190.3101,499.6694,0,0,20.55897,0
naive,2026-01-27 17:00:00,2180,17,27.24707,3326.794,270.1884,378.1063,187.4922,1,1,2328.755,2328.438,1100.306,512.0517,1612.357,4,270.7753,264.6188,276.9631,800,0,0,202.0995,0.1010497,0.1272791,0.3172331,0,250,0.3172331,1228.133,205.5131,55.48265,0,113.4875,0,443.3341,233.8043,209.5298,745.856,0,1625.06,0,0,-3.747003e-15,4.263256e-14,270.1884,264.6188,187.4922,8.397934,0,0.5868884,18.02088,0
naive,2026-01-27 17:15:00,2181,17.25,27.30598,3333.931,305.2761,386.3818,179.5746,1,1,2333.751,2333.434,1121.978,516.4897,1638.468,4,313.7853,259.7392,264.9436,800,0,0,202.0677,0.1010338,0.1272591,0.3172331,0,250,0.3172331,1211.456,196.4695,55.42068,0,126.6426,0,444.834,230.9144,213.9196,747.4041,0,1650.918,0,-2.273737e-13,-3.147482e-14,4.263256e-14,305.2761,259.7392,179.5746,8.270675,0,8.509177,16.89494,0
naive,2026-01-27 17:30:00,2182,17.5,27.45488,3355.309,338.1395,383.7793,170.9583,1,1,2348.717,2348.399,1154.488,525.5082,1679.996,4,358.4495,262.5219,259.0244,800,0,0,202.0359,0.1010179,0.127239,0.3172331,0,250,0.3172331,1193.912,191.7715,55.26408,0,121.2574,0,449.0886,228.283,220.8056,753.7912,0,1654.579,0,0,-2.231548e-14,4.263256e-14,338.1395,262.5219,170.9583,8.143436,0,20.31004,20.81322,0
naive,2026-01-27 17:45:00,2183,17.75,27.2036,3349.458,392.0147,377.8385,163.9919,1,1,2344.62,2344.303,1190.362,534.2028,1724.565,4,418.306,260.4117,245.8469,800,0,0,202.0041,0.101002,0.127219,0.3172331,0,250,0.3172331,1153.941,182.5096,55.52836,0,117.4268,0,445.9485,219.4805,226.468,753.6833,0,1647.458,0,0,-1.806888e-14,4.263256e-14,392.0147,260.4117,163.9919,8.016217,0,26.29129,18.51776,0
naive,2026-01-27 18:00:00,2184,18,27.20576,3323.88,463.0217,7.895946,155.9024,1,1,2326.716,2326.399,1061.319,467.7739,1529.093,4,498.5059,4.357995,226.229,800,0,0,201.9723,0.1009861,0.127199,0.3172331,0,250,0.3172331,1265.08,167.942,55.52609,0,3.537951,0,442.5631,240.63,201.9331,708.4039,0,1360.444,0,5.684342e-14,5.329071e-14,4.263256e-14,463.0217,4.357995,155.9024,7.889018,0,35.48422,12.03958,7.105427e-15
naive,2026-01-27 18:15:00,2185,18.25,27.22514,3283.182,523.7038,0,143.5162,1,1,2298.228,2297.91,1094.967,476.387,1571.354,4,550.7961,5.76988,214.7877,800,0,0,201.9405,0.1009702,0.127179,0.3172331,0,250,0.3172331,1202.944,159.4152,55.50571,0,0,0,437.3216,228.9039,208.4177,705.291,0,1348.138,0,-1.136868e-13,3.641532e-14,4.263256e-14,523.7038,0,143.5162,7.761839,0,32.8622,15.89899,-2.131628e-14
naive,2026-01-27 18:30:00,2186,18.5,27.29975,3255.646,584.171,0,132.3354,1,1,2278.952,2278.635,1128.314,484.1938,1612.508,4,608.7535,5.815917,197.9387,800,0,0,201.9087,0.1009543,0.1271589,0.3172331,0,250,0.3172331,1150.321,146.7917,55.42723,0,0,0,434.3321,219.2329,215.0992,703.4266,0,1344.498,0,1.136868e-13,3.469447e-15,4.263256e-14,584.171,0,132.3354,7.63468,0,30.39836,14.45633,1.421085e-14
naive,2026-01-27 18:45:00,2187,18.75,27.28598,3294.578,632.2028,0,134.2251,1,1,2306.205,2305.887,1163.614,493.4008,1657.015,4,662.1735,9.870597,184.9705,800,0,0,201.8769,0.1009384,0.1271389,0.3172331,0,250,0.3172331,1142.274,137.1949,55.44172,0,0,0,439.3991,217.6364,221.7627,711.0371,0,1359.702,0,-1.705303e-13,2.66176e-14,4.263256e-14,632.2028,0,134.2251,7.507541,0,39.84125,2.969763,-2.842171e-14
naive,2026-01-27 19:00:00,2188,19,27.06264,3296.278,679.3784,0,117.9998,1,0,2307.394,2307.077,1172.446,493.9084,1666.354,4,690.6368,2.680519,173.037,800,0,0,201.8451,0.1009226,0.1271189,0.3172331,0,250,0.3172331,1134.631,128.6529,55.67662,0,0,0,437.5775,215.173,222.4045,709.0815,0,1355.527,0,-5.684342e-14,-4.921064e-14,4.263256e-14,679.3784,0,117.9998,7.380422,0,13.93893,10.65306,-5.329071e-14
naive,2026-01-27 19:15:00,2189,19.25,26.89521,3243.595,738.4834,0,105.9257,1,0,2270.517,2270.199,1188.433,497.6834,1686.117,4,718.1508,5.195578,162.7702,800,0,7.253323,200,0.1,0.1270989,0.3172331,0,250,0.3172331,1081.766,121.2375,55.85271,13.07933,0,0,429.0853,204.4336,224.6517,702.117,0,1363.962,0,-1.136868e-13,2.775558e-16,4.263256e-14,725.4041,0,105.9257,7.253323,0,5.195578,15.31176,2.4869e-14
naive,2026-01-27 19:30:00,2190,19.5,26.59275,3200.324,747.7395,0,107.3365,1,0,2240.227,2239.91,1458.444,541.5563,2000,4,734.559,6.924407,144.0702,614.4464,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,781.466,107.6576,43.14245,13.1805,0,0,420.7159,146.7598,273.9562,688.316,0,1350.833,0,0,1.24345e-13,4.263256e-14,734.559,0,107.3365,0,500,6.924407,0.321044,1.634248e-13
naive,2026-01-27 19:45:00,2191,19.75,26.5035,3195.448,746.6186,0,95.62019,0,0,2236.814,2236.496,774.4539,374.0819,1148.536,3,223.0144,0.6135928,124.9079,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1462.042,93.42761,56.26469,23.9348,0,2.192579,419.3018,274.0671,145.2347,0,648.56,3545.07,0,-5.684342e-14,-7.993606e-15,4.263256e-14,722.6838,0,93.42761,499.6694,0,0.6135928,0,-3.530509e-14
naive,2026-01-27 20:00:00,2192,20,26.4012,3182.255,741.2745,0,88.22481,0,0,2227.579,2227.261,1450.51,549.4896,2000,4,687.9433,0.7449199,117.3253,693.9865,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,776.7509,87.85203,48.902,53.33113,0,0.3727771,416.6916,145.2993,271.3923,0,694.8586,3858.704,0,-2.273737e-13,1.24345e-13,4.263256e-14,687.9433,0,87.85203,0,500,0.7449199,0,-1.600942e-13
naive,2026-01-27 20:15:00,2193,20.25,26.32807,3169.682,669.1141,3.000205,82.3979,0,0,2218.777,2218.46,711.1951,354.0745,1065.27,3,156.7713,0.3776545,108.1207,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1507.265,81.023,56.44919,12.67343,2.622551,1.374895,414.4217,281.5259,132.8958,0,635.8572,3460.095,0,5.684342e-14,-7.993606e-15,4.263256e-14,656.4407,0.3776545,81.023,499.6694,0,0,0,-3.680389e-14
naive,2026-01-27 20:30:00,2194,20.5,26.04998,3169.976,598.4794,2.636288,74.77626,0,0,2218.983,2218.666,1433.745,561.0714,1994.816,4,594.3922,3.179849,97.24406,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.9214,73.08865,56.74168,4.08719,0,1.687606,412.1055,145.7742,266.3314,0,707.159,3832.591,0,0,1.24345e-13,4.263256e-14,594.3922,2.636288,73.08865,0,500,0.543561,0,2.131628e-14
naive,2026-01-27 20:45:00,2195,20.75,25.74096,3126.534,532.3783,3.95076,65.33639,0,0,2188.574,2188.257,603.1816,321.176,924.3577,2,33.03814,2.484288,88.83522,800,0,499.3402,200.0823,0.1000412,0.2046279,0.3172331,0,250,0.3172331,1585.075,66.98818,57.06669,0,1.466472,0,403.9081,292.5305,111.3776,0,613.7065,3313.716,0,-1.136868e-13,-7.993606e-15,4.263256e-14,532.3783,2.484288,65.33639,499.6694,0,0,1.65179,-2.264855e-14
naive,2026-01-27 21:00:00,2196,21,25.77074,3096.719,458.1558,0,68.788,0,0,2167.704,2167.386,942.9251,417.7585,1360.684,3,480.194,1.987831,78.50179,800,0,0,200.0508,0.1000254,0.1259889,0.3172331,0,250,0.3172331,1224.461,59.17732,57.03537,0,0,9.610678,400.2985,226.1148,174.1836,0,645.648,3486.899,0,-1.136868e-13,4.32987e-15,4.263256e-14,458.1558,0,59.17732,0.2032652,0,24.02602,0,-2.842171e-14
naive,2026-01-27 21:15:00,2197,21.25,25.61365,3115.738,420.7844,3.24791,55.9636,0,0,2181.017,2180.699,901.854,405.231,1307.085,3,433.2978,0.9083087,72.87893,800,0,0,200.0193,0.1000097,0.1259691,0.3172331,0,250,0.3172331,1278.845,55.03021,57.20058,0,2.339602,0.9333861,401.4758,235.4065,166.0693,0,640.8093,3464.136,0,-1.705303e-13,3.691492e-14,4.263256e-14,420.7844,0.9083087,55.03021,0.07729613,0,12.51344,0,7.105427e-15
naive,2026-01-27 21:30:00,2198,21.5,25.6511,3112.54,346.4536,4.560518,41.77045,0,0,2178.778,2178.461,1245.831,503.5134,1749.345,4,381.8528,0.3282798,67.16348,800,500,0,324.9878,0.1624939,0.1259492,0.3172331,0,250,0.3172331,932.6293,50.69441,57.1612,0,4.232238,0,401.368,171.8062,229.5618,0,675.3196,3657.252,0,5.684342e-14,7.888135e-14,4.263256e-14,346.4536,0.3282798,41.77045,0,500,35.39918,8.923954,0
naive,2026-01-27 21:45:00,2199,21.75,25.50772,3094.709,288.6979,0,49.9176,0,0,2166.297,2165.979,557.0294,304.76,861.7894,2,0,0,61.78942,800,0,288.6979,252.7622,0.1263811,0.2046401,0.3172331,0,250,0.3172331,1608.95,46.70898,57.31199,0,0,3.208621,397.9127,295.5374,102.3753,0,600.8868,3240.401,0,5.684342e-14,5.750955e-14,4.263256e-14,288.6979,0,46.70898,320.8048,0,0,0,0
naive,2026-01-27 22:00:00,2200,22,25.10969,3082.978,261.168,0,40.77609,0,0,2158.085,2157.768,594.2415,314.2405,908.482,2,58.20873,1.990509,48.28281,800,0,202.9593,201.9826,0.1009913,0.1591607,0.3172331,0,250,0.3172331,1563.526,36.65257,57.73063,0,0,4.123523,393.2417,284.9025,108.3393,0,599.8944,3234.472,0,-5.684342e-14,-5.689893e-15,4.263256e-14,261.168,0,36.65257,210.8896,0,1.990509,0,-6.217249e-15
naive,2026-01-27 22:15:00,2201,22.25,25.00348,3090.683,209.1449,0,32.41593,0,0,2163.478,2163.161,710.5156,346.4252,1056.941,3,218.5557,0.7943353,37.59073,800,0,0,201.9508,0.1009754,0.1271855,0.3172331,0,250,0.3172331,1452.645,28.56791,57.84233,0,0,3.848018,393.387,264.1356,129.2513,0,611.2605,3296.86,0,1.705303e-13,3.758105e-14,4.263256e-14,209.1449,0,28.56791,7.803143,0,10.20521,0,3.552714e-15
naive,2026-01-27 22:30:00,2202,22.5,24.9467,3087.484,183.2288,0,36.27135,0,0,2161.239,2160.922,690.0706,341.1837,1031.254,3,186.8491,0.2459069,44.15927,800,0,0,201.919,0.1009595,0.1271654,0.3172331,0,250,0.3172331,1470.851,33.57987,57.90204,0,0,2.691479,38.9023,26.47532,12.42698,0,368.1479,1959.674,0,5.684342e-14,1.86795e-14,4.263256e-14,183.2288,0,33.57987,7.675977,0,3.866212,0,1.154632e-14
naive,2026-01-27 22:45:00,2203,22.75,24.66444,3060.135,169.8403,0,37.67255,0,0,2142.095,2141.777,661.0643,332.2405,993.3048,2,154.5346,0.1729331,38.59725,800,0,7.548832,200,0.1,0.1271454,0.3172331,0,250,0.3172331,1480.713,29.43753,58.19891,7.756844,0,8.235024,38.5577,26.65284,11.90487,0,360.3806,1930,0,-5.684342e-14,3.330669e-16,4.263256e-14,162.0834,0,29.43753,7.548832,0,0.1729331,0,-2.164935e-15
naive,2026-01-27 23:00:00,2204,23,24.18854,3025.397,137.6454,2.876686,35.44246,0,1,2117.778,2117.461,1033.114,439.5007,1472.615,3,131.6531,0.02786721,40.93359,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.347,31.37526,58.69944,5.992256,2.848819,4.067199,38.12,19.51824,18.60176,0,459.7466,2477.82,0,1.705303e-13,1.24345e-13,4.263256e-14,131.6531,0.02786721,31.37526,0,500,0,0,0
naive,2026-01-27 23:15:00,2205,23.25,24.05111,3045.012,140.2325,1.380039,32.69537,0,1,2131.508,2131.191,542.398,298.3098,840.7078,2,0,0,40.70783,800,0,122.1263,294.3858,0.1471929,0.2046279,0.3172331,0,250,0.3172331,1588.793,31.24697,58.84397,18.80773,0.6785436,1.448405,38.36715,28.59828,9.768874,0,327.1665,1766.83,0,0,-5.062617e-14,4.263256e-14,121.4248,0.7014956,31.24697,122.1263,0,0,0,-4.440892e-16
naive,2026-01-27 23:30:00,2206,23.5,23.80662,3010.808,134.2425,9.870628,25.75954,0,1,2107.566,2107.248,538.9251,296.7788,835.7039,2,0,0,35.70385,800,0,107.4055,267.4881,0.133744,0.1853704,0.3172331,0,250,0.3172331,1568.323,27.47579,59.10111,27.58823,9.119378,0,37.93618,28.22982,9.706361,0,325.0086,1784.379,0,5.684342e-14,-2.853273e-14,4.263256e-14,106.6542,0.7512501,25.75954,107.4055,0,0,1.716255,3.330669e-15
naive,2026-01-27 23:45:00,2207,23.75,23.6167,3062.84,126.7544,5.607767,27.95655,1,1,2143.988,2143.671,538.6943,296.677,835.3713,2,0,0,35.37128,800,0,81.82805,246.989,0.1234945,0.1684333,0.3172331,0,250,0.3172331,1604.976,27.2736,59.30086,45.55661,4.977563,0.6829472,38.59178,28.88958,9.702207,325.6874,0,671.8328,0,-5.684342e-14,9.076073e-15,4.263256e-14,81.19784,0.6302032,27.2736,81.82805,0,0,0,4.662937e-15
naive,2026-01-28 00:00:00,2208,0,23.04184,3025.694,113.6202,0,26.2849,1,1,2117.985,2117.668,536.4141,295.6718,832.0859,2,0,0,32.08588,800,0,95.34721,223.1133,0.1115566,0.1555253,0.3172331,0,250,0.3172331,1581.254,24.88791,59.90547,18.27303,0,1.396997,38.12374,28.46257,9.661163,324.3788,0,612.8849,0,5.684342e-14,-3.119727e-14,4.263256e-14,95.34721,0,24.88791,96.72779,0,0,0,0
naive,2026-01-28 00:15:00,2209,0.25,22.88281,3008.696,93.05536,0,19.06137,1,1,2106.087,2105.77,535.085,294.8618,829.9468,2,1.884008,2.085285,25.97752,800,0,91.17135,200.2853,0.1001427,0.1404912,0.3172331,0,250,0.3172331,1570.685,20.18291,60.07273,0,0,0,37.90957,28.27233,9.637241,323.1341,0,578.6864,0,0,-1.026956e-15,4.263256e-14,93.05536,0,19.06137,92.31263,0,2.085285,1.12154,4.440892e-15
naive,2026-01-28 00:30:00,2210,0.5,22.30871,3036.545,119.7774,0,15.96335,1,1,2125.581,2125.264,604.6138,313.9067,918.5205,2,99.45385,0,19.06665,800,0,1.015166,200,0.1,0.1261167,0.3172331,0,250,0.3172331,1520.65,14.90117,60.67654,19.30834,0,1.062179,38.26047,27.37171,10.88876,341.4616,0,647.9691,0,0,5.551115e-17,4.263256e-14,100.469,0,14.90117,1.015166,0,0,0,0
naive,2026-01-28 00:45:00,2211,0.75,21.98856,3067.415,103.3955,0,14.00188,1,1,2147.191,2146.874,995.3999,426.6677,1422.068,3,99.76637,0.9674154,21.33377,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.474,16.72763,61.01326,3.629169,0,0,38.64943,20.72653,17.92291,447.3942,0,832.4088,0,0,1.24345e-13,4.263256e-14,99.76637,0,14.00188,0,500,0.9674154,2.725755,4.996004e-14
naive,2026-01-28 01:00:00,2212,1,21.90267,3058.115,96.38691,0,11.9812,1,1,2140.68,2140.363,526.6923,291.386,818.0783,2,0,0,18.07826,800,0,90.88778,302.1954,0.1510977,0.2046279,0.3172331,0,250,0.3172331,1613.671,14.18743,61.10359,5.499132,0,0,38.53224,29.04607,9.486171,320.432,0,581.6085,0,-5.684342e-14,6.306067e-14,4.263256e-14,90.88778,0,11.9812,90.96331,0,0,2.206231,0
naive,2026-01-28 01:15:00,2213,1.25,21.46823,2983.464,93.62152,0,3.658832,1,1,2088.425,2088.108,525.321,290.7814,816.1024,2,0,0,16.10242,800,0,82.57348,281.5045,0.1407522,0.190288,0.3172331,0,250,0.3172331,1562.787,12.6928,61.5605,11.04804,0,0,37.59165,28.13016,9.461488,318.9116,0,587.6255,0,0,-9.370282e-14,4.263256e-14,82.57348,0,3.658832,82.71575,0,0,9.033971,0
naive,2026-01-28 01:30:00,2214,1.5,21.03871,2985.874,91.10121,0,0,1,1,2090.111,2089.794,524.8913,290.592,815.4833,2,0,0,15.48331,800,0,68.02131,264.4548,0.1322274,0.1772592,0.3172331,0,250,0.3172331,1564.903,12.25799,62.01226,23.0799,0,0,37.62201,28.16825,9.453754,318.7603,0,607.5696,0,0,5.326295e-14,4.263256e-14,68.02131,0,0,68.94238,0,0,12.25799,0
naive,2026-01-28 01:45:00,2215,1.75,20.80391,2939.368,99.70293,6.13773,1.113616,1,1,2057.558,2057.24,526.7432,291.4084,818.1516,2,0,0,18.15163,800,0,90.45038,241.8006,0.1209003,0.1665233,0.3172331,0,250,0.3172331,1530.497,14.40457,62.25921,9.517877,5.872404,0,37.03604,27.54895,9.487088,318.9574,0,594.4214,0,5.684342e-14,1.537659e-14,4.263256e-14,90.18506,0.265326,1.113616,90.45038,0,0,13.29095,5.717649e-15
naive,2026-01-28 02:00:00,2216,2,20.85058,2941.022,86.95708,0,6.076387,1,1,2058.715,2058.398,527.4368,291.7142,819.151,2,0,0,19.151,800,0,84.61526,220.6087,0.1103044,0.1522583,0.3172331,0,250,0.3172331,1530.961,15.19048,62.21012,2.341819,0,0,37.05688,27.55731,9.499573,319.2715,0,572.5962,0,0,-4.365952e-14,4.263256e-14,84.61526,0,6.076387,85.07106,0,0,9.114093,0
naive,2026-01-28 02:15:00,2217,2.25,20.89885,2978.218,88.76709,0,6.329949,1,1,2084.752,2084.435,532.6973,293.6907,826.3879,2,2.879895,2.132994,21.37506,800,0,82.29597,200,0.1,0.1389141,0.3172331,0,250,0.3172331,1551.738,16.94634,62.15935,3.591223,0,0,37.52554,27.93128,9.594261,321.622,0,579.5095,0,-5.684342e-14,6.883383e-15,4.263256e-14,85.17587,0,6.329949,82.29597,0,2.132994,10.6164,-7.105427e-15
naive,2026-01-28 02:30:00,2218,2.5,20.66451,3007.172,104.4178,0,12.54395,1,1,2105.02,2104.703,974.897,420.5848,1395.482,3,74.91872,0.1275623,20.43551,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.806,16.23977,62.40582,29.4991,0,0,37.89036,20.33651,17.55386,440.9214,0,862.5221,0,-1.136868e-13,1.24345e-13,4.263256e-14,74.91872,0,12.54395,0,500,0.1275623,3.69582,-3.2363e-14
naive,2026-01-28 02:45:00,2219,2.75,20.65079,3014.614,87.36971,0,4.545591,1,1,2110.23,2109.913,526.4052,291.2594,817.6646,2,0,0,17.66463,800,0,80.57727,304.773,0.1523865,0.2046279,0.3172331,0,250,0.3172331,1583.507,14.03974,62.42024,6.792439,0,0,37.98414,28.50313,9.481004,319.7625,0,581.0193,0,5.684342e-14,7.727152e-14,4.263256e-14,80.57727,0,4.545591,80.9135,0,0,9.494146,0
naive,2026-01-28 03:00:00,2220,3,20.59152,3024.275,91.29389,0,5.767307,1,1,2116.993,2116.676,523.971,290.1863,814.1574,2,0,0,14.15736,800,0,86.53149,283.0922,0.1415461,0.1919111,0.3172331,0,250,0.3172331,1592.705,11.25889,62.48258,4.762402,0,0,38.10587,28.66868,9.437189,318.855,0,575.6322,0,-5.684342e-14,-9.836576e-14,4.263256e-14,86.53149,0,5.767307,87.16631,0,0,5.491586,0
naive,2026-01-28 03:15:00,2221,3.25,20.50152,3042.023,78.89193,0,10.66249,1,1,2129.416,2129.099,525.9818,291.0727,817.0545,2,0,0,17.05452,800,0,78.89193,263.3246,0.1316623,0.178259,0.3172331,0,250,0.3172331,1603.117,13.57519,62.57724,0,0,0,38.3295,28.85611,9.473382,319.9289,0,569.4583,0,0,1.038614e-13,4.263256e-14,78.89193,0,10.66249,97.72018,0,0,2.9127,0
naive,2026-01-28 03:30:00,2222,3.5,20.43547,3032.173,89.42083,3.064691,9.99318,1,1,2122.521,2122.204,529.2333,292.5062,821.7395,2,0,0,21.73949,800,0,91.46053,240.4181,0.120209,0.1658117,0.3172331,0,250,0.3172331,1592.97,17.31585,62.64671,0,1.024989,0,38.20537,28.67347,9.53191,321.1796,0,573.6498,0,-5.684342e-14,-1.237899e-14,4.263256e-14,89.42083,2.039702,9.99318,107.8391,0,0,7.322673,-1.332268e-15
naive,2026-01-28 03:45:00,2223,3.75,20.24111,3025.799,107.684,2.302874,4.751043,1,1,2118.059,2117.742,525.0037,290.6416,815.6453,2,0,0,15.64531,800,0,109.5223,212.9996,0.1064998,0.1513877,0.3172331,0,250,0.3172331,1592.738,12.48607,62.85113,0.464504,0,0,38.12507,28.66929,9.455777,319.3109,0,568.7155,0,5.684342e-14,1.948441e-14,4.263256e-14,107.2195,2.302874,4.751043,109.5806,0,0,7.735029,-1.776357e-15
naive,2026-01-28 04:00:00,2224,4,20.25989,3060.551,113.7144,0,10.71957,1,1,2142.386,2142.069,584.818,308.3088,893.1269,2,73.14968,1.356173,18.62103,800,0,40.5647,202.8249,0.1014125,0.1341227,0.3172331,0,250,0.3172331,1557.251,14.85811,62.83137,0,0,0,38.56294,28.03051,10.53243,336.3394,0,601.9934,0,-5.684342e-14,1.157408e-14,4.263256e-14,113.7144,0,10.71957,51.86438,0,1.356173,4.138547,6.661338e-15
naive,2026-01-28 04:15:00,2225,4.25,20.32461,3071.939,168.2413,0,12.23372,1,1,2150.357,2150.04,628.4216,320.8558,949.2774,2,129.2664,0.8932644,19.11775,800,0,11.17197,200,0.1,0.1277159,0.3172331,0,250,0.3172331,1521.618,15.24455,62.76331,27.80288,0,0,38.70643,27.38913,11.3173,348.245,0,673.8412,0,-5.684342e-14,4.440892e-16,4.263256e-14,140.4384,0,12.23372,11.17197,0,0.8932644,3.010827,-1.332268e-14
naive,2026-01-28 04:30:00,2226,4.5,20.61453,3100.232,175.9023,0,12.00734,1,1,2170.162,2169.845,1057.777,444.3819,1502.159,4,182.02,1.088596,19.05054,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.068,15.14677,62.45839,0,0,0,39.06292,20.01722,19.0457,464.3991,0,858.5325,0,0,1.24345e-13,4.263256e-14,175.9023,0,12.00734,0,500,7.206234,3.139438,6.217249e-14
naive,2026-01-28 04:45:00,2227,4.75,20.68157,3104.653,238.3471,0,19.68673,1,1,2173.257,2172.94,527.6625,291.8137,819.4762,2,0,0,19.47622,800,0,216.8485,270.7052,0.1353526,0.2046279,0.3172331,0,250,0.3172331,1645.277,15.47478,62.38788,21.49858,0,4.211944,39.11862,29.61499,9.503636,322.1336,0,611.1659,0,0,-6.483702e-14,4.263256e-14,216.8485,0,15.47478,217.3441,0,0,0,0
naive,2026-01-28 05:00:00,2228,5,20.32343,3109.442,288.3145,0,10.29403,1,1,2176.61,2176.292,526.0601,291.1073,817.1673,2,0,0,17.16731,800,0,268.7248,203.4814,0.1017407,0.1704591,0.3172331,0,250,0.3172331,1650.232,13.68943,62.76455,19.58973,0,0,39.17897,29.70418,9.474791,320.8114,0,604.805,0,5.684342e-14,-1.915135e-14,4.263256e-14,268.7248,0,10.29403,269.7914,0,0,3.395393,0
naive,2026-01-28 05:15:00,2229,5.25,20.14715,3125.95,358.2441,3.777013,7.762478,1,1,2188.165,2187.848,776.4044,362.8089,1139.213,3,325.0066,2.091018,12.1156,800,0,13.79752,200,0.1,0.1281293,0.3172331,0,250,0.3172331,1411.444,9.678216,62.94994,19.43997,1.685994,0,39.38697,25.40598,13.98099,388.2149,0,742.0533,0,-5.684342e-14,-3.885781e-16,4.263256e-14,338.8042,2.091018,7.762478,13.79752,0,0,1.915737,-9.325873e-15
naive,2026-01-28 05:30:00,2230,5.5,20.18798,3138.366,418.6278,7.883534,8.071719,1,1,2196.857,2196.539,1231.459,493.9012,1725.36,4,409.3942,1.190617,14.77563,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,965.0801,11.79828,62.90701,9.23361,6.692917,0,39.54342,17.37144,22.17198,511.2727,0,979.2482,0,2.273737e-13,1.24345e-13,4.263256e-14,409.3942,1.190617,8.071719,0,500,0,3.726564,0
naive,2026-01-28 05:45:00,2231,5.75,20.20861,3174.906,511.9408,4.041803,13.55564,1,1,2222.434,2222.117,527.8647,291.3171,819.1818,2,4.923492,2.717355,11.54092,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1694.252,9.213475,62.88531,7.34783,1.324448,4.342163,40.00381,30.49654,9.507274,322.5341,0,589.2819,0,0,-7.993606e-15,4.263256e-14,504.5929,2.717355,9.213475,499.6694,0,0,0,-2.753353e-14
naive,2026-01-28 06:00:00,2232,6,19.99317,3179.083,599.2856,0.9559478,9.881354,1,1,2225.358,2225.041,1374.121,534.4687,1908.589,4,597.0609,0.8575548,10.67078,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.9202,8.536627,63.11189,2.22472,0.09839302,1.344728,40.05644,15.31656,24.73988,550.0075,0,1033.021,0,0,1.24345e-13,4.263256e-14,597.0609,0.8575548,8.536627,0,500,0,0,-5.684342e-14
naive,2026-01-28 06:15:00,2233,6.25,20.01982,3158.788,648.779,0.1612568,11.49362,1,1,2211.151,2210.834,655.3127,327.935,983.2478,2,169.4126,0.6906526,13.14455,800,0,479.3664,205.0758,0.1025379,0.2046279,0.3172331,0,250,0.3172331,1555.522,10.51356,63.08387,0,0,0.9800649,39.80073,27.99939,11.80134,356.0965,0,641.2236,0,0,-7.993606e-15,4.263256e-14,648.779,0.1612568,10.51356,499.6694,0,0.5293958,0,-3.330669e-15
naive,2026-01-28 06:30:00,2234,6.5,20.03288,3147.111,711.999,0,4.9207,1,1,2202.977,2202.66,1078.709,451.166,1529.875,4,702.5635,5.946746,21.36519,800,0,9.435487,202.6846,0.1013423,0.1291332,0.3172331,0,250,0.3172331,1123.951,17.08653,63.07013,0,0,0,39.65359,20.23111,19.42248,471.3971,0,871.8403,0,1.136868e-13,4.95437e-14,4.263256e-14,711.999,0,4.9207,20.1739,0,5.946746,12.16583,-1.598721e-14
naive,2026-01-28 06:45:00,2235,6.75,20.10111,3127.005,752.3317,2.806448,8.425547,1,1,2188.903,2188.586,1118.501,462.6061,1581.107,4,753.8588,3.933739,23.31478,800,0,0,202.6527,0.1013263,0.1276275,0.3172331,0,250,0.3172331,1070.085,18.63296,62.99837,0,0,0,39.40026,19.26153,20.13873,481.8677,0,892.8621,0,-2.273737e-13,2.747802e-14,4.263256e-14,752.3317,2.806448,8.425547,10.61079,0,2.654464,10.20742,-4.041212e-14
naive,2026-01-28 07:00:00,2236,7,20.17401,3142.696,781.9054,0,7.722709,1,1,2199.887,2199.57,1121.932,463.4143,1585.346,4,759.78,3.039514,22.52696,800,0,10.48318,200,0.1,0.1276074,0.3172331,0,250,0.3172331,1077.638,17.99021,62.9217,11.64221,0,0,39.59797,19.39748,20.20049,482.8118,0,914.9194,0,-1.136868e-13,3.608225e-16,4.263256e-14,770.2632,0,7.722709,10.48318,0,3.039514,10.2675,-3.730349e-14
naive,2026-01-28 07:15:00,2237,7.25,20.39646,3135.544,750.3304,0,5.387403,1,1,2194.881,2194.564,1457.077,542.923,2000,4,771.7683,1.584197,25.76558,700.8819,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,737.4866,20.53074,54.92087,0,0,0,39.50785,13.27476,26.2331,556.1977,0,1050.609,0,0,1.24345e-13,4.263256e-14,750.3304,0,5.387403,0,500,23.02216,15.14334,6.394885e-14
naive,2026-01-28 07:30:00,2238,7.5,20.70113,3118.241,726.2168,0,10.61386,1,1,2182.769,2182.452,722.0444,348.45,1070.494,3,244.2584,0.2874821,25.94853,800,0,481.9584,204.4278,0.1022139,0.2046279,0.3172331,0,250,0.3172331,1460.407,20.61327,62.3673,0,0,0,39.28984,26.28733,13.00251,374.7374,0,679.3115,0,1.136868e-13,-7.993606e-15,4.263256e-14,726.2168,0,10.61386,499.6694,0,0.2874821,9.999419,-7.660539e-15
naive,2026-01-28 07:45:00,2239,7.75,20.91431,3155.623,670.702,0,11.75656,1,1,2208.936,2208.619,1048.807,442.9616,1491.768,3,660.715,2.897909,28.15514,800,0,9.986966,201.8988,0.1009494,0.1287252,0.3172331,0,250,0.3172331,1159.812,22.31817,62.14309,0,0,0,39.76084,20.87662,18.88423,463.8382,0,857.7654,0,2.273737e-13,-3.377854e-14,4.263256e-14,670.702,0,11.75656,17.58234,0,2.897909,10.56161,-2.131628e-14
naive,2026-01-28 08:00:00,2240,8,20.90537,3209.389,616.0261,370.8686,14.11137,1,1,2246.572,2246.255,1212.02,523.1482,1735.168,4,591.4956,311.9971,31.67494,800,0,7.468237,200,0.1,0.1271327,0.3172331,0,250,0.3172331,1034.236,25.11054,62.1525,17.06227,58.87149,0,40.4383,18.61624,21.82206,541.7644,0,1144.593,0,0,-3.053113e-16,4.263256e-14,598.9639,311.9971,14.11137,7.468237,0,0,10.99917,1.136868e-13
naive,2026-01-28 08:15:00,2241,8.25,20.94257,3180.66,507.8472,376.4194,17.389,1,1,2226.462,2226.145,1438.268,561.7323,2000,4,507.4549,318.4462,31.88501,642.2138,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.877,25.26758,49.86258,0.392241,57.97315,0,40.07631,14.18179,25.89453,575.9141,0,1196.413,0,2.273737e-13,1.24345e-13,4.263256e-14,507.4549,318.4462,17.389,0,500,0,7.87858,-1.136868e-13
naive,2026-01-28 08:30:00,2242,8.5,21.01882,3224.17,439.7744,384.8363,23.02005,1,1,2256.919,2256.602,706.2694,370.5524,1076.822,3,0,238.3621,38.45966,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1550.333,30.45426,62.03317,20.07034,66.50881,0,40.62455,27.90599,12.71856,398.4584,0,876.4784,0,-5.684342e-14,-7.993606e-15,4.263256e-14,419.7041,318.3275,23.02005,499.6694,0,0,7.434206,5.684342e-14
naive,2026-01-28 08:45:00,2243,8.75,21.18566,3244.261,321.6151,388.3395,26.74906,1,1,2270.982,2270.665,1418.612,581.3878,2000,4,350.8309,325.4106,50.60157,773.1569,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.0531,40.00129,59.78214,0,62.92894,0,40.87768,15.33696,25.54073,596.7248,0,1234.747,0,-1.136868e-13,1.24345e-13,4.263256e-14,321.6151,325.4106,26.74906,0,500,29.21581,13.25222,1.705303e-13
naive,2026-01-28 09:00:00,2244,9,21.31424,3233.697,245.1908,385.5775,26.81099,1,1,2263.588,2263.271,633.5153,338.4788,971.994,2,0,117.6557,54.33834,800,0,461.8955,209.4435,0.1047217,0.2046279,0.3172331,0,250,0.3172331,1629.756,42.89936,61.72246,0,51.2171,0,40.74459,29.3356,11.40898,367.8144,0,754.5405,0,-5.684342e-14,-7.993606e-15,4.263256e-14,245.1908,334.3603,26.81099,499.6694,0,0,16.08837,0
naive,2026-01-28 09:15:00,2245,9.25,21.46267,3237.191,197.2118,385.2741,31.39863,1,1,2266.034,2265.716,926.2186,445.6188,1371.837,3,184.08,335.2359,52.52146,800,0,13.13181,206.1276,0.1030638,0.1318835,0.3172331,0,250,0.3172331,1339.498,41.40259,61.56636,0,50.0382,0,40.78861,24.11096,16.67764,469.7297,0,956.5132,0,0,5.592748e-14,4.263256e-14,197.2118,335.2359,31.39863,37.6421,0,0,10.00396,0
naive,2026-01-28 09:30:00,2246,9.5,21.54556,3255.89,147.3904,395.7488,30.18728,1,1,2279.123,2278.806,918.3112,443.9188,1362.23,3,169.0669,332.9552,60.2078,800,0,0,206.0951,0.1030476,0.1297955,0.3172331,0,250,0.3172331,1360.494,47.4218,61.47917,0,62.79355,0,41.02421,24.4889,16.53531,468.4077,0,975.9702,0,-1.136868e-13,-9.936496e-15,4.263256e-14,147.3904,332.9552,30.18728,24.3805,0,21.67657,17.23452,-2.842171e-14
naive,2026-01-28 09:45:00,2247,9.75,21.88096,3335.376,137.5534,395.1503,34.53489,1,1,2334.763,2334.446,903.1204,441.1024,1344.223,3,136.4469,335.184,72.59198,800,0,1.106537,205.786,0.102893,0.1297751,0.3172331,0,250,0.3172331,1431.325,56.98124,61.12642,0,59.96631,0,42.02573,25.76385,16.26188,466.8662,0,968.4071,0,0,2.609024e-15,4.263256e-14,137.5534,335.184,34.53489,24.25072,0,0,22.44635,5.684342e-14
naive,2026-01-28 10:00:00,2248,10,22.20828,3352.159,112.7866,404.7859,41.60904,1,1,2346.511,2346.194,898.1803,441.1783,1339.359,3,117.5013,341.4097,80.44761,800,0,0,205.7537,0.1028768,0.1295805,0.3172331,0,250,0.3172331,1448.014,62.93689,60.78217,0,63.37613,0,42.2372,26.06424,16.17296,467.2425,0,975.429,0,0,2.114975e-14,4.263256e-14,112.7866,341.4097,41.60904,23.0146,0,4.714671,21.32785,-2.842171e-14
naive,2026-01-28 10:15:00,2249,10.25,22.55297,3401.966,104.3589,408.9564,53.73924,1,1,2381.376,2381.059,883.2114,437.391,1320.602,3,93.86521,342.0245,84.71267,800,0,10.49374,203.0978,0.1015489,0.1295601,0.3172331,0,250,0.3172331,1497.848,66.03998,60.41964,0,66.93188,0,42.86477,26.96126,15.90352,464.3522,0,976.1899,0,-5.684342e-14,5.509482e-14,4.263256e-14,104.3589,342.0245,53.73924,22.88504,0,0,12.30074,0
naive,2026-01-28 10:30:00,2250,10.5,22.766,3391.635,97.49985,408.0864,68.64797,1,1,2374.145,2373.827,888.6571,440.0259,1328.683,3,91.8968,342.7906,93.99562,800,0,5.603054,201.6651,0.1008325,0.1278877,0.3172331,0,250,0.3172331,1485.17,73.11656,60.19558,0,65.29582,0,42.7346,26.73307,16.00154,466.759,0,978.4332,0,1.705303e-13,5.020984e-14,4.263256e-14,97.49985,342.7906,68.64797,12.26342,0,0,4.468587,0
naive,2026-01-28 10:45:00,2251,10.75,23.05259,3427.175,103.9706,410.1519,86.18042,1,1,2399.022,2398.705,899.3712,444.0893,1343.46,3,97.44396,344.6324,101.384,800,0,6.52666,200.0017,0.1000008,0.1269856,0.3172331,0,250,0.3172331,1499.334,78.63137,59.89417,0,65.51947,7.549052,43.1824,26.98801,16.19439,472.3984,0,990.4369,0,0,5.201395e-14,4.263256e-14,103.9706,344.6324,78.63137,6.533378,0,0,0,0
naive,2026-01-28 11:00:00,2252,11,23.16358,3452.318,89.37469,416,88.87834,1,1,2416.623,2416.306,1310.148,564.3187,1874.466,4,109.0576,349.702,115.7068,800,500,0,324.9702,0.1624851,0.1259381,0.3172331,0,250,0.3172331,1106.158,89.63703,59.77743,0,66.29797,0,43.49921,19.91084,23.58837,584.2295,0,1215.573,0,-2.273737e-13,-5.481726e-14,4.263256e-14,89.37469,349.702,88.87834,0,500,19.68293,0.7586849,-1.421085e-14
naive,2026-01-28 11:15:00,2253,11.25,23.26517,3438.726,104.0423,416.3852,85.21792,1,1,2407.108,2406.791,601.0089,324.1484,925.1573,2,0,0,125.1573,800,0,448.0744,212.9004,0.1064502,0.204629,0.3172331,0,250,0.3172331,1805.782,96.85654,59.67059,7.412257,64.94086,0,43.32794,32.50407,10.82387,356.6525,0,770.9846,0,-5.684342e-14,1.154632e-14,4.263256e-14,96.63005,351.4443,85.21792,448.0744,0,0,11.63862,0
naive,2026-01-28 11:30:00,2254,11.5,23.43048,3432.558,97.5148,414.5132,91.44414,1,1,2402.791,2402.474,885.8778,445.3164,1331.194,3,37.12352,351.5464,142.5243,800,0,51.4677,200,0.1,0.1340603,0.3172331,0,250,0.3172331,1516.596,110.108,59.49672,8.923593,62.96681,0,43.25024,27.29872,15.95151,472.6151,0,1002.307,0,0,3.330669e-16,4.263256e-14,88.59121,351.5464,91.44414,51.4677,0,0,18.66389,0
naive,2026-01-28 11:45:00,2255,11.75,23.74349,3455.848,101.9715,421.9185,109.0589,1,1,2419.094,2418.776,1316.6,570.0147,1886.615,4,85.0871,348.7082,152.8195,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.176,117.679,59.16752,16.88444,73.21029,0,43.54368,19.83917,23.70451,589.8539,0,1268.558,0,0,1.24345e-13,4.263256e-14,85.0871,348.7082,109.0589,0,500,0,8.620062,0
naive,2026-01-28 12:00:00,2256,12,23.95889,3425.527,107.7428,422.9176,120.8628,1,1,2397.869,2397.551,633.1942,338.3372,971.5315,2,0,0,171.5315,800,0,454.7362,211.2333,0.1056166,0.2046279,0.3172331,0,250,0.3172331,1764.357,131.7926,58.94097,11.38862,64.53556,0,43.16164,31.75843,11.40321,370.0957,0,804.852,0,0,-7.993606e-15,4.263256e-14,96.35417,358.3821,120.8628,454.7362,0,0,10.92977,0
naive,2026-01-28 12:15:00,2257,12.25,24.04342,3440.716,110.4961,426.2512,128.3842,1,1,2408.501,2408.184,920.7038,460.3654,1381.069,3,39.67873,359.8715,181.519,800,0,44.80018,200,0.1,0.1330105,0.3172331,0,250,0.3172331,1487.48,139.3435,58.85206,26.01722,66.37972,0,43.35302,26.77464,16.57838,487.1401,0,1067.456,0,1.136868e-13,-2.692291e-15,4.263256e-14,84.47891,359.8715,128.3842,44.80018,0,0,10.95936,0
naive,2026-01-28 12:30:00,2258,12.5,24.28776,3422.818,94.20786,423.362,136.4124,1,1,2395.973,2395.655,1349.307,584.663,1933.97,4,83.1585,356.35,194.4615,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.348,148.8988,58.59508,11.04936,67.01199,0,43.12751,18.83427,24.29324,603.4973,0,1275.731,0,0,1.24345e-13,4.263256e-14,83.1585,356.35,136.4124,0,500,0,12.48643,-1.136868e-13
naive,2026-01-28 12:45:00,2259,12.75,24.57078,3441.006,86.06209,423.8967,147.8067,1,1,2408.704,2408.387,658.5248,349.5042,1008.029,3,0,0,208.029,800,0,422.6918,219.2444,0.1096222,0.2046279,0.3172331,0,250,0.3172331,1749.862,158.8164,58.29741,14.63997,72.62698,0,43.35667,31.49752,11.85916,381.0017,0,846.9544,0,-5.684342e-14,-7.993606e-15,4.263256e-14,71.42212,351.2697,147.8067,422.6918,0,0,11.00966,5.684342e-14
naive,2026-01-28 13:00:00,2260,13,24.81429,3466.203,79.9284,419.4633,149.0855,1,1,2426.342,2426.025,929.2157,466.1717,1395.387,3,22.41406,352.0656,220.9078,800,0,57.51433,204.8313,0.1024157,0.138055,0.3172331,0,250,0.3172331,1496.809,168.2181,58.0413,0,67.39763,0,43.67416,26.94256,16.73159,493.1143,0,1037.193,0,-1.136868e-13,-4.587997e-14,4.263256e-14,79.9284,352.0656,149.0855,76.83957,0,0,19.13261,-5.684342e-14
naive,2026-01-28 13:15:00,2261,13.25,24.94381,3492.799,87.3787,415.2242,151.5357,1,1,2444.959,2444.642,983.4345,483.0593,1466.494,3,81.38137,353.9291,231.1834,800,0,5.997333,203.2997,0.1016499,0.1289793,0.3172331,0,250,0.3172331,1461.207,175.8033,57.90508,0,61.29511,0,44.00926,26.30173,17.70753,509.3611,0,1059.313,0,0,5.320744e-14,4.263256e-14,87.3787,353.9291,151.5357,19.19626,0,0,24.2676,0
naive,2026-01-28 13:30:00,2262,13.5,25.16294,3506.431,92.15293,413.2986,162.9101,1,1,2454.501,2454.184,996.8715,488.6577,1485.529,3,84.11611,357.8449,243.5683,800,0,8.036814,201.2585,0.1006293,0.1280149,0.3172331,0,250,0.3172331,1457.313,184.7944,57.67462,0,55.45369,0,447.732,265.8322,181.8998,754.4899,0,1539.754,0,0,4.848899e-14,4.263256e-14,92.15293,357.8449,162.9101,13.07091,0,0,21.88432,0
naive,2026-01-28 13:45:00,2263,13.75,25.31113,3502.164,62.315,408.4108,168.0647,1,1,2451.515,2451.198,1011.588,494.0026,1505.591,4,93.72466,357.2366,254.6296,800,0,0,201.2268,0.1006134,0.1267295,0.3172331,0,250,0.3172331,1439.609,192.8847,57.51875,0,51.17418,0,448.5209,263.3861,185.1349,757.3886,0,1538.344,0,5.684342e-14,1.834644e-14,4.263256e-14,62.315,357.2366,168.0647,4.907366,0,31.40966,24.82001,-1.421085e-14
naive,2026-01-28 14:00:00,2264,14,25.46419,3488.99,43.13282,412.9472,174.1484,1,1,2442.293,2441.976,1016.996,496.8809,1513.877,4,89.56786,362.1156,262.1931,800,0,0,201.1952,0.1005976,0.1267096,0.3172331,0,250,0.3172331,1424.98,198.2931,57.35778,0,50.8316,0,448.2144,261.5151,186.6993,758.396,0,1539.949,0,-1.136868e-13,3.849698e-14,4.263256e-14,43.13282,362.1156,174.1484,4.780656,0,46.43504,24.14463,1.421085e-14
naive,2026-01-28 14:15:00,2265,14.25,25.63931,3469.163,70.08717,413.9687,182.9119,1,1,2428.414,2428.097,1021.4,498.6271,1520.027,4,91.20982,360.787,268.0302,800,0,0,201.1635,0.1005817,0.1266896,0.3172331,0,250,0.3172331,1406.697,202.3321,57.17359,0,53.18175,0,447.2485,259.0757,188.1728,757.7028,0,1542.824,0,0,4.968248e-15,4.263256e-14,70.08717,360.787,182.9119,4.653967,0,21.12265,19.42027,-2.842171e-14
naive,2026-01-28 14:30:00,2266,14.5,25.91418,3457.415,62.88671,419.6459,186.7077,1,1,2420.191,2419.873,1028.954,501.3869,1530.341,4,96.00546,361.2938,273.0418,800,0,0,201.1318,0.1005659,0.1266697,0.3172331,0,250,0.3172331,1390.919,205.5149,56.8845,0,58.35208,0,448.2299,257.6044,190.6256,758.9913,0,1554.645,0,-1.136868e-13,-8.21565e-15,4.263256e-14,62.88671,361.2938,186.7077,4.527297,0,33.11875,18.80716,1.421085e-14
naive,2026-01-28 14:45:00,2267,14.75,26.31618,3450.198,81.5528,419.4943,198.8095,1,1,2415.139,2414.822,1017.08,497.7022,1514.782,4,82.97721,357.5779,274.2273,800,0,0,201.1002,0.1005501,0.1266498,0.3172331,0,250,0.3172331,1397.741,205.5253,56.4617,0,61.91639,0,450.9878,261.0054,189.9824,758.7076,0,1560.702,0,-1.136868e-13,-4.057865e-14,4.263256e-14,81.5528,357.5779,198.8095,4.400647,0,1.424412,6.715748,-1.421085e-14
naive,2026-01-28 15:00:00,2268,15,26.66859,3439.696,79.06134,409.1997,205.0818,1,1,2407.787,2407.47,1023.579,500.5829,1524.162,4,82.84437,358.1384,283.1792,800,0,0,201.0685,0.1005343,0.1266298,0.3172331,0,250,0.3172331,1383.891,211.4361,56.09106,0,51.06135,0,452.8933,260.3033,192.59,760.8863,0,1546.751,0,-1.136868e-13,-1.798561e-14,4.263256e-14,79.06134,358.1384,205.0818,4.274017,0,3.783027,6.354255,2.842171e-14
naive,2026-01-28 15:15:00,2269,15.25,26.88509,3445.514,96.84178,408.068,210.0079,1,1,2411.86,2411.543,1044.143,507.602,1551.745,4,100.0482,354.828,296.8686,800,0,0,201.0369,0.1005184,0.1266099,0.3172331,0,250,0.3172331,1367.4,221.1431,55.86335,0,53.23995,0,455.7008,258.3588,197.342,765.9607,0,1560.914,0,0,2.020606e-14,4.263256e-14,96.84178,354.828,210.0079,4.147407,0,3.206441,11.13524,2.842171e-14
naive,2026-01-28 15:30:00,2270,15.5,26.95421,3426.17,111.7348,408.0923,212.5596,1,1,2398.319,2398.002,1052.113,509.4625,1561.576,4,113.9459,351.1091,296.521,800,0,0,201.0052,0.1005026,0.12659,0.3172331,0,250,0.3172331,1345.889,220.7203,55.79066,0,56.9832,0,453.7942,254.6602,199.134,764.1227,0,1563.777,0,-1.705303e-13,3.463896e-14,4.263256e-14,111.7348,351.1091,212.5596,4.020817,0,2.211049,8.160641,1.421085e-14
naive,2026-01-28 15:45:00,2271,15.75,27.02302,3385.213,109.2057,391.1577,209.8284,1,1,2369.649,2369.332,1042.959,505.7694,1548.729,4,111.0663,349.8354,287.8269,800,0,0,200.9736,0.1004868,0.12657,0.3172331,0,250,0.3172331,1326.372,214.0902,55.71828,0,41.32228,0,449.0125,251.3275,197.6851,757.0969,0,1522.792,0,0,-1.390554e-14,4.263256e-14,109.2057,349.8354,209.8284,3.894247,0,1.860648,4.261832,-1.421085e-14
naive,2026-01-28 16:00:00,2272,16,27.08457,3404.364,146.4116,390.1188,207.9586,1,1,2383.055,2382.738,1046.714,505.7697,1552.483,4,124.9769,344.9913,282.515,800,0,3.767697,200,0.1,0.1265501,0.3172331,0,250,0.3172331,1336.024,210,55.65355,17.66698,45.12746,0,452.1328,253.4815,198.6513,759.2512,0,1564.213,0,1.136868e-13,1.387779e-16,4.263256e-14,128.7446,344.9913,207.9586,3.767697,0,0,2.041383,0
naive,2026-01-28 16:15:00,2273,16.25,27.31712,3381.181,182.5423,389.3862,203.8846,1,1,2366.826,2366.509,1406.014,593.9862,2000,4,160.4634,343.3077,283.8019,712.4269,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.4955,210.4286,49.34355,22.07886,46.0785,0,451.2438,183.1219,268.122,777.1081,0,1616.276,0,-1.136868e-13,1.24345e-13,4.263256e-14,160.4634,343.3077,203.8846,0,500,0,6.544046,-5.684342e-14
naive,2026-01-28 16:30:00,2274,16.5,27.02407,3336.581,211.3463,386.4852,188.8337,1,1,2335.606,2335.289,739.939,385.3956,1125.335,3,0,37.89246,287.4421,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1595.35,213.8016,55.71718,7.297886,52.97173,0,442.5717,302.3013,140.2704,687.6969,0,1416.677,0,0,-7.993606e-15,4.263256e-14,204.0485,333.5134,188.8337,499.6694,0,0,24.96792,0
naive,2026-01-28 16:45:00,2275,16.75,27.11494,3315.365,213.2266,392.4805,182.6978,1,1,2320.755,2320.438,1414.058,585.942,2000,4,231.7534,329.0888,268.7604,670.3974,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.3801,199.7106,46.61073,0,63.39167,0,440.5921,172.075,268.5171,758.017,0,1572.948,0,2.273737e-13,1.24345e-13,4.263256e-14,213.2266,329.0888,182.6978,0,500,18.52674,17.01281,0
naive,2026-01-28 17:00:00,2276,17,26.898,3308.759,247.0847,385.6856,176.4174,1,1,2316.131,2315.814,766.2095,396.9769,1163.186,3,0,99.60886,263.5776,800,0,472.3634,206.8265,0.1034133,0.2046279,0.3172331,0,250,0.3172331,1549.605,196.3168,55.84978,0,60.7981,0,437.731,292.8633,144.8677,689.8403,0,1421.726,0,-1.136868e-13,-7.993606e-15,4.263256e-14,247.0847,324.8875,176.4174,499.6694,0,0,19.89947,0
naive,2026-01-28 17:15:00,2277,17.25,26.92852,3302.623,307.478,386.7728,168.6732,1,1,2311.836,2311.519,1138.511,527.1096,1665.621,4,285.7802,327.3445,252.4959,800,0,21.6978,201.3695,0.1006847,0.1302356,0.3172331,0,250,0.3172331,1173.008,188.0013,55.81767,0,59.42829,0,437.1967,221.8303,215.3665,748.9398,0,1537.599,0,-1.136868e-13,-5.559442e-14,4.263256e-14,307.478,327.3445,168.6732,27.17579,0,0,19.32811,5.684342e-14
naive,2026-01-28 17:30:00,2278,17.5,27.11667,3304.44,376.9178,376.2761,166.1536,1,1,2313.108,2312.791,1178.759,537.7369,1716.496,4,345.598,327.1477,243.7499,800,0,5.351189,200,0.1,0.1267994,0.3172331,0,250,0.3172331,1134.032,181.1224,55.61979,25.96861,49.12847,0,439.156,215.3021,223.8539,753.039,0,1573.048,0,0,4.163336e-16,4.263256e-14,350.9492,327.1477,166.1536,5.351189,0,0,14.96883,5.684342e-14
naive,2026-01-28 17:45:00,2279,17.75,26.9965,3343.968,421.7288,373.5999,167.665,1,1,2340.778,2340.46,1435.393,564.6075,2000,4,407.363,322.9935,232.361,537.2825,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.0679,172.8831,37.4393,14.36579,50.6064,0,443.2968,171.4019,271.8949,736.0094,0,1541.977,0,0,1.24345e-13,4.263256e-14,407.363,322.9935,167.665,0,500,0,5.218124,-5.684342e-14
naive,2026-01-28 18:00:00,2280,18,26.68472,3292.728,448.6537,0,151.7084,1,1,2304.909,2304.592,665.0458,352.379,1017.425,3,0,0,217.4247,800,0,448.6537,212.7539,0.106377,0.2046279,0.3172331,0,250,0.3172331,1639.546,162.3124,56.07409,0,0,0,433.6873,308.4939,125.1934,660.8728,0,1258.662,0,0,-7.993606e-15,4.263256e-14,448.6537,0,151.7084,489.0065,0,0,10.60395,0
naive,2026-01-28 18:15:00,2281,18.25,26.82782,3319.659,506.9506,5.981471,145.0543,1,1,2323.761,2323.444,1036.422,457.962,1494.384,3,488.7223,2.578566,203.0834,800,0,18.22833,208.1634,0.1040817,0.133968,0.3172331,0,250,0.3172331,1287.022,151.3738,55.92359,0,3.402905,0,438.5332,242.8828,195.6503,700.8449,0,1344.646,0,0,5.345724e-14,4.263256e-14,506.9506,2.578566,145.0543,50.88176,0,0,6.319498,2.398082e-14
naive,2026-01-28 18:30:00,2282,18.5,26.98064,3302.466,585.5908,1.346949,135.503,1,1,2311.726,2311.409,1085.646,470.4343,1556.08,4,566.2958,2.579191,187.2054,800,0,19.29499,203.3068,0.1016534,0.1310774,0.3172331,0,250,0.3172331,1225.763,139.3098,55.76286,0,0,0,437.6504,232.0584,205.592,702.4927,0,1342.252,0,-5.684342e-14,-2.475797e-14,4.263256e-14,585.5908,1.346949,135.503,32.52235,0,1.232243,3.806882,-2.797762e-14
naive,2026-01-28 18:45:00,2283,18.75,26.98497,3273.422,629.1458,0,129.5498,1,1,2291.396,2291.078,1138.065,485.2371,1623.302,4,636.1176,4.411063,182.7732,800,0,0,203.2748,0.1016374,0.1280193,0.3172331,0,250,0.3172331,1153.014,136.0053,55.7583,0,0,0,433.8406,218.3055,215.5352,703.5425,0,1344.357,0,-5.684342e-14,3.302913e-14,4.263256e-14,629.1458,0,129.5498,13.09934,0,11.38283,6.45545,4.796163e-14
naive,2026-01-28 19:00:00,2284,19,27.07242,3199.775,694.8326,5.516923,120.3593,1,0,2239.843,2239.525,1153.826,487.5634,1641.39,4,674.9731,1.190203,165.2266,800,0,12.97134,200,0.1,0.1279992,0.3172331,0,250,0.3172331,1085.699,122.8328,55.66633,6.888215,4.32672,0,424.8536,205.9355,218.9181,693.4989,0,1343.719,0,-2.273737e-13,6.661338e-16,4.263256e-14,687.9444,1.190203,120.3593,12.97134,0,0,2.473567,-3.175238e-14
