controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-28 19:15:00,2285,19.25,26.87599,3185.632,713.4235,0,105.8852,0,0,2229.942,2229.625,1458.374,541.6255,2000,4,732.895,2.341818,151.6427,613.1205,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,771.2507,112.9726,42.82104,0,0,0,421.2492,145.6938,275.5554,0,687.3193,3732.083,0,-2.273737e-13,1.24345e-13,4.263256e-14,713.4235,0,105.8852,0,500,21.81336,7.087451,1.030287e-13
naive,2026-01-28 19:30:00,2286,19.5,26.92441,3194.416,745.2486,0,98.72213,0,0,2236.092,2235.774,804.0717,384.8793,1188.951,3,242.0087,3.104184,143.8382,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1431.703,107.1026,55.822,3.570498,0,0,422.8363,270.7294,152.1068,0,655.6088,3549.208,0,-1.136868e-13,-7.993606e-15,4.263256e-14,741.6781,0,98.72213,499.6694,0,3.104184,8.380444,2.087219e-14
naive,2026-01-28 19:45:00,2287,19.75,27.02615,3156.866,714.7274,0,92.49434,0,0,2209.806,2209.489,1457.328,542.6717,2000,4,735.53,0.2459869,126.4964,637.7277,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,752.1604,94.08684,44.41375,0,0,0,418.7519,142.5323,276.2197,0,685.2039,3718.656,0,-2.273737e-13,1.24345e-13,4.263256e-14,714.7274,0,92.49434,0,500,21.04852,1.592496,-1.24345e-13
naive,2026-01-28 20:00:00,2288,20,26.97422,3112.606,690.7232,0,84.51502,0,0,2178.824,2178.507,764.7376,370.4814,1135.219,3,217.2735,0.316957,117.6286,800,0,473.4496,206.5549,0.1032775,0.2046279,0.3172331,0,250,0.3172331,1413.77,87.53993,55.76961,0,0,0,412.4346,267.6157,144.819,0,638.0971,3446.793,0,1.136868e-13,-7.993606e-15,4.263256e-14,690.7232,0,84.51502,499.6694,0,0.316957,3.02491,8.271162e-15
naive,2026-01-28 20:15:00,2289,20.25,26.8625,3080.148,664.1562,0.8764872,77.10299,0,0,2156.104,2155.786,1085.989,462.1559,1548.145,4,637.1575,1.826635,109.1609,800,0,26.08972,200,0.1,0.1300646,0.3172331,0,250,0.3172331,1069.797,81.33579,55.88711,0.909038,0,0,407.1865,202.0344,205.1522,0,664.1902,3591.741,0,-5.684342e-14,-2.775558e-16,4.263256e-14,663.2472,0.8764872,77.10299,26.08972,0,0.9501481,4.2328,-1.976197e-14
naive,2026-01-28 20:30:00,2290,20.5,26.8693,3088.127,599.9233,0,70.56556,0,0,2161.689,2161.372,1435.889,561.794,1997.683,4,596.2659,2.903643,98.51374,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.4822,73.39723,55.87996,3.65737,0,0,408.299,137.0288,271.2701,0,698.8228,3786.969,0,0,1.24345e-13,4.263256e-14,596.2659,0,70.56556,0,500,2.903643,2.831673,-2.664535e-15
naive,2026-01-28 20:45:00,2291,20.75,26.84337,3089.129,593.5179,0,66.74154,0,0,2162.39,2162.073,602.581,320.9686,923.5496,2,32.55641,3.27816,87.71504,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1559.492,65.3699,55.90723,61.29202,0,1.37164,408.2115,294.3977,113.8139,0,615.6252,3428.772,0,0,-7.993606e-15,4.263256e-14,532.2258,0,65.3699,499.6694,0,3.27816,0,-5.329071e-14
naive,2026-01-28 21:00:00,2292,21,26.56094,3126.244,536.6701,0,57.18861,0,0,2188.371,2188.054,1325.807,528.5396,1854.346,4,467.8575,0.8818491,85.60705,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.2467,63.99234,56.20427,68.81259,0,0,410.7074,161.8241,248.8833,0,690.3636,3852.472,0,0,1.24345e-13,4.263256e-14,467.8575,0,57.18861,0,500,0.8818491,6.803727,9.992007e-15
naive,2026-01-28 21:15:00,2293,21.25,26.54512,3103.24,454.7529,3.175296,56.04577,0,0,2172.268,2171.951,565.2032,308.3635,873.5667,2,0,0,73.56669,800,0,428.3802,217.8223,0.1089112,0.2046279,0.3172331,0,250,0.3172331,1606.748,55.00133,56.22091,28.53554,1.012529,1.044441,407.5522,301.4515,106.1007,0,610.0109,3342.782,0,0,-7.993606e-15,4.263256e-14,426.2174,2.162767,55.00133,428.3802,0,0,0,1.421085e-14
naive,2026-01-28 21:30:00,2294,21.5,26.43842,3114.769,394.104,0.9598166,52.19612,0,0,2180.338,2180.021,784.3247,370.3092,1154.634,3,291.3087,2.640862,60.68431,800,0,71.1521,200,0.1,0.1371595,0.3172331,0,250,0.3172331,1395.696,45.42176,56.33314,31.64322,0,6.774358,408.1675,261.2796,146.8879,0,632.8569,3471.923,0,5.684342e-14,-3.552714e-15,4.263256e-14,362.4608,0.9598166,45.42176,71.1521,0,1.681045,0,2.664535e-15
naive,2026-01-28 21:45:00,2295,21.75,26.24673,3072.915,326.9502,7.946948,43.11988,0,0,2151.04,2150.723,1182.193,485.034,1667.227,4,301.3577,1.70039,64.1686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,968.5303,48.12812,56.53474,25.59243,6.246558,0,401.0995,180.5996,220.4999,0,665.6336,3652.306,0,5.684342e-14,1.24345e-13,4.263256e-14,301.3577,1.70039,43.11988,0,500,0,5.008248,5.684342e-14
naive,2026-01-28 22:00:00,2296,22,26.19712,3062.598,271.7628,6.942475,35.59996,0,0,2143.819,2143.501,549.7013,301.5295,851.2308,2,0,0,51.23084,800,0,265.4799,258.5474,0.1292737,0.2046279,0.3172331,0,250,0.3172331,1593.8,38.4448,56.58693,7.162302,6.06313,0,399.3465,296.8901,102.4564,0,598.4196,3250.461,0,5.684342e-14,-7.993606e-15,4.263256e-14,264.6005,0.8793454,35.59996,265.4799,0,0,2.844845,-1.920686e-14
naive,2026-01-28 22:15:00,2297,22.25,26.0902,3085.564,247.1616,0.9457553,35.83282,0,0,2159.894,2159.577,542.0665,298.1637,840.2301,2,0,0,40.23013,800,0,217.1412,204.2214,0.1021107,0.1628035,0.3172331,0,250,0.3172331,1617.511,30.22403,56.69937,30.36626,0.5998619,5.608795,401.4616,300.6482,100.8134,0,599.8544,3288.829,0,0,2.350897e-14,4.263256e-14,216.7953,0.3458934,30.22403,217.1412,0,0,0,3.330669e-15
naive,2026-01-28 22:30:00,2298,22.5,25.95353,3068.95,209.0789,3.002778,34.14522,0,0,2148.265,2147.947,679.4757,338.315,1017.791,3,171.7013,0.1154146,45.97401,800,0,16.75695,200,0.1,0.1285952,0.3172331,0,250,0.3172331,1468.472,34.58955,56.84312,20.62063,2.887364,0,398.1872,272.1856,126.0016,0,610.5006,3334.356,0,-5.684342e-14,-5.273559e-16,4.263256e-14,188.4582,0.1154146,34.14522,16.75695,0,0,0.4443318,1.157408e-14
naive,2026-01-28 22:45:00,2299,22.75,25.64874,3074.658,200.2424,4.331918,34.75679,0,0,2152.26,2151.943,1062.587,448.3669,1510.954,4,166.3454,0.05353013,44.55483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.356,33.63043,57.16368,33.89699,4.278388,1.126363,396.4641,200.6684,195.7957,0,649.2427,3572.378,0,5.684342e-14,1.24345e-13,4.263256e-14,166.3454,0.05353013,33.63043,0,500,0,0,0
naive,2026-01-28 23:00:00,2300,23,25.51663,3034.352,167.5633,2.065756,31.70911,0,1,2124.047,2123.729,544.6346,299.2958,843.9304,2,0,0,43.93045,800,0,136.4699,290.7999,0.1453999,0.2046279,0.3172331,0,250,0.3172331,1579.095,33.20557,57.30262,32.68956,0.4696452,0,390.2223,290.1057,100.1166,0,589.4015,3234.443,0,-5.684342e-14,-3.641532e-14,4.263256e-14,134.8738,1.596111,31.70911,136.4699,0,0,1.496462,3.108624e-15
naive,2026-01-28 23:15:00,2301,23.25,25.1287,3009.584,156.9899,0,28.53481,1,1,2106.708,2106.391,543.2291,298.6762,841.9053,2,0,0,41.90533,800,0,131.8779,257.7846,0.1288923,0.1831124,0.3172331,0,250,0.3172331,1563.162,31.8049,57.71063,25.11203,0,0,384.0264,284.9447,99.08164,583.6209,0,1145.636,0,5.684342e-14,6.614154e-14,4.263256e-14,131.8779,0,28.53481,132.9267,0,0,3.270096,0
naive,2026-01-28 23:30:00,2302,23.5,24.86985,2998.844,145.4765,0,19.76118,1,1,2099.191,2098.873,538.0943,296.4125,834.5069,2,0,0,34.50687,800,0,121.6088,227.3418,0.1136709,0.1623232,0.3172331,0,250,0.3172331,1560.779,26.26115,57.98287,23.86766,0,0,37.78543,28.09402,9.691408,324.5066,0,624.9541,0,0,6.050715e-14,4.263256e-14,121.6088,0,19.76118,127.3849,0,0,6.499965,0
naive,2026-01-28 23:45:00,2303,23.75,24.40777,2975.307,145.3161,0,14.33147,1,1,2082.715,2082.398,539.0777,296.846,835.9237,2,0,0.102986,35.82071,800,0,105.9566,200.8169,0.1004085,0.1431538,0.3172331,0,250,0.3172331,1543.32,27.39346,58.46886,39.35953,0,0,37.48887,27.77976,9.709108,324.6258,0,651.3693,0,-5.684342e-14,2.775558e-14,4.263256e-14,105.9566,0,14.33147,109.2242,0,0.102986,13.06199,8.881784e-16
naive,2026-01-29 00:00:00,2304,0,23.94872,2972.404,124.1697,0,16.9006,1,1,2080.683,2080.365,616.7448,318.9493,935.6942,2,102.0203,0.5896653,33.0842,800,0,3.141199,200,0.1,0.1264515,0.3172331,0,250,0.3172331,1463.621,25.42224,58.95167,19.00821,0,0,37.45229,26.34517,11.10712,345.2945,0,657.0575,0,5.684342e-14,-1.665335e-16,4.263256e-14,105.1615,0,16.9006,3.141199,0,0.5896653,8.521638,2.442491e-15
naive,2026-01-29 00:15:00,2305,0.25,23.77425,3017.038,120.5053,0,15.92671,1,1,2111.926,2111.609,993.0846,426.3972,1419.482,3,93.45949,0.9198055,25.10251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.525,19.32406,59.13516,27.04581,0,0,38.01468,20.13344,17.88123,446.5307,0,873.1883,0,-1.705303e-13,1.24345e-13,4.263256e-14,93.45949,0,15.92671,0,500,0.9198055,3.397351,1.676437e-14
naive,2026-01-29 00:30:00,2306,0.5,23.53369,3010.81,117.5722,0,15.50308,1,1,2107.567,2107.25,527.8723,291.9062,819.7785,2,0,0,19.77851,800,0,111.2121,297.1143,0.1485572,0.2046279,0.3172331,0,250,0.3172331,1579.377,15.26368,59.38817,6.360176,0,0.2393999,37.9362,28.42879,9.507412,320.3773,0,584.9141,0,-5.684342e-14,-7.904788e-14,4.263256e-14,111.2121,0,15.26368,111.2121,0,0,0,0
naive,2026-01-29 00:45:00,2307,0.75,23.31894,3017.45,89.43846,0,18.2022,1,1,2112.215,2111.898,527.6039,291.7879,819.3918,2,0,0,19.39182,800,0,89.43846,274.708,0.137354,0.1870885,0.3172331,0,250,0.3172331,1584.294,14.99857,59.61403,0,0,3.203624,38.01987,28.51729,9.502581,320.8687,0,574.6716,0,5.684342e-14,-9.203749e-14,4.263256e-14,89.43846,0,14.99857,102.3522,0,0,0,0
naive,2026-01-29 01:00:00,2308,1,23.17488,3054.807,101.9167,0,13.22899,1,1,2138.365,2138.048,525.5707,290.8915,816.4622,2,0,0,16.4622,800,0,93.8845,251.1936,0.1255968,0.1729796,0.3172331,0,250,0.3172331,1612.477,12.75164,59.76555,8.032227,0,0.4773504,38.49057,29.02459,9.465983,319.9998,0,586.619,0,0,-3.994027e-14,4.263256e-14,93.8845,0,12.75164,93.89534,0,0,0,0
naive,2026-01-29 01:15:00,2309,1.25,23.00405,3046.703,103.5394,0,10.15387,1,1,2132.692,2132.375,520.8481,288.8096,809.6576,2,0,0,9.65762,800,0,88.60012,229.004,0.114502,0.1581729,0.3172331,0,250,0.3172331,1611.527,7.494001,59.94522,14.93931,0,2.659867,38.38846,29.00749,9.380975,318.2821,0,594.8961,0,5.684342e-14,4.973799e-14,4.263256e-14,88.60012,0,7.494001,88.60012,0,0,0,0
naive,2026-01-29 01:30:00,2310,1.5,22.67855,3035.868,89.23236,0,5.568806,1,1,2125.108,2124.79,518.9297,287.9638,806.8935,2,0,0,6.893475,800,0,80.72327,208.7871,0.1043936,0.1442005,0.3172331,0,250,0.3172331,1605.861,5.367064,60.28757,8.509098,0,0.2017418,38.25194,28.90549,9.346444,316.9044,0,580.6634,0,5.684342e-14,1.063039e-14,4.263256e-14,80.72327,0,5.367064,81.12613,0,0,0,0
naive,2026-01-29 01:45:00,2311,1.75,22.48717,3018.791,100.2239,0,8.833304,1,1,2113.154,2112.836,569.7415,303.1608,872.9023,2,60.5531,3.483396,8.86583,800,0,35.01711,200,0.1,0.1314702,0.3172331,0,250,0.3172331,1543.095,6.916257,60.48885,4.653667,0,1.917047,38.03676,27.77571,10.26106,331.2684,0,602.5145,0,-5.684342e-14,-1.804112e-15,4.263256e-14,95.57022,0,6.916257,35.01711,0,3.483396,0,-4.440892e-16
naive,2026-01-29 02:00:00,2312,2,22.2858,3044.419,111.4353,0,9.765106,1,1,2131.093,2130.776,978.3871,420.7873,1399.174,3,86.15072,0.2030011,12.82077,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.389,10.02217,60.70063,25.28454,0,0,38.35967,20.743,17.61668,441.5303,0,858.3883,0,-5.684342e-14,1.24345e-13,4.263256e-14,86.15072,0,9.765106,0,500,0.2030011,0.257061,1.013079e-14
naive,2026-01-29 02:15:00,2313,2.25,22.03492,3062.616,100.4359,0.8085595,2.817292,1,1,2143.831,2143.514,523.896,290.1532,814.0493,2,0,0,14.04928,800,0,88.06374,302.9014,0.1514507,0.2046279,0.3172331,0,250,0.3172331,1619.618,11.01071,60.9645,13.18067,0,0,38.58896,29.15312,9.435839,319.3064,0,592.7643,0,0,-7.993606e-15,4.263256e-14,87.25518,0.8085595,2.817292,88.20894,0,0,8.193418,-3.885781e-15
naive,2026-01-29 02:30:00,2314,2.5,21.84642,3105.784,105.883,0,16.10055,1,1,2174.048,2173.731,526.5325,291.3155,817.8481,2,0,0,17.84808,800,0,91.23286,280.0455,0.1400228,0.1907326,0.3172331,0,250,0.3172331,1647.199,14.01483,61.16275,14.65013,0,2.085723,39.13287,29.64958,9.483296,321.3218,0,599.1071,0,0,2.228773e-14,4.263256e-14,91.23286,0,14.01483,91.2788,0,0,0,0
naive,2026-01-29 02:45:00,2315,2.75,21.63753,3141.394,123.152,4.789531,18.14442,1,1,2198.976,2198.659,521.7771,289.2191,810.9963,2,0,0,10.99625,800,0,84.5387,258.8668,0.1294334,0.1763406,0.3172331,0,250,0.3172331,1676.882,8.652947,61.38245,38.71131,4.691499,9.491471,39.58157,30.18387,9.397698,321.02,0,647.8545,0,-5.684342e-14,4.335421e-14,4.263256e-14,84.44067,0.09803177,8.652947,84.5387,0,0,0,-1.498801e-15
naive,2026-01-29 03:00:00,2316,3,21.40382,3083.215,121.8624,0,21.15775,1,1,2158.251,2157.934,521.2401,288.9824,810.2225,2,0,0,10.22253,800,0,89.19187,236.528,0.118264,0.1630046,0.3172331,0,250,0.3172331,1636.693,8.063221,61.62826,32.67056,0,13.09453,38.84851,29.46048,9.388033,320.664,0,628.3528,0,-5.684342e-14,-1.496026e-14,4.263256e-14,89.19187,0,8.063221,89.40931,0,0,0,0
naive,2026-01-29 03:15:00,2317,3.25,21.22425,3092.993,119.014,0,19.61864,1,1,2165.095,2164.778,524.426,290.3869,814.8128,2,0,0,14.81284,800,0,86.99974,214.7409,0.1073704,0.1489382,0.3172331,0,250,0.3172331,1640.352,11.70519,61.81712,32.01429,0,7.913448,38.97171,29.52633,9.445378,321.251,0,628.1824,0,0,-1.129652e-14,4.263256e-14,86.99974,0,11.70519,87.33619,0,0,0,0
naive,2026-01-29 03:30:00,2318,3.5,21.13183,3134.879,117.1514,0,22.69716,1,1,2194.416,2194.098,557.0571,300.2311,857.2883,2,38.17419,2.465063,16.64901,800,0,58.82829,200,0.1,0.1352192,0.3172331,0,250,0.3172331,1637.041,13.16846,61.91431,20.14889,0,9.528705,39.49948,29.46674,10.03274,331.306,0,627.7151,0,0,2.88658e-15,4.263256e-14,97.00248,0,13.16846,58.82829,0,2.465063,0,-4.440892e-16
naive,2026-01-29 03:45:00,2319,3.75,21.28964,3125.451,110.6235,1.668974,16.24256,1,1,2187.816,2187.499,994.5484,425.3859,1419.934,3,107.386,2.216293,10.33203,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.95,8.159027,61.74834,3.237529,0,8.083532,39.38069,21.47311,17.90758,448.2272,0,832.5723,0,-5.684342e-14,1.24345e-13,4.263256e-14,107.386,1.668974,8.159027,0,500,0.5473181,0,1.554312e-14
naive,2026-01-29 04:00:00,2320,4,21.08248,3115.333,142.2422,12.19299,9.341297,1,1,2180.733,2180.416,525.0932,290.681,815.7742,2,0,0,15.77424,800,0,119.3024,295.0918,0.1475459,0.2046279,0.3172331,0,250,0.3172331,1655.323,12.48279,61.96622,23.43222,11.7006,0,39.2532,29.79581,9.457388,320.4768,0,631.8458,0,0,-3.641532e-14,4.263256e-14,118.81,0.4923862,9.341297,119.3024,0,0,3.141491,5.717649e-15
naive,2026-01-29 04:15:00,2321,4.25,21.06491,3076.286,159.6609,6.965568,8.902368,1,1,2153.4,2153.083,525.9699,291.0675,817.0374,2,0,0,17.03743,800,0,155.6262,256.1387,0.1280694,0.185815,0.3172331,0,250,0.3172331,1627.113,13.48479,61.9847,4.34251,6.657731,0,38.76121,29.28804,9.473169,320.3556,0,589.9537,0,5.684342e-14,-7.044365e-14,4.263256e-14,155.3184,0.3078371,8.902368,155.6262,0,0,4.582427,2.553513e-15
naive,2026-01-29 04:30:00,2322,4.5,20.80277,3102.748,176.9483,7.746653,6.562615,1,1,2171.924,2171.606,525.9166,291.044,816.9606,2,0,0,16.96062,800,0,177.3928,211.7502,0.1058751,0.1612868,0.3172331,0,250,0.3172331,1645.69,13.45958,62.26041,0,7.302171,0,39.09462,29.62242,9.472209,320.6664,0,583.8861,0,0,-1.959544e-14,4.263256e-14,176.9483,0.4444826,6.562615,178.7552,0,0,6.896961,6.383782e-15
naive,2026-01-29 04:45:00,2323,4.75,20.95471,3072.61,181.8183,4.676547,9.949343,1,1,2150.827,2150.51,670.9409,333.3644,1004.305,3,181.6883,0.1727501,22.44423,800,0,0.129949,211.6844,0.1058422,0.133336,0.3172331,0,250,0.3172331,1479.569,17.78396,62.1006,0,4.503797,0,38.71489,26.63224,12.08265,359.9966,0,657.8991,0,1.136868e-13,-2.972622e-14,4.263256e-14,181.8183,0.1727501,9.949343,46.86758,0,0,7.834618,-1.082467e-15
naive,2026-01-29 05:00:00,2324,5,20.86825,3079.292,250.7424,10.78872,14.72256,1,1,2155.504,2155.187,705.6122,342.5683,1048.181,3,232.8055,0.4955523,14.87946,800,0,17.93685,207.1669,0.1035834,0.1332946,0.3172331,0,250,0.3172331,1449.575,11.80022,62.19153,0,10.29316,2.922342,38.79907,26.09234,12.70673,369.1515,0,686.0932,0,5.684342e-14,5.467848e-14,4.263256e-14,250.7424,0.4955523,11.80022,46.60434,0,0,0,4.32987e-15
naive,2026-01-29 05:15:00,2325,5.25,20.85878,3073.989,318.0921,5.26093,12.61884,1,1,2151.792,2151.475,772.9659,361.7815,1134.747,3,320.9004,3.079334,10.7676,800,0,0,207.1343,0.1035671,0.1304499,0.3172331,0,250,0.3172331,1378.509,8.540104,62.20149,0,2.181595,4.078739,38.73226,24.81317,13.9191,387.2795,0,708.3456,0,0,3.241851e-14,4.263256e-14,318.0921,3.079334,8.540104,28.53704,0,2.808336,0,1.465494e-14
naive,2026-01-29 05:30:00,2326,5.5,21.01208,3091.322,401.2075,5.118798,13.50497,1,1,2163.925,2163.608,825.7529,377.3076,1203.061,3,386.0066,4.88803,12.16598,800,0,15.20088,203.3014,0.1016507,0.1304294,0.3172331,0,250,0.3172331,1337.855,9.634277,62.04026,0,0.2307682,3.870688,38.95065,24.08139,14.86926,402.0408,0,734.6844,0,5.684342e-14,-1.490474e-14,4.263256e-14,401.2075,4.88803,9.634277,28.40661,0,0,0,1.776357e-15
naive,2026-01-29 05:45:00,2327,5.75,21.14029,3085.364,491.2226,0,12.6587,1,1,2159.755,2159.438,911.2741,401.9945,1313.269,3,495.4146,3.453693,14.40034,800,0,0,203.2694,0.1016347,0.1280159,0.3172331,0,250,0.3172331,1248.164,11.3889,61.90542,0,0,1.269792,38.87559,22.46694,16.40864,424.6758,0,779.7079,0,-1.136868e-13,-2.994827e-14,4.263256e-14,491.2226,0,11.3889,13.07772,0,7.645663,0,2.4869e-14
naive,2026-01-29 06:00:00,2328,6,20.95931,3083.194,575.4873,0,13.20555,1,1,2158.236,2157.919,977.1191,420.3513,1397.47,3,585.1169,0.8765246,11.47705,800,0,0,203.2374,0.1016187,0.1279958,0.3172331,0,250,0.3172331,1180.799,9.093557,62.09576,0,0,4.111995,38.84824,21.25439,17.59385,442.2974,0,814.7372,0,1.136868e-13,3.896883e-14,4.263256e-14,575.4873,0,9.093557,12.94972,0,10.50609,0,2.4869e-14
naive,2026-01-29 06:15:00,2329,6.25,21.06235,3119.688,660.9749,0,19.25373,1,1,2183.782,2183.465,1024.876,434.2792,1459.155,3,645.0169,0.4099508,13.72827,800,0,12.82174,200,0.1,0.1279756,0.3172331,0,250,0.3172331,1158.589,10.86595,61.98739,3.136272,0,8.387782,39.30807,20.8546,18.45348,456.5475,0,848.7693,0,-2.273737e-13,-6.938894e-16,4.263256e-14,657.8386,0,10.86595,12.82174,0,0.4099508,0,-4.896084e-14
naive,2026-01-29 06:30:00,2330,6.5,21.07737,3125.23,736.6427,3.262171,21.74921,1,1,2187.661,2187.344,1449.088,550.912,2000,4,716.6006,2.691677,12.95005,767.7576,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,738.2559,10.24843,59.47395,20.04208,0.5704934,11.50079,39.3779,13.28861,26.08929,566.1395,0,1100.928,0,0,1.24345e-13,4.263256e-14,716.6006,2.691677,10.24843,0,500,0,0,1.136868e-13
naive,2026-01-29 06:45:00,2331,6.75,21.21747,3155.788,766.6746,3.88798,25.69584,1,1,2209.052,2208.735,727.9112,349.4346,1077.346,3,257.7235,3.309344,16.31297,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1480.823,12.89149,61.82424,9.281696,0.5786354,12.80434,39.76293,26.65482,13.10811,378.2538,0,703.9643,0,0,-7.993606e-15,4.263256e-14,757.3929,3.309344,12.89149,499.6694,0,0,0,2.131628e-14
naive,2026-01-29 07:00:00,2332,7,21.30998,3144.458,784.3179,0,35.17044,1,1,2201.12,2200.803,1457.141,542.8587,2000,4,776.2891,1.405162,15.40626,706.8995,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,743.662,12.16356,54.54343,8.028827,0,23.00689,39.62017,13.38592,26.23425,560.1402,0,1072.769,0,1.136868e-13,1.24345e-13,4.263256e-14,776.2891,0,12.16356,0,500,1.405162,0,1.554312e-15
naive,2026-01-29 07:15:00,2333,7.25,21.49204,3191.293,761.6024,2.505022,33.29025,1,1,2233.905,2233.588,727.4049,348.8999,1076.305,3,260.3419,0.7379534,15.22492,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1506.183,11.99821,61.53547,1.5911,1.767069,21.29204,40.21029,27.11129,13.099,379.6287,0,695.8228,0,5.684342e-14,-7.993606e-15,4.263256e-14,760.0113,0.7379534,11.99821,499.6694,0,0,0,5.062617e-14
naive,2026-01-29 07:30:00,2334,7.5,21.62849,3208.502,734.8025,3.312537,33.26595,1,1,2245.952,2245.634,1451.649,548.3512,2000,4,734.3786,0.1168976,19.03206,746.4724,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.9856,14.9777,57.28425,0.4238809,3.195639,18.28825,40.42713,14.29174,26.13539,565.758,0,1073.315,0,2.273737e-13,1.24345e-13,4.263256e-14,734.3786,0.1168976,14.9777,0,500,0,0,-5.684342e-14
naive,2026-01-29 07:45:00,2335,7.75,21.72136,3242.861,668.7899,0,34.25636,1,1,2270.003,2269.685,664.9555,331.5957,996.5512,2,174.3753,1.341249,20.83463,800,0,494.4146,201.3137,0.1006569,0.2046279,0.3172331,0,250,0.3172331,1604.73,16.38079,61.29428,0,0,17.87557,40.86005,28.88514,11.97491,363.5309,0,658.1058,0,5.684342e-14,-7.993606e-15,4.263256e-14,668.7899,0,16.38079,499.6694,0,1.341249,0,4.307665e-14
naive,2026-01-29 08:00:00,2336,8,21.9983,3262.821,589.4888,366.4619,32.65393,1,1,2283.975,2283.658,1239.73,533.9759,1773.706,4,603.1665,346.3189,24.22052,800,0,0,201.282,0.100641,0.1267643,0.3172331,0,250,0.3172331,1043.928,18.98921,61.00301,0,20.14299,13.66471,41.11155,18.7907,22.32085,555.1104,0,1076.339,0,0,-1.135203e-14,4.263256e-14,589.4888,346.3189,18.98921,5.128094,0,13.67768,0,0
naive,2026-01-29 08:15:00,2337,8.25,21.93125,3224.675,512.1916,374.8409,34.65633,1,1,2257.273,2256.956,1167.401,514.0573,1681.458,4,502.565,352.264,26.62943,800,0,5.00135,200,0.1,0.1267443,0.3172331,0,250,0.3172331,1089.554,20.89212,61.07353,4.625287,22.57682,13.76421,40.63091,19.61198,21.01893,536.0271,0,1050.27,0,-1.136868e-13,1.110223e-16,4.263256e-14,507.5663,352.264,20.89212,5.00135,0,0,0,0
naive,2026-01-29 08:30:00,2338,8.5,22.02308,3173.223,429.3357,376.3157,29.86016,1,1,2221.256,2220.939,1430.041,569.9586,2000,4,430.6951,356.8682,33.44105,678.9956,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.8976,26.21161,51.75385,0,19.44742,3.648551,39.98261,14.23616,25.74646,584.8209,0,1144.965,0,2.273737e-13,1.24345e-13,4.263256e-14,429.3357,356.8682,26.21161,0,500,1.359392,0,1.136868e-13
naive,2026-01-29 08:45:00,2339,8.75,22.05854,3225.004,343.7748,377.4561,27.70621,1,1,2257.502,2257.185,679.9143,358.9338,1038.848,3,0,197.2865,41.56163,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1577.271,32.56485,60.93965,8.849227,15.42576,0,40.63504,28.39088,12.24417,387.3246,0,747.9665,0,0,-7.993606e-15,4.263256e-14,334.9256,362.0303,27.70621,499.6694,0,0,4.858636,0
naive,2026-01-29 09:00:00,2340,9,22.21139,3232.258,282.4599,389.1371,33.49664,1,1,2262.581,2262.264,1389.161,580.9316,1970.092,4,262.2195,364.5637,43.30926,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.1027,33.88122,60.77889,20.24047,24.57345,0,40.72645,15.71585,25.01061,596.6474,0,1202.223,0,-2.273737e-13,1.24345e-13,4.263256e-14,262.2195,364.5637,33.49664,0,500,0,0.3845802,1.136868e-13
naive,2026-01-29 09:15:00,2341,9.25,22.33654,3243.645,237.6236,391.3341,38.78142,1,1,2270.552,2270.234,596.808,322.2964,919.1045,2,0,73.4157,45.68878,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1673.426,35.697,60.64727,29.25528,26.61722,3.084425,40.86993,30.12167,10.74826,352.9506,0,734.053,0,0,-7.993606e-15,4.263256e-14,208.3683,364.7168,35.697,499.6694,0,0,0,0
naive,2026-01-29 09:30:00,2342,9.5,22.50757,3245.837,191.0841,393.7509,43.84436,1,1,2272.086,2271.769,1322.817,562.8915,1885.708,4,168.0052,369.4298,48.27333,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,948.9521,37.65027,60.46739,23.07886,24.32109,6.194085,40.89755,17.08114,23.81641,581.0454,0,1175.83,0,2.273737e-13,1.24345e-13,4.263256e-14,168.0052,369.4298,37.65027,0,500,0,0,0
naive,2026-01-29 09:45:00,2343,9.75,22.64194,3258.077,149.6909,405.4168,52.39635,1,1,2280.654,2280.337,566.5314,308.949,875.4805,2,0,18.53958,56.94088,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1713.805,44.34923,60.32606,1.600768,35.29795,8.047116,41.05177,30.8485,10.20328,341.1947,0,678.1729,0,-5.684342e-14,-7.993606e-15,4.263256e-14,148.0902,370.1189,44.34923,499.6694,0,0,0,-5.684342e-14
naive,2026-01-29 10:00:00,2344,10,22.78666,3292.455,144.9867,402.3616,60.11795,1,1,2304.719,2304.402,1307.718,561.3026,1869.02,4,125.4075,378.2343,65.3786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.6836,50.84538,60.17385,19.57917,24.12725,9.272574,41.48494,17.94031,23.54463,580.8573,0,1169.413,0,-2.273737e-13,1.24345e-13,4.263256e-14,125.4075,378.2343,50.84538,0,500,0,0,0
naive,2026-01-29 10:15:00,2345,10.25,22.7854,3337.735,126.8269,405.7029,67.33733,1,1,2336.414,2336.097,566.8451,309.0873,875.9324,2,0,0,75.93243,800,0,490.8345,202.2087,0.1011044,0.2046279,0.3172331,0,250,0.3172331,1769.252,59.05392,60.17518,16.79184,24.90356,8.283402,42.05546,31.84653,10.20892,342.376,0,688.9796,0,-5.684342e-14,-6.483702e-14,4.263256e-14,110.0351,380.7993,59.05392,490.8345,0,0,0,0
naive,2026-01-29 10:30:00,2346,10.5,23.00102,3348.283,102.0586,401.008,72.65575,1,1,2343.798,2343.481,912.3936,450.5302,1362.924,3,91.5598,380.7121,90.65198,800,0,8.707657,200,0.1,0.1273279,0.3172331,0,250,0.3172331,1431.087,70.3452,59.94841,1.791099,20.29591,2.310544,42.18837,25.75957,16.4288,476.6937,0,924.0456,0,-1.136868e-13,5.551115e-17,4.263256e-14,100.2675,380.7121,70.3452,8.707657,0,0,0,0
naive,2026-01-29 10:45:00,2347,10.75,23.26554,3313.307,84.57701,408.9072,76.92762,1,1,2319.315,2318.998,1322.723,570.4853,1893.208,4,103.8216,382.693,106.6936,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.2748,82.5676,59.67019,0,26.21422,0,41.74767,17.93295,23.81472,588.4183,0,1154.927,0,0,1.24345e-13,4.263256e-14,84.57701,382.693,76.92762,0,500,19.24459,5.639979,1.421085e-14
naive,2026-01-29 11:00:00,2348,11,23.41477,3356.439,82.91511,405.1609,84.0623,1,1,2349.508,2349.19,594.0438,321.0778,915.1216,2,0,0,115.1216,800,0,471.1557,207.1284,0.1035642,0.2046279,0.3172331,0,250,0.3172331,1755.147,88.95241,59.51325,0,16.9203,0,42.29114,31.59264,10.6985,352.6705,0,667.576,0,0,4.884981e-14,4.263256e-14,82.91511,388.2406,84.0623,486.6192,0,0,4.890107,0
naive,2026-01-29 11:15:00,2349,11.25,23.55922,3386.24,101.1657,401.5655,84.026,1,1,2370.368,2370.051,921.4511,456.822,1378.273,3,72.23482,389.2619,116.7765,800,0,28.38333,200,0.1,0.1304257,0.3172331,0,250,0.3172331,1448.6,90.09611,59.36132,0.5475611,12.30367,0,42.66663,26.0748,16.59183,482.8968,0,921.1806,0,-2.273737e-13,6.383782e-16,4.263256e-14,100.6181,389.2619,84.026,28.38333,0,0,6.070111,5.684342e-14
naive,2026-01-29 11:30:00,2350,11.5,23.70751,3390.012,115.3516,407.8039,91.0746,1,1,2373.009,2372.691,1334.1,576.7315,1910.832,4,93.47824,388.2103,129.1433,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.591,99.48424,59.20535,21.87338,19.59356,0,42.71416,18.69464,24.01952,595.4261,0,1195.777,0,0,1.24345e-13,4.263256e-14,93.47824,388.2103,91.0746,0,500,0,8.409641,-5.684342e-14
naive,2026-01-29 11:45:00,2351,11.75,24.15909,3378.375,118.2225,412.503,103.0108,1,1,2364.862,2364.545,615.8891,330.7083,946.5974,2,0,0,146.5974,800,0,485.5718,203.5244,0.1017622,0.2046279,0.3172331,0,250,0.3172331,1748.656,112.4002,58.73041,23.72027,21.43341,0,42.56752,31.47581,11.09171,362.1841,0,736.1866,0,5.684342e-14,-7.993606e-15,4.263256e-14,94.50222,391.0696,103.0108,485.5718,0,0,9.389398,0
naive,2026-01-29 12:00:00,2352,12,24.41251,3369.729,93.69288,424.3594,108.7893,1,1,2358.811,2358.493,971.4738,476.9158,1448.39,3,88.69999,396.0583,163.6313,800,0,4.992884,202.2441,0.1011221,0.1281563,0.3172331,0,250,0.3172331,1387.02,125.1289,58.46388,0,28.30108,0,42.45859,24.96635,17.49224,501.8822,0,986.8118,0,-1.705303e-13,3.347322e-14,4.263256e-14,93.69288,396.0583,108.7893,13.96946,0,0,16.33951,5.684342e-14
naive,2026-01-29 12:15:00,2353,12.25,24.68955,3427.797,88.20809,424.4611,118.2711,1,1,2399.458,2399.141,981.101,481.0126,1462.114,3,89.93851,398.5428,173.6324,800,0,0,202.2123,0.1011062,0.1273502,0.3172331,0,250,0.3172331,1418.04,132.3918,58.1725,0,25.91833,0,43.19025,25.52472,17.66553,506.5374,0,992.3398,0,-1.136868e-13,-2.964295e-14,4.263256e-14,88.20809,398.5428,118.2711,8.849229,0,1.730414,14.12076,-2.842171e-14
naive,2026-01-29 12:30:00,2354,12.5,24.87345,3429.445,107.9299,421.2587,127.3591,1,1,2400.611,2400.294,979.8088,481.5659,1461.375,3,80.49867,395.378,185.4982,800,0,8.721899,200,0.1,0.1273301,0.3172331,0,250,0.3172331,1420.485,141.1664,57.97908,18.70929,25.88072,0,43.21101,25.56874,17.64227,507.1347,0,1025.961,0,0,-1.110223e-16,4.263256e-14,89.22057,395.378,127.3591,8.721899,0,0,13.80725,0
naive,2026-01-29 12:45:00,2355,12.75,25.02812,3476.108,115.0585,419.3664,132.4148,1,1,2433.276,2432.958,1376.21,596.9475,1973.158,4,79.59153,393.3634,200.2026,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.748,152.109,57.81642,35.46696,26.00304,0,442.6626,192.2441,250.4185,789.1916,0,1619.376,0,0,1.24345e-13,4.263256e-14,79.59153,393.3634,132.4148,0,500,0,19.69419,0
naive,2026-01-29 13:00:00,2356,13,25.12971,3478.057,111.9906,417.3381,145.8616,1,1,2434.64,2434.322,657.8762,349.2183,1007.095,3,0,0,207.0945,800,0,480.0327,204.9092,0.1024546,0.2046279,0.3172331,0,250,0.3172331,1776.446,157.177,57.70957,23.20939,26.08658,0,443.8131,323.8303,119.9828,673.0486,0,1366.209,0,0,-7.993606e-15,4.263256e-14,88.78124,391.2515,145.8616,480.0327,0,0,11.31533,0
naive,2026-01-29 13:15:00,2357,13.25,25.54195,3507.186,117.8257,420.8352,158.5363,1,1,2455.03,2454.713,990.3849,486.9991,1477.384,3,74.0203,389.7691,213.5945,800,0,19.50767,200,0.1,0.1290283,0.3172331,0,250,0.3172331,1464.328,161.4058,57.27599,24.29777,31.06607,0,451.2603,269.1588,182.1015,756.1579,0,1543.383,0,0,0,4.263256e-14,93.52797,389.7691,158.5363,19.50767,0,0,2.869464,0
naive,2026-01-29 13:30:00,2358,13.5,25.52297,3485.752,107.0057,417.1867,171.174,1,1,2440.027,2439.709,1396.719,603.281,2000,4,94.53978,390.4663,227.5566,787.4374,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.99,171.991,56.39622,12.46594,26.72041,0,448.3305,191.6391,256.6914,794.9201,0,1593.991,0,1.136868e-13,1.24345e-13,4.263256e-14,94.53978,390.4663,171.174,0,500,0,0.8169727,5.684342e-14
naive,2026-01-29 13:45:00,2359,13.75,25.75987,3459.456,108.4537,414.1357,176.6602,1,1,2421.619,2421.302,678.3114,358.2271,1036.539,3,0,0,236.5385,800,0,466.5551,208.2786,0.1041393,0.2046279,0.3172331,0,250,0.3172331,1742.991,178.3314,57.0468,29.46333,26.57096,0,447.089,321.7979,125.2911,680.025,0,1392.531,0,0,-7.993606e-15,4.263256e-14,78.99034,387.5648,176.6602,466.5551,0,0,1.671215,0
naive,2026-01-29 14:00:00,2360,14,25.94568,3463.293,111.5958,412.7972,190.3274,1,1,2424.305,2423.988,982.1701,488.1956,1470.366,3,33.5191,392.3465,244.5001,800,0,32.98319,200,0.1,0.13115,0.3172331,0,250,0.3172331,1441.818,183.9704,56.85137,45.09348,20.45074,6.357078,449.2803,267.2025,182.0778,756.5762,0,1562.258,0,0,1.360023e-15,4.263256e-14,66.50229,392.3465,183.9704,32.98319,0,0,0,-5.684342e-14
naive,2026-01-29 14:15:00,2361,14.25,26.09227,3427.101,96.27266,417.4052,192.5083,1,1,2398.97,2398.653,1396.493,603.5068,2000,4,82.11332,392.2457,253.7857,771.8553,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1002.16,190.6595,54.70254,14.15934,25.15954,1.848798,445.9177,186.2803,259.6374,790.1307,0,1586.546,0,-2.273737e-13,1.24345e-13,4.263256e-14,82.11332,392.2457,190.6595,0,500,0,0,-5.684342e-14
naive,2026-01-29 14:30:00,2362,14.5,26.05903,3405.953,111.7391,413.1295,194.1314,1,1,2384.167,2383.85,694.0312,365.1572,1059.188,3,0,0,259.1883,800,0,475.8447,205.9562,0.1029781,0.2046279,0.3172331,0,250,0.3172331,1689.819,194.7872,56.73215,31.66215,17.36179,0,442.8651,313.8882,128.977,679.0453,0,1378.833,0,1.136868e-13,-7.993606e-15,4.263256e-14,80.07692,395.7677,194.1314,475.8447,0,0,0.6557497,0
naive,2026-01-29 14:45:00,2363,14.75,26.06128,3431.222,104.6214,412.8219,189.8544,1,1,2401.855,2401.538,1021.454,502.2884,1523.742,4,60.63214,393.947,269.1632,800,0,23.6951,200,0.1,0.1296876,0.3172331,0,250,0.3172331,1380.084,202.2787,56.72979,20.2942,18.87485,0,446.1713,256.3659,189.8053,758.6544,0,1521.054,0,-1.136868e-13,4.440892e-16,4.263256e-14,84.32724,393.947,189.8544,23.6951,0,0,12.42437,5.684342e-14
naive,2026-01-29 15:00:00,2364,15,26.34275,3475.847,116.0743,400.7072,188.5486,1,1,2433.093,2432.776,1397.616,602.3844,2000,4,82.47411,388.4731,278.4741,750.5786,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.16,208.649,52.94746,33.60017,12.23406,0,454.5885,193.4048,261.1837,795.7892,0,1611.077,0,0,1.24345e-13,4.263256e-14,82.47411,388.4731,188.5486,0,500,0,20.10033,5.684342e-14
naive,2026-01-29 15:15:00,2365,15.25,26.39248,3474.791,104.016,402.6006,196.3176,1,1,2432.354,2432.037,714.4999,374.1808,1088.681,3,0,0,288.6806,800,0,486.3743,203.3238,0.1016619,0.2046279,0.3172331,0,250,0.3172331,1717.537,216.1814,56.38145,3.949769,16.29248,0,454.9154,321.2254,133.69,695.4062,0,1362.301,0,1.136868e-13,-7.993606e-15,4.263256e-14,100.0663,386.3081,196.3176,486.3743,0,0,19.86383,-5.684342e-14
naive,2026-01-29 15:30:00,2366,15.5,26.63548,3425.935,133.5485,405.3065,198.5289,1,1,2398.155,2397.837,1061.301,515.0325,1576.334,4,101.1712,384.5931,290.5693,800,0,13.16706,200,0.1,0.12803,0.3172331,0,250,0.3172331,1336.536,217.0309,56.12588,19.21018,20.71338,0,450.7727,251.224,199.5487,766.2565,0,1538.24,0,-2.273737e-13,3.885781e-16,4.263256e-14,114.3383,384.5931,198.5289,13.16706,0,0,18.50197,0
naive,2026-01-29 15:45:00,2367,15.75,26.83644,3398.975,170.5668,396.9703,197.6911,1,1,2379.282,2378.965,1401.12,598.8801,2000,4,111.5041,374.7493,284.734,729.0126,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.8452,212.2147,50.95299,59.06268,22.22099,0,449.0914,184.569,264.5223,783.4492,0,1649.791,0,2.273737e-13,1.24345e-13,4.263256e-14,111.5041,374.7493,197.6911,0,500,0,14.52361,0
naive,2026-01-29 16:00:00,2368,16,27.01082,3403.565,165.717,387.5813,200.6441,1,1,2382.496,2382.179,716.469,375.0489,1091.518,3,0,10.50769,281.0102,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1665.71,209.0472,55.73111,27.4969,15.62427,0,451.332,315.5464,135.7856,690.5953,0,1392.877,0,-1.136868e-13,-7.993606e-15,4.263256e-14,138.2201,371.9571,200.6441,499.6694,0,0,8.403122,0
naive,2026-01-29 16:15:00,2369,16.25,27.19384,3395.846,189.6326,395.223,193.0781,1,1,2377.092,2376.775,1408.782,591.2183,2000,4,172.4549,370.7366,279.0018,677.8067,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.9931,207.1447,47.05557,17.17773,24.48634,0,452.0322,184.0754,267.9569,775.2937,0,1569.52,0,-2.273737e-13,1.24345e-13,4.263256e-14,172.4549,370.7366,193.0781,0,500,0,14.06662,0
naive,2026-01-29 16:30:00,2370,16.5,27.10479,3448.405,196.0882,395.1937,191.0341,1,1,2413.883,2413.566,751.6093,390.5404,1142.15,3,0,73.10085,269.0489,800,0,487.5818,203.0219,0.101511,0.2046279,0.3172331,0,250,0.3172331,1661.957,199.9468,55.63228,0,30.5992,0,458.1751,315.4532,142.7219,705.9937,0,1402.185,0,0,-7.993606e-15,4.263256e-14,196.0882,364.5945,191.0341,499.6694,0,0,8.912667,0
naive,2026-01-29 16:45:00,2371,16.75,27.09931,3474.243,254.7983,383.0452,186.8286,1,1,2431.97,2431.653,1108.771,523.0347,1631.806,4,209.8221,365.9073,256.0765,800,0,11.95976,200,0.1,0.1278399,0.3172331,0,250,0.3172331,1322.882,190.3175,55.63805,33.01641,17.13791,0,461.5554,251.0653,210.4901,774.1,0,1572.123,0,-1.136868e-13,-1.94289e-16,4.263256e-14,221.7819,365.9073,186.8286,11.95976,0,0,3.488883,5.684342e-14
naive,2026-01-29 17:00:00,2372,17,27.22984,3437.376,268.6211,380.2064,183.3446,1,1,2406.163,2405.846,1418.366,581.6339,2000,4,259.5987,360.2654,248.8623,631.2736,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,987.4795,184.6959,43.79521,9.02241,19.94099,0,457.9053,187.9225,269.9828,769.5564,0,1539.805,0,-1.136868e-13,1.24345e-13,4.263256e-14,259.5987,360.2654,183.3446,0,500,0,1.351363,-1.136868e-13
naive,2026-01-29 17:15:00,2373,17.25,27.09178,3462.965,311.5307,378.8071,169.5667,1,1,2424.076,2423.758,798.9607,411.4152,1210.376,3,0,172.1218,238.2541,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1624.798,177.0861,55.64596,1.6987,16.84784,0,459.9848,308.3164,151.6684,719.7316,0,1408.854,0,0,-7.993606e-15,4.263256e-14,309.832,361.9593,169.5667,499.6694,0,0,7.519387,0
naive,2026-01-29 17:30:00,2374,17.5,27.32169,3404.695,359.8061,381.3836,159.8443,1,1,2383.287,2382.969,1431.456,568.5438,2000,4,365.088,356.1768,232.7669,545.9683,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,951.5131,172.5796,37.81115,0,25.20676,0,454.4255,181.4267,272.9988,749.9705,0,1500.885,0,0,1.24345e-13,4.263256e-14,359.8061,356.1768,159.8443,0,500,5.281846,12.73522,0
naive,2026-01-29 17:45:00,2375,17.75,27.24412,3354.369,445.6573,381.5953,154.9351,1,1,2348.058,2347.741,858.9473,437.8603,1296.808,3,0,268.1677,228.6398,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1488.794,169.6615,55.48575,30.67233,28.74318,0,446.9813,283.4099,163.5714,721.2702,0,1482.611,0,5.684342e-14,-7.993606e-15,4.263256e-14,414.985,352.8521,154.9351,499.6694,0,0,14.72637,0
naive,2026-01-29 18:00:00,2376,18,27.21703,3368.978,487.409,9.540677,151.6863,1,1,2358.285,2357.967,1410.145,566.1929,1976.338,4,463.8809,2.901132,209.5555,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,947.8228,155.5455,55.51423,23.52814,6.639545,0,448.6735,180.3272,268.3463,746.5201,0,1482.626,0,0,1.24345e-13,4.263256e-14,463.8809,2.901132,151.6863,0,500,0,3.859142,5.684342e-14
naive,2026-01-29 18:15:00,2377,18.25,27.05025,3316.08,553.889,13.48534,143.7495,1,1,2321.256,2320.939,671.9223,352.8145,1024.737,3,21.82229,4.479965,198.4345,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1649.016,147.5555,55.68964,32.39724,9.00538,0,440.0925,312.641,127.4515,665.4555,0,1339.68,0,0,-7.993606e-15,4.263256e-14,521.4917,4.479965,143.7495,499.6694,0,0,3.806003,-5.240253e-14
naive,2026-01-29 18:30:00,2378,18.5,27.05154,3282.217,624.6376,7.425963,138.2595,0,1,2297.552,2297.235,1441.12,558.8795,2000,4,591.6633,1.917396,184.3745,722.0448,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.1142,137.0986,50.2618,32.97425,5.508568,1.160914,435.6101,162.3171,273.293,0,721.4168,3977.63,0,2.273737e-13,1.24345e-13,4.263256e-14,591.6633,1.917396,137.0986,0,500,0,0,1.136868e-13
naive,2026-01-29 18:45:00,2379,18.75,26.89459,3304.95,672.4376,5.380917,127.224,0,1,2313.465,2313.148,746.792,371.9215,1118.713,3,138.6632,2.045442,178.0048,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1566.356,132.5857,55.85336,34.10495,3.335475,0,437.1962,296.0083,141.1879,0,667.9298,3675.364,0,0,-7.993606e-15,4.263256e-14,638.3327,2.045442,127.224,499.6694,0,0,5.361649,-1.065814e-14
naive,2026-01-29 19:00:00,2380,19,26.78869,3270.312,698.881,1.072606,114.0851,0,0,2289.219,2288.901,1453.534,546.4663,2000,4,691.7754,3.57262,163.3766,641.2755,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,835.3677,121.8283,44.86102,7.105657,0,0,431.6638,157.5201,274.1437,0,703.9864,3833.714,0,0,1.24345e-13,4.263256e-14,691.7754,1.072606,114.0851,0,500,2.500013,7.743238,-1.731948e-14
naive,2026-01-29 19:15:00,2381,19.25,26.5528,3283.274,725.3404,4.521326,108.9747,0,0,2298.292,2297.975,789.4051,380.7231,1170.128,3,222.5942,1.124073,146.41,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1508.57,109.4528,56.21283,3.076794,3.397253,0,431.2647,283.0766,148.188,0,663.7997,3598.827,0,0,-7.993606e-15,4.263256e-14,722.2636,1.124073,108.9747,499.6694,0,0,0.4780883,3.996803e-14
naive,2026-01-29 19:30:00,2382,19.5,26.60856,3274.674,724.0676,14.59136,102.7078,0,0,2292.272,2291.954,1459.094,540.9056,2000,4,743.9564,1.444881,137.7148,616.8839,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.8599,102.891,43.30077,0,13.14648,0,430.6305,156.4627,274.1679,0,697.3682,3809.49,0,0,1.24345e-13,4.263256e-14,724.0676,1.444881,102.7078,0,500,19.88883,0.1832595,-1.136868e-13
naive,2026-01-29 19:45:00,2383,19.75,26.28171,3237.168,725.4565,10.88986,97.10915,0,0,2266.017,2265.7,775.6739,374.406,1150.08,3,224.8107,0.06282345,125.2063,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1490.026,93.87298,56.49795,0.9763712,10.82704,3.236169,422.8424,278.0413,144.8012,0,653.0511,3548.582,0,-1.136868e-13,-7.993606e-15,4.263256e-14,724.4802,0.06282345,93.87298,499.6694,0,0,0,-9.714451e-16
naive,2026-01-29 20:00:00,2384,20,26.21638,3230.87,707.1323,4.55994,84.1537,0,0,2261.609,2261.292,1452.417,547.5826,2000,4,703.1857,0.07909019,115.3788,681.3564,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,808.8742,86.56514,48.17758,3.946569,4.48085,0,421.4546,150.735,270.7195,0,698.3176,3801.084,0,0,1.24345e-13,4.263256e-14,703.1857,0.07909019,84.1537,0,500,0,2.411442,1.136868e-13
naive,2026-01-29 20:15:00,2385,20.25,26.1103,3235.373,668.4184,0,76.63023,0,0,2264.761,2264.444,716.4033,355.4349,1071.838,3,164.6366,1.251169,105.9504,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1548.04,79.5812,56.67823,4.112349,0,0,421.1263,287.854,133.2723,0,643.2889,3481.42,0,0,-7.993606e-15,4.263256e-14,664.3061,0,76.63023,499.6694,0,1.251169,2.950968,2.620126e-14
naive,2026-01-29 20:30:00,2386,20.5,26.01847,3229.358,628.6373,2.597641,73.63499,0,0,2260.551,2260.234,1435.033,561.1537,1996.186,4,598.473,1.313022,96.40034,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.2011,72.47881,56.77482,30.16434,1.284619,1.156175,419.5553,153.1563,266.3991,0,714.5246,3920.263,0,0,1.24345e-13,4.263256e-14,598.473,1.313022,72.47881,0,500,0,0,-1.136868e-13
naive,2026-01-29 20:45:00,2387,20.75,25.72547,3181.317,559.3886,6.937103,60.70027,0,0,2226.922,2226.604,628.3425,328.299,956.6415,2,66.40418,1.520966,88.71639,800,0,492.9845,201.6712,0.1008356,0.2046279,0.3172331,0,250,0.3172331,1598.262,66.90957,57.08298,0,5.416137,0,410.8561,294.8714,115.9846,0,623.1705,3372.562,0,-1.136868e-13,-7.993606e-15,4.263256e-14,559.3886,1.520966,60.70027,499.6694,0,0,6.209304,1.709743e-14
naive,2026-01-29 21:00:00,2388,21,25.69154,3185.038,491.5864,11.78287,58.40234,0,0,2229.527,2229.209,957.8682,422.1055,1379.974,3,499.0289,0.3874928,80.55736,800,0,0,201.6395,0.1008197,0.1269894,0.3172331,0,250,0.3172331,1271.341,60.77793,57.11866,0,11.39538,0,411.0537,234.3948,176.6589,0,656.5003,3566.15,0,0,5.828671e-16,4.263256e-14,491.5864,0.3874928,58.40234,6.557978,0,7.442478,2.375585,-7.993606e-15
naive,2026-01-29 21:15:00,2389,21.25,25.63733,3105.211,432.7569,0,52.29443,0,0,2173.648,2173.33,905.7417,406.6959,1312.438,3,435.391,2.733184,74.31346,800,0,0,201.6078,0.1008039,0.1269694,0.3172331,0,250,0.3172331,1267.589,56.09933,57.17568,0,0,0,400.3113,233.4463,166.8649,0,640.1422,3456.459,0,0,-2.922662e-14,4.263256e-14,432.7569,0,52.29443,6.431009,0,5.367256,3.804906,5.329071e-15
naive,2026-01-29 21:30:00,2390,21.5,25.46819,3089.735,379.6438,2.128563,41.27266,0,0,2162.814,2162.497,850.9873,389.913,1240.9,3,373.5581,1.727246,65.61489,800,0,6.085616,200.0546,0.1000273,0.1269494,0.3172331,0,250,0.3172331,1311.51,49.62156,57.35357,0,0.4013173,0,396.956,240.7103,156.2457,0,630.6233,3404.598,0,5.684342e-14,1.79301e-14,4.263256e-14,379.6438,1.727246,41.27266,6.304059,0,0,8.3489,-3.552714e-15
naive,2026-01-29 21:45:00,2391,21.75,25.31107,3084.693,315.5066,0,30.16349,0,0,2159.285,2158.968,804.6407,376.4066,1181.047,3,315.3413,5.148128,60.55797,800,0,0.09247226,200,0.1,0.1259715,0.3172331,0,250,0.3172331,1354.327,45.87335,57.51882,0.07285112,0,0,395.0551,247.7829,147.2722,0,624.1895,3368.459,0,-1.136868e-13,0,4.263256e-14,315.4337,0,30.16349,0.09247226,0,5.148128,15.70986,-2.575717e-14
naive,2026-01-29 22:00:00,2392,22,25.08555,3101.419,274.729,0,32.17944,0,0,2170.993,2170.676,1148.023,473.866,1621.889,4,268.6096,4.193323,49.08609,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.653,37.27184,57.75601,6.119366,0,0,395.4026,186.2556,209.147,0,660.1216,3576.249,0,-1.705303e-13,1.24345e-13,4.263256e-14,268.6096,0,32.17944,0,500,4.193323,5.092401,-7.105427e-15
naive,2026-01-29 22:15:00,2393,22.25,24.9586,3124.303,239.445,0,24.89105,0,0,2187.012,2186.695,544.8499,299.3908,844.2407,2,0,0,44.2407,800,0,233.7542,266.4788,0.1332394,0.2046279,0.3172331,0,250,0.3172331,1641.845,33.63759,57.88953,5.690784,0,0,39.36622,29.55321,9.813009,0,328.944,1753.883,0,-1.136868e-13,2.04281e-14,4.263256e-14,233.7542,0,24.89105,234.4012,0,0,8.746532,0
naive,2026-01-29 22:30:00,2394,22.5,24.63517,3074.344,202.0124,0,28.53865,1,0,2152.041,2151.723,545.8749,299.8426,845.7176,2,0,0,45.71757,800,0,200.1961,216.3878,0.1081939,0.1677978,0.3172331,0,250,0.3172331,1605.848,34.87879,58.2297,1.816278,0,0,38.73673,28.90527,9.831459,328.7479,0,595.1205,0,5.684342e-14,1.929013e-14,4.263256e-14,200.1961,0,28.53865,201.8627,0,0,6.340138,0
naive,2026-01-29 22:45:00,2395,22.75,24.48831,3052.915,169.5639,0,27.70132,1,0,2137.041,2136.724,640.2256,327.1996,967.4252,2,119.6836,2.40932,45.33232,800,0,49.88028,203.8837,0.1019419,0.1362562,0.3172331,0,250,0.3172331,1496.498,34.63813,58.38415,0,0,0,38.46673,26.93696,11.52977,354.1366,0,642.5909,0,0,4.413137e-15,4.263256e-14,169.5639,0,27.70132,65.41508,0,2.40932,6.936811,-1.554312e-14
naive,2026-01-29 23:00:00,2396,23,24.31807,3045.563,140.3619,0,24.30069,1,1,2131.894,2131.577,651.9869,330.2665,982.2535,2,137.4883,1.855337,42.9098,800,0,2.873562,203.1332,0.1015666,0.1283826,0.3172331,0,250,0.3172331,1479.59,32.84553,58.5632,0,0,0,38.37409,26.63261,11.74148,356.8991,0,647.9147,0,-1.136868e-13,-5.023759e-14,4.263256e-14,140.3619,0,24.30069,15.40642,0,1.855337,8.544848,4.218847e-15
naive,2026-01-29 23:15:00,2397,23.25,23.90892,3030.315,143.7874,0,26.08924,1,1,2121.22,2120.903,645.4797,327.9006,973.3803,2,133.2621,0.4618786,39.65635,800,0,10.52538,200.4699,0.1002349,0.12791,0.3172331,0,250,0.3172331,1475.423,30.48497,58.99352,0,0,0,38.18196,26.55762,11.62434,354.4582,0,642.5487,0,5.684342e-14,-1.301736e-14,4.263256e-14,143.7874,0,26.08924,12.40495,0,0.4618786,4.39573,-1.154632e-14
naive,2026-01-29 23:30:00,2398,23.5,23.34368,3038.431,117.2212,4.038935,25.65895,1,1,2126.902,2126.585,640.1471,325.5571,965.7042,2,133.2003,2.612045,29.89184,800,0,0,200.4383,0.1002192,0.126233,0.3172331,0,250,0.3172331,1486.438,23.11388,59.58801,0,1.42689,2.545064,38.28423,26.75588,11.52836,352.7608,0,640.9465,0,0,1.265654e-14,4.263256e-14,117.2212,2.612045,23.11388,1.753331,0,15.97906,0,5.329071e-15
naive,2026-01-29 23:45:00,2399,23.75,23.10938,3051.106,131.5407,0,22.67691,1,1,2135.774,2135.457,631.3643,322.5543,953.9186,2,125.8938,1.509171,26.51566,800,0,1.627118,200,0.1,0.1262131,0.3172331,0,250,0.3172331,1504.093,20.55295,59.83444,4.019749,0,2.123956,38.44394,27.07367,11.37027,350.0001,0,639.6205,0,0,-5.551115e-17,4.263256e-14,127.5209,0,20.55295,1.627118,0,1.509171,0,-1.199041e-14
naive,2026-01-30 00:00:00,2400,0,22.87037,3061.749,114.5584,0,17.15141,1,1,2143.224,2142.907,1011.257,431.7571,1443.015,3,115.75,0.2250901,27.03943,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1131.65,21.01064,60.08581,0,0,0,38.57804,20.36969,18.20834,452.1268,0,836.657,0,-5.684342e-14,1.24345e-13,4.263256e-14,114.5584,0,17.15141,0,500,1.416772,3.859224,4.440892e-14
naive,2026-01-30 00:15:00,2401,0.25,22.81283,3044.551,86.77633,0,9.656354,1,1,2131.186,2130.868,529.8306,292.7695,822.6001,2,0,0,22.60015,800,0,86.77633,303.2233,0.1516116,0.2046279,0.3172331,0,250,0.3172331,1601.038,17.57156,60.14633,0,0,0,38.36134,28.81868,9.542662,321.5882,0,575.5118,0,-5.684342e-14,1.056932e-13,4.263256e-14,86.77633,0,9.656354,108.8889,0,0,7.915202,0
naive,2026-01-30 00:30:00,2402,0.5,22.60484,3117.835,97.35398,0,12.17647,1,1,2182.485,2182.167,527.8809,291.91,819.7908,2,0,0,19.79081,800,0,97.35398,278.837,0.1394185,0.1909353,0.3172331,0,250,0.3172331,1654.287,15.42023,60.36509,0,0,0,39.28472,29.77716,9.507566,321.6871,0,575.4635,0,5.684342e-14,1.112166e-13,4.263256e-14,97.35398,0,12.17647,114.9656,0,0,3.243763,0
naive,2026-01-30 00:45:00,2403,0.75,22.32829,3068.642,97.79997,0,9.037025,1,1,2148.05,2147.732,529.131,292.4611,821.5921,2,0,0,21.5921,800,0,95.59284,254.8949,0.1274475,0.1755796,0.3172331,0,250,0.3172331,1618.601,16.8715,60.65594,2.207132,0,0,38.66489,29.13483,9.530069,321.5959,0,578.7612,0,5.684342e-14,1.840195e-14,4.263256e-14,95.59284,0,9.037025,95.78633,0,0,7.834473,0
naive,2026-01-30 01:00:00,2404,1,21.94536,3052.748,89.76402,0,4.08218,1,1,2136.924,2136.607,525.7677,290.9784,816.7461,2,0,0,16.7461,800,0,89.76402,232.4138,0.1162069,0.1605036,0.3172331,0,250,0.3172331,1610.839,13.13626,61.05869,0,0,0,38.46463,28.9951,9.469529,319.9735,0,571.2559,0,-5.684342e-14,-5.828671e-14,4.263256e-14,89.76402,0,4.08218,98.72847,0,0,9.054081,0
