controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-30 01:15:00,2405,1.25,21.736,3083.41,88.62987,0,7.035263,1,1,2158.387,2158.07,522.1216,289.371,811.4925,2,0,0,11.49254,800,0,88.62987,210.2198,0.1051099,0.1463476,0.3172331,0,250,0.3172331,1635.948,9.034426,61.27888,0,0,0,38.85097,29.44707,9.403898,318.818,0,568.6973,0,0,-5.853651e-14,4.263256e-14,88.62987,0,7.035263,96.92093,0,0,1.999163,0
naive,2026-01-30 01:30:00,2406,1.5,21.46885,3089.729,86.65959,0,3.790336,1,1,2162.81,2162.493,553.7571,298.0069,851.764,2,44.64232,0.1607376,6.960928,800,0,40.74666,200,0.1,0.1323723,0.3172331,0,250,0.3172331,1608.736,5.486946,61.55986,1.270605,0,0,38.93058,28.95724,9.973338,326.9641,0,586.8652,0,5.684342e-14,-9.436896e-16,4.263256e-14,85.38899,0,3.790336,40.74666,0,0.1607376,1.69661,-8.90954e-15
naive,2026-01-30 01:45:00,2407,1.75,21.14272,3094.036,97.85658,0,13.5047,1,1,2165.825,2165.508,986.9794,423.1228,1410.102,3,98.36005,1.58447,10.15769,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178.529,8.03329,61.90286,0,0,5.471409,38.98485,21.21352,17.77134,445.2599,0,820.8791,0,1.136868e-13,1.24345e-13,4.263256e-14,97.85658,0,8.03329,0,500,2.087942,0,-4.218847e-14
naive,2026-01-30 02:00:00,2408,2,20.95459,3109.186,80.23871,0,2.247871,1,1,2176.43,2176.113,522.9272,289.7261,812.6533,2,0,0,12.65329,800,0,80.23871,304.8577,0.1524288,0.2046279,0.3172331,0,250,0.3172331,1653.185,10.026,62.10073,0,0,0,39.17574,29.75734,9.418399,319.4835,0,569.1036,0,-5.684342e-14,6.217249e-15,4.263256e-14,80.23871,0,2.247871,100.3303,0,0,7.778129,0
naive,2026-01-30 02:15:00,2409,2.25,20.92867,3088.297,70.21093,0,8.907237,1,1,2161.808,2161.491,519.9027,288.3928,808.2955,2,0,0,8.295477,800,0,70.21093,287.257,0.1436285,0.1919644,0.3172331,0,250,0.3172331,1641.588,6.574752,62.12799,0,0,2.332485,38.91254,29.54858,9.363959,318.3335,0,566.7731,0,5.684342e-14,2.317591e-14,4.263256e-14,70.21093,0,6.574752,95.60223,0,0,0,0
naive,2026-01-30 02:30:00,2410,2.5,20.78502,3079.481,94.56242,0,6.708232,1,1,2155.637,2155.32,527.5675,291.7718,819.3393,2,0,0,19.3393,800,0,94.56242,263.5711,0.1317856,0.1808815,0.3172331,0,250,0.3172331,1627.752,15.34999,62.27907,0,0,0,38.80147,29.29954,9.501925,321.0713,0,572.0787,0,-5.684342e-14,-6.364353e-14,4.263256e-14,94.56242,0,6.708232,99.29546,0,0,8.641754,0
naive,2026-01-30 02:45:00,2411,2.75,20.50318,3098.427,102.8493,0,0,1,1,2168.899,2168.582,526.4067,291.2601,817.6668,2,0,0,17.66676,800,0,102.8493,237.8173,0.1189087,0.1659669,0.3172331,0,250,0.3172331,1642.175,14.06229,62.5755,0,0,0,39.04018,29.55915,9.481031,320.8192,0,571.241,0,-5.684342e-14,6.331047e-14,4.263256e-14,102.8493,0,0,108.2378,0,0,14.06229,0
naive,2026-01-30 03:00:00,2412,3,20.41341,3126.538,99.72621,3.642933,5.38591,1,1,2188.576,2188.259,527.5658,291.7711,819.3369,2,0,0,19.33688,800,0,99.81318,212.8266,0.1064133,0.1497501,0.3172331,0,250,0.3172331,1660.693,15.40555,62.66991,0,3.555958,0,39.39437,29.89248,9.501895,321.6635,0,578.9575,0,5.684342e-14,-4.05509e-14,4.263256e-14,99.72621,0.08697484,5.38591,107.1418,0,0,10.01964,3.941292e-15
naive,2026-01-30 03:15:00,2413,3.25,20.1494,3078.215,123.328,8.354932,1.819338,1,1,2154.75,2154.433,569.6792,304.0027,873.6819,2,53.24505,0.1345835,20.30227,800,0,51.17229,200,0.1,0.1340138,0.3172331,0,250,0.3172331,1584.754,16.21755,62.94758,18.91068,8.220349,0,38.7855,28.52557,10.25994,332.5283,0,641.0416,0,5.684342e-14,-1.387779e-16,4.263256e-14,104.4173,0.1345835,1.819338,51.17229,0,0,14.39821,-9.520162e-15
naive,2026-01-30 03:30:00,2414,3.5,19.83746,3059.352,115.3919,2.221244,15.30157,1,1,2141.546,2141.229,1003.082,429.0979,1432.18,3,107.8066,1.077966,23.29541,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.147,18.63633,63.27566,7.585282,1.143278,0,38.54784,20.48665,18.06119,449.5846,0,843.0408,0,0,1.24345e-13,4.263256e-14,107.8066,1.077966,15.30157,0,500,0,3.334753,5.684342e-14
naive,2026-01-30 03:45:00,2415,3.75,19.81072,3058.418,151.4936,2.879891,7.032601,1,1,2140.893,2140.576,525.2267,290.7399,815.9666,2,0,0,15.96659,800,0,110.785,297.2211,0.1486106,0.2046279,0.3172331,0,250,0.3172331,1615.349,12.77327,63.30378,42.60734,0.9811341,0,38.53607,29.07628,9.459791,319.8162,0,643.6057,0,5.684342e-14,-7.993606e-15,4.263256e-14,108.8863,1.898757,7.032601,110.785,0,0,5.740674,-5.551115e-15
naive,2026-01-30 04:00:00,2416,4,19.66041,3081.04,146.0732,0,5.394929,1,1,2156.728,2156.411,523.5666,290.008,813.5746,2,0,0,13.57464,800,0,131.4085,264.3222,0.1321611,0.1871558,0.3172331,0,250,0.3172331,1632.844,10.85971,63.46188,14.66471,0,0,38.8211,29.39119,9.429909,319.3992,0,592.7004,0,5.684342e-14,-6.530887e-14,4.263256e-14,131.4085,0,5.394929,138.3214,0,0,5.464781,0
naive,2026-01-30 04:15:00,2417,4.25,19.74108,3047.621,168.3171,0,11.72032,1,1,2133.335,2133.017,523.7183,290.0749,813.7931,2,0,0,13.79312,800,0,157.6412,224.8703,0.1124351,0.1664398,0.3172331,0,250,0.3172331,1609.299,11.0345,63.37703,10.67589,0,0.6858235,38.40002,28.96738,9.432639,319.1551,0,585.4269,0,-5.684342e-14,-1.865175e-14,4.263256e-14,157.6412,0,11.0345,161.5954,0,0,0,0
naive,2026-01-30 04:30:00,2418,4.5,19.7292,3076.054,199.165,0,8.065239,1,1,2153.238,2152.92,586.5235,308.4425,894.966,2,78.34617,4.471077,12.14878,800,0,99.33954,200,0.1,0.1415975,0.3172331,0,250,0.3172331,1566.397,9.719028,63.38952,21.47928,0,0,38.75828,28.19514,10.56313,336.6377,0,639.0139,0,-5.684342e-14,-5.551115e-16,4.263256e-14,177.6857,0,8.065239,99.33954,0,4.471077,1.653789,2.664535e-15
naive,2026-01-30 04:45:00,2419,4.75,19.58571,3060.239,258.8531,0,20.43203,1,1,2142.167,2141.85,1073.662,448.9026,1522.565,4,202.8864,2.643559,17.03507,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.188,13.62806,63.54044,55.96678,0,6.803968,38.55901,19.22738,19.33163,469.2462,0,963.5521,0,-1.705303e-13,1.24345e-13,4.263256e-14,202.8864,0,13.62806,0,500,2.643559,0,4.440892e-16
naive,2026-01-30 05:00:00,2420,5,19.59163,3084.713,313.6679,2.882654,19.70307,1,1,2159.299,2158.982,525.8711,291.0239,816.895,2,0,0,16.89498,800,0,266.3243,258.3363,0.1291681,0.2046279,0.3172331,0,250,0.3172331,1633.111,13.51599,63.53421,50.22624,0,6.187083,38.86738,29.39599,9.471389,321.435,0,658.0344,0,5.684342e-14,4.884981e-14,4.263256e-14,263.4417,2.882654,13.51599,269.5406,0,0,0,1.065814e-14
naive,2026-01-30 05:15:00,2421,5.25,19.75168,3093.905,378.6291,7.722219,11.60564,1,1,2165.734,2165.416,603.4236,313.4297,916.8533,2,99.05272,4.209459,13.59114,800,0,233.1824,200,0.1,0.1626706,0.3172331,0,250,0.3172331,1561.993,10.87291,63.36589,46.3939,3.51276,0.7327274,38.9832,28.11587,10.86734,341.6661,0,698.1346,0,5.684342e-14,1.151856e-14,4.263256e-14,332.2352,4.209459,10.87291,233.1824,0,0,0,-2.131628e-14
naive,2026-01-30 05:30:00,2422,5.5,19.73099,3133.56,455.9258,0,12.02794,1,1,2193.492,2193.175,1232.416,494.5948,1727.011,4,407.1093,5.023803,14.87753,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.7589,11.90203,63.38765,48.81654,0,0.125914,39.48286,17.29366,22.1892,511.9091,0,1036.716,0,-1.136868e-13,1.24345e-13,4.263256e-14,407.1093,0,11.90203,0,500,5.023803,0,-7.105427e-15
naive,2026-01-30 05:45:00,2423,5.75,19.61207,3105.47,543.1766,0,6.973599,1,1,2173.829,2173.512,525.3875,290.8108,816.1982,2,0,0.93426,15.26398,800,0,499.0946,200.1437,0.1000719,0.2046279,0.3172331,0,250,0.3172331,1648.125,12.21119,63.51272,44.08209,0,0,39.12893,29.66624,9.462685,320.477,0,645.5438,0,-5.684342e-14,4.884981e-14,4.263256e-14,499.0946,0,6.973599,499.6694,0,0.93426,5.237589,-2.642331e-14
naive,2026-01-30 06:00:00,2424,6,19.56196,3124.791,629.9583,0,13.86574,1,1,2187.354,2187.036,979.041,421.149,1400.19,3,585.5338,0.3792883,14.27694,800,0,0.4488535,200,0.1,0.1260276,0.3172331,0,250,0.3172331,1207.995,11.42155,63.56542,43.97561,0,2.444194,39.37237,21.74392,17.62845,443.2937,0,890.9343,0,-5.684342e-14,2.775558e-17,4.263256e-14,585.9827,0,11.42155,0.4488535,0,0.3792883,0,5.168088e-14
naive,2026-01-30 06:15:00,2425,6.25,19.50809,3121.516,685.1666,0.5822788,19.14128,1,1,2185.061,2184.744,1428.439,550.957,1979.396,4,659.7549,0.1604994,19.48082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.305,15.58466,63.62208,25.41167,0.4217795,3.55662,39.33111,13.61349,25.71762,565.1532,0,1103.294,0,2.273737e-13,1.24345e-13,4.263256e-14,659.7549,0.1604994,15.58466,0,500,0,0,0
naive,2026-01-30 06:30:00,2426,6.5,19.42246,3111.324,732.9645,0,20.40738,1,1,2177.927,2177.609,707.808,344.0955,1051.903,3,228.1052,3.029813,20.76844,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1469.801,16.61475,63.71214,5.189812,0,3.792631,39.20268,26.45642,12.74625,371.1723,0,679.6208,0,-5.684342e-14,-7.993606e-15,4.263256e-14,727.7747,0,16.61475,499.6694,0,3.029813,0,-3.197442e-14
naive,2026-01-30 06:45:00,2427,6.75,19.33887,3146.618,773.9044,0,13.65619,1,1,2202.633,2202.315,1455.934,544.0657,2000,4,762.7191,3.687584,25.00759,708.5858,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.3812,20.00607,56.50976,11.18534,0,0,39.64739,13.43486,26.21253,557.5006,0,1070.722,0,2.273737e-13,1.24345e-13,4.263256e-14,762.7191,0,13.65619,0,500,3.687584,6.349885,-2.087219e-14
naive,2026-01-30 07:00:00,2428,7,19.49466,3130.562,763.2679,7.796094,14.4414,1,1,2191.393,2191.076,754.5235,358.3942,1112.918,3,281.0292,0.6432836,31.24518,800,0,482.2387,204.3577,0.1021788,0.2046279,0.3172331,0,250,0.3172331,1436.552,24.99615,63.6362,0,7.152811,0,39.44508,25.85794,13.58713,384.2521,0,709.2522,0,0,-7.993606e-15,4.263256e-14,763.2679,0.6432836,14.4414,499.6694,0,0,10.55475,-6.217249e-15
naive,2026-01-30 07:15:00,2429,7.25,19.75249,3162.853,731.2374,9.083526,22.408,1,1,2213.997,2213.68,1113.51,461.6373,1575.147,4,743.5061,1.68278,29.95846,800,0,0,204.3255,0.1021628,0.128681,0.3172331,0,250,0.3172331,1100.17,23.96677,63.36503,0,7.400746,0,39.85194,19.80305,20.04889,481.4404,0,904.3613,0,1.136868e-13,-1.540434e-14,4.263256e-14,731.2374,1.68278,22.408,17.30208,0,12.26867,1.558765,3.730349e-14
naive,2026-01-30 07:30:00,2430,7.5,19.83004,3148.198,706.7909,0,18.75731,1,1,2203.739,2203.422,1094.712,456.4344,1551.147,4,717.5804,1.875582,31.69058,800,0,0,204.2934,0.1021467,0.1286608,0.3172331,0,250,0.3172331,1108.71,25.35246,63.28347,0,0,0,39.6673,19.95677,19.71053,476.3912,0,881.5884,0,-1.136868e-13,1.090794e-14,4.263256e-14,706.7909,0,18.75731,17.17342,0,12.66503,6.595147,2.309264e-14
naive,2026-01-30 07:45:00,2431,7.75,20.07032,3136.123,658.1794,7.496405,14.70102,1,1,2195.286,2194.969,1045.725,442.3632,1488.088,3,654.3246,0.6146144,33.14886,800,0,3.854736,203.2975,0.1016488,0.1286405,0.3172331,0,250,0.3172331,1149.244,26.50044,63.03075,0,6.881791,0,39.51515,20.68639,18.82876,463.0496,0,867.0607,0,0,2.767231e-14,4.263256e-14,658.1794,0.6146144,14.70102,17.04478,0,0,11.79942,-2.287059e-14
naive,2026-01-30 08:00:00,2432,8,20.33709,3176.185,580.6658,364.8177,13.5713,1,1,2223.33,2223.012,1240.341,536.3976,1776.739,4,585.0751,358.1152,33.54885,800,0,0,203.2655,0.1016328,0.1280135,0.3172331,0,250,0.3172331,982.6708,26.74861,62.75018,0,6.702507,0,40.01993,17.68807,22.33186,554.0857,0,1049.139,0,-2.273737e-13,2.7367e-14,4.263256e-14,580.6658,358.1152,13.5713,13.06203,0,4.409277,13.17731,0
naive,2026-01-30 08:15:00,2433,8.25,20.71459,3247.766,490.8886,365.1681,23.5757,1,1,2273.436,2273.119,1178.907,519.7619,1698.669,4,497.2495,365.4216,35.99777,800,0,0,203.2335,0.1016168,0.1279933,0.3172331,0,250,0.3172331,1094.212,28.59243,62.35314,0,0,0,40.92185,19.69581,21.22603,539.4577,0,1008.768,0,0,-9.325873e-15,4.263256e-14,490.8886,365.1681,23.5757,12.93404,0,6.614333,5.016732,0
naive,2026-01-30 08:30:00,2434,8.5,20.85674,3267.078,401.7258,368.5929,31.82455,1,1,2286.954,2286.637,1118.578,502.6912,1621.269,4,417.1786,368.2975,35.79325,800,0,0,203.2015,0.1016008,0.1279732,0.3172331,0,250,0.3172331,1168.059,28.38927,62.20364,0,0.2954764,3.435273,41.16518,21.02506,20.14012,524.293,0,979.1167,0,1.136868e-13,-8.881784e-16,4.263256e-14,401.7258,368.2975,28.38927,12.80607,0,15.45284,0,0
naive,2026-01-30 08:45:00,2435,8.75,20.98851,3251.34,335.4625,375.3725,26.84401,1,1,2275.938,2275.621,1052.307,484.1884,1536.495,4,327.1238,371.3171,38.05456,800,0,8.338647,201.0849,0.1005424,0.127953,0.3172331,0,250,0.3172331,1223.314,30.14271,62.06505,0,4.055412,0,40.96688,22.01965,18.94724,506.2081,0,949.5885,0,-2.273737e-13,-4.87943e-14,4.263256e-14,335.4625,371.3171,26.84401,12.67811,0,0,3.298693,5.684342e-14
naive,2026-01-30 09:00:00,2436,9,21.23087,3273.98,297.1703,383.6915,26.36699,1,1,2291.786,2291.469,1015.915,475.0407,1490.956,3,269.156,378.8819,42.9176,800,0,4.212846,200,0.1,0.1266202,0.3172331,0,250,0.3172331,1275.554,33.91147,61.81015,23.80146,4.809615,0,41.25215,22.95998,18.29218,498.0007,0,975.8191,0,0,1.665335e-16,4.263256e-14,273.3689,378.8819,26.36699,4.212846,0,0,7.544481,-5.684342e-14
naive,2026-01-30 09:15:00,2437,9.25,21.4393,3280.023,233.0445,389.0158,25.99151,1,1,2296.016,2295.699,1373.802,578.647,1952.449,4,224.5049,380.1574,47.78643,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,921.8973,37.67891,61.59093,8.539657,8.858418,0,41.32829,16.59415,24.73414,595.2412,0,1151.204,0,0,1.24345e-13,4.263256e-14,224.5049,380.1574,25.99151,0,500,0,11.6874,0
naive,2026-01-30 09:30:00,2438,9.5,21.68231,3279.548,194.4637,392.8267,36.96886,1,1,2295.684,2295.366,595.5027,321.721,917.2237,2,0,64.63468,52.58903,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1699.864,41.36346,61.33535,13.69308,9.293151,0,41.32231,30.59755,10.72476,352.3185,0,675.286,0,-5.684342e-14,-7.993606e-15,4.263256e-14,180.7706,383.5335,36.96886,499.6694,0,0,4.394596,-5.684342e-14
naive,2026-01-30 09:45:00,2439,9.75,22.06136,3304.442,158.6157,395.8143,40.87028,1,1,2313.11,2312.792,1332.472,569.4054,1901.877,4,149.0288,390.2648,62.58371,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.3204,49.03491,60.93668,9.586888,5.549438,0,41.63597,17.64577,23.99021,587.0512,0,1131.659,0,-2.273737e-13,1.24345e-13,4.263256e-14,149.0288,390.2648,40.87028,0,500,0,8.164625,0
naive,2026-01-30 10:00:00,2440,10,22.22004,3335.837,130.9132,396.9957,50.95587,1,1,2335.086,2334.769,584.2635,316.7662,901.0297,2,0,29.02968,72.00001,800,0,494.1896,201.37,0.100685,0.2046279,0.3172331,0,250,0.3172331,1750.505,56.32127,60.7698,0,4.689552,0,42.03154,31.50909,10.52245,348.2753,0,636.274,0,-5.684342e-14,-7.993606e-15,4.263256e-14,130.9132,392.3061,50.95587,499.6694,0,0,5.365394,-5.684342e-14
naive,2026-01-30 10:15:00,2441,10.25,22.46915,3371.147,126.7213,403.0277,60.82415,1,1,2359.803,2359.486,933.6044,457.2375,1390.842,3,113.7809,395.3186,81.74243,800,0,5.353019,200,0.1,0.1267997,0.3172331,0,250,0.3172331,1425.881,63.77927,60.5078,7.587346,7.709106,0,42.47646,25.66587,16.81059,482.9034,0,924.1219,0,1.705303e-13,-1.94289e-16,4.263256e-14,119.1339,395.3186,60.82415,5.353019,0,0,2.95512,-5.684342e-14
naive,2026-01-30 10:30:00,2442,10.5,22.56685,3357.31,92.02372,401.5801,65.1409,1,1,2350.117,2349.8,1317.748,568.5863,1886.334,4,101.3468,392.7388,92.24822,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.053,71.90428,60.40504,0,8.84123,0,42.30211,18.57695,23.72517,587.1633,0,1121.622,0,0,1.24345e-13,4.263256e-14,92.02372,392.7388,65.1409,0,500,9.323063,6.763387,-4.263256e-14
naive,2026-01-30 10:45:00,2443,10.75,22.77708,3414.797,82.49583,413.9852,79.68664,1,1,2390.358,2390.041,585.3754,317.2564,902.6318,2,0,0,102.6318,800,0,480.4454,204.806,0.102403,0.2046279,0.3172331,0,250,0.3172331,1804.665,79.82533,60.18393,0,16.03565,0,43.02644,32.48397,10.54247,349.7404,0,659.4353,0,-5.684342e-14,-7.993606e-15,4.263256e-14,82.49583,397.9495,79.68664,491.2288,0,0,0.1386888,0
naive,2026-01-30 11:00:00,2444,11,22.92363,3416.087,88.74677,407.6679,81.5533,1,1,2391.261,2390.944,923.2394,457.7685,1381.008,3,70.90571,398.4808,111.6215,800,0,17.84106,200.3135,0.1001568,0.1289633,0.3172331,0,250,0.3172331,1467.705,86.68645,60.0298,0,9.187157,0,43.0427,26.41868,16.62402,484.1872,0,916.6888,0,1.136868e-13,-2.073341e-14,4.263256e-14,88.74677,398.4808,81.5533,19.09512,0,0,5.133153,-5.684342e-14
naive,2026-01-30 11:15:00,2445,11.25,23.06237,3387.472,90.57002,407.7118,92.3138,1,1,2371.231,2370.913,945.2121,463.9913,1409.203,3,100.0236,396.9316,112.2482,800,0,0,200.282,0.100141,0.1261345,0.3172331,0,250,0.3172331,1425.701,87.04863,59.88388,0,10.78028,5.265173,42.68215,25.66263,17.01953,490.5755,0,932.3777,0,0,3.935741e-14,4.263256e-14,90.57002,396.9316,87.04863,1.127929,0,9.453575,0,1.421085e-14
naive,2026-01-30 11:30:00,2446,11.5,23.27335,3385.564,68.59988,419.8277,96.039,1,1,2369.894,2369.577,958.391,469.2426,1427.634,3,104.7199,399.8874,123.0263,800,0,0,200.2505,0.1001252,0.1261146,0.3172331,0,250,0.3172331,1411.186,95.19937,59.66199,0,19.94029,0.8396282,42.6581,25.40135,17.25675,494.7915,0,956.8603,0,-5.684342e-14,-5.465073e-14,4.263256e-14,68.59988,399.8874,95.19937,1.001814,0,36.11998,0,2.842171e-14
naive,2026-01-30 11:45:00,2447,11.75,23.45511,3409.899,99.59947,421.2343,101.1891,1,1,2386.929,2386.612,974.3818,476.0244,1450.406,3,106.9703,403.6671,139.7689,800,0,0,200.2189,0.1001095,0.1260948,0.3172331,0,250,0.3172331,1412.23,107.9518,59.47082,0,17.56718,0,42.96472,25.42014,17.54458,501.4446,0,966.2878,0,-1.136868e-13,-5.576095e-14,4.263256e-14,99.59947,403.6671,101.1891,0.8757196,0,7.370782,6.762614,0
naive,2026-01-30 12:00:00,2448,12,23.74295,3406.97,130.912,415.8142,107.7701,1,1,2384.879,2384.562,981.4233,480.2749,1461.698,3,97.33435,412.4919,151.872,800,0,0.7496447,200,0.1,0.1260749,0.3172331,0,250,0.3172331,1403.138,116.95,59.16808,32.82803,3.322229,0,42.92782,25.25649,17.67133,505.5314,0,1006.858,0,0,0,4.263256e-14,98.084,412.4919,107.7701,0.7496447,0,0,9.179858,0
naive,2026-01-30 12:15:00,2449,12.25,24.08413,3431.976,110.8465,421.2763,125.1089,1,1,2402.383,2402.066,1375.303,594.94,1970.243,4,93.10685,413.7368,163.3996,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.763,125.3809,58.80925,17.73963,7.539527,0,43.2429,18.48173,24.76117,613.4217,0,1204.29,0,0,1.24345e-13,4.263256e-14,93.10685,413.7368,125.1089,0,500,0,0.2720134,-5.684342e-14
naive,2026-01-30 12:30:00,2450,12.5,24.12215,3425.72,118.4107,425.0688,135.0074,1,1,2398.004,2397.687,643.0563,342.6849,985.7412,2,0,10.21899,175.5222,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1754.631,134.6295,58.76926,18.95877,14.63229,0.3778346,43.16408,31.58335,11.58072,374.3358,0,740.5007,0,0,-7.993606e-15,4.263256e-14,99.45189,410.4365,134.6295,499.6694,0,0,0,0
naive,2026-01-30 12:45:00,2451,12.75,24.48352,3468.867,117.2938,423.9192,147.648,1,1,2428.207,2427.889,1391.763,601.5108,1993.273,4,98.86748,408.4312,185.9748,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.127,142.1093,58.38919,18.42631,15.48797,5.538683,43.70772,18.65028,25.05744,621.1578,0,1235.13,0,1.136868e-13,1.24345e-13,4.263256e-14,98.86748,408.4312,142.1093,0,500,0,0,-5.684342e-14
naive,2026-01-30 13:00:00,2452,13,24.41807,3482.621,111.3831,422.6393,153.1185,1,1,2437.835,2437.517,657.8059,349.1873,1006.993,3,0,8.250245,198.743,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1779.712,151.9699,58.45803,9.874869,16.22776,1.148579,43.88102,32.03481,11.84622,381.4285,0,742.1188,0,0,-7.993606e-15,4.263256e-14,101.5082,406.4115,151.9699,499.6694,0,0,0,0
naive,2026-01-30 13:15:00,2453,13.25,24.67268,3482.766,87.3634,429.1209,159.3444,1,1,2437.936,2437.619,1398.426,601.5737,2000,4,106.9453,407.6533,211.2663,774.1352,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.193,161.1156,56.3089,0,21.4676,0,43.88286,18.70547,25.17738,620.2792,0,1214.242,0,2.273737e-13,1.24345e-13,4.263256e-14,87.3634,407.6533,159.3444,0,500,19.58192,1.771202,5.684342e-14
naive,2026-01-30 13:30:00,2454,13.5,24.98013,3512.938,99.07865,420.529,173.3516,1,1,2459.057,2458.74,676.834,357.5758,1034.41,3,0,7.670667,226.7391,800,0,497.3878,200.5704,0.1002852,0.2046279,0.3172331,0,250,0.3172331,1781.906,172.3577,57.86688,0,14.54913,0.9938215,44.26302,32.0743,12.18872,389.8307,0,739.6584,0,5.684342e-14,-7.993606e-15,4.263256e-14,99.07865,405.9799,172.3577,499.6694,0,0,0,0
naive,2026-01-30 13:45:00,2455,13.75,25.10158,3488.824,102.5383,421.0298,181.371,1,1,2442.177,2441.86,1029.071,501.8117,1530.883,4,92.86929,402.989,235.0248,800,0,2.155289,200,0.1,0.1262962,0.3172331,0,250,0.3172331,1412.788,178.4278,57.73915,7.51373,18.04074,2.943181,444.9361,257.3935,187.5426,759.7414,0,1498.608,0,-2.842171e-13,-1.665335e-16,4.263256e-14,95.02458,402.989,178.4278,2.155289,0,0,0,0
naive,2026-01-30 14:00:00,2456,14,25.27061,3487.572,87.43266,419.3385,186.0342,1,1,2441.3,2440.983,1398.103,601.8968,2000,4,91.34817,404.4489,248.852,755.3509,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.88,188.5888,54.34879,0,14.88958,0,446.2882,190.6463,255.6419,792.5431,0,1549.628,0,0,1.24345e-13,4.263256e-14,87.43266,404.4489,186.0342,0,500,3.915508,2.554528,1.421085e-14
naive,2026-01-30 14:15:00,2457,14.25,25.35893,3503.32,103.9774,407.9066,201.4141,1,1,2452.324,2452.007,690.9814,363.8127,1054.794,3,0,0,254.7941,800,0,496.8547,200.7037,0.1003518,0.2046279,0.3172331,0,250,0.3172331,1761.025,192.9119,57.46848,14.14635,0.8829507,8.502264,449.101,322.5015,126.5995,687.8713,0,1337.016,0,5.684342e-14,-7.993606e-15,4.263256e-14,89.83109,407.0236,192.9119,496.8547,0,0,0,5.684342e-14
naive,2026-01-30 14:30:00,2458,14.5,25.65664,3508.722,94.08544,408.9107,204.4773,1,1,2456.106,2455.788,1048.842,510.3143,1559.156,4,94.66208,406.1864,258.3079,800,0,0,200.6721,0.100336,0.1263802,0.3172331,0,250,0.3172331,1406.946,194.9571,57.15537,0,2.724275,9.520255,452.5074,259.2126,193.2948,771.2809,0,1482.961,0,0,2.778333e-14,4.263256e-14,94.08544,406.1864,194.9571,2.688348,0,0.5766329,0,0
naive,2026-01-30 14:45:00,2459,14.75,25.4131,3502.997,112.5607,404.1115,193.066,1,1,2452.098,2451.78,1047.666,510.006,1557.672,4,92.89396,405.1867,259.591,800,0,2.561987,200,0.1,0.1263603,0.3172331,0,250,0.3172331,1404.115,196.4313,57.41151,17.10477,0,0,449.5501,257.4204,192.1297,767.4264,0,1499.771,0,-1.136868e-13,-2.775558e-17,4.263256e-14,95.45595,404.1115,193.066,2.561987,0,1.075271,3.365299,0
naive,2026-01-30 15:00:00,2460,15,25.45042,3516.013,113.9417,407.2512,189.6551,1,1,2461.209,2460.892,1399.668,600.3315,2000,4,100.6867,396.0862,263.3427,739.8844,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.223,199.1916,53.06106,13.25498,11.16499,0,451.5604,194.7037,256.8567,795.0352,0,1572.501,0,0,1.24345e-13,4.263256e-14,100.6867,396.0862,189.6551,0,500,0,9.536429,0
naive,2026-01-30 15:15:00,2461,15.25,25.35191,3489.229,109.8895,409.5255,191.4552,1,1,2442.46,2442.143,704.1403,369.6138,1073.754,3,0,0,273.754,800,0,498.3542,200.3288,0.1001644,0.2046279,0.3172331,0,250,0.3172331,1738.003,207.2824,57.47587,7.689355,13.37137,0,447.2313,318.2403,128.991,687.854,0,1347.377,0,0,-7.993606e-15,4.263256e-14,102.2001,396.1541,191.4552,498.3542,0,0,15.82723,0
naive,2026-01-30 15:30:00,2462,15.5,25.52072,3477.141,146.0201,414.8007,197.7749,1,1,2433.998,2433.681,1077.631,519.5575,1597.189,4,123.6512,396.842,276.6956,800,0,1.189056,200,0.1,0.1261441,0.3172331,0,250,0.3172331,1356.05,209.136,57.29832,21.1799,17.9587,0,447.2025,249.1493,198.0532,768.7068,0,1540.467,0,-2.273737e-13,-5.551115e-17,4.263256e-14,124.8402,396.842,197.7749,1.189056,0,0,11.36111,5.684342e-14
naive,2026-01-30 15:45:00,2463,15.75,25.82024,3443.116,168.0356,404.4359,205.348,1,1,2410.181,2409.864,1405.535,594.4647,2000,4,143.7103,387.7571,273.7217,694.8109,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.329,206.2323,49.49078,24.32527,16.67879,0,445.5234,185.6507,259.8727,780.1155,0,1575.286,0,2.273737e-13,1.24345e-13,4.263256e-14,143.7103,387.7571,205.348,0,500,0,0.8843272,1.136868e-13
naive,2026-01-30 16:00:00,2464,16,26.08945,3432.387,181.1458,407.3165,207.3316,1,1,2402.671,2402.354,728.9847,380.5664,1109.551,3,0,35.05531,274.4959,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1673.369,206.2245,56.70016,27.80936,25.92818,1.107119,446.5798,311.0258,135.5539,691.798,0,1412.506,0,-1.705303e-13,-7.993606e-15,4.263256e-14,153.3365,381.3883,206.2245,499.6694,0,0,0,5.684342e-14
naive,2026-01-30 16:15:00,2465,16.25,26.27415,3393.197,177.8192,391.8403,198.6914,1,1,2375.238,2374.92,1410.252,589.7479,2000,4,182.04,385.108,268.2686,664.5835,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,964.6684,201.1496,46.94111,0,6.732333,0,443.1543,179.9807,263.1736,769.7286,0,1498.262,0,2.273737e-13,1.24345e-13,4.263256e-14,177.8192,385.108,198.6914,0,500,4.220758,2.458156,-2.842171e-14
naive,2026-01-30 16:30:00,2466,16.5,26.3885,3357.987,195.1392,383.5062,193.0117,1,1,2350.591,2350.274,754.7321,391.9171,1146.649,3,0,84.50232,262.1469,800,0,492.9048,201.6912,0.1008456,0.2046279,0.3172331,0,250,0.3172331,1595.542,196.3197,56.38563,0,1.238242,0,439.5876,298.3847,141.2029,690.3018,0,1319.306,0,-1.136868e-13,-6.483702e-14,4.263256e-14,195.1392,382.268,193.0117,499.6694,0,0,3.308032,0
naive,2026-01-30 16:45:00,2467,16.75,26.35581,3354.511,235.45,391.1913,191.5109,1,1,2348.158,2347.841,1132.192,530.5624,1662.754,4,233.3376,376.1646,253.2522,800,0,2.112353,201.1313,0.1005657,0.127002,0.3172331,0,250,0.3172331,1215.649,189.7248,56.42002,0,15.02675,1.786148,438.8374,227.1875,211.6499,758.0836,0,1478.616,0,0,-5.465073e-14,4.263256e-14,235.45,376.1646,189.7248,6.637615,0,0,0,-5.684342e-14
naive,2026-01-30 17:00:00,2468,17,26.56766,3323.054,265.8474,384.5493,183.9123,1,1,2326.138,2325.821,1146.275,533.5763,1679.851,4,260.1925,371.9971,247.6618,800,0,4.398613,200,0.1,0.1266494,0.3172331,0,250,0.3172331,1179.546,185.1169,56.1972,1.256309,12.55218,0,436.6238,221.4046,215.2192,754.9809,0,1470.559,0,0,-2.220446e-16,4.263256e-14,264.5911,371.9971,183.9123,4.398613,0,0,1.204656,0
naive,2026-01-30 17:15:00,2469,17.25,26.68468,3337.954,304.883,382.6531,181.4679,1,1,2336.568,2336.251,1424.98,575.0201,2000,4,310.7398,372.1093,232.4479,584.703,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,911.2708,173.5276,40.98339,0,10.54379,7.940255,439.6437,171.4628,268.1809,747.9769,0,1468.035,0,-2.273737e-13,1.24345e-13,4.263256e-14,304.883,372.1093,173.5276,0,500,5.856851,0,5.684342e-14
naive,2026-01-30 17:30:00,2470,17.5,26.59453,3351.198,368.1673,375.2517,176.7895,1,1,2345.839,2345.522,830.8971,425.4944,1256.391,3,0,233.3844,223.0071,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1514.624,166.6407,56.16895,5.970162,4.395058,10.14888,440.5661,284.4578,156.1083,711.8582,0,1378.406,0,-5.684342e-14,-7.993606e-15,4.263256e-14,362.1972,370.8566,166.6407,499.6694,0,0,0,0
naive,2026-01-30 17:45:00,2471,17.75,26.43428,3348.425,431.4712,363.0344,167.6699,1,1,2343.898,2343.581,1440.279,559.7211,2000,4,431.7555,369.4435,217.4546,481.3463,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.3016,162.7704,33.89731,0,0,4.899508,438.749,169.087,269.662,729.7252,0,1421.316,0,2.273737e-13,1.24345e-13,4.263256e-14,431.4712,363.0344,162.7704,0,500,6.6935,0,-5.684342e-14
naive,2026-01-30 18:00:00,2472,18,26.34597,3346.761,473.7335,0,161.0255,1,1,2342.733,2342.416,657.4476,349.0293,1006.477,3,0,0,206.4769,800,0,473.7335,206.484,0.103242,0.2046279,0.3172331,0,250,0.3172331,1684.968,154.6992,56.43037,0,0,6.326329,437.735,314.833,122.9021,665.0443,0,1266.605,0,-5.684342e-14,4.884981e-14,4.263256e-14,473.7335,0,154.6992,483.0967,0,0,0,0
naive,2026-01-30 18:15:00,2473,18.25,26.46616,3335.941,550.6786,0,150.3252,1,1,2335.159,2334.842,1054.834,463.1692,1518.003,4,513.1819,9.425371,195.3959,800,0,25.80595,200,0.1,0.1300199,0.3172331,0,250,0.3172331,1280.008,146.209,56.30396,11.6908,0,4.116171,437.4003,239.7592,197.6412,703.6993,0,1364.223,0,-1.705303e-13,-3.885781e-16,4.263256e-14,538.9878,0,146.209,25.80595,0,9.425371,0,5.329071e-15
naive,2026-01-30 18:30:00,2474,18.5,26.59126,3273.997,607.5315,2.141016,143.3152,1,1,2291.798,2291.481,1443.696,556.3038,2000,4,609.4961,4.909001,185.0374,700.5575,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.7844,138.2729,49.18998,0,0,5.042376,430.3877,159.2095,271.1782,716.4602,0,1377.582,0,2.273737e-13,1.24345e-13,4.263256e-14,607.5315,2.141016,138.2729,0,500,4.732611,0,-1.065814e-13
naive,2026-01-30 18:45:00,2475,18.75,26.74667,3231.012,684.7901,0.8684354,121.3653,1,1,2261.708,2261.391,759.5941,375.3714,1134.966,3,157.1059,3.828958,174.0307,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1501.797,129.8315,56.00893,28.01473,0,0,426.1051,282.938,143.167,658.3094,0,1301.934,0,-5.684342e-14,-7.993606e-15,4.263256e-14,656.7753,0.8684354,121.3653,499.6694,0,2.960522,8.466242,2.131628e-14
naive,2026-01-30 19:00:00,2476,19,26.57371,3228.604,713.1117,4.78241,116.4857,1,0,2260.023,2259.706,1453.678,546.3218,2000,4,695.5945,2.183764,157.6198,644.6019,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.0277,117.8067,45.27591,17.51721,2.598646,0,424.2667,151.3129,272.9538,697.6348,0,1379.034,0,0,1.24345e-13,4.263256e-14,695.5945,2.183764,116.4857,0,500,0,1.320988,-5.684342e-14
naive,2026-01-30 19:15:00,2477,19.25,26.4423,3188.898,729.1406,15.55014,111.8833,0,0,2232.228,2231.911,791.7223,381.5346,1173.257,3,224.3598,2.955093,145.942,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1440.189,109.232,56.32906,5.111326,12.59504,2.65132,417.9149,269.6302,148.2846,0,651.6612,3551.31,0,5.684342e-14,-7.993606e-15,4.263256e-14,724.0293,2.955093,109.232,499.6694,0,0,0,3.019807e-14
naive,2026-01-30 19:30:00,2478,19.5,26.52454,3164.072,723.6025,11.49779,101.7363,0,0,2214.851,2214.533,1458.019,541.9813,2000,4,733.2107,8.633313,137.6011,620.555,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.5147,102.8986,43.627,0,2.864477,0,415.3649,141.874,273.4909,0,683.8552,3717.065,0,2.273737e-13,1.24345e-13,4.263256e-14,723.6025,8.633313,101.7363,0,500,9.608153,1.162334,1.136868e-13
naive,2026-01-30 19:45:00,2479,19.75,26.4398,3157.243,724.6099,9.413101,97.42718,0,0,2210.07,2209.753,782.0693,377.1365,1159.206,3,225.5587,6.020834,127.6263,800,0,499.0512,200.1546,0.1000773,0.2046279,0.3172331,0,250,0.3172331,1427.683,95.52591,56.33169,0,3.392267,1.901261,413.745,267.2752,146.4698,0,644.7676,3488.7,0,2.273737e-13,-7.993606e-15,4.263256e-14,724.6099,6.020834,95.52591,499.6694,0,0,0,-3.197442e-14
naive,2026-01-30 20:00:00,2480,20,26.41279,3157.75,693.7268,0,94.30844,0,0,2210.425,2210.108,1142.458,478.9508,1621.409,4,705.2441,2.546667,113.6184,800,0,0,200.1231,0.1000615,0.1260344,0.3172331,0,250,0.3172331,1067.649,85.06586,56.36009,0,0,9.242579,413.5816,199.7626,213.819,0,680.4427,3679.03,0,-1.136868e-13,-4.993228e-14,4.263256e-14,693.7268,0,85.06586,0.4922124,0,14.06403,0,-2.131628e-14
naive,2026-01-30 20:15:00,2481,20.25,26.10123,3109.377,657.32,2.745957,84.01101,0,0,2176.564,2176.247,1103.964,466.622,1570.586,4,666.2286,0.5791464,103.7788,800,0,0,200.0915,0.1000458,0.1260146,0.3172331,0,250,0.3172331,1072.282,77.95761,56.68777,0,2.16681,6.053404,404.6512,199.3511,205.3002,0,667.0985,3609.006,0,-2.273737e-13,1.865175e-14,4.263256e-14,657.32,0.5791464,77.95761,0.3661979,0,8.908603,0,-2.4869e-14
naive,2026-01-30 20:30:00,2482,20.5,25.9046,3107.808,622.68,0,75.98883,0,0,2175.466,2175.148,1060.423,453.554,1513.977,4,614.7219,2.017537,97.23748,800,0,0.2402032,200,0.1,0.1259947,0.3172331,0,250,0.3172331,1114.725,73.1968,56.89458,7.717861,0,2.792033,402.8271,206.4117,196.4154,0,660.4827,3581.962,0,1.705303e-13,0,4.263256e-14,614.9621,0,73.1968,0.2402032,0,2.017537,0,1.199041e-14
naive,2026-01-30 20:45:00,2483,20.75,25.74394,3124.866,580.5892,0,64.61368,0,0,2187.406,2187.089,1400.673,550.3045,1950.977,4,562.3417,4.482948,84.15281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,786.4158,63.4553,57.06355,18.24747,0,1.15838,403.717,145.1442,258.5727,0,695.6625,3793.424,0,2.273737e-13,1.24345e-13,4.263256e-14,562.3417,0,63.4553,0,500,4.482948,0,-7.01661e-14
naive,2026-01-30 21:00:00,2484,21,25.52934,3124.874,514.1363,0,57.27303,0,0,2187.412,2187.094,572.1412,311.4221,883.5633,2,0,4.686078,78.87723,800,0,497.7321,200.4843,0.1002422,0.2046279,0.3172331,0,250,0.3172331,1614.953,59.61267,57.28926,16.40421,0,0,401.9667,296.7697,105.1971,0,608.1918,3308.902,0,-5.684342e-14,-7.993606e-15,4.263256e-14,497.7321,0,57.27303,499.6694,0,4.686078,2.339646,1.687539e-14
naive,2026-01-30 21:15:00,2485,21.25,25.2984,3150.752,441.3561,0,49.73362,0,0,2205.527,2205.209,902.4014,405.2769,1307.678,3,434.9403,1.210404,71.52767,800,0,1.811086,200,0.1,0.126242,0.3172331,0,250,0.3172331,1302.808,54.19028,57.53214,4.604754,0,0,403.4125,238.2964,165.1161,0,643.5733,3482.873,0,0,-8.326673e-17,4.263256e-14,436.7513,0,49.73362,1.811086,0,1.210404,4.456652,2.664535e-15
naive,2026-01-30 21:30:00,2486,21.5,24.9014,3121.582,376.1348,0,43.47628,0,0,2185.107,2184.79,1239.798,501.1309,1740.929,4,379.5218,1.972068,59.43475,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,944.9922,45.21729,57.94969,0,0,0,39.33193,17.00986,22.32207,0,518.1407,2784.581,0,-5.684342e-14,1.24345e-13,4.263256e-14,376.1348,0,43.47628,0,500,5.359049,1.741008,-2.04281e-14
naive,2026-01-30 21:45:00,2487,21.75,24.92418,3139.65,304.932,0,36.33112,0,0,2197.755,2197.438,548.2559,300.8922,849.1481,2,0,0,49.1481,800,0,304.932,248.6844,0.1243422,0.2046279,0.3172331,0,250,0.3172331,1649.182,37.38237,57.92573,0,0,0,39.55959,29.68528,9.874316,0,330.5775,1753.01,0,5.684342e-14,-6.483702e-14,4.263256e-14,304.932,0,36.33112,317.5521,0,0,1.051254,0
naive,2026-01-30 22:00:00,2488,22,24.74429,3174.599,278.3102,0,38.68161,0,0,2222.219,2221.902,607.0066,317.598,924.6046,2,77.29112,1.90265,45.41081,800,0,194.5808,200,0.1,0.1565929,0.3172331,0,250,0.3172331,1614.896,34.60511,58.11493,6.438221,0,4.076501,39.99995,29.06812,10.93183,0,347.4035,1856.446,0,5.684342e-14,1.224021e-14,4.263256e-14,271.872,0,34.60511,194.5808,0,1.90265,0,-1.354472e-14
naive,2026-01-30 22:15:00,2489,22.25,24.34993,3165.961,242.1863,2.227415,36.94903,0,0,2216.172,2215.855,1112.862,462.1476,1575.01,4,236.8147,0.2915359,37.90347,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.993,29.00376,58.5297,5.371662,1.935879,7.945271,39.8911,19.85388,20.03723,0,483.4276,2605.611,0,1.136868e-13,1.24345e-13,4.263256e-14,236.8147,0.2915359,29.00376,0,500,0,0,-5.684342e-14
naive,2026-01-30 22:30:00,2490,22.5,24.28288,3164.933,184.9506,2.341093,30.31568,0,0,2215.453,2215.136,542.7172,298.4505,841.1677,2,0,0,41.16768,800,0,185.7013,278.492,0.139246,0.2046279,0.3172331,0,250,0.3172331,1672.418,31.52361,58.60021,0,1.590399,0,39.87815,30.10353,9.774619,0,328.5541,1743.865,0,0,-9.325873e-14,4.263256e-14,184.9506,0.7506946,30.31568,201.8731,0,0,1.207934,-1.021405e-14
naive,2026-01-30 22:45:00,2491,22.75,24.07859,3163.629,143.096,0.8274422,28.33594,0,0,2214.54,2214.223,542.1753,298.2116,840.3869,2,0,0,40.38688,800,0,143.9234,242.4673,0.1212337,0.1753624,0.3172331,0,250,0.3172331,1672.048,30.99173,58.81507,0,0,0,39.86173,30.09686,9.764865,0,328.3085,1739.53,0,0,3.999578e-14,4.263256e-14,143.096,0.8274422,28.33594,177.8964,0,0,2.65579,-3.996803e-15
naive,2026-01-30 23:00:00,2492,23,23.95578,3083.531,119.4854,0.7792973,28.27481,0,1,2158.472,2158.155,539.6881,297.1152,836.8032,2,0,0,36.80324,800,0,120.2647,212.363,0.1061815,0.1526781,0.3172331,0,250,0.3172331,1618.466,28.27791,58.94424,0,0,0,38.85249,29.1324,9.720096,0,326.2476,1728.049,0,0,8.548717e-15,4.263256e-14,119.4854,0.7792973,28.27481,147.0212,0,0,0.003101955,-5.440093e-15
naive,2026-01-30 23:15:00,2493,23.25,23.71142,3054.978,133.1309,0,27.72865,1,1,2138.485,2138.167,613.7394,318.41,932.1494,2,95.41659,0.2215783,36.51123,800,0,37.71434,202.901,0.1014505,0.1337219,0.3172331,0,250,0.3172331,1524.428,28.12491,59.20124,0,0,0,38.49272,27.4397,11.05302,345.8497,0,625.0979,0,-1.136868e-13,2.492451e-14,4.263256e-14,133.1309,0,27.72865,49.31824,0,0.2215783,0.3962604,8.937295e-15
naive,2026-01-30 23:30:00,2494,23.5,23.38979,3075.431,100.716,0.1231076,22.90413,1,1,2152.801,2152.484,627.0308,322.063,949.0938,2,113.9645,3.464396,31.66491,800,0,0,202.869,0.1014345,0.1277638,0.3172331,0,250,0.3172331,1525.453,24.47323,59.53952,0,0,0,38.75043,27.45816,11.29226,349.5212,0,632.0604,0,0,-2.831069e-14,4.263256e-14,100.716,0.1231076,22.90413,11.47614,0,16.5898,1.569102,0
naive,2026-01-30 23:45:00,2495,23.75,23.07288,3033.281,96.11845,0,20.92916,1,1,2123.297,2122.98,626.3757,321.1921,947.5678,2,118.8575,0.7164005,27.99388,800,0,0,202.8371,0.1014185,0.1277437,0.3172331,0,250,0.3172331,1496.604,21.70693,59.87283,0,0,0,38.21935,26.93887,11.28047,348.131,0,628.9051,0,-5.684342e-14,-1.529332e-14,4.263256e-14,96.11845,0,20.92916,11.3484,0,23.45548,0.7777742,7.105427e-15
naive,2026-01-31 00:00:00,2496,0,22.9017,3037.706,96.44685,0,21.65709,1,1,2126.395,2126.077,611.8675,316.5589,928.4263,2,104.0402,0.1002792,24.28588,800,0,0,202.8052,0.1014026,0.1277235,0.3172331,0,250,0.3172331,1514.21,18.86494,60.05286,0,0,2.792153,38.2751,27.25578,11.01932,344.3019,0,621.0442,0,-5.684342e-14,-5.800915e-15,4.263256e-14,96.44685,0,18.86494,11.22067,0,7.69361,0,3.552714e-15
naive,2026-01-31 00:15:00,2497,0.25,22.78781,3046.95,79.81557,3.990575,19.01234,1,1,2132.865,2132.548,592.3652,310.175,902.5402,2,85.43108,0.1753281,16.93379,800,0,0,202.7732,0.1013866,0.1277034,0.3172331,0,250,0.3172331,1540.183,13.16936,60.17264,0,3.815247,5.842974,38.39157,27.72329,10.66828,338.9157,0,616.7184,0,5.684342e-14,-4.352074e-14,4.263256e-14,79.81557,0.1753281,13.16936,11.09297,0,5.615507,0,-1.776357e-15
naive,2026-01-31 00:30:00,2498,0.5,22.63824,3071.642,79.06034,0,14.78388,1,1,2150.15,2149.832,599.6023,312.2957,911.898,2,94.42419,0,17.47381,800,0,0,202.7413,0.1013707,0.1276833,0.3172331,0,250,0.3172331,1550.23,13.61025,60.32996,0,0,1.173631,38.70269,27.90414,10.79855,340.4036,0,612.936,0,0,5.534462e-14,4.263256e-14,79.06034,0,13.61025,10.96529,0,15.36385,0,0
naive,2026-01-31 00:45:00,2499,0.75,22.51181,3056.81,104.0883,0,13.034,1,1,2139.767,2139.45,591.9687,309.9517,901.9204,2,85.83919,0.07059022,16.01058,800,0,10.83762,200,0.1,0.1276632,0.3172331,0,250,0.3172331,1547.481,12.48674,60.46293,7.411467,0,0.5472615,38.5158,27.85466,10.66115,337.9011,0,620.5662,0,5.684342e-14,3.330669e-16,4.263256e-14,96.67681,0,12.48674,10.83762,0,0.07059022,0,-3.649858e-15
naive,2026-01-31 01:00:00,2500,1,22.46149,3069.287,116.7719,0,17.41061,1,1,2148.501,2148.184,982.454,421.6712,1404.125,3,93.79206,0.002167328,10.33101,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1165.73,8.061372,60.51585,22.97988,0,9.349241,38.67302,20.98313,17.68988,444.2721,0,860.1041,0,5.684342e-14,1.24345e-13,4.263256e-14,93.79206,0,8.061372,0,500,0.002167328,0,-4.069097e-14
naive,2026-01-31 01:15:00,2501,1.25,22.29559,3057.292,89.51808,1.399545,16.7874,1,1,2140.104,2139.787,521.0019,288.8774,809.8792,2,0,0,9.87921,800,0,89.51808,302.5378,0.1512689,0.2046279,0.3172331,0,250,0.3172331,1618.785,7.721938,60.69033,0,1.399545,9.065457,38.52188,29.13813,9.383744,319.5792,0,573.2959,0,-5.684342e-14,-3.641532e-14,4.263256e-14,89.51808,0,7.721938,92.36365,0,0,0,0
naive,2026-01-31 01:30:00,2502,1.5,22.22909,3086.769,96.19118,0,17.58839,1,1,2160.738,2160.421,517.9893,287.5492,805.5385,2,0,0,5.53851,800,0,86.25134,280.9274,0.1404637,0.1905036,0.3172331,0,250,0.3172331,1642.432,4.332041,60.76028,9.939844,0,13.25635,38.89329,29.56377,9.329517,319.3967,0,587.5843,0,0,2.575717e-14,4.263256e-14,86.25134,0,4.332041,86.31361,0,0,0,0
naive,2026-01-31 01:45:00,2503,1.75,22.18174,3055.701,95.16083,0,19.95639,1,1,2138.991,2138.674,523.7019,290.0677,813.7695,2,0,0,13.76954,800,0,95.16083,257.0929,0.1285465,0.1768959,0.3172331,0,250,0.3172331,1614.972,10.7753,60.81008,0,0,9.181092,38.50184,29.06949,9.432344,320.7174,0,573.0234,0,0,6.69742e-14,4.263256e-14,95.16083,0,10.7753,98.84241,0,0,0,0
naive,2026-01-31 02:00:00,2504,2,22.03483,3033.278,110.1227,0,18.25509,1,1,2123.294,2122.977,519.0584,288.0206,807.079,2,0,0,7.079022,800,0,89.27176,234.7345,0.1173673,0.1618877,0.3172331,0,250,0.3172331,1603.919,5.547981,60.96459,20.85092,0,12.70711,38.2193,28.87053,9.348762,319.0722,0,605.527,0,-5.684342e-14,3.802514e-14,4.263256e-14,89.27176,0,5.547981,89.29964,0,0,0,0
naive,2026-01-31 02:15:00,2505,2.25,21.84881,3040.946,88.44301,0,18.55872,1,1,2128.662,2128.345,520.8852,288.8259,809.7112,2,0,0,9.711173,800,0,81.21354,214.3942,0.1071971,0.1478089,0.3172331,0,250,0.3172331,1607.46,7.625306,61.16024,7.229471,0,10.93342,38.31592,28.93428,9.381644,319.6303,0,582.9261,0,5.684342e-14,1.099121e-14,4.263256e-14,81.21354,0,7.625306,81.58444,0,0,0,0
naive,2026-01-31 02:30:00,2506,2.5,21.6264,3078.872,91.71659,0,13.2129,1,1,2155.211,2154.894,553.9893,298.721,852.7103,2,39.49958,0,13.2107,800,0,52.21701,201.3062,0.1006531,0.1350009,0.3172331,0,250,0.3172331,1600.904,10.39667,61.39416,0,0,2.816228,38.79379,28.81628,9.977517,328.017,0,586.9655,0,5.684342e-14,1.251776e-14,4.263256e-14,91.71659,0,10.39667,57.44179,0,0,0,0
naive,2026-01-31 02:45:00,2507,2.75,21.31575,3075.063,103.1648,0,5.932039,1,1,2152.544,2152.227,597.4488,310.7765,908.2252,2,99.21446,1.216989,7.793771,800,0,3.950371,200.2869,0.1001435,0.1267596,0.3172331,0,250,0.3172331,1554.778,6.152979,61.72087,0,0,0,38.74579,27.986,10.75979,338.7625,0,608.0889,0,0,-3.663736e-15,4.263256e-14,103.1648,0,5.932039,5.098028,0,1.216989,0.2209399,5.551115e-15
naive,2026-01-31 03:00:00,2508,3,20.97285,3065.658,87.37374,0,12.275,1,1,2145.961,2145.644,603.4744,313.0822,916.5567,2,102.162,2.0471,12.34754,800,0,0,200.2554,0.1001277,0.1261177,0.3172331,0,250,0.3172331,1542.169,9.781933,62.08153,0,0,2.49307,38.6273,27.75905,10.86825,341.2608,0,612.6798,0,1.136868e-13,5.420664e-14,4.263256e-14,87.37374,0,9.781933,1.02154,0,16.83538,0,7.105427e-15
naive,2026-01-31 03:15:00,2509,3.25,21.01812,3044.394,93.20114,0,6.910482,1,1,2131.076,2130.759,613.0964,315.9172,929.0136,2,113.9884,4.662504,10.36266,800,0,0,200.2239,0.1001119,0.1260979,0.3172331,0,250,0.3172331,1517.662,8.205726,62.03391,0,0,0,38.35937,27.31792,11.04145,343.2351,0,616.6821,0,-5.684342e-14,2.081668e-15,4.263256e-14,93.20114,0,6.910482,0.895442,0,25.44979,1.295244,0
naive,2026-01-31 03:30:00,2510,3.5,20.90098,3069.29,100.6201,0,3.963431,1,1,2148.503,2148.186,616.3475,317.664,934.0115,2,111.3528,1.745344,20.91333,800,0,0,200.1923,0.1000962,0.126078,0.3172331,0,250,0.3172331,1531.838,16.57992,62.15711,0,0,0,38.67306,27.57309,11.09997,345.2371,0,620.5474,0,1.136868e-13,-3.119727e-14,4.263256e-14,100.6201,0,3.963431,0.769364,0,12.47808,12.61649,-3.552714e-15
naive,2026-01-31 03:45:00,2511,3.75,20.72732,3047.532,117.9948,0,6.35131,1,1,2133.273,2132.955,626.5238,319.7089,946.2327,2,131.875,2.467471,11.89028,800,0,0,200.1608,0.1000804,0.1260582,0.3172331,0,250,0.3172331,1506.432,9.443037,62.33976,0,0,0,38.39891,27.11577,11.28314,346.8247,0,623.5171,0,1.136868e-13,3.075318e-14,4.263256e-14,117.9948,0,6.35131,0.6433058,0,16.34763,3.091727,7.105427e-15
naive,2026-01-31 04:00:00,2512,4,20.84466,3042.083,124.2926,5.752903,11.95047,1,1,2129.458,2129.141,630.9544,320.8195,951.7739,2,138.9583,3.146724,9.668896,800,0,0,200.1293,0.1000647,0.1260383,0.3172331,0,250,0.3172331,1498.186,7.669782,62.21635,0,2.606179,4.280685,38.33024,26.96735,11.36289,348.5054,0,631.5132,0,5.684342e-14,3.713696e-14,4.263256e-14,124.2926,3.146724,7.669782,0.5172675,0,14.66569,0,-7.105427e-15
naive,2026-01-31 04:15:00,2513,4.25,20.89402,3038.118,185.3299,0,11.03548,1,1,2126.682,2126.365,652.0728,327.2303,979.303,2,163.33,1.802959,14.17004,800,0,0.391249,200,0.1,0.1260185,0.3172331,0,250,0.3172331,1474.292,11.23468,62.16443,21.6086,0,0,38.28028,26.53726,11.74302,353.7675,0,674.8749,0,0,0,4.263256e-14,163.7213,0,11.03548,0.391249,0,1.802959,0.1991969,0
naive,2026-01-31 04:30:00,2514,4.5,20.83729,3070.578,216.9715,0,10.73406,1,1,2149.404,2149.087,1058.423,443.798,1502.221,4,189.3192,2.024016,10.87734,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.665,8.629014,62.22409,27.65229,0,2.105041,38.68928,19.63196,19.05732,463.7833,0,905.2647,0,2.842171e-13,1.24345e-13,4.263256e-14,189.3192,0,8.629014,0,500,2.024016,0,-4.574119e-14
naive,2026-01-31 04:45:00,2515,4.75,20.91805,3049.757,235.8443,0,11.44321,1,1,2134.83,2134.513,529.167,292.477,821.644,2,0,0,21.64397,800,0,233.6968,266.4932,0.1332466,0.2046279,0.3172331,0,250,0.3172331,1605.346,17.15622,62.13915,2.147467,0,0,38.42694,28.89622,9.530717,321.3732,0,576.5442,0,5.684342e-14,-6.483702e-14,4.263256e-14,233.6968,0,11.44321,234.8945,0,0,5.713006,0
naive,2026-01-31 05:00:00,2516,5,20.85626,3035.097,277.7297,0,7.921103,1,1,2124.568,2124.25,551.4357,299.2799,850.7156,2,25.33801,4.349804,21.02779,800,0,252.3917,203.3533,0.1016766,0.1678068,0.3172331,0,250,0.3172331,1572.815,16.67819,62.20414,0,0,0,38.24222,28.31067,9.931553,327.5906,0,585.2015,0,0,-3.444467e-14,4.263256e-14,277.7297,0,7.921103,265.8048,0,4.349804,8.757088,-2.575717e-14
naive,2026-01-31 05:15:00,2517,5.25,20.88139,3050.79,331.1004,0,14.99468,1,1,2135.553,2135.236,795.7115,368.9942,1164.706,3,344.5614,6.165963,13.97839,800,0,0,203.3213,0.1016606,0.1280486,0.3172331,0,250,0.3172331,1339.524,11.08415,62.17771,0,0,3.910529,38.43995,24.11143,14.32852,393.7625,0,717.5751,0,-1.136868e-13,-5.5983e-14,4.263256e-14,331.1004,0,11.08415,13.28508,0,19.62688,0,2.131628e-14
naive,2026-01-31 05:30:00,2518,5.5,21.11102,3061.347,414.889,0,23.24456,1,1,2142.943,2142.625,852.838,385.1114,1237.949,3,420.7805,2.324926,14.84392,800,0,0,203.2893,0.1016446,0.1280284,0.3172331,0,250,0.3172331,1289.787,11.7432,61.93621,0,0,11.50136,38.57297,23.21617,15.35679,410.2678,0,750.8574,0,5.684342e-14,5.684342e-14,4.263256e-14,414.889,0,11.7432,13.15706,0,8.216451,0,-1.24345e-14
naive,2026-01-31 05:45:00,2519,5.75,21.2532,3034.641,501.6386,0.2896331,22.37113,1,1,2124.249,2123.932,919.1373,403.6709,1322.808,3,510.4627,0.6876457,11.65786,800,0,0,203.2573,0.1016286,0.1280083,0.3172331,0,250,0.3172331,1204.794,9.20941,61.78667,0,0,13.16172,38.23648,21.6863,16.55018,427.5834,0,785.6568,0,0,-5.176415e-14,4.263256e-14,501.6386,0.2896331,9.20941,13.02905,0,9.22211,0,-1.065814e-14
naive,2026-01-31 06:00:00,2520,6,21.2353,3030.144,596.2872,0,20.46614,1,1,2121.101,2120.783,989.2038,424.2296,1413.433,3,597.2997,0.1848644,15.94874,800,0,0,203.2253,0.1016126,0.1279881,0.3172331,0,250,0.3172331,1131.58,12.60138,61.8055,0,0,7.864761,38.17981,20.36843,17.81138,445.9278,0,822.3245,0,1.136868e-13,2.814415e-14,4.263256e-14,596.2872,0,12.60138,12.90106,0,1.197388,0,-1.887379e-14
naive,2026-01-31 06:15:00,2521,6.25,21.35881,3035.002,674.1551,0,22.07209,1,1,2124.502,2124.184,1042.801,440.3027,1483.103,3,660.8087,0.3906903,21.90393,800,0,12.77309,200,0.1,0.127968,0.3172331,0,250,0.3172331,1081.384,17.28504,61.67559,0.5733815,0,4.787052,38.24103,19.46491,18.77612,460.5789,0,852.7619,0,0,-3.885781e-16,4.263256e-14,673.5817,0,17.28504,12.77309,0,0.3906903,0,-6.883383e-15
naive,2026-01-31 06:30:00,2522,6.5,21.5594,3058.245,722.7425,0,22.71529,1,1,2140.772,2140.454,1451.41,548.5896,2000,4,730.5239,1.333828,23.22488,744.9174,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,689.044,18.29017,57.23258,0,0,4.425124,38.53389,12.40279,26.1311,561.7451,0,1059.104,0,-2.273737e-13,1.24345e-13,4.263256e-14,722.7425,0,18.29017,0,500,9.11522,0,-1.065814e-14
naive,2026-01-31 06:45:00,2523,6.75,21.60356,3058.034,756.9044,4.980751,19.76894,1,1,2140.624,2140.306,738.4671,352.7427,1091.21,3,269.0344,1.661928,20.51344,800,0,487.87,202.9499,0.1014749,0.2046279,0.3172331,0,250,0.3172331,1401.839,16.1476,61.41817,0,3.318822,3.621341,38.53122,25.23311,13.29812,378.5923,0,693.8141,0,-1.136868e-13,-7.993606e-15,4.263256e-14,756.9044,1.661928,16.1476,499.6694,0,0,0,-1.021405e-14
naive,2026-01-31 07:00:00,2524,7,21.6235,3129.799,781.4423,7.053831,20.36085,1,1,2190.86,2190.542,1123.697,464.2265,1587.923,4,759.4916,4.553148,23.87847,800,0,11.67166,200,0.1,0.1277946,0.3172331,0,250,0.3172331,1066.846,18.79264,61.3972,10.27905,2.500683,1.568208,39.43547,19.20322,20.23225,483.6968,0,920.3668,0,1.136868e-13,5.828671e-16,4.263256e-14,771.1633,4.553148,18.79264,11.67166,0,0,0,3.552714e-14
