controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-31 07:15:00,2525,7.25,21.95665,3148.64,777.7329,6.786601,23.67656,1,1,2204.048,2203.731,1453.783,546.217,2000,4,744.4109,5.750113,28.79614,721.0428,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.9478,22.58616,55.02171,33.32199,1.036488,1.090399,39.67287,13.49906,26.1738,559.9029,0,1117.175,0,2.273737e-13,1.24345e-13,4.263256e-14,744.4109,5.750113,22.58616,0,500,0,0,1.705303e-13
naive,2026-01-31 07:30:00,2526,7.5,22.01772,3189.976,717.155,14.68424,27.79386,1,1,2232.983,2232.666,704.0462,343.4552,1047.501,3,219.5469,0.8376579,27.11687,800,0,497.6081,200.5153,0.1002577,0.2046279,0.3172331,0,250,0.3172331,1528.62,21.25578,60.98259,0,13.84658,6.538075,40.1937,27.51515,12.67854,372.0922,0,699.4643,0,-5.684342e-14,-7.993606e-15,4.263256e-14,717.155,0.8376579,21.25578,499.6694,0,0,0,1.64313e-14
naive,2026-01-31 07:45:00,2527,7.75,21.95982,3204.861,652.7963,10.72868,20.5253,1,1,2243.403,2243.085,1048.73,442.7551,1491.485,3,662.1656,4.375173,24.94381,800,0,0,200.4838,0.1002419,0.1262616,0.3172331,0,250,0.3172331,1194.356,19.56397,61.04349,0,6.353508,0.96133,40.38125,21.49841,18.88284,464.4182,0,871.1224,0,0,1.19349e-14,4.263256e-14,652.7963,4.375173,19.56397,1.935084,0,9.369306,0,8.881784e-15
naive,2026-01-31 08:00:00,2528,8,22.10775,3218.154,593.5571,193.1615,21.55616,1,1,2252.708,2252.391,1238.229,535.2536,1773.483,4,586.8645,362.2693,24.34916,800,0,1.808842,200,0.1,0.1262417,0.3172331,0,250,0.3172331,1014.162,19.06875,60.8879,4.883797,0,2.487405,40.54875,18.25491,22.29384,553.9361,0,1047.798,0,-1.136868e-13,-5.551115e-17,4.263256e-14,588.6733,193.1615,19.06875,1.808842,0,169.1078,0,5.684342e-14
naive,2026-01-31 08:15:00,2529,8.25,22.54693,3244.41,502.1908,187.9123,26.78493,1,1,2271.087,2270.77,1439.665,560.3348,2000,4,499.5156,365.7577,32.48988,602.2368,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,831.1048,25.32991,45.48845,2.675255,0,1.455018,40.87957,14.95989,25.91968,575.5469,0,1104.534,0,2.273737e-13,1.24345e-13,4.263256e-14,499.5156,187.9123,25.32991,0,500,177.8454,0,8.526513e-14
naive,2026-01-31 08:30:00,2530,8.5,22.77812,3242.66,423.8793,188.6055,28.72137,1,1,2269.862,2269.545,737.7218,384.4181,1122.14,3,0,284.0079,38.13205,800,0,414.6696,221.2499,0.110625,0.2046279,0.3172331,0,250,0.3172331,1531.823,29.65816,60.18284,9.209694,0,0,40.85752,27.57282,13.2847,411.9909,0,772.1629,0,-2.273737e-13,-7.993606e-15,4.263256e-14,414.6696,188.6055,28.72137,499.6694,0,95.4024,0.9367895,0
naive,2026-01-31 08:45:00,2531,8.75,23.06221,3208.935,336.536,194.2232,38.55419,1,1,2246.254,2245.937,994.5137,467.6005,1462.114,3,252.3903,374.0962,35.62769,800,0,84.1457,200.1787,0.1000893,0.1393178,0.3172331,0,250,0.3172331,1251.423,27.62936,59.88404,0,0,10.92483,40.43258,22.52562,17.90696,492.0384,0,916.7072,0,-2.273737e-13,-6.52256e-15,4.263256e-14,336.536,194.2232,27.62936,84.86048,0,179.873,0,0
naive,2026-01-31 09:00:00,2532,9,22.94889,3240.951,289.9395,190.9063,42.82987,1,1,2268.666,2268.348,1027.145,478.0229,1505.168,4,285.7041,381.9825,37.4811,800,0,0.5887301,200,0.1,0.1260496,0.3172331,0,250,0.3172331,1241.204,29.10066,60.00323,3.646685,0,13.72921,40.83598,22.34166,18.49432,502.7624,0,944.3118,0,-2.273737e-13,2.775558e-17,4.263256e-14,286.2928,190.9063,29.10066,0.5887301,0,191.0762,0,-1.136868e-13
naive,2026-01-31 09:15:00,2533,9.25,23.05989,3241.201,228.9102,192.0079,40.94801,1,1,2268.841,2268.524,1375.25,578.7454,1953.995,4,229.0449,385.4419,39.50867,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.2735,30.6398,59.88649,0,0,10.30821,40.83913,16.07892,24.76021,596.6286,0,1125.885,0,-2.273737e-13,1.24345e-13,4.263256e-14,228.9102,192.0079,30.6398,0,500,193.5686,0,1.421085e-13
naive,2026-01-31 09:30:00,2534,9.5,23.40986,3295.635,179.7079,196.6416,52.76005,1,1,2306.945,2306.627,602.1732,324.6617,926.8349,2,0,77.48942,49.3455,800,0,298.8601,250.2023,0.1251012,0.2046279,0.3172331,0,250,0.3172331,1704.454,38.13031,59.51841,0,0,14.62974,41.525,30.68017,10.84483,357.9198,0,648.8814,0,-5.684342e-14,-7.993606e-15,4.263256e-14,179.7079,196.6416,38.13031,499.6694,0,0,0,0
naive,2026-01-31 09:45:00,2535,9.75,23.5564,3288.45,156.3483,195.8463,53.0131,1,1,2301.915,2301.597,794.4749,409.4377,1203.913,3,0,347.3116,56.60104,800,0,154.0988,211.6383,0.1058191,0.1575487,0.3172331,0,250,0.3172331,1507.123,43.67046,59.36429,2.249574,0,9.342635,41.43446,27.12821,14.30626,438.2169,0,813.5295,0,-1.136868e-13,2.922662e-14,4.263256e-14,154.0988,195.8463,43.67046,200.6518,0,151.4653,0,0
naive,2026-01-31 10:00:00,2536,10,23.93459,3312.196,131.4577,188.4033,62.21843,1,1,2318.537,2318.22,903.1123,447.0153,1350.128,3,86.71094,395.4366,67.98005,800,0,44.74672,200.4183,0.1002091,0.1332655,0.3172331,0,250,0.3172331,1415.108,52.24425,58.96653,0,0,9.974177,41.73367,25.47194,16.26173,474.2629,0,882.1885,0,0,3.039236e-14,4.263256e-14,131.4577,188.4033,52.24425,46.4198,0,207.0333,0,0
naive,2026-01-31 10:15:00,2537,10.25,24.20726,3331.606,120.6343,194.6436,71.12423,1,1,2332.124,2331.807,941.5427,459.7948,1401.338,3,121.7026,400.1315,79.50339,800,0,0,200.3867,0.1001934,0.1262004,0.3172331,0,250,0.3172331,1390.264,60.92678,58.67974,0,0,10.19745,41.97824,25.02476,16.95348,486.6447,0,907.2747,0,-1.705303e-13,3.425038e-14,4.263256e-14,120.6343,194.6436,60.92678,1.546879,0,206.5563,0,-5.684342e-14
naive,2026-01-31 10:30:00,2538,10.5,24.47391,3335.778,127.3014,202.7322,81.97875,1,1,2335.045,2334.727,924.7505,455.5892,1380.34,3,94.82584,398.1463,87.36756,800,0,1.420699,200,0.1,0.1261806,0.3172331,0,250,0.3172331,1409.977,66.76705,58.3993,31.05485,0,15.2117,42.03081,25.37959,16.65122,483.7057,0,955.2819,0,-5.684342e-14,2.775558e-17,4.263256e-14,96.24653,202.7322,66.76705,1.420699,0,195.4141,0,0
naive,2026-01-31 10:45:00,2539,10.75,24.91099,3346.762,115.6015,202.6957,88.9439,1,1,2342.733,2342.416,1324.212,573.0937,1897.306,4,87.41301,407.334,102.5587,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1018.204,78.01766,57.9396,28.18846,0,10.92624,42.1692,18.32767,23.84153,593.4045,0,1170.252,0,2.273737e-13,1.24345e-13,4.263256e-14,87.41301,202.6957,78.01766,0,500,204.6383,0,2.842171e-14
naive,2026-01-31 11:00:00,2540,11,25.06412,3363.487,109.4833,206.3795,94.8682,1,1,2354.441,2354.124,589.0506,318.8766,907.9271,2,0,0,107.9271,800,0,295.57,251.0249,0.1255124,0.2046279,0.3172331,0,250,0.3172331,1765.073,81.96927,57.77855,20.29269,0,12.89893,428.6299,321.3345,107.2954,642.5594,0,1255.123,0,5.684342e-14,4.884981e-14,4.263256e-14,89.19056,206.3795,81.96927,493.2933,0,0,0,0
naive,2026-01-31 11:15:00,2541,11.25,25.22514,3388.209,125.6133,199.3189,105.8376,1,1,2371.746,2371.429,799.1936,411.5179,1210.712,3,0,294.9177,115.7939,800,0,95.47281,227.1171,0.1135586,0.1580667,0.3172331,0,250,0.3172331,1572.236,87.79478,57.6092,30.14046,0,18.0428,433.1771,287.154,146.0231,701.9673,0,1391.116,0,-1.136868e-13,2.414735e-14,4.263256e-14,95.47281,199.3189,87.79478,203.9414,0,95.59877,0,0
naive,2026-01-31 11:30:00,2542,11.5,25.4631,3412.285,114.1657,207.2449,112.3807,1,1,2388.599,2388.282,869.449,442.4899,1311.939,3,0,388.5713,123.3676,800,0,85.48848,205.7093,0.1028546,0.1430123,0.3172331,0,250,0.3172331,1518.833,93.30233,57.35893,28.67719,0,19.07838,438.3507,278.7331,159.6177,724.7242,0,1434.388,0,0,3.796963e-14,4.263256e-14,85.48848,207.2449,93.30233,108.3255,0,181.3264,0,0
naive,2026-01-31 11:45:00,2543,11.75,25.71572,3428.504,105.6764,205.5564,120.8183,1,1,2399.952,2399.635,957.7303,471.7991,1429.529,3,80.78059,413.9962,134.7525,800,0,22.70752,200,0.1,0.1295321,0.3172331,0,250,0.3172331,1441.905,101.6404,57.09323,2.188326,0,19.1779,442.6919,265.9718,176.7201,741.3084,0,1422.162,0,0,-1.137979e-15,4.263256e-14,103.4881,205.5564,101.6404,22.70752,0,208.4399,0,0
naive,2026-01-31 12:00:00,2544,12,25.71798,3441.744,115.3438,207.0339,132.8976,1,1,2409.221,2408.903,1381.383,594.8678,1976.251,4,116.2453,414.9136,145.0921,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.52,109.4366,57.09086,0,0,23.46098,444.4218,189.5436,254.8782,788.7392,0,1513.251,0,2.273737e-13,1.24345e-13,4.263256e-14,115.3438,207.0339,109.4366,0,500,208.7811,0,-1.136868e-13
naive,2026-01-31 12:15:00,2545,12.25,26.10226,3399.465,92.38264,203.5493,136.6307,1,1,2379.626,2379.308,642.533,342.4543,984.9873,2,0,21.95336,163.0339,800,0,273.9786,256.4227,0.1282114,0.2046279,0.3172331,0,250,0.3172331,1736.775,122.4681,56.68669,0,0,14.16259,442.4123,322.8956,119.5166,667.983,0,1272.193,0,5.684342e-14,-1.216804e-13,4.263256e-14,92.38264,203.5493,122.4681,499.6694,0,0,0,0
naive,2026-01-31 12:30:00,2546,12.5,26.35119,3455.13,110.0472,214.0965,155.5965,1,1,2418.591,2418.274,846.781,432.4968,1279.278,3,0,303.6581,175.6197,800,0,110.0472,228.8705,0.1144353,0.1614656,0.3172331,0,250,0.3172331,1571.493,131.5726,56.42488,0,0,24.02388,451.9574,293.6618,158.2956,730.6479,0,1397.818,0,-5.684342e-14,-3.066991e-14,4.263256e-14,110.0472,214.0965,131.5726,225.5293,0,89.56165,0,0
naive,2026-01-31 12:45:00,2547,12.75,26.54461,3483.263,103.7487,213.9402,161.8591,1,1,2438.284,2437.967,931.383,469.7935,1401.177,3,0,411.4118,189.7647,800,0,103.7487,202.8973,0.1014487,0.1441164,0.3172331,0,250,0.3172331,1506.584,141.8763,56.22145,0,0,19.98275,457.4562,282.6562,174.8,756.1988,0,1449.148,0,5.684342e-14,3.444467e-14,4.263256e-14,103.7487,213.9402,141.8763,115.3381,0,197.4716,0,0
naive,2026-01-31 13:00:00,2548,13,26.836,3458.319,92.30718,223.6858,179.0197,1,1,2420.823,2420.506,1015.141,495.3829,1510.524,4,95.28792,415.9094,199.3267,800,0,0,202.8654,0.1014327,0.1277615,0.3172331,0,250,0.3172331,1405.365,148.5606,55.91498,0,0,30.45915,456.928,265.2612,191.6668,766.3932,0,1469.882,0,-5.684342e-14,-1.296185e-14,4.263256e-14,92.30718,223.6858,148.5606,11.46158,0,195.2043,0,2.842171e-14
naive,2026-01-31 13:15:00,2549,13.25,26.98829,3448.686,87.23697,216.3454,187.0038,1,1,2414.08,2413.763,1016.92,497.4264,1514.347,4,84.7021,419.9736,209.6708,800,0,2.534866,202.1997,0.1010999,0.1277414,0.3172331,0,250,0.3172331,1396.843,156.0147,55.75481,0,0,30.98907,457.1006,264.489,192.6116,767.7831,0,1472.842,0,-5.684342e-14,5.617729e-14,4.263256e-14,87.23697,216.3454,156.0147,11.33384,0,203.6282,0,0
naive,2026-01-31 13:30:00,2550,13.5,27.34334,3408.739,79.88637,216.0495,196.8221,1,1,2386.117,2385.8,1030.489,502.6066,1533.096,4,91.44119,414.4802,227.1744,800,0,0,202.1679,0.101084,0.1273222,0.3172331,0,250,0.3172331,1355.311,168.3937,55.38139,0,0,28.42838,455.172,258.537,196.635,766.5666,0,1470.829,0,-3.410605e-13,1.787459e-14,4.263256e-14,79.88637,216.0495,168.3937,8.671652,0,209.9855,0,2.842171e-14
naive,2026-01-31 13:45:00,2551,13.75,27.54012,3355.88,94.82932,215.5933,199.3228,1,1,2349.116,2348.799,1035.514,504.9644,1540.478,4,90.24132,413.386,236.8508,800,0,4.588001,200.9891,0.1004945,0.1273022,0.3172331,0,250,0.3172331,1313.285,175.1935,55.17442,0,0,24.12926,449.9716,251.5589,198.4128,761.1452,0,1460.219,0,-5.684342e-14,2.373102e-14,4.263256e-14,94.82932,215.5933,175.1935,8.544349,0,197.7927,0,5.684342e-14
naive,2026-01-31 14:00:00,2552,14,27.81389,3373.385,87.40575,204.1471,214.759,1,1,2361.37,2361.053,1037.952,506.6807,1544.633,4,84.851,413.1007,246.6813,800,0,2.554756,200.3188,0.1001594,0.1265599,0.3172331,0,250,0.3172331,1323.1,181.9247,54.88649,0,0,32.83432,454.9432,254.9094,200.0337,767.916,0,1474.085,0,-1.136868e-13,-4.218847e-15,4.263256e-14,87.40575,204.1471,181.9247,3.829789,0,208.9535,0,-5.684342e-14
naive,2026-01-31 14:15:00,2553,14.25,27.86825,3438.178,62.01555,202.4872,212.6818,1,1,2406.724,2406.407,1052.93,511.9329,1564.862,4,96.20381,407.9738,260.6848,800,0,0,200.2872,0.1001436,0.1261378,0.3172331,0,250,0.3172331,1353.478,192.1388,54.82932,0,0,20.54305,464.216,261.0627,203.1533,776.958,0,1492.233,0,2.273737e-13,-3.666512e-14,4.263256e-14,62.01555,202.4872,192.1388,1.148895,0,239.6749,0,0
naive,2026-01-31 14:30:00,2554,14.5,27.9936,3450.98,64.67999,201.4639,216.0695,1,1,2415.686,2415.369,1054.503,512.8602,1567.363,4,94.23775,408.1882,264.9368,800,0,0,200.2557,0.1001278,0.1261179,0.3172331,0,250,0.3172331,1360.866,195.0071,54.69748,0,0,21.06241,467.1871,263.1878,203.9993,780.1215,0,1498.708,0,-2.273737e-13,-3.969047e-15,4.263256e-14,64.67999,201.4639,195.0071,1.022777,0,236.2821,0,0
naive,2026-01-31 14:45:00,2555,14.75,28.19337,3460.713,86.31707,210.7329,221.2171,1,1,2422.499,2422.182,1054.249,511.606,1565.855,4,103.8396,405.1264,256.8886,800,0,0,200.2242,0.1001121,0.1260981,0.3172331,0,250,0.3172331,1367.933,188.6726,54.48738,0,0,32.54444,470.5042,265.6836,204.8206,783.6105,0,1505.923,0,-1.136868e-13,-2.398082e-14,4.263256e-14,86.31707,210.7329,188.6726,0.896679,0,211.9161,0,0
naive,2026-01-31 15:00:00,2556,15,28.20984,3462.485,90.58296,209.6904,214.7106,1,1,2423.74,2423.423,1054.558,511.3518,1565.909,4,107.1214,402.6533,256.1346,800,0,0,200.1927,0.1000963,0.1260782,0.3172331,0,250,0.3172331,1368.865,188.0851,54.47005,0,0,26.62548,470.911,265.9582,204.9527,782.4831,0,1503.687,0,0,-2.031708e-14,4.263256e-14,90.58296,209.6904,188.0851,0.7706007,0,209.5014,0,-2.842171e-14
naive,2026-01-31 15:15:00,2557,15.25,28.25335,3473.71,90.77266,202.5219,223.0634,1,1,2431.597,2431.28,1058.351,513.1909,1571.542,4,105.7198,403.9461,261.8761,800,0,0,200.1611,0.1000806,0.1260584,0.3172331,0,250,0.3172331,1372.929,192.21,54.42429,0,0,30.85337,472.8773,266.9961,205.8812,786.1872,0,1511.147,0,0,-3.022582e-14,4.263256e-14,90.77266,202.5219,192.21,0.6445424,0,216.3713,0,2.842171e-14
naive,2026-01-31 15:30:00,2558,15.5,28.36458,3464.294,88.97118,203.6644,230.8685,1,1,2425.006,2424.688,1088.385,522.8365,1611.222,4,135.9402,407.2065,268.0752,800,0,0,200.1296,0.1000648,0.1260385,0.3172331,0,250,0.3172331,1336.303,196.5215,54.30731,0,0,34.347,472.7202,260.4932,212.227,790.0252,0,1518.955,0,0,2.275957e-14,4.263256e-14,88.97118,203.6644,196.5215,0.5185038,0,250.5112,0,0
naive,2026-01-31 15:45:00,2559,15.75,28.61427,3434.307,124.2541,192.4554,233.8905,1,1,2404.015,2403.698,1100.973,525.9046,1626.878,4,156.7979,397.2684,272.8115,800,0,0,200.0981,0.1000491,0.1260187,0.3172331,0,250,0.3172331,1302.725,199.4487,54.04469,0,0,34.4418,471.151,255.3146,215.8365,787.9693,0,1515.138,0,-2.273737e-13,-1.210143e-14,4.263256e-14,124.2541,192.4554,199.4487,0.3924851,0,237.3568,0,0
naive,2026-01-31 16:00:00,2560,16,28.80261,3412.715,132.6435,195.0373,230.2085,1,1,2388.9,2388.583,1110.832,528.8553,1639.688,4,168.5315,396.0286,275.1276,800,0,0,200.0666,0.1000333,0.1259989,0.3172331,0,250,0.3172331,1277.751,200.7274,53.84661,0,0,29.48112,470.0974,251.4409,218.6565,786.0976,0,1511.618,0,-1.136868e-13,5.54834e-14,4.263256e-14,132.6435,195.0373,200.7274,0.2664863,0,236.8793,0,-2.842171e-14
naive,2026-01-31 16:15:00,2561,16.25,28.99419,3423.207,164.6627,195.4552,236.3446,1,1,2396.245,2395.927,1108.722,526.5759,1635.298,4,179.8712,389.1924,266.2341,800,0,0,200.0351,0.1000176,0.125979,0.3172331,0,250,0.3172331,1287.205,193.8308,53.64511,0,0,42.51374,473.5063,254.3563,219.15,789.3331,0,1518.315,0,0,-3.874678e-14,4.263256e-14,164.6627,195.4552,193.8308,0.1405073,0,208.9457,0,0
naive,2026-01-31 16:30:00,2562,16.5,29.09175,3401.408,163.1996,201.6336,230.6947,1,1,2380.985,2380.668,1114.056,526.7505,1640.806,4,198.1696,383.3208,259.3157,800,0,0,200.0036,0.1000018,0.1259592,0.3172331,0,250,0.3172331,1266.613,188.5915,53.54251,0,0,42.10321,471.4909,250.819,220.6719,785.9069,0,1511.578,0,-2.273737e-13,9.381385e-15,4.263256e-14,163.1996,201.6336,188.5915,0.01454809,0,216.6571,0,2.842171e-14
naive,2026-01-31 16:45:00,2563,16.75,29.25207,3343.137,201.045,197.675,225.4993,1,1,2340.196,2339.879,1416.929,583.0712,2000,4,237.356,384.8846,254.2572,623.5022,500,0,324.9722,0.1624861,0.1259394,0.3172331,0,250,0.3172331,922.9498,184.5865,41.59842,0,0,40.91279,465.0376,183.4062,281.6314,774.6075,0,1502.417,0,2.273737e-13,4.937717e-14,4.263256e-14,201.045,197.675,184.5865,0,500,223.5207,0,5.684342e-14
naive,2026-01-31 17:00:00,2564,17,29.47902,3353.074,236.6186,186.103,220.6999,1,1,2347.152,2346.834,785.63,405.5384,1191.168,3,0,144.756,246.4124,800,0,277.9656,255.4296,0.1277148,0.2046302,0.3172331,0,250,0.3172331,1561.204,178.4439,53.1352,0,0,42.25595,468.7452,311.7852,156.96,725.7625,0,1391.748,0,0,8.548717e-15,4.263256e-14,236.6186,186.103,178.4439,499.684,0,0,0,-2.842171e-14
naive,2026-01-31 17:15:00,2565,17.25,29.50977,3349.341,289.4361,189.5516,208.8493,1,1,2344.539,2344.221,1008.688,493.653,1502.341,4,85.91354,378.4156,238.0116,800,0,203.5226,204.5087,0.1022544,0.1608403,0.3172331,0,250,0.3172331,1335.534,172.3018,53.10286,0,0,36.54753,468.5399,266.8972,201.6427,767.854,0,1475.967,0,-1.136868e-13,-7.030487e-14,4.263256e-14,289.4361,189.5516,172.3018,221.5576,0,188.8641,0,0
naive,2026-01-31 17:30:00,2566,17.5,29.56009,3369.818,353.0695,199.1591,200.282,1,1,2358.873,2358.555,1203.344,548.3273,1751.671,4,347.6823,373.6906,230.2983,800,0,5.387253,203.1297,0.1015649,0.1287762,0.3172331,0,250,0.3172331,1155.212,166.6253,53.04993,0,0,33.65676,471.9265,231.1167,240.8098,786.1775,0,1512.674,0,-2.273737e-13,2.151057e-14,4.263256e-14,353.0695,199.1591,166.6253,17.90621,0,174.5315,0,0
naive,2026-01-31 17:45:00,2567,17.75,29.614,3352.21,410.5936,190.2593,182.2645,1,1,2346.547,2346.23,1247.438,559.2492,1806.687,4,419.2766,366.3812,221.029,800,0,0,203.0978,0.1015489,0.1279078,0.3172331,0,250,0.3172331,1098.792,159.8234,52.99323,0,0,22.44106,470.0183,220.0904,249.9279,783.8345,0,1508.052,0,1.136868e-13,4.626854e-14,4.263256e-14,410.5936,190.2593,159.8234,12.39105,0,184.8049,0,-5.684342e-14
naive,2026-01-31 18:00:00,2568,18,29.31585,3332.164,482.2752,2.715362,171.1893,1,1,2332.515,2332.198,1021.706,454.6109,1476.317,3,462.3566,2.921717,211.0388,800,0,12.26317,200,0.1,0.1278877,0.3172331,0,250,0.3172331,1310.491,153.103,53.30681,7.655426,0,18.08629,464.1584,260.781,203.3774,718.991,0,1391.217,0,-1.136868e-13,2.498002e-16,4.263256e-14,474.6198,2.715362,153.103,12.26317,0,0.2063548,0,-4.440892e-16
naive,2026-01-31 18:15:00,2569,18.25,29.25413,3309.535,560.5391,0,156.5965,1,1,2316.674,2316.357,1435.743,564.257,2000,4,545.2529,4.25314,198.3484,752.1456,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.6142,143.9944,50.17914,15.28619,0,12.60208,460.3842,175.0012,285.383,741.7626,0,1453.442,0,0,1.24345e-13,4.263256e-14,545.2529,0,143.9944,0,500,4.25314,0,-9.681145e-14
naive,2026-01-31 18:30:00,2570,18.5,29.24521,3271.148,615.1469,0,153.9224,1,1,2289.804,2289.487,731.8998,368.9121,1100.812,3,108.7723,3.342566,188.6969,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1557.587,137.0012,53.3811,6.705159,0,16.92125,454.9556,309.4732,145.4824,681.7473,0,1315.007,0,0,-7.993606e-15,4.263256e-14,608.4418,0,137.0012,499.6694,0,3.342566,0,4.352074e-14
naive,2026-01-31 18:45:00,2571,18.75,29.26474,3263.195,645.0255,0,144.8242,1,1,2284.236,2283.919,1451.049,548.9513,2000,4,672.1452,2.106441,167.6434,658.105,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.8705,121.6893,43.89607,0,0,23.13485,454.0433,165.5517,288.4916,719.1016,0,1388.82,0,1.136868e-13,1.24345e-13,4.263256e-14,645.0255,0,121.6893,0,500,29.22617,0,7.105427e-15
naive,2026-01-31 19:00:00,2572,19,29.12894,3234.189,699.2688,0.648969,136.1056,1,0,2263.933,2263.615,785.0354,380.8076,1165.843,3,205.6904,3.628565,156.5241,800,0,493.5784,201.5227,0.1007614,0.2046279,0.3172331,0,250,0.3172331,1478.58,113.7881,53.5034,0,0,22.31755,448.6751,293.0308,155.6443,678.2614,0,1296.331,0,1.136868e-13,-7.993606e-15,4.263256e-14,699.2688,0.648969,113.7881,499.6694,0,2.979596,0,-6.217249e-15
naive,2026-01-31 19:15:00,2573,19.25,29.14849,3195.229,711.3591,12.15628,123.66,0,0,2236.66,2236.343,1183.419,495.1457,1678.565,4,720.9001,9.870252,147.7942,800,0,0,201.491,0.1007455,0.1268959,0.3172331,0,250,0.3172331,1052.924,107.4186,53.48283,0,2.28603,16.24141,443.4593,208.7617,234.6976,0,707.1276,3832.977,0,1.136868e-13,2.153833e-14,4.263256e-14,711.3591,9.870252,107.4186,5.964102,0,9.541039,0,0
naive,2026-01-31 19:30:00,2574,19.5,28.9428,3183.927,720.7693,2.937921,117.0165,0,0,2228.749,2228.432,1176.805,492.0896,1668.895,4,722.0809,10.20037,136.6135,800,0,0,201.4593,0.1007297,0.1268759,0.3172331,0,250,0.3172331,1051.627,99.51715,53.69916,0,0,17.49936,439.9172,207.5732,232.344,0,703.1169,3806.732,0,-1.136868e-13,-4.884981e-14,4.263256e-14,720.7693,2.937921,99.51715,5.837226,0,8.573979,0,5.506706e-14
naive,2026-01-31 19:45:00,2575,19.75,28.78574,3176.984,728.6316,3.623545,106.6053,0,0,2223.889,2223.571,1167.475,488.3501,1655.825,4,718.9394,7.899671,128.9861,800,0,5.71037,200,0.1,0.126856,0.3172331,0,250,0.3172331,1056.096,94.12296,53.86435,3.98185,0,12.48229,437.466,207.747,229.719,0,698.5526,3788.311,0,-5.684342e-14,-4.440892e-16,4.263256e-14,724.6498,3.623545,94.12296,5.71037,0,4.276126,0,3.375078e-14
naive,2026-01-31 20:00:00,2576,20,28.85829,3175.396,702.7059,0,97.69907,0,0,2222.777,2222.46,1452.161,547.8388,2000,4,698.9481,1.139985,120.3781,679.5338,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.2989,87.77173,45.6885,3.757737,0,9.92734,437.9349,151.7654,286.1695,0,701.5602,3813.663,0,2.273737e-13,1.24345e-13,4.263256e-14,698.9481,0,87.77173,0,500,1.139985,0,-1.034728e-13
naive,2026-01-31 20:15:00,2577,20.25,28.52137,3179.302,659.7616,0.2925002,89.75735,0,0,2225.511,2225.194,716.1673,355.6568,1071.824,3,161.8969,1.765465,108.1618,800,0,497.8648,200.4512,0.1002256,0.2046279,0.3172331,0,250,0.3172331,1509.027,79.15591,54.1424,0,0,10.60143,435.2952,295.1556,140.1396,0,652.8859,3529.962,0,0,-7.993606e-15,4.263256e-14,659.7616,0.2925002,79.15591,499.6694,0,1.472965,0,1.820766e-14
naive,2026-01-31 20:30:00,2578,20.5,28.34108,3217.399,606.4041,5.796029,77.60487,0,0,2252.179,2251.862,1063.24,454.4599,1517.7,4,617.5461,0.8902165,99.26346,800,0,0,200.4196,0.1002098,0.1262212,0.3172331,0,250,0.3172331,1188.622,72.78705,54.33202,0,4.905812,4.817819,438.809,231.5882,207.2209,0,686.9867,3725.766,0,1.136868e-13,4.143907e-14,4.263256e-14,606.4041,0.8902165,72.78705,1.678442,0,11.14203,0,-3.552714e-15
naive,2026-01-31 20:45:00,2579,20.75,28.14133,3185.503,532.5118,7.665928,78.94194,0,0,2229.852,2229.535,1018.287,440.1362,1458.423,3,571.363,2.009194,85.05093,800,0,0,200.3881,0.100194,0.1262013,0.3172331,0,250,0.3172331,1211.248,62.50132,54.5421,0,5.656735,16.44062,432.6069,234.9906,197.6163,0,678.3164,3679.138,0,-1.705303e-13,-2.731149e-14,4.263256e-14,532.5118,2.009194,62.50132,1.552241,0,38.85118,0,-3.552714e-14
naive,2026-01-31 21:00:00,2580,21,27.93936,3197.722,470.8153,13.05803,64.84986,0,0,2238.405,2238.088,962.5413,423.3647,1385.906,3,505.7619,3.002849,77.1413,800,0,0,200.3565,0.1001783,0.1261814,0.3172331,0,250,0.3172331,1275.547,56.81342,54.75453,0,10.05518,8.03644,432.4025,246.4029,185.9996,0,671.32,3648.007,0,5.684342e-14,-1.526557e-14,4.263256e-14,470.8153,3.002849,56.81342,1.426059,0,34.94659,0,0
naive,2026-01-31 21:15:00,2581,21.25,27.67076,3172.867,397.3777,10.74174,59.04282,0,0,2221.007,2220.69,902.1409,404.7888,1306.93,3,438.0785,0.5568464,68.29435,800,0,0,200.325,0.1001625,0.1261616,0.3172331,0,250,0.3172331,1318.549,50.44452,55.03703,0,10.18489,8.598292,426.6068,253.2643,173.3424,0,659.7047,3584.028,0,0,3.988476e-14,4.263256e-14,397.3777,0.5568464,50.44452,1.299898,0,40.70079,0,0
naive,2026-01-31 21:30:00,2582,21.5,27.54858,3154.371,353.0794,8.492842,57.12988,0,0,2208.059,2207.742,847.738,388.1019,1235.84,3,376.741,0.8753448,58.2236,800,0,0,200.2934,0.1001467,0.1261417,0.3172331,0,250,0.3172331,1360.004,43.06284,55.16553,0,7.617498,14.06704,423.0278,260.5544,162.4734,0,651.3513,3533.511,0,1.136868e-13,-1.307288e-14,4.263256e-14,353.0794,0.8753448,43.06284,1.173756,0,23.6616,0,2.4869e-14
naive,2026-01-31 21:45:00,2583,21.75,27.19406,3154.972,296.4933,20.09166,57.43986,0,0,2208.48,2208.163,788.118,369.9148,1158.033,3,308.6818,1.069229,48.28178,800,0,0,200.2619,0.100131,0.1261218,0.3172331,0,250,0.3172331,1420.045,35.84669,55.5384,0,19.02243,21.59318,419.9706,270.0396,149.931,0,644.0606,3512.666,0,-1.705303e-13,1.570966e-14,4.263256e-14,296.4933,1.069229,35.84669,1.047634,0,12.1885,0,1.065814e-14
naive,2026-01-31 22:00:00,2584,22,26.80231,3113.348,253.1802,19.12212,44.86931,0,0,2179.344,2179.026,761.4284,362.2175,1123.646,3,274.4789,0.8739951,48.29298,800,0,0,200.2304,0.1001152,0.126102,0.3172331,0,250,0.3172331,1417.598,36.00635,55.95041,0,18.24813,8.86296,411.0615,267.3832,143.6783,0,631.2724,3440.532,0,1.705303e-13,-2.489675e-14,4.263256e-14,253.1802,0.8739951,36.00635,0.921532,0,21.29868,0,2.131628e-14
naive,2026-01-31 22:15:00,2585,22.25,26.64137,3097.924,230.2434,14.56172,33.90308,0,0,2168.547,2168.23,731.1375,353.0609,1084.198,3,239.1966,1.35526,43.64653,800,0,0,200.1989,0.1000994,0.1260821,0.3172331,0,250,0.3172331,1437.092,32.59824,56.11968,0,13.20646,1.304842,407.6638,270.1581,137.5057,0,623.4643,3388.7,0,1.136868e-13,5.512257e-14,4.263256e-14,230.2434,1.35526,32.59824,0.7954499,0,8.953183,0,7.105427e-15
naive,2026-01-31 22:30:00,2586,22.5,26.25722,3103.331,205.8429,7.466913,29.4393,0,0,2172.332,2172.014,692.1622,341.5171,1033.679,3,191.7978,1.647935,40.23358,800,0,0.6693876,200,0.1,0.1260623,0.3172331,0,250,0.3172331,1479.852,30.17286,56.52372,13.37568,5.818978,0,405.1568,276.004,129.1528,0,617.5211,3365.888,0,0,5.551115e-17,4.263256e-14,192.4672,1.647935,29.4393,0.6693876,0,0,0.7335649,5.329071e-15
naive,2026-01-31 22:45:00,2587,22.75,26.07497,3054.453,178.4277,7.703216,33.43466,0,0,2138.117,2137.8,1052.929,445.0437,1497.973,3,158.4894,0.9749234,38.50847,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.871,28.93527,56.71539,19.93833,6.728293,4.499392,397.29,201.5831,195.7069,0,647.4629,3543.241,0,1.136868e-13,1.24345e-13,4.263256e-14,158.4894,0.9749234,28.93527,0,500,0,0,0
naive,2026-01-31 23:00:00,2588,23,25.84303,3026.932,164.7526,11.18866,29.47122,0,1,2118.852,2118.535,539.6933,297.1175,836.8107,2,0,0,36.81075,800,0,132.5234,291.7865,0.1458933,0.2046279,0.3172331,0,250,0.3172331,1578.842,27.72791,56.95933,33.0496,10.36832,1.743306,391.8528,291.9852,99.86756,0,589.4251,3252.654,0,5.684342e-14,4.884981e-14,4.263256e-14,131.703,0.8203386,27.72791,132.5234,0,0,0,4.551914e-15
naive,2026-01-31 23:15:00,2589,23.25,25.5171,3016.248,152.5488,11.09199,28.11932,1,1,2111.373,2111.056,539.3081,296.9476,836.2557,2,0,0,36.25567,800,0,138.802,257.0401,0.12852,0.1837337,0.3172331,0,250,0.3172331,1571.748,27.40433,57.30213,13.82073,11.01806,0.7149948,387.8977,288.7587,99.13898,585.8377,0,1150.057,0,0,1.238176e-13,4.263256e-14,138.7281,0.07392367,27.40433,138.802,0,0,0,8.271162e-15
naive,2026-01-31 23:30:00,2590,23.5,25.23569,3017.38,133.6289,7.412939,25.2827,1,1,2112.166,2111.849,535.3113,295.1856,830.4969,2,0,0,30.49692,800,0,113.592,228.6016,0.1143008,0.1618544,0.3172331,0,250,0.3172331,1576.538,23.12015,57.5981,21.63525,5.814589,2.162548,385.8491,288.0008,97.84825,583.5815,0,1149.716,0,-5.684342e-14,1.787459e-14,4.263256e-14,111.9937,1.59835,23.12015,113.592,0,0,0,7.105427e-15
naive,2026-01-31 23:45:00,2591,23.75,24.98677,3037.347,129.284,5.236475,24.35109,1,1,2126.143,2125.826,533.0644,294.1951,827.2595,2,0,0,27.25946,800,0,112.0343,200.557,0.1002785,0.1439471,0.3172331,0,250,0.3172331,1592.761,20.72008,57.8599,17.55034,4.935795,3.631012,38.27057,28.6697,9.600869,323.5248,0,620.7458,0,5.684342e-14,-1.454392e-14,4.263256e-14,111.7337,0.3006809,20.72008,112.0343,0,0,0,5.107026e-15
naive,2026-02-01 00:00:00,2592,0,24.81003,3002.499,136.8513,3.991568,21.80582,1,1,2101.749,2101.432,612.2133,316.8476,929.0609,2,102.8947,0.0245317,26.14173,800,0,2.10187,200,0.1,0.1262878,0.3172331,0,250,0.3172331,1489.218,19.90744,58.04579,31.85475,3.967036,1.898379,37.83148,26.80593,11.02555,343.9974,0,684.4859,0,-5.684342e-14,1.94289e-16,4.263256e-14,104.9966,0.0245317,19.90744,2.10187,0,0,0,-5.339479e-15
naive,2026-02-01 00:15:00,2593,0.25,24.49373,3039.802,119.368,0,24.49543,1,1,2127.861,2127.544,986.4941,424.204,1410.698,3,87.47346,2.250704,20.97392,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.05,16.02513,58.37845,31.89451,0,8.470305,38.30151,20.5389,17.7626,446.2675,0,881.8772,0,-1.705303e-13,1.24345e-13,4.263256e-14,87.47346,0,16.02513,0,500,2.250704,0,-3.153033e-14
naive,2026-02-01 00:30:00,2594,0.5,24.23626,3052.42,114.5714,0,19.54324,1,1,2136.694,2136.377,526.8294,291.4464,818.2758,2,0,0,18.27582,800,0,90.99983,302.1674,0.1510837,0.2046279,0.3172331,0,250,0.3172331,1609.548,14.00129,58.64924,23.57156,0,5.541958,38.4605,28.97186,9.488639,321.4107,0,617.502,0,-5.684342e-14,7.727152e-14,4.263256e-14,90.99983,0,14.00129,90.99983,0,0,0,0
naive,2026-02-01 00:45:00,2595,0.75,23.82409,3059.877,85.69843,0,28.54645,1,1,2141.914,2141.597,525.5239,290.8709,816.3948,2,0,0,16.39481,800,0,85.69843,280.6952,0.1403476,0.1902704,0.3172331,0,250,0.3172331,1616.073,12.61429,59.08275,0,0,15.93216,38.55445,29.08931,9.465141,322.7904,0,579.1127,0,-5.684342e-14,6.256107e-14,4.263256e-14,85.69843,0,12.61429,100.7729,0,0,0,0
naive,2026-02-01 01:00:00,2596,1,23.56974,3002.514,76.01553,0,20.5379,1,1,2101.76,2101.442,525.8572,291.0178,816.8751,2,0,0,16.87509,800,0,76.01553,261.6472,0.1308236,0.1767497,0.3172331,0,250,0.3172331,1575.585,13.01815,59.35025,0,0,7.519748,37.83167,28.36053,9.471141,320.7076,0,574.6461,0,1.136868e-13,1.554312e-14,4.263256e-14,76.01553,0,13.01815,106.4645,0,0,0,0
naive,2026-02-01 01:15:00,2597,1.25,23.10786,3012.651,82.62094,0.7772641,18.84574,1,1,2108.856,2108.539,525.4291,290.8291,816.2582,2,0,0,16.25824,800,0,83.39069,240.7583,0.1203791,0.1647554,0.3172331,0,250,0.3172331,1583.11,12.60236,59.83604,0,0.007514105,6.243374,37.95941,28.49597,9.463434,320.4188,0,573.5351,0,-5.684342e-14,5.939693e-14,4.263256e-14,82.62094,0.76975,12.60236,91.65933,0,0,0,3.996803e-15
naive,2026-02-01 01:30:00,2598,1.5,22.8993,2993.454,79.88954,1.206481,18.84656,1,1,2095.418,2095.101,524.4399,290.393,814.8329,2,0,0,14.83292,800,0,79.91851,220.7408,0.1103704,0.151602,0.3172331,0,250,0.3172331,1570.661,11.5223,60.05539,0,1.177518,7.324262,37.71753,28.2719,9.445629,319.9429,0,574.3547,0,-5.684342e-14,3.219647e-14,4.263256e-14,79.88954,0.02896262,11.5223,91.88948,0,0,0,-2.775558e-17
naive,2026-02-01 01:45:00,2599,1.75,22.64479,3015.045,87.12379,0,16.72392,1,1,2110.531,2110.214,539.1668,295.2378,834.4045,2,13.84992,0.3068865,20.24771,800,0,73.27387,202.3876,0.1011938,0.1389972,0.3172331,0,250,0.3172331,1571.047,15.76976,60.32307,0,0,0.9541575,37.98957,28.27885,9.710712,323.6823,0,579.5011,0,5.684342e-14,4.424239e-14,4.263256e-14,87.12379,0,15.76976,82.82408,0,0.3068865,0,2.775558e-16
naive,2026-02-01 02:00:00,2600,2,22.73022,3011.938,85.1401,0,13.68456,1,1,2108.357,2108.039,596.4003,311.2151,907.6154,2,91.64152,0.00759039,15.96628,800,0,0,202.3557,0.1011778,0.1274405,0.3172331,0,250,0.3172331,1511.639,12.4243,60.23322,0,0,1.260266,37.95042,27.2095,10.74092,338.6438,0,609.5252,0,5.684342e-14,-1.595946e-14,4.263256e-14,85.1401,0,12.4243,9.422766,0,6.509013,0,7.105427e-15
naive,2026-02-01 02:15:00,2601,2.25,22.7154,3003.88,85.42216,0,21.70024,1,1,2102.716,2102.399,585.3516,308.1956,893.5472,2,76.07924,0.164532,17.30339,800,0,9.295345,200,0.1,0.1274204,0.3172331,0,250,0.3172331,1517.047,13.46682,60.2488,0.04758024,0,8.233416,37.84889,27.30685,10.54204,336.934,0,606.1701,0,-5.684342e-14,-3.330669e-16,4.263256e-14,85.37458,0,13.46682,9.295345,0,0.164532,0,2.775558e-15
naive,2026-02-01 02:30:00,2602,2.5,22.52133,2985.96,87.77769,0,14.86228,1,1,2090.172,2089.855,986.1969,423.2615,1409.458,3,94.29392,0,15.16449,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.658,11.82571,60.45292,0,0,3.036572,37.6231,19.86585,17.75725,443.6534,0,819.2973,0,-1.136868e-13,1.24345e-13,4.263256e-14,87.77769,0,11.82571,0,500,6.516226,0,-2.842171e-14
naive,2026-02-01 02:45:00,2603,2.75,22.48063,2989.05,82.21303,0,1.757724,1,1,2092.335,2092.018,519.4524,288.1943,807.6467,2,0,0,7.646667,800,0,82.21303,304.3641,0.1521821,0.2046279,0.3172331,0,250,0.3172331,1572.565,5.965585,60.49572,0,0,0,37.66203,28.30617,9.355853,316.5004,0,564.9432,0,1.136868e-13,-9.325873e-14,4.263256e-14,82.21303,0,1.757724,104.584,0,0,4.207861,0
naive,2026-02-01 03:00:00,2604,3,22.36285,3014.419,97.57209,0,11.43365,1,1,2110.094,2109.776,523.9342,290.1701,814.1042,2,0,0,14.10421,800,0,94.73469,280.6325,0.1403163,0.1916536,0.3172331,0,250,0.3172331,1585.842,11.01676,60.6196,2.837404,0,0.4168893,37.98169,28.54516,9.436525,318.7872,0,574.2719,0,-5.684342e-14,1.840195e-14,4.263256e-14,94.73469,0,11.01676,95.64542,0,0,0,0
naive,2026-02-01 03:15:00,2605,3.25,22.07032,2978.925,91.02256,0,10.56926,1,1,2085.248,2084.93,520.6566,288.7251,809.3817,2,0,0,9.381727,800,0,91.02256,257.8327,0.1289163,0.1767102,0.3172331,0,250,0.3172331,1564.274,7.349996,60.92726,0,0,3.219262,37.53446,28.15693,9.377529,317.435,0,566.3268,0,0,7.119305e-14,4.263256e-14,91.02256,0,7.349996,105.2655,0,0,0,0
naive,2026-02-01 03:30:00,2606,3.5,21.62648,2973.097,100.6746,0,14.82434,1,1,2081.168,2080.851,522.6511,289.6044,812.2555,2,0,0,12.25546,800,0,100.6746,232.6235,0.1163117,0.1623535,0.3172331,0,250,0.3172331,1558.2,9.644905,61.39407,0,0,5.179432,37.46103,28.0476,9.413429,318.5342,0,568.0001,0,0,-2.087219e-14,4.263256e-14,100.6746,0,9.644905,106.6486,0,0,0,0
naive,2026-02-01 03:45:00,2607,3.75,21.65912,2981.628,129.9608,0,20.26538,1,1,2087.139,2086.822,520.9804,288.8679,809.8483,2,0,0,9.848289,800,0,124.5661,201.4453,0.1007227,0.1464796,0.3172331,0,250,0.3172331,1565.842,7.747915,61.35974,5.394701,0,12.51746,37.56851,28.18515,9.383357,319.1864,0,578.649,0,0,-5.270784e-14,4.263256e-14,124.5661,0,7.747915,125.6268,0,0,0,0
naive,2026-02-01 04:00:00,2608,4,21.6094,2990.908,142.9476,0.7280943,24.23101,1,1,2093.636,2093.318,623.6903,319.1992,942.8895,2,125.6587,4.637095,12.59372,800,0,5.654411,200,0.1,0.1268472,0.3172331,0,250,0.3172331,1469.628,9.912831,61.41203,11.63453,0,14.31818,37.68544,26.4533,11.23214,348.0905,0,647.162,0,-5.684342e-14,-1.665335e-16,4.263256e-14,131.3131,0.7280943,9.912831,5.654411,0,3.909,0,8.881784e-15
naive,2026-02-01 04:15:00,2609,4.25,21.268,2992.924,153.628,0.3821337,19.15898,1,1,2095.047,2094.729,1049.066,441.3114,1490.377,3,175.5485,0.8358681,13.99308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.663,11.05252,61.7711,0,0,8.106457,37.71084,18.82194,18.8889,461.5049,0,853.5173,0,5.684342e-14,1.24345e-13,4.263256e-14,153.628,0.3821337,11.05252,0,500,22.37423,0,2.4869e-14
naive,2026-02-01 04:30:00,2610,4.5,21.28121,3012.18,178.5684,3.37093,11.93774,1,1,2108.526,2108.209,522.6702,289.6128,812.2831,2,0,0,12.28305,800,0,179.5337,280.0339,0.140017,0.2046279,0.3172331,0,250,0.3172331,1585.539,9.700544,61.75721,0,2.405619,2.237199,37.95347,28.5397,9.413774,318.5311,0,571.7351,0,5.684342e-14,2.04281e-14,4.263256e-14,178.5684,0.9653114,9.700544,205.4449,0,0,0,9.214851e-15
naive,2026-02-01 04:45:00,2611,4.75,21.34342,3026.249,231.7594,0.9480301,12.83447,1,1,2118.374,2118.057,526.3988,291.2566,817.6553,2,0,0,17.65532,800,0,232.3349,221.9061,0.1109531,0.1763333,0.3172331,0,250,0.3172331,1591.658,13.93451,61.69178,0,0.3725528,0,38.13074,28.64985,9.480888,319.9064,0,571.0522,0,1.136868e-13,-2.417511e-14,4.263256e-14,231.7594,0.5754773,12.83447,235.2383,0,0,1.100039,-1.021405e-14
naive,2026-02-01 05:00:00,2612,5,21.21096,2985.824,295.3924,1.848707,17.8473,1,1,2090.077,2089.76,678.3547,334.9123,1013.267,3,196.1509,2.046078,15.07011,800,0,87.48473,200,0.1,0.139731,0.3172331,0,250,0.3172331,1411.405,11.91009,61.83109,11.75685,0,5.937203,37.62138,25.40529,12.2161,361.3211,0,673.3627,0,0,-7.049916e-15,4.263256e-14,283.6356,1.848707,11.91009,87.48473,0,0.1973712,0,2.842171e-14
naive,2026-02-01 05:15:00,2613,5.25,21.28603,3031.785,349.1287,8.696043,24.11948,1,1,2122.249,2121.932,1182.434,480.1809,1662.615,4,343.0476,2.821875,16.74518,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,939.4984,13.22387,61.75214,6.081065,5.874168,10.89561,38.20049,16.91097,21.28952,498.9359,0,949.0235,0,0,1.24345e-13,4.263256e-14,343.0476,2.821875,13.22387,0,500,0,0,5.684342e-14
naive,2026-02-01 05:30:00,2614,5.5,21.04833,3010.669,417.4919,3.472932,12.13856,1,1,2107.468,2107.151,530.0146,292.8506,822.8653,2,0,0,22.86528,800,0,418.5395,220.2825,0.1101412,0.2046279,0.3172331,0,250,0.3172331,1577.136,18.10046,62.00214,0,2.425323,0,37.93442,28.38845,9.545974,321.2391,0,576.9094,0,0,4.884981e-14,4.263256e-14,417.4919,1.047609,12.13856,424.6149,0,0,5.961906,1.820766e-14
naive,2026-02-01 05:45:00,2615,5.75,21.02394,3059.394,530.5319,0.454198,16.7032,1,1,2141.576,2141.258,863.068,388.4758,1251.544,3,430.4094,0.4224276,20.71194,800,0,80.99119,200,0.1,0.1387086,0.3172331,0,250,0.3172331,1278.19,16.39989,62.02779,19.13127,0.03177034,0.3033123,38.54836,23.00743,15.54093,411.5343,0,786.3437,0,5.684342e-14,-6.27276e-15,4.263256e-14,511.4006,0.4224276,16.39989,80.99119,0,0,0,1.487699e-14
naive,2026-02-01 06:00:00,2616,6,21.04787,3091.051,594.7055,5.2784,25.45469,1,1,2163.735,2163.418,1385.194,538.7074,1923.902,4,602.4677,0.04779739,21.38627,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.2238,16.92974,62.00262,0,5.230603,8.524949,38.94724,14.00803,24.93921,554.1519,0,1047.574,0,2.273737e-13,1.24345e-13,4.263256e-14,594.7055,0.04779739,16.92974,0,500,7.762191,0,1.136868e-13
naive,2026-02-01 06:15:00,2617,6.25,21.18356,3056.709,689.8801,1.783581,33.35422,1,1,2139.696,2139.379,667.1692,332.579,999.7482,2,174.313,0.1716455,25.26355,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1472.21,19.97163,61.85991,15.89769,1.611936,13.38259,38.51453,26.49978,12.01476,361.3394,0,683.2905,0,5.684342e-14,-7.993606e-15,4.263256e-14,673.9824,0.1716455,19.97163,499.6694,0,0,0,-6.533662e-14
naive,2026-02-01 06:30:00,2618,6.5,21.2825,3077.694,745.9435,1.223988,39.0777,1,1,2154.386,2154.069,1450.979,549.0209,2000,4,726.3891,0.5905088,26.35147,746.6689,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,703.0897,20.81081,57.63896,19.55441,0.6334792,18.26689,38.77895,12.65562,26.12333,564.7679,0,1099.516,0,0,1.24345e-13,4.263256e-14,726.3891,0.5905088,20.81081,0,500,0,0,5.684342e-14
naive,2026-02-01 06:45:00,2619,6.75,21.37224,3128.086,770.5983,0,31.81742,1,1,2189.66,2189.343,736.4919,352.6428,1089.135,3,262.5539,3.487557,23.09328,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1452.851,18.22111,61.66146,8.374988,0,13.59631,39.41388,26.15132,13.26256,381.099,0,707.2756,0,-5.684342e-14,-7.993606e-15,4.263256e-14,762.2233,0,18.22111,499.6694,0,3.487557,0,-3.463896e-14
naive,2026-02-01 07:00:00,2620,7,21.51904,3172.007,779.5066,0,25.01748,1,1,2220.405,2220.088,1457.937,542.0627,2000,4,776.7677,5.941323,25.12423,692.1668,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.1503,19.79406,53.21644,2.738922,0,5.223414,39.96729,13.71871,26.24858,556.6693,0,1058.195,0,2.273737e-13,1.24345e-13,4.263256e-14,776.7677,0,19.79406,0,500,5.941323,0,-7.549517e-14
naive,2026-02-01 07:15:00,2621,7.25,21.52141,3180.734,761.0831,0,25.00114,1,1,2226.514,2226.197,743.4247,355.646,1099.071,3,263.0003,6.353297,29.71719,800,0,498.0829,200.3966,0.1001983,0.2046279,0.3172331,0,250,0.3172331,1482.772,23.41205,61.50457,0,0,1.589085,40.07725,26.6899,13.38736,382.6061,0,696.0195,0,0,-7.993606e-15,4.263256e-14,761.0831,0,23.41205,499.6694,0,6.353297,0,-8.348877e-14
naive,2026-02-01 07:30:00,2622,7.5,21.81562,3167.559,718.5065,0,27.85916,1,1,2217.291,2216.974,1098.678,458.2911,1556.969,4,716.6676,8.473837,31.82725,800,0,1.460388,200,0.1,0.1261868,0.3172331,0,250,0.3172331,1118.297,24.99951,61.19514,0.3785136,0,2.859653,39.91125,20.12934,19.78191,478.9093,0,889.6269,0,1.136868e-13,8.326673e-17,4.263256e-14,718.128,0,24.99951,1.460388,0,8.473837,0,3.552714e-14
naive,2026-02-01 07:45:00,2623,7.75,21.88357,3208.999,666.035,2.645538,27.04692,1,1,2246.299,2245.982,1436.628,554.7983,1991.427,4,657.8128,7.883434,25.73046,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.3538,20.19665,61.12367,8.222235,0,6.850278,40.43339,14.56837,25.86502,570.5391,0,1086.497,0,0,1.24345e-13,4.263256e-14,657.8128,2.645538,20.19665,0,500,5.237896,0,-4.618528e-14
naive,2026-02-01 08:00:00,2624,8,22.11211,3179.183,567.6617,5.975785,27.2806,1,1,2225.428,2225.111,791.4312,397.2085,1188.64,3,91.52157,270.8966,26.22159,800,0,476.1401,205.8823,0.1029412,0.2046279,0.3172331,0,250,0.3172331,1433.679,20.53421,60.88331,0,0,6.746396,40.0577,25.80623,14.25147,424.1744,0,779.8551,0,5.684342e-14,-7.993606e-15,4.263256e-14,567.6617,5.975785,20.53421,499.6694,0,264.9208,0,0
naive,2026-02-01 08:15:00,2625,8.25,22.24737,3159.153,507.5971,6.216061,32.8407,1,1,2211.407,2211.09,1095.548,485.3502,1580.898,4,477.6045,269.6072,33.68677,800,0,23.39969,200,0.1,0.1296411,0.3172331,0,250,0.3172331,1115.541,26.34376,60.74105,6.592958,0,6.49694,39.80533,20.07975,19.72558,506.5496,0,956.1384,0,5.684342e-14,-1.026956e-15,4.263256e-14,501.0042,6.216061,26.34376,23.39969,0,263.3912,0,-5.684342e-14
naive,2026-02-01 08:30:00,2626,8.5,22.36249,3202.403,432.386,4.872408,34.82413,1,1,2241.682,2241.365,1424.388,575.6121,2000,4,419.6665,271.4445,37.53531,771.3537,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.9768,29.31883,58.4493,12.71949,0,5.505292,40.35027,14.70558,25.64469,591.2685,0,1138.723,0,-2.273737e-13,1.24345e-13,4.263256e-14,419.6665,4.872408,29.31883,0,500,266.5721,0,-1.136868e-13
naive,2026-02-01 08:45:00,2627,8.75,22.59685,3191.954,343.2447,6.237796,39.26253,1,1,2234.368,2234.051,623.3102,333.9799,957.2901,2,0,114.0062,43.28382,800,0,336.8635,240.7015,0.1203507,0.2046279,0.3172331,0,250,0.3172331,1610.74,33.72784,60.37349,6.381138,0,5.534692,40.21862,28.99333,11.22529,363.9334,0,670.954,0,-5.684342e-14,-7.993606e-15,4.263256e-14,336.8635,6.237796,33.72784,499.6694,0,107.7684,0,0
naive,2026-02-01 09:00:00,2628,9,22.82193,3230.637,256.9917,7.189862,49.98121,1,1,2261.446,2261.129,837.9288,413.6318,1251.561,3,125.7786,278.6146,47.16742,800,0,131.213,207.8603,0.1039302,0.1515662,0.3172331,0,250,0.3172331,1423.2,36.66911,60.13676,0,0,13.3121,40.70603,25.6176,15.08843,441.5688,0,815.4837,0,1.136868e-13,8.132384e-15,4.263256e-14,256.9917,7.189862,36.66911,162.6544,0,271.4247,0,5.684342e-14
naive,2026-02-01 09:15:00,2629,9.25,23.17193,3225.53,233.6865,12.0611,55.79349,1,1,2257.871,2257.554,895.2866,430.3262,1325.613,3,198.003,280.8157,46.79402,800,0,31.31042,200,0.1,0.1308866,0.3172331,0,250,0.3172331,1362.267,36.2478,59.76865,4.373078,0,19.54569,40.64168,24.52081,16.12087,458.2754,0,856.8546,0,0,1.19349e-15,4.263256e-14,229.3134,12.0611,36.2478,31.31042,0,268.7546,0,0
naive,2026-02-01 09:30:00,2630,9.5,23.4928,3235.932,167.148,7.512765,54.81192,1,1,2265.152,2264.835,1284.291,544.0532,1828.345,4,183.5944,285.0247,59.7255,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.5438,46.11153,59.43118,0,0,8.700391,40.77274,17.64979,23.12296,563.2386,0,1059.617,0,1.136868e-13,1.24345e-13,4.263256e-14,167.148,7.512765,46.11153,0,500,293.9583,0,0
naive,2026-02-01 09:45:00,2631,9.75,23.60591,3291.874,145.2869,5.765377,69.63036,1,1,2304.312,2303.995,558.0584,305.2137,863.2721,2,0,0,63.2721,800,0,151.0523,287.1543,0.1435771,0.2046279,0.3172331,0,250,0.3172331,1745.936,48.79245,59.31221,0,0,20.83791,41.47761,31.42685,10.05076,340.3265,0,613.9267,0,-5.684342e-14,4.884981e-14,4.263256e-14,145.2869,5.765377,48.79245,442.156,0,0,0,-1.421085e-14
naive,2026-02-01 10:00:00,2632,10,23.86586,3309.861,133.2786,11.8546,74.36698,1,1,2316.903,2316.585,613.0024,329.4357,942.4381,2,0,67.3216,75.11647,800,0,132.447,253.9973,0.1269987,0.1808168,0.3172331,0,250,0.3172331,1703.583,57.77006,59.03881,0.8315978,0,16.59692,41.70425,30.6645,11.03975,363.0509,0,661.1176,0,0,-4.016232e-14,4.263256e-14,132.447,11.8546,57.77006,348.4363,0,55.467,0,0
naive,2026-02-01 10:15:00,2633,10.25,24.07894,3345.289,100.8741,12.20389,84.1057,1,1,2341.702,2341.385,709.7872,372.1032,1081.89,3,0,195.0856,86.80482,800,0,100.8741,228.7388,0.1143694,0.1599384,0.3172331,0,250,0.3172331,1631.598,66.61129,58.81471,0,0,17.49441,42.15064,29.36876,12.78188,404.5952,0,743.0239,0,0,-3.358425e-14,4.263256e-14,100.8741,12.20389,66.61129,215.8294,0,182.8817,0,-2.842171e-14
naive,2026-02-01 10:30:00,2634,10.5,24.18017,3356.559,112.5902,2.518784,84.97656,1,1,2349.592,2349.274,784.1262,404.8755,1189.002,3,0,290.8424,98.1593,800,0,112.5902,200.5553,0.1002776,0.1440335,0.3172331,0,250,0.3172331,1565.148,75.24486,58.70824,0,0,9.731696,42.29265,28.17267,14.11998,434.789,0,803.5312,0,0,2.164935e-15,4.263256e-14,112.5902,2.518784,75.24486,114.8112,0,288.3236,0,0
naive,2026-02-01 10:45:00,2635,10.75,24.24742,3362.128,83.27413,0.5195002,84.2826,1,1,2353.49,2353.173,874.6219,432.8161,1307.438,3,100.4916,296.6351,110.3113,800,0,0,200.5237,0.1002618,0.1262867,0.3172331,0,250,0.3172331,1478.551,84.5007,58.63751,0,0,0,42.36282,26.61391,15.74891,459.43,0,852.8927,0,5.684342e-14,-4.068967e-14,4.263256e-14,83.27413,0.5195002,84.2826,2.094748,0,313.3331,0.2181011,0
naive,2026-02-01 11:00:00,2636,11,24.496,3363.686,60.2365,0.2039294,98.22258,1,1,2354.58,2354.263,877.8138,434.5035,1312.317,3,98.1352,297.1133,117.0688,800,0,0,200.4921,0.1002461,0.1262668,0.3172331,0,250,0.3172331,1476.449,89.44433,58.37606,0,0,8.778245,42.38244,26.57608,15.80636,462.6597,0,859.6464,0,0,2.026157e-14,4.263256e-14,60.2365,0.2039294,89.44433,1.968482,0,334.8081,0,0
naive,2026-02-01 11:15:00,2637,11.25,24.64355,3361.867,51.74792,0.7883418,101.7927,1,1,2353.307,2352.99,892.1539,439.4059,1331.56,3,110.0675,292.8742,128.6181,800,0,0,200.4606,0.1002303,0.1262469,0.3172331,0,250,0.3172331,1460.836,98.11656,58.22088,0,0,3.676181,42.35953,26.29505,16.06448,466.3646,0,867.2307,0,-5.684342e-14,-3.264056e-14,4.263256e-14,51.74792,0.7883418,98.11656,1.842235,0,350.4054,0,0
naive,2026-02-01 11:30:00,2638,11.5,24.68255,3395.222,52.04104,0,107.9963,1,1,2376.655,2376.338,895.387,442.0719,1337.459,3,99.6374,300.907,136.9145,800,0,0,200.429,0.1002145,0.1262271,0.3172331,0,250,0.3172331,1480.951,104.4027,58.17987,0,0,3.593504,42.77979,26.65712,16.12268,469.3783,0,873.3042,0,1.136868e-13,-9.964252e-15,4.263256e-14,52.04104,0,104.4027,1.716008,0,348.5033,0,0
naive,2026-02-01 11:45:00,2639,11.75,24.89226,3425.244,83.55115,0,115.7282,1,1,2397.67,2397.353,906.5069,446.5205,1353.027,3,103.4511,301.1897,148.3866,800,0,0,200.3975,0.1001987,0.1262072,0.3172331,0,250,0.3172331,1490.846,112.9017,57.9593,0,0,2.826472,43.15807,26.83523,16.32283,473.8685,0,882.5328,0,-5.684342e-14,5.043188e-14,4.263256e-14,83.55115,0,112.9017,1.5898,0,321.0896,0,-5.684342e-14
naive,2026-02-01 12:00:00,2640,12,25.14228,3480.786,69.16821,0,129.9022,1,1,2436.55,2436.233,925.1232,453.4328,1378.556,3,114.3344,302.4718,161.7499,800,0,0,200.3659,0.100183,0.1261873,0.3172331,0,250,0.3172331,1511.11,122.7458,57.69635,0,0,7.156409,444.2733,275.5312,168.7421,730.2689,0,1395.629,0,1.136868e-13,-2.831069e-15,4.263256e-14,69.16821,0,122.7458,1.463613,0,347.6379,0,0
naive,2026-02-01 12:15:00,2641,12.25,25.37415,3492.833,102.7164,0,141.7139,1,1,2444.983,2444.666,918.3873,452.6634,1371.051,3,95.83904,302.1459,173.0658,800,0,1.337446,200,0.1,0.1261675,0.3172331,0,250,0.3172331,1526.279,131.012,57.45248,5.539913,0,10.70189,447.894,279.5974,168.2965,734.2213,0,1413.365,0,-1.705303e-13,-1.110223e-16,4.263256e-14,97.17649,0,131.012,1.337446,0,302.1459,0,0
naive,2026-02-01 12:30:00,2642,12.5,25.43346,3490.109,102.3263,0,146.2927,1,1,2443.077,2442.759,1335.847,575.5053,1911.352,4,110.2578,308.2244,192.8698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.913,145.9122,57.39009,0,0,0.3805019,448.0803,203.0169,245.0634,778.5919,0,1492.62,0,-2.273737e-13,1.24345e-13,4.263256e-14,102.3263,0,145.9122,0,500,316.1558,0,0
naive,2026-02-01 12:45:00,2643,12.75,25.57252,3507.26,113.6188,0,151.2806,1,1,2455.082,2454.765,655.8,348.303,1004.103,3,0,0,204.103,800,0,106.6236,298.2614,0.1491307,0.2046279,0.3172331,0,250,0.3172331,1798.965,154.1834,57.24384,6.995111,0,0,451.549,330.8732,120.6758,679.1761,0,1306.02,0,5.684342e-14,6.306067e-14,4.263256e-14,106.6236,0,151.2806,414.0943,0,0,2.902833,0
