controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-01 13:00:00,2644,13,25.96112,3544.394,114.7526,2.943778,160.8983,1,1,2481.076,2480.759,680.4505,359.1701,1039.621,3,0,18.24209,221.3786,800,0,99.03099,273.4567,0.1367284,0.1878109,0.3172331,0,250,0.3172331,1800.308,166.5455,56.83513,15.72166,0,0,459.946,333.7441,126.2019,692.9143,0,1349.009,0,0,6.625256e-14,4.263256e-14,99.03099,2.943778,160.8983,392.858,0,15.29831,5.647205,0
naive,2026-02-01 13:15:00,2645,13.25,26.06338,3503.354,97.79145,0,182.5644,1,1,2452.348,2452.031,750.0741,389.8636,1139.938,3,0,107.6924,232.2454,800,0,91.43157,250.5558,0.1252779,0.1721917,0.3172331,0,250,0.3172331,1701.956,174.5308,56.72758,6.359877,0,8.0336,455.5703,316.1708,139.3995,707.5269,0,1362.206,0,0,-3.400058e-14,4.263256e-14,91.43157,0,174.5308,293.6548,0,107.6924,0,0
naive,2026-02-01 13:30:00,2646,13.5,26.21811,3546.243,92.38453,9.132538,192.4744,1,1,2482.37,2482.053,821.0164,421.1385,1242.155,3,0,194.2277,247.9272,800,0,89.10888,228.2391,0.1141196,0.1577713,0.3172331,0,250,0.3172331,1661.036,186.0087,56.56485,3.275654,0,6.465697,462.6102,309.5479,153.0623,731.8913,0,1405.798,0,0,-3.450018e-14,4.263256e-14,89.10888,9.132538,186.0087,202.0655,0,185.0951,0,0
naive,2026-02-01 13:45:00,2647,13.75,26.708,3518.916,99.38737,5.317515,199.9227,1,1,2463.241,2462.924,892.4892,452.6472,1345.136,3,0,290.6368,254.4996,800,0,96.98818,203.9562,0.1019781,0.1437188,0.3172331,0,250,0.3172331,1570.435,189.9422,56.04961,2.399191,0,9.980439,463.7021,295.6324,168.0697,750.1584,0,1441.4,0,0,-6.358802e-14,4.263256e-14,96.98818,5.317515,189.9422,112.8129,0,285.3193,0,5.684342e-14
naive,2026-02-01 14:00:00,2648,14,26.93077,3496.04,104.0864,12.92552,207.3559,1,1,2447.228,2446.911,966.8752,476.7822,1443.657,3,72.78126,300.0251,270.851,800,0,15.69626,200,0.1,0.1284282,0.3172331,0,250,0.3172331,1480.036,201.6632,55.81531,15.60883,0,5.692708,462.8226,279.906,182.9166,757.7649,0,1479.663,0,-5.684342e-14,4.718448e-16,4.263256e-14,88.47752,12.92552,201.6632,15.69626,0,287.0996,0,0
naive,2026-02-01 14:15:00,2649,14.25,27.03325,3558.971,129.9161,10.04765,211.0534,1,1,2491.28,2490.963,1360.573,590.22,1950.793,4,78.19451,296.7976,275.8006,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.39,205.1223,55.70753,51.72162,0,5.931113,472.1603,214.2374,257.923,805.5814,0,1637.712,0,0,1.24345e-13,4.263256e-14,78.19451,10.04765,205.1223,0,500,286.75,0,0
naive,2026-02-01 14:30:00,2650,14.5,26.9394,3571.157,108.0719,7.801313,211.503,1,1,2499.81,2499.493,708.772,371.6556,1080.428,3,0,0,280.4276,800,0,86.55258,303.2792,0.1516396,0.2046279,0.3172331,0,250,0.3172331,1790.721,208.7741,55.80623,29.32063,0,2.728963,472.8519,338.724,134.1279,710.8959,0,1409.588,0,0,2.04281e-14,4.263256e-14,78.75126,7.801313,208.7741,375.0601,0,0,0,-6.217249e-15
naive,2026-02-01 14:45:00,2651,14.75,27.13156,3538.567,87.98044,11.58658,217.9036,1,1,2476.997,2476.68,708.9622,371.7395,1080.702,3,0,0,280.7017,800,0,99.56703,278.3397,0.1391699,0.1909705,0.3172331,0,250,0.3172331,1767.718,208.5466,55.60413,0,0,9.356939,470.4176,335.7152,134.7024,709.2317,0,1355.909,0,0,3.028133e-14,4.263256e-14,87.98044,11.58658,208.5466,394.9524,0,0,0,-1.776357e-15
naive,2026-02-01 15:00:00,2652,15,27.09113,3544.384,77.50566,7.137597,216.0855,1,1,2481.069,2480.752,763.459,395.7644,1159.223,3,0,83.70453,275.5189,800,0,77.50566,258.9195,0.1294597,0.1752664,0.3172331,0,250,0.3172331,1717.293,204.7852,55.64665,0,0,11.30039,470.7933,325.8635,144.9298,723.7722,0,1384.942,0,0,3.894107e-14,4.263256e-14,77.50566,7.137597,204.7852,313.1836,0,76.56693,0,0
naive,2026-02-01 15:15:00,2653,15.25,27.21873,3558.534,71.6995,6.403044,211.4116,1,1,2490.974,2490.657,820.6726,420.9869,1241.659,3,0,157.2565,284.4029,800,0,71.6995,240.9538,0.1204769,0.1630378,0.3172331,0,250,0.3172331,1669.984,211.0981,55.51245,0,0,0.3134858,473.935,317.7327,156.2023,738.7793,0,1415.107,0,-1.136868e-13,2.514655e-14,4.263256e-14,71.6995,6.403044,211.0981,235.5149,0,150.8535,0,0
naive,2026-02-01 15:30:00,2654,15.5,27.22447,3550.356,87.7847,8.426576,212.0594,1,1,2485.249,2484.932,886.9916,450.2236,1337.215,3,0,243.9083,293.3068,800,0,87.7847,218.9697,0.1094849,0.1517251,0.3172331,0,250,0.3172331,1597.94,217.6936,55.50641,0,0,0,472.9027,304.0622,168.8405,754.2858,0,1446.127,0,-5.684342e-14,-2.031708e-14,4.263256e-14,87.7847,8.426576,212.0594,163.6637,0,235.4817,5.634143,-2.842171e-14
naive,2026-02-01 15:45:00,2655,15.75,27.11397,3550.671,111.874,0,217.5538,1,1,2485.47,2485.152,969.4665,478.9972,1448.464,3,63.76451,286.4394,298.2598,800,0,48.10948,206.9079,0.103454,0.137882,0.3172331,0,250,0.3172331,1515.686,221.6334,55.62263,0,0,0,471.8532,287.7449,184.1083,766.7421,0,1470.909,0,-1.136868e-13,1.015854e-14,4.263256e-14,111.874,0,217.5538,75.74109,0,286.4394,4.079604,-5.684342e-14
naive,2026-02-01 16:00:00,2656,16,27.42548,3529.446,159.1391,0,221.6104,1,1,2470.612,2470.295,1014.118,491.7901,1505.908,4,121.6989,287.2366,296.9729,800,0,27.50132,200,0.1,0.1302869,0.3172331,0,250,0.3172331,1456.177,219.937,55.295,9.938914,0,1.67348,472.1038,278.2576,193.8462,770.3675,0,1495.673,0,1.705303e-13,-1.554312e-15,4.263256e-14,149.2002,0,219.937,27.50132,0,287.2366,0,0
naive,2026-02-01 16:15:00,2657,16.25,27.49114,3512.802,176.3217,0,219.3657,1,1,2458.961,2458.644,1405.21,594.7897,2000,4,171.7033,284.3953,297.7572,746.1442,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.434,220.3614,51.50814,4.618462,0,0,470.5269,201.5765,268.9503,796.3663,0,1542.753,0,0,1.24345e-13,4.263256e-14,171.7033,0,219.3657,0,500,284.3953,0.9957173,0
naive,2026-02-01 16:30:00,2658,16.5,27.67599,3455.107,190.5265,3.319618,215.0167,1,1,2418.575,2418.257,715.8211,374.7632,1090.584,3,0,0,290.5844,800,0,182.2449,279.3561,0.1396781,0.2046279,0.3172331,0,250,0.3172331,1702.436,214.6233,55.03153,11.60121,0,0.3933936,464.6065,327.0368,137.5697,701.8756,0,1361.853,0,-5.684342e-14,7.727152e-14,4.263256e-14,178.9253,3.319618,214.6233,464.0976,0,0,0,7.549517e-15
naive,2026-02-01 16:45:00,2659,16.75,27.82105,3407.977,226.0969,0,208.7793,1,1,2385.584,2385.266,839.5316,429.3009,1268.833,3,0,184.1025,284.7301,800,0,217.7305,224.8795,0.1124398,0.1759065,0.3172331,0,250,0.3172331,1545.735,209.9689,54.87896,8.366497,0,0,459.678,297.8476,161.8304,727.1485,0,1406.99,0,1.136868e-13,6.827872e-15,4.263256e-14,217.7305,0,208.7793,317.2486,0,184.1025,1.189617,0
naive,2026-02-01 17:00:00,2660,17,27.75892,3396.369,294.5869,3.807295,198.747,1,1,2377.459,2377.141,1014.437,488.5403,1502.977,4,150.1995,274.7774,278.0005,800,0,99.37659,200,0.1,0.1416034,0.3172331,0,250,0.3172331,1362.704,205.1445,54.9443,45.01077,0,0,457.5099,262.2341,195.2758,750.7743,0,1517.38,0,-1.136868e-13,-1.387779e-16,4.263256e-14,249.5761,3.807295,198.747,99.37659,0,270.9701,6.397512,-5.684342e-14
naive,2026-02-01 17:15:00,2661,17.25,27.78982,3345.656,326.6841,0,193.4687,1,1,2341.959,2341.642,1419.973,580.0272,2000,4,297.5377,276.2012,265.2809,660.9802,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,921.6692,195.6928,45.36952,29.14642,0,0,450.9735,177.4789,273.4946,757.5061,0,1514.249,0,0,1.24345e-13,4.263256e-14,297.5377,0,193.4687,0,500,276.2012,2.224128,1.136868e-13
naive,2026-02-01 17:30:00,2662,17.5,27.7476,3350.666,364.7683,0,184.5002,1,1,2345.466,2345.149,787.4549,406.3429,1193.798,3,0,138.4534,255.3445,800,0,358.7098,235.2399,0.11762,0.2046279,0.3172331,0,250,0.3172331,1557.694,188.4492,54.95622,6.058436,0,0,451.2452,299.6854,151.5598,706.0283,0,1360.682,0,-1.705303e-13,-7.993606e-15,4.263256e-14,358.7098,0,184.5002,499.6694,0,138.4534,3.948915,0
naive,2026-02-01 17:45:00,2663,17.75,27.86278,3332.404,431.5803,0,173.9952,1,1,2332.683,2332.366,1084.365,503.9857,1588.351,4,279.5075,271.2242,237.6193,800,0,140.8115,200,0.1,0.1481271,0.3172331,0,250,0.3172331,1248.001,175.1486,54.83508,11.26132,0,0,449.8824,240.69,209.1924,744.6757,0,1447.088,0,1.705303e-13,1.36835e-14,4.263256e-14,420.319,0,173.9952,140.8115,0,271.2242,1.153431,0
naive,2026-02-01 18:00:00,2664,18,27.89171,3345.104,501.8261,4.880844,162.4529,1,1,2341.573,2341.256,1428.137,571.8634,2000,4,478.9777,2.867124,224.4432,793.712,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.119,165.3847,54.37388,22.84841,2.01372,0,451.8743,176.2127,275.6615,748.0761,0,1477.869,0,0,1.24345e-13,4.263256e-14,478.9777,2.867124,162.4529,0,500,0,2.931733,0
naive,2026-02-01 18:15:00,2665,18.25,27.8029,3344.574,568.8871,0,150.7669,0,1,2341.202,2340.884,701.7419,362.113,1063.855,3,54.16539,1.996017,207.6934,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1639.142,153.1899,54.89805,15.05223,0,0,450.9525,315.7248,135.2277,0,677.8377,3692.312,0,5.684342e-14,-7.993606e-15,4.263256e-14,553.8348,0,150.7669,499.6694,0,1.996017,2.422938,-5.839773e-14
naive,2026-02-01 18:30:00,2666,18.5,27.96177,3308.686,628.3889,0,142.7891,0,1,2316.08,2315.763,1444.754,555.2463,2000,4,612.4136,1.562206,201.3686,684.6556,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.0092,148.2689,46.83982,15.97534,0,0,447.6205,168.3368,279.2836,0,723.5831,3954.57,0,0,1.24345e-13,4.263256e-14,612.4136,0,142.7891,0,500,1.562206,5.479766,4.085621e-14
naive,2026-02-01 18:45:00,2667,18.75,27.95478,3220.646,684.6386,0,135.9105,0,1,2254.452,2254.135,765.7791,378.0038,1143.783,3,157.898,1.000137,184.8847,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1488.356,136.142,54.73832,27.07111,0,0,435.645,287.6063,148.0387,0,665.6101,3645.973,0,-1.136868e-13,-7.993606e-15,4.263256e-14,657.5675,0,135.9105,499.6694,0,1.000137,0.2315561,-6.927792e-14
naive,2026-02-01 19:00:00,2668,19,27.92525,3177.515,739.2133,0,122.1693,0,0,2224.26,2223.943,1455.33,544.6705,2000,4,702.0555,1.991123,173.1202,622.8331,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.6135,127.52,42.64022,37.1578,0,0,429.5413,148.4319,281.1093,0,693.1024,3828.19,0,-2.273737e-13,1.24345e-13,4.263256e-14,702.0555,0,122.1693,0,500,1.991123,5.350752,-3.907985e-14
naive,2026-02-01 19:15:00,2669,19.25,27.71927,3175.373,775.1403,0,117.2586,0,0,2222.761,2222.444,802.6879,387.0529,1189.741,3,218.609,11.20972,159.9221,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1419.756,118.0618,54.98601,56.8619,0,0,427.3817,272.9838,154.3979,0,660.0367,3666.429,0,1.136868e-13,-7.993606e-15,4.263256e-14,718.2784,0,117.2586,499.6694,0,11.20972,0.8032563,-3.552714e-15
naive,2026-02-01 19:30:00,2670,19.5,27.65619,3220.893,780.2739,0,113.7337,0,0,2254.625,2254.308,1457.281,542.7189,2000,4,723.9332,6.355641,149.7075,620.0037,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.027,110.5965,42.66583,56.34068,0,3.137188,432.9308,153.0443,279.8865,0,696.3656,3879.2,0,0,1.24345e-13,4.263256e-14,723.9332,0,110.5965,0,500,6.355641,0,-1.580958e-13
naive,2026-02-01 19:45:00,2671,19.75,27.33608,3204.787,760.9056,0,102.0734,0,0,2243.351,2243.034,790.6586,380.705,1171.364,3,227.392,5.653008,138.3186,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1452.375,102.5372,55.38903,33.84417,0,0,427.8729,277.0106,150.8623,0,657.7156,3613.504,0,-1.705303e-13,-7.993606e-15,4.263256e-14,727.0614,0,102.0734,499.6694,0,5.653008,0.4637098,-2.4869e-14
naive,2026-02-01 20:00:00,2672,20,27.25692,3203.22,712.376,0,101.1017,0,0,2242.254,2241.937,1452.824,547.1757,2000,4,701.288,0.5471928,127.7828,670.382,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.1122,94.8078,46.48452,11.08802,0,6.293901,426.9545,150.2573,276.6972,0,698.6314,3809.304,0,0,1.24345e-13,4.263256e-14,701.288,0,94.8078,0,500,0.5471928,0,1.231237e-13
naive,2026-02-01 20:15:00,2673,20.25,26.98338,3184.688,659.9918,0,84.60401,0,0,2229.281,2228.964,720.4899,357.6468,1078.137,3,161.1871,0.9511928,115.9984,800,0,498.8048,200.2162,0.1001081,0.2046279,0.3172331,0,250,0.3172331,1508.474,86.31824,55.75998,0,0,0,422.0662,285.597,136.4692,0,643.2438,3475.111,0,-5.684342e-14,-7.993606e-15,4.263256e-14,659.9918,0,84.60401,499.6694,0,0.9511928,1.714228,2.498002e-14
naive,2026-02-01 20:30:00,2674,20.5,26.84588,3102.872,590.354,0,65.7633,0,0,2172.011,2171.694,1063.249,455.132,1518.381,4,611.9302,3.606754,102.8443,800,0,0,200.1847,0.1000923,0.1260732,0.3172331,0,250,0.3172331,1108.444,76.64298,55.90459,0,0,0,410.0491,209.2607,200.7883,0,664.3927,3591.267,0,1.136868e-13,-1.240674e-14,4.263256e-14,590.354,0,65.7633,0.7386088,0,25.18302,10.87967,-2.131628e-14
naive,2026-02-01 20:45:00,2675,20.75,26.63756,3115.446,530.3995,0,57.7509,0,0,2180.812,2180.495,1012.491,440.0874,1452.579,3,550.2952,5.166418,97.11699,800,0,0,200.1531,0.1000766,0.1260533,0.3172331,0,250,0.3172331,1168.004,72.53663,56.12369,0,0,0,409.9373,219.555,190.3822,0,659.6424,3564.894,0,1.705303e-13,-5.589973e-14,4.263256e-14,530.3995,0,57.7509,0.6125555,0,25.06214,14.78573,-2.131628e-14
naive,2026-02-01 21:00:00,2676,21,26.4857,3102.643,477.5053,0,53.47624,0,0,2171.85,2171.533,955.8106,422.65,1378.461,3,486.8265,8.624426,83.00964,800,0,0,200.1216,0.1000608,0.1260335,0.3172331,0,250,0.3172331,1215.722,62.1007,56.2834,0,0,0,406.9747,227.8096,179.1651,0,650.4596,3514.209,0,0,-4.762857e-14,4.263256e-14,477.5053,0,53.47624,0.486522,0,17.94563,8.624459,-7.105427e-15
naive,2026-02-01 21:15:00,2677,21.25,26.34108,3059.981,431.1184,2.286774,42.61913,0,0,2141.987,2141.669,893.1938,403.4755,1296.669,3,415.9615,6.13168,74.57621,800,0,0.3605083,200,0.1,0.1260137,0.3172331,0,250,0.3172331,1248.476,55.87782,56.43552,14.79639,0,0,400.1857,233.2517,166.934,0,636.7272,3464.034,0,-1.136868e-13,-2.775558e-17,4.263256e-14,416.322,2.286774,42.61913,0.3605083,0,3.844906,13.25869,-5.329071e-15
naive,2026-02-01 21:30:00,2678,21.5,26.13345,3078.163,353.9101,5.652911,46.63277,0,0,2154.714,2154.397,1236.402,501.442,1737.844,4,364.32,5.065692,68.45787,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.995,51.40723,56.65389,0,0.5872189,0,400.8531,170.7796,230.0735,0,672.2216,3634.496,0,-1.705303e-13,1.24345e-13,4.263256e-14,353.9101,5.065692,46.63277,0,500,10.40992,4.774466,-5.684342e-14
naive,2026-02-01 21:45:00,2679,21.75,25.91865,3073.029,322.8065,0.23373,37.81856,0,0,2151.12,2150.803,558.5215,305.4179,863.9394,2,0,0,63.93941,800,0,302.7206,249.2372,0.1246186,0.2046279,0.3172331,0,250,0.3172331,1592.281,48.12405,56.8798,20.31962,0,0,398.4332,294.9244,103.5088,0,600.3422,3272.944,0,5.684342e-14,-7.993606e-15,4.263256e-14,302.4869,0.23373,37.81856,313.9924,0,0,10.30549,8.160139e-15
naive,2026-02-01 22:00:00,2680,22,25.51119,3141.135,269.0978,3.406053,24.1338,0,0,2198.794,2198.477,611.3281,320.7847,932.1129,2,66.51753,10.88474,54.71058,800,0,196.7919,200,0.1,0.156941,0.3172331,0,250,0.3172331,1587.149,41.3563,57.30834,5.788343,0,0,403.9103,291.5533,112.357,0,612.3381,3313.372,0,0,-3.885781e-16,4.263256e-14,263.3094,3.406053,24.1338,196.7919,0,7.478688,17.2225,1.421085e-14
naive,2026-02-01 22:15:00,2681,22.25,25.04753,3067.78,200.5821,9.289898,31.98967,1,0,2147.446,2147.129,1121.761,466.2985,1588.06,4,234.9018,8.613088,44.54502,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.367,33.83727,57.796,0,0.676809,0,390.8163,186.6078,204.2084,652.9063,0,1241.96,0,-5.684342e-14,1.24345e-13,4.263256e-14,200.5821,8.613088,31.98967,0,500,34.31969,1.847599,-5.684342e-14
naive,2026-02-01 22:30:00,2682,22.5,24.99353,3042.819,178.4345,6.671691,25.92927,1,0,2129.974,2129.656,541.7,298.0021,839.7022,2,0,0,39.70218,800,0,183.2767,279.0982,0.1395491,0.2046279,0.3172331,0,250,0.3172331,1587.956,30.17571,57.85279,0,1.829476,0,38.33952,28.58321,9.756311,326.5853,0,591.2421,0,-1.136868e-13,-9.325873e-14,4.263256e-14,178.4345,4.842214,25.92927,204.8614,0,0,4.246441,1.065814e-14
naive,2026-02-01 22:45:00,2683,22.75,24.84378,3042.841,141.9064,0.2216846,25.45283,1,0,2129.989,2129.672,543.069,298.6056,841.6746,2,0,0,41.67461,800,0,142.1281,243.5222,0.1217611,0.175744,0.3172331,0,250,0.3172331,1586.603,31.72478,58.01029,0,0,0,38.3398,28.55885,9.780952,327.1645,0,589.0674,0,-5.684342e-14,2.503553e-14,4.263256e-14,141.9064,0.2216846,25.45283,174.0838,0,0,6.271951,-1.149081e-14
naive,2026-02-01 23:00:00,2684,23,24.4231,3031.463,115.1992,0.03066781,26.25627,1,1,2122.024,2121.707,540.5029,297.4744,837.9772,2,0,0,37.97723,800,0,115.2298,214.6764,0.1073382,0.1533424,0.3172331,0,250,0.3172331,1581.204,29.03796,58.45274,0,0,0,38.19643,28.46167,9.734762,325.936,0,586.1127,0,0,6.253331e-14,4.263256e-14,115.1992,0.03066781,26.25627,156.3493,0,0,2.78169,3.13638e-15
naive,2026-02-01 23:15:00,2685,23.25,24.44387,3047.006,106.8563,0,18.18082,1,1,2132.904,2132.587,612.0041,318.5619,930.566,2,87.70807,6.128193,36.72972,800,0,19.14821,209.8556,0.1049278,0.1351786,0.3172331,0,250,0.3172331,1520.583,28.078,58.43089,0,0,0,38.39227,27.37049,11.02178,345.9324,0,626.1301,0,5.684342e-14,2.467471e-14,4.263256e-14,106.8563,0,18.18082,58.57053,0,6.128193,9.897173,-4.440892e-15
naive,2026-02-01 23:30:00,2686,23.5,24.11887,3064.699,85.94834,0,17.36832,1,1,2145.289,2144.972,605.405,316.0276,921.4326,2,84.55704,4.789978,32.0856,800,0,1.391301,209.4747,0.1047374,0.132143,0.3172331,0,250,0.3172331,1539.567,24.61123,58.77271,0,0,0,38.6152,27.7122,10.903,343.7398,0,621.3603,0,-5.684342e-14,-4.715672e-14,4.263256e-14,85.94834,0,17.36832,39.29018,0,4.789978,7.242908,-4.440892e-15
naive,2026-02-01 23:45:00,2687,23.75,23.9546,3068.284,87.66567,0,8.27433,1,1,2147.799,2147.481,601.9521,314.6092,916.5613,2,83.68372,2.992217,29.88539,800,0,3.98195,208.4463,0.1042231,0.1319032,0.3172331,0,250,0.3172331,1545.529,22.96283,58.94548,0,0,0,38.66037,27.81953,10.84085,342.4288,0,618.5439,0,0,-2.828293e-14,4.263256e-14,87.66567,0,8.27433,37.76698,0,2.992217,14.6885,-4.440892e-15
naive,2026-02-02 00:00:00,2688,0,23.7792,3060.561,90.6645,0,10.37623,1,1,2142.393,2142.075,603.796,314.7979,918.5939,2,88.9309,2.195362,27.46764,800,0,1.733596,207.98,0.10399,0.1312556,0.3172331,0,250,0.3172331,1538.279,21.14367,59.12996,0,0,0,38.56307,27.68903,10.87404,342.487,0,618.4527,0,5.684342e-14,-1.579292e-14,4.263256e-14,90.6645,0,10.37623,33.65377,0,2.195362,10.76743,6.661338e-15
naive,2026-02-02 00:15:00,2689,0.25,23.56379,3035.361,106.2626,0,13.04119,1,1,2124.753,2124.436,590.2542,310.7184,900.9727,2,73.04015,1.025588,26.90693,800,0,31.78921,200,0.1,0.130962,0.3172331,0,250,0.3172331,1534.181,20.75842,59.35651,1.433219,0,0,38.24555,27.61526,10.63029,338.3337,0,612.3636,0,1.136868e-13,1.498801e-15,4.263256e-14,104.8294,0,13.04119,31.78921,0,1.025588,7.717224,2.220446e-16
naive,2026-02-02 00:30:00,2690,0.5,23.41614,3036.359,88.44722,0,11.69289,1,1,2125.451,2125.134,998.4001,427.5106,1425.911,3,103.7992,0,22.11145,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1126.734,17.08487,59.5118,0,0,0,38.25813,20.28121,17.97691,447.7918,0,828.6328,0,0,1.24345e-13,4.263256e-14,88.44722,0,11.69289,0,500,15.35202,5.39198,-2.842171e-14
naive,2026-02-02 00:45:00,2691,0.75,23.01353,3054.328,72.27497,0,13.06573,1,1,2138.029,2137.712,533.3017,294.2997,827.6015,2,0,0,27.60148,800,0,72.27497,306.8486,0.1534243,0.2046279,0.3172331,0,250,0.3172331,1604.411,21.41576,59.93524,0,0,0,38.48453,28.87939,9.605142,323.1791,0,578.9311,0,0,-3.641532e-14,4.263256e-14,72.27497,0,13.06573,92.65771,0,0,8.350032,0
naive,2026-02-02 01:00:00,2692,1,22.7924,3049.521,114.2978,0.9633622,8.489285,1,1,2134.665,2134.348,529.4969,292.6224,822.1192,2,0,0,22.11924,800,0,89.8709,284.3326,0.1421663,0.1932181,0.3172331,0,250,0.3172331,1604.851,17.20126,60.16782,24.42732,0.9629287,0,38.42397,28.88731,9.536654,321.5097,0,619.1287,0,-5.684342e-14,2.717271e-14,4.263256e-14,89.87047,0.0004334655,8.489285,89.8709,0,0,8.711979,-2.453875e-15
naive,2026-02-02 01:15:00,2693,1.25,22.54878,2991.078,98.9621,0,3.168812,1,1,2093.755,2093.438,528.484,292.1759,820.6599,2,0,0,20.6599,800,0,86.32538,262.7065,0.1313532,0.1790401,0.3172331,0,250,0.3172331,1564.954,16.10666,60.42405,12.63672,0,0,37.68759,28.16916,9.518423,320.345,0,594.5113,0,-5.684342e-14,-8.421042e-14,4.263256e-14,86.32538,0,3.168812,87.10277,0,0,12.93784,0
naive,2026-02-02 01:30:00,2694,1.5,22.35672,3036.918,115.7885,0,8.235889,1,1,2125.842,2125.525,527.9996,291.9623,819.9618,2,0,0,19.96185,800,0,85.28036,241.345,0.1206725,0.1654224,0.3172331,0,250,0.3172331,1597.526,15.59312,60.62604,30.50818,0,0,38.26516,28.75546,9.509702,320.7177,0,625.8578,0,0,-3.252953e-14,4.263256e-14,85.28036,0,8.235889,85.94392,0,0,7.357231,0
naive,2026-02-02 01:45:00,2695,1.75,22.12498,3019.99,106.9396,0,12.34264,1,1,2113.993,2113.675,528.7108,292.2758,820.9866,2,0,0,20.98662,800,0,91.39278,218.4588,0.1092294,0.1519714,0.3172331,0,250,0.3172331,1584.965,16.43252,60.86977,15.54677,0,0,38.05187,28.52936,9.522504,320.8052,0,599.9501,0,5.684342e-14,-2.772782e-14,4.263256e-14,91.39278,0,12.34264,91.51553,0,0,4.089886,0
naive,2026-02-02 02:00:00,2696,2,21.8543,3040.077,97.65065,0,13.06833,1,1,2128.054,2127.737,540.1122,295.1086,835.2208,2,18.43924,0.001937767,16.77961,800,0,73.69784,200,0.1,0.1375603,0.3172331,0,250,0.3172331,1587.625,13.17478,61.15446,5.513573,0,0,38.30497,28.57724,9.72773,323.6859,0,588.0838,0,5.684342e-14,-3.330669e-15,4.263256e-14,92.13708,0,13.06833,73.69784,0,0.001937767,0.106441,-3.183868e-15
naive,2026-02-02 02:15:00,2697,2.25,21.58243,3025.1,126.7896,0,8.902037,1,1,2117.57,2117.253,984.6727,423.6741,1408.347,3,85.17711,0.0741804,23.09552,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.58,18.18404,61.4404,41.61251,0,0,38.11626,20.38644,17.72982,444.0606,0,890.7823,0,-5.684342e-14,1.24345e-13,4.263256e-14,85.17711,0,8.902037,0,500,0.0741804,9.282002,-7.985279e-14
naive,2026-02-02 02:30:00,2698,2.5,21.53192,3052.372,129.4867,1.799818,6.095123,1,1,2136.66,2136.343,526.0935,291.122,817.2155,2,0,0,17.21549,800,0,90.62975,302.2599,0.15113,0.2046279,0.3172331,0,250,0.3172331,1610.249,13.56141,61.49352,38.85693,1.799818,0,38.45988,28.98449,9.475393,320.1065,0,641.1656,0,0,1.056932e-13,4.263256e-14,90.62975,0,6.095123,90.62975,0,0,7.466287,0
naive,2026-02-02 02:45:00,2699,2.75,21.26502,3040.266,113.8721,5.188196,8.195548,1,1,2128.186,2127.869,517.3267,287.2572,804.5839,2,0,0,4.583853,800,0,92.19577,279.1634,0.1395817,0.1903286,0.3172331,0,250,0.3172331,1610.542,3.620693,61.77424,21.91576,4.948719,4.574855,38.30735,28.98976,9.317591,317.0209,0,610.887,0,0,-5.145884e-14,4.263256e-14,91.9563,0.2394766,3.620693,92.19577,0,0,0,3.441691e-15
naive,2026-02-02 03:00:00,2700,3,21.16839,3075.898,106.8865,0,9.549737,1,1,2153.129,2152.811,524.0968,290.2418,814.3386,2,0,0,14.33861,800,0,96.22539,255.0631,0.1275316,0.1757851,0.3172331,0,250,0.3172331,1628.714,11.33687,61.87586,10.66111,0,0,38.75631,29.31686,9.439453,319.5586,0,587.8973,0,0,2.997602e-14,4.263256e-14,96.22539,0,9.549737,96.66254,0,0,1.787129,0
naive,2026-02-02 03:15:00,2701,3.25,21.08129,3100.682,117.9036,5.154261,6.14361,1,1,2170.478,2170.16,522.1378,289.3781,811.5159,2,0,0,11.51593,800,0,97.67126,230.6051,0.1153026,0.1606095,0.3172331,0,250,0.3172331,1648.023,9.113131,61.96747,21.23493,4.151669,0,39.0686,29.66441,9.404191,319.0425,0,612.1636,0,5.684342e-14,-3.139156e-14,4.263256e-14,96.66867,1.002592,6.14361,97.67126,0,0,2.969521,-3.552714e-15
naive,2026-02-02 03:30:00,2702,3.5,20.94775,3073.563,116.717,6.914846,0.9082854,1,1,2151.494,2151.177,525.115,290.6906,815.8057,2,0,0,15.80567,800,0,103.387,204.7221,0.102361,0.1452087,0.3172331,0,250,0.3172331,1626.062,12.5247,62.10792,13.65787,6.587003,0,38.7269,29.26912,9.457781,319.9598,0,604.9705,0,0,3.780309e-14,4.263256e-14,103.0591,0.3278431,0.9082854,103.387,0,0,11.61641,-1.720846e-15
naive,2026-02-02 03:45:00,2703,3.75,20.89514,2997.166,131.2236,3.71706,6.078883,1,1,2098.016,2097.699,612.0295,316.0309,928.0604,2,109.0793,0.4877019,18.49336,800,0,18.75944,200,0.1,0.1289105,0.3172331,0,250,0.3172331,1485.669,14.66226,62.16326,3.384869,3.229358,0,37.76429,26.74205,11.02224,342.7729,0,627.0217,0,0,8.326673e-17,4.263256e-14,127.8388,0.4877019,6.078883,18.75944,0,0,8.583373,-4.662937e-15
naive,2026-02-02 04:00:00,2704,4,20.87057,3017.17,137.5295,5.182024,14.16026,1,1,2112.019,2111.702,1026.751,435.9673,1462.718,3,137.7736,2.453247,22.49116,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.951,17.83629,62.18909,0,2.728777,0,38.01635,19.52912,18.48722,455.4965,0,845.7374,0,-5.684342e-14,1.24345e-13,4.263256e-14,137.5295,2.453247,14.16026,0,500,0.2441199,3.676031,0
naive,2026-02-02 04:15:00,2705,4.25,20.71915,3001.705,156.3873,1.607757,20.02283,1,1,2101.194,2100.877,527.7461,291.8506,819.5967,2,0,0,19.59668,800,0,156.9457,285.6809,0.1428405,0.2046279,0.3172331,0,250,0.3172331,1573.13,15.5646,62.34835,0,1.049305,4.458231,37.82149,28.31635,9.50514,320.9136,0,573.4953,0,0,-3.641532e-14,4.263256e-14,156.3873,0.5584519,15.5646,164.323,0,0,0,4.551914e-15
naive,2026-02-02 04:30:00,2706,4.5,20.69587,3038.998,191.5222,1.816291,17.35996,1,1,2127.298,2126.981,523.705,290.069,813.774,2,0,0,13.77398,800,0,192.4582,237.5214,0.1187607,0.1798891,0.3172331,0,250,0.3172331,1603.276,10.9425,62.37284,0.880303,0,6.417454,38.29137,28.85897,9.4324,320.0023,0,571.3537,0,0,2.198242e-14,4.263256e-14,190.6419,1.816291,10.9425,192.8992,0,0,0,-3.108624e-15
naive,2026-02-02 04:45:00,2707,4.75,20.89043,3055.547,230.5465,6.462742,12.22123,1,1,2138.883,2138.566,591.3995,309.9603,901.3598,2,83.65679,0.7552439,16.94775,800,0,146.8897,200.7616,0.1003808,0.1495637,0.3172331,0,250,0.3172331,1547.166,13.43748,62.1682,0,5.707498,0,38.4999,27.849,10.6509,337.8093,0,615.5249,0,0,1.951217e-14,4.263256e-14,230.5465,0.7552439,12.22123,149.936,0,0,1.216242,8.881784e-15
naive,2026-02-02 05:00:00,2708,5,20.70906,3052.059,266.1709,5.911754,11.53516,1,1,2136.441,2136.124,752.1216,356.5597,1108.681,3,287.5496,1.907771,19.2239,800,0,0,200.73,0.100365,0.1264166,0.3172331,0,250,0.3172331,1384.002,15.27007,62.35896,0,4.003983,0,38.45594,24.91204,13.5439,381.4717,0,699.6964,0,0,5.551115e-16,4.263256e-14,266.1709,1.907771,11.53516,2.919949,0,21.37869,3.73491,1.421085e-14
naive,2026-02-02 05:15:00,2709,5.25,20.64461,3036.992,339.9852,9.813394,2.3341,1,1,2125.894,2125.577,802.3114,371.9801,1174.292,3,343.9193,6.048077,24.32408,800,0,0,200.6984,0.1003492,0.1263967,0.3172331,0,250,0.3172331,1323.266,19.33383,62.42675,0,3.765318,0,38.2661,23.81878,14.44732,395.7989,0,727.8629,0,-5.684342e-14,-1.612599e-14,4.263256e-14,339.9852,6.048077,2.3341,2.793552,0,3.934127,16.99973,-1.687539e-14
naive,2026-02-02 05:30:00,2710,5.5,20.53536,3029.331,406.0754,4.524183,4.606935,1,1,2120.532,2120.214,853.3418,385.6771,1239.019,3,417.8923,2.329293,18.79735,800,0,0,200.6668,0.1003334,0.1263768,0.3172331,0,250,0.3172331,1266.873,14.95737,62.54165,0,2.19489,0,38.16957,22.80371,15.36586,408.4808,0,750.3884,0,5.684342e-14,3.469447e-15,4.263256e-14,406.0754,2.329293,4.606935,2.667175,0,11.81693,10.35044,-2.309264e-14
naive,2026-02-02 05:45:00,2711,5.75,20.80037,3082.166,489.3005,2.46171,3.773246,1,1,2157.516,2157.199,932.615,408.5045,1341.12,3,519.7773,0.4030532,20.93911,800,0,0,200.6352,0.1003176,0.1263569,0.3172331,0,250,0.3172331,1224.584,16.61722,62.26292,0,2.058657,0,38.83529,22.04251,16.79278,430.547,0,794.5993,0,5.684342e-14,2.095546e-14,4.263256e-14,489.3005,0.4030532,3.773246,2.540818,0,30.4768,12.84397,-1.065814e-14
naive,2026-02-02 06:00:00,2712,6,20.63607,3114.398,571.2261,0,3.322504,1,1,2180.079,2179.762,998.1984,428.3227,1426.521,3,596.225,2.922239,27.37382,800,0,0,200.6036,0.1003018,0.126337,0.3172331,0,250,0.3172331,1181.563,21.75976,62.43573,0,0,0,39.24142,21.26814,17.97328,449.5908,0,828.9414,0,1.136868e-13,-2.026157e-15,4.263256e-14,571.2261,0,3.322504,2.414481,0,27.92114,18.43726,-1.776357e-14
naive,2026-02-02 06:15:00,2713,6.25,20.6727,3113.738,637.4936,0,1.537525,1,1,2179.616,2179.299,1067.532,448.8413,1516.373,4,680.6824,1.054068,34.63667,800,0,0,200.572,0.100286,0.1263172,0.3172331,0,250,0.3172331,1111.767,27.52294,62.3972,0,0,0,39.23309,20.01181,19.22128,468.8531,0,867.5094,0,0,9.964252e-15,4.263256e-14,637.4936,0,1.537525,2.288164,0,44.24282,25.98541,5.684342e-14
naive,2026-02-02 06:30:00,2714,6.5,20.84392,3129.083,733.3741,1.195445,10.85023,1,1,2190.358,2190.041,1112.791,462.3216,1575.113,4,735.0901,0.9358261,39.08706,800,0,0,200.5405,0.1002702,0.1262973,0.3172331,0,250,0.3172331,1077.249,31.00576,62.21712,0,0.2596187,0,39.42644,19.39049,20.03595,481.7121,0,893.8778,0,5.684342e-14,1.870726e-14,4.263256e-14,733.3741,0.9358261,10.85023,2.161867,0,1.715998,20.15552,-2.331468e-14
naive,2026-02-02 06:45:00,2715,6.75,20.79417,3158.785,749.4665,0,4.285123,1,1,2211.15,2210.832,1131.859,467.1676,1599.027,4,765.0175,1.566348,32.44318,800,0,0,200.5089,0.1002544,0.1262774,0.3172331,0,250,0.3172331,1078.973,25.74842,62.26945,0,0,0,39.80069,19.42151,20.37918,486.5891,0,903.1252,0,1.705303e-13,-1.385003e-14,4.263256e-14,749.4665,0,4.285123,2.03559,0,17.1173,21.4633,1.421085e-14
naive,2026-02-02 07:00:00,2716,7,20.85554,3158.448,784.856,0,8.365726,1,1,2210.914,2210.597,1138.785,468.8844,1607.669,4,776.2503,2.735664,28.68318,800,0,1.909332,200,0.1,0.1262575,0.3172331,0,250,0.3172331,1071.812,22.75023,62.20491,6.696384,0,0,39.79645,19.29261,20.50383,488.177,0,917.9248,0,1.136868e-13,8.326673e-17,4.263256e-14,778.1596,0,8.365726,1.909332,0,2.735664,14.3845,1.332268e-14
naive,2026-02-02 07:15:00,2717,7.25,20.85617,3121.547,752.231,0,7.02499,1,1,2185.083,2184.766,1456.037,543.9625,2000,4,761.5466,2.911925,30.85022,704.6912,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,728.7284,24.46887,54.79348,0,0,0,39.3315,13.11711,26.21439,557.0796,0,1052.517,0,-2.273737e-13,1.24345e-13,4.263256e-14,752.231,0,7.02499,0,500,12.22759,17.44388,-7.105427e-15
naive,2026-02-02 07:30:00,2718,7.5,20.78995,3180.283,710.3354,0,7.308073,1,1,2226.198,2225.881,709.8164,346.1421,1055.958,3,218.3436,3.836687,33.7782,800,0,491.9918,201.9194,0.1009597,0.2046279,0.3172331,0,250,0.3172331,1516.064,26.8091,62.27389,0,0,0,40.07156,27.28916,12.7824,373.4313,0,676.8044,0,-1.136868e-13,-7.993606e-15,4.263256e-14,710.3354,0,7.308073,499.6694,0,3.836687,19.50103,-2.176037e-14
naive,2026-02-02 07:45:00,2719,7.75,20.90434,3182.027,667.4286,0,14.70114,1,1,2227.419,2227.102,1047.125,442.9435,1490.069,3,654.6364,5.071817,30.36073,800,0,7.550481,200,0.1,0.1271457,0.3172331,0,250,0.3172331,1179.977,24.06893,62.15357,5.241774,0,0,40.09355,21.23958,18.85397,464.1831,0,867.4855,0,0,3.885781e-16,4.263256e-14,662.1869,0,14.70114,7.550481,0,5.071817,9.367796,8.881784e-15
naive,2026-02-02 08:00:00,2720,8,21.10465,3179.81,592.597,359.2456,19.25344,1,1,2225.867,2225.55,1437.723,562.2768,2000,4,578.1219,124.7266,30.72349,766.428,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.8267,24.30728,59.34347,14.47508,234.519,0,40.06561,14.18088,25.88473,576.4576,0,1515.669,0,0,1.24345e-13,4.263256e-14,578.1219,124.7266,19.25344,0,500,0,5.053843,1.136868e-13
naive,2026-02-02 08:15:00,2721,8.25,21.19993,3197.332,513.142,374.1505,19.45878,1,1,2238.132,2237.815,630.5407,336.5939,967.1346,2,4.821081,124.199,38.11446,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1607.274,30.12569,61.84269,8.651505,249.9515,0,40.28638,28.93094,11.35544,365.5249,0,1107.567,0,-1.136868e-13,-7.993606e-15,4.263256e-14,504.4905,124.199,19.45878,499.6694,0,0,10.66691,-5.684342e-14
naive,2026-02-02 08:30:00,2722,8.5,21.38023,3190.907,456.6647,379.4091,27.57795,1,1,2233.635,2233.318,1348.524,543.4863,1892.01,4,426.3978,124.27,41.34226,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.7941,32.61732,61.65306,30.26688,255.1391,0,40.20543,15.92629,24.27914,559.4126,0,1541.791,0,1.136868e-13,1.24345e-13,4.263256e-14,426.3978,124.27,27.57795,0,500,0,5.039361,-5.684342e-14
naive,2026-02-02 08:45:00,2723,8.75,21.63827,3186.34,380.7145,375.5529,30.24094,1,1,2230.438,2230.121,546.8339,300.2654,847.0992,2,0,0,47.09923,800,0,467.7272,207.9856,0.1039928,0.2046279,0.3172331,0,250,0.3172331,1683.287,37.0621,61.38167,40.44856,248.0917,0,40.14788,30.29916,9.84872,330.5645,0,1089.807,0,0,4.884981e-14,4.263256e-14,340.266,127.4612,30.24094,467.7272,0,0,6.821158,0
naive,2026-02-02 09:00:00,2724,9,21.97113,3218.491,322.6281,380.4112,36.00811,1,1,2252.943,2252.626,828.7297,396.0409,1224.771,3,239.5616,128.786,56.42291,800,0,31.81125,200,0.1,0.1309655,0.3172331,0,250,0.3172331,1423.897,44.24859,61.03158,51.2553,251.6252,0,40.55298,25.63014,14.92284,421.671,0,1297.15,0,-1.136868e-13,1.276756e-15,4.263256e-14,271.3728,128.786,36.00811,31.81125,0,0,8.240477,0
naive,2026-02-02 09:15:00,2725,9.25,21.99528,3225.096,259.0295,376.3985,39.73294,1,1,2257.567,2257.25,1216.335,508.3649,1724.7,4,231.762,132.4881,60.45022,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1040.914,47.39525,61.00618,27.26754,243.9104,0,40.6362,18.73646,21.89975,527.1013,0,1453.353,0,1.705303e-13,1.24345e-13,4.263256e-14,231.762,132.4881,39.73294,0,500,0,7.662316,0
naive,2026-02-02 09:30:00,2726,9.5,22.27015,3261.979,208.2607,383.2213,42.5309,1,1,2283.385,2283.068,559.8632,306.0093,865.8726,2,0,0,65.87255,800,0,306.5376,248.283,0.1241415,0.2046279,0.3172331,0,250,0.3172331,1723.205,51.50172,60.7171,33.61553,251.3288,0,41.10093,31.01769,10.08325,337.027,0,1097.276,0,0,-7.993606e-15,4.263256e-14,174.6452,131.8925,42.5309,306.5376,0,0,8.970821,0
naive,2026-02-02 09:45:00,2727,9.75,22.39107,3294.561,170.453,387.6936,47.93991,1,1,2306.193,2305.876,629.7072,336.8,966.5072,2,0,88.53802,77.96919,800,0,192.9755,200,0.1,0.1563401,0.3172331,0,250,0.3172331,1676.168,60.88391,60.58992,20.6383,255.9948,0,41.51147,30.17103,11.34044,366.971,0,1142.97,0,5.684342e-14,1.362799e-14,4.263256e-14,149.8147,131.6988,47.93991,192.9755,0,0,12.944,-2.842171e-14
naive,2026-02-02 10:00:00,2728,10,22.35567,3362.815,166.2205,397.6287,51.83004,1,1,2353.971,2353.653,1158.556,494.6604,1653.216,4,132.8406,133.4664,86.90938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.097,67.88966,60.62715,33.37982,264.1623,0,42.37147,21.51175,20.85972,516.1722,0,1477.399,0,5.684342e-14,1.24345e-13,4.263256e-14,132.8406,133.4664,51.83004,0,500,0,16.05962,0
naive,2026-02-02 10:15:00,2729,10.25,22.47346,3365.822,96.67474,398.6118,58.15931,1,1,2356.075,2355.758,583.0425,316.2279,899.2703,2,0,0,99.27035,800,0,232.8713,266.6995,0.1333498,0.2046279,0.3172331,0,250,0.3172331,1772.716,77.45195,60.50326,0,262.4152,0,42.40936,31.90888,10.50047,348.1368,0,1080.874,0,0,-7.993606e-15,4.263256e-14,96.67474,136.1966,58.15931,246.5942,0,0,19.29263,0
naive,2026-02-02 10:30:00,2730,10.5,22.78184,3380.294,98.68368,398.2363,62.6186,1,1,2366.206,2365.889,587.0749,318.0056,905.0806,2,0,0,105.0806,800,0,231.1629,208.8668,0.1044334,0.1679368,0.3172331,0,250,0.3172331,1778.814,81.72591,60.17892,0,265.7571,0,42.5917,32.01864,10.57306,350.0243,0,1090.778,0,0,-3.827494e-14,4.263256e-14,98.68368,132.4792,62.6186,245.408,0,0,19.1073,0
naive,2026-02-02 10:45:00,2731,10.75,23.04939,3379.465,102.4641,403.353,76.0112,1,1,2365.625,2365.308,727.1224,373.003,1100.125,3,56.67845,133.3101,110.1369,800,0,35.33573,200,0.1,0.1315204,0.3172331,0,250,0.3172331,1638.186,85.4227,59.89753,10.44988,270.0429,0,42.58125,29.48734,13.09391,402.4903,0,1221.446,0,-1.136868e-13,-1.19349e-15,4.263256e-14,92.01418,133.3101,76.0112,35.33573,0,0,9.411502,0
naive,2026-02-02 11:00:00,2732,11,23.13683,3424.236,74.8583,417.3893,85.09424,1,1,2396.965,2396.648,1141.342,493.564,1634.906,4,78.2633,133.3224,123.3201,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1255.307,95.56138,59.80557,0,284.0668,0,43.14538,22.59552,20.54986,516.1595,0,1455.053,0,-1.136868e-13,1.24345e-13,4.263256e-14,74.8583,133.3224,85.09424,0,500,3.404998,10.46713,-5.684342e-14
naive,2026-02-02 11:15:00,2733,11.25,23.5794,3445.43,82.97879,413.5584,92.32438,1,1,2411.801,2411.484,605.2579,326.0216,931.2795,2,0,0,131.2795,800,0,210.6639,272.2514,0.1361257,0.2046279,0.3172331,0,250,0.3172331,1806.226,101.2644,59.3401,4.051999,281.8213,0,43.41242,32.51207,10.90035,358.5336,0,1143.441,0,0,-7.993606e-15,4.263256e-14,78.92679,131.7371,92.32438,210.6639,0,0,8.93998,0
naive,2026-02-02 11:30:00,2734,11.5,23.86344,3462.2,82.35228,418.2641,105.4467,1,1,2423.54,2423.223,610.9681,328.5389,939.507,2,0,0,139.507,800,0,209.167,219.9168,0.1099584,0.1714327,0.3172331,0,250,0.3172331,1812.255,107.2938,59.04136,8.220182,283.2293,0,43.62373,32.62059,11.00314,361.1595,0,1158.648,0,0,-1.534883e-14,4.263256e-14,74.1321,135.0349,105.4467,209.167,0,0,1.847115,0
naive,2026-02-02 11:45:00,2735,11.75,24.08541,3514.653,71.92518,414.3385,111.2617,1,1,2460.257,2459.94,722.9414,376.2662,1099.208,3,13.75251,135.1045,150.3505,800,0,58.17267,205.339,0.1026695,0.1384784,0.3172331,0,250,0.3172331,1736.998,115.3665,58.8079,0,279.234,0,44.28462,31.26597,13.01865,407.5322,0,1230.584,0,-5.684342e-14,-1.124101e-14,4.263256e-14,71.92518,135.1045,111.2617,79.52864,0,0,4.10476,-2.842171e-14
naive,2026-02-02 12:00:00,2736,12,24.24504,3519.098,81.05744,411.638,115.7013,1,1,2463.368,2463.051,777.8714,393.8695,1171.741,3,69.33899,135.5472,166.8547,800,0,11.71845,202.3771,0.1011885,0.129299,0.3172331,0,250,0.3172331,1685.18,127.8173,58.64001,0,276.0908,0,44.34063,30.33324,14.0074,424.2028,0,1258.692,0,0,-1.990075e-14,4.263256e-14,81.05744,135.5472,115.7013,21.22667,0,0,12.11604,0
naive,2026-02-02 12:15:00,2737,12.25,24.52833,3523.624,68.75194,415.9534,126.8735,1,1,2466.537,2466.219,804.3901,402.9739,1207.364,3,91.08108,135.4506,180.8323,800,0,0,202.3452,0.1011726,0.1274339,0.3172331,0,250,0.3172331,1661.829,138.1149,58.34206,0,280.5028,0,44.39766,29.91293,14.48473,432.8868,0,1284.006,0,0,4.074519e-14,4.263256e-14,68.75194,135.4506,126.8735,9.380786,0,22.32915,11.2414,2.842171e-14
naive,2026-02-02 12:30:00,2738,12.5,24.70329,3489.507,96.75342,415.5938,135.2782,1,1,2442.655,2442.337,819.4537,408.9176,1228.371,3,96.94107,138.2418,193.1883,800,0,0,202.3133,0.1011567,0.1274138,0.3172331,0,250,0.3172331,1622.884,147.2817,58.15805,0,277.3519,0,43.96778,29.21191,14.75588,438.1295,0,1289.263,0,0,1.998401e-15,4.263256e-14,96.75342,138.2418,135.2782,9.253372,0,0.1876545,12.00346,0
naive,2026-02-02 12:45:00,2739,12.75,25.07271,3452.218,77.63114,420.9122,144.0291,1,1,2416.552,2416.235,828.9203,412.5464,1241.467,3,101.5182,137.8969,202.0516,800,0,0,202.2815,0.1011407,0.1273937,0.3172331,0,250,0.3172331,1587.315,153.4417,57.76951,0,283.0153,0,440.013,289.023,150.99,701.5694,0,1826.35,0,5.684342e-14,-3.039236e-14,4.263256e-14,77.63114,137.8969,144.0291,9.125979,0,23.88704,9.412641,0
naive,2026-02-02 13:00:00,2740,13,25.32849,3452.919,65.52747,423.557,155.5453,1,1,2417.043,2416.726,839.9209,417.7272,1257.648,3,98.73397,141.6444,217.2697,800,0,0,202.2497,0.1011248,0.1273737,0.3172331,0,250,0.3172331,1576.805,164.554,57.5005,0,281.9126,0,442.3687,288.5878,153.7809,706.315,0,1834.241,0,0,1.490474e-14,4.263256e-14,65.52747,141.6444,155.5453,8.998605,0,33.2065,9.008697,0
naive,2026-02-02 13:15:00,2741,13.25,25.61704,3468.466,67.66958,425.3339,166.1044,1,1,2427.926,2427.609,842.5597,420.4247,1262.984,3,85.8373,139.0649,238.0822,800,0,0,202.2178,0.1011089,0.1273536,0.3172331,0,250,0.3172331,1585.049,179.7672,57.19701,0,286.269,0,446.9569,291.7917,155.1652,712.2164,0,1853.9,0,0,-1.809664e-14,4.263256e-14,67.66958,139.0649,166.1044,8.871251,0,18.16772,13.66279,-2.842171e-14
naive,2026-02-02 13:30:00,2742,13.5,25.77825,3451.168,75.25142,422.806,170.0804,1,1,2415.818,2415.5,852.3662,425.1985,1277.565,3,82.04924,142.8119,252.7036,800,0,0,202.186,0.101093,0.1273336,0.3172331,0,250,0.3172331,1563.134,190.4814,57.02747,0,279.9941,0,446.1844,288.6998,157.4846,713.8983,0,1846.631,0,5.684342e-14,5.570544e-14,4.263256e-14,75.25142,142.8119,170.0804,8.743918,0,6.797819,20.40105,0
naive,2026-02-02 13:45:00,2743,13.75,25.78057,3439.856,90.0783,425.169,174.3572,1,1,2407.899,2407.582,862.9407,428.957,1291.898,3,89.64298,140.3974,261.8573,800,0,0.4353238,202.0453,0.1010227,0.1273135,0.3172331,0,250,0.3172331,1544.641,197.3764,57.02503,0,284.7716,0,444.7429,285.2977,159.4452,714.2546,0,1855.587,0,0,-4.773959e-15,4.263256e-14,90.0783,140.3974,174.3572,8.616604,0,0,23.01922,0
naive,2026-02-02 14:00:00,2744,14,26.03758,3471.619,95.91099,421.753,193.0679,1,1,2430.133,2429.816,872.4458,433.222,1305.668,3,89.01479,141.6093,275.0437,800,0,6.896203,200.2895,0.1001447,0.127225,0.3172331,0,250,0.3172331,1557.37,206.7502,56.75472,0,280.1437,0,451.2056,289.1587,162.0469,722.3807,0,1864.16,0,0,3.441691e-15,4.263256e-14,95.91099,141.6093,193.0679,8.054055,0,0,13.68228,0
naive,2026-02-02 14:15:00,2745,14.25,26.08508,3463.003,97.2465,421.6851,195.5356,1,1,2424.102,2423.785,886.7659,437.5633,1324.329,3,105.5894,138.5122,280.2277,800,0,0,200.2579,0.100129,0.1261193,0.3172331,0,250,0.3172331,1537.019,210.5405,56.70475,0,283.1729,0,450.523,285.6572,164.8657,723.2205,0,1871.122,0,5.684342e-14,4.665712e-14,4.263256e-14,97.2465,138.5122,195.5356,1.031733,0,8.342853,15.00491,-1.421085e-14
naive,2026-02-02 14:30:00,2746,14.5,26.24178,3453.783,61.58579,409.7454,200.9151,1,1,2417.648,2417.331,878.1512,435.1613,1313.312,3,93.85542,136.9865,282.4706,800,0,0,200.2264,0.1001132,0.1260995,0.3172331,0,250,0.3172331,1539.18,211.8715,56.53995,0,272.7589,0,450.7675,286.9781,163.7893,722.1395,0,1851.181,0,-1.136868e-13,-4.52971e-14,4.263256e-14,61.58579,136.9865,200.9151,0.905634,0,32.26963,10.95638,0
naive,2026-02-02 14:45:00,2747,14.75,26.4,3450.168,68.04337,409.4361,199.0682,1,1,2415.118,2414.8,881.5575,437.0766,1318.634,3,90.37922,140.7423,287.5125,800,0,0,200.1949,0.1000974,0.1260796,0.3172331,0,250,0.3172331,1533.243,215.2894,56.37354,0,268.6938,0,451.7616,286.8019,164.9597,723.8784,0,1847.833,0,-5.684342e-14,3.505529e-14,4.263256e-14,68.04337,140.7423,199.0682,0.7795544,0,22.33585,16.22114,-1.421085e-14
naive,2026-02-02 15:00:00,2748,15,26.44749,3426.307,79.55302,409.0719,206.4692,1,1,2398.415,2398.097,873.6633,434.0691,1307.732,3,86.40593,137.6321,283.6943,800,0,0,200.1634,0.1000817,0.1260598,0.3172331,0,250,0.3172331,1524.434,212.3225,56.3236,0,271.4398,0,449.0761,285.4331,163.643,719.5021,0,1843.874,0,-1.136868e-13,2.306488e-14,4.263256e-14,79.55302,137.6321,206.4692,0.6534946,0,6.852907,5.853332,0
naive,2026-02-02 15:15:00,2749,15.25,26.7011,3452.422,104.9973,409.4802,207.5889,1,1,2416.695,2416.378,870.1525,432.9314,1303.084,3,82.95902,135.731,284.3939,800,0,0.5274546,200,0.1,0.1260399,0.3172331,0,250,0.3172331,1546.225,212.2691,56.05686,21.51084,273.7492,0,454.8749,291.0334,163.8414,723.9648,0,1894.189,0,0,2.775558e-17,4.263256e-14,83.48647,135.731,207.5889,0.5274546,0,0,4.680217,0
naive,2026-02-02 15:30:00,2750,15.5,26.64,3484.246,99.07432,406.1456,201.3895,1,1,2438.972,2438.655,1274.848,550.0612,1824.909,4,98.09107,137.8505,288.9671,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.808,215.8238,56.12113,0.9832442,268.2951,0,458.4879,218.7773,239.7106,768.8385,0,1939.046,0,0,1.24345e-13,4.263256e-14,98.09107,137.8505,201.3895,0,500,0,14.43426,0
naive,2026-02-02 15:45:00,2751,15.75,26.94708,3496.913,120.6983,406.3217,201.9501,1,1,2447.839,2447.522,719.0219,376.1743,1095.196,3,0,0,295.1962,800,0,249.0921,262.6443,0.1313222,0.2046279,0.3172331,0,250,0.3172331,1728.5,219.751,55.79815,0,277.928,0,463.0953,327.0069,136.0884,703.1812,0,1823.015,0,1.136868e-13,4.884981e-14,4.263256e-14,120.6983,128.3938,201.9501,252.8882,0,0,17.80086,0
naive,2026-02-02 16:00:00,2752,16,26.96792,3515.868,132.4044,399.013,203.8982,1,1,2461.107,2460.79,744.263,387.3018,1131.565,3,0,33.36365,298.2012,800,0,227.9119,205.625,0.1028125,0.1653833,0.3172331,0,250,0.3172331,1716.527,221.9382,55.77624,0,270.1419,0,465.8075,324.8827,140.9248,712.1845,0,1827.615,0,1.136868e-13,-2.253753e-14,4.263256e-14,132.4044,128.8711,203.8982,250.412,0,0,18.04006,2.842171e-14
naive,2026-02-02 16:15:00,2753,16.25,27.17742,3441.402,144.8276,391.0233,199.952,1,1,2408.981,2408.664,926.698,449.6616,1376.36,3,151.8717,127.504,296.984,800,0,0,205.5926,0.1027963,0.1294791,0.3172331,0,250,0.3172331,1481.966,220.5346,55.5559,0,263.5193,0,457.9391,281.7167,176.2224,731.3783,0,1854.827,0,0,-1.509903e-14,4.263256e-14,144.8276,127.504,199.952,22.37056,0,7.04408,20.58256,1.421085e-14
naive,2026-02-02 16:30:00,2754,16.5,27.41345,3448.755,176.8696,390.0507,192.0887,1,1,2414.129,2413.811,932.5039,450.9076,1383.411,3,162.9136,129.6563,290.8415,800,0,13.95596,202.0713,0.1010356,0.1294587,0.3172331,0,250,0.3172331,1481.307,215.4241,55.30765,0,260.3944,0,461.1938,282.9882,178.2056,733.8958,0,1854.751,0,-1.136868e-13,1.881828e-14,4.263256e-14,176.8696,129.6563,192.0887,22.2411,0,0,23.33545,0
naive,2026-02-02 16:45:00,2755,16.75,27.35325,3425.45,211.5066,386.031,191.871,1,1,2397.815,2397.498,965.668,459.4514,1425.119,3,213.9945,127.2097,283.9152,800,0,0,202.0395,0.1010197,0.1272413,0.3172331,0,250,0.3172331,1431.83,210.4306,55.37097,0,258.8213,0,457.4985,273.1904,184.3081,732.6418,0,1849.458,0,0,-1.756928e-14,4.263256e-14,211.5066,127.2097,191.871,8.157904,0,2.487901,18.55961,-2.842171e-14
naive,2026-02-02 17:00:00,2756,17,27.29643,3440.082,258.0689,383.5871,182.9835,1,1,2408.058,2407.74,997.4104,467.2439,1464.654,3,266.1231,125.2708,273.2604,800,0,0,202.0077,0.1010038,0.1272213,0.3172331,0,250,0.3172331,1410.33,202.6577,55.43072,0,258.3163,0,458.9056,268.7678,190.1378,736.0117,0,1855.259,0,1.136868e-13,-5.218048e-14,4.263256e-14,258.0689,125.2708,182.9835,8.030683,0,8.054151,19.67428,0
naive,2026-02-02 17:15:00,2757,17.25,27.44321,3398.347,307.2854,371.7389,168.6324,1,1,2378.843,2378.526,1020.387,472.6891,1493.076,3,305.4966,123.8459,263.7331,800,0,1.788805,201.5287,0.1007643,0.1272013,0.3172331,0,250,0.3172331,1358.139,195.2823,55.27636,0,247.893,0,454.7373,259.6205,195.1167,732.3096,0,1830.049,0,-2.273737e-13,-2.006728e-14,4.263256e-14,307.2854,123.8459,168.6324,7.903482,0,0,26.64997,-1.421085e-14
naive,2026-02-02 17:30:00,2758,17.5,27.4756,3397.013,376.0823,364.3732,166.3605,1,1,2377.909,2377.592,1052.778,480.9621,1533.74,4,355.9923,125.2525,252.4956,800,0,5.987777,200,0.1,0.1268996,0.3172331,0,250,0.3172331,1324.813,186.8961,55.24229,14.10223,239.1207,0,454.8686,253.4226,201.4459,734.3847,0,1843.431,0,5.684342e-14,-1.665335e-16,4.263256e-14,361.9801,125.2525,166.3605,5.987777,0,0,20.53553,-2.842171e-14
naive,2026-02-02 17:45:00,2759,17.75,27.47914,3415.981,444.086,371.9303,158.5971,1,1,2391.186,2390.869,1427.823,572.1768,2000,4,426.4317,121.4591,236.7726,715.3366,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,963.0461,175.2512,49.39271,17.65427,250.4712,0,457.4424,184.2341,273.2083,756.411,0,1919.772,0,-2.273737e-13,1.24345e-13,4.263256e-14,426.4317,121.4591,158.5971,0,500,0,16.65413,1.136868e-13
naive,2026-02-02 18:00:00,2760,18,27.22004,3398.924,485.4321,2.456086,145.6543,1,1,2379.247,2378.93,668.4575,353.883,1022.34,3,0,0,222.3405,800,0,487.8882,202.9453,0.1014727,0.2046279,0.3172331,0,250,0.3172331,1710.472,165.0299,55.51107,0,0,0,452.6902,325.445,127.2452,679.328,0,1296.206,0,5.684342e-14,-7.993606e-15,4.263256e-14,485.4321,2.456086,145.6543,495.3142,0,0,19.37562,5.329071e-15
naive,2026-02-02 18:15:00,2761,18.25,26.97386,3369.958,568.4117,3.500099,130.0728,1,1,2358.97,2358.653,1085.128,472.0823,1557.21,4,550.5211,0.7938966,205.8951,800,0,11.65348,200,0.1,0.1277917,0.3172331,0,250,0.3172331,1273.525,153.229,55.76999,6.237121,2.706203,0,446.5315,241.0667,205.4648,713.149,0,1378.984,0,-1.136868e-13,4.996004e-16,4.263256e-14,562.1746,0.7938966,130.0728,11.65348,0,0,23.15623,3.219647e-14
naive,2026-02-02 18:30:00,2762,18.5,26.99826,3336.184,638.6435,9.648378,127.4977,1,1,2335.329,2335.011,1445.661,554.3386,2000,4,621.0898,0.655159,197.3262,680.9288,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.35,146.8135,47.4474,17.5537,8.993219,0,442.281,168.4314,273.8496,722.77,0,1437.955,0,1.136868e-13,1.24345e-13,4.263256e-14,621.0898,0.655159,127.4977,0,500,0,19.31575,0
naive,2026-02-02 18:45:00,2763,18.75,27.12318,3322.743,689.8581,6.455292,124.4671,0,1,2325.92,2325.603,776.7836,381.0776,1157.861,3,172.8398,0.3732581,184.6482,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1548.819,137.1963,55.61294,17.3489,6.082034,0,441.6486,294.0917,147.5568,0,675.1694,3691.285,0,1.136868e-13,-7.993606e-15,4.263256e-14,672.5092,0.3732581,124.4671,499.6694,0,0,12.72922,-1.665335e-15
