controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-02 19:00:00,2764,19,26.95362,3291.258,719.83,9.919629,112.0768,0,0,2303.88,2303.563,1457.818,542.1823,2000,4,722.5924,0.9001002,169.1089,607.3986,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.7453,125.8798,42.35943,0,9.019529,0,435.9197,160.0244,275.8953,0,702.2067,3830.041,0,1.136868e-13,1.24345e-13,4.263256e-14,719.83,0.9001002,112.0768,0,500,2.762451,13.80302,5.684342e-14
naive,2026-02-02 19:15:00,2765,19.25,26.75137,3239.089,762.7559,4.338622,104.9464,0,0,2267.362,2267.045,822.3589,392.0007,1214.36,3,249.9147,5.131153,159.3137,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1444.686,118.8463,56.004,13.17181,0,0,427.2118,272.2048,155.0069,0,664.2055,3612.847,0,1.136868e-13,-7.993606e-15,4.263256e-14,749.5841,4.338622,104.9464,499.6694,0,0.7925309,13.89993,-5.861978e-14
naive,2026-02-02 19:30:00,2766,19.5,26.67628,3238.333,752.0121,13.6436,102.1434,0,0,2266.833,2266.516,1461.35,538.6504,2000,4,754.761,2.843783,152.0551,590.3401,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.1665,113.5228,41.38503,0,10.79982,0,426.4485,151.4721,274.9764,0,690.1225,3767.745,0,0,1.24345e-13,4.263256e-14,752.0121,2.843783,102.1434,0,500,2.748928,11.37944,0
naive,2026-02-02 19:45:00,2767,19.75,26.6207,3260.558,739.2885,0,97.61836,0,0,2282.39,2282.073,802.7824,383.8393,1186.622,3,245.9733,2.579951,138.0685,800,0,493.3153,201.5885,0.1007943,0.2046279,0.3172331,0,250,0.3172331,1479.291,103.1419,56.14142,0,0,0,428.8819,277.9722,150.9097,0,661.8115,3576.804,0,-1.136868e-13,-7.993606e-15,4.263256e-14,739.2885,0,97.61836,499.6694,0,2.579951,5.523553,4.52971e-14
naive,2026-02-02 20:00:00,2768,20,26.56439,3244.74,695.4754,0,89.8259,0,0,2271.318,2271.001,1150.788,483.1175,1633.906,4,701.0871,0.227997,132.5906,800,0,0,201.5568,0.1007784,0.1269374,0.3172331,0,250,0.3172331,1120.212,99.10947,56.20065,0,0,0,426.305,210.2533,216.0517,0,693.3708,3750.314,0,-1.136868e-13,-2.789435e-14,4.263256e-14,695.4754,0,89.8259,6.227241,0,5.839712,9.28357,-4.352074e-14
naive,2026-02-02 20:15:00,2769,20.25,26.36534,3246.459,659.8376,0,74.73035,0,0,2272.521,2272.204,1102.142,467.2601,1569.402,4,654.1092,0.4501717,114.8425,800,0,5.728403,200.093,0.1000465,0.1269174,0.3172331,0,250,0.3172331,1170.062,86.02588,56.41,0,0,0,424.7852,218.7109,206.0743,0,685.9711,3709.38,0,-3.410605e-13,4.524159e-15,4.263256e-14,659.8376,0,74.73035,6.100323,0,0.4501717,11.29553,-5.206946e-14
naive,2026-02-02 20:30:00,2770,20.5,25.96123,3249.144,626.3186,0,67.14221,0,0,2274.401,2274.084,1047.197,449.4526,1496.65,3,600.1865,1.605252,94.8581,800,0,0.2459244,200,0.1,0.1259956,0.3172331,0,250,0.3172331,1226.886,71.36272,56.83502,25.88619,0,0,421.6331,227.4427,194.1904,0,676.8953,3703.638,0,-1.136868e-13,0,4.263256e-14,600.4324,0,67.14221,0.2459244,0,1.605252,4.220506,5.995204e-15
naive,2026-02-02 20:45:00,2771,20.75,25.9903,3220.361,557.9491,0,59.09771,0,0,2254.253,2253.936,1383.023,545.2192,1928.243,4,539.6819,2.302845,86.25784,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,870.9124,64.87259,56.80444,18.26715,0,0,418.146,161.5473,256.5987,0,706.7666,3854.822,0,2.273737e-13,1.24345e-13,4.263256e-14,539.6819,0,59.09771,0,500,2.302845,5.774871,5.417888e-14
naive,2026-02-02 21:00:00,2772,21,25.75383,3192.817,506.1685,1.870698,57.34355,0,0,2234.972,2234.655,567.3716,309.3194,876.691,2,0,0,76.69103,800,0,483.7931,203.9691,0.1019845,0.2046279,0.3172331,0,250,0.3172331,1667.283,57.82269,57.05315,24.24618,0,0,412.5788,307.7827,104.7961,0,617.1021,3371.701,0,-5.684342e-14,4.884981e-14,4.263256e-14,481.9224,1.870698,57.34355,485.776,0,0,0.4791373,-1.620926e-14
naive,2026-02-02 21:15:00,2773,21.25,25.73574,3150.903,426.3636,2.214426,57.79031,0,0,2205.632,2205.315,879.2507,398.2026,1277.453,3,408.6151,4.039146,64.79909,800,0,15.74793,200,0.1,0.1284363,0.3172331,0,250,0.3172331,1326.064,48.8659,57.07218,2.000583,0,8.924405,407.0131,244.7033,162.3098,0,644.5527,3484.285,0,0,1.94289e-16,4.263256e-14,424.363,2.214426,48.8659,15.74793,0,1.824719,0,1.065814e-14
naive,2026-02-02 21:30:00,2774,21.5,25.28713,3141.297,375.0013,1.813096,49.6583,0,0,2198.908,2198.591,1229.584,499.1423,1728.726,4,358.3854,5.403541,64.93696,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.0071,49.20293,57.544,16.61594,0,0.455366,402.1106,177.2007,224.9099,0,676.4263,3684.27,0,1.705303e-13,1.24345e-13,4.263256e-14,358.3854,1.813096,49.20293,0,500,3.590445,0,2.220446e-14
naive,2026-02-02 21:45:00,2775,21.75,25.14006,3138.861,341.9552,0,50.09393,0,0,2197.203,2196.886,553.3052,303.1182,856.4234,2,0,0,56.42339,800,0,313.46,246.5523,0.1232762,0.2046279,0.3172331,0,250,0.3172331,1643.581,42.81856,57.69868,28.49518,0,7.275375,400.6136,299.6723,100.9414,0,604.117,3306.887,0,-1.136868e-13,4.884981e-14,4.263256e-14,313.46,0,42.81856,318.7704,0,0,0,0
naive,2026-02-02 22:00:00,2776,22,24.87296,3100.315,282.1486,0,53.10386,0,0,2170.221,2169.903,610.6392,318.8266,929.4658,2,80.4253,6.79271,42.24776,800,0,186.0541,200,0.1,0.1552504,0.3172331,0,250,0.3172331,1559.264,32.15123,57.9796,15.66915,0,20.95263,39.06397,28.06675,10.99722,0,350.6932,1890.615,0,0,-8.90954e-15,4.263256e-14,266.4794,0,32.15123,186.0541,0,6.79271,0,1.24345e-14
naive,2026-02-02 22:15:00,2777,22.25,24.52538,3084.19,235.0782,0,45.64626,0,0,2158.933,2158.616,1106.485,461.8181,1568.303,4,215.9503,9.036079,43.31634,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1052.131,33.08489,58.34516,19.12794,0,12.56137,38.8608,18.93836,19.92243,0,483.0189,2623.961,0,5.684342e-14,1.24345e-13,4.263256e-14,215.9503,0,33.08489,0,500,9.036079,0,0
naive,2026-02-02 22:30:00,2778,22.5,24.44063,3103.289,213.8526,0.4441902,41.22399,0,0,2172.303,2171.985,539.5298,297.0454,836.5752,2,0,0,36.57524,800,0,188.3525,277.8292,0.1389146,0.2046279,0.3172331,0,250,0.3172331,1632.455,27.96086,58.4343,25.94438,0,13.26313,39.10145,29.3842,9.717247,0,328.8144,1787.495,0,5.684342e-14,7.727152e-14,4.263256e-14,187.9083,0.4441902,27.96086,193.7854,0,0,0,8.881784e-15
naive,2026-02-02 22:45:00,2779,22.75,24.39139,3075.561,194.5838,7.761692,35.39804,1,0,2152.893,2152.575,539.9266,297.2203,837.147,2,0,0,37.14696,800,0,156.2421,238.725,0.1193625,0.174945,0.3172331,0,250,0.3172331,1612.649,28.41256,58.48609,40.57534,5.52803,6.985485,38.75207,29.02768,9.72439,327.5028,0,668.7371,0,-5.684342e-14,1.637579e-14,4.263256e-14,154.0084,2.233662,28.41256,156.2421,0,0,0,-3.108624e-15
naive,2026-02-02 23:00:00,2780,23,24.09408,3087.01,164.1144,6.843787,36.09226,1,1,2160.907,2160.59,539.1028,296.8571,835.9599,2,0,0,35.95987,800,0,133.6094,205.2851,0.1026425,0.1503216,0.3172331,0,250,0.3172331,1621.487,27.59012,58.79879,33.4826,3.866157,8.502138,38.89633,29.18677,9.70956,327.5622,0,653.4024,0,0,-4.424239e-14,4.263256e-14,130.6318,2.97763,27.59012,133.6094,0,0,0,-4.440892e-16
naive,2026-02-02 23:15:00,2781,23.25,23.95515,3086.436,145.9099,7.428562,29.58978,1,1,2160.506,2160.188,617.0543,318.8973,935.9517,2,103.6044,2.786797,29.56048,800,0,21.01099,200,0.1,0.129265,0.3172331,0,250,0.3172331,1543.134,22.71306,58.9449,21.29451,4.641765,6.876721,38.8891,27.77641,11.11269,347.8985,0,674.224,0,0,2.220446e-16,4.263256e-14,124.6154,2.786797,22.71306,21.01099,0,0,0,-8.881784e-16
naive,2026-02-02 23:30:00,2782,23.5,23.59157,3068.695,129.9928,6.613567,20.1063,1,1,2148.086,2147.769,1002.476,429.4172,1431.893,3,102.8778,2.168661,26.84694,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1145.293,20.70617,59.3273,27.11503,4.444906,0,38.66555,20.61527,18.05028,450.0324,0,887.7625,0,0,1.24345e-13,4.263256e-14,102.8778,2.168661,20.1063,0,500,0,0.5998701,-5.684342e-14
naive,2026-02-02 23:45:00,2783,23.75,23.28894,3083.412,131.6707,1.536198,26.35914,1,1,2158.389,2158.072,527.5752,291.7752,819.3503,2,0,0,19.35035,800,0,104.1874,298.8705,0.1494353,0.2046279,0.3172331,0,250,0.3172331,1630.496,14.97114,59.64559,28.84848,0.1710012,11.38799,38.851,29.34893,9.502063,323.1262,0,629.2096,0,-5.684342e-14,7.727152e-14,4.263256e-14,102.8222,1.365197,14.97114,104.1874,0,0,0,4.440892e-16
naive,2026-02-03 00:00:00,2784,0,23.03657,3087.985,128.8081,0,21.01371,1,1,2161.59,2161.272,527.8788,291.909,819.7878,2,0,0,19.78778,800,0,104.9994,272.5736,0.1362868,0.1881944,0.3172331,0,250,0.3172331,1633.394,15.34953,59.91102,23.80861,0,5.664183,38.90861,29.40108,9.507528,322.301,0,618.2721,0,-5.684342e-14,5.49838e-14,4.263256e-14,104.9994,0,15.34953,105.9973,0,0,0,0
naive,2026-02-03 00:15:00,2785,0.25,22.77334,3074.729,121.8661,3.952146,25.7007,1,1,2152.31,2151.993,529.0671,292.4329,821.5,2,0,0,21.5,800,0,106.0226,246.025,0.1230125,0.1716356,0.3172331,0,250,0.3172331,1622.926,16.72298,60.18787,16.32237,3.473277,8.977715,38.74158,29.21266,9.528918,323.2083,0,612.8527,0,5.684342e-14,-1.507128e-14,4.263256e-14,105.5438,0.478869,16.72298,106.0226,0,0,0,-4.662937e-15
naive,2026-02-03 00:30:00,2786,0.5,22.6409,3067.634,102.9743,0,25.10293,1,1,2147.344,2147.027,526.881,291.4692,818.3502,2,0,0,18.35018,800,0,95.19298,222.1881,0.111094,0.1549184,0.3172331,0,250,0.3172331,1620.146,14.29245,60.32716,7.781333,0,10.81047,38.65219,29.16262,9.489568,322.5088,0,590.5723,0,-5.684342e-14,-2.664535e-14,4.263256e-14,95.19298,0,14.29245,95.19298,0,0,0,0
naive,2026-02-03 00:45:00,2787,0.75,22.27275,3068.911,79.14786,0.1522352,23.76134,1,1,2148.237,2147.92,529.2274,292.5036,821.7309,2,0,0,21.73092,800,0,79.14786,202.3661,0.1011831,0.1399086,0.3172331,0,250,0.3172331,1618.693,16.98963,60.71436,0,0.1522352,6.771712,38.66827,29.13647,9.531803,322.8076,0,577.5741,0,0,3.910761e-14,4.263256e-14,79.14786,0,16.98963,81.37915,0,0,0,0
naive,2026-02-03 01:00:00,2788,1,22.19243,3072.24,57.07256,4.222917,28.86624,1,1,2150.568,2150.251,598.6913,311.9405,910.6318,2,94.03368,0.5298492,16.06822,800,0,0,202.3343,0.1011671,0.127427,0.3172331,0,250,0.3172331,1551.56,12.57275,60.79883,0,3.693068,16.29349,38.71023,27.92807,10.78215,342.6735,0,623.3189,0,0,-1.096345e-14,4.263256e-14,57.07256,0.5298492,12.57275,9.337023,0,36.96112,0,7.105427e-15
naive,2026-02-03 01:15:00,2789,1.25,22.11562,3073.24,74.08723,0,24.05621,1,1,2151.268,2150.95,587.7452,308.3019,896.0472,2,84.05544,0.3622615,11.62945,800,0,0,202.3024,0.1011512,0.1274069,0.3172331,0,250,0.3172331,1563.205,9.106735,60.87962,0,0,14.94947,38.72282,28.13769,10.58512,339.0095,0,609.5294,0,0,-4.668488e-14,4.263256e-14,74.08723,0,9.106735,9.209616,0,10.33047,0,5.329071e-15
naive,2026-02-03 01:30:00,2790,1.5,21.89057,3080.581,123.006,8.70965,27.54126,1,1,2156.407,2156.09,597.0519,311.3234,908.3753,2,93.14544,0.3016203,14.92824,800,0,9.082229,200,0.1,0.1273869,0.3172331,0,250,0.3172331,1559.038,11.71681,61.11631,20.77837,8.40803,15.82444,38.81532,28.06268,10.75264,342.0948,0,665.7804,0,0,1.110223e-16,4.263256e-14,102.2277,0.3016203,11.71681,9.082229,0,0,0,-2.609024e-15
naive,2026-02-03 01:45:00,2791,1.75,21.54864,3056.713,123.1435,8.360308,31.91059,1,1,2139.699,2139.382,992.6985,425.4595,1418.158,3,99.91134,0.0613773,18.18533,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.683,14.32297,61.47594,23.2322,8.298931,17.58763,38.51458,20.6403,17.87428,449.0911,0,883.413,0,5.684342e-14,1.24345e-13,4.263256e-14,99.91134,0.0613773,14.32297,0,500,0,0,0
naive,2026-02-03 02:00:00,2792,2,21.06322,3085.765,127.5697,5.194671,21.97392,1,1,2160.036,2159.718,525.8079,290.9961,816.804,2,0,0,16.80398,800,0,95.31781,301.0879,0.150544,0.2046279,0.3172331,0,250,0.3172331,1633.91,13.30026,61.98648,32.2519,5.194671,8.673669,38.88064,29.41039,9.470252,321.8684,0,638.5973,0,-5.684342e-14,2.04281e-14,4.263256e-14,95.31781,0,13.30026,95.31781,0,0,0,0
naive,2026-02-03 02:15:00,2793,2.25,20.89013,3073.216,117.2572,1.680549,30.86104,1,1,2151.251,2150.934,525.7381,290.9653,816.7034,2,0,0,16.70342,800,0,108.1261,274.009,0.1370045,0.1895906,0.3172331,0,250,0.3172331,1625.196,13.24379,62.16852,9.147224,1.664378,17.61725,38.72253,29.25353,9.468996,323.1787,0,595.0678,0,0,1.34337e-14,4.263256e-14,108.1099,0.01617119,13.24379,108.1261,0,0,0,6.175616e-15
naive,2026-02-03 02:30:00,2794,2.5,20.64259,3061.846,116.9279,8.542595,27.91959,1,1,2143.292,2142.975,522.4776,289.5279,812.0056,2,0,0,12.00558,800,0,113.0479,245.7039,0.1228519,0.1725394,0.3172331,0,250,0.3172331,1620.498,9.542744,62.42887,4.869876,7.552695,18.37684,38.57926,29.16896,9.410308,321.7703,0,594.7371,0,-5.684342e-14,2.683964e-14,4.263256e-14,112.058,0.9898999,9.542744,113.0479,0,0,0,-2.331468e-15
naive,2026-02-03 02:45:00,2795,2.75,20.51248,3089.758,97.09388,0,29.35318,1,1,2162.831,2162.513,519.4911,288.2113,807.7024,2,0,0,7.702445,800,0,97.09388,221.3917,0.1106959,0.1547161,0.3172331,0,250,0.3172331,1643.022,6.130377,62.56571,0,0,23.2228,38.93095,29.5744,9.35655,321.6603,0,572.9342,0,1.136868e-13,1.287859e-14,4.263256e-14,97.09388,0,6.130377,106.9912,0,0,0,0
naive,2026-02-03 03:00:00,2796,3,20.24388,3105.29,100.4714,1.561091,18.33116,1,1,2173.703,2173.386,536.2363,293.6218,829.8581,2,16.5745,0.1821466,13.1014,800,0,83.89694,200.3826,0.1001913,0.1394071,0.3172331,0,250,0.3172331,1637.149,10.45556,62.84822,0,1.378945,7.875597,39.12665,29.46869,9.657964,324.398,0,580.4704,0,-5.684342e-14,4.996004e-16,4.263256e-14,100.4714,0.1821466,10.45556,85.42745,0,0,0,-2.137179e-15
naive,2026-02-03 03:15:00,2797,3.25,20.1255,3048.457,86.92514,0,12.27548,1,1,2133.92,2133.603,605.8178,313.5733,919.3911,2,106.718,3.25259,9.420428,800,0,0,200.3511,0.1001755,0.126178,0.3172331,0,250,0.3172331,1527.785,7.526884,62.97271,0,0,4.7486,38.41056,27.50013,10.91043,341.8601,0,612.8759,0,0,3.441691e-15,4.263256e-14,86.92514,0,7.526884,1.404323,0,23.04549,0,0
naive,2026-02-03 03:30:00,2798,3.5,20.01109,3049.327,106.0085,7.336028,14.14944,1,1,2134.529,2134.212,606.9222,313.769,920.6912,2,109.1661,3.944874,7.580219,800,0,0,200.3195,0.1001598,0.1261581,0.3172331,0,250,0.3172331,1527.29,6.063503,63.09305,0,3.391154,8.085941,38.42152,27.49122,10.93031,342.597,0,620.064,0,-5.684342e-14,3.272382e-14,4.263256e-14,106.0085,3.944874,6.063503,1.278165,0,3.157612,0,-4.884981e-15
naive,2026-02-03 03:45:00,2799,3.75,19.91894,3069.912,99.08177,5.740122,5.355559,1,1,2148.939,2148.621,624.1958,319.08,943.2758,2,128.5346,2.244786,12.49645,800,0,0,200.288,0.100144,0.1261383,0.3172331,0,250,0.3172331,1524.426,9.997162,63.18997,0,3.495337,0,38.6809,27.43966,11.24123,346.5196,0,627.98,0,0,-1.723621e-14,4.263256e-14,99.08177,2.244786,5.355559,1.152027,0,29.45279,4.641604,3.552714e-15
naive,2026-02-03 04:00:00,2800,4,19.87537,3082.029,134.3058,1.642965,3.662563,1,1,2157.42,2157.103,636.8273,323.6947,960.5219,2,136.553,3.966345,20.00263,800,0,0,200.2565,0.1001282,0.1261184,0.3172331,0,250,0.3172331,1520.276,16.0021,63.23579,0,0,0,38.83356,27.36496,11.4686,351.0596,0,630.979,0,5.684342e-14,4.338196e-14,4.263256e-14,134.3058,1.642965,3.662563,1.025908,0,4.570502,12.33954,3.552714e-15
naive,2026-02-03 04:15:00,2801,4.25,19.84569,3038.724,156.5797,6.943837,4.092476,1,1,2127.107,2126.79,654.1988,328.6765,982.8754,2,159.0513,1.119111,22.70497,800,0,0,200.225,0.1001125,0.1260986,0.3172331,0,250,0.3172331,1472.591,18.16398,63.26701,0,5.824726,0,38.28793,26.50664,11.78129,355.1832,0,649.2386,0,-1.136868e-13,-5.009881e-14,4.263256e-14,156.5797,1.119111,4.092476,0.8998097,0,2.471546,14.0715,-6.661338e-15
naive,2026-02-03 04:30:00,2802,4.5,19.91685,3029.137,197.9853,2.62833,21.18287,1,1,2120.396,2120.079,676.1322,334.6049,1010.737,3,190.4984,1.996626,18.24201,800,0,0.773731,200,0.1,0.1260787,0.3172331,0,250,0.3172331,1443.946,14.59361,63.19216,6.713199,0.6317043,6.589259,38.16713,25.99104,12.17609,361.6834,0,664.9456,0,0,-5.551115e-17,4.263256e-14,191.2721,1.996626,14.59361,0.773731,0,0,0,-4.440892e-15
naive,2026-02-03 04:45:00,2803,4.75,19.77447,3021.274,243.8829,8.336579,17.81178,1,1,2114.892,2114.574,1096.455,455.4867,1551.941,4,232.0042,3.885047,16.05221,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1018.12,12.84177,63.34191,11.87869,4.451533,4.970005,38.06805,18.32615,19.7419,474.631,0,906.1721,0,0,1.24345e-13,4.263256e-14,232.0042,3.885047,12.84177,0,500,0,0,0
naive,2026-02-03 05:00:00,2804,5,19.84188,3050.989,275.3826,9.24175,12.81253,1,1,2135.692,2135.375,525.6356,290.9201,816.5558,2,0,0,16.55578,800,0,279.4561,255.0533,0.1275267,0.2046279,0.3172331,0,250,0.3172331,1609.739,13.24462,63.27102,0,5.168201,0,38.44246,28.97531,9.467152,319.8955,0,577.5262,0,-5.684342e-14,-6.483702e-14,4.263256e-14,275.3826,4.073548,12.81253,281.2246,0,0,0.4320949,2.131628e-14
naive,2026-02-03 05:15:00,2805,5.25,19.85048,3082.481,327.6124,7.68103,4.783491,1,1,2157.737,2157.42,623.9208,319.6374,943.5582,2,122.8291,8.100477,12.6286,800,0,204.7832,203.8174,0.1019087,0.1606033,0.3172331,0,250,0.3172331,1533.499,10.10288,63.26197,0,0,0,38.83926,27.60298,11.23628,347.2404,0,623.3111,0,0,-2.914335e-15,4.263256e-14,327.6124,7.68103,4.783491,220.0527,0,0.4194468,5.319393,2.664535e-14
naive,2026-02-03 05:30:00,2806,5.5,19.79911,3097.259,426.6964,9.883499,4.177575,1,1,2168.081,2167.764,833.3281,379.2957,1212.624,3,397.3667,3.537745,11.71938,800,0,15.14112,200,0.1,0.1283408,0.3172331,0,250,0.3172331,1334.436,9.375503,63.316,14.18854,6.345754,0,39.02546,24.01984,15.00562,403.3156,0,770.8223,0,0,3.330669e-16,4.263256e-14,412.5078,3.537745,4.177575,15.14112,0,0,5.197929,-7.105427e-15
naive,2026-02-03 05:45:00,2807,5.75,19.68896,3101.524,515.7607,4.622698,4.353702,1,1,2171.067,2170.75,1303.42,514.3653,1817.785,4,504.0476,1.542664,12.1952,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.3297,9.75616,63.43185,11.71315,3.080034,0,39.07921,15.61193,23.46727,529.9772,0,1014.112,0,0,1.24345e-13,4.263256e-14,504.0476,1.542664,4.353702,0,500,0,5.402458,0
naive,2026-02-03 06:00:00,2808,6,19.91161,3088.251,608.4235,6.337237,0,1,1,2161.775,2161.458,590.3277,309.4784,899.8061,2,83.73629,1.32916,14.74062,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1571.13,11.7925,63.19768,25.01775,5.008077,0,38.91196,28.28035,10.63161,337.7587,0,656.2147,0,-5.684342e-14,-7.993606e-15,4.263256e-14,583.4057,1.32916,0,499.6694,0,0,11.7925,6.239453e-14
naive,2026-02-03 06:15:00,2809,6.25,19.98917,3126.216,708.4551,1.759622,8.222922,1,1,2188.351,2188.034,1425.367,549.8165,1975.183,4,657.9558,0.4766219,16.75072,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.6673,13.40058,63.11611,50.49935,1.283,0,39.39032,13.72801,25.66231,563.5445,0,1145.408,0,0,1.24345e-13,4.263256e-14,657.9558,0.4766219,8.222922,0,500,0,5.177657,1.136868e-13
naive,2026-02-03 06:30:00,2810,6.5,19.98356,3079.014,766.994,2.675928,14.18659,1,1,2155.31,2154.992,715.1635,346.4701,1061.634,3,235.4024,1.028735,25.20249,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1439.829,20.16199,63.122,31.92217,1.647193,0,38.79557,25.91692,12.87865,372.387,0,731.6689,0,1.136868e-13,-7.993606e-15,4.263256e-14,735.0718,1.028735,14.18659,499.6694,0,0,5.975401,-2.88658e-14
naive,2026-02-03 06:45:00,2811,6.75,20.06918,3111.318,817.9166,0,12.74127,1,1,2177.923,2177.605,1454.668,545.3322,2000,4,757.2367,0.7035142,17.62555,724.4342,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.9376,14.09068,57.07813,60.67991,0,0,39.20261,13.01288,26.18973,558.3451,0,1157.15,0,0,1.24345e-13,4.263256e-14,757.2367,0,12.74127,0,500,0.7035142,1.349416,-3.463896e-14
naive,2026-02-03 07:00:00,2812,7,20.15998,3141.576,814.7338,3.39161,14.32154,1,1,2199.103,2198.786,747.2291,355.0249,1102.254,3,282.3199,1.236264,18.69782,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1451.557,14.93433,62.93645,32.74444,2.155346,0,39.58385,26.12802,13.45583,381.1529,0,751.7045,0,5.684342e-14,-7.993606e-15,4.263256e-14,781.9893,1.236264,14.32154,499.6694,0,0,0.6127918,-7.771561e-15
naive,2026-02-03 07:15:00,2813,7.25,20.19659,3161.66,782.5841,0,28.77383,1,1,2213.162,2212.844,1454.672,545.3276,2000,4,756.623,1.318669,18.70123,723.3571,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.1721,14.93157,56.8721,25.96116,0,13.84226,39.83691,13.6471,26.18981,561.2708,0,1103.344,0,-1.136868e-13,1.24345e-13,4.263256e-14,756.623,0,14.93157,0,500,1.318669,0,6.57252e-14
naive,2026-02-03 07:30:00,2814,7.5,20.13737,3173.324,742.2217,0,20.75936,1,1,2221.327,2221.01,695.6736,340.4243,1036.098,3,213.998,1.82836,20.27149,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1525.336,16.19492,62.96023,28.55425,0,4.564443,39.98388,27.45605,12.52784,368.6366,0,715.6991,0,0,-7.993606e-15,4.263256e-14,713.6675,0,16.19492,499.6694,0,1.82836,0,-6.195044e-14
naive,2026-02-03 07:45:00,2815,7.75,20.2908,3189.637,680.0669,0,29.93493,1,1,2232.746,2232.429,1436.991,554.1126,1991.104,4,664.9219,2.323646,23.85853,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,795.4371,19.03132,62.79886,15.1451,0,10.90361,40.18942,14.31787,25.87156,570.2423,0,1095.961,0,-2.273737e-13,1.24345e-13,4.263256e-14,664.9219,0,19.03132,0,500,2.323646,0,3.641532e-14
naive,2026-02-03 08:00:00,2816,8,20.41557,3219.054,606.6086,367.1427,27.20081,1,1,2253.338,2253.021,774.7072,390.4469,1165.154,3,86.38453,251.5372,27.23236,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1478.313,21.69535,62.66764,20.55459,115.6055,5.505459,40.56008,26.60964,13.95044,417.9735,0,1000.322,0,1.136868e-13,-7.993606e-15,4.263256e-14,586.054,251.5372,21.69535,499.6694,0,0,0,0
naive,2026-02-03 08:15:00,2817,8.25,20.53706,3213.555,532.3158,376.2657,24.03093,1,1,2249.489,2249.171,1435.417,564.5832,2000,4,509.257,259.4057,30.71043,700.6269,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.7547,24.4364,54.77138,23.05878,116.86,0,40.4908,14.64758,25.84321,579.2308,0,1338.204,0,0,1.24345e-13,4.263256e-14,509.257,259.4057,24.03093,0,500,0,0.4054724,0
naive,2026-02-03 08:30:00,2818,8.5,20.83312,3246.977,456.35,371.7101,18.49415,1,1,2272.884,2272.566,683.2854,360.4199,1043.705,3,0,205.859,37.84626,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1589.281,30.02476,62.22848,13.15163,109.3801,0,40.91191,28.60706,12.30485,389.027,0,919.414,0,1.136868e-13,-7.993606e-15,4.263256e-14,443.1984,262.3301,18.49415,499.6694,0,0,11.53061,-5.684342e-14
naive,2026-02-03 08:45:00,2819,8.75,20.84226,3259.544,390.3483,375.0188,27.20719,1,1,2281.681,2281.364,1394.929,571.5507,1966.479,4,362.4532,261.6215,42.40474,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.4348,33.63806,62.21886,27.8951,113.3973,0,41.07026,15.95583,25.11443,587.5065,0,1348.746,0,-1.136868e-13,1.24345e-13,4.263256e-14,362.4532,261.6215,27.20719,0,500,0,6.430867,0
naive,2026-02-03 09:00:00,2820,9,20.90976,3275.591,307.2056,382.6442,26.2496,1,1,2292.914,2292.597,594.1676,321.1324,915.3001,2,0,64.53181,50.76825,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1698.429,40.24511,62.14788,7.759842,117.8887,0,41.27245,30.57172,10.70073,351.7041,0,850.2357,0,-5.684342e-14,-7.993606e-15,4.263256e-14,299.4457,264.7555,26.2496,499.6694,0,0,13.99551,5.684342e-14
naive,2026-02-03 09:15:00,2821,9.25,21.1314,3224.606,237.1608,385.8341,31.84713,1,1,2257.224,2256.907,1315.736,550.4043,1866.14,4,246.7339,264.2056,55.20033,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,941.1715,43.66064,61.91477,0,121.6285,0,40.63004,16.94109,23.68895,567.3454,0,1274.846,0,-1.136868e-13,1.24345e-13,4.263256e-14,237.1608,264.2056,31.84713,0,500,9.573061,11.81351,2.842171e-14
naive,2026-02-03 09:30:00,2822,9.5,21.44735,3220.031,199.4178,390.5518,37.95881,1,1,2254.021,2253.704,555.5558,304.1104,859.6662,2,0,0,59.66619,800,0,460.6348,209.7587,0.1048793,0.2046279,0.3172331,0,250,0.3172331,1698.148,47.04209,61.58247,6.503734,122.831,0,40.57239,30.56667,10.00571,334.6771,0,823.1764,0,5.684342e-14,4.884981e-14,4.263256e-14,192.9141,267.7207,37.95881,460.6348,0,0,9.083282,0
naive,2026-02-03 09:45:00,2823,9.75,21.74044,3247.116,176.2171,396.9385,39.41738,1,1,2272.981,2272.664,844.3004,416.8628,1261.163,3,122.2303,270.0249,68.90799,800,0,38.90252,200,0.1,0.1320819,0.3172331,0,250,0.3172331,1428.364,54.16695,61.27421,15.08428,126.9136,0,40.91367,25.71055,15.20312,442.5734,0,1061.16,0,0,-1.915135e-15,4.263256e-14,161.1328,270.0249,39.41738,38.90252,0,0,14.74957,0
naive,2026-02-03 10:00:00,2824,10,22.0537,3261.598,152.6953,400.0356,43.62248,1,1,2283.119,2282.801,1263.966,538.9596,1802.926,4,151.0891,276.2127,75.62393,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1018.835,59.25667,60.94474,1.60618,123.8229,0,41.09613,18.33903,22.7571,557.2986,0,1262.399,0,0,1.24345e-13,4.263256e-14,151.0891,276.2127,43.62248,0,500,0,15.63419,0
naive,2026-02-03 10:15:00,2825,10.25,21.9949,3315.035,136.3751,398.0375,42.46276,1,1,2320.524,2320.207,573.6533,312.0887,885.7421,2,0,0,85.74205,800,0,380.7816,229.7219,0.114861,0.2046279,0.3172331,0,250,0.3172331,1746.554,67.22527,61.00659,33.59314,120.0378,0,41.76944,31.43797,10.33147,343.5267,0,883.4343,0,-5.684342e-14,-7.993606e-15,4.263256e-14,102.7819,277.9997,42.46276,380.7816,0,0,24.7625,0
naive,2026-02-03 10:30:00,2826,10.5,22.29156,3302.258,148.3326,393.8419,62.7534,1,1,2311.581,2311.263,760.1401,394.3012,1154.441,3,0,262.7415,91.6998,800,0,118.7431,200,0.1,0.1446525,0.3172331,0,250,0.3172331,1551.123,71.67875,60.69458,43.01551,117.6744,0,41.60845,27.92022,13.68823,422.2214,0,1053.351,0,5.684342e-14,-2.303713e-15,4.263256e-14,105.3171,276.1676,62.7534,118.7431,0,0,8.925357,0
naive,2026-02-03 10:45:00,2827,10.75,22.58076,3361.166,138.1207,397.6374,67.02409,1,1,2352.816,2352.499,1244.211,536.5776,1780.789,4,97.90198,279.2764,103.6101,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.288,80.74895,60.39041,40.21868,118.361,0,42.35069,19.94919,22.40151,556.5268,0,1318.664,0,0,1.24345e-13,4.263256e-14,97.90198,279.2764,67.02409,0,500,0,13.72486,0
naive,2026-02-03 11:00:00,2828,11,22.90612,3401.359,109.8931,398.1101,78.95298,1,1,2380.951,2380.634,594.6767,321.3568,916.0335,2,0,0,116.0335,800,0,363.3858,234.0709,0.1170355,0.2046279,0.3172331,0,250,0.3172331,1785.957,90.12913,60.04821,33.53457,111.0829,0,42.85712,32.14723,10.70989,353.504,0,888.919,0,0,-7.993606e-15,4.263256e-14,76.35857,287.0272,78.95298,363.3858,0,0,11.17615,0
naive,2026-02-03 11:15:00,2829,11.25,23.05579,3421.722,98.15509,395.9016,86.89888,1,1,2395.206,2394.888,760.0934,394.2806,1154.374,3,0,229.2581,125.1159,800,0,136.1363,200,0.1,0.147391,0.3172331,0,250,0.3172331,1634.795,97.03411,59.8908,16.91395,111.7483,0,43.1137,29.42631,13.68739,423.707,0,1001.979,0,0,-1.16851e-14,4.263256e-14,81.24114,284.1532,86.89888,136.1363,0,0,10.13523,0
naive,2026-02-03 11:30:00,2830,11.5,23.36154,3423.013,120.5844,406.2256,97.37151,1,1,2396.109,2395.792,1259.632,545.6581,1805.29,4,78.71607,288.2073,138.3664,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.16,106.9721,59.56923,41.86833,118.0183,0,43.12997,20.45089,22.67908,566.109,0,1341.007,0,0,1.24345e-13,4.263256e-14,78.71607,288.2073,97.37151,0,500,0,9.60062,-5.684342e-14
naive,2026-02-03 11:45:00,2831,11.75,23.72949,3409.517,125.2042,415.462,115.3036,1,1,2386.662,2386.344,616.5924,331.0183,947.6107,2,0,0,147.6107,800,0,367.5758,233.0234,0.1165117,0.2046279,0.3172331,0,250,0.3172331,1769.752,113.6845,59.18224,43.71221,129.3781,1.619145,42.95991,31.85554,11.10437,363.161,0,958.3227,0,-5.684342e-14,-7.993606e-15,4.263256e-14,81.49195,286.0839,113.6845,367.5758,0,0,0,0
naive,2026-02-03 12:00:00,2832,12,24.17189,3399.255,96.81385,416.2839,118.5957,1,1,2379.478,2379.161,789.2438,407.1316,1196.375,3,0,238.017,158.3584,800,0,131.9469,200,0.1,0.1467314,0.3172331,0,250,0.3172331,1589.917,121.4015,58.71695,11.60206,131.5319,0,42.83061,28.61851,14.2121,435.7501,0,1052.35,0,-2.273737e-13,-2.081668e-15,4.263256e-14,85.21179,284.7521,118.5957,131.9469,0,0,2.805822,0
naive,2026-02-03 12:15:00,2833,12.25,24.43544,3404.541,84.1703,424.654,124.5093,1,1,2383.179,2382.862,1286.067,556.8039,1842.871,4,82.99003,287.0158,172.8654,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.794,132.1584,58.43976,1.180274,137.6382,0,42.89722,19.7423,23.15492,576.5462,0,1326.809,0,0,1.24345e-13,4.263256e-14,82.99003,287.0158,124.5093,0,500,0,7.649163,-5.684342e-14
naive,2026-02-03 12:30:00,2834,12.5,24.49215,3427.094,93.09767,429.8933,127.3397,1,1,2398.966,2398.649,642.3491,342.3732,984.7223,2,0,0,184.7223,800,0,381.2781,229.5978,0.1147989,0.2046279,0.3172331,0,250,0.3172331,1756.3,141.1394,58.38012,0,141.7129,0,43.18139,31.61339,11.56799,373.9866,0,926.7503,0,-5.684342e-14,4.884981e-14,4.263256e-14,93.09767,288.1804,127.3397,389.2032,0,0,13.79972,0
naive,2026-02-03 12:45:00,2835,12.75,24.72541,3462.483,89.23858,429.137,146.4717,1,1,2423.738,2423.421,833.9012,426.8187,1260.72,3,0,265.3281,195.3918,800,0,114.9072,200.8349,0.1004174,0.1445744,0.3172331,0,250,0.3172331,1589.52,148.927,58.13478,0,138.1402,0,43.62728,28.61135,15.01593,455.4301,0,1083.75,0,0,1.246225e-14,4.263256e-14,89.23858,290.9968,146.4717,118.2468,0,0,2.455266,0
naive,2026-02-03 13:00:00,2836,13,25.02945,3492.084,98.14699,416.8485,151.4137,1,1,2444.459,2444.141,927.8332,458.5691,1386.402,3,81.20028,294.208,210.994,800,0,3.213097,200,0.1,0.1264628,0.3172331,0,250,0.3172331,1516.308,160.3057,57.81501,13.73361,122.6405,0,444.709,275.8549,168.8541,734.4239,0,1639.051,0,-5.684342e-14,1.665335e-16,4.263256e-14,84.41338,294.208,151.4137,3.213097,0,0,8.891969,5.684342e-14
naive,2026-02-03 13:15:00,2837,13.25,25.30958,3524.728,82.52514,416.6299,160.9734,1,1,2467.31,2466.992,1326.909,575.1962,1902.105,4,79.73304,293.9201,228.4517,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.084,173.0575,57.52038,2.792103,122.7098,0,451.3967,208.5794,242.8173,783.7756,0,1719.332,0,0,1.24345e-13,4.263256e-14,79.73304,293.9201,160.9734,0,500,0,12.08411,5.684342e-14
naive,2026-02-03 13:30:00,2838,13.5,25.76205,3549.065,86.38029,424.503,180.9911,1,1,2484.345,2484.028,679.393,358.704,1038.097,3,0,0,238.097,800,0,376.3419,230.8319,0.1154159,0.2046279,0.3172331,0,250,0.3172331,1804.635,179.5022,57.04451,4.293936,130.2474,1.48892,458.69,333.1937,125.4964,692.1725,0,1552.254,0,1.136868e-13,-7.993606e-15,4.263256e-14,82.08635,294.2556,179.5022,376.3419,0,0,0,0
naive,2026-02-03 13:45:00,2839,13.75,25.93157,3525.562,93.85343,419.4495,183.8858,1,1,2467.894,2467.576,868.2661,441.9685,1310.235,3,0,264.9682,245.2663,800,0,123.1822,200,0.1,0.1453515,0.3172331,0,250,0.3172331,1599.31,184.5746,56.86621,0.1648686,124.9877,0,457.2267,296.3043,160.9225,738.2727,0,1628.459,0,-1.136868e-13,-5.162537e-15,4.263256e-14,93.68857,294.4618,183.8858,123.1822,0,0,0.6887988,-5.684342e-14
naive,2026-02-03 14:00:00,2840,14,25.98817,3509.5,104.041,422.4648,189.654,1,1,2456.65,2456.333,1364.785,589.9236,1954.709,4,96.2962,293.0455,265.367,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.548,199.5811,56.80668,7.744821,129.4193,0,455.6692,202.4646,253.2046,792.3882,0,1757.477,0,0,1.24345e-13,4.263256e-14,96.2962,293.0455,189.654,0,500,0,9.927086,5.684342e-14
naive,2026-02-03 14:15:00,2841,14.25,26.08667,3534.424,104.2581,422.6099,193.5207,1,1,2474.097,2473.779,701.173,368.3056,1069.479,3,0,0,269.4786,800,0,392.852,226.7044,0.1133522,0.2046279,0.3172331,0,250,0.3172331,1772.606,202.4611,56.70308,3.026454,130.9896,0,459.8294,329.4522,130.3772,697.7578,0,1562.902,0,-1.136868e-13,-6.483702e-14,4.263256e-14,101.2317,291.6203,193.5207,392.852,0,0,8.940325,0
naive,2026-02-03 14:30:00,2842,14.5,26.3426,3506.472,103.2231,415.656,192.374,1,1,2454.53,2454.213,881.0404,447.6,1328.64,3,0,253.9355,274.7049,800,0,106.6747,200,0.1,0.1427524,0.3172331,0,250,0.3172331,1573.173,205.8252,56.43392,27.00345,131.2654,0,458.5923,293.9238,164.6685,741.5238,0,1692.573,0,0,6.827872e-15,4.263256e-14,76.21968,284.3906,192.374,106.6747,0,0,13.45112,0
naive,2026-02-03 14:45:00,2843,14.75,26.39929,3526.627,103.2687,410.6629,200.2689,1,1,2468.639,2468.322,1353.361,587.0267,1940.388,4,78.31301,286.0314,276.0434,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.96,206.7029,56.37429,24.95567,124.6315,0,461.7663,208.5567,253.2096,795.5834,0,1785.783,0,-1.136868e-13,1.24345e-13,4.263256e-14,78.31301,286.0314,200.2689,0,500,0,6.433954,0
naive,2026-02-03 15:00:00,2844,15,26.41534,3516.558,114.0111,410.4669,202.6017,1,1,2461.591,2461.273,708.3025,371.4487,1079.751,3,0,0,279.7511,800,0,367.2152,233.1136,0.1165568,0.2046279,0.3172331,0,250,0.3172331,1752.971,209.4433,56.35741,31.20141,126.0614,0,460.6,328.0068,132.5932,699.4554,0,1606.787,0,0,-6.483702e-14,4.263256e-14,82.80971,284.4055,202.6017,367.2152,0,0,6.841606,0
naive,2026-02-03 15:15:00,2845,15.25,26.44787,3470.715,126.3504,401.1537,197.8859,1,1,2429.501,2429.184,880.4605,447.3444,1327.805,3,0,246.5283,281.2766,800,0,132.3075,200,0.1,0.1467882,0.3172331,0,250,0.3172331,1548.723,210.5122,56.32319,31.24104,117.4272,0,454.9002,289.9832,164.917,737.3275,0,1667.744,0,-1.136868e-13,2.498002e-16,4.263256e-14,95.10933,283.7264,197.8859,132.3075,0,0,12.62627,5.684342e-14
naive,2026-02-03 15:30:00,2846,15.5,26.73218,3475.658,119.9077,401.6693,202.4389,1,1,2432.96,2432.643,1368.429,591.3032,1959.732,4,98.20291,282.8535,278.6758,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1064.214,207.9319,56.02417,21.70482,118.8158,0,458.2313,200.4374,257.7939,791.7406,0,1762.852,0,0,1.24345e-13,4.263256e-14,98.20291,282.8535,202.4389,0,500,0,5.493026,5.684342e-14
naive,2026-02-03 15:45:00,2847,15.75,26.87636,3471.004,120.0784,400.3419,199.2093,1,1,2429.703,2429.386,710.1763,372.2747,1082.451,3,0,0,282.451,800,0,398.7228,225.2367,0.1126183,0.2046279,0.3172331,0,250,0.3172331,1719.209,210.4229,55.87253,0,121.6975,0,458.9888,324.7713,134.2175,697.0461,0,1541.164,0,1.136868e-13,-7.993606e-15,4.263256e-14,120.0784,278.6444,199.2093,400.8126,0,0,11.21355,0
naive,2026-02-03 16:00:00,2848,16,26.93283,3438.644,140.0319,394.7313,202.8846,1,1,2407.051,2406.734,935.1666,466.5181,1401.685,3,41.55541,274.8803,285.2491,800,0,98.4765,200.5821,0.100291,0.1418282,0.3172331,0,250,0.3172331,1471.567,212.3786,55.81315,0,119.851,0,455.2438,278.3164,176.9274,744.8345,0,1633.622,0,0,6.189493e-15,4.263256e-14,140.0319,274.8803,202.8846,100.8048,0,0,9.494031,0
naive,2026-02-03 16:15:00,2849,16.25,27.12835,3370.321,147.0875,390.3885,204.7278,1,1,2359.225,2358.908,1018.348,489.5978,1507.945,4,155.8022,269.9078,282.2355,800,0,0,200.5505,0.1002752,0.1263036,0.3172331,0,250,0.3172331,1340.56,209.6934,55.60751,0,120.4807,0,448.0209,254.5746,193.4462,744.1724,0,1633.616,0,-1.136868e-13,-1.806888e-14,4.263256e-14,147.0875,269.9078,204.7278,2.201985,0,8.714676,4.965642,0
naive,2026-02-03 16:30:00,2850,16.5,27.28715,3377.472,176.0332,382.313,197.2939,1,1,2364.23,2363.913,1030.394,492.2427,1522.637,4,178.2103,270.4979,273.9285,800,0,0,200.5189,0.1002595,0.1262837,0.3172331,0,250,0.3172331,1333.519,203.1735,55.44049,0,111.8151,0,450.4657,254.0804,196.3853,746.3231,0,1623.157,0,-5.684342e-14,3.350098e-14,4.263256e-14,176.0332,270.4979,197.2939,2.075701,0,2.177149,5.879575,-2.842171e-14
naive,2026-02-03 16:45:00,2851,16.75,27.21665,3383.454,248.0963,373.4629,179.1668,1,1,2368.418,2368.1,1053.585,498.2055,1551.791,4,214.0295,267.1833,270.5777,800,0,1.949437,200,0.1,0.1262638,0.3172331,0,250,0.3172331,1314.515,200.8408,55.51464,32.11733,106.2796,0,450.5977,250.09,200.5077,748.2955,0,1672.872,0,0,-8.326673e-17,4.263256e-14,215.979,267.1833,179.1668,1.949437,0,0,21.67402,0
naive,2026-02-03 17:00:00,2852,17,27.36526,3393.771,289.6249,369.7058,178.8708,1,1,2375.639,2375.322,1414.734,585.2661,2000,4,265.1145,264.9455,259.0707,710.8693,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.5882,191.9916,49.19068,24.51042,104.7602,0,453.3817,183.3246,270.0571,768.5907,0,1704.834,0,2.273737e-13,1.24345e-13,4.263256e-14,265.1145,264.9455,178.8708,0,500,0,13.12083,5.684342e-14
naive,2026-02-03 17:15:00,2853,17.25,27.42191,3388.376,324.5581,382.7867,179.1247,1,1,2371.863,2371.546,730.9328,381.4252,1112.358,3,0,68.06958,244.2884,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1640.613,180.926,55.29875,14.59821,125.0076,0,453.2001,313.4777,139.7225,694.9029,0,1568.415,0,-5.684342e-14,-7.993606e-15,4.263256e-14,309.9599,257.7791,179.1247,499.6694,0,0,1.801339,5.684342e-14
naive,2026-02-03 17:30:00,2854,17.5,27.16699,3352.448,369.0739,378.3011,169.4149,1,1,2346.714,2346.396,1427.108,572.8915,2000,4,369.7793,254.4574,237.5905,638.1727,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.2879,176.45,44.32657,0,123.8438,0,446.005,174.7154,271.2896,747.6069,0,1658.977,0,0,1.24345e-13,4.263256e-14,369.0739,254.4574,169.4149,0,500,0.7054899,7.035096,1.136868e-13
naive,2026-02-03 17:45:00,2855,17.75,27.01353,3296.547,418.9249,374.1972,162.9859,1,1,2307.583,2307.266,804.2604,413.7516,1218.012,3,0,193.3606,224.6514,800,0,482.4767,204.2982,0.1021491,0.2046279,0.3172331,0,250,0.3172331,1503.005,167.1164,55.72827,0,117.2848,0,437.1655,284.7404,152.4251,698.492,0,1536.606,0,0,-6.483702e-14,4.263256e-14,418.9249,256.9124,162.9859,499.6694,0,0,4.130498,-5.684342e-14
naive,2026-02-03 18:00:00,2856,18,27.03322,3285.834,468.5598,0,153.9737,1,1,2300.084,2299.767,1026.653,455.7425,1482.395,3,471.1745,3.087715,208.1329,800,0,0,204.266,0.102133,0.1286436,0.3172331,0,250,0.3172331,1273.114,154.7955,55.70755,0,0,0,435.9237,241.2871,194.6366,697.0297,0,1331.388,0,1.136868e-13,-3.208545e-14,4.263256e-14,468.5598,0,153.9737,17.0641,0,5.702397,0.8218574,-4.440892e-15
naive,2026-02-03 18:15:00,2857,18.25,27.0664,3300.477,531.9637,0.6314923,141.5026,1,1,2310.334,2310.016,1073.029,466.9466,1539.976,4,548.8586,2.254576,188.8628,800,0,0,204.2339,0.1021169,0.1286233,0.3172331,0,250,0.3172331,1236.987,140.4136,55.67266,0,0,1.089012,438.1693,234.6024,203.567,701.7555,0,1340.879,0,0,-1.931788e-14,4.263256e-14,531.9637,0.6314923,140.4136,16.93548,0,18.51797,0,-2.842171e-14
naive,2026-02-03 18:30:00,2858,18.5,26.98454,3282.601,604.5933,7.46683,129.5509,1,1,2297.82,2297.503,1122.055,480.7998,1602.855,4,614.0872,5.575647,183.1919,800,0,0,204.2017,0.1021009,0.1286031,0.3172331,0,250,0.3172331,1175.448,136.3175,55.75876,0,1.891183,0,435.0531,222.5511,212.502,703.351,0,1347.236,0,-2.273737e-13,-3.516631e-14,4.263256e-14,604.5933,5.575647,129.5509,16.80687,0,9.493845,6.766603,1.065814e-14
naive,2026-02-03 18:45:00,2859,18.75,26.79735,3237.435,667.6317,2.210877,120.5278,1,1,2266.205,2265.887,1155.121,489.2863,1644.407,4,665.2861,3.701451,175.4196,800,0,2.345607,203.5832,0.1017916,0.1285828,0.3172331,0,250,0.3172331,1110.767,130.7965,55.95564,0,0,0,427.401,209.488,217.9129,698.7744,0,1334.599,0,1.136868e-13,-1.304512e-14,4.263256e-14,667.6317,2.210877,120.5278,16.67829,0,1.490574,10.26871,5.195844e-14
naive,2026-02-03 19:00:00,2860,19,26.75792,3186.894,713.2592,0,117.7498,1,0,2230.826,2230.509,1177.691,494.2741,1671.965,4,706.9991,5.849414,159.1161,800,0,6.260098,201.9861,0.100993,0.1281933,0.3172331,0,250,0.3172331,1052.818,118.6905,55.9971,0,0,0,420.3848,198.3968,221.988,692.6709,0,1322.345,0,0,5.653811e-14,4.263256e-14,713.2592,0,117.7498,14.20449,0,5.849414,0.9406955,4.085621e-14
naive,2026-02-03 19:15:00,2861,19.25,26.43716,3119.962,703.7049,2.415752,108.052,0,0,2183.973,2183.656,1202.609,500.2697,1702.879,4,748.9448,4.712929,149.2212,800,0,0,201.9543,0.1009772,0.1271877,0.3172331,0,250,0.3172331,981.0467,111.6925,56.33446,0,0,0,408.8373,183.6508,225.1865,0,683.9205,3698.186,0,1.136868e-13,3.025358e-15,4.263256e-14,703.7049,2.415752,108.052,7.817204,0,47.53705,3.640542,-4.973799e-14
naive,2026-02-03 19:30:00,2862,19.5,26.41294,3132.568,719.6392,3.030703,99.94844,0,0,2192.797,2192.48,1199.035,499.093,1698.128,4,745.5914,8.723249,143.8136,800,0,0,201.9225,0.1009613,0.1271677,0.3172331,0,250,0.3172331,993.4449,107.6728,56.35994,0,0,0,410.2846,185.8791,224.4055,0,684.972,3703.941,0,-1.136868e-13,4.121703e-14,4.263256e-14,719.6392,3.030703,99.94844,7.690036,0,31.64472,7.724318,-7.105427e-15
naive,2026-02-03 19:45:00,2863,19.75,26.28366,3146.249,702.5702,5.066027,95.97899,0,0,2202.374,2202.057,1178.498,491.3473,1669.845,4,734.5949,1.123278,134.1272,800,0,0,201.8907,0.1009454,0.1271476,0.3172331,0,250,0.3172331,1023.559,100.5593,56.49591,0,3.942749,0,410.9829,191.0054,219.9776,0,682.3527,3696.183,0,-5.684342e-14,1.046385e-14,4.263256e-14,702.5702,1.123278,95.97899,7.562888,0,32.02471,4.580286,1.421085e-14
naive,2026-02-03 20:00:00,2864,20,26.15798,3090.531,685.2522,0,86.35449,0,0,2163.372,2163.054,1139.93,479.2651,1619.195,4,693.2306,0.0911988,125.8731,800,0,0,201.8589,0.1009295,0.1271276,0.3172331,0,250,0.3172331,1023.125,94.49747,56.62808,0,0,0,402.6659,190.433,212.2329,0,669.6982,3619.633,0,-2.273737e-13,-1.69309e-14,4.263256e-14,685.2522,0,86.35449,7.435761,0,8.069589,8.142976,-1.776357e-14
naive,2026-02-03 20:15:00,2865,20.25,25.94019,3081.597,648.7861,0,79.51086,0,0,2157.118,2156.801,1095.115,464.3364,1559.451,4,652.6473,0.1811627,106.623,800,0,0,201.8272,0.1009136,0.1271076,0.3172331,0,250,0.3172331,1061.686,80.23152,56.85715,0,0,0,399.7195,196.7331,202.9864,0,661.0694,3571.918,0,-1.136868e-13,3.133604e-14,4.263256e-14,648.7861,0,79.51086,7.308653,0,4.042392,0.7206566,3.552714e-14
naive,2026-02-03 20:30:00,2866,20.5,25.9025,3121.851,597.0888,4.346195,78.13118,0,0,2185.296,2184.979,1050.025,449.846,1499.871,3,607.3566,0.7474763,91.76649,800,0,0,201.7954,0.1008977,0.1270876,0.3172331,0,250,0.3172331,1134.954,69.07998,56.89679,0,3.598719,9.051197,404.6301,210.1485,194.4816,0,661.6704,3581.386,0,-5.684342e-14,3.330669e-16,4.263256e-14,597.0888,0.7474763,69.07998,7.181566,0,10.26785,0,2.664535e-14
naive,2026-02-03 20:45:00,2867,20.75,25.44663,3065.105,525.8432,0,64.3545,0,0,2145.573,2145.256,993.189,432.5088,1425.698,3,542.4712,1.058653,82.16796,800,0,0,201.7636,0.1008818,0.1270676,0.3172331,0,250,0.3172331,1152.067,62.15406,57.37624,0,0,2.200443,393.6203,211.3547,182.2656,0,644.2672,3478.921,0,0,-3.749778e-14,4.263256e-14,525.8432,0,62.15406,7.054498,0,17.68669,0,1.421085e-14
naive,2026-02-03 21:00:00,2868,21,25.17315,3106.529,470.79,2.440033,53.74795,0,0,2174.57,2174.253,948.2669,419.1557,1367.423,3,488.2447,2.831505,76.34637,800,0,0,201.7319,0.1008659,0.1270476,0.3172331,0,250,0.3172331,1225.986,57.91749,57.66388,0,0,0,396.7503,223.6811,173.0692,0,642.8368,3470.73,0,1.136868e-13,-9.520162e-15,4.263256e-14,470.79,2.440033,53.74795,6.92745,0,17.84614,4.169539,0
naive,2026-02-03 21:15:00,2869,21.25,25.07784,3129.881,414.3485,7.949271,52.97157,0,0,2190.916,2190.599,890.7986,402.1253,1292.924,3,418.4349,3.11039,71.37864,800,0,0,201.7001,0.1008501,0.1270276,0.3172331,0,250,0.3172331,1299.801,54.20332,57.76411,0,4.838881,0,398.9696,236.6959,162.2737,0,638.8212,3456.879,0,1.136868e-13,4.318768e-14,4.263256e-14,414.3485,3.11039,52.97157,6.800423,0,4.086432,1.231744,2.309264e-14
naive,2026-02-03 21:30:00,2870,21.5,24.80822,3139.662,365.81,8.936324,44.82549,0,0,2197.764,2197.446,842.161,387.5438,1229.705,3,360.765,3.481741,65.45811,800,0,5.044965,200.4071,0.1002036,0.1270076,0.3172331,0,250,0.3172331,1355.285,49.84859,58.04769,0,5.454583,0,39.55974,24.39514,15.16461,0,411.939,2209.77,0,0,2.281508e-14,4.263256e-14,365.81,3.481741,44.82549,6.673415,0,0,5.023091,8.881784e-15
naive,2026-02-03 21:45:00,2871,21.75,24.8105,3137.226,312.7474,9.373576,35.56847,0,0,2196.058,2195.741,813.3466,378.7768,1192.123,3,327.6802,2.548901,61.89437,800,0,0,200.3756,0.1001878,0.1261934,0.3172331,0,250,0.3172331,1382.394,47.13355,58.0453,0,6.824675,0,39.52905,24.8831,14.64595,0,403.6599,2166.601,0,-5.684342e-14,2.101097e-14,4.263256e-14,312.7474,2.548901,35.56847,1.502256,0,14.93278,11.56508,-1.065814e-14
naive,2026-02-03 22:00:00,2872,22,24.66998,3134.235,252.0493,2.975069,33.16692,0,0,2193.964,2193.647,768.7392,365.5462,1134.285,3,273.5894,3.215593,57.48035,800,0,0,200.344,0.100172,0.1261736,0.3172331,0,250,0.3172331,1424.908,43.83682,58.19308,0,0,0,39.49136,25.64834,13.84302,0,391.1945,2086.103,0,0,-5.223599e-14,4.263256e-14,252.0493,2.975069,33.16692,1.376083,0,21.78066,10.6699,3.552714e-15
naive,2026-02-03 22:15:00,2873,22.25,24.37014,3133.962,235.946,0,37.95206,0,0,2193.773,2193.456,728.3192,353.4849,1081.804,3,225.1877,4.190709,52.4257,800,0,1.249929,200,0.1,0.1261537,0.3172331,0,250,0.3172331,1465.137,40.1077,58.50844,9.508402,0,0,39.48792,26.37246,13.11546,0,379.8574,2039.796,0,1.136868e-13,-5.551115e-17,4.263256e-14,226.4376,0,37.95206,1.249929,0,4.190709,2.155643,4.440892e-15
naive,2026-02-03 22:30:00,2874,22.5,24.3075,3157.55,221.5167,0,29.59442,0,0,2210.285,2209.968,1093.61,457.7653,1551.375,4,202.3073,2.955339,46.11237,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.358,35.30087,58.57432,19.20943,0,0,39.78513,20.09444,19.69069,0,477.8597,2595.468,0,0,1.24345e-13,4.263256e-14,202.3073,0,29.59442,0,500,2.955339,5.706442,-6.261658e-14
naive,2026-02-03 22:45:00,2875,22.75,24.0847,3107.991,181.0056,0,23.42453,0,0,2175.594,2175.277,543.4256,298.7629,842.1885,2,0,0,42.18848,800,0,176.4575,280.803,0.1404015,0.2046279,0.3172331,0,250,0.3172331,1631.851,32.37217,58.80865,4.548124,0,0,39.16069,29.37332,9.787372,0,328.1362,1746.435,0,5.684342e-14,-3.641532e-14,4.263256e-14,176.4575,0,23.42453,181.7909,0,0,8.947637,0
naive,2026-02-03 23:00:00,2876,23,23.94581,3051.408,136.5769,0,24.32454,0,1,2135.986,2135.668,543.3365,298.7236,842.0601,2,0,0,42.06005,800,0,136.5769,246.6145,0.1233073,0.1768175,0.3172331,0,250,0.3172331,1592.332,32.32035,58.95472,0,0,0,38.44774,28.66197,9.785767,0,327.3855,1734.296,0,0,-6.328271e-15,4.263256e-14,136.5769,0,24.32454,154.4642,0,0,7.995813,0
naive,2026-02-03 23:15:00,2877,23.25,23.64996,3000.135,155.5271,1.367358,24.21084,1,1,2100.094,2099.777,538.0571,296.3961,834.4532,2,0,0,34.45321,800,0,137.7399,212.1407,0.1060704,0.1552896,0.3172331,0,250,0.3172331,1561.72,26.55654,59.26588,19.15452,0,0,37.8017,28.11096,9.690738,324.5071,0,615.3816,0,0,6.378231e-14,4.263256e-14,136.3725,1.367358,24.21084,141.7893,0,0,2.345705,-9.992007e-15
naive,2026-02-03 23:30:00,2878,23.5,23.35639,3012.66,158.8125,0,20.88871,1,1,2108.862,2108.545,589.5829,310.8526,900.4356,2,69.42417,4.613948,26.39745,800,0,48.42941,200,0.1,0.1335819,0.3172331,0,250,0.3172331,1518.962,20.40916,59.57465,40.95889,0,0.4795527,37.95952,27.34132,10.6182,338.2784,0,680.1893,0,-5.684342e-14,2.081668e-15,4.263256e-14,117.8536,0,20.40916,48.42941,0,4.613948,0,1.776357e-15
naive,2026-02-03 23:45:00,2879,23.75,23.23232,3041.667,148.8695,0,20.63545,1,1,2129.167,2128.849,1014.707,432.9223,1447.629,3,118.7393,1.473286,27.41676,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.142,21.22445,59.70514,30.13025,0,0,38.325,20.05456,18.27044,452.9768,0,890.76,0,5.684342e-14,1.24345e-13,4.263256e-14,118.7393,0,20.63545,0,500,1.473286,0.5890025,6.261658e-14
