controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,102.9345,974.1089,0.4870545,0.6296853,500,0,249.9603,0.1586165,872.0214,267.9357,59.37821,0,0,0,38.28872,15.69639,22.59234,407.7888,0,748.7771,0,-5.684342e-14,1.953993e-13,7.81597e-14,102.9345,0,22.25681,300,0,0,245.6789,0
naive,2026-01-05 00:15:00,1,0.25,23.24923,3042.925,110.0214,3.672383,21.06582,1,1,2130.048,2129.572,534.1634,294.6796,828.843,2,0,0,28.84296,800,0,102.9345,948.222,0.474111,0.6133821,0.4757993,0,250,0.3171828,1595.408,22.32463,59.68735,7.086873,3.672383,0,38.34086,28.71735,9.623505,323.3969,0,598.2053,0,0,1.602052e-13,4.996004e-15,102.9345,0,21.06582,102.9345,0,0,1.258805,0
naive,2026-01-05 00:30:00,2,0.5,22.9735,3028.567,119.39,9.886218,18.99058,1,1,2119.997,2119.679,533.5981,294.4304,828.0285,2,0,0,28.02855,800,0,108.3141,920.9942,0.4604971,0.5970815,0.3172331,0,250,0.3172331,1586.081,21.75609,59.97735,12.91209,8.050027,0,38.15994,28.54946,9.610477,322.9799,0,614.6449,0,5.684342e-14,1.98952e-13,4.263256e-14,106.478,1.836191,18.99058,108.3141,0,0,2.765519,-1.554312e-15
naive,2026-01-05 00:45:00,3,0.75,22.43874,3017.34,71.69011,7.278434,17.27559,1,1,2112.138,2111.821,532.7715,294.066,826.8375,2,0,0,26.83747,800,0,76.20964,901.7968,0.4508984,0.5799365,0.3172331,0,250,0.3172331,1579.049,20.94638,60.53977,0,2.758901,0,38.01848,28.42289,9.595597,322.4889,0,581.6296,0,1.136868e-13,-2.742251e-14,4.263256e-14,71.69011,4.519534,17.27559,115.3015,0,0,3.670789,1.776357e-15
naive,2026-01-05 01:00:00,4,1,22.4649,2974.927,106.0252,8.307827,14.14718,1,1,2082.449,2082.131,531.9503,293.704,825.6543,2,0,0,25.65425,800,0,106.2183,875.1002,0.4375501,0.5678482,0.3172331,0,250,0.3172331,1550.181,20.01752,60.51227,5.016219,3.098568,0,37.48408,27.90326,9.580815,321.6072,0,589.1361,0,0,-4.041212e-14,4.263256e-14,101.009,5.209259,14.14718,106.2183,0,0,5.870342,-2.664535e-15
naive,2026-01-05 01:15:00,5,1.25,22.40795,2984.229,112.5084,3.244587,14.86582,1,1,2088.96,2088.643,530.9009,293.2414,824.1423,2,0,0,24.14231,800,0,105.2568,848.6483,0.4243241,0.5510378,0.3172331,0,250,0.3172331,1557.742,18.84878,60.57216,10.49614,0,0,37.60128,28.03935,9.561927,321.2807,0,592.5236,0,5.684342e-14,-1.886269e-13,4.263256e-14,102.0123,3.244587,14.86582,107.8412,0,0,3.982956,6.661338e-15
naive,2026-01-05 01:30:00,6,1.5,22.16432,2983.32,116.3566,0.2602556,15.80333,1,1,2088.324,2088.007,530.3082,292.98,823.2882,2,0,0,23.28821,800,0,104.0219,822.5092,0.4112546,0.5343814,0.3172331,0,250,0.3172331,1557.698,18.22735,60.8284,12.59499,0,0,37.58983,28.03857,9.551257,321.0186,0,595.3316,0,5.684342e-14,1.059153e-13,4.263256e-14,103.7616,0.2602556,15.80333,109.1599,0,0,2.424018,5.551115e-17
naive,2026-01-05 01:45:00,7,1.75,22.0717,2954.525,123.9472,3.758705,15.16365,1,1,2068.167,2067.85,529.9993,292.8439,822.8431,2,0,0,22.84312,800,0,109.3196,795.0498,0.3975249,0.517922,0.3172331,0,250,0.3172331,1537.851,17.8959,60.92581,18.38628,0,0,37.22701,27.68131,9.545697,320.5252,0,604.2251,0,5.684342e-14,7.449596e-14,4.263256e-14,105.5609,3.758705,15.16365,110.2251,0,0,2.732256,-8.881784e-16
naive,2026-01-05 02:00:00,8,2,21.92185,2954.536,126.92,6.864573,13.55599,1,1,2068.175,2067.858,529.6949,292.7097,822.4045,2,0,0,22.40452,800,0,112.4102,766.8221,0.3834111,0.5006312,0.3172331,0,250,0.3172331,1538.163,17.57915,61.08342,19.06085,2.313521,0,37.22715,27.68693,9.540218,320.3966,0,608.9451,0,5.684342e-14,4.674039e-14,4.263256e-14,107.8592,4.551051,13.55599,112.4102,0,0,4.023158,-5.329071e-15
naive,2026-01-05 02:15:00,9,2.25,21.67202,2981.987,132.5598,6.787736,9.71173,1,1,2087.391,2087.074,529.2968,292.5342,821.8309,2,0,0,21.83094,800,0,114.7852,738.0051,0.3690026,0.4828566,0.3172331,0,250,0.3172331,1557.777,17.17274,61.34617,22.58277,1.979627,0,37.57304,28.03999,9.533052,320.5741,0,614.504,0,5.684342e-14,-1.532663e-13,4.263256e-14,109.9771,4.808109,9.71173,114.7852,0,0,7.461007,0
naive,2026-01-05 02:30:00,10,2.5,21.63224,2994.783,113.2926,9.534437,20.66053,1,1,2096.348,2096.031,528.633,292.2415,820.8745,2,0,0,20.87449,800,0,117.2414,708.5786,0.3542893,0.464711,0.3172331,0,250,0.3172331,1567.398,16.42701,61.38801,1.057249,4.528365,4.233519,37.73426,28.21316,9.521104,321.1758,0,582.9253,0,0,-5.517808e-14,4.263256e-14,112.2353,5.006072,16.42701,117.2414,0,0,0,-6.217249e-15
naive,2026-01-05 02:45:00,11,2.75,21.4337,3007.984,109.0763,3.393258,25.04492,1,1,2105.589,2105.272,528.9751,292.3924,821.3675,2,0,0,21.36747,800,0,112.4696,680.3496,0.3401748,0.4461815,0.3172331,0,250,0.3172331,1576.297,16.8489,61.59683,0,0,8.196024,37.9006,28.37334,9.527262,322.1567,0,575.0169,0,5.684342e-14,-1.308953e-13,4.263256e-14,109.0763,3.393258,16.8489,117.7492,0,0,0,-4.440892e-15
naive,2026-01-05 03:00:00,12,3,21.24468,2999.182,101.8974,0,18.32536,1,1,2099.427,2099.11,529.5818,292.6598,822.2416,2,0,0,22.2416,800,0,101.8974,654.7682,0.3273841,0.4284062,0.3172331,0,250,0.3172331,1569.528,17.57181,61.79563,0,0,0.7535503,37.78969,28.25151,9.538182,321.0388,0,572.5574,0,-5.684342e-14,-3.363976e-14,4.263256e-14,101.8974,0,17.57181,117.3092,0,0,0,0
naive,2026-01-05 03:15:00,13,3.25,21.00797,3026.978,102.1285,0,22.63943,1,1,2118.885,2118.567,529.6332,292.6825,822.3157,2,0,0,22.31572,800,0,102.1285,629.133,0.3145665,0.4122979,0.3172331,0,250,0.3172331,1588.934,17.67263,62.04458,0,0,4.966804,38.13992,28.60081,9.539108,322.1196,0,574.439,0,-5.684342e-14,-1.508238e-13,4.263256e-14,102.1285,0,17.67263,116.1237,0,0,0,0
naive,2026-01-05 03:30:00,14,3.5,20.9474,3028.976,112.0682,0,14.22216,1,1,2120.283,2119.966,529.9478,292.8212,822.769,2,0,0,22.76897,800,0,110.6249,601.3777,0.3006889,0.3961558,0.3172331,0,250,0.3172331,1590.018,18.0426,62.10829,1.443296,0,0,38.16509,28.62032,9.544771,321.4415,0,575.5008,0,0,1.389999e-13,4.263256e-14,110.6249,0,14.22216,115.124,0,0,3.820448,0
naive,2026-01-05 03:45:00,15,3.75,20.82686,3052.778,123.2317,0,16.31175,1,1,2136.945,2136.627,529.7222,292.7217,822.4438,2,0,0,22.44384,800,0,110.7211,573.6028,0.2868014,0.3786787,0.3172331,0,250,0.3172331,1606.905,17.80661,62.23507,12.51062,0,0,38.465,28.92429,9.540709,321.646,0,594.8583,0,-5.684342e-14,-1.69198e-13,4.263256e-14,110.7211,0,16.31175,114.9203,0,0,1.494863,0
naive,2026-01-05 04:00:00,16,4,20.80373,3106.107,133.7557,0,12.35366,1,1,2174.275,2173.958,529.6394,292.6852,822.3247,2,0,0,22.32467,800,0,111.503,545.6367,0.2728184,0.3611893,0.3172331,0,250,0.3172331,1644.319,17.71619,62.25939,22.25265,0,0,39.13695,29.59773,9.53922,322.283,0,612.9099,0,-5.684342e-14,1.900702e-13,4.263256e-14,111.503,0,12.35366,115.4398,0,0,5.362537,0
naive,2026-01-05 04:15:00,17,4.25,20.64356,3047.729,148.3532,0,11.37871,1,1,2133.41,2133.093,529.3604,292.5622,821.9226,2,0,0,21.92261,800,0,112.812,517.3478,0.2586739,0.3435794,0.3172331,0,250,0.3172331,1603.733,17.42522,62.42785,35.54121,0,0,38.40138,28.86719,9.534197,321.4294,0,633.936,0,0,-1.298961e-13,4.263256e-14,112.812,0,11.37871,116.5172,0,0,6.046505,0
naive,2026-01-05 04:30:00,18,4.5,20.5942,3038.794,171.0823,4.293672,17.19665,1,1,2127.156,2126.839,529.0635,292.4313,821.4948,2,0,0,21.49476,800,0,118.2859,487.6949,0.2438475,0.3257663,0.3172331,0,250,0.3172331,1597.775,17.09363,62.47977,56.29581,0.7943153,0.1030179,38.2888,28.75995,9.528852,321.2085,0,670.6077,0,0,-7.471801e-14,4.263256e-14,114.7865,3.499356,17.09363,118.2859,0,0,0,-5.329071e-15
naive,2026-01-05 04:45:00,19,4.75,20.42657,3045.547,216.0907,0,14.4903,1,1,2131.883,2131.566,529.0683,292.4334,821.5017,2,0,0,21.50166,800,0,117.7494,458.1808,0.2290904,0.3070943,0.3172331,0,250,0.3172331,1602.497,17.12795,62.65607,98.34123,0,0,38.37389,28.84495,9.528939,321.2784,0,741.7073,0,-5.684342e-14,-4.651834e-14,4.263256e-14,117.7494,0,14.4903,121.2906,0,0,2.637658,0
naive,2026-01-05 05:00:00,20,5,20.50076,3034.631,263.4344,0,16.35796,1,1,2124.241,2123.924,528.9518,292.3821,821.3339,2,0,0,21.33392,800,0,122.6665,427.442,0.213721,0.2885097,0.3172331,0,250,0.3172331,1594.972,16.98167,62.57804,140.7679,0,0,38.23635,28.7095,9.526843,321.0916,0,814.6075,0,0,6.439294e-14,4.263256e-14,122.6665,0,16.35796,126.0306,0,0,0.6237063,0
naive,2026-01-05 05:15:00,21,5.25,20.5032,3070.639,326.6167,0.6333474,8.558485,1,1,2149.447,2149.13,528.9256,292.3705,821.2962,2,0,0,21.29616,800,0,130.0031,394.874,0.197437,0.269154,0.3172331,0,250,0.3172331,1620.204,16.9512,62.57548,197.2469,0,0,38.69005,29.16368,9.526371,321.5342,0,912.922,0,0,2.930989e-14,4.263256e-14,129.3697,0.6333474,8.558485,132.5736,0,0,8.392717,6.439294e-15
naive,2026-01-05 05:30:00,22,5.5,20.53874,3067.948,420.8287,0,12.91439,1,1,2147.563,2147.246,528.5892,292.2222,820.8115,2,0,0,20.81149,800,0,138.3355,360.228,0.180114,0.2486464,0.3172331,0,250,0.3172331,1618.657,16.5595,62.53809,282.4932,0,0,38.65614,29.13583,9.520317,321.3581,0,1059.662,0,-5.684342e-14,-5.417888e-14,4.263256e-14,138.3355,0,12.91439,141.4226,0,0,3.645111,0
naive,2026-01-05 05:45:00,23,5.75,20.59902,3117.007,517.6054,0,17.31332,1,1,2181.905,2181.588,528.4496,292.1607,820.6102,2,0,0,20.61024,800,0,150.6178,322.5168,0.1612584,0.2268303,0.3172331,0,250,0.3172331,1653.138,16.38942,62.4747,366.9876,0,0.9239001,39.27429,29.75649,9.517802,322.0715,0,1206.913,0,0,-1.067202e-13,4.263256e-14,150.6178,0,16.38942,153.5707,0,0,0,0
naive,2026-01-05 06:00:00,24,6,20.4887,3136.409,591.2904,0,27.83955,1,1,2195.486,2195.169,528.4835,292.1756,820.6591,2,0,0,20.6591,800,0,165.909,280.9888,0.1404944,0.2030841,0.3172331,0,250,0.3172331,1666.686,16.44651,62.59073,425.3815,0,11.39304,39.51876,30.00034,9.518413,324.076,0,1311.52,0,0,-6.045164e-14,4.263256e-14,165.909,0,16.44651,168.7388,0,0,0,0
naive,2026-01-05 06:15:00,25,6.25,20.62844,3146.346,656.9005,0,27.54607,1,1,2202.442,2202.125,528.8848,292.3525,821.2373,2,0,0,21.23733,800,0,182.9242,235.2135,0.1176067,0.1769345,0.3172331,0,250,0.3172331,1673.24,16.8831,62.44376,473.9762,0,10.66298,39.64396,30.11833,9.525637,324.2537,0,1395.867,0,5.684342e-14,-6.911138e-14,4.263256e-14,182.9242,0,16.8831,185.6408,0,0,0,0
naive,2026-01-05 06:30:00,26,6.5,20.9469,3146.224,691.7899,0.3588075,21.68967,1,1,2202.357,2202.039,578.0026,306.8152,884.8179,2,60.44821,2.612132,21.75753,800,0,140.7059,200,0.1,0.1481105,0.3172331,0,250,0.3172331,1624.037,17.2412,62.10882,490.6359,0,4.448462,39.64242,29.23266,10.40976,336.7961,0,1450.067,0,0,9.048318e-15,4.263256e-14,201.1541,0.3588075,17.2412,140.7059,0,2.253324,0,7.549517e-15
naive,2026-01-05 06:45:00,27,6.75,20.79547,3169.949,737.296,2.23448,20.09958,1,1,2218.964,2218.647,1089.772,454.0489,1543.821,4,219.3258,2.528676,21.96647,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.875,17.43338,62.26808,517.9702,0,2.666195,39.94136,20.31975,19.62161,474.8158,0,1773.079,0,0,1.24345e-13,4.263256e-14,219.3258,2.23448,17.43338,0,500,0.2941951,0,5.462297e-14
naive,2026-01-05 07:00:00,28,7,20.64968,3183.365,761.7385,0.2456698,16.7752,1,1,2228.356,2228.038,529.4746,292.6126,822.0872,2,0,0,22.08719,800,0,238.0704,265.3998,0.1326999,0.2046279,0.3172331,0,250,0.3172331,1698.564,17.55496,62.42141,523.9138,0,0,40.1104,30.57415,9.536254,323.1867,0,1479.901,0,-5.684342e-14,4.884981e-14,4.263256e-14,237.8247,0.2456698,16.7752,240.3429,0,0,0.7797613,9.214851e-15
naive,2026-01-05 07:15:00,29,7.25,20.55033,3220.982,748.8783,0.5641802,11.86365,1,1,2254.688,2254.37,529.451,292.6021,822.0531,2,0,0,22.05311,800,0,256.4549,201.2443,0.1006221,0.1671183,0.3172331,0,250,0.3172331,1724.919,17.5454,62.52591,492.9876,0,0,40.58438,31.04855,9.535828,323.6507,0,1427.363,0,0,-1.795786e-14,4.263256e-14,255.8907,0.5641802,11.86365,258.3305,0,0,5.681744,-1.709743e-14
naive,2026-01-05 07:30:00,30,7.5,20.77234,3228.921,709.7022,2.916565,18.79797,1,1,2260.245,2259.927,738.6533,353.0104,1091.664,3,267.4733,2.377286,21.81312,800,0,4.85034,200,0.1,0.1267206,0.3172331,0,250,0.3172331,1521.274,17.31572,62.29241,437.3786,0.5392791,1.482248,40.6844,27.38293,13.30147,380.6418,0,1446.613,0,5.684342e-14,8.326673e-17,4.263256e-14,272.3236,2.377286,17.31572,4.85034,0,0,0,2.797762e-14
naive,2026-01-05 07:45:00,31,7.75,20.91297,3253.545,667.6365,0,13.82298,1,1,2277.481,2277.164,1141.73,468.9714,1610.701,4,286.4326,2.394682,21.8737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.434,17.3392,62.1445,381.2039,0,0,40.99466,20.43782,20.55684,489.4092,0,1566.483,0,0,1.24345e-13,4.263256e-14,286.4326,0,13.82298,0,500,2.394682,3.516213,1.287859e-14
naive,2026-01-05 08:00:00,32,8,21.18921,3261.654,601.5976,370.8745,13.85899,1,1,2283.158,2282.84,529.2298,292.5047,821.7345,2,0,0,21.7345,800,0,300.6651,249.7511,0.1248755,0.2046279,0.3172331,0,250,0.3172331,1753.61,17.18083,61.85396,303.2523,368.5547,0,41.09684,31.56499,9.531847,324.0696,0,1737.421,0,-1.136868e-13,-7.993606e-15,4.263256e-14,298.3452,2.319848,13.85899,300.6651,0,0,3.321841,1.598721e-14
naive,2026-01-05 08:15:00,33,8.25,21.42894,3269.987,509.651,376.0091,22.06055,1,1,2288.991,2288.673,622.9091,320.8737,943.7828,2,108.6876,13.48817,21.60699,800,0,198.8471,200,0.1,0.1572646,0.3172331,0,250,0.3172331,1665.764,17.03859,61.60183,202.1163,362.5209,5.021952,41.20183,29.98376,11.21807,351.7097,0,1608.116,0,5.684342e-14,1.323941e-14,4.263256e-14,307.5347,13.48817,17.03859,198.8471,0,0,0,1.598721e-14
naive,2026-01-05 08:30:00,34,8.5,21.61197,3234.473,451.766,375.1702,22.95789,1,1,2264.131,2263.814,1177.778,481.6459,1659.424,4,313.4793,24.15055,21.7941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.036,17.15423,61.40933,138.2867,351.0196,5.803661,40.75436,19.54865,21.20572,502.1828,0,1779.334,0,-1.136868e-13,1.24345e-13,4.263256e-14,313.4793,24.15055,17.15423,0,500,0,0,0
naive,2026-01-05 08:45:00,35,8.75,21.81476,3247.793,386.6374,378.8115,27.77814,1,1,2273.455,2273.138,529.417,292.5872,822.0042,2,0,0,22.00417,800,0,351.61,237.0149,0.1185074,0.2046279,0.3172331,0,250,0.3172331,1743.721,17.28388,61.19605,69.20708,344.6319,10.49426,40.92219,31.38698,9.535216,325.7679,0,1296.562,0,-5.684342e-14,-7.993606e-15,4.263256e-14,317.4303,34.17968,17.28388,351.61,0,0,0,-2.131628e-14
naive,2026-01-05 09:00:00,36,9,21.9679,3271.502,340.5368,388.2233,31.7532,1,1,2290.052,2289.734,693.1811,344.3878,1037.569,3,171.4426,43.75279,22.37352,800,0,147.9102,200,0.1,0.1492448,0.3172331,0,250,0.3172331,1596.553,17.54658,61.03499,21.18405,344.4705,14.20662,41.22093,28.73796,12.48297,375.5611,0,1313.212,0,1.136868e-13,-6.106227e-15,4.263256e-14,319.3528,43.75279,17.54658,147.9102,0,0,0,4.263256e-14
naive,2026-01-05 09:15:00,37,9.25,22.26549,3256.469,271.1197,389.9493,38.81103,1,1,2279.529,2279.211,1203.59,492.2582,1695.848,4,319.9253,53.0628,22.86009,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.621,17.87376,60.722,0,336.8865,20.93727,41.03151,19.36118,21.67033,515.2288,0,1543.275,0,5.684342e-14,1.24345e-13,4.263256e-14,271.1197,53.0628,17.87376,0,500,48.80563,0,-5.684342e-14
naive,2026-01-05 09:30:00,38,9.5,22.30997,3242.792,209.5891,394.3555,45.80459,1,1,2269.955,2269.637,530.4958,293.0627,823.5585,2,0,0,23.55849,800,0,271.5174,257.038,0.128519,0.2046279,0.3172331,0,250,0.3172331,1739.142,18.41144,60.67521,0,332.4273,27.39315,40.85918,31.30455,9.554634,329.0936,0,1163.365,0,5.684342e-14,-1.216804e-13,4.263256e-14,209.5891,61.92824,18.41144,380.5692,0,0,0,2.131628e-14
naive,2026-01-05 09:45:00,39,9.75,22.45622,3261.732,170.6127,401.4381,51.77024,1,1,2283.212,2282.895,648.2376,334.518,982.7556,2,87.85455,70.45202,24.44903,800,0,82.75816,236.308,0.118154,0.1618531,0.3172331,0,250,0.3172331,1634.657,19.0788,60.5214,0,330.9861,32.69144,41.09782,29.42383,11.67399,369.598,0,1242.06,0,1.136868e-13,3.330669e-15,4.263256e-14,170.6127,70.45202,19.0788,227.9902,0,0,0,-1.421085e-14
naive,2026-01-05 10:00:00,40,10,22.69636,3294.959,143.4005,408.6345,49.55801,1,1,2306.471,2306.154,716.2654,355.0774,1071.343,3,167.1307,78.72667,25.48551,800,0,0,236.2708,0.1181354,0.1487997,0.3172331,0,250,0.3172331,1589.888,19.83866,60.26883,0,329.9078,29.71935,41.51648,28.61799,12.89849,388.8609,0,1279.01,0,0,3.522183e-14,4.263256e-14,143.4005,78.72667,19.83866,145.0832,0,23.73025,0,0
naive,2026-01-05 10:15:00,41,10.25,23.14436,3276.613,113.6411,408.3657,58.1673,1,1,2293.629,2293.312,719.4062,356.9341,1076.34,3,163.1621,86.7732,26.40506,800,0,0,236.2336,0.1181168,0.1487763,0.3172331,0,250,0.3172331,1573.906,20.45983,59.79765,0,321.5925,37.70746,41.28533,28.3303,12.95502,391.875,0,1271.225,0,5.684342e-14,2.597922e-14,4.263256e-14,113.6411,86.7732,20.45983,144.9345,0,49.52094,0,0
naive,2026-01-05 10:30:00,42,10.5,23.26011,3314.018,118.2692,409.3424,63.22834,1,1,2319.813,2319.496,722.0312,358.6244,1080.656,3,158.6809,94.43016,27.54446,800,0,0,236.1964,0.1180982,0.1487528,0.3172331,0,250,0.3172331,1597.464,21.31719,59.67591,0,314.9122,41.91116,41.75663,28.75436,13.00227,394.7427,0,1265.574,0,0,-5.348499e-14,4.263256e-14,118.2692,94.43016,21.31719,144.7857,0,40.41174,0,-2.842171e-14
naive,2026-01-05 10:45:00,43,10.75,23.34039,3362.706,100.535,408.2149,68.40355,1,1,2353.894,2353.577,724.7436,360.3148,1085.058,3,154.5228,101.7537,28.78195,800,0,0,236.1592,0.1180796,0.1487294,0.3172331,0,250,0.3172331,1628.833,22.25642,59.59147,0,306.4612,46.14713,42.3701,29.319,13.05109,397.7547,0,1257.115,0,1.136868e-13,1.212919e-14,4.263256e-14,100.535,101.7537,22.25642,144.637,0,53.98775,0,1.421085e-14
naive,2026-01-05 11:00:00,44,11,23.49279,3375.25,68.48188,410.0678,78.34215,1,1,2362.675,2362.358,727.1119,361.8782,1088.99,3,150.1573,108.7187,30.11409,800,0,0,236.1221,0.118061,0.148706,0.3172331,0,250,0.3172331,1635.246,23.24982,59.43119,0,301.3491,55.09233,42.52816,29.43443,13.09372,401.0363,0,1255.04,0,-5.684342e-14,-1.648681e-14,4.263256e-14,68.48188,108.7187,23.24982,144.4883,0,81.67538,0,-1.421085e-14
naive,2026-01-05 11:15:00,45,11.25,23.84748,3399.784,84.74813,416.2641,89.19468,1,1,2379.849,2379.532,729.0517,363.3136,1092.365,3,145.2801,115.4154,31.66979,800,0,0,236.0849,0.1180424,0.1486826,0.3172331,0,250,0.3172331,1650.48,24.36104,59.05814,0,300.8487,64.83364,42.83728,29.70864,13.12864,404.5445,0,1261.613,0,-5.684342e-14,-3.749778e-14,4.263256e-14,84.74813,115.4154,24.36104,144.3396,0,60.53195,0,1.421085e-14
naive,2026-01-05 11:30:00,46,11.5,24.0447,3427.221,86.44426,418.8132,100.0906,1,1,2399.055,2398.738,731.4911,364.9011,1096.392,3,140.975,121.9556,33.46164,800,0,0,236.0477,0.1180239,0.1486592,0.3172331,0,250,0.3172331,1667.247,25.68657,58.85072,0,296.8577,74.40405,43.18299,30.01044,13.17255,408.1859,0,1262.244,0,-1.136868e-13,5.095924e-14,4.263256e-14,86.44426,121.9556,25.68657,144.1909,0,54.53075,0,0
naive,2026-01-05 11:45:00,47,11.75,24.4451,3423.924,95.48857,415.8127,110.3659,1,1,2396.747,2396.43,734.1041,366.5383,1100.642,3,136.8955,128.2717,35.47527,800,0,0,236.0106,0.1180053,0.1486358,0.3172331,0,250,0.3172331,1662.325,27.11868,58.4296,0,287.541,83.24726,43.14144,29.92186,13.21958,411.4299,0,1253.135,0,-1.705303e-13,9.853229e-15,4.263256e-14,95.48857,128.2717,27.11868,144.0423,0,41.40696,0,-2.842171e-14
naive,2026-01-05 12:00:00,48,12,24.42636,3454.105,88.11481,421.6206,114.5305,1,1,2417.874,2417.557,736.9087,368.2166,1105.125,3,133.1806,134.2621,37.68256,800,0,0,235.9734,0.1179867,0.1486124,0.3172331,0,250,0.3172331,1680.648,28.81167,58.44931,0,287.3585,85.71886,43.52173,30.25166,13.27007,413.8768,0,1257.691,0,1.136868e-13,5.495604e-14,4.263256e-14,88.11481,134.2621,28.81167,143.8937,0,45.0658,0,2.842171e-14
naive,2026-01-05 12:15:00,49,12.25,24.7995,3475.527,61.97752,418.7168,132.6975,1,1,2432.869,2432.552,739.6455,369.8642,1109.51,3,129.4729,140.1266,39.91023,800,0,0,235.9363,0.1179681,0.148589,0.3172331,0,250,0.3172331,1692.906,30.39579,58.05686,0,278.5902,102.3017,43.79164,30.47231,13.31933,418.8625,0,1252.979,0,-1.136868e-13,-5.259682e-14,4.263256e-14,61.97752,140.1266,30.39579,143.7451,0,67.49537,0,1.421085e-14
naive,2026-01-05 12:30:00,50,12.5,25.15533,3452.744,96.25226,416.2018,144.9268,1,1,2416.921,2416.604,742.1563,371.456,1113.612,3,125.3966,145.6984,42.51725,800,0,0,235.8991,0.1179496,0.1485656,0.3172331,0,250,0.3172331,1674.447,32.26027,57.68262,0,270.5034,112.6665,440.8096,305.3937,135.4159,697.3984,0,1796.522,0,-1.136868e-13,1.679212e-14,4.263256e-14,96.25226,145.6984,32.26027,143.5965,0,29.14438,0,1.421085e-14
naive,2026-01-05 12:45:00,51,12.75,25.18634,3477.778,105.4886,415.0138,153.4607,1,1,2434.444,2434.127,745.2773,373.2172,1118.494,3,122.1581,151.0024,45.33394,800,0,0,235.862,0.117931,0.1485422,0.3172331,0,250,0.3172331,1688.85,34.38621,57.65001,0,264.0114,119.0745,444.282,308.2123,136.0697,703.1603,0,1796.884,0,0,2.448042e-14,4.263256e-14,105.4886,151.0024,34.38621,143.448,0,16.66947,0,-4.263256e-14
naive,2026-01-05 13:00:00,52,13,25.41974,3506.772,102.0412,410.0815,154.0487,1,1,2454.741,2454.423,748.5527,375.0097,1123.562,3,119.2274,156.0795,48.25543,800,0,0,235.8249,0.1179124,0.1485188,0.3172331,0,250,0.3172331,1705.871,36.51209,57.40453,0,254.002,117.5366,450.0949,312.7841,137.3108,709.345,0,1792.263,0,-1.136868e-13,-4.08007e-14,4.263256e-14,102.0412,156.0795,36.51209,143.2995,0,17.18623,0,0
naive,2026-01-05 13:15:00,53,13.25,25.7852,3482.518,104.9611,420.6543,159.6922,1,1,2437.763,2437.446,751.6075,376.699,1128.307,3,116.3479,160.872,51.08663,800,0,0,235.7877,0.1178939,0.1484955,0.3172331,0,250,0.3172331,1685.838,38.50494,57.02016,0,259.7823,121.1873,450.3011,311.4063,138.8948,710.491,0,1804.959,0,-1.136868e-13,3.722023e-14,4.263256e-14,104.9611,160.872,38.50494,143.151,0,11.3868,0,0
naive,2026-01-05 13:30:00,54,13.5,25.99506,3509.851,122.4732,410.0474,171.3836,1,1,2456.895,2456.578,754.8291,378.442,1133.271,3,113.6346,165.6828,53.95372,800,0,8.838676,233.541,0.1167705,0.1484721,0.3172331,0,250,0.3172331,1701.749,40.57533,56.79944,0,244.3646,130.8082,455.7788,315.6916,140.0872,718.3998,0,1794.429,0,5.684342e-14,2.006728e-14,4.263256e-14,122.4732,165.6828,40.57533,143.0025,0,0,0,2.842171e-14
naive,2026-01-05 13:45:00,55,13.75,26.31584,3503.378,121.0677,412.2826,181.2895,1,1,2452.364,2452.047,765.1069,382.1942,1147.301,3,120.181,170.1258,56.99432,800,0,0.8867633,233.2825,0.1166413,0.1470573,0.3172331,0,250,0.3172331,1686.94,42.71572,56.46206,0,242.1568,138.5738,457.9358,315.0064,142.9295,723.0768,0,1800.354,0,1.136868e-13,-7.96585e-15,4.263256e-14,121.0677,170.1258,42.71572,134.0168,0,0,0,0
naive,2026-01-05 14:00:00,56,14,26.80518,3470.894,112.5693,415.1591,199.9439,1,1,2429.625,2429.308,769.2618,384.1858,1153.448,3,118.8373,174.45,60.16028,800,0,0,233.2458,0.1166229,0.1468946,0.3172331,0,250,0.3172331,1660.046,44.85301,55.9474,0,240.7091,155.0909,458.2962,313.1318,145.1644,726.5721,0,1805.427,0,0,2.531308e-14,4.263256e-14,112.5693,174.45,44.85301,132.9831,0,6.26804,0,-1.421085e-14
naive,2026-01-05 14:15:00,57,14.25,27.00771,3450.712,109.4566,408.7247,212.4729,1,1,2415.499,2415.181,772.8275,386.0309,1158.858,3,116.5412,178.673,63.64425,800,0,0,233.2091,0.1166045,0.1468714,0.3172331,0,250,0.3172331,1642.354,47.34739,55.73438,0,230.0517,165.1256,457.5543,311.1018,146.4525,728.4115,0,1790.961,0,-1.136868e-13,-4.721223e-14,4.263256e-14,109.4566,178.673,47.34739,132.8362,0,7.084559,0,-2.842171e-14
naive,2026-01-05 14:30:00,58,14.5,27.12793,3436.364,89.7286,414.1253,217.7927,1,1,2405.455,2405.137,776.3531,387.8546,1164.208,3,114.2756,182.6394,67.29267,800,0,0,233.1723,0.1165862,0.1468483,0.3172331,0,250,0.3172331,1628.784,49.99688,55.60795,0,231.4859,167.7958,456.796,309.3062,147.4897,729.0253,0,1794.805,0,-1.705303e-13,5.828671e-15,4.263256e-14,89.7286,182.6394,49.99688,132.6894,0,24.54699,0,0
naive,2026-01-05 14:45:00,59,14.75,27.17446,3457.22,99.62943,417.4548,218.9855,1,1,2420.054,2419.737,779.652,389.6085,1169.26,3,111.7574,186.5629,70.94021,800,0,0,233.1356,0.1165678,0.1468252,0.3172331,0,250,0.3172331,1640.085,52.68051,55.55901,0,230.8919,166.305,460.0155,311.7552,148.2603,732.9757,0,1801.736,0,5.684342e-14,-4.757306e-14,4.263256e-14,99.62943,186.5629,52.68051,132.5426,0,12.12796,0,-1.421085e-14
naive,2026-01-05 15:00:00,60,15,27.39586,3446.62,103.214,417.4597,219.8637,1,1,2412.634,2412.317,783.0334,391.3686,1174.402,3,109.493,190.4111,74.49791,800,0,0,233.0989,0.1165495,0.1468021,0.3172331,0,250,0.3172331,1629.283,55.19052,55.32615,0,227.0486,164.6732,460.738,311.1424,149.5956,733.9584,0,1797.334,0,-5.684342e-14,1.54321e-14,4.263256e-14,103.214,190.4111,55.19052,132.3958,0,6.278966,0,-2.842171e-14
naive,2026-01-05 15:15:00,61,15.25,27.49441,3437.511,118.1624,411.238,222.311,1,1,2406.258,2405.94,786.372,393.0933,1179.465,3,107.3664,194.1332,77.96575,800,0,10.79593,230.3633,0.1151816,0.146779,0.3172331,0,250,0.3172331,1619.568,57.69814,55.22251,0,217.1048,164.6128,460.4735,309.9287,150.5448,734.5232,0,1781.427,0,0,4.826695e-14,4.263256e-14,118.1624,194.1332,57.69814,132.249,0,0,0,-2.842171e-14
naive,2026-01-05 15:30:00,62,15.5,27.58335,3406.04,115.6598,413.0649,220.1049,1,1,2384.228,2383.911,798.1468,397.2157,1195.362,3,116.3485,197.6349,81.37912,800,0,0,230.327,0.1151635,0.1450564,0.3172331,0,250,0.3172331,1585.764,60.16628,55.12896,0,215.43,159.9386,457.1137,304.029,153.0847,731.9088,0,1773.414,0,0,4.410361e-14,4.263256e-14,115.6598,197.6349,60.16628,121.308,0,0.6887482,0,1.421085e-14
naive,2026-01-05 15:45:00,63,15.75,27.66935,3408.842,120.3988,395.6413,217.7563,1,1,2386.189,2385.872,801.3958,398.8612,1200.257,3,114.5571,201.0544,84.64549,800,0,5.841718,228.8303,0.1144152,0.1450335,0.3172331,0,250,0.3172331,1584.476,62.52298,55.03851,0,194.5869,155.2333,458.321,304.3341,153.9869,733.0113,0,1739.767,0,5.684342e-14,-2.908784e-14,4.263256e-14,120.3988,201.0544,62.52298,121.163,0,0,0,2.842171e-14
naive,2026-01-05 16:00:00,64,16,27.8404,3376.933,114.7262,403.1458,220.975,1,1,2363.853,2363.536,808.9228,401.6817,1210.604,3,118.741,204.0948,87.76865,800,0,0,228.7943,0.1143971,0.1440911,0.3172331,0,250,0.3172331,1554.613,64.70979,54.85861,0,199.051,156.2652,455.6776,299.6813,155.9964,731.4861,0,1744.619,0,1.136868e-13,1.634803e-14,4.263256e-14,114.7262,204.0948,64.70979,115.1772,0,4.014804,0,-1.421085e-14
naive,2026-01-05 16:15:00,65,16.25,27.77335,3361.764,140.4399,399.7869,218.9055,1,1,2353.235,2352.918,811.886,403.1891,1215.075,3,117.0513,207.1571,90.86662,800,0,23.38852,222.9111,0.1114556,0.1440684,0.3172331,0,250,0.3172331,1541.032,67.04259,54.92913,0,192.6297,151.8629,452.9868,296.6414,156.3453,729.0634,0,1728.618,0,1.136868e-13,3.516631e-14,4.263256e-14,140.4399,207.1571,67.04259,115.0331,0,0,0,0
naive,2026-01-05 16:30:00,66,16.5,27.63407,3377.115,171.95,396.3054,213.0748,1,1,2363.98,2363.663,833.1652,409.9362,1243.101,3,139.1917,210.0758,93.83391,800,0,32.75836,214.6865,0.1073432,0.1403639,0.3172331,0,250,0.3172331,1530.498,69.33645,55.07562,0,186.2296,143.7383,453.717,293.7473,159.9697,731.2711,0,1721.828,0,0,-1.66811e-14,4.263256e-14,171.95,210.0758,69.33645,91.50421,0,0,0,0
naive,2026-01-05 16:45:00,67,16.75,27.36587,3386.917,206.0983,389.7707,201.1167,1,1,2370.842,2370.525,861.8799,418.7863,1280.666,3,171.2084,212.8553,96.60247,800,0,34.88994,205.9302,0.1029651,0.1351849,0.3172331,0,250,0.3172331,1508.645,71.58949,55.35769,0,176.9154,129.5273,452.472,287.9229,164.5491,731.4293,0,1705.76,0,0,-2.09277e-14,4.263256e-14,206.0983,212.8553,71.58949,58.61066,0,0,0,0
naive,2026-01-05 17:00:00,68,17,27.56001,3361.934,269.576,389.5211,196.5108,1,1,2353.354,2353.037,892.3179,428.0805,1320.398,3,205.8792,215.457,99.06221,800,0,23.59105,200,0.1,0.1296712,0.3172331,0,250,0.3172331,1460.719,73.25848,55.15351,40.10574,174.0641,123.2523,450.9724,279.917,171.0554,731.6163,0,1770.628,0,1.136868e-13,1.609823e-15,4.263256e-14,229.4702,215.457,73.25848,23.59105,0,0,0,-2.842171e-14
naive,2026-01-05 17:15:00,69,17.25,27.5907,3349.78,328.9866,380.0964,185.4051,1,1,2344.846,2344.528,1302.741,546.6603,1849.402,4,230.0515,217.9797,101.3704,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.787,74.94052,55.12123,98.93515,162.1167,110.4646,449.6329,199.7666,249.8663,767.6088,0,1923.521,0,0,1.24345e-13,4.263256e-14,230.0515,217.9797,74.94052,0,500,0,0,0
naive,2026-01-05 17:30:00,70,17.5,27.79304,3350.404,381.0753,376.1469,185.0083,1,1,2345.283,2344.965,585.9161,317.4947,903.4108,2,0,0,103.4108,800,0,451.7605,211.9772,0.1059886,0.2046279,0.3172331,0,250,0.3172331,1759.049,76.28157,54.90842,149.6105,155.8512,108.7268,451.6442,338.75,112.8942,677.1828,0,1819.515,0,5.684342e-14,-7.993606e-15,4.263256e-14,231.4648,220.2956,76.28157,451.7605,0,0,0,-2.842171e-14
naive,2026-01-05 17:45:00,71,17.75,27.77998,3333.973,424.4743,373.418,166.1182,1,1,2333.781,2333.464,885.9966,427.6828,1313.679,3,185.7966,222.4907,105.3921,800,0,47.77547,200,0.1,0.133479,0.3172331,0,250,0.3172331,1447.467,77.75412,54.92215,190.9022,150.9272,88.36408,449.3051,278.6698,170.6352,723.3647,0,1974.598,0,-5.684342e-14,-6.938894e-16,4.263256e-14,233.572,222.4907,77.75412,47.77547,0,0,0,-5.684342e-14
naive,2026-01-05 18:00:00,72,18,27.65674,3346.626,490.5841,3.910083,154.3594,1,1,2342.638,2342.321,1316.014,551.7774,1867.791,4,236.2234,224.5869,106.981,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.307,79.03183,55.05177,254.3607,0,75.3276,449.8362,197.0726,252.7635,763.3145,0,1903.468,0,0,1.24345e-13,4.263256e-14,236.2234,3.910083,79.03183,0,500,220.6769,0,2.842171e-14
naive,2026-01-05 18:15:00,73,18.25,27.67877,3356.431,603.5391,0,145.9532,1,1,2349.501,2349.184,589.3217,318.9961,908.3178,2,0,0,108.3178,800,0,239.7078,264.9904,0.1324952,0.2046279,0.3172331,0,250,0.3172331,1759.863,80.00025,55.02861,363.8313,0,65.95293,451.3641,338.0882,113.2759,669.7545,0,1905.211,0,5.684342e-14,-9.325873e-14,4.263256e-14,239.7078,0,80.00025,461.2718,0,0,0,0
naive,2026-01-05 18:30:00,74,18.5,27.61311,3326.111,641.1633,0,137.5698,1,1,2328.278,2327.96,731.29,381.5827,1112.873,3,0,203.3996,109.473,800,0,244.6245,203.7926,0.1018963,0.1668606,0.3172331,0,250,0.3172331,1596.67,80.91097,55.09766,396.5388,0,56.65885,446.667,306.3123,140.3547,698.7646,0,2019.574,0,0,-3.774758e-15,4.263256e-14,244.6245,0,80.91097,259.7947,0,203.3996,0,0
naive,2026-01-05 18:45:00,75,18.75,27.3801,3270.696,678.0435,0,117.5373,1,1,2289.487,2289.17,922.8752,438.103,1360.978,3,234.8697,215.6556,110.4528,800,0,15.04193,200,0.1,0.1283252,0.3172331,0,250,0.3172331,1366.295,81.841,55.34273,428.1318,0,35.6963,437.0761,260.8334,176.2426,705.751,0,2087.769,0,5.684342e-14,3.608225e-16,4.263256e-14,249.9117,0,81.841,15.04193,0,215.6556,0,0
naive,2026-01-05 19:00:00,76,19,27.18337,3249.29,720.0768,3.85831,110.9595,0,0,2274.503,2274.186,1325.684,553.7417,1879.425,4,255.545,212.818,111.0622,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,948.502,82.46737,55.54964,464.5319,0,28.49208,432.429,180.3294,252.0996,0,739.488,4806.008,0,0,1.24345e-13,4.263256e-14,255.545,3.85831,82.46737,0,500,208.9597,0,-5.684342e-14
naive,2026-01-05 19:15:00,77,19.25,27.31928,3265.532,724.2456,0,97.74117,0,0,2285.873,2285.555,591.5598,319.9828,911.5426,2,0,0,111.5426,800,0,261.5779,259.5229,0.1297614,0.2046279,0.3172331,0,250,0.3172331,1693.996,82.70278,55.40669,462.6677,0,15.03838,435.8295,322.9809,112.8486,0,645.8309,4287.839,0,-5.684342e-14,-7.993606e-15,4.263256e-14,261.5779,0,82.70278,471.6821,0,0,0,0
naive,2026-01-05 19:30:00,78,19.5,27.25468,3270.251,738.0839,0,89.57574,0,0,2289.176,2288.858,758.6567,390.1283,1148.785,3,29.58134,207.4106,111.793,800,0,237.9282,200,0.1,0.1634178,0.3172331,0,250,0.3172331,1530.202,82.94623,55.47464,470.5744,0,6.629516,435.8686,291.3568,144.5118,0,682.7474,4504.443,0,-5.684342e-14,-7.827072e-15,4.263256e-14,267.5095,0,82.94623,237.9282,0,207.4106,0,0
naive,2026-01-05 19:45:00,79,19.75,27.18451,3272.654,707.9466,0,82.79643,0,0,2290.858,2290.54,1334.609,555.5445,1890.153,4,273.4661,204.7852,111.9021,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.9316,83.08995,55.54844,434.4805,0,0,435.5488,181.7463,253.8025,0,737.2908,4742.086,0,0,1.24345e-13,4.263256e-14,273.4661,0,82.79643,0,500,204.7852,0.2935216,2.842171e-14
naive,2026-01-05 20:00:00,80,20,27.01104,3270.377,687.7879,0,76.95806,0,0,2289.264,2288.947,591.806,320.0913,911.8973,2,0,0,111.8973,800,0,278.8971,255.1931,0.1275965,0.2046279,0.3172331,0,250,0.3172331,1697.141,83.2417,55.73089,408.8908,0,0,433.6724,321.5021,112.1703,0,641.5934,4171.403,0,0,-6.483702e-14,4.263256e-14,278.8971,0,76.95806,481.1225,0,0,6.283643,0
naive,2026-01-05 20:15:00,81,20.25,26.77256,3226.52,655.081,0,67.5065,0,0,2258.564,2258.247,779.5394,395.3193,1174.859,3,63.33357,199.7287,111.7964,800,0,220.6116,200,0.1,0.1606913,0.3172331,0,250,0.3172331,1478.708,83.37993,55.9817,371.1358,0,0,425.7411,278.7375,147.0036,0,674.0568,4284.542,0,-1.136868e-13,-8.243406e-15,4.263256e-14,283.9452,0,67.5065,220.6116,0,199.7287,15.87344,2.842171e-14
naive,2026-01-05 20:30:00,82,20.5,26.72979,3208.39,610.3516,0,58.55117,0,0,2245.873,2245.556,1340.814,556.495,1897.309,4,288.4712,197.293,111.5446,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.7421,83.23027,56.02668,321.8804,0,0,422.9737,170.3935,252.5802,0,726.8884,4490.1,0,2.273737e-13,1.24345e-13,4.263256e-14,288.4712,0,58.55117,0,500,197.293,24.67909,0
naive,2026-01-05 20:45:00,83,20.75,26.54521,3211.513,567.2631,1.38167,54.39238,0,0,2248.059,2247.742,591.2926,319.865,911.1576,2,0,0,111.1576,800,0,293.731,251.4846,0.1257423,0.2046279,0.3172331,0,250,0.3172331,1656.449,83.10567,56.22082,274.9138,0,0,421.7725,310.7768,110.9956,0,630.6418,3879.508,0,0,-7.993606e-15,4.263256e-14,292.3493,1.38167,54.39238,487.2653,0,0,28.71329,-2.575717e-14
naive,2026-01-05 21:00:00,84,21,26.26591,3192.211,502.4106,1.951517,54.22381,0,0,2234.548,2234.23,794.4343,398.7323,1193.167,3,89.84197,192.612,110.7126,800,0,205.7801,200,0.1,0.1583562,0.3172331,0,250,0.3172331,1439.796,83.02033,56.51457,206.7886,0,0,416.8349,268.5811,148.2538,0,667.3134,3963.355,0,0,1.174061e-14,4.263256e-14,295.6221,1.951517,54.22381,205.7801,0,190.6605,28.79652,-2.842171e-14
naive,2026-01-05 21:15:00,85,21.25,26.06028,3189.989,435.8063,4.884406,51.12141,0,0,2232.992,2232.675,1342.567,556.1279,1898.695,4,298.0549,190.369,110.2714,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.1077,82.87091,56.73084,137.7514,0,0,414.7945,165.344,249.4506,0,721.4719,4141.895,0,0,1.24345e-13,4.263256e-14,298.0549,4.884406,51.12141,0,500,185.4846,31.7495,0
naive,2026-01-05 21:30:00,86,21.5,25.74632,3140.771,386.7977,0,46.31209,0,0,2198.54,2198.223,590.3438,319.4467,909.7905,2,0,0,109.7905,800,0,299.6566,250.0032,0.1250016,0.2046279,0.3172331,0,250,0.3172331,1607.879,82.78528,57.06105,87.14101,0,0,405.7915,296.7713,109.0202,0,616.218,3475.324,0,0,-7.993606e-15,4.263256e-14,299.6566,0,46.31209,487.8688,0,0,36.4732,0
naive,2026-01-05 21:45:00,87,21.75,25.56909,3094.851,326.0259,0,44.75611,0,0,2166.396,2166.078,797.3724,398.7236,1196.096,3,100.8029,186.0488,109.2443,800,0,199.8554,200,0.1,0.1574233,0.3172331,0,250,0.3172331,1368.706,82.52833,57.24745,25.36758,0,0,398.4249,251.7207,146.7042,0,650.4443,3556.799,0,-5.684342e-14,3.830269e-15,4.263256e-14,300.6583,0,44.75611,199.8554,0,186.0488,37.77222,0
naive,2026-01-05 22:00:00,88,22,25.50695,3135.449,285.1091,0,42.39023,0,0,2194.814,2194.497,1339.246,554.3199,1893.566,4,300.9465,183.9346,108.685,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.2507,82.15983,57.3128,0,0,0,403.1446,157.0929,246.0517,0,711.4128,3848.293,0,0,1.24345e-13,4.263256e-14,285.1091,0,42.39023,0,500,199.772,39.7696,2.842171e-14
naive,2026-01-05 22:15:00,89,22.25,25.1814,3136.555,232.1625,0,33.2704,0,0,2195.589,2195.271,589.1724,318.9303,908.1026,2,0,0,108.1026,800,0,232.1625,266.8767,0.1334384,0.2046279,0.3172331,0,250,0.3172331,1606.099,82.00114,57.6552,0,0,0,400.6515,293.0813,107.5702,0,612.0115,3301.201,0,0,-3.641532e-14,4.263256e-14,232.1625,0,33.2704,482.6365,0,0,48.73074,0
naive,2026-01-05 22:30:00,90,22.5,25.14709,3132.61,199.5793,4.396487,34.46029,0,0,2192.827,2192.51,738.8723,381.0392,1119.911,3,32.66741,179.8472,107.3969,800,0,166.9119,225.1067,0.1125534,0.1680484,0.3172331,0,250,0.3172331,1453.638,81.49527,57.69129,0,0,0,399.8722,265.0775,134.7946,0,646.1168,3488.74,0,0,-9.187096e-15,4.263256e-14,199.5793,4.396487,34.46029,267.3389,0,175.4507,47.03497,2.842171e-14
naive,2026-01-05 22:45:00,91,22.75,24.83363,3149.385,166.0386,16.58183,36.62437,0,0,2204.569,2204.252,865.9428,417.3169,1283.26,3,198.6175,177.9191,106.7231,800,0,0,225.0713,0.1125357,0.1417464,0.3172331,0,250,0.3172331,1338.309,81.25161,58.02097,0,0,0,39.68225,24.08957,15.59268,0,441.4065,2362.462,0,-1.705303e-13,-4.610201e-14,4.263256e-14,166.0386,16.58183,36.62437,100.2852,0,193.9162,44.62723,2.842171e-14
naive,2026-01-05 23:00:00,92,23,24.62534,3180.588,146.3198,12.98179,41.60304,1,1,2226.411,2226.094,863.2753,416.2959,1279.571,3,197.315,176.1655,106.0907,800,0,0,225.0359,0.1125179,0.1417241,0.3172331,0,250,0.3172331,1362.819,80.94692,58.24004,0,0,0,40.07541,24.53074,15.54467,440.8266,0,816.1332,0,-1.705303e-13,2.470246e-15,4.263256e-14,146.3198,12.98179,41.60304,100.1435,0,214.1789,39.34388,2.842171e-14
naive,2026-01-05 23:15:00,93,23.25,24.28615,3220.811,125.0137,6.823676,26.48812,1,1,2254.568,2254.251,860.5227,415.2589,1275.782,3,195.8316,174.4108,105.5391,800,0,0,225.0005,0.1125002,0.1417018,0.3172331,0,250,0.3172331,1393.728,80.81246,58.59678,0,0,0,40.58222,25.08711,15.49512,440.346,0,814.7706,0,0,4.074519e-14,4.263256e-14,125.0137,6.823676,26.48812,100.0018,0,238.405,54.32434,5.684342e-14
naive,2026-01-05 23:30:00,94,23.5,24.02749,3123.677,114.8433,13.75469,38.10617,1,1,2186.574,2186.257,857.4611,414.1085,1271.57,3,194.156,172.628,104.7856,800,0,0,224.965,0.1124825,0.1416795,0.3172331,0,250,0.3172331,1328.795,80.45234,58.86882,0,0,0,39.35833,23.91832,15.44001,438.0268,0,809.8262,0,1.136868e-13,-2.953193e-14,4.263256e-14,114.8433,13.75469,38.10617,99.86014,0,238.186,42.34617,2.842171e-14
naive,2026-01-05 23:45:00,95,23.75,23.80433,3113.501,72.29638,16.69324,37.70741,1,1,2179.451,2179.133,854.5424,413.0293,1267.572,3,192.4116,170.9556,104.2045,800,0,0,224.9296,0.1124648,0.1416572,0.3172331,0,250,0.3172331,1324.591,80.19217,59.10353,0,0,0,39.23011,23.84264,15.38747,436.872,0,807.2524,0,5.684342e-14,3.455569e-14,4.263256e-14,72.29638,16.69324,37.70741,99.71848,0,274.3776,42.48475,5.684342e-14
naive,2026-01-06 00:00:00,96,0,23.51939,3120.675,95.35975,4.932123,30.68816,1,1,2184.473,2184.155,536.7709,295.4297,832.2006,2,3.35767,0,28.84296,800,0,92.00208,201.8937,0.1009468,0.1416349,0.3172331,0,250,0.3172331,1647.385,22.26229,59.40321,0,4.932123,8.425869,39.32051,29.65292,9.667587,326.5705,0,594.8204,0,-1.136868e-13,-4.976575e-14,4.263256e-14,95.35975,0,22.26229,99.57685,0,0,0,0
naive,2026-01-06 00:15:00,97,0.25,23.2024,3054.094,79.9328,0.9081864,27.16847,1,1,2137.866,2137.549,615.2418,318.2209,933.4627,2,102.5737,3.672383,27.21661,800,0,0,201.8619,0.100931,0.1271295,0.3172331,0,250,0.3172331,1522.307,21.07602,59.73661,0,0,6.09245,38.48159,27.40153,11.08006,346.6917,0,626.1797,0,-5.684342e-14,2.034484e-14,4.263256e-14,79.9328,0.9081864,21.07602,7.44764,0,25.40514,0,0
naive,2026-01-06 00:30:00,98,0.5,22.89294,3003.625,86.64325,0,24.23964,1,1,2102.537,2102.22,625.0196,321.4018,946.4214,2,112.0695,9.886218,24.46571,800,0,0,201.8301,0.1009151,0.1271095,0.3172331,0,250,0.3172331,1477.201,19.00634,60.06207,0,0,5.233294,37.84567,26.58961,11.25606,348.9045,0,630.2391,0,1.136868e-13,-3.527734e-14,4.263256e-14,86.64325,0,19.00634,7.320531,0,35.31248,0,-7.105427e-15
naive,2026-01-06 00:45:00,99,0.75,22.57004,3002.261,75.80271,0,17.90727,1,1,2101.583,2101.266,584.6467,309.2627,893.9094,2,64.49667,7.278434,22.13429,800,0,7.193441,200,0.1,0.1270895,0.3172331,0,250,0.3172331,1516.619,17.25234,60.40169,4.112601,0,0.6549229,37.82849,27.29914,10.52935,336.6754,0,612.4931,0,5.684342e-14,-3.608225e-16,4.263256e-14,71.69011,0,17.25234,7.193441,0,7.278434,0,-8.881784e-16
naive,2026-01-06 01:00:00,100,1,22.15615,3051.399,109.4782,0,24.33838,1,1,2135.979,2135.662,1003.132,429.3319,1432.464,3,106.0252,8.307827,18.13088,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.53,14.19196,60.837,3.452975,0,10.14642,38.44763,20.38554,18.06209,451.4629,0,840.4406,0,5.684342e-14,1.24345e-13,4.263256e-14,106.0252,0,14.19196,0,500,8.307827,0,-1.421085e-14
naive,2026-01-06 01:15:00,101,1.25,21.92091,3067.38,119.3664,0,21.39698,1,1,2147.166,2146.849,527.3603,291.6805,819.0408,2,0,0,19.04077,800,0,112.5084,296.7903,0.1483951,0.2046279,0.3172331,0,250,0.3172331,1619.488,14.94001,61.08441,6.858032,0,6.45697,38.64899,29.15079,9.498196,321.9371,0,586.9844,0,0,-9.325873e-14,4.263256e-14,112.5084,0,14.94001,115.753,0,0,0,0
naive,2026-01-06 01:30:00,102,1.5,21.77904,3109.707,137.4351,0,14.13787,1,1,2176.795,2176.477,528.1587,292.0324,820.1912,2,0,0,20.19116,800,0,116.3566,267.6544,0.1338272,0.1868845,0.3172331,0,250,0.3172331,1648.319,15.86556,61.23362,21.07853,0,0,39.1823,29.66974,9.512567,321.7022,0,610.877,0,5.684342e-14,-4.027334e-14,4.263256e-14,116.3566,0,14.13787,116.6169,0,0,1.727696,0
naive,2026-01-06 01:45:00,103,1.75,21.7097,3097.769,118.2607,0.2684165,12.67597,1,1,2168.438,2168.121,527.5788,291.7768,819.3555,2,0,0,19.35555,800,0,118.5291,237.98,0.11899,0.168538,0.3172331,0,250,0.3172331,1640.542,15.2197,61.30655,0,0,0,39.03188,29.52976,9.502128,321.3065,0,573.6432,0,5.684342e-14,-1.756928e-14,4.263256e-14,118.2607,0.2684165,12.67597,127.7059,0,0,2.54373,-6.050715e-15
naive,2026-01-06 02:00:00,104,2,21.61284,3107.338,113.7578,6.275314,18.28029,1,1,2175.137,2174.819,526.1362,291.1408,817.277,2,0,0,17.27703,800,0,120.0331,207.9342,0.1039671,0.1498525,0.3172331,0,250,0.3172331,1648.683,13.5987,61.40842,0,0,4.681589,39.15246,29.6763,9.476162,321.6143,0,574.1442,0,0,3.819167e-14,4.263256e-14,113.7578,6.275314,13.5987,133.7846,0,0,0,-1.776357e-15
naive,2026-01-06 02:15:00,105,2.25,21.7591,3128.728,122.958,0,17.10887,1,1,2190.11,2189.792,605.8253,314.2623,920.0876,2,100.9538,6.787736,12.34609,800,0,22.0042,202.4005,0.1012002,0.1309331,0.3172331,0,250,0.3172331,1583.967,9.70313,61.25459,0,0,7.405744,39.42197,28.51141,10.91057,344.0383,0,619.1651,0,0,2.839395e-14,4.263256e-14,122.958,0,9.70313,31.60601,0,6.787736,0,4.440892e-15
naive,2026-01-06 02:30:00,106,2.5,21.63236,3120.369,110.6281,0.2084472,24.54413,1,1,2184.258,2183.941,619.6088,319.998,939.6069,2,103.8182,9.534437,26.2542,800,0,6.809842,200.6661,0.1003331,0.1274486,0.3172331,0,250,0.3172331,1564.332,20.66051,61.38789,0,0,3.883618,39.31665,28.15798,11.15867,348.8176,0,628.5738,0,-5.684342e-14,-4.823919e-14,4.263256e-14,110.6281,0.2084472,20.66051,9.474357,0,9.32599,0,-3.552714e-15
naive,2026-01-06 02:45:00,107,2.75,21.41486,3102.583,139.0675,1.004542,19.95938,1,1,2171.808,2171.491,621.2812,320.4117,941.6929,2,106.5382,3.393258,31.76152,800,0,2.538158,200,0.1,0.1263565,0.3172331,0,250,0.3172331,1550.21,25.04971,61.61664,29.99122,0,0,39.09255,27.90378,11.18877,348.3155,0,679.0472,0,5.684342e-14,-2.775558e-17,4.263256e-14,109.0763,1.004542,19.95938,2.538158,0,2.388717,5.090332,-4.440892e-15
naive,2026-01-06 03:00:00,108,3,21.51218,3092.513,141.0579,0,17.71096,1,1,2164.759,2164.442,997.6755,427.4174,1425.093,3,101.8974,0,23.1954,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.766,18.27572,61.51428,39.16043,0,0,38.96566,21.00179,17.96387,448.4192,0,895.1865,0,-1.705303e-13,1.24345e-13,4.263256e-14,101.8974,0,17.71096,0,500,0,0.5647615,0
naive,2026-01-06 03:15:00,109,3.25,21.2383,2991.863,142.087,3.136856,9.528854,1,1,2094.304,2093.987,533.986,294.6014,828.5874,2,0,0,28.58744,800,0,102.1285,299.3852,0.1496926,0.2046279,0.3172331,0,250,0.3172331,1560.001,22.58675,61.80233,39.95842,3.136856,0,37.69747,28.08001,9.617459,322.6814,0,650.1746,0,5.684342e-14,2.04281e-14,4.263256e-14,102.1285,0,9.528854,102.1285,0,0,13.0579,0
naive,2026-01-06 03:30:00,110,3.5,21.24103,3010.428,136.1442,8.279607,3.592376,1,1,2107.3,2106.983,526.6017,291.346,817.9477,2,0,0,17.94773,800,0,112.0682,271.3211,0.1356605,0.1885185,0.3172331,0,250,0.3172331,1580.381,14.18,61.79946,24.07608,8.279607,0,37.9314,28.44686,9.484541,319.7929,0,625.8749,0,5.684342e-14,-5.059841e-14,4.263256e-14,112.0682,0,3.592376,112.0682,0,0,10.58762,0
naive,2026-01-06 03:45:00,111,3.75,21.00482,2972.742,156.923,5.641189,1.532696,1,1,2080.919,2080.602,528.4145,292.1452,820.5597,2,0,0,20.55968,800,0,123.2317,240.4704,0.1202352,0.1708469,0.3172331,0,250,0.3172331,1552.188,16.28248,62.0479,33.69126,5.641189,0,37.45655,27.93938,9.517171,320.0846,0,638.2137,0,0,-2.364775e-14,4.263256e-14,123.2317,0,1.532696,123.2317,0,0,14.74978,0
naive,2026-01-06 04:00:00,112,4,20.95417,2969.24,161.3446,8.164279,2.528299,1,1,2078.468,2078.151,524.9495,290.6177,815.5672,2,0,0,15.56719,800,0,133.7557,206.9936,0.1034968,0.1514207,0.3172331,0,250,0.3172331,1553.201,12.33492,62.10117,27.58897,8.164279,0,37.41242,27.95762,9.454801,318.5753,0,628.9611,0,5.684342e-14,3.239076e-14,4.263256e-14,133.7557,0,2.528299,133.7557,0,0,9.806622,0
naive,2026-01-06 04:15:00,113,4.25,20.61478,3005.008,157.1576,5.183241,2.42848,1,1,2103.505,2103.188,617.6677,317.1568,934.8245,2,120.509,0,14.31552,800,0,27.84425,200,0.1,0.1303409,0.3172331,0,250,0.3172331,1485.52,11.38201,62.45812,8.804376,5.183241,0,37.8631,26.73937,11.12373,343.8961,0,641.6555,0,-5.684342e-14,-1.165734e-15,4.263256e-14,148.3532,0,2.42848,27.84425,0,0,8.95353,0
naive,2026-01-06 04:30:00,114,4.5,20.66627,3027.43,189.3743,10.0108,3.164655,1,1,2119.201,2118.884,1053.294,443.7065,1497,3,171.0823,4.293672,21.6243,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.59,17.18418,62.40397,18.29197,5.717125,0,38.14562,19.18062,18.965,462.8871,0,896.9855,0,1.705303e-13,1.24345e-13,4.263256e-14,171.0823,4.293672,3.164655,0,500,0,14.01953,5.684342e-14
naive,2026-01-06 04:45:00,115,4.75,20.59298,2988.098,218.2347,12.79676,10.50517,1,1,2091.669,2091.352,526.7702,291.4203,818.1905,2,0,0,18.19047,800,0,216.0907,270.8947,0.1354473,0.2046279,0.3172331,0,250,0.3172331,1564.581,14.46608,62.48105,2.144008,12.79676,0,37.65004,28.16247,9.487573,319.5828,0,594.6472,0,5.684342e-14,7.727152e-14,4.263256e-14,216.0907,0,10.50517,216.0907,0,0,3.960906,0
naive,2026-01-06 05:00:00,116,5,20.42949,3020.187,277.9989,1.95739,4.027576,1,1,2114.131,2113.813,528.408,292.1423,820.5504,2,0,0,20.55036,800,0,263.4344,204.9935,0.1024967,0.1705784,0.3172331,0,250,0.3172331,1585.405,16.36968,62.653,14.56447,1.95739,0,38.05435,28.5373,9.517054,320.6796,0,599.3749,0,0,-4.249379e-14,4.263256e-14,263.4344,0,4.027576,263.4344,0,0,12.3421,0
naive,2026-01-06 05:15:00,117,5.25,20.62674,3053.181,354.1679,0,5.692609,1,1,2137.227,2136.909,760.2855,357.872,1118.157,3,306.7719,0.6333474,10.75221,800,0,19.84472,200,0.1,0.1290814,0.3172331,0,250,0.3172331,1376.624,8.547858,62.44554,27.55126,0,0,38.47008,24.77923,13.69085,382.6513,0,742.5772,0,-1.136868e-13,-6.938894e-16,4.263256e-14,326.6167,0,5.692609,19.84472,0,0.6333474,2.855249,6.439294e-15
naive,2026-01-06 05:30:00,118,5.5,20.71696,3067.988,427.887,3.990606,8.760069,1,1,2147.592,2147.275,1240.523,496.5366,1737.059,4,420.8287,0,16.23042,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.752,12.89125,62.35066,7.058248,3.990606,0,38.65665,16.32154,22.33512,512.8581,0,974.631,0,-5.684342e-14,1.24345e-13,4.263256e-14,420.8287,0,8.760069,0,500,0,4.131177,5.684342e-14
naive,2026-01-06 05:45:00,119,5.75,20.72715,3093.948,507.7753,4.188295,11.58298,1,1,2165.764,2165.446,543.1849,296.5231,839.708,2,17.93593,0,21.77207,800,0,489.8394,202.4575,0.1012288,0.2046279,0.3172331,0,250,0.3172331,1622.262,17.291,62.33994,0,4.188295,0,38.98375,29.20071,9.783039,325.7238,0,588.54,0,0,4.884981e-14,4.263256e-14,507.7753,0,11.58298,499.6694,0,0,5.708023,0
naive,2026-01-06 06:00:00,120,6,20.6494,3114.094,568.2039,12.44903,12.32477,1,1,2179.865,2179.548,990.0753,426.4829,1416.558,3,581.5878,0,34.97034,800,0,0,202.4256,0.1012128,0.1274845,0.3172331,0,250,0.3172331,1189.473,27.7946,62.42171,0,12.44903,0,39.23758,21.41051,17.82707,447.8934,0,847.0369,0,0,3.574918e-14,4.263256e-14,568.2039,0,12.32477,9.702577,0,13.38393,15.46982,0
