controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-06 06:15:00,121,6.25,20.67928,3076.929,641.6045,7.19274,17.15041,1,1,2153.85,2153.533,1040.905,441.0709,1481.976,3,647.3253,0,34.65035,800,0,0,202.3938,0.1011969,0.1274645,0.3172331,0,250,0.3172331,1112.628,27.53198,62.39029,0,7.19274,0,38.7693,20.02731,18.742,461.0982,0,864.4148,0,-1.136868e-13,-1.637579e-14,4.263256e-14,641.6045,0,17.15041,9.575113,0,5.72086,10.38158,0
naive,2026-01-06 06:30:00,122,6.5,20.70829,3086.45,732.2443,0.8127291,13.13583,1,1,2160.515,2160.198,1063.296,446.7764,1510.072,4,682.3423,0.3588075,27.37126,800,0,9.447669,200,0.1,0.1274444,0.3172331,0,250,0.3172331,1096.902,21.74191,62.35977,40.4544,0.4539216,0,38.88927,19.74424,19.14504,466.5207,0,933.4535,0,-1.136868e-13,-3.053113e-16,4.263256e-14,691.7899,0.3588075,13.13583,9.447669,0,0,8.606086,-1.450506e-13
naive,2026-01-06 06:45:00,123,6.75,20.86766,3094.698,755.6439,4.292843,22.00595,1,1,2166.289,2165.971,1452.471,547.5285,2000,4,737.296,2.23448,25.32593,735.1436,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.4999,20.08495,57.1502,18.34793,2.058363,1.920996,38.9932,12.843,26.1502,560.6941,0,1092.295,0,2.273737e-13,1.24345e-13,4.263256e-14,737.296,2.23448,20.08495,0,500,0,0,1.705303e-13
naive,2026-01-06 07:00:00,124,7,21.04936,3081.682,745.6303,1.227619,25.48707,1,1,2157.178,2156.86,732.4863,350.9346,1083.421,3,262.069,0.2456698,21.10612,800,0,483.5613,204.027,0.1020135,0.2046279,0.3172331,0,250,0.3172331,1424.374,16.70771,62.00105,0,0.9819488,8.779355,38.8292,25.63874,13.19046,378.0527,0,688.048,0,0,-7.993606e-15,4.263256e-14,745.6303,0.2456698,16.70771,499.6694,0,0,0,-7.607803e-14
naive,2026-01-06 07:15:00,125,7.25,21.05283,3102.99,740.359,0,25.08805,1,1,2172.093,2171.776,1094.053,454.3215,1548.374,4,732.8986,0.5641802,14.91163,800,0,7.460339,202.1298,0.1010649,0.1284728,0.3172331,0,250,0.3172331,1077.723,11.80371,61.9974,0,0,13.28434,39.09768,19.39901,19.69866,475.9591,0,882.1712,0,-5.684342e-14,-5.456746e-14,4.263256e-14,740.359,0,11.80371,15.97968,0,0.5641802,0,-4.551914e-14
naive,2026-01-06 07:30:00,126,7.5,21.0865,3104.444,728.8026,0,25.25349,1,1,2173.111,2172.794,1077.24,450.6672,1527.907,4,701.3101,2.916565,23.68035,800,0,8.392068,200,0.1,0.1272782,0.3172331,0,250,0.3172331,1095.554,18.73845,61.96199,19.10035,0,6.515039,39.116,19.71997,19.39603,471.4858,0,906.2124,0,-1.136868e-13,-2.498002e-16,4.263256e-14,709.7022,0,18.73845,8.392068,0,2.916565,0,1.554312e-14
naive,2026-01-06 07:45:00,127,7.75,21.13652,3126.936,681.0715,0,25.86889,1,1,2188.855,2188.538,1433.031,552.0436,1985.074,4,667.6365,0,17.43793,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,755.5068,13.7918,61.90939,13.43501,0,12.07709,39.39939,13.59912,25.80026,567.6811,0,1088.889,0,2.273737e-13,1.24345e-13,4.263256e-14,667.6365,0,13.7918,0,500,0,0,0
naive,2026-01-06 08:00:00,128,8,21.09381,3129.237,603.3458,368.5443,24.41617,1,1,2190.466,2190.149,862.8704,427.4645,1290.335,3,101.9281,370.8745,17.53223,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1327.278,13.87237,61.9543,1.748202,0,10.5438,39.42839,23.89101,15.53738,453.1337,0,839.5844,0,1.136868e-13,-7.993606e-15,4.263256e-14,601.5976,368.5443,13.87237,499.6694,0,2.330208,0,0
naive,2026-01-06 08:15:00,129,8.25,21.16415,3181.552,520.0943,372.961,32.56182,1,1,2227.087,2226.769,1441.317,558.6829,2000,4,509.651,376.0091,27.97543,586.3645,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.4522,22.11981,45.35553,10.44331,0,10.44201,40.08756,14.13814,25.94942,574.5844,0,1116.158,0,0,1.24345e-13,4.263256e-14,509.651,372.961,22.11981,0,500,3.048023,0,0
naive,2026-01-06 08:30:00,130,8.5,21.31176,3255.724,430.6838,378.5568,38.00497,1,1,2279.007,2278.69,761.5233,394.911,1156.434,3,0,327.2668,29.16753,800,0,478.5872,205.2705,0.1026353,0.2046279,0.3172331,0,250,0.3172331,1517.166,23.02794,61.72507,0,3.386627,14.97703,41.02212,27.30899,13.71313,424.756,0,785.9133,0,1.136868e-13,-6.483702e-14,4.263256e-14,430.6838,375.1702,23.02794,499.6694,0,0,0,-5.684342e-14
naive,2026-01-06 08:45:00,131,8.75,21.57195,3250.354,359.4845,384.3988,44.0033,1,1,2275.248,2274.931,1085.588,494.273,1579.86,4,365.6845,378.8115,35.36445,800,0,0,205.2382,0.1026191,0.1292559,0.3172331,0,250,0.3172331,1189.343,27.84683,61.45142,0,5.587218,16.15646,40.95446,21.40818,19.54629,518.4302,0,977.3655,0,1.705303e-13,-9.436896e-15,4.263256e-14,359.4845,378.8115,27.84683,20.95294,0,6.200002,0,0
naive,2026-01-06 09:00:00,132,9,21.92245,3264.818,294.1322,390.5506,41.93527,1,1,2285.372,2285.055,1059.974,488.4502,1548.425,4,319.7131,388.2233,40.48827,800,0,0,205.2059,0.102603,0.1292355,0.3172331,0,250,0.3172331,1225.081,31.76792,61.08278,0,2.327279,10.16735,41.1367,22.05145,19.08525,512.2431,0,959.7825,0,-1.136868e-13,2.428613e-14,4.263256e-14,294.1322,388.2233,31.76792,20.82371,0,25.58089,0,0
naive,2026-01-06 09:15:00,133,9.25,22.00274,3280.428,235.7211,390.9172,45.80065,1,1,2296.299,2295.982,1013.714,476.2988,1490.013,3,250.4252,389.9493,49.63834,800,0,0,205.1736,0.1025868,0.1292152,0.3172331,0,250,0.3172331,1282.268,38.91537,60.99834,0,0.9678615,6.885283,41.33339,23.08082,18.25256,500.5607,0,934.1677,0,0,-3.13638e-14,4.263256e-14,235.7211,389.9493,38.91537,20.69449,0,14.70411,0,2.842171e-14
naive,2026-01-06 09:30:00,134,9.5,22.26965,3306.225,166.9206,399.2117,59.00087,1,1,2314.358,2314.04,975.3144,466.6745,1441.989,3,189.0239,394.3555,58.6096,800,0,0,205.1413,0.1025707,0.1291948,0.3172331,0,250,0.3172331,1338.726,45.82349,60.71762,0,4.856206,13.17738,41.65844,24.09707,17.56137,493.0434,0,926.1565,0,2.273737e-13,1.498801e-15,4.263256e-14,166.9206,394.3555,45.82349,20.5653,0,22.10322,0,2.842171e-14
naive,2026-01-06 09:45:00,135,9.75,22.41357,3315.345,134.4605,401.5597,54.07656,1,1,2320.742,2320.424,955.4281,462.5289,1417.957,3,150.1766,401.4381,66.34231,800,0,0,205.109,0.1025545,0.1291745,0.3172331,0,250,0.3172331,1364.996,51.79287,60.56625,0,0.1215935,2.283686,41.77335,24.56993,17.20342,487.4936,0,907.06,0,-1.136868e-13,-4.021783e-14,4.263256e-14,134.4605,401.4381,51.79287,20.43612,0,15.71612,0,0
naive,2026-01-06 10:00:00,136,10,22.89254,3275.735,108.8868,399.4502,64.39423,1,1,2293.014,2292.697,937.5313,457.8609,1395.392,3,123.0935,408.6345,63.66413,800,0,0,205.0767,0.1025384,0.1291541,0.3172331,0,250,0.3172331,1355.166,49.45809,60.0625,0,0,14.93614,41.27426,24.39298,16.88127,484.8597,0,902.1491,0,-5.684342e-14,2.151057e-14,4.263256e-14,108.8868,399.4502,49.45809,20.30697,0,23.39103,0,0
naive,2026-01-06 10:15:00,137,10.25,23.09708,3310.792,86.51085,406.7959,70.63535,1,1,2317.555,2317.237,922.2497,454.6488,1376.899,3,93.46331,408.3657,75.06958,800,0,0,205.0445,0.1025222,0.1291338,0.3172331,0,250,0.3172331,1394.988,58.19569,59.84737,0,0,12.43966,41.71599,25.10978,16.60621,481.9374,0,896.5466,0,-1.136868e-13,2.375877e-14,4.263256e-14,86.51085,406.7959,58.19569,20.17783,0,8.522242,0,2.842171e-14
naive,2026-01-06 10:30:00,138,10.5,23.3782,3330.261,88.37847,415.3941,80.06602,1,1,2331.183,2330.865,931.223,458.0388,1389.262,3,98.22048,409.3424,81.6989,800,0,0,205.0122,0.1025061,0.1291135,0.3172331,0,250,0.3172331,1399.642,63.15116,59.55171,0,6.051767,16.91486,41.96129,25.19356,16.76772,486.2111,0,915.8659,0,-1.136868e-13,3.100298e-14,4.263256e-14,88.37847,409.3424,63.15116,20.04872,0,9.842011,0,0
naive,2026-01-06 10:45:00,139,10.75,23.47528,3325.72,90.54014,409.1339,87.33559,1,1,2328.004,2327.687,921.4604,455.8292,1377.29,3,80.61537,408.2149,88.45933,800,0,9.924773,202.4987,0.1012494,0.1290932,0.3172331,0,250,0.3172331,1406.227,68.30809,59.4496,0,0.9189571,19.0275,41.90408,25.31208,16.592,484.4985,0,903.7013,0,5.684342e-14,2.259304e-14,4.263256e-14,90.54014,408.2149,68.30809,19.91963,0,0,0,0
naive,2026-01-06 11:00:00,140,11,23.5935,3346.372,80.54891,414.2882,94.18047,1,1,2342.46,2342.143,914.6918,455.4625,1370.154,3,58.61453,410.0678,101.4719,800,0,9.867343,200,0.1,0.1275105,0.3172331,0,250,0.3172331,1427.451,78.2604,59.32527,12.06703,4.220373,15.92007,42.16428,25.69412,16.47016,483.9719,0,929.2987,0,-1.136868e-13,8.604228e-16,4.263256e-14,68.48188,410.0678,78.2604,9.867343,0,0,0,5.684342e-14
naive,2026-01-06 11:15:00,141,11.25,23.84689,3357.959,92.87066,424.0678,110.092,1,1,2350.572,2350.254,1337.638,579.3294,1916.967,4,84.74813,416.2641,115.9547,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.617,89.19523,59.05876,8.122535,7.803697,20.89676,42.31029,18.2271,24.08319,601.2703,0,1163.572,0,-1.136868e-13,1.24345e-13,4.263256e-14,84.74813,416.2641,89.19523,0,500,0,0,0
naive,2026-01-06 11:30:00,142,11.5,24.02474,3387.81,90.14238,424.531,114.1365,1,1,2371.467,2371.15,608.5168,327.4583,935.9751,2,0,5.588061,130.387,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1762.633,100.1114,58.87171,3.698124,5.717736,14.0251,42.68641,31.7274,10.95901,361.6869,0,673.3854,0,0,-7.993606e-15,4.263256e-14,86.44426,418.8132,100.1114,499.6694,0,0,0,0
naive,2026-01-06 11:45:00,143,11.75,24.29921,3400.105,82.83036,413.644,121.2384,1,1,2380.073,2379.756,1365.39,590.2863,1955.676,4,95.48857,415.8127,144.375,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.366,110.5344,58.58304,0,0,10.70398,42.84132,18.25859,24.58273,610.4642,0,1155.023,0,0,1.24345e-13,4.263256e-14,82.83036,413.644,110.5344,0,500,14.82694,0,-5.684342e-14
naive,2026-01-06 12:00:00,144,12,24.32305,3412.597,96.1605,416.6004,130.1642,1,1,2388.818,2388.5,625.0935,334.7661,959.8595,2,0,10.06596,149.7936,800,0,494.6492,201.255,0.1006275,0.2046279,0.3172331,0,250,0.3172331,1763.407,114.6543,58.55797,8.045689,0,15.50982,42.99872,31.74133,11.25739,369.2897,0,686.5804,0,-5.684342e-14,-7.993606e-15,4.263256e-14,88.11481,416.6004,114.6543,499.6694,0,0,0,0
naive,2026-01-06 12:15:00,145,12.25,24.63709,3433.471,103.5339,423.9674,128.9489,1,1,2403.43,2403.112,970.0055,480.0295,1450.035,3,57.08406,418.7168,174.2342,800,0,4.893459,200,0.1,0.1267274,0.3172331,0,250,0.3172331,1433.107,132.9238,58.22768,41.55638,5.250566,0,43.26173,25.79592,17.46581,505.8255,0,1026.887,0,-1.136868e-13,-3.608225e-16,4.263256e-14,61.97752,418.7168,128.9489,4.893459,0,0,3.97498,0
naive,2026-01-06 12:30:00,146,12.5,24.74389,3454.601,132.0785,428.4412,137.672,1,1,2418.221,2417.904,1396.393,603.6071,2000,4,96.25226,416.2018,191.0054,796.5406,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.511,145.5555,57.86404,35.82623,12.23947,0,43.52798,18.3872,25.14078,621.9943,0,1261.805,0,-2.273737e-13,1.24345e-13,4.263256e-14,96.25226,416.2018,137.672,0,500,0,7.883443,0
naive,2026-01-06 12:45:00,147,12.75,25.18941,3466.535,133.1373,425.8294,153.6461,1,1,2426.574,2426.257,669.0206,354.1313,1023.152,3,0,20.83303,202.3188,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1757.236,153.4557,57.64678,27.64868,10.81562,0.1903468,442.873,320.7125,122.1605,674.8785,0,1351.255,0,1.136868e-13,-7.993606e-15,4.263256e-14,105.4886,415.0138,153.4557,499.6694,0,0,0,5.684342e-14
naive,2026-01-06 13:00:00,148,13,25.3653,3504.744,126.9634,424.1655,160.8845,1,1,2453.321,2453.004,1397.5,602.4997,2000,4,102.0412,410.0815,203.5952,784.2821,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.503,154.1374,56.33281,24.92221,14.08397,6.747136,449.3412,193.3221,256.0191,797.0576,0,1598.026,0,0,1.24345e-13,4.263256e-14,102.0412,410.0815,154.1374,0,500,0,0,5.684342e-14
naive,2026-01-06 13:15:00,149,13.25,25.71617,3512.426,119.316,420.5691,169.9688,1,1,2458.698,2458.381,679.1997,358.6187,1037.818,3,0,25.94597,211.8725,800,0,499.5842,200.0213,0.1000107,0.2046279,0.3172331,0,250,0.3172331,1779.182,159.8092,57.09276,14.35486,0,10.15966,453.5322,328.1883,125.3439,688.6811,0,1337.895,0,5.684342e-14,-7.993606e-15,4.263256e-14,104.9611,420.5691,159.8092,499.6694,0,0,0,0
naive,2026-01-06 13:30:00,150,13.5,25.73429,3493.259,102.9445,415.381,183.6104,1,1,2445.281,2444.964,1401.482,598.5176,2000,4,122.4732,410.0474,227.8917,739.5876,500,0,324.9898,0.1624949,0.1259505,0.3172331,0,250,0.3172331,1043.482,171.859,52.76375,0,5.333537,11.75141,451.2232,192.5517,258.6715,793.2377,0,1536.317,0,0,2.717271e-14,4.263256e-14,102.9445,410.0474,171.859,0,500,19.52876,0,0
naive,2026-01-06 13:45:00,151,13.75,25.98478,3538.387,77.69962,412.1072,188.3955,1,1,2476.871,2476.554,705.3416,370.1433,1075.485,3,0,33.59565,241.8892,800,0,456.2111,210.8859,0.1054429,0.2046413,0.3172331,0,250,0.3172331,1771.212,181.9302,56.81024,0,0,6.465302,459.3881,328.5087,130.8794,699.8512,0,1335.791,0,1.136868e-13,8.018586e-14,4.263256e-14,77.69962,412.1072,181.9302,499.7546,0,0,0,0
naive,2026-01-06 14:00:00,152,14,26.05491,3533.801,79.96667,415.8958,194.0256,1,1,2473.661,2473.344,1042.115,510.3826,1552.498,4,69.15853,415.1591,268.18,800,0,10.80814,208.1506,0.1040753,0.1327917,0.3172331,0,250,0.3172331,1431.229,201.5536,56.7365,0,0.7366775,0,459.4501,265.8319,193.6181,776.2145,0,1489.871,0,1.136868e-13,-2.695066e-14,4.263256e-14,79.96667,415.1591,194.0256,43.41073,0,0,7.527947,0
naive,2026-01-06 14:15:00,153,14.25,26.16979,3564.063,77.09347,413.9785,200.1772,1,1,2494.844,2494.527,1055.821,515.494,1571.315,4,76.98509,408.7247,285.6056,800,0,0.1083889,208.0908,0.1040454,0.1310694,0.3172331,0,250,0.3172331,1438.705,214.3875,56.61566,0,5.253801,0,464.4748,267.8494,196.6254,783.3434,0,1512.057,0,-1.136868e-13,-5.453971e-14,4.263256e-14,77.09347,408.7247,200.1772,32.47152,0,0,14.21022,0
naive,2026-01-06 14:30:00,154,14.5,26.34222,3521.831,85.80552,406.9234,207.1942,1,1,2465.282,2464.965,1049.661,515.0964,1564.757,4,57.4965,414.1253,293.1353,800,0,28.30902,200.9808,0.1004904,0.1310317,0.3172331,0,250,0.3172331,1415.304,219.6352,56.43431,0,0,0,460.5976,264.4264,196.1712,779.5228,0,1495.557,0,1.136868e-13,4.038436e-14,4.263256e-14,85.80552,406.9234,207.1942,32.2321,0,7.201945,12.441,0
naive,2026-01-06 14:45:00,155,14.75,26.45956,3525.77,102.63,398.3327,216.5142,1,1,2468.039,2467.722,1082.96,525.216,1608.176,4,95.83291,417.4548,294.8885,800,0,3.796526,200,0.1,0.1265546,0.3172331,0,250,0.3172331,1384.761,220.672,56.3109,3.000614,0,0,462.2273,259.3454,202.8819,784.5614,0,1510.949,0,-2.273737e-13,2.775558e-17,4.263256e-14,99.62943,398.3327,216.5142,3.796526,0,19.12211,4.15787,5.684342e-14
naive,2026-01-06 15:00:00,156,15,26.64179,3554.846,103.9126,397.6353,222.7618,1,1,2488.392,2488.075,1402.822,597.1784,2000,4,103.214,417.4597,296.779,682.5472,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.254,221.6541,47.88004,0.6985228,0,1.107762,467.7954,204.0179,263.7775,801.4045,0,1550.149,0,0,1.24345e-13,4.263256e-14,103.214,397.6353,221.6541,0,500,19.82439,0,0
naive,2026-01-06 15:15:00,157,15.25,26.87441,3564.286,118.615,406.4956,220.938,1,1,2495.001,2494.683,743.2693,386.8637,1130.133,3,0,29.73093,300.4021,800,0,494.9271,201.1856,0.1005928,0.2046279,0.3172331,0,250,0.3172331,1751.414,223.801,55.87458,0.4526547,0,0,471.3048,330.8416,140.4633,717.7053,0,1373.333,0,-5.684342e-14,-7.993606e-15,4.263256e-14,118.1624,406.4956,220.938,499.6694,0,0,2.862905,0
naive,2026-01-06 15:30:00,158,15.5,27.08075,3539.862,157.5025,395.3818,218.9513,1,1,2477.903,2477.586,1093.683,528.1335,1621.816,4,111.0441,413.0649,297.7073,800,0,4.615692,200,0.1,0.1266836,0.3172331,0,250,0.3172331,1383.903,221.3019,55.65756,41.84276,0,0,470.0907,262.5446,207.5461,790.6781,0,1590.92,0,1.136868e-13,-1.665335e-16,4.263256e-14,115.6598,395.3818,218.9513,4.615692,0,17.68316,2.35062,0
naive,2026-01-06 15:45:00,159,15.75,27.1766,3500.455,155.0158,396.9816,221.1219,1,1,2450.319,2450.001,1403.901,596.0989,2000,4,120.3988,395.6413,294.8049,689.1549,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.1,218.9184,47.85902,34.61705,1.340254,2.203523,465.7892,198.8567,266.9325,795.3745,0,1598.934,0,0,1.24345e-13,4.263256e-14,120.3988,395.6413,218.9184,0,500,0,0,-5.684342e-14
naive,2026-01-06 16:00:00,160,16,27.09332,3465.069,157.8814,379.6957,211.6693,1,1,2425.548,2425.231,734.7932,383.1271,1117.92,3,0,18.20254,299.7178,800,0,476.2194,205.8625,0.1029313,0.2046279,0.3172331,0,250,0.3172331,1690.438,222.7663,55.64435,43.15518,0,0,460.279,320.7823,139.4967,703.9094,0,1419.662,0,-1.136868e-13,-7.993606e-15,4.263256e-14,114.7262,379.6957,211.6693,499.6694,0,0,11.09696,0
naive,2026-01-06 16:15:00,161,16.25,27.07149,3443.484,193.2019,390.3211,204.1382,1,1,2410.439,2410.121,1088.483,525.1184,1613.601,4,117.1194,399.7869,296.695,800,0,23.32042,200,0.1,0.1296286,0.3172331,0,250,0.3172331,1321.638,220.5714,55.6673,52.76202,0,0,457.2034,250.6837,206.5198,775.8021,0,1579.993,0,0,-8.881784e-16,4.263256e-14,140.4399,390.3211,204.1382,23.32042,0,9.465834,16.43323,1.136868e-13
naive,2026-01-06 16:30:00,162,16.5,27.11617,3403.245,228.1638,397.5769,198.0745,1,1,2382.271,2381.954,1410.508,589.4925,2000,4,171.95,396.3054,288.3568,643.3877,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,971.4466,214.2695,44.73178,56.21381,1.271462,0,452.2824,184.4325,267.8499,773.9249,0,1596.689,0,0,1.24345e-13,4.263256e-14,171.95,396.3054,198.0745,0,500,0,16.19494,-5.684342e-14
naive,2026-01-06 16:45:00,163,16.75,26.89631,3372.816,274.5482,396.44,188.0002,1,1,2360.971,2360.654,769.2626,398.3229,1167.586,3,0,96.19965,271.3859,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1591.392,202.1362,55.85155,68.44986,6.66929,0,446.1898,300.7502,145.4396,699.0731,0,1464.894,0,-1.136868e-13,-7.993606e-15,4.263256e-14,206.0983,389.7707,188.0002,499.6694,0,0,14.13599,0
naive,2026-01-06 17:00:00,164,17,27.03944,3338.566,289.9599,394.8404,177.7216,1,1,2336.996,2336.679,1422.071,577.9293,2000,4,269.576,389.5211,265.7275,575.1754,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,914.6086,197.6174,40.04732,20.38394,5.319305,0,442.9769,173.3638,269.6132,751.2931,0,1501.871,0,0,1.24345e-13,4.263256e-14,269.576,389.5211,177.7216,0,500,0,19.8958,0
naive,2026-01-06 17:15:00,165,17.25,27.03719,3307.224,309.878,391.0643,169.2385,1,1,2315.057,2314.739,833.5452,426.6618,1260.207,3,0,209.4136,250.7934,800,0,480.5608,204.7772,0.1023886,0.2046279,0.3172331,0,250,0.3172331,1481.194,186.5157,55.70338,0,10.96794,0,438.7977,280.7467,158.051,707.4085,0,1371.07,0,-1.136868e-13,-7.993606e-15,4.263256e-14,309.878,380.0964,169.2385,499.6694,0,0,17.27717,0
naive,2026-01-06 17:30:00,166,17.5,27.01885,3308.728,387.5849,384.2374,162.3155,1,1,2316.109,2315.792,1230.475,558.5734,1789.048,4,362.0957,376.1469,250.8058,800,0,18.97967,200,0.1,0.1289452,0.3172331,0,250,0.3172331,1085.317,186.5617,55.72268,6.50956,8.090523,0,438.8294,205.6332,233.1961,764.2066,0,1490.91,0,0,1.720846e-15,4.263256e-14,381.0753,376.1469,162.3155,18.97967,0,0,24.24626,-1.136868e-13
naive,2026-01-06 17:45:00,167,17.75,27.14186,3256.941,460.2697,382.2476,150.2833,1,1,2279.859,2279.541,1439.904,560.0961,2000,4,424.4743,373.418,225.1656,476.9422,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.6376,167.2677,33.14349,35.79548,8.82965,0,433.0713,159.4936,273.5777,719.5897,0,1478.871,0,2.273737e-13,1.24345e-13,4.263256e-14,424.4743,373.418,150.2833,0,500,0,16.98442,-5.684342e-14
naive,2026-01-06 18:00:00,168,18,27.2115,3259.209,514.086,0,144.2583,1,1,2281.446,2281.129,659.1625,349.7854,1008.948,3,0,0,208.9479,800,0,490.5841,202.2713,0.1011357,0.2046279,0.3172331,0,250,0.3172331,1621.967,155.1037,55.52006,23.50186,0,0,434.0044,308.5502,125.4542,658.3355,0,1294.752,0,-1.136868e-13,4.884981e-14,4.263256e-14,490.5841,0,144.2583,494.4942,0,0,10.8454,0
naive,2026-01-06 18:15:00,169,18.25,27.2068,3270.275,534.9335,0,137.036,1,1,2289.192,2288.875,1113.048,479.1494,1592.197,4,594.5812,0,197.6159,800,0,0,202.2395,0.1011197,0.1273673,0.3172331,0,250,0.3172331,1175.827,146.6993,55.525,0,0,0,435.4351,223.6582,211.777,702.8076,0,1343.15,0,-1.136868e-13,-3.280709e-14,4.263256e-14,534.9335,0,137.036,8.957921,0,59.64773,9.663306,0
naive,2026-01-06 18:30:00,170,18.5,27.028,3235.571,624.6095,0,130.8721,1,1,2264.9,2264.583,1134.396,484.0698,1618.466,4,632.3327,0,186.1328,800,0,0,202.2076,0.1011038,0.1273472,0.3172331,0,250,0.3172331,1130.187,138.4411,55.71304,0,0,0,429.2087,214.1755,215.0332,698.2453,0,1333.814,0,0,1.781908e-14,4.263256e-14,624.6095,0,130.8721,8.830574,0,7.72325,7.569024,0
naive,2026-01-06 18:45:00,171,18.75,27.00717,3205.198,690.8645,0.8310748,127.0337,1,1,2243.638,2243.321,1144.047,483.9221,1627.969,4,669.3402,0,158.6286,800,0,8.703246,200,0.1,0.1273272,0.3172331,0,250,0.3172331,1099.275,118.0106,55.73496,12.8211,0.8310748,9.02314,424.995,208.227,216.768,693.8583,0,1348.565,0,-1.705303e-13,5.551115e-16,4.263256e-14,678.0435,0,118.0106,8.703246,0,0,0,0
naive,2026-01-06 19:00:00,172,19,26.9761,3200.572,735.1676,6.892111,123.4011,1,0,2240.4,2240.083,1456.622,543.3777,2000,4,720.0768,3.85831,149.4337,626.6312,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.4605,111.2072,43.68217,15.0908,3.033801,12.19382,424.107,148.3088,275.7982,693.9948,0,1370.112,0,0,1.24345e-13,4.263256e-14,720.0768,3.85831,111.2072,0,500,0,0,1.136868e-13
naive,2026-01-06 19:15:00,173,19.25,26.77042,3192.175,722.3305,12.2196,123.3189,0,0,2234.523,2234.205,780.0418,376.3595,1156.401,3,224.5762,0,131.8251,800,0,497.7543,200.4788,0.1002394,0.2046279,0.3172331,0,250,0.3172331,1454.164,98.32,55.98396,0,12.2196,24.99895,421.1905,274.0988,147.0917,0,655.1704,3561.534,0,-1.136868e-13,-7.993606e-15,4.263256e-14,722.3305,0,98.32,499.6694,0,0,0,0
naive,2026-01-06 19:30:00,174,19.5,26.80361,3206.9,731.8091,13.58953,110.11,0,0,2244.83,2244.513,1169.739,487.2838,1657.023,4,736.295,0,120.7281,800,0,0,200.4472,0.1002236,0.1262385,0.3172331,0,250,0.3172331,1074.774,90.0114,55.94905,0,13.58953,20.09862,423.4248,202.7262,220.6987,0,693.801,3776.405,0,-5.684342e-14,8.520962e-15,4.263256e-14,731.8091,0,90.0114,1.788864,0,4.485901,0,0
naive,2026-01-06 19:45:00,175,19.75,26.7521,3143.683,710.962,10.3725,96.75255,0,0,2200.578,2200.261,1140.033,477.7578,1617.791,4,706.284,0,111.5068,800,0,1.662645,200,0.1,0.1262187,0.3172331,0,250,0.3172331,1060.228,83.18216,56.00322,3.015373,10.3725,13.57039,414.6348,199.7691,214.8657,0,680.0838,3700.551,0,-5.684342e-14,2.775558e-17,4.263256e-14,707.9466,0,83.18216,1.662645,0,0,0,0
naive,2026-01-06 20:00:00,176,20,26.36501,3137.725,690.8551,13.28513,87.73,0,0,2196.408,2196.09,1449.739,550.2612,2000,4,687.7879,0,103.4505,708.7616,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.3516,77.49271,49.97685,3.067167,13.28513,10.23729,410.5551,139.5089,271.0462,0,691.6837,3776.244,0,2.273737e-13,1.24345e-13,4.263256e-14,687.7879,0,77.49271,0,500,0,0,0
naive,2026-01-06 20:15:00,177,20.25,26.24175,3166.693,674.0584,15.39239,78.17341,0,0,2216.685,2216.368,697.6568,348.2679,1045.925,3,155.4115,0,90.51318,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1518.711,67.89086,56.53999,18.9774,15.39239,10.28255,413.2978,283.1615,130.1363,0,633.3466,3479.087,0,-5.684342e-14,-7.993606e-15,4.263256e-14,655.081,0,67.89086,499.6694,0,0,0,0
naive,2026-01-06 20:30:00,178,20.5,25.92662,3155.268,617.3762,12.60682,67.50085,0,0,2208.688,2208.371,1430.902,557.9196,1988.821,4,610.3516,0,78.46982,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.4688,59.05538,56.87142,7.024631,12.60682,8.445472,409.1623,144.0271,265.1352,0,703.5113,3839.196,0,0,1.24345e-13,4.263256e-14,610.3516,0,59.05538,0,500,0,0,0
naive,2026-01-06 20:45:00,179,20.75,25.9154,3185.43,542.6783,10.96151,62.44369,0,0,2229.801,2229.484,618.0899,323.6377,941.7276,2,67.59368,1.38167,72.75226,800,0,475.0846,206.1462,0.1030731,0.2046279,0.3172331,0,250,0.3172331,1611.394,54.75894,56.88322,0,9.579843,7.684746,412.9792,298.4446,114.5346,0,623.5056,3381.812,0,-1.136868e-13,-7.993606e-15,4.263256e-14,542.6783,1.38167,54.75894,499.6694,0,0,0,3.108624e-14
naive,2026-01-06 21:00:00,180,21,25.84915,3217.817,466.5441,7.220993,56.27839,0,0,2252.472,2252.155,936.8648,415.353,1352.218,3,477.9556,1.951517,72.31068,800,0,0,206.1138,0.1030569,0.1298072,0.3172331,0,250,0.3172331,1315.29,54.4649,56.9529,0,5.269476,1.813487,416.6157,243.2752,173.3406,0,658.9636,3569.318,0,-1.136868e-13,-1.099121e-14,4.263256e-14,466.5441,1.951517,54.4649,24.45505,0,11.41151,0,2.664535e-14
naive,2026-01-06 21:15:00,181,21.25,25.52374,3174.996,416.9557,0.3808656,46.80648,0,0,2222.497,2222.18,884.3014,400.0883,1284.39,3,411.4811,4.884406,68.02422,800,0,5.474614,204.7127,0.1023563,0.1297868,0.3172331,0,250,0.3172331,1337.878,51.41339,57.29515,0,0,0,408.3679,245.8255,162.5423,0,645.9138,3488.069,0,5.684342e-14,1.224021e-14,4.263256e-14,416.9557,0.3808656,46.80648,24.32526,0,4.50354,4.606907,-8.881784e-15
naive,2026-01-06 21:30:00,182,21.5,25.22052,3189.424,347.2805,6.135151,37.54803,0,0,2232.597,2232.28,842.6192,386.8761,1229.495,3,368.0759,0,61.41946,800,0,0,204.6804,0.1023402,0.1289046,0.3172331,0,250,0.3172331,1389.66,46.57044,57.61406,0,6.135151,0,407.7249,253.7848,153.9401,0,640.661,3469.403,0,1.136868e-13,-5.77316e-15,4.263256e-14,347.2805,0,37.54803,18.72174,0,20.79547,9.022415,0
naive,2026-01-06 21:45:00,183,21.75,25.03971,3175.505,292.8034,6.432715,31.07685,0,0,2222.853,2222.536,794.0146,372.6629,1166.678,3,307.433,0,59.24452,800,0,0,204.6482,0.1023241,0.1288843,0.3172331,0,250,0.3172331,1428.521,45.00701,57.80422,0,6.432715,0,404.4764,259.9376,144.5388,0,632.6005,3425.369,0,5.684342e-14,4.021783e-14,4.263256e-14,292.8034,0,31.07685,18.59286,0,14.62955,13.93017,0
naive,2026-01-06 22:00:00,184,22,24.80767,3150.035,241.4202,8.720994,27.36065,0,0,2205.025,2204.707,760.1398,362.5812,1122.721,3,266.6451,0,56.07586,800,0,0,204.616,0.102308,0.128864,0.3172331,0,250,0.3172331,1444.568,42.70393,58.04827,0,8.720994,0,39.69044,26.00222,13.68823,0,388.5835,2086.948,0,0,4.513057e-14,4.263256e-14,241.4202,0,27.36065,18.46399,0,25.22493,15.34328,0
naive,2026-01-06 22:15:00,185,22.25,24.79957,3121.976,193.9932,8.442943,31.75834,0,0,2185.384,2185.066,710.6438,347.0441,1057.688,3,213.8274,0,43.86059,800,0,0,204.5838,0.1022919,0.1288437,0.3172331,0,250,0.3172331,1474.422,33.40437,58.05679,0,8.442943,0,39.3369,26.5396,12.7973,0,373.5837,2003.961,0,5.684342e-14,-3.910761e-14,4.263256e-14,193.9932,0,31.75834,18.33515,0,19.83412,1.646034,0
naive,2026-01-06 22:30:00,186,22.5,24.68161,3099.989,156.8562,14.22157,33.40931,0,0,2169.992,2169.675,689.5684,341.6138,1031.182,3,181.373,4.396487,45.4128,800,0,0,204.5516,0.1022758,0.1288234,0.3172331,0,250,0.3172331,1480.106,34.6294,58.18085,0,9.825082,0,39.05986,26.64192,12.41794,0,368.2557,1976.901,0,5.684342e-14,-3.322342e-14,4.263256e-14,156.8562,4.396487,33.40931,18.20632,0,24.51675,1.220092,-3.552714e-15
naive,2026-01-06 22:45:00,187,22.75,24.42521,3064.55,119.5277,2.724595,34.113,0,0,2145.185,2144.868,673.9469,338.7017,1012.649,3,147.9611,16.58183,48.10572,800,0,0,204.5194,0.1022597,0.1288031,0.3172331,0,250,0.3172331,1470.921,36.78155,58.45052,0,0,0,38.61333,26.47658,12.13675,0,365.1783,1942.724,0,0,1.484923e-14,4.263256e-14,119.5277,2.724595,34.113,18.07752,0,42.29062,2.668552,7.105427e-15
naive,2026-01-06 23:00:00,188,23,24.27816,3053.622,130.6251,3.098563,27.97946,0,1,2137.535,2137.218,660.6906,335.1881,995.8787,2,128.3711,12.98179,54.52581,800,0,2.253966,203.9237,0.1019618,0.1287829,0.3172331,0,250,0.3172331,1476.528,41.75449,58.60518,0,0,0,38.47564,26.5775,11.89814,0,361.7656,1923.78,0,0,-5.64826e-14,4.263256e-14,130.6251,3.098563,27.97946,17.94874,0,9.883229,13.77502,1.065814e-14
naive,2026-01-06 23:15:00,189,23.25,23.78871,3071.408,123.8174,8.412157,21.38032,1,1,2149.985,2149.668,627.8863,322.9775,950.8639,2,109.4473,6.823676,34.59285,800,0,14.37004,200.2991,0.1001495,0.1284078,0.3172331,0,250,0.3172331,1521.782,26.62578,59.11995,0,1.58848,0,38.69974,27.39207,11.30766,350.3696,0,636.9694,0,0,4.490852e-14,4.263256e-14,123.8174,6.823676,21.38032,15.56636,0,0,5.245459,-1.421085e-14
naive,2026-01-06 23:30:00,190,23.5,23.60669,3092.926,107.542,12.83812,31.04883,1,1,2165.048,2164.731,646.4935,330.6659,977.1594,2,113.7731,13.75469,49.63162,800,0,0,200.2676,0.1001338,0.1261254,0.3172331,0,250,0.3172331,1518.238,38.27325,59.3114,0,0,0,38.97087,27.32828,11.64259,357.9942,0,649.263,0,0,3.452794e-14,4.263256e-14,107.542,12.83812,31.04883,1.070202,0,7.147611,7.22442,5.329071e-15
naive,2026-01-06 23:45:00,191,23.75,23.49631,3069.324,130.3341,8.791631,30.74744,1,1,2148.527,2148.21,615.1496,321.8943,937.0439,2,71.35229,16.69324,48.99832,800,0,0.9440964,200,0.1,0.1261055,0.3172331,0,250,0.3172331,1533.06,37.82815,59.42749,58.03775,0,0,38.67349,27.59508,11.0784,349.4894,0,732.2379,0,5.684342e-14,0,4.263256e-14,72.29638,8.791631,30.74744,0.9440964,0,7.901611,7.08071,3.552714e-15
naive,2026-01-07 00:00:00,192,0,23.24923,3072.395,119.1611,11.45024,26.39186,1,1,2150.676,2150.359,1005.919,431.5476,1437.466,3,97.72686,3.390834,36.34865,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.44,28.13408,59.68735,21.43421,8.059404,0,38.71218,20.59993,18.11225,452.1475,0,888.0232,0,5.684342e-14,1.24345e-13,4.263256e-14,97.72686,3.390834,26.39186,0,500,0,1.742219,0
naive,2026-01-07 00:15:00,193,0.25,22.93534,3073.183,122.8929,8.780705,20.65192,1,1,2151.228,2150.911,536.7892,295.8372,832.6263,2,0,0,32.62634,800,0,91.10748,302.1405,0.1510702,0.2046279,0.3172331,0,250,0.3172331,1614.121,25.33492,60.01748,33.55742,7.008708,0,38.7221,29.05419,9.667915,324.8914,0,652.2396,0,5.684342e-14,-3.641532e-14,4.263256e-14,89.33548,1.771998,20.65192,91.10748,0,0,4.683,-4.884981e-15
naive,2026-01-07 00:30:00,194,0.5,22.79158,3003.809,116.1281,3.861197,23.77461,1,1,2102.666,2102.349,534.3406,294.7577,829.0983,2,0,0,29.09825,800,0,99.96607,277.1014,0.1385507,0.1902534,0.3172331,0,250,0.3172331,1568.009,22.62876,60.16869,19.25148,0.7717538,1.145845,37.84799,28.22415,9.62384,323.1814,0,613.2131,0,-5.684342e-14,2.964295e-14,4.263256e-14,96.87662,3.089443,22.62876,99.96607,0,0,0,2.220446e-15
naive,2026-01-07 00:45:00,195,0.75,22.83156,3023.487,101.4484,1.731853,21.88591,1,1,2116.441,2116.124,529.9081,292.8036,822.7117,2,0,0,22.71172,800,0,76.24937,257.9954,0.1289977,0.1744867,0.3172331,0,250,0.3172331,1586.216,17.6549,60.12663,26.93088,0,4.23101,38.09594,28.55188,9.544055,322.0928,0,622.999,0,0,9.878209e-14,4.263256e-14,74.51752,1.731853,17.6549,76.79203,0,0,0,-4.884981e-15
naive,2026-01-07 01:00:00,196,1,22.64449,2991.197,86.18534,2.619613,20.31497,1,1,2093.838,2093.521,532.92,294.1314,827.0514,2,0,0,27.0514,800,0,88.78153,235.7594,0.1178797,0.1624559,0.3172331,0,250,0.3172331,1560.601,21.06882,60.32338,0,0.02341721,0,37.68909,28.09082,9.59827,322.2223,0,576.6211,0,0,2.725598e-14,4.263256e-14,86.18534,2.596196,20.31497,110.9953,0,0,0.7538523,2.664535e-15
naive,2026-01-07 01:15:00,197,1.25,22.29043,2967.286,81.02006,10.25202,15.6532,1,1,2077.1,2076.783,531.293,293.4142,824.7072,2,0,0,24.7072,800,0,82.03399,215.2138,0.1076069,0.1484543,0.3172331,0,250,0.3172331,1545.49,19.31304,60.69577,0,9.238089,0,37.3878,27.81881,9.568984,321.233,0,590.119,0,0,1.665335e-16,4.263256e-14,81.02006,1.013934,15.6532,118.2372,0,0,3.659841,-1.332268e-15
naive,2026-01-07 01:30:00,198,1.5,22.27882,2996.769,102.7524,3.513147,15.15431,1,1,2097.738,2097.421,581.6262,307.2611,888.8873,2,70.12828,0.08132987,18.67767,800,0,32.62408,207.0239,0.103512,0.135517,0.3172331,0,250,0.3172331,1515.795,14.60164,60.70798,0,3.431817,0.5526786,37.75929,27.28431,10.47498,334.6407,0,606.9049,0,0,5.870304e-14,4.263256e-14,102.7524,0.08132987,14.60164,60.71982,0,0,0,2.692291e-15
naive,2026-01-07 01:45:00,199,1.75,21.83968,3040.763,87.79059,0,13.64969,1,1,2128.534,2128.217,598.4798,312.0806,910.5604,2,92.07236,1.359132,17.12894,800,0,0,206.9913,0.1034957,0.1303599,0.3172331,0,250,0.3172331,1529.737,13.45106,61.16984,0,0,0.1986301,38.31362,27.53527,10.77835,339.6498,0,610.4836,0,0,5.020984e-14,4.263256e-14,87.79059,0,13.45106,27.96537,0,5.640905,0,2.664535e-15
naive,2026-01-07 02:00:00,200,2,21.72216,3007.387,88.90894,0,17.67274,1,1,2105.171,2104.853,603.3818,314.4839,917.8656,2,90.03595,6.459457,21.37024,800,0,0,206.9588,0.1034794,0.1303394,0.3172331,0,250,0.3172331,1501.472,16.80177,61.29344,0,0,0.870976,37.89307,27.02649,10.86658,341.659,0,614.3628,0,0,-2.309264e-14,4.263256e-14,88.90894,0,16.80177,27.83503,0,7.586469,0,4.440892e-15
naive,2026-01-07 02:15:00,201,2.25,21.47167,2988.942,82.30289,0,24.85842,1,1,2092.259,2091.942,604.9847,314.2129,919.1976,2,98.25386,2.121167,18.82257,800,0,0,206.9262,0.1034631,0.1303189,0.3172331,0,250,0.3172331,1486.957,14.83645,61.55689,0,0,10.02197,37.66066,26.76523,10.89543,342.6802,0,616.1089,0,0,3.802514e-15,4.263256e-14,82.30289,0,14.83645,27.70471,0,18.07215,0,0
naive,2026-01-07 02:30:00,202,2.5,21.42879,2973.108,89.26287,0,28.80113,1,1,2081.176,2080.859,602.0346,314.6216,916.6562,2,83.88631,3.122819,29.64707,800,0,5.376555,205.5495,0.1027747,0.1302984,0.3172331,0,250,0.3172331,1478.824,23.37878,61.60199,0,0,5.422351,37.46117,26.61883,10.84233,342.1605,0,615.0189,0,5.684342e-14,3.450018e-14,4.263256e-14,89.26287,0,23.37878,27.57442,0,3.122819,0,3.552714e-15
naive,2026-01-07 02:45:00,203,2.75,21.16324,2971.373,92.80473,0,9.483738,1,1,2079.961,2079.644,617.9071,318.7947,936.7018,2,107.6268,1.751016,27.32396,800,0,0,205.5171,0.1027586,0.1294315,0.3172331,0,250,0.3172331,1461.737,21.6049,61.88128,0,0,0,37.4393,26.31126,11.12804,345.106,0,620.5956,0,0,-2.539635e-14,4.263256e-14,92.80473,0,9.483738,22.06843,0,16.57313,12.12116,-7.105427e-15
naive,2026-01-07 03:00:00,204,3,21.19312,2974.218,83.44423,0,14.3109,1,1,2081.952,2081.635,612.9057,316.6786,929.5843,2,106.8812,0,22.70303,800,0,0,205.4848,0.1027424,0.1294111,0.3172331,0,250,0.3172331,1468.729,17.94572,61.84985,0,0,0,37.47514,26.43713,11.03801,343.1157,0,616.6503,0,0,2.281508e-14,4.263256e-14,83.44423,0,14.3109,21.93902,0,23.43699,3.634822,0
naive,2026-01-07 03:15:00,205,3.25,21.09921,2966.3,95.5423,3.744659,18.81338,1,1,2076.41,2076.093,611.3123,315.868,927.1803,2,107.7903,2.156589,17.23338,800,0,0,205.4524,0.1027262,0.1293907,0.3172331,0,250,0.3172331,1464.781,13.63516,61.94863,0,1.58807,5.178217,37.37538,26.36605,11.00933,343.1074,0,619.262,0,5.684342e-14,1.39333e-14,4.263256e-14,95.5423,2.156589,13.63516,21.80963,0,12.24803,0,-5.329071e-15
naive,2026-01-07 03:30:00,206,3.5,20.75363,2941.205,93.95136,0,12.99508,1,1,2058.844,2058.526,607.2135,314.1622,921.3757,2,106.9402,5.69223,8.743211,800,0,0,205.4201,0.10271,0.1293704,0.3172331,0,250,0.3172331,1451.313,6.941856,62.31209,0,0,6.053222,37.05918,26.12363,10.93555,341.3002,0,612.4994,0,5.684342e-14,1.146305e-14,4.263256e-14,93.95136,0,6.941856,21.68026,0,18.68109,0,0
naive,2026-01-07 03:45:00,207,3.75,20.3923,3005.6,117.5013,0,12.54581,1,1,2103.92,2103.603,619.1777,317.3068,936.4845,2,124.8435,3.878318,7.76262,800,0,0,205.3877,0.1026939,0.12935,0.3172331,0,250,0.3172331,1484.425,6.185734,62.69212,0,0,6.360081,37.87056,26.71966,11.15091,345.0853,0,619.6419,0,0,-3.472223e-14,4.263256e-14,117.5013,0,6.185734,21.55091,0,11.22061,0,-3.552714e-15
naive,2026-01-07 04:00:00,208,4,20.26371,3002.449,137.3264,0,10.29438,1,1,2101.714,2101.397,624.9109,319.066,943.9769,2,131.3015,5.612942,7.062471,800,0,6.024888,203.8492,0.1019246,0.1293296,0.3172331,0,250,0.3172331,1476.486,5.635077,62.82736,0,0,4.659299,37.83086,26.57675,11.25411,346.4166,0,622.1525,0,5.684342e-14,-3.250178e-14,4.263256e-14,137.3264,0,5.635077,21.42158,0,5.612942,0,-4.440892e-15
naive,2026-01-07 04:15:00,209,4.25,20.35882,2994.728,158.6463,0,5.583009,1,1,2096.31,2095.993,629.2343,320.0398,949.2741,2,139.1379,3.563478,6.572784,800,0,15.26833,200,0.1,0.1283608,0.3172331,0,250,0.3172331,1466.758,5.23936,62.72732,4.240136,0,0.343649,37.73358,26.40165,11.33193,346.4987,0,629.7433,0,0,-2.220446e-16,4.263256e-14,154.4062,0,5.23936,15.26833,0,3.563478,0,-7.549517e-15
naive,2026-01-07 04:30:00,210,4.5,20.31376,3030.721,193.4179,2.53031,3.036129,1,1,2121.504,2121.187,1057.372,444.0084,1501.38,4,183.658,8.224195,9.498212,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.815,7.574728,62.77472,9.759827,0,0,38.18708,19.14867,19.03841,463.1571,0,872.5283,0,1.705303e-13,1.24345e-13,4.263256e-14,183.658,2.53031,3.036129,0,500,5.693885,4.5386,8.260059e-14
naive,2026-01-07 04:45:00,211,4.75,20.27506,3029.942,241.8948,2.283034,1.327374,1,1,2120.959,2120.642,524.3949,290.3732,814.768,2,0,0,14.76805,800,0,219.8477,269.9554,0.1349777,0.2046279,0.3172331,0,250,0.3172331,1596.247,11.78194,62.81542,24.33009,0,0,38.17726,28.73245,9.444818,319.1056,0,609.5133,0,-5.684342e-14,7.727152e-14,4.263256e-14,217.5647,2.283034,1.327374,226.3624,0,0,10.45457,-9.325873e-15
naive,2026-01-07 05:00:00,212,5,20.21146,3066.604,308.8317,0,0,1,1,2146.623,2146.305,521.0133,288.8824,809.8957,2,0,0,9.895733,800,0,273.4475,201.5511,0.1007755,0.169987,0.3172331,0,250,0.3172331,1625.292,7.899845,62.88231,35.38424,0,0,38.63921,29.25526,9.38395,318.1377,0,626.5705,0,-5.684342e-14,-3.941292e-15,4.263256e-14,273.4475,0,0,274.7932,0,0,7.899845,0
naive,2026-01-07 05:15:00,213,5.25,20.28972,3090.399,384.557,5.019618,12.01827,1,1,2163.279,2162.962,783.6718,364.2909,1147.963,3,339.4808,0.1979211,8.283965,800,0,6.077369,200,0.1,0.1269138,0.3172331,0,250,0.3172331,1379.29,6.607972,62.8,38.99888,4.821696,5.410294,38.93902,24.82722,14.1118,390.0171,0,784.9747,0,-5.684342e-14,-8.326673e-17,4.263256e-14,345.5581,0.1979211,6.607972,6.077369,0,0,0,-1.929013e-14
naive,2026-01-07 05:30:00,214,5.5,20.33454,3116.378,466.8878,8.705356,10.72102,1,1,2181.465,2181.148,1243.715,497.3666,1741.081,4,425.6813,2.743541,12.65656,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.4329,10.09137,62.75286,41.20659,5.961814,0.6296459,39.26637,16.87379,22.39258,514.3451,0,1039.459,0,-5.684342e-14,1.24345e-13,4.263256e-14,425.6813,2.743541,10.09137,0,500,0,0,5.684342e-14
naive,2026-01-07 05:45:00,215,5.75,20.38096,3105.281,546.5337,6.255994,10.7986,1,1,2173.697,2173.38,536.507,294.3831,830.89,2,11.17777,2.879453,16.8328,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1636.873,13.41494,62.70404,35.68646,3.376541,0,39.12654,29.46371,9.662835,323.8468,0,644.5352,0,0,-7.993606e-15,4.263256e-14,510.8472,2.879453,10.7986,499.6694,0,0,2.616339,-4.440892e-15
naive,2026-01-07 06:00:00,216,6,20.2773,3124.144,617.9887,0,12.3951,1,1,2186.901,2186.584,1370.24,535.3327,1905.573,4,575.4184,8.558709,21.59583,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.3433,17.22875,62.81307,42.57029,0,0,39.36421,14.69418,24.67004,550.0268,0,1102.823,0,0,1.24345e-13,4.263256e-14,575.4184,0,12.3951,0,500,8.558709,4.833657,-1.563194e-13
naive,2026-01-07 06:15:00,217,6.25,20.47282,3088.015,693.2741,0,15.74022,1,1,2161.61,2161.293,649.3311,327.9981,977.3291,2,146.715,4.945008,25.6691,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1511.962,20.43819,62.60743,46.88965,0,0,38.90899,27.21532,11.69367,355.2134,0,720.8781,0,5.684342e-14,-7.993606e-15,4.263256e-14,646.3845,0,15.74022,499.6694,0,4.945008,4.697967,3.907985e-14
naive,2026-01-07 06:30:00,218,6.5,20.70344,3066.118,742.3149,0,20.35079,1,1,2146.283,2145.966,1449.744,550.256,2000,4,719.6023,0.6708786,19.91705,759.8097,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,696.2216,15.82156,59.2318,22.71258,0,4.52923,38.63309,12.53199,26.1011,563.5463,0,1099.636,0,0,1.24345e-13,4.263256e-14,719.6023,0,15.82156,0,500,0.6708786,0,1.654232e-13
naive,2026-01-07 06:45:00,219,6.75,20.59949,3086.816,771.7336,0,17.0633,1,1,2160.771,2160.454,729.7471,351.1341,1080.881,3,250.2407,3.649605,26.99086,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1430.707,21.46324,62.4742,21.8234,0,0,38.89388,25.75272,13.14116,376.8868,0,721.1355,0,1.136868e-13,-7.993606e-15,4.263256e-14,749.9102,0,17.0633,499.6694,0,3.649605,4.399938,1.24345e-14
naive,2026-01-07 07:00:00,220,7,20.98065,3097.169,787.5574,0,15.01498,1,1,2168.018,2167.701,1454.369,545.6314,2000,4,750.6641,0.9207596,28.72128,719.6938,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.3322,22.7517,55.84223,36.89332,0,0,39.02432,12.83998,26.18434,558.4714,0,1117.761,0,0,1.24345e-13,4.263256e-14,750.6641,0,15.01498,0,500,0.9207596,7.736715,5.118128e-14
naive,2026-01-07 07:15:00,221,7.25,21.16589,3149.116,779.7391,0,20.43309,1,1,2204.381,2204.064,721.5981,348.3611,1069.959,3,243.3518,0.1763063,26.43105,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1482.466,20.89832,61.87849,36.71783,0,0,39.67886,26.68439,12.99448,375.0455,0,743.816,0,0,-7.993606e-15,4.263256e-14,743.0213,0,20.43309,499.6694,0,0.1763063,0.4652233,-5.684342e-14
naive,2026-01-07 07:30:00,222,7.5,21.20584,3154.253,724.7121,2.378839,30.14863,1,1,2207.977,2207.66,1450.673,549.3273,2000,4,722.8337,0.9114265,29.3351,746.9198,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.9868,23.18509,57.73361,1.878361,1.467412,6.963539,39.74358,13.62576,26.11782,564.1299,0,1069.081,0,0,1.24345e-13,4.263256e-14,722.8337,0.9114265,23.18509,0,500,0,0,0
naive,2026-01-07 07:45:00,223,7.75,21.07566,3125.013,675.3699,12.56095,33.87207,1,1,2187.509,2187.192,671.1445,333.9877,1005.132,3,177.2036,0,27.92858,800,0,498.1663,200.3758,0.1001879,0.2046279,0.3172331,0,250,0.3172331,1516.047,22.10253,61.97339,0,12.56095,11.76954,39.37516,27.28885,12.08631,363.2607,0,678.469,0,-5.684342e-14,-7.993606e-15,4.263256e-14,675.3699,0,22.10253,499.6694,0,0,0,0
naive,2026-01-07 08:00:00,224,8,21.29467,3150.072,600.8014,376.5854,42.04534,1,1,2205.05,2204.733,1256.025,541.3668,1797.391,4,601.4225,369.2725,26.69628,800,0,0,200.3442,0.1001721,0.1261737,0.3172331,0,250,0.3172331,948.7086,21.08052,61.74305,0,7.312888,20.96482,39.69091,17.07675,22.61415,561.9924,0,1067.139,0,-2.273737e-13,-2.337019e-14,4.263256e-14,600.8014,369.2725,21.08052,1.37695,0,0.6211602,0,0
naive,2026-01-07 08:15:00,225,8.25,21.51138,3164.969,515.4501,379.8821,40.69288,1,1,2215.478,2215.161,1199.775,526.781,1726.556,4,515.58,373.9136,37.06234,800,0,0,200.3127,0.1001563,0.1261538,0.3172331,0,250,0.3172331,1015.386,29.20175,61.51513,0,5.968561,11.49113,39.87861,18.27695,21.60166,547.0109,0,1035.113,0,1.136868e-13,-2.778333e-14,4.263256e-14,515.4501,373.9136,29.20175,1.250796,0,0.1299053,0,-5.684342e-14
naive,2026-01-07 08:30:00,226,8.5,21.58837,3192.456,431.1086,380.469,39.85675,1,1,2234.719,2234.402,1144.157,511.711,1655.868,4,436.1474,377.4985,42.22191,800,0,0,200.2812,0.1001406,0.126134,0.3172331,0,250,0.3172331,1090.245,33.24102,61.43415,0,2.970491,6.615733,40.22495,19.62442,20.60053,532.4614,0,1000.934,0,0,9.131584e-15,4.263256e-14,431.1086,377.4985,33.24102,1.124662,0,5.038731,0,0
naive,2026-01-07 08:45:00,227,8.75,21.52181,3184.894,355.7095,371.0848,45.35511,1,1,2229.426,2229.109,1099.05,500.055,1599.106,4,366.9712,382.6527,49.48154,800,0,0,200.2496,0.1001248,0.1261141,0.3172331,0,250,0.3172331,1130.058,38.98282,61.50416,0,0,6.372287,40.12967,20.34105,19.78862,521.4793,0,973.7665,0,0,4.990452e-14,4.263256e-14,355.7095,371.0848,38.98282,0.9985482,0,22.82967,0,0
naive,2026-01-07 09:00:00,228,9,21.8476,3192.144,308.4875,387.0543,44.98511,1,1,2234.501,2234.184,1057.987,488.9958,1546.983,4,307.7612,389.8233,49.3984,800,0,0.7263294,200.0365,0.1000183,0.1260943,0.3172331,0,250,0.3172331,1176.197,38.78857,61.16151,0,0,6.196536,40.22102,21.17154,19.04948,511.2272,0,953.6477,0,0,2.775558e-16,4.263256e-14,308.4875,387.0543,38.78857,0.8724539,0,2.768928,0,5.684342e-14
naive,2026-01-07 09:15:00,229,9.25,21.95761,3222.275,227.6255,394.0882,47.46368,1,1,2255.592,2255.275,1015.526,477.5332,1493.059,3,246.763,390.6147,55.68137,800,0,0,200.005,0.1000025,0.1259601,0.3172331,0,250,0.3172331,1239.749,43.67307,61.04581,0,3.473439,3.790605,40.60066,22.31549,18.28518,500.4983,0,938.3118,0,5.684342e-14,3.358425e-14,4.263256e-14,227.6255,390.6147,43.67307,0.02016449,0,19.13745,0,-2.842171e-14
naive,2026-01-07 09:30:00,230,9.5,22.09225,3266.755,195.9633,400.643,45.71334,1,1,2286.729,2286.412,1367.163,580.9843,1948.147,4,180.2545,397.6942,70.1984,800,500,0,324.9736,0.1624868,0.1259402,0.3172331,0,250,0.3172331,919.2487,54.98374,60.9042,15.70874,2.948859,0,41.16112,16.54648,24.61464,597.5307,0,1158.729,0,0,-9.192647e-14,4.263256e-14,180.2545,397.6942,45.71334,0,500,0,9.270404,0
naive,2026-01-07 09:45:00,231,9.75,22.66654,3297.918,142.5244,401.8476,55.21709,1,1,2308.542,2308.225,594.6145,321.3294,915.9439,2,0,47.59019,68.35367,800,0,496.4559,200.8084,0.1004042,0.2046311,0.3172331,0,250,0.3172331,1713.611,53.22479,60.3002,0,0.3258534,1.992294,41.55376,30.84499,10.70877,352.5205,0,637.7653,0,5.684342e-14,-4.898859e-14,4.263256e-14,142.5244,401.5217,53.22479,499.6896,0,0,0,5.684342e-14
naive,2026-01-07 10:00:00,232,10,23.14857,3334.794,132.7874,414.0798,68.1219,1,1,2334.356,2334.039,937.247,458.5122,1395.759,3,116.5651,402.3203,76.87387,800,0,3.10724,200,0.1,0.1264461,0.3172331,0,250,0.3172331,1396.792,59.56275,59.79322,13.11514,11.75951,8.559151,42.0184,25.14225,16.87616,485.1551,0,945.9515,0,-2.273737e-13,2.775558e-17,4.263256e-14,119.6723,402.3203,59.56275,3.10724,0,0,0,5.684342e-14
naive,2026-01-07 10:15:00,233,10.25,23.47959,3313.603,111.9242,414.9227,66.62281,1,1,2319.522,2319.205,1318.642,569.7369,1888.379,4,94.98906,407.2864,86.10327,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1000.563,66.48578,59.44507,16.93514,7.636243,0.137037,41.7514,18.01013,23.74126,587.7712,0,1151.052,0,0,1.24345e-13,4.263256e-14,94.98906,407.2864,66.48578,0,500,0,0,0
naive,2026-01-07 10:30:00,234,10.5,23.63049,3330.367,84.0325,412.9832,70.34147,1,1,2331.257,2330.94,589.3027,318.9877,908.2904,2,0,11.55285,96.73759,800,0,485.4628,203.5517,0.1017758,0.2046279,0.3172331,0,250,0.3172331,1741.637,74.58043,59.28636,0,0,0,41.96263,31.34947,10.61316,350.3372,0,633.9772,0,-1.136868e-13,-7.993606e-15,4.263256e-14,84.0325,412.9832,70.34147,499.6694,0,0,4.238963,0
naive,2026-01-07 10:45:00,235,10.75,23.92993,3357.516,101.7936,418.6969,88.49617,1,1,2350.261,2349.944,932.851,460.9733,1393.824,3,79.5851,408.8467,105.3924,800,0,14.07843,200,0.1,0.1281735,0.3172331,0,250,0.3172331,1417.093,81.00046,58.97143,8.130049,9.850207,7.495708,42.3047,25.50768,16.79703,487.8153,0,940.3036,0,0,-6.106227e-16,4.263256e-14,93.66353,408.8467,81.00046,14.07843,0,0,0,0
naive,2026-01-07 11:00:00,236,11,23.85012,3400.453,76.29376,418.2403,94.5773,1,1,2380.317,2380,1328.956,576.4501,1905.406,4,76.77796,412.9693,115.6585,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.044,88.96443,59.05537,0,5.271041,5.612867,42.8457,18.91879,23.92691,596.3665,0,1135.388,0,0,1.24345e-13,4.263256e-14,76.29376,412.9693,88.96443,0,500,0.4841981,0,0
naive,2026-01-07 11:15:00,237,11.25,24.08729,3420.285,70.56244,413.1512,99.43687,1,1,2394.199,2393.882,616.1154,330.8081,946.9234,2,0,12.29208,134.6314,800,0,471.4216,207.062,0.103531,0.2046279,0.3172331,0,250,0.3172331,1777.767,103.3029,58.80592,0,0,0,43.09559,31.9998,11.09579,362.8079,0,659.4591,0,1.136868e-13,-7.993606e-15,4.263256e-14,70.56244,413.1512,99.43687,499.6694,0,0,3.865983,0
naive,2026-01-07 11:30:00,238,11.5,24.21269,3426.124,62.46922,416.0582,110.9868,1,1,2398.286,2397.969,954.0252,472.5343,1426.56,3,60.86923,422.7442,142.9461,800,0,1.599993,206.6294,0.1033147,0.1303839,0.3172331,0,250,0.3172331,1443.944,109.5394,58.67404,0,0,1.447379,43.16916,25.99099,17.17816,498.7844,0,931.5605,0,0,5.653811e-14,4.263256e-14,62.46922,416.0582,109.5394,28.11749,0,6.685967,0,0
naive,2026-01-07 11:45:00,239,11.75,24.27128,3435.848,68.54751,427.511,109.6109,1,1,2405.094,2404.776,955.4802,473.2318,1428.712,3,60.39866,414.3217,153.9916,800,0,8.148849,204.5596,0.1022798,0.1301115,0.3172331,0,250,0.3172331,1449.296,117.9314,58.61242,0,13.18928,0,43.29169,26.08733,17.20435,499.3191,0,955.4507,0,1.136868e-13,5.62328e-14,4.263256e-14,68.54751,414.3217,109.6109,26.38738,0,0,8.320497,-5.684342e-14
naive,2026-01-07 12:00:00,240,12,24.29281,3446.132,57.67223,418.1786,115.427,1,1,2412.292,2411.975,976.6648,480.7702,1457.435,3,75.53649,418.1692,163.7293,800,0,0,204.5274,0.1022637,0.1288082,0.3172331,0,250,0.3172331,1435.31,125.3606,58.58977,0,0.009391708,0,43.42126,25.83559,17.58568,506.6058,0,947.3143,0,-5.684342e-14,-3.95517e-14,4.263256e-14,57.67223,418.1692,115.427,18.10973,0,17.86427,9.933562,1.421085e-14
