controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-07 12:15:00,241,12.25,24.58951,3422.928,74.20017,418.1462,126.9752,1,1,2396.049,2395.732,982.0471,483.4963,1465.543,3,72.56659,422.3266,170.6502,800,0,1.633578,204.0868,0.1020434,0.1287879,0.3172331,0,250,0.3172331,1413.685,130.2545,58.27772,0,0,0,43.12889,25.44633,17.68256,508.9426,0,952.3228,0,0,3.938516e-14,4.263256e-14,74.20017,418.1462,126.9752,17.98094,0,4.180345,3.279374,0
naive,2026-01-07 12:30:00,242,12.5,24.82557,3441.184,96.73399,418.5291,136.0882,1,1,2408.829,2408.511,1017.747,495.4165,1513.164,4,104.6639,424.6164,183.8836,800,0,0,204.0547,0.1020274,0.1285105,0.3172331,0,250,0.3172331,1390.764,140.0081,58.02944,0,0,0,43.35892,25.03375,18.32516,520.4502,0,975.6173,0,-1.136868e-13,1.426637e-14,4.263256e-14,96.73399,418.5291,136.0882,16.21885,0,14.01721,3.919901,0
naive,2026-01-07 12:45:00,243,12.75,25.06671,3475.543,115.7566,418.2955,150.1699,1,1,2432.88,2432.563,1032.065,501.283,1533.348,4,108.4067,422.4496,202.4913,800,0,7.349866,202.1851,0.1010926,0.1284903,0.3172331,0,250,0.3172331,1400.498,153.7854,57.77582,0,0,0,442.9327,254.9762,187.9566,756.2591,0,1447.52,0,0,-5.215273e-14,4.263256e-14,115.7566,418.2955,150.1699,16.09036,0,4.154057,3.615469,0
naive,2026-01-07 13:00:00,244,13,25.39145,3501.017,126.1977,422.2283,159.5813,1,1,2450.712,2450.395,1036.894,503.1556,1540.05,4,110.5621,419.7642,209.7234,800,0,8.613183,200,0.1,0.127313,0.3172331,0,250,0.3172331,1413.501,158.733,57.43428,7.022414,2.464097,0.8483254,449.1,259.0281,190.0719,762.3391,0,1476.429,0,0,0,4.263256e-14,119.1752,419.7642,158.733,8.613183,0,0,0,-1.136868e-13
naive,2026-01-07 13:15:00,245,13.25,25.48929,3458.202,107.7402,425.2962,163.3927,1,1,2420.742,2420.424,1400.654,599.3464,2000,4,114.8301,420.5957,221.1349,743.4393,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1019.771,167.1969,53.278,0,4.700464,0,444.4845,187.2452,257.2393,786.5916,0,1521.354,0,1.136868e-13,1.24345e-13,4.263256e-14,107.7402,420.5957,163.3927,0,500,7.089847,3.804172,2.842171e-14
naive,2026-01-07 13:30:00,246,13.5,25.53154,3469.161,99.84425,416.4721,174.1604,1,1,2428.413,2428.096,695.7786,365.9275,1061.706,3,0,23.09202,238.6141,800,0,490.4665,202.3007,0.1011504,0.2046279,0.3172331,0,250,0.3172331,1732.317,180.3321,57.28694,0,2.757902,0,446.2738,318.351,127.9228,684.2786,0,1308.867,0,-5.684342e-14,-6.483702e-14,4.263256e-14,99.84425,413.7142,174.1604,499.6694,0,0,6.17172,0
naive,2026-01-07 13:45:00,247,13.75,25.49838,3440.231,102.8438,421.2126,181.1923,1,1,2408.162,2407.844,1036.004,506.14,1542.144,4,82.17656,412.162,247.8056,800,0,9.075587,200,0.1,0.1273858,0.3172331,0,250,0.3172331,1371.84,187.3442,57.32181,11.59161,9.050663,0,442.2558,251.9367,190.3191,758.0767,0,1487.274,0,-1.136868e-13,7.494005e-16,4.263256e-14,91.25215,412.162,181.1923,9.075587,0,0,6.151868,-5.684342e-14
naive,2026-01-07 14:00:00,248,14,25.64767,3479.595,100.926,426.9832,189.8748,1,1,2435.717,2435.399,1399.157,600.8425,2000,4,90.15498,415.6656,261.2765,732.903,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.242,197.2164,52.37032,10.77105,11.3176,0,448.6694,190.8802,257.7892,791.7227,0,1562.632,0,0,1.24345e-13,4.263256e-14,90.15498,415.6656,189.8748,0,500,0,7.341586,-1.136868e-13
naive,2026-01-07 14:15:00,249,14.25,25.93078,3495.943,93.62438,417.6868,198.7838,1,1,2447.16,2446.843,703.3076,369.2467,1072.554,3,0,0,272.5543,800,0,499.5437,200.0314,0.1000157,0.2046279,0.3172331,0,250,0.3172331,1743.536,205.1117,56.86704,6.417431,5.350057,0,453.3782,323.0197,130.3585,692.2664,0,1340.856,0,-1.136868e-13,-6.483702e-14,4.263256e-14,87.20695,412.3367,198.7838,499.5437,0,0,6.327947,0
naive,2026-01-07 14:30:00,250,14.5,26.08417,3511.277,62.57122,407.4114,207.1544,1,1,2457.894,2457.577,1399.454,600.5459,2000,4,87.03148,409.174,281.6898,722.1047,500,0,325,0.1625,0.1259569,0.3172331,0,250,0.3172331,1058.123,211.6411,51.18433,0,0,0,456.7947,196.65,260.1447,797.1959,0,1536.809,0,1.136868e-13,9.103829e-15,4.263256e-14,62.57122,407.4114,207.1544,0,500,26.22284,4.486697,5.684342e-14
naive,2026-01-07 14:45:00,251,14.75,26.32995,3487.613,67.00658,407.3357,212.202,1,1,2441.329,2441.012,720.4577,376.8073,1097.265,3,0,6.205509,291.0595,800,0,465.1094,208.6714,0.1043357,0.2046477,0.3172331,0,250,0.3172331,1720.554,218.1085,56.44722,0,3.027333,0,456.0073,321.3763,134.631,698.1836,0,1338.086,0,1.136868e-13,2.220446e-16,4.263256e-14,67.00658,404.3083,212.202,499.7952,0,0,5.906456,0
naive,2026-01-07 15:00:00,252,15,26.32623,3435.068,86.32364,404.8473,214.3549,1,1,2404.547,2404.23,1054.796,515.9753,1570.772,4,69.13991,403.8305,297.8013,800,0,17.18374,204.3427,0.1021713,0.1313973,0.3172331,0,250,0.3172331,1349.434,223.1694,56.45113,0,1.016827,0,449.1027,252.0367,197.0659,768.0121,0,1474.271,0,0,2.495226e-14,4.263256e-14,86.32364,403.8305,214.3549,34.55438,0,0,8.814482,0
naive,2026-01-07 15:15:00,253,15.25,26.40541,3412.103,95.21204,402.7293,209.2826,1,1,2388.472,2388.155,1082.565,524.3993,1606.964,4,101.2316,407.9776,297.7546,800,0,0,204.3105,0.1021552,0.1286716,0.3172331,0,250,0.3172331,1305.59,222.9458,56.36786,0,0,0,446.8271,244.2453,202.5818,768.6447,0,1473.876,0,0,-4.618528e-14,4.263256e-14,95.21204,402.7293,209.2826,17.24197,0,11.26784,13.66315,-5.684342e-14
naive,2026-01-07 15:30:00,254,15.5,26.43435,3407.662,139.8544,399.5399,205.6937,1,1,2385.363,2385.046,1096.369,527.3822,1623.751,4,127.3133,400.9077,295.5296,800,0,12.54109,201.1431,0.1005715,0.1286513,0.3172331,0,250,0.3172331,1288.677,221.2113,56.33741,0,0,0,446.5115,241.225,205.2865,768.6072,0,1473.835,0,2.273737e-13,2.722822e-14,4.263256e-14,139.8544,399.5399,205.6937,17.11332,0,1.367863,15.51764,5.684342e-14
naive,2026-01-07 15:45:00,255,15.75,26.38898,3372.764,96.27613,392.691,205.5228,1,1,2360.935,2360.617,1103.928,529.2352,1633.164,4,139.7525,396.5627,296.8484,800,0,0,201.1114,0.1005557,0.1266568,0.3172331,0,250,0.3172331,1256.689,222.3063,56.38513,0,0,0,441.5262,235.0176,206.5087,764.2527,0,1465.072,0,0,2.21767e-14,4.263256e-14,96.27613,392.691,205.5228,4.445566,0,47.34804,16.78345,-2.842171e-14
naive,2026-01-07 16:00:00,256,16,26.73649,3353.53,97.45766,397.9921,204.3937,1,1,2347.471,2347.154,1092.409,524.1184,1616.528,4,140.0764,387.0239,289.4274,800,0,0,201.0797,0.1005399,0.1266369,0.3172331,0,250,0.3172331,1254.745,215.9441,56.01965,0,10.96823,0,442.1694,236.3436,205.8258,760.462,0,1476.822,0,0,3.819167e-14,4.263256e-14,97.45766,387.0239,204.3937,4.318929,0,42.61879,11.55045,4.263256e-14
naive,2026-01-07 16:15:00,257,16.25,26.9354,3402.269,111.8282,400.9265,200.437,1,1,2381.588,2381.271,1116.419,530.8435,1647.263,4,172.5214,393.2791,281.4621,800,0,0,201.0481,0.100524,0.126617,0.3172331,0,250,0.3172331,1264.852,209.5533,55.81044,0,7.647388,0,450.4521,239.2333,211.2188,770.0769,0,1490.559,0,1.136868e-13,1.76803e-14,4.263256e-14,111.8282,393.2791,200.437,4.192313,0,60.69324,9.11629,0
naive,2026-01-07 16:30:00,258,16.5,26.90853,3362.273,166.2708,390.5479,197.001,1,1,2353.591,2353.274,1139.906,537.1519,1677.058,4,206.5313,397.1796,273.3469,800,0,0,201.0164,0.1005082,0.126597,0.3172331,0,250,0.3172331,1213.368,203.5701,55.8387,0,0,0,444.9081,229.3675,215.5406,766.5194,0,1470.22,0,0,3.494427e-14,4.263256e-14,166.2708,390.5479,197.001,4.065715,0,46.89217,6.569073,5.684342e-14
naive,2026-01-07 16:45:00,259,16.75,26.86804,3372.295,227.0179,389.3738,190.033,1,1,2360.607,2360.289,1160.666,541.2258,1701.892,4,249.2185,394.3559,258.3173,800,0,0,200.9848,0.1004924,0.1265771,0.3172331,0,250,0.3172331,1199.623,192.4608,55.88128,0,0,0,445.8588,226.5785,219.2803,767.8044,0,1472.742,0,0,5.076495e-14,4.263256e-14,227.0179,389.3738,190.033,3.939138,0,27.18267,2.427768,2.842171e-14
naive,2026-01-07 17:00:00,260,17,26.90638,3317.382,252.1532,388.738,180.2064,1,1,2322.167,2321.85,1175.936,544.3223,1720.258,4,279.7774,393.1781,247.3026,800,0,0,200.9531,0.1004766,0.1265572,0.3172331,0,250,0.3172331,1145.914,184.1783,55.84096,0,0,0,438.9483,216.6068,222.3415,760.9291,0,1459.037,0,-2.273737e-13,2.592371e-14,4.263256e-14,252.1532,388.738,180.2064,3.812581,0,32.06436,3.971946,0
naive,2026-01-07 17:15:00,261,17.25,26.74982,3321.511,304.3616,386.4991,179.1632,1,1,2325.058,2324.741,1188.558,546.0343,1734.592,4,312.1634,387.6369,234.7921,800,0,0,200.9215,0.1004608,0.1265372,0.3172331,0,250,0.3172331,1136.182,175.1552,56.00562,0,0,4.007962,438.0686,214.0703,223.9983,760.8597,0,1458.713,0,-1.136868e-13,3.491651e-14,4.263256e-14,304.3616,386.4991,175.1552,3.686044,0,8.939563,0,-5.684342e-14
naive,2026-01-07 17:30:00,262,17.5,26.82511,3335.367,369.7516,376.1484,167.7164,1,1,2334.757,2334.44,1234.193,557.8455,1792.038,4,381.9911,381.7091,228.3378,800,0,0,200.8899,0.1004449,0.1265173,0.3172331,0,250,0.3172331,1100.247,170.2028,55.92643,0,0,0,440.5836,207.6237,232.9599,765.4692,0,1468.021,0,0,3.880229e-14,4.263256e-14,369.7516,376.1484,167.7164,3.559527,0,17.80023,2.486392,-5.684342e-14
naive,2026-01-07 17:45:00,263,17.75,26.65949,3333.111,432.5034,366.964,161.4312,1,1,2333.178,2332.86,1268.955,565.5975,1834.552,4,445.6506,379.4884,209.4132,800,0,0,200.8583,0.1004291,0.1264974,0.3172331,0,250,0.3172331,1063.906,156.3739,56.10063,0,0,5.057317,438.777,200.0779,238.6991,766.6265,0,1470.14,0,0,-1.471046e-15,4.263256e-14,432.5034,366.964,156.3739,3.433029,0,25.67152,0,5.684342e-14
naive,2026-01-07 18:00:00,264,18,26.60138,3346.199,495.1669,6.292709,153.8076,1,1,2342.339,2342.022,1043.995,459.5502,1503.545,4,503.4351,1.221901,198.8882,800,0,0,200.8266,0.1004133,0.1264775,0.3172331,0,250,0.3172331,1298.027,148.607,56.16174,0,5.070808,5.200522,439.9711,243.8137,196.1574,704.3408,0,1354.247,0,0,-1.110223e-14,4.263256e-14,495.1669,1.221901,148.607,3.306552,0,8.268241,0,1.24345e-14
naive,2026-01-07 18:15:00,265,18.25,26.44388,3367.551,543.0714,0,139.2877,0,1,2357.286,2356.968,1074.684,467.1606,1541.845,4,553.1926,0,188.6523,800,0,0,200.795,0.1003975,0.1264576,0.3172331,0,250,0.3172331,1282.284,141.1966,56.3274,0,0,0,441.3423,240.0753,201.2669,0,707.2359,3826.429,0,-1.136868e-13,-2.88658e-14,4.263256e-14,543.0714,0,139.2877,3.180094,0,10.12125,1.908965,0
naive,2026-01-07 18:30:00,266,18.5,26.34432,3303.289,587.0886,0,126.8968,0,1,2312.302,2311.985,1125.179,480.673,1605.852,4,626.7289,0,179.1227,800,0,0,200.7634,0.1003817,0.1264377,0.3172331,0,250,0.3172331,1186.806,134.2068,56.4321,0,0,0,432.0344,221.7449,210.2895,0,702.418,3799.813,0,-2.273737e-13,2.01783e-14,4.263256e-14,587.0886,0,126.8968,3.053656,0,39.6403,7.310082,0
naive,2026-01-07 18:45:00,267,18.75,26.12033,3288.832,620.6565,0,122.2763,0,1,2302.182,2301.865,1161.569,489.911,1651.48,4,683.9307,0.5713639,166.9776,800,0,0,200.7318,0.1003659,0.1264178,0.3172331,0,250,0.3172331,1140.296,125.4064,56.66768,0,0,0,428.1725,212.0785,216.0939,0,701.9895,3797.191,0,-1.705303e-13,-1.632028e-14,4.263256e-14,620.6565,0,122.2763,2.927239,0,63.84563,3.13015,-1.421085e-14
naive,2026-01-07 19:00:00,268,19,25.8531,3280.317,649.9344,0,115.0905,0,0,2296.222,2295.905,1194.898,499.4033,1694.301,4,727.6509,5.944048,160.7065,800,0,0,200.7002,0.1003501,0.1263979,0.3172331,0,250,0.3172331,1101.007,121.0401,56.94875,0,0,0,424.7418,203.6578,221.084,0,703.0611,3802.769,0,-1.136868e-13,5.043188e-14,4.263256e-14,649.9344,0,115.0905,2.800841,0,83.66057,5.949621,-1.421085e-14
naive,2026-01-07 19:15:00,269,19.25,25.65368,3268.123,695.4482,0,104.0148,0,0,2287.686,2287.369,1186.837,496.7295,1683.567,4,720.2545,8.400976,154.9112,800,0,0,200.6686,0.1003343,0.126378,0.3172331,0,250,0.3172331,1100.532,116.9224,57.15848,0,0,0,421.4528,202.7473,218.7055,0,699.4768,3782.819,0,-5.684342e-14,-4.546363e-14,4.263256e-14,695.4482,0,104.0148,2.674463,0,33.20724,12.90761,-1.421085e-14
naive,2026-01-07 19:30:00,270,19.5,25.47959,3284.046,705.7644,0,87.04542,0,0,2298.832,2298.515,1185.166,494.6881,1679.854,4,731.2219,9.342803,139.2894,800,0,0,200.637,0.1003185,0.1263581,0.3172331,0,250,0.3172331,1113.349,105.3255,57.34158,0,0,0,422.0175,204.3876,217.6299,0,699.0757,3780.407,0,1.705303e-13,-1.332268e-15,4.263256e-14,705.7644,0,87.04542,2.548105,0,34.80032,18.28008,1.421085e-14
naive,2026-01-07 19:45:00,271,19.75,25.34359,3261.914,697.0173,3.411404,79.43447,0,0,2283.34,2283.022,1154.695,484.0653,1638.76,4,707.5979,7.131096,124.0314,800,0,0,200.6054,0.1003027,0.1263382,0.3172331,0,250,0.3172331,1128.327,93.92294,57.48462,0,0,0,418.0252,206.5699,211.4553,0,690.6352,3733.824,0,0,3.078093e-14,4.263256e-14,697.0173,3.411404,79.43447,2.421767,0,14.30032,14.48847,-3.552714e-14
naive,2026-01-07 20:00:00,272,20,25.24265,3264.376,663.1344,9.749712,70.55462,0,0,2285.063,2284.746,1132.807,476.7946,1609.601,4,687.6012,9.133527,112.8665,800,0,0,200.5739,0.1002869,0.1263183,0.3172331,0,250,0.3172331,1151.939,85.55948,57.59079,0,0.6161849,0,417.4921,210.4649,207.0272,0,687.2595,3716.2,0,-2.273737e-13,1.257328e-14,4.263256e-14,663.1344,9.133527,70.55462,2.295448,0,24.46677,15.00485,-2.4869e-14
naive,2026-01-07 20:15:00,273,20.25,25.31886,3262.859,634.8542,6.648682,59.51425,0,0,2284.001,2283.684,1108.043,468.4523,1576.496,4,665.9588,10.58227,99.95472,800,0,0,200.5423,0.1002711,0.1262984,0.3172331,0,250,0.3172331,1175.64,75.71062,57.51063,0,0,0,417.9381,215.1247,202.8135,0,683.577,3694.974,0,5.684342e-14,1.959544e-14,4.263256e-14,634.8542,6.648682,59.51425,2.16915,0,35.03816,16.19637,4.263256e-14
naive,2026-01-07 20:30:00,274,20.5,25.28757,3234.729,606.0691,0.6590364,47.49447,0,0,2264.31,2263.993,1056.152,451.8593,1508.011,4,613.1382,8.667188,86.20553,800,0,0,200.5107,0.1002554,0.1262785,0.3172331,0,250,0.3172331,1207.841,65.31788,57.54353,0,0,0,414.0743,220.8779,193.1964,0,672.7372,3635.318,0,-1.705303e-13,1.36835e-14,4.263256e-14,606.0691,0.6590364,47.49447,2.042871,0,15.07723,17.82341,4.085621e-14
naive,2026-01-07 20:45:00,275,20.75,25.10534,3220.009,532.3462,0,52.06943,0,0,2254.006,2253.689,1000.97,435.2285,1436.198,3,548.4444,7.967812,79.78627,800,0,0,200.4792,0.1002396,0.1262587,0.3172331,0,250,0.3172331,1252.719,60.57033,57.73519,0,0,0,410.6845,228.2479,182.4366,0,663.4764,3584.168,0,-1.136868e-13,-4.318768e-14,4.263256e-14,532.3462,0,52.06943,1.916613,0,24.06599,8.500896,1.776357e-14
naive,2026-01-07 21:00:00,276,21,25.0407,3174.205,496.8535,1.146572,44.53192,0,0,2221.943,2221.626,938.9813,416.5232,1355.505,3,475.962,5.574282,73.96826,800,0,1.790374,200,0.1,0.1262388,0.3172331,0,250,0.3172331,1282.645,56.19179,57.80318,19.10112,0,0,404.3188,233.3981,170.9207,0,649.9214,3542.488,0,5.684342e-14,0,4.263256e-14,477.7524,1.146572,44.53192,1.790374,0,4.42771,11.65987,2.4869e-14
naive,2026-01-07 21:15:00,277,21.25,24.78132,3162.331,439.548,0,40.73666,0,0,2213.632,2213.315,1276.364,512.0971,1788.461,4,422.8465,1.788222,63.82623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,936.9508,48.6196,58.07598,16.70151,0,0,39.84537,16.86511,22.98026,0,528.9622,2872.767,0,2.273737e-13,1.24345e-13,4.263256e-14,422.8465,0,40.73666,0,500,1.788222,7.882939,-6.17284e-14
naive,2026-01-07 21:30:00,278,21.5,24.79258,3148.261,338.3838,1.356213,35.92893,0,0,2203.782,2203.465,551.085,302.1395,853.2245,2,0,0,53.22454,800,0,339.74,239.9824,0.1199912,0.2046279,0.3172331,0,250,0.3172331,1652.38,40.53897,58.06414,0,0,0,39.66808,29.74284,9.925241,0,331.8823,1760.031,0,0,4.884981e-14,4.263256e-14,338.3838,1.356213,35.92893,363.8475,0,0,4.610047,-1.998401e-14
naive,2026-01-07 21:45:00,279,21.75,24.67638,3127.316,295.1641,0,42.78637,0,0,2189.121,2188.804,660.9373,333.5082,994.4455,2,143.4071,4.422491,46.61595,800,0,151.757,202.0053,0.1010027,0.1511134,0.3172331,0,250,0.3172331,1527.867,35.54881,58.18635,0,0,7.237567,39.40418,27.5016,11.90258,0,362.3173,1927.285,0,0,6.550316e-15,4.263256e-14,295.1641,0,35.54881,159.7783,0,4.422491,0,3.552714e-14
naive,2026-01-07 22:00:00,280,22,24.30458,3101.649,256.0755,0,45.06338,0,0,2171.154,2170.837,739.5479,355.819,1095.367,3,247.1788,5.995683,42.19242,800,0,7.894171,200,0.1,0.1271998,0.3172331,0,250,0.3172331,1431.289,32.30097,58.57739,1.002453,0,12.76241,39.08078,25.76321,13.31757,0,383.8708,2047.119,0,-5.684342e-14,-3.885781e-16,4.263256e-14,255.073,0,32.30097,7.894171,0,5.995683,0,-2.4869e-14
naive,2026-01-07 22:15:00,281,22.25,24.20395,3115.102,237.0381,0,47.29089,1,0,2180.571,2180.254,1095.798,458.3002,1554.099,4,205.9211,5.804524,42.37285,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.456,32.47321,58.68323,31.11692,0,14.81768,39.25028,19.5202,19.73008,480.4723,0,948.6026,0,5.684342e-14,1.24345e-13,4.263256e-14,205.9211,0,32.47321,0,500,5.804524,0,6.394885e-14
naive,2026-01-07 22:30:00,282,22.5,24.10469,3098.45,196.6972,0.1624172,38.43322,1,0,2168.915,2168.598,544.8988,299.4123,844.3111,2,0,0,44.31111,800,0,170.3696,282.325,0.1411625,0.2046279,0.3172331,0,250,0.3172331,1623.699,33.99382,58.78763,26.48999,0,4.439399,39.04048,29.22659,9.813889,329.4319,0,638.4228,0,0,-3.641532e-14,4.263256e-14,170.2072,0.1624172,33.99382,181.3584,0,0,0,-1.260103e-14
naive,2026-01-07 22:45:00,283,22.75,23.54453,3142.783,132.9926,0,39.28558,1,0,2199.948,2199.631,545.8649,299.8382,845.703,2,0,0,45.70304,800,0,132.9926,249.0324,0.1245162,0.1777759,0.3172331,0,250,0.3172331,1653.766,35.26647,59.37677,0,0,4.019115,39.59907,29.76779,9.831278,330.3161,0,593.8332,0,0,-2.38698e-15,4.263256e-14,132.9926,0,35.26647,141.1173,0,0,0,0
naive,2026-01-07 23:00:00,284,23,23.23837,3153.747,96.11297,0,29.0422,1,1,2207.623,2207.306,543.3953,298.7495,842.1448,2,0,0,42.14479,800,0,96.11297,224.9649,0.1124825,0.156812,0.3172331,0,250,0.3172331,1663.911,32.62398,59.69877,0,0,0,39.73722,29.95039,9.786826,328.6999,0,590.2386,0,5.684342e-14,-1.454392e-14,4.263256e-14,96.11297,0,29.0422,141.7168,0,0,3.581783,0
naive,2026-01-07 23:15:00,285,23.25,22.96712,3148.428,72.07647,0,25.97382,1,1,2203.9,2203.582,559.3966,302.8923,862.2889,2,24.47322,7.915757,29.89994,800,0,47.60326,213.0287,0.1065143,0.1416571,0.3172331,0,250,0.3172331,1644.186,23.21022,59.98406,0,0,2.763603,39.67019,29.59534,10.07485,332.9705,0,598.459,0,5.684342e-14,-2.395306e-14,4.263256e-14,72.07647,0,23.21022,99.71799,0,7.915757,0,4.440892e-15
naive,2026-01-07 23:30:00,286,23.5,22.50643,3110.758,83.65542,0,25.99848,1,1,2177.531,2177.213,598.1449,316.0048,914.1497,2,57.84309,13.12455,43.18203,800,0,25.81233,206.5421,0.103271,0.134141,0.3172331,0,250,0.3172331,1579.069,33.67976,60.46859,0,0,0,39.19555,28.42323,10.77232,344.428,0,620.8289,0,0,9.992007e-16,4.263256e-14,83.65542,0,25.99848,51.9806,0,13.12455,7.681279,1.776357e-15
naive,2026-01-07 23:45:00,287,23.75,22.16119,3116.567,69.94269,0,16.4977,1,1,2181.597,2181.28,618.4977,321.6089,940.1066,2,86.15912,11.26088,42.68658,800,0,0,206.5096,0.1032548,0.1300565,0.3172331,0,250,0.3172331,1562.782,33.41123,60.83169,0,0,0,39.26875,28.13008,11.13867,349.739,0,631.0423,0,0,2.087219e-14,4.263256e-14,69.94269,0,16.4977,26.03821,0,27.47731,16.91353,7.105427e-15
naive,2026-01-08 00:00:00,288,0,21.83412,3102.059,56.57593,0,15.88034,1,1,2171.441,2171.124,609.836,317.9677,927.8038,2,84.66864,8.185502,34.94962,800,0,0,206.477,0.1032385,0.130036,0.3172331,0,250,0.3172331,1561.288,27.44688,61.17568,0,0,0,39.08594,28.10318,10.98276,346.0709,0,623.3192,0,-5.684342e-14,5.570544e-14,4.263256e-14,56.57593,0,15.88034,25.90818,0,36.27822,11.56654,0
naive,2026-01-08 00:15:00,289,0.25,21.69971,3088.791,70.79669,2.722369,19.26317,1,1,2162.154,2161.837,603.4543,315.2622,918.7165,2,83.76191,5.975131,28.97942,800,0,0,206.4445,0.1032223,0.1300156,0.3172331,0,250,0.3172331,1558.382,22.78949,61.31706,0,0,0,38.91877,28.05088,10.86789,343.3131,0,617.6445,0,-5.684342e-14,-5.25413e-14,4.263256e-14,70.79669,2.722369,19.26317,25.77816,0,16.21798,3.526322,0
naive,2026-01-08 00:30:00,290,0.5,21.53998,3048.899,87.71333,0,17.06104,1,1,2134.229,2133.912,601.8017,314.637,916.4386,2,82.89322,3.597831,29.94758,800,0,4.820111,205.207,0.1026035,0.1299951,0.3172331,0,250,0.3172331,1532.11,23.58911,61.48505,0,0,0,38.41612,27.57798,10.83814,342.215,0,615.2592,0,5.684342e-14,4.138356e-14,4.263256e-14,87.71333,0,17.06104,25.64817,0,3.597831,6.52807,-3.552714e-15
naive,2026-01-08 00:45:00,291,0.75,21.68552,3057.795,66.14469,0,16.69663,1,1,2140.457,2140.139,587.8217,310.0197,897.8413,2,69.89911,1.984708,25.95752,800,0,0,205.1747,0.1025874,0.1292158,0.3172331,0,250,0.3172331,1552.318,20.416,61.33197,0,0,0,38.52822,27.94172,10.5865,337.9614,0,606.9243,0,5.684342e-14,-5.670464e-14,4.263256e-14,66.14469,0,16.69663,20.69884,0,5.739129,3.719371,-7.105427e-15
naive,2026-01-08 01:00:00,292,1,21.43776,3056.574,73.66067,0,17.00781,1,1,2139.602,2139.285,592.1973,311.3974,903.5948,2,74.53309,2.649703,26.41197,800,0,0,205.1424,0.1025712,0.1291955,0.3172331,0,250,0.3172331,1547.088,20.82578,61.59256,0,0,0,38.51284,27.84758,10.66526,339.245,0,609.1984,0,-5.684342e-14,-3.072542e-14,4.263256e-14,73.66067,0,17.00781,20.56964,0,3.522128,3.817975,-3.996803e-15
naive,2026-01-08 01:15:00,293,1.25,21.3974,3037.997,94.32341,0,18.34456,1,1,2126.598,2126.281,592.2002,311.3304,903.5306,2,75.10697,6.552134,21.87147,800,0,19.21643,200.306,0.100153,0.1291752,0.3172331,0,250,0.3172331,1534.08,17.25267,61.635,0,0,1.091882,38.27876,27.61345,10.66531,339.129,0,608.9187,0,5.684342e-14,8.65974e-15,4.263256e-14,94.32341,0,17.25267,20.44047,0,6.552134,0,3.552714e-15
naive,2026-01-08 01:30:00,294,1.5,21.22148,3017.887,103.0635,4.681426,13.81818,1,1,2112.521,2112.204,616.5314,317.5665,934.0979,2,112.8536,2.134197,19.11013,800,0,0,200.2745,0.1001372,0.1261298,0.3172331,0,250,0.3172331,1495.673,15.10136,61.82003,0,2.547229,0,38.02538,26.92211,11.10328,344.4886,0,623.8237,0,0,-4.252154e-14,4.263256e-14,103.0635,2.134197,13.81818,1.097906,0,9.790057,1.28318,0
naive,2026-01-08 01:45:00,295,1.75,21.07763,3011.468,119.9889,0,13.09684,1,1,2108.028,2107.711,604.0558,313.6177,917.6735,2,99.81479,0.5632052,17.29551,800,0,0.9717963,200,0.1,0.1261099,0.3172331,0,250,0.3172331,1503.655,13.6873,61.97132,19.20231,0,0,37.9445,27.06579,10.87871,340.6835,0,644.7733,0,0,0,4.263256e-14,100.7866,0,13.09684,0.9717963,0,0.5632052,0.590461,-6.883383e-15
naive,2026-01-08 02:00:00,296,2,20.75538,2980.556,131.0314,0,7.597871,1,1,2086.389,2086.072,997.6611,427.5631,1425.224,3,100.6193,2.600627,22.00423,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.411,17.47041,62.31025,30.41214,0,0,37.555,19.59139,17.96361,447.1545,0,876.6708,0,5.684342e-14,1.24345e-13,4.263256e-14,100.6193,0,7.597871,0,500,2.600627,9.872541,-5.062617e-14
naive,2026-01-08 02:15:00,297,2.25,20.34663,2977.467,131.4128,0,3.289004,1,1,2084.227,2083.91,532.4588,293.9281,826.387,2,0,0,26.38697,800,0,99.90573,299.9409,0.1499705,0.2046279,0.3172331,0,250,0.3172331,1551.451,21.0364,62.74015,31.50703,0,0,37.51609,27.92612,9.589969,321.8543,0,627.4755,0,0,1.056932e-13,4.263256e-14,99.90573,0,3.289004,100.7911,0,0,17.7474,0
naive,2026-01-08 02:30:00,298,2.5,20.09992,3022.842,112.7085,0,6.711679,1,1,2115.989,2115.672,537.5606,296.1772,833.7378,2,0,0,33.73781,800,0,98.20294,275.343,0.1376715,0.1888684,0.3172331,0,250,0.3172331,1578.112,26.96328,62.99962,14.50557,0,0,38.08781,28.40601,9.6818,324.5832,0,603.314,0,5.684342e-14,2.081668e-14,4.263256e-14,98.20294,0,6.711679,99.5032,0,0,20.2516,0
naive,2026-01-08 02:45:00,299,2.75,20.06381,3010.102,139.1016,9.495149,15.06368,1,1,2107.072,2106.754,526.7632,291.4172,818.1804,2,0,0,18.18045,800,0,108.2141,248.2461,0.1241231,0.1733794,0.3172331,0,250,0.3172331,1579.991,14.53508,63.0376,31.60304,8.779577,0.5286015,37.92729,28.43984,9.487448,319.9446,0,638.6318,0,0,-2.858824e-14,4.263256e-14,107.4985,0.7155722,14.53508,108.2141,0,0,0,2.220446e-15
naive,2026-01-08 03:00:00,300,3,20.14385,3073.103,138.8811,11.36221,17.70589,1,1,2151.172,2150.855,527.9947,291.9601,819.9548,2,0,0,19.9548,800,0,101.5071,222.8303,0.1114151,0.1563169,0.3172331,0,250,0.3172331,1622.86,15.94087,62.95342,37.37409,11.36221,1.765014,38.72109,29.21148,9.509614,321.4641,0,656.1758,0,-5.684342e-14,-1.001976e-14,4.263256e-14,101.5071,0,15.94087,101.5071,0,0,0,0
naive,2026-01-08 03:15:00,301,3.25,20.10515,3034.926,130.552,0,14.03901,1,1,2124.448,2124.131,544.8987,297.2866,842.1853,2,17.86863,3.091061,21.22564,800,0,91.18075,200,0.1,0.140313,0.3172331,0,250,0.3172331,1579.232,16.96265,62.99412,21.50261,0,0,38.24006,28.42617,9.813887,325.7128,0,617.6492,0,-5.684342e-14,-3.552714e-15,4.263256e-14,109.0494,0,14.03901,91.18075,0,3.091061,2.923647,-4.884981e-15
naive,2026-01-08 03:30:00,302,3.5,20.06376,3064.76,122.9316,8.28162,6.41314,1,1,2145.332,2145.015,996.9874,426.4143,1423.402,3,107.7799,2.249893,13.37193,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1148.027,10.69072,63.03766,15.15173,6.031726,0,38.61598,20.66449,17.95148,447.0788,0,859.7816,0,-5.684342e-14,1.24345e-13,4.263256e-14,107.7799,2.249893,6.41314,0,500,0,4.277581,0
naive,2026-01-08 03:45:00,303,3.75,19.86033,3089.511,136.5475,4.745507,7.244041,1,1,2162.658,2162.341,522.9132,289.72,812.6332,2,0,0,12.63316,800,0,130.4941,292.2938,0.1461469,0.2046279,0.3172331,0,250,0.3172331,1639.428,10.10653,63.25161,7.586406,3.212575,0,38.92784,29.5097,9.418148,319.2297,0,585.9295,0,1.136868e-13,-7.993606e-15,4.263256e-14,128.9611,1.532932,7.244041,130.4941,0,0,2.862485,-1.110223e-14
naive,2026-01-08 04:00:00,304,4,19.98027,3112.325,138.7597,2.917213,14.23036,1,1,2178.627,2178.31,521.5168,289.1044,810.6212,2,0,0,10.62121,800,0,140.9782,257.0033,0.1285016,0.1840531,0.3172331,0,250,0.3172331,1656.793,8.496966,63.12546,0,0.6986585,5.733393,39.21529,29.82228,9.393013,319.874,0,569.937,0,5.684342e-14,8.182344e-14,4.263256e-14,138.7597,2.218554,8.496966,145.6059,0,0,0,5.329071e-15
naive,2026-01-08 04:15:00,305,4.25,20.08608,3117.391,158.7091,2.651292,8.983292,1,1,2182.173,2181.856,518.9233,287.961,806.8842,2,0,0,6.884249,800,0,158.3077,217.3859,0.1086929,0.1618312,0.3172331,0,250,0.3172331,1662.933,5.502658,63.01418,1.809886,1.242803,3.480634,39.27912,29.93279,9.346329,318.47,0,571.3149,0,0,-4.632406e-14,4.263256e-14,156.8992,1.408489,5.502658,158.3077,0,0,0,-1.221245e-14
naive,2026-01-08 04:30:00,306,4.5,19.95958,3069.492,206.5548,0,7.838015,1,1,2148.645,2148.327,614.9485,316.0187,930.9672,2,119.999,4.793055,6.175148,800,0,69.40669,200,0.1,0.1368847,0.3172331,0,250,0.3172331,1533.379,4.940118,63.14722,17.14911,0,2.897896,38.6756,27.60082,11.07478,344.0982,0,646.7379,0,-5.684342e-14,4.302114e-15,4.263256e-14,189.4057,0,4.940118,69.40669,0,4.793055,0,-2.664535e-15
naive,2026-01-08 04:45:00,307,4.75,19.91144,3100.065,250.9795,6.504351,10.48044,1,1,2170.045,2169.728,1090.875,453.0158,1543.891,4,232.0996,4.842238,6.949297,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.853,5.559438,63.19785,18.87984,1.662113,4.921005,39.06082,19.41935,19.64147,473.2472,0,910.8317,0,0,1.24345e-13,4.263256e-14,232.0996,4.842238,5.559438,0,500,0,0,0
naive,2026-01-08 05:00:00,308,5,19.75448,3124.295,283.0827,0,7.201945,1,1,2187.007,2186.689,516.9545,287.0931,804.0476,2,0,0,4.047606,800,0,283.0827,254.1467,0.1270733,0.2046279,0.3172331,0,250,0.3172331,1669.735,3.238085,63.36293,0,0,3.96386,39.36612,30.05523,9.310892,317.8006,0,564.3179,0,0,-7.993606e-15,4.263256e-14,283.0827,0,3.238085,295.0637,0,0,0,0
naive,2026-01-08 05:15:00,309,5.25,19.9344,3120.327,353.8101,0,8.066212,1,1,2184.229,2183.912,643.1515,324.6077,967.7591,2,152.315,3.083469,12.36065,800,0,201.4951,203.7329,0.1018664,0.1600324,0.3172331,0,250,0.3172331,1540.76,9.88852,63.1737,0,0,0,39.31612,27.73369,11.58244,352.3413,0,633.6123,0,-5.684342e-14,6.800116e-15,4.263256e-14,353.8101,0,8.066212,216.4267,0,3.083469,1.822308,3.108624e-15
naive,2026-01-08 05:30:00,310,5.5,19.98833,3060.349,424.4139,0,14.14598,1,1,2142.244,2141.927,865.8308,389.0907,1254.921,3,435.4788,6.288693,13.15398,800,0,0,203.7008,0.1018504,0.1282876,0.3172331,0,250,0.3172331,1276.096,10.52319,63.11698,0,0,3.622793,38.5604,22.96974,15.59066,412.6592,0,754.3117,0,-5.684342e-14,-4.368728e-14,4.263256e-14,424.4139,0,10.52319,14.80325,0,17.35361,0,-7.105427e-15
naive,2026-01-08 05:45:00,311,5.75,19.99114,3098.544,495.7907,1.594808,14.8198,1,1,2168.981,2168.664,929.8036,407.5296,1337.333,3,517.5533,4.87812,14.90189,800,0,0,203.6687,0.1018344,0.1282674,0.3172331,0,250,0.3172331,1238.86,11.92152,63.11403,0,0,2.898289,39.04166,22.29948,16.74218,430.3081,0,789.6129,0,-1.136868e-13,2.725598e-14,4.263256e-14,495.7907,1.594808,11.92152,14.67498,0,25.04586,0,2.4869e-14
naive,2026-01-08 06:00:00,312,6,20.07423,3082.443,568.1518,8.078019,16.43871,1,1,2157.71,2157.393,984.4491,423.4264,1407.875,3,586.4311,3.382889,18.06143,800,0,0,203.6367,0.1018183,0.1282472,0.3172331,0,250,0.3172331,1172.943,14.43842,63.02664,0,4.69513,2.000293,38.83878,21.11298,17.72579,444.8704,0,826.935,0,0,2.248202e-15,4.263256e-14,568.1518,3.382889,14.43842,14.54674,0,18.27931,0,7.105427e-15
naive,2026-01-08 06:15:00,313,6.25,20.17566,3087.953,637.577,0,16.09943,1,1,2161.567,2161.25,1043.519,440.7072,1484.226,3,660.0706,1.954549,22.20108,800,0,0,203.6046,0.1018023,0.128227,0.3172331,0,250,0.3172331,1117.731,17.72966,62.91996,0,0,0,38.90821,20.11916,18.78905,460.8264,0,850.8678,0,1.136868e-13,-5.076495e-14,4.263256e-14,637.577,0,16.09943,14.41851,0,24.44811,1.630238,3.907985e-14
naive,2026-01-08 06:30:00,314,6.5,20.18005,3132.118,709.2776,0.8615604,18.65803,1,1,2192.483,2192.166,1088.695,453.6488,1542.344,4,718.6978,0.2676513,23.37823,800,0,0,203.5726,0.1017863,0.1282068,0.3172331,0,250,0.3172331,1103.471,18.66891,62.91535,0,0.5939091,0,39.46469,19.86247,19.60222,473.5112,0,877.2672,0,0,4.993228e-14,4.263256e-14,709.2776,0.2676513,18.65803,14.2903,0,9.420247,0.01087505,3.552714e-14
naive,2026-01-08 06:45:00,315,6.75,20.09172,3172.391,771.7851,0.6159981,20.85642,1,1,2220.674,2220.356,1113.028,460.8059,1573.834,4,748.7074,1.457987,23.66825,800,0,14.16212,200,0.1,0.1281867,0.3172331,0,250,0.3172331,1107.329,18.91723,63.00825,8.915647,0,1.939191,39.97212,19.93191,20.04021,481.0589,0,906.613,0,-2.273737e-13,-5.273559e-16,4.263256e-14,762.8695,0.6159981,18.91723,14.16212,0,0.8419894,0,-1.84297e-14
naive,2026-01-08 07:00:00,316,7,20.01442,3184.459,781.0966,0,17.53384,1,1,2229.121,2228.804,1457.001,542.9985,2000,4,772.7965,0.3656359,22.83111,704.0067,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,771.8025,18.26226,55.51934,8.3001,0,0,40.12418,13.89244,26.23174,556.891,0,1065.64,0,-2.273737e-13,1.24345e-13,4.263256e-14,772.7965,0,17.53384,0,500,0.3656359,0.728419,5.917489e-14
naive,2026-01-08 07:15:00,317,7.25,19.89423,3174.171,787.7582,0,12.28318,1,1,2221.92,2221.603,738.3058,353.1106,1091.416,3,265.3432,0.07358872,25.99961,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1483.297,20.79968,63.21595,22.74558,0,0,39.99456,26.69934,13.29521,379.81,0,727.7381,0,0,-7.993606e-15,4.263256e-14,765.0127,0,12.28318,499.6694,0,0.07358872,8.516504,-8.007484e-14
naive,2026-01-08 07:30:00,318,7.5,20.07666,3224.601,730.305,3.671562,17.03311,1,1,2257.221,2256.903,1451.125,548.8751,2000,4,723.8658,1.802553,34.55836,739.7733,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.7785,27.62549,58.27942,6.439153,1.869009,0,40.62997,14.50401,26.12596,563.3791,0,1075.525,0,0,1.24345e-13,4.263256e-14,723.8658,1.802553,17.03311,0,500,0,10.59238,0
naive,2026-01-08 07:45:00,319,7.75,20.4994,3254.8,666.1753,0,23.93018,1,1,2278.36,2278.043,681.7286,338.7681,1020.497,3,176.2411,7.509262,36.74629,800,0,489.9342,202.4338,0.1012169,0.2046279,0.3172331,0,250,0.3172331,1596.314,29.25022,62.57947,0,0,0,41.01048,28.73365,12.27682,367.5018,0,664.6016,0,0,-7.993606e-15,4.263256e-14,666.1753,0,23.93018,499.6694,0,7.509262,5.320042,0
naive,2026-01-08 08:00:00,320,8,20.42079,3250.404,613.8262,368.2209,24.39306,1,1,2275.283,2274.966,1262.704,545.4339,1808.138,4,591.9889,373.6554,42.49403,800,0,9.607734,200,0.1,0.1274696,0.3172331,0,250,0.3172331,1012.261,33.85217,62.66215,12.22955,0,0,40.95509,18.2207,22.73439,563.6546,0,1077.91,0,2.273737e-13,-4.718448e-16,4.263256e-14,601.5966,368.2209,24.39306,9.607734,0,5.434493,9.45911,5.684342e-14
naive,2026-01-08 08:15:00,321,8.25,20.5961,3230.626,527.9647,364.9288,21.4053,1,1,2261.439,2261.121,1443.148,556.8516,2000,4,515.9557,377.4962,45.7091,560.839,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.9729,36.3493,43.79996,12.009,0,0,40.70589,14.72351,25.98238,571.5751,0,1114.591,0,0,1.24345e-13,4.263256e-14,515.9557,364.9288,21.4053,0,500,12.56742,14.944,-1.705303e-13
naive,2026-01-08 08:30:00,322,8.5,20.81768,3249.021,444.9454,371.5325,20.81283,1,1,2274.315,2273.997,764.2951,396.133,1160.428,3,0,313.2764,47.15164,800,0,491.9438,201.9314,0.1009657,0.2046279,0.3172331,0,250,0.3172331,1509.702,37.41287,62.24472,11.25776,0,0,40.93766,27.17464,13.76302,423.3076,0,796.0095,0,1.136868e-13,-7.993606e-15,4.263256e-14,433.6876,371.5325,20.81283,499.6694,0,0,16.60004,-5.684342e-14
naive,2026-01-08 08:45:00,323,8.75,20.86745,3227.219,368.4765,382.1889,22.52232,1,1,2259.053,2258.736,1086.805,496.2984,1583.104,4,353.1709,375.7105,54.22216,800,0,7.598526,200,0.1,0.1271533,0.3172331,0,250,0.3172331,1171.931,43.00145,62.19237,7.707046,6.478387,0,40.66296,21.09476,19.5682,517.3931,0,989.2897,0,-1.705303e-13,2.220446e-16,4.263256e-14,360.7694,375.7105,22.52232,7.598526,0,0,20.47913,-5.684342e-14
naive,2026-01-08 09:00:00,324,9,21.08345,3290.029,289.0371,375.2019,24.08367,1,1,2303.02,2302.703,1416.379,583.6212,2000,4,308.767,388.1569,54.05628,749.0199,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.3243,42.77649,58.01646,0,0,0,41.45437,15.95384,25.50053,599.575,0,1133.882,0,0,1.24345e-13,4.263256e-14,289.0371,375.2019,24.08367,0,500,32.68485,18.69282,1.705303e-13
naive,2026-01-08 09:15:00,325,9.25,21.1388,3313.029,266.3826,381.4657,36.70222,1,1,2319.12,2318.803,643.962,343.0842,987.0462,2,0,128.5158,58.53043,800,0,488.4485,202.8052,0.1014026,0.2046279,0.3172331,0,250,0.3172331,1674.841,46.29111,61.90698,30.88409,0,0,41.74416,30.14714,11.59703,373.2313,0,730.0924,0,-1.136868e-13,-7.993606e-15,4.263256e-14,235.4985,381.4657,36.70222,499.6694,0,0,9.588896,5.684342e-14
naive,2026-01-08 09:30:00,326,9.5,21.5031,3313.923,213.1901,397.7012,44.96341,1,1,2319.746,2319.429,973.9374,467.289,1441.226,3,178.7553,399.434,63.03716,800,0,11.09322,200,0.1,0.1277035,0.3172331,0,250,0.3172331,1345.491,49.67172,61.52383,23.34156,0,0,41.75543,24.21884,17.53658,491.5079,0,954.0656,0,5.684342e-14,-6.106227e-16,4.263256e-14,189.8485,397.7012,44.96341,11.09322,0,1.732775,4.708312,-5.684342e-14
naive,2026-01-08 09:45:00,327,9.75,21.63904,3337.014,186.7172,399.779,44.59161,1,1,2335.91,2335.593,1341.567,574.0135,1915.581,4,143.9968,401.716,69.86782,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.0256,54.97813,61.38086,42.72046,0,0,42.04638,17.89246,24.15392,591.906,0,1188.451,0,0,1.24345e-13,4.263256e-14,143.9968,399.779,44.59161,0,500,1.937007,10.38652,1.136868e-13
naive,2026-01-08 10:00:00,328,10,21.87293,3308.009,162.569,404.3096,51.53749,1,1,2315.607,2315.289,597.9703,322.8088,920.7791,2,0,37.40167,83.37747,800,0,494.5849,201.2711,0.1006356,0.2046279,0.3172331,0,250,0.3172331,1717.319,65.4527,61.13487,34.89202,0,0,41.68092,30.91174,10.76918,353.7206,0,698.8531,0,-5.684342e-14,-7.993606e-15,4.263256e-14,127.677,404.3096,51.53749,499.6694,0,0,13.9152,-1.136868e-13
naive,2026-01-08 10:15:00,329,10.25,22.18805,3327.503,153.3129,398.5461,64.41192,1,1,2329.252,2328.935,937.6499,460.6265,1398.276,3,100.2846,411.8591,86.13273,800,0,4.957767,200,0.1,0.1267375,0.3172331,0,250,0.3172331,1391.285,67.39849,60.80345,48.07051,0,0,41.92654,25.04313,16.88341,485.6696,0,985.857,0,0,-5.551115e-17,4.263256e-14,105.2423,398.5461,64.41192,4.957767,0,13.31295,2.986568,-5.684342e-14
naive,2026-01-08 10:30:00,330,10.5,22.36165,3332.287,155.2175,402.0065,61.37349,1,1,2332.601,2332.284,1323.627,572.5661,1896.193,4,89.67913,413.1634,93.35024,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.657,72.91651,60.62086,65.53834,0,0,41.98682,18.15583,23.83099,590.722,0,1226.299,0,-2.273737e-13,1.24345e-13,4.263256e-14,89.67913,402.0065,61.37349,0,500,11.15699,11.54302,-5.684342e-14
naive,2026-01-08 10:45:00,331,10.75,22.36282,3316.049,101.7693,401.4548,63.2741,1,1,2321.234,2320.917,600.7098,324.0165,924.7263,2,0,13.63304,111.0932,800,0,486.3932,203.3191,0.1016595,0.2046279,0.3172331,0,250,0.3172331,1720.207,86.77463,60.61962,3.197859,0,0,41.78222,30.96373,10.81849,354.9802,0,647.2797,0,5.684342e-14,-7.993606e-15,4.263256e-14,98.57142,401.4548,63.2741,499.6694,0,0,23.50053,0
naive,2026-01-08 11:00:00,332,11,22.53405,3329.15,77.45661,410.9226,70.31687,1,1,2330.405,2330.088,935.3057,463.9948,1399.3,3,63.28285,416.1004,119.9172,800,0,13.14826,200,0.1,0.128027,0.3172331,0,250,0.3172331,1394.782,93.50278,60.43954,1.025496,0,0,41.94729,25.10608,16.84121,489.1008,0,911.9762,0,1.705303e-13,5.551115e-17,4.263256e-14,76.43111,410.9226,70.31687,13.14826,0,5.177807,23.18591,0
naive,2026-01-08 11:15:00,333,11.25,22.87631,3366.316,51.16389,410.6861,78.93621,1,1,2356.421,2356.104,1343.73,582.7615,1926.491,4,78.47477,416.5237,131.4929,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.374,102.1686,60.07957,0,0,0,42.41558,18.22273,24.19285,600.9842,0,1134.379,0,0,1.24345e-13,4.263256e-14,51.16389,410.6861,78.93621,0,500,33.14847,23.2324,7.81597e-14
naive,2026-01-08 11:30:00,334,11.5,23.10765,3354.709,51.41448,410.1417,90.31548,1,1,2348.297,2347.979,614.0777,329.9098,943.9875,2,0,0,143.9875,800,0,461.5562,209.5283,0.1047642,0.2046279,0.3172331,0,250,0.3172331,1733.902,111.6103,59.83626,0,0,0,42.26934,31.21023,11.05911,361.12,0,654.9242,0,-1.136868e-13,4.884981e-14,4.263256e-14,51.41448,410.1417,90.31548,491.8362,0,0,21.29479,0
naive,2026-01-08 11:45:00,335,11.75,23.37982,3377.737,61.12416,413.0204,94.9627,1,1,2364.416,2364.098,938.9797,468.6266,1407.606,3,37.96146,422.2169,147.4279,800,0,23.1627,203.7047,0.1018523,0.1319369,0.3172331,0,250,0.3172331,1425.119,113.9561,59.55,0,0,0,42.55948,25.65214,16.90734,494.2788,0,921.5638,0,-5.684342e-14,2.914335e-15,4.263256e-14,61.12416,413.0204,94.9627,37.98131,0,9.196517,18.99341,0
naive,2026-01-08 12:00:00,336,12,23.48003,3366.914,74.84837,406.8578,108.4241,1,1,2356.84,2356.522,957.1581,474.3268,1431.485,3,57.41143,418.1987,155.8748,800,0,14.69034,200,0.1,0.1282698,0.3172331,0,250,0.3172331,1399.364,120.3602,59.4446,2.746602,0,0,42.42311,25.18856,17.23456,499.5154,0,936.8935,0,0,8.604228e-16,4.263256e-14,72.10177,406.8578,108.4241,14.69034,0,11.34089,11.93617,0
naive,2026-01-08 12:15:00,337,12.25,23.73928,3400.307,72.70851,410.1422,119.3932,1,1,2380.215,2379.897,1373.048,595.4364,1968.485,4,80.57703,419.8025,168.1053,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.849,129.4555,59.17194,0,0,0,42.84386,18.12328,24.72058,613.5597,0,1160.551,0,0,1.24345e-13,4.263256e-14,72.70851,410.1422,119.3932,0,500,17.52884,10.06228,1.136868e-13
naive,2026-01-08 12:30:00,338,12.5,24.07114,3379.851,87.11356,410.2385,128.5131,1,1,2365.896,2365.578,658.768,349.6114,1008.379,3,0,27.52527,180.8542,800,0,469.8268,207.4607,0.1037303,0.2046279,0.3172331,0,250,0.3172331,1706.81,138.7931,58.82291,0,0,0,42.58612,30.72259,11.86353,380.334,0,694.4923,0,5.684342e-14,-7.993606e-15,4.263256e-14,87.11356,410.2385,128.5131,499.6694,0,0,10.28003,5.684342e-14
naive,2026-01-08 12:45:00,339,12.75,24.30758,3424.912,99.42348,413.3655,136.9064,1,1,2397.438,2397.121,1013.59,495.396,1508.986,4,89.4283,419.9147,199.6427,800,0,9.995181,204.9292,0.1024646,0.1306349,0.3172331,0,250,0.3172331,1383.531,152.8344,58.57424,0,0,0,43.15389,24.90356,18.25033,520.2995,0,974.703,0,0,-3.932965e-14,4.263256e-14,99.42348,413.3655,136.9064,29.71203,0,6.549238,15.92794,0
naive,2026-01-08 13:00:00,340,13,24.78223,3460.004,99.35894,415.9025,147.6603,1,1,2422.003,2421.686,1032.951,502.2375,1535.189,4,103.6671,421.1704,210.351,800,0,0,204.897,0.1024485,0.1290409,0.3172331,0,250,0.3172331,1388.735,160.2332,58.07502,0,0,0,43.59605,24.99723,18.59883,527.2347,0,989.1351,0,0,4.732326e-14,4.263256e-14,99.35894,415.9025,147.6603,19.5878,0,9.576075,12.5729,4.263256e-14
naive,2026-01-08 13:15:00,341,13.25,24.9722,3492.095,81.46248,417.4054,156.2242,1,1,2444.466,2444.149,1030.066,502.4648,1532.531,4,91.06453,423.4062,218.0598,800,0,0,204.8647,0.1024323,0.1290206,0.3172331,0,250,0.3172331,1414.083,165.774,57.87523,0,0,0,44.00039,25.4535,18.54689,527.9183,0,990.7269,0,0,5.312417e-14,4.263256e-14,81.46248,417.4054,156.2242,19.45878,0,15.60283,9.549817,-2.842171e-14
naive,2026-01-08 13:30:00,342,13.5,25.04745,3541.245,76.90969,420.3786,166.1226,1,1,2478.871,2478.554,1030.041,503.2575,1533.298,4,84.30853,415.3376,233.6522,800,0,0,204.8324,0.1024162,0.1290003,0.3172331,0,250,0.3172331,1448.513,177.487,57.79608,0,5.040964,0,451.1319,263.6162,187.5158,766.8736,0,1477.422,0,1.705303e-13,-1.360023e-14,4.263256e-14,76.90969,415.3376,166.1226,19.32978,0,7.398846,11.36437,0
naive,2026-01-08 13:45:00,343,13.75,25.04219,3539.524,79.67594,420.7453,166.5469,1,1,2477.667,2477.35,1034.025,505.6233,1539.649,4,79.18735,417.5735,242.8879,800,0,0.4885929,204.6781,0.102339,0.12898,0.3172331,0,250,0.3172331,1443.324,184.5128,57.80162,0,3.171748,0,450.8653,262.6442,188.2211,768.2675,0,1476.979,0,1.136868e-13,2.589595e-14,4.263256e-14,79.67594,417.5735,166.5469,19.2008,0,0,17.96592,0
naive,2026-01-08 14:00:00,344,14,25.39165,3535.598,95.32243,412.5349,179.9222,1,1,2474.919,2474.601,1045.35,510.7371,1556.087,4,78.1659,422.428,255.493,800,0,17.15653,200.3567,0.1001784,0.1288828,0.3172331,0,250,0.3172331,1429.252,193.3742,57.43407,0,0,0,453.5378,261.9155,191.6223,772.6526,0,1480.692,0,1.136868e-13,1.71807e-14,4.263256e-14,95.32243,412.5349,179.9222,18.58333,0,9.893124,13.45193,-5.684342e-14
naive,2026-01-08 14:15:00,345,14.25,25.57211,3542.802,93.9272,398.606,186.4967,1,1,2479.961,2479.644,1058.065,514.9473,1573.013,4,89.89672,415.5101,267.6058,800,0,1.300639,200,0.1,0.1261617,0.3172331,0,250,0.3172331,1421.579,202.1556,57.24427,2.729839,0,0,456.1211,261.4605,194.6605,776.4078,0,1493.125,0,0,-2.775558e-17,4.263256e-14,91.19736,398.606,186.4967,1.300639,0,16.90414,15.65894,5.684342e-14
naive,2026-01-08 14:30:00,346,14.5,25.88182,3520.34,100.8831,407.6529,193.2756,1,1,2464.238,2463.921,1397.266,602.7337,2000,4,72.42716,408.1545,278.1904,741.2279,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.654,209.4622,52.73701,28.45595,0,0,456.0869,197.4189,258.6681,800.1526,0,1590.063,0,2.273737e-13,1.24345e-13,4.263256e-14,72.42716,407.6529,193.2756,0,500,0.50162,16.18655,0
naive,2026-01-08 14:45:00,347,14.75,26.10677,3464.931,77.99728,411.7873,197.115,1,1,2425.452,2425.135,712.8937,373.4727,1086.366,3,0,0,286.3664,800,0,484.2064,203.8658,0.1019329,0.2046279,0.3172331,0,250,0.3172331,1712.241,215.1029,56.68194,0,5.578235,0,450.9738,318.3637,132.6101,691.8363,0,1329.528,0,-1.136868e-13,-7.993606e-15,4.263256e-14,77.99728,406.2091,197.115,487.1511,0,0,17.98793,0
naive,2026-01-08 15:00:00,348,15,26.4712,3434.604,47.01486,413.6475,203.5646,1,1,2404.223,2403.905,1057.245,516.0044,1573.25,4,77.97163,404.5326,290.7456,800,0,0,203.8337,0.1019168,0.1283713,0.3172331,0,250,0.3172331,1346.66,217.5447,56.29866,0,9.114902,0,450.3835,252.2701,198.1134,768.2745,0,1488.936,0,-2.273737e-13,1.665335e-16,4.263256e-14,47.01486,404.5326,203.5646,15.33471,0,30.95677,13.9801,3.552714e-14
naive,2026-01-08 15:15:00,349,15.25,26.77379,3407.618,70.85491,409.2445,203.1732,1,1,2385.332,2385.015,1063.602,517.4519,1581.054,4,89.35871,404.8626,286.8323,800,0,0,203.8016,0.1019008,0.1283511,0.3172331,0,250,0.3172331,1321.413,213.9223,55.98041,0,4.381941,0,449.6484,249.0938,200.5546,766.5457,0,1477.672,0,1.136868e-13,-2.856049e-14,4.263256e-14,70.85491,404.8626,203.1732,15.20636,0,18.5038,10.74908,4.263256e-14
naive,2026-01-08 15:30:00,350,15.5,26.8477,3417.766,91.5471,412.6097,204.4823,1,1,2392.436,2392.119,1086.541,523.1566,1609.698,4,126.4162,400.1741,283.1078,800,0,0,203.7695,0.1018848,0.1283309,0.3172331,0,250,0.3172331,1305.578,210.9771,55.90268,0,12.43565,0,451.6798,246.4864,205.1934,769.643,0,1497.847,0,0,-1.232348e-14,4.263256e-14,91.5471,400.1741,204.4823,15.07802,0,34.86915,6.494857,2.842171e-14
naive,2026-01-08 15:45:00,351,15.75,26.99402,3402.18,95.99464,402.1628,197.5237,1,1,2381.526,2381.209,1062.437,515.621,1578.058,4,100.4347,394.2417,283.3817,800,0,0,203.7374,0.1018687,0.1283107,0.3172331,0,250,0.3172331,1318.772,210.8495,55.74879,0,7.921047,0,450.9904,249.7363,201.2542,765.3572,0,1481.661,0,2.273737e-13,2.831069e-15,4.263256e-14,95.99464,394.2417,197.5237,14.94971,0,4.440093,13.32578,2.842171e-14
naive,2026-01-08 16:00:00,352,16,27.23181,3392.275,114.4585,393.1887,192.4074,1,1,2374.593,2374.275,1060.539,514.6804,1575.22,4,101.3081,393.6925,280.219,800,0,13.15033,200.4178,0.1002089,0.1282905,0.3172331,0,250,0.3172331,1313.736,207.9633,55.49869,0,0,0,451.916,250.0211,201.8948,764.7015,0,1466.967,0,2.273737e-13,-4.327094e-14,4.263256e-14,114.4585,393.1887,192.4074,14.82142,0,0.5037946,15.55587,5.684342e-14
naive,2026-01-08 16:15:00,353,16.25,27.15183,3404.332,151.632,407.0684,195.1089,1,1,2383.032,2382.715,1086.344,521.9144,1608.259,4,136.1277,397.896,274.2351,800,0,1.544897,200,0.1,0.1262001,0.3172331,0,250,0.3172331,1296.371,203.6978,55.58281,13.9594,9.172485,0,452.764,246.3039,206.4602,768.2183,0,1513.808,0,0,1.110223e-16,4.263256e-14,137.6726,397.896,195.1089,1.544897,0,0,8.588942,-5.684342e-14
naive,2026-01-08 16:30:00,354,16.5,27.40937,3401.083,190.5164,396.7277,196.7808,1,1,2380.758,2380.441,1410.903,589.0973,2000,4,183.8303,393.2089,268.1682,654.7925,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.5384,198.6389,45.27231,6.686043,3.518831,0,454.7798,185.2042,269.5756,774.3015,0,1515.275,0,0,1.24345e-13,4.263256e-14,183.8303,393.2089,196.7808,0,500,0,1.858114,-5.684342e-14
naive,2026-01-08 16:45:00,355,16.75,27.6185,3439.266,242.4047,394.3851,191.1768,1,1,2407.486,2407.169,781.5843,403.7549,1185.339,3,0,128.8814,256.4578,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1625.584,189.5356,55.09199,5.199556,3.039325,1.641216,461.9152,311.8947,150.0205,715.9645,0,1384.163,0,0,-7.993606e-15,4.263256e-14,237.2051,391.3457,189.5356,499.6694,0,0,0,-5.684342e-14
naive,2026-01-08 17:00:00,356,17,27.78081,3415.615,288.7225,391.097,187.9692,1,1,2390.93,2390.613,1420.364,579.6359,2000,4,264.6993,390.4984,244.2367,600.5656,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,970.249,180.1865,41.22979,24.02317,0.5985899,7.782643,460.3156,186.7979,273.5177,767.9321,0,1531.953,0,1.136868e-13,1.24345e-13,4.263256e-14,264.6993,390.4984,180.1865,0,500,0,0,-1.136868e-13
naive,2026-01-08 17:15:00,357,17.25,27.77247,3370.951,325.9281,389.5967,177.2399,1,1,2359.666,2359.349,815.6537,418.7743,1234.428,3,0,196.3077,238.1204,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1543.695,175.69,54.93005,16.85548,2.692119,1.549937,454.2162,297.1486,157.0677,716.2213,0,1404.366,0,0,-7.993606e-15,4.263256e-14,309.0726,386.9045,175.69,499.6694,0,0,0,5.684342e-14
naive,2026-01-08 17:30:00,358,17.5,27.81505,3385.727,384.3347,382.983,166.2723,1,1,2370.009,2369.692,1433.744,566.2562,2000,4,376.0746,378.3463,226.4939,519.0851,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.9482,167.0347,35.61266,8.260073,4.636658,0,456.6188,180.3249,276.294,746.5811,0,1475.345,0,2.273737e-13,1.24345e-13,4.263256e-14,376.0746,378.3463,166.2723,0,500,0,0.762396,0
naive,2026-01-08 17:45:00,359,17.75,27.65759,3352.441,468.6839,381.0109,164.0379,1,1,2346.709,2346.391,878.4257,446.4473,1324.873,3,0,311.2909,213.5821,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1467.966,157.7815,55.05088,29.6825,9.051925,6.256419,450.6258,281.8855,168.7403,729.5343,0,1463.953,0,0,-7.993606e-15,4.263256e-14,439.0014,371.959,157.7815,499.6694,0,0,0,5.684342e-14
naive,2026-01-08 18:00:00,360,18,27.64019,3330.55,542.0552,11.20821,171.0099,1,1,2331.385,2331.068,1429.891,570.1093,2000,4,499.7102,4.271957,203.1317,792.8862,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.1769,150.0896,54.57948,42.34495,6.936252,20.92032,447.5189,172.9846,274.5343,747.1096,0,1517.827,0,0,1.24345e-13,4.263256e-14,499.7102,4.271957,150.0896,0,500,0,0,5.684342e-14
