controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-08 18:15:00,361,18.25,27.52397,3335.632,574.7514,2.645171,161.7795,1,1,2334.942,2334.625,682.1705,354.0901,1036.261,3,49.07766,0,187.1829,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1652.455,138.4795,55.19141,26.00432,2.645171,23.30003,447.1046,316.419,130.6856,674.9707,0,1337.271,0,1.136868e-13,-7.993606e-15,4.263256e-14,548.7471,0,138.4795,499.6694,0,0,0,0
naive,2026-01-08 18:30:00,362,18.5,27.48185,3316.194,628.9838,0,146.0805,1,1,2321.336,2321.018,1442.151,557.8486,2000,4,604.3377,0,173.316,722.3463,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.8671,128.279,49.87414,24.64611,0,17.80153,444.1051,168.14,275.9651,729.3943,0,1445.195,0,0,1.24345e-13,4.263256e-14,604.3377,0,128.279,0,500,0,0,0
naive,2026-01-08 18:45:00,363,18.75,27.34955,3310.015,692.5267,0,142.4919,1,1,2317.011,2316.693,743.0012,369.1931,1112.194,3,147.5506,0.2258355,164.418,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1573.692,121.8672,55.37486,45.30666,0,20.62468,442.0469,300.2342,141.8127,673.3621,0,1362.581,0,5.684342e-14,-7.993606e-15,4.263256e-14,647.22,0,121.8672,499.6694,0,0.2258355,0,-2.473022e-14
naive,2026-01-08 19:00:00,364,19,27.30524,3269.473,721.3077,0,123.7063,0,0,2288.631,2288.314,1451.811,548.1889,2000,4,682.2446,2.376114,155.8826,659.4967,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.5031,115.596,45.68784,39.0631,0,8.11031,436.2269,159.4425,276.7844,0,709.1773,3916.46,0,0,1.24345e-13,4.263256e-14,682.2446,0,115.596,0,500,2.376114,0,-4.041212e-14
naive,2026-01-08 19:15:00,365,19.25,27.36295,3241.99,745.5506,0,120.1824,0,0,2269.393,2269.076,777.3506,377.283,1154.634,3,206.8399,3.320544,144.4731,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1491.725,107.0685,55.36076,39.04119,0,13.11393,433.084,284.6763,148.4078,0,664.4619,3659.606,0,-1.136868e-13,-7.993606e-15,4.263256e-14,706.5094,0,107.0685,499.6694,0,3.320544,0,-4.884981e-15
naive,2026-01-08 19:30:00,366,19.5,27.08138,3240.136,763.742,0,110.9223,0,0,2268.095,2267.778,1454.935,545.0648,2000,4,717.0574,3.692807,124.6193,654.6305,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,812.8428,92.63563,45.54339,46.6846,0,18.28663,430.293,154.2089,276.0841,0,702.743,3894.381,0,0,1.24345e-13,4.263256e-14,717.0574,0,92.63563,0,500,3.692807,0,-4.218847e-14
naive,2026-01-08 19:45:00,367,19.75,27.07998,3207.077,748.05,5.554393,103.0048,0,0,2244.954,2244.637,752.8583,366.9944,1119.853,3,202.5627,4.858041,112.4319,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1491.778,83.57742,55.65838,45.81786,0.6963517,19.42741,425.8903,283.0054,142.885,0,653.6853,3612.891,0,-1.136868e-13,-7.993606e-15,4.263256e-14,702.2322,4.858041,83.57742,499.6694,0,0,0,4.796163e-14
naive,2026-01-08 20:00:00,368,20,26.68509,3181.564,721.469,5.851276,84.81654,0,0,2227.095,2226.777,1448.231,551.7695,2000,4,673.8829,9.438722,100.9017,715.7767,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.5468,75.3251,50.17031,47.58615,0,9.491437,419.049,146.491,272.558,0,700.0463,3875.899,0,0,1.24345e-13,4.263256e-14,673.8829,5.851276,75.3251,0,500,3.587446,0,8.082424e-14
naive,2026-01-08 20:15:00,369,20.25,26.26023,3167.543,669.8336,11.56794,79.64995,0,0,2217.28,2216.963,695.527,348.154,1043.681,3,148.4764,8.15747,87.04719,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1521.436,65.27827,56.52054,21.68783,3.410469,14.37168,413.5655,283.7771,129.7884,0,634.6117,3470.074,0,0,-7.993606e-15,4.263256e-14,648.1458,8.15747,65.27827,499.6694,0,0,0,3.197442e-14
naive,2026-01-08 20:30:00,370,20.5,26.09372,3194.294,602.606,6.995977,72.6718,0,0,2236.006,2235.689,1428.582,556.9743,1985.556,4,609.7003,3.819755,72.03602,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.1068,54.11708,56.69568,0,3.176222,18.55473,415.6383,150.0285,265.6099,0,710.4518,3849.181,0,0,1.24345e-13,4.263256e-14,602.606,3.819755,54.11708,0,500,7.094262,0,1.705303e-13
naive,2026-01-08 20:45:00,371,20.75,25.93315,3210.805,540.1442,0,68.70716,0,0,2247.564,2247.246,598.1066,318.1059,916.2126,2,40.03879,3.15889,73.01491,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1649.14,54.94626,56.86456,0.4359623,0,13.7609,416.4195,305.546,110.8736,0,626.2015,3380.887,0,-1.136868e-13,-7.993606e-15,4.263256e-14,539.7082,0,54.94626,499.6694,0,3.15889,0,-1.865175e-14
naive,2026-01-08 21:00:00,372,21,25.81928,3191.673,491.9964,2.990647,55.96691,0,0,2234.171,2233.854,1329.414,527.5742,1856.989,4,489.3421,2.902223,64.74434,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.4397,48.78135,56.98431,2.654268,0.0884242,7.185557,412.9799,167.183,245.7969,0,696.0854,3769.093,0,0,1.24345e-13,4.263256e-14,489.3421,2.902223,48.78135,0,500,0,0,0
naive,2026-01-08 21:15:00,373,21.25,25.42362,3170.727,426.9178,6.499782,52.48372,0,0,2219.509,2219.192,554.1526,303.4918,857.6444,2,0,0,57.64437,800,0,427.6584,218.0028,0.1090014,0.2046279,0.3172331,0,250,0.3172331,1665.039,43.61436,57.40044,0,5.75919,8.869356,406.9954,305.3213,101.6741,0,610.4395,3302.776,0,0,-7.993606e-15,4.263256e-14,426.9178,0.7405925,43.61436,433.6613,0,0,0,4.32987e-15
naive,2026-01-08 21:30:00,374,21.5,25.22915,3133.642,369.7702,5.70734,51.69746,0,0,2193.55,2193.232,764.0786,363.295,1127.374,3,275.2424,2.47794,49.65321,800,0,71.87381,200,0.1,0.1372731,0.3172331,0,250,0.3172331,1429.154,37.64541,57.60498,22.65398,3.229399,14.05204,400.6634,261.0425,139.6209,0,626.9041,3427.816,0,5.684342e-14,-3.080869e-15,4.263256e-14,347.1162,2.47794,37.64541,71.87381,0,0,0,-1.64313e-14
naive,2026-01-08 21:45:00,375,21.75,25.05142,3152.261,345.0538,8.316175,46.32801,0,0,2206.583,2206.266,1171.869,480.8169,1652.685,4,298.548,1.74802,52.38935,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.397,39.79436,57.79191,46.50574,6.568155,6.533659,401.6099,188.2658,213.3441,0,670.2719,3713.032,0,-5.684342e-14,1.24345e-13,4.263256e-14,298.548,1.74802,39.79436,0,500,0,0,-5.684342e-14
naive,2026-01-08 22:00:00,376,22,25.01343,3143.621,276.3588,6.638155,40.73088,0,0,2200.535,2200.217,550.4325,301.8518,852.2843,2,0,0,52.28433,800,0,258.2499,260.3549,0.1301774,0.2046279,0.3172331,0,250,0.3172331,1649.785,39.73047,57.83186,20.47872,4.268319,1.000409,400.2047,300.0414,100.1632,0,602.0752,3289.041,0,5.684342e-14,-6.483702e-14,4.263256e-14,255.8801,2.369835,39.73047,258.2499,0,0,0,-6.217249e-15
naive,2026-01-08 22:15:00,377,22.25,24.79046,3148.717,245.7124,0,37.84802,0,0,2204.102,2203.785,551.6073,302.3697,853.977,2,0,0,53.97701,800,0,224.7052,204.1376,0.1020688,0.1639417,0.3172331,0,250,0.3172331,1652.177,41.11301,58.06636,21.00729,0,0,39.67384,29.73919,9.934641,0,332.1089,1797.512,0,5.684342e-14,5.551115e-17,4.263256e-14,224.7052,0,37.84802,226.9994,0,0,3.264984,0
naive,2026-01-08 22:30:00,378,22.5,24.64508,3094.114,198.0463,0,37.11627,0,0,2165.88,2165.563,682.3454,339.8033,1022.149,3,169.8249,4.535109,47.78875,800,0,16.42191,200,0.1,0.1285425,0.3172331,0,250,0.3172331,1483.217,36.45514,58.21927,11.79956,0,0.6611316,38.98584,26.69791,12.28793,0,366.6206,1971.271,0,-5.684342e-14,1.720846e-15,4.263256e-14,186.2468,0,36.45514,16.42191,0,4.535109,0,-5.329071e-15
naive,2026-01-08 22:45:00,379,22.75,24.29888,3103.927,177.6031,0,36.23549,0,0,2172.749,2172.432,1042.147,443.2463,1485.394,3,133.644,2.903226,48.8465,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.284,37.39732,58.58339,43.95905,0,0,39.10948,20.34511,18.76436,0,463.5914,2559.676,0,0,1.24345e-13,4.263256e-14,133.644,0,36.23549,0,500,2.903226,1.161827,-7.638334e-14
naive,2026-01-08 23:00:00,380,23,24.05428,3095.07,165.2171,11.47385,31.20343,1,1,2166.549,2166.232,541.5251,297.925,839.4501,2,0,0,39.45011,800,0,114.5753,296.2735,0.1481368,0.2046279,0.3172331,0,250,0.3172331,1624.706,30.28055,58.84064,53.17715,8.93857,0.9228812,38.99788,29.24472,9.753162,327.3344,0,695.6227,0,5.684342e-14,1.056932e-13,4.263256e-14,112.04,2.535278,30.28055,114.5753,0,0,0,3.108624e-15
naive,2026-01-08 23:15:00,381,23.25,23.77447,3102.172,161.8338,11.62456,34.90536,1,1,2171.52,2171.203,536.4025,295.6667,832.0691,2,0,0,32.06914,800,0,96.21731,272.1726,0.1360863,0.1865591,0.3172331,0,250,0.3172331,1634.8,24.68696,59.13494,68.7925,8.448602,10.21841,39.08736,29.42641,9.660954,326.9065,0,720.5272,0,0,-5.356826e-15,4.263256e-14,93.04135,3.175957,24.68696,96.21731,0,0,0,-5.77316e-15
naive,2026-01-08 23:30:00,382,23.5,23.6438,3114.197,129.4448,0,30.68912,1,1,2179.938,2179.621,540.0386,297.2697,837.3083,2,0,0,37.30833,800,0,94.21433,248.5761,0.1242881,0.1713831,0.3172331,0,250,0.3172331,1639.582,28.75911,59.27236,35.23044,0,1.930012,39.23889,29.51248,9.726406,327.1238,0,648.3388,0,0,-4.90441e-14,4.263256e-14,94.21433,0,28.75911,99.49704,0,0,0,0
naive,2026-01-08 23:45:00,383,23.75,23.29169,3098.18,112.7643,0,29.70301,1,1,2168.726,2168.409,534.7823,294.9524,829.7347,2,0,0,29.73473,800,0,86.66041,226.8719,0.113436,0.1565248,0.3172331,0,250,0.3172331,1633.627,23.00476,59.6427,26.10385,0,6.698251,39.03707,29.40528,9.631791,325.5353,0,629.0018,0,0,2.942091e-15,4.263256e-14,86.66041,0,23.00476,91.22682,0,0,0,0
naive,2026-01-09 00:00:00,384,0,22.96249,3075.702,108.3844,0,23.97176,1,1,2152.991,2152.674,532.6077,293.9938,826.6014,2,0,0,26.60141,800,0,79.89374,206.8628,0.1034314,0.1428579,0.3172331,0,250,0.3172331,1620.066,20.65068,59.98893,28.49071,0,3.321077,38.75384,29.1612,9.592648,323.7351,0,629.1292,0,-5.684342e-14,-1.362799e-14,4.263256e-14,79.89374,0,20.65068,83.45499,0,0,0,0
naive,2026-01-09 00:15:00,385,0.25,22.8201,3083.355,102.2167,0,24.87724,1,1,2158.349,2158.032,582.0059,308.6269,890.6327,2,60.05488,4.108331,26.46953,800,0,27.32081,200,0.1,0.1302585,0.3172331,0,250,0.3172331,1576.026,20.57845,60.13869,14.84102,0,4.298789,38.85028,28.36846,10.48182,337.7443,0,633.4333,0,5.684342e-14,4.996004e-16,4.263256e-14,87.37568,0,20.57845,27.32081,0,4.108331,0,6.217249e-15
naive,2026-01-09 00:30:00,386,0.5,22.83713,3042.568,59.49993,0,21.65303,1,1,2129.797,2129.48,995.9864,427.3104,1423.297,3,96.53717,1.504753,25.25492,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.494,19.63072,60.12077,0,0,2.02231,38.33635,20.40289,17.93347,448.0657,0,828.4956,0,1.136868e-13,1.24345e-13,4.263256e-14,59.49993,0,19.63072,0,500,38.54198,0,5.684342e-14
naive,2026-01-09 00:45:00,387,0.75,22.67157,3074.413,75.44416,0,11.52697,1,1,2152.089,2151.772,530.2903,292.9721,823.2624,2,0,0,23.26239,800,0,75.44416,306.0563,0.1530282,0.2046279,0.3172331,0,250,0.3172331,1621.481,18.11274,60.2949,0,0,0,38.7376,29.18666,9.550935,322.1588,0,576.4858,0,0,-3.641532e-14,4.263256e-14,75.44416,0,11.52697,77.54577,0,0,6.585772,0
naive,2026-01-09 01:00:00,388,1,22.49973,3073.124,63.49607,0,13.49949,1,1,2151.187,2150.869,530.6099,293.1131,823.723,2,0,0,23.72299,800,0,63.49607,290.1341,0.1450671,0.1927192,0.3172331,0,250,0.3172331,1620.259,18.50399,60.47564,0,0,0,38.72136,29.16467,9.556689,322.2777,0,576.5204,0,0,-8.529288e-14,4.263256e-14,63.49607,0,13.49949,84.09138,0,0,5.004491,0
naive,2026-01-09 01:15:00,389,1.25,22.24852,3036.164,72.37802,0,18.50608,1,1,2125.315,2124.998,529.9052,292.8024,822.7076,2,0,0,22.70763,800,0,72.37802,271.9939,0.135997,0.1826932,0.3172331,0,250,0.3172331,1595.092,17.75763,60.73984,0,0,0.7484515,38.25567,28.71166,9.544004,321.643,0,574.9538,0,-1.136868e-13,7.407963e-14,4.263256e-14,72.37802,0,17.75763,97.73971,0,0,0,0
naive,2026-01-09 01:30:00,390,1.5,22.19108,3065.463,60.0158,0.07036128,11.84975,1,1,2145.824,2145.507,526.7583,291.4151,818.1734,2,0,0,18.1734,800,0,60.08616,256.9296,0.1284648,0.1712706,0.3172331,0,250,0.3172331,1618.748,14.22017,60.80025,0,0,0,38.62483,29.13747,9.48736,320.5526,0,572.7048,0,5.684342e-14,7.235879e-14,4.263256e-14,60.0158,0.07036128,11.84975,111.494,0,0,2.370417,-1.94289e-16
naive,2026-01-09 01:45:00,391,1.75,22.06766,3080.85,73.8261,0,5.395444,1,1,2156.595,2156.278,525.8425,291.0113,816.8538,2,0,0,16.85379,800,0,73.8261,238.4326,0.1192163,0.1617848,0.3172331,0,250,0.3172331,1630.435,13.20425,60.93006,0,0,0,38.81871,29.34784,9.470874,320.3592,0,572.172,0,-5.684342e-14,3.469447e-14,4.263256e-14,73.8261,0,5.395444,111.9076,0,0,7.808802,0
naive,2026-01-09 02:00:00,392,2,22.10662,3107.132,79.24192,1.373755,9.297573,1,1,2174.992,2174.675,524.5239,290.4301,814.954,2,0,0,14.954,800,0,80.37209,218.3021,0.109151,0.1501375,0.3172331,0,250,0.3172331,1650.151,11.71118,60.88908,0,0.2435839,0,39.14986,29.70272,9.447141,320.1328,0,572.1855,0,5.684342e-14,3.519407e-14,4.263256e-14,79.24192,1.130171,9.297573,118.9564,0,0,2.41361,-3.996803e-15
naive,2026-01-09 02:15:00,393,2.25,21.96901,3117.91,121.4408,10.13072,5.877904,1,1,2182.537,2182.22,558.6309,300.1489,858.7798,2,44.69798,0.3498833,13.73188,800,0,73.07077,200,0.1,0.1374616,0.3172331,0,250,0.3172331,1623.589,10.7692,61.03382,3.672041,9.780835,0,39.28567,29.2246,10.06107,329.3735,0,613.2901,0,0,2.331468e-15,4.263256e-14,117.7688,0.3498833,5.877904,73.07077,0,0,4.891298,-6.383782e-15
naive,2026-01-09 02:30:00,394,2.5,21.67437,3114.687,123.7738,7.188935,4.79032,1,1,2180.281,2179.963,998.8573,427.3982,1426.255,3,106.4386,0.5172531,19.29962,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1181.106,15.18118,61.3437,17.33524,6.671682,0,39.24505,21.25991,17.98514,448.6581,0,869.7164,0,-1.136868e-13,1.24345e-13,4.263256e-14,106.4386,0.5172531,4.79032,0,500,0,10.39086,0
naive,2026-01-09 02:45:00,395,2.75,21.44147,3099.708,110.9748,0.8067271,3.487906,1,1,2169.796,2169.478,527.0132,291.5274,818.5406,2,0,0,18.54057,800,0,111.7815,296.972,0.148486,0.2046279,0.3172331,0,250,0.3172331,1642.465,14.61865,61.58865,0,0,0,39.05632,29.56438,9.491947,321.0918,0,572.8964,0,-5.684342e-14,6.217249e-15,4.263256e-14,110.9748,0.8067271,3.487906,131.3005,0,0,11.13075,-3.441691e-15
naive,2026-01-09 03:00:00,396,3,21.16672,3063.442,120.032,6.979646,1.890829,1,1,2144.409,2144.092,528.8694,292.3458,821.2152,2,0,0,21.21515,800,0,126.4745,265.3066,0.1326533,0.1869989,0.3172331,0,250,0.3172331,1615.223,16.77411,61.87762,0,0.5371533,0,38.59937,29.07401,9.525359,321.4198,0,574.1538,0,5.684342e-14,5.12923e-14,4.263256e-14,120.032,6.442492,1.890829,129.3987,0,0,14.88328,-8.881784e-16
naive,2026-01-09 03:15:00,397,3.25,20.87155,3079.785,94.26668,0.1509255,0,1,1,2155.85,2155.532,527.3653,291.6827,819.048,2,0,0,19.04799,800,0,94.41761,241.6604,0.1208302,0.1670597,0.3172331,0,250,0.3172331,1628.167,15.10558,62.18806,0,0,0,38.80529,29.30701,9.498286,320.9897,0,572.0178,0,0,-5.662137e-14,4.263256e-14,94.26668,0.1509255,0,122.8439,0,0,15.10558,3.774758e-15
naive,2026-01-09 03:30:00,398,3.5,20.91816,3089.85,116.481,10.69152,1.408914,1,1,2162.895,2162.578,521.258,288.9902,810.2482,2,0,0,10.2482,800,0,122.2011,211.0721,0.1055361,0.15217,0.3172331,0,250,0.3172331,1641.32,8.123285,62.13904,0,4.971472,0,38.93211,29.54376,9.388353,318.534,0,575.7374,0,0,-3.33622e-14,4.263256e-14,116.481,5.720045,1.408914,122.2571,0,0,6.714371,-5.329071e-15
naive,2026-01-09 03:45:00,399,3.75,20.91591,3074.037,139.8926,9.166145,1.863827,1,1,2151.826,2151.509,593.137,310.053,903.19,2,89.31738,3.38863,10.48396,800,0,44.15561,200,0.1,0.132909,0.3172331,0,250,0.3172331,1558.372,8.310346,62.1414,6.41957,5.777515,0,38.73287,28.05069,10.68218,338.1037,0,627.3382,0,-5.684342e-14,7.21645e-16,4.263256e-14,133.473,3.38863,1.863827,44.15561,0,0,6.446519,8.881784e-15
naive,2026-01-09 04:00:00,400,4,20.65954,3087.459,141.9724,11.72976,3.454953,1,1,2161.221,2160.904,1023.883,434.3282,1458.211,3,140.9263,2.664104,14.62101,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1137.021,11.61966,62.41104,1.046009,9.065658,0,38.90199,20.46638,18.43561,454.7946,0,856.8194,0,1.136868e-13,1.24345e-13,4.263256e-14,140.9263,2.664104,3.454953,0,500,0,8.164711,5.684342e-14
naive,2026-01-09 04:15:00,401,4.25,20.81204,3063.009,158.2077,6.437035,2.042974,1,1,2144.106,2143.789,520.5982,288.6994,809.2977,2,0,0,9.297669,800,0,160.1117,284.8894,0.1424447,0.2046279,0.3172331,0,250,0.3172331,1623.191,7.377734,62.25065,0.2405019,4.292499,0,38.59391,29.21743,9.376479,317.9169,0,573.6211,0,5.684342e-14,-1.216804e-13,4.263256e-14,157.9672,2.144536,2.042974,160.1117,0,0,5.33476,1.332268e-15
naive,2026-01-09 04:30:00,402,4.5,20.77545,3092.754,163.6035,13.27032,9.905377,1,1,2164.928,2164.611,519.7981,288.3467,808.1448,2,0,0,8.144767,800,0,165.7155,243.4157,0.1217079,0.1793907,0.3172331,0,250,0.3172331,1644.813,6.465287,62.28913,0,11.15841,3.44009,38.9687,29.60663,9.362076,318.53,0,586.2331,0,-5.684342e-14,5.551115e-14,4.263256e-14,163.6035,2.111914,6.465287,201.327,0,0,0,4.440892e-15
naive,2026-01-09 04:45:00,403,4.75,20.59671,3095.821,219.0881,7.987398,9.530292,1,1,2167.075,2166.758,579.2501,306.3147,885.5647,2,69.27915,5.859549,10.42604,800,0,149.8089,205.9252,0.1029626,0.1532753,0.3172331,0,250,0.3172331,1587.507,8.291065,62.47713,0,2.127848,1.239228,39.00735,28.57513,10.43221,335.0969,0,603.5775,0,0,-5.348499e-14,4.263256e-14,219.0881,5.859549,8.291065,173.5096,0,0,0,-3.552714e-15
naive,2026-01-09 05:00:00,404,5,20.60916,3102.219,289.5515,1.795014,6.490154,1,1,2171.553,2171.236,724.4346,347.0951,1071.53,3,264.5063,0.2421513,6.781285,800,0,23.57102,200,0.1,0.1296681,0.3172331,0,250,0.3172331,1446.801,5.391981,62.46403,1.474138,1.552863,1.098173,39.08795,26.04242,13.04553,373.3211,0,681.5917,0,5.684342e-14,3.885781e-16,4.263256e-14,288.0773,0.2421513,5.391981,23.57102,0,0,0,2.137179e-15
naive,2026-01-09 05:15:00,405,5.25,20.57653,3085.25,336.6833,0.8581138,6.880562,1,1,2159.675,2159.358,1190.892,481.8481,1672.74,4,360.3771,1.326363,11.0362,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,968.4659,8.778059,62.49835,0,0,0,38.87415,17.43239,21.44176,499.2804,0,928.2503,0,-5.684342e-14,1.24345e-13,4.263256e-14,336.6833,0.8581138,6.880562,0,500,24.16213,1.897497,-9.947598e-14
naive,2026-01-09 05:30:00,406,5.5,20.46756,3114.766,427.5321,0.1772567,10.18356,1,1,2180.336,2180.019,525.04,290.6576,815.6976,2,0,0,15.69762,800,0,427.7093,217.99,0.108995,0.2046279,0.3172331,0,250,0.3172331,1654.979,12.49938,62.61296,0,0,0,39.24605,29.78962,9.456431,320.4472,0,570.4548,0,-5.684342e-14,4.884981e-14,4.263256e-14,427.5321,0.1772567,10.18356,438.343,0,0,2.315819,-7.077672e-15
naive,2026-01-09 05:45:00,407,5.75,20.22296,3121.261,494.9493,1.282261,15.6129,1,1,2184.883,2184.566,869.4318,390.1817,1259.613,3,439.6531,3.034782,16.92561,800,0,55.29623,204.1317,0.1020658,0.1372651,0.3172331,0,250,0.3172331,1315.134,13.5103,62.87022,0,0,2.102606,39.32789,23.67241,15.65548,414.203,0,757.6771,0,-1.136868e-13,-2.073341e-14,4.263256e-14,494.9493,1.282261,13.5103,71.82283,0,1.75252,0,7.549517e-15
naive,2026-01-09 06:00:00,408,6,20.25445,3110.662,604.0296,4.636224,12.22588,1,1,2177.464,2177.146,971.2447,420.0598,1391.304,3,565.7975,6.120407,19.38656,800,0,16.39806,200,0.1,0.1285387,0.3172331,0,250,0.3172331,1205.902,15.46979,62.8371,21.83409,0,0,39.19434,21.70623,17.48811,441.766,0,850.5041,0,-1.136868e-13,-8.049117e-16,4.263256e-14,582.1955,4.636224,12.22588,16.39806,0,1.484183,3.243909,1.776357e-14
naive,2026-01-09 06:15:00,409,6.25,20.33385,3128.222,644.4938,8.27453,13.62521,1,1,2189.755,2189.438,1425.071,550.2249,1975.296,4,653.4262,0.8898235,20.97951,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.3675,16.72758,62.75359,0,7.384706,0,39.4156,13.75861,25.65698,563.9835,0,1070.108,0,0,1.24345e-13,4.263256e-14,644.4938,0.8898235,13.62521,0,500,8.932476,3.102367,1.136868e-13
naive,2026-01-09 06:30:00,410,6.5,20.05408,3130.282,708.4738,8.404727,14.21252,1,1,2191.197,2190.88,701.643,342.3344,1043.977,3,220.0628,0.6075527,23.30712,800,0,488.4111,202.8146,0.1014073,0.2046279,0.3172331,0,250,0.3172331,1489.237,18.63562,63.04784,0,7.797174,0,39.44155,26.80627,12.63528,369.1407,0,680.8027,0,-1.705303e-13,-7.993606e-15,4.263256e-14,708.4738,0.6075527,14.21252,499.6694,0,0,4.423094,-3.208545e-14
naive,2026-01-09 06:45:00,411,6.75,20.20118,3165.386,767.5746,7.507822,19.37868,1,1,2215.77,2215.453,1120.014,462.915,1582.929,4,756.8665,0.99553,25.06646,800,0,10.70803,200.1057,0.1000528,0.1277094,0.3172331,0,250,0.3172331,1095.44,20.01283,62.89313,0,6.512292,0,39.88386,19.71791,20.16595,482.6329,0,905.7448,0,-1.136868e-13,-4.737877e-14,4.263256e-14,767.5746,0.99553,19.37868,11.13066,0,0,0.6341535,-2.320366e-14
naive,2026-01-09 07:00:00,412,7,20.36942,3133.543,763.8936,4.089312,15.67586,1,1,2193.48,2193.163,1133.271,466.355,1599.626,4,777.0797,0.1645337,22.38176,800,0,0,200.0742,0.1000371,0.1260036,0.3172331,0,250,0.3172331,1059.892,17.83926,62.71618,0,3.924778,0,39.48264,19.07805,20.40459,485.4331,0,907.0807,0,-5.684342e-14,3.297362e-14,4.263256e-14,763.8936,0.1645337,15.67586,0.2966302,0,13.18607,2.163405,-7.105427e-15
naive,2026-01-09 07:15:00,413,7.25,20.40882,3120.236,745.4765,0,11.58577,1,1,2184.165,2183.848,1131.978,465.7167,1597.695,4,777.6529,0.02908145,20.01257,800,0,0,200.0427,0.1000213,0.1259838,0.3172331,0,250,0.3172331,1051.87,15.9446,62.67474,0,0,0,39.31497,18.93366,20.38131,484.6504,0,898.7917,0,-1.136868e-13,-4.035661e-14,4.263256e-14,745.4765,0,11.58577,0.1706465,0,32.20539,4.358833,7.105427e-15
naive,2026-01-09 07:30:00,414,7.5,20.53814,3190.643,713.8085,0,13.53115,1,1,2233.45,2233.133,1099.919,457.5415,1557.461,4,727.571,2.845255,27.04458,800,0,0,200.0112,0.1000056,0.1259639,0.3172331,0,250,0.3172331,1133.213,21.51924,62.53872,0,0,0,40.2021,20.39784,19.80426,477.9393,0,885.5226,0,-5.684342e-14,3.26128e-14,4.263256e-14,713.8085,0,13.53115,0.04468254,0,16.6077,7.988089,-5.329071e-14
naive,2026-01-09 07:45:00,415,7.75,20.62907,3188.524,656.1295,3.916374,17.52228,1,1,2231.966,2231.649,1443.968,556.0323,2000,4,670.4632,3.237358,33.01116,793.2883,500,0,324.9797,0.1624898,0.1259441,0.3172331,0,250,0.3172331,787.6815,26.2428,61.91922,0,0.679016,0,40.1754,14.17827,25.99713,570.2105,0,1071.933,0,-1.136868e-13,1.013634e-13,4.263256e-14,656.1295,3.237358,17.52228,0,500,14.3337,8.720515,1.136868e-13
naive,2026-01-09 08:00:00,416,8,20.66056,3214.582,574.0564,374.4023,17.85669,1,1,2250.207,2249.89,880.6696,434.4904,1315.16,3,108.8283,370.5535,35.7782,800,0,465.2281,208.6215,0.1043107,0.2046349,0.3172331,0,250,0.3172331,1369.22,28.43349,62.40997,0,3.848741,0,40.50373,24.64597,15.85776,459.1364,0,854.7007,0,-1.136868e-13,-2.048361e-14,4.263256e-14,574.0564,370.5535,17.85669,499.7141,0,0,10.5768,-5.684342e-14
naive,2026-01-09 08:15:00,417,8.25,20.76749,3216.949,487.0882,382.0997,18.04704,1,1,2251.865,2251.547,1174.861,519.023,1693.884,4,488.467,370.3476,35.06934,800,0,0,208.5886,0.1042943,0.1313659,0.3172331,0,250,0.3172331,1076.686,27.84015,62.29751,0,11.75214,0,40.53356,19.38036,21.15321,538.4033,0,1026.994,0,1.136868e-13,3.516631e-14,4.263256e-14,487.0882,370.3476,18.04704,34.3546,0,1.378843,9.793104,0
naive,2026-01-09 08:30:00,418,8.5,21.10878,3237.602,406.2203,386.1062,26.2165,1,1,2266.322,2266.004,1113.962,502.0166,1615.979,4,405.7432,374.8922,35.34338,800,0,0.477049,208.4366,0.1042183,0.1313452,0.3172331,0,250,0.3172331,1152.042,27.9612,61.93856,0,11.214,0,40.79379,20.73676,20.05703,522.7534,0,995.17,0,-1.136868e-13,-1.934564e-14,4.263256e-14,406.2203,374.8922,26.2165,34.22325,0,0,1.744703,5.684342e-14
naive,2026-01-09 08:45:00,419,8.75,21.09361,3316.874,331.6872,394.2003,19.35293,1,1,2321.811,2321.494,1062.348,488.1069,1550.455,4,331.3948,379.4263,39.63381,800,0,0.2924559,208.3306,0.1041653,0.1312494,0.3172331,0,250,0.3172331,1259.146,31.3603,61.95451,0,14.77402,0,41.79261,22.66463,19.12797,510.7715,0,977.3295,0,-1.136868e-13,3.697043e-14,4.263256e-14,331.6872,379.4263,19.35293,33.61495,0,0,12.00737,1.136868e-13
naive,2026-01-09 09:00:00,420,9,21.31047,3271.197,263.9411,387.2724,18.07096,1,1,2289.838,2289.52,1011.815,473.8297,1485.645,3,264.1437,380.8267,40.67458,800,0,0,208.2978,0.1041489,0.1311827,0.3172331,0,250,0.3172331,1277.705,32.11324,61.72643,0,6.445702,0,41.21708,22.99869,18.21838,496.8284,0,935.3334,0,1.136868e-13,2.872702e-14,4.263256e-14,263.9411,380.8267,18.07096,33.19131,0,0.2026779,14.04228,5.684342e-14
naive,2026-01-09 09:15:00,421,9.25,21.52896,3300.242,228.0465,384.0793,19.12982,1,1,2310.169,2309.852,988.8138,468.9665,1457.78,3,219.7845,386.3255,51.67028,800,0,8.261974,206.1995,0.1030998,0.1311621,0.3172331,0,250,0.3172331,1321.038,40.70421,61.49664,0,0,0,41.58304,23.77869,17.80436,492.7452,0,916.3066,0,0,-7.438494e-15,4.263256e-14,228.0465,384.0793,19.12982,33.06015,0,2.246138,21.57439,-5.684342e-14
naive,2026-01-09 09:30:00,422,9.5,21.63936,3315.163,188.3327,376.6995,29.32998,1,1,2320.614,2320.297,970.5305,465.8565,1436.387,3,178.1722,398.4738,59.74098,800,0,10.16056,203.6269,0.1018135,0.1298408,0.3172331,0,250,0.3172331,1349.766,47.00929,61.38052,0,0,0,41.77105,24.29579,17.47526,490.1523,0,911.2514,0,-5.684342e-14,-5.939693e-15,4.263256e-14,188.3327,376.6995,29.32998,24.66834,0,21.77431,17.67931,0
naive,2026-01-09 09:45:00,423,9.75,21.79327,3330.173,162.7139,379.0755,36.37605,1,1,2331.121,2330.804,954.7984,461.8378,1416.636,3,153.6529,400.6179,62.36533,800,0,9.061011,201.3296,0.1006648,0.1282209,0.3172331,0,250,0.3172331,1376.005,48.99756,61.21865,0,0,0,41.96018,24.7681,17.19208,486.6059,0,904.3407,0,1.136868e-13,3.483325e-14,4.263256e-14,162.7139,379.0755,36.37605,14.37956,0,21.54243,12.62151,0
naive,2026-01-09 10:00:00,424,10,21.82971,3325.522,145.9333,388.1817,44.31799,1,1,2327.866,2327.548,957.486,464.4002,1421.886,3,142.0724,406.4495,73.36434,800,0,3.860922,200.3327,0.1001664,0.1267743,0.3172331,0,250,0.3172331,1370.062,57.61758,61.18032,0,0,0,41.90158,24.66112,17.24046,489.0613,0,909.2948,0,-2.273737e-13,-6.356027e-15,4.263256e-14,145.9333,388.1817,44.31799,5.191773,0,18.26775,13.2996,-1.136868e-13
naive,2026-01-09 10:15:00,425,10.25,21.94577,3321.222,108.0793,388.2284,41.93367,1,1,2324.856,2324.538,954.9039,464.5634,1419.467,3,131.1319,404.2936,84.04176,800,0,0,200.3012,0.1001506,0.1261466,0.3172331,0,250,0.3172331,1369.634,65.9252,61.05826,0,0,0,41.8474,24.65342,17.19398,489.2168,0,909.743,0,-2.273737e-13,1.887379e-14,4.263256e-14,108.0793,388.2284,41.93367,1.204704,0,39.11785,23.99153,-2.842171e-14
naive,2026-01-09 10:30:00,426,10.5,22.18083,3377.836,85.00707,407.1021,43.31737,1,1,2364.485,2364.168,953.1098,464.4282,1417.538,3,125.619,406.8699,85.04918,800,0,0,200.2696,0.1001348,0.1261267,0.3172331,0,250,0.3172331,1411.058,66.55552,60.81104,0,0.2322859,0,42.56074,25.39905,17.16169,489.8273,0,911.6428,0,1.136868e-13,2.209344e-14,4.263256e-14,85.00707,406.8699,43.31737,1.078578,0,40.61189,23.23815,-4.263256e-14
naive,2026-01-09 10:45:00,427,10.75,22.46005,3405.201,113.6678,408.5057,62.00598,1,1,2383.641,2383.324,939.1981,461.4178,1400.616,3,99.37028,407.1971,94.04853,800,0,0.9524708,200,0.1,0.1261069,0.3172331,0,250,0.3172331,1444.126,73.38791,60.51737,13.34502,1.308635,0,42.90554,25.99426,16.91128,487.4121,0,932.0196,0,-5.684342e-14,-2.775558e-17,4.263256e-14,100.3227,407.1971,62.00598,0.9524708,0,0,11.38193,0
naive,2026-01-09 11:00:00,428,11,22.58209,3388.079,76.20562,407.7786,74.05893,1,1,2371.655,2371.338,1320.595,572.729,1893.324,4,77.07684,413.1809,103.0667,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.742,80.32431,60.38901,0,0,0,42.68979,18.91336,23.77643,591.6423,0,1115.347,0,-2.273737e-13,1.24345e-13,4.263256e-14,76.20562,407.7786,74.05893,0,500,6.273562,6.26538,-1.421085e-14
naive,2026-01-09 11:15:00,429,11.25,23.22176,3406.501,70.44785,415.7098,78.62933,1,1,2384.551,2384.233,593.6837,320.9191,914.6027,2,0,0,114.6027,800,0,476.3187,205.8377,0.1029188,0.2046279,0.3172331,0,250,0.3172331,1790.55,88.72841,59.71624,7.393584,2.445321,0,42.92191,32.22989,10.69202,353.149,0,656.0893,0,-1.136868e-13,-6.483702e-14,4.263256e-14,63.05426,413.2644,78.62933,476.3187,0,0,10.09908,0
naive,2026-01-09 11:30:00,430,11.5,23.38477,3390.695,85.96945,420.6834,89.69608,1,1,2373.487,2373.17,919.7691,460.196,1379.965,3,37.63925,413.8937,128.4322,800,0,23.22113,200,0.1,0.129613,0.3172331,0,250,0.3172331,1453.4,99.26803,59.5448,25.10906,6.789727,0,42.72276,26.16121,16.56155,486.3572,0,960.7519,0,5.684342e-14,-1.165734e-15,4.263256e-14,60.86038,413.8937,89.69608,23.22113,0,0,9.57195,0
naive,2026-01-09 11:45:00,431,11.75,23.63946,3483.383,84.95503,427.7125,104.3193,1,1,2438.368,2438.051,1336.925,581.0679,1917.993,4,67.49406,416.9761,133.523,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.126,102.9308,59.27693,17.46097,10.73633,1.388501,43.89063,19.82026,24.07037,601.134,0,1184.222,0,0,1.24345e-13,4.263256e-14,67.49406,416.9761,102.9308,0,500,0,0,-5.684342e-14
naive,2026-01-09 12:00:00,432,12,23.84626,3498.01,82.63998,424.7716,118.6956,1,1,2448.607,2448.29,616.3057,330.892,947.1977,2,0,0,147.1977,800,0,485.4837,203.5464,0.1017732,0.2046279,0.3172331,0,250,0.3172331,1831.984,113.2289,59.05943,8.898058,13.02979,5.466731,44.07493,32.97571,11.09921,364.8392,0,701.0621,0,0,-6.483702e-14,4.263256e-14,73.74192,411.7418,113.2289,485.4837,0,0,0,0
naive,2026-01-09 12:15:00,433,12.25,24.02942,3457.556,109.7207,423.1604,123.8539,1,1,2420.289,2419.972,961.5954,475.702,1437.297,3,62.29569,414.3574,160.6443,800,0,14.05757,200,0.1,0.1281702,0.3172331,0,250,0.3172331,1458.376,123.337,58.86679,33.36745,8.803045,0.5169083,43.5652,26.25078,17.31443,502.0449,0,1010.609,0,-5.684342e-14,1.94289e-16,4.263256e-14,76.35326,414.3574,123.337,14.05757,0,0,0,0
naive,2026-01-09 12:30:00,434,12.5,24.43141,3493.204,88.95499,426.0565,129.4465,1,1,2445.243,2444.925,1384.882,598.863,1983.745,4,95.62679,414.9345,173.1839,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1060.043,132.4075,58.444,0,11.12202,0,44.01437,19.08078,24.93359,617.9438,0,1189.324,0,0,1.24345e-13,4.263256e-14,88.95499,414.9345,129.4465,0,500,6.671803,2.961051,-4.263256e-14
naive,2026-01-09 12:45:00,435,12.75,24.59545,3515.009,106.3841,431.7528,128.9231,1,1,2460.506,2460.189,661.6408,350.8779,1012.519,3,0,24.71005,187.8087,800,0,497.937,200.4331,0.1002165,0.2046279,0.3172331,0,250,0.3172331,1798.548,143.3424,58.27147,0,15.4898,0,44.28912,32.37387,11.91525,383.2518,0,727.6681,0,0,-7.993606e-15,4.263256e-14,106.3841,416.263,128.9231,499.6694,0,0,14.41936,-5.684342e-14
naive,2026-01-09 13:00:00,436,13,24.99122,3525.018,80.84913,432.3922,140.6138,1,1,2467.513,2467.195,1027.984,499.506,1527.49,4,108.2232,418.255,201.0121,800,0,0,200.4015,0.1002008,0.1262098,0.3172331,0,250,0.3172331,1439.211,152.7833,57.85522,0,14.13718,0,44.41523,25.9058,18.50943,525.4118,0,1010.123,0,0,-5.001555e-14,4.263256e-14,80.84913,418.255,140.6138,1.606183,0,27.37408,12.16952,-5.684342e-14
naive,2026-01-09 13:15:00,437,13.25,25.3535,3529.656,60.96802,430.2329,153.7051,1,1,2470.759,2470.442,1024.027,499.6139,1523.641,4,92.64928,419.9979,210.9934,800,0,0,200.37,0.100185,0.1261899,0.3172331,0,250,0.3172331,1446.416,159.7583,57.4742,0,10.23496,0,452.4277,264.8572,187.5705,764.4711,0,1481.939,0,-2.273737e-13,4.77951e-14,4.263256e-14,60.96802,419.9979,153.7051,1.479993,0,31.68126,6.053256,2.131628e-14
naive,2026-01-09 13:30:00,438,13.5,25.42247,3514.927,66.05249,422.1642,166.7225,1,1,2460.449,2460.132,1028.32,502.1744,1530.494,4,87.03627,418.221,225.2372,800,0,0,200.3385,0.1001692,0.1261701,0.3172331,0,250,0.3172331,1431.812,170.419,57.40166,0,3.943191,0,451.1665,262.5478,188.6187,764.7222,0,1471.669,0,1.136868e-13,-5.553891e-14,4.263256e-14,66.05249,418.221,166.7225,1.353823,0,20.98378,3.696533,2.842171e-14
naive,2026-01-09 13:45:00,439,13.75,25.75649,3511.148,78.22554,414.1284,171.2371,1,1,2457.804,2457.486,1031.497,503.6617,1535.159,4,86.30846,419.3609,229.4898,800,0,0,200.3069,0.1001535,0.1261502,0.3172331,0,250,0.3172331,1425.989,173.0234,57.05035,0,0,0,453.7384,263.2537,190.4847,766.9154,0,1469.649,0,5.684342e-14,-5.656586e-14,4.263256e-14,78.22554,414.1284,171.2371,1.227673,0,13.31536,1.786309,1.421085e-14
naive,2026-01-09 14:00:00,440,14,25.86093,3461.919,117.4113,420.1475,179.3648,1,1,2423.343,2423.026,1047.216,509.5985,1556.815,4,94.65444,416.8097,245.3506,800,0,1.101543,200,0.1,0.1261303,0.3172331,0,250,0.3172331,1375.81,184.7766,56.9405,21.65534,3.337719,0,448.3274,254.5299,193.7976,764.1283,0,1507.312,0,-1.136868e-13,5.551115e-17,4.263256e-14,95.75599,416.8097,179.3648,1.101543,0,0,5.411753,5.684342e-14
naive,2026-01-09 14:15:00,441,14.25,26.39776,3502.67,117.1291,416.2924,195.5217,1,1,2451.869,2451.552,1398.697,601.3033,2000,4,92.56712,405.947,255.7331,745.7528,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1052.855,191.4975,52.5531,24.56203,10.34535,4.024163,458.6151,196.9335,261.6816,798.9895,0,1599.072,0,0,1.24345e-13,4.263256e-14,92.56712,405.947,191.4975,0,500,0,0,-5.684342e-14
naive,2026-01-09 14:30:00,442,14.5,26.51342,3550.587,115.543,416.267,202.5378,1,1,2485.411,2485.094,698.6882,367.2102,1065.898,3,0,0,265.8984,800,0,496.4027,200.8167,0.1004083,0.2046279,0.3172331,0,250,0.3172331,1786.406,198.8635,56.25426,26.97435,8.432935,3.674301,465.9979,334.9391,131.0588,702.8382,0,1403.468,0,-5.684342e-14,-7.993606e-15,4.263256e-14,88.56867,407.8341,198.8635,496.4027,0,0,0,-5.684342e-14
naive,2026-01-09 14:45:00,443,14.75,26.54709,3549.702,122.773,407.615,204.7209,1,1,2484.791,2484.474,1046.653,511.5469,1558.2,4,76.18677,409.2676,272.7452,800,0,3.140262,200,0.1,0.1264513,0.3172331,0,250,0.3172331,1437.821,203.9107,56.21885,43.446,0,0.8102078,466.2054,269.7692,196.4362,781.4681,0,1574.634,0,1.136868e-13,2.775558e-17,4.263256e-14,79.32704,407.615,203.9107,3.140262,0,1.652621,0,0
naive,2026-01-09 15:00:00,444,15,26.44521,3549.287,119.3844,415,214.3079,1,1,2484.501,2484.184,1396.726,603.2739,2000,4,67.08175,409.595,280.1691,743.1541,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.458,209.6893,52.32362,52.30267,5.404926,4.618589,465.1729,203.6046,261.5683,807.7433,0,1656.168,0,-1.136868e-13,1.24345e-13,4.263256e-14,67.08175,409.595,209.6893,0,500,0,0,0
naive,2026-01-09 15:15:00,445,15.25,26.41549,3497.518,110.2325,417.7001,209.5389,1,1,2448.263,2447.946,707.5485,371.1163,1078.665,3,0,0,278.6648,800,0,492.8076,201.7155,0.1008577,0.2046279,0.3172331,0,250,0.3172331,1740.397,208.6297,56.35725,24.75298,10.37207,0.9092568,458.1077,325.6551,132.4526,696.9415,0,1391.072,0,-5.684342e-14,-7.993606e-15,4.263256e-14,85.47952,407.328,208.6297,492.8076,0,0,0,0
naive,2026-01-09 15:30:00,446,15.5,26.46837,3476.084,110.2637,413.1676,202.5263,1,1,2433.259,2432.942,1072.609,519.3642,1591.973,4,106.6649,407.1334,278.1751,800,0,3.598718,200.784,0.100392,0.1270173,0.3172331,0,250,0.3172331,1360.332,208.1454,56.30163,0,6.034259,0,455.7963,254.8165,200.9798,774.1807,0,1495.431,0,-1.136868e-13,8.076873e-15,4.263256e-14,110.2637,407.1334,202.5263,6.734852,0,0,5.619126,5.684342e-14
naive,2026-01-09 15:45:00,447,15.75,26.45504,3431.356,131.9427,413.0626,208.5214,1,1,2401.949,2401.632,1059.468,514.1715,1573.64,4,101.617,398.7445,273.2784,800,0,3.009704,200,0.1,0.1264308,0.3172331,0,250,0.3172331,1342.164,204.5105,56.31566,27.31602,14.31809,4.010886,449.8078,251.3441,198.4637,766.2667,0,1540.997,0,1.136868e-13,-8.326673e-17,4.263256e-14,104.6267,398.7445,204.5105,3.009704,0,0,0,0
naive,2026-01-09 16:00:00,448,16,26.40009,3394.811,139.9728,401.1144,212.1256,1,1,2376.368,2376.05,1401.757,598.2434,2000,4,115.4625,393.2707,268.2879,722.9788,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,974.2939,200.8938,50.94601,24.51033,7.84364,11.23179,444.5141,182.2476,262.2664,782.592,0,1563.68,0,1.136868e-13,1.24345e-13,4.263256e-14,115.4625,393.2707,200.8938,0,500,0,0,5.684342e-14
naive,2026-01-09 16:15:00,449,16.25,26.40288,3407.397,139.5367,391.7458,200.0931,1,1,2385.178,2384.861,734.0759,382.8108,1116.887,3,0,49.30788,267.5788,800,0,481.9745,204.4237,0.1022119,0.2046279,0.3172331,0,250,0.3172331,1650.785,200.3569,56.37052,0,0,0,446.1876,308.8071,137.3806,691.6179,0,1319.819,0,0,4.884981e-14,4.263256e-14,139.5367,391.7458,200.0931,499.6694,0,0,0.2638188,0
naive,2026-01-09 16:30:00,450,16.5,26.45618,3435.373,163.8632,381.5437,187.8408,1,1,2404.761,2404.444,1105.834,526.4293,1632.263,4,170.4017,395.2183,266.6435,800,0,0,204.3915,0.1021958,0.1287226,0.3172331,0,250,0.3172331,1298.61,199.5428,56.31446,0,0,0,450.345,243.1936,207.1514,769.6229,0,1475.892,0,0,-4.252154e-14,4.263256e-14,163.8632,381.5437,187.8408,17.56617,0,20.21309,11.70197,0
naive,2026-01-09 16:45:00,451,16.75,26.71047,3417.52,180.7724,389.1042,192.2035,1,1,2392.264,2391.947,1139.036,534.7966,1673.833,4,223.1066,393.1099,257.6163,800,0,0,204.3594,0.1021797,0.1287024,0.3172331,0,250,0.3172331,1252.91,192.2632,56.04701,0,0,0,450.3637,235.8709,214.4928,770.6676,0,1478.282,0,-2.273737e-13,-3.033684e-14,4.263256e-14,180.7724,389.1042,192.2035,17.43747,0,46.33987,0.05972198,2.842171e-14
naive,2026-01-09 17:00:00,452,17,26.53719,3462.014,255.1324,386.7587,180.8196,1,1,2423.41,2423.093,1161.787,540.3002,1702.087,4,261.1548,390.8709,250.0617,800,0,0,204.3272,0.1021636,0.1286821,0.3172331,0,250,0.3172331,1261.306,186.9718,56.22926,0,0,0,454.596,236.6024,217.9936,776.9026,0,1490.547,0,-3.410605e-13,-2.045586e-14,4.263256e-14,255.1324,386.7587,180.8196,17.30879,0,10.13454,6.152191,-2.842171e-14
naive,2026-01-09 17:15:00,453,17.25,26.50192,3453.083,281.5975,384.5762,167.3781,1,1,2417.158,2416.841,1183.806,545.2241,1729.03,4,301.3616,388.4902,239.178,800,0,0,204.295,0.1021475,0.1286618,0.3172331,0,250,0.3172331,1233.035,178.9015,56.26635,0,0,0,453.0935,231.131,221.9625,776.3551,0,1489.411,0,-1.136868e-13,5.337397e-14,4.263256e-14,281.5975,384.5762,167.3781,17.18012,0,23.67813,11.52341,0
naive,2026-01-09 17:30:00,454,17.5,26.40026,3366.375,354.5307,383.1105,152.5579,1,1,2356.462,2356.145,1217.756,552.7686,1770.525,4,363.7587,381.0243,225.7419,800,0,0,204.2629,0.1021314,0.1286416,0.3172331,0,250,0.3172331,1138.389,169.0351,56.37327,0,2.086183,0,440.7922,212.9433,227.8489,765.7118,0,1471.602,0,-1.136868e-13,3.014256e-14,4.263256e-14,354.5307,381.0243,152.5579,17.05148,0,9.228051,16.47718,-5.684342e-14
naive,2026-01-09 17:45:00,455,17.75,26.21229,3338.742,413.6799,377.614,156.8062,1,1,2337.119,2336.802,1268.385,566.1235,1834.508,4,439.1164,377.1522,218.2396,800,0,0,204.2307,0.1021154,0.1286213,0.3172331,0,250,0.3172331,1068.417,163.7456,56.57096,0,0.4618516,0,435.4896,199.0847,236.4049,765.2082,0,1467.571,0,0,-2.373102e-14,4.263256e-14,413.6799,377.1522,156.8062,16.92286,0,25.43644,6.939328,5.684342e-14
naive,2026-01-09 18:00:00,456,18,26.04445,3354.915,497.6833,0,145.6054,1,1,2348.441,2348.124,1065.63,468.6566,1534.287,4,507.063,8.178553,219.0455,800,0,0,204.1986,0.1020993,0.1286011,0.3172331,0,250,0.3172331,1282.493,164.6443,56.74749,0,0,0,436.0989,238.1554,197.9435,706.812,0,1349.783,0,-1.136868e-13,-4.177214e-14,4.263256e-14,497.6833,0,145.6054,16.79426,0,17.55827,19.03893,1.776357e-14
naive,2026-01-09 18:15:00,457,18.25,25.91078,3336.031,581.8901,0,127.8726,1,1,2335.222,2334.905,1081.799,471.0955,1552.894,4,546.4788,1.49984,204.9156,800,0,16.66568,200,0.1,0.1285808,0.3172331,0,250,0.3172331,1253.106,154.2428,56.88808,18.74562,0,0,432.4634,232.0647,200.3987,703.1602,0,1374.657,0,0,2.775558e-17,4.263256e-14,563.1444,0,127.8726,16.66568,0,1.49984,26.37014,-1.64313e-14
naive,2026-01-09 18:30:00,458,18.5,25.97482,3339.06,623.7703,0,124.7102,1,1,2337.342,2337.025,1444.713,555.2869,2000,4,618.2727,0,186.8606,694.8666,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,892.3116,140.5568,49.35353,5.497613,0,0,433.4214,165.4644,267.957,720.7513,0,1395.463,0,0,1.24345e-13,4.263256e-14,618.2727,0,124.7102,0,500,0,15.84664,0
naive,2026-01-09 18:45:00,459,18.75,25.90421,3271.123,676.9957,0,117.1431,0,1,2289.786,2289.469,773.932,379.7561,1153.688,3,173.3818,0.1028134,180.2035,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1515.537,135.6511,56.89498,3.944503,0,0,423.9924,280.6271,143.3653,0,660.3832,3574.905,0,1.705303e-13,-7.993606e-15,4.263256e-14,673.0512,0,117.1431,499.6694,0,0.1028134,18.50797,6.923628e-14
naive,2026-01-09 19:00:00,460,19,25.77475,3286.311,711.508,0,112.8091,0,0,2300.418,2300.101,1455.054,544.9462,2000,4,704.5637,1.051514,162.1511,632.2337,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.0467,122.2298,45.07126,6.944272,0,0,424.8407,156.0631,268.7776,0,701.0092,3816.824,0,0,1.24345e-13,4.263256e-14,704.5637,0,112.8091,0,500,1.051514,9.420686,-1.660894e-13
naive,2026-01-09 19:15:00,461,19.25,25.78158,3234.842,707.4837,0,104.8155,0,0,2264.389,2264.072,800.3636,384.7924,1185.156,3,228.9974,1.511703,154.6469,800,0,478.4863,205.2958,0.1026479,0.2046279,0.3172331,0,250,0.3172331,1463.708,116.5647,57.02397,0,0,0,418.245,270.3549,147.8901,0,655.1473,3539.158,0,5.684342e-14,-7.993606e-15,4.263256e-14,707.4837,0,104.8155,499.6694,0,1.511703,11.74918,8.437695e-15
naive,2026-01-09 19:30:00,462,19.5,25.73047,3228.233,740.3622,0,99.93435,0,0,2259.763,2259.446,1172.625,490.2002,1662.825,4,722.4724,1.681179,138.6716,800,0,17.88977,200.791,0.1003955,0.1292717,0.3172331,0,250,0.3172331,1086.821,104.5801,57.07771,0,0,0,416.9576,200.5335,216.4241,0,690.7337,3734.823,0,-1.136868e-13,-2.109424e-14,4.263256e-14,740.3622,0,99.93435,21.05387,0,1.681179,4.645729,3.996803e-15
naive,2026-01-09 19:45:00,463,19.75,25.6,3263.897,739.2841,0,84.22049,0,0,2284.728,2284.411,1169.368,488.4394,1657.807,4,725.2042,5.311822,127.2913,800,0,3.037657,200,0.1,0.1264352,0.3172331,0,250,0.3172331,1115.043,96.13041,57.21493,11.04226,0,0,420.4506,205.1975,215.2531,0,693.6369,3769.684,0,-1.705303e-13,1.110223e-16,4.263256e-14,728.2419,0,84.22049,3.037657,0,5.311822,11.90992,3.552714e-14
naive,2026-01-09 20:00:00,464,20,25.53621,3239.515,717.5281,1.289589,84.31803,0,0,2267.66,2267.343,1452.123,547.8774,2000,4,700.9109,7.474067,108.1749,683.4401,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.2203,81.74893,48.93605,16.61717,0,2.569103,416.7714,149.8287,266.9427,0,698.1782,3813.592,0,-1.136868e-13,1.24345e-13,4.263256e-14,700.9109,1.289589,81.74893,0,500,6.184478,0,-7.549517e-14
naive,2026-01-09 20:15:00,465,20.25,25.30183,3210.027,684.1206,0,73.56722,0,0,2247.019,2246.702,714.1763,354.8963,1069.073,3,160.9111,10.17693,97.98462,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1532.525,74.23171,57.52854,23.5401,0,0,411.0301,280.3333,130.6969,0,635.2296,3469.65,0,5.684342e-14,-7.993606e-15,4.263256e-14,660.5805,0,73.56722,499.6694,0,10.17693,0.664488,-3.019807e-14
naive,2026-01-09 20:30:00,466,20.5,25.24677,3208.676,631.5961,0,66.79161,0,0,2246.073,2245.756,1436.556,560.9626,1997.518,4,605.7251,5.696252,86.09709,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.2,65.26382,57.58645,25.87103,0,1.527788,410.4024,147.857,262.5454,0,709.0987,3879.886,0,0,1.24345e-13,4.263256e-14,605.7251,0,65.26382,0,500,5.696252,0,-4.796163e-14
naive,2026-01-09 20:45:00,467,20.75,25.15873,3166.275,557.4333,8.552194,58.50167,0,0,2216.393,2216.075,604.2397,320.7933,925.033,2,40.17635,1.427284,83.42941,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1611.836,63.30041,57.67905,17.58753,7.12491,0,404.2638,293.9943,110.2695,0,614.7877,3359.072,0,0,-7.993606e-15,4.263256e-14,539.8458,1.427284,58.50167,499.6694,0,0,4.79874,-3.397282e-14
naive,2026-01-09 21:00:00,468,21,24.94532,3127.498,499.1123,1.537059,54.4594,0,0,2189.249,2188.931,1334.244,529.5493,1863.793,4,490.6363,2.985148,70.17198,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.6872,53.3614,57.9035,8.476023,0,1.098004,39.40647,15.38437,24.0221,0,545.1331,2947.712,0,0,1.24345e-13,4.263256e-14,490.6363,1.537059,53.3614,0,500,1.448089,0,1.310063e-14
naive,2026-01-09 21:15:00,469,21.25,24.6184,3142.168,417.7783,0,51.16455,0,0,2199.518,2199.2,558.7458,305.5167,864.2625,2,0,0,64.26248,800,0,417.7783,220.4728,0.1102364,0.2046279,0.3172331,0,250,0.3172331,1640.455,49.03567,58.24734,0,0,2.128882,39.59132,29.52818,10.06313,0,335.429,1779.331,0,-1.136868e-13,-7.993606e-15,4.263256e-14,417.7783,0,49.03567,433.3831,0,0,0,0
naive,2026-01-09 21:30:00,470,21.5,24.6414,3091.567,393.7367,0,53.27908,0,0,2164.097,2163.78,774.7828,367.683,1142.466,3,278.0241,4.344648,60.09702,800,0,81.75228,200,0.1,0.1388285,0.3172331,0,250,0.3172331,1388.997,45.84614,58.22314,33.96033,0,7.432942,38.95374,25.00194,13.9518,0,394.0267,2160.228,0,5.684342e-14,-4.607426e-15,4.263256e-14,359.7764,0,45.84614,81.75228,0,4.344648,0,2.131628e-14
naive,2026-01-09 21:45:00,471,21.75,24.46829,3055.775,314.2354,0,44.24615,0,0,2139.043,2138.726,1198.137,489.2804,1687.418,4,324.7508,5.511157,57.15567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,940.5883,43.68143,58.40521,0,0,0.5647179,38.50277,16.93059,21.57218,0,506.3126,2719.013,0,5.684342e-14,1.24345e-13,4.263256e-14,314.2354,0,43.68143,0,500,16.02663,0,5.684342e-14
naive,2026-01-09 22:00:00,472,22,24.67253,3099.688,281.509,4.909402,45.02597,0,0,2169.782,2169.465,550.8629,302.0415,852.9044,2,0,0,52.9044,800,0,272.1027,256.8917,0.1284458,0.2046279,0.3172331,0,250,0.3172331,1618.602,40.34594,58.1904,14.24917,0.06661418,4.68003,39.05607,29.13483,9.921242,0,332.0218,1785.35,0,5.684342e-14,-7.993606e-15,4.263256e-14,267.2599,4.842788,40.34594,272.1027,0,0,0,5.329071e-15
naive,2026-01-09 22:15:00,473,22.25,24.38323,3059.61,226.7598,0,47.4089,0,0,2141.727,2141.409,557.5945,303.9415,861.536,2,8.975053,1.044488,51.5165,800,0,217.7848,202.4051,0.1012025,0.1617609,0.3172331,0,250,0.3172331,1583.815,39.40673,58.49467,0,0,8.002168,38.55108,28.50867,10.04241,0,333.8874,1770.574,0,-5.684342e-14,-4.646283e-14,4.263256e-14,226.7598,0,39.40673,227.405,0,1.044488,0,2.220446e-15
naive,2026-01-09 22:30:00,474,22.5,24.28606,3068.193,194.1941,0,38.8166,0,0,2147.735,2147.418,691.3142,342.1674,1033.482,3,183.1892,2.027853,48.26462,800,0,9.492781,200,0.1,0.1274515,0.3172331,0,250,0.3172331,1456.104,36.95677,58.59687,1.512121,0,1.859831,38.65923,26.20986,12.44937,0,368.7107,1964.596,0,0,-6.383782e-16,4.263256e-14,192.6819,0,36.95677,9.492781,0,2.027853,0,3.996803e-15
naive,2026-01-09 22:45:00,475,22.75,24.01586,3090.47,174.3433,0,37.38927,1,0,2163.329,2163.012,1059.514,447.9661,1507.48,4,158.3248,1.191797,47.96318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.498,36.82964,58.88105,16.01848,0,0.5596304,38.93992,19.86297,19.07696,467.9289,0,897.2485,0,5.684342e-14,1.24345e-13,4.263256e-14,158.3248,0,36.82964,0,500,1.191797,0,-7.01661e-14
naive,2026-01-09 23:00:00,476,23,23.83286,3078.805,136.6917,0,30.32705,1,1,2155.163,2154.846,541.9356,298.106,840.0416,2,0,0,40.04162,800,0,136.6917,290.7444,0.1453722,0.2046279,0.3172331,0,250,0.3172331,1612.911,30.8055,59.07352,0,0,0,38.79294,29.03239,9.760552,327.1384,0,587.819,0,-5.684342e-14,4.884981e-14,4.263256e-14,136.6917,0,30.32705,149.7115,0,0,0.4784549,0
naive,2026-01-09 23:15:00,477,23.25,23.72263,3044.067,124.748,0,21.79571,1,1,2130.847,2130.53,541.5887,297.953,839.5418,2,0,0,39.54176,800,0,124.748,259.5117,0.1297558,0.1830775,0.3172331,0,250,0.3172331,1588.941,30.45582,59.18945,0,0,0,38.35525,28.60094,9.754307,326.554,0,586.5198,0,-5.684342e-14,8.640311e-14,4.263256e-14,124.748,0,21.79571,140.0831,0,0,8.66011,0
naive,2026-01-09 23:30:00,478,23.5,23.39741,3062.039,74.17498,0,24.90456,1,1,2143.427,2143.11,540.9947,297.6912,838.6859,2,0,0,38.68588,800,0,74.17498,240.9271,0.1204635,0.1634107,0.3172331,0,250,0.3172331,1602.115,29.89725,59.53151,0,0,0,38.58169,28.83807,9.743615,326.5292,0,586.0856,0,0,-3.691492e-14,4.263256e-14,74.17498,0,24.90456,116.4784,0,0,4.992686,0
naive,2026-01-09 23:45:00,479,23.75,23.16452,3032.63,81.13765,0,21.00513,1,1,2122.841,2122.524,538.1645,296.4435,834.608,2,0,0,34.60799,800,0,81.13765,220.6047,0.1103024,0.1517082,0.3172331,0,250,0.3172331,1584.359,26.81025,59.77644,0,0,0,38.21113,28.51846,9.692671,324.962,0,582.6754,0,0,3.971823e-14,4.263256e-14,81.13765,0,21.00513,103.7635,0,0,5.805122,0
naive,2026-01-10 00:00:00,480,0,22.96661,3083.673,102.8407,0,22.34089,1,1,2158.571,2158.254,545.9077,298.244,844.1517,2,13.55985,1.637005,28.95486,800,0,82.27998,200,0.1,0.1389116,0.3172331,0,250,0.3172331,1612.346,22.47671,59.98459,7.000868,0,0,38.85428,29.02223,9.832049,327.2662,0,599.1263,0,5.684342e-14,-1.637579e-15,4.263256e-14,95.83983,0,22.34089,82.27998,0,1.637005,0.1358194,-1.332268e-15
