controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-10 00:15:00,481,0.25,22.76404,3126.601,95.74583,0,22.6296,1,1,2188.62,2188.303,998.6265,428.5595,1427.186,3,95.82079,1.871852,29.4933,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1189.677,22.94247,60.19765,0,0,0,39.39517,21.41418,17.98099,449.9737,0,832.225,0,1.705303e-13,1.24345e-13,4.263256e-14,95.74583,0,22.6296,0,500,1.946811,0.312871,5.973e-14
naive,2026-01-10 00:30:00,482,0.5,22.62683,3080.78,82.99933,6.131574,24.2385,1,1,2156.546,2156.229,532.6792,294.0253,826.7045,2,0,0,26.70449,800,0,76.73707,305.7331,0.1528665,0.2046279,0.3172331,0,250,0.3172331,1623.549,20.80241,60.34196,6.930001,5.463829,3.436089,38.81782,29.22389,9.593936,323.8456,0,601.1859,0,-5.684342e-14,-6.483702e-14,4.263256e-14,76.06933,0.6677454,20.80241,76.73707,0,0,0,-5.551115e-15
naive,2026-01-10 00:45:00,483,0.75,22.54799,3083.406,74.06041,11.62852,19.62483,1,1,2158.384,2158.067,527.0618,291.5489,818.6107,2,0,0,18.61068,800,0,74.41737,287.0806,0.1435403,0.1925156,0.3172331,0,250,0.3172331,1631.005,14.50919,60.42488,0,11.27156,5.115642,38.85092,29.35809,9.492823,321.7936,0,595.0526,0,0,4.307665e-14,4.263256e-14,74.06041,0.3569606,14.50919,76.54707,0,0,0,-6.328271e-15
naive,2026-01-10 01:00:00,484,1,22.44691,3053.618,42.68996,0,10.65953,1,1,2137.532,2137.215,528.1405,292.0244,820.165,2,0,0,20.16496,800,0,42.68996,276.3629,0.1381815,0.1807705,0.3172331,0,250,0.3172331,1609.075,15.73723,60.53119,0,0,0,38.47558,28.96334,9.51224,320.9878,0,573.878,0,5.684342e-14,5.043188e-14,4.263256e-14,42.68996,0,10.65953,72.47997,0,0,5.077702,0
naive,2026-01-10 01:15:00,485,1.25,22.27569,3056.232,39,9.788586,5.901265,1,1,2139.362,2139.045,530.2539,292.9561,823.21,2,0,0,23.21003,800,0,40.30822,266.2424,0.1331212,0.1740217,0.3172331,0,250,0.3172331,1608.791,18.14547,60.71127,0,8.480369,0,38.50852,28.95824,9.550281,321.9144,0,590.1572,0,-5.684342e-14,-2.037259e-14,4.263256e-14,39,1.308217,5.901265,83.45939,0,0,12.24421,3.108624e-15
naive,2026-01-10 01:30:00,486,1.5,22.03118,3042.574,59.1931,0,6.853746,1,1,2129.802,2129.485,525.5954,290.9024,816.4978,2,0,0,16.49784,800,0,59.1931,251.4022,0.1257011,0.1676489,0.3172331,0,250,0.3172331,1603.889,12.93019,60.96842,0,0,0,38.33643,28.87,9.466428,319.7724,0,570.9554,0,5.684342e-14,4.92939e-14,4.263256e-14,59.1931,0,6.853746,82.76725,0,0,6.076441,0
naive,2026-01-10 01:45:00,487,1.75,21.69311,3013.596,95.34657,4.506114,5.050783,1,1,2109.517,2109.2,522.0109,289.3222,811.3331,2,0,0,11.33307,800,0,90.52225,228.7321,0.114366,0.1583043,0.3172331,0,250,0.3172331,1587.189,8.912952,61.32399,4.91381,4.416624,0,37.97131,28.5694,9.401906,317.8916,0,582.8887,0,0,7.21645e-15,4.263256e-14,90.43276,0.08948983,5.050783,90.52225,0,0,3.862169,5.426215e-15
naive,2026-01-10 02:00:00,488,2,21.41676,3027.095,105.5888,0,9.774957,1,1,2118.966,2118.649,523.3434,289.9096,813.253,2,0,0,13.25303,800,0,96.19826,204.6465,0.1023232,0.1440292,0.3172331,0,250,0.3172331,1595.306,10.45221,61.61464,9.390505,0,0,38.1414,28.7155,9.425892,318.6251,0,584.1324,0,5.684342e-14,-6.32272e-14,4.263256e-14,96.19826,0,9.774957,97.41707,0,0,0.6772544,0
naive,2026-01-10 02:15:00,489,2.25,21.1778,2987.284,101.9764,0,13.75466,1,1,2091.099,2090.782,603.8229,313.3671,917.19,2,101.0592,5.765303,10.36551,800,0,0.9172396,204.385,0.1021925,0.1288629,0.3172331,0,250,0.3172331,1486.959,8.194743,61.86597,0,0,5.559921,37.63978,26.76525,10.87452,341.0714,0,612.5436,0,0,4.940492e-14,4.263256e-14,101.9764,0,8.194743,18.45705,0,5.765303,0,-6.217249e-15
naive,2026-01-10 02:30:00,490,2.5,21.1071,3004.232,99.26705,0.2204967,11.45642,1,1,2102.962,2102.645,601.9096,312.8269,914.7365,2,98.50961,4.196995,12.02989,800,0,0.7574385,204.1634,0.1020817,0.1286982,0.3172331,0,250,0.3172331,1500.735,9.517369,61.94032,0,0,1.939053,37.85332,27.01323,10.84008,340.1672,0,610.6515,0,-5.684342e-14,-3.033684e-14,4.263256e-14,99.26705,0.2204967,9.517369,17.41111,0,3.976499,0,6.217249e-15
naive,2026-01-10 02:45:00,491,2.75,20.90954,3006.9,105.7936,0.6222704,18.90593,1,1,2104.83,2104.513,601.8002,312.5144,914.3146,2,100.7304,2.965232,10.61893,800,0,5.063146,202.8655,0.1014327,0.1285587,0.3172331,0,250,0.3172331,1502.713,8.417878,62.14811,0,0,10.48806,37.88694,27.04883,10.83811,341.326,0,612.7353,0,0,1.404432e-14,4.263256e-14,105.7936,0.6222704,8.417878,16.52512,0,2.342961,0,6.661338e-15
naive,2026-01-10 03:00:00,492,3,20.60962,2994.285,130.0944,0,16.62822,1,1,2096,2095.682,611.4966,315.7199,927.2165,2,109.7183,6.746827,10.75131,800,0,11.33423,200,0.1,0.1277414,0.3172331,0,250,0.3172331,1484.186,8.548612,62.46355,9.041821,0,8.079606,37.72799,26.71534,11.01265,343.7857,0,632.897,0,-5.684342e-14,2.775558e-17,4.263256e-14,121.0526,0,8.548612,11.33423,0,6.746827,0,-4.440892e-15
naive,2026-01-10 03:15:00,493,3.25,20.56684,3026.447,121.4669,2.829137,18.48517,1,1,2118.513,2118.196,991.2804,424.0912,1415.372,3,106.1583,0.6961726,8.517199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1126.915,6.775136,62.50854,15.30864,2.132964,11.71004,38.13323,20.28448,17.84876,446.3314,0,852.4275,0,-5.684342e-14,1.24345e-13,4.263256e-14,106.1583,0.6961726,6.775136,0,500,0,0,5.684342e-14
naive,2026-01-10 03:30:00,494,3.5,20.34932,3031.831,121.8648,6.413185,15.35859,1,1,2122.282,2121.965,518.0297,287.5671,805.5968,2,0,0,5.596791,800,0,122.6962,294.2433,0.1471217,0.2046279,0.3172331,0,250,0.3172331,1603.935,4.461793,62.73732,5.58174,0,10.8968,38.20107,28.87083,9.330245,318.2505,0,575.5501,0,0,-7.993606e-15,4.263256e-14,116.283,6.413185,4.461793,124.7323,0,0,0,4.440892e-15
naive,2026-01-10 03:45:00,495,3.75,20.15109,3027.56,133.0305,7.029243,11.12105,1,1,2119.292,2118.974,518.3276,287.6984,806.026,2,0,0,6.025976,800,0,139.606,259.2955,0.1296477,0.1852807,0.3172331,0,250,0.3172331,1600.647,4.813497,62.9458,0,0.4536711,6.307553,38.14725,28.81164,9.335607,317.5555,0,565.0795,0,0,-7.59115e-14,4.263256e-14,133.0305,6.575572,4.813497,143.4329,0,0,0,-1.332268e-14
naive,2026-01-10 04:00:00,496,4,20.0378,3029.708,151.8452,0,13.00212,1,1,2120.795,2120.478,520.3664,288.5972,808.9635,2,0,0,8.963546,800,0,141.4103,223.9021,0.111951,0.1632746,0.3172331,0,250,0.3172331,1600.112,7.168126,63.06496,10.43486,0,5.833996,38.17432,28.80201,9.372305,318.3642,0,583.7804,0,-1.136868e-13,-3.200218e-14,4.263256e-14,141.4103,0,7.168126,149.0759,0,0,0,0
naive,2026-01-10 04:15:00,497,4.25,20.02957,3031.204,172.1537,0,20.43091,1,1,2121.843,2121.526,569.8087,302.9389,872.7476,2,62.66804,4.507428,5.572159,800,0,95.4673,200,0.1,0.1409879,0.3172331,0,250,0.3172331,1551.717,4.456409,63.07362,14.01839,0,15.9745,38.19317,27.9309,10.26227,333.5116,0,620.2472,0,0,2.414735e-15,4.263256e-14,158.1353,0,4.456409,95.4673,0,4.507428,0,7.993606e-15
naive,2026-01-10 04:30:00,498,4.5,19.65921,3062.229,178.8336,0,9.910019,1,1,2143.56,2143.243,1054.884,443.4041,1498.288,3,179.5163,8.271442,10.49987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.359,8.399897,63.46314,0,0,1.510122,38.58408,19.59047,18.99361,463.2426,0,855.0891,0,-1.136868e-13,1.24345e-13,4.263256e-14,178.8336,0,8.399897,0,500,8.954177,0,-2.4869e-14
naive,2026-01-10 04:45:00,499,4.75,19.47581,3058.461,199.2249,0,11.04822,1,1,2140.923,2140.606,521.9181,289.2813,811.1994,2,0,0,11.19939,800,0,199.2249,275.1111,0.1375556,0.2046279,0.3172331,0,250,0.3172331,1618.687,8.959515,63.65602,0,0,2.088709,38.53661,29.13637,9.400236,318.7596,0,565.9062,0,-5.684342e-14,2.04281e-14,4.263256e-14,199.2249,0,8.959515,236.8052,0,0,0,0
naive,2026-01-10 05:00:00,500,5,19.4777,2992.92,262.5991,0,21.00772,1,1,2095.044,2094.727,519.3316,288.141,807.4727,2,0,0,7.472687,800,0,262.5991,209.4181,0.104709,0.1732335,0.3172331,0,250,0.3172331,1575.395,5.97815,63.65404,0,0,15.02957,37.71079,28.35711,9.35368,318.959,0,566.3072,0,0,6.3477e-14,4.263256e-14,262.5991,0,5.97815,290.2399,0,0,0,0
naive,2026-01-10 05:15:00,501,5.25,19.4237,2937.149,347.7999,8.407743,9.652232,1,1,2056.004,2055.687,762.3862,358.42,1120.806,3,309.9504,1.097963,9.757921,800,0,37.5404,200,0.1,0.1318675,0.3172331,0,250,0.3172331,1293.301,7.806337,63.71084,0.3090792,7.309779,1.845895,37.00808,23.27942,13.72866,382.0014,0,705.4707,0,-1.136868e-13,-1.276756e-15,4.263256e-14,347.4908,1.097963,7.806337,37.5404,0,0,0,-1.731948e-14
naive,2026-01-10 05:30:00,502,5.5,19.32007,2945.002,453.3956,3.467715,4.372283,1,1,2061.501,2061.184,1248.185,498.6572,1746.842,4,431.3976,1.355216,14.08927,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,812.9994,11.27142,63.81983,21.99806,2.112499,0,37.10703,14.63399,22.47304,513.2912,0,996.3758,0,0,1.24345e-13,4.263256e-14,431.3976,1.355216,4.372283,0,500,0,6.899135,0
naive,2026-01-10 05:45:00,503,5.75,19.27487,2948.399,533.5975,3.700971,0,1,1,2063.879,2063.562,530.5517,292.7483,823.3,2,2.850462,2.084929,18.36465,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1533.01,14.69172,63.86736,31.07762,1.616042,0,37.14983,27.59419,9.555641,320.3425,0,625.2308,0,-5.684342e-14,-7.993606e-15,4.263256e-14,502.5199,2.084929,0,499.6694,0,0,14.69172,-2.531308e-14
naive,2026-01-10 06:00:00,504,6,19.49589,2977.624,591.6646,4.929911,2.312126,1,1,2084.337,2084.02,1379.697,537.2206,1916.918,4,594.5949,5.244323,17.0787,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,704.3223,13.66296,63.6349,0,0,0,37.51806,12.6778,24.84026,549.8984,0,1028.207,0,2.273737e-13,1.24345e-13,4.263256e-14,591.6646,4.929911,2.312126,0,500,3.24466,11.35083,-6.217249e-14
naive,2026-01-10 06:15:00,505,6.25,19.48947,2976.82,660.794,0,3.769128,1,1,2083.774,2083.457,646.4016,326.4235,972.8252,2,149.0952,4.960231,18.76978,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1437.055,15.01582,63.64166,12.02936,0,0,37.50794,25.867,11.64094,352.2905,0,653.7348,0,0,-7.993606e-15,4.263256e-14,648.7646,0,3.769128,499.6694,0,4.960231,11.24669,6.394885e-14
naive,2026-01-10 06:30:00,506,6.5,19.65029,2992.355,700.0822,0.7942138,5.536009,1,1,2094.649,2094.331,1449.183,550.8174,2000,4,713.6422,4.935154,20.26349,761.1591,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,645.1489,16.2108,60.39086,0,0,0,37.70368,11.61268,26.091,562.4301,0,1056.92,0,0,1.24345e-13,4.263256e-14,700.0822,0.7942138,5.536009,0,500,17.70097,10.67479,1.74083e-13
naive,2026-01-10 06:45:00,507,6.75,19.83425,3059.931,744.4131,0,10.32819,1,1,2141.951,2141.634,742.724,354.7116,1097.436,3,268.2583,4.588519,24.58883,800,0,476.1548,205.8787,0.1029393,0.2046279,0.3172331,0,250,0.3172331,1398.91,19.67106,63.27904,0,0,0,38.55512,25.18038,13.37474,379.892,0,688.5951,0,0,-7.993606e-15,4.263256e-14,744.4131,0,10.32819,499.6694,0,4.588519,9.342873,7.460699e-14
naive,2026-01-10 07:00:00,508,7,19.86917,3051.578,780.594,0,16.85854,1,1,2136.104,2135.787,1110.139,459.7649,1569.904,4,746.7552,2.338804,20.81029,800,0,23.38501,200,0.1,0.1296388,0.3172331,0,250,0.3172331,1025.648,16.64823,63.24231,10.4538,0,0.2103064,38.44988,18.46166,19.98822,478.2612,0,903.4076,0,2.273737e-13,-4.163336e-16,4.263256e-14,770.1402,0,16.64823,23.38501,0,2.338804,0,-1.24345e-14
naive,2026-01-10 07:15:00,509,7.25,20.0348,3101.774,768.8019,0,12.60827,1,1,2171.242,2170.925,1454.984,545.0156,2000,4,760.117,0.01139758,16.9712,722.9004,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,715.9402,13.57223,56.98995,8.684821,0,0,39.08235,12.88692,26.19543,557.9026,0,1066.673,0,-2.273737e-13,1.24345e-13,4.263256e-14,760.117,0,12.60827,0,500,0.01139758,0.9639641,-1.593916e-13
naive,2026-01-10 07:30:00,510,7.5,20.09663,3121.319,759.8921,0,16.68083,1,1,2184.923,2184.606,701.0541,342.0465,1043.101,3,220.3008,1.274427,21.52535,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1483.552,17.20364,63.00308,39.92189,0,0,39.32862,26.70393,12.62468,368.7504,0,735.4876,0,-5.684342e-14,-7.993606e-15,4.263256e-14,719.9702,0,16.68083,499.6694,0,1.274427,0.522814,1.221245e-14
naive,2026-01-10 07:45:00,511,7.75,20.15131,3175.41,686.1954,0,22.8525,1,1,2222.787,2222.47,1438.252,554.9575,1993.21,4,662.4907,3.698302,27.02054,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.2177,21.58372,62.94558,23.70474,0,1.268781,40.01016,14.11592,25.89425,569.2837,0,1108.644,0,0,1.24345e-13,4.263256e-14,662.4907,0,21.58372,0,500,3.698302,0,-1.24345e-14
naive,2026-01-10 08:00:00,512,8,20.15241,3212.255,606.6126,183.1724,29.11089,1,1,2248.579,2248.261,862.3307,428.6803,1291.011,3,89.70731,372.7388,28.56486,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1385.931,22.81706,62.94441,17.23581,0,6.293832,40.47441,24.94675,15.52766,454.6703,0,868.2599,0,0,-7.993606e-15,4.263256e-14,589.3767,183.1724,22.81706,499.6694,0,189.5664,0,5.684342e-14
naive,2026-01-10 08:15:00,513,8.25,20.42752,3224.812,524.7611,182.3458,31.35676,1,1,2257.368,2257.051,1440.486,559.5141,2000,4,502.9711,376.9102,28.30772,591.8109,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.5651,22.54936,46.34995,21.78993,0,8.807396,40.63263,14.69817,25.93446,575.6795,0,1136.803,0,2.273737e-13,1.24345e-13,4.263256e-14,502.9711,182.3458,22.54936,0,500,194.5644,0,-2.842171e-14
naive,2026-01-10 08:30:00,514,8.5,20.54644,3263.689,444.362,181.1112,32.39417,1,1,2284.582,2284.265,747.9082,388.9088,1136.817,3,0,302.6428,34.1742,800,0,421.1718,219.6244,0.1098122,0.2046279,0.3172331,0,250,0.3172331,1536.357,27.18996,62.53,23.19021,0,5.204205,41.12248,27.65442,13.46806,417.4321,0,804.521,0,0,-7.993606e-15,4.263256e-14,421.1718,181.1112,27.18996,499.6694,0,121.5317,0,5.684342e-14
naive,2026-01-10 08:45:00,515,8.75,20.6565,3277.511,365.102,186.3902,30.93367,1,1,2294.257,2293.94,1012.978,473.8782,1486.856,3,268.0439,387.5594,31.25255,800,0,78.35937,200,0.1,0.1382943,0.3172331,0,250,0.3172331,1280.963,24.8379,62.41424,18.6988,0,6.095773,41.29663,23.05733,18.23931,497.9552,0,957.9499,0,5.684342e-14,-3.747003e-15,4.263256e-14,346.4032,186.3902,24.8379,78.35937,0,201.1691,0,0
naive,2026-01-10 09:00:00,516,9,20.70252,3259.21,298.4198,180.3942,34.80578,1,1,2281.447,2281.13,1407.097,586.8724,1993.97,4,278.7502,384.3826,30.83678,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.0324,24.49612,62.36584,19.6696,0,10.30966,41.06604,15.73258,25.33346,604.3311,0,1172.431,0,-2.273737e-13,1.24345e-13,4.263256e-14,278.7502,180.3942,24.49612,0,500,203.9884,0,5.684342e-14
naive,2026-01-10 09:15:00,517,9.25,21.14134,3288.234,252.0692,185.8093,44.80451,1,1,2301.764,2301.446,625.7803,335.0688,960.8491,2,0,124.3611,36.48795,800,0,300.3823,249.8218,0.1249109,0.2046279,0.3172331,0,250,0.3172331,1675.666,28.8572,61.90432,13.13511,0,15.94731,41.43175,30.16199,11.26975,367.9226,0,688.8609,0,0,-7.993606e-15,4.263256e-14,238.9341,185.8093,28.8572,499.6694,0,0,0,0
naive,2026-01-10 09:30:00,518,9.5,21.44598,3315.409,194.4336,180.1628,53.22529,1,1,2320.786,2320.469,812.112,417.213,1229.325,3,0,382.1518,47.17319,800,0,194.4336,201.1741,0.100587,0.1573091,0.3172331,0,250,0.3172331,1508.357,37.19286,61.58391,0,0,16.03243,41.77416,27.15043,14.62373,447.085,0,824.888,0,-5.684342e-14,-3.241851e-14,4.263256e-14,194.4336,180.1628,37.19286,199.1299,0,201.989,0,-5.684342e-14
naive,2026-01-10 09:45:00,519,9.75,21.64277,3325.644,160.4369,184.3124,60.63385,1,1,2327.951,2327.634,945.6107,456.9739,1402.585,3,160.4912,388.6512,53.44228,800,0,0,201.1424,0.1005712,0.1266764,0.3172331,0,250,0.3172331,1382.023,42.05148,61.37694,0,0,18.58237,41.90311,24.87641,17.0267,485.0164,0,900.9837,0,-1.136868e-13,-2.395306e-14,4.263256e-14,160.4369,184.3124,42.05148,4.5696,0,204.3931,0,-2.842171e-14
naive,2026-01-10 10:00:00,520,10,21.77321,3346.678,142.0436,192.2348,65.61237,1,1,2342.674,2342.357,944.0817,458.4787,1402.56,3,142.1757,396.3759,64.00884,800,0,0,201.1107,0.1005554,0.1266564,0.3172331,0,250,0.3172331,1398.275,50.29907,61.23975,0,0,15.3133,42.16814,25.16896,16.99918,486.2631,0,903.6314,0,-1.136868e-13,-1.279532e-14,4.263256e-14,142.0436,192.2348,50.29907,4.442943,0,204.2731,0,-5.684342e-14
naive,2026-01-10 10:15:00,521,10.25,21.802,3349.966,118.8157,193.0221,64.90626,1,1,2344.976,2344.659,924.1327,452.9556,1377.088,3,114.6747,395.4141,66.99959,800,0,4.14106,200.0438,0.1000219,0.1266365,0.3172331,0,250,0.3172331,1420.526,52.6338,61.20947,0,0,12.27245,42.20957,25.56947,16.6401,480.6223,0,892.384,0,-2.273737e-13,-8.992806e-15,4.263256e-14,118.8157,193.0221,52.6338,4.316307,0,202.392,0,0
naive,2026-01-10 10:30:00,522,10.5,22.0752,3374.616,93.47432,194.3742,67.70448,1,1,2362.231,2361.914,924.4384,454.4302,1378.869,3,103.4118,406.9922,68.46459,800,0,0,200.0123,0.1000062,0.1259647,0.3172331,0,250,0.3172331,1437.475,53.63505,60.92213,0,0,14.06943,42.52016,25.87456,16.6456,482.7215,0,896.9056,0,5.684342e-14,3.774758e-14,4.263256e-14,93.47432,194.3742,53.63505,0.04928223,0,222.5555,0,0
naive,2026-01-10 10:45:00,523,10.75,22.35103,3382.712,96.73935,202.2566,70.46394,1,1,2367.898,2367.581,1328.99,572.7759,1901.766,4,107.7904,407.9863,85.98892,800,500,0,324.9808,0.1624904,0.1259448,0.3172331,0,250,0.3172331,1038.591,67.17384,60.63203,0,0,3.290101,42.62217,18.69464,23.92753,592.0387,0,1115.866,0,0,1.557088e-14,4.263256e-14,96.73935,202.2566,67.17384,0,500,216.7808,0,5.684342e-14
naive,2026-01-10 11:00:00,524,11,22.4084,3360.906,99.73381,200.9654,67.38693,1,1,2352.634,2352.317,582.6013,316.0334,898.6348,2,0,0,98.63477,800,0,277.5609,255.5394,0.1277697,0.2046357,0.3172331,0,250,0.3172331,1769.716,77.0074,60.57169,23.13828,0,0,42.34742,31.85488,10.49253,347.8883,0,667.547,0,0,4.810041e-14,4.263256e-14,76.59553,200.9654,67.38693,486.8111,0,0,9.620468,0
naive,2026-01-10 11:15:00,525,11.25,22.80436,3377.481,86.31643,208.1298,74.53866,1,1,2364.237,2363.92,768.7827,398.1113,1166.894,3,0,259.5809,107.3131,800,0,67.01341,238.7459,0.1193729,0.1609094,0.3172331,0,250,0.3172331,1595.137,83.44289,60.15524,19.30302,0,0,42.55626,28.71247,13.8438,426.8238,0,819.2706,0,5.684342e-14,-4.293788e-14,4.263256e-14,67.01341,208.1298,74.53866,221.9969,0,51.45111,8.904229,0
naive,2026-01-10 11:30:00,526,11.5,23.14864,3438.882,74.05707,212.7436,79.54957,1,1,2407.218,2406.9,832.6749,426.2781,1258.953,3,0,337.3994,121.5537,800,0,74.05707,220.194,0.110097,0.1503348,0.3172331,0,250,0.3172331,1574.225,94.18109,59.79314,0,0,0,43.32992,28.33606,14.99386,454.6142,0,841.9611,0,-1.705303e-13,6.142309e-14,4.263256e-14,74.05707,212.7436,79.54957,154.8331,0,124.6558,14.63151,0
naive,2026-01-10 11:45:00,527,11.75,23.26526,3471.228,48.26592,213.9096,90.65832,1,1,2429.86,2429.542,898.5618,455.3243,1353.886,3,0,419.4434,134.4427,800,0,48.26592,208.0929,0.1040464,0.1386529,0.3172331,0,250,0.3172331,1530.981,104.0423,59.6705,0,0,0,43.73747,27.55765,16.17982,482.882,0,898.6346,0,-1.705303e-13,2.317591e-14,4.263256e-14,48.26592,213.9096,90.65832,80.63738,0,205.5338,13.38393,0
naive,2026-01-10 12:00:00,528,12,23.4354,3515.486,43.12175,205.9498,98.34651,1,1,2460.84,2460.523,945.6438,470.5846,1416.228,3,46.19903,418.9724,151.057,800,0,0,208.0601,0.1040301,0.131033,0.3172331,0,250,0.3172331,1514.879,116.6941,59.49155,0,0,0,44.29512,27.26782,17.0273,497.8524,0,928.7768,0,0,-3.674838e-14,4.263256e-14,43.12175,205.9498,98.34651,32.24043,0,216.0999,18.34757,2.842171e-14
naive,2026-01-10 12:15:00,529,12.25,23.62114,3515.381,61.28212,211.899,112.8112,1,1,2460.767,2460.449,965.5005,477.3775,1442.878,3,62.68228,419.2162,160.9796,800,0,0,208.0274,0.1040137,0.1310124,0.3172331,0,250,0.3172331,1494.949,124.1202,59.29619,0,0,0,44.2938,26.90908,17.38472,504.2866,0,941.865,0,0,-5.273559e-15,4.263256e-14,61.28212,211.899,112.8112,32.10942,0,208.7173,11.309,-2.842171e-14
naive,2026-01-10 12:30:00,530,12.5,23.88101,3506.306,39,205.0978,125.3324,1,1,2454.414,2454.097,971.478,480.358,1451.836,3,59.77984,421.071,170.9852,800,0,0,207.9946,0.1039973,0.1309918,0.3172331,0,250,0.3172331,1482.619,131.4794,59.02288,0,0,0,44.17945,26.68714,17.49231,507.0451,0,947.6896,0,-2.273737e-13,-1.904032e-14,4.263256e-14,39,205.0978,125.3324,31.97843,0,236.7531,6.147005,-2.842171e-14
naive,2026-01-10 12:45:00,531,12.75,24.09663,3483.539,50.25874,200.4572,132.6963,1,1,2438.477,2438.16,990.4665,486.889,1477.355,3,75.24805,424.841,177.2664,800,0,0,207.9619,0.1039809,0.1309712,0.3172331,0,250,0.3172331,1447.694,136.0036,58.7961,0,0,0,43.89259,26.05848,17.83411,512.9475,0,959.7493,0,-2.273737e-13,-2.076117e-14,4.263256e-14,50.25874,200.4572,132.6963,31.84746,0,249.3732,3.307307,-2.842171e-14
naive,2026-01-10 13:00:00,532,13,24.11335,3495.528,64.34974,200.8688,142.9113,1,1,2446.87,2446.552,991.4275,488.8814,1480.309,3,62.06073,426.1299,192.1182,800,0,2.289004,207.3569,0.1036784,0.1309505,0.3172331,0,250,0.3172331,1455.125,147.3725,58.77852,0,0,0,44.04365,26.19225,17.8514,515.0736,0,964.0214,0,-1.136868e-13,4.274359e-15,4.263256e-14,64.34974,200.8688,142.9113,31.71651,0,225.2611,4.461197,0
naive,2026-01-10 13:15:00,533,13.25,24.53199,3526.422,65.16922,197.4656,153.1314,1,1,2468.495,2468.178,988.9336,489.6507,1478.584,3,46.35143,425.7137,206.5193,800,0,18.81779,202.6198,0.1013099,0.1305696,0.3172331,0,250,0.3172331,1479.245,157.7279,58.33822,0,0,0,44.43292,26.6264,17.80652,516.2771,0,966.9237,0,0,-4.390932e-14,4.263256e-14,65.16922,197.4656,153.1314,29.29693,0,228.2481,4.596433,0
naive,2026-01-10 13:30:00,534,13.5,24.79034,3545.65,62.87643,206.565,156.8967,1,1,2481.955,2481.638,1011.242,497.2026,1508.445,4,65.54167,420.4359,222.4673,800,0,0,202.5879,0.1012939,0.1275867,0.3172331,0,250,0.3172331,1470.396,169.4483,58.0665,0,0,0,44.67519,26.46712,18.20807,523.6697,0,982.0147,0,-5.684342e-14,-4.191092e-14,4.263256e-14,62.87643,206.565,156.8967,10.35156,0,216.5361,12.55153,0
naive,2026-01-10 13:45:00,535,13.75,25.16313,3558.322,85.94492,200.3656,165.8416,1,1,2490.826,2490.508,1017.605,499.2165,1516.821,4,72.19078,416.5187,228.1118,800,0,10.22399,200,0.1,0.1275666,0.3172331,0,250,0.3172331,1472.904,173.0673,57.67442,3.530154,0,0,454.3598,268.6772,185.6825,767.8938,0,1476.993,0,0,-5.828671e-16,4.263256e-14,82.41477,200.3656,165.8416,10.22399,0,216.1531,7.22573,0
naive,2026-01-10 14:00:00,536,14,25.52415,3536.52,94.98393,202.5126,176.6637,1,1,2475.564,2475.247,1400.658,599.3424,2000,4,107.8461,418.7382,241.2824,732.1333,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.589,182.3629,52.43421,0,0,0,454.8709,197.4497,257.4212,796.792,0,1534.596,0,0,1.24345e-13,4.263256e-14,94.98393,202.5126,176.6637,0,500,229.0878,5.699155,1.421085e-13
naive,2026-01-10 14:15:00,537,14.25,25.68326,3532.673,79.82798,207.3214,180.4596,1,1,2472.871,2472.554,706.3463,370.5863,1076.933,3,0,18.29997,258.6327,800,0,268.8494,257.705,0.1288525,0.2046279,0.3172331,0,250,0.3172331,1766.207,195.1471,57.12737,0,0,0,455.8421,325.5777,130.2644,696.164,0,1328.06,0,1.136868e-13,-7.993606e-15,4.263256e-14,79.82798,207.3214,180.4596,499.6694,0,0,14.68752,2.842171e-14
naive,2026-01-10 14:30:00,538,14.5,25.90425,3506.004,99.92459,211.3265,188.3173,1,1,2454.202,2453.885,898.5049,455.2992,1353.804,3,0,285.2422,268.5619,800,0,99.92459,232.6833,0.1163416,0.1622731,0.3172331,0,250,0.3172331,1555.38,202.1642,56.89495,0,0,0,454.4371,288.005,166.4321,743.3042,0,1422.602,0,0,-4.213296e-14,4.263256e-14,99.92459,211.3265,188.3173,230.6577,0,73.91569,13.84691,0
naive,2026-01-10 14:45:00,539,14.75,26.16514,3521.809,125.7857,214.2354,188.3714,1,1,2465.266,2464.949,968.2364,486.0403,1454.277,3,0,380.9997,273.277,800,0,103.2216,206.8413,0.1034206,0.1465173,0.3172331,0,250,0.3172331,1496.713,205.1432,56.62056,22.56407,0,0,458.9245,278.6223,180.3022,764.6626,0,1504.55,0,0,-5.376255e-14,4.263256e-14,103.2216,214.2354,188.3714,130.5866,0,166.7643,16.77186,5.684342e-14
naive,2026-01-10 15:00:00,540,15,26.41748,3526.342,108.4225,210.5036,207.2337,1,1,2468.44,2468.122,1050.667,514.2003,1564.867,4,68.75902,412.6005,283.5078,800,0,27.23481,200,0.1,0.1302449,0.3172331,0,250,0.3172331,1417.455,212.251,56.35516,12.42863,0,0,461.9019,265.2386,196.6634,779.4388,0,1516.917,0,0,8.326673e-17,4.263256e-14,95.99383,210.5036,207.2337,27.23481,0,202.0969,5.017279,0
naive,2026-01-10 15:15:00,541,15.25,26.53497,3496.777,96.82303,213.718,207.1281,1,1,2447.744,2447.427,1401.135,598.8646,2000,4,99.05156,413.0538,279.2047,708.6899,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.292,208.767,49.81345,0,0,0,459.1397,196.2599,262.8798,795.1245,0,1534.209,0,1.136868e-13,1.24345e-13,4.263256e-14,96.82303,213.718,207.1281,0,500,201.5643,1.638928,0
naive,2026-01-10 15:30:00,542,15.5,26.58118,3488.865,99.30388,217.4376,205.5122,1,1,2442.206,2441.888,719.7677,376.5031,1096.271,3,0,22.42395,273.8468,800,0,294.3175,251.338,0.125669,0.2046279,0.3172331,0,250,0.3172331,1722.121,204.6596,56.18299,0,0,0.8526121,458.538,323.3379,135.2,700.0011,0,1336.796,0,0,-7.993606e-15,4.263256e-14,99.30388,217.4376,204.6596,499.6694,0,0,0,-2.842171e-14
naive,2026-01-10 15:45:00,543,15.75,26.70048,3420.489,120.3751,213.963,207.1418,1,1,2394.342,2394.025,928.5231,468.5327,1397.056,3,0,320.9569,276.099,800,0,119.4738,221.43,0.110715,0.1582638,0.3172331,0,250,0.3172331,1465.502,206.0792,56.05752,0.9012511,0,1.06258,450.6618,275.8359,174.8258,744.5687,0,1427.627,0,-5.684342e-14,-3.488876e-14,4.263256e-14,119.4738,213.963,206.0792,205.1936,0,106.9938,0,0
naive,2026-01-10 16:00:00,544,16,26.69738,3435.357,136.9546,214.3898,196.6892,1,1,2404.75,2404.432,1015.618,501.7906,1517.409,4,43.19052,397.6938,276.5246,800,0,85.58039,200,0.1,0.1394312,0.3172331,0,250,0.3172331,1388.814,206.4038,56.06078,8.18372,0,0,452.5916,261.385,191.2065,763.1757,0,1477.4,0,-1.136868e-13,6.800116e-15,4.263256e-14,128.7709,214.3898,196.6892,85.58039,0,183.3039,9.714578,5.684342e-14
naive,2026-01-10 16:15:00,545,16.25,26.71383,3406.238,154.3611,210.377,199.5657,1,1,2384.367,2384.05,1405.436,594.5644,2000,4,141.961,396.8184,267.2816,693.9389,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.6139,199.4694,48.61344,12.40006,0,0.09634862,448.9083,184.2451,264.6632,778.8276,0,1524.355,0,0,1.24345e-13,4.263256e-14,141.961,210.377,199.4694,0,500,186.4414,0,8.526513e-14
naive,2026-01-10 16:30:00,546,16.5,26.5254,3390.322,167.5556,204.6642,197.4157,1,1,2373.225,2372.908,736.2751,383.7803,1120.055,3,0,62.20454,257.8509,800,0,310.0152,247.4135,0.1237068,0.2046279,0.3172331,0,250,0.3172331,1636.633,192.8201,56.24166,0,0,4.595668,445.0738,306.9336,138.1402,691.5758,0,1319.88,0,-1.136868e-13,-7.993606e-15,4.263256e-14,167.5556,204.6642,192.8201,499.6694,0,0,0,2.842171e-14
naive,2026-01-10 16:45:00,547,16.75,26.60111,3397.726,218.7091,202.3507,188.5191,1,1,2378.408,2378.091,977.8936,488.1932,1466.087,3,17.69101,390.8544,257.5414,800,0,189.4984,200,0.1,0.1557927,0.3172331,0,250,0.3172331,1400.197,192.4327,56.16203,11.51974,0,0,446.7436,263.0033,183.7403,751.1964,0,1459.082,0,-1.136868e-13,-6.494805e-15,4.263256e-14,207.1894,202.3507,188.5191,189.4984,0,188.5036,3.91355,0
naive,2026-01-10 17:00:00,548,17,26.5174,3401.601,260.9014,193.1521,177.4598,1,1,2381.121,2380.803,1420.407,579.5934,2000,4,265.3044,388.5581,245.4266,600.7109,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.3967,183.5449,42.23754,0,0,0,446.4808,180.0827,266.3981,759.6761,0,1471.835,0,0,1.24345e-13,4.263256e-14,260.9014,193.1521,177.4598,0,500,199.809,6.085116,1.136868e-13
naive,2026-01-10 17:15:00,549,17.25,26.48188,3367.725,311.7408,193.3187,174.0064,1,1,2357.408,2357.09,802.3033,412.8888,1215.192,3,0,184.5819,230.6102,800,0,306.6738,248.2489,0.1241244,0.2046279,0.3172331,0,250,0.3172331,1554.787,172.5299,56.28743,13.80382,0,1.47654,441.7108,291.3227,150.3881,704.4881,0,1369.465,0,0,4.884981e-14,4.263256e-14,297.937,193.3187,172.5299,499.6694,0,0,0,0
naive,2026-01-10 17:30:00,550,17.5,26.49768,3392.448,366.301,182.3928,164.0352,1,1,2374.713,2374.396,1062.05,506.786,1568.836,4,173.2683,382.1506,213.417,800,0,192.8393,200,0.1,0.1563187,0.3172331,0,250,0.3172331,1312.346,159.6398,56.27081,0.1934233,0,4.395336,445.0984,245.9763,199.1221,753.5862,0,1444.201,0,-1.136868e-13,2.053913e-15,4.263256e-14,366.1076,182.3928,159.6398,192.8393,0,199.7578,0,0
naive,2026-01-10 17:45:00,551,17.75,26.54602,3418.983,430.2249,187.3802,153.2494,1,1,2393.288,2392.971,1440.55,559.4496,2000,4,432.4225,377.3302,213.1148,477.1325,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.4203,159.3314,33.53047,0,0,0,449.0273,178.6926,270.3348,738.1422,0,1438.563,0,2.273737e-13,1.24345e-13,4.263256e-14,430.2249,187.3802,153.2494,0,500,192.1475,6.081997,5.684342e-14
naive,2026-01-10 18:00:00,552,18,26.78336,3422.468,468.395,1.097363,146.769,1,1,2395.728,2395.41,666.3868,351.8283,1018.215,3,9.598875,3.6721,204.9441,800,0,458.7961,210.2183,0.1051092,0.2046279,0.3172331,0,250,0.3172331,1729.024,152.8336,55.97035,0,0,0,451.6976,325.9952,125.7024,677.8235,0,1292.68,0,-5.684342e-14,-7.993606e-15,4.263256e-14,468.395,1.097363,146.769,499.6694,0,2.574737,6.064607,5.77316e-15
naive,2026-01-10 18:15:00,553,18.25,26.78292,3418.251,527.6828,6.693455,142.9575,1,1,2392.776,2392.459,1056.929,461.7702,1518.7,4,532.707,0.6679726,185.3247,800,0,0,210.1852,0.1050926,0.1323714,0.3172331,0,250,0.3172331,1335.529,138.2034,55.97081,0,6.025483,4.754069,451.137,251.8024,199.3346,714.4689,0,1376.365,0,-1.136868e-13,5.25413e-14,4.263256e-14,527.6828,0.6679726,138.2034,40.74093,0,5.024128,0,-1.421085e-14
naive,2026-01-10 18:30:00,554,18.5,26.55694,3380.541,591.6447,0,120.5526,1,1,2366.378,2366.061,1086.38,469.0771,1555.458,4,580.4258,0,175.0318,800,0,11.2189,207.3474,0.1036737,0.1323506,0.3172331,0,250,0.3172331,1279.681,130.8441,56.20849,0,0,0,444.0787,240.1471,203.9316,709.2242,0,1355.214,0,-2.273737e-13,4.912737e-15,4.263256e-14,591.6447,0,120.5526,40.60858,0,0,10.29151,0
naive,2026-01-10 18:45:00,555,18.75,26.51981,3379.791,649.4158,0,109.4644,1,1,2365.854,2365.536,1131.04,481.0179,1612.058,4,645.5512,0.04197347,166.4645,800,0,3.864643,206.3486,0.1031743,0.1305636,0.3172331,0,250,0.3172331,1234.497,124.489,56.24754,0,0,0,443.6401,231.4903,212.1498,712.5082,0,1361.738,0,2.842171e-13,3.677614e-14,4.263256e-14,649.4158,0,109.4644,29.25911,0,0.04197347,15.02467,4.157091e-14
naive,2026-01-10 19:00:00,556,19,26.3736,3320.155,695.661,0,111.3703,1,0,2324.108,2323.791,1152.229,485.9493,1638.178,4,682.6227,0.426032,155.1297,800,0,13.03827,203.0566,0.1015283,0.1299347,0.3172331,0,250,0.3172331,1171.562,116.1939,56.40131,0,0,0,434.5018,219.0284,215.4734,704.9777,0,1346.504,0,-5.684342e-14,4.035661e-14,4.263256e-14,695.661,0,111.3703,25.26453,0,0.426032,4.823574,-4.141132e-14
naive,2026-01-10 19:15:00,557,19.25,26.3439,3263.619,732.2745,0,106.0972,1,0,2284.533,2284.216,1163.009,488.084,1651.093,4,704.6278,0.6171516,145.8486,800,0,12.0984,200,0.1,0.1278617,0.3172331,0,250,0.3172331,1121.206,109.2769,56.43255,15.54831,0,0,426.8423,209.4863,217.356,697.5703,0,1358.475,0,-1.136868e-13,-7.21645e-16,4.263256e-14,716.7262,0,106.0972,12.0984,0,0.6171516,3.179694,2.131628e-14
naive,2026-01-10 19:30:00,558,19.5,26.15874,3246.741,735.0428,0,91.0652,1,0,2272.718,2272.401,1458.604,541.3956,2000,4,741.5945,0.68634,135.0902,622.629,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.7968,101.4163,44.07224,0,0,0,423.0251,151.4734,271.5516,692.869,0,1336.157,0,-2.273737e-13,1.24345e-13,4.263256e-14,735.0428,0,91.0652,0,500,7.237979,10.35106,-1.616485e-13
naive,2026-01-10 19:45:00,559,19.75,25.95879,3232.778,735.3202,0,83.73475,0,0,2262.945,2262.627,780.1488,375.2093,1155.358,3,234.6416,2.339992,118.3765,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1482.479,89.05819,56.83759,1.009234,0,0,419.4885,274.8113,144.6772,0,650.0206,3512.912,0,0,-7.993606e-15,4.263256e-14,734.311,0,83.73475,499.6694,0,2.339992,5.323444,2.930989e-14
naive,2026-01-10 20:00:00,560,20,25.77319,3191.495,715.4366,0,75.73752,0,0,2234.046,2233.729,1453.252,546.7477,2000,4,709.9821,4.046783,109.9445,676.0266,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,780.4769,82.87773,48.19461,5.454418,0,0,412.5701,144.1337,268.4364,0,690.8815,3755.038,0,0,1.24345e-13,4.263256e-14,709.9821,0,75.73752,0,500,4.046783,7.140211,3.819167e-14
naive,2026-01-10 20:15:00,561,20.25,25.56136,3221.022,675.8605,0,74.673,0,0,2254.715,2254.398,719.7991,355.8446,1075.644,3,173.7768,4.504491,97.36237,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1534.599,73.55816,57.25558,2.414263,0,1.114839,414.603,282.1861,132.4169,0,638.2357,3450.049,0,1.136868e-13,-7.993606e-15,4.263256e-14,673.4462,0,73.55816,499.6694,0,4.504491,0,5.950795e-14
naive,2026-01-10 20:30:00,562,20.5,25.18362,3162.687,618.4012,0,69.08938,0,0,2213.881,2213.564,1439.952,560.048,2000,4,620.0338,2.483252,87.07358,790.4093,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.6119,66.04801,56.9617,0,0,3.041368,404.0076,141.1752,262.8324,0,701.7782,3795.698,0,0,1.24345e-13,4.263256e-14,618.4012,0,66.04801,0,500,4.115914,0,1.616485e-13
naive,2026-01-10 20:45:00,563,20.75,24.94895,3099.049,553.629,0,59.5658,0,0,2169.334,2169.017,611.942,323.0428,934.9849,2,49.81045,5.332743,79.8417,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1557.075,60.71229,57.89968,4.149066,0,0,39.04801,28.02735,11.02067,0,351.0702,1872.906,0,0,-7.993606e-15,4.263256e-14,549.4799,0,59.5658,499.6694,0,5.332743,1.146493,3.907985e-14
naive,2026-01-10 21:00:00,564,21,24.79047,3087.141,491.962,0,60.41673,0,0,2160.999,2160.681,1337.903,530.5882,1868.491,4,495.4633,2.152235,70.87574,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.7784,53.98437,58.06636,0,0,6.432362,38.89798,14.81001,24.08797,0,546.5629,2940.771,0,-1.136868e-13,1.24345e-13,4.263256e-14,491.962,0,53.98437,0,500,5.653548,0,-4.796163e-14
naive,2026-01-10 21:15:00,565,21.25,24.78046,3126.044,440.6475,0,51.39698,0,0,2188.231,2187.913,559.777,305.9713,865.7483,2,0,0,65.7483,800,0,423.0477,219.1554,0.1095777,0.2046279,0.3172331,0,250,0.3172331,1628.136,50.08418,58.07688,17.59981,0,1.312799,39.38815,29.30645,10.0817,0,335.5154,1810.358,0,0,-6.483702e-14,4.263256e-14,423.0477,0,50.08418,424.8069,0,0,0,0
naive,2026-01-10 21:30:00,566,21.5,24.56532,3133.684,366.577,0,49.05959,0,0,2193.579,2193.262,795.4591,373.9454,1169.404,3,302.0049,1.915493,65.48408,800,0,64.57209,202.9779,0.101489,0.137999,0.3172331,0,250,0.3172331,1397.803,49.99562,58.30316,0,0,0,39.48442,25.16045,14.32397,0,399.1058,2129.491,0,-1.136868e-13,-4.019007e-14,4.263256e-14,366.577,0,49.05959,76.48377,0,1.915493,0.936026,1.709743e-14
naive,2026-01-10 21:45:00,567,21.75,24.33277,3128.499,300.9707,3.593464,43.1166,0,0,2189.95,2189.632,794.3007,372.8312,1167.132,3,307.078,2.424929,57.62902,800,0,0,202.946,0.101473,0.1278122,0.3172331,0,250,0.3172331,1395.332,44.10567,58.54774,0,1.168535,0,39.41909,25.11597,14.30312,0,397.9472,2124.859,0,-5.684342e-14,1.065814e-14,4.263256e-14,300.9707,2.424929,43.1166,11.78387,0,6.107314,0.9890734,3.552714e-15
naive,2026-01-10 22:00:00,568,22,24.21776,3117.905,263.35,0,41.97542,0,0,2182.534,2182.217,761.3144,363.4711,1124.786,3,263.5176,4.844202,56.42375,800,0,0,202.914,0.101457,0.1277921,0.3172331,0,250,0.3172331,1420.902,43.23515,58.6687,0,0,0,39.28561,25.57624,13.70937,0,389.0474,2073.758,0,0,-5.145884e-14,4.263256e-14,263.35,0,41.97542,11.65607,0,5.011768,1.259725,-2.309264e-14
naive,2026-01-10 22:15:00,569,22.25,24.09035,3118.705,226.3612,0,42.93228,0,0,2183.094,2182.776,724.9575,352.6536,1077.611,3,219.7177,0.4264113,57.46709,800,0,6.643512,201.2212,0.1006106,0.127772,0.3172331,0,250,0.3172331,1457.819,44.09319,58.8027,0,0,0,39.29568,26.24074,13.05495,0,378.8944,2017.766,0,5.684342e-14,3.497203e-15,4.263256e-14,226.3612,0,42.93228,11.5283,0,0.4264113,1.160913,8.326673e-16
naive,2026-01-10 22:30:00,570,22.5,24.09464,3112.363,206.2218,1.555527,38.21116,0,0,2178.654,2178.337,695.9083,343.5092,1039.417,3,188.9352,0.826766,49.65549,800,0,4.758084,200,0.1,0.126706,0.3172331,0,250,0.3172331,1482.429,38.09782,58.7982,12.52847,0.728761,0.1133356,39.21577,26.68371,12.53206,0,370.2131,1992.893,0,1.136868e-13,3.053113e-16,4.263256e-14,193.6933,0.826766,38.09782,4.758084,0,0,0,-1.14353e-14
naive,2026-01-10 22:45:00,571,22.75,23.95982,3100.944,192.3046,3.873406,41.10402,0,0,2170.661,2170.344,1066.226,449.8672,1516.093,4,167.218,0.4725923,48.40227,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.118,37.1885,58.93999,25.08651,3.400814,3.915519,39.0719,19.87413,19.19777,0,470.4387,2570.246,0,5.684342e-14,1.24345e-13,4.263256e-14,167.218,0.4725923,37.1885,0,500,0,0,5.684342e-14
naive,2026-01-10 23:00:00,572,23,23.74216,3085.504,169.762,8.171984,39.40157,0,1,2159.852,2159.535,541.6681,297.988,839.6561,2,0,0,39.65614,800,0,142.1808,289.3722,0.1446861,0.2046279,0.3172331,0,250,0.3172331,1617.867,30.53772,59.16891,30.89738,4.855796,8.863856,38.87734,29.12161,9.755736,0,328.6817,1802.859,0,-5.684342e-14,7.727152e-14,4.263256e-14,138.8646,3.316188,30.53772,142.1808,0,0,0,-2.220446e-15
naive,2026-01-10 23:15:00,573,23.25,23.69894,3036.027,124.4469,0,31.10583,0,1,2125.219,2124.902,537.2758,296.0517,833.3275,2,0,0,33.32751,800,0,124.4469,258.2149,0.1291074,0.1822134,0.3172331,0,250,0.3172331,1587.626,25.6758,59.21437,0,0,5.43003,38.25394,28.57727,9.676675,0,325.5912,1724.136,0,5.684342e-14,-1.099121e-14,4.263256e-14,124.4469,0,25.6758,131.1853,0,0,0,0
naive,2026-01-10 23:30:00,574,23.5,23.67681,3059.071,128.9408,0,32.67689,0,1,2141.35,2141.033,538.4544,296.5713,835.0257,2,0,0,35.02575,800,0,91.78793,235.2273,0.1176136,0.1625941,0.3172331,0,250,0.3172331,1602.578,26.99033,59.23765,37.15288,0,5.686552,38.5443,28.84641,9.69789,0,326.425,1792.784,0,-5.684342e-14,-3.910761e-14,4.263256e-14,91.78793,0,26.99033,92.71419,0,0,0,0
naive,2026-01-10 23:45:00,575,23.75,23.39094,3042.579,123.7618,0.3107799,33.10645,1,1,2129.806,2129.488,535.1721,295.1243,830.2964,2,0,0,30.29645,800,0,90.38404,212.5942,0.1062971,0.1481192,0.3172331,0,250,0.3172331,1594.316,23.41529,59.5383,33.68855,0,9.691164,38.3365,28.69769,9.638809,325.5291,0,642.1903,0,0,-2.220446e-14,4.263256e-14,90.07326,0.3107799,23.41529,90.85452,0,0,0,-3.663736e-15
naive,2026-01-11 00:00:00,576,0,23.18927,3048.737,124.9557,0.44027,27.48594,1,1,2134.116,2133.799,572.6949,305.8254,878.5203,2,49.09918,0.6711544,28.74992,800,0,50.24301,200,0.1,0.1338675,0.3172331,0,250,0.3172331,1561.104,22.26641,59.75041,25.6135,0,5.219538,38.41408,28.09987,10.31422,334.8411,0,646.6463,0,0,-2.164935e-15,4.263256e-14,99.3422,0.44027,22.26641,50.24301,0,0.2308844,0,8.881784e-16
naive,2026-01-11 00:15:00,577,0.25,22.75013,3056.079,122.6914,0,25.18529,1,1,2139.256,2138.938,997.5108,428.0994,1425.61,3,95.5535,0.8206071,29.23608,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.428,22.74564,60.21228,27.13793,0,2.439649,38.5066,20.5457,17.9609,449.0696,0,877.2133,0,0,1.24345e-13,4.263256e-14,95.5535,0,22.74564,0,500,0.8206071,0,4.03011e-14
naive,2026-01-11 00:30:00,578,0.5,22.48824,3074.978,113.9008,0,27.37798,1,1,2152.485,2152.167,534.3173,294.7475,829.0648,2,0,0,29.06479,800,0,79.78338,304.9715,0.1524858,0.2046279,0.3172331,0,250,0.3172331,1617.85,22.67327,60.48771,34.11737,0,4.704718,38.74472,29.1213,9.623422,324.6832,0,640.1703,0,0,3.463896e-14,4.263256e-14,79.78338,0,22.67327,83.44767,0,0,0,0
naive,2026-01-11 00:45:00,579,0.75,22.16327,3044.938,114.179,0,28.39755,1,1,2131.456,2131.139,529.5407,292.6417,822.1823,2,0,0,22.18234,800,0,74.837,286.2143,0.1431071,0.1920361,0.3172331,0,250,0.3172331,1601.598,17.36198,60.8295,39.34199,0,11.03558,38.36621,28.82877,9.537442,323.3692,0,646.1701,0,0,-7.407963e-14,4.263256e-14,74.837,0,17.36198,81.39207,0,0,0,0
naive,2026-01-11 01:00:00,580,1,21.93177,3060.306,90.68459,5.228792,21.44712,1,1,2142.214,2141.897,525.6252,290.9156,816.5408,2,0,0,16.54077,800,0,55.96592,272.1777,0.1360889,0.1802249,0.3172331,0,250,0.3172331,1616.272,12.97699,61.07299,34.93273,5.014733,8.470126,38.55985,29.09289,9.466964,321.4594,0,643.1211,0,5.684342e-14,3.005929e-14,4.263256e-14,55.75186,0.2140589,12.97699,55.96592,0,0,0,1.887379e-15
naive,2026-01-11 01:15:00,581,1.25,21.67147,3073.068,75.95625,3.728688,5.523633,1,1,2151.147,2150.83,524.2826,290.3237,814.6063,2,0,0,14.6063,800,0,62.15542,256.596,0.128298,0.1713863,0.3172331,0,250,0.3172331,1626.547,11.48973,61.34676,17.52952,0,0,38.72065,29.27785,9.442797,319.6015,0,600.4264,0,0,9.717227e-14,4.263256e-14,58.42673,3.728688,5.523633,64.3555,0,0,5.966095,2.664535e-15
naive,2026-01-11 01:30:00,582,1.5,21.4596,3059.512,81.51683,0,12.87121,1,1,2141.658,2141.341,522.6322,289.5961,812.2283,2,0,0,12.2283,800,0,68.97767,239.3112,0.1196556,0.1615747,0.3172331,0,250,0.3172331,1618.709,9.639856,61.56959,12.53916,0,3.231353,38.54985,29.13676,9.41309,319.2815,0,590.9273,0,5.684342e-14,6.633583e-15,4.263256e-14,68.97767,0,9.639856,69.73529,0,0,0,0
naive,2026-01-11 01:45:00,583,1.75,21.26356,3049.938,106.4248,0,11.40682,1,1,2134.956,2134.639,520.1358,288.4956,808.6314,2,0,0,8.631401,800,0,93.29002,215.951,0.1079755,0.1506908,0.3172331,0,250,0.3172331,1614.503,6.81787,61.77577,13.13477,0,4.588946,38.42921,29.06106,9.368155,318.333,0,589.8257,0,-5.684342e-14,2.417511e-14,4.263256e-14,93.29002,0,6.81787,95.81134,0,0,0,0
naive,2026-01-11 02:00:00,584,2,21.15343,3047.065,106.8236,0.728163,6.038243,1,1,2132.946,2132.629,552.7827,298.3758,851.1585,2,37.92975,0.5375908,12.69115,800,0,63.66813,200,0.1,0.1359812,0.3172331,0,250,0.3172331,1579.846,10.03582,61.8916,5.225724,0.1905722,0,38.39302,28.43723,9.955798,326.813,0,593.3411,0,5.684342e-14,-2.720046e-15,4.263256e-14,101.5979,0.5375908,6.038243,63.66813,0,0,3.997574,-5.995204e-15
naive,2026-01-11 02:15:00,585,2.25,21.01714,3018.673,121.5089,0,5.290305,1,1,2113.071,2112.754,999.5323,427.2582,1426.79,3,110.1167,2.600557,14.07325,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.222,11.14409,62.03494,11.39223,0,0,38.03528,20.03799,17.99729,447.2962,0,844.4547,0,0,1.24345e-13,4.263256e-14,110.1167,0,5.290305,0,500,2.600557,5.85378,1.021405e-14
naive,2026-01-11 02:30:00,586,2.5,20.78707,3010.432,114.0964,0,3.428671,1,1,2107.302,2106.985,523.3102,289.895,813.2051,2,0,0,13.20511,800,0,106.874,298.1989,0.1490994,0.2046279,0.3172331,0,250,0.3172331,1583.675,10.48094,62.27692,7.222414,0,0,37.93144,28.50615,9.425293,318.4011,0,579.1993,0,0,6.217249e-15,4.263256e-14,106.874,0,3.428671,108.892,0,0,7.052272,0
naive,2026-01-11 02:45:00,587,2.75,20.47398,2987.724,112.1047,0,5.04486,1,1,2091.407,2091.09,526.5865,291.3393,817.9258,2,0,0,17.92584,800,0,111.1347,270.3683,0.1351841,0.1877715,0.3172331,0,250,0.3172331,1564.503,14.2727,62.6062,0.9700439,0,0,37.64532,28.16106,9.484267,319.5004,0,570.2421,0,-5.684342e-14,8.618106e-14,4.263256e-14,111.1347,0,5.04486,112.8721,0,0,9.227844,0
naive,2026-01-11 03:00:00,588,3,20.50264,3027.324,123.3128,0,5.754669,1,1,2119.127,2118.81,525.5047,290.8624,816.3671,2,0,0,16.36713,800,0,123.3128,239.4975,0.1197487,0.1702469,0.3172331,0,250,0.3172331,1593.305,13.02789,62.57607,0,0,0,38.14428,28.67949,9.464795,319.5419,0,568.6858,0,0,5.995204e-15,4.263256e-14,123.3128,0,5.754669,129.3464,0,0,7.273223,0
naive,2026-01-11 03:15:00,589,3.25,20.56429,3011.407,132.5239,0,10.65026,1,1,2107.985,2107.667,525.6778,290.9387,816.6165,2,0,0,16.61649,800,0,114.6798,210.7898,0.1053949,0.1508081,0.3172331,0,250,0.3172331,1581.99,13.21818,62.51123,17.84405,0,0,37.94372,28.47581,9.46791,319.4145,0,599.2849,0,0,-2.456368e-14,4.263256e-14,114.6798,0,10.65026,116.5236,0,0,2.567917,0
naive,2026-01-11 03:30:00,590,3.5,20.39215,2992.409,130.8441,0,11.9594,1,1,2094.686,2094.369,587.6912,309.1873,896.8785,2,76.41222,7.359517,13.10677,800,0,43.0266,200,0.1,0.1327313,0.3172331,0,250,0.3172331,1506.678,10.4443,62.69227,11.40524,0,1.515099,37.70436,27.1202,10.58415,336.5598,0,622.2648,0,0,3.330669e-16,4.263256e-14,119.4388,0,10.4443,43.0266,0,7.359517,0,5.329071e-15
naive,2026-01-11 03:45:00,591,3.75,20.36582,3008.319,130.2417,0,9.897608,1,1,2105.823,2105.506,1019.056,432.9322,1451.988,3,134.7714,6.839904,10.37672,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.45,8.271012,62.71997,0,0,1.626596,37.90482,19.5561,18.34872,452.759,0,834.958,0,-1.136868e-13,1.24345e-13,4.263256e-14,130.2417,0,8.271012,0,500,11.36962,0,9.947598e-14
naive,2026-01-11 04:00:00,592,4,20.08033,3031.559,154.741,0,11.47113,1,1,2122.091,2121.774,523.1979,289.8455,813.0434,2,0,0,13.04338,800,0,147.0899,288.1449,0.1440724,0.2046279,0.3172331,0,250,0.3172331,1598.576,10.42632,63.02023,7.651146,0,1.044804,38.19764,28.77437,9.423272,318.7928,0,579.8861,0,-5.684342e-14,-7.993606e-15,4.263256e-14,147.0899,0,10.42632,150.5357,0,0,0,0
naive,2026-01-11 04:15:00,593,4.25,19.80685,3029.102,175.5342,0,7.189909,1,1,2120.371,2120.054,525.686,290.9423,816.6283,2,0,0,16.62833,800,0,165.8406,246.6394,0.1233197,0.1814406,0.3172331,0,250,0.3172331,1594.368,13.30267,63.30785,9.693594,0,0,38.16668,28.69863,9.468058,319.641,0,584.7821,0,5.684342e-14,3.672063e-14,4.263256e-14,165.8406,0,7.189909,167.8716,0,0,6.112758,0
naive,2026-01-11 04:30:00,594,4.5,19.71847,3014.192,196.1039,0,14.15513,1,1,2109.935,2109.617,522.1769,289.3954,811.5723,2,0,0,11.57233,800,0,179.2151,201.7968,0.1008984,0.1553052,0.3172331,0,250,0.3172331,1587.44,9.257865,63.40081,16.88878,0,4.897265,37.97882,28.57393,9.404895,318.7747,0,595.3565,0,-5.684342e-14,-5.218048e-15,4.263256e-14,179.2151,0,9.257865,182.9024,0,0,0,0
naive,2026-01-11 04:45:00,595,4.75,19.87129,3037.438,234.0567,0,10.87544,1,1,2126.207,2125.889,685.1223,336.7213,1021.844,3,206.0235,3.147458,12.67266,800,0,7.060043,200,0.1,0.1270685,0.3172331,0,250,0.3172331,1440.767,10.13812,63.24008,20.97316,0,0.7373179,38.27172,25.93381,12.33791,362.7767,0,690.5871,0,-5.684342e-14,-1.110223e-16,4.263256e-14,213.0836,0,10.13812,7.060043,0,3.147458,0,-7.993606e-15
naive,2026-01-11 05:00:00,596,5,19.70837,3068.278,275.2369,1.80151,9.865177,1,1,2147.795,2147.478,1128.292,464.4759,1592.768,4,274.4232,0.4879013,17.85644,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1019.186,14.28515,63.41143,0.8137086,1.313609,0,38.66031,18.34535,20.31496,482.8212,0,897.9742,0,5.684342e-14,1.24345e-13,4.263256e-14,274.4232,0.4879013,9.865177,0,500,0,4.419974,0
naive,2026-01-11 05:15:00,597,5.25,19.58981,3033.661,347.6272,0,5.712457,1,1,2123.563,2123.245,521.7773,289.2192,810.9965,2,0,0,10.99645,800,0,347.4953,238.0435,0.1190218,0.2046279,0.3172331,0,250,0.3172331,1601.468,8.797164,63.53613,0.1318927,0,0,38.22413,28.82643,9.397701,318.0456,0,564.8406,0,-5.684342e-14,-6.483702e-14,4.263256e-14,347.4953,0,5.712457,352.5914,0,0,3.084706,0
naive,2026-01-11 05:30:00,598,5.5,19.80507,3070.394,437.6373,0,8.391756,1,1,2149.276,2148.958,748.5506,354.5432,1103.094,3,291.2665,2.466637,9.3607,800,0,146.3708,201.4133,0.1007067,0.1498925,0.3172331,0,250,0.3172331,1400.408,7.48856,63.30973,0,0,0.9031958,38.68696,25.20734,13.47962,379.8993,0,688.5752,0,-1.705303e-13,5.870304e-14,4.263256e-14,437.6373,0,7.48856,152.0242,0,2.466637,0,-1.953993e-14
naive,2026-01-11 05:45:00,599,5.75,19.57684,3036.094,485.8055,0,6.490366,1,1,2125.266,2124.949,920.9858,404.0837,1325.069,3,513.8425,2.944042,8.282907,800,0,0,201.3816,0.1006908,0.126827,0.3172331,0,250,0.3172331,1203.963,6.626325,63.54977,0,0,0,38.25479,21.67134,16.58345,425.755,0,780.0166,0,-1.136868e-13,-5.126455e-14,4.263256e-14,485.8055,0,6.490366,5.526571,0,30.98107,0.1359595,-4.263256e-14
naive,2026-01-11 06:00:00,600,6,19.69725,3070.694,570.5802,0,12.36901,1,1,2149.486,2149.169,980.2922,421.4812,1401.773,3,587.3778,5.08885,9.306788,800,0,0,201.3499,0.100675,0.1268071,0.3172331,0,250,0.3172331,1168.877,7.44543,63.42313,0,0,4.923578,38.69075,21.03978,17.65097,443.3304,0,815.3097,0,2.273737e-13,-1.831868e-15,4.263256e-14,570.5802,0,7.44543,5.399764,0,21.88646,0,5.684342e-14
naive,2026-01-11 06:15:00,601,6.25,19.81047,3073.863,634.6354,0,12.99665,1,1,2151.704,2151.387,1028.01,435.0846,1463.095,3,649.8612,2.212487,11.02092,800,0,0,201.3182,0.1006591,0.1267871,0.3172331,0,250,0.3172331,1123.377,8.816734,63.30405,0,0,4.179914,38.73068,20.22079,18.50989,455.9939,0,840.7708,0,1.705303e-13,2.248202e-14,4.263256e-14,634.6354,0,8.816734,5.272977,0,17.43827,0,3.197442e-14
naive,2026-01-11 06:30:00,602,6.5,19.84701,3083.632,699.0022,0,10.3025,1,1,2158.543,2158.225,1069.204,447.1842,1516.388,4,700.8093,2.661229,12.91756,800,0,0,201.2866,0.1006433,0.1267671,0.3172331,0,250,0.3172331,1089.021,10.33405,63.26562,0,0,0,38.85377,19.60238,19.25138,466.7866,0,862.3993,0,-1.136868e-13,-1.837419e-14,4.263256e-14,699.0022,0,10.3025,5.14621,0,4.46834,0.03155587,5.684342e-14
