controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-11 06:45:00,603,6.75,19.9496,3118.1,740.0161,0,2.843759,1,1,2182.67,2182.353,1110.615,459.5898,1570.205,4,749.9881,2.059077,18.1574,800,0,0,201.2549,0.1006274,0.1267472,0.3172331,0,250,0.3172331,1071.738,14.52592,63.15772,0,0,0,39.28806,19.29128,19.99678,478.8811,0,886.7098,0,1.136868e-13,-5.062617e-14,4.263256e-14,740.0161,0,2.843759,5.019463,0,12.0311,11.68216,3.552714e-15
naive,2026-01-11 07:00:00,604,7,20.38215,3166.412,745.4762,0,7.711691,1,1,2216.489,2216.171,1128.189,464.8323,1593.021,4,771.0469,1.049337,20.92497,800,0,0,201.2232,0.1006116,0.1267272,0.3172331,0,250,0.3172331,1087.983,16.67601,62.70279,0,0,0,39.8968,19.58369,20.31311,484.4159,0,898.2912,0,1.136868e-13,-4.718448e-16,4.263256e-14,745.4762,0,7.711691,4.892735,0,26.62,8.964315,5.329071e-14
naive,2026-01-11 07:15:00,605,7.25,20.33595,3224,744.1997,0,13.34408,1,1,2256.8,2256.483,1115.817,460.6616,1576.479,4,760.258,0.005641802,16.21516,800,0,0,201.1915,0.1005958,0.1267073,0.3172331,0,250,0.3172331,1140.665,12.92855,62.75138,0,0,0.4155286,40.6224,20.53198,20.09042,481.2627,0,891.9301,0,0,-2.137179e-14,4.263256e-14,744.1997,0,12.92855,4.766028,0,16.06396,0,-1.776357e-14
naive,2026-01-11 07:30:00,606,7.5,20.41097,3255.708,693.4735,3.804465,15.96154,1,1,2278.996,2278.679,1101.756,457.194,1558.95,4,737.2987,0.5886951,21.06249,800,0,0,201.1598,0.1005799,0.1266873,0.3172331,0,250,0.3172331,1176.923,16.78074,62.67247,0,3.21577,0,41.02192,21.18461,19.83732,478.3786,0,891.7978,0,2.842171e-13,-3.938516e-14,4.263256e-14,693.4735,0.5886951,15.96154,4.639341,0,43.82527,0.8192097,-3.552714e-14
naive,2026-01-11 07:45:00,607,7.75,20.50933,3267.715,630.5784,6.49849,15.07408,1,1,2287.401,2287.084,1055.615,444.7472,1500.362,4,670.9345,1.607141,27.82025,800,0,0,201.1282,0.1005641,0.1266674,0.3172331,0,250,0.3172331,1231.469,22.14284,62.56902,0,4.891349,0,41.17321,22.16644,19.00677,466.9137,0,871.8748,0,-1.136868e-13,1.959544e-14,4.263256e-14,630.5784,1.607141,15.07408,4.512673,0,40.35609,7.068764,1.421085e-14
naive,2026-01-11 08:00:00,608,8,20.56179,3231.126,546.6596,0.9322408,10.12791,1,1,2261.788,2261.471,1184.937,510.8458,1695.783,4,594.5471,268.4408,32.7949,800,0,0,201.0965,0.1005483,0.1266475,0.3172331,0,250,0.3172331,1076.534,26.08853,62.51385,0,0,0,40.71218,19.37761,21.33458,530.2234,0,990.1188,0,0,2.303713e-15,4.263256e-14,546.6596,0.9322408,10.12791,4.386026,0,315.3961,15.96062,5.684342e-14
naive,2026-01-11 08:15:00,609,8.25,20.54256,3228.312,467.3615,0,16.32746,1,1,2259.819,2259.501,1121.834,492.9945,1614.829,4,510.7579,269.82,34.25088,800,0,0,201.0648,0.1005324,0.1266275,0.3172331,0,250,0.3172331,1137.667,27.25204,62.53407,0,0,0,40.67673,20.47801,20.19873,513.4725,0,956.5942,0,0,-1.706968e-14,4.263256e-14,467.3615,0,16.32746,4.259398,0,313.2164,10.92457,0
naive,2026-01-11 08:30:00,610,8.5,20.91865,3242.912,404.8174,0,18.67324,1,1,2270.038,2269.721,1062.242,476.3417,1538.583,4,429.9016,271.0679,37.61373,800,0,0,201.0332,0.1005166,0.1266076,0.3172331,0,250,0.3172331,1207.48,29.81456,62.13853,0,0,0,40.86069,21.73463,19.12606,498.0763,0,926.2468,0,1.136868e-13,3.580469e-14,4.263256e-14,404.8174,0,18.67324,4.132791,0,296.1521,11.14132,0
naive,2026-01-11 08:45:00,611,8.75,21.12352,3240.353,329.6103,0,25.0066,1,1,2268.247,2267.93,1004.817,460.2006,1465.018,3,352.7804,276.9577,35.27995,800,0,0,201.0016,0.1005008,0.1265877,0.3172331,0,250,0.3172331,1263.112,27.90686,61.92305,0,0,0,40.82845,22.73602,18.09242,482.9366,0,896.2099,0,5.684342e-14,7.882583e-15,4.263256e-14,329.6103,0,25.0066,4.006203,0,300.1279,2.900254,0
naive,2026-01-11 09:00:00,612,9,21.08056,3271.067,287.13,0,31.81351,1,1,2289.747,2289.43,951.0675,444.4927,1395.56,3,285.6334,272.1051,37.82171,800,0,1.49668,200.5957,0.1002979,0.1265677,0.3172331,0,250,0.3172331,1338.362,29.93042,61.96824,0,0,1.88309,41.21544,24.09052,17.12492,468.9007,0,868.0872,0,0,-2.63678e-14,4.263256e-14,287.13,0,29.93042,3.879635,0,272.1051,0,5.684342e-14
naive,2026-01-11 09:15:00,613,9.25,21.1872,3279.06,227.9828,0,34.89494,1,1,2295.342,2295.025,927.8797,439.2033,1367.083,3,244.1658,275.4131,47.50412,800,0,0,200.5642,0.1002821,0.1263122,0.3172331,0,250,0.3172331,1367.145,37.55212,61.85609,0,0,0,41.31615,24.60861,16.70754,463.812,0,858.0358,0,0,-3.844147e-14,4.263256e-14,227.9828,0,34.89494,2.256644,0,291.5961,2.657183,0
naive,2026-01-11 09:30:00,614,9.5,21.44742,3339.07,176.4553,0,49.25141,1,1,2337.349,2337.032,893.71,430.2612,1323.971,3,192.7066,272.9485,58.3161,800,0,0,200.5326,0.1002663,0.1262923,0.3172331,0,250,0.3172331,1443.322,45.97762,61.5824,0,0,3.27379,42.07228,25.97979,16.09249,456.7967,0,844.3133,0,-1.136868e-13,-3.300138e-14,4.263256e-14,176.4553,0,45.97762,2.130351,0,289.1998,0,-5.684342e-14
naive,2026-01-11 09:45:00,615,9.75,21.71389,3342.272,163.6665,0,52.03609,1,1,2339.591,2339.273,876.8374,426.6135,1303.451,3,160.8423,276.2521,66.35648,800,0,2.004079,200,0.1,0.1262724,0.3172331,0,250,0.3172331,1462.436,52.17536,61.30214,0.8201585,0,0,42.11263,26.32385,15.78878,452.9373,0,838.3246,0,1.136868e-13,-5.551115e-17,4.263256e-14,162.8464,0,52.03609,2.004079,0,276.2521,0.1392772,0
naive,2026-01-11 10:00:00,616,10,21.74634,3321.79,143.6003,3.596929,56.29146,1,1,2325.253,2324.936,1263.484,539.5466,1803.03,4,144.3667,284.0711,74.59247,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.452,58.63187,61.26801,0,0,0,41.85456,19.10614,22.74842,558.6527,0,1048.379,0,0,1.24345e-13,4.263256e-14,143.6003,3.596929,56.29146,0,500,281.2406,2.340407,0
naive,2026-01-11 10:15:00,617,10.25,21.96252,3327.352,136.3524,0,63.54398,1,1,2329.146,2328.829,566.5887,308.9743,875.5629,2,0,0,75.56292,800,0,119.2289,295.1101,0.1475551,0.2046279,0.3172331,0,250,0.3172331,1762.24,59.26398,61.04064,17.12349,0,4.28,41.92463,31.72032,10.20431,341.4282,0,643.7237,0,0,-9.325873e-14,4.263256e-14,119.2289,0,59.26398,403.2394,0,0,0,0
naive,2026-01-11 10:30:00,618,10.5,22.22929,3330.011,127.4508,0,72.71697,1,1,2331.008,2330.691,574.1086,312.2894,886.398,2,0,8.158448,78.23956,800,0,98.44062,270.4535,0.1352268,0.1858265,0.3172331,0,250,0.3172331,1756.582,61.1963,60.76006,29.01016,0,11.52067,41.95814,31.61847,10.33967,345.8926,0,673.4726,0,5.684342e-14,-1.038059e-13,4.263256e-14,98.44062,0,61.1963,380.2547,0,8.158448,0,0
naive,2026-01-11 10:45:00,619,10.75,22.51635,3370.234,135.7633,0,74.3344,1,1,2359.164,2358.846,654.9755,347.9395,1002.915,3,0,114.8397,88.07536,800,0,101.7417,244.9755,0.1224878,0.1703006,0.3172331,0,250,0.3172331,1703.871,68.68726,60.45815,34.02161,0,5.647135,42.46494,30.66968,11.79527,379.5874,0,749.8466,0,1.136868e-13,5.745404e-14,4.263256e-14,101.7417,0,68.68726,281.6438,0,114.8397,0,0
naive,2026-01-11 11:00:00,620,11,22.80564,3422.246,134.7316,0,83.88777,1,1,2395.572,2395.255,719.7668,376.5027,1096.269,3,0,204.6472,91.62226,800,0,89.31028,222.6094,0.1113047,0.1542575,0.3172331,0,250,0.3172331,1675.488,71.24134,60.1539,45.42135,0,12.64643,43.12029,30.15878,12.96151,408.8642,0,828.407,0,-5.684342e-14,-3.780309e-14,4.263256e-14,89.31028,0,71.24134,179.7478,0,204.6472,0,-2.842171e-14
naive,2026-01-11 11:15:00,621,11.25,22.80764,3457.181,139.3244,6.852671,86.93654,1,1,2420.027,2419.709,784.0693,404.8504,1188.92,3,0,288.144,100.7756,800,0,77.45868,203.2097,0.1016048,0.1401739,0.3172331,0,250,0.3172331,1635.64,78.35695,60.15179,61.86575,0,8.579589,43.56048,29.44152,14.11896,435.7863,0,910.6202,0,-1.136868e-13,1.201816e-14,4.263256e-14,77.45868,6.852671,78.35695,90.29738,0,281.2913,0,0
naive,2026-01-11 11:30:00,622,11.5,23.29111,3487.585,113.2132,0,91.08939,1,1,2441.309,2440.992,850.4857,426.8172,1277.303,3,61.4735,304.8785,110.9508,800,0,12.71074,200,0.1,0.1279582,0.3172331,0,250,0.3172331,1590.506,85.83942,59.64331,39.029,0,5.249968,43.94357,28.62911,15.31445,456.3693,0,912.9648,0,5.684342e-14,2.775558e-16,4.263256e-14,74.18424,0,85.83942,12.71074,0,304.8785,0,0
naive,2026-01-11 11:45:00,623,11.75,23.5581,3472.041,115.79,1.116106,102.2859,1,1,2430.429,2430.112,1250.242,543.6074,1793.849,4,61.15878,307.9474,124.7433,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.87,96.24384,59.3625,54.63119,0,6.042104,43.74772,21.23765,22.51007,565.9128,0,1159.282,0,0,1.24345e-13,4.263256e-14,61.15878,1.116106,96.24384,0,500,306.8313,0,0
naive,2026-01-11 12:00:00,624,12,24.03087,3451.097,121.5598,4.305704,117.7129,1,1,2415.768,2415.451,609.8188,328.0322,937.8511,2,0,0,137.8511,800,0,63.35244,309.0792,0.1545396,0.2046279,0.3172331,0,250,0.3172331,1805.632,105.8356,58.86526,62.51308,0,11.87733,43.48382,32.50137,10.98245,362.6521,0,766.9158,0,0,9.85878e-14,4.263256e-14,59.04673,4.305704,105.8356,360.7921,0,0,0,-2.664535e-15
naive,2026-01-11 12:15:00,625,12.25,24.63544,3443.189,113.8635,1.97595,126.4571,1,1,2410.232,2409.915,620.2107,332.6135,952.8241,2,0,0,152.8241,800,0,78.23677,289.4714,0.1447357,0.1946227,0.3172331,0,250,0.3172331,1789.704,116.592,58.22941,37.6027,0,9.865101,43.38418,32.21468,11.1695,366.6088,0,732.5742,0,0,-3.43614e-14,4.263256e-14,76.26082,1.97595,116.592,381.3863,0,0,0,-5.995204e-15
naive,2026-01-11 12:30:00,626,12.5,24.83833,3458.441,125.1993,1.78374,138.6277,1,1,2420.909,2420.591,634.6268,338.9688,973.5956,2,0,7.083672,166.512,800,0,62.58317,273.78,0.13689,0.1822759,0.3172331,0,250,0.3172331,1785.964,126.7645,58.01603,62.61618,0,11.8632,43.57635,32.14736,11.42899,373.2662,0,789.2772,0,0,8.787415e-14,4.263256e-14,62.58317,1.78374,126.7645,357.7033,0,5.299932,0,-7.105427e-15
naive,2026-01-11 12:45:00,627,12.75,24.89812,3462.08,117.9698,6.702652,150.2375,1,1,2423.456,2423.139,692.4176,364.4458,1056.863,3,0,82.10185,174.7616,800,0,75.67461,254.8183,0.1274091,0.1723953,0.3172331,0,250,0.3172331,1730.721,132.9613,57.95314,42.29521,0,17.27622,43.62221,31.15298,12.46923,398.7336,0,805.2291,0,0,-2.023381e-14,4.263256e-14,75.67461,6.702652,132.9613,294.9478,0,75.39919,0,1.421085e-14
naive,2026-01-11 13:00:00,628,13,25.22822,3480.787,108.2156,19.80401,157.8911,1,1,2436.551,2436.234,756.5387,392.7135,1149.252,3,0,160.4643,188.7879,800,0,77.39727,235.4289,0.1177144,0.1604553,0.3172331,0,250,0.3172331,1679.695,143.1341,57.60596,30.81837,0,14.75698,445.0406,306.7995,138.2411,702.2084,0,1392.772,0,0,2.151057e-14,4.263256e-14,77.39727,19.80401,143.1341,219.1127,0,140.6603,0,0
naive,2026-01-11 13:15:00,629,13.25,25.41499,3513.822,111.6419,16.19471,160.2965,1,1,2459.675,2459.358,813.5198,417.8336,1231.353,3,0,228.252,203.1014,800,0,69.68351,217.9709,0.1089855,0.1482461,0.3172331,0,250,0.3172331,1645.838,153.6828,57.40952,41.95839,0,6.613688,450.9566,301.7478,149.2088,720.794,0,1449.38,0,0,5.334622e-14,4.263256e-14,69.68351,16.19471,153.6828,141.5672,0,212.0573,0,0
naive,2026-01-11 13:30:00,630,13.5,25.5603,3516.725,89.82092,10.82513,170.4363,1,1,2461.707,2461.39,870.1507,442.7993,1312.95,3,0,299.6827,213.2673,800,0,68.60016,200.7866,0.1003933,0.1372531,0.3172331,0,250,0.3172331,1591.24,161.1272,57.2567,21.22077,0,9.309133,452.6556,292.5951,160.0605,737.1061,0,1446.404,0,0,-1.695866e-14,4.263256e-14,68.60016,10.82513,161.1272,71.74641,0,288.8576,0,0
naive,2026-01-11 13:45:00,631,13.75,25.62331,3558.033,70.61709,5.787894,179.6398,1,1,2490.623,2490.306,938.4072,463.2218,1401.629,3,81.27424,297.6482,222.7065,800,0,0,200.755,0.1003775,0.1264324,0.3172331,0,250,0.3172331,1551.898,168.1464,57.19042,0,0,11.49334,458.557,285.7253,172.8317,751.0631,0,1437.787,0,-5.684342e-14,-4.546363e-14,4.263256e-14,70.61709,5.787894,168.1464,3.019826,0,302.5175,0,5.684342e-14
naive,2026-01-11 14:00:00,632,14,26.03371,3529.136,75.75191,16.85778,187.371,1,1,2470.395,2470.078,962.7276,471.9644,1434.692,3,97.9106,299.7416,237.0397,800,0,0,200.7234,0.1003617,0.1264125,0.3172331,0,250,0.3172331,1507.35,178.19,56.75879,0,0,9.181034,458.6448,279.8493,178.7955,753.5182,0,1443.183,0,-5.684342e-14,-2.789435e-14,4.263256e-14,75.75191,16.85778,178.19,2.893414,0,305.0426,0,-5.684342e-14
naive,2026-01-11 14:15:00,633,14.25,26.15466,3539.041,51.01123,16.55626,186.1538,1,1,2477.329,2477.012,962.9,473.0993,1435.999,3,89.00957,299.1837,247.806,800,0,0,200.6918,0.1003459,0.1263926,0.3172331,0,250,0.3172331,1514.112,186.0435,56.63158,0,0,0.1103093,461.071,281.8007,179.2703,754.9205,0,1446.13,0,5.684342e-14,-3.907985e-14,4.263256e-14,51.01123,16.55626,186.0435,2.767021,0,320.6258,0,-5.684342e-14
naive,2026-01-11 14:30:00,634,14.5,26.14217,3528.083,80.73961,4.894748,189.1578,1,1,2469.658,2469.341,979.8549,479.3792,1459.234,3,99.05156,301.865,258.3176,800,0,0,200.6602,0.1003301,0.1263727,0.3172331,0,250,0.3172331,1489.486,193.961,56.64471,0,0,0,459.5259,277.1466,182.3793,756.5259,0,1449.326,0,0,-3.802514e-15,4.263256e-14,80.73961,4.894748,189.1578,2.640649,0,315.2822,4.803245,5.684342e-14
naive,2026-01-11 14:45:00,635,14.75,26.24555,3543.284,80.36019,15.6353,188.8307,1,1,2480.299,2479.981,992.3826,483.2285,1475.611,3,113.12,301.6557,260.8355,800,0,0,200.6286,0.1003143,0.1263528,0.3172331,0,250,0.3172331,1487.599,195.6359,56.53599,0,0,0,462.4843,277.3823,185.1019,760.6108,0,1457.619,0,0,3.952394e-14,4.263256e-14,80.36019,15.6353,188.8307,2.514296,0,318.7801,6.805196,5.684342e-14
naive,2026-01-11 15:00:00,636,15,26.24619,3527.417,111.7673,7.013383,190.0926,1,1,2469.192,2468.875,995.3314,486.0703,1481.402,3,100.1589,301.5343,279.7084,800,0,2.387963,200,0.1,0.1263329,0.3172331,0,250,0.3172331,1473.544,209.7899,56.53531,9.220513,0,0,460.4194,274.7652,185.6542,760.8355,0,1473.974,0,0,1.94289e-16,4.263256e-14,102.5468,7.013383,190.0926,2.387963,0,294.521,19.69725,0
naive,2026-01-11 15:15:00,637,15.25,26.40808,3499.727,117.1577,9.276087,199.8834,1,1,2449.809,2449.492,1381.763,597.2498,1979.013,4,97.62791,303.458,277.9265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.729,208.0934,56.36504,19.52981,0,0,458.327,199.758,258.569,797.0078,0,1564.294,0,1.136868e-13,1.24345e-13,4.263256e-14,97.62791,9.276087,199.8834,0,500,294.182,8.210031,-5.684342e-14
naive,2026-01-11 15:30:00,638,15.5,26.48204,3484.514,113.2783,0.6344523,202.912,1,1,2439.16,2438.842,704.6156,369.8233,1074.439,3,0,0,274.4388,800,0,105.1025,298.6417,0.1493209,0.2046279,0.3172331,0,250,0.3172331,1734.227,205.3197,56.28726,8.81023,0,0,457.0303,324.9456,132.0847,694.7689,0,1341.412,0,-1.136868e-13,9.148238e-14,4.263256e-14,104.4681,0.6344523,202.912,408.8791,0,0,2.407635,-6.217249e-15
naive,2026-01-11 15:45:00,639,15.75,26.46078,3450.59,117.9984,0.6289758,204.6268,1,1,2415.413,2415.096,724.4144,378.5516,1102.966,3,0,26.18602,276.78,800,0,117.9984,269.0951,0.1345476,0.1880503,0.3172331,0,250,0.3172331,1690.681,207.1183,56.30962,0,0,0,452.3826,316.6476,135.735,695.1992,0,1327.05,0,5.684342e-14,2.803313e-14,4.263256e-14,117.9984,0.6289758,204.6268,394.3789,0,25.55704,2.491471,1.421085e-14
naive,2026-01-11 16:00:00,640,16,26.6437,3414.674,144.9074,0,201.7213,1,1,2390.272,2389.954,807.852,415.335,1223.187,3,0,153.9206,269.2664,800,0,133.231,235.745,0.1178725,0.1694453,0.3172331,0,250,0.3172331,1582.102,201.1017,56.11723,11.6764,0,0.6195904,449.3674,297.4328,151.9346,712.8843,0,1382.778,0,-1.136868e-13,2.683964e-14,4.263256e-14,133.231,0,201.1017,276.2111,0,153.9206,0,0
naive,2026-01-11 16:15:00,641,16.25,26.64958,3428.939,178.751,1.213119,193.14,1,1,2400.257,2399.94,908.6247,459.046,1367.671,3,6.006879,294.3426,267.3212,800,0,142.8316,200,0.1,0.1484452,0.3172331,0,250,0.3172331,1491.315,199.6364,56.11105,29.91252,0,0,451.2995,280.399,170.9005,739.445,0,1467.364,0,0,-1.298961e-14,4.263256e-14,148.8385,1.213119,193.14,142.8316,0,293.1295,6.496372,0
naive,2026-01-11 16:30:00,642,16.5,26.82013,3402.216,199.0816,1.4846,187.339,1,1,2381.551,2381.234,1403.319,596.6808,2000,4,170.5797,287.0005,261.2585,781.1613,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.9146,194.7523,54.61458,28.50197,0,0,449.3674,184.5196,264.8478,781.2004,0,1550.125,0,2.273737e-13,1.24345e-13,4.263256e-14,170.5797,1.4846,187.339,0,500,285.5159,7.413316,-5.684342e-14
naive,2026-01-11 16:45:00,643,16.75,27.04447,3421.617,212.6085,0,191.3681,1,1,2395.132,2394.815,691.6071,364.0885,1055.696,3,0,0.995461,254.7002,800,0,212.6085,271.7652,0.1358826,0.2046279,0.3172331,0,250,0.3172331,1703.208,189.4063,55.69572,0,0,1.96184,454.0442,322.8764,131.1678,687.3368,0,1312.016,0,-5.684342e-14,4.884981e-14,4.263256e-14,212.6085,0,189.4063,499.6694,0,0.995461,0,0
naive,2026-01-11 17:00:00,644,17,27.04055,3465.207,260.4971,5.660006,184.2249,1,1,2425.645,2425.328,859.9655,438.3091,1298.275,3,0,257.2223,241.0523,800,0,260.4971,206.5982,0.1032991,0.1711266,0.3172331,0,250,0.3172331,1565.362,179.2647,55.69985,0,0,4.960209,459.7909,296.7208,163.0701,735.9702,0,1409.278,0,-5.684342e-14,3.883005e-14,4.263256e-14,260.4971,5.660006,179.2647,286.8898,0,251.5623,0,5.684342e-14
naive,2026-01-11 17:15:00,645,17.25,26.9854,3425.387,318.6096,1.12947,173.5976,1,1,2397.771,2397.454,1086.418,504.9023,1591.321,4,279.4111,280.1682,231.7415,800,0,26.26259,200,0.1,0.1300918,0.3172331,0,250,0.3172331,1311.035,172.4427,55.75786,12.93588,0,1.154841,453.9851,248.2266,205.7585,753.3475,0,1466.282,0,-1.136868e-13,6.106227e-16,4.263256e-14,305.6737,1.12947,172.4427,26.26259,0,279.0387,0,-1.136868e-13
naive,2026-01-11 17:30:00,646,17.5,27.0264,3420.31,382.1681,3.345447,168.8491,1,1,2394.217,2393.9,1426.482,573.518,2000,4,366.2684,272.3053,216.6984,644.7279,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.4177,161.1779,44.90105,15.89971,0,7.67123,453.6998,183.3239,270.3759,758.2956,0,1493.505,0,2.273737e-13,1.24345e-13,4.263256e-14,366.2684,3.345447,161.1779,0,500,268.9598,0,0
naive,2026-01-11 17:45:00,647,17.75,27.1419,3389.107,420.0652,5.64002,157.0535,1,1,2372.375,2372.057,801.0054,412.3167,1213.322,3,0,204.6029,208.7192,800,0,420.0652,219.9011,0.1099505,0.2046279,0.3172331,0,250,0.3172331,1571.052,155.0501,55.59325,0,0,2.003377,450.6456,298.43,152.2157,711.1272,0,1359.712,0,-5.684342e-14,4.884981e-14,4.263256e-14,420.0652,5.64002,155.0501,499.6694,0,198.9629,0,-5.684342e-14
naive,2026-01-11 18:00:00,648,18,27.12435,3315.932,476.3918,1.901476,153.7463,1,1,2321.153,2320.835,971.5288,439.0083,1410.537,3,407.5648,2.302271,200.67,800,0,68.82702,202.6597,0.1013298,0.1384685,0.3172331,0,250,0.3172331,1349.307,149.0989,55.61171,0,0,4.647367,440.7541,256.2143,184.5398,696.105,0,1329.647,0,-1.136868e-13,-2.903233e-14,4.263256e-14,476.3918,1.901476,149.0989,79.46581,0,0.4007949,0,-6.217249e-15
naive,2026-01-11 18:15:00,649,18.25,27.11042,3297.861,550.8923,6.850585,133.8847,1,1,2308.503,2308.186,1065.969,465.1204,1531.089,4,538.0447,3.998821,189.0459,800,0,10.51118,200,0.1,0.1276118,0.3172331,0,250,0.3172331,1242.217,140.4831,55.62636,2.336464,2.851765,0,438.2246,235.8108,202.4138,700.9311,0,1348.232,0,5.684342e-14,-7.771561e-16,4.263256e-14,548.5559,3.998821,133.8847,10.51118,0,0,6.598396,2.309264e-14
naive,2026-01-11 18:30:00,650,18.5,27.05975,3318.435,633.434,2.213966,128.5294,1,1,2322.905,2322.587,1441.96,558.0404,2000,4,605.0835,0,167.6359,727.2806,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.6278,124.641,50.61841,28.35052,2.213966,3.888374,440.4924,166.9935,273.4989,725.7712,0,1447.32,0,0,1.24345e-13,4.263256e-14,605.0835,0,124.641,0,500,0,0,0
naive,2026-01-11 18:45:00,651,18.75,27.03854,3265.416,674.8216,0,117.478,1,1,2285.792,2285.474,747.5502,369.5401,1117.09,3,161.492,0.0166215,155.5817,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1537.924,115.7048,55.70196,13.66025,0,1.773167,433.2629,291.5076,141.7554,661.3837,0,1283.667,0,0,-7.993606e-15,4.263256e-14,661.1614,0,115.7048,499.6694,0,0.0166215,0,-2.310305e-14
naive,2026-01-11 19:00:00,652,19,27.04374,3245.464,690.9899,0,113.7123,1,0,2271.825,2271.507,1454.052,545.9481,2000,4,701.4483,0.1764253,151.6396,646.7357,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.4554,112.7668,45.02614,0,0,0.9454945,430.6622,154.9623,275.6999,701.0896,0,1351.525,0,0,1.24345e-13,4.263256e-14,690.9899,0,112.7668,0,500,10.63479,0,-5.861978e-14
naive,2026-01-11 19:15:00,653,19.25,26.86027,3226.092,723.828,0,106.1099,0,0,2258.264,2257.947,789.3887,380.325,1169.714,3,225.88,0.244392,143.5893,800,0,497.948,200.4304,0.1002152,0.2046279,0.3172331,0,250,0.3172331,1468.558,106.9909,55.88946,0,0,0,426.4601,277.3287,149.1314,0,657.6537,3554.22,0,0,-7.993606e-15,4.263256e-14,723.828,0,106.1099,499.6694,0,0.244392,0.8810672,3.982925e-14
naive,2026-01-11 19:30:00,654,19.5,26.69376,3176.399,686.5629,0.9148604,102.8891,0,0,2223.479,2223.162,1175.058,489.5776,1664.636,4,736.7231,0.2717906,127.6408,800,0,0,200.3988,0.1001994,0.1262081,0.3172331,0,250,0.3172331,1048.104,95.27744,56.06459,0,0.6430698,7.611671,418.4438,197.2461,221.1977,0,688.2562,3723.446,0,0,2.323142e-14,4.263256e-14,686.5629,0.2717906,95.27744,1.595257,0,50.16026,0,-2.131628e-14
naive,2026-01-11 19:45:00,655,19.75,26.58354,3177.137,692.1239,0.1420738,88.8521,0,0,2223.996,2223.679,1164.215,485.1579,1649.373,4,733.6937,1.044547,114.6349,800,0,0,200.3673,0.1001836,0.1261882,0.3172331,0,250,0.3172331,1059.464,85.67031,56.18051,0,0,3.181785,417.5883,198.93,218.6582,0,684.6854,3702.566,0,2.842171e-13,2.373102e-14,4.263256e-14,692.1239,0.1420738,85.67031,1.469068,0,42.47221,0,-7.105427e-15
naive,2026-01-11 20:00:00,656,20,26.36849,3163.75,669.1689,1.430975,75.95207,0,0,2214.625,2214.308,1141.023,477.5193,1618.542,4,711.9572,1.777739,104.8072,800,0,0,200.3357,0.1001679,0.1261683,0.3172331,0,250,0.3172331,1073.285,78.50604,56.40669,0,0,0,413.9898,200.634,213.3559,0,678.1533,3666.386,0,-1.705303e-13,7.799317e-15,4.263256e-14,669.1689,1.430975,75.95207,1.3429,0,43.13507,2.553978,-4.263256e-14
naive,2026-01-11 20:15:00,657,20.25,26.24701,3168.408,662.8893,2.146212,72.12053,0,0,2217.886,2217.568,1106.957,467.0536,1574.011,4,673.6914,2.028435,98.29108,800,0,0,200.3042,0.1001521,0.1261485,0.3172331,0,250,0.3172331,1110.611,73.72066,56.53445,0,0.1177773,0,413.5663,207.0943,206.4721,0,674.1479,3644.415,0,-1.136868e-13,5.156986e-14,4.263256e-14,662.8893,2.028435,72.12053,1.216752,0,10.80207,1.600137,-3.197442e-14
naive,2026-01-11 20:30:00,658,20.5,26.16591,3156.926,605.6051,4.409584,62.97498,0,0,2209.849,2209.531,1056.934,451.6264,1508.561,4,617.9963,1.124605,89.43969,800,0,0,200.2727,0.1001363,0.1261286,0.3172331,0,250,0.3172331,1152.597,67.13994,56.61975,0,3.284979,0,411.3833,214.5664,196.8169,0,666.1928,3606.03,0,0,3.802514e-15,4.263256e-14,605.6051,1.124605,62.97498,1.090623,0,12.39116,4.164959,-3.730349e-14
naive,2026-01-11 20:45:00,659,20.75,26.00056,3109.641,532.5682,0.8950619,60.79484,0,0,2176.749,2176.432,998.4914,433.8496,1432.341,3,550.8505,2.371095,79.11929,800,0,0,200.2411,0.1001206,0.1261088,0.3172331,0,250,0.3172331,1177.94,59.49736,56.79366,0,0,1.297485,403.8541,218.5443,185.3098,0,652.6346,3525.597,0,0,5.440093e-14,4.263256e-14,532.5682,0.8950619,59.49736,0.9645141,0,19.75836,0,3.552714e-14
naive,2026-01-11 21:00:00,660,21,25.74966,3107.875,512.9909,5.040262,52.53467,0,0,2175.512,2175.195,949.9557,419.3635,1369.319,3,492.756,0.9644061,75.59886,800,0,0.8384252,200,0.1,0.1260889,0.3172331,0,250,0.3172331,1225.239,57.00175,57.05754,19.39646,4.075856,0,401.5685,226.1617,175.4068,0,645.5252,3526.689,0,1.136868e-13,-5.551115e-17,4.263256e-14,493.5944,0.9644061,52.53467,0.8384252,0,0,4.467074,-2.220446e-16
naive,2026-01-11 21:15:00,661,21.25,25.46817,3116.82,449.8564,8.945774,48.72189,0,0,2181.774,2181.457,1285.415,514.9146,1800.33,4,432.7054,0.8364352,66.78788,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.0419,50.50865,57.3536,17.151,8.109339,0,400.4356,164.4566,235.9791,0,679.3711,3715.593,0,0,1.24345e-13,4.263256e-14,432.7054,0.8364352,48.72189,0,500,0,1.786759,-5.684342e-14
naive,2026-01-11 21:30:00,662,21.5,25.50847,3100.861,384.8252,0.1320047,47.17474,0,0,2170.603,2170.286,559.222,305.7267,864.9487,2,0,0,64.94873,800,0,372.2887,231.8452,0.1159226,0.2046279,0.3172331,0,250,0.3172331,1611.064,49.09684,57.3112,12.66852,0,0,398.7098,295.9301,102.7796,0,601.6568,3266.491,0,5.684342e-14,4.884981e-14,4.263256e-14,372.1567,0.1320047,47.17474,373.0321,0,0,1.922095,5.717649e-15
naive,2026-01-11 21:45:00,663,21.75,25.42431,3106.561,316.9873,6.299564,40.33405,0,0,2174.593,2174.276,697.3019,344.932,1042.234,3,182.139,3.103,56.99199,800,0,127.2347,200,0.1,0.1459895,0.3172331,0,250,0.3172331,1476.974,43.12045,57.39972,7.613566,3.196563,0,398.7645,270.8391,127.9255,0,615.7711,3340.814,0,0,-9.436896e-16,4.263256e-14,309.3737,3.103,40.33405,127.2347,0,0,2.786402,8.881784e-15
naive,2026-01-11 22:00:00,664,22,25.07196,3109.431,255.35,2.491255,34.31321,0,0,2176.601,2176.284,1151.319,475.2887,1626.608,4,268.8661,2.198349,55.54371,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.965,42.18125,57.7703,0,0.2929056,0,396.3161,186.6258,209.6903,0,661.9146,3576.044,0,-1.705303e-13,1.24345e-13,4.263256e-14,255.35,2.198349,34.31321,0,500,13.51609,7.868037,5.684342e-14
naive,2026-01-11 22:15:00,665,22.25,24.75228,3044.294,193.4368,0,24.93111,0,0,2131.006,2130.689,553.4245,303.1708,856.5953,2,0,0,56.59529,800,0,193.4368,276.5582,0.1382791,0.2046279,0.3172331,0,250,0.3172331,1577.264,43.12458,58.10652,0,0,0,38.35811,28.39076,9.967351,0,331.5616,1758.219,0,-5.684342e-14,-6.483702e-14,4.263256e-14,193.4368,0,24.93111,228.8963,0,0,18.19347,0
naive,2026-01-11 22:30:00,666,22.5,24.7823,3059.28,177.5645,0,19.59856,0,0,2141.496,2141.179,548.667,301.0735,849.7405,2,0,0,49.74054,800,0,177.5645,232.1235,0.1160618,0.1741446,0.3172331,0,250,0.3172331,1592.512,37.88944,58.07495,0,0,0,38.54693,28.66521,9.881717,0,329.7387,1748.229,0,0,3.744227e-14,4.263256e-14,177.5645,0,19.59856,201.8959,0,0,18.29087,0
naive,2026-01-11 22:45:00,667,22.75,24.75758,3005.24,143.0164,0,17.08949,0,0,2103.668,2103.351,592.4843,314.0833,906.5676,2,53.01843,2.350684,51.19844,800,0,89.99799,209.5875,0.1047937,0.1461648,0.3172331,0,250,0.3172331,1510.866,39.01011,58.10095,0,0,0,37.86602,27.1956,10.67043,0,341.2789,1811.67,0,1.136868e-13,3.719247e-14,4.263256e-14,143.0164,0,17.08949,128.3478,0,2.350684,21.92062,1.24345e-14
naive,2026-01-11 23:00:00,668,23,24.54714,2979.138,139.6831,2.495515,22.29789,0,1,2085.397,2085.079,641.9618,328.1615,970.1233,2,118.0315,6.063242,46.0285,800,0,21.65158,204.1416,0.1020708,0.1319742,0.3172331,0,250,0.3172331,1443.118,35.14842,58.32228,0,0,0,37.53714,25.97612,11.56102,0,354.1376,1882.144,0,0,5.437317e-14,4.263256e-14,139.6831,2.495515,22.29789,38.21789,0,3.567728,12.85053,-4.440892e-15
naive,2026-01-11 23:15:00,669,23.25,24.46838,2985.829,131.6629,4.774293,31.00924,1,1,2090.08,2089.763,626.5453,322.3271,948.8723,2,109.9454,1.631427,37.29553,800,0,16.43776,200,0.1,0.128545,0.3172331,0,250,0.3172331,1463.218,28.50322,58.40512,5.279778,3.142866,2.506022,37.62145,26.33792,11.28353,349.1158,0,647.055,0,0,-1.387779e-15,4.263256e-14,126.3832,1.631427,28.50322,16.43776,0,0,0,6.439294e-15
naive,2026-01-11 23:30:00,670,23.5,24.04257,2969.733,132.3286,4.177317,21.68968,1,1,2078.813,2078.496,1017.214,434.7726,1451.987,3,112.4766,0.3943092,39.11614,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.281,30.02788,58.85296,19.85196,3.783007,0,37.41863,19.10306,18.31557,453.8757,0,882.3121,0,-2.273737e-13,1.24345e-13,4.263256e-14,112.4766,0.3943092,21.68968,0,500,0,8.338197,0
naive,2026-01-11 23:45:00,671,23.75,23.81319,2960.451,115.3999,10.59581,26.58421,1,1,2072.316,2071.998,540.0114,297.2577,837.269,2,0,0,37.26902,800,0,109.2256,297.611,0.1488055,0.2046279,0.3172331,0,250,0.3172331,1531.987,28.67831,59.09421,6.688007,10.08211,0,37.30168,27.57577,9.725915,324.8334,0,612.1143,0,-5.684342e-14,-2.220446e-14,4.263256e-14,108.7119,0.513694,26.58421,109.2256,0,0,2.094095,5.440093e-15
naive,2026-01-12 00:00:00,672,0,23.68093,2999.551,109.8794,0.7193844,24.2958,1,1,2099.685,2099.368,536.7006,295.7981,832.4988,2,0,0,32.49878,800,0,110.3998,269.9641,0.1349821,0.1874013,0.3172331,0,250,0.3172331,1562.667,25.04202,59.23331,0,0.1989099,0,37.79434,28.12801,9.666322,323.9262,0,581.558,0,0,-9.076073e-14,4.263256e-14,109.8794,0.5204745,24.2958,114.128,0,0,0.7462147,4.884981e-15
naive,2026-01-12 00:15:00,673,0.25,23.2111,2976.815,96.22122,1.617607,18.03245,1,1,2083.77,2083.453,535.6751,295.346,831.0211,2,0,0,31.02114,800,0,96.54203,245.7861,0.1228931,0.1699925,0.3172331,0,250,0.3172331,1547.778,24.02002,59.72746,0,1.296793,0,37.50787,27.86001,9.647862,323.206,0,581.4557,0,-5.684342e-14,-2.364775e-14,4.263256e-14,96.22122,0.3208144,18.03245,110.8006,0,0,5.987573,2.997602e-15
naive,2026-01-12 00:30:00,674,0.5,22.88785,3013.64,91.28898,0,18.26195,1,1,2109.548,2109.231,536.6516,295.7765,832.4281,2,0,0,32.42813,800,0,91.28898,222.9252,0.1114626,0.1547679,0.3172331,0,250,0.3172331,1572.579,25.19333,60.06743,0,0,0,37.97186,28.30642,9.665439,324.0829,0,580.59,0,0,5.470624e-14,4.263256e-14,91.28898,0,18.26195,99.72002,0,0,6.931372,0
naive,2026-01-12 00:45:00,675,0.75,22.77354,3058.546,79.18047,1.187045,19.46518,1,1,2140.982,2140.665,540.7385,296.9952,837.7337,2,4.900633,2.941766,29.89133,800,0,74.27983,204.3202,0.1021601,0.1403727,0.3172331,0,250,0.3172331,1599.927,23.24983,60.18765,0,0,0,38.53768,28.79868,9.739003,325.7939,0,583.8767,0,5.684342e-14,1.76803e-14,4.263256e-14,79.18047,1.187045,19.46518,91.56045,0,1.754721,3.784653,2.664535e-15
naive,2026-01-12 01:00:00,676,1,22.70782,3083.81,51.20606,10.33581,20.81667,1,1,2158.667,2158.35,576.4286,306.4699,882.8984,2,57.51811,2.928228,22.45211,800,0,0,204.288,0.102144,0.1286574,0.3172331,0,250,0.3172331,1581.921,17.47532,60.25678,0,7.407577,3.341356,38.856,28.47458,10.38142,335.5253,0,616.0399,0,0,2.14273e-14,4.263256e-14,51.20606,2.928228,17.47532,17.15196,0,6.312049,0,8.881784e-16
naive,2026-01-12 01:15:00,677,1.25,22.42136,3042.218,66.86672,0,24.21084,1,1,2129.553,2129.235,564.0289,301.8124,865.8413,2,50.71822,4.702966,10.42013,800,0,16.14851,200.2187,0.1001094,0.1286372,0.3172331,0,250,0.3172331,1565.206,8.134256,60.55806,0,0,16.07659,38.33195,28.17372,10.15823,332.7658,0,597.4037,0,0,3.105849e-14,4.263256e-14,66.86672,0,8.134256,17.02332,0,4.702966,0,8.881784e-16
naive,2026-01-12 01:30:00,678,1.5,22.25751,2998.154,57.35519,0,14.05854,1,1,2098.708,2098.391,582.3662,307.0473,889.4135,2,74.66826,0.3127776,14.43249,800,0,0,200.1872,0.1000936,0.1260748,0.3172331,0,250,0.3172331,1516.024,11.28534,60.73039,0,0,2.7732,37.77674,27.28844,10.4883,334.8137,0,601.3058,0,0,5.295764e-14,4.263256e-14,57.35519,0,11.28534,0.7487387,0,17.62585,0,-3.552714e-15
naive,2026-01-12 01:45:00,679,1.75,22.27099,3001.907,100.606,0,14.06102,1,1,2101.335,2101.018,600.3698,312.0249,912.3947,2,99.54459,1.129213,11.7209,800,0,0.6226837,200,0.1,0.1260549,0.3172331,0,250,0.3172331,1500.648,9.163774,60.71621,0.4387002,0,4.897246,37.82403,27.01166,10.81237,339.8809,0,612.2128,0,0,-2.775558e-17,4.263256e-14,100.1673,0,9.163774,0.6226837,0,1.129213,0,3.552714e-15
naive,2026-01-12 02:00:00,680,2,22.03194,3055.298,98.68136,0,21.66759,1,1,2138.709,2138.392,990.5991,424.0326,1414.632,3,104.1265,0.6280934,9.877129,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.792,7.741145,60.96763,0,0,13.92645,38.49676,20.66026,17.83649,447.0831,0,825.5776,0,5.684342e-14,1.24345e-13,4.263256e-14,98.68136,0,7.741145,0,500,6.073266,0,-7.194245e-14
naive,2026-01-12 02:15:00,681,2.25,21.67912,3043.421,74.60255,0,18.77927,1,1,2130.394,2130.077,521.067,288.9061,809.9731,2,0,0,9.973128,800,0,74.60255,306.2667,0.1531334,0.2046279,0.3172331,0,250,0.3172331,1609.01,7.844534,61.33871,0,0,10.93474,38.3471,28.96218,9.384917,319.7326,0,570.4591,0,-5.684342e-14,-7.993606e-15,4.263256e-14,74.60255,0,7.844534,117.5589,0,0,0,0
naive,2026-01-12 02:30:00,682,2.5,21.50417,3025.868,77.86229,6.409151,22.68094,1,1,2118.107,2117.79,519.8231,288.3577,808.1808,2,0,0,8.180776,800,0,78.78217,286.523,0.1432615,0.1928517,0.3172331,0,250,0.3172331,1597.967,6.446178,61.52271,0,5.48927,16.23477,38.12593,28.76341,9.362526,319.88,0,580.0159,0,0,1.579292e-14,4.263256e-14,77.86229,0.9198809,6.446178,111.8695,0,0,0,-5.551115e-16
naive,2026-01-12 02:45:00,683,2.75,21.29681,3023.22,92.5432,7.045931,12.28229,1,1,2116.254,2115.937,522.0627,289.345,811.4077,2,0,0,11.40774,800,0,93.28037,263.1578,0.1315789,0.1804193,0.3172331,0,250,0.3172331,1593.874,9.007843,61.7408,0,6.308753,3.274445,38.09257,28.68973,9.402839,318.5891,0,578.6023,0,0,-1.12188e-13,4.263256e-14,92.5432,0.7371778,9.007843,112.362,0,0,0,-5.218048e-15
naive,2026-01-12 03:00:00,684,3,21.32172,3043.283,101.8175,14.04862,12.7931,1,1,2130.298,2129.981,521.9122,289.2787,811.1909,2,0,0,11.19088,800,0,103.2232,237.3106,0.1186553,0.1657066,0.3172331,0,250,0.3172331,1608.068,8.834376,61.7146,0,12.64295,3.958725,38.34536,28.94523,9.40013,318.8944,0,590.1689,0,0,2.967071e-14,4.263256e-14,101.8175,1.405668,8.834376,126.1787,0,0,0,6.661338e-15
naive,2026-01-12 03:15:00,685,3.25,21.20765,3070.929,93.65776,7.377152,10.28799,1,1,2149.651,2149.333,524.315,290.3379,814.6529,2,0,0,14.65293,800,0,94.48942,213.6508,0.1068254,0.149431,0.3172331,0,250,0.3172331,1625.018,11.58078,61.83457,0,6.545495,0,38.69371,29.25033,9.44338,319.5883,0,580.9036,0,0,4.135581e-14,4.263256e-14,93.65776,0.831657,10.28799,125.2578,0,0,1.292782,-2.664535e-15
naive,2026-01-12 03:30:00,686,3.5,20.98067,3064.57,105.967,4.378997,3.930231,1,1,2145.199,2144.882,581.6475,307.128,888.7756,2,71.32638,3.383155,14.06602,800,0,34.64061,204.9571,0.1024785,0.1345328,0.3172331,0,250,0.3172331,1563.234,11.14246,62.0733,0,0.9958417,0,38.61358,28.13822,10.47537,335.2662,0,602.4179,0,-5.684342e-14,-2.856049e-14,4.263256e-14,105.967,3.383155,3.930231,54.46882,0,0,7.212233,-5.329071e-15
naive,2026-01-12 03:45:00,687,3.75,21.1846,3057.332,118.9092,9.423019,4.067882,1,1,2140.132,2139.815,611.7765,315.4856,927.2621,2,112.7251,3.150935,11.38603,800,0,6.184057,203.3788,0.1016894,0.1290585,0.3172331,0,250,0.3172331,1528.038,9.000921,61.85882,0,6.272083,0,38.52238,27.50469,11.01769,342.9903,0,627.2088,0,-1.136868e-13,4.224399e-14,4.263256e-14,118.9092,3.150935,4.067882,19.69915,0,0,4.933039,8.881784e-16
naive,2026-01-12 04:00:00,688,4,21.0202,3068.376,127.7664,0,7.474524,1,1,2147.864,2147.546,631.9481,321.3696,953.3177,2,138.0165,1.635075,13.6662,800,0,0,203.3468,0.1016734,0.1280646,0.3172331,0,250,0.3172331,1515.598,10.82142,62.03172,0,0,0,38.66154,27.28077,11.38078,348.6504,0,627.5151,0,0,-4.046763e-14,4.263256e-14,127.7664,0,7.474524,13.38703,0,11.88514,3.346898,-1.421085e-14
naive,2026-01-12 04:15:00,689,4.25,20.99714,3066.804,148.5974,1.964279,11.87583,1,1,2146.763,2146.446,646.086,325.2265,971.3125,2,157.9881,0.9568412,12.36756,800,0,0,203.3147,0.1016574,0.1280445,0.3172331,0,250,0.3172331,1500.36,9.795392,62.05598,0,1.007437,2.080434,38.64173,27.00647,11.63526,352.5832,0,637.0912,0,5.684342e-14,5.4734e-14,4.263256e-14,148.5974,0.9568412,9.795392,13.25899,0,9.390664,0,0
naive,2026-01-12 04:30:00,690,4.5,21.01389,3055.995,185.9908,0.374305,11.60981,1,1,2139.196,2138.879,661.7362,330.0835,991.8197,2,175.1569,1.743153,14.91968,800,0,10.83399,200.5742,0.1002871,0.1280243,0.3172331,0,250,0.3172331,1477.143,11.81473,62.03836,0,0,0,38.50553,26.58857,11.91696,356.672,0,643.5509,0,0,1.36835e-14,4.263256e-14,185.9908,0.374305,11.60981,13.13096,0,1.368848,0.2049202,-1.376677e-14
naive,2026-01-12 04:45:00,691,4.75,21.05793,3015.582,229.4355,5.352807,9.103782,1,1,2110.907,2110.59,696.8836,339.9788,1036.862,3,222.2265,1.457334,13.17851,800,0,2.170673,200,0.1,0.1262987,0.3172331,0,250,0.3172331,1413.706,10.43127,61.99204,5.038294,3.895474,0,37.99633,25.44671,12.54961,365.4255,0,676.5207,0,1.136868e-13,-1.665335e-16,4.263256e-14,224.3972,1.457334,9.103782,2.170673,0,0,1.327488,-3.996803e-15
naive,2026-01-12 05:00:00,692,5,21.03574,3031.241,292.025,0,2.001341,1,1,2121.868,2121.551,1127.057,463.8766,1590.934,4,274.887,1.225806,14.82121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.4937,11.73416,62.01538,17.13805,0,0,38.19363,17.90089,20.29274,481.7775,0,923.3508,0,5.684342e-14,1.24345e-13,4.263256e-14,274.887,0,2.001341,0,500,1.225806,9.732822,7.105427e-14
naive,2026-01-12 05:15:00,693,5.25,21.08197,3027.819,370.1401,0,6.602562,1,1,2119.473,2119.156,520.2886,288.5629,808.8515,2,0,0,8.851474,800,0,347.4703,238.0498,0.1190249,0.2046279,0.3172331,0,250,0.3172331,1598.867,7.004563,61.96676,22.66986,0,0,38.15052,28.77961,9.370905,317.3425,0,604.0779,0,-5.684342e-14,-7.993606e-15,4.263256e-14,347.4703,0,6.602562,349.7756,0,0,0.4020004,0
naive,2026-01-12 05:30:00,694,5.5,21.05703,3036.118,459.4709,0,15.17725,1,1,2125.282,2124.965,745.5682,353.6002,1099.168,3,288.1413,1.102213,9.924855,800,0,152.0493,200,0.1,0.1498965,0.3172331,0,250,0.3172331,1379.397,7.855957,61.99299,19.28031,0,7.321295,38.25508,24.82915,13.42594,379.6632,0,722.8428,0,0,-1.110223e-14,4.263256e-14,440.1906,0,7.855957,152.0493,0,1.102213,0,-2.442491e-14
naive,2026-01-12 05:45:00,695,5.75,20.87168,3043.423,517.2837,0,20.24683,1,1,2130.396,2130.079,1297.924,512.3307,1810.255,4,500.7843,1.325857,8.145052,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.1545,6.459243,62.18793,16.49945,0,13.78759,38.34713,14.97878,23.36835,529.6251,0,1017.75,0,0,1.24345e-13,4.263256e-14,500.7843,0,6.459243,0,500,1.325857,0,2.531308e-14
naive,2026-01-12 06:00:00,696,6,20.86009,3037.111,591.9224,2.531878,23.87864,1,1,2125.978,2125.661,587.3681,308.4993,895.8675,2,80.99879,2.317216,12.55147,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1538.293,9.954814,62.20012,11.25417,0.2146619,13.92382,38.2676,27.68927,10.57834,338.5266,0,626.8618,0,0,-7.993606e-15,4.263256e-14,580.6682,2.317216,9.954814,499.6694,0,0,0,5.329071e-14
naive,2026-01-12 06:15:00,697,6.25,20.86665,3069.887,671.6817,0,18.43548,1,1,2148.921,2148.603,1412.673,545.9106,1958.583,4,643.7476,1.064871,13.77093,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,735.9307,10.92127,62.19322,27.93414,0,7.514214,38.68057,13.24675,25.43382,560.4193,0,1099.058,0,0,1.24345e-13,4.263256e-14,643.7476,0,10.92127,0,500,1.064871,0,2.109424e-14
naive,2026-01-12 06:30:00,698,6.5,20.89106,3111.358,734.9643,2.337219,26.94673,1,1,2177.951,2177.633,681.1146,335.3795,1016.494,3,202.4518,1.258326,12.78394,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1496.519,10.13602,62.16754,32.84311,1.078893,16.8107,39.20311,26.93734,12.26577,365.1412,0,718.8593,0,-5.684342e-14,-7.993606e-15,4.263256e-14,702.1212,1.258326,10.13602,499.6694,0,0,0,5.062617e-14
naive,2026-01-12 06:45:00,699,6.75,20.97116,3134.098,763.1764,0,24.51939,1,1,2193.869,2193.552,1452.898,547.1025,2000,4,746.8014,0.974667,10.09463,742.1293,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.6541,7.997275,57.59229,16.37498,0,16.52211,39.48964,13.33177,26.15787,563.2143,0,1089.884,0,1.136868e-13,1.24345e-13,4.263256e-14,746.8014,0,7.997275,0,500,0.974667,0,-2.908784e-14
naive,2026-01-12 07:00:00,700,7,20.96635,3126.264,776.4682,0.03427286,15.67534,1,1,2188.385,2188.068,726.1956,348.4764,1074.672,3,259.4205,0.5029936,14.74855,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1461.872,11.68482,62.08836,17.3783,0,3.99052,39.39093,26.3137,13.07723,375.4615,0,711.0512,0,-1.136868e-13,-7.993606e-15,4.263256e-14,759.0899,0.03427286,11.68482,499.6694,0,0.4687207,0,-7.41629e-14
naive,2026-01-12 07:15:00,701,7.25,21.2299,3143.341,763.2849,4.56667,15.55047,1,1,2200.339,2200.021,1454.053,545.9467,2000,4,753.3538,0,16.48883,730.1574,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,745.9682,13.02883,56.41486,9.931126,4.56667,2.521641,39.6061,13.42743,26.17867,559.8005,0,1081.143,0,2.273737e-13,1.24345e-13,4.263256e-14,753.3538,0,13.02883,0,500,0,0,0
naive,2026-01-12 07:30:00,702,7.5,21.536,3173.209,727.773,0,17.42878,1,1,2221.246,2220.929,697.4192,340.9951,1038.414,3,215.6685,2.323611,20.42215,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1523.51,16.08677,61.48923,12.43505,0,1.342007,39.98244,27.42318,12.55926,368.6464,0,689.568,0,-5.684342e-14,-7.993606e-15,4.263256e-14,715.338,0,16.08677,499.6694,0,2.323611,0,-3.996803e-14
naive,2026-01-12 07:45:00,703,7.75,21.36239,3180.81,676.1795,0,18.32886,1,1,2226.567,2226.25,1426.674,551.2527,1977.927,4,650.7294,4.295353,22.90234,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.5751,18.07225,61.67182,25.45014,0,0.2566013,40.0782,14.39235,25.68585,565.6885,0,1105.898,0,0,1.24345e-13,4.263256e-14,650.7294,0,18.07225,0,500,4.295353,0,9.769963e-14
naive,2026-01-12 08:00:00,704,8,21.49292,3210.042,592.1085,374.1013,21.78662,1,1,2247.029,2246.712,667.6803,345.1807,1012.861,3,70.27403,120.8623,21.72469,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1579.032,17.12029,61.53454,22.16501,253.239,4.666334,40.44653,28.42257,12.02396,374.3961,0,1154.638,0,-1.136868e-13,-7.993606e-15,4.263256e-14,569.9435,120.8623,17.12029,499.6694,0,0,0,-2.842171e-14
naive,2026-01-12 08:15:00,705,8.25,21.5418,3185.188,485.3117,374.8277,28.97931,1,1,2229.632,2229.314,1384.367,551.8883,1936.255,4,488.5979,121.0121,26.64498,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.9478,20.98733,61.48313,0,253.8156,7.991982,40.13337,15.20906,24.92431,568.4565,0,1505.576,0,0,1.24345e-13,4.263256e-14,485.3117,121.0121,20.98733,0,500,3.286166,0,0
naive,2026-01-12 08:30:00,706,8.5,21.35695,3198.338,405.7798,374.9245,34.18968,1,1,2238.837,2238.519,562.3799,307.1188,869.4988,2,0,39.57545,29.92333,800,0,487.7865,202.9707,0.1014854,0.2046279,0.3172331,0,250,0.3172331,1676.139,23.61383,61.67754,0,253.3424,10.57585,40.29906,30.17051,10.12855,339.0816,0,1045.792,0,5.684342e-14,-7.993606e-15,4.263256e-14,405.7798,121.5821,23.61383,499.6694,0,0,0,-2.842171e-14
naive,2026-01-12 08:45:00,707,8.75,21.57996,3253.162,332.8568,379.0564,33.10893,1,1,2277.213,2276.896,879.5062,407.698,1287.204,3,329.7413,124.2767,33.18612,800,0,3.115473,202.1599,0.10108,0.1278077,0.3172331,0,250,0.3172331,1397.39,26.12943,61.443,0,254.7797,6.979499,40.98984,25.15301,15.83682,434.0387,0,1238.449,0,0,2.581269e-15,4.263256e-14,332.8568,124.2767,26.12943,11.75516,0,0,0,-1.421085e-14
naive,2026-01-12 09:00:00,708,9,21.67824,3289.988,269.0336,375.3853,29.70788,1,1,2302.992,2302.675,842.7469,397.4991,1240.246,3,279.2499,121.9779,39.01811,800,0,0,202.1281,0.101064,0.1272971,0.3172331,0,250,0.3172331,1459.928,30.69063,61.33963,0,253.4074,0,41.45385,26.2787,15.17515,423.7778,0,1215.676,0,1.136868e-13,-5.77316e-15,4.263256e-14,269.0336,121.9779,29.70788,8.512388,0,10.21633,0.9827586,0
naive,2026-01-12 09:15:00,709,9.25,21.81843,3295.642,231.9611,379.5438,33.05453,1,1,2306.949,2306.632,808.123,388.3773,1196.5,3,227.6172,123.4061,45.4771,800,0,4.343891,201.0103,0.1005052,0.1272771,0.3172331,0,250,0.3172331,1498.509,35.7201,61.19218,0,256.1377,0,41.52509,26.97316,14.55192,415.3505,0,1203.697,0,1.136868e-13,-2.478573e-14,4.263256e-14,231.9611,123.4061,33.05453,8.385111,0,0,2.665568,5.684342e-14
naive,2026-01-12 09:30:00,710,9.5,21.93178,3310.014,174.415,377.5793,33.2311,1,1,2317.01,2316.693,781.1384,382.0753,1163.214,3,180.5921,122.1347,60.48697,800,0,0,200.9787,0.1004893,0.1265732,0.3172331,0,250,0.3172331,1535.554,47.4548,61.07297,0,255.4446,0,41.70618,27.63998,14.0662,409.7153,0,1191.365,0,1.136868e-13,-6.994405e-15,4.263256e-14,174.415,122.1347,33.2311,3.914647,0,6.177042,14.2237,1.421085e-14
naive,2026-01-12 09:45:00,711,9.75,22.27985,3375.02,154.0434,384.5779,48.88716,1,1,2362.514,2362.197,769.6408,379.5282,1149.169,3,159.3943,123.6087,66.16596,800,0,0,200.947,0.1004735,0.1265533,0.3172331,0,250,0.3172331,1592.556,51.72598,60.70689,0,260.9692,0,42.52526,28.66601,13.85924,408.1942,0,1198.265,0,0,2.600697e-14,4.263256e-14,154.0434,123.6087,48.88716,3.788094,0,5.350958,2.838819,-2.842171e-14
naive,2026-01-12 10:00:00,712,10,22.65216,3404.613,155.9216,396.5239,56.03919,1,1,2383.229,2382.912,763.2377,378.987,1142.225,3,140.2146,129.1104,72.89969,800,0,3.66156,200,0.1,0.1265334,0.3172331,0,250,0.3172331,1619.674,56.77302,60.31531,12.04543,267.4135,0,42.89812,29.15413,13.74399,408.1411,0,1230.494,0,0,2.775558e-17,4.263256e-14,143.8761,129.1104,56.03919,3.66156,0,0,0.7338233,0
naive,2026-01-12 10:15:00,713,10.25,22.90263,3387.723,117.7582,415.1669,61.46483,1,1,2371.406,2371.089,1144.823,489.1304,1633.954,4,128.4365,127.1367,78.38072,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1226.266,60.8845,60.05189,0,288.0303,0.5803301,42.68531,22.07278,20.61253,511.3044,0,1451.903,0,-5.684342e-14,1.24345e-13,4.263256e-14,117.7582,127.1367,60.8845,0,500,10.67829,0,2.842171e-14
naive,2026-01-12 10:30:00,714,10.5,23.21149,3402.362,105.5097,420.7049,70.75123,1,1,2381.654,2381.336,573.9474,312.2184,886.1658,2,0,0,86.16581,800,0,235.4695,266.05,0.133025,0.2046279,0.3172331,0,250,0.3172331,1807.389,66.71888,59.72705,0,290.7452,4.032344,42.86977,32.533,10.33676,345.4592,0,1125.261,0,-5.684342e-14,4.884981e-14,4.263256e-14,105.5097,129.9597,66.71888,243.9524,0,0,0,0
naive,2026-01-12 10:45:00,715,10.75,23.41816,3398.397,99.92894,410.653,76.74222,1,1,2378.878,2378.561,577.9845,313.9981,891.9826,2,0,0,91.98265,800,0,232.0518,207.9952,0.1039976,0.1675278,0.3172331,0,250,0.3172331,1800.576,71.07082,59.50968,0,278.5301,5.671399,42.8198,32.41037,10.40943,347.408,0,1108.332,0,1.136868e-13,3.555489e-14,4.263256e-14,99.92894,132.1228,71.07082,252.6474,0,0,0,0
naive,2026-01-12 11:00:00,716,11,23.66084,3394.848,106.489,413.6383,96.54264,1,1,2376.394,2376.076,739.7528,375.4952,1115.248,3,82.53502,132.2286,100.4843,800,0,23.95402,201.9739,0.100987,0.1309715,0.3172331,0,250,0.3172331,1636.324,77.44461,59.25444,0,281.4097,19.09803,42.77509,29.45383,13.32126,408.3308,0,1235.432,0,-1.136868e-13,5.273559e-14,4.263256e-14,106.489,132.2286,77.44461,31.8497,0,0,0,0
naive,2026-01-12 11:15:00,717,11.25,23.79058,3379.512,110.1804,412.8201,98.16735,1,1,2365.658,2365.341,765.1125,384.1464,1149.259,3,103.7909,138.7246,106.7434,800,0,6.38951,200.3447,0.1001724,0.12718,0.3172331,0,250,0.3172331,1600.228,82.15777,59.11799,0,274.0955,16.00958,42.58185,28.80411,13.77774,415.7926,0,1237.892,0,1.136868e-13,-2.653433e-14,4.263256e-14,110.1804,138.7246,82.15777,7.768498,0,0,0,2.842171e-14
naive,2026-01-12 11:30:00,718,11.5,24.02369,3416.789,97.42204,418.1366,98.19784,1,1,2391.752,2391.435,761.9868,383.8658,1145.853,3,94.56658,136.7415,114.5446,800,0,1.252834,200,0.1,0.1261542,0.3172331,0,250,0.3172331,1629.448,87.94853,58.87282,1.602621,281.3952,10.24932,43.05154,29.33007,13.72147,415.0237,0,1251.987,0,-1.136868e-13,1.110223e-16,4.263256e-14,95.81941,136.7415,87.94853,1.252834,0,0,0,0
naive,2026-01-12 11:45:00,719,11.75,24.15947,3485.674,134.1741,419.4134,106.5,1,1,2439.972,2439.655,1159.113,499.8592,1658.972,4,91.20103,138.7544,129.0163,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1280.542,98.9199,58.73001,42.97311,280.659,7.580111,43.9195,23.04976,20.86974,524.2644,0,1540.723,0,1.705303e-13,1.24345e-13,4.263256e-14,91.20103,138.7544,98.9199,0,500,0,0,-1.136868e-13
naive,2026-01-12 12:00:00,720,12,24.43693,3509.178,119.0348,417.3697,118.7643,1,1,2456.425,2456.107,615.7354,330.6406,946.376,2,0,0,146.376,800,0,231.1132,267.139,0.1335695,0.2046279,0.3172331,0,250,0.3172331,1840.372,111.9051,58.43819,25.62224,279.669,6.859142,44.21564,33.1267,11.08895,365.0005,0,1190.885,0,0,4.884981e-14,4.263256e-14,93.4126,137.7006,111.9051,231.1132,0,0,0,0
naive,2026-01-12 12:15:00,721,12.25,24.77076,3476.293,114.6885,420.0342,125.5952,1,1,2433.405,2433.088,625.0755,334.7581,959.8336,2,0,0,159.8336,800,0,235.2172,208.2927,0.1041463,0.1682135,0.3172331,0,250,0.3172331,1808.012,121.7666,58.08709,17.42177,282.0837,3.828573,43.80129,32.54422,11.25707,367.9953,0,1187.289,0,5.684342e-14,5.290213e-14,4.263256e-14,97.26672,137.9505,121.7666,235.2172,0,0,0,2.842171e-14
naive,2026-01-12 12:30:00,722,12.5,25.03293,3496.096,116.2832,418.7407,134.9855,1,1,2447.267,2446.95,779.917,395.4236,1175.341,3,63.85577,136.5492,174.9357,800,0,33.03961,200,0.1,0.1311589,0.3172331,0,250,0.3172331,1667.033,132.905,57.81136,19.38785,282.1915,2.080484,445.2509,303.2967,141.9543,699.0988,0,1853.384,0,0,-1.221245e-15,4.263256e-14,96.89538,136.5492,132.905,33.03961,0,0,0,0
