controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-12 12:45:00,723,12.75,25.40413,3463.843,114.0715,421.9502,138.4879,1,1,2424.69,2424.373,1205.384,519.3503,1724.735,4,98.83185,138.9036,186.9992,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1218.989,141.5148,57.42095,15.23963,283.0467,0,444.445,223.4403,221.0047,742.7906,0,1935.526,0,-2.273737e-13,1.24345e-13,4.263256e-14,98.83185,138.9036,138.4879,0,500,0,3.026897,0
naive,2026-01-12 13:00:00,724,13,25.96403,3479.677,108.7819,422.7864,160.5197,1,1,2435.774,2435.457,652.4694,346.8347,999.304,2,0,0,199.304,800,0,240.5473,264.7805,0.1323903,0.2046279,0.3172331,0,250,0.3172331,1782.987,149.934,56.83208,14.7124,276.3086,10.5857,451.5746,330.5528,121.0218,679.35,0,1796.775,0,0,2.04281e-14,4.263256e-14,94.06947,146.4778,149.934,240.5473,0,0,0,0
naive,2026-01-12 13:15:00,725,13.25,25.88942,3512.618,97.19647,422.5558,176.5858,1,1,2458.832,2458.515,658.3865,349.4433,1007.83,3,0,0,207.8298,800,0,235.9159,205.7599,0.1028799,0.1667284,0.3172331,0,250,0.3172331,1800.129,156.4719,56.91054,4.763863,279.0724,20.114,455.157,333.2236,121.9333,686.3902,0,1798.374,0,5.684342e-14,3.802514e-15,4.263256e-14,92.4326,143.4833,156.4719,235.9159,0,0,0,0
naive,2026-01-12 13:30:00,726,13.5,26.08807,3548.988,91.79017,409.8076,182.6067,1,1,2484.292,2483.974,809.4641,409.264,1218.728,3,57.00879,141.757,219.9623,800,0,22.90994,200,0.1,0.129564,0.3172331,0,250,0.3172331,1674.51,165.2567,56.70161,11.87145,268.0506,17.35007,461.7375,311.2292,150.5082,723.7179,0,1866.512,0,-1.136868e-13,1.526557e-15,4.263256e-14,79.91873,141.757,165.2567,22.90994,0,0,0,0
naive,2026-01-12 13:45:00,727,13.75,26.20357,3544.011,90.22928,415.9328,186.0192,1,1,2480.808,2480.491,1216.974,527.1127,1744.087,4,76.53036,136.5527,231.004,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1263.516,173.3388,56.58014,13.69891,279.38,12.68042,462.1813,235.3966,226.7848,764.8717,0,1971.652,0,0,1.24345e-13,4.263256e-14,76.53036,136.5527,173.3388,0,500,0,0,0
naive,2026-01-12 14:00:00,728,14,26.32648,3543.762,110.9363,412.4297,196.4443,1,1,2480.633,2480.316,683.2033,360.3837,1043.587,3,0,0,243.5871,800,0,230.7262,267.2358,0.1336179,0.2046279,0.3172331,0,250,0.3172331,1797.113,182.5413,56.45087,23.85311,268.7867,13.90308,463.3158,335.6525,127.6633,698.6329,0,1838.562,0,-1.136868e-13,-6.483702e-14,4.263256e-14,87.0832,143.643,182.5413,230.7262,0,0,0,0
naive,2026-01-12 14:15:00,729,14.25,26.32402,3534.426,87.25605,406.9542,198.1207,1,1,2474.098,2473.781,686.1118,361.6659,1047.778,3,0,0,247.7777,800,0,212.7237,214.0128,0.1070064,0.1682745,0.3172331,0,250,0.3172331,1787.669,185.6866,56.45345,17.8476,263.639,12.43415,462.0719,333.8718,128.2001,697.86,0,1817.774,0,0,-6.203371e-14,4.263256e-14,69.40845,143.3152,185.6866,212.7237,0,0,0,0
naive,2026-01-12 14:30:00,730,14.5,26.49777,3520.584,85.13865,418.8812,212.1269,1,1,2464.409,2464.092,813.5301,413.7353,1227.265,3,34.49016,138.0759,254.6994,800,0,50.64849,201.317,0.1006585,0.1347607,0.3172331,0,250,0.3172331,1650.561,190.5197,56.27071,0,280.8053,21.60725,461.9111,309.3694,152.5417,727.1545,0,1875.394,0,1.136868e-13,3.441691e-15,4.263256e-14,85.13865,138.0759,190.5197,55.91657,0,0,0,0
naive,2026-01-12 14:45:00,731,14.75,26.62042,3549.785,85.75213,422.3654,213.2366,1,1,2484.849,2484.532,862.4887,428.5365,1291.025,3,91.50226,143.7915,255.7315,800,0,0,201.2853,0.1006427,0.1267664,0.3172331,0,250,0.3172331,1622.043,191.0408,56.14172,0,278.574,22.19585,466.923,304.7949,162.1281,737.5022,0,1892.385,0,-1.136868e-13,7.077672e-15,4.263256e-14,85.75213,143.7915,191.0408,5.141313,0,5.750133,0,1.421085e-14
naive,2026-01-12 15:00:00,732,15,26.68362,3509.008,82.30562,413.8089,209.9544,1,1,2456.305,2455.988,874.7307,432.565,1307.296,3,103.0056,139.0389,265.2512,800,0,0,201.2536,0.1006268,0.1267464,0.3172331,0,250,0.3172331,1581.257,198.0182,56.07525,0,274.7699,11.93616,462.1631,297.5196,164.6436,732.3304,0,1875.554,0,-1.136868e-13,3.927414e-14,4.263256e-14,82.30562,139.0389,198.0182,5.014567,0,20.69993,0,-2.842171e-14
naive,2026-01-12 15:15:00,733,15.25,26.78536,3457.92,106.061,410.8788,215.4072,1,1,2420.544,2420.227,881.3038,435.3901,1316.694,3,103.6157,141.2371,271.841,800,0,2.445289,200.6106,0.1003053,0.1267265,0.3172331,0,250,0.3172331,1538.923,202.7165,55.96824,0,269.6417,12.69072,456.3956,290.1652,166.2304,727.9482,0,1858.064,0,0,3.530509e-14,4.263256e-14,106.061,141.2371,202.7165,4.88784,0,0,0,-2.842171e-14
naive,2026-01-12 15:30:00,734,15.5,26.83112,3496.006,111.1757,408.2218,211.6686,1,1,2447.204,2446.887,881.3886,435.0256,1316.414,3,106.9939,136.8636,272.5568,800,0,2.31623,200,0.1,0.1263216,0.3172331,0,250,0.3172331,1565.498,203.1505,55.92011,1.86553,271.3582,8.518152,461.8607,295.4564,166.4043,732.0897,0,1872.58,0,1.136868e-13,2.775558e-17,4.263256e-14,109.3101,136.8636,203.1505,2.31623,0,0,0,0
naive,2026-01-12 15:45:00,735,15.75,26.63751,3535.843,115.9803,398.167,208.5256,1,1,2475.09,2474.773,1279.694,549.6982,1829.392,4,119.1014,135.336,274.9544,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.079,205.3634,56.12374,0,262.831,3.162199,465.2535,224.6443,240.6092,774.9369,0,1940.118,0,0,1.24345e-13,4.263256e-14,115.9803,135.336,205.3634,0,500,3.121108,0,-5.684342e-14
naive,2026-01-12 16:00:00,736,16,26.87962,3469.697,126.89,393.3622,212.8576,1,1,2428.788,2428.471,701.342,368.3801,1069.722,3,0,0,269.7221,800,0,260.0374,259.908,0.129954,0.2046279,0.3172331,0,250,0.3172331,1727.129,200.933,55.86911,0,260.2147,11.92458,458.8469,326.2894,132.5576,696.9223,0,1779.862,0,5.684342e-14,-7.993606e-15,4.263256e-14,126.89,133.1474,200.933,273.1328,0,0,0,-2.842171e-14
naive,2026-01-12 16:15:00,737,16.25,26.92615,3475.284,164.977,390.8637,195.9096,1,1,2432.699,2432.381,736.8621,384.0391,1120.901,3,0,58.47563,262.4256,800,0,239.0475,200.1052,0.1000526,0.1636603,0.3172331,0,250,0.3172331,1695.519,195.3997,55.82016,0,258.3176,0.509959,460.0307,320.6278,139.4028,704.7634,0,1792.327,0,0,-3.791412e-14,4.263256e-14,164.977,132.5461,195.3997,239.4684,0,0,0,0
naive,2026-01-12 16:30:00,738,16.5,26.87501,3472.89,198.615,395.4896,199.4771,1,1,2431.023,2430.706,925.6883,445.1703,1370.859,3,185.8854,129.3909,255.5823,800,0,0.294913,200,0.1,0.1260033,0.3172331,0,250,0.3172331,1505.017,190.4088,55.87396,12.43471,266.0987,9.068249,459.2252,284.3008,174.9243,731.1841,0,1879.98,0,-5.684342e-14,0,4.263256e-14,186.1803,129.3909,190.4088,0.294913,0,0,0,2.842171e-14
naive,2026-01-12 16:45:00,739,16.75,26.97444,3437.158,222.7944,387.0629,193.6684,1,1,2406.011,2405.693,1334.714,562.8184,1897.533,4,212.7108,128.7513,256.0708,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.979,190.569,55.76938,10.08362,258.3116,3.099418,455.4413,202.729,252.7123,766.1341,0,1932.509,0,-1.136868e-13,1.24345e-13,4.263256e-14,212.7108,128.7513,190.569,0,500,0,0,0
naive,2026-01-12 17:00:00,740,17,26.9325,3391.666,269.5413,382.1082,179.9422,1,1,2374.166,2373.849,683.8661,360.6759,1044.542,3,0,0,244.542,800,0,390.5835,227.2715,0.1136357,0.2046279,0.3172331,0,250,0.3172331,1689.983,182.0713,55.81349,8.047932,253.0181,0,449.0213,319.6231,129.3982,680.299,0,1748.147,0,0,4.884981e-14,4.263256e-14,261.4934,129.0901,179.9422,390.5835,0,0,2.129115,0
naive,2026-01-12 17:15:00,741,17.25,26.6804,3378.741,318.1447,385.9836,166.1289,1,1,2365.119,2364.802,921.0738,441.0403,1362.114,3,203.5017,126.2205,232.3919,800,0,108.9428,200,0.1,0.1431095,0.3172331,0,250,0.3172331,1443.728,173.4938,56.07864,5.700105,259.7631,0,444.9763,271.6247,173.3516,712.6651,0,1820.166,0,-1.136868e-13,-4.82947e-15,4.263256e-14,312.4446,126.2205,166.1289,108.9428,0,0,7.36488,2.842171e-14
naive,2026-01-12 17:30:00,742,17.5,26.81537,3352.554,391.935,372.8452,164.9358,1,1,2346.788,2346.471,1420.28,579.7199,2000,4,374.799,123.9259,222.0634,779.2116,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,926.1905,165.5432,54.48314,17.13596,248.9193,0,442.7643,174.7427,268.0216,754.4627,0,1906.577,0,2.273737e-13,1.24345e-13,4.263256e-14,374.799,123.9259,164.9358,0,500,0,0.607425,5.684342e-14
naive,2026-01-12 17:45:00,743,17.75,26.60017,3356.071,429.1787,380.9966,158.5186,1,1,2349.25,2348.933,695.1248,365.6393,1060.764,3,0,50.72425,210.0399,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1653.808,156.9415,56.16301,4.258026,255.5236,1.57705,441.2581,310.6337,130.6244,676.5692,0,1738.078,0,0,-7.993606e-15,4.263256e-14,424.9206,125.4731,156.9415,499.6694,0,0,0,-2.842171e-14
naive,2026-01-12 18:00:00,744,18,26.56271,3319.623,463.5471,14.57208,148.6806,1,1,2323.736,2323.419,1418.854,567.9978,1986.852,4,480.9832,2.006417,203.8621,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.5646,152.3866,56.20241,0,12.56566,0,436.1283,169.7724,266.3559,737.7703,0,1433.989,0,1.136868e-13,1.24345e-13,4.263256e-14,463.5471,2.006417,148.6806,0,500,17.43616,3.705995,-5.684342e-14
naive,2026-01-12 18:15:00,745,18.25,26.55464,3331.254,525.8799,2.250287,137.5153,1,1,2331.878,2331.561,684.4773,354.9954,1039.473,3,50.0172,5.573444,183.882,800,0,475.8627,205.9517,0.1029758,0.2046279,0.3172331,0,250,0.3172331,1647.083,137.4634,56.21091,0,0,0.05192741,437.5834,309.0798,128.5036,664.0849,0,1264.933,0,-5.684342e-14,-7.993606e-15,4.263256e-14,525.8799,2.250287,137.4634,499.6694,0,3.323158,0,1.953993e-14
naive,2026-01-12 18:30:00,746,18.5,26.69126,3292.681,579.9578,7.660133,125.9942,1,1,2304.877,2304.56,1096.73,471.6783,1568.408,4,596.9123,1.217681,170.278,800,0,0,205.9193,0.1029596,0.1296848,0.3172331,0,250,0.3172331,1207.83,127.1074,56.06722,0,6.442452,0,433.7399,227.2937,206.4461,698.9721,0,1345.982,0,1.136868e-13,2.409184e-14,4.263256e-14,579.9578,1.217681,125.9942,23.67709,0,16.95449,1.113187,-2.842171e-14
naive,2026-01-12 18:45:00,747,18.75,26.78982,3313.845,624.7798,0,127.2239,1,1,2319.691,2319.374,1123.928,477.9307,1601.858,4,645.146,0.008310748,156.704,800,0,0,205.8869,0.1029434,0.1296643,0.3172331,0,250,0.3172331,1195.447,116.8513,55.96355,0,0,10.37261,437.4202,225.4233,211.9969,705.3099,0,1347.661,0,1.705303e-13,3.042011e-14,4.263256e-14,624.7798,0,116.8513,23.54743,0,20.37453,0,4.618528e-14
naive,2026-01-12 19:00:00,748,19,26.73856,3309.365,670.7573,0,119.795,0,0,2316.556,2316.239,1142.013,482.6689,1624.682,4,672.3386,0.06892111,152.2747,800,0,0,205.8544,0.1029272,0.1296439,0.3172331,0,250,0.3172331,1174.225,113.6108,56.01747,0,0,6.184198,436.3649,221.1864,215.1785,0,705.0203,3814.592,0,0,3.469447e-15,4.263256e-14,670.7573,0,113.6108,23.41778,0,1.650241,0,4.618528e-14
naive,2026-01-12 19:15:00,749,19.25,26.55222,3308.802,705.2907,3.360485,105.8052,0,0,2316.161,2315.844,1157.964,486.2683,1644.232,4,701.1937,0.122196,142.9166,800,0,4.097063,204.7978,0.1023989,0.1296235,0.3172331,0,250,0.3172331,1157.88,106.8419,56.21345,0,3.238289,0,434.6125,217.2686,217.3439,0,703.5369,3811.799,0,-1.136868e-13,5.717649e-15,4.263256e-14,705.2907,0.122196,105.8052,23.28816,0,0,1.036709,-3.692879e-14
naive,2026-01-12 19:30:00,750,19.5,26.39899,3268.074,719.9816,0,108.2642,0,0,2287.652,2287.334,1143.522,481.1411,1624.663,4,690.7721,0.6390685,133.2517,800,0,19.06214,200,0.1,0.1289582,0.3172331,0,250,0.3172331,1143.813,99.77991,56.37461,10.14737,0,8.484293,427.9095,213.9523,213.9572,0,696.6804,3785.825,0,-2.273737e-13,-1.360023e-15,4.263256e-14,709.8342,0,99.77991,19.06214,0,0.6390685,0,-5.073719e-14
naive,2026-01-12 19:45:00,751,19.75,26.42893,3236.565,715.6906,0,102.1573,0,0,2265.596,2265.278,1453.654,546.3461,2000,4,711.6648,0.5278134,116.8964,670.911,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.6244,87.50501,47.25152,4.025869,0,14.65227,424.0451,151.9094,272.1356,0,700.998,3809.275,0,2.273737e-13,1.24345e-13,4.263256e-14,711.6648,0,87.50501,0,500,0.5278134,0,-1.154632e-14
naive,2026-01-12 20:00:00,752,20,26.53498,3212.135,681.7217,0,98.81393,0,0,2248.494,2248.177,733.9361,360.1969,1094.133,3,189.5807,1.562196,102.9901,800,0,492.141,201.8821,0.1009411,0.2046279,0.3172331,0,250,0.3172331,1514.241,77.00778,56.23158,0,0,21.80615,421.7651,284.0363,137.7288,0,648.3235,3502.519,0,-5.684342e-14,-7.993606e-15,4.263256e-14,681.7217,0,77.00778,499.6694,0,1.562196,0,-1.398881e-14
naive,2026-01-12 20:15:00,753,20.25,26.464,3221.453,670.889,0,89.44928,0,0,2255.017,2254.7,1096.474,463.9209,1560.395,4,661.1768,2.045711,97.17255,800,0,7.401293,200,0.1,0.1271222,0.3172331,0,250,0.3172331,1158.226,72.71306,56.30623,2.310932,0,16.73622,422.3702,216.9385,205.4316,0,683.9941,3702.609,0,1.136868e-13,-1.387779e-16,4.263256e-14,668.5781,0,72.71306,7.401293,0,2.045711,0,5.595524e-14
naive,2026-01-12 20:30:00,754,20.5,26.22611,3181.438,611.4528,0,78.989,0,0,2227.006,2226.689,1438.855,561.1455,2000,4,611.9001,2.914319,86.48183,798.7038,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.8346,64.8779,56.46479,0,0,14.1111,415.0892,146.8436,268.2456,0,710.6192,3844.883,0,0,1.24345e-13,4.263256e-14,611.4528,0,64.8779,0,500,3.361545,0,1.64313e-13
naive,2026-01-12 20:45:00,755,20.75,26.1965,3144.354,538.8571,0,59.34566,0,0,2201.048,2200.731,603.1624,320.1463,923.3087,2,41.62324,1.628162,80.05732,800,0,497.2339,200.6089,0.1003044,0.2046279,0.3172331,0,250,0.3172331,1597.568,60.07726,56.58757,0,0,0,410.0019,297.5883,112.4136,0,617.7346,3333.879,0,0,-7.993606e-15,4.263256e-14,538.8571,0,59.34566,499.6694,0,1.628162,0.7315949,-3.219647e-14
naive,2026-01-12 21:00:00,756,21,25.97234,3126.471,481.2862,0,55.81979,0,0,2188.529,2188.212,956.4018,421.1149,1377.517,3,501.9221,3.201265,72.39331,800,0,0,200.5773,0.1002887,0.1263205,0.3172331,0,250,0.3172331,1231.81,54.45579,56.82333,0,0,1.364008,405.8061,228.4073,177.3988,0,649.7751,3509.837,0,1.136868e-13,4.093947e-14,4.263256e-14,481.2862,0,54.45579,2.309212,0,23.83711,0,0
naive,2026-01-12 21:15:00,757,21.25,25.73553,3124.688,428.6681,0,50.01591,0,0,2187.282,2186.964,904.832,405.7656,1310.598,3,439.8398,5.248974,65.50888,800,0,0,200.5457,0.1002729,0.1263006,0.3172331,0,250,0.3172331,1282.132,49.40128,57.0724,0,0,0.6146341,403.6251,236.5954,167.0297,0,642.4745,3469.403,0,-1.136868e-13,-2.881029e-14,4.263256e-14,428.6681,0,49.40128,2.182911,0,16.42063,0,1.421085e-14
naive,2026-01-12 21:30:00,758,21.5,25.5079,3111.002,344.4228,12.28079,52.50881,0,0,2177.701,2177.384,851.5587,389.7295,1241.288,3,377.2189,0.4464454,63.62289,800,0,0,200.5142,0.1002571,0.1262807,0.3172331,0,250,0.3172331,1325.825,48.09489,57.31181,0,11.83435,4.41393,400.009,243.5329,156.476,0,634.0732,3443.341,0,1.136868e-13,5.592748e-14,4.263256e-14,344.4228,0.4464454,48.09489,2.056631,0,32.79611,0,2.131628e-14
naive,2026-01-12 21:45:00,759,21.75,25.38626,3099.016,307.0443,8.327643,45.203,0,0,2169.311,2168.994,797.5068,373.7248,1171.232,3,311.4476,4.843262,54.94077,800,0,0,200.4826,0.1002413,0.1262608,0.3172331,0,250,0.3172331,1371.487,41.58521,57.43974,0,3.484381,3.617791,397.4909,251.3027,146.1882,0,625.6904,3382.688,0,0,2.969847e-14,4.263256e-14,307.0443,4.843262,41.58521,1.93037,0,4.403217,0,1.776357e-15
naive,2026-01-12 22:00:00,760,22,25.21586,3057.526,265.6797,4.135376,50.31069,0,0,2140.268,2139.951,752.0163,359.8368,1111.853,3,259.6106,2.378436,49.86409,800,0,1.804129,200,0.1,0.1262409,0.3172331,0,250,0.3172331,1387.935,37.8106,57.61896,4.264979,1.75694,12.50009,390.8269,253.4459,137.381,0,615.5653,3331.176,0,0,0,4.263256e-14,261.4147,2.378436,37.8106,1.804129,0,0,0,-1.554312e-14
naive,2026-01-12 22:15:00,761,22.25,25.13242,3040.224,226.2162,0,50.31769,0,0,2128.157,2127.84,1095.186,457.6452,1552.831,4,209.158,0.08442943,43.58885,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.654,33.08135,57.70672,17.05817,0,17.23635,387.9651,188.2538,199.7113,0,649.0412,3534.232,0,5.684342e-14,1.24345e-13,4.263256e-14,209.158,0,33.08135,0,500,0.08442943,0,3.622103e-15
naive,2026-01-12 22:30:00,762,22.5,25.08167,3014.24,190.7548,0,41.82129,0,0,2109.968,2109.651,539.5423,297.0509,836.5932,2,0,0,36.59316,800,0,187.924,277.9364,0.1389682,0.2046279,0.3172331,0,250,0.3172331,1570.108,27.78689,57.76009,2.830802,0,14.0344,384.2581,285.9413,98.31686,0,585.548,3160.417,0,0,4.884981e-14,4.263256e-14,187.924,0,27.78689,188.4584,0,0,0,0
naive,2026-01-12 22:45:00,763,22.75,24.9227,3044.476,187.5249,0,25.81047,0,0,2131.133,2130.816,538.7431,296.6986,835.4417,2,0,0,35.44172,800,0,160.3916,237.7947,0.1188973,0.1750124,0.3172331,0,250,0.3172331,1592.073,26.95763,57.92728,27.13321,0,0,38.3604,28.65731,9.703087,0,325.3559,1771.094,0,0,-1.762479e-14,4.263256e-14,160.3916,0,25.81047,161.3872,0,0,1.147157,0
naive,2026-01-12 23:00:00,764,23,24.38993,3041.184,186.4922,0,23.19587,1,1,2128.829,2128.512,539.7651,297.1491,836.9142,2,0,0.1497605,36.76442,800,0,147.1586,200.9676,0.1004838,0.1497358,0.3172331,0,250,0.3172331,1588.747,28.12039,58.48762,39.33361,0,0,38.31892,28.59744,9.721482,325.7465,0,653.545,0,5.684342e-14,2.550737e-14,4.263256e-14,147.1586,0,23.19587,151.029,0,0.1497605,4.924515,-1.776357e-15
naive,2026-01-12 23:15:00,765,23.25,23.94245,3055.493,141.184,0,15.42666,1,1,2138.845,2138.528,640.9867,326.8404,967.8271,2,125.5236,3.291211,39.01233,800,0,3.7439,200,0.1,0.1265464,0.3172331,0,250,0.3172331,1497.541,29.97943,58.95826,11.91649,0,0,38.49921,26.95574,11.54347,353.7962,0,661.8202,0,0,8.326673e-17,4.263256e-14,129.2675,0,15.42666,3.7439,0,3.291211,14.55277,-4.884981e-15
naive,2026-01-12 23:30:00,766,23.5,23.73845,3017.501,120.0907,0,22.54805,1,1,2112.251,2111.933,1022.713,435.9285,1458.642,3,123.1377,2.425905,33.07816,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.22,25.47324,59.17281,0,0,0,38.02051,19.60596,18.41455,455.5345,0,844.4996,0,5.684342e-14,1.24345e-13,4.263256e-14,120.0907,0,22.54805,0,500,5.472935,2.925194,-3.552714e-15
naive,2026-01-12 23:45:00,767,23.75,23.50505,3017.865,102.3588,0,24.25202,1,1,2112.505,2112.188,538.9224,296.7776,835.7,2,0,0,35.70001,800,0,102.3588,299.3277,0.1496638,0.2046279,0.3172331,0,250,0.3172331,1573.266,27.55896,59.41829,0,0,0,38.0251,28.31878,9.706313,325.0964,0,583.3472,0,0,-2.220446e-14,4.263256e-14,102.3588,0,24.25202,118.4806,0,0,3.306938,0
naive,2026-01-13 00:00:00,768,0,23.56181,3027.774,96.51518,8.781473,18.25549,1,1,2119.442,2119.125,536.3225,295.6314,831.9539,2,0,0,31.95387,800,0,97.13541,274.9967,0.1374983,0.1884822,0.3172331,0,250,0.3172331,1582.802,24.65259,59.3586,0,8.161242,0,38.14996,28.49044,9.659514,324.1219,0,595.5434,0,5.684342e-14,-1.196265e-14,4.263256e-14,96.51518,0.6202313,18.25549,112.376,0,0,6.3971,-6.661338e-16
naive,2026-01-13 00:15:00,769,0.25,23.33163,3000.285,80.9222,9.467106,23.25426,1,1,2100.2,2099.883,532.7154,294.0413,826.7566,2,0,0,26.75664,800,0,81.95414,254.4649,0.1272324,0.1731614,0.3172331,0,250,0.3172331,1567.167,20.69217,59.60069,0,8.435168,2.562094,37.8036,28.20901,9.594587,322.7011,0,592.902,0,0,-5.009881e-14,4.263256e-14,80.9222,1.031938,20.69217,103.8717,0,0,0,3.774758e-15
naive,2026-01-13 00:30:00,770,0.5,23.08852,2987.99,66.77859,9.355894,21.50106,1,1,2091.593,2091.276,533.2835,294.2917,827.5753,2,0,0,27.57526,800,0,67.55299,237.5366,0.1187683,0.1602328,0.3172331,0,250,0.3172331,1557.992,21.37887,59.85638,0,8.581493,0.1221881,37.64867,28.04386,9.604814,322.357,0,592.1786,0,0,2.756129e-14,4.263256e-14,66.77859,0.7744009,21.37887,95.309,0,0,0,-1.776357e-15
naive,2026-01-13 00:45:00,771,0.75,22.99214,2981.032,68.26091,0,25.56801,1,1,2086.723,2086.405,533.1015,294.2115,827.313,2,0,0,27.31299,800,0,68.26091,220.4339,0.110217,0.1495733,0.3172331,0,250,0.3172331,1553.304,21.1966,59.95775,0,0,4.371409,37.56101,27.95947,9.601537,322.9351,0,578.4177,0,5.684342e-14,-4.071743e-14,4.263256e-14,68.26091,0,21.1966,89.15646,0,0,0,0
naive,2026-01-13 01:00:00,772,1,22.9144,2991.494,70.0369,0,21.40515,1,1,2094.046,2093.729,531.3162,293.4244,824.7406,2,0,0,24.74064,800,0,61.46715,205.0324,0.1025162,0.138804,0.3172331,0,250,0.3172331,1562.413,19.21568,60.0395,8.569755,0,2.18947,37.69283,28.12343,9.569402,321.93,0,591.0984,0,0,3.963496e-14,4.263256e-14,61.46715,0,19.21568,68.48523,0,0,0,0
naive,2026-01-13 01:15:00,773,1.25,22.67137,3002.947,89.0468,0,26.38859,1,1,2102.063,2101.746,566.941,303.567,870.508,2,46.76066,2.209323,21.53801,800,0,20.00067,200,0.1,0.1291059,0.3172331,0,250,0.3172331,1534.805,16.77012,60.29511,22.28547,0,9.618479,37.83713,27.62648,10.21065,332.8645,0,636.3394,0,0,5.273559e-16,4.263256e-14,66.76133,0,16.77012,20.00067,0,2.209323,0,7.105427e-15
naive,2026-01-13 01:30:00,774,1.5,22.52761,2970.252,101.9384,0,26.32467,1,1,2079.176,2078.859,964.4312,417.137,1381.568,3,65.11732,0.1322781,16.31857,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.428,12.72488,60.44631,36.82111,0,13.59979,37.42517,20.0597,17.36547,439.5529,0,874.6201,0,-5.684342e-14,1.24345e-13,4.263256e-14,65.11732,0,12.72488,0,500,0.1322781,0,-3.266831e-14
naive,2026-01-13 01:45:00,775,1.75,22.18159,2986.841,108.0502,6.683578,26.1762,1,1,2090.788,2090.471,524.6345,290.4788,815.1133,2,0,0,15.11334,800,0,100.8908,299.6947,0.1498473,0.2046279,0.3172331,0,250,0.3172331,1565.837,11.8269,60.81024,7.700159,6.142845,14.34929,37.63419,28.18506,9.449132,321.1336,0,597.7349,0,0,6.217249e-15,4.263256e-14,100.3501,0.5407337,11.8269,100.8908,0,0,0,2.220446e-16
naive,2026-01-13 02:00:00,776,2,21.87092,2997.008,110.4153,0,22.90891,1,1,2097.905,2097.588,527.7325,291.8446,819.5771,2,0,0,19.57709,800,0,101.1231,274.3667,0.1371834,0.1887133,0.3172331,0,250,0.3172331,1569.856,15.36865,61.13698,9.292181,0,7.540254,37.7623,28.2574,9.504896,321.3922,0,590.0343,0,0,-6.158962e-14,4.263256e-14,101.1231,0,15.36865,101.3738,0,0,0,0
naive,2026-01-13 02:15:00,777,2.25,21.85415,3009.886,127.8901,0,26.23231,1,1,2106.92,2106.603,526.3891,291.2523,817.6414,2,0,0,17.64139,800,0,93.16912,251.0312,0.1255156,0.1727647,0.3172331,0,250,0.3172331,1580.214,13.85144,61.15462,34.72097,0,12.38088,37.92457,28.44385,9.480714,321.814,0,634.7227,0,0,-3.344547e-14,4.263256e-14,93.16912,0,13.85144,93.67566,0,0,0,0
naive,2026-01-13 02:30:00,778,2.5,21.50163,2992.241,107.1766,0,27.0634,1,1,2094.569,2094.251,527.6477,291.8071,819.4548,2,0,0,19.4548,800,0,92.59589,227.8427,0.1139214,0.1580707,0.3172331,0,250,0.3172331,1566.604,15.33013,61.52538,14.58071,0,11.73327,37.70223,28.19887,9.503368,321.9998,0,599.9353,0,0,-4.449219e-14,4.263256e-14,92.59589,0,15.33013,96.50683,0,0,0,0
naive,2026-01-13 02:45:00,779,2.75,21.46532,2998.319,100.2382,0,17.76548,1,1,2098.824,2098.506,523.6607,290.0495,813.7103,2,0,0,13.71026,800,0,100.2382,202.7473,0.1013737,0.1434692,0.3172331,0,250,0.3172331,1574.846,10.80749,61.56357,0,0,6.957992,37.77883,28.34722,9.431604,319.5783,0,569.8976,0,0,-2.328693e-14,4.263256e-14,100.2382,0,10.80749,105.0592,0,0,0,0
naive,2026-01-13 03:00:00,780,3,21.40669,3036.954,110.3072,2.769048,24.84927,1,1,2125.868,2125.55,608.1863,315.2749,923.4612,2,101.1912,8.302968,13.96705,800,0,9.11596,200.4364,0.1002182,0.127667,0.3172331,0,250,0.3172331,1517.364,11.01646,61.62523,0,0,13.8328,38.26562,27.31256,10.95306,344.9339,0,620.5394,0,-5.684342e-14,-2.123302e-14,4.263256e-14,110.3072,2.769048,11.01646,10.86159,0,5.53392,0,7.105427e-15
naive,2026-01-13 03:15:00,781,3.25,21.3706,3065.452,97.81432,9.780001,28.05285,1,1,2145.816,2145.499,609.0933,315.1171,924.2104,2,105.8791,4.441923,13.88929,800,0,0,200.4049,0.1002024,0.1262119,0.3172331,0,250,0.3172331,1536.406,10.95914,61.66319,0,5.338078,17.09371,38.62469,27.6553,10.96939,345.67,0,631.1771,0,5.684342e-14,5.304091e-14,4.263256e-14,97.81432,4.441923,10.95914,1.619421,0,8.064824,0,7.105427e-15
naive,2026-01-13 03:30:00,782,3.5,21.36412,3045.983,114.2786,12.6337,21.79656,1,1,2132.188,2131.871,611.261,315.1845,926.4455,2,113.3456,3.878239,9.22165,800,0,0.93298,200.1401,0.10007,0.126192,0.3172331,0,250,0.3172331,1520.61,7.276685,61.67001,0,8.755459,14.51988,38.37939,27.37098,11.00841,345.0165,0,635.7574,0,-5.684342e-14,9.131584e-15,4.263256e-14,114.2786,3.878239,7.276685,1.493229,0,0,0,2.664535e-15
naive,2026-01-13 03:45:00,783,3.75,21.32352,3085.669,110.7445,3.031716,23.49968,1,1,2159.969,2159.651,620.919,318.1284,939.0474,2,124.3905,6.579387,8.077511,800,0,0,200.1086,0.1000543,0.1260253,0.3172331,0,250,0.3172331,1538.732,6.376483,61.7127,0,0,17.1232,38.87943,27.69718,11.18225,348.7256,0,628.0245,0,0,2.475797e-14,4.263256e-14,110.7445,3.031716,6.376483,0.4342234,0,17.19367,0,7.105427e-15
naive,2026-01-13 04:00:00,784,4,20.94367,3068.985,122.8602,0,17.88019,1,1,2148.289,2147.972,629.7975,320.4096,950.2071,2,138.1171,0.6448323,11.44522,800,0,0,200.0771,0.1000385,0.1260054,0.3172331,0,250,0.3172331,1518.175,9.069774,62.11221,0,0,8.810413,38.66921,27.32714,11.34207,349.2184,0,628.5606,0,0,3.072542e-14,4.263256e-14,122.8602,0,9.069774,0.308218,0,15.90172,0,-7.105427e-15
naive,2026-01-13 04:15:00,785,4.25,20.72977,3045.209,138.8384,0,20.22066,1,1,2131.647,2131.329,648.1465,326.0431,974.1896,2,158.7594,1.455231,13.97497,800,0,0,200.0456,0.1000228,0.1259856,0.3172331,0,250,0.3172331,1483.183,11.09839,62.33718,0,0,9.122266,38.36964,26.69729,11.67235,354.2685,0,638.4076,0,5.684342e-14,3.769207e-14,4.263256e-14,138.8384,0,11.09839,0.1822324,0,21.37623,0,-3.552714e-15
naive,2026-01-13 04:30:00,786,4.5,20.58445,3077.041,185.5727,0,18.55115,1,1,2153.929,2153.612,670.2502,332.4316,1002.682,3,186.9702,0.8946869,14.81694,800,0,0,200.0141,0.100007,0.1259658,0.3172331,0,250,0.3172331,1483.361,11.78427,62.49002,0,0,6.766876,38.77072,26.7005,12.07021,360.2626,0,650.2239,0,0,8.770762e-15,4.263256e-14,185.5727,0,11.78427,0.05626662,0,2.292164,0,-1.421085e-14
naive,2026-01-13 04:45:00,787,4.75,20.65189,3084.509,218.6232,0,21.14863,1,1,2159.156,2158.839,1089.664,453.088,1542.752,4,227.0036,3.496331,12.25232,800,500,0,324.9826,0.1624913,0.1259459,0.3172331,0,250,0.3172331,1069.174,9.737961,62.41909,0,0,11.41067,38.86481,19.24514,19.61967,474.2419,0,878.2622,0,0,2.084444e-14,4.263256e-14,218.6232,0,9.737961,0,500,11.87671,0,-4.085621e-14
naive,2026-01-13 05:00:00,788,5,20.4667,3140.295,278.4442,0,16.83066,1,1,2198.206,2197.889,519.8598,288.3739,808.2336,2,0,0,8.233649,800,0,278.4442,255.3204,0.1276602,0.2046368,0.3172331,0,250,0.3172331,1678.029,6.556178,62.61386,0,0,10.27448,39.56771,30.20453,9.363186,320.2912,0,570.1418,0,0,-5.564993e-14,4.263256e-14,278.4442,0,6.556178,284.7026,0,0,0,0
naive,2026-01-13 05:15:00,789,5.25,20.35356,3124.948,357.103,0,20.45706,1,1,2187.464,2187.146,628.7085,319.8417,948.5502,2,138.8551,1.102031,8.593153,800,0,218.248,200.7182,0.1003591,0.1607715,0.3172331,0,250,0.3172331,1558.438,6.850217,62.73286,0,0,13.60685,39.37435,28.05188,11.32246,350.1572,0,629.7399,0,5.684342e-14,-5.928591e-14,4.263256e-14,357.103,0,6.850217,221.1207,0,1.102031,0,-1.199041e-14
naive,2026-01-13 05:30:00,790,5.5,20.30121,3123.613,440.06,4.643479,27.61705,1,1,2186.529,2186.212,873.006,390.7272,1263.733,3,448.3132,0.5120422,14.90795,800,0,0,200.6866,0.1003433,0.1263893,0.3172331,0,250,0.3172331,1313.206,11.89044,62.78791,0,4.131437,15.72661,39.35753,23.63771,15.71982,416.9786,0,770.4476,0,-5.684342e-14,1.171285e-14,4.263256e-14,440.06,0.5120422,11.89044,2.746386,0,8.253154,0,1.065814e-14
naive,2026-01-13 05:45:00,791,5.75,20.48282,3139.424,518.9563,9.000359,23.19572,1,1,2197.596,2197.279,920.8179,404.7645,1325.582,3,507.4977,0.6026857,17.48191,800,0,2.620016,200,0.1,0.1263694,0.3172331,0,250,0.3172331,1276.461,13.918,62.59691,8.838525,8.397674,9.277713,39.55674,22.97631,16.58043,429.2879,0,817.8866,0,1.136868e-13,-2.775558e-17,4.263256e-14,510.1177,0.6026857,13.918,2.620016,0,0,0,1.787459e-14
naive,2026-01-13 06:00:00,792,6,20.31831,3142.853,582.9746,1.173745,18.32443,1,1,2199.997,2199.68,1375.209,536.1517,1911.361,4,586.9465,2.377494,22.0367,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.4712,17.57324,62.76994,0,0,0.7511855,39.59995,14.84048,24.75947,551.1171,0,1031.618,0,-2.273737e-13,1.24345e-13,4.263256e-14,582.9746,1.173745,17.57324,0,500,5.175712,0,-1.39444e-13
naive,2026-01-13 06:15:00,793,6.25,20.18278,3131.769,668.5029,0,11.21092,1,1,2192.239,2191.921,651.4577,327.4006,978.8583,2,159.6186,0.4137265,18.826,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1540.464,15.03328,62.91248,9.214858,0,0,39.4603,27.72835,11.73195,355.129,0,655.377,0,0,-7.993606e-15,4.263256e-14,659.288,0,11.21092,499.6694,0,0.4137265,3.822353,6.239453e-14
naive,2026-01-13 06:30:00,794,6.5,20.32208,3135.461,716.1444,0.7410011,11.07356,1,1,2194.823,2194.506,1450.084,549.9163,2000,4,720.0232,1.818244,24.28771,753.8709,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.4221,19.36759,59.14679,0,0,0,39.50681,13.3996,26.10722,563.3159,0,1060.092,0,0,1.24345e-13,4.263256e-14,716.1444,0.7410011,11.07356,0,500,4.95608,8.294023,-1.598721e-14
naive,2026-01-13 06:45:00,795,6.75,20.11671,3140.635,769.3933,0,16.57315,1,1,2198.445,2198.127,727.9978,349.6846,1077.682,3,255.9429,0.3877111,21.35178,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1470.13,17.06149,62.98197,13.78095,0,0,39.572,26.46233,13.10967,376.147,0,705.2113,0,-1.136868e-13,-7.993606e-15,4.263256e-14,755.6124,0,16.57315,499.6694,0,0.3877111,0.4883417,-7.460699e-14
naive,2026-01-13 07:00:00,796,7,20.24908,3147.792,778.1004,0,14.59207,1,1,2203.455,2203.138,1456.18,543.8196,2000,4,768.7901,0.2233157,17.43281,713.5538,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.9571,13.91151,56.0521,9.310329,0,0.6805609,39.66219,13.44523,26.21696,557.3778,0,1067.757,0,2.273737e-13,1.24345e-13,4.263256e-14,768.7901,0,13.91151,0,500,0.2233157,0,-1.698641e-14
naive,2026-01-13 07:15:00,797,7.25,20.29234,3156.386,779.0084,0,10.36267,1,1,2209.47,2209.153,729.8565,350.1083,1079.965,3,259.2698,2.511669,18.1833,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.296,14.50411,62.79725,20.06913,0,0,39.77046,26.62733,13.14313,376.7356,0,717.4435,0,0,-7.993606e-15,4.263256e-14,758.9392,0,10.36267,499.6694,0,2.511669,4.141448,6.838974e-14
naive,2026-01-13 07:30:00,798,7.5,20.20383,3129.573,734.7139,0,2.656173,1,1,2190.701,2190.384,1450.207,549.7927,2000,4,722.3742,1.048336,21.33404,755.2434,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.1764,17.03244,59.37189,12.33968,0,0,39.43262,13.32317,26.10944,563.1159,0,1080.724,0,2.273737e-13,1.24345e-13,4.263256e-14,722.3742,0,2.656173,0,500,1.048336,14.37627,3.219647e-14
naive,2026-01-13 07:45:00,799,7.75,20.28161,3171.038,672.5955,0,10.62255,1,1,2219.726,2219.409,659.7278,330.3943,990.122,2,165.1011,1.946051,23.07493,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1559.681,18.40796,62.80853,7.824973,0,0,39.95507,28.07426,11.88081,358.4685,0,659.7756,0,0,-7.993606e-15,4.263256e-14,664.7705,0,10.62255,499.6694,0,1.946051,7.785407,-1.287859e-14
naive,2026-01-13 08:00:00,800,8,20.29687,3170.672,581.2522,367.0021,12.10433,1,1,2219.47,2219.153,1444.799,555.2014,2000,4,582.1054,257.8198,25.02011,635.0546,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.3542,19.95667,49.84582,0,109.1822,0,39.95046,13.93838,26.01209,569.1398,0,1270.542,0,2.273737e-13,1.24345e-13,4.263256e-14,581.2522,257.8198,12.10433,0,500,0.8531719,7.852336,0
naive,2026-01-13 08:15:00,801,8.25,20.47787,3183.132,503.86,378.5509,13.27457,1,1,2228.192,2227.875,706.8281,370.7987,1077.627,3,0,245.371,32.25578,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1521.047,25.68131,62.60211,17.05865,120.3118,0,40.10746,27.37885,12.72862,398.1775,0,962.8917,0,1.136868e-13,-7.993606e-15,4.263256e-14,486.8014,258.2391,13.27457,499.6694,0,0,12.40674,0
naive,2026-01-13 08:30:00,802,8.5,20.69509,3183.426,439.2629,382.1169,23.92846,1,1,2228.398,2228.081,1422.579,577.421,2000,4,411.2277,258.4825,37.27794,793.0119,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.502,29.61506,61.82881,28.03522,123.6344,0,40.11117,14.49904,25.61213,591.9201,0,1375.913,0,2.273737e-13,1.24345e-13,4.263256e-14,411.2277,258.4825,23.92846,0,500,0,5.686601,-1.705303e-13
naive,2026-01-13 08:45:00,803,8.75,21.06827,3201.656,361.0898,383.6609,30.23207,1,1,2241.159,2240.842,609.2958,327.8017,937.0975,2,0,99.04011,38.05735,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1631.546,30.12063,61.98116,24.29276,121.7484,0.1114352,40.34087,29.36783,10.97303,357.1883,0,896.5688,0,5.684342e-14,-7.993606e-15,4.263256e-14,336.7971,261.9125,30.12063,499.6694,0,0,0,5.684342e-14
naive,2026-01-13 09:00:00,804,9,21.25302,3248.99,296.3062,386.9608,29.12477,1,1,2274.293,2273.976,1324.354,550.5291,1874.883,4,277.6241,258.8474,38.41188,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.6217,30.34446,61.78686,18.68216,128.1134,0,40.93728,17.09319,23.84409,567.6223,0,1318.957,0,0,1.24345e-13,4.263256e-14,277.6241,258.8474,29.12477,0,500,0,1.219695,-1.136868e-13
naive,2026-01-13 09:15:00,805,9.25,21.4615,3297.682,225.0943,383.4679,32.77734,1,1,2308.378,2308.06,544.4996,299.2363,843.7359,2,0,0,43.73589,800,0,486.9146,203.1887,0.1015944,0.2046279,0.3172331,0,250,0.3172331,1763.561,34.47735,61.56758,0,121.6476,0,41.5508,31.7441,9.806703,330.9804,0,802.5393,0,0,4.884981e-14,4.263256e-14,225.0943,261.8204,32.77734,495.6492,0,0,1.700005,0
naive,2026-01-13 09:30:00,806,9.5,21.58986,3317.27,204.1183,385.1816,39.31958,1,1,2322.089,2321.772,859.0047,418.0923,1277.097,3,166.3873,260.0836,50.6261,800,0,12.62687,200,0.1,0.1279449,0.3172331,0,250,0.3172331,1462.767,39.85698,61.43259,25.10412,125.098,0,41.7976,26.32981,15.46779,444.4221,0,1078.831,0,-1.136868e-13,7.21645e-16,4.263256e-14,179.0142,260.0836,39.31958,12.62687,0,0,0.5373944,0
naive,2026-01-13 09:45:00,807,9.75,21.79868,3332.651,150.6444,398.5882,42.82763,1,1,2332.855,2332.538,1253.597,533.5441,1787.142,4,158.1882,264.6031,64.35021,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.941,50.55421,61.21296,0,133.985,0,41.9914,19.42093,22.57047,552.965,0,1268.19,0,2.273737e-13,1.24345e-13,4.263256e-14,150.6444,264.6031,42.82763,0,500,7.543835,7.726581,-5.684342e-14
naive,2026-01-13 10:00:00,808,10,22.15354,3331.764,150.369,397.6632,51.06947,1,1,2332.235,2331.917,564.4731,308.0416,872.5147,2,0,0,72.51471,800,0,424.0606,218.9022,0.1094511,0.2046279,0.3172331,0,250,0.3172331,1767.444,56.76246,60.83973,0,123.9716,0,41.98023,31.814,10.16623,339.8556,0,825.1175,0,0,-7.993606e-15,4.263256e-14,150.369,273.6916,51.06947,424.2697,0,0,5.692982,5.684342e-14
naive,2026-01-13 10:15:00,809,10.25,22.12516,3340.394,123.9792,394.5998,61.17444,1,1,2338.276,2337.959,802.0005,407.1367,1209.137,3,47.23146,283.036,78.86975,800,0,75.47098,200,0.1,0.1378395,0.3172331,0,250,0.3172331,1535.958,61.75491,60.86958,1.276772,111.5637,0,42.08897,27.64725,14.44172,434.784,0,995.7396,0,-1.705303e-13,-6.494805e-15,4.263256e-14,122.7024,283.036,61.17444,75.47098,0,0,0.5804674,0
naive,2026-01-13 10:30:00,810,10.5,22.44127,3363.174,79.09545,398.4406,71.84033,1,1,2354.222,2353.905,1248.526,537.1232,1785.649,4,109.305,287.2377,89.10614,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.379,69.54465,60.53712,0,111.203,2.295673,42.376,19.89683,22.47917,557.4171,0,1238.555,0,0,1.24345e-13,4.263256e-14,79.09545,287.2377,69.54465,0,500,30.20954,0,0
naive,2026-01-13 10:45:00,811,10.75,22.60454,3374.941,84.21415,400.6084,71.17649,1,1,2362.459,2362.142,580.7752,315.2284,896.0036,2,0,0,96.00363,800,0,366.9854,233.171,0.1165855,0.2046279,0.3172331,0,250,0.3172331,1781.367,74.80255,60.3654,0,117.8372,0,42.52426,32.0646,10.45966,347.293,0,829.944,0,0,-7.993606e-15,4.263256e-14,84.21415,282.7713,71.17649,392.0185,0,0,3.626056,0
naive,2026-01-13 11:00:00,812,11,22.85081,3366.846,83.56576,403.179,73.6786,1,1,2356.792,2356.475,775.2052,400.9427,1176.148,3,0,262.2118,113.9361,800,0,105.7607,206.6941,0.1033471,0.1468244,0.3172331,0,250,0.3172331,1581.27,88.55037,60.10639,0,118.7723,0,42.42226,28.46285,13.9594,429.4055,0,996.0735,0,5.684342e-14,-2.392531e-14,4.263256e-14,83.56576,284.4067,73.6786,132.5372,0,0,14.87178,0
naive,2026-01-13 11:15:00,813,11.25,23.13138,3388.746,72.89612,410.2267,77.7895,1,1,2372.122,2371.805,860.6511,428.5721,1289.223,3,84.39324,286.8705,117.9595,800,0,0,206.6616,0.1033308,0.1301523,0.3172331,0,250,0.3172331,1511.154,91.41258,59.8113,0,123.3561,0,42.6982,27.20077,15.49743,455.7729,0,1057.047,0,0,-5.592748e-14,4.263256e-14,72.89612,286.8705,77.7895,26.64638,0,11.49712,13.62308,-2.842171e-14
naive,2026-01-13 11:30:00,814,11.5,23.48046,3381.474,59.9034,409.7656,87.75999,1,1,2367.032,2366.715,853.6026,427.1523,1280.755,3,70.20748,288.902,121.6454,800,0,0,206.6291,0.1033145,0.1301318,0.3172331,0,250,0.3172331,1513.112,93.92924,59.44415,0,120.8636,0,42.60657,27.23602,15.37056,454.3883,0,1050.392,0,-1.136868e-13,2.345346e-14,4.263256e-14,59.9034,288.902,87.75999,26.51625,0,10.30409,6.169256,0
naive,2026-01-13 11:45:00,815,11.75,23.74816,3454.07,73.55798,412.4142,102.3163,1,1,2417.849,2417.532,877.5319,435.5486,1313.081,3,88.30475,290.5467,134.2291,800,0,0,206.5965,0.1032983,0.1301113,0.3172331,0,250,0.3172331,1540,103.3584,59.1626,0,121.8675,0,43.52129,27.72,15.80128,463.2686,0,1070.201,0,-5.684342e-14,-5.478951e-14,4.263256e-14,73.55798,290.5467,102.3163,26.38614,0,14.74677,1.042022,-1.421085e-14
naive,2026-01-13 12:00:00,816,12,23.93227,3470.656,79.1014,410.3569,110.069,1,1,2429.459,2429.142,882.3792,438.5565,1320.936,3,80.98337,288.9012,151.0511,800,0,0,206.564,0.103282,0.1300908,0.3172331,0,250,0.3172331,1546.763,116.0891,58.96896,0,121.4557,0,43.73026,27.84173,15.88854,466.3982,0,1075.967,0,-1.136868e-13,-2.553513e-15,4.263256e-14,79.1014,288.9012,110.069,26.25605,0,1.881972,6.020026,1.421085e-14
naive,2026-01-13 12:15:00,817,12.25,24.20664,3463.937,80.57113,418.8645,117.0164,1,1,2424.756,2424.438,890.9947,442.4175,1333.412,3,80.45464,290.483,162.4746,800,0,0.1164888,206.5024,0.1032512,0.1300703,0.3172331,0,250,0.3172331,1533.444,124.5119,58.6804,0,128.3815,0,43.6456,27.60199,16.04361,470.0195,0,1095.482,0,-1.136868e-13,-6.938894e-16,4.263256e-14,80.57113,290.483,117.0164,26.12598,0,0,7.49555,0
naive,2026-01-13 12:30:00,818,12.5,24.43837,3484.889,102.9168,420.6973,122.9696,1,1,2439.423,2439.105,900.2493,446.4072,1346.656,3,81.21352,289.058,176.3849,800,0,21.70332,201.044,0.100522,0.1300315,0.3172331,0,250,0.3172331,1538.856,134.8451,58.43667,0,131.6393,0,43.90961,27.69941,16.2102,474.1066,0,1109.55,0,1.136868e-13,5.018208e-14,4.263256e-14,102.9168,289.058,122.9696,25.87946,0,0,11.87546,0
naive,2026-01-13 12:45:00,819,12.75,24.63797,3472.61,99.98062,431.5268,143.4717,1,1,2430.827,2430.51,924.6639,454.6169,1379.281,3,102.6785,291.8411,184.7612,800,0,0,201.0124,0.1005062,0.1265945,0.3172331,0,250,0.3172331,1505.846,140.9536,58.22675,0,139.6858,2.518101,43.75489,27.10523,16.64966,482.1766,0,1139.806,0,0,-3.627654e-14,4.263256e-14,99.98062,291.8411,140.9536,4.049539,0,2.6979,0,0
naive,2026-01-13 13:00:00,820,13,24.8863,3475.19,92.19978,429.234,160.0238,1,1,2432.633,2432.316,939.1223,461.5504,1400.673,3,97.97455,295.7477,206.9505,800,0,0,200.9807,0.1004904,0.1265746,0.3172331,0,250,0.3172331,1493.194,157.4706,57.96557,0,133.4863,2.553219,43.7874,26.87748,16.90991,488.8911,0,1142.835,0,-5.684342e-14,5.145884e-14,4.263256e-14,92.19978,295.7477,157.4706,3.922965,0,5.774774,0,2.842171e-14
naive,2026-01-13 13:15:00,821,13.25,25.21528,3521.367,70.75721,419.3314,165.9642,1,1,2464.957,2464.64,943.4996,464.2923,1407.792,3,91.14748,294.2629,222.3814,800,0,0,200.9491,0.1004746,0.1265546,0.3172331,0,250,0.3172331,1521.14,168.6269,57.61956,0,125.0685,0,450.112,277.7669,172.3451,742.0592,0,1635.039,0,0,3.538836e-14,4.263256e-14,70.75721,294.2629,165.9642,3.79641,0,20.39028,2.662671,-2.842171e-14
naive,2026-01-13 13:30:00,822,13.5,25.44025,3551.41,72.16257,410.9464,172.523,1,1,2485.987,2485.67,938.5389,463.1157,1401.655,3,82.65438,286.5687,232.4315,800,0,0,200.9175,0.1004587,0.1265347,0.3172331,0,250,0.3172331,1547.131,175.8293,57.38296,0,124.3777,0,456.0128,283.7953,172.2175,746.911,0,1643.818,0,1.136868e-13,-9.880985e-15,4.263256e-14,72.16257,286.5687,172.523,3.669875,0,10.49181,3.306322,2.842171e-14
naive,2026-01-13 13:45:00,823,13.75,25.6596,3514.031,86.53948,409.9551,178.5546,1,1,2459.822,2459.504,942.9991,465.3283,1408.327,3,80.58364,287.5873,240.1564,800,0,3.543361,200,0.1,0.1265148,0.3172331,0,250,0.3172331,1516.505,181.2516,57.15226,2.412485,122.3677,0,453.2192,279.4143,173.8049,744.7426,0,1640.435,0,1.136868e-13,5.551115e-17,4.263256e-14,84.127,287.5873,178.5546,3.543361,0,0,2.696988,0
naive,2026-01-13 14:00:00,824,14,25.68267,3484.562,96.43324,412.6274,179.2402,1,1,2439.193,2438.876,1356.77,585.9333,1942.704,4,100.1373,288.8802,253.686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.106,191.4159,57.128,0,123.7473,0,449.6286,199.4699,250.1587,785.4032,0,1720.002,0,0,1.24345e-13,4.263256e-14,96.43324,288.8802,179.2402,0,500,3.704055,12.17569,-9.947598e-14
naive,2026-01-13 14:15:00,825,14.25,25.84992,3474.22,104.3752,412.4699,186.5427,1,1,2431.954,2431.637,692.3085,364.3977,1056.706,3,0,0,256.7062,800,0,364.8003,233.7173,0.1168586,0.2046279,0.3172331,0,250,0.3172331,1739.328,193.3512,56.95209,25.38091,126.6638,0,449.8196,321.71,128.1096,686.1077,0,1570.421,0,0,-6.483702e-14,4.263256e-14,78.99424,285.8061,186.5427,364.8003,0,0,6.80855,0
naive,2026-01-13 14:30:00,826,14.5,25.78241,3531.84,99.51867,410.0321,184.7514,1,1,2472.288,2471.971,870.2395,442.8385,1313.078,3,0,242.7087,270.3693,800,0,134.722,200,0.1,0.1471683,0.3172331,0,250,0.3172331,1601.731,203.7883,57.02309,12.09604,120.0241,0,456.6527,295.8535,160.7993,738.6919,0,1641.14,0,-5.684342e-14,1.115774e-14,4.263256e-14,87.42264,290.008,184.7514,134.722,0,0,19.03696,0
naive,2026-01-13 14:45:00,827,14.75,26.04296,3522.021,107.6597,411.3972,191.1011,1,1,2465.415,2465.098,1365.991,591.1189,1957.11,4,90.71666,294.6079,271.7853,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.107,204.2891,56.74906,16.94303,116.7893,0,457.8067,204.0948,253.7119,795.2138,0,1757.273,0,-2.273737e-13,1.24345e-13,4.263256e-14,90.71666,294.6079,191.1011,0,500,0,13.18803,-5.684342e-14
naive,2026-01-13 15:00:00,828,15,26.07498,3516.46,80.83298,411.7274,196.6629,1,1,2461.522,2461.205,704.2125,369.6456,1073.858,3,0,0,273.8581,800,0,368.513,232.7891,0.1163945,0.2046279,0.3172331,0,250,0.3172331,1756.992,205.777,56.71538,0,124.0474,0,457.383,326.4721,130.9108,696.1177,0,1542.412,0,-5.684342e-14,-6.483702e-14,4.263256e-14,80.83298,287.6801,196.6629,381.6734,0,0,9.114105,0
naive,2026-01-13 15:15:00,829,15.25,26.38732,3490.428,87.97694,413.3457,199.6302,1,1,2443.299,2442.982,891.8632,452.3712,1344.234,3,0,263.1585,281.0759,800,0,111.8642,204.7864,0.1023932,0.1465839,0.3172331,0,250,0.3172331,1551.119,210.4982,56.38688,0,126.3,0,456.9139,290.07,166.8439,742.4412,0,1639.315,0,0,2.720046e-14,4.263256e-14,87.97694,287.0457,199.6302,131.0098,0,0,10.86799,5.684342e-14
naive,2026-01-13 15:30:00,830,15.5,26.90525,3511.588,134.4399,417.8881,208.4049,1,1,2458.111,2457.794,975.2488,478.2935,1453.542,3,91.10865,283.6791,278.7546,800,0,19.01668,200,0.1,0.128951,0.3172331,0,250,0.3172331,1482.545,207.6047,55.84215,24.31454,134.209,0.8001082,464.6343,280.232,184.4023,758.6767,0,1727.984,0,0,8.049117e-16,4.263256e-14,110.1253,283.6791,207.6047,19.01668,0,0,0,-5.684342e-14
naive,2026-01-13 15:45:00,831,15.75,26.96344,3516.388,149.6254,403.3014,209.7115,1,1,2461.472,2461.154,1378.419,593.4459,1971.865,4,117.2135,277.4479,277.2037,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.735,206.3206,55.78095,32.41184,125.8535,3.390866,465.833,204.9074,260.9256,798.995,0,1808.244,0,0,1.24345e-13,4.263256e-14,117.2135,277.4479,206.3206,0,500,0,0,-1.136868e-13
naive,2026-01-13 16:00:00,832,16,27.23345,3450.824,160.7301,395.9127,208.5847,1,1,2415.577,2415.259,707.3502,371.0289,1078.379,3,0,0,278.3791,800,0,406.6887,223.2452,0.1116226,0.2046279,0.3172331,0,250,0.3172331,1707.909,206.5941,55.49696,28.01681,121.9373,1.990574,459.7315,325.0485,134.683,696.4562,0,1589.149,0,-1.136868e-13,-7.993606e-15,4.263256e-14,132.7133,273.9754,206.5941,406.6887,0,0,0,0
naive,2026-01-13 16:15:00,833,16.25,27.3666,3416.419,185.3676,395.7518,206.7947,1,1,2391.494,2391.176,941.5687,465.6907,1407.259,3,72.23598,272.2615,262.762,800,0,92.84019,200,0.1,0.1405742,0.3172331,0,250,0.3172331,1449.608,194.7243,55.35693,20.29145,123.4904,12.07036,456.4203,276.6599,179.7604,744.6543,0,1675.056,0,5.684342e-14,-4.551914e-15,4.263256e-14,165.0762,272.2615,194.7243,92.84019,0,0,0,0
naive,2026-01-13 16:30:00,834,16.5,27.35989,3361.104,230.2474,389.5614,205.7691,1,1,2352.773,2352.456,1405.645,594.3554,2000,4,192.7815,273.3673,262.2779,771.5732,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,946.811,194.3797,53.39671,37.46589,116.194,11.38945,448.9671,180.6749,268.2922,777.2036,0,1759.399,0,0,1.24345e-13,4.263256e-14,192.7815,273.3673,194.3797,0,500,0,0,0
naive,2026-01-13 16:45:00,835,16.75,27.30284,3329.528,252.0569,379.171,198.9489,1,1,2330.67,2330.353,693.4414,364.8972,1058.339,3,0,0,258.3386,800,0,486.4944,203.2938,0.1016469,0.2046279,0.3172331,0,250,0.3172331,1636.911,191.578,55.42399,33.96589,110.7677,7.370911,444.2174,311.9894,132.2279,678.2915,0,1543.896,0,0,-7.993606e-15,4.263256e-14,218.091,268.4034,191.578,486.4944,0,0,0,0
naive,2026-01-13 17:00:00,836,17,27.41515,3308.944,291.5357,384.5083,190.9044,1,1,2316.261,2315.944,1063.457,497.9592,1561.417,4,252.6857,265.8,242.9309,800,0,13.04703,200,0.1,0.1280111,0.3172331,0,250,0.3172331,1252.486,179.9338,55.30586,25.80291,118.7083,10.97064,442.513,239.2828,203.2302,739.3379,0,1665.739,0,1.705303e-13,-1.665335e-16,4.263256e-14,265.7328,265.8,179.9338,13.04703,0,0,0,5.684342e-14
naive,2026-01-13 17:15:00,837,17.25,27.61975,3275.878,344.6465,376.217,186.9885,1,1,2293.115,2292.797,1419.947,580.0527,2000,4,315.6829,266.6573,227.0106,690.6491,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.8501,167.7704,47.56041,28.96355,109.5596,19.21817,439.9828,167.4749,272.508,751.2149,0,1687.877,0,0,1.24345e-13,4.263256e-14,315.6829,266.6573,167.7704,0,500,0,0,-5.684342e-14
naive,2026-01-13 17:30:00,838,17.5,27.67132,3262.743,390.4214,366.1145,177.7175,1,1,2283.92,2283.603,767.1635,397.3975,1164.561,3,0,142.8687,221.6922,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1516.44,163.7484,55.03644,6.248276,107.7495,13.96906,438.6962,291.2782,147.4179,691.3589,0,1517.448,0,1.136868e-13,-7.993606e-15,4.263256e-14,384.1731,258.365,163.7484,499.6694,0,0,0,0
naive,2026-01-13 17:45:00,839,17.75,27.46471,3281.04,454.1979,368.4053,160.9207,1,1,2296.728,2296.41,1433.895,566.1047,2000,4,427.0742,263.6143,211.183,598.1284,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.5152,156.3351,41.31104,27.12366,104.7909,4.585645,439.2387,164.9521,274.2866,731.9338,0,1644.945,0,0,1.24345e-13,4.263256e-14,427.0742,263.6143,156.3351,0,500,0,0,-5.684342e-14
naive,2026-01-13 18:00:00,840,18,27.30718,3302.638,498.1756,4.825768,153.0306,1,1,2311.847,2311.53,653.7176,347.385,1001.103,3,0,0,201.1025,800,0,475.7589,205.9776,0.1029888,0.2046279,0.3172331,0,250,0.3172331,1657.812,149.1261,55.41942,27.2424,0,3.904516,440.6699,316.0018,124.6681,664.131,0,1312.908,0,0,-7.993606e-15,4.263256e-14,470.9332,4.825768,149.1261,479.842,0,0,0,-9.769963e-15
naive,2026-01-13 18:15:00,841,18.25,27.24268,3291.454,589.6796,2.543998,140.9972,1,1,2304.018,2303.701,1042.467,457.7963,1500.264,4,512.5184,3.806422,183.9389,800,0,23.78079,200,0.1,0.1297011,0.3172331,0,250,0.3172331,1261.233,136.4934,55.48726,53.38045,0,4.503787,438.5845,240.0838,198.5007,698.7374,0,1427.133,0,0,1.526557e-15,4.263256e-14,536.2992,2.543998,136.4934,23.78079,0,1.262424,0,5.329071e-15
naive,2026-01-13 18:30:00,842,18.5,27.36995,3294.052,631.0882,0,131.3633,1,1,2305.837,2305.519,1441.339,558.6615,2000,4,597.9717,4.766565,169.3206,727.9411,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.1809,125.4734,50.36752,33.11649,0,5.889881,440.1035,164.9419,275.1616,724.7276,0,1449.918,0,0,1.24345e-13,4.263256e-14,597.9717,0,125.4734,0,500,4.766565,0,-5.77316e-14
naive,2026-01-13 18:45:00,843,18.75,27.34047,3241.682,676.2169,0,122.8468,0,1,2269.177,2268.86,740.2827,368.3573,1108.64,3,144.5017,0,164.1384,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1528.577,121.6719,55.3844,32.04584,0,1.174871,432.8387,291.5715,141.2672,0,660.1529,3623.813,0,1.705303e-13,-7.993606e-15,4.263256e-14,644.1711,0,121.6719,499.6694,0,0,0,0
