controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-13 19:00:00,844,19,27.30195,3265.89,732.2195,2.612937,118.7933,0,0,2286.123,2285.806,1451.652,548.3482,2000,4,681.6442,0,156.7217,661.6341,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.1541,116.2223,45.83878,50.57533,2.612937,2.570987,435.7188,158.9838,276.7349,0,707.8221,3933.203,0,1.136868e-13,1.24345e-13,4.263256e-14,681.6442,0,116.2223,0,500,0,0,0
naive,2026-01-13 19:15:00,845,19.25,27.36376,3302.263,777.1979,14.15293,112.5001,0,0,2311.584,2311.267,780.4168,377.7461,1158.163,3,214.3101,1.848267,142.0046,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1530.85,105.2381,55.35991,63.21835,12.30466,7.261927,441.1431,292.1477,148.9954,0,671.2797,3760.035,0,0,-7.993606e-15,4.263256e-14,713.9795,1.848267,105.2381,499.6694,0,0,0,4.907186e-14
naive,2026-01-13 19:30:00,846,19.5,27.22583,3268.655,781.6699,20.49209,104.0651,0,0,2288.058,2287.741,1455.26,544.7401,2000,4,715.1863,0.2287151,139.2863,645.2986,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.4812,103.3774,44.77161,66.48359,20.26337,0.6876979,435.3928,158.4122,276.9806,0,703.2831,3967.328,0,0,1.24345e-13,4.263256e-14,715.1863,0.2287151,103.3774,0,500,0,0,0
naive,2026-01-13 19:45:00,847,19.75,27.09038,3256.574,763.8783,20.88134,90.32164,0,0,2279.602,2279.284,769.0608,372.7618,1141.823,3,214.1252,0.1807204,127.5167,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1510.223,94.78021,55.64744,50.08367,20.70062,0,432.5572,286.5667,145.9904,0,659.3285,3685.807,0,1.136868e-13,-7.993606e-15,4.263256e-14,713.7946,0.1807204,90.32164,499.6694,0,0,4.458563,-6.680767e-14
naive,2026-01-13 20:00:00,848,20,26.93063,3239.033,740.6774,11.54602,80.8165,0,0,2267.323,2267.006,1450.192,549.8077,2000,4,685.0287,0.6367457,118.8393,695.4953,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.8137,88.48242,48.52424,55.64872,10.90928,0,428.7975,154.4763,274.3212,0,704.284,3933.785,0,0,1.24345e-13,4.263256e-14,685.0287,0.6367457,80.8165,0,500,0,7.665918,5.684342e-14
naive,2026-01-13 20:15:00,849,20.25,26.55188,3160.67,656.8323,7.636933,74.54405,0,0,2212.469,2212.152,722.7344,357.5765,1080.311,3,170.0964,0.8343986,109.3801,800,0,486.7359,203.2334,0.1016167,0.2046279,0.3172331,0,250,0.3172331,1489.417,81.77091,56.2138,0,6.802535,0,415.1525,279.4775,135.675,0,637.0539,3452.291,0,-5.684342e-14,-7.993606e-15,4.263256e-14,656.8323,0.8343986,74.54405,499.6694,0,0,7.226861,1.509903e-14
naive,2026-01-13 20:30:00,850,20.5,26.45718,3173.878,608.2871,6.877617,63.53762,0,0,2221.715,2221.397,1047.192,449.6156,1496.807,3,598.7955,1.248906,96.7629,800,0,9.491572,200.8285,0.1004142,0.1279731,0.3172331,0,250,0.3172331,1174.206,72.4118,56.3134,0,5.628711,0,416.074,219.9006,196.1734,0,669.5162,3628.696,0,1.136868e-13,3.677614e-14,4.263256e-14,608.2871,1.248906,63.53762,12.80556,0,0,8.874177,-5.417888e-14
naive,2026-01-13 20:45:00,851,20.75,26.34369,3169.131,570.7057,3.82472,55.26855,0,0,2218.392,2218.075,986.5986,430.2829,1416.882,3,536.7594,0.6513752,79.47071,800,0,3.187532,200,0.1,0.1264588,0.3172331,0,250,0.3172331,1231.476,59.54347,56.43277,30.75872,3.173345,0,414.4827,230.0881,184.3946,0,660.371,3627.086,0,0,5.551115e-17,4.263256e-14,539.947,0.6513752,55.26855,3.187532,0,0,4.274917,6.661338e-16
naive,2026-01-13 21:00:00,852,21,26.29291,3111.995,501.9287,3.410242,48.44305,0,0,2178.396,2178.079,1336.264,530.3067,1866.57,4,491.7547,1.408197,73.40763,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.8153,55.03052,56.48617,10.17405,2.002045,0,406.5857,157.1202,249.4655,0,687.4269,3738.305,0,-2.273737e-13,1.24345e-13,4.263256e-14,491.7547,1.408197,48.44305,0,500,0,6.587468,-5.684342e-14
naive,2026-01-13 21:15:00,853,21.25,25.94975,3093.974,460.692,5.063161,45.69958,0,0,2165.782,2165.464,559.9212,306.0349,865.9562,2,0,0,65.95617,800,0,437.2985,215.5927,0.1077964,0.2046279,0.3172331,0,250,0.3172331,1605.543,49.62555,56.84709,25.75993,2.696722,0,401.4032,297.5693,103.8339,0,603.6042,3304.958,0,-5.684342e-14,-7.993606e-15,4.263256e-14,434.932,2.366439,45.69958,437.2985,0,0,3.925977,-1.465494e-14
naive,2026-01-13 21:30:00,854,21.5,25.64912,3116.676,411.8507,2.203253,41.81178,0,0,2181.673,2181.356,796.651,374.964,1171.615,3,297.8589,6.915147,66.8409,800,0,62.23522,200,0.1,0.1357556,0.3172331,0,250,0.3172331,1384.705,50.45198,57.16328,51.75658,0,0,401.8853,255.0761,146.8092,0,630.0401,3490.192,0,5.684342e-14,-2.88658e-15,4.263256e-14,360.0941,2.203253,41.81178,62.23522,0,4.711893,8.640204,7.105427e-15
naive,2026-01-13 21:45:00,855,21.75,25.57012,3119.102,344.4111,0,37.83751,0,0,2183.371,2183.054,1187.704,486.4592,1674.163,4,309.8022,6.752634,57.60857,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.35,43.51976,57.24636,34.60892,0,0,401.5553,183.0601,218.4953,0,669.5193,3677.654,0,-1.136868e-13,1.24345e-13,4.263256e-14,309.8022,0,37.83751,0,500,6.752634,5.682248,-1.776357e-15
naive,2026-01-13 22:00:00,856,22,25.40317,3071.909,295.1493,0,40.80685,0,0,2150.336,2150.019,555.068,303.8954,858.9633,2,0,0,58.96331,800,0,263.7267,258.9857,0.1294928,0.2046279,0.3172331,0,250,0.3172331,1594.951,44.62194,57.42196,31.42261,0,0,394.1484,292.3484,101.8,0,596.2437,3268.945,0,0,-7.993606e-15,4.263256e-14,263.7267,0,40.80685,267.0022,0,0,3.81509,0
naive,2026-01-13 22:15:00,857,22.25,25.36661,3052.726,256.6055,0.07875971,34.88138,0,0,2136.908,2136.591,553.0445,303.0033,856.0478,2,0,0,56.04785,800,0,218.5641,204.3039,0.1021519,0.1630795,0.3172331,0,250,0.3172331,1583.546,42.43198,57.4604,38.04146,0.07875971,0,391.3985,290.0442,101.3544,0,593.0475,3262.876,0,5.684342e-14,4.687917e-14,4.263256e-14,218.5641,0,34.88138,218.5641,0,0,7.550604,0
naive,2026-01-13 22:30:00,858,22.5,25.03162,3033.504,232.9036,0,23.98347,0,0,2123.453,2123.135,680.7297,338.7605,1019.49,3,172.6036,0.1882874,46.69829,800,0,17.08692,200,0.1,0.1286472,0.3172331,0,250,0.3172331,1442.406,35.47889,57.81273,43.21315,0,0,386.3266,262.4215,123.9051,0,601.182,3316.004,0,-5.684342e-14,-6.661338e-16,4.263256e-14,189.6905,0,23.98347,17.08692,0,0.1882874,11.49542,1.032507e-14
naive,2026-01-13 22:45:00,859,22.75,24.83279,3037.857,191.4624,0,18.18498,1,0,2126.5,2126.183,1063.132,447.5101,1510.642,4,175.5685,0.4648088,34.6092,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.05,26.34929,58.02185,15.89389,0,0,38.277,19.13491,19.14209,466.645,0,895.4325,0,0,1.24345e-13,4.263256e-14,175.5685,0,18.18498,0,500,0.4648088,8.164309,2.281508e-14
naive,2026-01-13 23:00:00,860,23,24.51669,3019.491,139.6664,0,19.08963,1,1,2113.644,2113.326,537.2551,296.0426,833.2976,2,0,0,33.29765,800,0,139.6664,290.0007,0.1450004,0.2046279,0.3172331,0,250,0.3172331,1576.071,25.43496,58.35431,0,0,0,38.04559,28.36928,9.676302,324.4119,0,583.1751,0,0,-6.483702e-14,4.263256e-14,139.6664,0,19.08963,170.797,0,0,6.345325,0
naive,2026-01-13 23:15:00,861,23.25,24.32813,3022.584,128.0904,0,24.3475,1,1,2115.809,2115.492,534.0465,294.6281,828.6745,2,0,0,28.67452,800,0,128.0904,257.9325,0.1289662,0.1826092,0.3172331,0,250,0.3172331,1581.445,21.94676,58.55263,0,0,2.400742,38.08456,28.46601,9.618547,323.5248,0,581.1779,0,5.684342e-14,8.035239e-14,4.263256e-14,128.0904,0,21.94676,137.1215,0,0,0,0
naive,2026-01-13 23:30:00,862,23.5,24.03467,3019.003,156.4282,0.4522728,18.95817,1,1,2113.302,2112.985,535.6609,295.3398,831.0006,2,0,0,31.00061,800,0,122.1914,227.344,0.113672,0.1624163,0.3172331,0,250,0.3172331,1577.324,23.79987,58.86127,34.68912,0,0,38.03943,28.39183,9.647606,323.7316,0,641.083,0,0,-3.7359e-14,4.263256e-14,121.7391,0.4522728,18.95817,122.7834,0,0,4.841697,6.494805e-15
naive,2026-01-13 23:45:00,863,23.75,23.87492,2983.523,125.6639,2.716592,11.10703,1,1,2088.466,2088.149,537.6397,296.2121,833.8518,2,0,0.4635914,33.38825,800,0,109.233,200,0.1,0.1431552,0.3172331,0,250,0.3172331,1550.509,25.67558,59.02929,18.65356,0.03034621,0,37.59239,27.90917,9.683225,324.1213,0,614.0644,0,0,-3.802514e-15,4.263256e-14,107.0103,2.686245,11.10703,109.233,0,0,14.56856,-2.664535e-15
naive,2026-01-14 00:00:00,864,0,23.78601,3001.012,120.3407,10.48288,18.38889,1,1,2100.708,2100.391,1005.304,430.5987,1435.902,3,103.4234,5.062489,27.41632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.088,21.10267,59.1228,16.91736,5.420387,0,37.81275,19.71158,18.10117,450.3102,0,872.6399,0,0,1.24345e-13,4.263256e-14,103.4234,5.062489,18.38889,0,500,0,2.713787,0
naive,2026-01-14 00:15:00,865,0.25,23.64417,3010.941,108.451,2.99175,14.1284,1,1,2107.659,2107.342,533.9846,294.6008,828.5854,2,0,0,28.58541,800,0,93.81683,301.4632,0.1507316,0.2046279,0.3172331,0,250,0.3172331,1573.357,22.03496,59.27197,17.62594,0,0,37.93786,28.32043,9.617433,322.9212,0,609.5662,0,-5.684342e-14,-2.220446e-14,4.263256e-14,90.82508,2.99175,14.1284,96.46361,0,0,7.906568,-1.776357e-15
naive,2026-01-14 00:30:00,866,0.5,23.18114,2995.404,110.3706,0.8784674,7.565337,1,1,2096.783,2096.466,533.352,294.3219,827.6739,2,0,0,27.67386,800,0,80.31413,281.3372,0.1406686,0.1898269,0.3172331,0,250,0.3172331,1563.114,21.43481,59.75896,30.93489,0,0,37.74209,28.13605,9.606046,322.4579,0,631.0497,0,0,8.154588e-14,4.263256e-14,79.43566,0.8784674,7.565337,84.88798,0,0,13.86948,2.775558e-15
naive,2026-01-14 00:45:00,867,0.75,23.08292,3017.683,137.2052,0,9.245715,1,1,2112.378,2112.061,535.3111,295.1856,830.4967,2,0,0,30.49673,800,0,76.91345,262.0645,0.1310323,0.1771539,0.3172331,0,250,0.3172331,1576.75,23.64523,59.86227,60.29172,0,0,38.02281,28.3815,9.641311,323.5671,0,683.7923,0,0,-1.0833e-13,4.263256e-14,76.91345,0,9.245715,77.79163,0,0,14.39952,0
naive,2026-01-14 01:00:00,868,1,22.92363,3073.268,144.5874,0,17.65165,1,1,2151.288,2150.97,532.4443,293.9218,826.3661,2,0,0,26.36609,800,0,66.34499,245.437,0.1227185,0.1650182,0.3172331,0,250,0.3172331,1618.526,20.47619,60.0298,78.24244,0,0,38.72318,29.13347,9.589708,323.0552,0,713.5451,0,5.684342e-14,4.063416e-14,4.263256e-14,66.34499,0,17.65165,69.55639,0,0,2.824543,0
naive,2026-01-14 01:15:00,869,1.25,22.57547,3022.471,109.7009,0,13.81542,1,1,2115.73,2115.412,533.7795,294.5104,828.2899,2,0,0,28.28989,800,0,79.14796,225.6114,0.1128057,0.1545481,0.3172331,0,250,0.3172331,1581.633,22.04903,60.39598,30.5529,0,0,38.08313,28.46939,9.613742,322.9798,0,630.7178,0,-5.684342e-14,6.050715e-15,4.263256e-14,79.14796,0,13.81542,80.08484,0,0,8.233609,0
naive,2026-01-14 01:30:00,870,1.5,22.25648,3025.914,104.6527,0.485403,9.413351,1,1,2118.14,2117.823,532.1293,293.7829,825.9122,2,0,0,25.91221,800,0,85.42578,204.2194,0.1021097,0.1420642,0.3172331,0,250,0.3172331,1585.694,20.262,60.73147,19.27511,0.4371815,0,38.12652,28.54248,9.584038,322.3254,0,610.3315,0,-5.684342e-14,7.494005e-15,4.263256e-14,85.37756,0.04822149,9.413351,85.42578,0,0,10.84865,3.594347e-15
naive,2026-01-14 01:45:00,871,1.75,22.06296,3043.7,103.1495,0,8.877937,1,1,2130.59,2130.273,602.7417,314.4386,917.1803,2,88.04473,3.901274,25.23432,800,0,15.10476,200.4111,0.1002055,0.128594,0.3172331,0,250,0.3172331,1527.531,19.771,60.935,0,0,0,38.35062,27.49556,10.85506,341.9341,0,615.3164,0,5.684342e-14,3.275158e-14,4.263256e-14,103.1495,0,8.877937,16.74909,0,3.901274,10.89306,4.440892e-15
naive,2026-01-14 02:00:00,872,2,21.95124,3038.065,101.0031,0,10.91955,1,1,2126.646,2126.329,612.8894,316.9102,929.7996,2,104.874,0.1148547,24.81066,800,0,0,200.3795,0.1001898,0.1261959,0.3172331,0,250,0.3172331,1513.439,19.46124,61.0525,0,0,0,38.27962,27.2419,11.03772,344.1521,0,619.6201,0,5.684342e-14,1.432188e-14,4.263256e-14,101.0031,0,10.91955,1.518141,0,3.985767,8.541683,2.220446e-15
naive,2026-01-14 02:15:00,873,2.25,21.71438,3021.248,95.4999,0,15.0891,1,1,2114.874,2114.556,618.6744,318.7292,937.4036,2,111.0211,0.2026144,26.17998,800,0,0,200.348,0.100174,0.1261761,0.3172331,0,250,0.3172331,1495.882,20.58492,61.30162,0,0,0,38.06773,26.92588,11.14185,345.6551,0,622.3459,0,-5.684342e-14,4.80449e-14,4.263256e-14,95.4999,0,15.0891,1.391965,0,15.72377,5.495827,5.329071e-15
naive,2026-01-14 02:30:00,874,2.5,21.33596,3076.531,81.82086,0,17.11162,1,1,2153.572,2153.254,611.6543,317.0164,928.6707,2,99.40437,1.757091,27.50921,800,0,0,200.3165,0.1001582,0.1261562,0.3172331,0,250,0.3172331,1541.6,21.71336,61.69963,0,0,0,38.76429,27.7488,11.01549,344.7652,0,620.1182,0,5.684342e-14,-8.160139e-15,4.263256e-14,81.82086,0,17.11162,1.265809,0,19.3406,4.601733,-7.105427e-15
naive,2026-01-14 02:45:00,875,2.75,21.21883,3055.08,68.38654,0,24.18866,1,1,2138.556,2138.239,605.5615,314.3214,919.8829,2,99.47992,1.903682,18.49928,800,0,0,200.2849,0.1001425,0.1261363,0.3172331,0,250,0.3172331,1532.677,14.61904,61.82281,0,0,9.569618,38.49401,27.58819,10.90582,343.5272,0,617.5037,0,-5.684342e-14,3.555489e-14,4.263256e-14,68.38654,0,14.61904,1.139672,0,32.99706,0,0
naive,2026-01-14 03:00:00,876,3,21.09786,3047.739,76.4131,0,22.70162,1,1,2133.418,2133.1,619.7353,319.2944,939.0297,2,110.2015,5.288347,23.53989,800,0,0,200.2534,0.1001267,0.1261165,0.3172331,0,250,0.3172331,1513.365,18.62516,61.95005,0,0,4.076455,38.40152,27.24057,11.16095,347.2225,0,624.7512,0,0,2.797762e-14,4.263256e-14,76.4131,0,18.62516,1.013556,0,39.07672,0,0
naive,2026-01-14 03:15:00,877,3.25,21.28368,3029.817,93.01331,0,17.84214,1,1,2120.872,2120.555,615.9352,318.6553,934.5905,2,101.4919,7.367764,25.73081,800,0,0,200.2219,0.1001109,0.1260966,0.3172331,0,250,0.3172331,1504.619,20.32041,61.75461,0,0,0,38.17569,27.08315,11.09254,345.7384,0,622.0029,0,5.684342e-14,4.543588e-14,4.263256e-14,93.01331,0,17.84214,0.8874593,0,15.84637,2.478264,-7.105427e-15
naive,2026-01-14 03:30:00,878,3.5,20.99231,3062.262,98.26396,0,15.70024,1,1,2143.584,2143.266,622.0277,319.8607,941.8883,2,113.937,8.660589,19.29068,800,0,0,200.1903,0.1000952,0.1260768,0.3172331,0,250,0.3172331,1521.239,15.2794,62.06105,0,0,0.4208335,38.5845,27.3823,11.20221,347.3138,0,624.8089,0,0,5.057066e-14,4.263256e-14,98.26396,0,15.2794,0.7613826,0,24.33367,0,3.552714e-15
naive,2026-01-14 03:45:00,879,3.75,21.21208,3006.847,108.7554,0.2286821,16.98458,1,1,2104.793,2104.475,621.6272,319.3857,941.0129,2,116.4453,4.605438,19.96218,800,0,0,200.1588,0.1000794,0.1260569,0.3172331,0,250,0.3172331,1482.848,15.77618,61.82991,0,0,1.208407,37.88627,26.69127,11.195,346.2812,0,623.0038,0,0,6.133982e-15,4.263256e-14,108.7554,0.2286821,15.77618,0.6353256,0,12.06664,0,-5.329071e-15
naive,2026-01-14 04:00:00,880,4,21.3391,2994.181,152.339,1.72967,16.92466,1,1,2095.927,2095.609,627.0067,320.217,947.2237,2,129.3936,0.2637674,17.56626,800,0,0.5092886,200,0.1,0.1260371,0.3172331,0,250,0.3172331,1468.603,13.86482,61.69632,22.43605,1.465902,3.059839,37.72668,26.43485,11.29183,347.1702,0,666.1629,0,0,-2.775558e-17,4.263256e-14,129.9029,0.2637674,13.86482,0.5092886,0,0,0,-7.160939e-15
naive,2026-01-14 04:15:00,881,4.25,21.28924,2996.061,165.8966,3.648285,15.57074,1,1,2097.242,2096.925,1031.84,437.0024,1468.842,3,147.9335,0.6463233,20.26259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.085,16.00108,61.74876,17.96311,3.001961,0,37.75036,19.17153,18.57883,456.1739,0,879.0452,0,-5.684342e-14,1.24345e-13,4.263256e-14,147.9335,0.6463233,15.57074,0,500,0,0.4303449,0
naive,2026-01-14 04:30:00,882,4.5,21.42937,3017.897,203.723,5.877755,9.309026,1,1,2112.528,2112.211,527.7316,291.8442,819.5758,2,0,0,19.57579,800,0,186.7334,278.234,0.139117,0.2046279,0.3172331,0,250,0.3172331,1584.479,15.43678,61.60138,17.34853,5.518772,0,38.02551,28.52063,9.504879,320.3648,0,610.8741,0,5.684342e-14,2.04281e-14,4.263256e-14,186.3745,0.3589827,9.309026,186.7334,0,0,6.127755,-7.882583e-15
naive,2026-01-14 04:45:00,883,4.75,21.37777,3037.637,251.4583,5.270428,3.912674,1,1,2126.346,2126.028,528.1616,292.0337,820.1954,2,0,0,20.19535,800,0,224.1043,222.1641,0.1110821,0.1751999,0.3172331,0,250,0.3172331,1597.867,15.93368,61.65565,28.91701,3.707434,0,38.27422,28.7616,9.512619,320.7953,0,628.5052,0,5.684342e-14,-9.492407e-15,4.263256e-14,222.5413,1.562993,3.912674,224.1043,0,0,12.02101,-1.065814e-14
naive,2026-01-14 05:00:00,884,5,21.45542,3070.954,291.7049,7.550716,8.223718,1,1,2149.668,2149.351,674.376,333.6028,1007.979,3,192.4142,0.2520815,15.31262,800,0,88.51664,200,0.1,0.1398935,0.3172331,0,250,0.3172331,1474.974,12.07181,61.57398,10.77406,7.298634,0,38.69402,26.54954,12.14448,360.1524,0,682.2094,0,-5.684342e-14,-6.383782e-16,4.263256e-14,280.9308,0.2520815,8.223718,88.51664,0,0,3.848088,-3.425038e-14
naive,2026-01-14 05:15:00,885,5.25,21.3237,3072.074,378.7713,11.35533,11.90386,1,1,2150.452,2150.134,1193.462,483.2261,1676.688,4,358.3187,0.4375494,17.93184,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,956.6723,14.15558,61.71252,20.45263,10.91778,0,38.70813,17.2201,21.48803,500.4462,0,985.5797,0,-5.684342e-14,1.24345e-13,4.263256e-14,358.3187,0.4375494,11.90386,0,500,0,2.251722,5.684342e-14
naive,2026-01-14 05:30:00,886,5.5,21.31432,3059.937,429.2678,10.46598,6.145179,1,1,2141.956,2141.639,532.0456,293.746,825.7915,2,0,0,25.79152,800,0,431.9986,216.9177,0.1084589,0.2046279,0.3172331,0,250,0.3172331,1609.593,20.36203,61.72238,0,7.73514,0,38.55521,28.97268,9.58253,322.7186,0,589.3427,0,0,-6.483702e-14,4.263256e-14,429.2678,2.730845,6.145179,447.6126,0,0,14.21685,-1.332268e-15
naive,2026-01-14 05:45:00,887,5.75,21.1777,3068.87,502.8438,13.02374,16.82126,1,1,2148.209,2147.892,881.5136,394.6285,1276.142,3,447.0461,5.17684,23.91919,800,0,55.79775,202.9341,0.1014671,0.1365899,0.3172331,0,250,0.3172331,1266.378,18.90999,61.86607,0,7.846899,0,38.66777,22.79481,15.87296,417.4233,0,778.7832,0,-5.684342e-14,-2.88658e-14,4.263256e-14,502.8438,5.17684,16.82126,67.53424,0,0,2.088735,2.131628e-14
naive,2026-01-14 06:00:00,888,6,20.98529,3058.52,589.6666,17.12047,24.17791,1,1,2140.964,2140.647,975.8944,421.2739,1397.168,3,572.8229,1.698529,22.64684,800,0,11.60871,200,0.1,0.1277846,0.3172331,0,250,0.3172331,1164.752,17.93896,62.06844,5.235033,15.42194,6.23895,38.53735,20.96554,17.57181,443.2895,0,852.3852,0,0,-8.881784e-16,4.263256e-14,584.4316,1.698529,17.93896,11.60871,0,0,0,4.041212e-14
naive,2026-01-14 06:15:00,889,6.25,20.98045,3060.944,682.1906,9.637592,23.99758,1,1,2142.661,2142.344,1429.536,550.9286,1980.465,4,664.0586,0.1654906,16.24058,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,712.8078,12.86508,62.07353,18.13194,9.472102,11.1325,38.5679,12.83054,25.73736,565.6326,0,1109.05,0,-1.136868e-13,1.24345e-13,4.263256e-14,664.0586,0.1654906,12.86508,0,500,0,0,-1.136868e-13
naive,2026-01-14 06:30:00,890,6.5,20.9406,3066.923,758.3775,14.33756,20.77871,1,1,2146.846,2146.529,697.2545,340.6335,1037.888,3,218.0977,1.208276,18.58203,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1449.274,14.7258,62.11544,40.61034,13.12928,6.052919,38.64323,26.08694,12.55629,367.7383,0,758.2976,0,-5.684342e-14,-7.993606e-15,4.263256e-14,717.7671,1.208276,14.7258,499.6694,0,0,0,1.154632e-14
naive,2026-01-14 06:45:00,891,6.75,21.07674,3093.777,776.2067,1.889229,32.11533,1,1,2165.644,2165.327,1455.588,544.4115,2000,4,763.0524,0.1563164,20.9359,715.8554,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,709.7384,16.56838,55.45397,13.15433,1.732913,15.54695,38.98159,12.77529,26.2063,559.8079,0,1082.91,0,2.273737e-13,1.24345e-13,4.263256e-14,763.0524,0.1563164,16.56838,0,500,0,0,1.136868e-13
naive,2026-01-14 07:00:00,892,7,21.31675,3131.155,784.5574,2.407457,34.57117,1,1,2191.809,2191.491,739.3521,352.5447,1091.897,3,273.9785,0.09035445,17.82792,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1452.139,14.07453,61.71983,10.90949,2.317102,20.49664,39.45255,26.13851,13.31405,382.1541,0,717.6894,0,0,-7.993606e-15,4.263256e-14,773.648,0.09035445,14.07453,499.6694,0,0,0,-6.44762e-14
naive,2026-01-14 07:15:00,893,7.25,21.38103,3116.716,750.4097,3.933504,23.72002,1,1,2181.701,2181.384,1456.254,543.746,2000,4,769.807,1.141668,15.29581,713.7555,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.1302,12.06766,55.00577,0,2.791836,11.65236,39.27063,13.05234,26.21828,558.774,0,1060.482,0,2.273737e-13,1.24345e-13,4.263256e-14,750.4097,1.141668,12.06766,0,500,19.3973,0,0
naive,2026-01-14 07:30:00,894,7.5,21.48886,3120.838,699.7609,8.265804,31.91339,1,1,2184.587,2184.27,700.3098,340.6648,1040.975,3,229.1571,0.4932514,11.3242,800,0,470.6038,207.2664,0.1036332,0.2046279,0.3172331,0,250,0.3172331,1483.96,8.924483,61.53882,0,7.772552,22.98891,39.32256,26.71128,12.61129,371.2816,0,686.7397,0,5.684342e-14,-7.993606e-15,4.263256e-14,699.7609,0.4932514,8.924483,499.6694,0,0,0,2.065015e-14
naive,2026-01-14 07:45:00,895,7.75,21.62643,3141.524,671.0447,6.163886,34.21267,1,1,2199.067,2198.75,1023.795,434.4233,1458.218,3,639.8008,0.8581462,17.5595,800,0,28.93511,200,0.1,0.1305126,0.3172331,0,250,0.3172331,1174.954,13.81913,61.39412,2.308818,5.30574,20.39355,39.5832,21.14918,18.43402,459.046,0,862.1587,0,-1.136868e-13,-1.110223e-15,4.263256e-14,668.7359,0.8581462,13.81913,28.93511,0,0,0,-5.218048e-15
naive,2026-01-14 08:00:00,896,8,21.53365,3162.513,602.3134,374.0728,34.86273,1,1,2213.759,2213.442,1447.373,552.6272,2000,4,581.265,315.8172,19.34165,583.5761,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,766.0694,15.23601,44.85636,21.04838,58.25558,19.62672,39.84767,13.78925,26.05842,569.7536,0,1225.843,0,-2.273737e-13,1.24345e-13,4.263256e-14,581.265,315.8172,15.23601,0,500,0,0,-5.684342e-14
naive,2026-01-14 08:15:00,897,8.25,21.70928,3176.309,526.3978,375.0265,40.32063,1,1,2223.417,2223.099,751.4571,390.4733,1141.93,3,0,318.4428,23.48754,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1471.642,18.46886,61.30699,30.60398,52.70802,21.85177,40.0215,26.48956,13.53194,420.6906,0,916.124,0,1.136868e-13,-7.993606e-15,4.263256e-14,495.7938,322.3185,18.46886,499.6694,0,0,0,0
naive,2026-01-14 08:30:00,898,8.5,21.86221,3211.401,426.3217,380.8873,34.70281,1,1,2247.981,2247.663,1427.786,572.2143,2000,4,426.4096,324.3884,33.17133,716.0307,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.8777,26.04289,54.72814,0,56.49885,8.659928,40.46365,14.7578,25.70585,588.4537,0,1212.799,0,2.273737e-13,1.24345e-13,4.263256e-14,426.3217,324.3884,26.04289,0,500,0.08789268,0,0
naive,2026-01-14 08:45:00,899,8.75,22.01829,3223.7,352.9508,388.1781,42.63326,1,1,2256.59,2256.273,663.435,351.6689,1015.104,3,0,177.074,38.02982,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1592.838,29.80981,60.98198,3.010335,61.37508,12.82345,40.61862,28.67108,11.94754,382.5403,0,807.5407,0,-5.684342e-14,-7.993606e-15,4.263256e-14,349.9404,326.803,29.80981,499.6694,0,0,0,-5.684342e-14
naive,2026-01-14 09:00:00,900,9,22.0474,3199.837,255.6285,387.9398,43.62381,1,1,2239.886,2239.569,1379.035,573.4279,1952.463,4,287.7726,327.1919,37.49863,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.5335,29.38471,60.95137,0,60.74787,14.2391,40.31795,15.4896,24.82834,591.3621,0,1218.944,0,2.273737e-13,1.24345e-13,4.263256e-14,255.6285,327.1919,29.38471,0,500,32.1441,0,-1.421085e-13
naive,2026-01-14 09:15:00,901,9.25,21.97325,3259.504,212.3186,399.6459,42.31894,1,1,2281.653,2281.336,582.4116,315.9498,898.3614,2,0,55.88884,42.47257,800,0,483.0098,204.1649,0.1020825,0.2046279,0.3172331,0,250,0.3172331,1698.924,33.30758,61.02935,0,73.06587,9.011358,41.06976,30.58064,10.48912,348.0753,0,753.5313,0,-5.684342e-14,-7.993606e-15,4.263256e-14,212.3186,326.58,33.30758,499.6694,0,0,0,0
naive,2026-01-14 09:30:00,902,9.5,22.13645,3248.053,179.9391,399.0822,50.73083,1,1,2273.637,2273.32,912.5946,440.5581,1353.153,3,176.1326,326.7638,50.25633,800,0,3.806484,203.1812,0.1015906,0.1285597,0.3172331,0,250,0.3172331,1360.725,39.34611,60.85771,0,72.31839,11.38473,40.92547,24.49306,16.43241,467.009,0,990.3023,0,0,-1.279532e-14,4.263256e-14,179.9391,326.7638,39.34611,16.53109,0,0,0,0
naive,2026-01-14 09:45:00,903,9.75,22.38124,3313.249,175.2637,405.197,53.6683,1,1,2319.274,2318.957,898.2629,438.3537,1336.617,3,141.5518,336.1629,58.90178,800,0,12.59667,200,0.1,0.1279402,0.3172331,0,250,0.3172331,1420.694,45.99935,60.60025,21.11516,69.03409,7.668958,41.74694,25.57249,16.17444,465.2511,0,1017.834,0,-1.136868e-13,2.775558e-17,4.263256e-14,154.1485,336.1629,45.99935,12.59667,0,0,0,0
naive,2026-01-14 10:00:00,904,10,22.76524,3335.325,148.5672,406.3948,61.80707,1,1,2334.727,2334.41,1302.62,556.0629,1858.683,4,150.5619,339.6958,68.42523,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.79,53.22649,60.19638,0,66.699,8.580577,42.02509,18.57222,23.45287,576.1284,0,1199.592,0,-2.273737e-13,1.24345e-13,4.263256e-14,148.5672,339.6958,53.22649,0,500,1.994689,0,0
naive,2026-01-14 10:15:00,905,10.25,23.12508,3357.953,132.866,403.6756,71.66239,1,1,2350.567,2350.25,568.6253,309.8721,878.4974,2,0,0,78.49736,800,0,465.8486,208.4552,0.1042276,0.2046279,0.3172331,0,250,0.3172331,1781.625,60.8354,59.81793,9.240117,61.45288,10.82698,42.31021,32.06925,10.24097,343.8387,0,742.3277,0,0,4.884981e-14,4.263256e-14,123.6259,342.2227,60.8354,465.8486,0,0,0,0
naive,2026-01-14 10:30:00,906,10.5,23.52969,3335.439,129.7894,400.339,77.28608,1,1,2334.807,2334.49,863.6016,432.8447,1296.446,3,59.41052,346.1994,90.83644,800,0,33.68954,200,0.1,0.1312612,0.3172331,0,250,0.3172331,1470.888,70.10416,59.39238,36.68938,54.13964,7.181921,42.02653,26.47599,15.55054,460.5892,0,1011.042,0,1.136868e-13,2.498002e-16,4.263256e-14,93.10005,346.1994,70.10416,33.68954,0,0,0,5.684342e-14
naive,2026-01-14 10:45:00,907,10.75,23.7943,3363.115,151.3814,403.187,88.37266,1,1,2354.18,2353.863,1281.254,553.1678,1834.422,4,95.71963,345.2954,93.40715,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.609,71.8904,59.11408,55.66172,57.89161,16.48226,42.37524,19.30695,23.06829,575.4009,0,1280.178,0,-2.273737e-13,1.24345e-13,4.263256e-14,95.71963,345.2954,71.8904,0,500,0,0,5.684342e-14
naive,2026-01-14 11:00:00,908,11,24.16342,3376.447,151.6602,400.8794,96.09084,1,1,2363.513,2363.196,585.9578,317.5131,903.4709,2,0,0,103.4709,800,0,443.5077,214.0404,0.1070202,0.2046279,0.3172331,0,250,0.3172331,1777.238,79.33034,58.72586,55.6236,53.40837,16.7605,42.54323,31.99028,10.55295,352.5006,0,827.0148,0,-5.684342e-14,-7.993606e-15,4.263256e-14,96.03659,347.4711,79.33034,443.5077,0,0,0,0
naive,2026-01-14 11:15:00,909,11.25,24.35526,3374.23,149.1035,405.8831,104.6696,1,1,2361.961,2361.644,860.7998,434.565,1295.365,3,34.56633,352.4796,108.319,800,0,56.02699,200,0.1,0.1347781,0.3172331,0,250,0.3172331,1500.844,82.8811,58.52408,58.51014,53.40354,21.78845,42.5153,27.01519,15.50011,465.4913,0,1058.194,0,0,2.63678e-15,4.263256e-14,90.59333,352.4796,82.8811,56.02699,0,0,0,0
naive,2026-01-14 11:30:00,910,11.5,24.65711,3408.814,125.7395,411.0138,110.7718,1,1,2386.17,2385.852,1288.491,558.6057,1847.096,4,76.82435,353.0575,117.2145,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.362,89.40457,58.20662,48.91518,57.95627,21.36725,42.95105,19.75251,23.19854,582.2167,0,1283.304,0,0,1.24345e-13,4.263256e-14,76.82435,353.0575,89.40457,0,500,0,0,-5.684342e-14
naive,2026-01-14 11:45:00,911,11.75,24.9973,3443.442,118.0335,415.598,126.1624,1,1,2410.409,2410.092,606.7979,326.7004,933.4983,2,0,0,133.4983,800,0,447.8139,212.9639,0.1064819,0.2046279,0.3172331,0,250,0.3172331,1803.294,101.4616,57.84883,25.41467,60.403,24.70085,43.38737,32.45929,10.92807,363.6506,0,810.2566,0,0,4.884981e-14,4.263256e-14,92.61886,355.195,101.4616,447.8139,0,0,0,0
naive,2026-01-14 12:00:00,912,12,25.56332,3483.626,108.375,414.9582,139.7032,1,1,2438.538,2438.221,892.9418,448.0066,1340.948,3,40.68759,353.4169,146.8439,800,0,51.72144,200,0.1,0.1341002,0.3172331,0,250,0.3172331,1545.279,110.9396,57.25352,15.96597,61.54133,28.76362,448.4226,284.1612,164.2614,737.4572,0,1544.204,0,0,1.94289e-15,4.263256e-14,92.40903,353.4169,110.9396,51.72144,0,0,0,0
naive,2026-01-14 12:15:00,913,12.25,25.80424,3458.179,90.49714,410.3781,150.1368,1,1,2420.725,2420.408,1332.465,576.1109,1908.576,4,92.63547,358.7807,157.16,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.943,118.4305,57.00014,0,51.5974,31.70634,447.327,201.0415,246.2855,783.0115,0,1590.903,0,0,1.24345e-13,4.263256e-14,90.49714,358.7807,118.4305,0,500,2.138333,0,4.263256e-14
naive,2026-01-14 12:30:00,914,12.5,25.84503,3449.563,102.5757,413.9331,161.8114,1,1,2414.694,2414.377,630.691,337.2337,967.9247,2,0,0,167.9247,800,0,461.7369,209.4831,0.1047416,0.2046279,0.3172331,0,250,0.3172331,1783.686,126.4876,56.95723,0,54.77194,35.32388,446.5829,329.8818,116.7011,673.6484,0,1377.702,0,1.136868e-13,4.884981e-14,4.263256e-14,102.5757,359.1612,126.4876,464.4604,0,0,0,0
naive,2026-01-14 12:45:00,915,12.75,26.22922,3496.523,94.48399,418.5219,174.0861,1,1,2447.566,2447.249,948.8937,469.7215,1418.615,3,65.49783,366.4232,186.6943,800,0,28.98616,202.2036,0.1011018,0.1319085,0.3172331,0,250,0.3172331,1498.355,140.0517,56.55316,0,52.09865,34.03441,456.2281,279.2945,176.9336,755.3601,0,1536.968,0,5.684342e-14,2.914335e-14,4.263256e-14,94.48399,366.4232,140.0517,37.80062,0,0,0,-5.684342e-14
naive,2026-01-14 13:00:00,916,13,26.32414,3513.312,101.4438,422.6182,178.2058,1,1,2459.318,2459.001,982.2313,481.7377,1463.969,3,88.03215,367.0021,208.9348,800,0,8.687128,200,0.1,0.1273247,0.3172331,0,250,0.3172331,1476.77,156.5772,56.45333,4.724497,55.61614,21.62865,459.3127,275.8077,183.5049,761.5849,0,1563.747,0,5.684342e-14,2.775558e-16,4.263256e-14,96.71928,367.0021,156.5772,8.687128,0,0,0,0
naive,2026-01-14 13:15:00,917,13.25,26.5101,3533.646,87.9095,423.4106,184.9575,1,1,2473.552,2473.235,1369.572,593.7458,1963.318,4,81.90505,360.8666,220.5461,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.663,164.9507,56.25775,6.004449,62.54403,20.00683,463.7428,206.9153,256.8275,804.4121,0,1663.78,0,0,1.24345e-13,4.263256e-14,81.90505,360.8666,164.9507,0,500,0,0,0
naive,2026-01-14 13:30:00,918,13.5,26.65941,3516.905,94.43691,415.3611,194.4232,1,1,2461.834,2461.516,673.8645,356.2667,1030.131,3,0,0,230.1312,800,0,431.3962,217.0683,0.1085342,0.2046279,0.3172331,0,250,0.3172331,1787.652,171.8447,56.10071,15.78747,62.6144,22.57855,462.9713,336.185,126.7863,696.6978,0,1465.526,0,-1.136868e-13,-7.993606e-15,4.263256e-14,78.64944,352.7467,171.8447,431.3962,0,0,0,0
naive,2026-01-14 13:45:00,919,13.75,26.72226,3524.111,69.55305,413.0485,204.6591,1,1,2466.878,2466.56,937.6064,470.4969,1408.103,3,17.15003,352.6613,238.292,800,0,52.40301,203.9334,0.1019667,0.1366847,0.3172331,0,250,0.3172331,1528.954,177.8187,56.03461,0,60.38719,26.84039,464.5238,287.9087,176.6151,763.4598,0,1568.049,0,-1.705303e-13,-2.425837e-14,4.263256e-14,69.55305,352.6613,177.8187,68.13657,0,0,0,-5.684342e-14
naive,2026-01-14 14:00:00,920,14,27.07028,3539.981,77.33772,415.3527,215.9588,1,1,2477.987,2477.669,994.2244,487.7058,1481.93,3,82.3081,354.7294,244.8928,800,0,0,203.9013,0.1019506,0.1284139,0.3172331,0,250,0.3172331,1483.445,182.0625,55.66858,0,60.62332,33.8963,470.0038,281.3675,188.6364,775.5024,0,1592.953,0,5.684342e-14,-5.032086e-14,4.263256e-14,77.33772,354.7294,182.0625,15.60514,0,4.97038,0,4.263256e-14
naive,2026-01-14 14:15:00,921,14.25,27.31072,3501.45,104.4276,415.0439,223.0066,1,1,2451.015,2450.698,993.9125,488.1833,1482.096,3,77.1382,353.2617,251.6959,800,0,15.47675,200,0.1,0.1283937,0.3172331,0,250,0.3172331,1456.785,186.6361,55.4157,11.81267,61.78216,36.37051,467.2319,277.7039,189.528,772.8205,0,1610.249,0,5.684342e-14,-1.110223e-16,4.263256e-14,92.61495,353.2617,186.6361,15.47675,0,0,0,5.684342e-14
naive,2026-01-14 14:30:00,922,14.5,27.38327,3481.99,98.48289,411.2251,228.9771,1,1,2437.393,2437.076,1396.247,603.7532,2000,4,94.02461,353.7935,256.3788,795.803,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1040.829,189.9597,55.04907,4.458285,57.43153,39.0174,465.3432,198.7134,266.6298,809.9158,0,1664.661,0,0,1.24345e-13,4.263256e-14,94.02461,353.7935,189.9597,0,500,0,0,0
naive,2026-01-14 14:45:00,923,14.75,27.53523,3486.883,90.53012,408.163,228.83,1,1,2440.818,2440.501,695.995,366.0229,1062.018,3,0,0,262.0179,800,0,447.2481,213.1053,0.1065527,0.2046279,0.3172331,0,250,0.3172331,1744.506,193.8194,55.17957,0,51.44501,35.01056,467.489,334.1246,133.3644,706.853,0,1440.372,0,-5.684342e-14,-6.483702e-14,4.263256e-14,90.53012,356.718,193.8194,456.5368,0,0,0,0
naive,2026-01-14 15:00:00,924,15,27.61065,3515.765,100.8234,405.6676,225.057,1,1,2461.035,2460.718,971.6388,483.4435,1455.082,3,34.43843,353.7056,266.9383,800,0,52.28715,200,0.1,0.1341893,0.3172331,0,250,0.3172331,1489.079,197.298,55.10025,14.09782,51.96206,27.75897,472.1113,285.6567,186.4546,774.4252,0,1600.816,0,5.684342e-14,-9.714451e-16,4.263256e-14,86.72558,353.7056,197.298,52.28715,0,0,0,5.684342e-14
naive,2026-01-14 15:15:00,925,15.25,27.81152,3492.261,99.72548,409.9638,230.5689,1,1,2444.582,2444.265,1397.488,602.5121,2000,4,96.71584,354.3053,273.0158,775.963,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.777,201.3513,53.23978,3.00964,55.65848,29.21766,470.9513,201.6627,269.2886,809.8037,0,1660.915,0,1.136868e-13,1.24345e-13,4.263256e-14,96.71584,354.3053,201.3513,0,500,0,0,-5.684342e-14
naive,2026-01-14 15:30:00,926,15.5,27.86973,3497.072,107.5797,400.8458,219.8177,1,1,2447.951,2447.633,708.0242,371.326,1079.35,3,0,0,279.3502,800,0,462.8111,209.2146,0.1046073,0.2046279,0.3172331,0,250,0.3172331,1739.609,205.8929,54.82776,0,45.61441,13.9248,472.1827,335.5514,136.6313,709.5634,0,1436.13,0,-5.684342e-14,-7.993606e-15,4.263256e-14,107.5797,355.2314,205.8929,478.6465,0,0,0,-5.684342e-14
naive,2026-01-14 15:45:00,927,15.75,27.86552,3461.135,128.6287,410.0271,219.5325,1,1,2422.794,2422.477,1023.657,498.7741,1522.431,4,98.33977,344.414,279.6776,800,0,30.28897,201.6094,0.1008047,0.1317394,0.3172331,0,250,0.3172331,1398.82,206.1436,54.83219,0,65.61307,13.38892,467.2885,269.7928,197.4957,771.1493,0,1593.795,0,5.684342e-14,-2.076117e-14,4.263256e-14,128.6287,344.414,206.1436,36.72663,0,0,0,0
naive,2026-01-14 16:00:00,928,16,27.86539,3420.47,138.8986,405.046,208.1115,1,1,2394.329,2394.012,1053.763,506.853,1560.616,4,141.994,338.7662,279.8554,800,0,0,201.5777,0.1007888,0.1269505,0.3172331,0,250,0.3172331,1340.249,206.2749,54.83233,0,66.27982,1.836516,461.7971,258.4954,203.3016,765.7026,0,1584.052,0,-1.136868e-13,-4.565792e-14,4.263256e-14,138.8986,338.7662,206.2749,6.310711,0,3.095442,0,0
naive,2026-01-14 16:15:00,929,16.25,27.87979,3428.551,153.399,405.8837,207.11,1,1,2399.986,2399.669,1069.599,510.4449,1580.044,4,170.4879,337.9495,271.6067,800,0,0,201.5459,0.100773,0.1269305,0.3172331,0,250,0.3172331,1330.069,200.1637,54.81718,0,67.93429,6.946286,463.0297,256.6105,206.4191,768.3956,0,1592.308,0,5.684342e-14,2.420286e-14,4.263256e-14,153.399,337.9495,200.1637,6.18378,0,17.08886,0,0
naive,2026-01-14 16:30:00,930,16.5,27.97541,3391.307,155.8711,401.2083,200.365,1,1,2373.915,2373.598,1095.874,517.6035,1613.477,4,207.683,335.1407,270.6539,800,0,0,201.5142,0.1007571,0.1269105,0.3172331,0,250,0.3172331,1277.724,199.2545,54.71661,0,66.06762,1.110529,458.9311,247.0127,211.9184,764.8308,0,1582.072,0,0,-5.476175e-14,4.263256e-14,155.8711,335.1407,199.2545,6.05687,0,51.81185,0,0
naive,2026-01-14 16:45:00,931,16.75,27.89905,3383.571,179.536,403.9574,186.1126,1,1,2368.5,2368.183,1103.619,518.2573,1621.876,4,230.8879,327.1533,263.8348,800,0,0,201.4825,0.1007412,0.1268905,0.3172331,0,250,0.3172331,1264.564,194.3955,54.79693,0,76.80411,0,457.1419,244.0723,213.0696,762.3295,0,1595.5,0,0,1.798561e-14,4.263256e-14,179.536,327.1533,186.1126,5.929979,0,51.35193,8.282847,-2.842171e-14
naive,2026-01-14 17:00:00,932,17,27.91774,3359.089,222.236,396.0223,181.6918,1,1,2351.362,2351.045,1129.73,524.6134,1654.343,4,274.2214,328.9895,251.1321,800,0,0,201.4508,0.1007254,0.1268706,0.3172331,0,250,0.3172331,1221.315,184.9985,54.77726,0,67.03272,0,454.0144,235.8185,218.1959,760.4319,0,1574.871,0,-2.273737e-13,-2.53686e-14,4.263256e-14,222.236,328.9895,181.6918,5.803109,0,51.98543,3.306702,0
naive,2026-01-14 17:15:00,933,17.25,27.99114,3361.738,288.7355,372.4396,184.4948,1,1,2353.216,2352.899,1160.261,531.8984,1692.159,4,326.1269,324.8042,241.2283,800,0,0,201.4191,0.1007095,0.1268506,0.3172331,0,250,0.3172331,1192.638,177.5611,54.70007,0,47.63541,6.93367,455.0818,230.6409,224.4409,763.8802,0,1548.394,0,0,2.220446e-15,4.263256e-14,288.7355,324.8042,177.5611,5.676258,0,37.39144,0,0
naive,2026-01-14 17:30:00,934,17.5,28.295,3316.952,357.9263,368.2824,177.6701,1,1,2321.866,2321.549,1191.158,538.8398,1729.997,4,382.2753,315.5874,232.1346,800,0,0,201.3874,0.1006937,0.1268306,0.3172331,0,250,0.3172331,1130.392,170.3032,54.38048,0,52.695,7.366843,451.9404,220.0254,231.915,760.2991,0,1550.319,0,0,-5.317968e-14,4.263256e-14,357.9263,315.5874,170.3032,5.549427,0,24.34893,0,5.684342e-14
naive,2026-01-14 17:45:00,935,17.75,28.3869,3273.973,424.9553,376.4791,171.6001,1,1,2291.781,2291.464,1223.709,546.7325,1770.442,4,436.5604,319.2803,214.601,800,0,0,201.3557,0.1006778,0.1268107,0.3172331,0,250,0.3172331,1067.755,157.2821,54.28383,0,57.19884,14.31798,446.9639,208.2432,238.7207,757.7681,0,1553.135,0,-2.273737e-13,-4.468648e-15,4.263256e-14,424.9553,319.2803,157.2821,5.422617,0,11.6051,0,0
naive,2026-01-14 18:00:00,936,18,27.96314,3235.492,481.6725,0,154.0373,1,1,2264.844,2264.527,1033.617,457.6975,1491.314,3,480.5485,6.69232,204.0732,800,0,1.124047,201.0429,0.1005215,0.1267907,0.3172331,0,250,0.3172331,1230.91,150.2581,54.72952,0,0,3.779247,437.731,237.9005,199.8305,696.3285,0,1331.086,0,-2.273737e-13,5.148659e-14,4.263256e-14,481.6725,0,150.2581,5.295826,0,6.69232,0,1.776357e-14
naive,2026-01-14 18:15:00,937,18.25,27.852,3230.533,547.0412,0,143.115,1,1,2261.373,2261.056,1082.456,469.5836,1552.04,4,561.6251,3.144965,187.2695,800,0,0,201.0113,0.1005056,0.1265938,0.3172331,0,250,0.3172331,1178.599,138.0521,54.84641,0,0,5.062932,436.0298,227.2533,208.7765,697.8131,0,1333.924,0,-5.684342e-14,3.119727e-14,4.263256e-14,547.0412,0,138.0521,4.045185,0,17.72887,0,-4.263256e-14
naive,2026-01-14 18:30:00,938,18.5,27.7421,3258.865,606.3275,0,127.7245,1,1,2281.205,2280.888,1111.952,476.5313,1588.483,4,612.5289,2.180709,173.7735,800,0,0,200.9797,0.1004898,0.1265739,0.3172331,0,250,0.3172331,1168.936,128.2558,54.962,0,0,0,438.831,224.866,213.965,701.3973,0,1340.962,0,-1.136868e-13,4.207745e-14,4.263256e-14,606.3275,0,127.7245,3.918611,0,8.382166,0.531299,2.4869e-14
naive,2026-01-14 18:45:00,939,18.75,27.71185,3267.058,677.9125,0,119.3001,1,1,2286.941,2286.624,1139.919,483.4231,1623.342,4,658.2368,0,165.1049,800,0,3.792057,200,0.1,0.1265539,0.3172331,0,250,0.3172331,1146.705,121.8978,54.99382,15.88368,0,0,439.6528,220.4483,219.2046,703.8713,0,1373.274,0,1.136868e-13,1.110223e-16,4.263256e-14,662.0288,0,119.3001,3.792057,0,0,2.597748,0
naive,2026-01-14 19:00:00,940,19,27.82922,3255.113,708.5979,5.927734,111.9069,0,0,2278.579,2278.262,1455.564,544.436,2000,4,709.5552,1.437115,158.6826,630.3251,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.6979,117.0072,43.23271,0,4.490619,0,439.1354,158.5531,280.5823,0,702.9891,3825.55,0,-2.273737e-13,1.24345e-13,4.263256e-14,708.5979,1.437115,111.9069,0,500,0.9572839,5.100327,-1.136868e-13
naive,2026-01-14 19:15:00,941,19.25,27.82224,3234.35,717.6003,0.4531327,104.1384,0,0,2264.045,2263.728,815.9688,389.2698,1205.239,3,249.1903,8.624233,147.4241,800,0,468.41,207.8149,0.1039074,0.2046279,0.3172331,0,250,0.3172331,1447.759,108.7138,54.87771,0,0,0,436.2697,278.9756,157.2941,0,668.2455,3613.613,0,0,-7.993606e-15,4.263256e-14,717.6003,0.4531327,104.1384,499.6694,0,8.1711,4.575365,4.973799e-14
naive,2026-01-14 19:30:00,942,19.5,27.40464,3247.566,721.5901,0,96.76583,0,0,2273.296,2272.979,1178.65,493.1065,1671.756,4,720.3696,11.38043,140.0064,800,0,1.220543,207.477,0.1037385,0.130858,0.3172331,0,250,0.3172331,1094.329,103.7115,55.31691,0,0,0,434.209,209.0214,225.1876,0,702.1279,3799.472,0,-1.136868e-13,3.416711e-14,4.263256e-14,721.5901,0,96.76583,31.12861,0,11.38043,6.94569,-4.085621e-14
naive,2026-01-14 19:45:00,943,19.75,27.318,3223.52,722.8576,0.5717563,88.45532,0,0,2256.464,2256.147,1160.953,486.376,1647.329,4,711.3654,11.55733,124.4065,800,0,11.49225,204.5713,0.1022856,0.1306452,0.3172331,0,250,0.3172331,1095.194,92.24194,55.40804,0,0,0,430.2108,208.8064,221.4044,0,695.1824,3761.169,0,0,5.509482e-14,4.263256e-14,722.8576,0.5717563,88.45532,29.77742,0,10.98557,3.78662,5.151435e-14
naive,2026-01-14 20:00:00,944,20,27.19253,3229.307,707.4585,1.282957,84.71214,0,0,2260.515,2260.198,1138.873,478.3169,1617.189,4,697.284,6.606334,113.2992,800,0,10.1745,201.9955,0.1009977,0.1288155,0.3172331,0,250,0.3172331,1121.325,84.12007,55.54001,0,0,0.5920757,429.8519,213.2274,216.6245,0,691.6569,3741.63,0,0,3.380629e-14,4.263256e-14,707.4585,1.282957,84.12007,18.15636,0,5.323378,0,-4.085621e-14
naive,2026-01-14 20:15:00,945,20.25,27.09468,3239.098,655.2016,0,79.68645,0,0,2267.369,2267.052,1098.195,465.4325,1563.627,4,654.8458,4.573538,104.2077,800,0,0.3558065,201.8747,0.1009374,0.1271936,0.3172331,0,250,0.3172331,1168.857,77.45162,55.64292,0,0,2.234831,430.2746,221.8119,208.4627,0,687.6685,3719.578,0,-5.684342e-14,3.003153e-14,4.263256e-14,655.2016,0,77.45162,7.854665,0,4.573538,0,5.151435e-14
naive,2026-01-14 20:30:00,946,20.5,27.10782,3228.284,616.7482,0,65.70347,0,0,2259.799,2259.481,1047.656,449.4035,1497.06,3,602.3,4.381799,90.37806,800,0,7.371741,200,0.1,0.1271175,0.3172331,0,250,0.3172331,1211.825,67.16332,55.6291,7.076386,0,0,428.9557,230.029,198.9267,0,679.4325,3686.503,0,0,-4.163336e-16,4.263256e-14,609.6718,0,65.70347,7.371741,0,4.381799,1.459855,-6.217249e-15
naive,2026-01-14 20:45:00,947,20.75,26.78935,3210.725,550.0846,0,67.41855,0,0,2247.507,2247.19,1389.499,546.0447,1935.544,4,556.7422,2.382047,76.41983,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,857.6907,56.98513,55.96405,0,0,10.43341,423.8044,161.7317,262.0727,0,709.7437,3840.631,0,0,1.24345e-13,4.263256e-14,550.0846,0,56.98513,0,500,9.03962,0,-5.329071e-14
naive,2026-01-14 21:00:00,948,21,26.74848,3194.575,515.3108,0,62.77102,0,0,2236.202,2235.885,561.9806,306.9428,868.9234,2,0,0.3132399,68.61019,800,0,497.4416,200.557,0.1002785,0.2046279,0.3172331,0,250,0.3172331,1673.904,51.18403,56.00703,17.86927,0,11.58699,421.3154,315.3748,105.9407,0,624.5006,3402.57,0,0,-7.993606e-15,4.263256e-14,497.4416,0,51.18403,499.6694,0,0.3132399,0,-3.996803e-15
naive,2026-01-14 21:15:00,949,21.25,26.33804,3168.523,445.667,0,57.87854,0,0,2217.966,2217.649,907.8903,406.2519,1314.142,3,447.0859,3.923229,63.13311,800,0,0,200.5254,0.1002627,0.1262878,0.3172331,0,250,0.3172331,1309.759,47.30537,56.43871,0,0,10.57318,414.355,244.6859,169.6691,0,652.9131,3527.528,0,0,-2.034484e-14,4.263256e-14,445.667,0,47.30537,2.101585,0,5.342126,0,-1.776357e-15
naive,2026-01-14 21:30:00,950,21.5,26.14425,3154.867,375.9761,0,52.06094,0,0,2208.407,2208.09,859.5728,392.1312,1251.704,3,386.7286,4.354902,60.62051,800,0,0,200.4938,0.1002469,0.1262679,0.3172331,0,250,0.3172331,1348.517,45.51667,56.64253,0,0,6.544267,410.9327,250.9273,160.0054,0,644.2763,3479.797,0,0,-5.745404e-15,4.263256e-14,375.9761,0,45.51667,1.975317,0,15.10741,0,2.4869e-14
naive,2026-01-14 21:45:00,951,21.75,25.98582,3114.478,291.4173,0,51.38893,0,0,2180.134,2179.817,807.4763,376.2507,1183.727,3,327.1604,3.100693,53.46593,800,0,0,200.4623,0.1002311,0.126248,0.3172331,0,250,0.3172331,1372.341,40.21244,56.80915,0,0,11.17649,404.3606,254.535,149.8256,0,632.8587,3416.812,0,0,3.533285e-14,4.263256e-14,291.4173,0,40.21244,1.849069,0,38.84372,0,2.842171e-14
naive,2026-01-14 22:00:00,952,22,26.06763,3081.745,271.392,0,44.58387,0,0,2157.222,2156.905,770.9864,365.8656,1136.852,3,279.2325,1.497364,56.12217,800,0,0,200.4307,0.1002154,0.1262282,0.3172331,0,250,0.3172331,1385.918,42.17351,56.72312,0,0,2.410363,400.7798,257.483,143.2968,0,623.7964,3367.067,0,0,-4.868328e-14,4.263256e-14,271.392,0,42.17351,1.722841,0,9.337814,0,3.552714e-15
naive,2026-01-14 22:15:00,953,22.25,25.75105,3112.567,217.908,0,40.60251,0,0,2178.797,2178.48,733.6696,354.3655,1088.035,3,237.6133,0.04331784,50.37851,800,0,0,200.3992,0.1001996,0.1262083,0.3172331,0,250,0.3172331,1444.81,37.98497,57.05608,0,0,2.617538,402.1861,266.6988,135.4873,0,621.5475,3354.323,0,5.684342e-14,4.538037e-14,4.263256e-14,217.908,0,37.98497,1.596632,0,19.74854,0,-1.065814e-14
naive,2026-01-14 22:30:00,954,22.5,25.30227,3095.427,189.0135,0,31.96874,0,0,2166.799,2166.482,705.2011,344.8861,1050.087,3,211.7984,0.07777635,38.21105,800,0,0,200.3676,0.1001838,0.1261884,0.3172331,0,250,0.3172331,1461.281,28.94799,57.52807,0,0,3.02075,396.3596,267.3034,129.0563,0,612.742,3305.362,0,-5.684342e-14,5.240253e-14,4.263256e-14,189.0135,0,28.94799,1.470444,0,22.86275,0,-1.065814e-14
naive,2026-01-14 22:45:00,955,22.75,25.1626,3042.879,157.8626,0,32.72945,0,0,2130.015,2129.698,676.0488,335.4743,1011.523,3,182.8813,0.1936703,28.44813,800,0,0,200.3361,0.100168,0.1261685,0.3172331,0,250,0.3172331,1453.649,21.58357,57.67497,0,0,11.14587,388.539,265.1622,123.3769,0,602.6696,3249.798,0,-5.684342e-14,4.840572e-14,4.263256e-14,157.8626,0,21.58357,1.344275,0,25.21244,0,1.065814e-14
naive,2026-01-14 23:00:00,956,23,24.84347,3073.597,108.8941,0.9132698,30.17975,1,1,2151.518,2151.201,652.4948,328.7811,981.2759,2,151.8575,0.8227995,28.59558,800,0,0,200.3045,0.1001523,0.1261487,0.3172331,0,250,0.3172331,1498.706,21.76845,58.01061,0,0.09047033,8.411296,38.72732,26.9767,11.75062,357.2823,0,649.4588,0,0,-4.218847e-15,4.263256e-14,108.8941,0.8227995,21.76845,1.218127,0,42.96345,0,0
naive,2026-01-14 23:15:00,957,23.25,24.81304,3097.485,104.31,0,29.53235,1,1,2168.24,2167.922,637.3021,324.5897,961.8917,2,130.7889,0.6891608,30.41365,800,0,0,200.273,0.1001365,0.1261288,0.3172331,0,250,0.3172331,1530.62,23.15987,58.04262,0,0,6.37248,39.02831,27.55117,11.47715,353.2952,0,641.2924,0,0,-2.93654e-14,4.263256e-14,104.31,0,23.15987,1.091998,0,27.16808,0,-1.421085e-14
naive,2026-01-14 23:30:00,958,23.5,24.48332,3094.112,95.00641,4.098607,32.06775,1,1,2165.878,2165.561,642.6007,325.8064,968.4071,2,140.1967,0.7500281,27.46037,800,0,0,200.2415,0.1001207,0.126109,0.3172331,0,250,0.3172331,1522.96,20.98338,58.3894,0,3.348579,11.08437,38.98581,27.41328,11.57252,355.2144,0,650.5171,0,5.684342e-14,4.923839e-14,4.263256e-14,95.00641,0.7500281,20.98338,0.9658889,0,45.19029,0,7.105427e-15
naive,2026-01-14 23:45:00,959,23.75,24.13311,3050.258,90.75847,0,31.44809,1,1,2135.181,2134.863,622.6484,319.8114,942.4598,2,116.6515,2.781161,23.02714,800,0,0,200.2099,0.100105,0.1260891,0.3172331,0,250,0.3172331,1512.215,17.66032,58.75773,0,0,13.78777,38.43325,27.21987,11.21338,349.4954,0,632.8884,0,0,-3.314016e-14,4.263256e-14,90.75847,0,17.66032,0.8397997,0,28.67421,0,-7.105427e-15
naive,2026-01-15 00:00:00,960,0,24.06154,3091.286,82.5565,0,32.47864,1,1,2163.9,2163.583,624.5607,321.1868,945.7474,2,112.1764,8.06929,25.50171,800,0,0,200.1784,0.1000892,0.1260693,0.3172331,0,250,0.3172331,1539.022,19.57276,58.83301,0,0,12.90588,38.9502,27.7024,11.2478,351.1925,0,636.1978,0,0,2.722822e-14,4.263256e-14,82.5565,0,19.57276,0.7137305,0,37.68922,0,0
naive,2026-01-15 00:15:00,961,0.25,23.83889,3103.072,80.21203,0,30.48474,1,1,2172.15,2171.833,610.5648,316.476,927.0408,2,99.90913,4.206352,22.92532,800,0,0,200.1469,0.1000735,0.1260494,0.3172331,0,250,0.3172331,1561.268,17.63619,59.06718,0,0,12.84855,39.0987,28.10282,10.99588,346.8619,0,627.2732,0,5.684342e-14,-3.422262e-14,4.263256e-14,80.21203,0,17.63619,0.587681,0,23.90345,0,-3.552714e-15
naive,2026-01-15 00:30:00,962,0.5,23.73812,3115.767,99.84303,0,19.61138,1,1,2181.037,2180.719,602.9691,313.6113,916.5805,2,95.8415,2.944762,17.79422,800,0,0.4616515,200,0.1,0.1260296,0.3172331,0,250,0.3172331,1577.75,13.70324,59.17317,3.539879,0,5.908139,39.25866,28.3995,10.85915,343.0586,0,625.6537,0,0,0,4.263256e-14,96.30315,0,13.70324,0.4616515,0,2.944762,0,-5.329071e-15
naive,2026-01-15 00:45:00,963,0.75,23.32336,3089.943,101.6028,6.065128,14.24589,1,1,2162.96,2162.643,1002.182,428.4434,1430.626,3,109.9743,0.3750158,20.27641,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.461,15.68204,59.60939,0,5.690113,0,38.93328,20.88829,18.04499,449.3317,0,841.4183,0,1.136868e-13,1.24345e-13,4.263256e-14,101.6028,0.3750158,14.24589,0,500,8.37156,1.436157,7.105427e-14
