controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-15 01:00:00,964,1,23.31692,3085.072,111.2485,1.728531,12.98905,1,1,2159.55,2159.233,531.0897,293.3246,824.4142,2,0,0,24.41422,800,0,110.7018,297.2419,0.148621,0.2046279,0.3172331,0,250,0.3172331,1628.143,18.88353,59.61616,2.048476,0.2267948,0,38.87191,29.30658,9.565324,322.6311,0,582.1189,0,-5.684342e-14,3.463896e-14,4.263256e-14,109.2,1.501736,12.98905,110.7018,0,0,5.894483,8.881784e-16
naive,2026-01-15 01:15:00,965,1.25,23.0219,3064.272,99.55123,0.8261389,18.95102,1,1,2144.991,2144.673,529.8813,292.7918,822.6731,2,0,0,22.67308,800,0,96.30498,273.1189,0.1365594,0.1871689,0.3172331,0,250,0.3172331,1614.792,17.59034,59.92644,3.628457,0.4439328,1.36068,38.60983,29.06626,9.543573,322.0961,0,583.7998,0,5.684342e-14,5.515033e-14,4.263256e-14,95.92277,0.3822061,17.59034,96.30498,0,0,0,-1.110223e-16
naive,2026-01-15 01:30:00,966,1.5,22.91789,3048.387,93.81533,0,24.52127,1,1,2133.871,2133.554,526.8802,291.4688,818.3491,2,0,0,18.34908,800,0,93.81533,249.6221,0.124811,0.171979,0.3172331,0,250,0.3172331,1606.674,14.25094,60.03584,0,0,10.27033,38.40968,28.92013,9.489555,322.1816,0,576.823,0,0,5.320744e-14,4.263256e-14,93.81533,0,14.25094,96.05374,0,0,0,0
naive,2026-01-15 01:45:00,967,1.75,22.58273,3013.076,82.56232,5.515732,15.76916,1,1,2109.153,2108.836,526.4056,291.2596,817.6651,2,0,0,17.66515,800,0,84.32334,228.5019,0.114251,0.1571833,0.3172331,0,250,0.3172331,1582.431,13.76713,60.38834,0,3.754716,2.00204,37.96476,28.48375,9.481011,320.0905,0,578.7211,0,-5.684342e-14,-5.551115e-16,4.263256e-14,82.56232,1.761017,13.76713,105.5449,0,0,0,-5.77316e-15
naive,2026-01-15 02:00:00,968,2,22.18707,2993.968,91.02124,2.817674,6.644398,1,1,2095.777,2095.46,527.3418,291.6723,819.0141,2,0,0,19.01406,800,0,91.07139,205.6981,0.1028491,0.1438843,0.3172331,0,250,0.3172331,1568.118,14.87857,60.80448,0,2.767528,0,37.72399,28.22613,9.497862,319.8984,0,576.1658,0,-1.136868e-13,-6.800116e-15,4.263256e-14,91.02124,0.0501457,6.644398,103.2928,0,0,8.234171,-4.614364e-15
naive,2026-01-15 02:15:00,969,2.25,21.97187,2988.013,88.36307,5.833213,10.60564,1,1,2091.609,2091.292,592.063,310.6741,902.7371,2,80.11626,0.1013072,22.51952,800,0,8.246808,203.604,0.101802,0.1295251,0.3172331,0,250,0.3172331,1499.229,17.66037,61.03081,0,5.731906,0,37.64896,26.98612,10.66284,337.6602,0,616.5482,0,0,-3.300138e-14,4.263256e-14,88.36307,0.1013072,10.60564,22.66289,0,0,7.054731,-4.496403e-15
naive,2026-01-15 02:30:00,970,2.5,21.82319,2996.974,84.8659,4.324678,17.3269,1,1,2097.882,2097.564,590.5996,310.5448,901.1445,2,75.77912,0.8453974,24.51994,800,0,9.086775,201.3003,0.1006501,0.1282065,0.3172331,0,250,0.3172331,1506.965,19.25831,61.18718,0,3.47928,0,37.76187,27.12537,10.6365,337.6702,0,612.5066,0,5.684342e-14,-8.687495e-15,4.263256e-14,84.8659,0.8453974,17.3269,14.28788,0,0,1.931412,4.884981e-15
naive,2026-01-15 02:45:00,971,2.75,21.86712,3027.603,84.78683,6.072984,19.52088,1,1,2119.322,2119.005,592.4275,311.1419,903.5695,2,77.53385,0.8660243,25.16958,800,0,5.074346,200,0.1,0.1267558,0.3172331,0,250,0.3172331,1526.577,19.75971,61.14098,2.178633,5.20696,0,38.14779,27.47839,10.66941,338.6203,0,621.1972,0,-5.684342e-14,-2.498002e-16,4.263256e-14,82.6082,0.8660243,19.52088,5.074346,0,0,0.2388244,1.332268e-15
naive,2026-01-15 03:00:00,972,3,21.75985,3042.405,79.63777,4.754073,14.84119,1,1,2129.683,2129.366,993.7475,426.8881,1420.636,3,91.78994,2.447893,26.39776,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.619,20.74656,61.2538,0,2.30618,0,38.3343,20.44114,17.89317,447.3292,0,829.7261,0,5.684342e-14,1.24345e-13,4.263256e-14,79.63777,2.447893,14.84119,0,500,12.15218,5.905369,-8.526513e-14
naive,2026-01-15 03:15:00,973,3.25,21.71141,2998.182,101.5345,1.51222,16.93817,1,1,2098.728,2098.411,530.8036,293.1984,824.002,2,0,0,24.00203,800,0,98.36025,300.3273,0.1501636,0.2046279,0.3172331,0,250,0.3172331,1567.607,18.873,61.30475,4.686514,0,0,37.7771,28.21692,9.560175,321.4154,0,581.9471,0,-5.684342e-14,-7.904788e-14,4.263256e-14,96.84803,1.51222,16.93817,100.2364,0,0,1.934835,-4.884981e-15
naive,2026-01-15 03:30:00,974,3.5,21.6668,3032.12,93.46452,2.384696,14.70288,1,1,2122.484,2122.167,527.7118,291.8354,819.5473,2,0,0,19.54725,800,0,95.84922,276.3177,0.1381589,0.1891117,0.3172331,0,250,0.3172331,1594.455,15.37715,61.35166,0,0,0,38.20471,28.70019,9.504523,320.5356,0,572.0506,0,0,-3.547163e-14,4.263256e-14,93.46452,2.384696,14.70288,109.3943,0,0,0.6742725,-4.440892e-16
naive,2026-01-15 03:45:00,975,3.75,21.95269,2998.911,126.9862,7.176687,14.78852,1,1,2099.238,2098.921,528.5771,292.2169,820.794,2,0,0,20.79398,800,0,114.5891,247.627,0.1238135,0.1739932,0.3172331,0,250,0.3172331,1570.344,16.31035,61.05098,14.64382,4.929974,0,37.78628,28.26619,9.520098,320.4831,0,606.0486,0,0,1.26843e-14,4.263256e-14,112.3423,2.246713,14.78852,114.5891,0,0,1.521832,-5.329071e-15
naive,2026-01-15 04:00:00,976,4,21.73543,3021.507,142.581,6.939212,12.01743,1,1,2115.055,2114.738,527.781,291.8659,819.647,2,0,0,19.64696,800,0,143.0957,211.814,0.105907,0.1559271,0.3172331,0,250,0.3172331,1586.957,15.4448,61.27949,0.553873,5.870596,0,38.07099,28.56522,9.505769,320.4312,0,583.0051,0,-5.684342e-14,-3.688716e-14,4.263256e-14,142.0271,1.068616,12.01743,143.0957,0,0,3.427371,0
naive,2026-01-15 04:15:00,977,4.25,21.80339,3024.359,180.5947,0.425809,11.62003,1,1,2117.051,2116.734,615.4076,317.3554,932.763,2,110.4635,2.30664,19.99287,800,0,47.12276,200,0.1,0.1333762,0.3172331,0,250,0.3172331,1501.327,15.70586,61.20801,23.00837,0,0,38.10693,27.02388,11.08305,344.3793,0,659.589,0,0,-3.053113e-16,4.263256e-14,157.5863,0.425809,11.62003,47.12276,0,1.880831,4.08582,-8.881784e-16
naive,2026-01-15 04:30:00,978,4.5,21.70073,3034.332,235.0113,4.268885,11.32551,1,1,2124.032,2123.715,1067.508,447.035,1514.543,4,195.7776,3.410385,15.35473,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.207,12.07487,61.31597,39.23363,0.8585,0,38.23258,19.01173,19.22085,466.0467,0,932.2719,0,-5.684342e-14,1.24345e-13,4.263256e-14,195.7776,3.410385,11.32551,0,500,0,0.7493634,0
naive,2026-01-15 04:45:00,979,4.75,21.6664,3030.672,270.6346,0,11.73445,1,1,2121.471,2121.153,522.3783,289.4842,811.8625,2,0,0,11.86251,800,0,238.3683,265.3253,0.1326626,0.2046279,0.3172331,0,250,0.3172331,1598.775,9.331867,61.35208,32.2663,0,2.402583,38.18647,28.77795,9.40852,318.6717,0,623.9816,0,5.684342e-14,-7.993606e-15,4.263256e-14,238.3683,0,9.331867,241.9893,0,0,0,0
naive,2026-01-15 05:00:00,980,5,21.54153,3015.462,322.5051,0,12.97388,1,1,2110.824,2110.507,545.9113,296.7816,842.6929,2,25.86703,4.260919,12.56496,800,0,261.134,200,0.1,0.1670714,0.3172331,0,250,0.3172331,1564.595,9.897013,61.48342,35.50408,0,3.076864,37.99483,28.16271,9.832114,325.4675,0,643.0107,0,0,1.901257e-14,4.263256e-14,287.0011,0,9.897013,261.134,0,4.260919,0,2.131628e-14
naive,2026-01-15 05:15:00,981,5.25,21.65502,3069.729,380.9017,0,19.21289,1,1,2148.81,2148.493,1205.409,487.1365,1692.546,4,369.721,6.422167,16.40236,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,943.0842,12.90472,61.36405,11.18065,0,6.308171,38.67859,16.97552,21.70307,505.187,0,960.6261,0,-5.684342e-14,1.24345e-13,4.263256e-14,369.721,0,12.90472,0,500,6.422167,0,1.598721e-14
naive,2026-01-15 05:30:00,982,5.5,21.46718,3016.94,458.9785,0.7970583,14.12716,1,1,2111.858,2111.541,525.2764,290.7618,816.0382,2,0,0,16.03817,800,0,437.2709,215.5996,0.1077998,0.2046279,0.3172331,0,250,0.3172331,1586.265,12.64229,61.56161,22.50459,0,1.484864,38.01345,28.55276,9.460685,319.5667,0,608.697,0,-1.136868e-13,4.884981e-14,4.263256e-14,436.4739,0.7970583,12.64229,443.4622,0,0,0,-1.376677e-14
naive,2026-01-15 05:45:00,983,5.75,21.28827,3014.407,548.8723,3.920586,11.61037,1,1,2110.085,2109.767,882.835,395.3324,1278.167,3,446.0262,9.499988,22.64121,800,0,62.26274,200,0.1,0.1357599,0.3172331,0,250,0.3172331,1226.932,17.87962,61.74978,40.58338,0,0,37.98152,22.08478,15.89674,417.4171,0,835.3721,0,-5.684342e-14,-2.775558e-16,4.263256e-14,508.2889,3.920586,11.61037,62.26274,0,5.579402,6.269257,-7.460699e-14
naive,2026-01-15 06:00:00,984,6,21.27199,3067.975,621.2388,5.699307,10.20415,1,1,2147.583,2147.265,1384.551,540.2052,1924.757,4,587.4936,10.15848,27.10446,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.714,21.40776,61.7669,33.74522,0,0,38.65649,13.72885,24.92763,553.9341,0,1096.591,0,0,1.24345e-13,4.263256e-14,587.4936,5.699307,10.20415,0,500,4.459173,11.20361,-1.829648e-13
naive,2026-01-15 06:15:00,985,6.25,21.14762,3081.085,691.5162,0,15.87105,1,1,2156.759,2156.442,670.1791,333.8652,1004.044,3,174.6555,5.383421,24.00536,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1486.263,18.9839,61.8977,17.19132,0,0,38.82167,26.75274,12.06893,360.6179,0,681.2559,0,0,-7.993606e-15,4.263256e-14,674.3249,0,15.87105,499.6694,0,5.383421,3.11285,6.661338e-14
naive,2026-01-15 06:30:00,986,6.5,21.28235,3094.905,740.9796,3.57581,15.42048,1,1,2166.433,2166.116,1453.079,546.9211,2000,4,740.3759,8.451306,22.90603,728.2668,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.0372,18.08984,56.21856,0.6036742,0,0,38.9958,12.83467,26.16113,559.7558,0,1057.307,0,4.547474e-13,1.24345e-13,4.263256e-14,740.3759,3.57581,15.42048,0,500,4.875496,2.669362,-1.776357e-15
naive,2026-01-15 06:45:00,987,6.75,21.45874,3087.693,763.4717,1.751869,15.43842,1,1,2161.385,2161.068,747.2772,356.4238,1103.701,3,270.7386,1.114154,31.84828,800,0,492.7332,201.7341,0.100867,0.2046279,0.3172331,0,250,0.3172331,1413.791,25.10696,61.57049,0,0.6377142,0,38.90493,25.44824,13.4567,381.8721,0,695.5774,0,0,-7.993606e-15,4.263256e-14,763.4717,1.114154,15.43842,499.6694,0,0,9.668532,-1.776357e-14
naive,2026-01-15 07:00:00,988,7,21.42993,3078.212,796.1857,0,9.476029,1,1,2154.749,2154.431,1137.606,468.7606,1606.367,4,772.9233,1.369107,32.07432,800,0,6.809217,200,0.1,0.127029,0.3172331,0,250,0.3172331,1016.825,25.29255,61.60079,16.45319,0,0,38.78548,18.30286,20.48262,487.0635,0,933.2078,0,-1.136868e-13,2.775558e-16,4.263256e-14,779.7325,0,9.476029,6.809217,0,1.369107,15.81652,-1.887379e-14
naive,2026-01-15 07:15:00,989,7.25,21.6164,3115.384,791.8814,0.9846684,19.27041,1,1,2180.769,2180.452,1455.319,544.681,2000,4,759.1124,2.711428,23.40695,714.7692,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.1326,18.42288,54.86271,32.769,0,0.8475304,39.25384,13.05239,26.20145,557.8777,0,1110.561,0,0,1.24345e-13,4.263256e-14,759.1124,0.9846684,18.42288,0,500,1.726759,0,-1.24345e-14
naive,2026-01-15 07:30:00,990,7.5,21.62697,3129.911,766.4253,2.191174,19.63774,1,1,2190.938,2190.621,701.9404,343.2795,1045.22,3,213.2199,4.736415,27.26358,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1488.68,21.45601,61.39356,53.53599,0,0,39.43688,26.79625,12.64064,370.0758,0,763.4334,0,1.705303e-13,-7.993606e-15,4.263256e-14,712.8893,2.191174,19.63774,499.6694,0,2.545241,1.818264,-9.769963e-15
naive,2026-01-15 07:45:00,991,7.75,21.73229,3157.198,680.1375,4.225853,26.72516,1,1,2210.039,2209.722,1443.888,556.1116,2000,4,670.1791,3.754225,31.69119,794.3754,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.8332,24.91377,60.85192,9.958391,0.4716275,1.811395,39.7807,13.785,25.9957,570.2057,0,1089.945,0,0,1.24345e-13,4.263256e-14,670.1791,3.754225,24.91377,0,500,0,0,0
naive,2026-01-15 08:00:00,992,8,21.85694,3192.877,608.0526,370.238,27.38117,1,1,2235.014,2234.697,852.1908,423.7977,1275.988,3,93.17481,349.8368,32.97686,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1382.506,25.8916,61.15168,15.20838,20.40125,1.48957,40.23025,24.88511,15.34514,448.9376,0,890.5062,0,2.273737e-13,-7.993606e-15,4.263256e-14,592.8442,349.8368,25.8916,499.6694,0,0,0,0
naive,2026-01-15 08:15:00,993,8.25,22.23667,3164.889,530.599,380.4304,33.86195,1,1,2215.422,2215.105,1441.082,558.918,2000,4,512.4554,353.3495,38.74461,595.4505,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.023,30.30242,45.21874,18.14365,27.08085,3.559537,39.8776,13.93241,25.94519,573.4637,0,1174.069,0,0,1.24345e-13,4.263256e-14,512.4554,353.3495,30.30242,0,500,0,0,0
naive,2026-01-15 08:30:00,994,8.5,22.38016,3162.581,462.431,386.1505,26.3151,1,1,2213.807,2213.489,738.5474,384.7821,1123.329,3,0,283.9986,39.33087,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1474.942,30.71578,60.60139,36.25445,28.6591,0,39.84852,26.54896,13.29956,411.331,0,866.4614,0,-1.136868e-13,-7.993606e-15,4.263256e-14,426.1766,357.4915,26.3151,499.6694,0,0,4.400684,-5.684342e-14
naive,2026-01-15 08:45:00,995,8.75,22.41594,3173.314,382.5404,400.0896,28.36105,1,1,2221.32,2221.003,1420.421,579.5793,2000,4,351.4376,362.5698,47.07775,738.9149,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.582,36.7523,55.93932,31.10274,37.51988,0,39.98376,14.41048,25.57328,593.9898,0,1243.422,0,2.273737e-13,1.24345e-13,4.263256e-14,351.4376,362.5698,28.36105,0,500,0,8.391247,-5.684342e-14
naive,2026-01-15 09:00:00,996,9,22.46285,3207.291,302.9688,407.8222,31.39485,1,1,2245.104,2244.786,639.3046,341.031,980.3355,2,0,132.8851,47.45046,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1605.482,37.02546,60.51442,33.04818,45.18823,0,40.41187,28.89867,11.51319,369.9297,0,806.7384,0,0,-7.993606e-15,4.263256e-14,269.9206,362.6339,31.39485,499.6694,0,0,5.630616,-5.684342e-14
naive,2026-01-15 09:15:00,997,9.25,22.79612,3249.61,247.3187,403.4575,45.06911,1,1,2274.727,2274.41,1362.727,574.3478,1937.075,4,219.6051,368.7744,48.69568,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,911.6822,37.86727,60.16391,27.71352,34.68311,7.201836,40.94508,16.41028,24.5348,592.0122,0,1223.974,0,-2.273737e-13,1.24345e-13,4.263256e-14,219.6051,368.7744,37.86727,0,500,0,0,-5.684342e-14
naive,2026-01-15 09:30:00,998,9.5,22.76253,3245.2,219.6947,402.1892,48.9853,1,1,2271.64,2271.323,592.1286,320.2335,912.3621,2,0,54.32158,58.0405,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1679.194,45.14968,60.19923,34.17403,33.71881,3.835617,40.88952,30.2255,10.66402,351.1265,0,751.644,0,5.684342e-14,-7.993606e-15,4.263256e-14,185.5206,368.4704,45.14968,499.6694,0,0,0,0
naive,2026-01-15 09:45:00,999,9.75,22.8957,3265.124,176.1819,406.5332,56.38532,1,1,2285.587,2285.269,1336.644,569.2781,1905.922,4,165.5605,376.1317,64.22988,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,948.6253,49.89598,60.05917,10.62142,30.4015,6.489343,41.14056,17.07525,24.0653,587.4855,0,1178.169,0,0,1.24345e-13,4.263256e-14,165.5605,376.1317,49.89598,0,500,0,0,-1.705303e-13
naive,2026-01-15 10:00:00,1000,10,23.04824,3287.224,151.4235,404.2513,59.17022,1,1,2301.057,2300.739,585.4177,317.275,902.6927,2,0,28.24778,74.44492,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1715.322,57.74053,59.89874,1.928494,25.8291,1.429687,41.41902,30.87579,10.54323,348.401,0,677.2977,0,0,-7.993606e-15,4.263256e-14,149.495,378.4222,57.74053,499.6694,0,0,0,0
naive,2026-01-15 10:15:00,1001,10.25,22.93821,3308.298,133.3103,402.7027,62.26743,1,1,2315.809,2315.492,1324.477,568.3259,1892.803,4,128.4768,378.2343,86.09223,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,991.014,66.85013,60.01446,4.833487,24.46839,0,41.68456,17.83825,23.8463,586.1641,0,1155.358,0,0,1.24345e-13,4.263256e-14,128.4768,378.2343,62.26743,0,500,0,4.582696,0
naive,2026-01-15 10:30:00,1002,10.5,23.09543,3368.955,125.3683,404.3074,74.10786,1,1,2358.269,2357.952,580.7463,315.2157,895.962,2,0,0,95.962,800,0,491.151,202.1296,0.1010648,0.2046279,0.3172331,0,250,0.3172331,1777.205,74.39325,59.84911,12.45699,26.06766,0,42.44884,31.98969,10.45914,347.2053,0,693.5355,0,5.684342e-14,-7.993606e-15,4.263256e-14,112.9113,378.2397,74.10786,491.151,0,0,0.285393,0
naive,2026-01-15 10:45:00,1003,10.75,23.44874,3364.75,123.8062,403.3675,87.12224,1,1,2355.325,2355.008,941.886,460.4135,1402.3,3,117.7733,379.3135,105.2128,800,0,6.032926,200.5895,0.1002948,0.127278,0.3172331,0,250,0.3172331,1413.122,81.26741,59.47751,0,24.05402,5.854823,42.39585,25.4362,16.95966,486.8822,0,948.3454,0,0,-2.059464e-14,4.263256e-14,123.8062,379.3135,81.26741,8.391117,0,0,0,0
naive,2026-01-15 11:00:00,1004,11,23.70269,3386.159,103.2341,407.3582,91.00138,1,1,2370.311,2369.994,954.0241,464.9829,1419.007,3,124.3447,379.0121,115.6502,800,0,0,200.558,0.100279,0.1263083,0.3172331,0,250,0.3172331,1415.97,89.09439,59.21043,0,28.34608,1.906989,42.66561,25.48746,17.17814,490.8083,0,963.9018,0,5.684342e-14,-2.031708e-14,4.263256e-14,103.2341,379.0121,89.09439,2.231882,0,21.11061,0,-1.421085e-14
naive,2026-01-15 11:15:00,1005,11.25,23.81112,3345.775,130.6916,425.5654,98.45212,1,1,2342.043,2341.725,960.5255,468.2773,1428.803,3,120.744,383.9931,124.0657,800,0,2.105594,200,0.1,0.1262884,0.3172331,0,250,0.3172331,1381.2,95.4699,59.09638,7.841958,41.57228,2.982221,42.15677,24.8616,17.29517,493.6686,0,1006.093,0,-1.705303e-13,8.326673e-17,4.263256e-14,122.8496,383.9931,95.4699,2.105594,0,0,0,0
naive,2026-01-15 11:30:00,1006,11.5,24.12917,3369.263,108.1232,432.0432,111.7811,1,1,2358.484,2358.167,1343.826,579.7883,1923.614,4,103.8247,387.1371,132.6526,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.34,101.7401,58.76188,4.298506,44.90608,10.04102,42.45271,18.25813,24.19458,599.8408,0,1218.452,0,0,1.24345e-13,4.263256e-14,103.8247,387.1371,101.7401,0,500,0,0,0
naive,2026-01-15 11:45:00,1007,11.75,24.42329,3395.729,92.63326,426.7612,110.176,1,1,2377.01,2376.693,619.2279,332.1802,951.4082,2,0,0,151.4082,800,0,483.2565,204.1032,0.1020516,0.2046279,0.3172331,0,250,0.3172331,1757.465,115.7687,58.45254,0,36.13802,0,42.78618,31.63437,11.15181,363.8146,0,724.2082,0,5.684342e-14,-6.483702e-14,4.263256e-14,92.63326,390.6232,110.176,497.6364,0,0,5.592746,0
naive,2026-01-15 12:00:00,1008,12,24.91149,3432.885,95.00475,431.6854,127.2236,1,1,2403.02,2402.702,967.0099,475.3704,1442.38,3,85.14816,389.4826,167.7495,800,0,9.856593,201.607,0.1008035,0.1285208,0.3172331,0,250,0.3172331,1435.693,127.6084,57.93907,0,42.20282,0,43.25435,25.84247,17.41189,501.2129,0,1010.044,0,-1.136868e-13,-3.277933e-14,4.263256e-14,95.00475,389.4826,127.2236,16.28445,0,0,0.3848474,-5.684342e-14
naive,2026-01-15 12:15:00,1009,12.25,25.03414,3434.473,111.6644,430.7693,131.6287,1,1,2404.131,2403.814,975.7807,479.2078,1454.988,3,85.39395,389.3966,180.1979,800,0,6.300908,200,0.1,0.1269489,0.3172331,0,250,0.3172331,1428.033,136.9012,57.81008,19.96951,41.37271,0,437.4134,259.8198,177.5936,739.0276,0,1518.834,0,5.684342e-14,3.885781e-16,4.263256e-14,91.69485,389.3966,131.6287,6.300908,0,0,5.272561,0
naive,2026-01-15 12:30:00,1010,12.5,25.20139,3435.653,125.2583,430.3912,137.4361,1,1,2404.957,2404.64,1389.326,599.8227,1989.149,4,104.0294,391.5381,193.5815,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1015.313,146.81,57.63417,21.22888,38.85302,0,439.0332,185.349,253.6843,785.1716,0,1609.146,0,0,1.24345e-13,4.263256e-14,104.0294,391.5381,137.4361,0,500,0,9.373932,0
naive,2026-01-15 12:45:00,1011,12.75,25.42147,3421.512,146.3803,425.8534,145.2121,1,1,2395.058,2394.741,660.9114,350.5564,1011.468,3,0,0,211.4678,800,0,495.982,200.9219,0.1004609,0.2046279,0.3172331,0,250,0.3172331,1733.83,160.0025,57.40271,47.7629,28.48881,0,439.167,317.9216,121.2454,668.478,0,1403.912,0,0,-7.993606e-15,4.263256e-14,98.61743,397.3646,145.2121,495.982,0,0,14.79039,0
naive,2026-01-15 13:00:00,1012,13,25.61335,3427.638,136.1226,428.0538,161.2778,1,1,2399.347,2399.03,1022.125,498.3956,1520.521,4,95.84319,399.8144,224.8631,800,0,3.560924,200,0.1,0.1265176,0.3172331,0,250,0.3172331,1376.905,169.7926,57.2009,36.71849,28.23943,0,441.6627,253.4554,188.2073,751.851,0,1551.403,0,-1.136868e-13,-8.326673e-17,4.263256e-14,99.40411,399.8144,161.2778,3.560924,0,0,8.514779,0
naive,2026-01-15 13:15:00,1013,13.25,25.82909,3502.409,116.8235,428.0987,167.3401,1,1,2451.686,2451.369,1396.232,603.7683,2000,4,85.19826,397.4768,235.4174,781.9076,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.137,177.3557,55.6855,31.62519,30.62192,0,453.2772,195.0779,258.1994,798.8462,0,1642.422,0,0,1.24345e-13,4.263256e-14,85.19826,397.4768,167.3401,0,500,0,10.01565,0
naive,2026-01-15 13:30:00,1014,13.5,26.01289,3462.385,97.0913,422.3096,175.1083,1,1,2423.669,2423.352,685.4959,361.3944,1046.89,3,0,0,246.8903,800,0,476.6612,205.7521,0.102876,0.2046279,0.3172331,0,250,0.3172331,1737.856,185.636,56.78068,9.686435,33.05327,0,449.7787,322.5072,127.2715,683.9016,0,1377.651,0,-5.684342e-14,-6.483702e-14,4.263256e-14,87.40486,389.2563,175.1083,476.6612,0,0,10.52772,0
naive,2026-01-15 13:45:00,1015,13.75,26.11311,3429.726,92.09153,425.9964,181.5956,1,1,2400.808,2400.491,1004.463,495.6024,1500.065,4,53.86989,388.0154,258.1799,800,0,22.87868,200,0.1,0.1295591,0.3172331,0,250,0.3172331,1396.028,193.9177,56.67528,15.34297,37.98107,0,446.4496,259.6027,186.8469,755.205,0,1538.634,0,-1.705303e-13,-3.330669e-16,4.263256e-14,76.74857,388.0154,181.5956,22.87868,0,0,12.32214,5.684342e-14
naive,2026-01-15 14:00:00,1016,14,26.08818,3446.155,99.66114,419.4108,184.2009,1,1,2412.309,2411.992,1397.849,602.1512,2000,4,86.8178,390.187,269.9746,753.0205,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.143,202.8305,53.37175,12.84334,29.22376,0,448.3595,188.4918,259.8677,790.643,0,1593.808,0,2.273737e-13,1.24345e-13,4.263256e-14,86.8178,390.187,184.2009,0,500,0,18.62963,0
naive,2026-01-15 14:15:00,1017,14.25,26.19294,3432.444,99.82566,409.827,203.5757,1,1,2402.711,2402.394,707.5505,371.1171,1078.668,3,0,0,278.6676,800,0,488.6814,202.747,0.1013735,0.2046279,0.3172331,0,250,0.3172331,1694.843,209.1279,56.59132,0.5075405,20.46374,0,447.5341,315.6852,131.849,686.8023,0,1346.115,0,5.684342e-14,4.884981e-14,4.263256e-14,99.31812,389.3633,203.5757,488.6814,0,0,5.552232,0
naive,2026-01-15 14:30:00,1018,14.5,26.18079,3472.752,69.78546,405.3911,196.1684,1,1,2430.926,2430.609,1047.672,510.8776,1558.55,4,85.59242,387.5815,285.3761,800,0,0,202.7151,0.1013575,0.1276668,0.3172331,0,250,0.3172331,1382.936,214.1901,56.6041,0,17.80962,0,452.6769,257.5246,195.1522,768.4022,0,1503.846,0,0,-5.465073e-14,4.263256e-14,69.78546,387.5815,196.1684,10.86038,0,15.80696,18.02166,-2.842171e-14
naive,2026-01-15 14:45:00,1019,14.75,26.205,3435.945,80.02751,410.6856,199.5262,1,1,2405.162,2404.845,1048.072,511.2403,1559.313,4,84.02546,387.1654,288.1217,800,0,0,202.6832,0.1013416,0.1276467,0.3172331,0,250,0.3172331,1356.772,216.195,56.57863,0,23.52022,0,448.1014,252.7778,195.3236,764.0181,0,1504.958,0,-1.136868e-13,4.413137e-15,4.263256e-14,80.02751,387.1654,199.5262,10.73273,0,3.997954,16.66873,4.263256e-14
naive,2026-01-15 15:00:00,1020,15,26.28543,3480.712,95.86972,404.7052,199.8303,1,1,2436.498,2436.181,1045.68,510.2024,1555.882,4,83.88334,384.4169,287.582,800,0,10.60511,200,0.1,0.1276266,0.3172331,0,250,0.3172331,1390.501,215.605,56.49404,1.381268,20.28837,0,454.6891,259.4895,195.1996,769.692,0,1513.208,0,0,4.440892e-16,4.263256e-14,94.48845,384.4169,199.8303,10.60511,0,0,15.77467,0
naive,2026-01-15 15:15:00,1021,15.25,26.49157,3462.872,92.11374,400.9024,204.434,1,1,2424.01,2423.693,1400.522,599.4783,2000,4,98.46724,387.0372,294.7938,719.7018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.171,220.5256,50.62854,0,13.86523,0,454.2809,191.7513,262.5296,791.2297,0,1549.42,0,-2.273737e-13,1.24345e-13,4.263256e-14,92.11374,387.0372,204.434,0,500,6.353498,16.0916,-2.842171e-14
naive,2026-01-15 15:30:00,1022,15.5,26.729,3416.06,94.14515,399.3521,203.9737,1,1,2391.242,2390.925,715.264,374.5176,1089.782,3,0,0,289.7816,800,0,476.5811,205.7721,0.102886,0.2046279,0.3172331,0,250,0.3172331,1675.661,216.2258,56.02752,0,16.91613,0,450.3442,315.5783,134.7659,690.0959,0,1346.341,0,1.136868e-13,4.884981e-14,4.263256e-14,94.14515,382.436,203.9737,497.3085,0,0,12.25209,0
naive,2026-01-15 15:45:00,1023,15.75,26.70572,3361.677,97.49612,384.6293,205.4417,1,1,2353.174,2352.856,1065.172,515.839,1581.011,4,108.7379,382.5616,289.7117,800,0,0,205.7397,0.1028698,0.1295717,0.3172331,0,250,0.3172331,1287.684,216.2276,56.05201,0,2.067684,0,442.9611,242.3935,200.5676,758.2325,0,1456.973,0,-1.136868e-13,-2.176037e-14,4.263256e-14,97.49612,382.5616,205.4417,22.95876,0,11.24175,10.78588,-2.842171e-14
naive,2026-01-15 16:00:00,1024,16,26.8454,3346.816,137.2897,390.3054,208.468,1,1,2342.771,2342.454,1064.777,514.2823,1579.059,4,120.3585,377.2559,281.4446,800,0,16.93114,201.4745,0.1007373,0.1295513,0.3172331,0,250,0.3172331,1277.677,209.7429,55.90509,0,13.04947,0,442.2821,241.2074,201.0747,755.4897,0,1470.596,0,0,2.467471e-14,4.263256e-14,137.2897,377.2559,208.468,22.82921,0,0,1.274849,5.684342e-14
naive,2026-01-15 16:15:00,1025,16.25,27.03486,3337.553,184.2438,390.4154,205.4324,1,1,2336.287,2335.97,1090.93,521.3155,1612.246,4,158.1575,377.2633,276.825,800,0,5.771198,200,0.1,0.1268655,0.3172331,0,250,0.3172331,1245.04,205.8806,55.70584,20.31506,13.15209,0,442.8002,235.9743,206.8259,757.2899,0,1509.642,0,0,5.551115e-17,4.263256e-14,163.9287,377.2633,205.4324,5.771198,0,0,0.4482394,0
naive,2026-01-15 16:30:00,1026,16.5,27.09803,3351.086,220.0198,391.7147,197.822,1,1,2345.76,2345.443,1409.829,590.1706,2000,4,182.0686,373.4966,271.5731,672.8617,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.6136,201.8374,46.79702,37.95123,18.21811,0,445.182,177.5622,267.6198,767.7328,0,1579.711,0,0,1.24345e-13,4.263256e-14,182.0686,373.4966,197.822,0,500,0,4.015391,5.684342e-14
naive,2026-01-15 16:45:00,1027,16.75,26.9391,3317.938,237.4416,390.8648,183.4938,1,1,2322.556,2322.239,746.4548,388.2681,1134.723,3,0,76.99217,257.7308,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1575.784,191.8773,55.80654,32.13492,19.50986,0,439.3208,298.0659,141.2549,686.3339,0,1398.973,0,-5.684342e-14,-7.993606e-15,4.263256e-14,205.3067,371.3549,183.4938,499.6694,0,0,8.383426,5.684342e-14
naive,2026-01-15 17:00:00,1028,17,26.70152,3393.331,268.584,381.5491,177.0791,1,1,2375.332,2375.015,1417.223,582.7775,2000,4,248.2529,367.8059,248.6401,635.301,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,957.7921,185.582,44.51588,20.33108,13.74321,0,447.0933,180.279,266.8143,763.0565,0,1534.811,0,0,1.24345e-13,4.263256e-14,248.2529,367.8059,177.0791,0,500,0,8.502847,0
naive,2026-01-15 17:15:00,1029,17.25,26.83648,3396.027,341.9636,378.6051,171.2724,1,1,2377.219,2376.901,797.1425,410.6137,1207.756,3,0,161.438,246.3182,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1579.759,183.583,55.91448,33.83888,25.62244,0,448.7022,298.1809,150.5213,708.7946,0,1457.256,0,-1.705303e-13,-7.993606e-15,4.263256e-14,308.1247,352.9827,171.2724,499.6694,0,0,12.31061,0
naive,2026-01-15 17:30:00,1030,17.5,26.97049,3369.42,418.4152,374.8175,170.9543,1,1,2358.594,2358.277,1432.063,567.9373,2000,4,371.4768,346.4716,237.6234,544.4282,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,926.2142,176.8479,37.95585,46.9384,28.34585,0,446.429,175.3116,271.1174,743.2488,0,1573.663,0,-2.273737e-13,1.24345e-13,4.263256e-14,371.4768,346.4716,170.9543,0,500,0,5.893647,1.136868e-13
naive,2026-01-15 17:45:00,1031,17.75,27.00439,3335.364,480.3229,371.9571,158.1628,1,1,2334.755,2334.438,868.6639,442.1438,1310.808,3,0,285.5416,225.2661,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1465.774,167.59,55.73788,47.80203,19.26694,0,442.2289,277.6341,164.5948,719.7779,0,1492.545,0,-1.705303e-13,-7.993606e-15,4.263256e-14,432.5209,352.6902,158.1628,499.6694,0,0,9.42722,0
naive,2026-01-15 18:00:00,1032,18,26.8496,3383.725,525.9156,0,146.5875,1,1,2368.608,2368.29,1423.343,569.7066,1993.049,4,483.2538,3.072113,206.7234,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,944.9478,154.0509,55.90068,42.66188,0,0,447.1987,178.4084,268.7904,748.115,0,1506.933,0,1.136868e-13,1.24345e-13,4.263256e-14,483.2538,0,146.5875,0,500,3.072113,7.463387,-1.554312e-14
naive,2026-01-15 18:15:00,1033,18.25,27.00768,3334.441,554.398,0,146.312,1,1,2334.109,2333.792,690.7907,357.109,1047.9,3,55.6459,1.382432,190.8713,800,0,498.7521,200.2293,0.1001147,0.2046279,0.3172331,0,250,0.3172331,1643.001,141.9965,55.73442,0,0,4.315501,442.1368,311.2242,130.9126,669.1507,0,1275.6,0,5.684342e-14,-7.993606e-15,4.263256e-14,554.398,0,141.9965,499.6694,0,1.382432,0,4.92939e-14
naive,2026-01-15 18:30:00,1034,18.5,27.11697,3328.65,619.924,0,139.8799,1,1,2330.055,2329.738,1108.684,475.4153,1584.099,4,609.7982,1.029914,173.2708,800,0,0.7912253,200,0.1,0.1260815,0.3172331,0,250,0.3172331,1221.054,128.7513,55.61948,9.334651,0,11.12854,442.3763,231.8252,210.5511,709.3533,0,1372.237,0,-1.136868e-13,0,4.263256e-14,610.5894,0,128.7513,0.7912253,0,1.029914,0,-3.530509e-14
naive,2026-01-15 18:45:00,1035,18.75,27.04548,3338.314,686.5963,1.286789,131.0661,1,1,2336.819,2336.502,1450.474,549.5261,2000,4,670.3791,0,163.1628,666.4582,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.0283,121.3337,46.3977,16.21724,1.286789,9.732353,442.9992,167.9676,275.0317,719.3386,0,1416.674,0,0,1.24345e-13,4.263256e-14,670.3791,0,121.3337,0,500,0,0,0
naive,2026-01-15 19:00:00,1036,19,26.93677,3284.018,715.7129,0,122.9478,0,0,2298.812,2298.495,786.8276,381.1822,1168.01,3,209.183,3.913488,154.9133,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1511.667,115.3339,55.809,6.860542,0,7.613976,434.8083,285.924,148.8843,0,668.5463,3626.054,0,-1.705303e-13,-7.993606e-15,4.263256e-14,708.8524,0,115.3339,499.6694,0,3.913488,0,-6.217249e-14
naive,2026-01-15 19:15:00,1037,19.25,26.58904,3274.467,722.0941,0,113.1326,0,0,2292.127,2291.81,1457.891,542.1089,2000,4,731.5262,4.190714,143.9514,620.3317,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.9186,107.5731,43.5587,0,0,5.559505,430.4298,156.5984,273.8314,0,699.7513,3799.628,0,-2.273737e-13,1.24345e-13,4.263256e-14,722.0941,0,107.5731,0,500,13.62287,0,1.030287e-13
naive,2026-01-15 19:30:00,1038,19.5,26.58379,3237.547,732.7592,0,96.51812,0,0,2266.283,2265.966,794.2134,381.3132,1175.527,3,235.453,5.168765,134.9048,800,0,497.3061,200.5908,0.1002954,0.2046279,0.3172331,0,250,0.3172331,1471.752,100.8184,56.18024,0,0,0,425.5305,276.3448,149.1857,0,657.658,3553.916,0,0,-7.993606e-15,4.263256e-14,732.7592,0,96.51812,499.6694,0,5.168765,4.300258,1.332268e-14
naive,2026-01-15 19:45:00,1039,19.75,26.25648,3251.375,726.4197,0,86.28825,0,0,2275.962,2275.645,1168.489,487.6131,1656.102,4,728.8926,5.541905,121.6674,800,0,0,200.5592,0.1002796,0.1263091,0.3172331,0,250,0.3172331,1107.156,91.24427,56.52449,0,0,0,424.4783,206.4901,217.9882,0,694.1032,3753.978,0,2.273737e-13,4.793388e-14,4.263256e-14,726.4197,0,86.28825,2.236997,0,8.014834,4.956026,7.105427e-15
naive,2026-01-15 20:00:00,1040,20,26.21805,3261.472,695.326,0,86.17598,0,0,2283.03,2282.713,1146.315,480.2151,1626.53,4,708.9099,3.676576,113.944,800,0,0,200.5277,0.1002638,0.1262892,0.3172331,0,250,0.3172331,1136.397,85.48715,56.56491,0,0,0.6888265,425.461,211.7768,213.6842,0,692.1202,3743.026,0,5.684342e-14,-3.602674e-14,4.263256e-14,695.326,0,85.48715,2.110708,0,17.26047,0,3.907985e-14
naive,2026-01-15 20:15:00,1041,20.25,26.1726,3244.973,653.6874,3.99476,77.35534,0,0,2271.481,2271.164,1099.015,465.586,1564.601,4,656.5941,2.016544,105.99,800,0,0,200.4961,0.1002481,0.1262693,0.3172331,0,250,0.3172331,1172.149,79.55811,56.61271,0,1.978216,0,422.9148,218.2362,204.6786,0,683.8221,3700.745,0,-5.684342e-14,-1.990075e-14,4.263256e-14,653.6874,2.016544,77.35534,1.984439,0,2.906701,2.202765,-4.884981e-15
naive,2026-01-15 20:30:00,1042,20.5,26.03174,3220.202,577.7505,0,65.44491,0,0,2254.141,2253.824,1052.628,450.4695,1503.097,4,611.7637,1.939883,89.39388,800,0,0,200.4645,0.1002323,0.1262495,0.3172331,0,250,0.3172331,1201.196,67.2015,56.76085,0,0,0,418.4791,223.0009,195.4783,0,673.4703,3640.231,0,1.705303e-13,-5.540013e-14,4.263256e-14,577.7505,0,65.44491,1.858189,0,35.95307,1.75659,0
naive,2026-01-15 20:45:00,1043,20.75,26.07321,3164.592,528.3151,0.01332691,62.7499,0,0,2215.214,2214.897,1001.448,435.0842,1436.532,3,551.4292,1.086455,84.01666,800,0,0,200.433,0.1002165,0.1262296,0.3172331,0,250,0.3172331,1213.449,63.13132,56.71725,0,0,0,411.6009,225.4666,186.1344,0,660.5507,3569.222,0,0,4.696243e-14,4.263256e-14,528.3151,0.01332691,62.7499,1.731959,0,24.1872,0.3814239,-5.329071e-14
naive,2026-01-15 21:00:00,1044,21,25.8544,3207.903,448.8818,0,51.33724,0,0,2245.532,2245.215,961.0285,422.7252,1383.754,3,505.5316,1.119944,77.10207,800,0,0,200.4014,0.1002007,0.1262097,0.3172331,0,250,0.3172331,1284.186,58.07056,56.94737,0,0,0,415.3765,237.5477,177.8289,0,660.2728,3567.435,0,-1.136868e-13,2.195466e-14,4.263256e-14,448.8818,0,51.33724,1.60575,0,57.76979,6.733321,-7.105427e-15
naive,2026-01-15 21:15:00,1045,21.25,25.7457,3218,389.4145,0,46.49324,0,0,2252.6,2252.283,910.6624,407.6348,1318.297,3,445.734,1.713079,70.85004,800,0,0,200.3699,0.1001849,0.1261898,0.3172331,0,250,0.3172331,1341.62,53.42337,57.0617,0,0,0,415.7643,247.624,168.1403,0,655.2588,3539.729,0,-5.684342e-14,-5.448419e-14,4.263256e-14,389.4145,0,46.49324,1.47956,0,58.03258,6.930127,0
naive,2026-01-15 21:30:00,1046,21.5,25.65446,3205.159,330.7516,0,35.4051,0,0,2243.611,2243.294,856.2443,391.4361,1247.68,3,380.237,2.031109,65.41219,800,0,0,200.3383,0.1001692,0.12617,0.3172331,0,250,0.3172331,1387.05,49.37079,57.15767,0,0,0,413.3396,255.5356,157.804,0,646.9717,3494.042,0,-1.136868e-13,7.244205e-15,4.263256e-14,330.7516,0,35.4051,1.35339,0,51.51657,13.96569,2.131628e-14
naive,2026-01-15 21:45:00,1047,21.75,25.48292,3212.521,285.8253,0,29.78436,0,0,2248.765,2248.448,796.2977,373.7195,1170.017,3,307.0115,1.386165,61.61947,800,0,0,200.3068,0.1001534,0.1261501,0.3172331,0,250,0.3172331,1452.15,46.59274,57.33808,0,0,0,412.8539,266.6022,146.2516,0,640.3217,3457.264,0,5.684342e-14,5.592748e-14,4.263256e-14,285.8253,0,29.78436,1.22724,0,22.57238,16.80838,-3.552714e-15
naive,2026-01-15 22:00:00,1048,22,25.21755,3180.954,259.811,0,29.27327,0,0,2226.668,2226.351,768.1912,365.1745,1133.366,3,274.683,0.6699018,58.01284,800,0,0,200.2753,0.1001376,0.1261303,0.3172331,0,250,0.3172331,1458.16,43.98879,57.61717,0,0,0,406.618,266.2785,140.3394,0,631.4531,3408.173,0,-5.684342e-14,5.401235e-14,4.263256e-14,259.811,0,29.27327,1.10111,0,15.54187,14.71552,7.105427e-15
naive,2026-01-15 22:15:00,1049,22.25,25.16169,3126.734,208.038,0,33.08005,0,0,2188.714,2188.396,726.5772,352.5444,1079.122,3,226.6384,0.01968993,52.46345,800,0,0,200.2437,0.1001219,0.1261104,0.3172331,0,250,0.3172331,1461.819,39.80436,57.67593,0,0,0,399.239,266.6476,132.5914,0,619.1919,3340.67,0,0,-3.597123e-14,4.263256e-14,208.038,0,33.08005,0.9749991,0,18.62015,6.724317,0
naive,2026-01-15 22:30:00,1050,22.5,24.99365,3132.788,182.0787,2.366224,30.3056,0,0,2192.951,2192.634,696.9475,342.7498,1039.697,3,199.1696,0.03111054,40.49663,800,0,0,200.2122,0.1001061,0.1260906,0.3172331,0,250,0.3172331,1495.687,30.7795,57.85267,0,2.335114,0,39.47313,26.92236,12.55077,0,369.6722,1972.141,0,1.136868e-13,-2.406408e-14,4.263256e-14,182.0787,0.03111054,30.3056,0.8489086,0,17.09092,0.4738961,-1.065814e-14
naive,2026-01-15 22:45:00,1051,22.75,24.74097,3090.061,139.3994,0,32.77057,0,0,2163.043,2162.726,670.8976,334.8296,1005.727,3,169.2105,0.07746813,36.43929,800,0,0,200.1807,0.1000904,0.1260707,0.3172331,0,250,0.3172331,1491.828,27.76937,58.11842,0,0,5.001197,38.93477,26.8529,12.08187,0,362.5872,1928.846,0,5.684342e-14,5.248579e-14,4.263256e-14,139.3994,0,27.76937,0.7228379,0,29.8886,0,3.552714e-15
naive,2026-01-15 23:00:00,1052,23,24.48929,3065.712,125.381,0.7499403,20.73353,1,1,2145.998,2145.681,638.3473,325.3421,963.6894,2,128.337,0.7905138,34.56194,800,0,0,200.1492,0.1000746,0.1260509,0.3172331,0,250,0.3172331,1507.334,26.40828,58.38313,0,0,0,38.62797,27.13201,11.49596,352.4741,0,639.2673,0,0,4.274359e-14,4.263256e-14,125.381,0.7499403,20.73353,0.596787,0,2.996489,5.674756,2.664535e-15
naive,2026-01-15 23:15:00,1053,23.25,24.27455,3076.966,111.8236,0,20.43036,1,1,2153.877,2153.559,628.6866,322.5289,951.2155,2,116.184,0.2387147,34.79277,800,0,0,200.1177,0.1000588,0.126031,0.3172331,0,250,0.3172331,1524.873,26.64443,58.60898,0,0,0,38.76978,27.44771,11.32207,349.9766,0,634.0182,0,0,2.325917e-14,4.263256e-14,111.8236,0,20.43036,0.470756,0,4.599133,6.214068,7.105427e-15
naive,2026-01-15 23:30:00,1054,23.5,24.33822,3028.46,99.158,0,24.28283,1,1,2119.922,2119.605,630.0465,323.226,953.2725,2,115.3637,2.576168,35.33259,800,0,0,200.0862,0.1000431,0.1260112,0.3172331,0,250,0.3172331,1489.558,27.03983,58.54201,0,0,0,38.1586,26.81205,11.34655,350.0381,0,634.2164,0,0,-4.307665e-14,4.263256e-14,99.158,0,24.28283,0.3447448,0,18.78188,2.756992,-3.552714e-15
naive,2026-01-15 23:45:00,1055,23.75,24.11481,3028.312,86.77164,3.731173,22.26819,1,1,2119.818,2119.501,617.3023,319.1435,936.4458,2,102.454,1.215154,32.7766,800,0,0,200.0547,0.1000273,0.1259913,0.3172331,0,250,0.3172331,1502.199,25.14233,58.77698,0,2.516019,0,38.15673,27.03958,11.11715,346.1831,0,630.5822,0,-5.684342e-14,3.413936e-14,4.263256e-14,86.77164,1.215154,22.26819,0.2187535,0,15.68241,2.87414,3.552714e-15
naive,2026-01-16 00:00:00,1056,0,23.84739,3019.811,75.53415,4.582068,22.40368,1,1,2113.867,2113.55,615.3261,319.0398,934.3659,2,96.00178,3.71927,34.64486,800,0,0,200.0232,0.1000116,0.1259715,0.3172331,0,250,0.3172331,1498.224,26.64955,59.05824,0,0.8627976,0,38.04961,26.96804,11.08158,346.0079,0,627.0635,0,-5.684342e-14,-9.353629e-15,4.263256e-14,75.53415,3.71927,22.40368,0.09278197,0,20.46763,4.245872,0
naive,2026-01-16 00:15:00,1057,0.25,23.47519,2991.381,55.27574,4.341351,15.10882,1,1,2093.967,2093.649,995.3132,427.8909,1423.204,3,89.16238,1.964871,32.07681,800,500,0,324.9917,0.1624959,0.1259517,0.3172331,0,250,0.3172331,1098.336,24.76966,59.4497,0,2.37648,0,37.6914,19.77005,17.92135,447.6609,0,832.5404,0,0,1.306177e-13,4.263256e-14,55.27574,1.964871,15.10882,0,500,33.88664,9.66084,-1.421085e-14
naive,2026-01-16 00:30:00,1058,0.5,23.08796,2967.067,46.15671,4.556332,14.2401,1,1,2076.947,2076.63,529.3841,292.5727,821.9568,2,0,0,21.95677,800,0,47.56035,313.0505,0.1565252,0.2046425,0.3172331,0,250,0.3172331,1547.246,17.023,59.85697,0,3.152692,0,37.38504,27.85042,9.534624,320.4231,0,578.9455,0,-5.684342e-14,-1.089129e-13,4.263256e-14,46.15671,1.40364,14.2401,99.59583,0,0,2.782904,3.108624e-15
naive,2026-01-16 00:45:00,1059,0.75,22.61893,2971.676,39,0,9.432965,1,1,2080.173,2079.856,527.5411,291.7602,819.3013,2,0,0,19.30125,800,0,39,303.2512,0.1516256,0.1971233,0.3172331,0,250,0.3172331,1552.315,15.03661,60.35026,0,0,0,37.44312,27.94167,9.50145,319.7018,0,571.5096,0,5.684342e-14,3.941292e-14,4.263256e-14,39,0,9.432965,108.8688,0,0,5.603647,0
naive,2026-01-16 01:00:00,1060,1,22.43563,2973.241,59.02061,0.4001249,20.19931,1,1,2081.268,2080.951,528.2037,292.0523,820.256,2,0,0,20.25598,800,0,59.42073,288.3483,0.1441741,0.1909528,0.3172331,0,250,0.3172331,1552.747,15.8101,60.54305,0,0,4.389215,37.46283,27.94945,9.513377,320.7608,0,573.4107,0,5.684342e-14,3.264056e-14,4.263256e-14,59.02061,0.4001249,15.8101,112.1109,0,0,0,-1.165734e-15
naive,2026-01-16 01:15:00,1061,1.25,22.23078,2985.442,56.09243,4.175214,14.24096,1,1,2089.81,2089.492,530.5897,293.1041,823.6938,2,0,0,23.69378,800,0,56.71927,274.123,0.1370615,0.1815687,0.3172331,0,250,0.3172331,1558.903,18.53218,60.7585,0,3.548378,0,37.61658,28.06025,9.556324,321.1644,0,580.0964,0,5.684342e-14,9.447998e-14,4.263256e-14,56.09243,0.626836,14.24096,98.74331,0,0,4.291222,-3.108624e-15
naive,2026-01-16 01:30:00,1062,1.5,21.89506,2954.443,80.47379,2.429663,18.60004,1,1,2068.11,2067.793,531.9906,293.7217,825.7123,2,0,0,25.71229,800,0,80.59514,253.9311,0.1269656,0.1726113,0.3172331,0,250,0.3172331,1535.802,20.18002,61.11159,0,2.308312,0,37.22598,27.64444,9.58154,321.3662,0,577.9636,0,1.136868e-13,1.64313e-14,4.263256e-14,80.47379,0.1213508,18.60004,95.20559,0,0,1.579978,-2.942091e-15
naive,2026-01-16 01:45:00,1063,1.75,21.50921,2968.233,93.65729,3.141998,15.74288,1,1,2077.763,2077.446,527.4858,291.7358,819.2216,2,0,0,19.22164,800,0,95.41693,230.0369,0.1150185,0.1598967,0.3172331,0,250,0.3172331,1549.96,15.14524,61.51741,1.382352,0,0.5976478,37.39974,27.89928,9.500455,319.7367,0,572.6508,0,0,-1.407208e-14,4.263256e-14,92.27494,3.141998,15.14524,96.15568,0,0,0,6.661338e-15
naive,2026-01-16 02:00:00,1064,2,21.28536,2946.128,90.8846,3.503873,14.21502,1,1,2062.29,2061.972,523.3882,289.9294,813.3176,2,0,0,13.31764,800,0,92.44889,206.8885,0.1034442,0.1448509,0.3172331,0,250,0.3172331,1538.584,10.51717,61.75284,0,1.939589,3.697849,37.12121,27.69451,9.426699,318.2497,0,570.3733,0,-5.684342e-14,2.828293e-14,4.263256e-14,90.8846,1.564284,10.51717,98.25301,0,0,0,3.552714e-15
naive,2026-01-16 02:15:00,1065,2.25,21.04541,2942.275,108.9792,1.04238,15.84702,1,1,2059.593,2059.275,581.1706,307.3637,888.5343,2,67.57795,3.208267,17.7481,800,0,27.4236,200,0.1,0.1302746,0.3172331,0,250,0.3172331,1478.105,14.05005,62.0052,13.97769,0,1.796966,37.07267,26.60589,10.46678,334.2724,0,622.9004,0,0,1.69309e-15,4.263256e-14,95.00155,1.04238,14.05005,27.4236,0,2.165887,0,-1.332268e-15
naive,2026-01-16 02:30:00,1066,2.5,20.7107,2983.302,100.6838,5.749023,20.85663,1,1,2088.311,2087.994,988.2083,424.9969,1413.205,3,87.16036,2.701235,23.34354,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.786,18.54211,62.35724,13.52344,3.047787,2.31452,37.5896,19.79614,17.79346,445.1806,0,848.7947,0,-5.684342e-14,1.24345e-13,4.263256e-14,87.16036,2.701235,18.54211,0,500,0,0,0
naive,2026-01-16 02:45:00,1067,2.75,20.60198,2976.33,73.81657,0,12.99059,1,1,2083.431,2083.114,531.6177,293.5573,825.175,2,0,0,25.17498,800,0,73.81657,306.4632,0.1532316,0.2046279,0.3172331,0,250,0.3172331,1551.496,20.01875,62.47159,0,0,0,37.50175,27.92693,9.574828,321.4842,0,572.688,0,5.684342e-14,6.217249e-15,4.263256e-14,73.81657,0,12.99059,87.38383,0,0,7.028154,0
naive,2026-01-16 03:00:00,1068,3,20.48308,2975.996,74.10259,0,8.505554,1,1,2083.197,2082.88,529.7698,292.7427,822.5125,2,0,0,22.51246,800,0,74.10259,287.8893,0.1439447,0.1929754,0.3172331,0,250,0.3172331,1553.11,17.92296,62.59663,0,0,0,37.49755,27.95598,9.541566,320.6987,0,570.9761,0,0,3.919087e-14,4.263256e-14,74.10259,0,8.505554,88.64844,0,0,9.417408,0
naive,2026-01-16 03:15:00,1069,3.25,20.35051,2968.686,84.77673,0.5003872,7.921356,1,1,2078.08,2077.763,530.0481,292.8654,822.9135,2,0,0,22.91353,800,0,85.27712,266.5247,0.1332624,0.1812797,0.3172331,0,250,0.3172331,1547.715,18.26657,62.73607,0,0,0,37.40544,27.85887,9.546577,320.7243,0,570.8704,0,5.684342e-14,-3.458345e-14,4.263256e-14,84.77673,0.5003872,7.921356,101.7856,0,0,10.34522,-3.330669e-16
naive,2026-01-16 03:30:00,1070,3.5,20.33725,2983.459,94.10963,1.86967,9.31515,1,1,2088.421,2088.104,527.5323,291.7563,819.2885,2,0,0,19.28854,800,0,95.9793,242.4879,0.121244,0.1678267,0.3172331,0,250,0.3172331,1560.572,15.37879,62.75001,0,0,0,37.59158,28.09029,9.501291,319.8466,0,569.0994,0,5.684342e-14,-1.348921e-14,4.263256e-14,94.10963,1.86967,9.31515,101.9295,0,0,6.063641,7.105427e-15
naive,2026-01-16 03:45:00,1071,3.75,20.15015,3016.988,90.02006,1.547358,7.950674,1,1,2111.892,2111.574,527.9987,291.9619,819.9606,2,0,0,19.96058,800,0,91.56742,219.5579,0.109779,0.1526911,0.3172331,0,250,0.3172331,1583.576,15.94449,62.94679,0,0,0,38.01405,28.50436,9.509687,320.4663,0,570.1174,0,0,-3.599898e-14,4.263256e-14,90.02006,1.547358,7.950674,125.1108,0,0,7.993814,3.996803e-15
naive,2026-01-16 04:00:00,1072,4,20.23929,3015.885,123.0125,0,12.49824,1,1,2111.119,2110.802,578.9955,306.8119,885.8074,2,64.1557,4.248984,17.40273,800,0,58.85681,204.8091,0.1024046,0.1382524,0.3172331,0,250,0.3172331,1531.807,13.88887,62.85304,0,0,0,38.00015,27.57252,10.42763,334.3844,0,598.0592,0,0,3.025358e-14,4.263256e-14,123.0125,0,12.49824,78.0934,0,4.248984,1.390629,3.552714e-15
naive,2026-01-16 04:15:00,1073,4.25,20.03078,3041.11,139.132,0,14.80378,1,1,2128.777,2128.46,644.3056,325.271,969.5766,2,151.0163,1.24448,17.31584,800,0,0,204.7769,0.1023885,0.1289653,0.3172331,0,250,0.3172331,1484.154,13.84841,63.07234,0,0,0.9553708,38.31799,26.71477,11.60321,352.1437,0,633.3311,0,5.684342e-14,-1.357248e-14,4.263256e-14,139.132,0,13.84841,19.10762,0,13.1288,0,1.065814e-14
naive,2026-01-16 04:30:00,1074,4.5,20.03715,3014.394,191.0201,0,14.76335,1,1,2110.076,2109.758,681.2866,335.9269,1017.214,3,198.4869,3.836041,14.89054,800,0,0,204.7447,0.1023723,0.128945,0.3172331,0,250,0.3172331,1428.472,11.90801,63.06564,0,0,2.855343,37.98136,25.71249,12.26887,362.1117,0,653.2745,0,0,-3.744227e-14,4.263256e-14,191.0201,0,11.90801,18.97868,0,11.3029,0,1.776357e-15
naive,2026-01-16 04:45:00,1075,4.75,20.07258,3037.828,235.8487,0,18.98791,1,1,2126.48,2126.163,708.9481,343.511,1052.459,3,237.2438,1.585247,13.63009,800,0,0,204.7124,0.1023562,0.1289247,0.3172331,0,250,0.3172331,1417.214,10.89616,63.02838,0,0,8.091753,38.27664,25.50986,12.76678,370.3601,0,669.8133,0,-5.684342e-14,3.902434e-14,4.263256e-14,235.8487,0,10.89616,18.84975,0,2.980347,0,-7.993606e-15
naive,2026-01-16 05:00:00,1076,5,20.00492,3044.238,309.7553,2.026009,15.91984,1,1,2130.967,2130.65,749.2308,355.264,1104.495,3,287.7285,1.923709,14.84257,800,0,18.72085,200,0.1,0.1289044,0.3172331,0,250,0.3172331,1381.419,11.87347,63.09953,3.306029,0.1022998,4.046374,38.3574,24.86554,13.49186,380.7984,0,696.4892,0,0,4.440892e-16,4.263256e-14,306.4493,1.923709,11.87347,18.72085,0,0,0,-9.325873e-15
naive,2026-01-16 05:15:00,1077,5.25,20.03208,3055.671,382.6752,0,14.0777,1,1,2138.97,2138.653,1210.997,488.8555,1699.852,4,375.9787,2.92291,20.95084,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,927.6557,16.75529,63.07097,6.696577,0,0,38.50146,16.6978,21.80365,505.5533,0,951.7034,0,0,1.24345e-13,4.263256e-14,375.9787,0,14.0777,0,500,2.92291,2.67759,-3.863576e-14
naive,2026-01-16 05:30:00,1078,5.5,19.86079,3042.336,445.1689,0,17.30855,1,1,2129.635,2129.318,526.0807,291.1164,817.1971,2,0,0,17.19712,800,0,445.1689,213.6251,0.1068126,0.2046279,0.3172331,0,250,0.3172331,1603.237,13.75769,63.25113,0,0,3.550855,38.33344,28.85827,9.475164,320.5601,0,569.9626,0,-5.684342e-14,4.884981e-14,4.263256e-14,445.1689,0,13.75769,452.4693,0,0,0,0
naive,2026-01-16 05:45:00,1079,5.75,19.67842,3041.378,541.3896,0,15.98952,1,1,2128.965,2128.647,901.3924,399.8982,1301.291,3,476.4157,6.52931,18.34556,800,0,54.36601,200,0.1,0.1345166,0.3172331,0,250,0.3172331,1227.255,14.67644,63.44294,10.6079,0,1.313078,38.32136,22.09059,16.23077,422.2046,0,791.3345,0,-5.684342e-14,1.720846e-15,4.263256e-14,530.7817,0,14.67644,54.36601,0,6.52931,0,-2.131628e-14
naive,2026-01-16 06:00:00,1080,6,19.68308,3065.585,611.1988,0,14.02658,1,1,2145.909,2145.592,1391.839,541.2188,1933.057,4,605.9793,7.731479,19.34672,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,753.7533,15.47738,63.43803,5.219552,0,0,38.62637,13.56756,25.05881,554.7864,0,1047.209,0,0,1.24345e-13,4.263256e-14,605.9793,0,14.02658,0,500,7.731479,1.450795,-1.048051e-13
naive,2026-01-16 06:15:00,1081,6.25,19.63411,3050.922,685.3038,5.062728,8.763379,1,1,2135.646,2135.328,674.1016,334.445,1008.547,3,184.3172,2.409398,21.81999,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1461.227,17.45599,63.48953,1.317111,2.65333,0,38.44162,26.30208,12.13954,360.7471,0,656.9175,0,0,-7.993606e-15,4.263256e-14,683.9867,2.409398,8.763379,499.6694,0,0,8.692609,4.440892e-15
naive,2026-01-16 06:30:00,1082,6.5,19.77296,3089.669,757.5467,1.356953,9.058987,1,1,2162.769,2162.451,1452.899,547.1012,2000,4,740.7995,5.764809,20.98028,732.4554,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,709.5526,16.78423,57.99536,16.74713,0,0,38.92983,12.77195,26.15789,559.8732,0,1083.39,0,0,1.24345e-13,4.263256e-14,740.7995,1.356953,9.058987,0,500,4.407856,7.725238,1.154632e-14
naive,2026-01-16 06:45:00,1083,6.75,19.85197,3093.84,791.6255,2.061477,7.710323,1,1,2165.688,2165.371,739.9676,353.6435,1093.611,3,267.0222,1.435835,25.15317,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1425.403,20.12253,63.2604,24.93386,0.625642,0,38.98238,25.65726,13.32513,379.3008,0,731.5238,0,1.136868e-13,-7.993606e-15,4.263256e-14,766.6916,1.435835,7.710323,499.6694,0,0,12.41221,8.437695e-15
