controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-16 07:00:00,1084,7,20.02127,3121.999,813.4073,0.3848201,5.752478,1,1,2185.399,2185.082,1459.091,540.9094,2000,4,788.9524,0.6035778,21.14407,689.2999,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.9916,16.91166,54.35332,24.45485,0,0,39.33719,13.06785,26.26934,553.9773,0,1088.992,0,2.273737e-13,1.24345e-13,4.263256e-14,788.9524,0.3848201,5.752478,0,500,0.2187578,11.15918,-5.82312e-14
naive,2026-01-16 07:15:00,1085,7.25,20.16434,3108.871,804.3238,0.3796675,5.852978,1,1,2176.21,2175.893,747.668,355.7698,1103.438,3,277.685,1.753277,23.99951,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1428.224,19.16806,62.93187,26.9693,0,0,39.17178,25.70804,13.46373,381.4778,0,738.6794,0,-5.684342e-14,-7.993606e-15,4.263256e-14,777.3545,0.3796675,5.852978,499.6694,0,1.37361,13.31508,3.952394e-14
naive,2026-01-16 07:30:00,1086,7.5,20.30515,3089.507,763.4962,0,13.76995,1,1,2162.655,2162.337,1453.256,546.744,2000,4,742.4969,3.347686,25.92629,728.2291,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,709.0814,20.67774,57.15121,20.99928,0,0,38.92778,12.76346,26.16432,559.5075,0,1090.944,0,0,1.24345e-13,4.263256e-14,742.4969,0,13.76995,0,500,3.347686,6.907791,-7.949197e-14
naive,2026-01-16 07:45:00,1087,7.75,20.44405,3132.873,686.7347,0,21.53775,1,1,2193.011,2192.694,676.5942,336.5141,1013.108,3,176.1613,3.99516,32.95183,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1516.1,26.24441,62.63769,10.90388,0,0,39.4742,27.2898,12.18441,363.8039,0,675.9496,0,-1.136868e-13,-7.993606e-15,4.263256e-14,675.8308,0,21.53775,499.6694,0,3.99516,4.706654,1.598721e-14
naive,2026-01-16 08:00:00,1088,8,20.53455,3172.184,584.6329,362.6548,19.65421,1,1,2220.529,2220.212,1453.177,546.8228,2000,4,601.3623,361.7448,34.03351,502.8594,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.0347,27.08126,39.3126,0,0.9099556,0,39.96952,13.80662,26.1629,560.6294,0,1078.602,0,2.273737e-13,1.24345e-13,4.263256e-14,584.6329,361.7448,19.65421,0,500,16.72935,7.427049,1.136868e-13
naive,2026-01-16 08:15:00,1089,8.25,20.62563,3189.359,494.4492,367.7506,29.7026,1,1,2232.551,2232.234,816.7732,416.522,1233.295,3,23.08308,368.9843,41.22784,800,0,471.3661,207.0758,0.1035379,0.2046279,0.3172331,0,250,0.3172331,1415.461,32.77592,62.44671,0,0,0,40.18593,25.4783,14.70763,442.0003,0,813.748,0,0,4.884981e-14,4.263256e-14,494.4492,367.7506,29.7026,499.6694,0,1.233636,3.073326,0
naive,2026-01-16 08:30:00,1090,8.5,21.05376,3223.847,406.8051,376.5011,36.80984,1,1,2256.693,2256.376,1123.717,504.8249,1628.542,4,418.285,374.016,36.24074,800,0,0,207.0432,0.1035216,0.1303926,0.3172331,0,250,0.3172331,1132.659,28.68708,61.99642,0,2.485105,8.122763,40.62047,20.38786,20.23261,526.5816,0,987.7041,0,1.136868e-13,-2.747802e-15,4.263256e-14,406.8051,374.016,28.68708,28.17297,0,11.47991,0,-5.684342e-14
naive,2026-01-16 08:45:00,1091,8.75,20.99488,3238.797,356.2579,380.1305,37.28443,1,1,2267.158,2266.841,1073.949,492.1014,1566.051,4,340.8091,383.9499,41.29163,800,0,15.44875,203.1485,0.1015742,0.1303721,0.3172331,0,250,0.3172331,1192.892,32.70466,62.05835,0,0,4.579764,40.80884,21.47205,19.3368,514.3444,0,958.8731,0,0,-3.724798e-14,4.263256e-14,356.2579,380.1305,32.70466,28.0426,0,3.819392,0,-5.684342e-14
naive,2026-01-16 09:00:00,1092,9,21.15391,3270.986,290.0929,386.929,39.0632,1,1,2289.69,2289.373,1028.089,479.6164,1507.706,4,275.8092,388.2956,43.60067,800,0,12.46593,200,0.1,0.1279196,0.3172331,0,250,0.3172331,1261.284,34.47804,61.89109,1.817692,0,4.585159,41.21442,22.70311,18.51132,503.0936,0,939.6952,0,-1.705303e-13,-7.771561e-16,4.263256e-14,288.2752,386.929,34.47804,12.46593,0,1.366595,0,0
naive,2026-01-16 09:15:00,1093,9.25,21.4771,3287.883,238.2615,389.2507,40.73799,1,1,2301.518,2301.201,1391.927,585.4135,1977.341,4,234.7946,388.6645,53.88148,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,909.2737,42.46848,61.55118,3.466871,0.586114,0,41.42733,16.36693,25.0604,601.7805,0,1141.307,0,2.273737e-13,1.24345e-13,4.263256e-14,234.7946,388.6645,40.73799,0,500,0,1.73049,0
naive,2026-01-16 09:30:00,1094,9.5,21.73055,3277.822,189.8291,390.175,52.06829,1,1,2294.476,2294.159,620.7255,332.8404,953.566,2,0,92.71278,60.85318,800,0,484.9933,203.669,0.1018345,0.2046279,0.3172331,0,250,0.3172331,1673.433,47.84006,61.28461,0,2.298059,4.22823,41.30056,30.12179,11.17877,363.6838,0,662.3866,0,-5.684342e-14,-7.993606e-15,4.263256e-14,189.8291,387.877,47.84006,499.6694,0,0,0,0
naive,2026-01-16 09:45:00,1095,9.75,22.11924,3324.2,136.179,395.8128,58.51706,1,1,2326.94,2326.622,957.0225,462.4409,1419.463,3,156.8253,393.7951,68.84289,800,0,0,203.637,0.1018185,0.1282474,0.3172331,0,250,0.3172331,1369.6,53.90716,60.87582,0,2.01765,4.6099,41.88491,24.6528,17.23211,487.8862,0,910.7675,0,0,-1.762479e-14,4.263256e-14,136.179,393.7951,53.90716,14.54789,0,20.64632,0,2.842171e-14
naive,2026-01-16 10:00:00,1096,10,22.39997,3314.201,111.3594,399.0346,54.68847,1,1,2319.941,2319.623,945.3613,459.761,1405.122,3,136.1379,393.477,75.50746,800,0,0,203.6049,0.1018025,0.1282272,0.3172331,0,250,0.3172331,1374.262,58.95625,60.58056,0,5.557632,0,41.75893,24.73672,17.02221,484.4977,0,910.4292,0,-1.136868e-13,-1.154632e-14,4.263256e-14,111.3594,393.477,54.68847,14.41966,0,24.77846,4.267772,-2.842171e-14
naive,2026-01-16 10:15:00,1097,10.25,22.44969,3388.563,109.6975,399.0336,62.71282,1,1,2371.994,2371.677,934.9193,457.4431,1392.362,3,116.9263,392.4459,82.99013,800,0,0,203.5729,0.1017864,0.128207,0.3172331,0,250,0.3172331,1436.758,64.7657,60.52826,0,6.58768,0,42.6959,25.86164,16.83426,483.3047,0,909.8788,0,0,3.905209e-14,4.263256e-14,109.6975,392.4459,62.71282,14.29145,0,7.228853,2.052877,2.842171e-14
naive,2026-01-16 10:30:00,1098,10.5,22.62802,3392.381,119.6626,396.6587,66.48106,1,1,2374.667,2374.349,935.5793,459.0948,1394.674,3,105.4874,393.2457,95.94108,800,0,14.16326,200,0.1,0.1281868,0.3172331,0,250,0.3172331,1438.77,74.73578,60.34071,0.0119567,3.413058,0,42.744,25.89786,16.84614,484.9926,0,908.0101,0,-2.273737e-13,-2.220446e-16,4.263256e-14,119.6506,393.2457,66.48106,14.16326,0,0,8.254723,-5.684342e-14
naive,2026-01-16 10:45:00,1099,10.75,22.67102,3379.413,135.3304,397.5283,75.75203,1,1,2365.589,2365.272,1348.214,579.2364,1927.45,4,124.7236,393.2771,109.4492,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.059,85.22064,60.29548,10.60687,4.251188,0,42.58061,18.30705,24.27355,597.5434,0,1152.885,0,0,1.24345e-13,4.263256e-14,124.7236,393.2771,75.75203,0,500,0,9.46861,0
naive,2026-01-16 11:00:00,1100,11,23.03029,3389.415,136.9981,402.0814,90.85818,1,1,2372.591,2372.273,601.8239,324.5077,926.3315,2,0,9.40858,116.923,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1770.45,90.70388,59.91762,23.25996,6.741451,0.1543059,42.70663,31.86809,10.83854,356.4027,0,697.1506,0,0,-7.993606e-15,4.263256e-14,113.7381,395.3399,90.70388,499.6694,0,0,0,0
naive,2026-01-16 11:15:00,1101,11.25,23.44902,3406.892,143.1219,410.3812,92.35087,1,1,2384.824,2384.507,1371.568,589.2538,1960.822,4,127.0624,407.6183,126.1409,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.939,97.4322,59.47722,16.0595,2.762864,0,42.92683,18.2329,24.69393,607.4867,0,1180.53,0,-2.273737e-13,1.24345e-13,4.263256e-14,127.0624,407.6183,92.35087,0,500,0,5.081334,0
naive,2026-01-16 11:30:00,1102,11.5,23.62075,3425.05,123.3045,404.5049,100.7372,1,1,2397.535,2397.218,624.3062,334.419,958.7252,2,0,18.88089,139.8443,800,0,491.5911,202.0196,0.1010098,0.2046279,0.3172331,0,250,0.3172331,1772.912,107.8247,59.29661,17.33744,0,0,43.15563,31.91241,11.24322,366.3314,0,695.8612,0,0,-7.993606e-15,4.263256e-14,105.967,404.5049,100.7372,499.6694,0,0,7.087494,0
naive,2026-01-16 11:45:00,1103,11.75,23.92122,3452.01,128.9522,409.7086,106.0956,1,1,2416.407,2416.089,972.4185,477.0777,1449.496,3,90.83963,411.24,147.4166,800,0,7.951165,200,0.1,0.1272088,0.3172331,0,250,0.3172331,1443.671,113.3089,58.98059,30.16135,0,0,43.49532,25.98608,17.50924,503.0638,0,991.8028,0,1.136868e-13,-1.110223e-16,4.263256e-14,98.7908,409.7086,106.0956,7.951165,0,1.531412,7.21326,5.684342e-14
naive,2026-01-16 12:00:00,1104,12,24.0955,3447.026,130.1044,420.5196,119.0829,1,1,2412.918,2412.601,1381.416,597.0942,1978.511,4,97.65269,413.4235,167.4344,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.185,128.4617,58.79729,32.45174,7.096081,0,43.43253,18.56133,24.87121,615.6555,0,1233.384,0,0,1.24345e-13,4.263256e-14,97.65269,413.4235,119.0829,0,500,0,9.378773,5.684342e-14
naive,2026-01-16 12:15:00,1105,12.25,24.1349,3408.651,103.2734,414.3872,122.6161,1,1,2386.056,2385.739,647.3806,344.5913,991.9718,2,0,15.6049,176.367,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1738.358,135.2595,58.75585,0.9406349,1.445558,0,42.94901,31.29045,11.65856,375.8817,0,689.7793,0,0,-7.993606e-15,4.263256e-14,102.3327,412.9416,122.6161,499.6694,0,0,12.64343,-5.684342e-14
naive,2026-01-16 12:30:00,1106,12.5,24.303,3408.553,102.4563,413.2997,131.4543,1,1,2385.987,2385.67,1398.637,601.3633,2000,4,115.5941,413.7058,186.7573,783.9428,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,987.0333,142.9769,57.40328,0,0,0,42.94777,17.7666,25.18117,619.1299,0,1173.681,0,0,1.24345e-13,4.263256e-14,102.4563,413.2997,131.4543,0,500,13.544,11.52263,0
naive,2026-01-16 12:45:00,1107,12.75,24.32028,3440.748,100.4188,413.4341,140.9945,1,1,2408.524,2408.206,680.5594,359.2182,1039.778,3,0,38.89315,200.8844,800,0,474.9598,206.1774,0.1030887,0.2046279,0.3172331,0,250,0.3172331,1727.647,153.7645,58.56088,0,0,0,43.35343,31.09765,12.25578,390.3158,0,714.7506,0,0,-7.993606e-15,4.263256e-14,100.4188,413.4341,140.9945,499.6694,0,0,12.77001,5.684342e-14
naive,2026-01-16 13:00:00,1108,13,24.46751,3483.569,119.9346,413.0466,147.8168,1,1,2438.498,2438.181,1028.563,501.339,1529.902,4,94.95941,416.1363,218.8065,800,0,24.57984,200,0.1,0.1298269,0.3172331,0,250,0.3172331,1409.618,167.2251,58.40603,0.3953488,0,0,43.89296,25.37312,18.51985,526.7121,0,988.3995,0,0,1.720846e-15,4.263256e-14,119.5393,413.0466,147.8168,24.57984,0,3.089695,19.40829,0
naive,2026-01-16 13:15:00,1109,13.25,24.71134,3441.602,114.434,415.1277,164.003,1,1,2409.121,2408.804,1399.075,600.9251,2000,4,102.4655,415.053,228.1778,754.3036,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.729,173.9421,54.82806,11.96846,0.07470043,0,43.36418,18.17512,25.18906,619.1003,0,1197.293,0,0,1.24345e-13,4.263256e-14,102.4655,415.053,164.003,0,500,0,9.939105,5.684342e-14
naive,2026-01-16 13:30:00,1110,13.5,25.01488,3458.89,89.55099,412.3903,171.9206,1,1,2421.223,2420.906,681.0144,359.4187,1040.433,3,0,1.210872,239.2222,800,0,496.5368,200.7832,0.1003916,0.2046279,0.3172331,0,250,0.3172331,1739.891,181.7804,57.83034,0,4.193589,0,440.3534,316.438,123.9153,675.8567,0,1293.888,0,1.136868e-13,-7.993606e-15,4.263256e-14,89.55099,408.1967,171.9206,499.6694,0,0,9.859866,0
naive,2026-01-16 13:45:00,1111,13.75,25.38333,3496.75,92.59603,416.5123,181.8779,1,1,2447.725,2447.408,1035.274,505.8154,1541.09,4,82.20038,409.6708,249.2184,800,0,3.006219,200,0.1,0.1264302,0.3172331,0,250,0.3172331,1412.134,188.6417,57.44282,7.389434,6.841465,0,448.4793,258.7352,189.7441,764.5506,0,1489.026,0,-1.705303e-13,5.551115e-17,4.263256e-14,85.2066,409.6708,181.8779,3.006219,0,0,6.763832,0
naive,2026-01-16 14:00:00,1112,14,25.52903,3464.053,126.3182,406.6215,182.1963,1,1,2424.837,2424.52,1398.937,601.0632,2000,4,93.73174,407.0132,256.3037,742.9514,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.583,193.706,53.20422,32.58645,0,0,445.5941,188.4637,257.1304,789.5269,0,1575.411,0,0,1.24345e-13,4.263256e-14,93.73174,406.6215,182.1963,0,500,0.3916312,11.50975,-1.136868e-13
naive,2026-01-16 14:15:00,1113,14.25,25.7401,3512.66,99.77079,413.7752,183.1578,1,1,2458.862,2458.545,705.7299,370.3145,1076.044,3,0,1.462167,274.5823,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1752.815,207.0568,57.06759,0.05344107,12.36099,0,453.7827,323.4818,130.3009,693.7963,0,1344.806,0,-5.684342e-14,-7.993606e-15,4.263256e-14,99.71734,401.4143,183.1578,499.6694,0,0,23.89896,0
naive,2026-01-16 14:30:00,1114,14.5,25.96482,3488.921,99.6358,414.4846,191.9486,1,1,2442.245,2441.928,1397.691,602.3086,2000,4,81.81594,398.1304,272.0081,748.0455,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.236,204.6266,53.14044,17.81986,16.35416,0,452.7816,193.5969,259.1847,795.9055,0,1590.978,0,1.136868e-13,1.24345e-13,4.263256e-14,81.81594,398.1304,191.9486,0,500,0,12.67801,-5.684342e-14
naive,2026-01-16 14:45:00,1115,14.75,26.1955,3483.751,107.5332,420.9274,204.842,1,1,2438.626,2438.309,705.5505,370.2355,1075.786,3,0,0,275.786,800,0,487.5783,203.0228,0.1015114,0.2046279,0.3172331,0,250,0.3172331,1732.758,206.9597,56.58862,20.81368,20.06858,0,454.2476,322.7642,131.4834,692.9997,0,1392.859,0,-1.705303e-13,-7.993606e-15,4.263256e-14,86.71949,400.8588,204.842,487.5783,0,0,2.117765,0
naive,2026-01-16 15:00:00,1116,15,25.97082,3467.84,109.6785,410.7306,204.1232,1,1,2427.488,2427.171,1045.264,510.1115,1555.375,4,83.10573,396.3478,275.9217,800,0,11.96327,200,0.1,0.1278405,0.3172331,0,250,0.3172331,1381.907,207.5575,56.82493,14.60949,14.38273,0,450.1008,256.2309,193.8699,766.3425,0,1518.768,0,-2.273737e-13,-6.383782e-16,4.263256e-14,95.069,396.3478,204.1232,11.96327,0,0,3.434377,0
naive,2026-01-16 15:15:00,1117,15.25,26.00919,3508.242,120.1212,407.3535,206.0334,1,1,2455.77,2455.452,1399.847,600.1527,2000,4,94.76559,395.4554,282.8954,726.8836,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.605,212.7165,51.59472,25.35563,11.89804,0,455.7014,195.8819,259.8195,796.0346,0,1598.288,0,-2.273737e-13,1.24345e-13,4.263256e-14,94.76559,395.4554,206.0334,0,500,0,6.683163,0
naive,2026-01-16 15:30:00,1118,15.5,26.24111,3515.839,110.8694,411.8623,208.7673,1,1,2461.087,2460.77,709.0365,371.7723,1080.809,3,0,0,280.8088,800,0,496.2247,200.8612,0.1004306,0.2046279,0.3172331,0,250,0.3172331,1751.733,210.6266,56.54065,7.244509,19.26252,0,458.8604,326.604,132.2563,698.3763,0,1378.869,0,-5.684342e-14,-6.483702e-14,4.263256e-14,103.6249,392.5998,208.7673,496.2247,0,0,1.859239,0
naive,2026-01-16 15:45:00,1119,15.75,26.20923,3499.983,118.1987,420.5997,198.988,1,1,2449.988,2449.671,1061.855,514.2526,1576.108,4,109.7796,384.5096,281.8183,800,0,3.318209,200,0.1,0.1264793,0.3172331,0,250,0.3172331,1387.816,211.4556,56.57419,5.100824,36.09008,0,456.4925,258.584,197.9085,772.8366,0,1553.082,0,0,1.110223e-16,4.263256e-14,113.0978,384.5096,198.988,3.318209,0,0,12.46764,-5.684342e-14
naive,2026-01-16 16:00:00,1120,16,26.34363,3471.816,132.1599,421.4754,196.2986,1,1,2430.271,2429.954,1405.275,594.7251,2000,4,140.1338,385.251,280.4851,694.1302,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.679,210.1537,48.96467,0,36.22438,0,454.0696,191.4501,262.6195,786.1752,0,1579.752,0,2.273737e-13,1.24345e-13,4.263256e-14,132.1599,385.251,196.2986,0,500,7.973861,13.85511,-5.684342e-14
naive,2026-01-16 16:15:00,1121,16.25,26.53972,3413.106,160.2246,408.0336,192.276,1,1,2389.174,2388.857,748.4806,389.1611,1137.642,3,0,60.98685,276.6548,800,0,484.5986,203.7677,0.1018839,0.2046279,0.3172331,0,250,0.3172331,1640.376,206.8499,56.22659,0,22.6728,0,448.1972,307.7265,140.4708,696.8876,0,1369.631,0,5.684342e-14,-6.483702e-14,4.263256e-14,160.2246,385.3608,192.276,499.6694,0,0,14.57394,-5.684342e-14
naive,2026-01-16 16:30:00,1122,16.5,26.36482,3396.629,177.0695,401.4613,181.6419,1,1,2377.641,2377.323,1113.643,527.748,1641.39,4,188.2538,384.3433,268.7933,800,0,0,203.7356,0.1018678,0.1283095,0.3172331,0,250,0.3172331,1263.681,201.3481,56.41054,0,17.11792,0,444.4297,236.2078,208.2219,763.9558,0,1493.978,0,0,-3.849698e-14,4.263256e-14,177.0695,384.3433,181.6419,14.9425,0,11.18428,19.70618,-2.842171e-14
naive,2026-01-16 16:45:00,1123,16.75,26.40075,3371.984,194.4952,391.5094,168.5072,1,1,2360.389,2360.071,1116.362,526.5397,1642.902,4,208.4885,382.8422,251.5711,800,0,0,203.7036,0.1018518,0.1282893,0.3172331,0,250,0.3172331,1243.709,188.3749,56.37275,0,8.667259,0,441.5311,232.6466,208.8845,759.1863,0,1469.904,0,1.136868e-13,4.762857e-14,4.263256e-14,194.4952,382.8422,168.5072,14.81421,0,13.99328,19.86773,-2.842171e-14
naive,2026-01-16 17:00:00,1124,17,26.47775,3360.28,257.6735,378.7155,166.9595,1,1,2352.196,2351.878,1133.65,529.8328,1663.483,4,244.8746,376.1487,242.4598,800,0,12.79893,200.4718,0.1002359,0.1282691,0.3172331,0,250,0.3172331,1218.228,181.4031,56.29177,0,2.566834,0,440.6967,228.2417,212.455,758.0745,0,1457.249,0,-1.136868e-13,-4.418688e-14,4.263256e-14,257.6735,376.1487,166.9595,14.68594,0,0,14.44358,-5.684342e-14
naive,2026-01-16 17:15:00,1125,17.25,26.50978,3303.147,327.57,372.4145,171.7371,1,1,2312.203,2311.886,1186.782,543.6936,1730.476,4,325.2575,367.7437,237.4745,800,0,1.760773,200,0.1,0.1262341,0.3172331,0,250,0.3172331,1125.104,177.6123,56.25809,0.5517534,4.670781,0,433.49,210.9335,222.5564,754.6272,0,1454.973,0,-2.273737e-13,8.326673e-17,4.263256e-14,327.0183,367.7437,171.7371,1.760773,0,0,5.875197,5.684342e-14
naive,2026-01-16 17:30:00,1126,17.5,26.32627,3331.76,388.7551,373.3264,160.9674,1,1,2332.232,2331.915,1436.151,563.8491,2000,4,397.3636,362.6871,233.5106,506.4387,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,895.7641,174.9905,35.73627,0,10.63935,0,435.5966,167.304,268.2926,731.1531,0,1440.456,0,-2.273737e-13,1.24345e-13,4.263256e-14,388.7551,362.6871,160.9674,0,500,8.608482,14.02306,1.705303e-13
naive,2026-01-16 17:45:00,1127,17.75,26.37453,3342.158,445.5849,364.3791,151.6932,1,1,2339.51,2339.193,890.1228,451.604,1341.727,3,0,323.3545,218.3723,800,0,486.1717,203.3744,0.1016872,0.2046279,0.3172331,0,250,0.3172331,1449.07,163.5617,56.40033,0,0.4378847,0,437.3897,270.915,166.4747,722.5189,0,1382.343,0,1.136868e-13,-6.483702e-14,4.263256e-14,445.5849,363.9412,151.6932,499.6694,0,0,11.86844,0
naive,2026-01-16 18:00:00,1128,18,26.28888,3363.729,515.0457,0,135.7066,1,1,2354.61,2354.293,1038.011,458.0974,1496.108,3,493.4722,1.356699,201.2795,800,0,13.36972,200,0.1,0.1280619,0.3172331,0,250,0.3172331,1316.282,150.897,56.49042,8.203735,0,0,439.4385,245.6564,193.7822,703.7538,0,1358.107,0,-1.136868e-13,8.049117e-16,4.263256e-14,506.8419,0,135.7066,13.36972,0,1.356699,15.19047,-2.442491e-14
naive,2026-01-16 18:15:00,1129,18.25,26.36907,3323.619,566.0119,0,133.8716,1,1,2326.533,2326.216,1436.654,563.3462,2000,4,555.0294,0.6217403,194.2222,750.1266,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.5621,145.4816,52.88962,10.98249,0,0,434.9146,166.2919,268.6227,729.6381,0,1418.72,0,0,1.24345e-13,4.263256e-14,555.0294,0,133.8716,0,500,0.6217403,11.61003,1.185718e-13
naive,2026-01-16 18:30:00,1130,18.5,26.38168,3301.543,624.7862,0,117.8076,1,1,2311.08,2310.763,730.7018,367.5022,1098.204,3,116.1842,0.427286,181.5925,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1580.061,136.0031,56.39282,8.932494,0,0,432.1378,295.4481,136.6898,662.9503,0,1277.867,0,-5.684342e-14,-7.993606e-15,4.263256e-14,615.8537,0,117.8076,499.6694,0,0.427286,18.19551,2.198242e-14
naive,2026-01-16 18:45:00,1131,18.75,26.25124,3251.26,653.6157,0,101.3643,0,1,2275.882,2275.565,1452.1,547.8995,2000,4,679.4817,0.707734,170.391,649.4195,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,823.4643,127.7916,45.88961,0,0,0,424.4177,153.5637,270.854,0,701.4632,3806.422,0,2.273737e-13,1.24345e-13,4.263256e-14,653.6157,0,101.3643,0,500,26.57372,26.42726,7.105427e-14
naive,2026-01-16 19:00:00,1132,19,26.20177,3259.705,672.7276,0,91.04497,0,0,2281.794,2281.477,792.4935,383.1899,1175.683,3,213.3028,1.795486,160.5852,800,0,459.4249,210.0611,0.1050306,0.2046279,0.3172331,0,250,0.3172331,1488.983,120.5009,56.58203,0,0,0,425.0888,277.3914,147.6974,0,660.5813,3569.543,0,0,-7.993606e-15,4.263256e-14,672.7276,0,91.04497,499.6694,0,1.795486,29.4559,3.508305e-14
naive,2026-01-16 19:15:00,1133,19.25,26.02518,3236.138,697.0035,0,88.49269,0,0,2265.297,2264.98,1151.679,485.2138,1636.893,4,686.7671,1.979659,148.1463,800,0,10.23636,207.469,0.1037345,0.1322724,0.3172331,0,250,0.3172331,1113.3,111.3761,56.76776,0,0,0,420.4938,206.6554,213.8384,0,691.8692,3741.417,0,0,3.064216e-14,4.263256e-14,697.0035,0,88.49269,40.1123,0,1.979659,22.88346,-4.52971e-14
naive,2026-01-16 19:30:00,1134,19.5,25.83492,3260.985,712.83,0,82.56445,0,0,2282.69,2282.373,1154.429,484.3103,1638.739,4,704.5509,2.477348,131.7108,800,0,8.279052,205.3666,0.1026833,0.1306402,0.3172331,0,250,0.3172331,1127.944,99.22046,56.96786,0,0,0,422.0827,208.5634,213.5193,0,692.8737,3746.717,0,-1.705303e-13,-1.562639e-14,4.263256e-14,712.83,0,82.56445,29.7453,0,2.477348,16.65602,-3.863576e-14
naive,2026-01-16 19:45:00,1135,19.75,25.51838,3254.989,714.2248,1.471982,75.46463,0,0,2278.492,2278.175,1147.362,480.8378,1628.2,4,707.5539,2.651541,117.9944,800,0,6.670936,203.6665,0.1018332,0.1293163,0.3172331,0,250,0.3172331,1130.813,89.18643,57.30079,0,0,0,418.6112,207.7562,210.855,0,688.594,3722.804,0,-2.273737e-13,3.247402e-14,4.263256e-14,714.2248,1.471982,75.46463,21.33693,0,1.179559,13.7218,-4.263256e-14
naive,2026-01-16 20:00:00,1136,20,25.36647,3248.518,699.9148,0.0776413,66.41503,0,0,2273.963,2273.645,1129.225,475.1373,1604.363,4,688.2613,1.734881,114.3667,800,0,11.65356,200.721,0.1003605,0.1282458,0.3172331,0,250,0.3172331,1144.42,86.58337,57.46056,0,0,0,416.5004,209.6127,206.8877,0,684.75,3701.482,0,-1.136868e-13,4.05509e-14,4.263256e-14,699.9148,0.0776413,66.41503,14.53775,0,1.65724,20.16834,-3.774758e-14
naive,2026-01-16 20:15:00,1137,20.25,25.33832,3235.5,643.738,0,55.13493,0,0,2264.85,2264.533,1095.825,464.6133,1560.439,4,652.9514,3.156474,104.3307,800,0,0,200.6894,0.1003447,0.1263911,0.3172331,0,250,0.3172331,1168.707,79.00896,57.49016,0,0,0,414.5962,213.9399,200.6564,0,678.5532,3667.366,0,1.136868e-13,-4.315992e-14,4.263256e-14,643.738,0,55.13493,2.757799,0,12.36983,23.87403,4.973799e-14
naive,2026-01-16 20:30:00,1138,20.5,25.20703,3173.062,606.8683,0,48.47424,0,0,2221.144,2220.826,1034.982,445.1387,1480.121,3,591.1816,0.9135057,88.02584,800,0,2.631428,200,0.1,0.1263712,0.3172331,0,250,0.3172331,1185.844,66.75385,57.62824,13.05533,0,0,405.5234,216.5045,189.0189,0,661.6433,3596.727,0,0,1.387779e-16,4.263256e-14,593.813,0,48.47424,2.631428,0,0.9135057,18.27961,6.661338e-15
naive,2026-01-16 20:45:00,1139,20.75,25.04665,3175.247,566.6112,0,59.1933,0,0,2222.673,2222.355,1380.028,543.8954,1923.923,4,539.7096,0.4841974,83.72935,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.3277,63.60306,57.79692,26.90154,0,0,404.4997,153.2935,251.2062,0,697.1889,3815.922,0,-2.273737e-13,1.24345e-13,4.263256e-14,539.7096,0,59.1933,0,500,0.4841974,4.409759,-5.379031e-14
naive,2026-01-16 21:00:00,1140,21,24.79678,3117.647,497.1011,0,53.71157,0,0,2182.353,2182.036,564.2217,307.9308,872.1525,2,0,0,72.15248,800,0,475.1879,206.1204,0.1030602,0.2046279,0.3172331,0,250,0.3172331,1617.814,54.95318,58.05972,21.9132,0,0,39.28235,29.12065,10.1617,0,337.0514,1826.266,0,0,4.884981e-14,4.263256e-14,475.1879,0,53.71157,475.6979,0,0,1.241609,0
naive,2026-01-16 21:15:00,1141,21.25,24.55214,3116.806,424.6333,0,49.18523,0,0,2181.764,2181.447,864.2727,393.6518,1257.925,3,391.363,0.7864948,65.77499,800,0,24.35175,200,0.1,0.129791,0.3172331,0,250,0.3172331,1317.174,50.22466,58.31702,8.918515,0,0,39.27175,23.70913,15.56262,0,417.361,2245.263,0,0,-1.637579e-15,4.263256e-14,415.7148,0,49.18523,24.35175,0,0.7864948,1.039427,-1.809664e-14
naive,2026-01-16 21:30:00,1142,21.5,24.46467,3121.699,355.6431,0,47.39322,0,0,2185.19,2184.872,1216.164,493.7585,1709.923,4,353.9129,0.8810702,55.12897,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,968.708,42.13412,58.40902,1.730224,0,5.2591,39.33341,17.43674,21.89667,0,512.1413,2754.052,0,1.705303e-13,1.24345e-13,4.263256e-14,353.9129,0,42.13412,0,500,0.8810702,0,3.330669e-15
naive,2026-01-16 21:45:00,1143,21.75,24.07688,3081.198,311.0404,5.450024,35.54905,0,0,2156.839,2156.521,548.3947,300.9535,849.3482,2,0,0,49.3482,800,0,296.6676,250.7505,0.1253752,0.2046279,0.3172331,0,250,0.3172331,1608.127,37.86907,58.81687,14.9511,4.871716,0,38.8231,28.94628,9.876815,0,329.8998,1782.474,0,0,-7.993606e-15,4.263256e-14,296.0893,0.578308,35.54905,296.6676,0,0,2.320015,-1.221245e-15
naive,2026-01-16 22:00:00,1144,22,24.14746,3060.436,247.8689,3.495983,40.68399,0,0,2142.305,2141.988,597.1038,314.7727,911.8765,2,64.3425,0.2565939,47.27739,800,0,183.5264,204.8294,0.1024147,0.1578939,0.3172331,0,250,0.3172331,1544.884,36.25326,58.74264,0,3.239389,4.430733,38.5615,27.80792,10.75358,0,343.3727,1828.052,0,0,-6.378231e-14,4.263256e-14,247.8689,0.2565939,36.25326,202.844,0,0,0,1.054712e-15
naive,2026-01-16 22:15:00,1145,22.25,23.93142,3053.912,228.4511,7.163215,34.76786,0,0,2137.738,2137.421,700.836,344.6097,1045.446,3,197.9451,0.009451165,47.49113,800,0,19.18856,200,0.1,0.1289781,0.3172331,0,250,0.3172331,1436.585,36.49925,58.96986,11.31743,7.153764,0,38.47929,25.85853,12.62076,0,370.4683,2003.097,0,0,-2.498002e-16,4.263256e-14,217.1337,0.009451165,34.76786,19.18856,0,0,1.73139,1.296706e-14
naive,2026-01-16 22:30:00,1146,22.5,24.00112,3058.577,198.7295,0,27.8547,0,0,2141.004,2140.687,1079.081,452.7652,1531.846,4,190.4963,1.316979,40.03256,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.606,30.74465,58.89656,8.233156,0,0,38.53807,19.10891,19.42916,0,471.8741,2543.251,0,-5.684342e-14,1.24345e-13,4.263256e-14,190.4963,0,27.8547,0,500,1.316979,2.889948,2.287059e-14
naive,2026-01-16 22:45:00,1147,22.75,23.93267,3062.01,163.6357,0,27.93603,1,0,2143.407,2143.09,541.8945,298.0879,839.9824,2,0,0,39.9824,800,0,153.2704,286.5998,0.1432999,0.2046279,0.3172331,0,250,0.3172331,1601.195,30.72802,58.96855,10.36527,0,0,38.58133,28.82152,9.759812,326.9094,0,605.3592,0,0,1.056932e-13,4.263256e-14,153.2704,0,27.93603,153.3091,0,0,2.791987,0
naive,2026-01-16 23:00:00,1148,23,23.65166,3057.568,150.6877,6.047052,19.70597,1,1,2140.298,2139.981,535.2715,295.1681,830.4397,2,0,0,30.43967,800,0,127.5314,254.6718,0.1273359,0.1804677,0.3172331,0,250,0.3172331,1604.709,23.46249,59.26409,23.92879,5.274637,0,38.52536,28.88476,9.640598,324.0529,0,631.8096,0,0,-3.644307e-14,4.263256e-14,126.759,0.7724148,19.70597,127.5314,0,0,3.756525,-6.439294e-15
naive,2026-01-16 23:15:00,1149,23.25,23.51911,3030.955,146.1744,2.877832,20.35782,1,1,2121.668,2121.351,535.2381,295.1534,830.3914,2,0,0,30.39142,800,0,113.9837,226.1358,0.1130679,0.1603631,0.3172331,0,250,0.3172331,1586.113,23.45753,59.40351,32.2861,2.782346,0,38.19003,28.55003,9.639995,323.7034,0,641.0709,0,0,-4.568568e-14,4.263256e-14,113.8883,0.09548586,20.35782,113.9837,0,0,3.099712,-5.842549e-15
naive,2026-01-16 23:30:00,1150,23.5,23.32176,3037.431,125.6609,1.664059,18.20588,1,1,2126.201,2125.884,540.1185,296.9956,837.1141,2,2.599693,1.162471,33.35195,800,0,104.4007,200,0.1,0.1423944,0.3172331,0,250,0.3172331,1585.766,25.79527,59.61107,18.66049,0.5015882,0,38.27163,28.54378,9.727843,325.5394,0,617.071,0,0,6.439294e-15,4.263256e-14,107.0004,1.162471,18.20588,104.4007,0,0,7.589384,-3.330669e-15
naive,2026-01-16 23:45:00,1151,23.75,23.15042,3096.405,99.63267,8.52053,20.41217,1,1,2167.483,2167.166,998.6289,428.7585,1427.387,3,94.15724,2.59316,30.63698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.537,23.73743,59.79128,5.475425,5.927369,0,39.0147,21.03367,17.98103,449.7921,0,851.9889,0,-1.136868e-13,1.24345e-13,4.263256e-14,94.15724,2.59316,20.41217,0,500,0,3.325254,-5.684342e-14
naive,2026-01-17 00:00:00,1152,0,23.02205,3067.733,91.50221,4.334413,14.50542,1,1,2147.413,2147.096,536.095,295.5311,831.6261,2,0,0,31.6261,800,0,89.13264,302.6342,0.1513171,0.2046279,0.3172331,0,250,0.3172331,1611.001,24.53628,59.92628,6.60551,0.09846669,0,38.65344,28.99802,9.65542,324.5292,0,593.2056,0,0,-7.993606e-15,4.263256e-14,84.8967,4.235947,14.50542,89.13264,0,0,10.03086,5.329071e-15
naive,2026-01-17 00:15:00,1153,0.25,22.71951,3097.756,80.45851,0.9685671,9.86873,1,1,2168.429,2168.112,531.5997,293.5494,825.1491,2,0,0,25.14906,800,0,71.6348,284.6779,0.1423389,0.1905643,0.3172331,0,250,0.3172331,1636.512,19.57211,60.24448,9.792277,0,0,39.03173,29.45722,9.574504,323.0066,0,595.1299,0,0,-3.763656e-14,4.263256e-14,70.66623,0.9685671,9.86873,73.91869,0,0,9.703376,3.108624e-15
naive,2026-01-17 00:30:00,1154,0.5,22.41155,3052.861,92.15738,1.811386,10.53763,1,1,2137.003,2136.685,527.9158,291.9254,819.8412,2,0,0,19.84119,800,0,71.70652,266.7064,0.1333532,0.1792575,0.3172331,0,250,0.3172331,1608.77,15.49017,60.56837,22.26225,0,0,38.46605,28.95785,9.508195,320.8832,0,612.0294,0,5.684342e-14,4.90441e-14,4.263256e-14,69.89513,1.811386,10.53763,72.97432,0,0,4.952536,4.662937e-15
naive,2026-01-17 00:45:00,1155,0.75,22.13451,3030.228,100.2623,0,16.63579,1,1,2121.16,2120.842,524.6942,290.5051,815.1994,2,0,0,15.19936,800,0,69.45375,249.301,0.1246505,0.1679411,0.3172331,0,250,0.3172331,1596.148,11.89995,60.85975,30.80858,0,4.735845,38.18088,28.73067,9.450206,320.0502,0,624.778,0,5.684342e-14,7.549517e-15,4.263256e-14,69.45375,0,11.89995,70.99378,0,0,0,0
naive,2026-01-17 01:00:00,1156,1,21.73962,3060.301,119.5505,0,13.6388,1,1,2142.21,2141.893,530.358,293.002,823.36,2,0,0,23.35998,800,0,83.05676,228.4976,0.1142488,0.1569812,0.3172331,0,250,0.3172331,1611.535,18.36288,61.27508,36.49375,0,0,38.55979,29.00763,9.552154,322.0096,0,638.0365,0,5.684342e-14,1.273981e-14,4.263256e-14,83.05676,0,13.6388,83.96797,0,0,4.724084,0
naive,2026-01-17 01:15:00,1157,1.25,21.49656,3072.363,113.4808,0,14.84271,1,1,2150.654,2150.337,528.4579,292.1644,820.6223,2,0,0,20.6223,800,0,75.45199,209.5986,0.1047993,0.1438816,0.3172331,0,250,0.3172331,1621.879,16.25094,61.53071,38.02881,0,0,38.71177,29.19382,9.517953,321.3582,0,639.094,0,-1.136868e-13,5.304091e-14,4.263256e-14,75.45199,0,14.84271,77.99218,0,0,1.408226,0
naive,2026-01-17 01:30:00,1158,1.5,21.32441,3100.533,115.9266,0,12.64354,1,1,2170.373,2170.056,570.2713,304.7605,875.0317,2,49.06957,1.394563,24.5676,800,0,38.26237,200,0.1,0.1319812,0.3172331,0,250,0.3172331,1599.785,19.39378,61.71177,28.59464,0,0,39.06672,28.79612,10.27059,333.5566,0,647.0132,0,0,2.803313e-15,4.263256e-14,87.33193,0,12.64354,38.26237,0,1.394563,6.750236,-8.881784e-16
naive,2026-01-17 01:45:00,1159,1.75,21.16181,3098.109,85.35259,0,23.13116,1,1,2168.677,2168.359,990.6539,425.3793,1416.033,3,93.00891,3.441211,19.58312,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.705,15.48448,61.88279,0,0,7.646678,39.03618,21.1987,17.83748,447.8692,0,826.1202,0,1.136868e-13,1.24345e-13,4.263256e-14,85.35259,0,15.48448,0,500,11.09753,0,-4.263256e-14
naive,2026-01-17 02:00:00,1160,2,20.99943,3066.22,67.91346,0,24.13718,1,1,2146.354,2146.037,525.107,290.6871,815.7941,2,0,0,15.79411,800,0,67.91346,307.939,0.1539695,0.2046279,0.3172331,0,250,0.3172331,1620.93,12.50901,62.05357,0,0,11.62817,38.63438,29.17674,9.457636,321.8214,0,573.8326,0,0,-5.062617e-14,4.263256e-14,67.91346,0,12.50901,96.06367,0,0,0,0
naive,2026-01-17 02:15:00,1161,2.25,20.76909,3060.269,57.15771,1.380491,22.25169,1,1,2142.188,2141.871,527.2725,291.6418,818.9143,2,0,0,18.9143,800,0,58.5382,293.256,0.146628,0.1939047,0.3172331,0,250,0.3172331,1614.598,15.01506,62.29583,0,0,7.236624,38.55939,29.06277,9.496616,321.9176,0,573.7525,0,0,5.07927e-14,4.263256e-14,57.15771,1.380491,15.01506,104.6226,0,0,0,-2.88658e-15
naive,2026-01-17 02:30:00,1162,2.5,20.70303,3043.229,39,3.251696,21.48392,1,1,2130.261,2129.943,531.4272,293.4734,824.9006,2,0,0,24.90057,800,0,42.2517,282.6469,0.1413234,0.184659,0.3172331,0,250,0.3172331,1598.516,19.78041,62.3653,0,0,1.703505,38.34469,28.77329,9.5714,322.5319,0,574.9028,0,-5.684342e-14,-5.909162e-14,4.263256e-14,39,3.251696,19.78041,98.83942,0,0,0,0
naive,2026-01-17 02:45:00,1163,2.75,20.27668,3066.892,50.82463,7.550641,28.12895,1,1,2146.824,2146.507,528.2713,292.0821,820.3534,2,0,0,20.35339,800,0,52.4838,269.4814,0.1347407,0.1779786,0.3172331,0,250,0.3172331,1618.236,16.23766,62.81372,0,5.891477,11.89129,38.64284,29.12824,9.514594,323.1858,0,585.8689,0,0,1.007527e-13,4.263256e-14,50.82463,1.659165,16.23766,79.6452,0,0,0,2.220446e-16
naive,2026-01-17 03:00:00,1164,3,20.08044,3075.891,39,10.3495,22.21762,1,1,2153.124,2152.807,525.24,290.7457,815.9857,2,0,0,15.98566,800,0,40.60794,259.287,0.1296435,0.1696885,0.3172331,0,250,0.3172331,1627.567,12.77824,63.02011,0,8.741556,9.439375,38.75623,29.2962,9.460029,321.6044,0,587.3904,0,-5.684342e-14,7.932544e-14,4.263256e-14,39,1.607943,12.77824,80.22822,0,0,0,-1.332268e-15
naive,2026-01-17 03:15:00,1165,3.25,19.90544,3099.467,84.056,5.517738,20.64696,1,1,2169.627,2169.31,525.039,290.6571,815.6961,2,0,0,15.69609,800,0,85.34581,237.9098,0.1189549,0.1632692,0.3172331,0,250,0.3172331,1644.271,12.55687,63.20416,0,4.227927,8.090086,39.05329,29.59688,9.456412,321.5889,0,579.3663,0,5.684342e-14,-3.885781e-16,4.263256e-14,84.056,1.289811,12.55687,92.55136,0,0,0,-4.884981e-15
naive,2026-01-17 03:30:00,1166,3.5,19.90252,3071.567,72.54602,1.783419,10.81237,1,1,2150.097,2149.78,524.6159,290.4706,815.0865,2,0,0,15.08654,800,0,74.32944,219.2899,0.109645,0.1498083,0.3172331,0,250,0.3172331,1625.164,12.06923,63.20723,0,0,0,38.70175,29.25295,9.448797,319.7236,0,568.339,0,0,6.294965e-14,4.263256e-14,72.54602,1.783419,10.81237,98.40357,0,0,1.256862,3.774758e-15
naive,2026-01-17 03:45:00,1167,3.75,19.88038,3060.971,90.31969,3.291769,10.77884,1,1,2142.68,2142.362,546.8457,297.1177,843.9634,2,26.50437,3.012707,14.44631,800,0,63.81532,203.3016,0.1016508,0.1380837,0.3172331,0,250,0.3172331,1595.517,11.55705,63.23052,0,0.2790623,0,38.56823,28.7193,9.848933,325.837,0,581.021,0,0,-1.884604e-14,4.263256e-14,90.31969,3.012707,10.77884,77.02169,0,0,0.7782114,4.884981e-15
naive,2026-01-17 04:00:00,1168,4,19.88783,3049.259,110.9801,0,12.57349,1,1,2134.481,2134.164,619.1419,318.0159,937.1578,2,118.7502,1.942363,16.46527,800,0,0,203.2696,0.1016348,0.128016,0.3172331,0,250,0.3172331,1515.022,13.17222,63.22269,0,0,0,38.42067,27.2704,11.15027,345.2863,0,619.4471,0,0,-4.765632e-14,4.263256e-14,110.9801,0,12.57349,13.07835,0,9.712488,0.5987322,-5.329071e-15
naive,2026-01-17 04:15:00,1169,4.25,19.80505,3042.658,157.3314,2.629803,23.60336,1,1,2129.861,2129.543,635.9397,322.8579,958.7976,2,140.2977,0.583532,17.91632,800,0,12.95035,200,0.1,0.1279959,0.3172331,0,250,0.3172331,1493.604,14.33306,63.30975,4.083364,2.046271,9.270306,38.33749,26.88487,11.45262,351.2696,0,641.8894,0,1.136868e-13,-4.163336e-16,4.263256e-14,153.2481,0.583532,14.33306,12.95035,0,0,0,0
naive,2026-01-17 04:30:00,1170,4.5,19.85772,3043.864,178.5504,5.464541,15.87973,1,1,2130.705,2130.387,1073.176,448.6483,1521.824,4,203.2201,1.780038,16.82369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.212,13.45895,63.25435,0,3.684503,2.420782,38.35268,19.02981,19.32287,468.0772,0,871.349,0,-5.684342e-14,1.24345e-13,4.263256e-14,178.5504,1.780038,13.45895,0,500,24.66969,0,-2.842171e-14
naive,2026-01-17 04:45:00,1171,4.75,19.66891,3081.692,227.0217,0,12.43743,1,1,2157.184,2156.867,527.4169,291.7054,819.1224,2,0,0,19.12238,800,0,227.0217,268.1619,0.134081,0.2046279,0.3172331,0,250,0.3172331,1629.45,15.2979,63.45294,0,0,0,38.82932,29.3301,9.499215,321.0355,0,570.6865,0,5.684342e-14,4.884981e-14,4.263256e-14,227.0217,0,12.43743,246.1504,0,0,2.860469,0
naive,2026-01-17 05:00:00,1172,5,19.63622,3085.735,277.3617,12.5917,12.48067,1,1,2160.015,2159.697,555.7329,299.9021,855.635,2,36.0325,2.038406,17.56412,800,0,241.3292,207.7874,0.1038937,0.1688576,0.3172331,0,250,0.3172331,1603.965,14.05129,63.48732,0,10.55329,0,38.88026,28.87136,10.0089,328.7735,0,604.3282,0,-5.684342e-14,-3.053113e-16,4.263256e-14,277.3617,2.038406,12.48067,272.4789,0,0,1.570618,2.353673e-14
naive,2026-01-17 05:15:00,1173,5.25,19.3341,3116.261,350.0032,8.908219,7.674554,1,1,2181.382,2181.065,799.2762,370.0537,1169.33,3,348.8647,1.36264,19.10254,800,0,1.138435,207.4701,0.1037351,0.1308407,0.3172331,0,250,0.3172331,1381.789,15.28203,63.80507,0,7.545579,0,39.26488,24.8722,14.39268,394.9259,0,731.0873,0,0,-4.876655e-14,4.263256e-14,350.0032,1.36264,7.674554,31.01886,0,0,7.607479,-1.820766e-14
naive,2026-01-17 05:30:00,1174,5.5,19.54823,3118.748,423.5988,12.23949,19.39002,1,1,2183.124,2182.807,852.6562,385.4906,1238.147,3,416.9187,1.687357,19.54076,800,0,6.680126,205.7674,0.1028837,0.1306409,0.3172331,0,250,0.3172331,1330.15,15.63261,63.57986,0,10.55214,3.757416,39.29623,23.94271,15.35352,410.0493,0,766.7738,0,-2.273737e-13,5.026535e-14,4.263256e-14,423.5988,1.687357,15.63261,29.74978,0,0,0,8.881784e-15
naive,2026-01-17 05:45:00,1175,5.75,19.75801,3073.935,485.1365,0,16.22831,1,1,2151.754,2151.437,928.3881,407.3836,1335.772,3,513.5351,2.993013,19.24358,800,0,0,205.735,0.1028675,0.1295687,0.3172331,0,250,0.3172331,1223.049,15.39486,63.35923,0,0,0.8334501,38.73158,22.01488,16.7167,429.5356,0,787.7921,0,-5.684342e-14,4.296563e-14,4.263256e-14,485.1365,0,15.39486,22.94009,0,31.39159,0,2.131628e-14
naive,2026-01-17 06:00:00,1176,6,19.69478,3050.102,565.7068,2.070086,16.90778,1,1,2135.072,2134.754,984.5851,423.5244,1408.109,3,586.1115,3.588608,18.40937,800,0,0,205.7026,0.1028513,0.1295483,0.3172331,0,250,0.3172331,1150.169,14.7275,63.42573,0,0,2.180282,38.43129,20.70305,17.72824,444.5858,0,817.8177,0,0,-1.387779e-15,4.263256e-14,565.7068,2.070086,14.7275,22.81054,0,21.92323,0,3.907985e-14
naive,2026-01-17 06:15:00,1177,6.25,19.61504,3063.244,639.2977,4.738887,16.57592,1,1,2144.271,2143.953,1042.196,439.8727,1482.069,3,662.1831,3.941011,15.94453,800,0,0,205.6703,0.1028351,0.1295279,0.3172331,0,250,0.3172331,1101.757,12.75562,63.50959,0,0.7978756,3.820294,38.59687,19.83163,18.76524,460.3314,0,850.5908,0,-1.705303e-13,1.249001e-15,4.263256e-14,639.2977,3.941011,12.75562,22.68101,0,22.88541,0,-3.552714e-14
naive,2026-01-17 06:30:00,1178,6.5,19.38916,3109.322,716.2831,11.86476,8.800709,1,1,2176.525,2176.208,1092.683,454.3189,1547.002,4,727.8459,3.444578,15.71188,800,0,0,205.6379,0.1028189,0.1295075,0.3172331,0,250,0.3172331,1083.525,12.56951,63.74716,0,8.420184,0,39.17746,19.50344,19.67401,473.8223,0,890.4539,0,0,1.110223e-16,4.263256e-14,716.2831,3.444578,8.800709,22.5515,0,11.5628,3.768796,3.907985e-14
naive,2026-01-17 06:45:00,1179,6.75,19.25545,3120.664,736.7178,5.18298,13.88705,1,1,2184.465,2184.147,1115.736,460.8805,1576.617,4,758.1181,1.798487,16.70003,800,0,0,205.6055,0.1028028,0.1294872,0.3172331,0,250,0.3172331,1068.411,13.36002,63.88779,0,3.384493,0.5270266,39.32036,19.2314,20.08896,480.1978,0,894.3601,0,0,-5.542788e-14,4.263256e-14,736.7178,1.798487,13.36002,22.42202,0,21.40031,0,-5.684342e-14
naive,2026-01-17 07:00:00,1180,7,19.35385,3096.201,786.0004,11.56363,13.42072,1,1,2167.34,2167.023,1129.79,464.4536,1594.244,4,780.1639,0.5012313,13.57847,800,0,5.836467,204.114,0.102057,0.1294668,0.3172331,0,250,0.3172331,1037.233,10.86277,63.7843,0,11.0624,2.557946,39.01213,18.6702,20.34193,483.5416,0,914.4086,0,-3.979039e-13,1.149081e-14,4.263256e-14,786.0004,0.5012313,10.86277,22.29255,0,0,0,-5.284662e-14
naive,2026-01-17 07:15:00,1181,7.25,19.42951,3119.076,756.6551,4.000998,11.20904,1,1,2183.353,2183.036,1127.63,464.0288,1591.658,4,775.7281,1.018338,14.91196,800,0,0,204.0819,0.1020409,0.1285276,0.3172331,0,250,0.3172331,1055.406,11.92956,63.70472,0,2.98266,0,39.30036,18.99732,20.30304,483.0261,0,899.5295,0,5.684342e-14,-8.021361e-15,4.263256e-14,756.6551,1.018338,11.20904,16.32755,0,19.073,0.7205197,-5.329071e-14
naive,2026-01-17 07:30:00,1182,7.5,19.34752,3131.43,723.5207,1.6343,16.32375,1,1,2192.001,2191.683,1102.828,457.6394,1560.468,4,737.5274,1.577735,21.36242,800,0,0,204.0498,0.1020249,0.1285074,0.3172331,0,250,0.3172331,1088.855,17.08994,63.79095,0,0.05656499,0,39.45601,19.5994,19.85662,477.2388,0,882.8104,0,-1.136868e-13,-5.417888e-14,4.263256e-14,723.5207,1.577735,16.32375,16.19905,0,14.00669,0.7661861,3.552714e-15
naive,2026-01-17 07:45:00,1183,7.75,19.40822,3165.227,668.4405,8.509703,18.78903,1,1,2215.659,2215.342,1053.115,444.2738,1497.389,3,665.6524,1.861114,29.8758,800,0,2.788055,203.3206,0.1016603,0.1284871,0.3172331,0,250,0.3172331,1162.226,23.90064,63.72711,0,6.648589,0,39.88186,20.92007,18.96179,465.1939,0,870.1636,0,-1.136868e-13,-4.687917e-14,4.263256e-14,668.4405,1.861114,18.78903,16.07056,0,0,5.111613,3.597123e-14
naive,2026-01-17 08:00:00,1184,8,19.46084,3201.785,596.0442,188.0122,16.82404,1,1,2241.249,2240.932,1235.736,535.0835,1770.82,4,579.0558,362.7498,29.01408,800,0,13.15448,200,0.1,0.128028,0.3172331,0,250,0.3172331,1005.196,23.21126,63.67177,3.833959,0,0,40.34249,18.09352,22.24896,553.177,0,1041.337,0,0,7.771561e-16,4.263256e-14,592.2103,188.0122,16.82404,13.15448,0,174.7376,6.387223,0
naive,2026-01-17 08:15:00,1185,8.25,19.67408,3221.186,494.7311,180.9605,24.13348,1,1,2254.831,2254.513,1441.217,558.7832,2000,4,507.3374,368.7977,39.26758,584.5973,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.2965,31.41407,46.36404,0,0,0,40.58695,14.63934,25.94761,573.4225,0,1094.686,0,0,1.24345e-13,4.263256e-14,494.7311,180.9605,24.13348,0,500,200.4435,7.280589,-2.842171e-14
naive,2026-01-17 08:30:00,1186,8.5,19.92891,3217.543,423.9826,182.2213,25.38381,1,1,2252.28,2251.963,752.0787,390.7474,1142.826,3,0,300.8907,41.93544,800,0,423.9826,218.9217,0.1094609,0.2046279,0.3172331,0,250,0.3172331,1499.884,33.54835,63.17948,0,0,0,40.54104,26.99791,13.54313,417.7453,0,764.4137,0,-1.136868e-13,-7.993606e-15,4.263256e-14,423.9826,182.2213,25.38381,499.6694,0,118.6693,8.16454,0
naive,2026-01-17 08:45:00,1187,8.75,20.07212,3208.699,326.386,185.7314,28.82174,1,1,2246.09,2245.772,1032.925,480.4895,1513.414,4,286.3898,382.4397,44.58481,800,0,39.99624,208.8882,0.1044441,0.1378518,0.3172331,0,250,0.3172331,1212.848,35.64213,63.02886,0,0,0,40.42961,21.83126,18.59836,502.3207,0,933.734,0,1.136868e-13,4.346523e-14,4.263256e-14,326.386,185.7314,28.82174,75.54898,0,196.7083,6.820381,-5.684342e-14
naive,2026-01-17 09:00:00,1188,9,20.26916,3222.079,262.6061,193.5016,32.0028,1,1,2255.455,2255.138,1013.075,475.6377,1488.713,3,253.6148,388.175,46.92329,800,0,8.991351,206.6075,0.1033037,0.1315338,0.3172331,0,250,0.3172331,1242.063,37.43759,62.82163,0,0,0,40.5982,22.35713,18.24107,497.9949,0,925.3154,0,0,-1.054712e-15,4.263256e-14,262.6061,193.5016,32.0028,35.42121,0,194.6735,5.434798,5.684342e-14
naive,2026-01-17 09:15:00,1189,9.25,20.45942,3243.462,208.6343,201.1997,32.96083,1,1,2270.423,2270.106,984.4544,468.1817,1452.636,3,210.2257,389.674,52.73637,800,0,0,206.5749,0.1032875,0.1300977,0.3172331,0,250,0.3172331,1285.652,41.99527,62.62152,0,0,0,40.86762,23.14173,17.72589,491.3235,0,912.1977,0,-1.705303e-13,2.664535e-14,4.263256e-14,208.6343,201.1997,32.96083,26.29976,0,190.0657,9.034435,2.842171e-14
naive,2026-01-17 09:30:00,1190,9.5,20.38708,3274.992,156.2186,202.1233,34.53788,1,1,2292.495,2292.177,961.2571,462.7153,1423.972,3,170.2115,389.8441,63.91679,800,0,0,206.5424,0.1032712,0.1300772,0.3172331,0,250,0.3172331,1330.92,50.9355,62.6976,0,0,0,41.2649,23.95656,17.30834,486.6718,0,902.8089,0,-2.273737e-13,3.966272e-14,4.263256e-14,156.2186,202.1233,34.53788,26.16969,0,201.7136,16.39762,0
naive,2026-01-17 09:45:00,1191,9.75,20.62122,3283.734,147.4695,212.101,32.38986,1,1,2298.614,2298.297,936.7442,457.1461,1393.89,3,126.1857,395.5749,72.12962,800,0,21.28383,201.189,0.1005945,0.1300567,0.3172331,0,250,0.3172331,1361.552,57.34523,62.45134,0,0,0,41.37505,24.50794,16.86711,481.654,0,893.0502,0,-1.136868e-13,-7.827072e-15,4.263256e-14,147.4695,212.101,32.38986,26.03963,0,183.4739,24.95537,0
naive,2026-01-17 10:00:00,1192,10,20.82984,3289.883,98.08068,201.6183,40.77579,1,1,2302.918,2302.601,936.7132,457.3478,1394.061,3,124.3754,397.1488,72.53674,800,0,0,201.1573,0.1005786,0.1266857,0.3172331,0,250,0.3172331,1365.888,57.54784,62.23194,0,0,0,41.45253,24.58598,16.86655,481.9337,0,893.8565,0,1.136868e-13,2.056688e-14,4.263256e-14,98.08068,201.6183,40.77579,4.629117,0,221.8253,16.77205,0
naive,2026-01-17 10:15:00,1193,10.25,21.15018,3325.934,107.1469,199.5572,57.75463,1,1,2328.154,2327.837,935.3933,457.8787,1393.272,3,115.0203,396.6186,81.63311,800,0,0,201.1256,0.1005628,0.1266658,0.3172331,0,250,0.3172331,1392.443,64.55534,61.89501,0,0,0,41.90677,25.06398,16.84279,482.9427,0,896.2535,0,1.136868e-13,-4.257705e-14,4.263256e-14,107.1469,199.5572,57.75463,4.502451,0,204.9348,6.800715,2.842171e-14
naive,2026-01-17 10:30:00,1194,10.5,21.13756,3366.074,92.93095,204.3531,57.20395,1,1,2356.252,2355.935,941.165,460.3429,1401.508,3,115.6949,395.616,90.197,800,0,0,201.094,0.100547,0.1266458,0.3172331,0,250,0.3172331,1414.77,71.33677,61.90829,0,0,0,42.41253,25.46585,16.94668,485.8088,0,901.9707,0,0,5.495604e-15,4.263256e-14,92.93095,204.3531,57.20395,4.375805,0,214.0268,14.13282,-2.842171e-14
naive,2026-01-17 10:45:00,1195,10.75,21.47045,3388.053,70.72392,204.349,65.07205,1,1,2371.637,2371.32,959.0384,466.8934,1425.932,3,126.8668,396.1084,102.9567,800,0,0,201.0623,0.1005311,0.1266259,0.3172331,0,250,0.3172331,1412.282,81.15423,61.55818,0,0,0,42.68947,25.42107,17.2684,492.3145,0,915.376,0,-1.705303e-13,1.162959e-14,4.263256e-14,70.72392,204.349,65.07205,4.249179,0,247.9022,16.08218,-5.684342e-14
naive,2026-01-17 11:00:00,1196,11,21.62223,3376.411,80.32404,198.8805,70.12072,1,1,2363.488,2363.17,968.2708,471.4366,1439.707,3,122.8895,399.5216,117.2964,800,0,0,201.0306,0.1005153,0.126606,0.3172331,0,250,0.3172331,1394.9,92.31483,61.39854,0,0,0,42.54278,25.10819,17.43458,496.5448,0,924.0163,0,-1.136868e-13,5.012657e-14,4.263256e-14,80.32404,198.8805,70.12072,4.122573,0,243.2065,22.1941,0
naive,2026-01-17 11:15:00,1197,11.25,21.8949,3387.357,86.97395,204.0872,79.20269,1,1,2371.15,2370.832,986.6163,478.3776,1464.994,3,132.5281,409.6432,122.8226,800,0,0,200.999,0.1004995,0.126586,0.3172331,0,250,0.3172331,1384.216,96.3962,61.11176,0,0,0,42.68069,24.91589,17.7648,503.2935,0,937.8363,0,-5.684342e-14,-3.205769e-14,4.263256e-14,86.97395,204.0872,79.20269,3.995987,0,251.1101,17.19351,2.842171e-14
naive,2026-01-17 11:30:00,1198,11.5,22.2907,3459.207,72.54551,208.5531,85.17643,1,1,2421.445,2421.128,978.6329,477.2831,1455.916,3,112.1433,408.6612,135.1115,800,0,0,200.9674,0.1004837,0.1265661,0.3172331,0,250,0.3172331,1442.495,105.6132,60.69547,0,0,0,43.58601,25.96491,17.6211,503.248,0,938.2136,0,-1.136868e-13,-4.676814e-14,4.263256e-14,72.54551,208.5531,85.17643,3.869421,0,239.7059,20.43678,-2.842171e-14
naive,2026-01-17 11:45:00,1199,11.75,22.33471,3439.277,76.53876,207.7109,89.56636,1,1,2407.494,2407.177,985.2872,480.231,1465.518,3,112.0224,410.9219,142.5739,800,0,0,200.9357,0.1004679,0.1265462,0.3172331,0,250,0.3172331,1421.89,111.3962,60.64919,0,0,0,43.33489,25.59401,17.74088,505.8251,0,943.4198,0,-1.136868e-13,-3.314016e-14,4.263256e-14,76.53876,207.7109,89.56636,3.742875,0,238.6946,21.82981,-5.684342e-14
naive,2026-01-17 12:00:00,1200,12,22.40191,3442.49,105.1933,207.237,98.61992,1,1,2409.743,2409.426,1003.178,488.0911,1491.269,3,112.2486,417.9104,161.1097,800,0,0,200.9041,0.100452,0.1265263,0.3172331,0,250,0.3172331,1406.248,125.792,60.57852,0,0,0,43.37538,25.31247,18.06291,513.4036,0,958.6563,0,-1.136868e-13,-3.028133e-14,4.263256e-14,105.1933,207.237,98.61992,3.616349,0,217.7287,27.17208,-2.842171e-14
naive,2026-01-17 12:15:00,1201,12.25,22.76944,3477.823,100.1655,206.6927,108.9352,1,1,2434.476,2434.159,995.3006,486.1295,1481.43,3,99.54722,414.2143,167.6686,800,0,0.6182726,200.7179,0.1003589,0.1265064,0.3172331,0,250,0.3172331,1438.858,130.4201,60.19196,0,0,0,43.82057,25.89945,17.92112,512.0289,0,956.3419,0,-5.684342e-14,-3.455569e-14,4.263256e-14,100.1655,206.6927,108.9352,3.489842,0,207.5216,21.48487,-1.136868e-13
naive,2026-01-17 12:30:00,1202,12.5,22.85436,3461.076,94.79178,200.415,124.9351,1,1,2422.753,2422.436,1007.906,490.9245,1498.83,3,105.9529,414.0121,178.8655,800,0,0,200.6863,0.1003431,0.1263891,0.3172331,0,250,0.3172331,1414.53,139.008,60.10265,0,0,0,43.60956,25.46154,18.14802,516.3861,0,965.1566,0,-1.136868e-13,-4.291012e-14,4.263256e-14,94.79178,200.415,124.9351,2.745181,0,224.7583,14.07287,2.842171e-14
