controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-17 12:45:00,1203,12.75,22.9611,3464.251,130.0247,206.8373,130.8576,1,1,2424.976,2424.659,1019.55,495.6949,1515.245,4,109.0048,414.1571,192.0832,800,0,2.618812,200,0.1,0.1263692,0.3172331,0,250,0.3172331,1405.108,149.1163,59.99039,18.40102,0,0,43.64957,25.29195,18.35762,520.9868,0,1006.226,0,-1.136868e-13,2.220446e-16,4.263256e-14,111.6236,206.8373,130.8576,2.618812,0,207.3198,18.25875,5.684342e-14
naive,2026-01-17 13:00:00,1204,13,23.26779,3506.313,120.5893,205.3559,138.771,1,1,2454.419,2454.102,1400.239,599.7608,2000,4,120.0357,415.0187,205.068,759.8775,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.863,158.6935,56.6753,0.5535832,0,0,44.17954,18.96953,25.21002,618.7303,0,1174.656,0,2.273737e-13,1.24345e-13,4.263256e-14,120.0357,205.3559,138.771,0,500,209.6628,19.9225,5.684342e-14
naive,2026-01-17 13:15:00,1205,13.25,23.46265,3532.333,114.974,209.8326,145.5549,1,1,2472.633,2472.316,685.2795,361.299,1046.579,3,0,25.35629,221.2222,800,0,293.7682,251.4753,0.1257377,0.2046279,0.3172331,0,250,0.3172331,1787.037,170.8496,59.46288,5.682139,0,0,44.5074,32.16666,12.34074,393.4657,0,729.8373,0,0,-6.483702e-14,4.263256e-14,109.2919,209.8326,145.5549,499.6694,0,0,25.2947,-2.842171e-14
naive,2026-01-17 13:30:00,1206,13.5,23.77876,3484.614,111.2158,214.7682,155.2163,1,1,2439.23,2438.913,881.2248,447.6813,1328.906,3,0,296.5447,232.3614,800,0,91.20044,228.6356,0.1143178,0.1583503,0.3172331,0,250,0.3172331,1557.688,178.8648,59.13041,20.01534,0,0,43.90614,28.03838,15.86776,475.7197,0,919.4441,0,-1.136868e-13,4.17999e-14,4.263256e-14,91.20044,214.7682,155.2163,205.7429,0,81.77647,23.64855,0
naive,2026-01-17 13:45:00,1207,13.75,24.02354,3504.499,98.81021,209.9972,156.8832,1,1,2453.149,2452.832,953.7403,479.6497,1433.39,3,0,388.7573,244.6327,800,0,89.1348,206.3159,0.103158,0.1439685,0.3172331,0,250,0.3172331,1499.092,187.8319,58.87297,9.675417,0,0,44.15669,26.98365,17.17304,506.6334,0,963.7247,0,5.684342e-14,3.910761e-14,4.263256e-14,89.1348,209.9972,156.8832,114.3985,0,178.7601,30.94864,-5.684342e-14
naive,2026-01-17 14:00:00,1208,14,24.21694,3496.548,81.63996,209.1791,168.9363,1,1,2447.584,2447.267,1036.246,505.7518,1541.997,4,86.33495,407.3854,248.2771,800,0,0,206.2834,0.1031417,0.1299141,0.3172331,0,250,0.3172331,1411.021,190.2459,58.66956,0,0,0,44.05651,25.39838,18.65813,531.1502,0,996.297,0,0,-1.534883e-14,4.263256e-14,81.63996,209.1791,168.9363,25.13377,0,202.9013,21.30957,0
naive,2026-01-17 14:15:00,1209,14.25,24.53257,3462.437,94.50067,215.4906,173.5609,1,1,2423.706,2423.389,1034.702,506.4397,1541.142,4,74.83178,408.7665,257.5433,800,0,19.66889,201.3337,0.1006669,0.1298937,0.3172331,0,250,0.3172331,1388.687,196.696,58.33761,0,0,0,43.62671,24.99636,18.63035,531.436,0,997.2423,0,0,-1.604272e-14,4.263256e-14,94.50067,215.4906,173.5609,25.00388,0,193.276,23.13513,5.684342e-14
naive,2026-01-17 14:30:00,1210,14.5,24.99278,3493.389,105.223,213.5779,180.7156,1,1,2445.373,2445.055,1046.696,510.3578,1557.053,4,86.34189,407.5895,263.1219,800,0,5.20821,200,0.1,0.1267769,0.3172331,0,250,0.3172331,1398.36,199.9878,57.85358,13.67289,0,0,44.01671,25.17048,18.84623,535.5282,0,1029.557,0,0,1.387779e-16,4.263256e-14,91.5501,213.5779,180.7156,5.20821,0,194.0116,19.27221,0
naive,2026-01-17 14:45:00,1211,14.75,25.14058,3477.012,101.2901,208.5667,184.1811,1,1,2433.909,2433.591,1400.71,599.2899,2000,4,97.91536,412.3346,274.6054,715.1447,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.881,208.3912,51.57815,3.374712,0,0,443.7765,188.3261,255.4505,787.6159,0,1523.028,0,0,1.24345e-13,4.263256e-14,97.91536,208.5667,184.1811,0,500,203.7678,24.21013,8.526513e-14
naive,2026-01-17 15:00:00,1212,15,25.48263,3473.206,88.06104,199.5828,193.3449,1,1,2431.244,2430.927,709.7411,372.0829,1081.824,3,0,8.216314,273.6077,800,0,279.4276,255.0605,0.1275302,0.2046279,0.3172331,0,250,0.3172331,1721.186,206.8854,57.33838,0,0,0,446.3528,315.993,130.3598,688.0759,0,1311.646,0,-5.684342e-14,-7.993606e-15,4.263256e-14,88.06104,199.5828,193.3449,499.6694,0,0,13.54047,0
naive,2026-01-17 15:15:00,1213,15.25,25.76487,3447.426,92.47362,191.6155,194.129,1,1,2413.198,2412.881,909.3011,460.0587,1369.36,3,0,291.1158,278.244,800,0,92.47362,231.9019,0.115951,0.1606078,0.3172331,0,250,0.3172331,1503.58,209.7628,57.04154,0,0,0,445.5796,277.6252,167.9544,737.6839,0,1411.196,0,1.136868e-13,-6.084022e-14,4.263256e-14,92.47362,191.6155,194.129,220.0813,0,99.50034,15.63381,-5.684342e-14
naive,2026-01-17 15:30:00,1214,15.5,25.89939,3464.251,110.7913,198.3638,196.5828,1,1,2424.976,2424.658,974.3829,488.75,1463.133,3,0,383.5697,279.5632,800,0,107.5023,204.9898,0.1024949,0.1460252,0.3172331,0,250,0.3172331,1450.275,210.4565,56.90006,3.288932,0,0,448.9808,268.5165,180.4644,757.2664,0,1456.194,0,1.136868e-13,2.089995e-14,4.263256e-14,107.5023,198.3638,196.5828,127.4616,0,185.2059,13.87375,0
naive,2026-01-17 15:45:00,1215,15.75,26.06587,3477.28,137.55,192.1619,193.4573,1,1,2434.096,2433.779,1058.945,514.6126,1573.557,4,95.96939,404.8251,272.7628,800,0,19.83021,200,0.1,0.1290791,0.3172331,0,250,0.3172331,1374.834,204.9739,56.72496,21.75038,0,0,452.2027,255.4146,196.7881,770.0272,0,1513.758,0,0,-1.19349e-15,4.263256e-14,115.7996,192.1619,193.4573,19.83021,0,212.6633,11.51664,0
naive,2026-01-17 16:00:00,1216,16,26.03672,3481.635,134.7574,193.9744,193.7524,1,1,2437.144,2436.827,1405.208,594.7919,2000,4,135.7016,405.6562,270.3371,688.3051,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.619,203.2141,48.83148,0,0,0,452.4995,191.5385,260.961,786.3304,0,1517.725,0,0,1.24345e-13,4.263256e-14,134.7574,193.9744,193.7524,0,500,212.626,9.46171,2.842171e-14
naive,2026-01-17 16:15:00,1217,16.25,26.03734,3521.023,152.6865,200.5314,195.3172,1,1,2464.716,2464.399,744.2865,387.3122,1131.599,3,0,65.62378,265.9749,800,0,287.5942,253.0188,0.1265094,0.2046279,0.3172331,0,250,0.3172331,1720.112,199.9337,56.75496,0,0,0,457.6245,319.3737,138.2508,706.6859,0,1349.522,0,-1.136868e-13,-6.483702e-14,4.263256e-14,152.6865,200.5314,195.3172,499.6694,0,0,4.616473,0
naive,2026-01-17 16:30:00,1218,16.5,26.14124,3505.432,186.7871,202.9978,188.0447,1,1,2453.802,2453.485,948.0445,477.1387,1425.183,3,0,370.9373,254.2459,800,0,186.7871,206.2822,0.1031411,0.1593222,0.3172331,0,250,0.3172331,1505.44,190.9057,56.6457,0,0,0,456.5669,280.1099,176.457,757.2486,0,1450.771,0,1.136868e-13,6.863954e-14,4.263256e-14,186.7871,202.9978,188.0447,211.916,0,167.9396,2.860916,-5.684342e-14
naive,2026-01-17 16:45:00,1219,16.75,26.18791,3466.476,227.6063,194.7506,176.6386,1,1,2426.533,2426.216,1089.341,517.7711,1607.112,4,182.063,388.2211,236.8281,800,0,24.99893,200,0.1,0.1298929,0.3172331,0,250,0.3172331,1336.875,177.7387,56.59661,20.54445,0,0,451.9248,248.9836,202.9412,766.7547,0,1505.277,0,1.136868e-13,1.415534e-15,4.263256e-14,207.0619,194.7506,176.6386,24.99893,0,193.4705,1.100131,-1.136868e-13
naive,2026-01-17 17:00:00,1220,17,26.3953,3452.685,268.944,200.7343,168.8396,1,1,2416.879,2416.562,1418.207,581.7927,2000,4,258.1073,378.1277,231.7968,631.9683,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.3549,173.5781,44.53677,10.83667,0,0,452.0474,186.7299,265.3175,768.5227,0,1505.635,0,0,1.24345e-13,4.263256e-14,258.1073,200.7343,168.8396,0,500,177.3933,4.738536,-1.136868e-13
naive,2026-01-17 17:15:00,1221,17.25,26.24713,3433.384,312.0568,183.503,157.8235,1,1,2403.368,2403.051,813.5101,417.8294,1231.34,3,0,198.1284,233.2111,800,0,312.0568,246.9032,0.1234516,0.2046279,0.3172331,0,250,0.3172331,1589.541,174.9137,56.53433,0,0,0,448.1542,296.4004,151.7537,714.2298,0,1364.858,0,0,-7.993606e-15,4.263256e-14,312.0568,183.503,157.8235,499.6694,0,14.62538,17.09023,0
naive,2026-01-17 17:30:00,1222,17.5,26.21744,3423.796,380.2265,183.9962,156.5352,1,1,2396.657,2396.34,1084.501,512.8976,1597.399,4,205.0945,369.0239,223.2802,800,0,175.132,203.0813,0.1015406,0.1554713,0.3172331,0,250,0.3172331,1311.839,167.5183,56.56555,0,0,0,446.6308,244.4687,202.1621,757.3663,0,1451.096,0,0,-9.464651e-15,4.263256e-14,380.2265,183.9962,156.5352,187.4572,0,185.0277,10.98312,5.684342e-14
naive,2026-01-17 17:45:00,1223,17.75,26.12856,3336.803,443.7316,184.8355,155.4822,1,1,2335.762,2335.445,1254.112,559.7924,1813.904,4,439.4439,364.6719,209.7886,800,0,4.287686,201.9774,0.1009887,0.1278773,0.3172331,0,250,0.3172331,1081.333,157.5453,56.65903,0,0,0,434.491,201.1462,233.3449,760.9386,0,1458.136,0,0,-4.474199e-14,4.263256e-14,443.7316,184.8355,155.4822,12.1973,0,179.8364,2.063038,0
naive,2026-01-17 18:00:00,1224,18,26.08913,3342.79,482.8165,0,146.366,1,1,2339.953,2339.636,1037.68,456.733,1494.413,3,503.7159,0.5517448,190.1454,800,0,0,201.9456,0.1009728,0.1271822,0.3172331,0,250,0.3172331,1301.956,142.8538,56.7005,0,0,3.512198,434.9197,241.9904,192.9293,699.3761,0,1334.964,0,-1.136868e-13,3.699818e-14,4.263256e-14,482.8165,0,142.8538,7.782436,0,21.45114,0,3.552714e-15
naive,2026-01-17 18:15:00,1225,18.25,26.20626,3372.682,589.2558,2.322752,136.6032,1,1,2360.877,2360.56,1072.973,466.3807,1539.354,4,553.4062,0.2407115,185.7068,800,0,7.655274,200,0.1,0.1271622,0.3172331,0,250,0.3172331,1287.587,139.3451,56.57731,28.19426,2.08204,0,439.8622,239.8942,199.968,706.2749,0,1401.127,0,0,3.608225e-16,4.263256e-14,561.0615,0.2407115,136.6032,7.655274,0,0,2.741895,-1.373901e-14
naive,2026-01-17 18:30:00,1226,18.5,25.99817,3365.422,649.6003,2.879666,116.7302,1,1,2355.796,2355.478,1444.113,555.8867,2000,4,620.8606,0.1753423,168.2571,710.707,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,911.3652,126.5318,50.45679,28.73973,2.704324,0,437.0515,169.0781,267.9734,724.9648,0,1447.407,0,0,1.24345e-13,4.263256e-14,620.8606,0.1753423,116.7302,0,500,0,9.801624,1.705303e-13
naive,2026-01-17 18:45:00,1227,18.75,26.04542,3319.86,672.565,1.53962,108.5473,1,1,2323.902,2323.585,747.9709,369.2044,1117.175,3,165.8724,0.3216973,150.9811,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1575.614,113.483,56.74648,7.023169,1.217923,0,431.5506,292.5928,138.9578,661.7972,0,1273.971,0,-1.705303e-13,-7.993606e-15,4.263256e-14,665.5419,0.3216973,108.5473,499.6694,0,0,4.935656,-4.046763e-14
naive,2026-01-17 19:00:00,1228,19,25.88955,3348.427,700.6499,0,103.8856,1,0,2343.899,2343.582,1452.018,547.982,2000,4,690.8962,0.841975,138.8842,669.3776,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.5636,104.5637,47.61819,9.75369,0,0,433.8826,165.0387,268.8439,713.0207,0,1389.296,0,0,1.24345e-13,4.263256e-14,690.8962,0,103.8856,0,500,0.841975,0.6780597,-9.992007e-15
naive,2026-01-17 19:15:00,1229,19.25,25.75558,3334.814,699.4891,0,96.25356,0,0,2334.37,2334.052,769.3445,373.3155,1142.66,3,210.522,0.8292321,131.3087,800,0,488.9671,202.6756,0.1013378,0.2046279,0.3172331,0,250,0.3172331,1564.708,99.00091,57.05131,0,0,0,430.9431,288.8575,142.0856,0,662.1729,3577.768,0,-1.136868e-13,-7.993606e-15,4.263256e-14,699.4891,0,96.25356,499.6694,0,0.8292321,2.747344,-5.928591e-14
naive,2026-01-17 19:30:00,1230,19.5,25.78082,3352.926,699.6966,0,99.57385,0,0,2347.049,2346.731,1150.409,481.6984,1632.108,4,711.6111,1.033753,119.4627,800,0,0,202.6437,0.1013218,0.1276219,0.3172331,0,250,0.3172331,1196.322,90.04541,57.02476,0,0,9.528439,433.5059,220.9638,212.5421,0,704.4222,3810.169,0,5.684342e-14,2.714495e-14,4.263256e-14,699.6966,0,90.04541,10.57476,0,12.94826,0,2.4869e-14
naive,2026-01-17 19:45:00,1231,19.75,25.62446,3338.892,684.6694,3.494275,80.32648,0,0,2337.224,2336.907,1141.89,478.1162,1620.006,4,710.1533,1.923689,107.9291,800,0,0,202.6118,0.1013059,0.1276018,0.3172331,0,250,0.3172331,1195.017,81.48698,57.18922,0,1.570587,0,430.3243,220.0238,210.3005,0,698.1399,3778.141,0,5.684342e-14,5.107026e-15,4.263256e-14,684.6694,1.923689,80.32648,10.44715,0,25.48387,1.160498,-2.131628e-14
naive,2026-01-17 20:00:00,1232,20,25.57985,3293.827,664.6853,8.224467,74.55296,0,0,2305.679,2305.362,1120.27,470.8966,1591.166,4,690.7201,0.7882684,99.65779,800,0,0,202.5799,0.1012899,0.1275817,0.3172331,0,250,0.3172331,1185.092,75.27763,57.23613,0,7.436198,0,424.133,217.9994,206.1336,0,688.896,3737.365,0,-5.684342e-14,-1.315614e-14,4.263256e-14,664.6853,0.7882684,74.55296,10.31957,0,26.0348,0.7246709,-3.907985e-14
naive,2026-01-17 20:15:00,1233,20.25,25.45015,3222.933,650.1749,0.8269336,73.45674,0,0,2256.053,2255.736,1071.528,455.5854,1527.113,4,638.7982,1.401999,86.91286,800,0,10.19201,200,0.1,0.1275616,0.3172331,0,250,0.3172331,1184.208,65.74079,57.37255,1.184676,0,7.71595,413.9179,217.2666,196.6513,0,674.2676,3645.971,0,0,3.330669e-16,4.263256e-14,648.9902,0.8269336,65.74079,10.19201,0,0.5750652,0,-2.087219e-14
naive,2026-01-17 20:30:00,1234,20.5,25.27166,3206.955,605.1348,0,68.92529,0,0,2244.868,2244.551,1421.196,554.7624,1975.959,4,600.9244,0.3879767,74.64616,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,823.3549,56.56885,57.56027,4.210385,0,12.35644,410.3876,150.5187,259.8689,0,707.54,3833.977,0,0,1.24345e-13,4.263256e-14,600.9244,0,56.56885,0,500,0.3879767,0,1.140754e-13
naive,2026-01-17 20:45:00,1235,20.75,25.05861,3202.863,545.4707,0,63.11445,0,0,2242.004,2241.687,612.7279,322.8084,935.5363,2,54.69375,0.2035183,80.63907,800,0,490.777,202.2231,0.1011116,0.2046279,0.3172331,0,250,0.3172331,1628.959,61.24789,57.78435,0,0,1.86656,408.1155,296.5219,111.5936,0,619.6701,3343.178,0,-5.684342e-14,-7.993606e-15,4.263256e-14,545.4707,0,61.24789,499.6694,0,0.2035183,0,-5.145884e-14
naive,2026-01-17 21:00:00,1236,21,24.65815,3175.113,487.0799,0,57.23322,0,0,2222.579,2222.262,935.437,414.6528,1350.09,3,478.5503,0.2209147,71.31863,800,0,8.529638,200.0589,0.1000294,0.1273369,0.3172331,0,250,0.3172331,1286.825,54.39721,58.20553,0,0,2.836017,40.00642,23.16285,16.84358,0,438.3278,2345.322,0,2.273737e-13,-4.216072e-14,4.263256e-14,487.0799,0,54.39721,8.76514,0,0.2209147,0,6.661338e-15
naive,2026-01-17 21:15:00,1237,21.25,24.38006,3128.618,419.4595,0,47.97772,0,0,2190.033,2189.716,886.0339,399.7935,1285.827,3,420.379,0.3426158,65.10578,800,0,0,200.0274,0.1000137,0.1259741,0.3172331,0,250,0.3172331,1303.682,49.80329,58.498,0,0,0,39.42059,23.46627,15.95432,0,423.2598,2262.119,0,-5.684342e-14,-5.201395e-14,4.263256e-14,419.4595,0,47.97772,0.1095277,0,1.262087,1.825568,0
naive,2026-01-17 21:30:00,1238,21.5,24.2139,3142.712,366.2702,0,45.83927,0,0,2199.898,2199.581,1219.094,494.952,1714.046,4,354.738,0.3570986,58.95122,800,500,0,324.9959,0.1624979,0.1259543,0.3172331,0,250,0.3172331,980.4869,45.17366,58.67276,11.53228,0,0.6656137,39.59817,17.64876,21.94941,0,512.7199,2773.846,0,1.136868e-13,1.090794e-13,4.263256e-14,354.738,0,45.17366,0,500,0.3570986,0,-3.602674e-14
naive,2026-01-17 21:45:00,1239,21.75,24.04455,3113.844,323.6783,0,41.40763,0,0,2179.691,2179.374,547.2735,300.4592,847.7327,2,0,0,47.73273,800,0,304.0299,248.9373,0.1244686,0.2046451,0.3172331,0,250,0.3172331,1632.1,36.64172,58.85087,19.64839,0,4.765913,39.23444,29.3778,9.856634,0,330.6873,1786.466,0,5.684342e-14,-8.437695e-15,4.263256e-14,304.0299,0,36.64172,307.257,0,0,0,0
naive,2026-01-17 22:00:00,1240,22,23.64795,3142.238,299.3378,0.7299767,38.10202,0,0,2199.567,2199.249,597.8359,315.5073,913.3432,2,60.88002,2.030411,50.43274,800,0,195.5923,200,0.1,0.1567521,0.3172331,0,250,0.3172331,1601.414,38.87438,59.268,42.86555,0,0,39.5922,28.82545,10.76676,0,344.3328,1901.097,0,0,-1.16851e-14,4.263256e-14,256.4723,0.7299767,38.10202,195.5923,0,1.300434,0.7723662,1.287859e-14
naive,2026-01-17 22:15:00,1241,22.25,23.57287,3115.92,248.1124,0,45.78615,0,0,2181.144,2180.827,1110.492,462.7347,1573.226,4,223.0955,3.943706,46.18721,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.335,35.6296,59.34696,25.01687,0,10.15655,39.2606,19.26604,19.99456,0,483.7962,2637.268,0,-5.684342e-14,1.24345e-13,4.263256e-14,223.0955,0,35.6296,0,500,3.943706,0,3.108624e-15
naive,2026-01-17 22:30:00,1242,22.5,23.43518,3116.629,192.706,0,42.21853,0,0,2181.64,2181.323,540.4534,297.4526,837.906,2,0,0,37.90599,800,0,192.706,276.7409,0.1383704,0.2046279,0.3172331,0,250,0.3172331,1640.87,29.28308,59.49177,0,0,12.93545,39.26953,29.53565,9.733872,0,329.2687,1744.05,0,0,1.056932e-13,4.263256e-14,192.706,0,29.28308,195.33,0,0,0,0
naive,2026-01-17 22:45:00,1243,22.75,23.04863,3099.192,176.1777,0,37.41798,0,0,2169.435,2169.117,540.5236,297.4835,838.007,2,0,0,38.00704,800,0,158.5467,237.0606,0.1185303,0.1742597,0.3172331,0,250,0.3172331,1628.594,29.47868,59.89833,17.63095,0,7.9393,39.04982,29.31469,9.735134,0,328.1875,1768.059,0,-5.684342e-14,1.013079e-14,4.263256e-14,158.5467,0,29.47868,158.5467,0,0,0,0
naive,2026-01-17 23:00:00,1244,23,22.69536,3102.203,137.6501,7.732762,25.90812,0,1,2171.542,2171.225,533.3943,294.3406,827.7349,2,0,0,27.73487,800,0,141.298,201.6988,0.1008494,0.1492736,0.3172331,0,250,0.3172331,1637.83,21.58985,60.26988,0,4.084851,4.318275,39.08776,29.48095,9.606808,0,324.572,1724.389,0,0,5.914713e-14,4.263256e-14,137.6501,3.647911,21.58985,143.0487,0,0,0,8.881784e-16
naive,2026-01-17 23:15:00,1245,23.25,22.54377,3107.337,109.5761,0,25.79699,1,1,2175.136,2174.818,631.734,322.8539,954.5879,2,124.7456,1.630551,28.21171,800,0,0,201.667,0.1008335,0.1270068,0.3172331,0,250,0.3172331,1543.084,21.99525,60.42931,0,0,3.801734,39.15244,27.77552,11.37692,351.2883,0,634.5936,0,-5.684342e-14,-8.076873e-15,4.263256e-14,109.5761,0,21.99525,6.668199,0,16.80004,0,-3.552714e-15
naive,2026-01-17 23:30:00,1246,23.5,22.09534,3045.698,105.5057,0,28.12868,1,1,2131.989,2131.672,620.2576,319.5119,939.7695,2,110.3091,1.471452,27.98899,800,0,0,201.6353,0.1008177,0.1269868,0.3172331,0,250,0.3172331,1511.414,21.92202,60.90095,0,0,6.206658,38.3758,27.20545,11.17035,347.7839,0,627.0542,0,5.684342e-14,4.551914e-15,4.263256e-14,105.5057,0,21.92202,6.541212,0,6.274818,0,-3.552714e-15
naive,2026-01-17 23:45:00,1247,23.75,21.78255,3030.796,118.5013,2.940305,28.05774,1,1,2121.557,2121.24,608.1346,316.5296,924.6642,2,90.45202,5.860872,28.35131,800,0,6.414245,200,0.1,0.1269668,0.3172331,0,250,0.3172331,1513.105,22.27675,61.22993,21.63509,0,5.780986,38.18803,27.2359,10.95213,344.7531,0,657.943,0,0,1.94289e-16,4.263256e-14,96.86626,2.940305,22.27675,6.414245,0,2.920567,0,-1.776357e-15
naive,2026-01-18 00:00:00,1248,0,21.56175,3021.189,95.41949,0.7854376,24.94235,1,1,2114.832,2114.515,990.9194,426.0728,1416.992,3,88.16266,4.236411,24.59312,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.596,19.36723,61.46215,7.256825,0,5.575129,38.06698,20.22472,17.84226,447.246,0,837.8651,0,1.136868e-13,1.24345e-13,4.263256e-14,88.16266,0.7854376,19.36723,0,500,3.450974,0,4.352074e-14
naive,2026-01-18 00:15:00,1249,0.25,21.33338,3012.362,114.7168,0,25.81382,1,1,2108.653,2108.336,526.8728,291.4656,818.3384,2,0,0,18.33837,800,0,75.69977,305.9924,0.1529962,0.2046279,0.3172331,0,250,0.3172331,1581.463,14.47508,61.70233,39.01705,0,11.33873,37.95576,28.46634,9.489421,321.8526,0,641.5945,0,5.684342e-14,-7.993606e-15,4.263256e-14,75.69977,0,14.47508,77.67292,0,0,0,0
naive,2026-01-18 00:30:00,1250,0.5,21.1172,3017.565,104.2378,0,26.18098,1,1,2112.295,2111.978,525.4801,290.8516,816.3317,2,0,0,16.33173,800,0,81.97389,285.4508,0.1427254,0.1926789,0.3172331,0,250,0.3172331,1586.498,12.91942,61.9297,22.2639,0,13.26155,38.02131,28.55696,9.464353,321.646,0,612.0263,0,5.684342e-14,4.540812e-14,4.263256e-14,81.97389,0,12.91942,84.34027,0,0,0,0
naive,2026-01-18 00:45:00,1251,0.75,20.96319,3051.043,113.4953,0,21.70812,1,1,2135.73,2135.413,526.9416,291.4959,818.4374,2,0,0,18.43743,800,0,86.1039,263.8799,0.1319399,0.1797442,0.3172331,0,250,0.3172331,1608.472,14.60787,62.09169,27.39145,0,7.100251,38.44315,28.95249,9.490658,321.6429,0,620.6828,0,5.684342e-14,-7.810419e-14,4.263256e-14,86.1039,0,14.60787,86.84358,0,0,0,0
naive,2026-01-18 01:00:00,1252,1,20.65846,3024.799,103.2417,6.681324,19.46965,1,1,2117.359,2117.042,528.0083,291.9661,819.9744,2,0,0,19.97437,800,0,103.4107,237.9856,0.1189928,0.1661613,0.3172331,0,250,0.3172331,1589.034,15.87428,62.41219,0.2418161,6.270511,3.595369,38.11246,28.60261,9.509859,321.1702,0,583.3605,0,1.136868e-13,2.198242e-14,4.263256e-14,102.9999,0.410813,15.87428,103.4107,0,0,0,-4.884981e-15
naive,2026-01-18 01:15:00,1253,1.25,20.40142,3041.748,93.11093,0,14.86333,1,1,2129.224,2128.906,527.823,291.8844,819.7074,2,0,0,19.7074,800,0,93.11093,214.6704,0.1073352,0.1498561,0.3172331,0,250,0.3172331,1601.083,15.70263,62.68252,0,0,0,38.32602,28.8195,9.506524,320.7039,0,570.89,0,0,-3.905209e-14,4.263256e-14,93.11093,0,14.86333,97.46128,0,0,0.8392976,0
naive,2026-01-18 01:30:00,1254,1.5,20.48229,3031.995,100.7295,0,17.92651,1,1,2122.396,2122.079,562.9387,302.0793,865.0181,2,44.43425,0.6316859,19.95215,800,0,56.29529,200.5628,0.1002814,0.1351748,0.3172331,0,250,0.3172331,1559.14,15.88474,62.59747,0,0,2.041769,38.20313,28.06453,10.13861,330.4843,0,590.5465,0,-5.684342e-14,1.365574e-14,4.263256e-14,100.7295,0,15.88474,58.54661,0,0.6316859,0,-2.88658e-15
naive,2026-01-18 01:45:00,1255,1.75,20.11702,3016.564,87.28182,0,17.63375,1,1,2111.595,2111.277,599.7046,313.2876,912.9921,2,86.46524,1.581059,24.94585,800,0,0.8165829,200.3271,0.1001636,0.1262915,0.3172331,0,250,0.3172331,1511.573,19.93333,62.98164,0,0,0,38.0087,27.20831,10.80039,340.4959,0,610.1374,0,5.684342e-14,2.617351e-14,4.263256e-14,87.28182,0,17.63375,2.125027,0,1.581059,2.299581,-3.552714e-15
naive,2026-01-18 02:00:00,1256,2,19.88671,2984.599,83.35987,3.809673,13.36362,1,1,2089.219,2088.902,592.1728,310.9672,903.14,2,78.05908,1.214089,23.86679,800,0,1.182301,200,0.1,0.126143,0.3172331,0,250,0.3172331,1496.729,19.09343,63.22386,4.118494,2.595583,0,37.60595,26.94113,10.66482,337.9083,0,616.2715,0,0,0,4.263256e-14,79.24138,1.214089,13.36362,1.182301,0,0,5.729814,-6.661338e-16
naive,2026-01-18 02:15:00,1257,2.25,19.73919,2979.206,102.0682,6.208622,12.13268,1,1,2085.444,2085.127,980.3252,422.687,1403.012,3,77.36394,1.719851,23.92847,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.802,19.14277,63.37902,24.70425,4.488771,0,37.538,19.88643,17.65156,442.5734,0,864.2035,0,0,1.24345e-13,4.263256e-14,77.36394,1.719851,12.13268,0,500,0,7.01009,0
naive,2026-01-18 02:30:00,1258,2.5,19.50265,2967.423,102.4902,8.839437,13.49416,1,1,2077.196,2076.879,532.2947,293.8558,826.1505,2,0,0,26.15054,800,0,67.6268,308.0107,0.1540053,0.2046279,0.3172331,0,250,0.3172331,1544.584,20.92044,63.6278,38.67217,5.030696,0,37.38952,27.80251,9.587015,321.6583,0,647.1228,0,-5.684342e-14,1.056932e-13,4.263256e-14,63.81806,3.808741,13.49416,67.6268,0,0,7.426279,4.884981e-15
naive,2026-01-18 02:45:00,1259,2.75,19.52094,2996.396,106.0425,8.216518,7.130857,1,1,2097.477,2097.16,534.0059,294.6102,828.6161,2,0,0,28.61607,800,0,67.88371,290.9912,0.1454956,0.1939498,0.3172331,0,250,0.3172331,1563.154,22.89285,63.60856,43.11087,3.264448,0,37.75458,28.13677,9.617816,322.7469,0,653.9317,0,5.684342e-14,1.141864e-13,4.263256e-14,62.93164,4.95207,7.130857,67.88371,0,0,15.762,1.776357e-15
naive,2026-01-18 03:00:00,1260,3,19.39852,3046.444,79.89642,4.985601,4.267969,1,1,2132.511,2132.193,529.7368,292.7281,822.4649,2,0,0,22.4649,800,0,61.56276,275.5547,0.1377774,0.1832329,0.3172331,0,250,0.3172331,1602.457,17.97192,63.73731,23.31927,0,0,38.38519,28.84422,9.540972,321.5723,0,611.666,0,0,-5.859202e-14,4.263256e-14,56.57715,4.985601,4.267969,63.03573,0,0,13.70395,-2.664535e-15
naive,2026-01-18 03:15:00,1261,3.25,19.3769,3063.173,83.33594,0,9.912676,1,1,2144.221,2143.904,528.8791,292.35,821.2292,2,0,0,21.22916,800,0,83.33594,254.6774,0.1273387,0.1735128,0.3172331,0,250,0.3172331,1615.025,16.98333,63.76006,0,0,0,38.59598,29.07045,9.525534,321.4205,0,571.1109,0,0,-6.308842e-14,4.263256e-14,83.33594,0,9.912676,90.76335,0,0,7.07065,0
naive,2026-01-18 03:30:00,1262,3.5,18.92736,3082.18,88.04233,0,11.14303,1,1,2157.526,2157.209,523.98,290.1902,814.1702,2,0,0,14.17021,800,0,82.9019,233.9118,0.1169559,0.1603666,0.3172331,0,250,0.3172331,1633.229,11.33617,64.23285,5.140427,0,0,38.83547,29.39812,9.43735,319.5884,0,575.782,0,5.684342e-14,5.884182e-14,4.263256e-14,82.9019,0,11.14303,84.93283,0,0,0.1931336,0
naive,2026-01-18 03:45:00,1263,3.75,18.99057,3060.378,98.53577,0,6.695735,1,1,2142.264,2141.947,523.7615,290.0939,813.8554,2,0,0,13.85545,800,0,96.26094,209.8098,0.1049049,0.1472908,0.3172331,0,250,0.3172331,1618.186,11.08436,64.16637,2.274832,0,0,38.56076,29.12734,9.433417,319.2213,0,570.1795,0,5.684342e-14,3.805289e-14,4.263256e-14,96.26094,0,6.695735,99.48575,0,0,4.388625,0
naive,2026-01-18 04:00:00,1264,4,19.05968,3080.992,152.8715,8.778005,8.593198,1,1,2156.694,2156.377,588.9056,309.1595,898.0652,2,81.14679,0.919189,15.9992,800,0,39.10692,200,0.1,0.1321141,0.3172331,0,250,0.3172331,1567.471,12.79936,64.09369,32.61781,7.858816,0,38.8205,28.21449,10.60601,337.374,0,672.4648,0,-5.684342e-14,-1.332268e-15,4.263256e-14,120.2537,0.919189,8.593198,39.10692,0,0,4.20616,3.330669e-15
naive,2026-01-18 04:15:00,1265,4.25,18.89245,3061.089,157.37,6.717403,14.11456,1,1,2142.762,2142.445,1041.265,440.2521,1481.517,3,155.5442,1.699546,24.27362,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.18,19.41889,64.26957,1.825754,5.017857,0,38.56972,19.82124,18.74848,460.0734,0,859.6487,0,-5.684342e-14,1.24345e-13,4.263256e-14,155.5442,1.699546,14.11456,0,500,0,5.304329,0
naive,2026-01-18 04:30:00,1266,4.5,19.00915,3044.53,174.6374,0,7.317171,1,1,2131.171,2130.854,526.959,291.5036,818.4626,2,0,0,18.46258,800,0,174.6374,281.258,0.140629,0.2046279,0.3172331,0,250,0.3172331,1603.895,14.77006,64.14684,0,0,0,38.36108,28.8701,9.490973,320.3737,0,568.5821,0,1.136868e-13,-9.325873e-14,4.263256e-14,174.6374,0,7.317171,193.732,0,0,7.452891,0
naive,2026-01-18 04:45:00,1267,4.75,19.00231,3061.641,216.2058,0.6212001,7.955502,1,1,2143.149,2142.832,526.0506,291.1031,817.1537,2,0,0,17.15373,800,0,216.5228,227.083,0.1135415,0.177104,0.3172331,0,250,0.3172331,1616.781,13.72298,64.15403,0,0.3041507,0,38.57668,29.10206,9.474622,320.2052,0,568.7617,0,-1.136868e-13,5.340173e-14,4.263256e-14,216.2058,0.3170495,7.955502,235.857,0,0,5.76748,-1.609823e-15
naive,2026-01-18 05:00:00,1268,5,19.09581,3054.897,268.7234,4.941934,7.019334,1,1,2138.428,2138.11,673.5618,334.2955,1007.857,3,183.5737,7.809472,16.47421,800,0,85.14977,205.7598,0.1028799,0.1429909,0.3172331,0,250,0.3172331,1464.549,13.17937,64.05569,0,0,0,38.4917,26.36188,12.12982,360.6574,0,649.2522,0,0,5.62328e-14,4.263256e-14,268.7234,4.941934,7.019334,108.1891,0,2.867538,6.160034,3.552714e-14
naive,2026-01-18 05:15:00,1269,5.25,19.31743,3082.276,307.3074,10.80029,6.865882,1,1,2157.593,2157.276,792.2099,367.9038,1160.114,3,340.751,5.467287,13.89542,800,0,0,205.7274,0.1028637,0.129564,0.3172331,0,250,0.3172331,1365.066,11.11634,63.8226,0,5.333,0,38.83668,24.57119,14.26549,392.475,0,722.3489,0,5.684342e-14,-5.556666e-14,4.263256e-14,307.3074,5.467287,6.865882,22.90977,0,33.44361,4.250455,-7.105427e-15
naive,2026-01-18 05:30:00,1270,5.5,19.32782,3094.429,386.3926,13.13988,8.377433,1,1,2166.101,2165.783,854.1792,386.8152,1240.994,3,411.428,7.443537,22.12285,800,0,0,205.6951,0.1028475,0.1295436,0.3172331,0,250,0.3172331,1311.604,17.69828,63.81167,0,5.696344,0,38.98981,23.60887,15.38094,410.4241,0,758.8863,0,0,9.90874e-15,4.263256e-14,386.3926,7.443537,8.377433,22.78023,0,25.0354,9.320848,1.065814e-14
naive,2026-01-18 05:45:00,1271,5.75,19.20819,3096.14,492.3857,7.164362,8.632676,1,1,2167.298,2166.98,906.2677,400.8978,1307.165,3,486.0806,1.301664,19.78319,800,0,6.305052,204.0864,0.1020432,0.1295232,0.3172331,0,250,0.3172331,1260.713,15.82655,63.93749,0,5.862697,0,39.01136,22.69283,16.31853,423.5906,0,785.3647,0,-5.684342e-14,-5.27911e-14,4.263256e-14,492.3857,1.301664,8.632676,22.65071,0,0,7.193873,-1.64313e-14
naive,2026-01-18 06:00:00,1272,6,19.2359,3092.221,586.6896,3.518393,8.580755,1,1,2164.555,2164.238,971.9255,419.9395,1391.865,3,569.332,2.727281,19.80574,800,0,16.21714,200,0.1,0.1285102,0.3172331,0,250,0.3172331,1192.312,15.84459,63.90835,1.140502,0.7911114,0,38.96199,21.46162,17.50037,441.4011,0,814.2373,0,0,-1.94289e-16,4.263256e-14,585.5491,2.727281,8.580755,16.21714,0,0,7.263836,1.776357e-14
naive,2026-01-18 06:15:00,1273,6.25,19.11398,3110.429,670.1152,0,17.33954,1,1,2177.3,2176.983,1430.969,552.029,1982.998,4,660.118,4.353949,18.52572,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.0143,14.82058,64.03658,9.99715,0,2.518961,39.1914,13.42826,25.76315,565.867,0,1076.938,0,0,1.24345e-13,4.263256e-14,660.118,0,14.82058,0,500,4.353949,0,-3.463896e-14
naive,2026-01-18 06:30:00,1274,6.5,19.07093,3129.327,729.5036,0,20.00852,1,1,2190.529,2190.212,709.14,344.1978,1053.338,3,232.1819,8.049025,13.10684,800,0,497.3217,200.5869,0.1002935,0.2046279,0.3172331,0,250,0.3172331,1481.072,10.48547,64.08186,0,0,9.523049,39.42953,26.6593,12.77023,372.405,0,672.7178,0,5.684342e-14,-7.993606e-15,4.263256e-14,729.5036,0,10.48547,499.6694,0,8.049025,0,-7.105427e-14
naive,2026-01-18 06:45:00,1275,6.75,19.04885,3142.864,766.5579,0,23.35405,1,1,2200.005,2199.688,1114.299,460.6982,1574.998,4,754.3263,3.670694,17.00061,800,0,2.221425,200,0.1,0.1263067,0.3172331,0,250,0.3172331,1085.388,13.60049,64.10508,10.01015,0,9.753557,39.60009,19.53699,20.0631,481.8199,0,908.7891,0,0,5.551115e-17,4.263256e-14,756.5477,0,13.60049,2.221425,0,3.670694,0,-2.04281e-14
naive,2026-01-18 07:00:00,1276,7,19.04929,3182.141,766.4275,0,26.43438,1,1,2227.499,2227.182,1459.733,540.2673,2000,4,793.7489,6.576915,15.16724,684.507,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.4491,12.13379,54.85007,0,0,14.30059,40.09498,13.81408,26.2809,556.405,0,1051.104,0,0,1.24345e-13,4.263256e-14,766.4275,0,12.13379,0,500,33.89826,0,-1.563194e-13
naive,2026-01-18 07:15:00,1277,7.25,19.3092,3175.25,759.7231,0,24.16792,1,1,2222.675,2222.358,738.2252,352.1249,1090.35,3,273.3311,2.655968,14.363,800,0,486.392,203.3194,0.1016597,0.2046279,0.3172331,0,250,0.3172331,1484.133,11.4904,63.83126,0,0,12.67752,40.00815,26.71439,13.29376,380.9087,0,690.0073,0,-1.136868e-13,-7.993606e-15,4.263256e-14,759.7231,0,11.4904,499.6694,0,2.655968,0,1.64313e-14
naive,2026-01-18 07:30:00,1278,7.5,19.53729,3153.39,743.4422,1.528307,26.54775,1,1,2207.373,2207.056,1092.357,454.5619,1546.919,4,724.5921,1.575096,20.75156,800,0,13.14942,200,0.1,0.1280272,0.3172331,0,250,0.3172331,1114.699,16.60124,63.59137,5.700687,0,9.946507,39.73271,20.06458,19.66813,476.2568,0,890.8071,0,3.410605e-13,-8.326673e-16,4.263256e-14,737.7415,1.528307,16.60124,13.14942,0,0.04678883,0,3.153033e-14
naive,2026-01-18 07:45:00,1279,7.75,19.55124,3140.765,673.1854,0,23.48416,1,1,2198.535,2198.218,1444.308,555.6917,2000,4,674.7084,5.495633,26.31448,793.4815,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,753.9099,21.05158,63.05867,0,0,2.432574,39.57364,13.57038,26.00326,569.6609,0,1068.381,0,2.273737e-13,1.24345e-13,4.263256e-14,673.1854,0,21.05158,0,500,7.018548,0,-9.05942e-14
naive,2026-01-18 08:00:00,1280,8,19.84331,3142.522,606.8845,0,21.19039,1,1,2199.765,2199.448,791.1537,396.6794,1187.833,3,94.94124,268.2837,24.60826,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1408.294,19.68661,63.26951,12.27379,0,1.503784,39.59577,25.3493,14.24648,422.2766,0,794.5473,0,1.136868e-13,-7.993606e-15,4.263256e-14,594.6107,0,19.68661,499.6694,0,268.2837,0,-5.684342e-14
naive,2026-01-18 08:15:00,1281,8.25,19.77935,3148.951,541.2253,2.04962,17.66891,1,1,2204.265,2203.948,1434.846,565.1542,2000,4,500.6365,267.1882,34.28933,697.886,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.1024,27.43147,55.25231,40.58889,0,0,39.67678,13.84384,25.83293,578.9981,0,1165.853,0,0,1.24345e-13,4.263256e-14,500.6365,2.04962,17.66891,0,500,265.1386,9.762561,1.136868e-13
naive,2026-01-18 08:30:00,1282,8.5,19.86305,3176.68,435.7059,0,20.59681,1,1,2223.676,2223.358,675.3832,356.9362,1032.319,3,0,195.9942,36.32527,800,0,424.5426,218.7817,0.1093909,0.2046279,0.3172331,0,250,0.3172331,1547.975,29.06021,63.24875,11.16335,0,0,40.02616,27.86355,12.16261,384.7998,0,717.7015,0,5.684342e-14,-7.993606e-15,4.263256e-14,424.5426,0,20.59681,499.6694,0,195.9942,8.463402,-5.684342e-14
naive,2026-01-18 08:45:00,1283,8.75,20.02596,3246.011,361.171,0,22.92886,1,1,2272.208,2271.89,941.2845,442.3144,1383.599,3,267.6904,276.0683,39.84014,800,0,74.9891,200,0.1,0.1377636,0.3172331,0,250,0.3172331,1330.606,31.86384,63.07741,18.49151,0,0,40.89974,23.95091,16.94883,466.2653,0,893.4664,0,0,6.245005e-15,4.263256e-14,342.6795,0,22.92886,74.9891,0,276.0683,8.93498,0
naive,2026-01-18 09:00:00,1284,9,20.37179,3240.501,287.5315,0,31.96385,1,1,2268.351,2268.034,1342.114,558.7053,1900.82,4,274.7107,282.9868,43.12222,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.9192,34.36952,62.71368,12.82083,0,0,40.83032,16.66655,24.16377,575.3718,0,1102.307,0,1.136868e-13,1.24345e-13,4.263256e-14,274.7107,0,31.96385,0,500,282.9868,2.405671,1.136868e-13
naive,2026-01-18 09:15:00,1285,9.25,20.66439,3243.92,227.8335,0,36.83201,1,1,2270.744,2270.427,553.1069,303.0308,856.1377,2,0,9.594966,46.54274,800,0,221.4299,269.5599,0.1347799,0.2046279,0.3172331,0,250,0.3172331,1717.32,36.98681,62.40594,6.403601,0,0,40.87339,30.91176,9.961634,333.9426,0,608.7247,0,0,-1.216804e-13,4.263256e-14,221.4299,0,36.83201,499.6694,0,9.594966,0.1548014,0
naive,2026-01-18 09:30:00,1286,9.5,20.92849,3257.955,175.4113,1.884009,38.20544,1,1,2280.568,2280.251,678.9312,358.5003,1037.432,3,0,184.9024,52.52918,800,0,174.5644,225.8764,0.1129382,0.1697379,0.3172331,0,250,0.3172331,1601.32,41.63316,62.12817,0.846956,0,0,41.05023,28.82376,12.22647,387.3241,0,706.215,0,-1.136868e-13,-2.342571e-14,4.263256e-14,174.5644,1.884009,38.20544,278.0698,0,183.0183,3.427721,0
naive,2026-01-18 09:45:00,1287,9.75,21.3096,3261.749,148.9593,0,44.46358,1,1,2283.225,2282.907,793.8651,403.6672,1197.532,3,46.24811,296.4701,54.8141,800,0,102.7112,200.163,0.1000815,0.142231,0.3172331,0,250,0.3172331,1489.042,43.277,61.72735,0,0,1.186575,41.09804,26.80276,14.29528,430.6709,0,791.8986,0,1.136868e-13,-2.317591e-14,4.263256e-14,148.9593,0,43.277,103.3632,0,296.4701,0,0
naive,2026-01-18 10:00:00,1288,10,21.61856,3273.738,116.3306,0,46.91778,1,1,2291.616,2291.299,845.1355,418.5165,1263.652,3,111.4241,291.3971,60.83077,800,0,0.5259264,200,0.1,0.1260397,0.3172331,0,250,0.3172331,1446.164,47.87695,61.4024,4.380565,0,0,41.24909,26.03095,15.21815,444.5474,0,827.5736,0,1.136868e-13,0,4.263256e-14,111.95,0,46.91778,0.5259264,0,291.3971,0.9591721,0
naive,2026-01-18 10:15:00,1289,10.25,22.01649,3322.472,88.39796,0.9308235,56.93344,1,1,2325.731,2325.413,1244.564,534.9785,1779.543,4,112.6529,290.0666,76.82307,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.849,60.21916,60.98388,0,0,0,41.86315,19.45529,22.40786,554.4338,0,1040.261,0,0,1.24345e-13,4.263256e-14,88.39796,0.9308235,56.93344,0,500,313.3907,3.285719,0
naive,2026-01-18 10:30:00,1290,10.5,22.13657,3378.703,106.6478,0,66.08445,1,1,2365.092,2364.775,569.8516,310.4127,880.2643,2,0,0,80.26428,800,0,105.1983,298.6178,0.1493089,0.2046279,0.3172331,0,250,0.3172331,1794.923,62.83951,60.85759,1.449421,0,3.244939,42.57166,32.30862,10.26304,343.2794,0,620.5942,0,-1.136868e-13,2.04281e-14,4.263256e-14,105.1983,0,62.83951,397.467,0,0,0,0
naive,2026-01-18 10:45:00,1291,10.75,22.1446,3378.474,100.3,0,74.87956,1,1,2364.932,2364.615,577.8071,313.9199,891.727,2,0,0,91.72697,800,0,97.84015,274.1107,0.1370554,0.1880352,0.3172331,0,250,0.3172331,1786.808,71.80784,60.84914,2.459807,0,3.071724,42.56878,32.16254,10.40624,346.6107,0,629.0094,0,0,-1.94289e-14,4.263256e-14,97.84015,0,71.80784,390.2963,0,0,0,0
naive,2026-01-18 11:00:00,1292,11,22.32451,3396.652,78.79493,0,84.28096,1,1,2377.656,2377.339,651.3143,346.3255,997.6398,2,0,95.89628,101.7435,800,0,78.79493,254.3688,0.1271844,0.1726035,0.3172331,0,250,0.3172331,1726.025,79.50277,60.65992,0,0,4.778187,42.79781,31.06845,11.72937,378.2186,0,688.1947,0,0,3.666512e-14,4.263256e-14,78.79493,0,79.50277,296.2703,0,95.89628,0,0
naive,2026-01-18 11:15:00,1293,11.25,22.66958,3437.798,83.94282,0,89.65945,1,1,2406.459,2406.141,723.257,378.0413,1101.298,3,0,190.5368,110.7615,800,0,83.94282,233.3431,0.1166715,0.1601723,0.3172331,0,250,0.3172331,1682.884,86.2437,60.297,0,0,3.415749,43.31626,30.29192,13.02434,408.9266,0,750.0192,0,0,4.790612e-14,4.263256e-14,83.94282,0,86.2437,217.3152,0,190.5368,0,0
naive,2026-01-18 11:30:00,1294,11.5,22.93979,3458.575,103.7505,0,97.79579,1,1,2421.002,2420.685,778.0981,402.218,1180.316,3,0,259.5377,120.7784,800,0,92.1602,210.2663,0.1051332,0.1469327,0.3172331,0,250,0.3172331,1642.587,93.78218,60.0128,11.59032,0,4.013612,43.57804,29.56657,14.01148,432.4854,0,817.4498,0,-1.136868e-13,-2.8616e-14,4.263256e-14,92.1602,0,93.78218,133.2255,0,259.5377,0,0
naive,2026-01-18 11:45:00,1295,11.75,23.29136,3464.969,114.8784,0,101.6635,1,1,2425.478,2425.161,852.6371,428.746,1281.383,3,53.23207,301.1018,127.0493,800,0,40.93285,200,0.1,0.1324016,0.3172331,0,250,0.3172331,1572.524,98.2941,59.64304,20.71345,0,3.369374,43.65861,28.30543,15.35318,457.6438,0,883.9199,0,5.684342e-14,2.248202e-15,4.263256e-14,94.16493,0,98.2941,40.93285,0,301.1018,0,0
naive,2026-01-18 12:00:00,1296,12,23.61694,3484.957,115.5385,0,107.4478,1,1,2439.47,2439.152,1297.276,558.5351,1855.811,4,109.9741,304.0413,141.7954,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.877,109.3334,59.30062,5.564381,0,0,43.91045,20.55378,23.35667,579.0889,0,1101.063,0,0,1.24345e-13,4.263256e-14,109.9741,0,107.4478,0,500,304.0413,1.885652,0
naive,2026-01-18 12:15:00,1297,12.25,23.91385,3491.168,100.6391,0,117.852,1,1,2443.818,2443.5,619.8402,332.4501,952.2903,2,0,0,152.2903,800,0,100.6391,299.7576,0.1498788,0.2046279,0.3172331,0,250,0.3172331,1823.66,117.0639,58.98834,0,0,0.7880145,43.98872,32.82588,11.16283,365.4163,0,664.4706,0,5.684342e-14,-7.904788e-14,4.263256e-14,100.6391,0,117.0639,403.6589,0,0,0,0
naive,2026-01-18 12:30:00,1298,12.5,24.24623,3483.315,121.9077,6.999536,126.522,1,1,2438.32,2438.003,631.7799,337.7138,969.4937,2,0,0.7870488,168.7067,800,0,107.343,272.8746,0.1364373,0.1887529,0.3172331,0,250,0.3172331,1806.223,129.2344,58.63877,20.77716,0,0,43.88976,32.51201,11.37775,370.2258,0,710.3235,0,0,-9.797718e-14,4.263256e-14,101.1305,6.999536,126.522,398.8415,0,0,2.712408,-3.552714e-15
naive,2026-01-18 12:45:00,1299,12.75,24.37352,3506.373,122.0982,3.722728,135.7134,1,1,2454.461,2454.144,730.3732,381.1785,1111.552,3,0,132.7193,178.8324,800,0,122.0484,242.3196,0.1211598,0.1718252,0.3172331,0,250,0.3172331,1723.771,136.8089,58.50489,0.04975931,0,0,44.1803,31.02787,13.15243,412.2064,0,758.6806,0,0,3.28626e-14,4.263256e-14,122.0484,3.722728,135.7134,291.3267,0,128.9966,1.095498,0
naive,2026-01-18 13:00:00,1300,13,24.73278,3497.415,116.2923,2.910931,148.5283,1,1,2448.19,2447.873,822.1003,421.6163,1243.717,3,0,253.0381,190.6785,800,0,116.2923,213.2084,0.1066042,0.1525851,0.3172331,0,250,0.3172331,1625.773,145.3233,58.12703,0,0,3.205038,44.06742,29.26391,14.80352,451.4599,0,837.5268,0,5.684342e-14,4.157785e-14,4.263256e-14,116.2923,2.910931,145.3233,169.1257,0,250.1271,0,-2.842171e-14
naive,2026-01-18 13:15:00,1301,13.25,24.81107,3493.424,116.4165,0,157.2979,1,1,2445.397,2445.079,912.8191,454.4784,1367.297,3,59.94645,304.3444,203.0066,800,0,52.69915,200,0.1,0.1342542,0.3172331,0,250,0.3172331,1532.26,154.5919,58.0447,3.770886,0,2.706021,44.01714,27.58068,16.43645,482.5493,0,906.303,0,-1.136868e-13,2.858824e-15,4.263256e-14,112.6456,0,154.5919,52.69915,0,304.3444,0,0
naive,2026-01-18 13:30:00,1302,13.5,25.00073,3509.046,108.0015,0,155.2834,1,1,2456.333,2456.015,1342.947,579.5832,1922.53,4,102.2904,304.9823,215.2574,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.068,163.5944,57.84522,5.711127,0,0,446.6124,202.379,244.2334,781.9622,0,1508.7,0,0,1.24345e-13,4.263256e-14,102.2904,0,155.2834,0,500,304.9823,8.310943,0
naive,2026-01-18 13:45:00,1303,13.75,25.01386,3485.501,116.8936,0,166.5635,1,1,2439.851,2439.534,668.3508,353.836,1022.187,3,0,0,222.1869,800,0,94.65634,301.2533,0.1506266,0.2046279,0.3172331,0,250,0.3172331,1771.183,168.8374,57.83141,22.23726,0,0,443.7322,322.1225,121.6097,675.9585,0,1325.216,0,5.684342e-14,-3.641532e-14,4.263256e-14,94.65634,0,166.5635,398.4133,0,0,2.273929,0
naive,2026-01-18 14:00:00,1304,14,25.27132,3510.387,99.56939,0,176.9812,1,1,2457.271,2456.954,675.6416,357.0501,1032.692,3,0,0,232.6917,800,0,95.34577,277.3694,0.1386847,0.1896948,0.3172331,0,250,0.3172331,1781.312,176.3406,57.56062,4.22362,0,0.6406121,449.2142,325.642,123.5722,682.8093,0,1308.149,0,-5.684342e-14,1.551537e-14,4.263256e-14,95.34577,0,176.3406,395.5234,0,0,0,0
naive,2026-01-18 14:15:00,1305,14.25,25.25087,3494.113,100.7692,0,188.6406,1,1,2445.879,2445.562,745.0665,387.6561,1132.723,3,0,91.98961,240.733,800,0,97.07859,253.0561,0.126528,0.1746554,0.3172331,0,250,0.3172331,1700.495,182.4739,57.58214,3.690661,0,6.166674,446.9478,310.74,136.2077,699.523,0,1340.632,0,-5.684342e-14,2.19269e-15,4.263256e-14,97.07859,0,182.4739,309.303,0,91.98961,0,0
naive,2026-01-18 14:30:00,1306,14.5,25.60838,3473.066,99.35878,0,189.5999,1,1,2431.146,2430.829,818.5092,420.0332,1238.542,3,0,189.5434,248.9991,800,0,98.92176,228.2858,0.1141429,0.1593457,0.3172331,0,250,0.3172331,1612.32,188.0274,57.20613,0.4370263,0,1.572457,447.4712,296.7599,150.7113,717.0825,0,1370.562,0,0,-4.468648e-14,4.263256e-14,98.92176,0,188.0274,212.065,0,189.5434,0,2.842171e-14
naive,2026-01-18 14:45:00,1307,14.75,25.59458,3490.71,85.73716,0,186.6454,1,1,2443.497,2443.18,892.905,452.8305,1345.736,3,0,288.8194,256.9161,800,0,85.73716,206.8156,0.1034078,0.1437482,0.3172331,0,250,0.3172331,1550.275,194.0342,57.22064,0,0,0,449.6189,285.2604,164.3585,738.0909,0,1411.809,0,-5.684342e-14,5.342948e-14,4.263256e-14,85.73716,0,186.6454,112.9995,0,288.8194,7.388834,0
naive,2026-01-18 15:00:00,1308,15,25.78078,3505.007,100.9897,0,187.5335,1,1,2453.505,2453.188,953.5421,471.5081,1425.05,3,67.70631,293.6738,263.6701,800,0,27.13214,200,0.1,0.1302287,0.3172331,0,250,0.3172331,1499.646,198.7423,57.02481,6.151209,0,0,453.1683,276.9882,176.1801,748.4963,0,1443.45,0,1.136868e-13,-5.551115e-16,4.263256e-14,94.83845,0,187.5335,27.13214,0,293.6738,11.20879,0
naive,2026-01-18 15:15:00,1309,15.25,25.90255,3520.764,99.44535,0,197.4226,1,1,2464.535,2464.218,1365.045,589.6273,1954.673,4,99.75087,288.2091,266.7126,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.173,200.7758,56.89674,0,0,0,456.3345,203.5233,252.8112,793.1507,0,1522.293,0,0,1.24345e-13,4.263256e-14,99.44535,0,197.4226,0,500,288.5146,3.353222,5.684342e-14
naive,2026-01-18 15:30:00,1310,15.5,25.91612,3539.485,106.8987,0,194.1948,1,1,2477.639,2477.322,701.0571,368.2545,1069.312,3,0,0,269.3116,800,0,106.8987,298.1927,0.1490963,0.2046279,0.3172331,0,250,0.3172331,1776.265,202.703,56.88246,0,0,0,458.8878,328.9851,129.9027,697.2396,0,1330.486,0,5.684342e-14,1.056932e-13,4.263256e-14,106.8987,0,194.1948,401.5997,0,0,8.508208,0
naive,2026-01-18 15:45:00,1311,15.75,26.19505,3495.106,144.3791,0,199.1473,1,1,2446.574,2446.257,714.4727,374.1688,1088.642,3,0,24.44597,264.1956,800,0,127.4854,266.2744,0.1331372,0.1877676,0.3172331,0,250,0.3172331,1731.784,198.2628,56.5891,16.89365,0,0.8844487,455.7239,322.5798,133.1441,696.9134,0,1359.306,0,-1.136868e-13,-9.23428e-14,4.263256e-14,127.4854,0,198.2628,392.583,0,24.44597,0,1.421085e-14
naive,2026-01-18 16:00:00,1312,16,26.23963,3473.89,159.3972,0,195.908,1,1,2431.723,2431.406,808.7699,415.7396,1224.509,3,0,161.1254,263.3841,800,0,135.0597,232.4675,0.1162338,0.1676691,0.3172331,0,250,0.3172331,1622.636,197.5599,56.54221,24.33747,0,0,453.3717,302.5251,150.8466,718.2647,0,1414.901,0,-5.684342e-14,-7.577272e-15,4.263256e-14,135.0597,0,195.908,264.9299,0,161.1254,1.651902,0
naive,2026-01-18 16:15:00,1313,16.25,26.51771,3433.545,187.1912,0,203.7319,1,1,2403.482,2403.164,921.4012,461.8901,1383.291,3,29.4463,291.2684,262.5766,800,0,129.7238,200,0.1,0.1463814,0.3172331,0,250,0.3172331,1481.763,196.3701,56.24974,28.02115,0,7.361805,450.6766,277.8453,172.8313,741.1158,0,1467.287,0,0,3.302913e-15,4.263256e-14,159.1701,0,196.3701,129.7238,0,291.2684,0,0
naive,2026-01-18 16:30:00,1314,16.5,26.45432,3405.496,199.198,0,202.9021,1,1,2383.847,2383.53,1405.35,594.6502,2000,4,187.7873,290.8264,252.1013,769.285,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.1804,188.6639,54.15421,11.41071,0,14.23814,446.4113,183.179,263.2323,780.4955,0,1519.751,0,1.136868e-13,1.24345e-13,4.263256e-14,187.7873,0,188.6639,0,500,290.8264,0,0
naive,2026-01-18 16:45:00,1315,16.75,26.40752,3417.866,243.2709,0,197.6164,1,1,2392.506,2392.189,679.5174,358.7588,1038.276,3,0,2.422587,235.8537,800,0,218.5462,270.2808,0.1351404,0.2046279,0.3172331,0,250,0.3172331,1712.671,176.593,56.36563,24.72474,0,21.02341,447.6013,320.4146,127.1867,683.1066,0,1345.452,0,-1.136868e-13,-6.483702e-14,4.263256e-14,218.5462,0,176.593,499.6694,0,2.422587,0,0
naive,2026-01-18 17:00:00,1316,17,26.19168,3410.616,264.2297,0,184.8989,1,1,2387.431,2387.114,856.7065,436.8724,1293.579,3,0,265.4335,228.1455,800,0,264.2056,204.1869,0.1020934,0.1701919,0.3172331,0,250,0.3172331,1530.407,171.2156,56.59265,0.02413956,0,13.68331,444.6766,285.0496,159.627,724.4707,0,1385.316,0,0,7.918666e-14,4.263256e-14,264.2056,0,171.2156,280.9531,0,265.4335,0,0
naive,2026-01-18 17:15:00,1317,17.25,26.29701,3399.861,304.3715,0,171.9063,1,1,2379.903,2379.586,1089.071,503.3308,1592.402,4,302.4516,269.469,220.4814,800,0,1.91992,203.6748,0.1018374,0.1285735,0.3172331,0,250,0.3172331,1290.514,165.2781,56.48187,0,0,6.62819,444.2331,240.8877,203.3454,745.4557,0,1427.369,0,1.136868e-13,2.758904e-14,4.263256e-14,304.3715,0,165.2781,16.61895,0,269.469,0,5.684342e-14
naive,2026-01-18 17:30:00,1318,17.5,26.43352,3390.997,358.0911,0,165.5872,1,1,2373.698,2373.381,1138.672,516.9744,1655.647,4,371.5765,268.9725,215.0978,800,0,0,203.6427,0.1018213,0.128251,0.3172331,0,250,0.3172331,1234.708,161.0075,56.33829,0,0,4.579672,444.3203,231.1187,213.2016,748.9504,0,1434.52,0,0,1.262879e-14,4.263256e-14,358.0911,0,161.0075,14.57078,0,282.4578,0,0
naive,2026-01-18 17:45:00,1319,17.75,26.46305,3360.188,435.8421,4.038629,155.6165,1,1,2352.132,2351.814,1180.667,528.1489,1708.816,4,433.2683,267.3912,208.1563,800,0,2.573834,202.9672,0.1014836,0.1282308,0.3172331,0,250,0.3172331,1171.148,155.7625,56.30723,0,0,0,440.5513,219.3545,221.1968,747.5034,0,1431.661,0,-1.136868e-13,4.102274e-14,4.263256e-14,435.8421,4.038629,155.6165,14.44255,0,263.3526,0.1459423,0
naive,2026-01-18 18:00:00,1320,18,26.42681,3372.017,487.687,8.380723,145.1526,1,1,2360.412,2360.095,1024.117,453.056,1477.173,3,484.3621,0.2422362,192.5688,800,0,3.324935,202.104,0.101052,0.1278055,0.3172331,0,250,0.3172331,1335.978,144.1542,56.34534,0,8.138486,0.9984179,441.7723,250.0402,191.7321,703.2831,0,1357.217,0,-5.684342e-14,1.199041e-14,4.263256e-14,487.687,0.2422362,144.1542,11.74091,0,0,0,2.7367e-14
naive,2026-01-18 18:15:00,1321,18.25,26.27712,3323.662,550.4854,6.646436,138.0512,1,1,2326.563,2326.246,1083.893,469.4304,1553.323,4,568.2372,1.350896,183.7352,800,0,0,202.0722,0.1010361,0.1272619,0.3172331,0,250,0.3172331,1242.353,137.7615,56.50278,0,5.295539,0.2896411,434.0994,231.8032,202.2962,701.2876,0,1348.144,0,0,8.326673e-15,4.263256e-14,550.4854,1.350896,137.7615,8.28871,0,17.75178,0,0
naive,2026-01-18 18:30:00,1322,18.5,26.54021,3321.312,615.0651,10.08747,136.4313,1,1,2324.918,2324.601,1115.169,476.0565,1591.226,4,628.4439,1.660418,161.1216,800,0,0,202.0404,0.1010202,0.1272419,0.3172331,0,250,0.3172331,1209.432,120.4672,56.22608,0,8.42705,15.96414,436.1476,226.8857,209.2619,705.937,0,1363.156,0,-1.136868e-13,1.537659e-14,4.263256e-14,615.0651,1.660418,120.4672,8.161468,0,13.37873,0,1.953993e-14
naive,2026-01-18 18:45:00,1323,18.75,26.57492,3285.875,636.8453,0.05864179,127.1615,0,1,2300.113,2299.796,1130.747,479.0107,1609.758,4,661.3398,1.001206,147.417,800,0,0,202.0086,0.1010043,0.1272219,0.3172331,0,250,0.3172331,1169.048,110.1795,56.18957,0,0,16.98197,431.8035,219.4671,212.3364,0,701.6659,3795.949,0,5.684342e-14,-2.581269e-14,4.263256e-14,636.8453,0.05864179,110.1795,8.034247,0,25.43707,0,4.263256e-14
