controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-18 19:00:00,1324,19,26.25724,3246.447,707.7258,0,119.3425,0,0,2272.513,2272.196,1144.969,482.0734,1627.043,4,688.2997,0.3486455,138.3943,800,0,7.907045,200,0.1,0.1272018,0.3172331,0,250,0.3172331,1127.226,103.7877,56.52369,11.51903,0,15.55476,423.8415,210.2366,213.605,0,695.2111,3779.942,0,2.273737e-13,3.053113e-16,4.263256e-14,696.2068,0,103.7877,7.907045,0,0.3486455,0,-4.896084e-14
naive,2026-01-18 19:15:00,1325,19.25,26.12894,3281.884,741.4747,0,106.2648,0,0,2297.319,2297.002,1453.267,546.7329,2000,4,704.098,0.3393201,129.2849,666.2777,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.7347,97.08889,47.18798,37.37663,0,9.175915,427.3433,156.9501,270.3932,0,705.3898,3891.032,0,0,1.24345e-13,4.263256e-14,704.098,0,97.08889,0,500,0.3393201,0,-1.645351e-13
naive,2026-01-18 19:30:00,1326,19.5,25.68852,3250.088,730.8691,1.276773,89.99866,0,0,2275.062,2274.744,765.3578,371.5945,1136.952,3,210.215,0.4098417,126.3274,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1509.387,95.31298,57.12184,20.98463,0.8669312,0,419.4232,278.2657,141.1574,0,649.8602,3547.663,0,-1.705303e-13,-7.993606e-15,4.263256e-14,709.8844,0.4098417,89.99866,499.6694,0,0,5.314314,2.409184e-14
naive,2026-01-18 19:45:00,1327,19.75,25.78526,3247.246,713.3343,0,81.03737,0,0,2273.072,2272.755,1451.815,548.1854,2000,4,700.8721,2.736061,107.0163,689.3755,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.9402,80.66012,49.13532,12.46216,0,0.377247,419.8801,151.6434,268.2367,0,699.8985,3815.662,0,2.273737e-13,1.24345e-13,4.263256e-14,700.8721,0,80.66012,0,500,2.736061,0,1.003642e-13
naive,2026-01-18 20:00:00,1328,20,25.91819,3206.978,707.9294,0,64.78977,0,0,2244.885,2244.567,727.142,358.1834,1085.325,3,181.329,4.837935,99.1585,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1517.425,74.63209,56.88029,26.93096,0,0,415.7964,281.0568,134.7396,0,639.2401,3498.286,0,-1.136868e-13,-7.993606e-15,4.263256e-14,680.9984,0,64.78977,499.6694,0,4.837935,9.842323,-1.421085e-14
naive,2026-01-18 20:15:00,1329,20.25,25.96821,3173.495,680.7423,0,74.16675,0,0,2221.446,2221.129,1444.115,555.8846,2000,4,649.5788,1.086923,92.49802,756.8362,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.0135,69.58203,53.76155,31.16346,0,4.584715,411.875,144.0649,267.8101,0,700.7995,3847.673,0,2.273737e-13,1.24345e-13,4.263256e-14,649.5788,0,69.58203,0,500,1.086923,0,-2.220446e-14
naive,2026-01-18 20:30:00,1330,20.5,25.80677,3190.703,630.0765,2.888951,66.63674,0,0,2233.492,2233.175,652.5055,334.5598,987.0653,2,103.3195,0.1375523,83.6082,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1580.67,63.00261,56.99747,27.0875,2.751399,3.634128,412.7494,292.1077,120.6416,0,627.3391,3437.715,0,0,-7.993606e-15,4.263256e-14,602.989,0.1375523,63.00261,499.6694,0,0,0,5.800915e-15
naive,2026-01-18 20:45:00,1331,20.75,25.56473,3183.614,553.3038,0,54.51177,0,0,2228.53,2228.213,1386.035,545.3947,1931.429,4,549.3664,0.07809362,81.98477,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.178,61.93803,57.25203,3.937354,0,0,409.816,154.8725,254.9435,0,700.2672,3793.853,0,0,1.24345e-13,4.263256e-14,549.3664,0,54.51177,0,500,0.07809362,7.426262,5.118128e-14
naive,2026-01-18 21:00:00,1332,21,25.20834,3167.793,508.3257,2.409388,54.03116,0,0,2217.455,2217.138,565.0331,308.2885,873.3216,2,0,0,73.32164,800,0,486.7202,203.2373,0.1016187,0.2046279,0.3172331,0,250,0.3172331,1652.105,55.60225,57.62687,21.67367,2.341184,0,404.8606,301.6395,103.2211,0,609.928,3331.199,0,-5.684342e-14,-7.993606e-15,4.263256e-14,486.652,0.06820484,54.03116,486.7202,0,0,1.57108,1.644518e-14
naive,2026-01-18 21:15:00,1333,21.25,25.09758,3162.851,461.6072,2.551712,50.35935,0,0,2213.996,2213.678,874.1735,396.2096,1270.383,3,406.5534,0.1012632,63.72838,800,0,12.82123,200,0.1,0.1279755,0.3172331,0,250,0.3172331,1339.505,48.38382,57.74335,42.2325,2.450449,1.975532,403.3318,244.0226,159.3092,0,640.592,3535.373,0,-5.684342e-14,-1.387779e-16,4.263256e-14,419.3747,0.1012632,48.38382,12.82123,0,0,0,-1.808276e-14
naive,2026-01-18 21:30:00,1334,21.5,24.81102,3160.93,372.4349,4.593367,42.40871,0,0,2212.651,2212.334,1223.711,496.2981,1720.009,4,360.5296,0.166873,59.31212,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,988.6234,45.16688,58.04475,11.90522,4.426494,0,39.82772,17.79522,22.0325,0,514.0933,2790.385,0,5.684342e-14,1.24345e-13,4.263256e-14,360.5296,0.166873,42.40871,0,500,0,2.758169,5.684342e-14
naive,2026-01-18 21:45:00,1335,21.75,24.5665,3163.523,317.4028,8.357049,40.57461,0,0,2214.466,2214.149,549.5368,301.457,850.9938,2,0,0,50.99377,800,0,316.0575,245.903,0.1229515,0.2046279,0.3172331,0,250,0.3172331,1664.612,38.93211,58.30192,2.791123,6.911267,1.642493,39.86039,29.96302,9.897373,0,331.716,1775.585,0,0,-7.993606e-15,4.263256e-14,314.6117,1.445783,38.93211,316.0575,0,0,0,1.620926e-14
naive,2026-01-18 22:00:00,1336,22,24.28169,3155.544,289.7264,8.514999,45.33061,0,0,2208.881,2208.564,624.5225,323.0404,947.5629,2,96.45267,1.316837,49.79336,800,0,183.4571,200,0.1,0.1548415,0.3172331,0,250,0.3172331,1584.041,38.12909,58.60147,9.816616,7.198162,7.201523,39.75986,28.51275,11.24711,0,352.844,1904.066,0,-5.684342e-14,8.604228e-16,4.263256e-14,279.9098,1.316837,38.12909,183.4571,0,0,0,-3.552714e-15
naive,2026-01-18 22:15:00,1337,22.25,24.03541,3152.826,226.6103,6.247224,36.4241,0,0,2206.979,2206.661,1124.733,467.3791,1592.112,4,236.8288,1.792379,53.49047,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.929,41.06553,58.86049,0,4.454845,0,39.72561,19.47472,20.2509,0,486.8538,2619.162,0,-5.684342e-14,1.24345e-13,4.263256e-14,226.6103,1.792379,36.4241,0,500,10.21853,4.641425,8.526513e-14
naive,2026-01-18 22:30:00,1338,22.5,23.94197,3140.651,190.9734,3.537759,33.3274,0,0,2198.455,2198.138,546.9323,300.3088,847.241,2,0,0,47.24103,800,0,191.2573,277.103,0.1385515,0.2046279,0.3172331,0,250,0.3172331,1651.206,36.30304,58.95876,0,3.253812,0,39.5722,29.72171,9.850491,0,330.0305,1754.452,0,-1.136868e-13,1.056932e-13,4.263256e-14,190.9734,0.2839469,33.3274,193.8203,0,0,2.975645,-7.882583e-15
naive,2026-01-18 22:45:00,1339,22.75,23.94594,3125.84,178.026,0,31.27549,1,0,2188.088,2187.771,544.5329,299.251,843.7839,2,0,0,43.7839,800,0,168.1322,235.0264,0.1175132,0.1744877,0.3172331,0,250,0.3172331,1643.238,33.64497,58.95459,9.893849,0,0,39.38559,29.57828,9.807303,328.8293,0,608.4015,0,5.684342e-14,-5.162537e-15,4.263256e-14,168.1322,0,31.27549,168.1322,0,0,2.369486,0
naive,2026-01-18 23:00:00,1340,23,23.74328,3136.521,137.4468,0,26.62643,1,1,2195.565,2195.248,538.5911,296.6315,835.2226,2,0,4.471162,30.75142,800,0,137.4468,200.6277,0.1003138,0.1479927,0.3172331,0,250,0.3172331,1656.657,23.68025,59.16773,0,0,2.946185,39.52017,29.81982,9.700349,326.9739,0,587.3841,0,-1.136868e-13,1.834644e-14,4.263256e-14,137.4468,0,23.68025,139.9574,0,4.471162,0,8.881784e-15
naive,2026-01-18 23:15:00,1341,23.25,23.52127,3065.388,126.4294,0,26.31098,1,1,2145.772,2145.454,626.8963,321.6386,948.5349,2,117.0341,0.719458,30.7813,800,0,2.384324,200,0.1,0.1263323,0.3172331,0,250,0.3172331,1518.558,23.75793,59.40123,7.010986,0,2.55305,38.62389,27.33404,11.28984,349.4235,0,644.1145,0,-5.684342e-14,5.551115e-17,4.263256e-14,119.4184,0,23.75793,2.384324,0,0.719458,0,-5.329071e-15
naive,2026-01-18 23:30:00,1342,23.5,23.15065,3079.829,87.59594,0,24.49245,1,1,2155.88,2155.563,1011.087,432.3158,1443.403,3,110.4221,0.6299905,32.35088,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.476,25.0653,59.79104,0,0,0,38.80585,20.60057,18.20528,452.9164,0,838.5679,0,5.684342e-14,1.24345e-13,4.263256e-14,87.59594,0,24.49245,0,500,23.45615,0.5728453,2.842171e-14
naive,2026-01-18 23:45:00,1343,23.75,22.76706,3071.677,101.5674,0,31.40768,1,1,2150.174,2149.857,536.6259,295.7652,832.3911,2,0,0,32.39107,800,0,101.5674,299.5255,0.1497628,0.2046279,0.3172331,0,250,0.3172331,1613.231,25.19583,60.19447,0,0,6.211856,38.70313,29.03816,9.664976,325.8845,0,584.0502,0,0,6.306067e-14,4.263256e-14,101.5674,0,25.19583,112.8207,0,0,0,0
naive,2026-01-19 00:00:00,1344,0,22.40842,3068.433,120.1339,0,30.49511,1,1,2147.903,2147.586,533.883,294.556,828.4391,2,0,0,28.43905,800,0,91.92016,276.4983,0.1382492,0.1886068,0.3172331,0,250,0.3172331,1613.703,22.2033,60.57167,28.21377,0,8.291811,38.66226,29.04666,9.615605,325.036,0,630.5976,0,5.684342e-14,-1.191824e-13,4.263256e-14,91.92016,0,22.2033,94.28307,0,0,0,0
naive,2026-01-19 00:15:00,1345,0.25,22.30767,3054.9,114.4183,0,30.40488,1,1,2138.43,2138.112,532.332,293.8722,826.2042,2,0,0,26.20422,800,0,96.83081,252.2471,0.1261235,0.1741069,0.3172331,0,250,0.3172331,1605.78,20.47961,60.67763,17.5875,0,9.92527,38.49173,28.90405,9.587686,324.4887,0,611.0534,0,0,2.808864e-14,4.263256e-14,96.83081,0,20.47961,97.74842,0,0,0,0
naive,2026-01-19 00:30:00,1346,0.5,22.12499,3032.947,109.3249,0,28.36601,1,1,2123.063,2122.746,531.906,293.6844,825.5904,2,0,0,25.59042,800,0,93.77628,228.7633,0.1143817,0.1588363,0.3172331,0,250,0.3172331,1590.84,20.0373,60.86976,15.5486,0,8.328713,38.21513,28.63512,9.580018,323.7515,0,605.8459,0,5.684342e-14,-4.776735e-14,4.263256e-14,93.77628,0,20.0373,94.88701,0,0,0,0
naive,2026-01-19 00:45:00,1347,0.75,22.03963,3046.337,106.6877,0,24.42274,1,1,2132.436,2132.118,530.3588,293.0023,823.3611,2,0,0,23.36112,800,0,100.6749,203.5586,0.1017793,0.1440489,0.3172331,0,250,0.3172331,1601.76,18.30771,60.95954,6.012805,0,6.115029,38.38384,28.83167,9.552168,322.8837,0,587.56,0,0,3.147482e-14,4.263256e-14,100.6749,0,18.30771,100.9781,0,0,0,0
naive,2026-01-19 01:00:00,1348,1,21.8862,3013.725,108.9466,0,29.30754,1,1,2109.608,2109.29,601.3679,313.7429,915.1109,2,88.80148,3.80917,22.50021,800,0,14.10612,200,0.1,0.1281779,0.3172331,0,250,0.3172331,1507.922,17.66065,61.12091,6.038972,0,11.64689,37.97294,27.1426,10.83033,342.879,0,627.4142,0,-5.684342e-14,-2.775558e-16,4.263256e-14,102.9076,0,17.66065,14.10612,0,3.80917,0,-3.552714e-15
naive,2026-01-19 01:15:00,1349,1.25,21.62996,2992.158,98.13683,0,25.20029,1,1,2094.511,2094.194,989.3399,424.6376,1413.978,3,94.37435,0.5423326,19.06085,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.854,15.00013,61.39041,3.762482,0,10.20016,37.7012,19.88737,17.81383,446.2624,0,829.9509,0,-1.136868e-13,1.24345e-13,4.263256e-14,94.37435,0,15.00013,0,500,0.5423326,0,-1.920686e-14
naive,2026-01-19 01:30:00,1350,1.5,21.27145,2974.458,101.5955,0,21.6446,1,1,2082.12,2081.803,528.9873,292.3977,821.385,2,0,0,21.38498,800,0,101.5955,299.5185,0.1497592,0.2046279,0.3172331,0,250,0.3172331,1552.816,16.89046,61.76747,0,0,4.75414,37.47817,27.95069,9.527481,321.1528,0,572.8172,0,0,-2.220446e-14,4.263256e-14,101.5955,0,16.89046,102.1442,0,0,0,0
naive,2026-01-19 01:45:00,1351,1.75,21.03689,3022.991,109.7794,0,20.16953,1,1,2116.093,2115.776,530.3985,293.0199,823.4184,2,0,0,23.41836,800,0,87.85363,277.5079,0.138754,0.1886024,0.3172331,0,250,0.3172331,1585.378,18.54043,62.01417,21.92582,0,1.629101,38.08968,28.5368,9.552883,321.8311,0,611.7183,0,-5.684342e-14,-1.028622e-13,4.263256e-14,87.85363,0,18.54043,88.57329,0,0,0,0
naive,2026-01-19 02:00:00,1352,2,20.67298,3022.262,108.8578,0,21.16329,1,1,2115.584,2115.266,527.9835,291.9552,819.9387,2,0,0,19.9387,800,0,81.40773,257.1123,0.1285562,0.1747427,0.3172331,0,250,0.3172331,1587.283,15.84361,62.39691,27.4501,0,5.319676,38.08051,28.57109,9.509413,321.4165,0,619.9878,0,0,-2.81164e-14,4.263256e-14,81.40773,0,15.84361,84.06439,0,0,0,0
naive,2026-01-19 02:15:00,1353,2.25,20.76845,3023.809,113.4374,0,17.86643,1,1,2116.666,2116.349,527.4029,291.6992,819.1021,2,0,0,19.10212,800,0,91.11149,234.294,0.117147,0.1618998,0.3172331,0,250,0.3172331,1588.946,15.16427,62.2965,22.3259,0,2.70216,38.09999,28.60103,9.498962,320.7532,0,609.9351,0,-5.684342e-14,4.976575e-14,4.263256e-14,91.11149,0,15.16427,95.2881,0,0,0,0
naive,2026-01-19 02:30:00,1354,2.5,20.6438,2992.308,108.7995,1.058726,14.89606,1,1,2094.616,2094.299,528.7157,292.278,820.9937,2,0,0,20.99374,800,0,86.21188,212.7041,0.106352,0.1475315,0.3172331,0,250,0.3172331,1565.583,16.68687,62.4276,23.64632,0,0,37.70309,28.18049,9.522593,320.4585,0,611.4758,0,0,1.734723e-14,4.263256e-14,85.15316,1.058726,14.89606,91.73389,0,0,1.790805,-6.439294e-15
naive,2026-01-19 02:45:00,1355,2.75,20.44605,3003.104,116.5689,1.480424,13.96553,1,1,2102.173,2101.855,558.8935,301.3214,860.2149,2,35.81452,6.710395,17.69001,800,0,50.68246,200,0.1,0.1339367,0.3172331,0,250,0.3172331,1542.962,14.08889,62.63558,30.07189,0,0,37.83911,27.77331,10.06579,329.0947,0,639.5984,0,-5.684342e-14,-8.326673e-17,4.263256e-14,86.49698,1.480424,13.96553,50.68246,0,5.22997,0.1233552,0
naive,2026-01-19 03:00:00,1356,3,20.56849,3030.709,101.5759,0.6412726,11.79423,1,1,2121.496,2121.179,969.0601,418.6921,1387.752,3,69.19856,5.59485,12.9588,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.119,10.3081,62.50681,32.3773,0,1.486125,38.18694,20.73814,17.44879,439.6785,0,864.8876,0,1.136868e-13,1.24345e-13,4.263256e-14,69.19856,0.6412726,10.3081,0,500,4.953577,0,-1.598721e-14
naive,2026-01-19 03:15:00,1357,3.25,20.3884,3007.24,100.5771,0,15.35965,1,1,2105.068,2104.751,525.4655,290.8452,816.3107,2,0,0,16.31069,800,0,84.93711,303.6831,0.1518415,0.2046279,0.3172331,0,250,0.3172331,1579.285,12.99787,62.69621,15.64,0,2.361782,37.89123,28.42714,9.46409,319.6655,0,595.7767,0,0,4.884981e-14,4.263256e-14,84.93711,0,12.99787,86.55001,0,0,0,0
naive,2026-01-19 03:30:00,1358,3.5,20.34437,3016.87,108.0659,0,12.57161,1,1,2111.809,2111.492,523.8763,290.1446,814.0209,2,0,0,14.02087,800,0,85.63423,282.2267,0.1411134,0.1912248,0.3172331,0,250,0.3172331,1587.615,11.17807,62.74252,22.43171,0,1.393545,38.01256,28.57708,9.435484,318.9534,0,606.0162,0,-5.684342e-14,3.402834e-14,4.263256e-14,85.63423,0,11.17807,86.55002,0,0,0,0
naive,2026-01-19 03:45:00,1359,3.75,20.2181,3028.758,146.5462,0,17.45782,1,1,2120.13,2119.813,521.6457,289.1612,810.8069,2,0,0,10.80695,800,0,97.20887,257.8801,0.12894,0.177714,0.3172331,0,250,0.3172331,1598.167,8.626704,62.87533,49.33734,0,8.831114,38.16235,28.76701,9.395334,319.3937,0,653.1596,0,0,-5.062617e-14,4.263256e-14,97.20887,0,8.626704,98.61122,0,0,0,0
naive,2026-01-19 04:00:00,1360,4,20.17368,3049.076,177.6821,0,21.49389,1,1,2134.353,2134.036,523.2438,289.8657,813.1095,2,0,0,13.10948,800,0,137.9903,223.3419,0.111671,0.1623833,0.3172331,0,250,0.3172331,1610.792,10.46937,62.92205,39.69185,0,11.02452,38.41836,28.99426,9.424098,320.688,0,639.0571,0,-5.684342e-14,-7.494005e-16,4.263256e-14,137.9903,0,10.46937,143.1997,0,0,0,0
naive,2026-01-19 04:15:00,1361,4.25,20.04756,3075.194,177.9871,0,23.67878,1,1,2152.636,2152.318,580.5725,307.6337,888.2062,2,63.09125,4.446278,20.66866,800,0,93.22697,200,0.1,0.1406351,0.3172331,0,250,0.3172331,1571.746,16.52706,63.05469,21.66888,0,7.151712,38.74744,28.29143,10.45601,337.1083,0,640.6588,0,5.684342e-14,1.44329e-15,4.263256e-14,156.3182,0,16.52706,93.22697,0,4.446278,0,-1.065814e-14
naive,2026-01-19 04:30:00,1362,4.5,20.04894,3121.207,203.6148,0,21.04635,1,1,2184.845,2184.528,1053.698,442.6703,1496.368,3,181.2913,1.697135,13.37993,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.829,10.69871,63.05324,22.32349,0,10.34764,39.32721,20.35493,18.97228,464.7371,0,897.0473,0,-5.684342e-14,1.24345e-13,4.263256e-14,181.2913,0,10.69871,0,500,1.697135,0,-5.528911e-14
naive,2026-01-19 04:45:00,1363,4.75,20.18583,3112.265,238.1509,0,18.38118,1,1,2178.585,2178.268,523.3759,289.924,813.2999,2,0,0,13.29987,800,0,224.7176,268.738,0.134369,0.2046279,0.3172331,0,250,0.3172331,1654.892,10.62013,62.90927,13.43328,0,7.761057,39.21454,29.78806,9.426477,320.9992,0,594.3978,0,5.684342e-14,-6.483702e-14,4.263256e-14,224.7176,0,10.62013,225.1647,0,0,0,0
naive,2026-01-19 05:00:00,1364,5,19.98304,3107.461,278.764,0,15.56664,1,1,2175.222,2174.905,530.3712,292.4999,822.8711,2,4.270114,6.260124,12.34082,800,0,274.4939,200.0722,0.1000361,0.1692204,0.3172331,0,250,0.3172331,1644.534,9.872658,63.12255,0,0,5.693979,39.154,29.60161,9.552392,323.0423,0,575.0718,0,0,1.720846e-14,4.263256e-14,278.764,0,9.872658,274.7826,0,6.260124,0,1.865175e-14
naive,2026-01-19 05:15:00,1365,5.25,19.67203,3089.494,339.0635,0,10.82636,1,1,2162.646,2162.329,785.7898,366.0586,1151.848,3,332.4697,8.394319,10.98436,800,0,0.1627226,200,0.1,0.1259825,0.3172331,0,250,0.3172331,1376.539,8.78749,63.44966,6.431036,0,2.038873,38.92763,24.7777,14.14993,391.1713,0,722.0553,0,-5.684342e-14,0,4.263256e-14,332.6324,0,8.78749,0.1627226,0,8.394319,0,-3.552714e-15
naive,2026-01-19 05:30:00,1366,5.5,19.84786,3115.245,431.533,7.341298,7.11776,1,1,2180.671,2180.354,1237.426,496.7246,1734.15,4,407.7708,10.58242,15.79694,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,942.9285,12.63755,63.26472,23.76218,0,0,39.25208,16.97271,22.27937,513.6973,0,997.2116,0,5.684342e-14,1.24345e-13,4.263256e-14,407.7708,7.341298,7.11776,0,500,3.241118,5.519791,5.151435e-14
naive,2026-01-19 05:45:00,1367,5.75,19.88109,3114.161,491.2164,0,7.533915,1,1,2179.913,2179.596,527.6244,291.787,819.4114,2,0.0836205,4.486907,14.84087,800,0,491.1328,202.1342,0.1010671,0.2046279,0.3172331,0,250,0.3172331,1651.971,11.87269,63.22978,0,0,0,39.23843,29.73548,9.50295,321.5224,0,571.9114,0,-5.684342e-14,-7.993606e-15,4.263256e-14,491.2164,0,7.533915,499.6694,0,4.486907,4.338778,-1.687539e-14
naive,2026-01-19 06:00:00,1368,6,20.02134,3127.594,595.233,2.541321,3.604329,1,1,2189.316,2188.998,975.1937,420.3818,1395.575,3,577.7255,3.091749,14.7582,800,0,8.40937,200,0.1,0.1272809,0.3172331,0,250,0.3172331,1213.805,11.80404,63.08227,9.098168,0,0,39.40768,21.84848,17.5592,442.2303,0,829.1873,0,-5.684342e-14,3.053113e-16,4.263256e-14,586.1349,2.541321,3.604329,8.40937,0,0.5504282,8.199711,-3.907985e-14
naive,2026-01-19 06:15:00,1369,6.25,20.02241,3146.269,661.3283,3.835775,6.916842,1,1,2202.389,2202.071,1434.652,553.0091,1987.661,4,665.5289,1.985001,20.14743,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.4191,16.11433,63.08115,0,1.850774,0,39.64299,13.81354,25.82945,566.8227,0,1065.872,0,-1.136868e-13,1.24345e-13,4.263256e-14,661.3283,1.985001,6.916842,0,500,4.2006,9.19749,-5.684342e-14
naive,2026-01-19 06:30:00,1370,6.5,20.27896,3143.674,725.9448,0,2.50415,1,1,2200.572,2200.255,709.4951,344.5054,1054,3,230.9119,3.601977,19.48659,800,0,495.0329,201.1591,0.1005796,0.2046279,0.3172331,0,250,0.3172331,1490.76,15.54579,62.81131,0,0,0,39.61029,26.83367,12.77662,371.339,0,672.0154,0,5.684342e-14,-7.993606e-15,4.263256e-14,725.9448,0,2.50415,499.6694,0,3.601977,13.04164,-2.04281e-14
naive,2026-01-19 06:45:00,1371,6.75,20.58337,3143.615,766.2042,0,7.649839,1,1,2200.531,2200.214,1120.031,462.8279,1582.859,4,757.6631,1.6685,23.52711,800,0,4.509875,200,0.1,0.126667,0.3172331,0,250,0.3172331,1080.183,18.71189,62.49116,4.031253,0,0,39.60955,19.44329,20.16626,482.2712,0,901.1937,0,-1.136868e-13,1.110223e-16,4.263256e-14,762.173,0,7.649839,4.509875,0,1.6685,11.06205,-2.930989e-14
naive,2026-01-19 07:00:00,1372,7,20.50632,3154.647,773.4847,0,11.77795,1,1,2208.253,2207.936,1458.061,541.9386,2000,4,778.9255,2.985234,24.86942,693.2198,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.8743,19.7948,54.22036,0,0,0,39.74855,13.49774,26.25082,555.4363,0,1049.875,0,0,1.24345e-13,4.263256e-14,773.4847,0,11.77795,0,500,8.426076,8.016848,-2.842171e-14
naive,2026-01-19 07:15:00,1373,7.25,20.6869,3166.173,769.5763,0,16.40719,1,1,2216.321,2216.004,737.6409,352.7092,1090.35,3,266.2533,1.173713,22.92315,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1478.363,18.21255,62.38227,3.653604,0,0,39.89378,26.61054,13.28325,379.3198,0,694.762,0,-5.684342e-14,-7.993606e-15,4.263256e-14,765.9227,0,16.40719,499.6694,0,1.173713,1.805366,3.153033e-14
naive,2026-01-19 07:30:00,1374,7.5,20.7114,3176.61,723.5217,0,14.05899,1,1,2223.627,2223.309,1453.049,546.951,2000,4,741.0565,1.524019,27.47664,729.9428,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.2604,21.82494,56.89585,0,0,0,40.02528,13.86469,26.16059,560.8156,0,1057.623,0,2.273737e-13,1.24345e-13,4.263256e-14,723.5217,0,14.05899,0,500,19.05887,7.765947,3.907985e-14
naive,2026-01-19 07:45:00,1375,7.75,20.6187,3183.372,666.4069,0,11.45621,1,1,2228.361,2228.043,670.5474,334.0752,1004.623,3,174.2546,2.461996,27.90601,800,0,492.1523,201.8793,0.1009396,0.2046279,0.3172331,0,250,0.3172331,1557.496,22.18669,62.45399,0,0,0,40.11049,28.03493,12.07556,362.1101,0,653.9595,0,0,-7.993606e-15,4.263256e-14,666.4069,0,11.45621,499.6694,0,2.461996,10.73047,2.620126e-14
naive,2026-01-19 08:00:00,1376,8,20.71315,3194.795,619.2972,362.3175,19.89392,1,1,2236.356,2236.039,1076.424,463.094,1539.518,4,593.8249,120.185,25.50823,800,0,7.389978,200,0.1,0.1271204,0.3172331,0,250,0.3172331,1159.615,20.26106,62.35466,18.08227,242.1325,0,40.25441,20.87307,19.38135,483.967,0,1346.656,0,-1.136868e-13,1.387779e-16,4.263256e-14,601.2149,120.185,19.89392,7.389978,0,0,0.3671394,-4.263256e-14
naive,2026-01-19 08:15:00,1377,8.25,20.93402,3237.507,522.3864,377.8862,27.70236,1,1,2266.255,2265.938,1411.327,559.7065,1971.033,4,522.7871,120.8051,27.44112,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.611,21.74785,62.12236,0,257.0811,5.954516,40.79259,15.383,25.40959,576.0908,0,1525.759,0,-1.136868e-13,1.24345e-13,4.263256e-14,522.3864,120.8051,21.74785,0,500,0.4007274,0,1.136868e-13
naive,2026-01-19 08:30:00,1378,8.5,20.91061,3232.052,455.1291,380.6103,23.58635,1,1,2262.437,2262.119,571.6039,311.1852,882.7891,2,0,52.3036,30.48552,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1690.515,24.16633,62.14699,24.63794,259.1284,0,40.72386,30.42928,10.29458,341.6145,0,1102.811,0,5.684342e-14,-7.993606e-15,4.263256e-14,430.4911,121.4819,23.58635,499.6694,0,0,0.5799819,-2.842171e-14
naive,2026-01-19 08:45:00,1379,8.75,20.91118,3247.958,354.0336,386.3583,25.9087,1,1,2273.57,2273.253,1285.619,524.5112,1810.13,4,352.7885,123.6532,33.68834,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,987.6343,26.7051,62.14638,1.24517,262.7052,0,40.92427,17.77742,23.14685,542.2886,0,1469.977,0,0,1.24345e-13,4.263256e-14,352.7885,123.6532,25.9087,0,500,0,0.7964092,0
naive,2026-01-19 09:00:00,1380,9,21.25443,3262.573,318.2728,390.0966,41.01003,1,1,2283.801,2283.484,542.9449,298.5509,841.4959,2,0,0,41.49586,800,0,408.6555,222.7535,0.1113767,0.2046279,0.3172331,0,250,0.3172331,1740.539,32.78026,61.78537,36.44374,263.2702,8.229778,41.10842,31.3297,9.778719,331.2727,0,1110.043,0,5.684342e-14,-7.993606e-15,4.263256e-14,281.8291,126.8264,32.78026,408.6555,0,0,0,-1.421085e-14
naive,2026-01-19 09:15:00,1381,9.25,21.4464,3303.187,221.1522,384.9315,48.10797,1,1,2312.231,2311.914,739.9964,369.4747,1109.471,3,134.0479,129.0105,46.41264,800,0,87.10425,200.9424,0.1004712,0.1402646,0.3172331,0,250,0.3172331,1571.918,36.59306,61.58347,0,255.921,11.51491,41.62016,28.29452,13.32564,399.7239,0,1171.63,0,-1.136868e-13,-3.808065e-14,4.263256e-14,221.1522,129.0105,36.59306,90.8737,0,0,0,2.842171e-14
naive,2026-01-19 09:30:00,1382,9.5,21.69495,3301.682,178.9354,385.8157,49.50103,1,1,2311.177,2310.86,772.4643,379.3576,1151.822,3,171.2922,130.3309,50.19886,800,0,3.642918,200,0.1,0.1265305,0.3172331,0,250,0.3172331,1538.396,39.47841,61.32206,4.00028,255.4847,10.02261,41.60119,27.69112,13.91007,408.758,0,1196.14,0,-1.136868e-13,-1.94289e-16,4.263256e-14,174.9351,130.3309,39.47841,3.642918,0,0,0,0
naive,2026-01-19 09:45:00,1383,9.75,21.74707,3310.871,122.8834,391.2896,55.44415,1,1,2317.61,2317.292,1148.987,488.5246,1637.511,4,148.9573,132.9393,55.61464,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.306,43.71441,61.26724,0,258.3504,11.72974,41.71697,21.0295,20.68747,511.5565,0,1399.842,0,-1.705303e-13,1.24345e-13,4.263256e-14,122.8834,132.9393,43.71441,0,500,26.07394,0,-2.842171e-14
naive,2026-01-19 10:00:00,1384,10,21.87191,3315.379,108.3374,399.5427,55.6456,1,1,2320.766,2320.448,555.8244,304.2288,860.0532,2,0,0,60.05317,800,0,238.9432,265.1816,0.1325908,0.2046279,0.3172331,0,250,0.3172331,1764.624,47.14322,61.13594,0,268.9369,8.502378,41.77378,31.76323,10.01055,337.4469,0,1070.032,0,1.136868e-13,-7.993606e-15,4.263256e-14,108.3374,130.6058,47.14322,244.5171,0,0,0,0
naive,2026-01-19 10:15:00,1385,10.25,22.10521,3353.565,97.8536,393.3248,60.37299,1,1,2347.495,2347.178,565.8342,308.6416,874.4758,2,0,0,74.4758,800,0,228.2935,208.0664,0.1040332,0.1669809,0.3172331,0,250,0.3172331,1781.344,58.32634,60.89056,0,262.8848,2.046649,42.25491,32.06419,10.19073,341.0576,0,1067.09,0,5.684342e-14,5.564993e-14,4.263256e-14,97.8536,130.4399,58.32634,229.5718,0,0,0,0
naive,2026-01-19 10:30:00,1386,10.5,22.35136,3383.509,73.28938,396.7383,68.14916,1,1,2368.456,2368.139,719.4758,367.5989,1087.075,3,73.76893,130.8939,82.41189,800,0,0,208.0337,0.1040168,0.1310164,0.3172331,0,250,0.3172331,1648.663,64.37928,60.63169,0,265.8444,3.769885,42.63221,29.67593,12.95627,397.9258,0,1186.223,0,5.684342e-14,-1.099121e-14,4.263256e-14,73.28938,130.8939,64.37928,32.13474,0,0.479556,0,-2.842171e-14
naive,2026-01-19 10:45:00,1387,10.75,22.59503,3405.717,78.98553,407.9619,71.28861,1,1,2384.002,2383.685,722.2777,369.6225,1091.9,3,67.14194,131.0288,93.72939,800,0,11.84359,205.04,0.10252,0.1309958,0.3172331,0,250,0.3172331,1661.407,73.03767,60.3754,0,276.9331,0,42.91203,29.90532,13.00671,399.5278,0,1208.843,0,1.705303e-13,2.395306e-14,4.263256e-14,78.98553,131.0288,71.28861,32.00375,0,0,1.749065,0
naive,2026-01-19 11:00:00,1388,11,23.03078,3419.492,96.79761,408.4958,83.62416,1,1,2393.644,2393.327,730.9565,373.2444,1104.201,3,68.8575,130.3872,104.9562,800,0,20.03105,200,0.1,0.1291107,0.3172331,0,250,0.3172331,1662.371,81.4202,59.91711,7.909056,278.1086,2.203957,43.0856,29.92267,13.16293,403.5526,0,1233.079,0,-5.684342e-14,-1.415534e-15,4.263256e-14,88.88855,130.3872,81.4202,20.03105,0,0,0,0
naive,2026-01-19 11:15:00,1389,11.25,23.27777,3483.099,100.0447,420.8088,87.62082,1,1,2438.169,2437.852,1147.741,494.3547,1642.096,4,95.33228,133.7657,112.9979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1290.111,87.4353,59.65734,4.71242,287.0431,0.185523,43.88705,23.22199,20.66505,517.6093,0,1471.382,0,1.136868e-13,1.24345e-13,4.263256e-14,95.33228,133.7657,87.4353,0,500,0,0,0
naive,2026-01-19 11:30:00,1390,11.5,23.30203,3490.325,91.38505,407.666,89.95013,1,1,2443.227,2442.91,599.8366,323.6316,923.4682,2,0,0,123.4682,800,0,225.984,268.4214,0.1342107,0.2046279,0.3172331,0,250,0.3172331,1843.073,95.51298,59.63182,0,273.067,0,43.97809,33.17532,10.80277,356.8069,0,1117.569,0,-1.136868e-13,-6.483702e-14,4.263256e-14,91.38505,134.599,89.95013,233.1146,0,0,5.562853,0
naive,2026-01-19 11:45:00,1391,11.75,23.41526,3445.258,107.4848,403.137,97.10655,1,1,2411.681,2411.363,603.8725,325.4108,929.2834,2,0,0,129.2834,800,0,240.3869,208.2824,0.1041412,0.169021,0.3172331,0,250,0.3172331,1807.491,99.8944,59.51273,1.964833,268.27,0,43.41025,32.53484,10.87542,357.9457,0,1115.095,0,0,-1.59317e-14,4.263256e-14,105.52,134.8669,97.10655,240.3869,0,0,2.787849,0
naive,2026-01-19 12:00:00,1392,12,23.63606,3421.946,125.3218,400.5275,105.9864,1,1,2395.362,2395.045,768.3088,388.3657,1156.675,3,80.16745,136.2586,140.2485,800,0,32.99836,200,0.1,0.1311524,0.3172331,0,250,0.3172331,1626.736,108.1192,59.28051,12.15604,264.2689,0,43.11651,29.28125,13.83527,417.647,0,1245.436,0,-1.136868e-13,-5.551115e-16,4.263256e-14,113.1658,136.2586,105.9864,32.99836,0,0,2.132757,0
naive,2026-01-19 12:15:00,1393,12.25,24.03,3406.201,103.8977,416.5625,116.2134,1,1,2384.341,2384.023,1180.723,508.2221,1688.945,4,100.9846,135.3343,152.6258,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.301,117.18,58.86618,2.913135,281.2282,0,42.91813,21.65942,21.25872,529.8815,0,1483.682,0,1.705303e-13,1.24345e-13,4.263256e-14,100.9846,135.3343,116.2134,0,500,0,0.9666445,0
naive,2026-01-19 12:30:00,1394,12.5,24.16004,3417.352,106.8272,415.8964,126.4112,1,1,2392.147,2391.829,629.7415,336.8151,966.5566,2,0,0,166.5566,800,0,244.3819,263.8219,0.1319109,0.2046279,0.3172331,0,250,0.3172331,1762.088,127.7022,58.72941,0,278.3417,0,43.05864,31.71758,11.34106,368.5327,0,1151.134,0,0,2.04281e-14,4.263256e-14,106.8272,137.5546,126.4112,249.9401,0,0,1.290984,0
naive,2026-01-19 12:45:00,1395,12.75,24.32608,3401.165,86.51149,424.6286,137.1635,1,1,2380.815,2380.498,640.4701,341.5448,982.0149,2,0,4.144775,177.8701,800,0,219.714,208.8519,0.1044259,0.1661248,0.3172331,0,250,0.3172331,1740.028,136.1403,58.55478,0,287.2813,1.023224,42.85468,31.3205,11.53417,373.0489,0,1175.784,0,5.684342e-14,5.714873e-14,4.263256e-14,86.51149,137.3473,136.1403,255.1214,0,0,0,0
naive,2026-01-19 13:00:00,1396,13,24.53562,3424.591,79.16114,427.1949,150.8771,1,1,2397.214,2396.897,807.163,405.1599,1212.323,3,82.98133,136.653,192.6886,800,0,0,208.819,0.1044095,0.131511,0.3172331,0,250,0.3172331,1589.734,147.1592,58.3344,0,290.5419,3.717965,43.14985,28.6152,14.53464,434.4448,0,1304.448,0,0,1.837419e-14,4.263256e-14,79.16114,136.653,147.1592,35.27592,0,3.820185,0,-1.421085e-14
naive,2026-01-19 13:15:00,1397,13.25,24.64973,3409.013,91.93881,420.0274,153.8719,1,1,2386.309,2385.992,812.7095,407.9993,1220.709,3,79.66715,136.3399,204.7017,800,0,12.27165,205.7182,0.1028591,0.1314903,0.3172331,0,250,0.3172331,1573.282,156.1469,58.21438,0,283.6875,0,42.95356,28.31908,14.63448,436.3184,0,1296.506,0,-5.684342e-14,2.156608e-14,4.263256e-14,91.93881,136.3399,153.8719,35.14443,0,0,2.275024,2.842171e-14
naive,2026-01-19 13:30:00,1398,13.5,24.74284,3428.713,101.8299,412.244,165.9882,1,1,2400.099,2399.782,818.2936,410.1035,1228.397,3,82.67258,136.711,209.0134,800,0,19.15737,200.8965,0.1004482,0.1295377,0.3172331,0,250,0.3172331,1581.488,159.2802,58.11645,0,275.5329,6.707976,43.20178,28.46679,14.73499,439.7837,0,1289.481,0,-5.684342e-14,4.460321e-14,4.263256e-14,101.8299,136.711,159.2802,22.74324,0,0,0,0
naive,2026-01-19 13:45:00,1399,13.75,24.90704,3429.875,113.0896,414.5586,169.7556,1,1,2400.912,2400.595,841.9308,418.0455,1259.976,3,103.5072,136.1411,220.3279,800,0,3.459373,200,0.1,0.1265016,0.3172331,0,250,0.3172331,1558.664,167.6131,57.94375,6.122973,278.4175,2.142572,43.21642,28.05596,15.16046,446.4903,0,1318.626,0,1.136868e-13,-1.94289e-16,4.263256e-14,106.9666,136.1411,167.6131,3.459373,0,0,0,2.842171e-14
naive,2026-01-19 14:00:00,1400,14,25.22454,3456.577,102.5229,426.9972,175.6911,1,1,2419.604,2419.287,1233.378,531.8111,1765.189,4,97.82548,134.4932,232.8707,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.908,176.5634,57.60982,4.697401,292.5039,0,441.9126,216.5924,225.3202,748.4035,0,1944.668,0,0,1.24345e-13,4.263256e-14,97.82548,134.4932,175.6911,0,500,0,0.8723305,-1.136868e-13
naive,2026-01-19 14:15:00,1401,14.25,25.46364,3467.38,114.992,420.088,183.5375,1,1,2427.166,2426.849,684.0608,360.7617,1044.823,3,0,0,244.8225,800,0,235.5869,266.0206,0.1330103,0.2046279,0.3172331,0,250,0.3172331,1742.788,185.157,57.35836,15.84764,283.6455,0,445.4333,319.8363,125.597,680.598,0,1813.294,0,-1.705303e-13,7.727152e-14,4.263256e-14,99.14433,136.4426,183.5375,235.5869,0,0,1.619541,0
naive,2026-01-19 14:30:00,1402,14.5,25.59036,3448.182,138.0444,425.3264,184.9859,1,1,2413.727,2413.41,687.5204,362.2869,1049.807,3,0,0,249.8072,800,0,235.0905,207.2061,0.1036031,0.1675093,0.3172331,0,250,0.3172331,1725.89,188.6737,57.22508,38.68094,289.5994,0,444.1031,317.5475,126.5556,679.8343,0,1861.574,0,5.684342e-14,8.326673e-15,4.263256e-14,99.36349,135.727,184.9859,235.0905,0,0,3.687816,0
naive,2026-01-19 14:45:00,1403,14.75,25.79754,3496.246,136.1938,412.0775,193.3503,1,1,2447.372,2447.055,831.9631,418.4013,1250.364,3,63.57649,135.4645,251.3235,800,0,28.69403,200,0.1,0.1304747,0.3172331,0,250,0.3172331,1615.092,189.4023,57.00718,43.92332,276.613,3.947951,452.1895,298.4129,153.7766,717.5437,0,1923.88,0,0,1.609823e-15,4.263256e-14,92.27051,135.4645,189.4023,28.69403,0,0,0,2.842171e-14
naive,2026-01-19 15:00:00,1404,15,25.77099,3462.655,142.1135,416.5247,190.0263,1,1,2423.858,2423.541,1247.395,537.9293,1785.324,4,98.33927,131.6493,255.3359,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.146,192.4804,57.0351,43.7742,284.8755,0,447.6035,217.1938,230.4097,755.1231,0,2013.002,0,0,1.24345e-13,4.263256e-14,98.33927,131.6493,190.0263,0,500,0,2.454058,0
naive,2026-01-19 15:15:00,1405,15.25,26.03471,3447.132,136.7778,407.086,197.3487,1,1,2412.993,2412.675,697.4091,366.6463,1064.055,3,0,0,264.0554,800,0,228.872,267.6994,0.1338497,0.2046279,0.3172331,0,250,0.3172331,1715.266,198.4963,56.75774,37.06994,277.9218,0,447.9968,318.4568,129.54,685.1031,0,1849.715,0,0,1.056932e-13,4.263256e-14,99.70786,129.1641,197.3487,228.872,0,0,1.147588,0
naive,2026-01-19 15:30:00,1406,15.5,26.25003,3411.097,148.9094,400.5987,201.2329,1,1,2387.768,2387.451,696.6704,366.3207,1062.991,3,0,0,262.9911,800,0,239.1775,207.8628,0.1039314,0.1685664,0.3172331,0,250,0.3172331,1690.78,197.2433,56.53127,40.9097,269.4209,3.98962,445.2717,315.2973,129.9745,682.3619,0,1836.446,0,-1.136868e-13,7.688294e-15,4.263256e-14,107.9997,131.1778,197.2433,239.1775,0,0,0,0
naive,2026-01-19 15:45:00,1407,15.75,26.39277,3435.441,176.8314,399.5996,206.7767,1,1,2404.808,2404.491,870.0473,430.1913,1300.239,3,105.603,129.9775,264.6582,800,0,31.32049,200,0.1,0.1308882,0.3172331,0,250,0.3172331,1534.444,198.1914,56.38115,39.90792,269.6222,8.585347,449.7663,286.9838,162.7825,718.7808,0,1908.072,0,0,7.771561e-16,4.263256e-14,136.9235,129.9775,198.1914,31.32049,0,0,0,0
naive,2026-01-19 16:00:00,1408,16,26.2679,3450.716,181.6207,400.4307,208.1486,1,1,2415.501,2415.184,1290.221,550.8458,1841.067,4,148.4668,130.646,261.9538,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.963,196.4278,56.51248,33.15395,269.7847,11.72077,450.6086,209.8604,240.7482,762.8927,0,1984.778,0,1.136868e-13,1.24345e-13,4.263256e-14,148.4668,130.646,196.4278,0,500,0,0,0
naive,2026-01-19 16:15:00,1409,16.25,26.61396,3434.708,180.5604,393.5093,204.0754,1,1,2404.295,2403.978,700.0456,367.8086,1067.854,3,0,0,267.8542,800,0,305.1805,248.6222,0.1243111,0.2046279,0.3172331,0,250,0.3172331,1703.933,200.1108,56.14851,6.072782,262.8164,3.96468,451.726,320.1398,131.5862,688.6933,0,1778.053,0,-5.684342e-14,-7.993606e-15,4.263256e-14,174.4876,130.6929,200.1108,305.1805,0,0,0,2.842171e-14
naive,2026-01-19 16:30:00,1410,16.5,26.29018,3362.07,200.6332,394.9131,192.2147,1,1,2353.449,2353.132,786.457,405.903,1192.36,3,0,130.0228,262.3371,800,0,194.3324,200,0.1,0.1565538,0.3172331,0,250,0.3172331,1566.675,196.6685,56.48905,6.708277,264.4828,0,439.2337,292.3948,146.8388,698.2978,0,1800.85,0,2.273737e-13,9.547918e-15,4.263256e-14,193.9249,130.4303,192.2147,194.3324,0,0,4.453858,0
naive,2026-01-19 16:45:00,1411,16.75,26.21088,3377.062,238.7143,391.566,181.7452,1,1,2363.943,2363.626,1345.074,565.088,1910.162,4,232.0234,127.0829,251.0556,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1018.552,188.3703,56.57244,6.690933,264.4831,0,440.4751,189.7875,250.6876,754.8755,0,1913.882,0,0,1.24345e-13,4.263256e-14,232.0234,127.0829,181.7452,0,500,0,6.625091,-5.684342e-14
naive,2026-01-19 17:00:00,1412,17,26.12914,3409.268,270.1695,379.5274,177.985,1,1,2386.488,2386.171,679.3489,358.6845,1038.033,3,0,0,238.0334,800,0,390.7449,227.2311,0.1136156,0.2046279,0.3172331,0,250,0.3172331,1706.822,178.7552,56.65841,5.897088,253.055,0,443.9322,317.5013,126.4308,676.1858,0,1735.323,0,-5.684342e-14,-7.993606e-15,4.263256e-14,264.2724,126.4724,177.985,390.7449,0,0,0.7701771,-2.842171e-14
naive,2026-01-19 17:15:00,1413,17.25,26.24655,3367.8,344.9219,377.4922,173.9682,1,1,2357.46,2357.143,911.3672,436.9083,1348.275,3,202.2648,120.7067,225.304,800,0,108.7815,200,0.1,0.1430841,0.3172331,0,250,0.3172331,1445.776,168.9842,56.53493,33.87569,256.7855,4.984011,439.5885,269.5895,169.999,707.4271,0,1852.643,0,0,-6.439294e-15,4.263256e-14,311.0463,120.7067,168.9842,108.7815,0,0,0,1.421085e-14
naive,2026-01-19 17:30:00,1414,17.5,26.05924,3362.948,365.9828,375.9258,158.1248,1,1,2354.064,2353.746,1419.358,580.6417,2000,4,370.6409,120.5659,218.3178,790.4754,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,934.388,164.0716,56.0565,0,255.3599,0,437.2751,173.5657,263.7094,754.2073,0,1885.847,0,0,1.24345e-13,4.263256e-14,365.9828,120.5659,158.1248,0,500,4.658062,5.946714,5.684342e-14
naive,2026-01-19 17:45:00,1415,17.75,26.08774,3365.478,428.7486,373.3316,154.7203,1,1,2355.835,2355.518,702.4962,368.8889,1071.385,3,0,63.47114,207.914,800,0,487.2446,203.1062,0.1015531,0.2046279,0.3172331,0,250,0.3172331,1653.021,156.2054,56.70196,0,251.3645,0,437.8592,307.2331,130.626,676.1221,0,1722.058,0,-5.684342e-14,-7.993606e-15,4.263256e-14,428.7486,121.9671,154.7203,499.6694,0,0,1.48505,0
naive,2026-01-19 18:00:00,1416,18,26.04973,3343.385,494.4293,0,150.8897,1,1,2340.37,2340.053,1023.693,453.4651,1477.158,3,479.3515,4.657655,193.1488,800,0,12.29697,200,0.1,0.127893,0.3172331,0,250,0.3172331,1316.36,145.171,56.74194,2.780802,0,5.71863,434.647,244.4707,190.1763,698.9978,0,1338.958,0,0,-1.387779e-16,4.263256e-14,491.6485,0,145.171,12.29697,0,4.657655,0,-8.881784e-15
naive,2026-01-19 18:15:00,1417,18.25,25.97888,3293.118,567.2645,4.767994,130.7187,1,1,2305.183,2304.866,1437.316,562.6843,2000,4,562.5599,4.261668,183.8343,749.3442,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.5499,138.2744,53.21885,4.704613,0.5063263,0,427.4934,160.8861,266.6073,723.5704,0,1396.258,0,0,1.24345e-13,4.263256e-14,562.5599,4.261668,130.7187,0,500,0,7.555761,-5.684342e-14
naive,2026-01-19 18:30:00,1418,18.5,26.04456,3272.591,633.3859,4.895594,124.442,1,1,2290.814,2290.496,735.7279,368.6188,1104.347,3,125.4244,6.268023,172.6542,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1554.769,129.7744,56.74737,8.29207,0,0,425.3987,288.7169,136.6819,657.3356,0,1265.134,0,-1.705303e-13,-7.993606e-15,4.263256e-14,625.0939,4.895594,124.442,499.6694,0,1.372429,5.332414,-3.641532e-14
naive,2026-01-19 18:45:00,1419,18.75,26.16877,3242.149,672.3879,6.813331,118.8228,1,1,2269.504,2269.187,1447.784,552.2157,2000,4,651.4903,0.4814975,159.5629,688.4653,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,821.4027,119.7759,48.72332,20.89761,6.331833,0,422.5136,152.9205,269.593,705.1362,0,1402.429,0,2.273737e-13,1.24345e-13,4.263256e-14,651.4903,0.4814975,118.8228,0,500,0,0.953128,-1.136868e-13
naive,2026-01-19 19:00:00,1420,19,26.14099,3243.049,710.1802,6.640542,110.3882,1,0,2270.134,2269.817,775.4263,376.9213,1152.348,3,202.7493,0.1446841,149.4535,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1494.391,112.2205,56.64596,7.761442,6.495858,0,422.3905,278.0525,144.338,654.9738,0,1270.815,0,2.273737e-13,-7.993606e-15,4.263256e-14,702.4188,0.1446841,110.3882,499.6694,0,0,1.832242,-2.570166e-14
naive,2026-01-19 19:15:00,1421,19.25,26.01028,3185.696,719.0243,2.866687,99.59293,0,0,2229.987,2229.67,1456.329,543.6708,2000,4,724.5524,0.150592,135.7618,639.5352,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.3407,102.0817,45.39375,0,2.716095,0,413.8136,143.507,270.3065,0,687.1779,3733.096,0,2.273737e-13,1.24345e-13,4.263256e-14,719.0243,0.150592,99.59293,0,500,5.528172,2.488781,5.684342e-14
naive,2026-01-19 19:30:00,1422,19.5,25.60325,3191.144,716.018,0,86.01322,0,0,2233.8,2233.483,771.7583,373.0548,1144.813,3,221.6588,0.907146,122.2471,800,0,494.3592,201.3275,0.1006638,0.2046279,0.3172331,0,250,0.3172331,1461.725,92.31785,57.21152,0,0,0,411.1055,269.0138,142.0917,0,642.0686,3467.014,0,-5.684342e-14,-7.993606e-15,4.263256e-14,716.018,0,86.01322,499.6694,0,0.907146,6.304628,4.063416e-14
naive,2026-01-19 19:45:00,1423,19.75,25.68071,3181.998,713.0596,3.029044,76.86514,0,0,2227.398,2227.081,1134.842,475.9265,1610.769,4,702.4417,1.270455,107.0565,800,0,5.183422,200,0.1,0.126773,0.3172331,0,250,0.3172331,1092.239,80.77996,57.13005,5.434455,1.758588,0,410.5711,201.3299,209.2413,0,677.2564,3673.047,0,-2.273737e-13,-3.053113e-16,4.263256e-14,707.6251,1.270455,76.86514,5.183422,0,0,3.914817,1.354472e-14
naive,2026-01-19 20:00:00,1424,20,25.50993,3133.033,689.8796,0,73.94985,0,0,2193.123,2192.806,1450.325,549.675,2000,4,695.8445,2.206553,91.64918,710.2998,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.4808,69.2795,50.88381,0,0,4.670356,402.8582,136.3875,266.4708,0,686.9204,3720.818,0,0,1.24345e-13,4.263256e-14,689.8796,0,69.2795,0,500,8.171431,0,4.263256e-14
naive,2026-01-19 20:15:00,1425,20.25,25.12387,3104.688,659.5809,2.673228,65.8308,0,0,2173.281,2172.964,710.376,352.51,1062.886,3,166.8878,0.4828407,95.51529,800,0,492.6931,201.7441,0.100872,0.2046279,0.3172331,0,250,0.3172331,1462.588,72.49696,57.71571,0,2.190387,0,396.1234,266.5856,129.5379,0,619.0955,3343.874,0,-1.136868e-13,-7.993606e-15,4.263256e-14,659.5809,0.4828407,65.8308,499.6694,0,0,6.666159,-3.319567e-14
naive,2026-01-19 20:30:00,1426,20.5,24.99477,3116.817,603.2823,5.790814,58.19039,0,0,2181.772,2181.455,1049.569,449.1993,1498.769,3,611.106,1.657699,86.00497,800,0,0,201.7123,0.1008562,0.1270353,0.3172331,0,250,0.3172331,1131.886,65.36737,57.85148,0,4.133115,0,39.2719,20.37394,18.89796,0,469.5732,2524.7,0,-2.273737e-13,3.119727e-14,4.263256e-14,603.2823,1.657699,58.19039,6.849324,0,7.823651,7.176981,-5.062617e-14
naive,2026-01-19 20:45:00,1427,20.75,25.02428,3142.114,528.6323,3.969556,53.58105,0,0,2199.479,2199.162,990.5987,431.0565,1421.655,3,545.0803,0.03891354,76.53606,800,0,0,201.6806,0.1008403,0.1270153,0.3172331,0,250,0.3172331,1208.564,58.15254,57.82045,0,3.930642,0,400.0997,219.8456,180.2541,0,650.9021,3521.694,0,-1.136868e-13,5.584422e-14,4.263256e-14,528.6323,0.03891354,53.58105,6.722308,0,16.44795,4.571489,-3.907985e-14
naive,2026-01-19 21:00:00,1428,21,24.83199,3150.393,486.6599,0.9431934,46.73191,0,0,2205.275,2204.958,947.3841,418.2989,1365.683,3,492.1755,1.359266,72.14814,800,0,0,201.6488,0.1008244,0.1269953,0.3172331,0,250,0.3172331,1257.574,54.92956,58.02269,0,0,0,39.69495,22.63632,17.05862,0,440.9352,2359.868,0,0,-1.31839e-14,4.263256e-14,486.6599,0.9431934,46.73191,6.595313,0,5.931702,8.197645,-2.309264e-14
naive,2026-01-19 21:15:00,1429,21.25,24.49578,3204.362,441.366,0,42.3601,0,0,2243.053,2242.736,899.1229,403.6785,1302.801,3,436.2275,1.454073,65.11982,800,0,5.138495,200.3325,0.1001662,0.1269753,0.3172331,0,250,0.3172331,1343.613,49.75374,58.37629,0,0,0,40.37496,24.18504,16.18992,0,427.8635,2287.576,0,2.273737e-13,1.065814e-14,4.263256e-14,441.366,0,42.3601,6.468338,0,1.454073,7.393641,3.330669e-15
naive,2026-01-19 21:30:00,1430,21.5,24.60395,3180.777,379.7417,0,42.32712,0,0,2226.544,2226.226,839.9734,385.95,1225.923,3,366.0558,2.548385,57.31925,800,0,1.203696,200,0.1,0.1261464,0.3172331,0,250,0.3172331,1386.253,43.74424,58.26253,12.48218,0,0,40.07779,24.95255,15.12523,0,410.9026,2215.951,0,-5.684342e-14,0,4.263256e-14,367.2595,0,42.32712,1.203696,0,2.548385,1.417115,9.325873e-15
naive,2026-01-19 21:45:00,1431,21.75,24.48446,3127.314,335.0253,2.047454,25.64181,0,0,2189.12,2188.803,1187.954,485.7871,1673.742,4,316.3797,5.25038,52.11145,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1000.848,39.81963,58.38821,18.64561,0,0,39.40416,18.01527,21.38889,0,503.8024,2737.39,0,1.136868e-13,1.24345e-13,4.263256e-14,316.3797,2.047454,25.64181,0,500,3.202926,14.17782,-2.797762e-14
naive,2026-01-19 22:00:00,1432,22,24.32198,3112.611,270.7339,0.4288729,26.92981,0,0,2178.828,2178.511,552.2731,302.6632,854.9363,2,0,0,54.93634,800,0,271.1628,257.1267,0.1285633,0.2046279,0.3172331,0,250,0.3172331,1626.237,42.0496,58.55909,0,0,0,39.2189,29.27227,9.946626,0,331.9355,1759.766,0,0,-7.993606e-15,4.263256e-14,270.7339,0.4288729,26.92981,290.5834,0,0,15.1198,-8.326673e-15
naive,2026-01-19 22:15:00,1433,22.25,24.24158,3081.588,244.0044,3.812125,31.43285,0,0,2157.112,2156.795,554.2692,303.1793,857.4485,2,3.059305,4.296347,50.09284,800,0,228.3447,200,0.1,0.1619089,0.3172331,0,250,0.3172331,1602.525,38.37449,58.64365,12.60041,0,0,38.82801,28.84546,9.982556,0,332.0248,1781.898,0,0,-7.827072e-15,4.263256e-14,231.404,3.812125,31.43285,228.3447,0,0.4842221,6.941643,8.881784e-15
naive,2026-01-19 22:30:00,1434,22.5,23.73544,3015.546,192.6639,13.22924,28.21905,0,0,2110.882,2110.565,1084.454,454.9226,1539.376,4,192.2726,2.064079,45.03962,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.111,34.68575,59.17598,0.3912467,11.16516,0,37.99588,18.47,19.52588,0,473.3926,2557.021,0,0,1.24345e-13,4.263256e-14,192.2726,2.064079,28.21905,0,500,0,6.466698,5.684342e-14
naive,2026-01-19 22:45:00,1435,22.75,23.50612,3044.656,174.4448,5.477445,25.65901,0,0,2131.259,2130.942,543.3469,298.7281,842.075,2,0,0,42.07502,800,0,173.6369,281.5081,0.1407541,0.2046279,0.3172331,0,250,0.3172331,1587.595,32.47986,59.41717,0.8079609,5.477445,0,38.36266,28.57671,9.785954,0,327.3048,1744.175,0,-5.684342e-14,1.056932e-13,4.263256e-14,173.6369,0,25.65901,173.6369,0,0,6.820851,0
naive,2026-01-19 23:00:00,1436,23,23.26163,3018.263,153.6949,10.19039,23.08091,0,1,2112.784,2112.467,536.9148,295.8925,832.8073,2,0,0,32.80732,800,0,140.649,246.3016,0.1231508,0.1772616,0.3172331,0,250,0.3172331,1575.552,25.38982,59.67431,15.76056,7.47579,0,38.03012,28.35994,9.670176,0,324.2525,1756.338,0,0,7.06657e-14,4.263256e-14,137.9344,2.714599,23.08091,140.649,0,0,2.308908,7.993606e-15
naive,2026-01-19 23:15:00,1437,23.25,23.3355,2997.773,152.9142,6.426892,26.08672,1,1,2098.441,2098.124,536.7817,295.8339,832.6156,2,0,0,32.61562,800,0,123.7748,215.3191,0.1076596,0.1550925,0.3172331,0,250,0.3172331,1561.342,25.22218,59.59662,29.48478,6.081552,0.8645429,37.77194,28.10416,9.667781,324.0902,0,642.4861,0,5.684342e-14,6.278311e-14,4.263256e-14,123.4294,0.3453398,25.22218,123.7748,0,0,0,-5.939693e-15
naive,2026-01-19 23:30:00,1438,23.5,23.03166,3046.451,145.1528,8.227727,24.22719,1,1,2132.516,2132.198,565.1329,303.9411,869.074,2,36.91491,0.2861819,31.8729,800,0,61.1409,200,0.1,0.1355833,0.3172331,0,250,0.3172331,1567.065,24.7253,59.91617,47.09698,7.941545,0,38.38528,28.20718,10.1781,332.1483,0,691.8323,0,0,-3.497203e-15,4.263256e-14,98.05581,0.2861819,24.22719,61.1409,0,0,0.498106,-3.885781e-16
naive,2026-01-19 23:45:00,1439,23.75,22.73059,3025.956,141.9609,0,22.28267,1,1,2118.169,2117.852,1010.727,432.8193,1443.546,3,104.8537,1.971264,36.7209,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.125,28.57456,60.23283,37.10713,0,0,38.12704,19.92825,18.19879,452.7475,0,901.7429,0,0,1.24345e-13,4.263256e-14,104.8537,0,22.28267,0,500,1.971264,6.291889,2.131628e-14
naive,2026-01-20 00:00:00,1440,0,22.32145,3004.184,129.8759,3.768721,20.96737,1,1,2102.929,2102.612,537.8777,296.317,834.1947,2,0,0,34.19471,800,0,108.5905,297.7697,0.1488849,0.2046279,0.3172331,0,250,0.3172331,1564.734,26.72072,60.66314,22.33589,2.7183,0,37.85272,28.16521,9.687508,324.4822,0,623.937,0,0,-2.220446e-14,4.263256e-14,107.54,1.050421,20.96737,108.5905,0,0,5.753352,4.440892e-15
naive,2026-01-20 00:15:00,1441,0.25,21.99191,3027.092,141.0755,0,25.2998,1,1,2118.964,2118.647,537.0945,295.9718,833.0662,2,0,0,33.06621,800,0,106.7168,271.0437,0.1355218,0.1875012,0.3172331,0,250,0.3172331,1581.552,25.92605,61.00974,34.35867,0,0,38.14135,28.46794,9.67341,324.4397,0,639.5122,0,-1.136868e-13,-6.705747e-14,4.263256e-14,106.7168,0,25.2998,107.08,0,0,0.6262581,0
naive,2026-01-20 00:30:00,1442,0.5,21.74811,3069.157,154.3138,0,17.2047,1,1,2148.41,2148.093,535.9141,295.4514,831.3655,2,0,0,31.3655,800,0,102.6554,245.3371,0.1226686,0.1706722,0.3172331,0,250,0.3172331,1612.179,24.65376,61.26615,51.65836,0,0,38.67138,29.01921,9.652164,324.4706,0,669.1275,0,0,4.760081e-14,4.263256e-14,102.6554,0,17.2047,103.1094,0,0,7.449058,0
naive,2026-01-20 00:45:00,1443,0.75,21.57024,3013.04,128.7796,0,18.39065,1,1,2109.128,2108.811,533.3296,294.312,827.6416,2,0,0,27.64161,800,0,104.4376,219.1891,0.1095946,0.1544852,0.3172331,0,250,0.3172331,1575.481,21.76605,61.45322,24.342,0,0,37.9643,28.35866,9.605643,322.6707,0,618.1964,0,0,-2.06779e-14,4.263256e-14,104.4376,0,18.39065,104.5589,0,0,3.375401,0
