controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-20 01:00:00,1444,1,21.33598,2986.696,122.4606,5.154604,16.00211,1,1,2090.688,2090.37,559.9299,302.4604,862.3903,2,30.08058,1.724908,30.58481,800,0,76.6184,200,0.1,0.1380202,0.3172331,0,250,0.3172331,1530.44,24.14096,61.6996,15.76161,3.429696,0,37.63238,27.54793,10.08445,330.0083,0,623.7096,0,-5.684342e-14,5.800915e-15,4.263256e-14,106.699,1.724908,16.00211,76.6184,0,0,8.138851,-4.440892e-15
naive,2026-01-20 01:15:00,1445,1.25,21.39795,2976.66,122.1789,8.047096,9.740111,1,1,2083.662,2083.345,995.8547,427.2254,1423.08,3,96.76334,0.2252835,26.09146,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.49,20.58137,61.63443,25.41555,7.821813,0,37.50591,19.57482,17.93109,446.8002,0,881.5962,0,-1.136868e-13,1.24345e-13,4.263256e-14,96.76334,0.2252835,9.740111,0,500,0,10.84126,0
naive,2026-01-20 01:30:00,1446,1.5,21.26342,3002.429,119.8188,0,9.32827,1,1,2101.7,2101.383,531.188,293.3679,824.5559,2,0,0,24.55592,800,0,101.9176,299.4379,0.149719,0.2046279,0.3172331,0,250,0.3172331,1570.195,19.39654,61.77591,17.90114,0,0,37.8306,28.2635,9.567094,321.6314,0,604.6444,0,0,2.04281e-14,4.263256e-14,101.9176,0,9.32827,102.044,0,0,10.06827,0
naive,2026-01-20 01:45:00,1447,1.75,21.15472,3010.054,102.0769,5.766712,14.93919,1,1,2107.038,2106.72,531.1864,293.3672,824.5536,2,0,0,24.55363,800,0,100.0745,274.3722,0.1371861,0.1885517,0.3172331,0,250,0.3172331,1575.534,19.41608,61.89025,2.269861,5.499297,0,37.92668,28.35961,9.567066,321.7268,0,587.2289,0,-5.684342e-14,1.137979e-15,4.263256e-14,99.80707,0.2674146,14.93919,100.0745,0,0,4.476889,-6.994405e-15
naive,2026-01-20 02:00:00,1448,2,21.14918,3037.381,96.60839,11.94541,10.83602,1,1,2126.167,2125.85,530.578,293.099,823.677,2,0,0,23.67704,800,0,97.42004,249.974,0.124987,0.1727681,0.3172331,0,250,0.3172331,1595.271,18.72395,61.89607,0.3723145,10.76145,0,38.271,28.71489,9.556115,321.8139,0,593.2004,0,5.684342e-14,9.15934e-15,4.263256e-14,96.23607,1.183965,10.83602,97.42004,0,0,7.887934,-1.776357e-15
naive,2026-01-20 02:15:00,1449,2.25,21.05345,2999.368,88.422,0,7.449034,1,1,2099.558,2099.24,528.7018,292.2719,820.9737,2,0,0,20.97374,800,0,88.422,227.8291,0.1139146,0.157405,0.3172331,0,250,0.3172331,1570.539,16.60223,61.99675,0,0,0,37.79204,28.26969,9.522343,320.5416,0,571.3368,0,0,-5.437317e-14,4.263256e-14,88.422,0,7.449034,104.8244,0,0,9.153195,0
naive,2026-01-20 02:30:00,1450,2.5,20.81428,3001.868,79.41097,0,3.027309,1,1,2101.308,2100.99,527.8247,291.8852,819.7099,2,0,0,19.7099,800,0,79.41097,207.9405,0.1039703,0.1434607,0.3172331,0,250,0.3172331,1573.166,15.63952,62.2483,0,0,0,37.82354,28.31698,9.506555,320.2022,0,570.375,0,5.684342e-14,5.07927e-15,4.263256e-14,79.41097,0,3.027309,101.2483,0,0,12.61221,0
naive,2026-01-20 02:45:00,1451,2.75,20.45201,3042.601,81.5866,0,16.67973,1,1,2129.82,2129.503,584.3931,308.358,892.7511,2,71.1617,3.8959,17.69351,800,0,10.4249,205.3016,0.1026508,0.1309371,0.3172331,0,250,0.3172331,1545.11,14.09083,62.62931,0,0,2.5889,38.33677,27.81198,10.52479,336.6014,0,602.7449,0,0,-4.87943e-14,4.263256e-14,81.5866,0,14.09083,31.63119,0,3.8959,0,-2.664535e-15
naive,2026-01-20 03:00:00,1452,3,20.35492,2996.343,94.02166,0,8.553283,1,1,2097.44,2097.123,576.7679,305.6693,882.4372,2,65.50583,2.936122,13.99522,800,0,21.07701,200,0.1,0.1292754,0.3172331,0,250,0.3172331,1520.355,11.15644,62.73143,7.438811,0,0,37.75392,27.36639,10.38753,333.0356,0,608.3304,0,-1.136868e-13,-7.494005e-16,4.263256e-14,86.58285,0,8.553283,21.07701,0,2.936122,2.603155,2.664535e-15
naive,2026-01-20 03:15:00,1453,3.25,20.11251,3030.439,91.63395,0,11.24603,1,1,2121.308,2120.99,987.9395,424.1316,1412.071,3,93.43778,0.7173923,17.91599,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.051,14.31666,62.98638,0,0,0,38.18354,20.39492,17.78862,444.5266,0,818.1934,0,-5.684342e-14,1.24345e-13,4.263256e-14,91.63395,0,11.24603,0,500,2.521221,3.07063,3.907985e-14
naive,2026-01-20 03:30:00,1454,3.5,20.16712,3012.41,82.9893,0,11.578,1,1,2108.687,2108.37,524.4816,290.4114,814.8931,2,0,0,14.89306,800,0,82.9893,304.17,0.152085,0.2046279,0.3172331,0,250,0.3172331,1583.888,11.89453,62.92894,0,0,0,37.95636,28.50998,9.44638,318.9214,0,567.0477,0,-5.684342e-14,4.884981e-14,4.263256e-14,82.9893,0,11.578,98.06498,0,0,0.3165385,0
naive,2026-01-20 03:45:00,1455,3.75,19.95743,3025.892,94.59499,0,20.08353,1,1,2118.124,2117.807,525.7985,290.9919,816.7904,2,0,0,16.79043,800,0,94.59499,280.4734,0.1402367,0.1915314,0.3172331,0,250,0.3172331,1592.008,13.43234,63.14948,0,0,6.651191,38.12623,28.65615,9.470083,320.7466,0,570.4501,0,0,4.773959e-15,4.263256e-14,94.59499,0,13.43234,124.8192,0,0,0,0
naive,2026-01-20 04:00:00,1456,4,19.57034,3005.532,110.6736,0,22.18525,1,1,2103.872,2103.555,528.4713,292.1703,820.6416,2,0,0,20.64158,800,0,110.6736,252.7609,0.1263804,0.17661,0.3172331,0,250,0.3172331,1575.084,16.51326,63.55661,0,0,5.671991,37.8697,28.35151,9.518194,321.452,0,571.4028,0,5.684342e-14,3.902434e-14,4.263256e-14,110.6736,0,16.51326,162.1369,0,0,0,0
naive,2026-01-20 04:15:00,1457,4.25,19.5005,3031.229,142.0804,0,21.84151,1,1,2121.86,2121.543,531.941,293.6999,825.6408,2,0,0,25.64084,800,0,142.0804,217.201,0.1086005,0.1591598,0.3172331,0,250,0.3172331,1589.602,20.51267,63.63006,0,0,1.328843,38.19348,28.61283,9.580648,322.5304,0,573.4769,0,5.684342e-14,2.520206e-14,4.263256e-14,142.0804,0,20.51267,170.3826,0,0,0,0
naive,2026-01-20 04:30:00,1458,4.5,19.58058,3056.811,196.0978,0,20.95418,1,1,2139.768,2139.451,625.7383,320.2167,945.955,2,124.6949,0.7999002,20.46015,800,0,68.66709,200,0.1,0.1367683,0.3172331,0,250,0.3172331,1513.712,16.36812,63.54584,2.735819,0,4.586056,38.51582,27.24682,11.269,348.2158,0,629.6619,0,-5.684342e-14,2.053913e-15,4.263256e-14,193.362,0,16.36812,68.66709,0,0.7999002,0,3.996803e-15
naive,2026-01-20 04:45:00,1459,4.75,19.50428,3056.249,252.6795,0,17.68278,1,1,2139.374,2139.057,1095.608,455.1144,1550.723,4,231.9967,0.2080043,18.51779,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1043.449,14.81423,63.62608,20.68274,0,2.868552,38.50873,18.78208,19.72666,474.3664,0,912.8312,0,-5.684342e-14,1.24345e-13,4.263256e-14,231.9967,0,14.81423,0,500,0.2080043,0,-1.462719e-14
naive,2026-01-20 05:00:00,1460,5,19.49441,3101.038,261.6204,0,21.10962,1,1,2170.727,2170.409,525.3817,290.8082,816.1898,2,0,0,16.18984,800,0,261.6204,259.5123,0.1297561,0.2046279,0.3172331,0,250,0.3172331,1645.028,12.95187,63.63646,0,0,8.157747,39.07308,29.6105,9.46258,321.7548,0,571.9186,0,0,1.056932e-13,4.263256e-14,261.6204,0,12.95187,281.5627,0,0,0,0
naive,2026-01-20 05:15:00,1461,5.25,19.49528,3074.6,383.8851,6.234978,18.03339,1,1,2152.22,2151.903,601.4213,312.6762,914.0975,2,97.96604,3.882611,12.24887,800,0,237.8856,200,0.1,0.1634111,0.3172331,0,250,0.3172331,1550.482,9.799098,63.63555,48.03348,2.352367,8.234289,38.73996,27.90867,10.83129,341.9336,0,699.1927,0,-5.684342e-14,-9.992007e-16,4.263256e-14,335.8516,3.882611,9.799098,237.8856,0,0,0,1.021405e-14
naive,2026-01-20 05:30:00,1462,5.5,19.71747,3103.417,475.0609,10.1731,22.36215,1,1,2172.392,2172.074,1243.472,497.8755,1741.348,4,420.5038,8.912024,11.93169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,928.6024,9.545351,63.40186,54.55705,1.261072,12.8168,39.10305,16.71484,22.38821,516.698,0,1058.355,0,-1.136868e-13,1.24345e-13,4.263256e-14,420.5038,8.912024,9.545351,0,500,0,0,0
naive,2026-01-20 05:45:00,1463,5.75,19.76385,3077.234,528.2583,3.335113,12.77813,1,1,2154.064,2153.747,522.3429,289.4685,811.8114,2,0,0,11.81139,800,0,496.5569,200.7781,0.1003891,0.2046279,0.3172331,0,250,0.3172331,1631.404,9.449116,63.35308,33.70113,1.335373,3.329017,38.77315,29.36527,9.407882,319.3817,0,627.9292,0,0,-7.993606e-15,4.263256e-14,494.5572,1.99974,9.449116,496.5569,0,0,0,-8.881784e-16
naive,2026-01-20 06:00:00,1464,6,19.77938,3109.507,610.7882,2.278306,18.45816,1,1,2176.655,2176.338,978.94,420.8312,1399.771,3,587.8307,2.810926,9.129618,800,0,2.986082,200,0.1,0.126427,0.3172331,0,250,0.3172331,1197.398,7.303695,63.33675,19.97138,0,11.15447,39.17979,21.55316,17.62663,444.2207,0,851.6383,0,5.684342e-14,-1.110223e-16,4.263256e-14,590.8168,2.278306,7.303695,2.986082,0,0.53262,0,-3.996803e-14
naive,2026-01-20 06:15:00,1465,6.25,19.734,3134.921,667.6687,0,20.58186,1,1,2194.445,2194.128,1428.996,550.8292,1979.825,4,662.8925,3.027855,13.90478,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.1316,11.12382,63.38448,4.776227,0,9.458032,39.50001,13.77237,25.72764,566.1574,0,1069.246,0,-2.273737e-13,1.24345e-13,4.263256e-14,662.8925,0,11.12382,0,500,3.027855,0,-4.041212e-14
naive,2026-01-20 06:30:00,1466,6.5,19.56918,3120.152,760.1599,0,21.24265,1,1,2184.106,2183.789,699.8489,340.5742,1040.423,3,228.2108,1.706511,10.5058,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1483.94,8.404643,63.55783,32.27973,0,12.83801,39.31391,26.71092,12.60299,369.3906,0,722.9612,0,-1.136868e-13,-7.993606e-15,4.263256e-14,727.8802,0,8.404643,499.6694,0,1.706511,0,1.110223e-15
naive,2026-01-20 06:45:00,1467,6.75,19.82431,3166.822,775.8794,2.440684,19.53663,1,1,2216.775,2216.458,1455.499,544.5011,2000,4,764.0707,0.7789611,15.91394,719.2364,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.9592,12.73115,56.90014,11.80865,1.661723,6.805475,39.90196,13.69727,26.20469,559.3196,0,1077.863,0,2.273737e-13,1.24345e-13,4.263256e-14,764.0707,0.7789611,12.73115,0,500,0,0,-5.684342e-14
naive,2026-01-20 07:00:00,1468,7,20.05657,3167.903,802.0485,0,11.73558,1,1,2217.532,2217.215,743.0325,353.9131,1096.946,3,276.1137,1.430951,19.40095,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1474.182,15.51198,63.04522,26.26534,0,0,39.91558,26.53528,13.38029,380.4484,0,735.2787,0,-5.684342e-14,-7.993606e-15,4.263256e-14,775.7832,0,11.73558,499.6694,0,1.430951,3.776394,-4.285461e-14
naive,2026-01-20 07:15:00,1469,7.25,20.02307,3139.72,782.7712,0,17.44459,1,1,2197.804,2197.487,1456.251,543.7488,2000,4,767.5543,0.5581315,21.69929,710.1883,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,741.2357,17.35543,55.99875,15.21691,0,0.0891601,39.56047,13.34224,26.21823,557.1058,0,1077.462,0,2.273737e-13,1.24345e-13,4.263256e-14,767.5543,0,17.35543,0,500,0.5581315,0,1.354472e-14
naive,2026-01-20 07:30:00,1470,7.5,20.21101,3145.896,749.7958,8.972378,19.63987,1,1,2202.127,2201.81,709.7993,344.5753,1054.375,3,231.4515,0.7046743,22.21854,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1492.011,17.73732,62.88279,18.67486,8.267704,1.902551,39.63829,26.85619,12.7821,371.7472,0,719.2272,0,1.136868e-13,-7.993606e-15,4.263256e-14,731.1209,0.7046743,17.73732,499.6694,0,0,0,5.484502e-14
naive,2026-01-20 07:45:00,1471,7.75,20.37346,3184.03,685.5226,6.180987,24.24117,1,1,2228.821,2228.504,1437.571,553.8017,1991.373,4,669.6829,1.16732,20.52244,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.9331,16.35664,62.71193,15.83962,5.013667,7.884529,40.11878,14.23679,25.88199,569.3507,0,1104.122,0,0,1.24345e-13,4.263256e-14,669.6829,1.16732,16.35664,0,500,0,0,1.705303e-13
naive,2026-01-20 08:00:00,1472,8,20.45434,3197.198,586.9028,381.7802,19.45712,1,1,2238.039,2237.721,792.6348,395.3499,1187.985,3,111.6063,251.1143,25.26423,800,0,475.2966,206.0932,0.1030466,0.2046279,0.3172331,0,250,0.3172331,1445.087,20.11956,62.62686,0,130.6659,0,40.2847,26.01156,14.27314,421.3615,0,997.6664,0,-5.684342e-14,-7.993606e-15,4.263256e-14,586.9028,251.1143,19.45712,499.6694,0,0,0.6624368,5.684342e-14
naive,2026-01-20 08:15:00,1473,8.25,20.5568,3232.518,482.1324,387.6613,19.03751,1,1,2262.762,2262.445,1103.375,486.3338,1589.709,4,498.3419,259.8115,31.55564,800,0,0,206.0608,0.1030304,0.1297739,0.3172331,0,250,0.3172331,1159.07,25.10395,62.5191,0,127.8499,0,40.72972,20.86326,19.86646,507.1971,0,1164.601,0,2.273737e-13,3.230749e-14,4.263256e-14,482.1324,259.8115,19.03751,24.24309,0,16.20955,6.066442,5.684342e-14
naive,2026-01-20 08:30:00,1474,8.5,20.81192,3276.639,408.6275,385.4394,24.76897,1,1,2293.647,2293.33,1042.58,468.8681,1511.449,4,419.8641,261.5592,30.02521,800,0,0,206.0283,0.1030142,0.1297534,0.3172331,0,250,0.3172331,1250.75,23.82514,62.25078,0,123.8802,0.9438277,41.28565,22.5135,18.77216,491.54,0,1126.741,0,0,1.026956e-15,4.263256e-14,408.6275,261.5592,23.82514,24.11334,0,11.23666,0,0
naive,2026-01-20 08:45:00,1475,8.75,20.81759,3301.34,336.884,384.7795,38.41399,1,1,2310.938,2310.621,977.1396,450.8055,1427.945,3,329.1872,265.6749,33.0829,800,0,7.696778,204.0717,0.1020359,0.129733,0.3172331,0,250,0.3172331,1333.481,26.24993,62.24481,0,119.1045,12.16405,41.59688,24.00266,17.59422,476.8491,0,1089.128,0,1.136868e-13,-1.521006e-14,4.263256e-14,336.884,265.6749,26.24993,23.9836,0,0,0,0
naive,2026-01-20 09:00:00,1476,9,20.92586,3317.991,267.5426,395.2619,35.18549,1,1,2322.594,2322.276,955.354,446.4093,1401.763,3,285.4076,269.1556,47.20005,800,0,0,204.0396,0.1020198,0.128501,0.3172331,0,250,0.3172331,1366.922,37.41044,62.13095,0,126.1063,0,41.80669,24.6046,17.20208,471.0139,0,1089.664,0,5.684342e-14,2.473022e-14,4.263256e-14,267.5426,269.1556,35.18549,16.15833,0,17.865,2.22495,5.684342e-14
naive,2026-01-20 09:15:00,1477,9.25,21.10282,3327.067,236.1866,401.5766,41.19707,1,1,2328.947,2328.63,897.8804,430.4492,1328.33,3,206.581,267.3844,54.36422,800,0,16.02985,200,0.1,0.1284807,0.3172331,0,250,0.3172331,1430.749,43.01175,61.94483,13.57582,134.1921,0,41.92104,25.75349,16.16756,456.2027,0,1097.617,0,-2.273737e-13,-2.498002e-16,4.263256e-14,222.6108,267.3844,41.19707,16.02985,0,0,1.814676,0
naive,2026-01-20 09:30:00,1478,9.5,21.29746,3344.421,191.475,405.1233,41.21585,1,1,2341.094,2340.777,1265.587,536.6277,1802.215,4,176.6982,268.4678,57.04869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.19,45.0468,61.74011,14.77674,136.6555,0,42.1397,19.35342,22.78628,555.9811,0,1303.725,0,-2.273737e-13,1.24345e-13,4.263256e-14,176.6982,268.4678,41.21585,0,500,0,3.830958,1.136868e-13
naive,2026-01-20 09:45:00,1479,9.75,21.47276,3385.705,150.6241,399.0752,49.81117,1,1,2369.994,2369.676,558.2825,305.3125,863.5951,2,0,0,63.59506,800,0,407.2419,223.1069,0.1115534,0.2046279,0.3172331,0,250,0.3172331,1811.394,50.12676,61.55574,16.01682,126.4405,0,42.65988,32.60509,10.0548,337.9176,0,852.3238,0,5.684342e-14,-7.993606e-15,4.263256e-14,134.6073,272.6347,49.81117,407.2419,0,0,0.3155941,-5.684342e-14
naive,2026-01-20 10:00:00,1480,10,21.71164,3372.69,158.4754,400.7534,54.72747,1,1,2360.883,2360.566,765.5923,394.5358,1160.128,3,18.23298,276.0434,65.85179,800,0,92.28701,200,0.1,0.1404871,0.3172331,0,250,0.3172331,1594.974,51.77971,61.3045,47.95542,124.7101,2.947759,42.4959,28.70953,13.78637,423.7483,0,1076.377,0,-5.684342e-14,-2.359224e-15,4.263256e-14,110.52,276.0434,51.77971,92.28701,0,0,0,-5.684342e-14
naive,2026-01-20 10:15:00,1481,10.25,21.9971,3375.516,138.6525,402.8339,63.86344,1,1,2362.861,2362.544,1220.559,526.1084,1746.667,4,98.25634,272.5507,75.86003,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.986,59.47602,61.00427,40.39612,130.2832,4.387421,42.53151,20.55574,21.97577,547.4166,0,1320.625,0,0,1.24345e-13,4.263256e-14,98.25634,272.5507,59.47602,0,500,0,0,-1.136868e-13
naive,2026-01-20 10:30:00,1482,10.5,22.09831,3405.005,118.6837,404.3441,61.58217,1,1,2383.503,2383.186,573.083,311.8373,884.9202,2,0,0,84.92025,800,0,362.5621,234.2768,0.1171384,0.2046279,0.3172331,0,250,0.3172331,1810.103,66.51068,60.89782,30.77247,129.6932,0,42.90306,32.58186,10.3212,344.4191,0,897.1314,0,5.684342e-14,-7.993606e-15,4.263256e-14,87.9112,274.6509,61.58217,362.5621,0,0,4.928513,5.684342e-14
naive,2026-01-20 10:45:00,1483,10.75,22.33433,3388.58,101.2326,408.1975,74.34355,1,1,2372.006,2371.689,739.0579,385.0072,1124.065,3,0,231.6771,92.38795,800,0,136.9598,200,0.1,0.1475207,0.3172331,0,250,0.3172331,1632.631,72.18505,60.6496,13.47228,127.321,2.158502,42.69611,29.38736,13.30875,414.7671,0,1004.172,0,0,1.312839e-14,4.263256e-14,87.76036,280.8766,72.18505,136.9598,0,0,0,0
naive,2026-01-20 11:00:00,1484,11,22.49221,3426.383,89.80752,408.7093,83.15956,1,1,2398.468,2398.151,1243.392,536.7989,1780.191,4,93.00749,280.7984,106.3853,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1154.759,82.98716,60.48355,0,127.9109,0.1724052,43.17243,20.78566,22.38677,557.6144,0,1267.831,0,0,1.24345e-13,4.263256e-14,89.80752,280.7984,82.98716,0,500,3.199971,0,-1.278977e-13
naive,2026-01-20 11:15:00,1485,11.25,22.92172,3435.743,77.43838,415.5302,88.0811,1,1,2405.02,2404.703,592.6131,320.4471,913.0601,2,0,0,113.0601,800,0,366.4629,233.3016,0.1166508,0.2046279,0.3172331,0,250,0.3172331,1812.09,87.80547,60.03181,0,126.5057,0.2756297,43.29036,32.61762,10.67275,353.1128,0,856.9123,0,0,4.884981e-14,4.263256e-14,77.43838,289.0245,87.80547,386.7326,0,0,0,0
naive,2026-01-20 11:30:00,1486,11.5,22.96463,3456.898,69.7915,405.1354,99.37962,1,1,2419.829,2419.511,766.113,396.9344,1163.047,3,0,243.6492,119.3981,800,0,108.3612,206.1746,0.1030873,0.1469066,0.3172331,0,250,0.3172331,1653.398,92.68671,59.98668,0,122.9165,6.692908,43.55692,29.76117,13.79574,427.8648,0,1000.276,0,-2.273737e-13,-5.107026e-15,4.263256e-14,69.7915,282.2189,92.68671,133.0597,0,0,0,-5.684342e-14
naive,2026-01-20 11:45:00,1487,11.75,23.16493,3449.186,64.35426,402.1134,100.1688,1,1,2414.43,2414.113,860.2265,428.6776,1288.904,3,81.93287,279.8273,127.1439,800,0,0,206.1422,0.1030711,0.1298251,0.3172331,0,250,0.3172331,1553.886,98.49591,59.77601,0,122.2861,1.672916,43.45974,27.96995,15.48979,456.9409,0,1057.577,0,-5.684342e-14,2.473022e-14,4.263256e-14,64.35426,279.8273,98.49591,24.56863,0,17.57861,0,0
naive,2026-01-20 12:00:00,1488,12,23.48795,3454.439,56.14045,411.0087,110.1313,1,1,2418.107,2417.79,878.0532,434.9243,1312.977,3,95.48509,278.9678,138.5245,800,0,0,206.1097,0.1030549,0.1298047,0.3172331,0,250,0.3172331,1539.737,106.9543,59.43627,0,132.0409,3.177032,43.52593,27.71526,15.81067,463.2002,0,1087.305,0,0,-1.781908e-14,4.263256e-14,56.14045,278.9678,106.9543,24.43882,0,39.34464,0,-4.263256e-14
naive,2026-01-20 12:15:00,1489,12.25,23.67779,3494.321,48.72,413.4003,118.8414,1,1,2446.025,2445.708,879.756,437.7174,1317.473,3,78.31628,287.351,151.8061,800,0,0,206.0773,0.1030386,0.1297843,0.3172331,0,250,0.3172331,1565.952,116.9784,59.23662,0,126.0493,1.863056,44.02845,28.18713,15.84132,466.2345,0,1083.263,0,0,-2.575717e-14,4.263256e-14,48.72,287.351,116.9784,24.30904,0,29.59628,0,-1.421085e-14
naive,2026-01-20 12:30:00,1490,12.5,23.85894,3471.783,66.67279,410.9841,122.6294,1,1,2430.248,2429.931,895.0023,443.6339,1338.636,3,85.08136,287.9548,165.6,800,0,0,206.0448,0.1030224,0.1297638,0.3172331,0,250,0.3172331,1534.928,127.3677,59.04609,0,123.0293,0,43.74446,27.62871,16.11575,471.2626,0,1088.324,0,5.684342e-14,-5.073719e-14,4.263256e-14,66.67279,287.9548,122.6294,24.17927,0,18.40857,4.7383,1.421085e-14
naive,2026-01-20 12:45:00,1491,12.75,24.00981,3505.386,48.93659,411.9924,132.162,1,1,2453.771,2453.453,902.1445,447.5592,1349.704,3,78.55268,292.6709,178.4801,800,0,0,206.0124,0.1030062,0.1297434,0.3172331,0,250,0.3172331,1551.309,137.0587,58.88742,0,119.3215,0,44.16787,27.92356,16.24431,475.4827,0,1090.547,0,-5.684342e-14,-3.075318e-14,4.263256e-14,48.93659,292.6709,132.162,24.04953,0,29.61609,4.896652,1.421085e-14
naive,2026-01-20 13:00:00,1492,13,24.26938,3535.085,63.52988,408.0016,143.4683,1,1,2474.559,2474.242,910.1022,451.7402,1361.842,3,72.89624,293.7672,195.179,800,0,0,205.98,0.10299,0.129723,0.3172331,0,250,0.3172331,1564.14,149.4769,58.61441,0,114.2344,0,44.54207,28.15452,16.38755,479.8947,0,1090.903,0,1.705303e-13,-1.734723e-14,4.263256e-14,63.52988,293.7672,143.4683,23.91981,0,9.366357,6.008573,-1.421085e-14
naive,2026-01-20 13:15:00,1493,13.25,24.32777,3533.897,88.01061,416.8265,155.5325,1,1,2473.728,2473.411,917.0684,454.131,1371.199,3,78.61451,289.7475,202.8375,800,0,9.396104,203.5985,0.1017992,0.1297026,0.3172331,0,250,0.3172331,1556.342,155.2473,58.553,0,127.079,0.2851506,44.5271,28.01416,16.51294,482.1964,0,1117.732,0,0,-5.162537e-15,4.263256e-14,88.01061,289.7475,155.2473,23.7901,0,0,0,0
naive,2026-01-20 13:30:00,1494,13.5,24.52474,3483.031,81.89108,418.5703,165.6,1,1,2438.122,2437.804,930.1795,458.622,1388.802,3,89.45069,285.7257,213.6252,800,0,0,203.5664,0.1017832,0.128203,0.3172331,0,250,0.3172331,1507.625,163.1674,58.34584,0,132.8446,2.432599,43.88619,27.13725,16.74894,486.1974,0,1135.913,0,0,-4.873879e-14,4.263256e-14,81.89108,285.7257,163.1674,14.2658,0,7.559607,0,-1.421085e-14
naive,2026-01-20 13:45:00,1495,13.75,24.71179,3461.879,85.44482,420.8196,170.8093,1,1,2423.315,2422.998,941.7057,462.8874,1404.593,3,96.30944,286.6829,221.6008,800,0,0,203.5344,0.1017672,0.1281828,0.3172331,0,250,0.3172331,1481.292,168.9275,58.14911,0,134.1367,1.881731,43.61967,26.66326,16.95641,489.8908,0,1145.75,0,-1.136868e-13,1.348921e-14,4.263256e-14,85.44482,286.6829,168.9275,14.13761,0,10.86462,0,4.263256e-14
naive,2026-01-20 14:00:00,1496,14,24.71107,3480.029,106.4972,428.396,170.0435,1,1,2436.02,2435.703,945.3766,465.7143,1411.091,3,86.14979,292.8227,232.1184,800,0,14.00945,200,0.1,0.1281626,0.3172331,0,250,0.3172331,1490.326,176.9465,58.14986,6.337937,135.5732,0,43.84836,26.82587,17.02249,492.5402,0,1164.458,0,-5.684342e-14,1.665335e-16,4.263256e-14,100.1592,292.8227,170.0435,14.00945,0,0,6.903017,0
naive,2026-01-20 14:15:00,1497,14.25,24.93343,3509.187,113.2366,419.9428,176.1332,1,1,2456.431,2456.114,1356.4,584.8578,1941.258,4,107.8073,289.943,243.5076,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.713,185.1955,57.916,5.429325,129.9997,0,44.21576,19.79484,24.42091,604.6526,0,1377.765,0,-1.136868e-13,1.24345e-13,4.263256e-14,107.8073,289.943,176.1332,0,500,0,9.062273,-1.136868e-13
naive,2026-01-20 14:30:00,1498,14.5,25.0479,3471.095,95.00678,421.0565,181.9455,1,1,2429.766,2429.449,685.6163,361.4475,1047.064,3,0,0,247.0638,800,0,387.51,228.0399,0.1140199,0.2046279,0.3172331,0,250,0.3172331,1743.833,187.6738,57.7956,0,128.5533,0,442.1993,317.3646,124.8348,678.812,0,1514.358,0,1.136868e-13,4.884981e-14,4.263256e-14,95.00678,292.5032,181.9455,413.2564,0,0,5.728234,0
naive,2026-01-20 14:45:00,1499,14.75,25.25499,3481.127,96.89671,415.8106,180.1438,1,1,2436.789,2436.471,891.66,451.7627,1343.423,3,4.362329,285.0123,254.0481,800,0,92.53438,204.8704,0.1024352,0.1435934,0.3172331,0,250,0.3172331,1544.811,192.5583,57.5778,0,130.7983,0,445.3235,282.3145,163.009,734.0773,0,1629.007,0,0,2.983724e-14,4.263256e-14,96.89671,285.0123,180.1438,112.0159,0,0,12.41453,0
naive,2026-01-20 15:00:00,1500,15,25.52303,3483.537,97.94028,414.5576,182.5929,1,1,2438.476,2438.159,968.3749,473.8445,1442.219,3,103.0342,285.7259,253.4594,800,0,0,204.8381,0.1024191,0.1290039,0.3172331,0,250,0.3172331,1469.784,191.5686,57.29589,0,128.8317,0,448.0461,270.0584,177.9877,743.9029,0,1645.583,0,-1.136868e-13,3.141931e-14,4.263256e-14,97.94028,285.7259,182.5929,19.3525,0,5.093914,8.97572,5.684342e-14
naive,2026-01-20 15:15:00,1501,15.25,25.70938,3440.362,121.3051,414.4314,190.6152,1,1,2408.254,2407.936,968.9553,474.3652,1443.321,3,100.808,279.3765,263.136,800,0,19.22352,200,0.1,0.1289836,0.3172331,0,250,0.3172331,1438.981,198.4901,57.0999,1.273594,135.0549,0,444.1659,265.3983,178.7676,739.7635,0,1650.456,0,0,9.436896e-16,4.263256e-14,120.0316,279.3765,190.6152,19.22352,0,0,7.874901,0
naive,2026-01-20 15:30:00,1502,15.5,25.68159,3443.629,153.3781,409.3069,196.0356,1,1,2410.54,2410.223,1380.23,592.673,1972.903,4,130.4219,276.7216,265.7596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.993,200.5282,57.12912,22.95615,132.5853,0,444.3372,189.8596,254.4776,782.5326,0,1769.104,0,0,1.24345e-13,4.263256e-14,130.4219,276.7216,196.0356,0,500,0,4.492563,-5.684342e-14
naive,2026-01-20 15:45:00,1503,15.75,25.84151,3420.372,145.0594,415.4787,195.2516,1,1,2394.26,2393.943,702.1135,368.7202,1070.834,3,0,0,270.8337,800,0,420.7215,219.737,0.1098685,0.2046279,0.3172331,0,250,0.3172331,1691.83,204.0103,56.96093,0,139.8166,0,442.772,312.8711,129.9009,681.5913,0,1540.285,0,0,-7.993606e-15,4.263256e-14,145.0594,275.6621,195.2516,434.6662,0,0,8.758753,0
naive,2026-01-20 16:00:00,1504,16,25.73403,3380.271,165.7012,409.2171,187.0259,1,1,2366.19,2365.872,961.8996,472.7968,1434.696,3,87.84473,276.4441,270.4074,800,0,77.85642,200.2383,0.1001191,0.1383652,0.3172331,0,250,0.3172331,1403.973,203.9218,57.07397,0,132.7729,0,436.6262,259.0711,177.5551,731.8679,0,1628.561,0,0,-6.178391e-14,4.263256e-14,165.7012,276.4441,187.0259,78.80962,0,0,16.89583,0
naive,2026-01-20 16:15:00,1505,16.25,25.72588,3424.41,192.008,394.5142,184.8634,1,1,2397.087,2396.77,1028.659,491.6418,1520.301,4,176.8314,272.7627,270.7066,800,0,0.8271086,200,0.1,0.1260871,0.3172331,0,250,0.3172331,1368.111,204.165,57.08255,14.34952,121.7515,0,442.2545,252.4119,189.8426,744.0537,0,1658.664,0,-1.705303e-13,2.775558e-17,4.263256e-14,177.6585,272.7627,184.8634,0.8271086,0,0,19.30156,0
naive,2026-01-20 16:30:00,1506,16.5,26.02623,3394.29,220.1216,391.3405,183.9315,1,1,2376.003,2375.686,1406.098,593.9021,2000,4,197.3748,273.4814,259.0114,770.1324,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.5879,194.7222,54.6473,22.74683,117.8591,0,441.053,179.9828,261.0702,773.8849,0,1728.837,0,2.273737e-13,1.24345e-13,4.263256e-14,197.3748,273.4814,183.9315,0,500,0,10.79067,5.684342e-14
naive,2026-01-20 16:45:00,1507,16.75,26.08933,3350.1,217.0244,381.985,172.8282,1,1,2345.07,2344.753,689.2753,363.0605,1052.336,3,0,6.186589,246.1492,800,0,481.0016,204.667,0.1023335,0.2046279,0.3172331,0,250,0.3172331,1655.477,184.9283,56.70029,0,111.8213,0,435.8725,307.6996,128.1729,670.7601,0,1470.624,0,5.684342e-14,-7.993606e-15,4.263256e-14,217.0244,270.1637,172.8282,499.6694,0,0,12.10009,0
naive,2026-01-20 17:00:00,1508,17,26.34243,3311.235,244.4431,376.0198,165.7011,1,1,2317.865,2317.547,1054.938,494.658,1549.596,4,248.8627,263.3552,237.3778,800,0,0,204.6347,0.1023174,0.1288758,0.3172331,0,250,0.3172331,1262.61,177.8578,56.43409,0,112.6646,0,433.0569,235.8989,197.1579,730.557,0,1591.972,0,-2.273737e-13,-6.245005e-15,4.263256e-14,244.4431,263.3552,165.7011,18.53898,0,4.419583,12.15669,-5.684342e-14
naive,2026-01-20 17:15:00,1509,17.25,26.34842,3357.608,285.4427,366.3542,164.9906,1,1,2350.326,2350.009,1094.513,504.7199,1599.233,4,310.9418,259.5583,228.7329,800,0,0,204.6025,0.1023013,0.1288555,0.3172331,0,250,0.3172331,1255.496,171.3696,56.42779,0,106.7959,0,439.1758,234.5987,204.5772,739.3186,0,1599.379,0,-2.273737e-13,-1.340594e-14,4.263256e-14,285.4427,259.5583,164.9906,18.41012,0,25.49906,6.378986,-5.684342e-14
naive,2026-01-20 17:30:00,1510,17.5,26.36501,3367.943,335.6422,370.2977,158.0895,1,1,2357.56,2357.243,1113.523,508.5085,1622.032,4,349.5446,258.6842,213.8031,800,0,0,204.5703,0.1022852,0.1288352,0.3172331,0,250,0.3172331,1243.719,160.1556,56.41034,0,111.6135,0,440.6779,232.4775,208.2004,740.9859,0,1611.044,0,0,2.106648e-14,4.263256e-14,335.6422,258.6842,158.0895,18.28129,0,13.90239,2.066153,0
naive,2026-01-20 17:45:00,1511,17.75,26.21833,3361.843,384.9263,357.3643,148.3628,1,1,2353.29,2352.973,1159.77,520.9903,1680.76,4,416.0028,257.9452,206.8121,800,0,0,204.5381,0.1022691,0.1288149,0.3172331,0,250,0.3172331,1193.203,155.1615,56.56461,0,99.41914,0,438.5571,222.3643,216.1928,743.3546,0,1594.572,0,0,4.921064e-14,4.263256e-14,384.9263,257.9452,148.3628,18.15247,0,31.07656,6.798621,0
naive,2026-01-20 18:00:00,1512,18,26.33024,3319.718,468.6926,0,144.2992,1,1,2323.803,2323.485,1021.342,452.9632,1474.306,3,474.8595,2.095181,197.351,800,0,0,204.5059,0.102253,0.1287947,0.3172331,0,250,0.3172331,1302.143,147.8866,56.44691,0,0,0,434.0576,243.2242,190.8334,696.1874,0,1328.872,0,0,2.309264e-14,4.263256e-14,468.6926,0,144.2992,18.02368,0,8.262033,3.587367,8.881784e-15
naive,2026-01-20 18:15:00,1513,18.25,26.27507,3311.907,539.4202,0,135.0273,1,1,2318.335,2318.018,1066.055,464.0581,1530.113,4,547.2916,4.562736,178.2585,800,0,0,204.4737,0.1022369,0.1287744,0.3172331,0,250,0.3172331,1251.963,133.6581,56.50494,0,0,1.36914,432.546,233.5864,198.9595,697.9,0,1332.232,0,-1.136868e-13,8.493206e-15,4.263256e-14,539.4202,0,133.6581,17.8949,0,12.43409,0,1.776357e-14
naive,2026-01-20 18:30:00,1514,18.5,26.31429,3294.636,595.9009,0,131.1219,1,1,2306.245,2305.928,1110.336,475.8802,1586.217,4,612.0155,5.560004,168.6412,800,0,0,204.4415,0.1022208,0.1287541,0.3172331,0,250,0.3172331,1195.592,126.3941,56.46369,0,0,4.72775,430.637,223.2486,207.3884,700.0116,0,1336.502,0,-1.705303e-13,-4.232725e-14,4.263256e-14,595.9009,0,126.3941,17.76615,0,21.67461,0,7.105427e-15
naive,2026-01-20 18:45:00,1515,18.75,26.31297,3293.503,611.3161,0,122.0524,0,1,2305.452,2305.135,1128.248,479.8185,1608.066,4,645.2869,3.972483,158.807,800,0,0,204.4094,0.1022047,0.1287338,0.3172331,0,250,0.3172331,1176.887,119.0252,56.46508,0,0,3.027161,430.4772,219.75,210.7272,0,700.1337,3787.212,0,1.136868e-13,5.02931e-14,4.263256e-14,611.3161,0,119.0252,17.63742,0,37.94324,0,-1.421085e-14
naive,2026-01-20 19:00:00,1516,19,26.3098,3236.095,673.9784,0,117.6853,0,0,2265.267,2264.95,1154.673,486.2518,1640.925,4,689.1365,3.711575,148.0769,800,0,0,204.3772,0.1021886,0.1287136,0.3172331,0,250,0.3172331,1110.276,110.9869,56.46841,0,0,6.698453,422.9462,207.2988,215.6473,0,694.8013,3757.88,0,0,1.140754e-14,4.263256e-14,673.9784,0,110.9869,17.5087,0,18.86959,0,2.842171e-14
naive,2026-01-20 19:15:00,1517,19.25,26.26454,3240.074,677.636,0,110.7024,0,0,2268.052,2267.735,1154.762,484.5396,1639.302,4,703.8587,1.581209,133.8618,800,0,0,204.345,0.1021725,0.1286933,0.3172331,0,250,0.3172331,1112.973,100.3808,56.51601,0,0,10.32162,423.073,207.6093,215.4637,0,694.0743,3753.828,0,1.136868e-13,2.078893e-14,4.263256e-14,677.636,0,100.3808,17.38001,0,27.80393,0,1.776357e-14
naive,2026-01-20 19:30:00,1518,19.5,26.15739,3246.585,705.771,0,108.6951,0,0,2272.609,2272.292,1140.242,478.5083,1618.751,4,700.752,0.3191932,117.6795,800,0,5.018984,203.0581,0.101529,0.1286731,0.3172331,0,250,0.3172331,1132.05,88.34682,56.62871,0,0,20.34833,422.993,210.7045,212.2885,0,693.0001,3747.793,0,1.136868e-13,3.100298e-14,4.263256e-14,705.771,0,88.34682,17.25134,0,0.3191932,0,1.820766e-14
naive,2026-01-20 19:45:00,1519,19.75,26.04246,3203.352,697.1305,0,96.85731,0,0,2242.346,2242.029,1130.031,474.329,1604.36,4,698.0404,2.164604,104.1549,800,0,0,203.0261,0.1015131,0.1278627,0.3172331,0,250,0.3172331,1111.998,78.2891,56.74958,0,0,18.56821,416.3805,206.4866,209.894,0,684.2635,3699.606,0,-2.273737e-13,5.120904e-14,4.263256e-14,697.1305,0,78.2891,12.10449,0,3.07453,0,-5.639933e-14
naive,2026-01-20 20:00:00,1520,20,25.82421,3165.127,688.9123,0.754793,79.13851,0,0,2215.589,2215.271,1108.997,467.1812,1576.178,4,680.1786,1.003648,94.99629,800,0,8.733713,200.8107,0.1004054,0.1278426,0.3172331,0,250,0.3172331,1106.274,71.57081,56.97913,0,0,7.567706,409.586,204.512,205.074,0,673.0922,3637.906,0,-2.842171e-13,4.074519e-14,4.263256e-14,688.9123,0.754793,71.57081,11.97665,0,0.2488546,0,3.752554e-14
naive,2026-01-20 20:15:00,1521,20.25,25.40681,3152.015,645.2202,6.828685,72.23167,0,0,2206.411,2206.094,1090.576,461.4997,1552.076,4,659.6722,1.649402,90.75407,800,0,0,200.7791,0.1003896,0.1264476,0.3172331,0,250,0.3172331,1115.518,68.67773,57.41812,0,5.179283,3.553933,404.4564,204.4851,199.9712,0,666.6363,3610.838,0,-1.705303e-13,-1.41831e-14,4.263256e-14,645.2202,1.649402,68.67773,3.116487,0,14.45207,0,3.730349e-14
naive,2026-01-20 20:30:00,1522,20.5,25.32693,3109.492,602.0401,8.816864,69.10273,0,0,2176.645,2176.327,1044.434,447.4217,1491.855,3,607.0164,3.907186,80.93174,800,0,0,200.7475,0.1003738,0.1264277,0.3172331,0,250,0.3172331,1131.894,61.29645,57.50214,0,4.909678,7.806274,398.3582,207.1533,191.2049,0,656.0037,3551.8,0,-1.136868e-13,-4.08007e-14,4.263256e-14,602.0401,3.907186,61.29645,2.990059,0,4.976337,0,-1.865175e-14
naive,2026-01-20 20:45:00,1523,20.75,25.44539,3099.033,535.8028,5.470309,62.11498,0,0,2169.323,2169.006,982.8132,428.6968,1411.51,3,536.0643,2.183522,73.26215,800,0,0,200.7159,0.100358,0.1264078,0.3172331,0,250,0.3172331,1186.193,55.41819,57.37755,0,3.286787,6.696791,397.9674,217.6099,180.3576,0,647.5352,3502.563,0,1.136868e-13,5.359602e-14,4.263256e-14,535.8028,2.183522,55.41819,2.863651,0,0.2614964,0,1.287859e-14
naive,2026-01-20 21:00:00,1524,21,25.41821,3088.612,489.1387,7.684709,62.02038,0,0,2162.029,2161.711,941.0376,415.8262,1356.864,3,489.4425,1.121103,66.30022,800,0,0,200.6843,0.1003422,0.1263879,0.3172331,0,250,0.3172331,1220.674,50.16635,57.40614,0,6.563605,11.85403,396.4117,223.8127,172.5991,0,641.8123,3476.708,0,-1.705303e-13,3.108624e-15,4.263256e-14,489.1387,1.121103,50.16635,2.737263,0,0.3037862,0,1.110223e-14
naive,2026-01-20 21:15:00,1525,21.25,25.54544,3119.082,436.7281,3.690952,59.17541,0,0,2183.358,2183.04,897.3026,402.5041,1299.807,3,439.3539,0.6379281,59.8149,800,0,0,200.6527,0.1003264,0.126368,0.3172331,0,250,0.3172331,1285.738,45.19832,57.27232,0,3.053024,13.97709,401.3524,236.3488,165.0036,0,641.4222,3468.657,0,-5.684342e-14,-3.358425e-15,4.263256e-14,436.7281,0.6379281,45.19832,2.610895,0,2.625827,0,-2.264855e-14
naive,2026-01-20 21:30:00,1526,21.5,25.41644,3084.047,375.1265,1.967646,49.94739,0,0,2158.833,2158.515,842.6209,386.4587,1229.08,3,371.5915,1.148342,56.33971,800,0,2.484547,200,0.1,0.1263481,0.3172331,0,250,0.3172331,1315.895,42.63049,57.408,1.050438,0.819304,7.316898,395.8116,241.263,154.5487,0,629.0632,3398.489,0,0,-1.94289e-16,4.263256e-14,374.076,1.148342,42.63049,2.484547,0,0,0,-2.509104e-14
naive,2026-01-20 21:45:00,1527,21.75,25.08892,3071.21,341.4485,7.190678,43.27237,0,0,2149.847,2149.53,1187.684,484.4473,1672.131,4,326.6387,3.487863,42.00449,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,961.8462,31.89353,57.75247,14.80974,3.702814,11.37884,391.5777,175.1927,216.385,0,661.7126,3606.382,0,-5.684342e-14,1.24345e-13,4.263256e-14,326.6387,3.487863,31.89353,0,500,0,0,-5.684342e-14
naive,2026-01-20 22:00:00,1528,22,24.75384,3099.542,275.8847,1.645681,31.00795,0,0,2169.679,2169.362,544.7558,299.3493,844.1051,2,0,0,44.10509,800,0,277.5304,255.5348,0.1277674,0.2046279,0.3172331,0,250,0.3172331,1624.606,33.60672,58.10488,0,0,0,39.05423,29.24292,9.811315,0,328.5922,1741.889,0,0,4.884981e-14,4.263256e-14,275.8847,1.645681,31.00795,280.1864,0,0,2.598772,1.421085e-14
naive,2026-01-20 22:15:00,1529,22.25,24.64332,3047.17,185.7735,0,24.64866,0,0,2133.019,2132.702,561.074,304.5907,865.6647,2,16.41277,4.016635,45.23527,800,0,169.3608,213.1543,0.1065772,0.1609065,0.3172331,0,250,0.3172331,1571.628,34.50788,58.22112,0,0,0,38.39434,28.2893,10.10504,0,332.88,1765.341,0,-5.684342e-14,-4.674039e-14,4.263256e-14,185.7735,0,24.64866,221.9781,0,4.016635,9.859222,1.421085e-14
naive,2026-01-20 22:30:00,1530,22.5,24.47362,3071.159,198.1113,0,26.41571,0,0,2149.812,2149.494,656.5958,332.0212,988.617,2,139.8182,8.207844,40.59091,800,0,52.48314,200,0.1,0.1342202,0.3172331,0,250,0.3172331,1492.899,31.02002,58.39961,5.80997,0,0,38.69661,26.87217,11.82443,0,358.8934,1918.236,0,5.684342e-14,-1.637579e-15,4.263256e-14,192.3014,0,26.41571,52.48314,0,8.207844,4.604315,3.552714e-15
naive,2026-01-20 22:45:00,1531,22.75,24.23287,3053.061,203.6388,5.359504,16.45149,1,0,2137.142,2136.825,1065.698,448.8108,1514.508,4,174.1409,3.012595,37.35489,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.128,28.61896,58.65281,29.49792,2.346909,0,38.46856,19.2803,19.18827,468.0911,0,925.1302,0,-5.684342e-14,1.24345e-13,4.263256e-14,174.1409,3.012595,16.45149,0,500,0,12.16748,-5.684342e-14
naive,2026-01-20 23:00:00,1532,23,24.10916,3063.243,180.3361,4.399405,23.14766,1,1,2144.27,2143.953,535.8387,295.4182,831.2569,2,0,0,31.25691,800,0,150.9423,287.1818,0.1435909,0.2046279,0.3172331,0,250,0.3172331,1608.114,23.97801,58.78292,33.79319,0,0,38.59687,28.94606,9.650807,324.3642,0,640.8909,0,5.684342e-14,-1.216804e-13,4.263256e-14,146.5429,4.399405,23.14766,153.402,0,0,0.8303481,6.217249e-15
naive,2026-01-20 23:15:00,1533,23.25,23.76936,3056.221,142.2601,3.300119,21.18826,1,1,2139.355,2139.038,537.2477,296.0393,833.287,2,0,0,33.28697,800,0,142.7477,251.4497,0.1257248,0.1808342,0.3172331,0,250,0.3172331,1601.79,25.62581,59.14031,2.812458,0,0,38.50839,28.83222,9.676168,324.8715,0,588.0617,0,-5.684342e-14,3.799738e-14,4.263256e-14,139.4476,3.300119,21.18826,143.1263,0,0,4.437553,3.552714e-15
naive,2026-01-20 23:30:00,1534,23.5,23.61455,3065.777,123.1665,5.245413,18.80732,1,1,2146.044,2145.727,536.0944,295.5309,831.6253,2,0,0,31.62526,800,0,127.816,219.4561,0.109728,0.1583342,0.3172331,0,250,0.3172331,1609.633,24.38572,59.30313,0,0.595974,0,38.6288,28.97339,9.655409,324.5043,0,583.3206,0,5.684342e-14,9.964252e-15,4.263256e-14,123.1665,4.649439,18.80732,128.2594,0,0,5.578394,-4.440892e-15
naive,2026-01-20 23:45:00,1535,23.75,23.35299,2976.015,78.75417,0,21.48468,1,1,2083.21,2082.893,574.2412,306.682,880.9232,2,47.62901,0.8534866,32.44068,800,0,31.12516,211.6402,0.1058201,0.1381883,0.3172331,0,250,0.3172331,1508.652,25.08236,59.57822,0,0,0,37.49778,27.15573,10.34205,333.8377,0,600.6499,0,0,-5.015433e-14,4.263256e-14,78.75417,0,21.48468,77.68613,0,0.8534866,3.597676,-9.880985e-15
naive,2026-01-21 00:00:00,1536,0,23.15086,2967.696,62.89001,0,26.36922,1,1,2077.387,2077.07,593.8703,312.2698,906.1401,2,73.39923,2.475411,30.26549,800,0,0,211.6069,0.1058035,0.1332668,0.3172331,0,250,0.3172331,1483.2,23.4495,59.79081,0,0,2.919727,37.39297,26.6976,10.69538,339.4794,0,611.6941,0,-5.684342e-14,1.829092e-14,4.263256e-14,62.89001,0,23.4495,46.42771,0,12.98463,0,1.776357e-15
naive,2026-01-21 00:15:00,1537,0.25,23.08603,2924.842,61.63548,0,25.54324,1,1,2047.39,2047.072,598.8362,313.7216,912.5578,2,79.59822,0.1352554,32.82433,800,0,0,211.5736,0.1057868,0.1332458,0.3172331,0,250,0.3172331,1448.236,25.44909,59.85899,0,0,0.09415112,36.85301,26.06825,10.78476,339.8064,0,612.2713,0,5.684342e-14,-4.074519e-14,4.263256e-14,61.63548,0,25.44909,46.29446,0,18.098,0,3.552714e-15
naive,2026-01-21 00:30:00,1538,0.5,22.84744,2936.165,69.13503,0,25.0411,1,1,2055.316,2054.998,598.6439,312.9847,911.6286,2,85.08053,0.1816959,26.36636,800,0,0,211.5403,0.1057702,0.1332248,0.3172331,0,250,0.3172331,1456.354,20.49247,60.10994,0,0,4.548624,36.99568,26.21438,10.7813,339.9919,0,612.3602,0,0,-4.163336e-14,4.263256e-14,69.13503,0,20.49247,46.16124,0,16.12719,0,3.552714e-15
naive,2026-01-21 00:45:00,1539,0.75,22.81248,2936.149,67.29072,0,24.47159,1,1,2055.305,2054.987,587.6631,309.7116,897.3748,2,71.90128,0.06065128,25.41284,800,0,0,211.507,0.1057535,0.1332038,0.3172331,0,250,0.3172331,1467.324,19.75849,60.1467,0,0,4.713105,36.99548,26.41183,10.58365,336.9445,0,606.2239,0,5.684342e-14,-4.95437e-14,4.263256e-14,67.29072,0,19.75849,46.02803,0,4.671207,0,-8.881784e-16
naive,2026-01-21 01:00:00,1540,1,22.77352,2953.546,84.84012,0,34.52804,1,1,2067.482,2067.165,587.8729,310.107,897.9799,2,69.35455,3.662079,24.9633,800,0,15.48558,207.6023,0.1038012,0.1331829,0.3172331,0,250,0.3172331,1479.292,19.41675,60.18767,0,0,15.11129,37.21468,26.62726,10.58742,339.3647,0,611.0182,0,0,-1.579292e-14,4.263256e-14,84.84012,0,19.41675,45.89485,0,3.662079,0,3.996803e-15
naive,2026-01-21 01:15:00,1541,1.25,22.46317,3006.595,93.79451,0,32.29646,1,1,2104.616,2104.299,592.6267,310.8865,903.5132,2,80.41876,4.517669,18.57678,800,0,13.37575,204.2257,0.1021128,0.1307241,0.3172331,0,250,0.3172331,1511.672,14.49536,60.51409,0,0,17.8011,37.88309,27.2101,10.67299,341.1769,0,614.2755,0,-5.684342e-14,3.388956e-14,4.263256e-14,93.79451,0,14.49536,30.27855,0,4.517669,0,-5.329071e-15
naive,2026-01-21 01:30:00,1542,1.5,22.5669,3020.949,95.56515,0,32.7012,1,1,2114.664,2114.347,600.1649,312.4804,912.6453,2,94.95651,0.04859326,17.64021,800,0,0.6086437,204.0414,0.1020207,0.1285979,0.3172331,0,250,0.3172331,1514.182,13.74992,60.40499,0,0,18.95128,38.06396,27.25528,10.80868,343.0215,0,618.0873,0,-5.684342e-14,3.16136e-14,4.263256e-14,95.56515,0,13.74992,16.7742,0,0.04859326,0,-6.439294e-15
naive,2026-01-21 01:45:00,1543,1.75,22.2048,3029.316,81.84782,0,29.35236,1,1,2120.521,2120.204,597.3359,312.4188,909.7547,2,84.99032,3.289689,21.47469,800,0,0,204.0093,0.1020046,0.1284819,0.3172331,0,250,0.3172331,1522.868,16.80097,60.78582,0,0,12.55139,38.16938,27.41163,10.75776,341.9917,0,615.5993,0,-5.684342e-14,5.020984e-14,4.263256e-14,81.84782,0,16.80097,16.03707,0,6.432187,0,-1.776357e-15
naive,2026-01-21 02:00:00,1544,2,22.00365,3041.652,84.89998,0,24.14956,1,1,2129.156,2128.839,594.2733,311.5948,905.8682,2,80.56722,7.125393,18.17556,800,0,4.332761,202.894,0.101447,0.1284616,0.3172331,0,250,0.3172331,1534.566,14.24911,60.99739,0,0,9.900451,38.32481,27.62218,10.70263,340.9153,0,613.2086,0,-5.684342e-14,4.651834e-14,4.263256e-14,84.89998,0,14.24911,15.90861,0,7.125393,0,2.664535e-15
naive,2026-01-21 02:15:00,1545,2.25,21.92212,3032.817,101.3051,0,16.88366,1,1,2122.972,2122.654,589.8836,309.2854,899.169,2,83.71264,0.8932389,14.56316,800,0,11.44809,200,0.1,0.1277594,0.3172331,0,250,0.3172331,1532.771,11.42659,61.08313,6.144339,0,5.457063,38.21349,27.58987,10.62362,337.81,0,617.5004,0,0,3.885781e-16,4.263256e-14,95.16073,0,11.42659,11.44809,0,0.8932389,0,2.220446e-15
naive,2026-01-21 02:30:00,1546,2.5,21.45199,3069.153,98.18932,0,21.61893,1,1,2148.407,2148.09,979.4877,421.0541,1400.542,3,87.98706,1.646226,10.90844,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.602,8.60004,61.57759,10.20226,0,13.01889,38.67133,21.03484,17.63649,444.2991,0,836.9224,0,-5.684342e-14,1.24345e-13,4.263256e-14,87.98706,0,8.60004,0,500,1.646226,0,-2.287059e-14
naive,2026-01-21 02:45:00,1547,2.75,21.43329,3078.245,115.0781,0,16.79277,1,1,2154.772,2154.455,527.5367,291.7582,819.295,2,0,0,19.29499,800,0,91.60538,302.016,0.151008,0.2046279,0.3172331,0,250,0.3172331,1626.918,15.21475,61.59726,23.47276,0,1.578019,38.78589,29.28452,9.501372,321.3106,0,613.8148,0,5.684342e-14,-9.325873e-14,4.263256e-14,91.60538,0,15.21475,93.39973,0,0,0,0
naive,2026-01-21 03:00:00,1548,3,21.43779,3071.088,106.7723,0,21.57622,1,1,2149.762,2149.445,522.4937,289.535,812.0287,2,0,0,12.02868,800,0,90.92188,279.238,0.139619,0.1901751,0.3172331,0,250,0.3172331,1626.951,9.48459,61.59253,15.85043,0,12.09163,38.69571,29.28512,9.410596,320.8724,0,599.7952,0,5.684342e-14,1.063039e-14,4.263256e-14,90.92188,0,9.48459,92.24548,0,0,0,0
naive,2026-01-21 03:15:00,1549,3.25,21.28741,3095.024,116.6056,0,15.55883,1,1,2166.517,2166.2,525.0659,290.669,815.7349,2,0,0,15.73494,800,0,92.45695,256.0798,0.1280399,0.1758321,0.3172331,0,250,0.3172331,1641.134,12.42589,61.75068,24.14868,0,3.132936,38.99731,29.54041,9.456897,320.7397,0,613.6663,0,-1.136868e-13,-9.645063e-14,4.263256e-14,92.45695,0,12.42589,92.75796,0,0,0,0
naive,2026-01-21 03:30:00,1550,3.5,21.20052,3076.217,101.6923,0,8.708549,1,1,2153.352,2153.035,524.3215,290.3408,814.6623,2,0,0,14.66234,800,0,89.66982,233.622,0.116811,0.1612497,0.3172331,0,250,0.3172331,1628.713,11.58905,61.84208,12.02247,0,0,38.76033,29.31684,9.443498,319.6577,0,590.4817,0,-5.684342e-14,2.525757e-14,4.263256e-14,89.66982,0,8.708549,89.82023,0,0,2.880503,0
naive,2026-01-21 03:45:00,1551,3.75,21.11869,3058.681,95.97027,0,11.84063,1,1,2141.077,2140.76,528.9454,292.3793,821.3247,2,0,0,21.32466,800,0,95.97027,209.5927,0.1047963,0.1471084,0.3172331,0,250,0.3172331,1611.814,16.86888,61.92813,0,0,0,38.53938,29.01265,9.526727,321.3919,0,573.1147,0,5.684342e-14,-2.073341e-14,4.263256e-14,95.97027,0,11.84063,108.3416,0,0,5.02825,0
naive,2026-01-21 04:00:00,1552,4,20.99411,3036.841,111.4787,0,14.29557,1,1,2125.789,2125.472,605.5792,314.8821,920.4613,2,94.83187,1.122753,24.5067,800,0,16.6468,205.398,0.102699,0.1319774,0.3172331,0,250,0.3172331,1519.892,19.41046,62.05916,0,0,0,38.2642,27.35806,10.90614,342.2402,0,614.6638,0,0,1.576517e-14,4.263256e-14,111.4787,0,14.29557,38.2388,0,1.122753,5.114885,-1.554312e-15
naive,2026-01-21 04:15:00,1553,4.25,21.05252,3007.475,164.4311,0,12.39615,1,1,2105.233,2104.915,636.1202,323.863,959.9831,2,132.5179,0.9418366,26.5234,800,0,21.46266,200,0.1,0.1293361,0.3172331,0,250,0.3172331,1468.795,20.99539,61.99773,10.45055,0,0,37.89419,26.43831,11.45587,350.3013,0,648.8823,0,0,-1.582068e-15,4.263256e-14,153.9805,0,12.39615,21.46266,0,0.9418366,8.599234,7.549517e-15
naive,2026-01-21 04:30:00,1554,4.5,20.93286,2990.223,177.5899,0,11.94618,1,1,2093.156,2092.839,1070.321,448.3902,1518.712,4,194.812,0.3159159,23.58369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.518,18.69095,62.12358,0,0,0,37.67681,18.40532,19.2715,466.7956,0,863.7021,0,-1.136868e-13,1.24345e-13,4.263256e-14,177.5899,0,11.94618,0,500,17.53804,6.74477,1.421085e-14
naive,2026-01-21 04:45:00,1555,4.75,20.87178,3036.205,220.6201,0,12.29119,1,1,2125.344,2125.026,528.3683,292.1248,820.4931,2,0,0,20.49308,800,0,220.6201,269.7623,0.1348812,0.2046279,0.3172331,0,250,0.3172331,1596.658,16.25154,62.18782,0,0,0,38.25619,28.73985,9.516339,320.8647,0,571.768,0,-5.684342e-14,-7.993606e-15,4.263256e-14,220.6201,0,12.29119,243.3051,0,0,3.960351,0
naive,2026-01-21 05:00:00,1556,5,20.87949,3035.379,284.1925,0,10.69649,1,1,2124.766,2124.448,529.2549,292.5157,821.7705,2,0,0,21.77055,800,0,269.1173,202.4405,0.1012203,0.1698654,0.3172331,0,250,0.3172331,1595.193,17.26326,62.17971,15.07516,0,0,38.24578,28.71348,9.532298,321.2292,0,598.5108,0,5.684342e-14,-5.689893e-14,4.263256e-14,269.1173,0,10.69649,270.3804,0,0,6.566769,0
naive,2026-01-21 05:15:00,1557,5.25,20.96524,3046.106,363.6261,6.276139,11.23363,1,1,2132.274,2131.957,803.591,371.5701,1175.161,3,352.1076,5.170683,17.88284,800,0,9.634675,200,0.1,0.1274738,0.3172331,0,250,0.3172331,1328.366,14.16818,62.08953,1.883809,1.105456,0,38.38094,23.91059,14.47035,395.4807,0,726.2672,0,1.705303e-13,8.881784e-16,4.263256e-14,361.7422,5.170683,11.23363,9.634675,0,0,2.934549,7.993606e-15
naive,2026-01-21 05:30:00,1558,5.5,21.09759,3075.273,444.4098,0.936586,6.549434,1,1,2152.691,2152.374,1273.105,507.4056,1780.51,4,450.207,9.627259,20.67607,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.2693,16.35931,61.95033,0,0,0,38.74844,15.82685,22.9216,523.2324,0,976.7707,0,5.684342e-14,1.24345e-13,4.263256e-14,444.4098,0.936586,6.549434,0,500,14.48781,9.809873,-1.953993e-14
naive,2026-01-21 05:45:00,1559,5.75,20.90279,3079.23,522.1504,5.433027,4.193986,1,1,2155.461,2155.144,536.1112,293.9518,830.063,2,13.33636,2.733241,13.99335,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1619.032,11.09362,62.15521,9.144582,2.699786,0,38.79829,29.14258,9.655711,323.0944,0,596.6957,0,5.684342e-14,-7.993606e-15,4.263256e-14,513.0058,2.733241,4.193986,499.6694,0,0,6.899633,-4.041212e-14
naive,2026-01-21 06:00:00,1560,6,20.65297,3064.482,599.7383,4.11207,3.855049,1,1,2145.137,2144.82,1383.114,537.8618,1920.976,4,601.8662,2.471103,16.63841,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,761.7062,13.22381,62.41796,0,1.640967,0,38.61247,13.71071,24.90176,551.5725,0,1035.755,0,0,1.24345e-13,4.263256e-14,599.7383,2.471103,3.855049,0,500,2.127906,9.368761,-1.136868e-13
naive,2026-01-21 06:15:00,1561,6.25,20.6717,3058.435,684.8787,9.791443,11.26482,1,1,2140.905,2140.587,658.0025,329.541,987.5435,2,165.8804,1.297143,20.36594,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1482.585,16.18331,62.39826,19.32883,8.4943,0,38.53628,26.68653,11.84975,356.2275,0,690.2519,0,-5.684342e-14,-7.993606e-15,4.263256e-14,665.5498,1.297143,11.26482,499.6694,0,0,4.918496,-3.952394e-14
naive,2026-01-21 06:30:00,1562,6.5,20.71636,3065.817,764.7462,2.810626,19.19962,1,1,2146.072,2145.755,1453.181,546.8188,2000,4,745.4895,0.6561353,19.35742,734.497,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,692.5735,15.375,57.24604,19.25677,2.154491,3.824615,38.62929,12.46632,26.16297,559.9257,0,1092.384,0,2.273737e-13,1.24345e-13,4.263256e-14,745.4895,0.6561353,15.375,0,500,0,0,0
naive,2026-01-21 06:45:00,1563,6.75,20.6401,3110.464,812.8726,0,13.255,1,1,2177.325,2177.007,739.9643,353.1801,1093.144,3,270.9053,1.660273,20.57879,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1437.043,16.35765,62.43149,42.29782,0,0,39.19184,25.86678,13.32507,379.0469,0,760.8221,0,-1.136868e-13,-7.993606e-15,4.263256e-14,770.5748,0,13.255,499.6694,0,1.660273,3.102653,-4.263256e-14
