controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-21 07:00:00,1564,7,20.76301,3111.221,801.925,0.8542223,21.72542,1,1,2177.855,2177.538,1459.008,540.9923,2000,4,789.9992,0.5858777,16.81941,692.5955,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,718.5299,13.35286,53.9378,11.92583,0.2683445,8.372554,39.20139,12.93354,26.26785,555.3292,0,1071.013,0,2.273737e-13,1.24345e-13,4.263256e-14,789.9992,0.5858777,13.35286,0,500,0,0,0
naive,2026-01-21 07:15:00,1565,7.25,20.94181,3113.833,763.3279,0,27.31751,1,1,2179.683,2179.366,744.0011,354.3235,1098.325,3,276.2536,0.2174899,21.85356,800,0,487.0743,203.1488,0.1015744,0.2046279,0.3172331,0,250,0.3172331,1435.365,17.31819,62.11417,0,0,9.999319,39.2343,25.83657,13.39773,381.8417,0,693.8049,0,-5.684342e-14,-7.993606e-15,4.263256e-14,763.3279,0,17.31819,499.6694,0,0.2174899,0,-2.109424e-14
naive,2026-01-21 07:30:00,1566,7.5,21.10018,3145.917,722.3198,0,28.69286,1,1,2202.142,2201.824,1100.344,457.5438,1557.888,4,729.1241,5.221832,23.54167,800,0,0,203.1168,0.1015584,0.1279198,0.3172331,0,250,0.3172331,1101.481,18.62614,61.94761,0,0,10.06672,39.63855,19.82665,19.8119,479.0684,0,888.4457,0,5.684342e-14,-2.850498e-14,4.263256e-14,722.3198,0,18.62614,12.46722,0,12.02619,0,-2.4869e-14
naive,2026-01-21 07:45:00,1567,7.75,21.43783,3162.756,679.0173,4.420935,33.35128,1,1,2213.929,2213.612,1052.045,443.7559,1495.801,3,666.0402,3.867287,25.89373,800,0,12.33932,200,0.1,0.1278997,0.3172331,0,250,0.3172331,1161.567,20.41714,61.59248,0.6377793,0.5536482,12.93414,39.85073,20.9082,18.94253,466.8594,0,866.4824,0,1.705303e-13,0,4.263256e-14,678.3795,3.867287,20.41714,12.33932,0,0,0,-4.884981e-14
naive,2026-01-21 08:00:00,1568,8,21.43068,3180.587,620.4744,372.9008,39.49252,1,1,2226.411,2226.093,1450.157,549.8431,2000,4,598.0224,320.9146,24.75923,556.3038,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.9365,19.524,42.8354,22.45204,51.9862,19.96852,40.07539,13.96686,26.10853,567.1987,0,1214.614,0,-1.136868e-13,1.24345e-13,4.263256e-14,598.0224,320.9146,19.524,0,500,0,0,-5.684342e-14
naive,2026-01-21 08:15:00,1569,8.25,21.57707,3202.494,527.7573,373.31,39.17232,1,1,2241.746,2241.429,761.5328,394.7988,1156.332,3,0.9785211,328.1386,27.21453,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.896,21.42827,61.44604,27.10937,45.17145,17.74405,40.35143,26.63813,13.7133,424.4564,0,904.4704,0,-5.684342e-14,-7.993606e-15,4.263256e-14,500.648,328.1386,21.42827,499.6694,0,0,0,0
naive,2026-01-21 08:30:00,1570,8.5,21.98594,3259.673,425.2111,370.4087,38.81268,1,1,2281.771,2281.454,1427.598,572.4016,2000,4,424.7716,327.6468,30.53809,717.0434,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.8553,23.94529,54.68891,0.439519,42.76182,14.86739,41.07188,15.3694,25.70248,590.3204,0,1193.638,0,2.273737e-13,1.24345e-13,4.263256e-14,424.7716,327.6468,23.94529,0,500,0,0,0
naive,2026-01-21 08:45:00,1571,8.75,22.23683,3259.353,336.2938,374.7849,38.28625,1,1,2281.547,2281.23,663.4867,351.6916,1015.178,3,0,173.8439,41.33441,800,0,491.5583,202.0278,0.1010139,0.2046279,0.3172331,0,250,0.3172331,1617.743,32.32787,60.75214,0,45.67657,5.958381,41.06784,29.11937,11.94847,381.8376,0,774.1212,0,0,-7.993606e-15,4.263256e-14,336.2938,329.1084,32.32787,499.6694,0,0,0,-5.684342e-14
naive,2026-01-21 09:00:00,1572,9,22.25946,3259.732,281.3455,384.4565,41.79117,1,1,2281.812,2281.495,992.987,464.2143,1457.201,3,275.1984,336.4101,45.5928,800,0,6.147074,200.4592,0.1002296,0.1272139,0.3172331,0,250,0.3172331,1288.508,35.65012,60.72834,0,48.0464,6.141048,41.07262,23.19314,17.87948,488.4659,0,991.4925,0,1.136868e-13,1.706968e-14,4.263256e-14,281.3455,336.4101,35.65012,7.983915,0,0,0,0
naive,2026-01-21 09:15:00,1573,9.25,22.46744,3319.056,223.1164,391.9817,45.89143,1,1,2323.339,2323.022,963.723,456.8696,1420.593,3,228.4902,338.9795,53.12281,800,0,0,200.4277,0.1002138,0.1262262,0.3172331,0,250,0.3172331,1359.299,41.44962,60.50959,0,53.00217,4.441805,41.82011,24.46738,17.35272,482.1056,0,987.5667,0,-5.684342e-14,-3.183565e-14,4.263256e-14,223.1164,338.9795,41.44962,1.710615,0,5.373851,0,-2.842171e-14
naive,2026-01-21 09:30:00,1574,9.5,22.81225,3304.148,216.1547,399.2946,51.01069,1,1,2312.904,2312.586,931.1786,447.8965,1379.075,3,183.3145,341.4294,54.33122,800,0,1.584409,200,0.1,0.1262064,0.3172331,0,250,0.3172331,1381.408,42.24263,60.14695,31.25579,57.86529,8.76806,41.63226,24.86534,16.76692,474.2892,0,1034.647,0,-1.136868e-13,5.551115e-17,4.263256e-14,184.8989,341.4294,42.24263,1.584409,0,0,0,0
naive,2026-01-21 09:45:00,1575,9.75,23.28139,3275.688,166.9286,397.4,57.47073,1,1,2292.982,2292.664,1293.625,552.9615,1846.586,4,143.2981,339.9004,63.38796,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.0394,49.04637,59.65353,23.63052,57.49958,8.424366,41.27367,17.98271,23.29096,572.425,0,1217.689,0,0,1.24345e-13,4.263256e-14,143.2981,339.9004,49.04637,0,500,0,0,0
naive,2026-01-21 10:00:00,1576,10,23.56586,3319.755,107.3301,407.1094,66.89008,1,1,2323.829,2323.511,561.2546,306.6227,867.8773,2,0,0,67.8773,800,0,449.7343,212.4838,0.1062419,0.2046279,0.3172331,0,250,0.3172331,1762.257,52.36551,59.35433,0,64.7052,14.52456,41.82892,31.72062,10.10829,340.9105,0,726.6639,0,0,-7.993606e-15,4.263256e-14,107.3301,342.4042,52.36551,479.2551,0,0,0,0
naive,2026-01-21 10:15:00,1577,10.25,23.92144,3325.671,135.0956,405.6592,72.33645,1,1,2327.969,2327.652,860.9019,430.3457,1291.248,3,70.41308,341.9871,78.8475,800,0,49.80133,200,0.1,0.1337979,0.3172331,0,250,0.3172331,1466.75,60.60443,58.98036,14.88115,63.67208,11.73202,41.90345,26.40151,15.50195,458.8353,0,986.822,0,1.136868e-13,2.664535e-15,4.263256e-14,120.2144,341.9871,60.60443,49.80133,0,0,0,5.684342e-14
naive,2026-01-21 10:30:00,1578,10.5,23.97925,3344.953,138.6418,411.5334,81.25941,1,1,2341.467,2341.15,1278.863,551.0466,1829.91,4,104.6896,343.7677,81.45266,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.287,62.56917,58.91955,33.95221,67.7657,18.69025,42.14641,19.12116,23.02525,573.498,0,1256.175,0,-2.273737e-13,1.24345e-13,4.263256e-14,104.6896,343.7677,62.56917,0,500,0,0,5.684342e-14
naive,2026-01-21 10:45:00,1579,10.75,24.15697,3366.054,105.2145,411.2738,86.19863,1,1,2356.238,2355.92,579.3001,314.5781,893.8781,2,0,0,93.87812,800,0,443.642,214.0069,0.1070034,0.2046279,0.3172331,0,250,0.3172331,1776.62,71.9805,58.73263,10.27332,62.57302,14.21813,42.41228,31.97917,10.43311,349.0995,0,757.7847,0,0,-7.993606e-15,4.263256e-14,94.94119,348.7008,71.9805,443.642,0,0,0,0
naive,2026-01-21 11:00:00,1580,11,24.52855,3355.524,83.88417,413.5514,97.47877,1,1,2348.867,2348.549,857.3926,433.0179,1290.41,3,34.94477,348.9733,106.4924,800,0,48.9394,201.7383,0.1008692,0.134757,0.3172331,0,250,0.3172331,1491.157,81.33587,58.34183,0,64.57815,16.1429,42.2796,26.84082,15.43878,462.7664,0,971.2955,0,0,-1.637579e-15,4.263256e-14,83.88417,348.9733,81.33587,55.89266,0,0,0,0
naive,2026-01-21 11:15:00,1581,11.25,24.61573,3390.12,65.91814,416.4597,102.2317,1,1,2373.084,2372.767,901.7183,447.2744,1348.993,3,79.36724,356.4115,113.214,800,0,0,201.7066,0.1008533,0.1270317,0.3172331,0,250,0.3172331,1471.048,86.39066,58.25014,0,60.04818,15.84109,42.71551,26.47887,16.23664,476.6115,0,991.2747,0,0,2.91156e-14,4.263256e-14,65.91814,356.4115,86.39066,6.826228,0,13.44911,0,-5.684342e-14
naive,2026-01-21 11:30:00,1582,11.5,24.82433,3378.388,85.99022,418.486,112.0193,1,1,2364.871,2364.554,899.1049,446.7421,1345.847,3,74.15703,347.5792,124.1108,800,0,6.699216,200,0.1,0.1270117,0.3172331,0,250,0.3172331,1465.449,94.49865,58.03075,5.133972,70.90681,17.52065,42.56769,26.37809,16.1896,476.2946,0,1018.475,0,0,3.608225e-16,4.263256e-14,80.85625,347.5792,94.49865,6.699216,0,0,0,0
naive,2026-01-21 11:45:00,1583,11.75,24.79499,3421.073,84.8352,419.2518,115.7927,1,1,2394.751,2394.434,1295.494,560.9128,1856.407,4,83.38376,344.7939,128.2292,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.94,97.66453,58.0616,1.45144,74.45788,18.12819,43.10552,19.78092,23.3246,583.9763,0,1233.577,0,1.136868e-13,1.24345e-13,4.263256e-14,83.38376,344.7939,97.66453,0,500,0,0,0
naive,2026-01-21 12:00:00,1584,12,25.20995,3464.271,94.64926,418.8924,124.9592,1,1,2424.989,2424.672,611.7432,328.8806,940.6238,2,0,0,140.6238,800,0,434.1599,216.3774,0.1081887,0.2046279,0.3172331,0,250,0.3172331,1812.929,106.6379,57.62517,9.76513,69.61658,18.32132,442.7664,331.0134,111.753,663.2392,0,1398.583,0,0,-7.993606e-15,4.263256e-14,84.88413,349.2758,106.6379,434.1599,0,0,0,0
naive,2026-01-21 12:15:00,1585,12.25,25.40762,3455.474,74.22242,419.2648,137.5468,1,1,2418.832,2418.515,872.2702,442.8219,1315.092,3,7.664227,354.4408,152.987,800,0,65.37328,200,0.1,0.1362497,0.3172331,0,250,0.3172331,1546.245,115.7712,57.41727,1.184914,64.82399,21.77556,443.4024,283.4461,159.9563,730.2598,0,1509.791,0,-1.136868e-13,-3.996803e-15,4.263256e-14,73.03751,354.4408,115.7712,65.37328,0,0,0,-5.684342e-14
naive,2026-01-21 12:30:00,1586,12.5,25.69472,3493.095,73.34486,417.9826,143.7639,1,1,2445.167,2444.849,1327.009,574.4895,1901.499,4,86.04706,353.446,162.006,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.84,122.2242,57.11532,0,64.53669,21.53973,450.8398,206.1073,244.7325,784.5683,0,1616.208,0,0,1.24345e-13,4.263256e-14,73.34486,353.446,122.2242,0,500,12.7022,0,-4.263256e-14
naive,2026-01-21 12:45:00,1587,12.75,25.70399,3501.55,99.01035,416.7667,155.3304,1,1,2451.085,2450.768,635.4396,339.3271,974.7668,2,0,0,174.7668,800,0,429.237,217.6081,0.1088041,0.2046279,0.3172331,0,250,0.3172331,1815.328,131.8385,57.10557,25.84216,60.69794,23.49195,452.0162,334.7732,117.2429,678.4326,0,1441.903,0,-5.684342e-14,-7.993606e-15,4.263256e-14,73.16819,356.0688,131.8385,429.237,0,0,0,0
naive,2026-01-21 13:00:00,1588,13,25.73661,3549.171,79.01018,427.6331,160.3043,1,1,2484.42,2484.103,898.8314,454.47,1353.301,3,8.180728,354.3582,190.7625,800,0,70.29545,200,0.1,0.1370246,0.3172331,0,250,0.3172331,1585.271,143.8553,57.07126,0.5339937,73.27486,16.44895,458.4669,292.5409,165.926,750.0463,0,1563.208,0,-1.136868e-13,4.746203e-15,4.263256e-14,78.47618,354.3582,143.8553,70.29545,0,0,0,0
naive,2026-01-21 13:15:00,1589,13.25,26.17881,3542.909,69.43269,417.3991,175.5169,1,1,2480.036,2479.719,1364.72,590.1008,1954.821,4,94.56613,357.3366,202.9183,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.999,152.3043,56.60617,0,60.06249,23.21255,461.8033,207.622,254.1813,802.0452,0,1644.016,0,0,1.24345e-13,4.263256e-14,69.43269,357.3366,152.3043,0,500,25.13344,0,4.263256e-14
naive,2026-01-21 13:30:00,1590,13.5,26.32623,3492.864,95.91643,419.7626,182.2778,1,1,2445.005,2444.688,663.4668,351.6829,1015.15,3,0,0,215.1497,800,0,448.2645,212.8512,0.1064256,0.2046279,0.3172331,0,250,0.3172331,1781.221,161.2311,56.45113,4.135943,63.27865,21.04678,456.6591,332.6826,123.9764,688.2965,0,1429.376,0,0,-7.993606e-15,4.263256e-14,91.78048,356.484,161.2311,448.2645,0,0,0,-5.684342e-14
naive,2026-01-21 13:45:00,1591,13.75,26.44037,3451.389,92.61975,414.6881,183.2676,1,1,2415.972,2415.655,952.8549,473.8186,1426.674,3,45.73668,358.1805,222.7564,800,0,46.88307,201.097,0.1005485,0.1340293,0.3172331,0,250,0.3172331,1462.8,166.728,56.33108,0,56.50759,16.53953,452.2972,273.8526,178.4446,750.7676,0,1535.638,0,-5.684342e-14,1.207368e-14,4.263256e-14,92.61975,358.1805,166.728,51.27094,0,0,0,0
naive,2026-01-21 14:00:00,1592,14,26.6866,3483.274,91.34218,413.8433,196.1181,1,1,2438.292,2437.975,1002.332,489.2351,1491.567,3,99.49622,365.1526,226.9179,800,0,0,201.0653,0.1005327,0.1266278,0.3172331,0,250,0.3172331,1435.643,169.3958,56.07212,0,48.69074,26.72222,458.8021,270.1383,188.6638,764.4016,0,1549.714,0,0,-2.106648e-14,4.263256e-14,91.34218,365.1526,169.3958,4.261246,0,8.154037,0,-1.421085e-14
naive,2026-01-21 14:15:00,1593,14.25,26.92843,3474.188,77.13472,418.5109,212.5342,1,1,2431.932,2431.614,1010.63,492.036,1502.666,4,106.7045,359.1388,236.8225,800,0,0,201.0337,0.1005168,0.1266079,0.3172331,0,250,0.3172331,1420.985,176.3315,55.81777,0,59.37211,36.20263,459.9074,268.7252,191.1822,767.6075,0,1574.837,0,5.684342e-14,5.126455e-14,4.263256e-14,77.13472,359.1388,176.3315,4.134638,0,29.5698,0,1.421085e-14
naive,2026-01-21 14:30:00,1594,14.5,26.82755,3485.712,77.6566,412.2113,220.1452,1,1,2439.998,2439.681,1012.785,493.4708,1506.256,4,102.6316,360.9351,242.6896,800,0,0,201.002,0.100501,0.1265879,0.3172331,0,250,0.3172331,1426.896,180.8959,55.92387,0,51.27617,39.24938,460.4665,269.2779,191.1886,770.1557,0,1565.848,0,5.684342e-14,5.001555e-14,4.263256e-14,77.6566,360.9351,180.8959,4.00805,0,24.97496,0,-1.421085e-14
naive,2026-01-21 14:45:00,1595,14.75,26.85015,3456.026,62.05246,411.9416,220.6964,1,1,2419.218,2418.901,1009.187,491.9878,1501.175,4,101.7641,354.669,244.7422,800,0,0,200.9704,0.1004852,0.126568,0.3172331,0,250,0.3172331,1409.714,182.3816,55.9001,0,57.27268,38.31484,456.7594,266.1603,190.5991,765.3821,0,1566.672,0,-5.684342e-14,4.965472e-14,4.263256e-14,62.05246,354.669,182.3816,3.881482,0,39.71161,0,2.131628e-14
naive,2026-01-21 15:00:00,1596,15,26.99886,3442.847,102.677,409.7791,220.748,1,1,2409.993,2409.676,1013.044,493.2657,1506.31,4,105.3147,354.3787,246.6166,800,0,0,200.9387,0.1004694,0.1265481,0.3172331,0,250,0.3172331,1396.632,183.485,55.74369,0,55.40047,37.26295,456.4272,264.5073,191.92,764.8301,0,1562.514,0,-2.273737e-13,1.099121e-14,4.263256e-14,102.677,354.3787,183.485,3.754934,0,2.63765,0,-2.842171e-14
naive,2026-01-21 15:15:00,1597,15.25,27.12963,3389.256,109.5421,415.408,217.6214,1,1,2372.479,2372.162,1027.533,498.2434,1525.776,4,117.1646,351.4456,257.1662,800,0,0,200.9071,0.1004536,0.1265282,0.3172331,0,250,0.3172331,1344.629,191.0649,55.60616,0,63.96241,26.55645,450.55,255.3542,195.1958,758.6409,0,1565.06,0,-5.684342e-14,8.631984e-15,4.263256e-14,109.5421,351.4456,191.0649,3.628406,0,7.622435,0,0
naive,2026-01-21 15:30:00,1598,15.5,27.29363,3407.168,121.6493,414.2984,222.3361,1,1,2385.017,2384.7,1045.716,503.5891,1549.305,4,139.6096,347.4174,262.2778,800,0,0,200.8755,0.1004377,0.1265083,0.3172331,0,250,0.3172331,1338.985,194.5186,55.43367,0,66.88094,27.81756,454.4881,255.1564,199.3317,764.0465,0,1581.1,0,0,3.524958e-15,4.263256e-14,121.6493,347.4174,194.5186,3.501898,0,17.96032,0,-1.421085e-14
naive,2026-01-21 15:45:00,1599,15.75,27.34102,3428.06,121.223,413.0978,220.1225,1,1,2399.642,2399.325,1055.778,507.0082,1562.786,4,148.157,350.2796,264.3495,800,0,0,200.8439,0.1004219,0.1264883,0.3172331,0,250,0.3172331,1343.547,195.9548,55.38383,0,62.81827,24.16769,457.7296,256.2804,201.4492,767.8986,0,1581.852,0,-1.705303e-13,-4.318768e-14,4.263256e-14,121.223,350.2796,195.9548,3.375409,0,26.93404,0,0
naive,2026-01-21 16:00:00,1600,16,27.39555,3403.153,124.1457,403.829,212.1633,1,1,2382.207,2381.89,1060.923,507.4902,1568.413,4,163.1735,347.2084,258.0315,800,0,0,200.8122,0.1004061,0.1264684,0.3172331,0,250,0.3172331,1320.967,191.1589,55.32647,0,56.62069,21.00431,454.9245,252.2619,202.6626,763.7633,0,1562.955,0,5.684342e-14,-5.676015e-14,4.263256e-14,124.1457,347.2084,191.1589,3.248941,0,39.02778,0,-2.842171e-14
naive,2026-01-21 16:15:00,1601,16.25,27.50216,3410.79,145.9118,403.6655,207.0581,1,1,2387.553,2387.236,1068.396,508.454,1576.85,4,182.7662,337.4515,256.6325,800,0,0,200.7806,0.1003903,0.1264485,0.3172331,0,250,0.3172331,1318.839,189.9036,55.21436,0,66.21399,17.15448,456.9687,252.4209,204.5478,764.1582,0,1580.419,0,-1.705303e-13,3.777534e-14,4.263256e-14,145.9118,337.4515,189.9036,3.122492,0,36.85446,0,0
naive,2026-01-21 16:30:00,1602,16.5,27.47494,3383.137,160.6514,409.6345,200.332,1,1,2368.196,2367.879,1082.657,511.8325,1594.49,4,207.2139,336.0618,251.2139,800,0,0,200.749,0.1003745,0.1264286,0.3172331,0,250,0.3172331,1285.222,185.9486,55.24298,0,73.57268,14.38335,453.0042,245.8458,207.1585,760.4296,0,1585.624,0,-5.684342e-14,-2.564615e-14,4.263256e-14,160.6514,336.0618,185.9486,2.996064,0,46.56247,0,-5.684342e-14
naive,2026-01-21 16:45:00,1603,16.75,27.41539,3383.889,196.9915,395.9796,190.8738,1,1,2368.722,2368.405,1080.805,509.1373,1589.943,4,223.0095,329.4596,237.4736,800,0,0,200.7174,0.1003587,0.1264087,0.3172331,0,250,0.3172331,1287.599,175.8912,55.30561,0,66.51998,14.98259,452.5378,245.9923,206.5455,757.992,0,1568.512,0,-2.273737e-13,5.537237e-14,4.263256e-14,196.9915,329.4596,175.8912,2.869655,0,26.01804,0,-5.684342e-14
naive,2026-01-21 17:00:00,1604,17,27.38057,3360.571,232.3326,389.4972,174.3162,1,1,2352.4,2352.082,1092.923,511.0022,1603.925,4,252.2369,323.1193,228.5687,800,0,0,200.6858,0.1003429,0.1263888,0.3172331,0,250,0.3172331,1259.16,169.3592,55.34224,0,66.37788,4.956979,449.0908,240.3831,208.7077,752.3317,0,1556.905,0,5.684342e-14,1.49325e-14,4.263256e-14,232.3326,323.1193,169.3592,2.743266,0,19.90424,0,0
naive,2026-01-21 17:15:00,1605,17.25,27.40508,3327.699,296.5343,386.4294,172.2899,1,1,2329.389,2329.072,1124.224,518.7979,1643.022,4,302.7055,316.2773,224.0393,800,0,0,200.6542,0.1003271,0.1263689,0.3172331,0,250,0.3172331,1204.847,165.9592,55.31646,0,70.15204,6.33069,444.9269,230.1329,214.794,750.14,0,1559.061,0,-1.136868e-13,4.193867e-14,4.263256e-14,296.5343,316.2773,165.9592,2.616897,0,6.171252,0,-5.684342e-14
naive,2026-01-21 17:30:00,1606,17.5,27.39398,3330.365,344.8814,384.821,169.7969,1,1,2331.256,2330.939,1152.1,525.7524,1677.853,4,347.5499,318.0597,212.2432,800,0,0,200.6226,0.1003113,0.126349,0.3172331,0,250,0.3172331,1178.838,157.24,55.32813,0,66.76134,12.55688,445.1797,225.1125,220.0672,753.2628,0,1559.445,0,-2.273737e-13,-1.56819e-14,4.263256e-14,344.8814,318.0597,157.24,2.490548,0,2.668496,0,0
naive,2026-01-21 17:45:00,1607,17.75,27.32481,3271.51,421.3858,381.4657,162.7809,1,1,2290.057,2289.74,1184.048,533.0337,1717.082,4,404.7349,310.6169,201.7297,800,0,2.364219,200,0.1,0.1263291,0.3172331,0,250,0.3172331,1105.692,149.5627,55.40088,14.28665,70.84884,13.21818,436.6779,210.8381,225.8398,746.3923,0,1577.317,0,0,2.775558e-17,4.263256e-14,407.0992,310.6169,149.5627,2.364219,0,0,0,1.136868e-13
naive,2026-01-21 18:00:00,1608,18,27.27152,3311.112,501.5807,5.677931,158.497,1,1,2317.778,2317.461,1410.736,564.5821,1975.318,4,479.6116,1.005687,194.7006,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.7251,144.4343,55.45693,21.96904,4.672244,14.06273,441.4704,172.7052,268.7652,739.9658,0,1463.499,0,0,1.24345e-13,4.263256e-14,479.6116,1.005687,144.4343,0,500,0,0,5.684342e-14
naive,2026-01-21 18:15:00,1609,18.25,27.23034,3255.689,550.8126,0,146.8741,1,1,2278.983,2278.665,679.7682,352.7771,1032.545,3,51.21306,2.105708,179.2266,800,0,499.5995,200.0175,0.1000087,0.2046279,0.3172331,0,250,0.3172331,1598.897,133.0143,55.50024,0,0,13.85985,433.7068,304.2816,129.4251,659.6963,0,1256.955,0,0,-7.993606e-15,4.263256e-14,550.8126,0,133.0143,499.6694,0,2.105708,0,-2.531308e-14
naive,2026-01-21 18:30:00,1610,18.5,27.22319,3198.052,601.2959,0,131.4751,1,1,2238.636,2238.319,1443.133,556.8669,2000,4,611.0748,2.578378,172.2866,714.0603,500,0,324.986,0.162493,0.1259481,0.3172331,0,250,0.3172331,795.1859,127.8736,49.54485,0,0,3.601522,425.9648,151.3069,274.6579,708.8591,0,1361.98,0,2.273737e-13,3.982925e-14,4.263256e-14,601.2959,0,127.8736,0,500,12.35723,0,4.618528e-14
naive,2026-01-21 18:45:00,1611,18.75,27.20636,3203.738,652.2892,0,122.2776,1,1,2242.617,2242.299,731.8027,365.8005,1097.603,3,134.5695,1.800219,161.2334,800,0,499.7393,200,0.1,0.2046389,0.3172331,0,250,0.3172331,1510.497,119.6915,55.52546,17.98035,0,2.586133,426.5719,287.3141,139.2578,653.6065,0,1275.763,0,-2.273737e-13,-2.467471e-14,4.263256e-14,634.3088,0,119.6915,499.7393,0,1.800219,0,4.996004e-14
naive,2026-01-21 19:00:00,1612,19,26.95722,3172.812,673.4433,0,120.2155,1,0,2220.968,2220.651,1452.514,547.4862,2000,4,688.8045,1.660135,153.1771,656.3583,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.1373,114.0162,45.77072,0,0,6.199262,420.2634,145.351,274.9124,694.0102,0,1336.528,0,2.273737e-13,1.24345e-13,4.263256e-14,673.4433,0,114.0162,0,500,17.02133,0,3.552714e-15
naive,2026-01-21 19:15:00,1613,19.25,26.99448,3185.345,709.3082,1.295581,107.9964,0,0,2229.742,2229.424,766.5555,373.5876,1140.143,3,197.8989,0.7166718,141.5276,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1462.869,105.3028,55.7483,11.73985,0.5789094,2.69361,422.251,277.0267,145.2244,0,651.1244,3539.717,0,-1.136868e-13,-7.993606e-15,4.263256e-14,697.5683,0.7166718,105.3028,499.6694,0,0,0,7.771561e-16
naive,2026-01-21 19:30:00,1614,19.5,26.67727,3143.254,732.6648,0,98.56116,0,0,2200.278,2199.96,1454.406,545.594,2000,4,711.4519,0.1532128,132.4717,655.9232,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,745.5544,98.90097,45.9818,21.21298,0,0,413.9361,140.2604,273.6757,0,685.8545,3757.062,0,2.273737e-13,1.24345e-13,4.263256e-14,711.4519,0,98.56116,0,500,0.1532128,0.3398081,4.191092e-15
naive,2026-01-21 19:45:00,1615,19.75,26.63285,3177.44,694.3559,5.124289,96.32047,0,0,2224.208,2223.89,754.4495,367.5963,1122.046,3,203.3995,0.9614143,117.6849,800,0,490.9564,202.1783,0.1010891,0.2046279,0.3172331,0,250,0.3172331,1469.441,87.90322,56.12864,0,4.162875,8.417258,418.0538,276.1907,141.8631,0,645.369,3493.566,0,0,-7.993606e-15,4.263256e-14,694.3559,0.9614143,87.90322,499.6694,0,0,0,-2.131628e-14
naive,2026-01-21 20:00:00,1616,20,26.40981,3197.057,685.6313,0,91.80091,0,0,2237.94,2237.623,1113.977,469.169,1583.146,4,681.9232,0.8279123,100.3948,800,0,3.708069,201.2194,0.1006097,0.1273087,0.3172331,0,250,0.3172331,1123.646,75.16775,56.36322,0,0,16.63316,418.7041,210.2269,208.4772,0,682.5078,3690.384,0,1.136868e-13,5.531686e-14,4.263256e-14,685.6313,0,75.16775,8.585751,0,0.8279123,0,-1.998401e-15
naive,2026-01-21 20:15:00,1617,20.25,26.34543,3153.354,646.9565,0,78.85581,0,0,2207.348,2207.031,1085.777,460.698,1546.475,4,648.6248,4.505378,93.34448,800,0,0,201.1877,0.1005939,0.1267049,0.3172331,0,250,0.3172331,1121.254,69.9371,56.43094,0,0,8.918715,412.434,209.5018,202.9322,0,671.8662,3631.78,0,5.684342e-14,-5.52336e-14,4.263256e-14,646.9565,0,69.9371,4.750978,0,6.173628,0,1.509903e-14
naive,2026-01-21 20:30:00,1618,20.5,26.33164,3190.59,590.9251,0,66.04081,0,0,2233.413,2233.096,1045.685,448.6773,1494.362,3,601.0991,6.643653,86.61963,800,0,0,201.1561,0.100578,0.126685,0.3172331,0,250,0.3172331,1187.411,64.90815,56.44544,0,0,1.132668,417.186,221.8,195.3859,0,670.6889,3625.288,0,5.684342e-14,-5.567768e-14,4.263256e-14,590.9251,0,64.90815,4.624293,0,16.81767,0,4.973799e-14
naive,2026-01-21 20:45:00,1619,20.75,25.91808,3159.028,532.5674,0,54.30205,0,0,2211.319,2211.002,984.697,429.9349,1414.632,3,532.6373,4.001192,77.99345,800,0,0,201.1244,0.1005622,0.126665,0.3172331,0,250,0.3172331,1226.305,58.70219,56.8804,0,0,0,409.5786,227.1352,182.4435,0,657.0701,3549.895,0,1.136868e-13,-3.788636e-14,4.263256e-14,532.5674,0,54.30205,4.497628,0,4.071175,4.400141,1.065814e-14
naive,2026-01-21 21:00:00,1620,21,25.82485,3142.695,466.8141,0,50.98318,0,0,2199.887,2199.569,946.8631,418.7914,1365.655,3,486.1042,4.751515,74.79883,800,0,0,201.0927,0.1005464,0.1266451,0.3172331,0,250,0.3172331,1252.706,56.35353,56.97846,0,0,0,406.6885,231.5852,175.1033,0,650.3767,3512.971,0,0,-4.141132e-14,4.263256e-14,466.8141,0,50.98318,4.370983,0,24.04164,5.370351,3.552714e-15
naive,2026-01-21 21:15:00,1621,21.25,25.67795,3111.787,419.533,2.419317,46.13565,0,0,2178.251,2177.933,902.1282,405.1434,1307.272,3,435.0502,2.336229,69.88522,800,0,0,201.0611,0.1005305,0.1266252,0.3172331,0,250,0.3172331,1275.805,52.73374,57.13296,0,0.08308797,0,401.4894,235.153,166.3363,0,640.2965,3457.499,0,-1.705303e-13,8.021361e-15,4.263256e-14,419.533,2.336229,46.13565,4.244358,0,15.51724,6.598087,-1.065814e-14
naive,2026-01-21 21:30:00,1622,21.5,25.42508,3108.228,353.8903,0,40.02691,0,0,2175.759,2175.442,845.7653,387.9672,1233.733,3,370.5633,1.633409,61.53581,800,0,0,201.0294,0.1005147,0.1266052,0.3172331,0,250,0.3172331,1329.677,46.55796,57.39891,0,0,0,398.9846,243.8324,155.1522,0,631.7996,3410.324,0,5.684342e-14,-4.271583e-14,4.263256e-14,353.8903,0,40.02691,4.117752,0,18.30645,6.531049,-7.105427e-15
naive,2026-01-21 21:45:00,1623,21.75,25.27703,3106.798,325.0063,2.996972,39.75972,0,0,2174.759,2174.442,809.7788,376.8193,1186.598,3,330.9131,5.578583,50.10643,800,0,0,200.9978,0.1004989,0.1265853,0.3172331,0,250,0.3172331,1364.663,37.96984,57.55462,0,0,1.789884,397.6137,249.5029,148.1108,0,626.6495,3381.823,0,0,-5.551115e-15,4.263256e-14,325.0063,2.996972,37.96984,3.991167,0,8.488485,0,-1.953993e-14
naive,2026-01-21 22:00:00,1624,22,25.00591,3091.749,274.778,0.7745755,42.77792,0,0,2164.224,2163.907,756.8154,360.3782,1117.194,3,272.845,2.140561,42.20803,800,0,1.932947,200.4829,0.1002415,0.1265654,0.3172331,0,250,0.3172331,1407.091,32.07611,57.83977,0,0,10.70182,393.5418,255.8651,137.6768,0,618.1893,3334.971,0,-5.684342e-14,-3.338996e-14,4.263256e-14,274.778,0.7745755,32.07611,3.864602,0,1.365985,0,1.065814e-14
naive,2026-01-21 22:15:00,1625,22.25,24.81058,3089.078,245.925,0.2569524,35.68042,0,0,2162.355,2162.038,703.0738,344.4454,1047.519,3,207.6194,1.845962,38.05384,800,0,1.805414,200,0.1,0.1262412,0.3172331,0,250,0.3172331,1458.964,28.97858,58.04521,36.50021,0,6.701843,38.92239,26.26135,12.66104,0,371.9207,2043.226,0,5.684342e-14,-2.775558e-17,4.263256e-14,209.4248,0.2569524,28.97858,1.805414,0,1.58901,0,-6.217249e-15
naive,2026-01-21 22:30:00,1626,22.5,24.45649,3081.756,192.5789,0,37.4314,0,0,2157.229,2156.912,1082.705,453.7705,1536.475,4,195.4747,3.755502,37.24499,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.207,28.46814,58.41762,0,0,8.963264,38.83013,19.33573,19.49439,0,474.7184,2545.232,0,1.136868e-13,1.24345e-13,4.263256e-14,192.5789,0,28.46814,0,500,6.651255,0,1.776357e-15
naive,2026-01-21 22:45:00,1627,22.75,24.34149,3083.536,160.6892,0.9646434,31.14191,0,0,2158.475,2158.158,533.9936,294.6047,828.5983,2,0,0,28.59834,800,0,161.6538,284.5039,0.142252,0.2046279,0.3172331,0,250,0.3172331,1624.165,21.8854,58.53857,0,0,9.256516,38.85256,29.23496,9.617595,0,325.5008,1724.399,0,-5.684342e-14,-7.993606e-15,4.263256e-14,160.6892,0.9646434,21.8854,194.7684,0,0,0,1.887379e-15
naive,2026-01-21 23:00:00,1628,23,24.19631,3040.299,159.4709,4.109531,29.95332,0,1,2128.209,2127.892,535.4172,295.2324,830.6496,2,0,0,30.64958,800,0,163.5804,243.564,0.121782,0.1791479,0.3172331,0,250,0.3172331,1592.475,23.49074,58.69126,0,0,6.46258,38.30776,28.66454,9.64322,0,325.0533,1721.766,0,0,5.906386e-14,4.263256e-14,159.4709,4.109531,23.49074,170.7346,0,0,0,1.332268e-14
naive,2026-01-21 23:15:00,1629,23.25,24.06803,3026.635,134.4439,1.542791,24.09039,1,1,2118.644,2118.327,535.0479,295.0695,830.1175,2,0,0,30.11748,800,0,135.9867,209.529,0.1047645,0.1533687,0.3172331,0,250,0.3172331,1583.279,23.11383,58.82618,0,0,0.9765582,38.1356,28.49902,9.636573,323.7429,0,581.3063,0,0,-1.94289e-15,4.263256e-14,134.4439,1.542791,23.11383,144.643,0,0,0,-2.220446e-16
naive,2026-01-21 23:30:00,1630,23.5,23.75381,2997.153,110.1754,1.886285,15.91313,1,1,2098.007,2097.69,603.0357,314.8903,917.926,2,85.33731,4.97519,27.61352,800,0,24.83809,203.2865,0.1016432,0.1319373,0.3172331,0,250,0.3172331,1494.654,21.26157,59.15666,0,0,0,37.76413,26.90377,10.86035,341.794,0,617.0368,0,-5.684342e-14,3.3612e-14,4.263256e-14,110.1754,1.886285,15.91313,37.98407,0,3.088905,5.348444,-1.776357e-15
naive,2026-01-21 23:45:00,1631,23.75,23.76807,3000.168,128.6988,2.335128,21.3293,1,1,2100.117,2099.8,602.5212,314.4941,917.0154,2,86.76056,0.3547376,29.90006,800,0,13.01797,200,0.1,0.1280065,0.3172331,0,250,0.3172331,1497.279,23.01872,59.14167,28.92028,1.98039,0,37.80211,26.95102,10.85109,341.4452,0,669.6596,0,5.684342e-14,-8.326673e-16,4.263256e-14,99.77853,0.3547376,21.3293,13.01797,0,0,1.689428,-4.940492e-15
naive,2026-01-22 00:00:00,1632,0,23.79762,3001.797,96.02434,5.782863,27.3695,1,1,2101.258,2100.941,994.6592,427.642,1422.301,3,88.83092,1.113961,32.35628,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.282,24.90201,59.11058,7.193417,4.668902,2.46749,37.82264,19.91307,17.90957,447.9932,0,849.9495,0,0,1.24345e-13,4.263256e-14,88.83092,1.113961,24.90201,0,500,0,0,-5.684342e-14
naive,2026-01-22 00:15:00,1633,0.25,23.55451,2999.574,106.7902,6.487438,25.70659,1,1,2099.702,2099.385,537.0086,295.9339,832.9426,2,0,0,32.94257,800,0,90.85914,302.2026,0.1511013,0.2046279,0.3172331,0,250,0.3172331,1562.376,25.4173,59.36627,15.99389,6.424654,0.289291,37.79464,28.12277,9.671866,324.1078,0,620.1006,0,-5.684342e-14,1.199041e-13,4.263256e-14,90.79635,0.06278485,25.4173,90.85914,0,0,0,2.942091e-15
naive,2026-01-22 00:30:00,1634,0.5,23.27135,2985.465,97.24244,1.699559,22.41501,1,1,2089.826,2089.509,534.7124,294.9216,829.634,2,0,0,29.63405,800,0,97.32009,277.825,0.1389125,0.1902925,0.3172331,0,250,0.3172331,1554.796,22.93169,59.66409,0.004142589,1.617767,0,37.61686,27.98633,9.630534,322.908,0,581.4916,0,-5.684342e-14,-7.671641e-14,4.263256e-14,97.2383,0.08179103,22.41501,97.32009,0,0,0.5166852,-2.081668e-15
naive,2026-01-22 00:45:00,1635,0.75,22.99412,3035.373,119.0592,5.106549,20.02207,1,1,2124.761,2124.444,534.125,294.6627,828.7877,2,0,0,28.78774,800,0,90.07734,255.2619,0.127631,0.1749423,0.3172331,0,250,0.3172331,1590.319,22.34064,59.95566,28.98182,5.106549,0,38.2457,28.62574,9.619961,323.2884,0,637.9292,0,0,-5.181966e-14,4.263256e-14,90.07734,0,20.02207,90.07734,0,0,2.318577,0
naive,2026-01-22 01:00:00,1636,1,22.86618,3006.663,116.2816,4.732426,24.34569,1,1,2104.664,2104.347,538.9384,296.7847,835.7231,2,0,0,35.72313,800,0,100.1208,230.1915,0.1150958,0.1607347,0.3172331,0,250,0.3172331,1565.408,27.75939,60.09022,17.78745,3.105707,0,37.88395,28.17735,9.706602,324.962,0,618.3633,0,0,-4.315992e-14,4.263256e-14,98.49411,1.626718,24.34569,100.1208,0,0,3.4137,-6.439294e-15
naive,2026-01-22 01:15:00,1637,1.25,22.78743,3019.951,104.0983,4.094386,13.85079,1,1,2113.966,2113.649,535.7433,295.3761,831.1194,2,0,0,31.1194,800,0,103.4477,204.2933,0.1021467,0.1449482,0.3172331,0,250,0.3172331,1577.905,24.20157,60.17305,2.704136,2.04086,0,38.05139,28.4023,9.64909,323.7784,0,588.0472,0,0,4.17999e-14,4.263256e-14,101.3942,2.053526,13.85079,103.4477,0,0,10.35078,5.329071e-15
naive,2026-01-22 01:30:00,1638,1.5,22.48058,3006.614,127.6636,0,12.38829,1,1,2104.629,2104.312,602.2678,314.4941,916.7619,2,85.82199,0.02429663,30.91563,800,0,17.04475,200,0.1,0.1286405,0.3172331,0,250,0.3172331,1502.044,24.119,60.49577,24.79682,0,0,37.88333,27.0368,10.84653,341.5309,0,657.7785,0,-5.684342e-14,-8.326673e-16,4.263256e-14,102.8667,0,12.38829,17.04475,0,0.02429663,11.73071,3.885781e-15
naive,2026-01-22 01:45:00,1639,1.75,22.01484,3042.937,109.1486,0,20.86301,1,1,2130.056,2129.739,994.9154,427.5306,1422.446,3,90.71678,1.473098,30.2561,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.824,23.71719,60.98562,18.43179,0,0,38.34101,20.42682,17.91419,447.9574,0,859.1009,0,5.684342e-14,1.24345e-13,4.263256e-14,90.71678,0,20.86301,0,500,1.473098,2.854188,8.881784e-16
naive,2026-01-22 02:00:00,1640,2,21.88693,3065.337,145.6142,0,18.5406,1,1,2145.736,2145.419,531.6049,293.5517,825.1566,2,0,0,25.15657,800,0,90.34513,302.3311,0.1511655,0.2046279,0.3172331,0,250,0.3172331,1613.814,19.74551,61.12015,55.26905,0,0,38.62324,29.04865,9.574598,322.6003,0,671.7796,0,5.684342e-14,-7.993606e-15,4.263256e-14,90.34513,0,18.5406,93.55701,0,0,1.204904,0
naive,2026-01-22 02:15:00,1641,2.25,21.70227,3066.941,139.5914,0,16.37338,1,1,2146.859,2146.541,526.9087,291.4814,818.3901,2,0,0,18.39013,800,0,98.77213,277.5904,0.1387952,0.1903734,0.3172331,0,250,0.3172331,1619.633,14.46167,61.31436,40.81929,0,1.911718,38.64346,29.15339,9.490067,320.9609,0,643.3563,0,0,-2.947642e-14,4.263256e-14,98.77213,0,14.46167,99.1206,0,0,0,0
naive,2026-01-22 02:30:00,1642,2.5,21.55544,3074.923,128.2814,0,11.17136,1,1,2152.446,2152.129,527.9557,291.943,819.8987,2,0,0,19.8987,800,0,93.82415,254.0907,0.1270454,0.1747946,0.3172331,0,250,0.3172331,1624.173,15.67135,61.46878,34.45722,0,0,38.74402,29.23511,9.508913,321.1781,0,632.6425,0,5.684342e-14,2.66176e-14,4.263256e-14,93.82415,0,11.17136,94.5157,0,0,4.49999,0
naive,2026-01-22 02:45:00,1643,2.75,21.46415,3044.585,119.6314,1.899513,21.68019,1,1,2131.209,2130.892,528.2727,292.0827,820.3554,2,0,0,20.3554,800,0,105.4742,227.6822,0.1138411,0.1599972,0.3172331,0,250,0.3172331,1602.619,16.04589,61.5648,14.89669,1.160023,5.634302,38.36177,28.84715,9.514619,321.8866,0,602.2106,0,0,-6.242229e-14,4.263256e-14,104.7347,0.7394897,16.04589,105.4742,0,0,0,-4.662937e-15
naive,2026-01-22 03:00:00,1644,3,21.16955,3016.625,120.4561,0,24.37262,1,1,2111.638,2111.32,528.2986,292.0941,820.3926,2,0,0,20.39264,800,0,99.93514,202.6625,0.1013313,0.1433681,0.3172331,0,250,0.3172331,1583.022,16.12331,61.87464,20.52096,0,8.249304,38.00948,28.49439,9.515084,321.9816,0,609.753,0,-5.684342e-14,6.281087e-14,4.263256e-14,99.93514,0,16.12331,100.4684,0,0,0,0
naive,2026-01-22 03:15:00,1645,3.25,21.04318,3039.11,114.6696,2.055646,27.36513,1,1,2127.377,2127.06,600.6351,312.6487,913.2838,2,95.28395,0.1153586,17.88448,800,0,10.52257,200,0.1,0.1276136,0.3172331,0,250,0.3172331,1526.425,14.15833,62.00756,8.863057,1.940287,13.2068,38.29278,27.47564,10.81714,342.3495,0,633.5763,0,0,5.273559e-16,4.263256e-14,105.8065,0.1153586,14.15833,10.52257,0,0,0,-4.163336e-16
naive,2026-01-22 03:30:00,1646,3.5,20.88153,3039.499,124.9785,0.6956071,26.07557,1,1,2127.649,2127.332,986.1643,422.9919,1409.156,3,96.44013,0.05436508,12.6617,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.168,10.04006,62.17757,28.53833,0.641242,16.0355,38.29769,20.54102,17.75667,446.2266,0,872.8381,0,5.684342e-14,1.24345e-13,4.263256e-14,96.44013,0.05436508,10.04006,0,500,0,0,-5.684342e-14
naive,2026-01-22 03:45:00,1647,3.75,20.82172,3002.48,130.6426,0,16.4712,1,1,2101.736,2101.419,526.5869,291.3395,817.9264,2,0,0,17.92642,800,0,101.6513,299.5045,0.1497523,0.2046279,0.3172331,0,250,0.3172331,1574.832,14.2233,62.24048,28.99125,0,2.247908,37.83125,28.34697,9.484275,320.0637,0,620.1167,0,5.684342e-14,7.727152e-14,4.263256e-14,101.6513,0,14.2233,101.7326,0,0,0,0
naive,2026-01-22 04:00:00,1648,4,20.88511,3007.706,134.1978,3.072388,19.12554,1,1,2105.394,2105.077,528.7756,292.3044,821.08,2,0,0,21.07995,800,0,121.8357,268.9984,0.1344992,0.1885936,0.3172331,0,250,0.3172331,1576.302,16.7147,62.1738,12.80099,2.633488,2.410847,37.8971,28.37343,9.52367,321.0828,0,598.8446,0,0,-1.665335e-15,4.263256e-14,121.3968,0.4389003,16.7147,121.8357,0,0,0,6.661338e-15
naive,2026-01-22 04:15:00,1649,4.25,20.80006,2985.35,168.7248,6.821405,25.63889,1,1,2089.745,2089.428,528.47,292.1697,820.6396,2,0,0,20.63965,800,0,160.1106,228.9285,0.1144642,0.1693844,0.3172331,0,250,0.3172331,1560.958,16.37961,62.26325,9.002683,6.432939,9.259271,37.61541,28.09724,9.51817,321.82,0,600.2202,0,-5.684342e-14,1.146305e-14,4.263256e-14,159.7221,0.3884662,16.37961,160.1106,0,0,0,2.997602e-15
naive,2026-01-22 04:30:00,1650,4.5,20.61656,2965.577,195.557,2.431195,25.44967,1,1,2075.904,2075.587,581.6137,307.2975,888.9112,2,69.77607,0.1092908,19.02588,800,0,115.5697,200,0.1,0.1441529,0.3172331,0,250,0.3172331,1493.973,15.12686,62.45625,10.21125,2.321904,10.32281,37.36627,26.89151,10.47476,335.9146,0,623.1857,0,5.684342e-14,-3.691492e-15,4.263256e-14,185.3458,0.1092908,15.12686,115.5697,0,0,0,-4.427014e-15
naive,2026-01-22 04:45:00,1651,4.75,20.72476,2984.967,213.0207,8.019668,21.27416,1,1,2089.477,2089.16,1094.082,454.584,1548.665,4,230.7983,0.03106001,17.83618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.0782,14.16553,62.34245,0,7.988608,7.108627,37.61058,17.91141,19.69918,473.6861,0,891.0172,0,5.684342e-14,1.24345e-13,4.263256e-14,213.0207,0.03106001,14.16553,0,500,17.77752,0,-8.526513e-14
naive,2026-01-22 05:00:00,1652,5,20.77472,3005.103,273.8481,7.327324,22.73169,1,1,2103.572,2103.255,526.1436,291.1441,817.2877,2,0,0,17.28767,800,0,274.3673,256.3255,0.1281628,0.2046279,0.3172331,0,250,0.3172331,1577.111,13.72299,62.2899,0,6.808133,9.008695,37.86429,28.388,9.476295,321.0424,0,583.7527,0,0,-7.993606e-15,4.263256e-14,273.8481,0.5191908,13.72299,277.7628,0,0,0,1.04361e-14
naive,2026-01-22 05:15:00,1653,5.25,20.71844,3013.715,320.4621,1.693688,18.31653,1,1,2109.601,2109.283,636.0488,323.2145,959.2633,2,137.7046,5.7288,15.82984,800,0,182.7575,210.5958,0.1052979,0.1614044,0.3172331,0,250,0.3172331,1473.235,12.57289,62.3491,0,0,5.743648,37.97281,26.51822,11.45459,350.6946,0,631.2465,0,0,8.854029e-15,4.263256e-14,320.4621,1.693688,12.57289,225.1408,0,4.035112,0,0
naive,2026-01-22 05:30:00,1654,5.5,20.46778,3018.137,399.0599,2.557571,16.68811,1,1,2112.696,2112.379,841.6129,382.0439,1223.657,3,404.9672,4.841136,13.84846,800,0,0,210.5627,0.1052813,0.1326091,0.3172331,0,250,0.3172331,1270.766,11.02694,62.61273,0,0,5.661162,38.02853,22.87379,15.15474,405.8615,0,741.2836,0,0,-6.356027e-15,4.263256e-14,399.0599,2.557571,11.02694,42.25067,0,8.190841,0,2.131628e-14
naive,2026-01-22 05:45:00,1655,5.75,20.35703,3010.328,477.0454,7.012992,14.55411,1,1,2107.229,2106.912,892.9355,396.242,1289.177,3,475.8111,4.180161,9.18624,800,0,1.23431,210.2209,0.1051105,0.1325882,0.3172331,0,250,0.3172331,1213.977,7.322754,62.72921,0,2.832831,7.231354,37.93013,21.85158,16.07855,419.2966,0,772.9095,0,5.684342e-14,5.606626e-14,4.263256e-14,477.0454,4.180161,7.322754,42.11808,0,0,0,1.865175e-14
naive,2026-01-22 06:00:00,1656,6,20.39638,3027.056,566.0429,4.487739,8.758917,1,1,2118.939,2118.622,958.383,415.0805,1373.463,3,559.9903,3.353495,10.11971,800,0,6.052582,208.6747,0.1043374,0.132373,0.3172331,0,250,0.3172331,1160.239,8.063679,62.68782,0,1.134245,0.6952376,38.14091,20.88431,17.2566,436.0806,0,803.594,0,-1.705303e-13,-5.570544e-14,4.263256e-14,566.0429,3.353495,8.063679,40.7514,0,0,0,7.993606e-15
naive,2026-01-22 06:15:00,1657,6.25,20.50311,3044.759,653.6553,7.000921,8.930172,1,1,2131.331,2131.014,1028.223,436.1688,1464.392,3,641.5372,5.990992,16.86373,800,0,12.11818,205.6123,0.1028062,0.1313994,0.3172331,0,250,0.3172331,1102.791,13.42311,62.57557,0,1.00993,0,38.36397,19.85024,18.51373,456.019,0,843.3826,0,-5.684342e-14,-4.152234e-14,4.263256e-14,653.6553,5.990992,8.930172,34.56742,0,0,4.492939,4.352074e-14
naive,2026-01-22 06:30:00,1658,6.5,20.48236,3053.078,729.8399,3.815062,24.37663,1,1,2137.155,2136.837,1100.442,457.0287,1557.471,4,733.8203,1.796709,21.85404,800,0,0,205.5799,0.10279,0.1294711,0.3172331,0,250,0.3172331,1036.395,17.3989,62.59739,0,2.018353,6.977726,38.46878,18.65511,19.81367,476.8473,0,886.7542,0,1.136868e-13,2.525757e-14,4.263256e-14,729.8399,1.796709,17.3989,22.31976,0,3.980419,0,-3.108624e-14
naive,2026-01-22 06:45:00,1659,6.75,20.60328,3131.773,762.5186,0,18.72144,1,1,2192.241,2191.924,1126.738,464.1051,1590.843,4,771.7825,0.7344453,18.32625,800,0,0,205.5476,0.1027738,0.1294507,0.3172331,0,250,0.3172331,1065.186,14.57255,62.47022,0,0,4.148891,39.46033,19.17334,20.28699,483.9718,0,897.6647,0,3.410605e-13,1.36835e-14,4.263256e-14,762.5186,0,14.57255,22.19031,0,9.998324,0,-2.4869e-14
naive,2026-01-22 07:00:00,1660,7,20.59716,3133.031,778.7191,0,18.97844,1,1,2193.122,2192.804,1131.747,465.9895,1597.736,4,774.5036,0.704943,22.5277,800,0,4.215456,204.4614,0.1022307,0.1294303,0.3172331,0,250,0.3172331,1061.058,17.91454,62.47665,0,0,1.063906,39.47619,19.09904,20.37715,485.2663,0,900.2464,0,1.136868e-13,1.61815e-14,4.263256e-14,778.7191,0,17.91454,22.06088,0,0.704943,0,-3.619327e-14
naive,2026-01-22 07:15:00,1661,7.25,20.63376,3147.03,759.232,0,15.39045,1,1,2202.921,2202.604,1117.607,462.5139,1580.12,4,751.3181,0.08381663,28.71855,800,0,7.913842,202.4507,0.1012254,0.1287463,0.3172331,0,250,0.3172331,1084.997,22.82923,62.43816,0,0,0,39.65258,19.52995,20.12263,482.0439,0,893.8448,0,1.136868e-13,3.932965e-14,4.263256e-14,759.232,0,15.39045,17.71668,0,0.08381663,7.438779,3.405609e-14
naive,2026-01-22 07:30:00,1662,7.5,20.80964,3139.652,727.0377,6.907439,21.45304,1,1,2197.756,2197.439,1096.939,456.9913,1553.93,4,721.1495,2.352196,30.42817,800,0,5.888138,200.9468,0.1004734,0.1274802,0.3172331,0,250,0.3172331,1100.5,24.14545,62.25318,0,4.555243,0,39.55961,19.80901,19.7506,476.8003,0,891.4236,0,-1.136868e-13,4.996004e-14,4.263256e-14,727.0377,2.352196,21.45304,9.675359,0,0,2.69241,2.087219e-14
naive,2026-01-22 07:45:00,1663,7.75,20.89217,3151.818,680.9848,3.166137,16.02635,1,1,2206.273,2205.955,1065.38,448.5633,1513.943,4,675.0437,4.146955,34.75221,800,0,3.660688,200,0.1,0.1265333,0.3172331,0,250,0.3172331,1140.576,27.55373,62.16638,2.280452,0,0,39.71291,20.53037,19.18254,469.0936,0,872.1839,0,1.136868e-13,-1.110223e-16,4.263256e-14,678.7044,3.166137,16.02635,3.660688,0,0.9808179,11.52739,4.796163e-14
naive,2026-01-22 08:00:00,1664,8,21.04137,3170.665,623.1184,365.7794,23.02315,1,1,2219.465,2219.148,1454.092,545.9081,2000,4,610.4137,351.4053,38.58153,499.5994,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.0563,30.54381,38.72486,12.70462,14.37403,0,39.95038,13.77101,26.17936,559.6791,0,1122.503,0,0,1.24345e-13,4.263256e-14,610.4137,351.4053,23.02315,0,500,0,7.52066,0
naive,2026-01-22 08:15:00,1665,8.25,21.29837,3201.891,518.5255,369.6271,28.31093,1,1,2241.323,2241.006,800.1714,410.0793,1210.251,3,15.71693,354.9814,39.55246,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1440.835,31.23114,61.73916,3.139178,14.64571,0,40.34382,25.93502,14.4088,436.0144,0,833.2511,0,-1.136868e-13,-7.993606e-15,4.263256e-14,515.3864,354.9814,28.31093,499.6694,0,0,2.920206,0
naive,2026-01-22 08:30:00,1666,8.5,21.59815,3142.909,445.9776,376.0059,36.16201,1,1,2200.036,2199.719,1429.469,570.5311,2000,4,424.9715,353.1673,40.91965,680.9416,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.2501,32.21255,52.28258,21.00609,22.83856,3.949454,39.60065,13.8645,25.73615,585.0679,0,1186.95,0,-2.273737e-13,1.24345e-13,4.263256e-14,424.9715,353.1673,32.21255,0,500,0,0,-1.136868e-13
naive,2026-01-22 08:45:00,1667,8.75,21.68127,3199.033,360.8007,387.0668,42.16706,1,1,2239.323,2239.006,682.0273,359.8653,1041.893,3,0,196.3516,45.54105,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1556.978,35.82031,61.33644,20.98518,30.86128,6.346757,40.30781,28.02561,12.2822,388.973,0,798.3777,0,1.136868e-13,-7.993606e-15,4.263256e-14,339.8155,356.2055,35.82031,499.6694,0,0,0,5.684342e-14
naive,2026-01-22 09:00:00,1668,9,21.81946,3235.182,291.1154,388.304,36.86179,1,1,2264.627,2264.31,1409.609,587.5515,1997.16,4,282.348,364.8175,49.99451,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.7013,39.26791,61.1911,8.767386,23.48657,0,40.76329,15.38462,25.37866,602.9361,0,1192.67,0,0,1.24345e-13,4.263256e-14,282.348,364.8175,36.86179,0,500,0,2.40612,5.684342e-14
naive,2026-01-22 09:15:00,1669,9.25,21.82698,3260.635,202.6058,393.0301,42.31044,1,1,2282.444,2282.127,620.3288,332.6656,952.9944,2,0,96.66884,56.32554,800,0,476.0293,205.91,0.102955,0.2046279,0.3172331,0,250,0.3172331,1661.798,44.23718,61.18319,0,22.9377,0,41.084,29.91237,11.17163,362.5779,0,695.8923,0,0,-7.993606e-15,4.263256e-14,202.6058,370.0924,42.31044,499.6694,0,0,1.926742,5.684342e-14
naive,2026-01-22 09:30:00,1670,9.5,21.84802,3253.493,182.7069,395.117,45.60248,1,1,2277.445,2277.128,955.2396,459.0754,1414.315,3,178.5088,375.2292,60.57706,800,0,4.198075,204.8281,0.1024141,0.1296585,0.3172331,0,250,0.3172331,1321.888,47.56607,61.16106,0,19.88781,0,40.99401,23.79399,17.20002,482.8694,0,931.2391,0,0,-2.531308e-14,4.263256e-14,182.7069,375.2292,45.60248,23.5105,0,0,1.963589,-5.684342e-14
naive,2026-01-22 09:45:00,1671,9.75,22.0887,3233.274,137.0882,393.5439,53.45932,1,1,2263.292,2262.975,927.7844,451.9349,1379.719,3,136.7885,373.4937,69.43714,800,0,0.2997582,204.7209,0.1023605,0.1289773,0.3172331,0,250,0.3172331,1335.19,54.38945,60.90793,0,20.05027,0,40.73926,24.03343,16.70583,475.9683,0,918.0019,0,-1.136868e-13,3.416711e-14,4.263256e-14,137.0882,373.4937,53.45932,19.18345,0,0,0.930127,-5.684342e-14
naive,2026-01-22 10:00:00,1672,10,22.22821,3236.379,110.8478,396.0326,51.9917,1,1,2265.465,2265.148,911.2539,448.811,1360.065,3,101.7879,380.0664,78.21076,800,0,9.059925,202.4237,0.1012119,0.1289098,0.3172331,0,250,0.3172331,1353.894,61.17444,60.7612,0,15.9662,0,40.77837,24.37009,16.40828,473.1811,0,905.5476,0,-2.273737e-13,2.770006e-14,4.263256e-14,110.8478,380.0664,51.9917,18.75478,0,0,9.18274,0
naive,2026-01-22 10:15:00,1673,10.25,22.20008,3286.794,99.37,398.0699,58.59288,1,1,2300.756,2300.439,929.9954,455.0494,1385.045,3,118.8005,379.048,87.1963,800,0,0,202.3918,0.1011959,0.1274632,0.3172331,0,250,0.3172331,1370.443,68.22233,60.79079,0,19.02191,0,41.41361,24.66798,16.74563,479.7174,0,923.8579,0,-1.136868e-13,-4.785061e-14,4.263256e-14,99.37,379.048,58.59288,9.567393,0,19.43052,9.629452,-1.421085e-14
naive,2026-01-22 10:30:00,1674,10.5,22.4919,3329.535,123.9088,398.4802,71.14549,1,1,2330.674,2330.357,934.0284,457.4381,1391.466,3,113.6663,383.0916,94.70848,800,0,9.43995,200,0.1,0.1274432,0.3172331,0,250,0.3172331,1396.329,73.87876,60.48387,0.8025783,15.38857,0,41.95214,25.13392,16.81822,482.572,0,925.0294,0,-5.684342e-14,-6.383782e-16,4.263256e-14,123.1063,383.0916,71.14549,9.43995,0,0,2.733262,0
naive,2026-01-22 10:45:00,1675,10.75,22.60748,3350.812,94.77032,401.9973,69.32985,1,1,2345.568,2345.251,1319.954,569.6673,1889.621,4,100.4372,385.2677,103.9166,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.297,80.96555,60.3623,0,16.72962,0,42.22023,18.45534,23.76488,588.1227,0,1137.196,0,0,1.24345e-13,4.263256e-14,94.77032,385.2677,69.32985,0,500,5.666862,11.6357,9.947598e-14
naive,2026-01-22 11:00:00,1676,11,22.79638,3388.455,78.19654,406.0918,87.99289,1,1,2371.919,2371.601,596.0548,321.9644,918.0192,2,0,0,118.0192,800,0,464.8451,208.7061,0.104353,0.2046279,0.3172331,0,250,0.3172331,1775.547,91.77517,60.16364,0,19.44323,0,42.69454,31.95984,10.7347,353.9242,0,673.7039,0,5.684342e-14,4.884981e-14,4.263256e-14,78.19654,386.6485,87.99289,473.7686,0,0,3.782283,0
naive,2026-01-22 11:15:00,1677,11.25,23.08309,3380.98,59.77277,402.0272,98.04998,1,1,2366.686,2366.369,903.6473,452.7728,1356.42,3,40.29483,391.618,124.5073,800,0,19.47794,203.8038,0.1019019,0.1314192,0.3172331,0,250,0.3172331,1462.722,96.53486,59.86209,0,10.40919,1.515115,42.60035,26.32899,16.27136,479.3671,0,909.3452,0,5.684342e-14,-4.587997e-14,4.263256e-14,59.77277,391.618,96.53486,34.69294,0,0,0,-5.684342e-14
naive,2026-01-22 11:30:00,1678,11.5,23.36729,3373.346,64.02188,417.5908,109.4863,1,1,2361.342,2361.025,931.8022,461.8304,1393.633,3,68.49351,388.5872,136.5519,800,0,0,203.7717,0.1018858,0.1283322,0.3172331,0,250,0.3172331,1429.223,105.563,59.56318,0,29.00368,3.923321,42.50416,25.72601,16.77815,488.2472,0,959.5171,0,1.136868e-13,-1.984524e-14,4.263256e-14,64.02188,388.5872,105.563,15.08667,0,4.471632,0,-1.421085e-14
naive,2026-01-22 11:45:00,1679,11.75,23.5912,3426.733,64.75464,425.4249,114.2073,1,1,2398.713,2398.396,935.0099,463.1543,1398.164,3,69.25196,387.7446,141.1676,800,0,0,203.7396,0.1018698,0.128312,0.3172331,0,250,0.3172331,1463.386,108.8784,59.32768,0,37.68038,5.328961,43.17684,26.34095,16.83589,490.4376,0,979.1301,0,1.136868e-13,1.090794e-14,4.263256e-14,64.75464,387.7446,108.8784,14.95836,0,4.497317,0,2.842171e-14
naive,2026-01-22 12:00:00,1680,12,23.56149,3467.634,83.00922,424.4083,118.7968,1,1,2427.343,2427.026,949.8204,468.9423,1418.763,3,75.4826,389.5562,153.7239,800,0,7.526622,201.8259,0.1009129,0.1282918,0.3172331,0,250,0.3172331,1477.206,118.5992,59.35893,0,34.85212,0.1976262,43.69218,26.5897,17.10248,495.5669,0,984.4749,0,0,-5.689893e-14,4.263256e-14,83.00922,389.5562,118.5992,14.83007,0,0,0,0
naive,2026-01-22 12:15:00,1681,12.25,23.86768,3493.811,89.07437,418.7495,127.0827,1,1,2445.668,2445.35,954.9248,472.2775,1427.202,3,66.3617,392.2109,168.6297,800,0,7.176357,200,0.1,0.1270868,0.3172331,0,250,0.3172331,1490.426,129.6861,59.0369,15.53631,26.53859,0,44.02202,26.82766,17.19436,499.1052,0,1004.373,0,2.273737e-13,-3.885781e-16,4.263256e-14,73.53806,392.2109,127.0827,7.176357,0,0,2.603374,0
naive,2026-01-22 12:30:00,1682,12.5,24.01822,3523.629,81.94717,414.7922,141.4954,1,1,2466.541,2466.223,1358.262,589.1242,1947.386,4,78.84292,391.0353,177.5081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.961,136.3004,58.87857,3.104253,23.75686,5.195057,44.39773,19.9433,24.45443,609.9939,0,1200.085,0,0,1.24345e-13,4.263256e-14,78.84292,391.0353,136.3004,0,500,0,0,5.684342e-14
