controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-22 12:45:00,1683,12.75,24.05867,3520.455,89.82709,413.6693,141.9282,1,1,2464.318,2464.001,647.2118,344.5169,991.7286,2,0,0,191.7286,800,0,478.4132,205.314,0.102657,0.2046279,0.3172331,0,250,0.3172331,1816.789,147.1576,58.83603,3.046286,22.03685,0,44.35773,32.70221,11.65552,377.2191,0,731.516,0,1.136868e-13,-7.993606e-15,4.263256e-14,86.78081,391.6324,141.9282,478.4132,0,0,5.229409,0
naive,2026-01-22 13:00:00,1684,13,23.99376,3463.063,91.47001,411.4516,146.133,1,1,2424.144,2423.827,974.5784,482.0393,1456.618,3,57.13625,396.8451,202.6363,800,0,21.12691,200,0.1,0.1292832,0.3172331,0,250,0.3172331,1449.249,155.6348,58.9043,13.20685,14.60645,0,43.6346,26.08648,17.54812,508.1257,0,997.9621,0,1.136868e-13,5.828671e-16,4.263256e-14,78.26315,396.8451,146.133,21.12691,0,0,9.501803,0
naive,2026-01-22 13:15:00,1685,13.25,24.38777,3466.724,98.46775,416.7489,164.4024,1,1,2426.707,2426.39,1389.877,602.8658,1992.742,4,80.48793,392.5273,219.7272,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.513,168.0689,58.48989,17.97982,24.22162,0,43.68072,18.65723,25.02349,621.523,0,1250.042,0,0,1.24345e-13,4.263256e-14,80.48793,392.5273,164.4024,0,500,0,3.666522,0
naive,2026-01-22 13:30:00,1686,13.5,24.61861,3502.549,100.7095,403.0867,177.1736,1,1,2451.784,2451.467,674.1236,356.3809,1030.505,3,0,0,230.5046,800,0,487.3669,203.0756,0.1015378,0.2046279,0.3172331,0,250,0.3172331,1777.343,175.8868,58.24712,6.743183,9.686102,1.28678,44.13212,31.99218,12.13994,388.6053,0,740.0231,0,1.136868e-13,-7.993606e-15,4.263256e-14,93.9663,393.4006,175.8868,487.3669,0,0,0,0
naive,2026-01-22 13:45:00,1687,13.75,24.83763,3497.429,106.4939,403.1841,174.6972,1,1,2448.201,2447.883,1012.783,495.8711,1508.654,4,82.44496,391.3954,234.8138,800,0,12.17469,200,0.1,0.1278738,0.3172331,0,250,0.3172331,1435.1,178.7635,58.01675,11.87429,11.78868,0,44.06761,25.8318,18.23581,521.7029,0,1018.956,0,1.136868e-13,1.110223e-16,4.263256e-14,94.61966,391.3954,174.6972,12.17469,0,0,4.06625,0
naive,2026-01-22 14:00:00,1688,14,25.11289,3515.252,107.985,399.6657,176.8312,1,1,2460.676,2460.359,1398.213,601.7874,2000,4,97.03969,394.2023,246.3868,762.3713,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.146,187.0315,55.012,10.94532,5.46348,0,448.4081,193.5545,254.8535,795.3419,0,1557.101,0,2.273737e-13,1.24345e-13,4.263256e-14,97.03969,394.2023,176.8312,0,500,0,10.20021,0
naive,2026-01-22 14:15:00,1689,14.25,25.288,3526.028,116.0451,403.4845,183.2457,1,1,2468.219,2467.902,696.8081,366.3814,1063.19,3,0,0,263.1895,800,0,486.4833,203.2965,0.1016483,0.2046279,0.3172331,0,250,0.3172331,1771.094,199.4176,57.54309,23.58667,9.45971,0,451.367,323.8826,127.4844,690.264,0,1372.797,0,-5.684342e-14,-7.993606e-15,4.263256e-14,92.45848,394.0248,183.2457,486.4833,0,0,16.17193,0
naive,2026-01-22 14:30:00,1690,14.5,25.27076,3495.668,88.17893,400.8848,181.6564,1,1,2446.968,2446.65,1034.748,506.0782,1540.826,4,78.0388,391.4359,271.3511,800,0,10.14013,200.7295,0.1003647,0.1280128,0.3172331,0,250,0.3172331,1411.903,205.639,57.56122,0,9.448885,0,447.3255,258.1073,189.2182,764.1855,0,1479.914,0,1.136868e-13,-3.46112e-14,4.263256e-14,88.17893,391.4359,181.6564,13.05811,0,0,23.98264,0
naive,2026-01-22 14:45:00,1691,14.75,25.52711,3503.789,97.37077,405.793,188.4367,1,1,2452.652,2452.335,1034.607,505.8671,1540.474,4,79.2927,388.3505,272.8309,800,0,2.791586,200,0.1,0.1263964,0.3172331,0,250,0.3172331,1417.728,206.201,57.2916,15.28649,17.44248,0,450.688,260.5151,190.1729,766.3822,0,1524.769,0,-2.273737e-13,1.110223e-16,4.263256e-14,82.08428,388.3505,188.4367,2.791586,0,0,17.76434,0
naive,2026-01-22 15:00:00,1692,15,25.81269,3497.314,105.0078,397.4369,194.5678,1,1,2448.12,2447.803,1400.45,599.5496,2000,4,105.9185,387.0998,273.913,733.0687,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.352,206.393,52.22311,0,10.33703,0,452.467,193.574,258.893,793.1236,0,1545.328,0,0,1.24345e-13,4.263256e-14,105.0078,387.0998,194.5678,0,500,0.9107603,11.82516,-5.684342e-14
naive,2026-01-22 15:15:00,1693,15.25,26.02118,3451.997,105.4796,404.6603,189.4169,1,1,2416.398,2416.081,709.054,371.7799,1080.834,3,0,4.179738,276.6542,800,0,490.1383,202.3828,0.1011914,0.2046279,0.3172331,0,250,0.3172331,1707.027,207.9971,56.77197,0,15.82184,0,448.5052,316.8395,131.6657,688.6195,0,1340.663,0,-1.136868e-13,-6.483702e-14,4.263256e-14,105.4796,388.8384,189.4169,499.6694,0,0,18.58015,0
naive,2026-01-22 15:30:00,1694,15.5,26.3492,3474.042,122.7628,403.6427,191.7608,1,1,2431.829,2431.512,1073.598,517.9297,1591.527,4,122.3865,386.3486,282.7921,800,0,0.3762373,202.2569,0.1011284,0.1274375,0.3172331,0,250,0.3172331,1357.914,211.8696,56.42697,0,17.29409,0,454.4127,253.7405,200.6722,771.6701,0,1509.692,0,0,2.747802e-15,4.263256e-14,122.7628,386.3486,191.7608,9.403691,0,0,20.10882,0
naive,2026-01-22 15:45:00,1695,15.75,26.70918,3436.281,122.8744,411.5931,197.7818,1,1,2405.396,2405.079,1076.821,518.8723,1595.694,4,126.4091,387.0747,282.2097,800,0,0,202.225,0.1011125,0.1273582,0.3172331,0,250,0.3172331,1328.258,210.6206,56.04836,0,24.51841,0,452.824,250.049,202.7749,768.9213,0,1517.082,0,-1.136868e-13,-3.713696e-14,4.263256e-14,122.8744,387.0747,197.7818,8.900095,0,3.534696,12.83878,-2.842171e-14
naive,2026-01-22 16:00:00,1696,16,26.69958,3440.091,109.3631,406.7983,196.6919,1,1,2408.064,2407.746,1072.725,516.0786,1588.804,4,134.7138,380.5562,273.5337,800,0,0,202.1932,0.1010966,0.1273381,0.3172331,0,250,0.3172331,1335.021,204.1665,56.05846,0,26.24209,0,453.236,251.2723,201.9637,767.3509,0,1516.904,0,-1.136868e-13,-5.107026e-15,4.263256e-14,109.3631,380.5562,196.6919,8.772757,0,25.35064,7.47461,1.421085e-14
naive,2026-01-22 16:15:00,1697,16.25,26.72387,3440.56,125.2795,404.2051,187.1643,1,1,2408.392,2408.074,1082.527,517.952,1600.479,4,155.2908,375.9566,269.2316,800,0,0,202.1614,0.1010807,0.1273181,0.3172331,0,250,0.3172331,1325.547,200.903,56.03292,0,28.24842,0,453.5258,249.6147,203.9111,767.5666,0,1520.825,0,-2.273737e-13,-2.323142e-14,4.263256e-14,125.2795,375.9566,187.1643,8.645439,0,30.01133,13.73875,-4.263256e-14
naive,2026-01-22 16:30:00,1698,16.5,26.90829,3406.403,168.6646,399.6929,185.0685,1,1,2384.482,2384.165,1093.985,520.7283,1614.713,4,174.4129,378.5982,261.7018,800,0,0,202.1295,0.1010648,0.127298,0.3172331,0,250,0.3172331,1290.181,194.8982,55.83896,0,21.09469,0,450.7453,243.8864,206.8589,764.6147,0,1502.799,0,-1.136868e-13,-1.995626e-14,4.263256e-14,168.6646,378.5982,185.0685,8.518141,0,5.748286,9.829694,0
naive,2026-01-22 16:45:00,1699,16.75,26.98397,3371.4,219.6722,379.1142,174.136,1,1,2359.98,2359.662,1098.5,519.4948,1617.995,4,201.5169,368.0831,248.3953,800,0,8.390863,200,0.1,0.127278,0.3172331,0,250,0.3172331,1261.162,184.8379,55.75936,9.764398,11.0311,0,446.8166,238.7767,208.0399,758.2715,0,1489.686,0,-1.136868e-13,5.551115e-17,4.263256e-14,209.9078,368.0831,174.136,8.390863,0,0,10.70193,0
naive,2026-01-22 17:00:00,1700,17,27.04915,3372.836,263.4656,381.235,171.0568,1,1,2360.985,2360.668,1415.283,584.7165,2000,4,242.4812,361.5735,232.1651,663.7802,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.3844,172.6395,46.20807,20.98443,19.66149,0,447.6146,179.2336,268.381,763.9501,0,1546.03,0,0,1.24345e-13,4.263256e-14,242.4812,361.5735,171.0568,0,500,0,1.582709,-5.684342e-14
naive,2026-01-22 17:15:00,1701,17.25,27.19339,3365.188,298.7862,373.0013,176.8948,1,1,2355.632,2355.314,782.3808,404.106,1186.487,3,0,157.7291,228.7577,800,0,497.8751,200.4486,0.1002243,0.2046279,0.3172331,0,250,0.3172331,1572.933,169.8418,55.5391,0,16.18327,7.052955,447.9471,299.1091,148.8379,704.5564,0,1374.547,0,1.705303e-13,-7.993606e-15,4.263256e-14,298.7862,356.818,169.8418,499.6694,0,0,0,-5.684342e-14
naive,2026-01-22 17:30:00,1702,17.5,27.29558,3379.082,361.0798,364.6596,172.3712,1,1,2365.357,2365.04,1183.513,539.875,1723.387,4,345.2417,356.7503,221.3955,800,0,1.668118,200,0.1,0.1262195,0.3172331,0,250,0.3172331,1181.528,164.1947,55.43162,14.16998,7.909299,8.176464,450.7601,225.1607,225.5994,766.5938,0,1508.914,0,-1.136868e-13,-5.551115e-17,4.263256e-14,346.9099,356.7503,164.1947,1.668118,0,0,0,5.684342e-14
naive,2026-01-22 17:45:00,1703,17.75,27.22741,3361.199,429.156,373.7976,157.0836,1,1,2352.839,2352.522,1436.745,563.255,2000,4,414.5662,351.4895,211.4181,522.5262,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.7772,156.9104,36.25243,14.58977,22.30815,0.1731984,447.7348,174.2683,273.4665,737.5562,0,1497.977,0,0,1.24345e-13,4.263256e-14,414.5662,351.4895,156.9104,0,500,0,0,1.705303e-13
naive,2026-01-22 18:00:00,1704,18,27.21905,3351.447,492.4228,4.247517,150.7867,1,1,2346.013,2345.696,656.4893,348.6069,1005.096,3,0,0,205.0962,800,0,495.1071,201.1406,0.1005703,0.2046279,0.3172331,0,250,0.3172331,1689.206,152.2322,55.51211,0.8575868,0.7056187,0,446.3576,321.3921,124.9655,669.999,0,1280.243,0,5.684342e-14,-7.993606e-15,4.263256e-14,491.5652,3.541898,150.7867,495.1071,0,0,1.445479,1.598721e-14
naive,2026-01-22 18:15:00,1705,18.25,27.08672,3331.774,550.1347,1.891523,138.8706,1,1,2332.242,2331.924,1070.526,466.1345,1536.66,4,546.4075,0.9509361,189.302,800,0,3.727178,200.1771,0.1000886,0.1266553,0.3172331,0,250,0.3172331,1261.398,140.7093,55.65129,0,0.9405868,0,442.5119,239.3336,203.1783,705.4681,0,1349.951,0,0,9.603429e-15,4.263256e-14,550.1347,0.9509361,138.8706,4.435711,0,0,1.838773,2.4869e-14
naive,2026-01-22 18:30:00,1706,18.5,27.00845,3331.267,608.2112,7.236695,128.2765,1,1,2331.887,2331.569,1106.193,474.8757,1581.069,4,605.1049,1.149438,174.8143,800,0,0.5824849,200,0.1,0.1260486,0.3172331,0,250,0.3172331,1225.376,130.05,55.73361,2.523732,6.087257,0,441.723,232.1197,209.6032,706.9954,0,1366.144,0,0,-5.551115e-17,4.263256e-14,605.6874,1.149438,128.2765,0.5824849,0,0,1.773543,5.195844e-14
naive,2026-01-22 18:45:00,1707,18.75,26.79683,3280.213,646.372,0,112.1477,1,1,2296.149,2295.832,1446.993,553.0074,2000,4,644.1043,0.8513242,163.0359,692.0084,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.8391,121.5637,48.40269,2.267703,0,0,433.0437,160.0874,272.9563,713.0948,0,1375.648,0,2.273737e-13,1.24345e-13,4.263256e-14,644.1043,0,112.1477,0,500,0.8513242,9.416054,1.612044e-13
naive,2026-01-22 19:00:00,1708,19,26.46218,3214.591,691.4151,4.234101,102.6993,1,0,2250.214,2249.896,764.3297,374.6681,1138.998,3,180.5672,0.796865,157.6338,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1485.567,117.9578,56.30814,11.17853,3.437236,0,421.4546,278.2398,143.2148,652.9079,0,1267.681,0,1.136868e-13,-7.993606e-15,4.263256e-14,680.2366,0.796865,102.6993,499.6694,0,0,15.25849,-1.24345e-14
naive,2026-01-22 19:15:00,1709,19.25,26.30865,3216.866,711.9513,3.762802,93.37435,0,0,2251.806,2251.489,1453.996,546.0038,2000,4,703.845,1.056572,143.4241,651.6743,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.4931,107.5008,45.99976,8.106307,2.70623,0,420.4231,148.8958,271.5273,0,694.8996,3788.85,0,1.136868e-13,1.24345e-13,4.263256e-14,703.845,1.056572,93.37435,0,500,0,14.12646,1.136868e-13
naive,2026-01-22 19:30:00,1710,19.5,26.13034,3198.795,729.1346,0,84.20856,0,0,2239.156,2238.839,779.3473,376.202,1155.549,3,223.3268,0.06383865,132.1587,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1459.492,99.24551,56.65716,6.138304,0,0,416.5359,271.4999,145.036,0,647.7019,3509.209,0,0,-7.993606e-15,4.263256e-14,722.9962,0,84.20856,499.6694,0,0.06383865,15.03695,-6.457335e-14
naive,2026-01-22 19:45:00,1711,19.75,26.13354,3171.004,715.9389,6.113549,80.66164,0,0,2219.703,2219.385,1452.354,547.646,2000,4,698.2478,3.26645,123.8324,674.6533,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.0315,92.98968,47.77708,17.69105,2.847099,0,412.9441,142.6953,270.2488,0,690.3413,3778.556,0,1.136868e-13,1.24345e-13,4.263256e-14,698.2478,3.26645,80.66164,0,500,0,12.32804,-5.684342e-14
naive,2026-01-22 20:00:00,1712,20,26.211,3202.355,658.2496,5.246097,76.2938,0,0,2241.648,2241.331,738.6061,362.4281,1101.034,3,188.1307,0.353964,112.5496,800,0,470.1189,207.3876,0.1036938,0.2046279,0.3172331,0,250,0.3172331,1502.725,84.44729,56.57232,0,4.892133,0,417.6888,280.0044,137.6844,0,642.4326,3478.174,0,5.684342e-14,-7.993606e-15,4.263256e-14,658.2496,0.353964,76.2938,499.6694,0,0,8.153491,-3.880229e-14
naive,2026-01-22 20:15:00,1713,20.25,26.07199,3149.787,626.9855,0,75.6412,0,0,2204.851,2204.534,1066.528,455.5773,1522.106,4,620.3389,2.044497,99.72234,800,0,6.646611,205.6933,0.1028467,0.130589,0.3172331,0,250,0.3172331,1138.005,74.93377,56.71853,0,0,0.7074387,409.6651,211.4434,198.2218,0,667.1522,3605.529,0,0,-3.499978e-14,4.263256e-14,626.9855,0,74.93377,29.41994,0,2.044497,0,9.325873e-15
naive,2026-01-22 20:30:00,1714,20.5,25.97983,3133.069,596.4866,0,68.58932,0,0,2193.148,2192.831,1023.374,441.9529,1465.327,3,574.9441,3.043561,87.33934,800,0,21.54252,200.2753,0.1001377,0.1295221,0.3172331,0,250,0.3172331,1169.457,65.69328,56.81545,0,0,2.89604,406.7247,216.8786,189.846,0,659.3686,3562.61,0,0,-4.488077e-14,4.263256e-14,596.4866,0,65.69328,22.6438,0,3.043561,0,-3.597123e-14
naive,2026-01-22 20:45:00,1715,20.75,25.73209,3146.641,542.8763,0,56.57514,0,0,2202.648,2202.331,981.6525,428.4825,1410.135,3,533.5642,1.843924,74.72689,800,0,0.9751719,200,0.1,0.1261104,0.3172331,0,250,0.3172331,1220.679,56.35479,57.07602,8.336985,0,0.2203588,406.4324,225.2395,181.1929,0,653.7627,3545.865,0,-5.684342e-14,-5.551115e-17,4.263256e-14,534.5393,0,56.35479,0.9751719,0,1.843924,0,4.218847e-15
naive,2026-01-22 21:00:00,1716,21,25.43794,3128.683,502.4166,0,56.62582,0,0,2190.078,2189.761,1323.981,526.5803,1850.561,4,477.5605,2.15483,70.84584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.7804,53.59463,57.38538,24.85612,0,3.031197,401.7147,158.8056,242.9091,0,685.9419,3750.999,0,0,1.24345e-13,4.263256e-14,477.5605,0,53.59463,0,500,2.15483,0,-2.664535e-14
naive,2026-01-22 21:15:00,1717,21.25,25.22002,3107.09,424.6178,0,58.07361,0,0,2174.963,2174.646,559.3018,305.7618,865.0636,2,0,0,65.06364,800,0,424.6178,218.7629,0.1093814,0.2046279,0.3172331,0,250,0.3172331,1615.344,49.33385,57.61459,0,0,8.739765,397.1956,294.9969,102.1986,0,602.3549,3248.135,0,0,-7.993606e-15,4.263256e-14,424.6178,0,49.33385,430.9859,0,0,0,0
naive,2026-01-22 21:30:00,1718,21.5,24.99426,3106.243,384.1804,0,52.40558,0,0,2174.37,2174.053,778.2163,367.9409,1146.157,3,288.58,0.7215798,56.85559,800,0,74.91383,200,0.1,0.1377518,0.3172331,0,250,0.3172331,1395.837,43.21286,57.85203,20.68655,0,9.192722,39.13867,25.12506,14.0136,0,394.7372,2141.655,0,0,6.994405e-15,4.263256e-14,363.4938,0,43.21286,74.91383,0,0.7215798,0,9.103829e-15
naive,2026-01-22 21:45:00,1719,21.75,24.83722,3087.309,329.576,0,47.65231,0,0,2161.116,2160.799,1197.05,488.2037,1685.254,4,329.7727,4.164051,51.31721,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,963.7487,39.06791,58.01719,0,0,8.584407,38.90009,17.34748,21.55261,0,507.107,2723.819,0,5.684342e-14,1.24345e-13,4.263256e-14,329.576,0,39.06791,0,500,4.360806,0,7.727152e-14
naive,2026-01-22 22:00:00,1720,22,24.64921,3038.444,297.7882,0,47.48286,0,0,2126.911,2126.593,548.7217,301.0976,849.8193,2,0,0,49.81932,800,0,275.5389,256.0326,0.1280163,0.2046279,0.3172331,0,250,0.3172331,1577.872,38.00249,58.21493,22.2493,0,9.480371,38.28439,28.40169,9.882701,0,331.211,1794.549,0,-5.684342e-14,1.056932e-13,4.263256e-14,275.5389,0,38.00249,276.9031,0,0,0,0
naive,2026-01-22 22:15:00,1721,22.25,24.65625,3007.611,262.3862,0,51.34357,0,0,2105.328,2105.011,548.8625,300.4947,849.3572,2,5.590636,0.9827722,42.78379,800,0,223.9693,200,0.1,0.16122,0.3172331,0,250,0.3172331,1556.148,32.63334,58.20753,32.82626,0,18.71023,37.8959,28.01067,9.885236,0,331.884,1816.504,0,-5.684342e-14,5.384582e-15,4.263256e-14,229.56,0,32.63334,223.9693,0,0.9827722,0,-1.332268e-15
naive,2026-01-22 22:30:00,1722,22.5,24.41143,3030.579,195.6732,0,48.83515,0,0,2121.405,2121.088,1084.549,454.7644,1539.314,4,193.956,1.764396,43.59323,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.539,33.33612,58.46501,1.717162,0,15.49903,38.18529,18.6577,19.5276,0,476.2073,2556.329,0,1.136868e-13,1.24345e-13,4.263256e-14,193.956,0,33.33612,0,500,1.764396,0,-4.085621e-14
naive,2026-01-22 22:45:00,1723,22.75,23.97673,3047.722,155.6548,6.073291,34.79685,0,0,2133.406,2133.088,538.5067,296.5944,835.1011,2,0,0,35.10111,800,0,158.1826,285.3717,0.1426859,0.2046279,0.3172331,0,250,0.3172331,1594.582,26.96419,58.9222,0,3.545568,7.832662,38.4013,28.70247,9.698832,0,326.6924,1736.637,0,5.684342e-14,2.04281e-14,4.263256e-14,155.6548,2.527723,26.96419,176.8111,0,0,0,1.24345e-14
naive,2026-01-22 23:00:00,1724,23,23.7727,3015.736,146.641,14.73438,29.86247,0,1,2111.015,2110.698,538.6161,296.6426,835.2587,2,0,0,35.25871,800,0,151.439,247.467,0.1237335,0.1796944,0.3172331,0,250,0.3172331,1572.082,27.14281,59.13679,0,9.936314,2.719665,37.99828,28.29748,9.700801,0,325.4227,1740.436,0,5.684342e-14,4.837797e-14,4.263256e-14,146.641,4.798066,27.14281,167.1667,0,0,0,6.217249e-15
naive,2026-01-22 23:15:00,1725,23.25,23.46499,3024.578,144.967,4.528689,22.26556,1,1,2117.204,2116.887,535.5387,295.2859,830.8246,2,0,0,30.82464,800,0,140.3072,212.3513,0.1061756,0.1558264,0.3172331,0,250,0.3172331,1581.348,23.80526,59.46043,7.133414,2.055119,0,38.10968,28.46427,9.645407,323.7502,0,596.4576,0,0,-2.864375e-14,4.263256e-14,137.8336,2.47357,22.26556,140.3072,0,0,1.539694,-7.549517e-15
naive,2026-01-22 23:30:00,1726,23.5,23.26993,3040.155,142.7684,0,22.09864,1,1,2128.108,2127.791,585.2133,309.1812,894.3945,2,67.28151,3.352777,23.76019,800,0,49.27144,200,0.1,0.1337145,0.3172331,0,250,0.3172331,1542.578,18.3866,59.66558,26.21548,0,3.712046,38.30595,27.7664,10.53955,337.5999,0,653.2977,0,0,8.881784e-16,4.263256e-14,116.553,0,18.3866,49.27144,0,3.352777,0,8.881784e-15
naive,2026-01-22 23:45:00,1727,23.75,23.19413,3052.849,114.2233,0,13.12405,1,1,2136.994,2136.677,1013.351,432.6559,1446.007,3,115.9529,1.428332,28.62566,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.326,22.16905,59.7453,0,0,0,38.46589,20.21986,18.24603,452.8758,0,838.5381,0,5.684342e-14,1.24345e-13,4.263256e-14,114.2233,0,13.12405,0,500,3.157914,9.045008,-3.552714e-15
naive,2026-01-23 00:00:00,1728,0,22.8873,3081.464,114.0845,6.548178,20.75688,1,1,2157.025,2156.708,537.7765,296.2725,834.049,2,0,0,34.04901,800,0,96.64298,300.7566,0.1503783,0.2046279,0.3172331,0,250,0.3172331,1618.931,26.45273,60.068,21.1334,2.856304,0,38.82645,29.14076,9.685688,325.4132,0,624.6322,0,5.684342e-14,-3.641532e-14,4.263256e-14,92.95111,3.691874,20.75688,96.64298,0,0,5.695846,-5.329071e-15
naive,2026-01-23 00:15:00,1729,0.25,22.65734,3092.636,101.0479,0,21.6709,1,1,2164.845,2164.528,537.1588,296.0001,833.159,2,0,0,33.15898,800,0,99.8924,275.7362,0.1378681,0.189382,0.3172331,0,250,0.3172331,1627.369,25.82227,60.30987,1.155459,0,0,38.96722,29.29265,9.674569,325.2928,0,584.7301,0,0,1.060818e-13,4.263256e-14,99.8924,0,21.6709,103.4702,0,0,4.151368,0
naive,2026-01-23 00:30:00,1730,0.5,22.5075,3075.934,121.2302,2.988693,15.01545,1,1,2153.154,2152.837,534.4216,294.7934,829.215,2,0,0,29.215,800,0,98.7102,251.0152,0.1255076,0.173627,0.3172331,0,250,0.3172331,1618.415,22.78595,60.46746,23.47287,2.035822,0,38.75677,29.13147,9.625299,323.9249,0,623.8264,0,5.684342e-14,3.488876e-14,4.263256e-14,97.75733,0.952871,15.01545,98.7102,0,0,7.770501,6.439294e-15
naive,2026-01-23 00:45:00,1731,0.75,22.17032,3057.925,128.6015,1.223633,18.72996,1,1,2140.547,2140.23,533.007,294.1698,827.1768,2,0,0,27.1768,800,0,107.5893,224.0784,0.1120392,0.1580606,0.3172331,0,250,0.3172331,1607.223,21.26958,60.82209,22.2358,0,0,38.52985,28.93002,9.599836,323.0998,0,616.1316,0,5.684342e-14,2.975398e-14,4.263256e-14,106.3657,1.223633,18.72996,109.1743,0,0,2.539623,1.998401e-15
naive,2026-01-23 01:00:00,1732,1,21.99083,3065.725,110.4482,0,18.91322,1,1,2146.008,2145.69,549.1885,299.8289,849.0174,2,12.39546,3.355013,33.2669,800,0,96.17236,200,0.1,0.1410989,0.3172331,0,250,0.3172331,1596.502,26.08369,61.01087,1.880397,0,0,38.62814,28.73703,9.891103,328.5659,0,591.7382,0,0,1.387779e-16,4.263256e-14,108.5678,0,18.91322,96.17236,0,3.355013,7.170469,0
naive,2026-01-23 01:15:00,1733,1.25,21.85945,3027.478,134.0305,0,16.63419,1,1,2119.234,2118.917,1001.382,428.8881,1430.27,3,103.2681,3.217564,23.78406,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.536,18.67344,61.14905,30.7624,0,0,38.14622,20.11564,18.03058,449.0038,0,882.28,0,2.273737e-13,1.24345e-13,4.263256e-14,103.2681,0,16.63419,0,500,3.217564,2.039251,-2.398082e-14
naive,2026-01-23 01:30:00,1734,1.5,21.76838,2984.982,120.5057,4.837752,12.56451,1,1,2089.488,2089.17,529.8316,292.7699,822.6015,2,0,0,22.60151,800,0,116.7381,295.7328,0.1478664,0.2046279,0.3172331,0,250,0.3172331,1559.339,17.76147,61.24483,3.767526,4.837752,0,37.61078,28.0681,9.542679,320.838,0,587.6197,0,-5.684342e-14,7.727152e-14,4.263256e-14,116.7381,0,12.56451,116.7381,0,0,5.196953,0
naive,2026-01-23 01:45:00,1735,1.75,21.72021,3009.995,113.1235,0,14.07077,1,1,2106.996,2106.679,533.7687,294.5056,828.2743,2,0,0,28.27434,800,0,100.831,270.4785,0.1352393,0.1862186,0.3172331,0,250,0.3172331,1572.91,22.23037,61.29549,12.2925,0,0,37.92593,28.31238,9.613547,322.818,0,597.8831,0,0,6.003531e-14,4.263256e-14,100.831,0,14.07077,101.523,0,0,8.159603,0
naive,2026-01-23 02:00:00,1736,2,21.60774,3037.722,112.4916,0,15.9029,1,1,2126.405,2126.088,531.0067,293.288,824.2947,2,0,0,24.2947,800,0,112.4916,242.313,0.1211565,0.1703164,0.3172331,0,250,0.3172331,1595.081,19.12328,61.41378,0,0,0,38.27529,28.71146,9.563831,321.9994,0,574.9084,0,5.684342e-14,-1.521006e-14,4.263256e-14,112.4916,0,15.9029,122.2047,0,0,3.220384,0
naive,2026-01-23 02:15:00,1737,2.25,21.48219,3049.851,80.28796,0,12.54959,1,1,2134.896,2134.579,527.7899,291.8698,819.6597,2,0,0,19.65974,800,0,80.28796,222.2029,0.1111014,0.152581,0.3172331,0,250,0.3172331,1606.789,15.49468,61.54583,0,0,0,38.42813,28.9222,9.505928,320.792,0,572.345,0,5.684342e-14,-5.57332e-14,4.263256e-14,80.28796,0,12.54959,121.135,0,0,2.945085,0
naive,2026-01-23 02:30:00,1738,2.5,21.13414,3053.096,102.0983,0,13.17052,1,1,2137.167,2136.85,544.3976,296.3554,840.753,2,23.83952,0.262242,16.65127,800,0,78.25882,202.6032,0.1013016,0.1399179,0.3172331,0,250,0.3172331,1592.452,13.16993,61.91188,0,0,0.0005828306,38.46901,28.66414,9.804867,325.0197,0,580.3884,0,0,4.951595e-14,4.263256e-14,102.0983,0,13.16993,88.67166,0,0.262242,0,-3.996803e-15
naive,2026-01-23 02:45:00,1739,2.75,20.63208,3010.416,110.6478,0,9.50365,1,1,2107.291,2106.974,611.6176,316.6284,928.246,2,102.5295,1.35859,24.35798,800,0,8.118349,200.5417,0.1002709,0.1275763,0.3172331,0,250,0.3172331,1495.356,19.36321,62.43993,0,0,0,37.93124,26.91642,11.01483,343.5448,0,616.8448,0,1.136868e-13,-5.706546e-14,4.263256e-14,110.6478,0,9.50365,10.28527,0,1.35859,9.859562,4.440892e-16
naive,2026-01-23 03:00:00,1740,3,20.36939,2980.993,106.6536,0,13.18355,1,1,2086.695,2086.378,617.3247,318.3446,935.6694,2,109.2526,0.2352706,26.18147,800,0,0,200.5102,0.1002551,0.1262782,0.3172331,0,250,0.3172331,1469.053,20.8678,62.71621,0,0,0,37.56052,26.44296,11.11756,344.7876,0,619.0194,0,0,2.858824e-14,4.263256e-14,106.6536,0,13.18355,2.040638,0,2.834329,7.684258,-5.329071e-15
naive,2026-01-23 03:15:00,1741,3.25,20.43068,2977.506,130.3122,0,11.52531,1,1,2084.254,2083.937,618.283,318.8165,937.0995,2,108.8375,1.185783,27.07623,800,0,1.91438,200,0.1,0.1262583,0.3172331,0,250,0.3172331,1465.654,21.56769,62.65175,19.56036,0,0,37.51658,26.38177,11.1348,345.1982,0,653.6549,0,-5.684342e-14,-2.775558e-17,4.263256e-14,110.7519,0,11.52531,1.91438,0,1.185783,10.04238,1.998401e-15
naive,2026-01-23 03:30:00,1742,3.5,20.33193,3030.91,113.0334,0,17.23287,1,1,2121.637,2121.32,1006.208,429.9762,1436.185,3,112.0095,0.4004181,23.77468,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.111,18.95661,62.75561,1.023832,0,0,38.18946,20.072,18.11746,450.0482,0,831.2625,0,-5.684342e-14,1.24345e-13,4.263256e-14,112.0095,0,17.23287,0,500,0.4004181,1.723741,-2.858824e-14
naive,2026-01-23 03:45:00,1743,3.75,19.93789,3027.35,142.9783,6.278212,13.22499,1,1,2119.145,2118.828,527.7276,291.8424,819.57,2,0,0,19.57005,800,0,117.4315,295.5595,0.1477797,0.2046279,0.3172331,0,250,0.3172331,1591.1,15.65604,63.17004,25.57966,6.245294,0,38.14461,28.6398,9.504808,320.4822,0,624.7962,0,5.684342e-14,1.199041e-13,4.263256e-14,117.3986,0.03291769,13.22499,117.4315,0,0,2.431048,5.953571e-15
naive,2026-01-23 04:00:00,1744,4,19.79972,3036.885,146.8335,0,16.66029,1,1,2125.819,2125.502,529.9782,292.8346,822.8128,2,0,0,22.81276,800,0,128.0106,263.5103,0.1317551,0.1861095,0.3172331,0,250,0.3172331,1595.524,18.25021,63.31536,18.82288,0,0,38.26475,28.71943,9.545318,321.554,0,604.3477,0,0,1.151301e-13,4.263256e-14,128.0106,0,16.66029,129.876,0,0,1.589916,0
naive,2026-01-23 04:15:00,1745,4.25,19.77786,3022.365,186.017,0,21.91632,1,1,2115.655,2115.338,532.9348,294.138,827.0728,2,0,0,27.07285,800,0,164.5761,222.3248,0.1111624,0.1659286,0.3172331,0,250,0.3172331,1582.403,21.65828,63.33835,21.44085,0,0.2580454,38.0818,28.48326,9.598537,322.6637,0,611.0573,0,1.136868e-13,1.465494e-14,4.263256e-14,164.5761,0,21.65828,168.4885,0,0,0,0
naive,2026-01-23 04:30:00,1746,4.5,19.48194,3063.704,192.5201,0,17.94592,1,1,2144.593,2144.276,612.3424,317.0365,929.3789,2,101.7854,1.391803,26.20162,800,0,89.15913,200,0.1,0.1399947,0.3172331,0,250,0.3172331,1531.933,20.9613,63.64958,1.57554,0,0,38.60267,27.5748,11.02787,344.6113,0,620.3345,0,-5.684342e-14,-3.608225e-15,4.263256e-14,190.9446,0,17.94592,89.15913,0,1.391803,3.015378,-9.547918e-15
naive,2026-01-23 04:45:00,1747,4.75,19.51897,3020.404,218.816,0,12.64017,1,1,2114.283,2113.965,1093.037,455.2724,1548.309,4,221.1398,4.423242,22.74611,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.929,18.19689,63.61063,0,0,0,38.05709,18.37671,19.68037,473.6491,0,875.7362,0,2.273737e-13,1.24345e-13,4.263256e-14,218.816,0,12.64017,0,500,6.747092,5.556718,-6.57252e-14
naive,2026-01-23 05:00:00,1748,5,19.34603,3072.919,293.0329,0,7.667051,1,1,2151.043,2150.726,530.5067,293.0675,823.5742,2,0,0,23.5742,800,0,275.1453,256.131,0.1280655,0.2046279,0.3172331,0,250,0.3172331,1620.219,18.85936,63.79252,17.88759,0,0,38.71878,29.16395,9.55483,322.2315,0,603.5525,0,-5.684342e-14,-7.993606e-15,4.263256e-14,275.1453,0,7.667051,279.4001,0,0,11.19231,0
naive,2026-01-23 05:15:00,1749,5.25,19.47435,3077.083,340.6297,0,5.865212,1,1,2153.958,2153.641,620.0635,318.8132,938.8767,2,115.4634,3.553849,19.85944,800,0,224.3629,200,0.1,0.161282,0.3172331,0,250,0.3172331,1533.578,15.88755,63.65756,0.8034299,0,0,38.77125,27.6044,11.16685,346.4176,0,622.6063,0,0,1.065814e-14,4.263256e-14,339.8263,0,5.865212,224.3629,0,3.553849,10.02234,-7.549517e-15
naive,2026-01-23 05:30:00,1750,5.5,19.48409,3018.228,421.6206,0,3.222331,1,1,2112.759,2112.442,1244.395,498.2074,1742.602,4,421.1332,3.61384,17.85508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.0474,14.28406,63.64732,0.4873817,0,0,38.02967,15.62485,22.40482,513.8322,0,956.902,0,5.684342e-14,1.24345e-13,4.263256e-14,421.1332,0,3.222331,0,500,3.61384,11.06173,-6.838974e-14
naive,2026-01-23 05:45:00,1751,5.75,19.90695,3039.374,499.9108,0,8.885029,1,1,2127.562,2127.245,525.1306,290.6975,815.8281,2,0,1.652925,14.17521,800,0,495.5635,201.0265,0.1005132,0.2046279,0.3172331,0,250,0.3172331,1602.114,11.34017,63.20258,4.347299,0,0,38.29611,28.83805,9.458061,319.5356,0,575.4673,0,-5.684342e-14,-7.993606e-15,4.263256e-14,495.5635,0,8.885029,499.6694,0,1.652925,2.455139,6.217249e-15
naive,2026-01-23 06:00:00,1752,6,19.76346,3070.696,591.5769,0,2.751549,1,1,2149.487,2149.17,972.9871,419.4089,1392.396,3,577.7259,3.987806,10.68237,800,0,3.979395,200,0.1,0.1265834,0.3172331,0,250,0.3172331,1176.183,8.545899,63.35349,9.87167,0,0,38.69077,21.1713,17.51948,440.5802,0,826.9164,0,1.136868e-13,-5.551115e-17,4.263256e-14,581.7053,0,2.751549,3.979395,0,3.987806,5.79435,-6.217249e-15
naive,2026-01-23 06:15:00,1753,6.25,19.84714,3098.135,686.8484,0,0.4384088,1,1,2168.695,2168.377,1432.047,552.0769,1984.124,4,663.712,6.537545,13.87444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,736.3301,11.09955,63.26549,23.13638,0,0,39.0365,13.25394,25.78256,565.3308,0,1099.398,0,2.273737e-13,1.24345e-13,4.263256e-14,663.712,0,0.4384088,0,500,6.537545,10.66114,3.019807e-14
naive,2026-01-23 06:30:00,1754,6.5,19.71658,3120.162,737.429,0,19.58597,1,1,2184.113,2183.796,722.8723,349.0601,1071.932,3,242.1984,2.919589,26.81436,800,0,495.2306,201.1097,0.1005549,0.2046279,0.3172331,0,250,0.3172331,1460.924,21.45149,63.4028,0,0,0,39.31404,26.29663,13.01741,375.3567,0,679.3852,0,-2.273737e-13,-7.993606e-15,4.263256e-14,737.429,0,19.58597,499.6694,0,2.919589,1.865514,-1.421085e-14
naive,2026-01-23 06:45:00,1755,6.75,19.94423,3121.924,796.0699,1.086053,19.28497,1,1,2185.347,2185.03,1129.001,465.0287,1594.03,4,772.4052,0.3447118,21.27998,800,0,4.312206,200,0.1,0.1266358,0.3172331,0,250,0.3172331,1056.029,17.02398,63.16337,19.35243,0.7413411,2.260994,39.33625,19.00851,20.32773,484.4106,0,932.4242,0,1.136868e-13,2.775558e-16,4.263256e-14,776.7174,0.3447118,17.02398,4.312206,0,0,0,2.597922e-14
naive,2026-01-23 07:00:00,1756,7,20.05076,3126.763,813.492,2.078935,18.90579,1,1,2188.734,2188.417,1458.91,541.0904,2000,4,786.8853,0.3291918,23.28439,689.5011,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,729.5076,18.61805,54.34245,26.60662,1.749744,0.2877392,39.39722,13.13114,26.26608,554.2692,0,1096.318,0,0,1.24345e-13,4.263256e-14,786.8853,0.3291918,18.61805,0,500,0,0,-5.684342e-14
naive,2026-01-23 07:15:00,1757,7.25,20.2743,3143.392,797.9743,3.04598,26.97324,1,1,2200.374,2200.057,735.5381,352.0607,1087.599,3,263.9125,0.04000998,23.64637,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1464.519,18.8652,62.81621,34.39242,3.00597,8.108037,39.60674,26.36134,13.2454,379.7689,0,753.3819,0,0,-7.993606e-15,4.263256e-14,763.5819,0.04000998,18.8652,499.6694,0,0,0,7.879114e-14
naive,2026-01-23 07:30:00,1758,7.5,20.40315,3142.46,767.9669,0.02198618,31.85829,1,1,2199.722,2199.405,1451.629,548.3712,2000,4,728.7063,4.922686,28.62702,737.744,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.7763,22.80929,57.80289,39.26063,0,9.049006,39.595,13.45997,26.13503,563.338,0,1129.372,0,2.273737e-13,1.24345e-13,4.263256e-14,728.7063,0.02198618,22.80929,0,500,4.9007,0,-2.398082e-14
naive,2026-01-23 07:45:00,1759,7.75,20.37927,3201.539,692.7658,0,25.12313,1,1,2241.077,2240.76,675.4013,335.489,1010.89,3,180.3577,3.673425,26.85923,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1565.359,21.40589,62.70581,12.73867,0,3.717236,40.33939,28.17646,12.16293,364.2842,0,679.9985,0,-5.684342e-14,-7.993606e-15,4.263256e-14,680.0271,0,21.40589,499.6694,0,3.673425,0,-7.105427e-15
naive,2026-01-23 08:00:00,1760,8,20.43762,3181.783,628.8159,371.8578,31.49038,1,1,2227.248,2226.931,1455.204,544.7958,2000,4,617.325,360.2135,33.40996,489.0516,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,771.7264,26.611,38.29545,11.49087,11.64435,4.879377,40.09046,13.89108,26.19939,559.4999,0,1115.826,0,2.273737e-13,1.24345e-13,4.263256e-14,617.325,360.2135,26.611,0,500,0,0,5.684342e-14
naive,2026-01-23 08:15:00,1761,8.25,20.43303,3201.785,533.3837,388.2216,30.96648,1,1,2241.25,2240.932,806.0775,412.5059,1218.583,3,17.20596,363.8867,37.49075,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1434.855,29.86272,62.64927,16.50831,24.33493,1.103759,40.34249,25.82739,14.51511,438.5172,0,877.0085,0,-1.136868e-13,-7.993606e-15,4.263256e-14,516.8754,363.8867,29.86272,499.6694,0,0,0,5.684342e-14
naive,2026-01-23 08:30:00,1762,8.5,20.46683,3211.082,443.7251,389.7951,29.06282,1,1,2247.758,2247.44,1431.817,568.1825,2000,4,436.3361,366.5108,43.6737,653.4793,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.6228,34.77586,51.14597,7.388979,23.28422,0,40.45964,14.68121,25.77842,582.8637,0,1161.1,0,2.273737e-13,1.24345e-13,4.263256e-14,436.3361,366.5108,29.06282,0,500,0,5.713036,5.684342e-14
naive,2026-01-23 08:45:00,1763,8.75,20.66773,3193.907,384.5165,389.6967,30.25107,1,1,2235.735,2235.418,705.3355,370.1407,1075.476,3,0,225.3912,50.08499,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1530.082,39.80044,62.40243,33.38764,15.76498,0,40.24323,27.54148,12.70175,397.6821,0,809.9498,0,1.136868e-13,-7.993606e-15,4.263256e-14,351.1289,373.9317,30.25107,499.6694,0,0,9.549371,-5.684342e-14
naive,2026-01-23 09:00:00,1764,9,20.99823,3253.609,304.7902,397.5949,28.20253,1,1,2277.526,2277.209,1412.654,587.3463,2000,4,286.8453,378.5526,48.28709,786.315,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.5555,38.24406,60.9933,17.94495,19.04226,0,40.99547,15.562,25.43348,602.9083,0,1201.002,0,2.273737e-13,1.24345e-13,4.263256e-14,286.8453,378.5526,28.20253,0,500,0,10.04153,1.136868e-13
naive,2026-01-23 09:15:00,1765,9.25,21.30804,3277.152,214.7294,401.1683,30.83398,1,1,2294.006,2293.689,619.7482,332.4096,952.1578,2,0,97.19557,54.96226,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1673.941,43.39466,61.72899,1.474103,17.55855,0,41.29212,30.13094,11.16118,362.5405,0,688.4673,0,0,-7.993606e-15,4.263256e-14,213.2553,383.6097,30.83398,499.6694,0,0,12.56068,0
naive,2026-01-23 09:30:00,1766,9.5,21.57964,3276.595,183.2577,401.4015,42.61289,1,1,2293.616,2293.299,1360.878,576.8734,1937.752,4,191.5216,387.1025,59.12772,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,932.4207,46.55497,61.44333,0,14.29899,0,41.28509,16.78357,24.50152,593.657,0,1142.856,0,0,1.24345e-13,4.263256e-14,183.2577,387.1025,42.61289,0,500,8.263964,3.942079,-1.136868e-13
naive,2026-01-23 09:45:00,1767,9.75,21.71765,3275.45,140.8241,413.6233,48.63057,1,1,2292.815,2292.498,583.7093,316.5219,900.2311,2,0,31.50785,68.72329,800,0,494.6899,201.2449,0.1006224,0.2046279,0.3172331,0,250,0.3172331,1708.789,54.03429,61.29818,0,28.24958,0,41.27068,30.7582,10.51248,347.2801,0,674.3302,0,-5.684342e-14,-7.993606e-15,4.263256e-14,140.8241,385.3737,48.63057,499.6694,0,0,5.40372,0
naive,2026-01-23 10:00:00,1768,10,22.00271,3292.571,118.4085,410.0213,52.14004,1,1,2304.8,2304.482,920.3739,451.7729,1372.147,3,110.6873,389.679,71.78045,800,0,4.852833,200,0.1,0.126721,0.3172331,0,250,0.3172331,1384.109,56.27432,60.99837,2.868399,20.34234,0,41.48639,24.91395,16.57244,476.6868,0,924.789,0,0,-1.94289e-16,4.263256e-14,115.5401,389.679,52.14004,4.852833,0,0,4.134275,0
naive,2026-01-23 10:15:00,1769,10.25,22.11518,3354.401,126.3434,406.9164,54.30077,1,1,2348.081,2347.764,1316.823,566.8165,1883.639,4,112.7978,390.3737,80.46766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1030.941,63.0125,60.88008,13.5456,16.54264,0,42.26546,18.55694,23.70852,585.3734,0,1154.159,0,0,1.24345e-13,4.263256e-14,112.7978,390.3737,54.30077,0,500,0,8.711726,-5.684342e-14
naive,2026-01-23 10:30:00,1770,10.5,22.37173,3374.295,88.54806,402.6587,64.27484,1,1,2362.006,2361.689,590.0142,319.3014,909.3156,2,0,16.55885,92.75673,800,0,464.4384,208.8078,0.1044039,0.2046279,0.3172331,0,250,0.3172331,1771.675,72.44543,60.61026,0,10.20949,0,42.51611,31.89015,10.62597,351.1915,0,651.8079,0,-1.136868e-13,-7.993606e-15,4.263256e-14,88.54806,392.4492,64.27484,499.6694,0,0,8.170597,0
naive,2026-01-23 10:45:00,1771,10.75,22.71357,3365.76,100.9424,410.7438,77.51035,1,1,2356.032,2355.715,903.2082,449.9807,1353.189,3,62.1382,395.3423,95.70843,800,0,35.09954,200,0.1,0.1314832,0.3172331,0,250,0.3172331,1452.507,74.48905,60.25073,3.704668,15.40155,3.021294,42.40858,26.14512,16.26346,476.6512,0,918.4785,0,1.705303e-13,2.081668e-15,4.263256e-14,97.23774,395.3423,74.48905,35.09954,0,0,0,5.684342e-14
naive,2026-01-23 11:00:00,1772,11,22.92363,3387.355,110.9698,410.5051,86.54119,1,1,2371.149,2370.831,1322.499,572.9854,1895.484,4,81.97506,398.197,115.3121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.333,89.55265,60.0298,28.99473,12.30807,0,42.68068,18.86999,23.81069,591.8554,0,1187.425,0,0,1.24345e-13,4.263256e-14,81.97506,398.197,86.54119,0,500,0,3.011465,0
naive,2026-01-23 11:15:00,1773,11.25,23.0992,3386.905,132.0317,414.957,96.16299,1,1,2370.834,2370.517,601.3111,324.2816,925.5927,2,0,0,125.5927,800,0,464.3728,208.8242,0.1044121,0.2046279,0.3172331,0,250,0.3172331,1769.205,97.36028,59.84515,65.8337,16.78222,0,42.67501,31.8457,10.82931,356.1273,0,787.4413,0,0,-7.993606e-15,4.263256e-14,66.19799,398.1748,96.16299,464.3728,0,0,1.197291,5.684342e-14
naive,2026-01-23 11:30:00,1774,11.5,23.28135,3418.813,105.6496,423.1717,97.07108,1,1,2393.169,2392.852,921.2154,460.8753,1382.091,3,37.28913,405.3815,139.42,800,0,35.16515,200,0.1,0.1314935,0.3172331,0,250,0.3172331,1471.636,107.8761,59.65357,33.1953,17.79018,0,43.07704,26.48946,16.58759,487.3647,0,995.5691,0,1.705303e-13,-6.938894e-16,4.263256e-14,72.45429,405.3815,97.07108,35.16515,0,0,10.80503,5.684342e-14
naive,2026-01-23 11:45:00,1775,11.75,23.5999,3444.379,77.80048,409.8078,106.8055,1,1,2411.065,2410.748,1343.807,583.4486,1927.256,4,72.98356,409.2842,144.9877,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.941,111.8147,59.31853,4.816917,0.523601,0,43.39918,19.20494,24.19423,602.6536,0,1147.786,0,0,1.24345e-13,4.263256e-14,72.98356,409.2842,106.8055,0,500,0,5.009123,-5.684342e-14
naive,2026-01-23 12:00:00,1776,12,23.79635,3474.155,86.46578,405.4176,104.8344,1,1,2431.908,2431.591,620.9406,332.9352,953.8758,2,0,0,153.8758,800,0,491.1006,202.1422,0.1010711,0.2046279,0.3172331,0,250,0.3172331,1810.651,118.4273,59.11192,0.782744,0,0,43.77435,32.59171,11.18264,365.527,0,665.9032,0,-5.684342e-14,-7.993606e-15,4.263256e-14,85.68304,405.4176,104.8344,495.2505,0,0,13.59296,0
naive,2026-01-23 12:15:00,1777,12.25,23.84714,3489.085,100.2471,409.3993,115.2789,1,1,2442.36,2442.043,969.6392,477.9556,1447.595,3,73.16067,407.6315,166.8026,800,0,8.44156,200,0.1,0.127286,0.3172331,0,250,0.3172331,1472.403,128.3084,59.05851,18.64484,1.767759,0,43.96248,26.50326,17.45922,504.4589,0,977.6886,0,0,-4.718448e-16,4.263256e-14,81.60223,407.6315,115.2789,8.44156,0,0,13.02949,0
naive,2026-01-23 12:30:00,1778,12.5,24.02828,3496.865,88.02852,406.7301,123.9308,1,1,2447.805,2447.488,1371.464,594.7907,1966.255,4,80.13533,404.8884,181.2314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.024,139.1447,58.86798,7.893193,1.841661,0,44.0605,19.36843,24.69207,614.1591,0,1178.884,0,0,1.24345e-13,4.263256e-14,80.13533,404.8884,123.9308,0,500,0,15.21388,0
naive,2026-01-23 12:45:00,1779,12.75,24.1219,3469.976,98.85511,405.127,137.5856,1,1,2428.983,2428.666,644.5883,343.3603,987.9486,2,0,0,187.9486,800,0,492.6208,201.7622,0.1008811,0.2046279,0.3172331,0,250,0.3172331,1784.078,144.1612,58.76952,10.75745,0.6038632,0,43.7217,32.1134,11.6083,375.4737,0,704.43,0,0,4.884981e-14,4.263256e-14,88.09766,404.5231,137.5856,492.6208,0,0,6.575671,0
naive,2026-01-23 13:00:00,1780,13,24.54508,3485.912,72.62585,409.4756,151.8799,1,1,2440.138,2439.821,992.3101,487.3443,1479.654,3,78.25283,405.6383,195.7632,800,0,0,201.7304,0.1008652,0.1270467,0.3172331,0,250,0.3172331,1447.511,149.4925,58.32445,0,3.837299,2.387427,43.92249,26.0552,17.86729,513.8296,0,968.6636,0,-1.136868e-13,1.332268e-14,4.263256e-14,72.62585,405.6383,149.4925,6.921595,0,5.626989,0,-2.842171e-14
naive,2026-01-23 13:15:00,1781,13.25,24.76649,3519.781,84.66549,408.9391,156.019,1,1,2463.847,2463.529,1011.794,495.3265,1507.12,4,83.35715,406.6806,217.0826,800,0,1.308335,201.3716,0.1006858,0.1270267,0.3172331,0,250,0.3172331,1451.735,165.3883,58.09158,0,2.258565,0,44.34924,26.13124,18.218,521.4577,0,981.4584,0,5.684342e-14,-1.676437e-14,4.263256e-14,84.66549,406.6806,156.019,6.794568,0,0,9.369313,0
naive,2026-01-23 13:30:00,1782,13.5,24.78863,3484.492,64.67521,419.6808,161.9375,1,1,2439.144,2438.827,1023.752,499.5461,1523.298,4,92.2005,399.6266,231.4706,800,0,0,201.3399,0.1006699,0.1268007,0.3172331,0,250,0.3172331,1415.075,176.3091,58.06829,0,20.0542,0,43.90459,25.47135,18.43324,525.0174,0,1019.302,0,1.136868e-13,-2.589595e-14,4.263256e-14,64.67521,399.6266,161.9375,5.359432,0,27.52529,14.37155,-1.421085e-14
naive,2026-01-23 13:45:00,1783,13.75,25.03125,3512.787,56.87054,426.6314,171.8844,1,1,2458.951,2458.634,1026.138,500.1783,1526.316,4,95.72778,398.7495,231.8385,800,0,0,201.3082,0.1006541,0.1267808,0.3172331,0,250,0.3172331,1432.496,176.1393,57.81312,0,27.88183,0,447.3616,260.6168,186.7449,760.795,0,1504.646,0,2.273737e-13,-5.77316e-15,4.263256e-14,56.87054,398.7495,171.8844,5.232651,0,38.85724,4.254864,1.421085e-14
naive,2026-01-23 14:00:00,1784,14,25.32365,3497.217,66.13114,423.5523,182.6908,1,1,2448.052,2447.735,1032.257,502.6256,1534.883,4,97.83501,398.1261,238.9219,800,0,0,201.2765,0.1006382,0.1267608,0.3172331,0,250,0.3172331,1415.477,180.962,57.50559,0,25.42612,1.728783,448.0003,259.0362,188.964,761.9782,0,1503.123,0,1.136868e-13,1.91791e-14,4.263256e-14,66.13114,398.1261,180.962,5.10589,0,31.70386,0,1.421085e-14
naive,2026-01-23 14:15:00,1785,14.25,25.56125,3482.528,75.77932,419.0722,193.8002,1,1,2437.769,2437.452,1044.295,507.6237,1551.918,4,100.4277,400.0967,251.3939,800,0,0,201.2448,0.1006224,0.1267408,0.3172331,0,250,0.3172331,1393.158,189.9306,57.25569,0,18.97552,3.869559,448.2626,256.177,192.0856,764.5122,0,1497.345,0,5.684342e-14,9.103829e-15,4.263256e-14,75.77932,400.0967,189.9306,4.97915,0,24.64843,0,4.263256e-14
naive,2026-01-23 14:30:00,1786,14.5,25.69223,3469.39,92.61755,412.4422,205.1743,1,1,2428.573,2428.255,1031.757,504.003,1535.76,4,84.40257,397.4683,253.8893,800,0,4.852429,200,0.1,0.1267209,0.3172331,0,250,0.3172331,1396.498,191.5499,57.11794,3.362551,14.9739,13.62436,447.7577,257.4734,190.2843,763.9883,0,1495.349,0,-1.136868e-13,-3.885781e-16,4.263256e-14,89.255,397.4683,191.5499,4.852429,0,0,0,0
naive,2026-01-23 14:45:00,1787,14.75,25.87915,3488.699,105.3761,411.8116,206.1703,1,1,2442.089,2441.772,1398.221,601.7788,2000,4,90.23198,398.7584,259.7519,751.2578,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1043.551,195.5846,53.45326,15.14412,13.05322,10.58574,451.963,193.1323,258.8307,796.8702,0,1582.246,0,2.273737e-13,1.24345e-13,4.263256e-14,90.23198,398.7584,195.5846,0,500,0,0,-5.684342e-14
naive,2026-01-23 15:00:00,1788,15,26.07118,3485.446,105.7382,404.6319,209.1167,1,1,2439.812,2439.495,698.2134,367.0009,1065.214,3,0,0,265.2142,800,0,498.7865,200.2207,0.1001104,0.2046279,0.3172331,0,250,0.3172331,1741.281,199.2901,56.71937,0.5557799,11.02785,9.826657,453.3138,323.5278,129.7861,692.3544,0,1340.881,0,0,-7.993606e-15,4.263256e-14,105.1824,393.604,199.2901,498.7865,0,0,0,-5.684342e-14
naive,2026-01-23 15:15:00,1789,15.25,26.34449,3483.708,141.4287,403.0679,212.8362,1,1,2438.596,2438.278,1057.785,512.5569,1570.342,4,108.9516,398.4174,262.9728,800,0,0.756883,200,0.1,0.1260761,0.3172331,0,250,0.3172331,1380.493,197.0308,56.43193,31.72024,4.650479,15.80539,455.6328,257.9346,197.6982,773.4446,0,1546.143,0,0,0,4.263256e-14,109.7085,398.4174,197.0308,0.756883,0,0,0,0
naive,2026-01-23 15:30:00,1790,15.5,26.52039,3450.493,134.744,405.7854,208.3984,1,1,2415.345,2415.028,1403.467,596.5331,2000,4,127.0286,396.7085,267.9952,708.2678,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1011.561,200.4167,49.79735,7.715432,9.076908,7.981702,452.9261,189.6881,263.238,787.7179,0,1548.381,0,0,1.24345e-13,4.263256e-14,127.0286,396.7085,200.4167,0,500,0,0,0
naive,2026-01-23 15:45:00,1791,15.75,26.92917,3483.269,114.8323,399.9523,207.7272,1,1,2438.288,2437.971,724.345,378.521,1102.866,3,0,30.1387,272.7274,800,0,484.6459,203.7559,0.1018779,0.2046279,0.3172331,0,250,0.3172331,1713.626,203.0637,55.81699,0,0,4.66355,461.1166,324.0722,137.0444,703.4752,0,1344.156,0,-5.684342e-14,-7.993606e-15,4.263256e-14,114.8323,399.9523,203.0637,499.6694,0,0,0,0
naive,2026-01-23 16:00:00,1792,16,26.99837,3444.7,153.2959,398.2407,197.7175,1,1,2411.29,2410.973,1060.025,513.4445,1573.469,4,109.7916,395.7636,267.9141,800,0,14.89519,200,0.1,0.1283021,0.3172331,0,250,0.3172331,1350.948,199.3316,55.74421,28.60908,2.477025,0,456.6682,255.8526,200.8155,769.2971,0,1529.505,0,-2.273737e-13,4.163336e-16,4.263256e-14,124.6868,395.7636,197.7175,14.89519,0,0,1.614032,5.684342e-14
naive,2026-01-23 16:15:00,1793,16.25,27.28,3465.154,183.3518,392.8138,191.7842,1,1,2425.608,2425.29,1404.876,595.1243,2000,4,142.7213,392.2516,258.9635,706.0635,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.415,192.0888,48.93727,40.63046,0.5621932,0,462.0909,194.3943,267.6966,789.5186,0,1595.04,0,0,1.24345e-13,4.263256e-14,142.7213,392.2516,191.7842,0,500,0,0.304599,-1.136868e-13
naive,2026-01-23 16:30:00,1794,16.5,27.34874,3476.431,207.637,389.0537,190.6388,1,1,2433.502,2433.185,736.8911,384.0519,1120.943,3,0,66.53324,254.4098,800,0,497.7469,200.4806,0.1002403,0.2046279,0.3172331,0,250,0.3172331,1696.293,188.5711,55.37571,32.41055,0,2.067664,464.2635,323.6189,140.6446,708.0653,0,1409.741,0,0,-7.993606e-15,4.263256e-14,175.2264,389.0537,188.5711,499.6694,0,0,0,-1.136868e-13
naive,2026-01-23 16:45:00,1795,16.75,27.17981,3469.095,239.5489,390.5961,186.8885,1,1,2428.366,2428.049,1106.921,521.7946,1628.716,4,213.3914,374.8717,240.4528,800,0,1.796296,200,0.1,0.1262397,0.3172331,0,250,0.3172331,1321.128,178.551,55.55338,24.36117,15.72437,8.337534,461.6472,251.1544,210.4928,774.534,0,1555.718,0,-1.136868e-13,8.326673e-17,4.263256e-14,215.1877,374.8717,178.551,1.796296,0,0,0,0
naive,2026-01-23 17:00:00,1796,17,27.06835,3411.564,265.1466,389.0979,180.7749,1,1,2388.095,2387.777,1417.33,582.6701,2000,4,253.8049,373.1596,230.8985,642.1369,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,970.4475,171.6623,44.68519,11.34167,15.93823,9.112645,452.9357,184.059,268.8767,768.4575,0,1533.702,0,0,1.24345e-13,4.263256e-14,253.8049,373.1596,171.6623,0,500,0,0,-1.136868e-13
naive,2026-01-23 17:15:00,1797,17.25,26.86073,3393.425,326.6282,385.6242,174.0893,1,1,2375.398,2375.081,791.6329,408.1848,1199.818,3,0,165.934,233.8838,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1583.448,174.2701,55.88897,27.45499,19.19402,0,448.5844,299.0278,149.5566,707.2126,0,1432.02,0,0,-7.993606e-15,4.263256e-14,299.1732,366.4302,174.0893,499.6694,0,0,0.1808169,0
naive,2026-01-23 17:30:00,1798,17.5,26.65457,3355.515,391.7159,376.3684,158.2994,1,1,2348.861,2348.544,1430.037,569.9634,2000,4,354.3545,361.84,227.4508,556.3547,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,918.5069,169.8519,39.0184,37.36133,14.52841,0,441.6815,172.7167,268.9648,742.6801,0,1530.974,0,0,1.24345e-13,4.263256e-14,354.3545,361.84,158.2994,0,500,0,11.55246,0
naive,2026-01-23 17:45:00,1799,17.75,26.81491,3377.407,465.1965,376.0802,156.5258,1,1,2364.185,2363.868,860.094,438.3658,1298.46,3,0,286.9301,211.5298,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1503.774,157.6914,55.93717,43.03152,11.64562,0,446.0423,283.7116,162.3307,722.0774,0,1475.544,0,-5.684342e-14,-7.993606e-15,4.263256e-14,422.165,364.4345,156.5258,499.6694,0,0,1.165599,0
naive,2026-01-23 18:00:00,1800,18,26.71685,3360.185,496.5248,0,153.0251,1,1,2352.129,2351.812,1428.728,571.0673,1999.796,4,491.7742,3.923231,204.0984,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,923.0836,152.3115,56.0403,4.750608,0,0.7135501,442.8666,173.8012,269.0654,745.0029,0,1435.155,0,0,1.24345e-13,4.263256e-14,491.7742,0,152.3115,0,500,3.923231,0,-6.661338e-15
naive,2026-01-23 18:15:00,1801,18.25,26.76835,3346.753,551.4582,0,151.449,1,1,2342.727,2342.41,684.9266,355.1236,1040.05,3,50.60371,1.434894,188.0116,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1657.483,140.2291,55.98613,1.185028,0,11.21996,441.5673,312.4096,129.1577,669.648,0,1278.356,0,-1.136868e-13,-7.993606e-15,4.263256e-14,550.2731,0,140.2291,499.6694,0,1.434894,0,-5.995204e-14
naive,2026-01-23 18:30:00,1802,18.5,26.61042,3327.465,586.3682,0,140.7319,1,1,2329.226,2328.908,1442.726,557.274,2000,4,606.8148,4.455508,173.5889,715.1408,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.1824,129.6912,50.19595,0,0,11.04075,437.5896,166.4863,271.1033,725.8346,0,1395.199,0,2.273737e-13,1.24345e-13,4.263256e-14,586.3682,0,129.6912,0,500,24.90215,0,-2.131628e-14
