controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-23 18:45:00,1803,18.75,26.5534,3309.695,644.7112,0,135.3962,1,1,2316.786,2316.469,735.6791,366.2272,1101.906,3,145.3474,0.3572356,156.2017,800,0,499.3638,200.0764,0.1000382,0.2046279,0.3172331,0,250,0.3172331,1580.79,116.7721,56.21221,0,0,18.62409,434.7404,296.6321,138.1082,666.3541,0,1269.47,0,0,-7.993606e-15,4.263256e-14,644.7112,0,116.7721,499.6694,0,0.3572356,0,3.330669e-14
naive,2026-01-23 19:00:00,1804,19,26.34726,3311.069,690.2327,2.785457,112.1213,1,0,2317.749,2317.431,1150.487,484.7785,1635.265,4,686.007,2.660783,146.5973,800,0,0.1796265,200,0.1,0.1259852,0.3172331,0,250,0.3172331,1166.945,109.8339,56.42901,4.046142,0.1246739,2.287393,433.0782,218.0471,215.0311,703.253,0,1350.218,0,-1.705303e-13,0,4.263256e-14,686.1866,2.660783,109.8339,0.1796265,0,0,0,-3.952394e-14
naive,2026-01-23 19:15:00,1805,19.25,26.37764,3335.762,724.7118,3.928938,110.6596,0,0,2335.033,2334.716,1454.104,545.8961,2000,4,707.9922,2.536771,133.2276,656.2434,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.6121,99.78469,46.26275,16.71966,1.392167,10.87486,436.5805,164.6478,271.9327,0,712.5771,3898.372,0,0,1.24345e-13,4.263256e-14,707.9922,2.536771,99.78469,0,500,0,0,5.684342e-14
naive,2026-01-23 19:30:00,1806,19.5,26.24775,3319.41,737.2865,1.63112,95.09996,0,0,2323.587,2323.27,774.4429,373.6471,1148.09,3,226.6285,0.02553546,121.4359,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1548.827,91.07913,56.53367,10.98848,1.605584,4.020826,433.2829,288.8122,144.4707,0,663.2091,3605.774,0,-1.136868e-13,-7.993606e-15,4.263256e-14,726.298,0.02553546,91.07913,499.6694,0,0,0,1.964748e-14
naive,2026-01-23 19:45:00,1807,19.75,26.07957,3315.278,733.6521,0,88.03658,0,0,2320.695,2320.378,1453.26,546.7397,2000,4,707.7774,4.829919,115.0665,672.3262,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.1174,86.45676,47.65999,25.87473,0,1.579825,431.2559,161.1369,270.1191,0,708.1702,3885.952,0,0,1.24345e-13,4.263256e-14,707.7774,0,86.45676,0,500,4.829919,0,-1.438849e-13
naive,2026-01-23 20:00:00,1808,20,25.93703,3295.748,709.1686,0,84.97596,0,0,2307.023,2306.706,723.7453,357.826,1081.571,3,171.7446,3.058173,106.7686,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1582.961,80.34375,56.86047,37.7546,0,4.632216,427.4698,293.3078,134.162,0,651.9922,3587.116,0,2.273737e-13,-7.993606e-15,4.263256e-14,671.414,0,80.34375,499.6694,0,3.058173,0,6.838974e-14
naive,2026-01-23 20:15:00,1809,20.25,26.08554,3271.802,658.8196,0,74.45025,0,0,2290.261,2289.944,1442.844,557.1561,2000,4,637.1032,0.961373,100.3959,761.5395,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.1004,75.42903,53.97818,21.71636,0,0,425.6525,157.4363,268.2161,0,714.5924,3906.994,0,0,1.24345e-13,4.263256e-14,637.1032,0,74.45025,0,500,0.961373,0.9787829,-9.570122e-14
naive,2026-01-23 20:30:00,1810,20.5,25.99469,3211.778,601.6742,6.703743,66.27934,0,0,2248.244,2247.927,652.811,335.4235,988.2346,2,97.19131,1.405343,89.63791,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1595.116,67.41152,56.79983,4.813427,5.298399,0,417.0688,295.9078,121.1609,0,631.3314,3425.866,0,-1.136868e-13,-7.993606e-15,4.263256e-14,596.8607,1.405343,66.27934,499.6694,0,0,1.132172,1.332268e-14
naive,2026-01-23 20:45:00,1811,20.75,25.94247,3180.426,560.4044,2.879404,58.59879,0,0,2226.298,2225.981,1373.622,541.1592,1914.781,4,538.9725,0.8549149,74.954,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.3588,56.39991,56.85475,21.43186,2.024489,2.198884,412.558,157.9516,254.6064,0,699.5183,3823.851,0,0,1.24345e-13,4.263256e-14,538.9725,0.8549149,56.39991,0,500,0,0,-5.684342e-14
naive,2026-01-23 21:00:00,1812,21,25.60967,3148.265,466.0547,0,48.54848,0,0,2203.786,2203.468,564.9273,308.2419,873.1692,2,0,0,73.1692,800,0,466.0547,208.4037,0.1042018,0.2046279,0.3172331,0,250,0.3172331,1638.541,55.25172,57.20477,0,0,0,405.6343,301.594,104.0403,0,609.8359,3289.742,0,1.136868e-13,-7.993606e-15,4.263256e-14,466.0547,0,48.54848,492.1171,0,0,6.703244,0
naive,2026-01-23 21:15:00,1813,21.25,25.34679,3149.843,399.1076,0,40.13638,0,0,2204.89,2204.573,869.6362,395.8404,1265.477,3,392.842,1.098778,71.53588,800,0,6.265609,206.8045,0.1034022,0.1312287,0.3172331,0,250,0.3172331,1334.937,54.1688,57.48125,0,0,0,403.689,244.4109,159.2781,0,640.2513,3456.716,0,5.684342e-14,-2.028933e-14,4.263256e-14,399.1076,0,40.13638,33.48347,0,1.098778,14.03242,1.088019e-14
naive,2026-01-23 21:30:00,1814,21.5,25.19901,3064.185,309.4777,0,46.86716,0,0,2144.93,2144.613,828.587,383.1023,1211.689,3,347.7978,0.3279848,63.5635,800,0,0,206.7719,0.103386,0.1302217,0.3172331,0,250,0.3172331,1316.026,48.20706,57.63668,0,0,0,391.5456,240.2335,151.3121,0,623.3358,3363.506,0,-1.705303e-13,1.11855e-14,4.263256e-14,309.4777,0,46.86716,27.08764,0,38.64803,1.339903,-2.131628e-14
naive,2026-01-23 21:45:00,1815,21.75,24.76439,3012.475,278.0601,0,34.82188,0,0,2108.733,2108.415,790.6804,371.7357,1162.416,3,302.8708,1.881638,57.66358,800,0,0,206.7394,0.1033697,0.1302012,0.3172331,0,250,0.3172331,1317.735,43.93301,58.09379,0,0,0,37.95719,23.71923,14.23796,0,395.4549,2109.646,0,-1.136868e-13,-5.614953e-14,4.263256e-14,278.0601,0,34.82188,26.95744,0,26.69238,9.111129,-2.4869e-14
naive,2026-01-23 22:00:00,1816,22,24.73999,3010.612,247.914,0,33.66208,0,0,2107.428,2107.111,756.6116,361.6877,1118.299,3,261.0815,0.5901689,56.62767,800,0,0,206.7068,0.1033534,0.1301807,0.3172331,0,250,0.3172331,1350.499,43.15482,58.11945,0,0,0,37.93371,24.30899,13.62472,0,385.9967,2057.597,0,-1.136868e-13,-3.7359e-14,4.263256e-14,247.914,0,33.66208,26.82726,0,13.75773,9.492733,-8.881784e-15
naive,2026-01-23 22:15:00,1817,22.25,24.56921,3029.815,225.925,0,27.58558,0,0,2120.871,2120.553,724.738,352.4516,1077.19,3,220.603,0.3797888,56.20684,800,0,5.322092,205.3438,0.1026719,0.1301603,0.3172331,0,250,0.3172331,1395.815,42.9109,58.29906,0,0,0,38.17567,25.12468,13.05099,0,377.5762,2011.083,0,5.684342e-14,1.429412e-14,4.263256e-14,225.925,0,27.58558,26.6971,0,0.3797888,15.32532,9.547918e-15
naive,2026-01-23 22:30:00,1818,22.5,24.35563,3025.898,191.6369,0,31.90655,0,0,2118.128,2117.811,687.529,341.6308,1029.16,3,173.6724,0.732217,54.75519,800,0,17.96457,200.8203,0.1004101,0.1293019,0.3172331,0,250,0.3172331,1430.282,41.89621,58.5237,0,0,0,38.12631,25.74508,12.38123,0,367.3759,1954.728,0,0,-1.06859e-14,4.263256e-14,191.6369,0,31.90655,21.2457,0,0.732217,9.989657,-4.884981e-15
naive,2026-01-23 22:45:00,1819,22.75,24.1147,3028.259,161.9672,2.152457,29.02038,0,0,2119.781,2119.464,670.581,335.6538,1006.235,3,161.109,4.498484,40.6273,800,0,0.8582378,200.5741,0.1002871,0.1264536,0.3172331,0,250,0.3172331,1448.883,31.16449,58.7771,0,0,0,38.15606,26.07989,12.07617,0,361.7337,1923.411,0,5.684342e-14,-8.243406e-15,4.263256e-14,161.9672,2.152457,29.02038,3.154682,0,2.346027,2.144105,-5.329071e-15
naive,2026-01-23 23:00:00,1820,23,23.8664,3049.164,156.2081,6.439795,30.32167,0,1,2134.415,2134.097,664.9908,334.2967,999.2875,2,151.8006,10.24607,37.24079,800,0,2.170146,200,0.1,0.1262986,0.3172331,0,250,0.3172331,1469.107,28.64073,59.03825,2.23732,0,1.680941,38.41947,26.44392,11.97554,0,361.0395,1923.158,0,0,-1.665335e-16,4.263256e-14,153.9708,6.439795,28.64073,2.170146,0,3.806273,0,-8.881784e-15
naive,2026-01-23 23:15:00,1821,23.25,23.58146,3082.499,147.0361,11.40835,23.16986,1,1,2157.75,2157.432,1035.586,439.3972,1474.983,3,141.6841,3.593835,29.70531,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.846,22.91314,59.33793,5.352026,7.814514,0.2567163,38.83949,20.19323,18.64626,459.6358,0,875.2288,0,-5.684342e-14,1.24345e-13,4.263256e-14,141.6841,3.593835,22.91314,0,500,0,0,5.684342e-14
naive,2026-01-23 23:30:00,1822,23.5,23.54196,3114.578,127.4686,10.48787,16.63849,1,1,2180.204,2179.887,532.4421,293.9208,826.3629,2,0,0,26.36286,800,0,128.981,292.6721,0.1463361,0.2046279,0.3172331,0,250,0.3172331,1647.445,20.34328,59.37948,0,8.975461,0,39.24368,29.65401,9.589668,323.5748,0,595.8303,0,0,2.04281e-14,4.263256e-14,127.4686,1.512407,16.63849,132.4235,0,0,3.704794,7.105427e-15
naive,2026-01-23 23:45:00,1823,23.75,23.40839,3113.391,106.8766,13.41339,19.36462,1,1,2179.374,2179.056,529.5346,292.639,822.1736,2,0,0,22.1736,800,0,107.4898,265.7536,0.1328768,0.1842913,0.3172331,0,250,0.3172331,1649.522,17.13427,59.51996,0,12.8002,2.230347,39.22873,29.69139,9.537333,322.7234,0,600.5672,0,0,-4.016232e-14,4.263256e-14,106.8766,0.613185,17.13427,115.3756,0,0,0,-9.992007e-16
naive,2026-01-24 00:00:00,1824,0,23.34631,3124.383,125.5336,10.49712,24.54251,1,1,2187.068,2186.751,535.0322,295.0626,830.0949,2,0,0,30.09488,800,0,109.3935,238.3634,0.1191817,0.1673411,0.3172331,0,250,0.3172331,1651.718,23.27025,59.58524,21.38357,5.25362,1.27226,39.36722,29.73093,9.636291,325.0175,0,628.9507,0,0,-5.492828e-14,4.263256e-14,104.15,5.243504,23.27025,109.3935,0,0,0,1.776357e-15
naive,2026-01-24 00:15:00,1825,0.25,23.08348,3097.782,111.1307,3.415226,17.84855,1,1,2168.447,2168.13,535.1747,295.1254,830.3001,2,0,0,30.30008,800,0,101.7813,212.8805,0.1064402,0.1500939,0.3172331,0,250,0.3172331,1632.955,23.49263,59.86167,10.97127,1.793366,0,39.03205,29.3932,9.638854,324.5186,0,603.7119,0,5.684342e-14,2.178813e-14,4.263256e-14,100.1595,1.62186,17.84855,101.7813,0,0,5.644075,-2.220446e-15
naive,2026-01-24 00:30:00,1826,0.5,22.74957,3063.925,107.7187,2.92981,16.07627,1,1,2144.748,2144.43,577.818,306.9251,884.7431,2,58.84003,2.068671,23.83438,800,0,48.87863,200.6273,0.1003137,0.1340477,0.3172331,0,250,0.3172331,1566.612,18.54323,60.21286,0,0.8611395,0,38.60546,28.19902,10.40643,335.1241,0,603.9943,0,5.684342e-14,1.121325e-14,4.263256e-14,107.7187,2.068671,16.07627,51.38795,0,0,2.466953,0
naive,2026-01-24 00:45:00,1827,0.75,22.71076,3072.806,66.79316,9.561552,17.39109,1,1,2150.964,2150.647,623.1647,320.129,943.2936,2,115.8952,1.949635,25.44878,800,0,0,200.5957,0.1002979,0.1263321,0.3172331,0,250,0.3172331,1527.482,19.80714,60.25368,0,7.611916,0,38.71736,27.49468,11.22267,347.6236,0,640.5924,0,0,-4.599099e-14,4.263256e-14,66.79316,1.949635,17.39109,2.382992,0,49.10203,2.416054,0
naive,2026-01-24 01:00:00,1828,1,22.34083,3102.896,77.83928,9.694312,19.10597,1,1,2172.027,2171.71,618.0616,318.9285,936.99,2,107.0754,1.50765,28.40696,800,0,0,200.5642,0.1002821,0.1263122,0.3172331,0,250,0.3172331,1553.649,22.1936,60.64275,0,8.186662,0,39.09649,27.96567,11.13082,346.8941,0,639.6872,0,5.684342e-14,-2.045586e-14,4.263256e-14,77.83928,1.50765,19.10597,2.25668,0,29.23614,3.08763,-7.105427e-15
naive,2026-01-24 01:15:00,1829,1.25,22.0576,3102.241,102.9125,0,16.67731,1,1,2171.569,2171.252,622.2952,319.5108,941.806,2,117.8691,1.425951,22.51101,800,0,0,200.5326,0.1002663,0.1262923,0.3172331,0,250,0.3172331,1548.956,17.63826,60.94064,0,0,0,39.08824,27.88121,11.20702,347.3921,0,626.2259,0,0,-7.299716e-15,4.263256e-14,102.9125,0,16.67731,2.130388,0,16.38256,0.9609447,3.552714e-15
naive,2026-01-24 01:30:00,1830,1.5,21.95306,3042.541,104.5958,1.30969,16.99431,1,1,2129.779,2129.462,619.8985,318.5948,938.4932,2,116.6879,2.660764,19.14462,800,0,0,200.501,0.1002505,0.1262724,0.3172331,0,250,0.3172331,1509.563,15.01657,61.05059,0,0,1.977742,38.33602,27.17214,11.16388,346.1058,0,623.5298,0,0,-4.465872e-14,4.263256e-14,104.5958,1.30969,15.01657,2.004115,0,13.44313,0,5.329071e-15
naive,2026-01-24 01:45:00,1831,1.75,21.90285,3066.426,63.71696,3.684804,15.84187,1,1,2146.498,2146.181,612.0982,316.4725,928.5707,2,105.6212,0.2883356,22.66111,800,0,0,200.4695,0.1002347,0.1262526,0.3172331,0,250,0.3172331,1534.083,17.78392,61.1034,0,3.396468,0,38.63697,27.61349,11.02348,344.086,0,625.2895,0,0,-5.684342e-14,4.263256e-14,63.71696,0.2883356,15.84187,1.877863,0,41.90426,1.942053,7.105427e-15
naive,2026-01-24 02:00:00,1832,2,21.54819,3106.056,59.63683,0,27.3487,1,1,2174.239,2173.922,618.8786,318.3993,937.2779,2,114.5515,0.6353675,22.09108,800,0,0,200.4379,0.100219,0.1262327,0.3172331,0,250,0.3172331,1555.043,17.39925,61.47641,0,0,9.949451,39.1363,27.99078,11.14553,348.0823,0,627.0035,0,5.684342e-14,3.191891e-14,4.263256e-14,59.63683,0,17.39925,1.75163,0,55.55001,0,7.105427e-15
naive,2026-01-24 02:15:00,1833,2.25,21.33993,3112.332,78.51297,0,21.27295,1,1,2178.632,2178.315,601.9728,312.9989,914.9717,2,97.29796,0.06208622,17.61163,800,0,0,200.4064,0.1002032,0.1262128,0.3172331,0,250,0.3172331,1576.342,13.90051,61.69545,0,0,7.372439,39.21538,28.37416,10.84122,342.622,0,615.8367,0,0,-4.360401e-14,4.263256e-14,78.51297,0,13.90051,1.625417,0,18.84708,0,-3.552714e-15
naive,2026-01-24 02:30:00,1834,2.5,21.18102,3093.857,80.8178,0,21.95643,1,1,2165.7,2165.383,607.8998,314.6147,922.5145,2,105.6794,0.1095689,16.72555,800,0,0,200.3748,0.1001874,0.1261929,0.3172331,0,250,0.3172331,1557.483,13.22241,61.86259,0,0,8.734014,38.9826,28.03469,10.94791,344.1247,0,618.654,0,-5.684342e-14,1.981748e-14,4.263256e-14,80.8178,0,13.22241,1.499224,0,24.97113,0,3.552714e-15
naive,2026-01-24 02:45:00,1835,2.75,21.01175,3065.746,80.72609,2.113943,15.72901,1,1,2146.022,2145.705,612.623,316.1031,928.7261,2,110.6716,0.5866519,17.46787,800,0,0,200.3433,0.1001716,0.1261731,0.3172331,0,250,0.3172331,1533.082,13.83291,62.04061,0,1.527291,1.896099,38.6284,27.59548,11.03292,344.0178,0,620.8746,0,1.136868e-13,-4.282685e-14,4.263256e-14,80.72609,0.5866519,13.83291,1.373051,0,29.9455,0,3.552714e-15
naive,2026-01-24 03:00:00,1836,3,20.75997,3037.438,83.24615,1.775405,16.45393,1,1,2126.207,2125.889,612.4969,316.3807,928.8776,2,107.8708,0.06268147,20.94411,800,0,0,200.3117,0.1001559,0.1261532,0.3172331,0,250,0.3172331,1513.393,16.62795,62.30542,0,1.712724,0,38.27172,27.24107,11.03066,343.6217,0,620.1043,0,0,-4.185541e-14,4.263256e-14,83.24615,0.06268147,16.45393,1.246898,0,24.62467,0.1740209,-3.552714e-15
naive,2026-01-24 03:15:00,1837,3.25,20.72032,3078.105,74.99899,0,7.500893,1,1,2154.673,2154.356,622.1755,319.1287,941.3043,2,120.6376,0.5139114,20.15273,800,0,0,200.2802,0.1001401,0.1261334,0.3172331,0,250,0.3172331,1532.181,16.00605,62.34711,0,0,0,38.78412,27.57925,11.20487,346.708,0,623.2755,0,0,-1.476597e-14,4.263256e-14,74.99899,0,7.500893,1.120765,0,46.15256,8.505155,0
naive,2026-01-24 03:30:00,1838,3.5,20.53633,3069.427,76.28199,0,5.351527,1,1,2148.599,2148.282,616.7876,317.8033,934.5909,2,111.8126,0.1739018,22.60437,800,0,0,200.2487,0.1001243,0.1261135,0.3172331,0,250,0.3172331,1531.494,17.98651,62.54063,0,0,0,38.67478,27.5669,11.10789,345.3702,0,620.3822,0,-1.136868e-13,9.714451e-16,4.263256e-14,76.28199,0,5.351527,0.994651,0,35.70451,12.63498,-7.105427e-15
naive,2026-01-24 03:45:00,1839,3.75,20.4031,3064.588,112.0158,0,11.16117,1,1,2145.211,2144.894,630.344,321.5456,951.8896,2,130.5926,3.453016,17.844,800,0,0,200.2171,0.1001086,0.1260936,0.3172331,0,250,0.3172331,1514.55,14.21766,62.68075,0,0,0,38.6138,27.2619,11.3519,348.8075,0,627.0991,0,0,-3.205769e-14,4.263256e-14,112.0158,0,11.16117,0.8685574,0,22.0298,3.056487,-3.552714e-15
naive,2026-01-24 04:00:00,1840,4,20.02366,3063.282,116.9854,0,14.4278,1,1,2144.298,2143.98,636.5932,323.4718,960.0651,2,137.5589,0.8558771,21.65031,800,0,0,200.1856,0.1000928,0.1260738,0.3172331,0,250,0.3172331,1507.387,17.31615,63.07983,0,0,0,38.59736,27.13297,11.46439,350.6048,0,630.2448,0,5.684342e-14,-3.749778e-14,4.263256e-14,116.9854,0,14.4278,0.7424836,0,21.42934,2.888353,-1.421085e-14
naive,2026-01-24 04:15:00,1841,4.25,19.93925,3064.554,143.5809,0,16.51349,1,1,2145.188,2144.871,670.756,333.9782,1004.734,3,175.8433,1.772525,27.11838,800,0,0,200.1541,0.1000771,0.126054,0.3172331,0,250,0.3172331,1474.115,21.69471,63.16861,0,0,0,38.61338,26.53407,12.07932,360.5123,0,649.9598,0,1.136868e-13,-5.256906e-14,4.263256e-14,143.5809,0,16.51349,0.6164296,0,34.03489,5.181219,1.421085e-14
naive,2026-01-24 04:30:00,1842,4.5,19.63212,3079.093,194.4949,0.8925878,9.784524,1,1,2155.365,2155.048,679.7313,336.1058,1015.837,3,191.2193,0.6077988,24.01003,800,0,0.4903955,200,0.1,0.1260341,0.3172331,0,250,0.3172331,1475.316,19.20802,63.49163,2.785276,0.284789,0,38.79657,26.55569,12.24087,362.6615,0,659.1908,0,5.684342e-14,0,4.263256e-14,191.7097,0.6077988,9.784524,0.4903955,0,0,9.423498,1.887379e-15
naive,2026-01-24 04:45:00,1843,4.75,19.68562,3073.92,243.5606,0,14.75376,1,1,2151.744,2151.427,1087.489,453.0055,1540.495,4,219.6374,2.011129,18.84612,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.938,15.07689,63.43537,23.92317,0,0,38.7314,19.15088,19.58052,472.1563,0,914.2154,0,5.684342e-14,1.24345e-13,4.263256e-14,219.6374,0,14.75376,0,500,2.011129,0.3231314,-5.817569e-14
naive,2026-01-24 05:00:00,1844,5,19.7246,3089.247,309.7379,4.312533,9.706056,1,1,2162.473,2162.156,525.0941,290.6814,815.7755,2,0,0,15.77548,800,0,286.958,253.1779,0.1265889,0.2046279,0.3172331,0,250,0.3172331,1637.062,12.62039,63.39436,24.66119,2.431282,0,38.92452,29.46711,9.457404,320.1485,0,615.7129,0,0,-7.993606e-15,4.263256e-14,285.0767,1.88125,9.706056,286.958,0,0,2.91433,-1.176836e-14
naive,2026-01-24 05:15:00,1845,5.25,19.64772,3082.23,363.1726,6.904311,10.35564,1,1,2157.561,2157.244,623.3123,318.8024,942.1147,2,127.5936,1.596311,12.92486,800,0,212.552,200,0.1,0.1594224,0.3172331,0,250,0.3172331,1533.931,10.33989,63.47522,23.02697,5.308,0.01575087,38.8361,27.61076,11.22533,346.4158,0,670.2998,0,-5.684342e-14,-4.996004e-16,4.263256e-14,340.1456,1.596311,10.33989,212.552,0,0,0,5.551115e-15
naive,2026-01-24 05:30:00,1846,5.5,19.67334,3072.991,450.9025,1.82121,11.43757,1,1,2151.094,2150.776,1237.645,495.2199,1732.865,4,421.2331,1.538663,10.0931,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.1313,8.074478,63.44828,29.66942,0.2825477,3.363091,38.71968,16.43636,22.28332,512.2088,0,1004.706,0,5.684342e-14,1.24345e-13,4.263256e-14,421.2331,1.538663,8.074478,0,500,0,0,5.684342e-14
naive,2026-01-24 05:45:00,1847,5.75,19.70657,3043.911,541.7452,15.02812,19.35356,1,1,2130.738,2130.42,523.4465,289.9551,813.4016,2,0,1.005585,12.39601,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1606.974,9.916811,63.41332,43.71379,12.38451,9.436746,38.35328,28.92553,9.427748,320.4321,0,666.2938,0,0,-7.993606e-15,4.263256e-14,498.0314,2.643611,9.916811,499.6694,0,0,0,-1.509903e-14
naive,2026-01-24 06:00:00,1848,6,19.72123,3068.203,602.7061,9.598528,17.84756,1,1,2147.742,2147.425,1364.241,531.2916,1895.533,4,587.1576,1.815309,6.560021,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.1835,5.248017,63.3979,15.54851,7.783219,12.59955,38.65936,14.0973,24.56205,547.4609,0,1063.846,0,-1.136868e-13,1.24345e-13,4.263256e-14,587.1576,1.815309,5.248017,0,500,0,0,-5.684342e-14
naive,2026-01-24 06:15:00,1849,6.25,19.81675,3118.428,682.9266,0.1987076,10.43633,1,1,2182.9,2182.582,658.1788,328.2951,986.4739,2,177.0076,3.001919,6.464341,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1524.404,5.171473,63.29744,6.249539,0,5.26486,39.29219,27.43927,11.85293,356.6017,0,652.7741,0,0,-7.993606e-15,4.263256e-14,676.6771,0.1987076,5.171473,499.6694,0,2.803211,0,2.4869e-14
naive,2026-01-24 06:30:00,1850,6.5,19.8633,3144.837,704.7213,3.602703,9.360058,1,1,2201.386,2201.068,1452.751,547.2488,2000,4,739.6374,1.291041,25.60988,733.4617,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,748.3173,20.4879,57.98793,0,2.311662,0,39.62494,13.46971,26.15523,560.7185,0,1060.188,0,0,1.24345e-13,4.263256e-14,704.7213,1.291041,9.360058,0,500,34.91613,11.12785,0
naive,2026-01-24 06:45:00,1851,6.75,19.87875,3180.386,745.421,0,16.25957,1,1,2226.27,2225.953,754.2582,357.4329,1111.691,3,288.127,0.7193633,22.84481,800,0,457.294,210.5938,0.1052969,0.2046279,0.3172331,0,250,0.3172331,1471.694,18.27585,63.23223,0,0,0,40.07286,26.4905,13.58236,383.9234,0,696.7106,0,-1.705303e-13,-7.993606e-15,4.263256e-14,745.421,0,16.25957,499.6694,0,0.7193633,2.016278,-7.871481e-14
naive,2026-01-24 07:00:00,1852,7,19.86809,3176.293,769.9389,0,19.2805,1,1,2223.405,2223.088,1121.086,463.0952,1584.181,4,759.325,1.245921,23.60993,800,0,10.6139,207.9072,0.1039536,0.1326079,0.3172331,0,250,0.3172331,1102.002,18.88795,63.24345,0,0,0.392554,40.02129,19.83604,20.18525,482.996,0,894.8431,0,-1.136868e-13,-2.259304e-14,4.263256e-14,769.9389,0,18.88795,42.24279,0,1.245921,0,-4.041212e-14
naive,2026-01-24 07:15:00,1853,7.25,20.19197,3166.894,767.3991,1.401547,23.92607,1,1,2216.826,2216.509,1118.863,463.115,1581.978,4,750.9226,1.675289,29.38024,800,0,16.47651,203.7554,0.1018777,0.1309161,0.3172331,0,250,0.3172331,1097.645,23.45907,62.90281,0,0,0.4669987,39.90286,19.75762,20.14525,482.95,0,895.1344,0,1.136868e-13,4.543588e-14,4.263256e-14,767.3991,1.401547,23.45907,31.49797,0,0.2737415,0,-2.597922e-14
naive,2026-01-24 07:30:00,1854,7.5,20.33428,3162.389,711.1629,5.987394,28.9212,1,1,2213.672,2213.355,1111.03,461.5175,1572.547,4,735.3211,2.202854,35.02324,800,0,0,203.7233,0.1018616,0.1283018,0.3172331,0,250,0.3172331,1102.326,27.92493,62.75313,0,3.78454,0.9962685,39.8461,19.84186,20.00424,481.5251,0,898.9812,0,-2.273737e-13,-3.605449e-14,4.263256e-14,711.1629,2.202854,27.92493,14.89316,0,24.15816,0,4.618528e-14
naive,2026-01-24 07:45:00,1855,7.75,20.46137,3153.91,658.8023,6.487236,29.65105,1,1,2207.737,2207.42,1057.918,445.598,1503.516,4,672.3207,1.631096,29.56458,800,0,0,203.6912,0.1018456,0.1282816,0.3172331,0,250,0.3172331,1149.501,23.54254,62.61947,0,4.85614,6.108505,39.73927,20.69102,19.04824,467.3072,0,872.5443,0,-1.136868e-13,-3.719247e-15,4.263256e-14,658.8023,1.631096,23.54254,14.76487,0,13.51846,0,-2.842171e-14
naive,2026-01-24 08:00:00,1856,8,20.69683,3196.675,594.1724,182.8451,29.27004,1,1,2237.673,2237.356,1267.717,545.5904,1813.307,4,609.2486,367.0501,37.00861,800,0,0,203.6592,0.1018296,0.1282614,0.3172331,0,250,0.3172331,969.6387,29.40058,62.37182,0,0,0,40.27811,17.4535,22.82461,563.0439,0,1055.919,0,2.273737e-13,5.606626e-14,4.263256e-14,594.1724,182.8451,29.27004,14.63661,0,199.2811,0.1305355,0
naive,2026-01-24 08:15:00,1857,8.25,20.79901,3245.208,524.0676,179.0687,22.67269,1,1,2271.645,2271.328,1200.387,527.5029,1727.89,4,511.7815,377.6871,38.4217,800,0,12.28603,200.5556,0.1002778,0.1282412,0.3172331,0,250,0.3172331,1070.941,30.49176,62.26436,0,0,0,40.88962,19.27693,21.61269,546.7798,0,1023.512,0,-3.410605e-13,-1.61815e-14,4.263256e-14,524.0676,179.0687,22.67269,14.50837,0,198.6185,7.819074,0
naive,2026-01-24 08:30:00,1858,8.5,20.91392,3240.736,442.6243,187.6261,26.68906,1,1,2268.515,2268.198,1145.794,512.1692,1657.964,4,438.3635,379.722,39.87806,800,0,2.096058,200,0.1,0.1262869,0.3172331,0,250,0.3172331,1122.404,31.61088,62.1435,2.164712,0,0,40.83327,20.20327,20.63001,532.3725,0,998.5677,0,-1.136868e-13,-2.220446e-16,4.263256e-14,440.4596,187.6261,26.68906,2.096058,0,192.0959,4.921824,0
naive,2026-01-24 08:45:00,1859,8.75,21.17554,3268.146,371.4516,190.8122,33.92926,1,1,2287.702,2287.385,1423.719,576.2808,2000,4,369.5761,383.0402,43.53857,703.8451,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.6655,34.4214,54.43217,1.875541,0,0,41.17863,15.54598,25.63266,591.8268,0,1125.653,0,-2.273737e-13,1.24345e-13,4.263256e-14,369.5761,190.8122,33.92926,0,500,192.228,0.4921467,0
naive,2026-01-24 09:00:00,1860,9,21.49248,3249.585,306.9144,194.6018,40.39807,1,1,2274.709,2274.392,672.3409,355.595,1027.936,3,0,186.5764,41.35952,800,0,304.8182,248.7128,0.1243564,0.2046279,0.3172331,0,250,0.3172331,1602.051,32.59379,61.535,10.1216,0,7.80428,40.94477,28.83692,12.10785,385.7579,0,719.7487,0,-1.136868e-13,4.884981e-14,4.263256e-14,296.7928,194.6018,32.59379,499.6694,0,0,0,0
naive,2026-01-24 09:15:00,1861,9.25,21.7703,3279.743,250.4442,197.3938,46.2309,1,1,2295.82,2295.503,834.5287,424.7944,1259.323,3,19.34266,393.7153,46.26512,800,0,194.6946,200,0.1,0.1566108,0.3172331,0,250,0.3172331,1460.974,36.35687,61.24281,36.40689,0,9.874033,41.32477,26.29754,15.02723,452.7783,0,899.4603,0,-1.705303e-13,-1.226796e-14,4.263256e-14,214.0373,197.3938,36.35687,194.6946,0,196.3215,0,0
naive,2026-01-24 09:30:00,1862,9.5,21.77677,3318.881,211.6296,191.5547,47.60602,1,1,2323.217,2322.9,1361.58,577.6834,1939.264,4,187.3136,395.4567,56.49333,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,961.3196,44.39166,61.236,24.31599,0,3.214355,41.81791,17.30375,24.51415,595.5362,0,1164.127,0,0,1.24345e-13,4.263256e-14,187.3136,191.5547,44.39166,0,500,203.9021,0,1.705303e-13
naive,2026-01-24 09:45:00,1863,9.75,21.99253,3314.906,174.9036,189.3891,50.00954,1,1,2320.434,2320.117,590.5017,319.5163,910.0179,2,0,44.91207,65.10587,800,0,287.7122,252.9893,0.1264946,0.2046279,0.3172331,0,250,0.3172331,1729.615,51.0469,61.00908,31.66846,0,0,41.76781,31.13307,10.63474,350.6493,0,687.2916,0,-5.684342e-14,-7.993606e-15,4.263256e-14,143.2352,189.3891,50.00954,499.6694,0,0,1.037359,2.842171e-14
naive,2026-01-24 10:00:00,1864,10,22.20425,3365.068,132.2847,203.2714,56.08532,1,1,2355.548,2355.231,774.85,400.7861,1175.636,3,0,306.5737,69.06237,800,0,116.9701,223.707,0.1118535,0.1593037,0.3172331,0,250,0.3172331,1580.381,54.03205,60.7864,15.31462,0,2.053276,42.39986,28.44685,13.95301,429.5865,0,817.206,0,-5.684342e-14,2.292611e-14,4.263256e-14,116.9701,203.2714,54.03205,211.7979,0,103.3023,0,0
naive,2026-01-24 10:15:00,1865,10.25,22.48332,3368.184,119.5476,207.0647,57.65863,1,1,2357.729,2357.411,863.3479,436.7514,1300.099,3,25.62957,400.0181,74.45167,800,0,93.91804,200.1922,0.1000961,0.140865,0.3172331,0,250,0.3172331,1494.063,58.08224,60.49289,0,0,0,42.43911,26.89314,15.54597,463.6446,0,859.2346,0,0,-1.29341e-14,4.263256e-14,119.5476,207.0647,57.65863,94.68694,0,192.9534,0.4236026,-5.684342e-14
naive,2026-01-24 10:30:00,1866,10.5,22.59327,3390.8,128.7317,199.7885,65.19591,1,1,2373.56,2373.242,932.2215,457.7748,1389.996,3,104.1393,398.6183,87.23873,800,0,0.6428406,200,0.1,0.1260581,0.3172331,0,250,0.3172331,1441.021,67.98111,60.37726,23.94961,0,0,42.72407,25.93838,16.7857,483.7132,0,940.8151,0,-1.136868e-13,0,4.263256e-14,104.7821,199.7885,65.19591,0.6428406,0,198.8298,2.785208,0
naive,2026-01-24 10:45:00,1867,10.75,22.68751,3445.459,111.0408,204.6157,75.09316,1,1,2411.821,2411.504,1328.353,573.4838,1901.837,4,99.48099,404.3304,98.02572,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1083.151,76.31302,60.27814,11.5598,0,0,43.41278,19.49671,23.91607,592.9805,0,1138.089,0,0,1.24345e-13,4.263256e-14,99.48099,204.6157,75.09316,0,500,199.7147,1.219855,-2.842171e-14
naive,2026-01-24 11:00:00,1868,11,22.90701,3414.833,89.92545,202.3748,89.99989,1,1,2390.383,2390.066,595.4542,321.6996,917.1538,2,0,3.725773,113.428,800,0,288.5744,252.7737,0.1263869,0.2046279,0.3172331,0,250,0.3172331,1794.612,88.10451,60.04728,0,0,1.895383,43.0269,32.30301,10.72389,354.3334,0,641.1136,0,0,-6.483702e-14,4.263256e-14,89.92545,202.3748,88.10451,499.6694,0,0,0,0
naive,2026-01-24 11:15:00,1869,11.25,23.02888,3441.684,71.22167,192.8425,89.61287,1,1,2409.179,2408.862,808.5107,415.6253,1224.136,3,0,299.1482,124.9878,800,0,71.22167,234.9285,0.1174643,0.1591679,0.3172331,0,250,0.3172331,1600.351,96.96167,59.9191,0,0,0,43.36522,28.80632,14.5589,444.4317,0,821.4543,0,0,1.190714e-14,4.263256e-14,71.22167,192.8425,89.61287,210.9358,0,106.3057,7.348796,0
naive,2026-01-24 11:30:00,1870,11.5,23.13053,3447.808,86.40602,195.7989,91.36349,1,1,2413.466,2413.149,860.4736,438.5331,1299.007,3,0,366.9907,132.016,800,0,86.40602,213.2901,0.106645,0.1479311,0.3172331,0,250,0.3172331,1552.675,102.3066,59.81219,0,0,0,43.44239,27.94815,15.49423,466.4813,0,865.6739,0,0,2.41196e-14,4.263256e-14,86.40602,195.7989,91.36349,139.5662,0,171.1918,10.94308,0
naive,2026-01-24 11:45:00,1871,11.75,23.36261,3496.674,78.72677,204.8811,94.20798,1,1,2447.672,2447.355,914.7984,459.7878,1374.586,3,22.64944,410.2292,141.7076,800,0,53.0259,200,0.1,0.1343056,0.3172331,0,250,0.3172331,1532.556,109.554,59.5681,3.051427,0,0,44.05809,27.58601,16.47208,487.3738,0,912.9973,0,-1.136868e-13,2.38698e-15,4.263256e-14,75.67534,204.8811,94.20798,53.0259,0,205.3481,15.34602,0
naive,2026-01-24 12:00:00,1872,12,23.72204,3500.934,85.15968,210.0408,112.1387,1,1,2450.654,2450.336,1352.68,585.796,1938.476,4,86.13524,407.9098,144.4313,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.656,111.2444,59.19007,0,0,0.8942651,44.11177,19.75781,24.35396,605.7124,0,1144.836,0,0,1.24345e-13,4.263256e-14,85.15968,210.0408,111.2444,0,500,198.8446,0,5.684342e-14
naive,2026-01-24 12:15:00,1873,12.25,23.97557,3502.365,55.37469,202.5446,123.1375,1,1,2451.655,2451.338,624.5695,334.535,959.1045,2,0,1.332125,157.7724,800,0,256.5871,260.7706,0.1303853,0.2046279,0.3172331,0,250,0.3172331,1826.769,121.2,58.92342,0,0,1.937483,44.12979,32.88183,11.24796,367.7621,0,669.2353,0,-5.684342e-14,-6.483702e-14,4.263256e-14,55.37469,202.5446,121.2,499.6694,0,0,0,0
naive,2026-01-24 12:30:00,1874,12.5,24.35221,3520.584,51.18324,202.7334,138.4988,1,1,2464.409,2464.091,804.6426,413.9201,1218.563,3,0,247.9697,170.5931,800,0,51.18324,247.9337,0.1239669,0.1642034,0.3172331,0,250,0.3172331,1659.449,130.5348,58.5273,0,0,7.963985,44.35936,29.87008,14.48928,445.2197,0,824.5961,0,-5.684342e-14,-5.107026e-15,4.263256e-14,51.18324,202.7334,130.5348,242.9181,0,45.23621,0,0
naive,2026-01-24 12:45:00,1875,12.75,24.45024,3566.264,86.57324,205.8289,144.2092,1,1,2496.385,2496.068,855.2078,436.2117,1291.42,3,0,307.9062,183.5133,800,0,86.57324,226.2514,0.1131257,0.1561202,0.3172331,0,250,0.3172331,1640.86,140.2772,58.42419,0,0,3.932038,44.93493,29.53548,15.39945,466.4543,0,867.1815,0,0,5.165313e-14,4.263256e-14,86.57324,205.8289,140.2772,191.5787,0,102.0773,0,0
naive,2026-01-24 13:00:00,1876,13,24.76485,3546.422,110.1403,207.2514,154.2594,1,1,2482.496,2482.178,916.2782,463.1346,1379.413,3,0,381.7161,197.6967,800,0,78.21558,206.6619,0.1033309,0.1424672,0.3172331,0,250,0.3172331,1565.9,150.6214,58.0933,31.9247,0,3.638045,44.68492,28.1862,16.49872,491.9791,0,973.6734,0,-2.273737e-13,-4.413137e-15,4.263256e-14,78.21558,207.2514,150.6214,104.863,0,174.4647,0,0
naive,2026-01-24 13:15:00,1877,13.25,24.97955,3521.867,129.6548,204.3763,162.8733,1,1,2465.307,2464.99,990.717,488.7656,1479.483,3,60.40103,408.4335,210.648,800,0,26.51732,200,0.1,0.1301319,0.3172331,0,250,0.3172331,1474.273,160.127,57.8675,42.73645,0,2.746394,44.37553,26.53691,17.83862,515.8016,0,1040.223,0,-1.705303e-13,-1.720846e-15,4.263256e-14,86.91835,204.3763,160.127,26.51732,0,204.0573,0,0
naive,2026-01-24 13:30:00,1878,13.5,25.07581,3505.62,107.3127,201.0976,167.1214,1,1,2453.934,2453.616,1395.445,604.5551,2000,4,79.46988,411.141,221.3696,788.0195,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.172,168.1066,56.90117,27.84278,0,0,446.8472,192.687,254.1603,797.2421,0,1578.499,0,0,1.24345e-13,4.263256e-14,79.46988,201.0976,167.1214,0,500,210.0435,0.9852524,0
naive,2026-01-24 13:45:00,1879,13.75,25.22534,3533.544,97.43551,199.2193,182.733,1,1,2473.481,2473.164,673.087,355.9239,1029.011,3,0,0,229.0109,800,0,275.9389,255.9326,0.1279663,0.2046279,0.3172331,0,250,0.3172331,1800.077,173.6354,57.60899,20.71589,0,9.097529,451.7598,328.7684,122.9914,686.3539,0,1343.633,0,0,-6.483702e-14,4.263256e-14,76.71962,199.2193,173.6354,491.2576,0,0,0,0
naive,2026-01-24 14:00:00,1880,14,25.31056,3488.276,99.43247,202.9613,183.6789,1,1,2441.793,2441.476,869.5762,442.546,1312.122,3,0,271.6222,240.5,800,0,82.70045,235.2172,0.1176086,0.161157,0.3172331,0,250,0.3172331,1571.9,182.1825,57.51936,16.73202,0,1.496462,446.7372,287.5862,159.151,730.406,0,1424.965,0,0,1.945666e-14,4.263256e-14,82.70045,202.9613,182.1825,223.5694,0,68.66089,0,0
naive,2026-01-24 14:15:00,1881,14.25,25.47089,3465.673,116.0416,208.5373,194.4426,1,1,2425.971,2425.654,940.1617,473.6636,1413.825,3,0,359.1757,254.6495,800,0,88.91545,212.9513,0.1064757,0.1481128,0.3172331,0,250,0.3172331,1485.492,192.5743,57.35073,27.12618,0,1.8683,445.2792,272.6573,172.6219,746.6638,0,1475.601,0,-1.136868e-13,-4.837797e-14,4.263256e-14,88.91545,208.5373,192.5743,140.7208,0,150.6384,0,0
naive,2026-01-24 14:30:00,1882,14.5,25.55319,3457.843,104.1728,207.0329,194.6751,1,1,2420.49,2420.173,1009.773,499.696,1509.469,4,39.13674,406.0891,264.2431,800,0,51.67125,200,0.1,0.1340923,0.3172331,0,250,0.3172331,1410.4,199.6554,57.26417,13.36484,0,0,445.0127,259.3053,185.7074,759.0013,0,1476.635,0,5.684342e-14,-1.859624e-15,4.263256e-14,90.80799,207.0329,194.6751,51.67125,0,199.0563,4.980249,-5.684342e-14
naive,2026-01-24 14:45:00,1883,14.75,25.88442,3442.563,104.5289,203.6316,204.5948,1,1,2409.794,2409.477,1400.095,599.9047,2000,4,98.17192,406.4097,267.8892,727.5292,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.382,201.7004,51.75989,6.356953,0,2.89447,446.034,186.8286,259.2054,787.269,0,1527.274,0,-2.273737e-13,1.24345e-13,4.263256e-14,98.17192,203.6316,201.7004,0,500,202.778,0,1.136868e-13
naive,2026-01-24 15:00:00,1884,15,25.99352,3445.357,109.1379,201.7765,210.3641,1,1,2411.75,2411.433,707.591,371.135,1078.726,3,0,5.947577,272.7785,800,0,301.3073,249.5905,0.1247953,0.2046279,0.3172331,0,250,0.3172331,1703.842,205.1436,56.80106,3.659492,0,5.220551,447.3898,316.0698,131.32,688.1733,0,1318.758,0,1.136868e-13,-7.993606e-15,4.263256e-14,105.4784,201.7765,205.1436,499.6694,0,0,0,0
naive,2026-01-24 15:15:00,1885,15.25,25.95449,3431.644,106.5567,210.0391,211.0973,1,1,2402.151,2401.833,934.237,471.0517,1405.289,3,0,330.4557,274.8329,800,0,106.5567,222.9121,0.111456,0.1571635,0.3172331,0,250,0.3172331,1467.596,206.7744,56.84211,0,0,4.322896,445.2545,272.0287,173.2258,743.8816,0,1423.816,0,-1.705303e-13,4.352074e-14,4.263256e-14,106.5567,210.0391,206.7744,198.205,0,120.4166,0,0
naive,2026-01-24 15:30:00,1886,15.5,26.06337,3386.162,110.7279,206.3138,209.3831,1,1,2370.313,2369.996,1014.356,501.6606,1516.016,4,39.60602,402.2857,274.1247,800,0,71.12185,205.0965,0.1025483,0.1403645,0.3172331,0,250,0.3172331,1355.64,206.0028,56.72759,0,0,3.380247,440.3308,251.8359,188.4948,754.1244,0,1444.43,0,5.684342e-14,-3.813616e-14,4.263256e-14,110.7279,206.3138,206.0028,91.50788,0,195.972,0,0
naive,2026-01-24 15:45:00,1887,15.75,26.23424,3450.014,126.4721,204.9483,205.9373,1,1,2415.01,2414.693,1062.427,515.6209,1578.048,4,100.3997,401.2097,276.4389,800,0,20.25688,200,0.1,0.1291463,0.3172331,0,250,0.3172331,1352.266,207.364,56.54789,5.8156,0,0,450.2059,252.0892,198.1167,767.7101,0,1481.836,0,0,-8.326673e-17,4.263256e-14,120.6565,204.9483,205.9373,20.25688,0,196.2614,1.426705,-5.684342e-14
naive,2026-01-24 16:00:00,1888,16,26.30022,3467.802,124.2759,197.1366,203.6723,1,1,2427.462,2427.144,1405.207,594.7927,2000,4,140.0625,397.6609,266.9448,695.3319,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.937,200.1014,49.08912,0,0,3.570927,453.1403,190.7675,262.3728,786.2268,0,1517.228,0,2.273737e-13,1.24345e-13,4.263256e-14,124.2759,197.1366,200.1014,0,500,216.3109,0,-2.842171e-14
naive,2026-01-24 16:15:00,1889,16.25,26.50427,3449.118,164.0874,197.3217,200.4236,1,1,2414.383,2414.066,734.2413,382.8837,1117.125,3,0,58.22149,258.9035,800,0,303.1876,249.1205,0.1245602,0.2046279,0.3172331,0,250,0.3172331,1679.824,193.651,56.26388,0,0,6.772633,452.5952,314.8964,137.6988,699.0497,0,1334.803,0,5.684342e-14,-7.993606e-15,4.263256e-14,164.0874,197.3217,193.651,499.6694,0,0,0,-2.842171e-14
naive,2026-01-24 16:30:00,1890,16.5,26.46459,3421.167,190.9791,187.0905,188.9863,1,1,2394.817,2394.5,960.3902,482.5813,1442.971,3,0,386.8546,256.1168,800,0,190.9791,201.3365,0.1006682,0.1568675,0.3172331,0,250,0.3172331,1434.11,191.6479,56.30561,0,0,0,448.5605,268.6155,179.945,751.1967,0,1439.05,0,5.684342e-14,5.193068e-14,4.263256e-14,190.9791,187.0905,188.9863,196.325,0,199.764,2.661636,5.684342e-14
naive,2026-01-24 16:45:00,1891,16.75,26.41922,3391.728,212.9199,177.7594,171.4478,1,1,2374.21,2373.892,1125.29,528.7316,1654.021,4,223.148,384.0545,246.8186,800,0,0,201.3048,0.1006524,0.1267786,0.3172331,0,250,0.3172331,1248.603,184.7798,56.35333,0,0,0,444.2852,233.6507,210.6345,762.3823,0,1461.367,0,-2.273737e-13,2.303713e-14,4.263256e-14,212.9199,177.7594,171.4478,5.219142,0,216.5232,13.332,2.842171e-14
naive,2026-01-24 17:00:00,1892,17,26.67919,3336.476,276.497,181.7422,175.4752,1,1,2335.533,2335.216,1142.409,532.5191,1674.928,4,254.7524,382.4438,237.7322,800,0,5.092383,200,0.1,0.1267587,0.3172331,0,250,0.3172331,1192.806,177.4829,56.07991,16.65225,0,0,439.399,224.4104,214.9886,756.9296,0,1479.494,0,0,3.608225e-16,4.263256e-14,259.8448,181.7422,175.4752,5.092383,0,200.7016,2.007756,0
naive,2026-01-24 17:15:00,1893,17.25,26.71279,3305.852,316.666,184.902,164.9701,1,1,2314.097,2313.78,1425.792,574.2083,2000,4,314.1405,377.5827,233.9131,574.3637,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,887.9879,174.5688,40.23746,2.525514,0,0,435.6691,167.1792,268.4899,741.3875,0,1441.864,0,0,1.24345e-13,4.263256e-14,314.1405,184.902,164.9701,0,500,192.6807,9.5987,2.842171e-14
naive,2026-01-24 17:30:00,1894,17.5,26.8003,3309.198,391.1682,184.6419,164.5817,1,1,2316.439,2316.121,836.6132,428.0143,1264.628,3,0,245.4921,219.1354,800,0,374.7821,231.2218,0.1156109,0.2046279,0.3172331,0,250,0.3172331,1479.508,163.3868,55.95253,16.38607,0,1.194823,436.9018,279.0489,157.8528,707.2886,0,1379.897,0,-1.136868e-13,-7.993606e-15,4.263256e-14,374.7821,184.6419,163.3868,499.6694,0,60.8502,0,5.684342e-14
naive,2026-01-24 17:45:00,1895,17.75,26.86568,3310.222,464.3179,191.0746,149.0535,1,1,2317.155,2316.838,1167.659,535.7519,1703.411,4,321.1514,371.4446,210.8155,800,0,124.7417,200,0.1,0.145597,0.3172331,0,250,0.3172331,1149.179,157.0733,55.88377,18.42481,0,0,437.6305,217.0401,220.5904,752.792,0,1474.498,0,0,6.300516e-15,4.263256e-14,445.8931,191.0746,149.0535,124.7417,0,180.37,8.019767,0
naive,2026-01-24 18:00:00,1896,18,26.92546,3334.983,524.3035,8.182668,138.5522,1,1,2334.488,2334.171,1429.163,570.8366,2000,4,494.5841,1.827038,204.7809,798.808,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.0076,152.4791,55.73773,29.71938,6.35563,0,441.4523,171.1372,270.3152,741.9738,0,1483.472,0,0,1.24345e-13,4.263256e-14,494.5841,1.827038,138.5522,0,500,0,13.92688,-5.684342e-14
naive,2026-01-24 18:15:00,1897,18.25,26.90062,3316.695,573.788,4.63344,126.8128,1,1,2321.687,2321.37,690.605,357.5697,1048.175,3,51.0849,0.634705,196.4551,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1630.765,146.3188,55.84702,23.0337,3.998735,0,438.8049,308.2188,130.5861,665.7885,0,1315.38,0,1.136868e-13,-7.993606e-15,4.263256e-14,550.7543,0.634705,126.8128,499.6694,0,0,19.50594,-2.753353e-14
naive,2026-01-24 18:30:00,1898,18.5,26.83092,3283.679,635.9269,0,116.0251,1,1,2298.575,2298.258,1441.486,558.5138,2000,4,595.3242,2.00796,181.86,720.8078,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.7717,135.5498,50.38475,40.60269,0,0,433.8082,161.6978,272.1104,720.2116,0,1453.78,0,2.273737e-13,1.24345e-13,4.263256e-14,595.3242,0,116.0251,0,500,2.00796,19.52472,3.463896e-14
naive,2026-01-24 18:45:00,1899,18.75,26.91053,3291.331,674.0795,0,106.8174,1,1,2303.932,2303.614,744.97,370.344,1115.314,3,145.1714,0.136853,170.0057,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1558.644,126.6059,55.8366,29.23866,0,0,435.5388,294.6486,140.8903,664.9926,0,1317.606,0,0,-7.993606e-15,4.263256e-14,644.8409,0,106.8174,499.6694,0,0.136853,19.78853,-1.931788e-14
naive,2026-01-24 19:00:00,1900,19,26.77177,3286.258,717.9685,0,109.547,1,0,2300.381,2300.063,1452.251,547.7491,2000,4,688.2748,2.723337,148.3748,660.6271,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.8124,110.6618,46.22947,29.69372,0,0,433.6164,159.8107,273.8057,707.5598,0,1414.333,0,0,1.24345e-13,4.263256e-14,688.2748,0,109.547,0,500,2.723337,1.114728,-5.506706e-14
naive,2026-01-24 19:15:00,1901,19.25,26.69786,3233.595,734.0235,0,105.1672,0,0,2263.517,2263.199,783.5546,378.7256,1162.28,3,217.7039,3.31442,141.2619,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.645,105.4403,56.06027,16.65017,0,0,426.0147,278.4828,147.5319,0,657.2085,3580.3,0,1.136868e-13,-7.993606e-15,4.263256e-14,717.3733,0,105.1672,499.6694,0,3.31442,0.2730867,-7.01661e-14
naive,2026-01-24 19:30:00,1902,19.5,26.68328,3202.316,713.611,0,105.0214,0,0,2241.621,2241.304,1456.862,543.1381,2000,4,732.6286,0.9098835,124.3152,642.1463,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.4418,92.80552,45.01093,0,0,12.21586,421.7665,147.5946,274.1718,0,693.0312,3761.034,0,2.273737e-13,1.24345e-13,4.263256e-14,713.611,0,92.80552,0,500,19.92749,0,-3.552714e-14
naive,2026-01-24 19:45:00,1903,19.75,26.51576,3213.171,703.3566,0,98.01513,0,0,2249.22,2248.902,769.117,371.8025,1140.919,3,222.3977,2.203883,116.3178,800,0,480.9589,204.6776,0.1023388,0.2046279,0.3172331,0,250,0.3172331,1479.785,86.99109,56.2518,0,0,11.02404,421.734,277.4632,144.2707,0,651.3327,3519.047,0,1.136868e-13,-7.993606e-15,4.263256e-14,703.3566,0,86.99109,499.6694,0,2.203883,0,1.776357e-15
naive,2026-01-24 20:00:00,1904,20,26.19066,3179.298,694.5673,7.931718,91.4712,0,0,2225.509,2225.192,1114.773,470.5073,1585.28,4,673.6217,1.349264,110.3091,800,0,18.58166,200,0.1,0.1288825,0.3172331,0,250,0.3172331,1110.419,82.78417,56.59372,2.363846,6.582454,8.687034,414.5087,206.8193,207.6894,0,678.9447,3685.96,0,0,-1.69309e-15,4.263256e-14,692.2034,1.349264,82.78417,18.58166,0,0,0,-5.195844e-14
naive,2026-01-24 20:15:00,1905,20.25,26.11198,3170.434,653.9183,4.62141,83.83752,0,0,2219.304,2218.987,1444.375,555.6245,2000,4,648.992,0.3948988,99.78404,750.8291,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.6113,74.94821,53.19292,4.926303,4.226511,8.889307,412.6878,144.0418,268.646,0,701.3194,3813.203,0,2.273737e-13,1.24345e-13,4.263256e-14,648.992,0.3948988,74.94821,0,500,0,0,0
naive,2026-01-24 20:30:00,1906,20.5,26.10053,3134.848,612.6466,9.844677,83.62134,0,0,2194.394,2194.076,656.2238,336.6234,992.8472,2,99.75245,4.272607,88.82211,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1537.852,66.72279,56.68851,13.22474,5.572069,16.89855,407.9601,285.9024,122.0577,0,625.6674,3409.821,0,0,-7.993606e-15,4.263256e-14,599.4219,4.272607,66.72279,499.6694,0,0,0,-4.796163e-14
naive,2026-01-24 20:45:00,1907,20.75,25.97065,3153.76,540.8251,19.25588,76.54589,0,0,2207.632,2207.314,1384.576,544.5875,1929.163,4,550.7454,1.936579,76.48129,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.7387,57.53189,56.82511,0,17.3193,19.014,409.334,152.5503,256.7836,0,700.6634,3819.596,0,0,1.24345e-13,4.263256e-14,540.8251,1.936579,57.53189,0,500,9.920296,0,-5.684342e-14
naive,2026-01-24 21:00:00,1908,21,25.58313,3191.803,456.0371,12.58499,71.56756,0,0,2234.262,2233.945,561.5038,306.7326,868.2364,2,0,0,68.23636,800,0,456.4643,210.8013,0.1054006,0.2046279,0.3172331,0,250,0.3172331,1672.441,51.54131,57.23268,0,12.15779,20.02625,411.0231,307.6684,103.3547,0,618.0851,3356.053,0,-5.684342e-14,-7.993606e-15,4.263256e-14,456.0371,0.4271932,51.54131,477.6525,0,0,0,1.826317e-14
naive,2026-01-24 21:15:00,1909,21.25,25.48628,3120.496,419.7296,8.959531,62.94679,0,0,2184.347,2184.03,843.0105,387.0321,1230.043,3,368.215,0.5003827,61.32716,800,0,43.07241,200,0.1,0.1327385,0.3172331,0,250,0.3172331,1341.02,46.37007,57.33455,8.442203,8.459148,16.57672,401.0545,246.2163,154.8382,0,636.292,3464.259,0,-1.136868e-13,1.110223e-16,4.263256e-14,411.2874,0.5003827,46.37007,43.07241,0,0,0,-2.331468e-14
naive,2026-01-24 21:30:00,1910,21.5,25.54957,3086.342,383.9127,15.12004,58.65447,0,0,2160.439,2160.122,1209.064,492.4261,1701.49,4,338.8002,0.144316,62.54558,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,951.0582,47.25966,57.26798,45.11254,14.97573,11.39481,397.1727,174.8414,222.3312,0,669.3623,3720.719,0,1.705303e-13,1.24345e-13,4.263256e-14,338.8002,0.144316,47.25966,0,500,0,0,5.684342e-14
naive,2026-01-24 21:45:00,1911,21.75,25.15201,3100.074,335.9135,10.07621,42.89771,0,0,2170.052,2169.735,549.6309,301.4984,851.1293,2,0,0,51.12928,800,0,302.1184,249.3877,0.1246939,0.2046279,0.3172331,0,250,0.3172331,1620.104,38.79608,57.68611,34.63876,9.232521,4.101634,395.7581,295.4626,100.2955,0,597.7091,3298.181,0,-5.684342e-14,4.884981e-14,4.263256e-14,301.2748,0.8436901,38.79608,302.1184,0,0,0,-1.032507e-14
naive,2026-01-24 22:00:00,1912,22,24.60187,3099.708,267.4388,11.80369,41.46886,0,0,2169.796,2169.478,602.1785,316.5171,918.6956,2,68.4853,0.2689605,49.94134,800,0,197.394,200,0.1,0.1570358,0.3172331,0,250,0.3172331,1567.3,38.11448,58.26472,1.559519,11.53473,3.354379,39.05632,28.2114,10.84492,0,345.3335,1856.374,0,0,-7.854828e-15,4.263256e-14,265.8793,0.2689605,38.11448,197.394,0,0,0,-4.551914e-15
naive,2026-01-24 22:15:00,1913,22.25,24.36653,3089.576,213.7447,0.3606872,37.06972,0,0,2162.703,2162.386,1117.075,464.1254,1581.2,4,235.8012,0.169549,45.22955,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.311,34.60367,58.51224,0,0.1911382,2.466045,38.92866,18.8156,20.11306,0,483.3838,2593.114,0,5.684342e-14,1.24345e-13,4.263256e-14,213.7447,0.169549,34.60367,0,500,22.05652,0,-2.842171e-14
naive,2026-01-24 22:30:00,1914,22.5,24.16785,3050.416,183.2441,0.2705238,35.99992,0,0,2135.292,2134.974,547.2287,300.4394,847.6681,2,0,0,47.66809,800,0,183.5146,279.0387,0.1395194,0.2046279,0.3172331,0,250,0.3172331,1587.746,36.54508,58.7212,0,0,0,38.43525,28.57942,9.855826,0,329.0188,1743.542,0,5.684342e-14,-7.993606e-15,4.263256e-14,183.2441,0.2705238,35.99992,193.3966,0,0,0.545163,-3.38618e-15
naive,2026-01-24 22:45:00,1915,22.75,24.05513,3006.944,140.516,0,37.46458,0,0,2104.861,2104.544,541.3258,297.8371,839.1629,2,0,0,39.16293,800,0,140.516,243.8658,0.1219329,0.1757066,0.3172331,0,250,0.3172331,1563.218,30.05986,58.83975,0,0,7.404725,37.8875,28.13792,9.749574,0,327.2964,1733.936,0,-1.136868e-13,2.717271e-14,4.263256e-14,140.516,0,30.05986,165.9249,0,0,0,0
naive,2026-01-24 23:00:00,1916,23,23.9426,3004.53,119.7612,0,37.19244,0,1,2103.171,2102.854,540.8816,297.6413,838.523,2,0,0,38.52297,800,0,119.7612,213.8871,0.1069436,0.1535587,0.3172331,0,250,0.3172331,1561.972,29.60333,58.95811,0,0,7.589108,37.85708,28.1155,9.74158,0,327.1081,1732.767,0,5.684342e-14,4.338196e-14,4.263256e-14,119.7612,0,29.60333,163.3188,0,0,0,0
naive,2026-01-24 23:15:00,1917,23.25,23.73386,3035.692,118.9107,0,28.51905,1,1,2124.985,2124.667,609.6846,317.354,927.0386,2,89.26674,7.885443,29.88642,800,0,29.64399,206.4424,0.1032212,0.1346816,0.3172331,0,250,0.3172331,1514.983,23.0164,59.17764,0,0,5.502649,38.24972,27.26969,10.98003,345.5994,0,624.624,0,-1.136868e-13,4.587997e-14,4.263256e-14,118.9107,0,23.0164,55.41373,0,7.885443,0,-8.881784e-16
naive,2026-01-24 23:30:00,1918,23.5,23.58112,3060.432,127.1854,0,28.36891,1,1,2142.303,2141.985,615.2487,318.1353,933.384,2,103.3185,6.421506,23.64396,800,0,23.86693,200.4432,0.1002216,0.1299938,0.3172331,0,250,0.3172331,1526.737,18.23779,59.33829,0,0,10.13112,38.56145,27.48126,11.08019,347.4078,0,628.0599,0,5.684342e-14,-1.401657e-14,4.263256e-14,127.1854,0,18.23779,25.63974,0,6.421506,0,-6.217249e-15
naive,2026-01-24 23:45:00,1919,23.75,23.40101,3113.764,157.2765,0,25.32496,1,1,2179.635,2179.318,620.5061,319.7858,940.2919,2,108.9278,7.657579,23.70644,800,0,1.646594,200,0.1,0.1262161,0.3172331,0,250,0.3172331,1558.812,18.32015,59.52772,46.70204,0,7.004813,39.23343,28.05861,11.17482,349.0785,0,711.7494,0,5.684342e-14,0,4.263256e-14,110.5744,0,18.32015,1.646594,0,7.657579,0,6.217249e-15
naive,2026-01-25 00:00:00,1920,0,23.19418,3055.503,137.113,0,19.32178,1,1,2138.852,2138.535,1019.763,435.4733,1455.236,3,116.0309,8.179781,31.02548,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.772,24.02758,59.74525,21.0821,0,0,38.49934,20.1379,18.36144,455.6112,0,880.3756,0,-5.684342e-14,1.24345e-13,4.263256e-14,116.0309,0,19.32178,0,500,8.179781,4.705798,-3.375078e-14
naive,2026-01-25 00:15:00,1921,0.25,22.96596,3056.08,109.1461,0,22.228,1,1,2139.256,2138.939,532.3971,293.9009,826.298,2,0,0,26.29803,800,0,106.2462,298.3558,0.1491779,0.2046279,0.3172331,0,250,0.3172331,1606.542,20.41443,59.98528,2.899909,0,1.813575,38.50661,28.91775,9.588858,323.1355,0,583.79,0,-5.684342e-14,-5.062617e-14,4.263256e-14,106.2462,0,20.41443,108.903,0,0,0,0
