controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-25 00:30:00,1922,0.5,22.72846,3057.899,101.5891,3.171224,27.31427,1,1,2140.529,2140.212,529.4551,292.604,822.0591,2,0,0,22.05905,800,0,104.1516,272.2709,0.1361355,0.1878703,0.3172331,0,250,0.3172331,1610.757,17.16574,60.23506,0,0.6087078,10.14852,38.52953,28.99362,9.535902,323.3626,0,580.0107,0,5.684342e-14,-5.725975e-14,4.263256e-14,101.5891,2.562516,17.16574,111.4207,0,0,0,3.996803e-15
naive,2026-01-25 00:45:00,1923,0.75,22.60425,3099.696,116.6005,2.236034,25.2873,1,1,2169.787,2169.47,530.6082,293.1123,823.7205,2,0,0,23.72055,800,0,92.41675,249.1239,0.1245619,0.171445,0.3172331,0,250,0.3172331,1638.861,18.48224,60.36571,26.4198,0,6.805059,39.05616,29.49951,9.556658,323.7925,0,625.2478,0,5.684342e-14,2.614575e-14,4.263256e-14,90.18072,2.236034,18.48224,96.35827,0,0,0,-8.881784e-16
naive,2026-01-25 01:00:00,1924,1,22.44548,3069.198,89.39584,0,22.86005,1,1,2148.439,2148.122,532.349,293.8797,826.2288,2,0,0,26.22876,800,0,89.39584,226.7357,0.1133679,0.1568697,0.3172331,0,250,0.3172331,1615.773,20.46987,60.53269,0,0,2.390174,38.6719,29.08391,9.587993,323.3771,0,578.6549,0,-5.684342e-14,1.831868e-14,4.263256e-14,89.39584,0,20.46987,98.16098,0,0,0,0
naive,2026-01-25 01:15:00,1925,1.25,22.18554,3095.136,96.32383,0,18.48599,1,1,2166.595,2166.278,532.752,293.5916,826.3436,2,3.915852,0.6522683,21.77544,800,0,92.40798,203.598,0.101799,0.1427722,0.3172331,0,250,0.3172331,1633.526,17.03962,60.80608,0,0,1.446369,38.99871,29.40346,9.595246,323.244,0,578.0811,0,-1.136868e-13,-4.70457e-14,4.263256e-14,96.32383,0,17.03962,106.8001,0,0.6522683,0,5.884182e-15
naive,2026-01-25 01:30:00,1926,1.5,22.12674,3043.31,91.56558,4.393035,19.94216,1,1,2130.317,2130,604.9096,314.3408,919.2504,2,96.90041,1.929768,20.42021,800,0,0,203.566,0.101783,0.1282027,0.3172331,0,250,0.3172331,1525.09,15.98874,60.86792,0,2.463268,3.953424,38.34571,27.45162,10.89408,342.4722,0,620.7171,0,0,2.164935e-14,4.263256e-14,91.56558,1.929768,15.98874,14.26391,0,5.334835,0,7.105427e-15
naive,2026-01-25 01:45:00,1927,1.75,21.84148,3066.663,122.2245,7.306909,18.93931,1,1,2146.664,2146.347,584.3852,308.5499,892.9351,2,69.51904,2.141976,21.27412,800,0,14.13572,200,0.1,0.1281825,0.3172331,0,250,0.3172331,1561.962,16.70589,61.16795,38.56975,5.164932,2.233423,38.63995,28.11531,10.52464,337.0472,0,680.7228,0,0,3.885781e-16,4.263256e-14,83.65476,2.141976,16.70589,14.13572,0,0,0,0
naive,2026-01-25 02:00:00,1928,2,21.62903,3035.992,132.6781,3.727914,17.50819,1,1,2125.194,2124.877,989.3075,425.6596,1414.967,3,85.66261,0.2389083,29.06566,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.57,22.87374,61.39139,47.01551,3.489006,0,38.2535,20.44025,17.81325,446.0999,0,910.2548,0,-5.684342e-14,1.24345e-13,4.263256e-14,85.66261,0.2389083,17.50819,0,500,0,5.365546,5.684342e-14
naive,2026-01-25 02:15:00,1929,2.25,21.47268,3011.334,130.0207,2.251492,12.83869,1,1,2107.934,2107.617,529.966,292.8292,822.7952,2,0,0,22.79518,800,0,87.97316,302.9241,0.151462,0.2046279,0.3172331,0,250,0.3172331,1577.651,17.96758,61.55583,42.04754,2.251492,0,37.94281,28.39771,9.545098,321.2269,0,649.6193,0,-5.684342e-14,6.306067e-14,4.263256e-14,87.97316,0,12.83869,87.97316,0,0,5.12889,0
naive,2026-01-25 02:30:00,1930,2.5,21.0668,3026.405,115.7237,5.737214,17.50597,1,1,2118.483,2118.166,529.9529,292.8234,822.7763,2,0,0,22.77635,800,0,92.96441,279.6353,0.1398176,0.1907468,0.3172331,0,250,0.3172331,1588.213,18.0267,61.98271,22.76989,5.726627,0,38.1327,28.58784,9.544863,321.4113,0,622.2485,0,5.684342e-14,1.870726e-14,4.263256e-14,92.95382,0.01058726,17.50597,92.96441,0,0,0.520725,6.472253e-15
naive,2026-01-25 02:45:00,1931,2.75,20.86903,3018.715,116.2846,4.21614,14.75656,1,1,2113.1,2112.783,527.2353,291.6254,818.8607,2,0,0,18.86068,800,0,96.37381,255.4978,0.1277489,0.1760822,0.3172331,0,250,0.3172331,1585.548,14.95742,62.19071,21.31619,2.810725,0,38.03581,28.53986,9.495946,320.1652,0,611.9848,0,0,-3.519407e-14,4.263256e-14,94.96839,1.405415,14.75656,96.37381,0,0,0.2008558,1.332268e-15
naive,2026-01-25 03:00:00,1932,3,20.83993,3030.667,112.3597,8.657638,13.79843,1,1,2121.467,2121.15,528.6865,292.2651,820.9517,2,0,0,20.95167,800,0,96.1212,231.4273,0.1157136,0.1608832,0.3172331,0,250,0.3172331,1592.463,16.62055,62.22132,17.22143,7.674752,0,38.1864,28.66434,9.522068,320.9295,0,614.8059,0,0,-2.942091e-15,4.263256e-14,95.13831,0.9828855,13.79843,96.1212,0,0,2.822125,-1.998401e-15
naive,2026-01-25 03:15:00,1933,3.25,20.81575,3031.346,136.5588,1.654611,14.487,1,1,2121.942,2121.625,524.1462,290.2635,814.4097,2,0,0,14.40967,800,0,96.50327,207.265,0.1036325,0.1457264,0.3172331,0,250,0.3172331,1597.479,11.4337,62.24676,40.30222,1.407934,3.053308,38.19496,28.75462,9.440341,319.5304,0,640.9832,0,0,-4.67959e-14,4.263256e-14,96.25659,0.2466775,11.4337,96.50327,0,0,0,1.110223e-15
naive,2026-01-25 03:30:00,1934,3.5,20.54715,3015.785,142.903,3.462028,19.01911,1,1,2111.05,2110.733,573.735,304.4987,878.2337,2,64.10627,0.08347285,14.04398,800,0,28.92965,200,0.1,0.1305118,0.3172331,0,250,0.3172331,1536.998,11.17371,62.52925,49.86709,3.378555,7.845397,37.9989,27.66596,10.33294,333.4744,0,688.4522,0,0,-3.608225e-16,4.263256e-14,93.03591,0.08347285,11.17371,28.92965,0,0,0,4.371503e-15
naive,2026-01-25 03:45:00,1935,3.75,20.3401,3043.967,159.5204,3.14815,14.58357,1,1,2130.777,2130.46,1008.608,429.9423,1438.55,3,121.1862,1.569553,15.79433,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.852,12.59249,62.74702,38.33413,1.578597,1.99108,38.35398,20.19333,18.16065,450.4668,0,899.1926,0,-1.705303e-13,1.24345e-13,4.263256e-14,121.1862,1.569553,12.59249,0,500,0,0,5.684342e-14
naive,2026-01-25 04:00:00,1936,4,20.11664,3041.306,149.5598,0,13.78632,1,1,2128.914,2128.597,527.8408,291.8923,819.7332,2,0,0,19.73316,800,0,126.7183,293.2378,0.1466189,0.2046279,0.3172331,0,250,0.3172331,1600.756,15.76812,62.98204,22.8415,0,0,38.32046,28.81361,9.506845,320.7059,0,609.9587,0,0,-9.325873e-14,4.263256e-14,126.7183,0,13.78632,127.087,0,0,1.981796,0
naive,2026-01-25 04:15:00,1937,4.25,20.01574,3029.648,179.6727,0,11.05394,1,1,2120.754,2120.436,530.5776,293.0988,823.6764,2,0,0,23.67637,800,0,158.5638,253.5507,0.1267753,0.1846475,0.3172331,0,250,0.3172331,1589.859,18.93811,63.08816,21.10896,0,0,38.17357,28.61746,9.556106,321.7163,0,608.8713,0,5.684342e-14,-1.074141e-14,4.263256e-14,158.5638,0,11.05394,159.3823,0,0,7.884168,0
naive,2026-01-25 04:30:00,1938,4.5,19.95116,3021.109,208.521,0,12.65331,1,1,2114.776,2114.459,526.42,291.2659,817.686,2,0,0,17.68598,800,0,193.4067,205.1591,0.1025795,0.1596571,0.3172331,0,250,0.3172331,1588.039,14.14878,63.15608,15.1143,0,0,38.06597,28.5847,9.481271,319.8506,0,594.7229,0,5.684342e-14,-3.630429e-14,4.263256e-14,193.4067,0,12.65331,194.1893,0,0,1.495474,0
naive,2026-01-25 04:45:00,1939,4.75,19.70673,2986.345,269.0535,0,14.73148,1,1,2090.441,2090.124,692.5899,339.2806,1031.871,3,212.1837,0.9623602,18.72442,800,0,20.50719,200,0.1,0.1291857,0.3172331,0,250,0.3172331,1397.534,14.97954,63.41316,36.36259,0,0,37.62794,25.15562,12.47233,364.4362,0,720.2581,0,-1.136868e-13,1.110223e-16,4.263256e-14,232.6909,0,14.73148,20.50719,0,0.9623602,0.2480601,-7.549517e-15
naive,2026-01-25 05:00:00,1940,5,19.72269,2974.427,296.7374,0,11.26035,1,1,2082.099,2081.782,1146.3,469.5262,1615.826,4,298.7055,3.251172,13.86947,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.482,11.09558,63.39638,0,0,0.164767,37.47778,16.83868,20.63911,486.392,0,901.4631,0,-2.273737e-13,1.24345e-13,4.263256e-14,296.7374,0,11.09558,0,500,5.219278,0,-8.437695e-14
naive,2026-01-25 05:15:00,1941,5.25,19.72143,3007.09,360.0106,0,7.054938,1,1,2104.963,2104.646,523.1596,289.8286,812.9881,2,0,0,12.98813,800,0,352.6074,236.7655,0.1183828,0.2046279,0.3172331,0,250,0.3172331,1581.486,10.3905,63.3977,7.403157,0,0,37.88933,28.46675,9.422582,318.2953,0,578.0387,0,0,4.884981e-14,4.263256e-14,352.6074,0,7.054938,357.0465,0,0,3.335565,0
naive,2026-01-25 05:30:00,1942,5.5,19.71644,3032.464,436.1287,1.470304,12.29311,1,1,2122.724,2122.407,749.4394,355.0366,1104.476,3,290.4129,1.632278,12.43089,800,0,145.7158,200.2993,0.1001496,0.1490878,0.3172331,0,250,0.3172331,1372.968,9.944711,63.40294,0,0,2.348396,38.20904,24.71342,13.49562,380.1362,0,688.9441,0,1.136868e-13,-6.353251e-14,4.263256e-14,436.1287,1.470304,9.944711,146.9129,0,0.1619744,0,-9.103829e-15
naive,2026-01-25 05:45:00,1943,5.75,19.65034,3046.306,503.8078,2.647457,6.559471,1,1,2132.414,2132.097,938.2181,410.8652,1349.083,3,520.6969,9.445379,18.94101,800,0,0,200.2677,0.1001339,0.1261255,0.3172331,0,250,0.3172331,1193.879,15.15281,63.47246,0,0,0,38.38346,21.48982,16.89364,432.355,0,793.3035,0,0,-2.400857e-14,4.263256e-14,503.8078,2.647457,6.559471,1.070957,0,23.68696,8.593337,-1.421085e-14
naive,2026-01-25 06:00:00,1944,6,19.66233,3095.489,614.0617,1.496329,13.16588,1,1,2166.842,2166.525,990.6191,425.1844,1415.804,3,594.5179,6.094302,15.19134,800,0,0.9448512,200,0.1,0.1261057,0.3172331,0,250,0.3172331,1175.906,12.15308,63.45986,18.59896,0,1.012804,39.00316,21.16631,17.83685,446.5171,0,853.7251,0,0,0,4.263256e-14,595.4627,1.496329,12.15308,0.9448512,0,4.597973,0,1.332268e-14
naive,2026-01-25 06:15:00,1945,6.25,19.48692,3104.877,670.011,8.76555,12.62753,1,1,2173.414,2173.097,1438.443,552.9622,1991.405,4,679.971,1.47733,9.956566,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,734.6541,7.965252,63.64434,0,7.288221,4.662276,39.12145,13.22377,25.89768,566.9494,0,1074.871,0,1.136868e-13,1.24345e-13,4.263256e-14,670.011,1.47733,7.965252,0,500,9.959975,0,0
naive,2026-01-25 06:30:00,1946,6.5,19.58451,3115.375,725.2064,5.574773,20.84389,1,1,2180.763,2180.446,699.7011,341.4185,1041.12,3,220.5653,2.579826,17.97449,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1480.744,14.3796,63.54171,4.971732,2.994948,6.464294,39.25373,26.6534,12.60033,369.1324,0,680.5229,0,-1.136868e-13,-7.993606e-15,4.263256e-14,720.2347,2.579826,14.3796,499.6694,0,0,0,-1.776357e-14
naive,2026-01-25 06:45:00,1947,6.75,19.69332,3139.578,757.6906,1.066312,15.11434,1,1,2197.705,2197.388,1455.793,544.2073,2000,4,764.3245,0.3203269,21.43129,713.9239,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,741.595,17.14504,56.60279,0,0.7459852,0,39.55869,13.34871,26.20998,557.556,0,1052.721,0,0,1.24345e-13,4.263256e-14,757.6906,0.3203269,15.11434,0,500,6.633895,2.030691,5.684342e-14
naive,2026-01-25 07:00:00,1948,7,19.77549,3157.219,764.371,2.591669,20.20867,1,1,2210.053,2209.736,752.0017,356.871,1108.873,3,284.4883,0.562445,23.822,800,0,479.8828,204.9467,0.1024733,0.2046279,0.3172331,0,250,0.3172331,1457.734,19.0576,63.34084,0,2.029224,1.151067,39.78095,26.23921,13.54174,383.2997,0,698.8414,0,5.684342e-14,-7.993606e-15,4.263256e-14,764.371,0.562445,19.0576,499.6694,0,0,0,-4.574119e-14
naive,2026-01-25 07:15:00,1949,7.25,19.73522,3194.817,766.5675,6.351394,18.19674,1,1,2236.372,2236.055,1121.736,463.9524,1585.689,4,754.5309,1.532346,29.62567,800,0,12.0366,201.9053,0.1009526,0.1290519,0.3172331,0,250,0.3172331,1114.318,23.70054,63.38319,0,4.819048,0,40.2547,20.05773,20.19697,484.0102,0,905.0271,0,-1.705303e-13,-9.15934e-15,4.263256e-14,766.5675,1.532346,18.19674,19.65763,0,0,5.503804,-4.307665e-14
naive,2026-01-25 07:30:00,1950,7.5,20.02162,3186.403,727.3557,7.845033,10.69226,1,1,2230.482,2230.165,1102,459.2131,1561.213,4,721.2291,4.306904,35.67691,800,0,6.126618,200.3418,0.1001709,0.1271368,0.3172331,0,250,0.3172331,1128.165,28.53536,63.08197,0,3.53813,0,40.14868,20.30698,19.84171,479.5201,0,894.1762,0,1.705303e-13,3.469447e-14,4.263256e-14,727.3557,4.306904,10.69226,7.493893,0,0,17.8431,1.065814e-14
naive,2026-01-25 07:45:00,1951,7.75,20.30013,3198.543,689.1403,8.085636,18.96776,1,1,2238.98,2238.663,1061.063,447.2205,1508.284,4,670.3351,4.292583,33.65585,800,0,1.241123,200,0.1,0.1261523,0.3172331,0,250,0.3172331,1177.6,26.84387,62.78905,17.56404,3.793054,0,40.30164,21.19679,19.10485,468.4173,0,903.0378,0,-2.273737e-13,-2.775558e-17,4.263256e-14,671.5763,4.292583,18.96776,1.241123,0,0,7.876113,2.664535e-14
naive,2026-01-25 08:00:00,1952,8,20.20789,3209.665,615.3161,7.090565,30.81919,1,1,2246.766,2246.448,1449.327,550.6729,2000,4,607.7278,267.3266,36.8809,588.0647,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.1213,29.44339,46.22635,7.588357,0,1.375808,40.44178,14.34818,26.0936,565.2493,0,1091.584,0,2.273737e-13,1.24345e-13,4.263256e-14,607.7278,7.090565,29.44339,0,500,260.236,0,1.705303e-13
naive,2026-01-25 08:15:00,1953,8.25,20.42092,3213.542,542.2226,8.754072,34.41603,1,1,2249.479,2249.162,744.2559,384.2782,1128.534,3,25.39109,270.096,33.04694,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1504.906,26.32627,62.66201,17.16205,0,8.089757,40.49063,27.08831,13.40232,412.714,0,784.5377,0,-1.136868e-13,-7.993606e-15,4.263256e-14,525.0605,8.754072,26.32627,499.6694,0,261.3419,0,5.684342e-14
naive,2026-01-25 08:30:00,1954,8.5,20.61109,3226.874,450.9363,5.702512,27.58612,1,1,2258.812,2258.494,1427.535,572.4655,2000,4,441.8763,275.7991,36.53691,745.7876,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,830.9599,29.05091,58.22924,9.059962,0,0,40.65861,14.95728,25.70133,587.4228,0,1124.966,0,2.273737e-13,1.24345e-13,4.263256e-14,441.8763,5.702512,27.58612,0,500,270.0966,1.464787,5.684342e-14
naive,2026-01-25 08:45:00,1955,8.75,20.46649,3266.154,376.2091,0,29.25372,1,1,2286.308,2285.99,648.4724,345.0726,993.545,2,0,150.2642,43.28081,800,0,370.8163,232.2133,0.1161066,0.2046279,0.3172331,0,250,0.3172331,1637.518,34.46313,62.61409,5.392819,0,0,41.15354,29.47532,11.67821,374.5479,0,687.9576,0,0,-7.993606e-15,4.263256e-14,370.8163,0,29.25372,499.6694,0,150.2642,5.209408,-5.684342e-14
naive,2026-01-25 09:00:00,1956,9,20.72759,3315.607,291.7456,0,40.30877,1,1,2320.925,2320.608,878.7587,425.9157,1304.674,3,173.8283,284.0552,46.79086,800,0,117.9173,202.6974,0.1013487,0.1462213,0.3172331,0,250,0.3172331,1441.849,37.16033,62.33947,0,0,3.148439,41.77665,25.95329,15.82337,452.3963,0,834.6608,0,0,1.004752e-14,4.263256e-14,291.7456,0,37.16033,128.7069,0,284.0552,0,0
naive,2026-01-25 09:15:00,1957,9.25,21.0134,3322.913,226.5591,0,45.25569,1,1,2326.039,2325.722,923.8877,439.9413,1363.829,3,223.1684,287.5022,53.15838,800,0,3.390699,201.8178,0.1009089,0.1276356,0.3172331,0,250,0.3172331,1401.834,42.09574,62.03887,0,0,3.159949,41.86871,25.23302,16.63569,465.7064,0,861.6192,0,0,-2.173262e-14,4.263256e-14,226.5591,0,42.09574,10.66196,0,287.5022,0,0
naive,2026-01-25 09:30:00,1958,9.5,21.31494,3332.123,186.1884,0,45.40218,1,1,2332.486,2332.169,902.9712,434.2594,1337.231,3,193.4179,285.0448,58.76791,800,0,0,201.786,0.100893,0.1270817,0.3172331,0,250,0.3172331,1429.198,46.39612,61.72173,0,0,0,41.98476,25.72556,16.25919,459.985,0,850.533,0,1.136868e-13,2.545186e-14,4.263256e-14,186.1884,0,45.40218,7.144181,0,292.2743,0.9939323,0
naive,2026-01-25 09:45:00,1959,9.75,21.55147,3349.213,157.5698,0,43.37582,1,1,2344.449,2344.132,876.8776,427.5136,1304.391,3,153.4242,286.5595,64.4075,800,0,4.145617,200.7179,0.1003589,0.1270617,0.3172331,0,250,0.3172331,1467.254,50.72659,61.47296,0,0,0,42.20008,26.41057,15.78951,453.9242,0,838.6914,0,1.136868e-13,5.440093e-14,4.263256e-14,157.5698,0,43.37582,7.017119,0,286.5595,7.350771,0
naive,2026-01-25 10:00:00,1960,10,21.6911,3387.869,148.3598,1.745866,51.7457,1,1,2371.509,2371.191,862.3841,424.7988,1287.183,3,122.5347,294.1945,70.45375,800,0,2.745113,200,0.1,0.1263891,0.3172331,0,250,0.3172331,1508.807,55.40985,61.32611,23.07994,0,0,42.68715,27.15853,15.52862,451.9573,0,874.7357,0,-1.136868e-13,1.110223e-16,4.263256e-14,125.2798,1.745866,51.7457,2.745113,0,292.4486,3.664145,-5.684342e-14
naive,2026-01-25 10:15:00,1961,10.25,21.85523,3409.662,133.1486,0,52.96903,1,1,2386.763,2386.446,1252.051,537.4326,1789.483,4,119.7678,295.6559,74.05956,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.395,58.14847,61.15348,13.38081,0,0,42.96174,20.41912,22.54262,557.8517,0,1069.988,0,0,1.24345e-13,4.263256e-14,119.7678,0,52.96903,0,500,295.6559,5.17944,-5.684342e-14
naive,2026-01-25 10:30:00,1962,10.5,22.15471,3455.879,116.0081,0.3164993,66.79074,1,1,2419.115,2418.798,573.3131,311.9387,885.2518,2,0,0,85.25183,800,0,116.3246,295.8362,0.1479181,0.2046279,0.3172331,0,250,0.3172331,1845.485,66.73192,60.83851,0,0,0.05882336,43.54407,33.21872,10.32535,345.1676,0,621.8918,0,0,6.306067e-14,4.263256e-14,116.0081,0.3164993,66.73192,408.8441,0,0,0,-6.883383e-15
naive,2026-01-25 10:45:00,1963,10.75,22.54045,3501.593,117.7242,7.015532,73.18269,1,1,2451.115,2450.798,594.5998,321.3229,915.9227,2,0,18.86869,97.05401,800,0,105.7557,269.3507,0.1346754,0.1862837,0.3172331,0,250,0.3172331,1856.198,75.67073,60.43281,11.96848,0,0,44.12007,33.41157,10.70851,354.7345,0,662.1277,0,-5.684342e-14,3.130829e-14,4.263256e-14,105.7557,7.015532,73.18269,383.1586,0,11.85316,2.488031,0
naive,2026-01-25 11:00:00,1964,11,22.71634,3523.418,88.37701,4.341712,77.15143,1,1,2466.393,2466.075,671.4519,355.2031,1026.655,3,0,111.9103,114.7448,800,0,88.37701,247.2141,0.123607,0.1696062,0.3172331,0,250,0.3172331,1794.624,89.30236,60.24782,0,0,0,44.39507,32.30322,12.09184,387.5063,0,707.2339,0,-5.684342e-14,2.639555e-14,4.263256e-14,88.37701,4.341712,77.15143,277.2332,0,107.5685,12.15093,0
naive,2026-01-25 11:15:00,1965,11.25,22.92165,3501.43,59.65758,3.314468,85.03988,1,1,2451.001,2450.684,727.6943,379.9975,1107.692,3,0,187.8847,119.8072,800,0,59.65758,232.2607,0.1161304,0.1556671,0.3172331,0,250,0.3172331,1722.99,93.04548,60.03189,0,0,0,44.11802,31.01381,13.10421,411.0114,0,754.4868,0,-5.684342e-14,5.431766e-14,4.263256e-14,59.65758,3.314468,85.03988,188.7006,0,184.5702,8.005607,0
naive,2026-01-25 11:30:00,1966,11.5,23.25187,3491.399,68.56806,0,97.23119,1,1,2443.98,2443.662,778.0752,402.2079,1180.283,3,0,256.0277,124.2554,800,0,68.56806,215.0822,0.1075411,0.1462512,0.3172331,0,250,0.3172331,1665.587,96.17181,59.68457,0,0,1.059383,43.99163,29.98057,14.01106,432.3746,0,797.604,0,5.684342e-14,-2.212119e-14,4.263256e-14,68.56806,0,96.17181,128.8967,0,256.0277,0,0
naive,2026-01-25 11:45:00,1967,11.75,23.21968,3484.875,88.46784,0,108.5278,1,1,2439.412,2439.095,825.7684,421.2193,1246.988,3,16.93084,299.2238,130.833,800,0,60.19325,200,0.1,0.1354341,0.3172331,0,250,0.3172331,1613.327,101.2965,59.71843,11.34375,0,7.231315,43.90942,29.03988,14.86954,451.5288,0,855.4423,0,-1.136868e-13,-1.804112e-15,4.263256e-14,77.12409,0,101.2965,60.19325,0,299.2238,0,0
naive,2026-01-25 12:00:00,1968,12,23.51972,3479.451,84.04793,0,114.8774,1,1,2435.615,2435.298,1278.427,553.1343,1831.562,4,85.52387,300.9759,145.0618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.871,111.9648,59.40287,0,0,2.912556,43.84108,20.82368,23.0174,574.4723,0,1082.116,0,0,1.24345e-13,4.263256e-14,84.04793,0,111.9648,0,500,302.4518,0,1.136868e-13
naive,2026-01-25 12:15:00,1969,12.25,23.73089,3512.335,96.01537,0,122.4303,1,1,2458.635,2458.318,624.5831,334.5411,959.1242,2,0,0,159.1242,800,0,71.93127,306.9345,0.1534673,0.2046279,0.3172331,0,250,0.3172331,1833.734,122.55,59.18076,24.0841,0,0,44.25543,33.00722,11.24821,367.5483,0,710.0633,0,0,3.463896e-14,4.263256e-14,71.93127,0,122.4303,369.3274,0,0,0.1196283,0
naive,2026-01-25 12:30:00,1970,12.5,23.69091,3499.698,107.307,0,138.2142,1,1,2449.788,2449.471,636.5464,339.8151,976.3615,2,0,0,176.3615,800,0,66.06054,290.3711,0.1451855,0.1932722,0.3172331,0,250,0.3172331,1812.925,135.8817,59.22281,41.24645,0,2.332564,44.09619,32.63264,11.46355,372.861,0,750.2464,0,-5.684342e-14,8.931744e-14,4.263256e-14,66.06054,0,135.8817,362.2993,0,0,0,0
naive,2026-01-25 12:45:00,1971,12.75,24.02631,3518.479,108.5235,0.4345209,146.1781,1,1,2462.935,2462.618,661.5289,350.8286,1012.357,3,0,26.0536,186.3039,800,0,89.90268,267.8497,0.1339249,0.1828424,0.3172331,0,250,0.3172331,1801.089,143.0422,58.87006,18.62083,0,3.135952,44.33283,32.4196,11.91323,383.8075,0,733.507,0,-1.136868e-13,-2.76168e-14,4.263256e-14,89.90268,0.4345209,143.0422,361.3015,0,25.61908,0,0
naive,2026-01-25 13:00:00,1972,13,24.14183,3511.314,145.6151,7.09641,145.5724,1,1,2457.92,2457.603,739.2099,385.0741,1124.284,3,0,124.0375,200.2465,800,0,95.72273,243.8769,0.1219384,0.168661,0.3172331,0,250,0.3172331,1718.393,153.5621,58.74856,49.89237,0,0,44.24256,30.93107,13.31149,416.0052,0,851.9826,0,-1.136868e-13,2.361999e-14,4.263256e-14,95.72273,7.09641,145.5724,271.2302,0,116.9411,7.989681,1.421085e-14
naive,2026-01-25 13:15:00,1973,13.25,24.46914,3494.348,132.1238,5.268184,153.1023,1,1,2446.043,2445.726,823.5019,422.2342,1245.736,3,0,233.1484,212.5877,800,0,110.4439,216.2275,0.1081137,0.1535657,0.3172331,0,250,0.3172331,1622.224,162.4695,58.40431,21.67995,0,0,44.02878,29.20004,14.82874,451.4342,0,874.5615,0,0,1.573741e-14,4.263256e-14,110.4439,5.268184,153.1023,175.3539,0,227.8802,9.367127,0
naive,2026-01-25 13:30:00,1974,13.5,24.86209,3531.467,127.6244,8.340012,162.1734,1,1,2472.027,2471.709,896.9808,451.064,1348.045,3,29.95401,297.3763,220.7145,800,0,64.77384,200,0.1,0.1361553,0.3172331,0,250,0.3172331,1574.729,167.9865,57.99104,32.89659,0,0,44.49648,28.34512,16.15136,479.4091,0,950.3249,0,0,-4.357625e-15,4.263256e-14,94.72785,8.340012,162.1734,64.77384,0,289.0362,5.813169,0
naive,2026-01-25 13:45:00,1975,13.75,24.91291,3495.599,114.446,0,160.1389,1,1,2446.92,2446.602,1341.096,580.4603,1921.556,4,88.05722,297.9069,235.5918,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.507,179.2139,57.93758,26.3888,0,0,44.04455,19.89912,24.14543,600.3594,0,1181.06,0,0,1.24345e-13,4.263256e-14,88.05722,0,160.1389,0,500,297.9069,19.075,0
naive,2026-01-25 14:00:00,1976,14,24.96351,3533.697,125.1771,0,160.0202,1,1,2473.588,2473.271,681.7623,359.7484,1041.511,3,0,0,241.5108,800,0,91.90113,301.9421,0.150971,0.2046279,0.3172331,0,250,0.3172331,1791.508,183.6187,57.88436,33.27601,0,0,44.52458,32.24715,12.27743,391.9956,0,776.2724,0,-5.684342e-14,-6.483702e-14,4.263256e-14,91.90113,0,160.0202,390.9079,0,0,23.59846,0
naive,2026-01-25 14:15:00,1977,14.25,25.15726,3495.394,116.4807,0,171.8394,1,1,2446.776,2446.459,691.727,364.1414,1055.868,3,0,0,255.8684,800,0,103.9645,275.9034,0.1379517,0.1901285,0.3172331,0,250,0.3172331,1754.732,194.138,57.68059,12.51617,0,0,446.272,320.0487,126.2232,684.1901,0,1325.08,0,-5.684342e-14,-4.746203e-15,4.263256e-14,103.9645,0,171.8394,405.3715,0,0,22.29861,0
naive,2026-01-25 14:30:00,1978,14.5,25.12092,3509.181,103.4592,0,172.6249,1,1,2456.427,2456.109,759.5241,394.0297,1153.554,3,0,93.12418,260.4296,800,0,98.19432,251.3114,0.1256557,0.1737323,0.3172331,0,250,0.3172331,1696.585,197.6746,57.71881,5.264916,0,0,447.7058,309.2179,138.4879,703.2475,0,1350.643,0,1.136868e-13,-2.051137e-14,4.263256e-14,98.19432,0,172.6249,303.4399,0,93.12418,25.04963,-1.421085e-14
naive,2026-01-25 14:45:00,1979,14.75,25.3909,3512.297,101.8291,0,175.0199,1,1,2458.608,2458.291,835.7883,427.6507,1263.439,3,0,193.5141,269.9249,800,0,101.8291,225.8146,0.1129073,0.1582471,0.3172331,0,250,0.3172331,1622.502,204.2988,57.43486,0,0,0,450.5419,297.3249,153.217,724.9755,0,1385.337,0,1.136868e-13,2.045586e-14,4.263256e-14,101.8291,0,175.0199,205.0873,0,193.5141,29.27891,0
naive,2026-01-25 15:00:00,1980,15,25.57931,3512.181,94.94084,0,179.7249,1,1,2458.527,2458.209,912.7546,461.0507,1373.805,3,4.459075,292.7728,276.5734,800,0,90.48176,203.1586,0.1015793,0.1421921,0.3172331,0,250,0.3172331,1545.455,208.914,57.2367,0,0,0,452.2447,284.2856,167.9591,745.3363,0,1426.281,0,0,-3.683165e-14,4.263256e-14,94.94084,0,179.7249,103.116,0,292.7728,29.18911,0
naive,2026-01-25 15:15:00,1981,15.25,25.85582,3500.647,107.045,0,180.1531,1,1,2450.453,2450.135,994.0984,485.1429,1479.241,3,103.3856,297.9776,277.8781,800,0,3.659461,202.2117,0.1011059,0.127926,0.3172331,0,250,0.3172331,1456.037,209.2848,56.94589,0,0,0,453.2956,269.3442,183.9514,754.487,0,1444.91,0,-5.684342e-14,-5.584422e-14,4.263256e-14,107.045,0,180.1531,12.50635,0,297.9776,29.13173,0
naive,2026-01-25 15:30:00,1982,15.5,25.76181,3474.112,120.318,0,179.9362,1,1,2431.878,2431.561,998.0363,485.9449,1483.981,3,111.2374,296.2631,276.4807,800,0,8.719556,200,0.1,0.1273298,0.3172331,0,250,0.3172331,1433.525,208.4403,57.04475,0.3610296,0,0,449.0008,264.6735,184.3273,750.6184,0,1437.684,0,-5.684342e-14,3.330669e-16,4.263256e-14,119.957,0,179.9362,8.719556,0,296.2631,28.50407,5.684342e-14
naive,2026-01-25 15:45:00,1983,15.75,25.91549,3459.702,134.6539,0,165.8464,1,1,2421.791,2421.474,1394.409,599.7181,1994.127,4,123.7433,295.0613,275.3222,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.065,207.2284,56.88313,10.91059,0,0,448.5383,190.2221,258.3162,789.9402,0,1534.708,0,1.136868e-13,1.24345e-13,4.263256e-14,123.7433,0,165.8464,0,500,295.0613,41.38206,0
naive,2026-01-25 16:00:00,1984,16,26.08825,3484.497,146.6579,0,168.2189,1,1,2439.148,2438.83,701.2233,368.3278,1069.551,3,0,0,269.5511,800,0,131.1368,292.1332,0.1460666,0.2046279,0.3172331,0,250,0.3172331,1737.607,202.5121,56.70143,15.52114,0,0,453.3485,322.9577,130.3908,691.2855,0,1345.556,0,5.684342e-14,-3.641532e-14,4.263256e-14,131.1368,0,168.2189,420.318,0,0,34.29325,0
naive,2026-01-25 16:15:00,1985,16.25,25.95989,3491.075,153.2511,2.463545,165.2998,1,1,2443.752,2443.435,754.7651,391.9317,1146.697,3,0,82.95587,263.7409,800,0,153.2511,253.7744,0.1268872,0.183952,0.3172331,0,250,0.3172331,1688.67,198.4178,56.83643,0,0,0,453.0155,313.0406,139.9749,704.9722,0,1346.003,0,-1.705303e-13,2.83662e-14,4.263256e-14,153.2511,2.463545,165.2998,368.3487,0,80.49233,33.11802,0
naive,2026-01-25 16:30:00,1986,16.5,26.16107,3524.002,190.6816,0,164.1867,1,1,2466.802,2466.484,868.8517,442.2266,1311.078,3,0,257.0751,254.0033,800,0,190.6816,206.064,0.103032,0.159798,0.3172331,0,250,0.3172331,1597.633,190.6832,56.62484,0,0,0,459.172,297.3843,161.7877,739.611,0,1415.519,0,5.684342e-14,-4.923839e-14,4.263256e-14,190.6816,0,164.1867,214.9377,0,257.0751,26.4965,0
naive,2026-01-25 16:45:00,1987,16.75,26.05848,3519.859,224.3242,0,166.4574,1,1,2463.901,2463.584,1019.534,485.3619,1504.896,4,195.8046,272.2647,236.8262,800,0,24.12641,200,0.1,0.1297555,0.3172331,0,250,0.3172331,1444.05,177.9825,56.73274,4.393171,0,0,457.6707,268.233,189.4377,753.5949,0,1450.944,0,-5.684342e-14,1.526557e-15,4.263256e-14,219.931,0,166.4574,24.12641,0,272.2647,11.52509,-5.684342e-14
naive,2026-01-25 17:00:00,1988,17,26.14098,3500.013,250.1788,0,156.0901,1,1,2450.009,2449.692,1414.558,585.4415,2000,4,269.1831,273.7714,236.218,720.8275,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.133,177.3695,51.03996,0,0,0,455.8587,192.6012,263.2576,778.0427,0,1498.665,0,1.136868e-13,1.24345e-13,4.263256e-14,250.1788,0,156.0901,0,500,292.7757,21.27944,0
naive,2026-01-25 17:15:00,1989,17.25,26.0185,3470.768,301.3343,0,148.5784,1,1,2429.538,2429.221,733.5988,382.6005,1116.199,3,0,89.27881,226.9205,800,0,301.3343,249.5838,0.1247919,0.2046279,0.3172331,0,250,0.3172331,1695.622,170.6106,56.77478,0,0,0,450.9194,314.7054,136.214,697.3059,0,1330.74,0,1.136868e-13,-7.993606e-15,4.263256e-14,301.3343,0,148.5784,499.6694,0,89.27881,22.0322,0
naive,2026-01-25 17:30:00,1990,17.5,26.14969,3434.676,363.3336,0,144.9377,1,1,2404.273,2403.956,998.4557,477.2551,1475.711,3,185.8398,269.8106,220.0605,800,0,177.4938,205.171,0.1025855,0.1571593,0.3172331,0,250,0.3172331,1405.5,165.222,56.6368,0,0,0,447.4287,261.5597,185.8689,738.8149,0,1413.913,0,0,-1.332268e-14,4.263256e-14,363.3336,0,144.9377,198.178,0,269.8106,20.28425,-5.684342e-14
naive,2026-01-25 17:45:00,1991,17.75,26.3803,3439.334,432.99,0,146.2948,1,1,2407.534,2407.217,1184.809,529.6887,1714.497,4,435.673,273.9207,204.9035,800,0,0,205.1387,0.1025694,0.1291932,0.3172331,0,250,0.3172331,1222.408,153.4641,56.39426,0,0,0,450.1606,228.5659,221.5948,758.2546,0,1453.066,0,-2.273737e-13,5.270784e-14,4.263256e-14,432.99,0,146.2948,20.55499,0,276.6037,7.169294,-5.684342e-14
naive,2026-01-25 18:00:00,1992,18,26.3845,3397.674,490.0371,0,138.4896,1,1,2378.372,2378.054,1033.794,456.5849,1490.379,3,490.5602,5.294066,194.5249,800,0,0,205.1065,0.1025532,0.1291729,0.3172331,0,250,0.3172331,1344.26,145.6844,56.38985,0,0,0,444.7462,251.3714,193.3748,707.9563,0,1352.474,0,1.136868e-13,-4.293788e-14,4.263256e-14,490.0371,0,138.4896,20.42581,0,5.817186,7.194757,-3.552714e-15
naive,2026-01-25 18:15:00,1993,18.25,26.36998,3361.851,554.625,0,129.2213,1,1,2353.296,2352.979,1064.288,463.7699,1528.058,4,543.1691,2.823055,182.0661,800,0,11.4559,202.2102,0.1011051,0.1291525,0.3172331,0,250,0.3172331,1288.69,136.3749,56.40512,0,0,0,439.9257,240.9081,199.0177,704.6779,0,1345.9,0,-5.684342e-14,3.830269e-14,4.263256e-14,554.625,0,129.2213,20.29666,0,2.823055,7.153557,5.151435e-14
naive,2026-01-25 18:30:00,1994,18.5,26.50131,3321.039,596.9501,0,125.4136,1,1,2324.728,2324.41,1103.879,473.3992,1577.278,4,608.9404,0.9173593,167.4203,800,0,0,202.1784,0.1010892,0.1273288,0.3172331,0,250,0.3172331,1220.531,125.2287,56.26699,0,0,0.1849557,435.762,228.7843,206.9777,702.2182,0,1341.136,0,1.136868e-13,-3.830269e-15,4.263256e-14,596.9501,0,125.2287,8.713435,0,12.90773,0,8.881784e-15
naive,2026-01-25 18:45:00,1995,18.75,26.39438,3313.772,623.2169,0,110.4862,1,1,2319.64,2319.323,1128.689,479.1592,1607.848,4,652.4647,0.06813331,155.3155,800,0,0,202.1465,0.1010733,0.1273087,0.3172331,0,250,0.3172331,1190.634,116.3073,56.37945,0,0,0,433.8519,222.6892,211.1627,701.8484,0,1340.27,0,5.684342e-14,-2.148282e-14,4.263256e-14,623.2169,0,110.4862,8.586127,0,29.31594,5.821077,-1.421085e-14
naive,2026-01-25 19:00:00,1996,19,26.33711,3370.145,664.232,1.693738,101.3085,1,0,2359.101,2358.784,1157.964,486.8617,1644.826,4,696.2054,1.270862,147.3497,800,0,0,202.1147,0.1010574,0.1272887,0.3172331,0,250,0.3172331,1200.82,110.4096,56.43968,0,0.422876,0,440.7132,224.33,216.3832,711.1917,0,1359.618,0,-1.136868e-13,-2.178813e-14,4.263256e-14,664.232,1.270862,101.3085,8.458838,0,31.97338,9.101041,1.421085e-14
naive,2026-01-25 19:15:00,1997,19.25,26.36339,3325.592,694.1204,0,95.86856,0,0,2327.915,2327.597,1170.755,489.884,1660.639,4,718.2018,1.527217,140.9103,800,0,0,202.0829,0.1010414,0.1272687,0.3172331,0,250,0.3172331,1156.842,105.5549,56.41205,0,0,0,435.122,216.2311,218.891,0,706.1151,3820.169,0,1.705303e-13,-4.674039e-14,4.263256e-14,694.1204,0,95.86856,8.331569,0,25.60861,9.686367,3.907985e-14
naive,2026-01-25 19:30:00,1998,19.5,26.32456,3253.011,695.0256,0,85.13812,0,0,2277.107,2276.79,1161.33,486.2275,1647.557,4,714.0083,0.4077799,133.1409,800,0,0,202.0511,0.1010255,0.1272486,0.3172331,0,250,0.3172331,1115.461,99.77628,56.45289,0,0,0,425.2858,208.3299,216.9559,0,694.5574,3756.556,0,0,-2.453593e-14,4.263256e-14,695.0256,0,85.13812,8.204321,0,19.39046,14.63816,2.131628e-14
naive,2026-01-25 19:45:00,1999,19.75,26.41791,3215.739,685.9007,0,83.47446,0,0,2251.017,2250.7,1147.75,481.4452,1629.195,4,703.8857,1.020131,124.2893,800,0,0,202.0193,0.1010096,0.1272286,0.3172331,0,250,0.3172331,1102.95,93.05005,56.3547,0,0,0,421.2209,206.3891,214.8317,0,687.8343,3719.69,0,-5.684342e-14,2.997602e-15,4.263256e-14,685.9007,0,83.47446,8.077092,0,19.00509,9.575583,-1.776357e-14
naive,2026-01-25 20:00:00,2000,20,26.44852,3221.909,672.7416,0,78.40552,0,0,2255.336,2255.019,1130.8,476.1835,1606.984,4,685.3028,5.007073,116.6739,800,0,0,201.9875,0.1009937,0.1272086,0.3172331,0,250,0.3172331,1124.218,87.32016,56.32251,0,0,0,422.2952,210.5017,211.7935,0,686.6852,3713.406,0,-5.684342e-14,-5.856426e-15,4.263256e-14,672.7416,0,78.40552,7.949883,0,17.56832,8.914642,1.065814e-14
naive,2026-01-25 20:15:00,2001,20.25,26.55735,3194.106,650.2385,0,74.05444,0,0,2235.874,2235.557,1089.619,462.9871,1552.606,4,643.6236,2.705082,106.2778,800,0,6.614974,200.3019,0.100151,0.1271885,0.3172331,0,250,0.3172331,1145.938,79.44704,56.20805,0,0,0,419.5916,215.0505,204.5411,0,678.0376,3665.973,0,-2.273737e-13,2.084444e-14,4.263256e-14,650.2385,0,74.05444,7.822695,0,2.705082,5.392598,-4.396483e-14
naive,2026-01-25 20:30:00,2002,20.5,26.40588,3166.575,630.5636,0,70.77908,0,0,2216.602,2216.285,1059.68,454.3247,1514.005,4,605.4909,7.324753,101.1894,800,0,1.081594,200,0.1,0.1261272,0.3172331,0,250,0.3172331,1156.605,75.76584,56.36736,23.99118,0,0,414.6783,216.3757,198.3026,0,670.7004,3666.824,0,1.136868e-13,-2.775558e-17,4.263256e-14,606.5725,0,70.77908,1.081594,0,7.324753,4.986753,2.842171e-14
naive,2026-01-25 20:45:00,2003,20.75,26.38868,3171.391,546.7138,0,62.71325,0,0,2219.974,2219.656,1396.629,550.5454,1947.175,4,545.3308,11.45969,90.38406,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,823.0272,67.68777,56.38545,1.383023,0,0,415.1621,153.9161,261.246,0,704.4615,3813.49,0,0,1.24345e-13,4.263256e-14,545.3308,0,62.71325,0,500,11.45969,4.97452,8.881784e-15
naive,2026-01-25 21:00:00,2004,21,26.11442,3154.048,486.4585,0.01012016,53.6601,0,0,2207.834,2207.516,571.6144,311.1899,882.8043,2,0,0,82.80427,800,0,465.6243,208.5113,0.1042556,0.2046279,0.3172331,0,250,0.3172331,1635.902,62.19302,56.6739,20.84432,0,0,410.5753,304.2172,106.3581,0,615.4071,3356.937,0,-5.684342e-14,-6.483702e-14,4.263256e-14,465.6142,0.01012016,53.6601,472.699,0,0,8.532917,2.553513e-14
naive,2026-01-25 21:15:00,2005,21.25,26.05155,3119.047,415.1819,0,58.18115,0,0,2183.333,2183.016,865.1426,395.1737,1260.316,3,381.7933,5.122527,73.40048,800,0,33.38852,200.1313,0.1000657,0.1312965,0.3172331,0,250,0.3172331,1317.873,55.16689,56.74002,0,0,3.014257,405.4976,244.7608,160.7368,0,640.4944,3458.887,0,0,3.552714e-14,4.263256e-14,415.1819,0,55.16689,33.91386,0,5.122527,0,2.04281e-14
naive,2026-01-25 21:30:00,2006,21.5,26.08687,3121.604,358.7206,0.5884904,53.80199,0,0,2185.123,2184.805,851.2427,391.2557,1242.498,3,363.2182,8.355376,70.92482,800,0,0,200.0998,0.1000499,0.1260198,0.3172331,0,250,0.3172331,1333.563,53.28617,56.70287,0,0,0.5158231,406.1231,247.8537,158.2695,0,639.2052,3451.838,0,1.136868e-13,-2.528533e-14,4.263256e-14,358.7206,0.5884904,53.28617,0.3993224,0,12.26447,0,0
naive,2026-01-25 21:45:00,2007,21.75,26.18737,3086.894,289.6399,0.3012345,51.51596,0,0,2160.826,2160.509,804.2634,375.6893,1179.953,3,319.9728,5.856053,54.12383,800,0,0,200.0683,0.1000342,0.1259999,0.3172331,0,250,0.3172331,1356.245,40.61999,56.59717,0,0,10.89597,402.4343,252.5884,149.8458,0,630.307,3403.017,0,1.136868e-13,-2.91156e-14,4.263256e-14,289.6399,0.3012345,40.61999,0.2733225,0,35.88769,0,2.131628e-14
naive,2026-01-25 22:00:00,2008,22,25.82048,3079.331,256.9861,6.720885,41.31865,0,0,2155.532,2155.215,762.1139,363.4544,1125.568,3,266.621,6.567963,52.37931,800,0,0,200.0368,0.1000184,0.1259801,0.3172331,0,250,0.3172331,1393.101,39.46447,56.98305,0,0.1529226,1.854182,398.4534,257.5168,140.9366,0,621.314,3353.385,0,-1.136868e-13,-5.440093e-14,4.263256e-14,256.9861,6.567963,39.46447,0.1473424,0,9.634851,0,-3.552714e-15
naive,2026-01-25 22:15:00,2009,22.25,25.58755,3120.376,220.7285,4.263889,38.12724,0,0,2184.263,2183.946,720.9729,350.3926,1071.366,3,223.9576,0.2493468,47.15859,800,0,0,200.0053,0.1000027,0.1259603,0.3172331,0,250,0.3172331,1462.973,35.61887,57.22804,0,4.014542,2.508376,401.861,269.1579,132.703,0,620.012,3352.61,0,-1.705303e-13,-2.43694e-14,4.263256e-14,220.7285,0.2493468,35.61887,0.02138215,0,3.229081,0,-7.105427e-15
naive,2026-01-25 22:30:00,2010,22.5,25.46264,3051.788,200.2965,9.346616,30.72943,0,0,2136.251,2135.934,1081.31,454.0816,1535.392,4,187.6921,0.2810805,47.41876,800,500,0,324.9739,0.1624869,0.1259404,0.3172331,0,250,0.3172331,1054.624,35.86276,57.35941,12.60447,9.065535,0,392.0368,193.5406,198.4962,0,647.6222,3534.774,0,5.684342e-14,1.378897e-13,4.263256e-14,187.6921,0.2810805,30.72943,0,500,0,5.133326,0
naive,2026-01-25 22:45:00,2011,22.75,25.1309,3089.953,180.475,13.8534,28.3098,0,0,2162.967,2162.65,545.0561,299.4816,844.5377,2,0,0,44.53771,800,0,151.783,286.977,0.1434885,0.2046313,0.3172331,0,250,0.3172331,1617.594,33.80202,57.70831,30.16911,12.37629,0,394.2991,294.88,99.41907,0,594.3616,3277.458,0,0,1.039169e-13,4.263256e-14,150.3058,1.477106,28.3098,151.783,0,0,5.492216,9.325873e-15
naive,2026-01-25 23:00:00,2012,23,24.97912,3035.071,154.2591,2.999206,26.16819,0,1,2124.55,2124.232,544.6724,299.3125,843.9848,2,0,0,43.98483,800,0,138.634,252.2733,0.1261366,0.1807052,0.3172331,0,250,0.3172331,1579.56,33.43582,57.86795,18.62431,0,0,38.24189,28.43208,9.809813,0,327.7446,1769.621,0,0,2.947642e-14,4.263256e-14,135.6348,2.999206,26.16819,139.4083,0,0,7.26763,0
naive,2026-01-25 23:15:00,2013,23.25,24.82336,3041.643,140.474,0,19.78898,1,1,2129.15,2128.833,537.5976,296.1936,833.7912,2,0,0,33.79118,800,0,130.6525,219.5704,0.1097852,0.1588528,0.3172331,0,250,0.3172331,1591.235,25.72905,58.03177,9.821479,0,0,38.32471,28.64224,9.682467,324.8358,0,601.3279,0,0,-6.231127e-14,4.263256e-14,130.6525,0,19.78898,134.2555,0,0,5.940074,0
naive,2026-01-25 23:30:00,2014,23.5,24.53552,2988.75,140.2896,0,17.94191,1,1,2092.125,2091.808,576.6004,307.4124,884.0129,2,50.23148,2.903467,30.87794,800,0,78.14351,200,0.1,0.1382603,0.3172331,0,250,0.3172331,1515.208,23.58197,58.3345,11.91462,0,0,37.65826,27.27374,10.38452,334.6862,0,624.2988,0,0,6.300516e-15,4.263256e-14,128.375,0,17.94191,78.14351,0,2.903467,5.640062,-1.64313e-14
naive,2026-01-25 23:45:00,2015,23.75,24.24222,2990.459,120.9805,0,17.13426,1,1,2093.321,2093.004,1030.56,437.815,1468.375,3,136.3577,3.470103,28.54707,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.444,21.86883,58.64298,0,0,0,37.67979,19.124,18.55579,456.939,0,847.9047,0,5.684342e-14,1.24345e-13,4.263256e-14,120.9805,0,17.13426,0,500,18.84729,4.734579,-4.263256e-14
naive,2026-01-26 00:00:00,2016,0,23.90198,2980.197,94.41857,0,14.88351,1,1,2086.138,2085.821,533.2909,294.295,827.5859,2,0,0,27.58586,800,0,94.41857,301.3127,0.1506564,0.2046279,0.3172331,0,250,0.3172331,1552.53,21.20757,59.00082,0,0,0,37.55048,27.94554,9.604946,322.2405,0,578.1051,0,5.684342e-14,3.463896e-14,4.263256e-14,94.41857,0,14.88351,131.5804,0,0,6.32406,0
naive,2026-01-26 00:15:00,2017,0.25,23.7213,2974.258,79.3103,0,18.86474,1,1,2081.98,2081.663,533.225,294.2659,827.4909,2,0,0,27.49089,800,0,79.3103,281.4377,0.1407189,0.1897322,0.3172331,0,250,0.3172331,1548.438,21.17429,59.19085,0,0,0,37.47564,27.87188,9.60376,322.1378,0,577.6859,0,-5.684342e-14,-5.54834e-14,4.263256e-14,79.3103,0,18.86474,109.0999,0,0,2.309556,0
naive,2026-01-26 00:30:00,2018,0.5,23.66506,2963.66,76.18078,6.503251,16.78288,1,1,2074.562,2074.245,534.3348,294.7552,829.09,2,0,0,29.09001,800,0,79.10103,261.6181,0.1308091,0.1772172,0.3172331,0,250,0.3172331,1539.91,22.41907,59.25001,0,3.583005,0,37.34211,27.71838,9.623737,322.4736,0,584.4715,0,0,-5.018208e-14,4.263256e-14,76.18078,2.920247,16.78288,108.0595,0,0,5.636195,0
naive,2026-01-26 00:45:00,2019,0.75,23.48625,3012.618,75.01189,1.917146,16.97225,1,1,2108.832,2108.515,533.8976,294.5624,828.46,2,0,0,28.46,800,0,76.92904,242.3447,0.1211724,0.1647371,0.3172331,0,250,0.3172331,1574.618,21.97425,59.43807,0,0,0,37.95898,28.34312,9.615867,322.9055,0,578.9432,0,0,5.423439e-14,4.263256e-14,75.01189,1.917146,16.97225,108.8697,0,0,5.002,2.220446e-16
naive,2026-01-26 01:00:00,2020,1,23.62708,3038.793,52.90496,0,16.14631,1,1,2127.155,2126.838,533.4187,294.3513,827.77,2,0,0,27.76999,800,0,52.90496,229.0803,0.1145402,0.1526009,0.3172331,0,250,0.3172331,1593.419,21.4102,59.28995,0,0,0,38.28879,28.68154,9.607247,323.0328,0,579.3645,0,5.684342e-14,2.858824e-15,4.263256e-14,52.90496,0,16.14631,93.32855,0,0,5.263891,0
naive,2026-01-26 01:15:00,2021,1.25,23.22794,2997.479,94.95913,0,12.57036,1,1,2098.236,2097.918,529.8978,292.7991,822.697,2,0,0,22.69696,800,0,94.95913,205.3045,0.1026522,0.1442485,0.3172331,0,250,0.3172331,1568.02,17.57145,59.70975,0,0,0,37.76824,28.22437,9.543871,321.0235,0,574.8735,0,0,-5.218048e-14,4.263256e-14,94.95913,0,12.57036,103.3777,0,0,5.001089,0
naive,2026-01-26 01:30:00,2022,1.5,22.95277,2958.964,102.6719,1.620867,11.12197,1,1,2071.275,2070.958,594.1194,311.6688,905.7882,2,79.37478,3.324122,23.08926,800,0,21.08859,200,0.1,0.1292772,0.3172331,0,250,0.3172331,1476.838,17.92599,59.99915,2.208509,0,0,37.28295,26.58309,10.69986,338.2519,0,612.8144,0,-5.684342e-14,5.273559e-16,4.263256e-14,100.4634,1.620867,11.12197,21.08859,0,1.703255,6.804013,-3.108624e-15
naive,2026-01-26 01:45:00,2023,1.75,22.84536,2967.161,109.9006,0,16.17155,1,1,2077.013,2076.696,1003.106,429.4612,1432.568,3,104.8427,4.997668,22.72722,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.589,17.66444,60.11212,5.0579,0,0,37.38623,19.32461,18.06162,448.7858,0,838.6704,0,-1.705303e-13,1.24345e-13,4.263256e-14,104.8427,0,16.17155,0,500,4.997668,1.492884,4.085621e-14
naive,2026-01-26 02:00:00,2024,2,22.51436,2942.981,110.6105,2.186294,17.18926,1,1,2060.087,2059.769,531.6883,293.5884,825.2767,2,0,0,25.27671,800,0,112.7803,296.7223,0.1483611,0.2046279,0.3172331,0,250,0.3172331,1528.081,19.71293,60.46025,0,0.01648702,0,37.08156,27.50546,9.576099,321.0939,0,574.1985,0,0,6.217249e-15,4.263256e-14,110.6105,2.169807,17.18926,113.4958,0,0,2.523677,-2.220446e-15
naive,2026-01-26 02:15:00,2025,2.25,22.38407,3008.698,110.1119,0,8.695415,1,1,2106.088,2105.771,527.4533,291.7215,819.1747,2,0,0,19.17474,800,0,110.1119,269.1476,0.1345738,0.1868417,0.3172331,0,250,0.3172331,1578.318,14.97408,60.59728,0,0,0,37.90959,28.40972,9.499869,320.1312,0,572.0904,0,0,-6.586398e-14,4.263256e-14,110.1119,0,8.695415,111.9024,0,0,6.278664,0
naive,2026-01-26 02:30:00,2026,2.5,22.32229,3048.615,104.5227,0,14.3342,1,1,2134.03,2133.713,529.6936,292.7091,822.4027,2,0,0,22.40267,800,0,104.5227,242.9745,0.1214873,0.1694783,0.3172331,0,250,0.3172331,1604.019,17.50593,60.66225,0,0,0,38.41254,28.87235,9.540195,321.5814,0,574.9178,0,-5.684342e-14,-2.220446e-16,4.263256e-14,104.5227,0,14.3342,108.4317,0,0,3.171738,0
naive,2026-01-26 02:45:00,2027,2.75,22.18871,3061.693,87.47685,0,10.94942,1,1,2143.185,2142.868,527.0818,291.5577,818.6395,2,0,0,18.63954,800,0,87.47685,221.0671,0.1105335,0.1529975,0.3172331,0,250,0.3172331,1615.786,14.58526,60.80275,0,0,0,38.57733,29.08415,9.493183,320.6419,0,572.8806,0,1.136868e-13,-4.471423e-14,4.263256e-14,87.47685,0,10.94942,109.4571,0,0,3.635838,0
naive,2026-01-26 03:00:00,2028,3,22.01474,3015.029,86.26074,0,14.17172,1,1,2110.52,2110.203,546.7172,297.7899,844.5071,2,20.37716,5.205552,18.92436,800,0,65.88358,204.5614,0.1022807,0.1392027,0.3172331,0,250,0.3172331,1563.486,14.83447,60.98572,0,0,0,37.98936,28.14274,9.84662,325.9326,0,583.2563,0,0,1.326717e-14,4.263256e-14,86.26074,0,14.17172,84.12913,0,5.205552,0.6627525,6.217249e-15
naive,2026-01-26 03:15:00,2029,3.25,22.00129,3003.781,78.95234,11.54066,16.41643,1,1,2102.646,2102.329,604.1675,313.6021,917.7696,2,100.3598,1.012819,16.39704,800,0,0,204.5292,0.1022646,0.1288093,0.3172331,0,250,0.3172331,1498.162,12.85511,60.99987,0,10.52784,3.561318,37.84763,26.96691,10.88072,341.1799,0,631.8955,0,0,7.438494e-15,4.263256e-14,78.95234,1.012819,12.85511,18.11674,0,21.40742,0,3.552714e-15
naive,2026-01-26 03:30:00,2030,3.5,21.93201,3037.221,96.41453,5.784349,25.03656,1,1,2126.055,2125.737,608.466,315.2597,923.7257,2,102.3559,1.938896,19.4309,800,0,0,204.497,0.1022485,0.128789,0.3172331,0,250,0.3172331,1517.271,15.2444,61.07273,0,3.845453,9.792168,38.26898,27.31088,10.9581,344.248,0,626.4227,0,5.684342e-14,1.373901e-14,4.263256e-14,96.41453,1.938896,15.2444,17.98795,0,5.941341,0,-5.329071e-15
naive,2026-01-26 03:45:00,2031,3.75,21.91401,3017.735,121.3541,0,23.4562,1,1,2112.414,2112.097,624.3975,319.6564,944.0539,2,124.4359,2.484868,17.13317,800,0,0,204.4648,0.1022324,0.1287688,0.3172331,0,250,0.3172331,1487.7,13.44419,61.09166,0,0,10.01201,38.02346,26.7786,11.24486,348.1496,0,627.571,0,5.684342e-14,5.884182e-15,4.263256e-14,121.3541,0,13.44419,17.85918,0,5.566658,0,-6.217249e-15
naive,2026-01-26 04:00:00,2032,4,21.88544,3044.093,123.3268,1.666174,21.31982,1,1,2130.865,2130.548,621.2873,318.6417,939.929,2,121.4401,0.1536194,18.33529,800,0,1.886766,203.9609,0.1019805,0.1287485,0.3172331,0,250,0.3172331,1509.261,14.39167,61.12172,0,1.512554,6.928149,38.35558,27.16669,11.18888,346.9942,0,627.8356,0,-5.684342e-14,2.128853e-14,4.263256e-14,123.3268,0.1536194,14.39167,17.73043,0,0,0,-4.496403e-15
naive,2026-01-26 04:15:00,2033,4.25,21.71473,3049.803,143.1482,3.797627,19.44603,1,1,2134.862,2134.545,646.9983,326.0475,973.0458,2,154.4677,0.3410703,18.23702,800,0,0,203.9288,0.1019644,0.1284312,0.3172331,0,250,0.3172331,1487.546,14.33945,61.30125,0,3.456557,5.106589,38.42751,26.77583,11.65168,353.6945,0,644.3877,0,0,-5.559442e-14,4.263256e-14,143.1482,0.3410703,14.33945,15.71523,0,11.31951,0,7.105427e-15
naive,2026-01-26 04:30:00,2034,4.5,21.5049,3077.659,179.6647,0,21.2669,1,1,2154.361,2154.044,670.443,332.6181,1003.061,3,186.1165,0.3447067,16.59989,800,0,0,203.8967,0.1019484,0.128411,0.3172331,0,250,0.3172331,1483.601,13.08006,61.52194,0,0,8.186841,38.7785,26.70481,12.07368,360.7142,0,652.2162,0,5.684342e-14,3.691492e-15,4.263256e-14,179.6647,0,13.08006,15.58682,0,6.796511,0,1.24345e-14
naive,2026-01-26 04:45:00,2035,4.75,21.40347,3076.988,215.7783,0,24.04853,1,1,2153.892,2153.575,711.5129,344.6398,1056.153,3,237.2593,0.4009834,18.49242,800,0,0,203.8646,0.1019323,0.1283908,0.3172331,0,250,0.3172331,1442.062,14.5863,61.62862,0,0,9.462225,38.77006,25.95711,12.81294,372.2019,0,675.0716,0,0,1.026956e-15,4.263256e-14,215.7783,0,14.5863,15.45843,0,21.88203,0,-7.105427e-15
naive,2026-01-26 05:00:00,2036,5,21.38843,3077.853,281.1363,2.502834,28.94165,1,1,2154.497,2154.18,744.1413,353.6463,1097.788,3,282.4664,1.444499,13.8767,800,0,0,203.8325,0.1019163,0.1283706,0.3172331,0,250,0.3172331,1410.038,10.94723,61.64443,0,1.058335,17.99442,38.78094,25.38069,13.40025,382.0783,0,696.6322,0,-1.136868e-13,3.830269e-15,4.263256e-14,281.1363,1.444499,10.94723,15.33006,0,1.330133,0,-8.881784e-16
naive,2026-01-26 05:15:00,2037,5.25,21.34094,3049.782,331.4723,1.099031,15.01357,1,1,2134.847,2134.53,788.1924,366.0308,1154.223,3,341.6073,1.998635,10.61723,800,0,0,203.8004,0.1019002,0.1283503,0.3172331,0,250,0.3172331,1346.338,8.379888,61.69439,0,0,6.633685,38.42725,24.23408,14.19317,391.3887,0,713.3713,0,-1.136868e-13,-3.41116e-14,4.263256e-14,331.4723,1.099031,8.379888,15.20171,0,11.03458,0,2.664535e-14
naive,2026-01-26 05:30:00,2038,5.5,21.45346,3058.085,392.2887,0,14.81277,1,1,2140.659,2140.342,852.4064,384.8106,1237.217,3,421.7093,1.512311,13.99537,800,0,0,203.7683,0.1018842,0.1283301,0.3172331,0,250,0.3172331,1287.936,11.03356,61.57605,0,0,3.779206,38.53187,23.18284,15.34902,408.6351,0,747.9971,0,-5.684342e-14,-4.521383e-14,4.263256e-14,392.2887,0,11.03356,15.07338,0,30.93296,0,0
naive,2026-01-26 05:45:00,2039,5.75,21.49106,3048.793,477.6304,0,22.33936,1,1,2134.155,2133.838,913.2599,402.6632,1315.923,3,497.1527,5.705792,13.06459,800,0,0,203.7363,0.1018681,0.1283099,0.3172331,0,250,0.3172331,1220.578,10.29583,61.5365,0,0,12.04353,38.41479,21.97041,16.44439,426.6797,0,784.1309,0,0,3.816392e-14,4.263256e-14,477.6304,0,10.29583,14.94507,0,25.22807,0,2.131628e-14
naive,2026-01-26 06:00:00,2040,6,21.63412,3082.503,577.4572,0,21.84368,1,1,2157.752,2157.435,986.6162,423.8397,1410.456,3,590.9877,3.552024,15.91617,800,0,0,203.7042,0.1018521,0.1282897,0.3172331,0,250,0.3172331,1170.819,12.52487,61.38604,0,0,9.318809,38.83954,21.07474,17.7648,446.5019,0,823.9445,0,2.273737e-13,5.637157e-14,4.263256e-14,577.4572,0,12.52487,14.81678,0,17.08253,0,1.065814e-14
naive,2026-01-26 06:15:00,2041,6.25,21.68155,3059.46,656.9403,0,12.01509,1,1,2141.622,2141.305,1039.576,438.9741,1478.55,3,660.028,5.416605,13.10557,800,0,0,203.6721,0.1018361,0.1282695,0.3172331,0,250,0.3172331,1101.729,10.30816,61.33615,0,0,1.706936,38.5492,19.83112,18.71808,459.0962,0,849.1893,0,0,-3.649858e-14,4.263256e-14,656.9403,0,10.30816,14.68851,0,8.504375,0,-1.421085e-14
naive,2026-01-26 06:30:00,2042,6.5,21.63678,3099.711,729.4986,0,15.18077,1,1,2169.798,2169.481,1082.772,452.2671,1535.04,4,708.3636,4.213767,22.46215,800,0,14.56026,200,0.1,0.1282494,0.3172331,0,250,0.3172331,1086.708,17.6756,61.38324,6.57477,0,0,39.05636,19.56075,19.49561,471.8279,0,885.9411,0,1.705303e-13,-2.498002e-16,4.263256e-14,722.9238,0,15.18077,14.56026,0,4.213767,2.494824,4.707346e-14
