controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-26 06:45:00,2043,6.75,21.80701,3138.359,764.1939,0,24.43387,1,1,2196.851,2196.534,1455.269,544.7314,2000,4,760.7556,0.7412048,20.11065,718.3925,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,741.2656,15.7978,54.9608,3.438282,0,8.636076,39.54333,13.34278,26.20054,559.5501,0,1063.2,0,-2.273737e-13,1.24345e-13,4.263256e-14,760.7556,0,15.7978,0,500,0.7412048,0,7.993606e-15
naive,2026-01-26 07:00:00,2044,7,21.94575,3163.35,778.2978,7.28397,31.32444,1,1,2214.345,2214.028,745.0722,355.0836,1100.156,3,273.8333,1.691975,24.63047,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1468.956,19.32097,61.05828,4.795013,5.591995,12.00346,39.85821,26.4412,13.41701,383.5816,0,716.3902,0,5.684342e-14,-7.993606e-15,4.263256e-14,773.5028,1.691975,19.32097,499.6694,0,0,0,-4.152234e-14
naive,2026-01-26 07:15:00,2045,7.25,21.92651,3133.3,777.5262,7.105692,35.31446,1,1,2193.31,2192.993,1457.019,542.9815,2000,4,770.2747,4.209171,25.89604,699.6201,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,735.9742,20.31772,53.4147,7.251495,2.896521,14.99674,39.47958,13.24754,26.23204,558.7978,0,1075.009,0,2.273737e-13,1.24345e-13,4.263256e-14,770.2747,4.209171,20.31772,0,500,0,0,-5.684342e-14
naive,2026-01-26 07:30:00,2046,7.5,21.97727,3118.536,767.7785,8.762485,38.43009,1,1,2182.975,2182.658,712.3514,346.0373,1058.389,3,228.6192,6.249351,23.52021,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1470.307,18.44412,61.02513,39.48986,2.513134,19.98598,39.29356,26.46552,12.82804,375.9295,0,755.6609,0,-1.136868e-13,-7.993606e-15,4.263256e-14,728.2886,6.249351,18.44412,499.6694,0,0,0,-2.131628e-14
naive,2026-01-26 07:45:00,2047,7.75,22.45011,3145.691,702.7135,0.1028641,37.12524,1,1,2201.984,2201.667,1445.346,554.6544,2000,4,681.3444,6.377444,28.32737,783.9508,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.3211,22.10665,59.31354,21.36911,0,15.01859,39.63571,13.61378,26.02193,570.8663,0,1111.867,0,2.273737e-13,1.24345e-13,4.263256e-14,681.3444,0.1028641,22.10665,0,500,6.27458,0,-4.973799e-14
naive,2026-01-26 08:00:00,2048,8,22.14216,3168.752,627.0259,367.753,34.2885,1,1,2218.126,2217.809,713.4891,360.3892,1073.878,3,112.1899,123.7988,37.88963,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1504.32,29.66238,60.85171,15.16663,243.9542,4.626121,39.92628,27.07776,12.84851,388.2626,0,1155.05,0,5.684342e-14,-7.993606e-15,4.263256e-14,611.8593,123.7988,29.66238,499.6694,0,0,0,2.842171e-14
naive,2026-01-26 08:15:00,2049,8.25,22.42814,3178.794,545.9852,365.2087,38.91727,1,1,2225.156,2224.839,1431.808,567.3366,1999.145,4,534.5481,125.9927,38.60385,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.0309,30.13319,60.55092,11.43706,239.216,8.784072,40.05281,14.27456,25.77825,583.1301,0,1530.517,0,0,1.24345e-13,4.263256e-14,534.5481,125.9927,30.13319,0,500,0,0,0
naive,2026-01-26 08:30:00,2050,8.5,22.5863,3194.635,460.9871,363.7797,47.54981,1,1,2236.245,2235.928,590.1352,319.3547,909.4899,2,0,74.01917,35.47071,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1645.792,27.64267,60.38458,14.17969,236.8985,19.90714,40.25241,29.62426,10.62814,352.4318,0,1070.041,0,-1.136868e-13,-7.993606e-15,4.263256e-14,446.8074,126.8812,27.64267,499.6694,0,0,0,-2.842171e-14
naive,2026-01-26 08:45:00,2051,8.75,22.73855,3189.97,374.5493,365.5678,48.94074,1,1,2232.979,2232.662,1307.306,531.542,1838.848,4,374.0547,125.1635,39.62944,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.3565,30.83533,60.22446,0.4946255,240.4043,18.10541,40.19363,16.65642,23.53721,551.3478,0,1450.494,0,0,1.24345e-13,4.263256e-14,374.0547,125.1635,30.83533,0,500,0,0,0
naive,2026-01-26 09:00:00,2052,9,22.87132,3191.213,283.1667,370.2891,51.60762,1,1,2233.849,2233.532,548.058,300.805,848.863,2,0,0,48.86296,800,0,410.5855,222.271,0.1111355,0.2046279,0.3172331,0,250,0.3172331,1685.474,37.96796,60.08481,0,242.8703,13.63966,40.20929,30.33853,9.870753,333.5222,0,1018.4,0,-1.136868e-13,-6.483702e-14,4.263256e-14,283.1667,127.4188,37.96796,424.0404,0,0,0,1.421085e-14
naive,2026-01-26 09:15:00,2053,9.25,22.98622,3194.451,234.2894,372.4348,49.54219,1,1,2236.116,2235.798,751.4913,373.7156,1125.207,3,140.9966,128.9956,55.21475,800,0,88.94398,200,0.1,0.1399608,0.3172331,0,250,0.3172331,1484.307,42.85273,59.96396,4.348788,243.4393,6.689459,40.25008,26.71753,13.53255,401.6023,0,1163.18,0,-5.684342e-14,6.106227e-15,4.263256e-14,229.9406,128.9956,42.85273,88.94398,0,0,0,0
naive,2026-01-26 09:30:00,2054,9.5,23.47801,3212.979,209.5896,383.927,56.24042,1,1,2249.085,2248.768,1181.064,497.4652,1678.529,4,192.6751,127.8498,58.00428,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.704,44.78951,59.44673,16.91448,256.0771,11.45091,40.48354,19.21868,21.26486,518.7044,0,1441.442,0,0,1.24345e-13,4.263256e-14,192.6751,127.8498,44.78951,0,500,0,0,0
naive,2026-01-26 09:45:00,2055,9.75,23.61348,3242.266,158.8348,392.3535,52.82317,1,1,2269.586,2269.269,555.2149,303.9602,859.1751,2,0,0,59.17509,800,0,287.4328,253.0592,0.1265296,0.2046279,0.3172331,0,250,0.3172331,1714.054,45.62945,59.30426,0,263.7555,7.193712,40.85255,30.85297,9.999579,336.0858,0,1060.433,0,5.684342e-14,-7.993606e-15,4.263256e-14,158.8348,128.598,45.62945,287.5855,0,0,0,2.842171e-14
naive,2026-01-26 10:00:00,2056,10,23.77398,3263.921,160.2821,401.3077,63.17535,1,1,2284.744,2284.427,602.1757,324.6628,926.8385,2,0,59.00655,67.83195,800,0,212.0773,200,0.1,0.1593476,0.3172331,0,250,0.3172331,1682.251,52.21758,59.13544,22.13024,268.3757,10.95777,41.1254,30.28053,10.84487,356.8879,0,1148.371,0,0,4.302114e-15,4.263256e-14,138.1518,132.932,52.21758,212.0773,0,0,0,0
naive,2026-01-26 10:15:00,2057,10.25,24.08214,3270.373,145.0202,405.7187,72.40589,1,1,2289.261,2288.944,1142.201,488.1049,1630.306,4,127.3368,132.6412,70.3277,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.743,53.96546,58.81134,17.6834,273.0776,18.44043,41.20671,20.64138,20.56532,512.0387,0,1459.477,0,1.705303e-13,1.24345e-13,4.263256e-14,127.3368,132.6412,53.96546,0,500,0,0,5.684342e-14
naive,2026-01-26 10:30:00,2058,10.5,24.33994,3327.394,119.9979,407.9284,78.14099,1,1,2329.176,2328.859,573.2614,311.9159,885.1773,2,0,0,85.17729,800,0,247.4066,263.0657,0.1315329,0.2046279,0.3172331,0,250,0.3172331,1755.598,65.18452,58.5402,3.229649,277.2901,12.95647,41.92517,31.60076,10.32442,345.8417,0,1109.722,0,0,-1.216804e-13,4.263256e-14,116.7683,130.6384,65.18452,247.4066,0,0,0,0
naive,2026-01-26 10:45:00,2059,10.75,24.52878,3355.068,90.48405,407.1005,87.6636,1,1,2348.547,2348.23,580.3094,315.023,895.3324,2,0,0,95.33242,800,0,227.1931,206.226,0.103113,0.1656486,0.3172331,0,250,0.3172331,1767.921,72.81202,58.34159,0,270.3915,14.85158,42.27385,31.82257,10.45128,349.5207,0,1099.832,0,-5.684342e-14,3.438916e-14,4.263256e-14,90.48405,136.709,72.81202,249.1858,0,0,0,0
naive,2026-01-26 11:00:00,2060,11,24.70717,3350.699,96.96486,408.7593,96.28326,1,1,2345.489,2345.172,732.7736,374.3716,1107.145,3,66.11646,134.905,106.1238,800,0,24.77421,200,0.1,0.1298575,0.3172331,0,250,0.3172331,1612.398,80.90267,58.15397,6.074177,273.8543,15.38058,42.21881,29.02317,13.19564,406.1749,0,1229.803,0,-1.136868e-13,-5.551115e-17,4.263256e-14,90.89068,134.905,80.90267,24.77421,0,0,0,-2.842171e-14
naive,2026-01-26 11:15:00,2061,11.25,24.75402,3440.016,87.21385,409.7296,97.61116,1,1,2408.011,2407.694,1129.103,488.9683,1618.072,4,71.54227,132.4143,114.1151,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1278.591,86.95207,58.10469,15.67158,277.3154,10.6591,43.3442,23.01463,20.32957,513.9114,0,1467.858,0,0,1.24345e-13,4.263256e-14,71.54227,132.4143,86.95207,0,500,0,0,-5.684342e-14
naive,2026-01-26 11:30:00,2062,11.5,25.11351,3385.482,87.39536,412.6102,106.9645,1,1,2369.838,2369.52,600.841,324.0744,924.9153,2,0,0,124.9153,800,0,210.6416,272.2569,0.1361285,0.2046279,0.3172331,0,250,0.3172331,1768.679,94.82222,57.7266,9.784662,279.5792,12.14228,431.86,322.3098,109.5502,648.5969,0,1731.404,0,-5.684342e-14,-1.216804e-13,4.263256e-14,77.6107,133.0309,94.82222,210.6416,0,0,0,0
naive,2026-01-26 11:45:00,2063,11.75,25.19664,3421.76,103.7057,417.0732,118.6881,1,1,2395.232,2394.914,608.4734,327.4391,935.9124,2,0,0,135.9124,800,0,217.3277,217.8822,0.1089411,0.1714362,0.3172331,0,250,0.3172331,1786.441,103.0796,57.63917,20.45263,282.9985,15.60846,437.2161,326.0899,111.1262,656.3781,0,1771.365,0,-5.684342e-14,-3.005929e-14,4.263256e-14,83.25304,134.0746,103.0796,217.3277,0,0,0,0
naive,2026-01-26 12:00:00,2064,12,25.10533,3445.544,120.8338,416.9864,131.7241,1,1,2411.881,2411.564,719.9653,375.0312,1094.997,3,13.10553,134.8686,147.0224,800,0,71.3915,200,0.1,0.1371972,0.3172331,0,250,0.3172331,1691.598,111.6131,57.73521,36.33677,282.1177,20.11099,439.4496,308.2126,131.2369,686.9081,0,1858.198,0,0,-5.745404e-15,4.263256e-14,84.49703,134.8686,111.6131,71.3915,0,0,0,0
naive,2026-01-26 12:15:00,2065,12.25,25.46197,3443.578,119.693,421.505,148.2878,1,1,2410.505,2410.187,1171.295,505.9548,1677.25,4,85.10714,133.2208,158.9219,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.892,120.1933,57.36011,34.58583,288.2842,28.09451,442.3607,227.3537,215.007,738.4643,0,1969.349,0,-1.705303e-13,1.24345e-13,4.263256e-14,85.10714,133.2208,120.1933,0,500,0,0,1.136868e-13
naive,2026-01-26 12:30:00,2066,12.5,25.77535,3431.844,95.43114,422.2357,156.0006,1,1,2402.291,2401.974,637.6134,340.2854,977.8988,2,0,0,177.8988,800,0,221.3091,269.5901,0.134795,0.2046279,0.3172331,0,250,0.3172331,1764.36,134.0996,57.03051,6.822079,289.5356,21.90092,443.66,325.8457,117.8143,670.1758,0,1787.409,0,-5.684342e-14,1.056932e-13,4.263256e-14,88.60906,132.7001,134.0996,221.3091,0,0,0,0
naive,2026-01-26 12:45:00,2067,12.75,26.03073,3446.44,89.35253,423.5004,164.835,1,1,2412.508,2412.191,644.959,343.5237,988.4827,2,0,0,188.4827,800,0,222.8027,213.847,0.1069235,0.1697569,0.3172331,0,250,0.3172331,1767.232,141.6927,56.76192,0,290.0502,23.14229,447.8705,328.0781,119.7924,675.8981,0,1788.276,0,0,-1.06859e-14,4.263256e-14,89.35253,133.4502,141.6927,233.605,0,0,0,0
naive,2026-01-26 13:00:00,2068,13,26.16994,3486.468,89.72519,421.6107,175.1168,1,1,2440.527,2440.21,797.6681,402.7711,1200.439,3,67.87431,138.0582,194.5067,800,0,21.85088,208.3506,0.1041753,0.1346563,0.3172331,0,250,0.3172331,1642.542,146.0046,56.6155,0,283.5525,29.11221,454.3639,305.7994,148.5645,713.9905,0,1853.416,0,-1.136868e-13,-1.637579e-15,4.263256e-14,89.72519,138.0582,146.0046,55.25318,0,0,0,0
naive,2026-01-26 13:15:00,2069,13.25,26.52405,3514.458,118.489,427.6032,194.3469,1,1,2460.12,2459.803,820.8699,410.4672,1231.337,3,89.16271,136.418,205.7564,800,0,29.32629,200.9862,0.1004931,0.1311953,0.3172331,0,250,0.3172331,1638.933,153.8662,56.24307,0,291.1852,40.48069,461.3572,307.3564,154.0009,725.4151,0,1889.851,0,5.684342e-14,-3.269607e-14,4.263256e-14,118.489,136.418,153.8662,33.2711,0,0,0,-2.842171e-14
naive,2026-01-26 13:30:00,2070,13.5,26.57719,3526.306,119.372,421.5748,192.2744,1,1,2468.414,2468.097,844.4971,418.5547,1263.052,3,108.7371,137.9584,216.3562,800,0,3.81825,200,0.1,0.1265581,0.3172331,0,250,0.3172331,1623.6,161.7008,56.18719,6.816683,283.6164,30.57357,463.4206,304.815,158.6056,729.1096,0,1896.006,0,2.273737e-13,-1.110223e-16,4.263256e-14,112.5553,137.9584,161.7008,3.81825,0,0,0,2.842171e-14
naive,2026-01-26 13:45:00,2071,13.75,26.48252,3528.161,108.5977,426.6066,199.2952,1,1,2469.713,2469.396,1228.465,529.1295,1757.595,4,102.1602,133.6617,221.7727,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.93,165.917,56.28675,6.437466,292.9449,33.37824,462.7597,232.518,230.2417,767.9017,0,1988.915,0,-2.273737e-13,1.24345e-13,4.263256e-14,102.1602,133.6617,165.917,0,500,0,0,-5.684342e-14
naive,2026-01-26 14:00:00,2072,14,26.68581,3524.471,85.44933,424.421,200.7676,1,1,2467.129,2466.812,669.8984,354.5183,1024.417,3,0,0,224.4167,800,0,219.5601,270.0273,0.1350137,0.2046279,0.3172331,0,250,0.3172331,1796.914,167.5301,56.07295,0,290.3103,33.23748,464.2207,338.1114,126.1093,698.8837,0,1835.471,0,5.684342e-14,-3.641532e-14,4.263256e-14,85.44933,134.1107,167.5301,244.0431,0,0,0,0
naive,2026-01-26 14:15:00,2073,14.25,26.96237,3541.704,77.45163,425.1141,205.5699,1,1,2479.193,2478.875,680.5072,359.1951,1039.702,3,0,0,239.7023,800,0,212.6185,216.8302,0.1084151,0.1700323,0.3172331,0,250,0.3172331,1798.368,178.4106,55.78207,0,289.9472,27.15925,469.1762,340.3332,128.843,704.6681,0,1846.74,0,-1.136868e-13,-2.303713e-14,4.263256e-14,77.45163,135.1669,178.4106,245.8125,0,0,0,0
naive,2026-01-26 14:30:00,2074,14.5,27.20368,3533.899,99.32603,418.3832,218.7333,1,1,2473.729,2473.412,801.4197,408.4799,1209.9,3,33.78772,133.7503,242.3615,800,0,65.53831,200.4115,0.1002058,0.1365348,0.3172331,0,250,0.3172331,1671.992,179.9221,55.52828,0,284.6329,38.81124,470.5058,318.0146,152.4912,733.8765,0,1896.275,0,1.136868e-13,-8.715251e-15,4.263256e-14,99.32603,133.7503,179.9221,67.18432,0,0,0,2.842171e-14
naive,2026-01-26 14:45:00,2075,14.75,27.62058,3528.139,92.37083,408.796,229.1581,1,1,2469.697,2469.38,856.9775,425.0553,1282.033,3,100.3421,133.0119,248.6788,800,0,0,200.38,0.10019,0.1261962,0.3172331,0,250,0.3172331,1612.403,183.7824,55.0898,0,275.7841,45.37564,473.8723,309.3792,164.4931,743.1409,0,1900.033,0,5.684342e-14,2.525757e-14,4.263256e-14,92.37083,133.0119,183.7824,1.519818,0,7.971269,0,1.421085e-14
naive,2026-01-26 15:00:00,2076,15,27.86211,3548.773,106.0813,408.967,227.7312,1,1,2484.141,2483.824,859.4096,426.2776,1285.687,3,99.08021,131.213,255.3941,800,0,1.393642,200,0.1,0.1261763,0.3172331,0,250,0.3172331,1624.414,188.2518,54.83578,5.60746,277.754,39.47943,479.0859,313.2809,165.805,747.1724,0,1921.453,0,-5.684342e-14,5.551115e-17,4.263256e-14,100.4738,131.213,188.2518,1.393642,0,0,0,0
naive,2026-01-26 15:15:00,2077,15.25,27.9537,3516.116,110.7841,403.187,229.6731,1,1,2461.281,2460.964,1259.658,541.8099,1801.468,4,111.1633,133.5634,256.7415,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.306,189.0568,54.73945,0,269.6236,40.61625,475.6013,232.1322,243.4691,781.7906,0,1967.1,0,0,1.24345e-13,4.263256e-14,110.7841,133.5634,189.0568,0,500,0.3791828,0,8.526513e-14
naive,2026-01-26 15:30:00,2078,15.5,28.03784,3508.062,140.9104,394.9562,234.6628,1,1,2455.643,2455.326,691.6116,364.0905,1055.702,3,0,0,255.702,800,0,252.9649,261.6761,0.1308381,0.2046279,0.3172331,0,250,0.3172331,1763.715,188.1193,54.65095,20.77929,262.1224,46.54347,475.3621,341.4189,133.9432,714.5192,0,1855.562,0,1.136868e-13,-3.641532e-14,4.263256e-14,120.1311,132.8339,188.1193,252.9649,0,0,0,0
naive,2026-01-26 15:45:00,2079,15.75,28.24911,3488.556,141.4741,396.3269,234.0529,1,1,2441.989,2441.672,694.7015,365.4527,1060.154,3,0,15.16436,244.9898,800,0,246.5397,200,0.1,0.1647736,0.3172331,0,250,0.3172331,1746.971,179.8242,54.42875,11.99773,264.0992,54.2287,474.8552,339.7059,135.1493,715.7036,0,1846.442,0,-1.136868e-13,1.071365e-14,4.263256e-14,129.4764,132.2277,179.8242,246.5397,0,0,0,0
naive,2026-01-26 16:00:00,2080,16,28.32254,3450.635,142.8355,396.2516,229.5438,1,1,2415.444,2415.127,1270.441,543.1649,1813.606,4,139.7344,129.5817,244.29,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.686,179.1671,54.35153,3.101053,266.6699,50.37675,470.4322,222.9391,247.4931,775.9154,0,1956.04,0,-1.136868e-13,1.24345e-13,4.263256e-14,139.7344,129.5817,179.1671,0,500,0,0,0
naive,2026-01-26 16:15:00,2081,16.25,28.37301,3472.67,162.9016,394.5105,221.7693,1,1,2430.869,2430.552,680.2687,359.09,1039.359,3,0,0,239.3587,800,0,288.4662,252.8008,0.1264004,0.2046279,0.3172331,0,250,0.3172331,1750.283,175.4538,54.29843,4.487149,264.4588,46.31558,473.9489,341.2544,132.6945,709.3746,0,1821.595,0,1.136868e-13,-7.993606e-15,4.263256e-14,158.4145,130.0517,175.4538,288.4662,0,0,0,0
naive,2026-01-26 16:30:00,2082,16.5,28.19963,3427.946,204.4738,386.8352,212.4721,1,1,2399.562,2399.245,750.3968,390.0059,1140.403,3,0,105.8893,234.5134,800,0,211.044,200,0.1,0.159185,0.3172331,0,250,0.3172331,1648.848,172.2273,54.48079,13.09026,261.2854,40.24483,466.1117,320.2865,145.8252,718.1099,0,1848.227,0,0,1.185163e-14,4.263256e-14,191.3836,125.5498,172.2273,211.044,0,0,0,1.421085e-14
naive,2026-01-26 16:45:00,2083,16.75,28.20258,3402.771,234.8932,390.1654,210.8284,1,1,2381.94,2381.623,1318.38,554.4589,1872.839,4,222.4478,122.0065,228.3841,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.243,167.7206,54.47768,12.44538,268.1589,43.10776,462.7178,206.5466,256.1713,769.3797,0,1961.514,0,0,1.24345e-13,4.263256e-14,222.4478,122.0065,167.7206,0,500,0,0,0
naive,2026-01-26 17:00:00,2084,17,28.06427,3367.161,263.9241,387.4008,201.8761,1,1,2357.013,2356.695,667.274,353.3613,1020.635,3,0,0,220.6353,800,0,381.5437,229.5314,0.1147657,0.2046279,0.3172331,0,250,0.3172331,1689.421,162.2741,54.62315,5.119609,264.6616,39.602,456.5262,327.2214,129.3047,688.2532,0,1780.428,0,0,-7.993606e-15,4.263256e-14,258.8045,122.7392,162.2741,381.5437,0,0,0,2.842171e-14
naive,2026-01-26 17:15:00,2085,17.25,28.11113,3366.338,309.2506,375.3857,203.2445,1,1,2356.437,2356.119,892.8473,430.222,1323.069,3,189.8389,122.5426,210.6878,800,0,117.9812,200,0.1,0.1445326,0.3172331,0,250,0.3172331,1463.272,154.8789,54.57387,1.430433,252.8431,48.36559,456.8707,283.7022,173.1685,723.3014,0,1823.829,0,-5.684342e-14,-4.468648e-15,4.263256e-14,307.8201,122.5426,154.8789,117.9812,0,0,0,-2.842171e-14
naive,2026-01-26 17:30:00,2086,17.5,28.12967,3365.378,345.8137,374.5489,192.2844,1,1,2355.765,2355.448,1418.332,580.6207,1998.953,4,372.9395,120.9571,205.0566,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.1152,150.709,54.55437,0,253.5919,41.57547,456.9212,181.7617,275.1595,770.4463,0,1916.965,0,0,1.24345e-13,4.263256e-14,345.8137,120.9571,150.709,0,500,27.12574,0,-5.684342e-14
naive,2026-01-26 17:45:00,2087,17.75,28.20761,3386.711,412.5608,364.9745,182.9424,1,1,2370.698,2370.38,699.0921,367.3883,1066.48,3,0,66.90401,199.5763,800,0,468.4479,207.8054,0.1039027,0.2046279,0.3172331,0,250,0.3172331,1671.288,146.5567,54.4724,0,242.1833,36.38569,460.5834,324.7009,135.8825,699.1582,0,1754.801,0,-1.136868e-13,-7.993606e-15,4.263256e-14,412.5608,122.7911,146.5567,499.6694,0,0,0,-2.842171e-14
naive,2026-01-26 18:00:00,2088,18,28.40822,3400.32,478.4143,0,167.3129,1,1,2380.224,2379.907,1010.865,449.1091,1459.974,3,468.4282,2.371601,189.1738,800,0,9.98606,205.2762,0.1026381,0.130852,0.3172331,0,250,0.3172331,1369.042,138.6141,54.2614,0,0,28.69873,464.4253,267.1253,197.3001,721.834,0,1382.624,0,1.136868e-13,-3.741452e-14,4.263256e-14,478.4143,0,138.6141,31.0907,0,2.371601,0,-1.421085e-14
naive,2026-01-26 18:15:00,2089,18.25,28.33655,3407.025,533.805,1.78499,158.4284,1,1,2384.917,2384.6,1055.298,460.468,1515.766,4,537.6076,1.252936,176.9054,800,0,0,205.2438,0.1026219,0.1292594,0.3172331,0,250,0.3172331,1329.302,129.726,54.33678,0,0.5320537,28.70239,464.6264,258.9729,205.6535,725.0326,0,1389.854,0,0,-4.224399e-14,4.263256e-14,533.805,1.252936,129.726,20.97538,0,3.802593,0,-3.197442e-14
naive,2026-01-26 18:30:00,2090,18.5,28.46024,3382.209,580.1657,12.9832,138.5269,1,1,2367.547,2367.229,1085.234,468.0017,1553.236,4,585.2178,0.3618347,167.6562,800,0,0,205.2115,0.1026058,0.129239,0.3172331,0,250,0.3172331,1281.995,122.7777,54.20669,0,12.62136,15.74928,462.468,250.4203,212.0477,721.4985,0,1403.786,0,-1.136868e-13,5.259682e-14,4.263256e-14,580.1657,0.3618347,122.7777,20.84614,0,5.052053,0,3.552714e-14
naive,2026-01-26 18:45:00,2091,18.75,28.23436,3370.974,656.8924,6.789385,133.9143,1,1,2359.682,2359.364,1100.11,470.4915,1570.601,4,619.4152,0,151.186,800,0,20.71692,200,0.1,0.1292187,0.3172331,0,250,0.3172331,1259.255,110.9895,54.44426,16.76031,6.789385,22.92484,458.7054,244.7902,213.9152,719.7382,0,1418.85,0,-1.136868e-13,-5.551115e-17,4.263256e-14,640.1321,0,110.9895,20.71692,0,0,0,0
naive,2026-01-26 19:00:00,2092,19,28.16301,3327.799,687.5385,1.497106,120.7138,0,0,2329.459,2329.142,1451.009,548.9907,2000,4,682.427,1.477516,140.6927,675.4027,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.1328,103.3664,46.02811,5.111452,0.01959065,17.34738,452.1405,170.4427,281.6978,0,722.8005,3932.472,0,3.410605e-13,1.24345e-13,4.263256e-14,682.427,1.477516,103.3664,0,500,0,0,1.705303e-13
naive,2026-01-26 19:15:00,2093,19.25,28.18065,3272.128,710.3734,8.564509,113.3421,0,0,2290.489,2290.172,769.9902,373.7659,1143.756,3,209.1282,0.6855243,133.9424,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1520.182,98.38802,54.50075,1.57578,7.878985,14.95411,444.7441,295.1736,149.5705,0,671.8432,3650.134,0,5.684342e-14,-7.993606e-15,4.263256e-14,708.7976,0.6855243,98.38802,499.6694,0,0,0,4.174439e-14
naive,2026-01-26 19:30:00,2094,19.5,28.31264,3278.74,749.0275,7.316392,112.9406,0,0,2295.118,2294.8,1453.344,546.6563,2000,4,707.3089,0.1957343,122.5462,669.9491,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.4568,89.88749,45.52466,41.71858,7.120658,23.05315,446.9027,163.8475,283.0552,0,714.9927,3965.492,0,0,1.24345e-13,4.263256e-14,707.3089,0.1957343,89.88749,0,500,0,0,0
naive,2026-01-26 19:45:00,2095,19.75,28.03273,3231.993,732.8499,4.995204,107.2151,0,0,2262.395,2262.078,749.7468,366.1526,1115.899,3,198.1087,0.4081632,117.3825,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1512.331,86.36279,54.65633,35.07168,4.587041,20.85231,437.9055,292.7244,145.1812,0,662.9131,3652.945,0,0,-7.993606e-15,4.263256e-14,697.7782,0.4081632,86.36279,499.6694,0,0,0,5.351275e-14
naive,2026-01-26 20:00:00,2096,20,27.85206,3227.973,698.183,0,101.3488,0,0,2259.581,2259.264,1449.463,550.5367,2000,4,682.2641,2.252782,110.2366,705.2464,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.8004,81.26463,48.35024,15.9189,0,20.08415,435.6849,156.143,279.5419,0,710.5523,3881.104,0,2.273737e-13,1.24345e-13,4.263256e-14,682.2641,0,81.26463,0,500,2.252782,0,2.442491e-14
naive,2026-01-26 20:15:00,2097,20.25,27.71166,3242.645,663.5181,0,91.38549,0,0,2269.852,2269.535,703.5038,351.3418,1054.846,3,151.2403,1.223639,102.3817,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1566.031,75.58906,54.99401,12.60834,0,15.79643,436.3658,301.0603,135.3055,0,655.4389,3564.795,0,1.705303e-13,-7.993606e-15,4.263256e-14,650.9097,0,75.58906,499.6694,0,1.223639,0,3.597123e-14
naive,2026-01-26 20:30:00,2098,20.5,27.52857,3215.204,639.7963,0,84.4551,0,0,2250.643,2250.325,1440.513,559.4874,2000,4,619.8358,3.353787,97.6347,779.1757,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.8128,72.22737,53.75005,19.96053,0,12.22774,431.0042,155.0814,275.9228,0,716.9104,3916.971,0,-1.136868e-13,1.24345e-13,4.263256e-14,619.8358,0,72.22737,0,500,3.353787,0,1.29674e-13
naive,2026-01-26 20:45:00,2099,20.75,27.22478,3226.204,574.3182,2.027675,71.06196,0,0,2258.343,2258.026,614.2637,324.4446,938.7083,2,46.63117,5.214201,86.86292,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1643.762,64.46981,55.50608,28.01759,0,6.592155,429.7289,312.7833,116.9456,0,638.4823,3497.538,0,0,-7.993606e-15,4.263256e-14,546.3006,2.027675,64.46981,499.6694,0,3.186526,0,-2.930989e-14
naive,2026-01-26 21:00:00,2100,21,26.82515,3200.773,509.6237,8.151076,66.29589,0,0,2240.541,2240.224,1328.178,528.5165,1856.694,4,476.8365,3.22866,76.62893,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.0461,57.11911,55.92639,32.78717,4.922416,9.176778,422.8047,172.1091,250.6957,0,702.3573,3865.097,0,0,1.24345e-13,4.263256e-14,476.8365,3.22866,57.11911,0,500,0,0,-5.684342e-14
naive,2026-01-26 21:15:00,2101,21.25,26.47247,3175.231,439.8041,9.6698,62.65527,0,0,2222.662,2222.345,566.5973,308.9781,875.5754,2,0,0,75.57543,800,0,417.4894,220.545,0.1102725,0.2046279,0.3172331,0,250,0.3172331,1655.747,56.54707,56.29733,24.63988,7.344622,6.108203,416.3825,310.1796,106.203,0,620.3019,3403.499,0,-5.684342e-14,-7.993606e-15,4.263256e-14,415.1642,2.325179,56.54707,417.4894,0,0,0,1.820766e-14
naive,2026-01-26 21:30:00,2102,21.5,26.26213,3171.514,374.4578,7.041884,52.42273,0,0,2220.06,2219.743,782.7502,371.1497,1153.9,3,278.4087,4.123357,71.36777,800,0,82.04121,200,0.1,0.138874,0.3172331,0,250,0.3172331,1436.993,53.5189,56.51854,14.00787,2.918527,0,414.1003,268.0374,146.0629,0,639.187,3481.143,0,0,2.775558e-16,4.263256e-14,360.45,4.123357,52.42273,82.04121,0,0,1.096169,-2.220446e-14
naive,2026-01-26 21:45:00,2103,21.75,25.88123,3195.697,312.8141,15.3681,48.30199,0,0,2236.988,2236.671,1182.82,485.1105,1667.931,4,303.041,2.816578,62.07322,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.85,46.73804,56.91916,9.773116,12.55152,1.56395,414.022,195.0468,218.9753,0,680.4467,3716.933,0,0,1.24345e-13,4.263256e-14,303.041,2.816578,46.73804,0,500,0,0,0
naive,2026-01-26 22:00:00,2104,22,25.90002,3138.841,252.7923,12.57748,50.50448,0,0,2197.189,2196.872,551.4048,302.2805,853.6853,2,0,0,53.6853,800,0,259.4717,260.0494,0.1300247,0.2046279,0.3172331,0,250,0.3172331,1645.467,40.41429,56.8994,0,5.898121,10.0902,406.8116,304.6598,102.1519,0,608.8084,3294.609,0,5.684342e-14,-7.993606e-15,4.263256e-14,252.7923,6.679359,40.41429,267.7749,0,0,0,4.440892e-15
naive,2026-01-26 22:15:00,2105,22.25,25.83897,3129.065,209.2203,5.940123,44.85069,0,0,2190.345,2190.028,548.0339,300.7944,848.8283,2,0,0,48.82835,800,0,211.6608,207.0933,0.1035467,0.1637493,0.3172331,0,250,0.3172331,1641.994,36.78182,56.9636,0,3.499674,8.068867,405.041,303.6393,101.4017,0,605.9258,3274.545,0,-5.684342e-14,-3.491651e-14,4.263256e-14,209.2203,2.44045,36.78182,224.2838,0,0,0,1.199041e-14
naive,2026-01-26 22:30:00,2106,22.5,25.3647,3096.083,179.2,3.505314,41.28976,0,0,2167.258,2166.941,677.2222,337.9588,1015.181,3,166.344,5.20827,43.62869,800,0,12.85595,203.8467,0.1019234,0.1304036,0.3172331,0,250,0.3172331,1489.719,33.03051,57.46241,0,0,8.259246,396.9423,272.8482,124.0941,0,612.3197,3303.113,0,-5.684342e-14,4.62963e-14,4.263256e-14,179.2,3.505314,33.03051,28.24285,0,1.702956,0,-7.105427e-15
naive,2026-01-26 22:45:00,2107,22.75,25.07334,3093.036,149.2846,3.534444,37.65302,0,0,2165.125,2164.808,665.7653,334.6619,1000.427,3,151.6007,8.254216,40.5724,800,0,0,203.8146,0.1019073,0.1283593,0.3172331,0,250,0.3172331,1499.043,30.81122,57.76885,0,0,6.8418,394.2374,272.9536,121.2838,0,608.8613,3283.747,0,-5.684342e-14,1.665335e-15,4.263256e-14,149.2846,3.534444,30.81122,15.25854,0,7.035835,0,7.105427e-15
naive,2026-01-26 23:00:00,2108,23,25.01569,3095.57,158.5453,6.844446,45.2645,1,1,2166.899,2166.582,644.8819,327.9391,972.821,2,130.7224,3.285242,38.8134,800,0,15.1302,200,0.1,0.1283391,0.3172331,0,250,0.3172331,1521.7,29.49331,57.82948,12.69264,3.559203,15.77119,394.1053,276.7595,117.3458,607.5671,0,1178.11,0,0,-1.110223e-16,4.263256e-14,145.8526,3.285242,29.49331,15.1302,0,0,0,-1.065814e-14
naive,2026-01-26 23:15:00,2109,23.25,24.96968,3049.757,158.1369,0,43.67389,1,1,2134.83,2134.513,1029.697,437.4781,1467.175,3,135.9925,1.659293,29.52329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.816,22.44486,57.87788,22.14435,0,21.22902,38.42694,19.88668,18.54026,461.2223,0,895.531,0,-5.684342e-14,1.24345e-13,4.263256e-14,135.9925,0,22.44486,0,500,1.659293,0,-6.461498e-14
naive,2026-01-26 23:30:00,2110,23.5,24.87687,3021.155,116.6721,1.376749,36.71969,1,1,2114.809,2114.491,532.75,294.0565,826.8065,2,0,0,26.80648,800,0,118.0209,295.4121,0.1477061,0.2046279,0.3172331,0,250,0.3172331,1581.741,20.39933,57.97549,0,0.02802485,16.32037,38.06656,28.47135,9.59521,325.4879,0,585.8017,0,-5.684342e-14,9.148238e-14,4.263256e-14,116.6721,1.348724,20.39933,136.1742,0,0,0,-8.881784e-16
naive,2026-01-26 23:45:00,2111,23.75,24.45173,3045.637,116.4257,0,33.72698,1,1,2131.946,2131.628,531.6304,293.5629,825.1933,2,0,0,25.19332,800,0,116.4257,266.2592,0.1331296,0.1860167,0.3172331,0,250,0.3172331,1599.998,19.25743,58.42263,0,0,14.46955,38.37502,28.79996,9.575057,324.9652,0,584.2049,0,1.136868e-13,-9.653389e-14,4.263256e-14,116.4257,0,19.25743,129.4126,0,0,0,0
naive,2026-01-27 00:00:00,2112,0,24.16837,3053.256,115.1223,0,31.12845,1,1,2137.279,2136.962,530.1733,292.9206,823.0939,2,0,0,23.09393,800,0,109.5261,238.8358,0.1194179,0.1676595,0.3172331,0,250,0.3172331,1606.789,17.70503,58.72065,5.596213,0,13.42342,38.47103,28.9222,9.54883,324.2435,0,592.0797,0,5.684342e-14,-1.204592e-14,4.263256e-14,109.5261,0,17.70503,111.2288,0,0,0,0
naive,2026-01-27 00:15:00,2113,0.25,24.10117,3032.904,99.93582,0,23.39823,1,1,2123.033,2122.716,532.0406,293.7437,825.7843,2,0,0,25.7843,800,0,92.04742,215.7863,0.1078932,0.1503914,0.3172331,0,250,0.3172331,1590.675,19.78148,58.79133,7.8884,0,3.616755,38.21459,28.63215,9.58244,323.0219,0,593.511,0,-5.684342e-14,-3.580469e-15,4.263256e-14,92.04742,0,19.78148,92.587,0,0,0,0
naive,2026-01-27 00:30:00,2114,0.5,23.88206,3033.145,101.4675,0,23.07694,1,1,2123.201,2122.884,555.101,300.8275,855.9285,2,25.91126,4.904597,25.11267,800,0,63.0094,200,0.1,0.1358775,0.3172331,0,250,0.3172331,1567.783,19.31023,59.02178,12.54688,0,3.766716,38.21763,28.2201,9.997528,329.7175,0,614.6789,0,0,-3.080869e-15,4.263256e-14,88.92066,0,19.31023,63.0094,0,4.904597,0,-8.881784e-16
naive,2026-01-27 00:45:00,2115,0.75,23.59422,3054.424,127.3063,0,20.95745,1,1,2138.097,2137.78,990.0408,425.7161,1415.757,3,87.90601,2.924137,24.92675,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.739,19.22466,59.3245,39.40028,0,1.732786,38.48575,20.6593,17.82645,446.6818,0,894.589,0,0,1.24345e-13,4.263256e-14,87.90601,0,19.22466,0,500,2.924137,0,-3.419487e-14
naive,2026-01-27 01:00:00,2116,1,23.43677,3070.304,115.589,0.1236658,18.09239,1,1,2149.213,2148.895,530.8522,293.2198,824.072,2,0,0,24.072,800,0,69.60751,307.5155,0.1537577,0.2046279,0.3172331,0,250,0.3172331,1618.043,18.59576,59.49011,46.10515,0,0,38.68583,29.12478,9.561049,322.3446,0,657.2943,0,0,-9.325873e-14,4.263256e-14,69.48385,0.1236658,18.09239,70.74181,0,0,0.5033749,6.633583e-15
naive,2026-01-27 01:15:00,2117,1.25,23.34653,3010.137,126.6177,4.329558,18.38256,1,1,2107.096,2106.779,527.497,291.7407,819.2377,2,0,0,19.23771,800,0,98.4613,282.8517,0.1414259,0.193638,0.3172331,0,250,0.3172331,1579.282,14.87513,59.58501,28.23824,4.247671,3.507435,37.92773,28.42707,9.500656,320.7851,0,630.5753,0,0,-1.019185e-13,4.263256e-14,98.37941,0.08188772,14.87513,98.4613,0,0,0,-1.373901e-15
naive,2026-01-27 01:30:00,2118,1.5,23.1514,2999.315,119.7495,8.089654,16.35145,1,1,2099.521,2099.203,526.9164,291.4848,818.4011,2,0,0,18.40111,800,0,103.8354,256.8484,0.1284242,0.1781076,0.3172331,0,250,0.3172331,1572.287,14.25697,59.79024,18.30292,5.700868,2.094476,37.79137,28.30116,9.490205,320.1532,0,614.4488,0,1.136868e-13,2.109424e-15,4.263256e-14,101.4466,2.388786,14.25697,103.8354,0,0,0,5.329071e-15
naive,2026-01-27 01:45:00,2119,1.75,22.97747,3044.301,115.2248,13.93395,19.94413,1,1,2131.011,2130.694,529.2073,292.4947,821.7019,2,0,0,21.70194,800,0,109.574,229.4144,0.1147072,0.1617337,0.3172331,0,250,0.3172331,1601.486,16.84462,59.97317,7.919632,11.66505,3.099509,38.35819,28.82675,9.531441,321.8631,0,610.0399,0,5.684342e-14,4.507505e-14,4.263256e-14,107.3051,2.268904,16.84462,109.574,0,0,0,-6.661338e-15
naive,2026-01-27 02:00:00,2120,2,22.919,3030.264,100.2385,4.468101,24.05836,1,1,2121.184,2120.867,530.5596,293.0909,823.6505,2,0,0,23.65054,800,0,102.373,203.7851,0.1018925,0.1444589,0.3172331,0,250,0.3172331,1590.308,18.36814,60.03467,0,2.333661,5.690216,38.18132,28.62554,9.555784,322.7097,0,581.9059,0,-5.684342e-14,-2.09277e-14,4.263256e-14,100.2385,2.13444,18.36814,112.6821,0,0,0,4.440892e-16
naive,2026-01-27 02:15:00,2121,2.25,22.65535,3020.258,111.7359,4.196631,28.59815,1,1,2114.181,2113.863,598.8685,311.8685,910.7371,2,95.2956,0.5628729,14.87861,800,0,15.01196,200,0.1,0.1283205,0.3172331,0,250,0.3172331,1514.995,11.58682,60.31196,1.428373,3.633758,17.01132,38.05525,27.26991,10.78534,342.0929,0,625.067,0,5.684342e-14,3.330669e-16,4.263256e-14,110.3076,0.5628729,11.58682,15.01196,0,0,0,6.661338e-16
naive,2026-01-27 02:30:00,2122,2.5,22.35738,3026.787,112.0975,0,28.47186,1,1,2118.751,2118.434,998.9299,427.6288,1426.559,3,104.769,1.434303,20.35548,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.504,15.9005,60.62535,7.32857,0,12.57137,38.13752,20.15107,17.98645,449.9508,0,844.34,0,-5.684342e-14,1.24345e-13,4.263256e-14,104.769,0,15.9005,0,500,1.434303,0,4.507505e-14
naive,2026-01-27 02:45:00,2123,2.75,22.28977,3037.496,99.75617,7.887899,24.09434,1,1,2126.247,2125.93,525.3227,290.7822,816.1049,2,0,0,16.10492,800,0,97.29204,300.5943,0.1502972,0.2046279,0.3172331,0,250,0.3172331,1600.607,12.58892,60.69645,3.809826,6.5422,11.50542,38.27245,28.81093,9.461519,321.5775,0,592.7287,0,5.684342e-14,3.463896e-14,4.263256e-14,95.94634,1.345698,12.58892,97.29204,0,0,0,0
naive,2026-01-27 03:00:00,2124,3,21.97725,3044.245,100.8185,0.6624807,18.063,1,1,2130.972,2130.655,526.9831,291.5142,818.4972,2,0,0,18.49723,800,0,94.99489,276.7983,0.1383992,0.1892799,0.3172331,0,250,0.3172331,1603.671,14.50519,61.02515,6.486107,0,3.557807,38.35749,28.86609,9.491405,320.9902,0,584.5157,0,-5.684342e-14,4.807266e-14,4.263256e-14,94.33241,0.6624807,14.50519,96.70986,0,0,0,-2.553513e-15
naive,2026-01-27 03:15:00,2125,3.25,21.89907,3053.758,106.4823,2.738269,23.0712,1,1,2137.631,2137.313,527.1999,291.6097,818.8096,2,0,0,18.80961,800,0,99.2767,251.9356,0.1259678,0.1742958,0.3172331,0,250,0.3172331,1610.113,14.76193,61.10738,9.943869,0,8.309272,38.47735,28.98204,9.495308,322.0143,0,592.436,0,-5.684342e-14,2.720046e-14,4.263256e-14,96.53843,2.738269,14.76193,103.3406,0,0,0,-1.332268e-15
naive,2026-01-27 03:30:00,2126,3.5,21.67329,3034.107,116.4273,0,17.34355,1,1,2123.875,2123.558,532.2868,293.8523,826.1391,2,0,0,26.13906,800,0,107.0757,225.127,0.1125635,0.1586401,0.3172331,0,250,0.3172331,1591.271,20.56134,61.34484,9.351533,0,0,38.22975,28.64288,9.586872,322.4952,0,592.1088,0,5.684342e-14,-3.172462e-14,4.263256e-14,107.0757,0,17.34355,111.1366,0,0,3.217794,0
naive,2026-01-27 03:45:00,2127,3.75,21.66574,3048.63,130.0072,0,14.65944,1,1,2134.041,2133.724,555.2163,300.3418,855.558,2,30.4221,1.100948,24.035,800,0,99.58507,200.1953,0.1000976,0.1417591,0.3172331,0,250,0.3172331,1578.508,18.90771,61.35278,0,0,0,38.41274,28.41314,9.999603,328.7549,0,588.4879,0,-5.684342e-14,2.914335e-14,4.263256e-14,130.0072,0,14.65944,100.3661,0,1.100948,4.248267,1.04361e-14
naive,2026-01-27 04:00:00,2128,4,21.40672,3070.444,133.9939,2.559974,13.26675,1,1,2149.311,2148.993,631.5997,322.2002,953.7999,2,129.7434,0.9778434,23.07865,800,0,0.654966,200,0.1,0.12606,0.3172331,0,250,0.3172331,1517.394,18.2032,61.62521,3.595539,1.58213,0,38.68759,27.31309,11.37451,349.5133,0,638.6296,0,-5.684342e-14,5.551115e-17,4.263256e-14,130.3984,0.9778434,13.26675,0.654966,0,0,4.936448,-7.21645e-15
naive,2026-01-27 04:15:00,2129,4.25,21.46572,3072.232,158.3194,0,10.30913,1,1,2150.563,2150.246,1039.557,439.5402,1479.097,3,155.199,2.225123,21.67324,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.688,17.08446,61.56315,3.120311,0,0,38.71013,19.99239,18.71774,459.5326,0,855.1892,0,5.684342e-14,1.24345e-13,4.263256e-14,155.199,0,10.30913,0,500,2.225123,6.775324,6.039613e-14
naive,2026-01-27 04:30:00,2130,4.5,21.42637,3068.963,204.706,3.076462,3.764439,1,1,2148.274,2147.957,529.4972,292.6225,822.1197,2,0,0,22.1197,800,0,189.754,277.4789,0.1387394,0.2046279,0.3172331,0,250,0.3172331,1618.459,17.44335,61.60453,15.10773,2.920727,0,38.66893,29.13227,9.53666,321.7548,0,605.3035,0,-5.684342e-14,-1.216804e-13,4.263256e-14,189.5983,0.1557344,3.764439,189.754,0,0,13.67891,-1.365574e-14
naive,2026-01-27 04:45:00,2131,4.75,21.32462,3054.642,236.191,0.8368849,11.58293,1,1,2138.25,2137.932,531.4896,293.5009,824.9905,2,0,0,24.99046,800,0,232.7365,219.2511,0.1096255,0.1747244,0.3172331,0,250,0.3172331,1606.443,19.72755,61.71155,3.614847,0.6764915,0,38.48849,28.91597,9.572523,322.4168,0,582.8107,0,5.684342e-14,3.447242e-14,4.263256e-14,232.5761,0.1603934,11.58293,232.7365,0,0,8.14462,3.469447e-15
naive,2026-01-27 05:00:00,2132,5,21.16588,3065.945,315.4705,0,12.95595,1,1,2146.162,2145.844,698.4648,341.8826,1040.347,3,212.0822,2.040609,26.22455,800,0,76.86615,200,0.1,0.1380592,0.3172331,0,250,0.3172331,1447.38,20.73504,61.8785,26.52208,0,0,38.63091,26.05283,12.57808,367.9355,0,712.0082,0,5.684342e-14,1.332268e-15,4.263256e-14,288.9484,0,12.95595,76.86615,0,2.040609,7.779091,-1.909584e-14
naive,2026-01-27 05:15:00,2133,5.25,21.11551,3042.872,356.6856,0.2910788,19.62653,1,1,2130.01,2129.693,1180.362,479.2768,1659.639,4,342.9701,1.52962,15.13912,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.3308,11.9762,61.93148,13.7155,0,7.650338,38.34018,17.08795,21.25223,497.6555,0,949.2973,0,1.705303e-13,1.24345e-13,4.263256e-14,342.9701,0.2910788,11.9762,0,500,1.238541,0,8.21565e-14
naive,2026-01-27 05:30:00,2134,5.5,20.98054,3044.683,411.7796,5.615919,19.04551,1,1,2131.278,2130.961,525.6349,290.9198,816.5547,2,0,0,16.55468,800,0,412.4263,221.8108,0.1109054,0.2046279,0.3172331,0,250,0.3172331,1605.326,13.11389,62.07344,0,4.969281,5.931619,38.36301,28.89587,9.467138,320.8139,0,580.3672,0,0,4.884981e-14,4.263256e-14,411.7796,0.6466386,13.11389,413.0522,0,0,0,-4.440892e-16
naive,2026-01-27 05:45:00,2135,5.75,20.82678,3054.783,511.2856,12.65201,23.83728,1,1,2138.348,2138.031,846.4089,383.9982,1230.407,3,406.3126,2.659829,21.43473,800,0,87.10351,200,0.1,0.139671,0.3172331,0,250,0.3172331,1291.622,17.00601,62.23515,17.86956,9.99218,6.831273,38.49027,23.2492,15.24107,408.3938,0,794.8345,0,0,7.022161e-15,4.263256e-14,493.4161,2.659829,17.00601,87.10351,0,0,0,1.332268e-14
naive,2026-01-27 06:00:00,2136,6,20.9856,3013.585,588.407,1.566689,19.76831,1,1,2109.51,2109.192,1377.612,536.8075,1914.419,4,590.3387,1.656781,22.42383,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.5806,17.76226,62.06811,0,0,2.006059,37.97117,13.16845,24.80272,550.3136,0,1030.801,0,1.136868e-13,1.24345e-13,4.263256e-14,588.407,1.566689,17.76226,0,500,2.021813,0,-1.172396e-13
naive,2026-01-27 06:15:00,2137,6.25,21.09502,3044.189,656.9084,7.136575,19.10412,1,1,2130.932,2130.615,654.1782,327.9162,982.0944,2,165.366,2.453165,14.27527,800,0,491.5424,202.0318,0.1010159,0.2046279,0.3172331,0,250,0.3172331,1476.437,11.29516,61.95303,0,4.68341,7.808961,38.35678,26.57586,11.78092,355.8091,0,649.9998,0,0,-7.993606e-15,4.263256e-14,656.9084,2.453165,11.29516,499.6694,0,0,0,-4.707346e-14
naive,2026-01-27 06:30:00,2138,6.5,21.30055,3028.353,712.2308,12.56679,13.67623,1,1,2119.847,2119.53,1087.533,453.1948,1540.728,4,718.2083,1.930425,20.58917,800,0,0,201.9999,0.101,0.1272164,0.3172331,0,250,0.3172331,1031.997,16.25712,61.73687,0,10.63637,0,38.15725,18.57594,19.58131,471.7707,0,892.4352,0,-2.273737e-13,-4.260481e-14,4.263256e-14,712.2308,1.930425,13.67623,7.999799,0,5.977496,2.580887,-2.664535e-15
naive,2026-01-27 06:45:00,2139,6.75,21.18257,3033.96,778.4032,8.024192,14.82543,1,1,2123.772,2123.455,1118.374,462.4751,1580.849,4,754.4898,0.3208807,26.03861,800,0,7.872602,200,0.1,0.1271964,0.3172331,0,250,0.3172331,1005.081,20.58455,61.86095,16.0408,7.703311,0,38.2279,18.09145,20.13645,480.5665,0,932.4981,0,5.684342e-14,5.551115e-17,4.263256e-14,762.3624,0.3208807,14.82543,7.872602,0,0,5.759111,4.657386e-14
naive,2026-01-27 07:00:00,2140,7,21.00421,3041.147,817.045,8.529497,10.08592,1,1,2128.803,2128.486,1458.155,541.8454,2000,4,775.8174,4.76659,33.00725,686.4087,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,670.3313,26.14063,53.23833,41.22754,3.762907,0,38.31846,12.06596,26.25249,553.9114,0,1125.538,0,1.136868e-13,1.24345e-13,4.263256e-14,775.8174,4.76659,10.08592,0,500,0,16.05472,0
naive,2026-01-27 07:15:00,2141,7.25,20.89064,3061.735,806.1443,2.754745,10.7806,1,1,2143.215,2142.897,756.5203,360.0611,1116.581,3,274.4163,5.816464,36.34861,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1386.377,28.8199,62.16798,32.05856,0,0,38.57786,24.95479,13.62308,385.0159,0,755.3939,0,5.684342e-14,-7.993606e-15,4.263256e-14,774.0858,2.754745,10.7806,499.6694,0,3.061719,18.0393,-6.217249e-14
naive,2026-01-27 07:30:00,2142,7.5,21.08393,3084.974,775.3585,0,18.42914,1,1,2159.482,2159.164,1455.021,544.9793,2000,4,749.619,7.638361,37.42812,705.3146,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,704.1437,29.61794,54.63075,25.73954,0,0,38.87067,12.67459,26.19608,557.6539,0,1098.249,0,1.136868e-13,1.24345e-13,4.263256e-14,749.619,0,18.42914,0,500,7.638361,11.1888,-3.375078e-14
naive,2026-01-27 07:45:00,2143,7.75,21.30908,3125.896,701.3321,3.452055,20.27724,1,1,2188.127,2187.81,693.2355,341.822,1035.057,3,193.2125,2.963985,38.88097,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1494.575,30.69759,61.7279,8.450144,0.4880697,0,39.38629,26.90234,12.48395,368.7244,0,683.4232,0,1.136868e-13,-7.993606e-15,4.263256e-14,692.882,2.963985,20.27724,499.6694,0,0,10.42035,2.575717e-14
naive,2026-01-27 08:00:00,2144,8,21.19942,3121.926,614.254,371.7388,25.66082,1,1,2185.348,2185.031,1450.604,549.3955,2000,4,620.1019,255.6157,41.19696,583.0855,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,734.4267,32.56227,45.07486,0,116.1232,0,39.33627,13.21968,26.11659,562.6152,0,1274.834,0,0,1.24345e-13,4.263256e-14,614.254,255.6157,25.66082,0,500,5.847865,6.901447,0
naive,2026-01-27 08:15:00,2145,8.25,21.47901,3138.408,533.4278,379.1717,26.85587,1,1,2196.885,2196.568,754.3823,386.84,1141.222,3,41.38342,255.0783,44.76053,800,0,492.0444,201.9063,0.1009531,0.2046279,0.3172331,0,250,0.3172331,1442.186,35.27881,61.54917,0,124.0935,0,39.54394,25.95935,13.58459,412.7993,0,970.417,0,0,-7.993606e-15,4.263256e-14,533.4278,255.0783,26.85587,499.6694,0,0,8.422944,-5.684342e-14
naive,2026-01-27 08:30:00,2146,8.5,21.57811,3174.677,452.0341,385.543,29.14637,1,1,2222.274,2221.956,1072.552,478.823,1551.375,4,447.2519,254.7335,49.38944,800,0,4.782231,200.6789,0.1003395,0.1271374,0.3172331,0,250,0.3172331,1149.405,38.88802,61.44495,0,130.8095,0,40.00093,20.68928,19.31164,499.5123,0,1155.545,0,1.136868e-13,-5.098699e-14,4.263256e-14,452.0341,254.7335,29.14637,7.497947,0,0,9.741651,0
naive,2026-01-27 08:45:00,2147,8.75,21.58982,3183.929,389.8497,388.7985,23.12789,1,1,2228.75,2228.433,1016.129,462.9193,1479.048,3,371.844,254.9338,52.27009,800,0,2.589351,200,0.1,0.1263646,0.3172331,0,250,0.3172331,1212.304,41.15127,61.43263,15.41632,133.8647,0,40.1175,21.82148,18.29602,484.7408,0,1157.88,0,0,2.775558e-17,4.263256e-14,374.4334,254.9338,23.12789,2.589351,0,0,18.02338,-2.842171e-14
naive,2026-01-27 09:00:00,2148,9,21.75885,3191.399,311.7187,387.3409,33.05428,1,1,2233.979,2233.662,1347.218,559.2096,1906.427,4,289.3831,258.5016,58.54264,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.4441,46.01037,61.25485,22.33564,128.8393,0,40.21162,15.95599,24.25563,575.1656,0,1342.196,0,2.273737e-13,1.24345e-13,4.263256e-14,289.3831,258.5016,33.05428,0,500,0,12.95609,1.136868e-13
naive,2026-01-27 09:15:00,2149,9.25,22.0212,3224.212,243.3968,405.4989,35.15992,1,1,2256.948,2256.631,555.8135,304.224,860.0376,2,0,0,60.03756,800,0,492.9372,201.6831,0.1008415,0.2046279,0.3172331,0,250,0.3172331,1700.818,47.05926,60.97892,10.82481,145.1336,0,40.62507,30.61472,10.01035,334.8388,0,870.1045,0,-5.684342e-14,-6.483702e-14,4.263256e-14,232.572,260.3652,35.15992,492.9372,0,0,11.89934,0
naive,2026-01-27 09:30:00,2150,9.5,22.18886,3264.701,203.333,398.1165,47.44455,1,1,2285.291,2284.974,896.6448,431.212,1327.857,3,195.5903,266.1118,66.15468,800,0,6.605206,200,0.1,0.1269969,0.3172331,0,250,0.3172331,1388.329,51.76532,60.80259,1.137535,132.0048,0,41.13524,24.98992,16.14532,456.2019,0,1073.671,0,0,-2.220446e-16,4.263256e-14,202.1955,266.1118,47.44455,6.605206,0,0,4.320762,0
naive,2026-01-27 09:45:00,2151,9.75,22.36939,3297.397,177.6423,404.7687,47.9107,1,1,2308.178,2307.86,1258.78,535.7092,1794.489,4,159.1923,271.0472,64.2494,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.081,50.18167,60.61272,18.45001,133.7215,0,41.5472,18.88345,22.66374,554.5926,0,1303.492,0,0,1.24345e-13,4.263256e-14,159.1923,271.0472,47.9107,0,500,0,2.270967,0
naive,2026-01-27 10:00:00,2152,10,22.47017,3282.646,114.2996,408.8205,51.49971,1,1,2297.852,2297.535,566.6403,308.997,875.6373,2,0,0,75.63732,800,0,392.3407,226.8322,0.1134161,0.2046279,0.3172331,0,250,0.3172331,1730.895,59.01516,60.50673,0,130.7795,0,41.36134,31.1561,10.20524,340.1531,0,837.8308,0,0,-7.993606e-15,4.263256e-14,114.2996,278.0411,51.49971,428.371,0,0,7.515448,-5.684342e-14
naive,2026-01-27 10:15:00,2153,10.25,22.50299,3308.983,113.2484,406.1272,54.78847,1,1,2316.288,2315.971,789.8038,403.8259,1193.63,3,29.86358,280.3569,83.40922,800,0,83.38482,205.9503,0.1029751,0.1428329,0.3172331,0,250,0.3172331,1526.167,65.05719,60.4722,0,125.7703,0,41.69318,27.471,14.22218,431.2969,0,1011.516,0,0,1.112999e-14,4.263256e-14,113.2484,280.3569,54.78847,107.1859,0,0,10.26872,-5.684342e-14
naive,2026-01-27 10:30:00,2154,10.5,22.67904,3329.202,77.15953,412.5412,58.82581,1,1,2330.442,2330.124,848.2881,421.8519,1270.14,3,95.06927,280.6323,94.43844,800,0,0,205.9179,0.1029589,0.1296839,0.3172331,0,250,0.3172331,1481.836,73.52671,60.28704,0,131.909,0,41.94795,26.67305,15.2749,448.5249,0,1056.77,0,1.136868e-13,-3.425038e-14,4.263256e-14,77.15953,280.6323,58.82581,23.67141,0,17.90973,14.7009,4.263256e-14
naive,2026-01-27 10:45:00,2155,10.75,22.69709,3390.615,86.64097,412.7887,61.32327,1,1,2373.43,2373.113,843.8045,422.0277,1265.832,3,76.97509,282.9029,105.9542,800,0,9.665883,203.469,0.1017345,0.1296635,0.3172331,0,250,0.3172331,1529.308,82.47725,60.26806,0,129.8857,0,42.72174,27.52755,15.19419,449.5553,0,1055.362,0,5.684342e-14,-4.357625e-15,4.263256e-14,86.64097,282.9029,61.32327,23.54175,0,0,21.15398,-5.684342e-14
naive,2026-01-27 11:00:00,2156,11,23.01054,3400.568,82.09874,412.5455,67.29125,1,1,2380.397,2380.08,854.3029,426.2462,1280.549,3,80.41949,282.9706,117.159,800,0,1.679243,203.0171,0.1015086,0.1281214,0.3172331,0,250,0.3172331,1525.777,90.90551,59.93839,0,129.5749,0,42.84715,27.46399,15.38316,453.7102,0,1063.506,0,-1.136868e-13,2.015055e-14,4.263256e-14,82.09874,282.9706,67.29125,13.74774,0,0,23.61426,0
naive,2026-01-27 11:15:00,2157,11.25,23.13546,3405.584,86.63941,402.6014,85.40305,1,1,2383.909,2383.591,847.2806,424.6345,1271.915,3,67.94417,282.274,121.6969,800,0,11.94066,200,0.1,0.1278369,0.3172331,0,250,0.3172331,1536.311,94.30494,59.80701,6.754572,120.3274,0,42.91036,27.65359,15.25676,452.2881,0,1056.51,0,0,-8.881784e-16,4.263256e-14,79.88483,282.274,85.40305,11.94066,0,0,8.901893,0
naive,2026-01-27 11:30:00,2158,11.5,23.54433,3452.166,60.37555,405.5539,100.2985,1,1,2416.516,2416.199,1256.783,543.8928,1800.676,4,83.00101,284.1267,133.5485,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.415,103.0521,59.37698,0,121.4272,0,43.49729,20.86948,22.62781,564.7623,0,1272.187,0,2.273737e-13,1.24345e-13,4.263256e-14,60.37555,284.1267,100.2985,0,500,22.62546,2.753629,4.973799e-14
naive,2026-01-27 11:45:00,2159,11.75,23.57341,3440.502,71.7132,409.1924,107.0555,1,1,2408.351,2408.034,616.198,330.8445,947.0426,2,0,0,147.0426,800,0,358.8806,235.1972,0.1175986,0.2046279,0.3172331,0,250,0.3172331,1791.836,113.4305,59.34639,0,122.025,0,43.35033,32.25305,11.09728,363.0976,0,869.9236,0,-5.684342e-14,4.884981e-14,4.263256e-14,71.7132,287.1674,107.0555,381.8031,0,0,6.374954,0
naive,2026-01-27 12:00:00,2160,12,23.99391,3480.898,80.75749,420.5894,114.8413,1,1,2436.628,2436.311,800.7984,412.2254,1213.024,3,0,251.4743,161.5495,800,0,116.7785,205.9656,0.1029828,0.1481002,0.3172331,0,250,0.3172331,1635.513,124.0779,58.90413,0,133.0941,0,43.85931,29.43923,14.42008,441.6646,0,1046.649,0,1.136868e-13,-5.265233e-14,4.263256e-14,80.75749,287.4954,114.8413,140.6408,0,0,9.23657,0
naive,2026-01-27 12:15:00,2161,12.25,24.11179,3514.602,56.78326,416.9724,118.5665,1,1,2460.221,2459.904,901.6094,447.1174,1348.727,3,80.28348,289.1707,179.2727,800,0,0,205.9331,0.1029666,0.1296935,0.3172331,0,250,0.3172331,1558.295,137.5211,58.78016,0,127.8017,0,44.28398,28.0493,16.23468,475.1667,0,1104.664,0,0,2.969847e-15,4.263256e-14,56.78326,289.1707,118.5665,23.73252,0,23.50023,18.95454,-4.263256e-14
