controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-27 12:30:00,2162,12.5,24.22721,3510.23,62.24426,421.7002,123.3787,1,1,2457.161,2456.844,902.858,449.0545,1351.912,3,68.62684,289.3698,193.9158,800,0,0,205.9007,0.1029504,0.1296731,0.3172331,0,250,0.3172331,1553.986,148.5749,58.65876,0,132.3304,0,44.2289,27.97175,16.25715,477.0262,0,1116.331,0,0,-5.384582e-15,4.263256e-14,62.24426,289.3698,123.3787,23.60285,0,6.382574,25.19613,-2.842171e-14
naive,2026-01-27 12:45:00,2163,12.75,24.49457,3516.377,94.47304,411.8249,134.4638,1,1,2461.464,2461.147,913.3524,453.4082,1366.761,3,70.91977,290.4307,205.4101,800,0,23.47319,200,0.1,0.1296527,0.3172331,0,250,0.3172331,1547.794,156.9422,58.37757,0.0800782,121.3942,0,44.30635,27.8603,16.44605,481.2685,0,1106.405,0,-2.273737e-13,-1.332268e-15,4.263256e-14,94.39296,290.4307,134.4638,23.47319,0,0,22.4784,0
naive,2026-01-27 13:00:00,2164,13,24.83534,3530.444,110.1997,416.2863,140.7222,1,1,2471.311,2470.993,1336.212,576.2656,1912.478,4,105.2203,291.5093,215.748,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.781,164.2527,58.01917,4.979441,124.7771,0,44.48359,20.42607,24.05753,596.6917,0,1351.942,0,0,1.24345e-13,4.263256e-14,105.2203,291.5093,140.7222,0,500,0,23.53054,0
naive,2026-01-27 13:15:00,2165,13.25,25.04592,3579.964,102.1053,410.0012,149.6159,1,1,2505.975,2505.657,677.4775,357.8595,1035.337,3,0,0,235.3371,800,0,396.0852,225.8961,0.112948,0.2046279,0.3172331,0,250,0.3172331,1828.18,178.7697,57.79769,0,116.0213,0,456.0506,332.7019,123.3487,690.5614,0,1516.237,0,5.684342e-14,-7.993606e-15,4.263256e-14,102.1053,293.9799,149.6159,414.6353,0,0,29.15384,0
naive,2026-01-27 13:30:00,2166,13.5,25.20859,3571.947,90.3541,417.9976,160.7894,1,1,2500.363,2500.046,892.2546,450.9731,1343.228,3,13.20336,291.3262,238.6981,800,0,77.15074,206.5728,0.1032864,0.1422434,0.3172331,0,250,0.3172331,1607.791,181.0122,57.62661,0,126.6714,0,456.516,293.5503,162.9656,744.5234,0,1642.725,0,0,-5.720424e-14,4.263256e-14,90.3541,291.3262,160.7894,103.442,0,0,20.22285,0
naive,2026-01-27 13:45:00,2167,13.75,25.67055,3550.032,92.99514,420.8681,173.5199,1,1,2485.022,2484.705,949.7052,468.3814,1418.087,3,79.7709,292.0821,246.2336,800,0,13.22425,203.2342,0.1016171,0.1300759,0.3172331,0,250,0.3172331,1535,185.8166,57.14074,0,128.786,0,457.964,282.8846,175.0793,751.266,0,1660.404,0,-1.705303e-13,-3.580469e-15,4.263256e-14,92.99514,292.0821,173.5199,26.16119,0,0,12.29679,5.684342e-14
naive,2026-01-27 14:00:00,2168,14,25.9267,3557.605,92.53738,427.4357,184.6034,1,1,2490.324,2490.006,953.9125,469.7576,1423.67,3,83.79403,291.0963,248.7798,800,0,8.743353,201.0164,0.1005082,0.1279736,0.3172331,0,250,0.3172331,1536.094,187.2283,56.87133,0,136.3395,0,461.3365,284.5639,176.7726,754.3215,0,1679.848,0,-5.684342e-14,2.720046e-14,4.263256e-14,92.53738,291.0963,184.6034,12.80897,0,0,2.624949,0
naive,2026-01-27 14:15:00,2169,14.25,25.95004,3548.838,87.16103,423.6385,186.8927,1,1,2484.187,2483.869,965.8869,474.4664,1440.353,3,88.58575,292.0456,259.7219,800,0,0,200.9848,0.1004924,0.1265771,0.3172331,0,250,0.3172331,1517.982,195.4147,56.84679,0,131.5929,0,460.4186,281.3425,179.0761,755.809,0,1674.663,0,0,-3.438916e-14,4.263256e-14,87.16103,292.0456,186.8927,3.939036,0,1.424715,8.522029,1.421085e-14
naive,2026-01-27 14:30:00,2170,14.5,26.088,3518.451,93.1527,417.988,184.5114,1,1,2462.916,2462.599,976.6656,478.2942,1454.96,3,96.35341,287.7167,270.8897,800,0,0,200.9531,0.1004766,0.1265572,0.3172331,0,250,0.3172331,1485.933,203.5184,56.70169,0,130.2713,0,457.7639,276.1793,181.5845,754.4735,0,1669.876,0,5.684342e-14,-2.767231e-14,4.263256e-14,93.1527,287.7167,184.5114,3.812479,0,3.200703,19.00699,1.421085e-14
naive,2026-01-27 14:45:00,2171,14.75,26.4704,3511.527,108.6061,417.0457,190.2316,1,1,2458.069,2457.752,978.01,479.2911,1457.301,3,92.9555,282.0995,282.2462,800,0,3.685942,200,0.1,0.1265372,0.3172331,0,250,0.3172331,1479.741,211.187,56.2995,11.96461,134.9462,0,460.4629,277.1957,183.2672,756.4868,0,1703.058,0,-5.684342e-14,1.387779e-16,4.263256e-14,96.64145,282.0995,190.2316,3.685942,0,0,20.9554,0
naive,2026-01-27 15:00:00,2172,15,26.66077,3512.438,104.6109,409.7351,195.6472,1,1,2458.706,2458.389,1375.802,593.9127,1969.715,4,103.5903,281.4231,284.7013,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.587,212.5904,56.09928,1.020635,128.312,0,462.3962,203.5966,258.7996,797.5093,0,1755.006,0,0,1.24345e-13,4.263256e-14,103.5903,281.4231,195.6472,0,500,0,16.94322,-5.684342e-14
naive,2026-01-27 15:15:00,2173,15.25,26.90311,3529.851,100.3892,416.8138,203.2979,1,1,2470.896,2470.579,713.2502,373.6298,1086.88,3,0,0,286.88,800,0,379.7474,229.9805,0.1149903,0.2046279,0.3172331,0,250,0.3172331,1757.329,213.6611,55.8444,0,137.4556,0,467.03,332.1569,134.8731,705.7868,0,1585.86,0,-1.705303e-13,-7.993606e-15,4.263256e-14,100.3892,279.3582,203.2979,390.114,0,0,10.36317,0
naive,2026-01-27 15:30:00,2174,15.5,27.2886,3525.698,115.0836,412.9331,205.1734,1,1,2467.989,2467.672,914.9996,461.2029,1376.203,3,11.4993,274.4887,290.2145,800,0,103.5843,204.0482,0.1020241,0.1448154,0.3172331,0,250,0.3172331,1552.672,215.2496,55.43897,0,138.4444,0,470.2495,295.8454,174.4041,757.0484,0,1690.545,0,-5.684342e-14,-4.546363e-14,4.263256e-14,115.0836,274.4887,205.1734,119.7772,0,0,10.07615,5.684342e-14
naive,2026-01-27 15:45:00,2175,15.75,27.31504,3518.508,138.0138,403.9718,204.9584,1,1,2462.956,2462.639,996.0724,484.0369,1480.109,3,119.9978,274.9341,285.1774,800,0,16.06438,200,0.1,0.1284862,0.3172331,0,250,0.3172331,1466.566,211.4533,55.41116,1.951592,129.0377,0,469.5507,279.5938,189.9569,763.6308,0,1690.881,0,5.684342e-14,1.387779e-15,4.263256e-14,136.0622,274.9341,204.9584,16.06438,0,0,6.494873,0
naive,2026-01-27 16:00:00,2176,16,27.45539,3482.964,161.7045,392.9376,217.4843,1,1,2438.075,2437.758,1397.608,599.048,1996.656,4,141.2306,273.681,281.744,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1040.15,208.5911,55.26354,20.47383,119.2565,8.893259,466.1794,198.885,267.2944,799.6335,0,1778.13,0,-2.273737e-13,1.24345e-13,4.263256e-14,141.2306,273.681,208.5911,0,500,0,0,1.136868e-13
naive,2026-01-27 16:15:00,2177,16.25,27.44563,3488.76,191.1777,400.5949,209.1732,1,1,2442.132,2441.814,704.199,369.6396,1073.839,3,0,0,273.8386,800,0,433.7682,216.4753,0.1082377,0.2046279,0.3172331,0,250,0.3172331,1737.616,202.7597,55.27381,30.44623,127.5582,6.413487,466.8592,332.1778,134.6815,703.0435,0,1616.462,0,1.136868e-13,-7.993606e-15,4.263256e-14,160.7315,273.0367,202.7597,433.7682,0,0,0,0
naive,2026-01-27 16:30:00,2178,16.5,27.50911,3448.545,215.409,403.8293,203.1388,1,1,2413.982,2413.664,985.7651,477.9885,1463.754,3,132.6452,266.7531,264.3553,800,0,65.76493,200,0.1,0.1363113,0.3172331,0,250,0.3172331,1427.899,195.6036,55.20704,16.99886,137.0762,7.53516,462.0947,273.3346,188.7601,752.7654,0,1709.202,0,0,7.21645e-16,4.263256e-14,198.4101,266.7531,195.6036,65.76493,0,0,0,0
naive,2026-01-27 16:45:00,2179,16.75,27.6289,3411.581,276.9765,397.4897,199.7382,1,1,2388.107,2387.79,1410.087,589.9131,2000,4,229.1635,266.994,260.2799,743.5625,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.7029,192.3388,51.19526,47.81302,130.4957,7.399455,458.2977,187.6293,270.6683,778.9625,0,1807.913,0,0,1.24345e-13,4.263256e-14,229.1635,266.994,192.3388,0,500,0,0,-5.684342e-14
naive,2026-01-27 17:00:00,2180,17,27.48932,3384.217,297.4694,393.5613,187.2783,1,1,2368.952,2368.635,707.025,370.8855,1077.911,3,0,27.9172,249.9933,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1661.61,185.0164,55.22786,35.73679,127.7073,2.261863,453.286,317.9399,135.3461,689.2582,0,1598.326,0,5.684342e-14,-7.993606e-15,4.263256e-14,261.7326,265.8541,185.0164,499.6694,0,0,0,0
naive,2026-01-27 17:15:00,2181,17.25,27.53018,3350.359,343.37,379.1477,178.6321,1,1,2345.252,2344.934,1419.629,580.3713,2000,4,308.6938,259.2559,246.4324,685.6179,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.3057,182.3005,47.29468,34.67626,119.8918,0,449.1373,177.2046,271.9327,757.5759,0,1728.575,0,0,1.24345e-13,4.263256e-14,308.6938,259.2559,178.6321,0,500,0,3.668448,0
naive,2026-01-27 17:30:00,2182,17.5,27.55534,3341.39,377.7585,382.655,169.3352,1,1,2338.973,2338.655,758.8493,393.7322,1152.582,3,0,116.6767,235.9048,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1579.806,174.4651,55.15842,19.53114,124.5363,0,448.1724,302.7079,145.4645,696.4401,0,1579.343,0,0,-7.993606e-15,4.263256e-14,358.2274,258.1188,169.3352,499.6694,0,0,5.129889,0
naive,2026-01-27 17:45:00,2183,17.75,27.68399,3344.239,440.3009,378.5131,162.5972,1,1,2340.968,2340.65,1434.16,565.84,2000,4,426.9309,253.7595,226.5664,592.7432,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.4904,167.3256,40.76822,13.37005,124.7536,0,449.7743,174.1656,275.6087,740.0056,0,1672.41,0,0,1.24345e-13,4.263256e-14,426.9309,253.7595,162.5972,0,500,0,4.728465,-1.136868e-13
naive,2026-01-27 18:00:00,2184,18,27.5811,3328.128,478.1454,8.246832,161.0399,1,1,2329.689,2329.372,660.173,350.2308,1010.404,3,0,0,210.4038,800,0,479.2691,205.1001,0.10255,0.2046279,0.3172331,0,250,0.3172331,1669.199,155.5623,55.13133,0,7.123182,5.477581,446.6361,320.0103,126.6258,671.2913,0,1292.847,0,0,-7.993606e-15,4.263256e-14,478.1454,1.12365,155.5623,489.3677,0,0,0,-2.04281e-14
naive,2026-01-27 18:15:00,2185,18.25,27.37598,3300.61,522.2533,12.52849,151.2855,1,1,2310.427,2310.11,1060.352,464.206,1524.558,4,524.9161,1.575588,198.0665,800,0,0,205.0678,0.1025339,0.1291485,0.3172331,0,250,0.3172331,1249.758,146.7657,55.34706,0,10.95291,4.51976,441.0356,238.5652,202.4703,703.634,0,1363.896,0,-1.136868e-13,2.983724e-14,4.263256e-14,522.2533,1.575588,146.7657,20.2712,0,2.662823,0,-9.769963e-15
naive,2026-01-27 18:30:00,2186,18.5,27.37589,3290.343,589.8979,14.42645,141.3093,1,1,2303.24,2302.923,1087.76,470.6884,1558.448,4,571.9934,7.285492,179.1694,800,0,17.90453,200.5594,0.1002797,0.1291282,0.3172331,0,250,0.3172331,1215.163,132.7633,55.34716,0,7.140957,8.546075,439.6627,231.961,207.7017,704.2807,0,1358.614,0,1.136868e-13,3.197442e-14,4.263256e-14,589.8979,7.285492,132.7633,20.14207,0,0,0,-4.884981e-14
naive,2026-01-27 18:45:00,2187,18.75,27.16263,3260.545,650.5929,8.138994,130.4033,1,1,2282.381,2282.064,1136.225,483.0651,1619.29,4,647.5592,3.734162,167.9971,800,0,2.111259,200,0.1,0.1262893,0.3172331,0,250,0.3172331,1145.839,124.7713,55.57145,0.9224068,4.404832,5.632061,433.7388,217.7527,215.9861,701.8881,0,1350.448,0,-1.136868e-13,-1.94289e-16,4.263256e-14,649.6705,3.734162,124.7713,2.111259,0,0,0,2.708944e-14
naive,2026-01-27 19:00:00,2188,19,27.10756,3269.42,701.0554,8.320655,122.8413,1,0,2288.594,2288.277,1452.071,547.9293,2000,4,685.4348,1.470798,153.5244,659.57,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.2061,114.0901,45.86433,15.62064,6.849857,8.751227,434.4193,158.728,275.6912,708.3185,0,1403.801,0,2.273737e-13,1.24345e-13,4.263256e-14,685.4348,1.470798,114.0901,0,500,0,0,-1.705303e-13
naive,2026-01-27 19:15:00,2189,19.25,27.08839,3285.184,699.0155,10.40492,120.6896,1,0,2299.629,2299.312,781.501,378.711,1160.212,3,210.2166,4.995139,145.0003,800,0,488.799,202.7176,0.1013588,0.2046279,0.3172331,0,250,0.3172331,1517.811,107.7777,55.64954,0,5.40978,12.91194,436.3393,287.9945,148.3448,669.1554,0,1285.037,0,5.684342e-14,-7.993606e-15,4.263256e-14,699.0155,4.995139,107.7777,499.6694,0,0,0,-3.730349e-14
naive,2026-01-27 19:30:00,2190,19.5,26.86635,3253.68,722.901,0,105.9861,1,0,2277.576,2277.259,1172.627,490.5683,1663.195,4,719.3857,4.105572,139.7041,800,0,3.515331,201.8069,0.1009034,0.1276483,0.3172331,0,250,0.3172331,1104.632,104.0892,55.88306,0,0,1.896906,430.1614,208.6297,221.5317,699.5562,0,1336.244,0,-1.136868e-13,5.126455e-14,4.263256e-14,722.901,0,104.0892,10.74282,0,4.105572,0,-1.332268e-14
naive,2026-01-27 19:45:00,2191,19.75,26.73133,3224.27,709.9539,0,91.99879,1,0,2256.989,2256.672,1159.645,485.9867,1645.632,4,709.7899,2.920876,132.9209,800,0,0.1639401,201.7341,0.1008671,0.1270748,0.3172331,0,250,0.3172331,1097.027,99.17888,56.02507,0,0,0,425.0807,206.6137,218.467,692.6005,0,1322.173,0,1.705303e-13,1.471046e-14,4.263256e-14,709.9539,0,91.99879,7.100419,0,2.920876,7.180094,3.064216e-14
naive,2026-01-27 20:00:00,2192,20,26.46471,3229.645,728.3315,5.466548,80.27728,1,0,2260.751,2260.434,1133.144,477.3475,1610.492,4,684.2044,1.056728,125.2306,800,0,6.80945,200,0.1,0.127029,0.3172331,0,250,0.3172331,1127.29,93.70782,56.30549,37.31765,4.409819,0,423.4503,211.1472,212.3031,688.4947,0,1385.626,0,0,-1.110223e-16,4.263256e-14,691.0139,1.056728,80.27728,6.80945,0,0,13.43054,-3.241851e-14
naive,2026-01-27 20:15:00,2193,20.25,25.95337,3262.324,670.1226,10.3964,69.42515,0,0,2283.627,2283.309,1446.318,553.6818,2000,4,657.915,0.5545692,114.1861,727.3443,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.9911,85.91053,51.6808,12.20762,9.841835,0,423.2756,155.1383,268.1373,0,708.8201,3878.405,0,2.273737e-13,1.24345e-13,4.263256e-14,657.915,0.5545692,69.42515,0,500,0,16.48538,1.136868e-13
naive,2026-01-27 20:30:00,2194,20.5,25.61628,3226.503,604.0519,3.667578,63.07309,0,0,2258.552,2258.235,691.3156,348.3407,1039.656,3,131.2997,1.516548,106.84,800,0,472.7521,206.7293,0.1033647,0.2046279,0.3172331,0,250,0.3172331,1566.919,80.67164,57.19781,0,2.151029,0,415.7705,288.4498,127.3207,0,636.7905,3441.711,0,5.684342e-14,-7.993606e-15,4.263256e-14,604.0519,1.516548,63.07309,499.6694,0,0,17.59856,-5.484502e-14
naive,2026-01-27 20:45:00,2195,20.75,25.18864,3233.702,548.0222,0.5468981,60.52686,0,0,2263.591,2263.274,995.7832,434.5568,1430.34,3,534.8688,3.569897,91.90135,800,0,13.15342,203.4084,0.1017042,0.1301744,0.3172331,0,250,0.3172331,1267.491,69.70634,57.64758,0,0,0,413.1207,231.3256,181.795,0,665.8824,3597.5,0,-5.684342e-14,-4.327094e-14,4.263256e-14,548.0222,0.5468981,60.52686,26.78714,0,3.022999,9.179479,-3.730349e-14
naive,2026-01-27 21:00:00,2196,21,25.02916,3217.761,506.9345,7.426129,51.84115,0,0,2252.433,2252.116,949.9248,420.7311,1370.656,3,481.1457,5.995821,83.5144,800,0,13.50563,200,0.1,0.1280833,0.3172331,0,250,0.3172331,1302.191,63.45146,57.81532,12.28317,1.430309,0,409.7722,236.9001,172.8721,0,657.6312,3575.585,0,5.684342e-14,5.551115e-17,4.263256e-14,494.6513,5.995821,51.84115,13.50563,0,0,11.61031,6.217249e-15
naive,2026-01-27 21:15:00,2197,21.25,24.71862,3169.582,437.9026,1.856223,46.23037,0,0,2218.707,2218.39,1295.468,519.8229,1815.291,4,428.6983,6.417727,80.17463,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,922.9221,61.1132,58.14192,9.204307,0,0,39.93673,16.6126,23.32413,0,536.4355,2900.863,0,1.136868e-13,1.24345e-13,4.263256e-14,428.6983,1.856223,46.23037,0,500,4.561504,14.88282,6.217249e-15
naive,2026-01-27 21:30:00,2198,21.5,24.52213,3150.553,365.1258,0.4294101,49.4873,0,0,2205.387,2205.07,563.1886,307.4753,870.6639,2,0,0,70.66388,800,0,365.5553,233.5285,0.1167643,0.2046279,0.3172331,0,250,0.3172331,1641.881,53.9747,58.34859,0,0,0,39.69697,29.55387,10.1431,0,337.0292,1788.018,0,0,-7.993606e-15,4.263256e-14,365.1258,0.4294101,49.4873,374.2324,0,0,4.487401,-9.547918e-15
naive,2026-01-27 21:45:00,2199,21.75,24.33043,3142.763,301.8183,0.6552531,39.31431,0,0,2199.934,2199.617,700.3846,347.1944,1047.579,3,174.5448,9.766876,63.26727,800,0,127.2735,201.6734,0.1008367,0.1470495,0.3172331,0,250,0.3172331,1499.233,48.42202,58.5502,0,0,0,39.59882,26.98619,12.61263,0,374.1806,1992.124,0,-5.684342e-14,-1.137979e-15,4.263256e-14,301.8183,0.6552531,39.31431,133.9671,0,9.111623,9.107708,3.552714e-14
naive,2026-01-27 22:00:00,2200,22,24.27679,3116.579,253.9505,6.561523,29.0475,0,0,2181.605,2181.288,757.5997,363.4525,1121.052,3,249.9076,10.02202,61.12258,800,0,4.042903,200.6309,0.1003155,0.1269908,0.3172331,0,250,0.3172331,1423.688,46.8068,58.60662,0,0,0,39.26889,25.62639,13.6425,0,389.0789,2074.002,0,-1.136868e-13,7.771561e-15,4.263256e-14,253.9505,6.561523,29.0475,6.566591,0,3.460501,17.7593,5.329071e-15
naive,2026-01-27 22:15:00,2201,22.25,24.03125,3150.568,191.5936,6.168093,28.17018,0,0,2205.398,2205.081,720.2355,351.4295,1071.665,3,212.5085,4.378892,54.77762,800,0,0,200.5993,0.1002997,0.1263344,0.3172331,0,250,0.3172331,1484.845,42.05552,58.86487,0,1.789201,0,39.69716,26.72721,12.96995,0,378.1567,2016.725,0,5.684342e-14,-1.101896e-14,4.263256e-14,191.5936,4.378892,28.17018,2.397354,0,20.91496,13.88534,0
naive,2026-01-27 22:30:00,2202,22.5,23.7742,3073.59,197.5118,4.358798,26.97506,0,0,2151.513,2151.196,694.2956,343.4122,1037.708,3,183.7735,4.297039,49.63732,800,0,2.271039,200,0.1,0.1263145,0.3172331,0,250,0.3172331,1456.9,38.21112,59.13521,11.46729,0.06175827,0,38.72723,26.2242,12.50303,0,369.6364,1986.361,0,0,0,4.263256e-14,186.0445,4.297039,26.97506,2.271039,0,0,11.23607,7.105427e-15
naive,2026-01-27 22:45:00,2203,22.75,23.63203,3054.813,176.1387,4.410606,29.68905,0,0,2138.369,2138.052,1059.903,448.3065,1508.209,4,156.9055,5.646029,45.65784,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.149,35.19963,59.28474,19.2332,0,0,38.49064,19.40668,19.08396,0,467.7132,2538.905,0,-1.136868e-13,1.24345e-13,4.263256e-14,156.9055,4.410606,29.68905,0,500,1.235423,5.510574,-3.907985e-14
naive,2026-01-27 23:00:00,2204,23,23.63036,3038.323,147.6034,0,24.60297,0,1,2126.826,2126.509,549.0552,301.2446,850.2998,2,0,0,50.29984,800,0,147.6034,288.0165,0.1440083,0.2046279,0.3172331,0,250,0.3172331,1577.453,38.77902,59.2865,0,0,0,38.28287,28.39416,9.888704,0,329.6388,1746.316,0,-5.684342e-14,1.056932e-13,4.263256e-14,147.6034,0,24.60297,157.646,0,0,14.17605,0
naive,2026-01-27 23:15:00,2205,23.25,23.40291,3018.788,126.9284,0,32.2347,0,1,2113.152,2112.834,545.3026,299.5903,844.8929,2,0,0,44.89292,800,0,126.9284,256.2391,0.1281195,0.1813598,0.3172331,0,250,0.3172331,1567.532,34.6922,59.52572,0,0,0,38.03673,28.21557,9.821157,0,327.8059,1735.966,0,-5.684342e-14,4.690692e-14,4.263256e-14,126.9284,0,32.2347,148.6351,0,0,2.457497,0
naive,2026-01-27 23:30:00,2206,23.5,23.229,3004.298,115.8332,4.47507,27.52453,0,1,2103.009,2102.691,540.968,297.6794,838.6474,2,0,0,38.64741,800,0,117.1337,226.9153,0.1134577,0.16135,0.3172331,0,250,0.3172331,1561.723,29.91959,59.70863,0,3.174602,0,37.85416,28.11102,9.743134,0,325.7904,1730.151,0,-5.684342e-14,-3.438916e-14,4.263256e-14,115.8332,1.300468,27.52453,126.1353,0,0,2.395058,4.884981e-15
naive,2026-01-27 23:45:00,2207,23.75,22.98473,3009.604,102.5582,3.177395,26.67304,0,1,2106.723,2106.406,550.6603,300.2215,850.8818,2,14.54934,0.6940207,35.63844,800,0,88.00888,204.8774,0.1024387,0.1428852,0.3172331,0,250,0.3172331,1555.745,27.65978,59.96554,0,2.483374,0,37.92101,28.00342,9.917596,0,328.2249,1742.06,0,0,-6.217249e-14,4.263256e-14,102.5582,0.6940207,26.67304,107.5184,0,0,0.9867443,5.77316e-15
naive,2026-01-28 00:00:00,2208,0,22.67543,3024.409,101.8879,0,27.82368,1,1,2117.086,2116.769,609.9039,316.9455,926.8494,2,93.51361,0.7136484,32.62209,800,0,8.374328,202.7515,0.1013758,0.1290083,0.3172331,0,250,0.3172331,1506.865,25.39945,60.29084,0,0,2.424225,38.10755,27.12357,10.98398,344.4902,0,621.1532,0,0,3.552714e-14,4.263256e-14,101.8879,0,25.39945,19.38048,0,0.7136484,0,-6.661338e-16
naive,2026-01-28 00:15:00,2209,0.25,22.25956,3025.757,89.58553,0,25.20647,1,1,2118.03,2117.712,600.518,313.7423,914.2604,2,85.65672,0.2356357,28.36801,800,0,3.928813,201.7374,0.1008687,0.1276697,0.3172331,0,250,0.3172331,1517.194,22.18162,60.72823,0,0,3.02486,38.12453,27.3095,10.81503,341.5732,0,614.8272,0,-5.684342e-14,-5.589973e-14,4.263256e-14,89.58553,0,22.18162,10.87849,0,0.2356357,0,6.383782e-15
naive,2026-01-28 00:30:00,2210,0.5,22.04011,3040.163,84.83205,0,19.7709,1,1,2128.114,2127.797,604.1557,314.9479,919.1036,2,89.00335,2.22962,27.87063,800,0,0,201.7057,0.1008528,0.1270311,0.3172331,0,250,0.3172331,1523.641,21.84163,60.95904,0,0,0,38.30605,27.42554,10.88051,342.3734,0,616.168,0,0,-3.033684e-14,4.263256e-14,84.83205,0,19.7709,6.822643,0,6.40092,2.070737,0
naive,2026-01-28 00:45:00,2211,0.75,21.79998,3031.858,68.17354,8.211139,17.33582,1,1,2122.301,2121.984,613.3491,317.3155,930.6647,2,103.1701,1.301226,26.19329,800,0,0,201.6739,0.100837,0.1270111,0.3172331,0,250,0.3172331,1508.635,20.57745,61.21159,0,6.909913,0,38.20142,27.15542,11.04599,344.471,0,631.9985,0,0,-4.116152e-14,4.263256e-14,68.17354,1.301226,17.33582,6.695632,0,34.9966,3.241636,0
naive,2026-01-28 01:00:00,2212,1,21.56759,3004.115,92.18044,4.180076,18.09263,1,1,2102.88,2102.563,599.4959,312.9865,912.4825,2,88.22279,0.600056,23.6596,800,0,3.957649,200.6527,0.1003264,0.1269911,0.3172331,0,250,0.3172331,1503.067,18.63097,61.45601,0,3.58002,0,37.85184,27.05521,10.79664,340.0417,0,617.1209,0,5.684342e-14,-2.237099e-14,4.263256e-14,92.18044,0.600056,18.09263,6.568641,0,0,0.5383414,5.218048e-15
naive,2026-01-28 01:15:00,2213,1.25,21.63216,2989.814,87.72905,6.502731,16.54396,1,1,2092.87,2092.552,617.2943,318.0852,935.3795,2,111.3209,2.422201,21.63639,800,0,0,200.6212,0.1003106,0.1263481,0.3172331,0,250,0.3172331,1475.258,17.0266,61.3881,0,4.08053,0,37.67165,26.55464,11.11701,344.6398,0,627.257,0,5.684342e-14,-3.216871e-14,4.263256e-14,87.72905,2.422201,16.54396,2.484644,0,23.59188,0.4826463,3.552714e-15
naive,2026-01-28 01:30:00,2214,1.5,21.39693,3024.366,82.96356,12.42429,17.90351,1,1,2117.056,2116.739,616.451,317.9804,934.4314,2,109.0763,5.54393,19.81112,800,0,0,200.5896,0.1002948,0.1263282,0.3172331,0,250,0.3172331,1500.288,15.6275,61.6355,0,6.880359,2.276008,38.10702,27.00519,11.10183,345.3716,0,633.2719,0,0,3.275158e-14,4.263256e-14,82.96356,5.54393,15.6275,2.358316,0,26.11275,0,-3.552714e-15
naive,2026-01-28 01:45:00,2215,1.75,21.25666,3008.347,92.01405,10.2383,18.0158,1,1,2105.843,2105.526,622.0472,320.3586,942.4058,2,109.8235,8.724741,23.85761,800,0,0,200.558,0.100279,0.1263083,0.3172331,0,250,0.3172331,1483.478,18.84624,61.78303,0,1.513561,0,37.90517,26.70261,11.20256,347.0612,0,627.2274,0,-5.684342e-14,2.714495e-14,4.263256e-14,92.01405,8.724741,18.0158,2.232008,0,17.80945,0.8304336,7.105427e-15
naive,2026-01-28 02:00:00,2216,2,21.03542,2998.976,70.13136,8.325615,20.33303,1,1,2099.284,2098.966,615.8963,318.4245,934.3208,2,103.2873,3.451379,27.58216,800,0,0,200.5264,0.1002632,0.1262884,0.3172331,0,250,0.3172331,1483.07,21.83725,62.01571,0,4.874236,0,37.7871,26.69526,11.09184,345.1198,0,628.88,0,0,2.653433e-14,4.263256e-14,70.13136,3.451379,20.33303,2.105719,0,33.15594,1.504219,-7.105427e-15
naive,2026-01-28 02:15:00,2217,2.25,21.02315,3013.728,79.93143,4.682103,15.12885,1,1,2109.61,2109.292,619.5847,319.3076,938.8922,2,109.5331,2.578326,26.78082,800,0,0,200.4949,0.1002474,0.1262686,0.3172331,0,250,0.3172331,1489.708,21.20545,62.02862,0,2.103778,0,37.97297,26.81474,11.15823,346.1223,0,626.0914,0,0,-7.133183e-15,4.263256e-14,79.93143,2.578326,15.12885,1.979451,0,29.60167,6.076595,3.552714e-15
naive,2026-01-28 02:30:00,2218,2.5,20.82675,3030.704,90.94382,0,18.16603,1,1,2121.493,2121.175,618.0813,318.9243,937.0055,2,107.1836,0.6884657,29.13343,800,0,0,200.4633,0.1002317,0.1262487,0.3172331,0,250,0.3172331,1503.094,23.11406,62.23518,0,0,0,38.18687,27.05569,11.13117,345.98,0,621.9453,0,-5.684342e-14,1.804112e-15,4.263256e-14,90.94382,0,18.16603,1.853202,0,16.92827,4.94803,0
naive,2026-01-28 02:45:00,2219,2.75,20.92171,3029.621,90.81534,0,16.97068,1,1,2120.735,2120.418,609.2405,316.3087,925.5492,2,96.40785,4.968973,24.17241,800,0,0,200.4317,0.1002159,0.1262288,0.3172331,0,250,0.3172331,1511.177,19.15969,62.13531,0,0,0,38.17323,27.20119,10.97204,343.5099,0,617.1176,0,0,1.54321e-14,4.263256e-14,90.81534,0,16.97068,1.726973,0,10.56148,2.189017,-5.329071e-15
naive,2026-01-28 03:00:00,2220,3,20.7475,3050.402,60.73768,0,14.85589,1,1,2135.282,2134.964,604.5801,314.2554,918.8355,2,96.39771,1.492051,20.9457,800,0,0,200.4002,0.1002001,0.1262089,0.3172331,0,250,0.3172331,1530.384,16.63131,62.31854,0,0,0,38.43507,27.54692,10.88815,341.8023,0,613.4962,0,-1.136868e-13,-4.08007e-15,4.263256e-14,60.73768,0,14.85589,1.600764,0,37.15208,1.775415,-7.105427e-15
naive,2026-01-28 03:15:00,2221,3.25,20.72112,3082.597,87.53054,0,9.912945,1,1,2157.818,2157.501,612.6936,317.3182,930.0117,2,100.7187,4.610323,24.68269,800,0,0,200.3686,0.1001843,0.1261891,0.3172331,0,250,0.3172331,1544.807,19.60376,62.34628,0,0,0,38.84073,27.80653,11.03419,345.1247,0,620.1098,0,-5.684342e-14,1.91791e-14,4.263256e-14,87.53054,0,9.912945,1.474575,0,17.7985,9.690813,-7.105427e-15
naive,2026-01-28 03:30:00,2222,3.5,20.73718,3114.246,107.9173,0,10.02178,1,1,2179.972,2179.655,618.5439,318.6429,937.1869,2,111.2631,1.868487,24.05525,800,0,0,200.3371,0.1001686,0.1261692,0.3172331,0,250,0.3172331,1561.111,19.10234,62.32939,0,0,0,39.2395,28.1,11.1395,346.7429,0,623.3653,0,0,4.751755e-14,4.263256e-14,107.9173,0,10.02178,1.348406,0,5.214365,9.080553,-5.329071e-15
naive,2026-01-28 03:45:00,2223,3.75,20.60059,3106.249,103.4239,0,14.76663,1,1,2174.374,2174.057,629.7582,321.4138,951.172,2,129.5294,0.5033422,21.13924,800,0,0,200.3056,0.1001528,0.1261493,0.3172331,0,250,0.3172331,1544.299,16.80982,62.47304,0,0,0,39.13873,27.79738,11.34136,349.2112,0,628.1402,0,0,4.335421e-14,4.263256e-14,103.4239,0,14.76663,1.222257,0,26.60883,2.043195,-7.105427e-15
naive,2026-01-28 04:00:00,2224,4,20.6202,3063.783,142.3005,1.120883,14.55671,1,1,2144.648,2144.331,631.204,321.8159,953.0199,2,131.5073,1.855253,19.65728,800,0,1.096127,200,0.1,0.1261295,0.3172331,0,250,0.3172331,1513.127,15.62829,62.45242,9.697049,0,0,38.60367,27.23629,11.36738,349.0522,0,644.5728,0,1.136868e-13,0,4.263256e-14,132.6035,1.120883,14.55671,1.096127,0,0.7343699,1.071576,1.176836e-14
naive,2026-01-28 04:15:00,2225,4.25,20.54888,3038.006,146.2336,8.510177,10.28757,1,1,2126.604,2126.287,1036.835,438.1248,1474.96,3,157.01,1.017621,16.93249,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.452,13.47164,62.52743,0,7.492557,0,38.27888,19.61013,18.66875,457.735,0,858.0512,0,5.684342e-14,1.24345e-13,4.263256e-14,146.2336,1.017621,10.28757,0,500,10.77641,3.184068,0
naive,2026-01-28 04:30:00,2226,4.5,20.38443,3018.824,168.9984,1.390986,12.45377,1,1,2113.177,2112.859,522.9273,289.7262,812.6535,2,0,0,12.65353,800,0,170.3894,282.32,0.14116,0.2046279,0.3172331,0,250,0.3172331,1589.932,10.08391,62.70039,0,0,2.369857,38.03718,28.61878,9.418402,318.7394,0,566.9409,0,0,7.727152e-14,4.263256e-14,168.9984,1.390986,10.08391,199.8187,0,0,0,-2.88658e-15
naive,2026-01-28 04:45:00,2227,4.75,20.24732,3037.626,235.6974,4.000659,12.46586,1,1,2126.338,2126.021,527.6035,291.7877,819.3912,2,0,0,19.39117,800,0,235.3611,223.4353,0.1117177,0.1777728,0.3172331,0,250,0.3172331,1598.417,15.47457,62.84459,0.8767906,3.460176,0,38.27409,28.77151,9.502573,320.5592,0,577.8995,0,5.684342e-14,1.174061e-14,4.263256e-14,234.8206,0.5404834,12.46586,235.3611,0,0,3.008706,-7.882583e-15
naive,2026-01-28 05:00:00,2228,5,20.25712,3076.33,301.4347,3.649723,8.359824,1,1,2153.431,2153.113,692.2959,339.4243,1031.72,3,209.8868,0.9146084,20.91877,800,0,91.54791,200.5132,0.1002566,0.1406939,0.3172331,0,250,0.3172331,1460.817,16.69199,62.83429,0,2.735114,0,38.76175,26.29471,12.46704,365.719,0,665.4675,0,-1.705303e-13,-6.800116e-15,4.263256e-14,301.4347,0.9146084,8.359824,93.60053,0,0,8.332167,-1.310063e-14
naive,2026-01-28 05:15:00,2229,5.25,20.47042,3091.167,360.0245,0,8.192257,1,1,2163.817,2163.5,799.5316,370.2102,1169.742,3,348.4959,0.7970036,20.44893,800,0,1.926358,200,0.1,0.1262602,0.3172331,0,250,0.3172331,1363.968,16.28219,62.60995,9.602268,0,0,38.94871,24.55143,14.39728,394.7617,0,735.651,0,0,1.110223e-16,4.263256e-14,350.4223,0,8.192257,1.926358,0,0.7970036,8.089932,9.769963e-15
naive,2026-01-28 05:30:00,2230,5.5,20.39845,3115.412,441.7849,0.2621364,5.245214,1,1,2180.788,2180.471,1239.035,496.9481,1735.983,4,411.8545,3.381828,20.7464,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,941.4364,16.53099,62.68565,29.9304,0,0,39.25419,16.94586,22.30833,513.894,0,1008.897,0,-1.136868e-13,1.24345e-13,4.263256e-14,411.8545,0.2621364,5.245214,0,500,3.119692,11.28578,-2.753353e-14
naive,2026-01-28 05:45:00,2231,5.75,20.47743,3188.053,510.3642,0,6.32442,1,1,2231.637,2231.32,540.4579,297.067,837.5249,2,3.258133,8.097836,26.16893,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1690.862,20.83519,62.60258,7.436595,0,0,40.16946,30.43551,9.733953,327.5025,0,597.4052,0,0,-7.993606e-15,4.263256e-14,502.9276,0,6.32442,499.6694,0,8.097836,14.51077,2.131628e-14
naive,2026-01-28 06:00:00,2232,6,20.3942,3146.903,577.7575,0,8.245115,1,1,2202.832,2202.515,1377.769,536.9998,1914.768,4,589.3028,1.566042,23.89949,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.7467,19.04422,62.69011,0,0,0,39.65098,14.84544,24.80554,551.8452,0,1033.164,0,-2.273737e-13,1.24345e-13,4.263256e-14,577.7575,0,8.245115,0,500,13.11138,10.7991,-1.616485e-13
naive,2026-01-28 06:15:00,2233,6.25,20.46593,3177.071,648.8351,0,4.925074,1,1,2223.95,2223.633,656.1481,329.3414,985.4895,2,160.6864,5.056927,19.74615,800,0,488.1487,202.8802,0.1014401,0.2046279,0.3172331,0,250,0.3172331,1567.485,15.72331,62.61467,0,0,0,40.0311,28.21472,11.81638,357.5561,0,644.6707,0,0,-7.993606e-15,4.263256e-14,648.8351,0,4.925074,499.6694,0,5.056927,10.79824,3.730349e-14
naive,2026-01-28 06:30:00,2234,6.5,20.34841,3171.687,733.1564,0,13.24217,1,1,2220.181,2219.864,1081.71,451.959,1533.669,4,707.0165,7.798995,18.8535,800,0,11.39295,200,0.1,0.1277507,0.3172331,0,250,0.3172331,1138.154,15.03025,62.73827,14.74702,0,0,39.96326,20.48677,19.47649,472.4458,0,899.7497,0,0,8.604228e-16,4.263256e-14,718.4094,0,13.24217,11.39295,0,7.798995,1.788078,3.552714e-14
naive,2026-01-28 06:45:00,2235,6.75,20.3152,3155.951,786.3493,0,16.30282,1,1,2209.166,2208.849,1456.925,543.075,2000,4,770.9108,4.562984,22.06238,702.4639,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,751.9237,17.59427,55.11989,15.43857,0,0,39.76499,13.53463,26.23036,556.6096,0,1077.841,0,2.273737e-13,1.24345e-13,4.263256e-14,770.9108,0,16.30282,0,500,4.562984,1.291449,1.527667e-13
naive,2026-01-28 07:00:00,2236,7,20.39946,3151.684,798.2412,0,25.62274,1,1,2206.179,2205.862,765.9621,361.3517,1127.314,3,298.5582,6.864795,21.89074,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1439.9,17.44264,62.68459,0.01349297,0,8.180107,39.71122,25.91819,13.79303,388.6318,0,706.7668,0,-2.273737e-13,-7.993606e-15,4.263256e-14,798.2277,0,17.44264,499.6694,0,6.864795,0,-7.283063e-14
naive,2026-01-28 07:15:00,2237,7.25,20.40087,3153.339,817.5813,1.527789,22.04112,1,1,2207.337,2207.02,1459.773,540.2268,2000,4,791.6708,4.184697,23.76746,680.3771,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.2468,18.93775,53.31018,25.91051,0,3.103372,39.73207,13.45044,26.28163,554.1939,0,1093.11,0,-2.273737e-13,1.24345e-13,4.263256e-14,791.6708,1.527789,18.93775,0,500,2.656908,0,9.325873e-14
naive,2026-01-28 07:30:00,2238,7.5,20.47942,3212.363,774.9106,1.734675,29.76618,1,1,2248.654,2248.337,742.2119,354.9695,1097.181,3,264.1929,3.500909,29.48749,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1506.125,23.47689,62.60049,11.04825,0,6.289283,40.47577,27.11025,13.36552,383.1284,0,714.8895,0,-5.684342e-14,-7.993606e-15,4.263256e-14,763.8623,1.734675,23.47689,499.6694,0,1.766234,0,4.662937e-14
naive,2026-01-28 07:45:00,2239,7.75,20.73818,3226.122,694.7474,3.861937,31.19589,1,1,2258.285,2257.968,1447.541,552.4594,2000,4,697.7132,3.250646,31.51274,767.5235,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.4272,25.02409,59.79807,0,0.6112918,6.171793,40.64913,14.58769,26.06144,568.0811,0,1069.944,0,0,1.24345e-13,4.263256e-14,694.7474,3.250646,25.02409,0,500,2.965803,0,-5.684342e-14
naive,2026-01-28 08:00:00,2240,8,20.85954,3264.459,623.1393,370.0937,33.64113,1,1,2285.121,2284.804,850.7958,420.3151,1271.111,3,117.2808,317.4827,36.34741,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1434.008,28.82799,62.2007,6.188999,52.61103,4.813138,41.13219,25.81215,15.32003,446.9354,0,925.3252,0,0,-7.993606e-15,4.263256e-14,616.9503,317.4827,28.82799,499.6694,0,0,0,0
naive,2026-01-28 08:15:00,2241,8.25,20.91574,3233.303,541.5477,373.405,30.96919,1,1,2263.312,2262.995,1442.734,557.2663,2000,4,537.0046,321.3112,38.92918,602.755,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.2613,30.85815,46.82019,4.543076,52.0938,0.1110363,40.73962,14.7647,25.97492,572.0497,0,1189.125,0,2.273737e-13,1.24345e-13,4.263256e-14,537.0046,321.3112,30.85815,0,500,0,0,-1.136868e-13
naive,2026-01-28 08:30:00,2242,8.5,20.91726,3280.556,429.3803,379.8037,24.22033,1,1,2296.389,2296.072,736.9151,384.0625,1120.978,3,0,278.3891,42.58851,800,0,475.6063,206.0158,0.1030079,0.2046279,0.3172331,0,250,0.3172331,1559.157,33.75829,62.13999,0,55.1885,0,41.33501,28.06483,13.27018,412.1273,0,849.5474,0,0,-7.993606e-15,4.263256e-14,429.3803,324.6152,24.22033,499.6694,0,0,9.537961,0
naive,2026-01-28 08:45:00,2243,8.75,21.02324,3296.528,336.5018,383.5265,29.52502,1,1,2307.569,2307.252,1047.136,478.1003,1525.236,4,359.1373,326.4363,39.66224,800,0,0,205.9833,0.1029917,0.1297251,0.3172331,0,250,0.3172331,1260.117,31.40512,62.02853,0,57.09021,0,41.53625,22.6821,18.85415,500.7824,0,1030.263,0,1.136868e-13,-3.552714e-14,4.263256e-14,336.5018,326.4363,29.52502,23.93339,0,22.63546,1.880103,5.684342e-14
naive,2026-01-28 09:00:00,2244,9,21.35943,3324.871,294.111,388.9319,37.63068,1,1,2327.41,2327.092,991.3219,463.1712,1454.493,3,277.7955,327.1748,49.52288,800,0,16.31553,201.872,0.100936,0.1297047,0.3172331,0,250,0.3172331,1335.771,39.07972,61.67494,0,61.75712,0,41.89337,24.04387,17.8495,487.2151,0,1011.577,0,5.684342e-14,-6.27276e-15,4.263256e-14,294.111,327.1748,37.63068,23.80368,0,0,1.449036,0
naive,2026-01-28 09:15:00,2245,9.25,21.54183,3306.211,219.6692,390.8316,36.07417,1,1,2314.348,2314.031,964.0767,456.7139,1420.791,3,231.1095,337.9564,51.72472,800,0,0,201.8403,0.1009201,0.1271159,0.3172331,0,250,0.3172331,1349.954,40.74177,61.4831,0,52.87514,0,41.65826,24.29917,17.35909,481.0131,0,984.0674,0,5.684342e-14,2.692291e-14,4.263256e-14,219.6692,337.9564,36.07417,7.361035,0,11.44025,4.667599,0
naive,2026-01-28 09:30:00,2246,9.5,21.72416,3331.32,179.4097,399.1917,43.1215,1,1,2331.924,2331.607,943.2478,451.778,1395.026,3,195.4129,336.5028,63.11008,800,0,0,201.8085,0.1009042,0.1270959,0.3172331,0,250,0.3172331,1388.359,49.61757,61.29133,0,62.68892,0,41.97463,24.99046,16.98417,476.7684,0,992.7225,0,0,-1.634803e-14,4.263256e-14,179.4097,336.5028,43.1215,7.23394,0,16.00327,6.496067,5.684342e-14
naive,2026-01-28 09:45:00,2247,9.75,22.02724,3344.384,166.2011,402.1869,49.25758,1,1,2341.069,2340.752,921.1128,445.9772,1367.09,3,162.146,342.3885,62.55547,800,0,4.055095,200.7629,0.1003815,0.1270758,0.3172331,0,250,0.3172331,1419.639,49.02986,60.97257,0,59.79839,0.2277207,42.13924,25.5535,16.58574,471.5698,0,977.6976,0,-5.684342e-14,-3.258505e-14,4.263256e-14,166.2011,342.3885,49.02986,7.106864,0,0,0,0
naive,2026-01-28 10:00:00,2248,10,22.35053,3350.134,160.5314,401.5067,45.64004,1,1,2345.094,2344.777,903.5555,442.3105,1345.866,3,127.904,347.712,70.24992,800,0,2.925351,200,0.1,0.1264175,0.3172331,0,250,0.3172331,1441.221,54.87894,60.63256,29.70207,53.79462,0,42.21169,25.94198,16.26971,468.2524,0,1012.325,0,0,1.665335e-16,4.263256e-14,130.8294,347.712,45.64004,2.925351,0,0,9.238904,0
naive,2026-01-28 10:15:00,2249,10.25,22.69953,3364.012,132.9441,406.6056,58.47311,1,1,2354.808,2354.491,1292.569,554.7895,1847.358,4,124.0174,347.2719,76.0691,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.922,59.21247,60.2655,8.926641,59.33377,0,42.38655,19.1146,23.27195,573.9041,0,1197.759,0,0,1.24345e-13,4.263256e-14,124.0174,347.2719,58.47311,0,500,0,0.7393639,0
naive,2026-01-28 10:30:00,2250,10.5,22.87382,3382.282,83.85699,405.29,71.96785,1,1,2367.597,2367.28,572.4352,311.5517,883.987,2,0,0,83.98695,800,0,434.8022,216.2168,0.1081084,0.2046279,0.3172331,0,250,0.3172331,1794.845,65.25865,60.08218,0,54.34488,6.709197,42.61675,32.3072,10.30954,345.029,0,716.2105,0,0,-7.993606e-15,4.263256e-14,83.85699,350.9452,65.25865,446.75,0,0,0,0
naive,2026-01-28 10:45:00,2251,10.75,22.98008,3403.752,84.98005,400.9736,65.14144,1,1,2382.626,2382.309,843.4903,427.6929,1271.183,3,28.1879,352.1164,90.87894,800,0,56.79214,201.9847,0.1009924,0.1361486,0.3172331,0,250,0.3172331,1538.819,70.53654,59.97043,0,48.8572,0,42.88727,27.69873,15.18854,455.3916,0,927.5952,0,0,4.884981e-15,4.263256e-14,84.98005,352.1164,65.14144,64.73113,0,0,5.395106,0
naive,2026-01-28 11:00:00,2252,11,22.99295,3395.8,96.5583,407.9992,76.90535,1,1,2377.06,2376.743,889.8797,442.0174,1331.897,3,79.68659,352.0006,100.2099,800,0,7.811804,200,0.1,0.1271868,0.3172331,0,250,0.3172331,1486.863,77.7685,59.95689,9.059907,55.99856,0,42.78708,26.76354,16.02354,468.7809,0,982.3362,0,5.684342e-14,-2.220446e-16,4.263256e-14,87.49839,352.0006,76.90535,7.811804,0,0,0.8631447,0
naive,2026-01-28 11:15:00,2253,11.25,23.13899,3430.432,90.12292,410.1894,82.58841,1,1,2401.303,2400.985,1287.499,557.3845,1844.883,4,83.41349,346.2224,115.2473,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.487,89.30375,59.80329,6.709428,63.96694,0,43.22345,20.04276,23.18069,577.4273,0,1209.493,0,0,1.24345e-13,4.263256e-14,83.41349,346.2224,82.58841,0,500,0,6.715336,-1.136868e-13
naive,2026-01-28 11:30:00,2254,11.5,23.32811,3411.361,64.22349,410.7453,86.05533,1,1,2387.953,2387.636,605.4586,326.11,931.5686,2,0,0,131.5686,800,0,412.86,221.7024,0.1108512,0.2046279,0.3172331,0,250,0.3172331,1782.177,101.7519,59.60439,0,62.10886,0,42.98315,32.07919,10.90396,358.1892,0,756.4612,0,0,-6.483702e-14,4.263256e-14,64.22349,348.6365,86.05533,418.9935,0,0,15.69654,0
naive,2026-01-28 11:45:00,2255,11.75,23.66119,3404.314,64.47048,420.4496,90.77578,1,1,2383.02,2382.703,854.2414,435.7857,1290.027,3,0,347.4734,142.5536,800,0,69.01564,204.4136,0.1022068,0.1396027,0.3172331,0,250,0.3172331,1528.461,109.8676,59.25407,0,68.43105,0,42.89436,27.5123,15.38205,463.298,0,977.9787,0,1.136868e-13,3.214096e-14,4.263256e-14,64.47048,352.0186,90.77578,86.66988,0,0,19.09178,0
naive,2026-01-28 12:00:00,2256,12,23.93838,3383.41,85.41848,424.25,99.02885,1,1,2368.387,2368.07,927.9236,459.4651,1387.389,3,74.0027,358.4252,154.9608,800,0,11.41578,201.5274,0.1007637,0.1287162,0.3172331,0,250,0.3172331,1440.146,119.0863,58.96254,0,65.82477,0,42.63096,25.92263,16.70833,485.3878,0,1017.99,0,0,-3.474998e-14,4.263256e-14,85.41848,358.4252,99.02885,17.52551,0,0,20.05743,0
naive,2026-01-28 12:15:00,2257,12.25,24.09744,3342.331,98.28489,424.433,111.8257,1,1,2339.631,2339.314,933.2282,461.9994,1395.228,3,72.35746,357.2138,165.6564,800,0,5.982835,200,0.1,0.1268989,0.3172331,0,250,0.3172331,1406.086,127.095,58.79525,19.94459,67.21926,0,42.11337,25.30955,16.80382,487.3089,0,1058.831,0,0,-1.110223e-16,4.263256e-14,78.3403,357.2138,111.8257,5.982835,0,0,15.26922,-5.684342e-14
naive,2026-01-28 12:30:00,2258,12.5,24.44344,3418.917,87.87029,425.237,126.6978,1,1,2393.242,2392.924,1333.373,578.4771,1911.85,4,76.10817,359.9132,175.8287,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.551,134.4127,58.43135,11.76211,65.32371,0,43.07835,19.07193,24.00642,597.5491,0,1262.336,0,0,1.24345e-13,4.263256e-14,76.10817,359.9132,126.6978,0,500,0,7.714867,5.684342e-14
naive,2026-01-28 12:45:00,2259,12.75,24.50482,3480.971,93.61417,422.177,138.7144,1,1,2436.679,2436.362,645.461,343.7451,989.2061,2,0,0,189.2061,800,0,448.5758,212.7734,0.1063867,0.2046279,0.3172331,0,250,0.3172331,1790.901,144.5462,58.36679,0,67.21543,0,43.86023,32.23622,11.62401,375.9813,0,802.2466,0,0,-7.993606e-15,4.263256e-14,93.61417,354.9616,138.7144,449.4868,0,0,5.831804,0
naive,2026-01-28 13:00:00,2260,13,24.59055,3476.501,87.86296,422.1961,149.1785,1,1,2433.551,2433.233,944.987,468.9591,1413.946,3,57.42949,357.8783,198.6382,800,0,30.43347,205.1316,0.1025658,0.1339803,0.3172331,0,250,0.3172331,1488.246,151.6157,58.27662,0,64.31783,0,43.80391,26.78844,17.01548,495.7475,0,1036.882,0,1.136868e-13,-1.720846e-15,4.263256e-14,87.86296,357.8783,149.1785,50.95968,0,0,2.437206,0
naive,2026-01-28 13:15:00,2261,13.25,24.65619,3474.106,95.53997,419.9363,152.1959,1,1,2431.874,2431.557,979.7455,480.3603,1460.106,3,90.39872,355.5987,214.1083,800,0,5.141247,203.8139,0.101907,0.1291683,0.3172331,0,250,0.3172331,1451.812,163.3113,58.20759,0,64.33758,0,43.77374,26.13261,17.64113,506.4929,0,1058.485,0,0,-1.748601e-15,4.263256e-14,95.53997,355.5987,152.1959,20.39704,0,0,11.11532,0
naive,2026-01-28 13:30:00,2262,13.5,24.7283,3459.771,82.96081,418.9934,157.7019,1,1,2421.84,2421.523,986.4458,483.6719,1470.118,3,87.39146,358.7725,223.9537,800,0,0,203.7819,0.1018909,0.1283387,0.3172331,0,250,0.3172331,1435.077,170.6916,58.13175,0,60.22084,0,43.59312,25.83138,17.76174,509.5033,0,1057.489,0,0,-2.420286e-14,4.263256e-14,82.96081,358.7725,157.7019,15.12746,0,4.430651,12.98973,-5.684342e-14
naive,2026-01-28 13:45:00,2263,13.75,24.90385,3470.639,87.55216,417.3736,172.1342,1,1,2429.448,2429.13,994.3275,487.5375,1481.865,3,84.10525,360.6545,237.1052,800,0,3.446907,202.8881,0.101444,0.1283185,0.3172331,0,250,0.3172331,1434.803,180.3823,57.94712,0,56.71906,0,43.73006,25.82645,17.90361,513.3639,0,1059.378,0,-1.136868e-13,-3.222422e-14,4.263256e-14,87.55216,360.6545,172.1342,14.99914,0,0,8.248158,0
naive,2026-01-28 14:00:00,2264,14,24.99427,3476.322,78.87832,429.3665,174.7128,1,1,2433.426,2433.108,1002.418,491.2084,1493.626,3,83.22877,363.8107,246.587,800,0,0,202.8561,0.1014281,0.1277556,0.3172331,0,250,0.3172331,1430.69,187.4174,57.85201,0,65.55588,0,43.80166,25.75243,18.04923,516.9608,0,1081.922,0,0,-6.938894e-16,4.263256e-14,78.87832,363.8107,174.7128,11.42448,0,4.35045,12.70457,2.842171e-14
naive,2026-01-28 14:15:00,2265,14.25,25.08808,3453.141,102.1586,425.3328,179.7915,1,1,2417.199,2416.882,1002.105,491.6377,1493.743,3,78.46054,362.1229,253.1593,800,0,11.29674,200,0.1,0.1277355,0.3172331,0,250,0.3172331,1414.777,192.2227,57.75335,12.40128,63.20997,0,440.2663,257.6861,182.5802,749.3237,0,1564.104,0,-1.136868e-13,8.049117e-16,4.263256e-14,89.75728,362.1229,179.7915,11.29674,0,0,12.43121,-5.684342e-14
naive,2026-01-28 14:30:00,2266,14.5,25.4464,3457.862,94.82453,420.9874,186.5114,1,1,2420.504,2420.186,1396.749,603.2511,2000,4,96.42338,357.0985,256.5963,789.8817,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.437,194.0969,56.6508,0,63.88887,0,444.0561,187.7558,256.3003,791.0069,0,1628.49,0,-1.136868e-13,1.24345e-13,4.263256e-14,94.82453,357.0985,186.5114,0,500,1.598856,7.585404,4.263256e-14
naive,2026-01-28 14:45:00,2267,14.75,25.42633,3427.341,99.51663,420.5168,197.5378,1,1,2399.139,2398.821,699.0879,367.3864,1066.474,3,0,0,266.4743,800,0,453.5665,211.5257,0.1057629,0.2046279,0.3172331,0,250,0.3172331,1699.734,201.6116,57.3976,0,66.46691,0,439.9584,311.7002,128.2582,679.0866,0,1408.256,0,0,-6.483702e-14,4.263256e-14,99.51663,354.0499,197.5378,457.4031,0,0,4.07384,0
naive,2026-01-28 15:00:00,2268,15,25.45397,3428.369,90.9111,412.7054,193.0261,1,1,2399.858,2399.541,990.6915,489.0279,1479.719,3,58.10125,349.7519,271.8662,800,0,32.80986,203.29,0.101645,0.1331947,0.3172331,0,250,0.3172331,1408.85,205.631,57.36853,0,62.95353,0,440.3358,258.5015,181.8343,747.5294,0,1539.114,0,5.684342e-14,4.241052e-14,4.263256e-14,90.9111,349.7519,193.0261,45.96974,0,0,12.60487,0
naive,2026-01-28 15:15:00,2269,15.25,25.57476,3460.044,70.79981,409.6527,192.8899,1,1,2422.031,2421.714,1023.857,499.6239,1523.481,4,91.93483,352.6542,278.8915,800,0,0,203.258,0.101629,0.1280087,0.3172331,0,250,0.3172331,1397.857,210.6751,57.24148,0,56.99842,0,445.4903,257.1114,188.3789,756.7354,0,1547.396,0,5.684342e-14,-1.257328e-14,4.263256e-14,70.79981,352.6542,192.8899,13.03187,0,21.13502,17.78521,0
naive,2026-01-28 15:30:00,2270,15.5,25.77204,3471.395,86.77306,399.8251,187.6036,1,1,2429.977,2429.659,1036.956,503.3072,1540.263,4,109.5168,348.3201,282.4262,800,0,0,203.226,0.101613,0.1279886,0.3172331,0,250,0.3172331,1392.703,212.8996,57.03399,0,51.50502,0,448.7429,257.19,191.5528,760.4972,0,1545.677,0,-1.705303e-13,-9.242607e-15,4.263256e-14,86.77306,348.3201,187.6036,12.90388,0,22.74371,25.29597,1.421085e-14
naive,2026-01-28 15:45:00,2271,15.75,25.96077,3466.017,88.6819,395.619,191.3825,1,1,2426.212,2425.895,1043.613,504.4586,1548.071,4,124.5077,343.6286,279.935,800,0,0,203.194,0.101597,0.1279684,0.3172331,0,250,0.3172331,1382.282,210.599,56.8355,0,51.99039,0,449.772,256.2479,193.5241,760.7065,0,1547.156,0,5.684342e-14,3.522183e-14,4.263256e-14,88.6819,343.6286,191.3825,12.77592,0,35.82578,19.21645,-1.421085e-14
naive,2026-01-28 16:00:00,2272,16,26.03702,3446.048,128.1061,399.3668,185.7573,1,1,2412.233,2411.916,1056.685,508.3819,1565.067,4,139.9707,337.0682,288.0279,800,0,0,203.162,0.101581,0.1279483,0.3172331,0,250,0.3172331,1355.231,216.5117,56.75531,0,62.29864,0,447.877,251.6245,196.2525,760.0064,0,1563.628,0,0,-3.747003e-14,4.263256e-14,128.1061,337.0682,185.7573,12.64797,0,11.86455,30.75441,2.842171e-14
naive,2026-01-28 16:15:00,2273,16.25,26.08643,3480.697,169.1994,395.3644,189.1183,1,1,2436.488,2436.17,1071.988,512.1668,1584.155,4,164.8674,341.0149,278.273,800,0,4.331962,202.047,0.1010235,0.1279281,0.3172331,0,250,0.3172331,1364.182,209.0689,56.70334,0,54.34947,0,452.8372,253.5422,199.2951,765.709,0,1561.38,0,1.136868e-13,-1.612599e-14,4.263256e-14,169.1994,341.0149,189.1183,12.52004,0,0,19.95063,0
naive,2026-01-28 16:30:00,2274,16.5,26.1352,3451.801,189.4775,390.7885,182.2087,1,1,2416.26,2415.943,1092.421,517.0186,1609.439,4,199.8027,339.9475,269.6893,800,0,0,202.0152,0.1010076,0.127226,0.3172331,0,250,0.3172331,1323.522,202.5147,56.65204,0,50.84107,0,449.5261,246.2309,203.2953,763.2494,0,1550.466,0,-2.273737e-13,-3.41116e-14,4.263256e-14,189.4775,339.9475,182.2087,8.060851,0,10.3252,20.30597,-5.684342e-14
naive,2026-01-28 16:45:00,2275,16.75,26.30119,3377.769,209.8813,391.5572,178.1825,1,1,2364.438,2364.121,1124.535,525.4806,1650.015,4,247.6793,336.6517,265.6844,800,0,0,201.9834,0.1009917,0.127206,0.3172331,0,250,0.3172331,1239.586,199.1545,56.47747,0,54.90551,0,441.3843,231.4012,209.9831,756.8818,0,1544.939,0,-1.136868e-13,5.517808e-14,4.263256e-14,209.8813,336.6517,178.1825,7.933645,0,37.798,20.97199,0
naive,2026-01-28 17:00:00,2276,17,26.23413,3359.437,266.6546,392.8424,176.932,1,1,2351.606,2351.288,1132.973,526.1211,1659.094,4,273.5666,333.9904,251.5373,800,0,0,201.9516,0.1009758,0.127186,0.3172331,0,250,0.3172331,1218.315,188.6849,56.54799,0,58.85207,0,438.3852,227.1177,211.2674,753.2389,0,1544.381,0,-2.273737e-13,3.053113e-15,4.263256e-14,266.6546,333.9904,176.932,7.806459,0,6.912053,11.7529,0
naive,2026-01-28 17:15:00,2277,17.25,25.96776,3293.043,308.9895,392.7088,167.9804,1,1,2305.13,2304.813,1155.942,530.7232,1686.665,4,320.0007,323.0653,243.5992,800,0,0,201.9198,0.1009599,0.127166,0.3172331,0,250,0.3172331,1148.871,183.2495,56.82815,0,69.64348,0,427.3867,213.0084,214.3783,743.7316,0,1543.667,0,0,-4.773959e-15,4.263256e-14,308.9895,323.0653,167.9804,7.679293,0,11.01121,15.26909,-5.684342e-14
naive,2026-01-28 17:30:00,2278,17.5,26.02074,3290.828,376.1102,383.7721,152.6983,1,1,2303.58,2303.262,1180.927,536.8281,1717.755,4,361.272,324.5036,231.9792,800,0,7.552147,200,0.1,0.127146,0.3172331,0,250,0.3172331,1122.336,174.4099,56.77243,7.286018,59.26852,0,427.5612,208.3137,219.2475,745.1418,0,1541.221,0,0,5.551115e-17,4.263256e-14,368.8242,324.5036,152.6983,7.552147,0,0,21.71163,0
naive,2026-01-28 17:45:00,2279,17.75,25.88183,3281.013,445.6233,379.0517,145.2065,1,1,2296.709,2296.392,1438.349,561.6507,2000,4,434.0759,320.2392,223.0324,522.6525,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.0425,167.9312,37.18576,11.54741,58.81256,0,425.0804,158.8086,266.2719,720.4593,0,1520.456,0,0,1.24345e-13,4.263256e-14,434.0759,320.2392,145.2065,0,500,0,22.72472,0
naive,2026-01-28 18:00:00,2280,18,25.87437,3310.352,498.0554,10.25552,132.3346,1,1,2317.247,2316.929,662.9599,351.4594,1014.419,3,0,0,214.4193,800,0,487.4453,203.056,0.101528,0.2046279,0.3172331,0,250,0.3172331,1653.97,161.4588,56.92637,15.59749,5.268158,0,428.8165,306.0742,122.7423,657.5336,0,1287.018,0,0,-7.993606e-15,4.263256e-14,482.4579,4.987366,132.3346,487.4453,0,0,29.12426,-2.04281e-14
