controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-28 18:15:00,2281,18.25,26.04028,3328.349,580.6415,15.34878,124.0555,1,1,2329.844,2329.527,1063.282,466.0384,1529.32,4,520.3692,7.587507,201.3636,800,0,12.09631,200,0.1,0.1278614,0.3172331,0,250,0.3172331,1266.245,151.3606,56.75188,48.17608,7.761274,0,432.6087,235.1182,197.4905,701.1566,0,1434.959,0,1.705303e-13,6.106227e-16,4.263256e-14,532.4655,7.587507,124.0555,12.09631,0,0,27.30511,3.641532e-14
naive,2026-01-28 18:30:00,2282,18.5,26.02046,3298.268,633.3036,9.8498,125.7781,1,1,2308.788,2308.471,1441.534,558.4663,2000,4,590.7251,11.25271,185.5323,712.4898,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.937,139.4899,50.56248,42.57849,0,0,428.5255,160.9089,267.6166,719.3752,0,1455.316,0,0,1.24345e-13,4.263256e-14,590.7251,9.8498,125.7781,0,500,1.402913,13.71182,7.460699e-14
naive,2026-01-28 18:45:00,2283,18.75,26.21179,3273.45,685.16,9.674713,120.7195,1,1,2291.415,2291.098,754.5525,373.967,1128.519,3,150.2277,6.173793,172.118,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1536.546,129.1411,56.57149,35.2629,3.50092,0,426.9689,286.3109,140.658,660.2779,0,1323.78,0,-1.136868e-13,-7.993606e-15,4.263256e-14,649.8971,6.173793,120.7195,499.6694,0,0,8.421621,2.664535e-14
naive,2026-01-28 19:00:00,2284,19,25.9393,3272.953,715.4431,6.196666,106.751,0,0,2291.067,2290.75,1453.71,546.2897,2000,4,693.7902,5.251935,159.8825,641.0754,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.0393,120.3093,45.56289,21.65299,0.9447306,0,424.5329,155.1027,269.4302,0,701.3924,3845.381,0,2.273737e-13,1.24345e-13,4.263256e-14,693.7902,5.251935,106.751,0,500,0,13.55824,-5.684342e-14
naive,2026-01-28 19:15:00,2285,19.25,25.89383,3226.367,718.5826,9.981429,101.7244,0,0,2258.457,2258.14,785.2982,381.1255,1166.424,3,203.9918,7.980039,154.4518,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1472.842,116.2789,56.90591,14.92138,2.00139,0,418.1028,272.6637,145.4391,0,653.7892,3561.013,0,0,-7.993606e-15,4.263256e-14,703.6613,7.980039,101.7244,499.6694,0,0,14.55457,1.776357e-14
naive,2026-01-28 19:30:00,2286,19.5,25.85387,3192.385,729.2059,0,85.08006,0,0,2234.67,2234.353,1456.875,543.1246,2000,4,725.9732,1.86172,140.9817,631.1834,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.4771,106.1831,44.93074,3.232793,0,0,413.3628,143.8155,269.5473,0,686.9401,3733.2,0,2.273737e-13,1.24345e-13,4.263256e-14,725.9732,0,85.08006,0,500,1.86172,21.103,5.684342e-14
naive,2026-01-28 19:45:00,2287,19.75,25.85715,3216.975,715.6907,0,81.07993,0,0,2251.883,2251.566,769.2283,372.9307,1142.159,3,213.326,1.309937,127.5231,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1482.337,96.04312,56.94448,2.695245,0,0,416.5746,274.2168,142.3578,0,647.1475,3499.898,0,1.136868e-13,-7.993606e-15,4.263256e-14,712.9954,0,81.07993,499.6694,0,1.309937,14.96319,5.662137e-14
naive,2026-01-28 20:00:00,2288,20,25.64336,3174.041,707.1769,4.865647,64.09688,0,0,2221.828,2221.511,1453.677,546.3231,2000,4,711.3513,3.455648,115.2341,669.9589,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.8343,86.98481,47.87638,0,1.409999,0,409.2345,141.426,267.8085,0,687.7491,3731.191,0,0,1.24345e-13,4.263256e-14,707.1769,3.455648,64.09688,0,500,4.174424,22.88793,1.705303e-13
naive,2026-01-28 20:15:00,2289,20.25,25.53467,3167.266,654.7499,0,67.21383,0,0,2217.086,2216.769,717.2007,355.7494,1072.95,3,164.9483,5.949093,102.0527,800,0,489.8016,202.467,0.1012335,0.2046279,0.3172331,0,250,0.3172331,1499.568,77.12352,57.28365,0,0,0,407.4638,275.5958,131.8679,0,631.3452,3407.954,0,0,-7.993606e-15,4.263256e-14,654.7499,0,67.21383,499.6694,0,5.949093,9.909687,-3.019807e-14
naive,2026-01-28 20:30:00,2290,20.5,25.4092,3214.065,608.9829,0,61.50949,0,0,2249.845,2249.528,1052.381,450.9589,1503.34,4,606.7355,2.643476,93.96114,800,0,2.247302,201.8733,0.1009366,0.1274905,0.3172331,0,250,0.3172331,1197.147,71.10288,57.41561,0,0,0,412.4382,219.4591,192.9791,0,670.4179,3622.706,0,-1.136868e-13,-9.436896e-16,4.263256e-14,608.9829,0,61.50949,9.740378,0,2.643476,9.59339,1.154632e-14
naive,2026-01-28 20:45:00,2291,20.75,25.26859,3180.628,560.2739,0,52.44857,0,0,2226.44,2226.123,999.2817,434.6668,1433.949,3,546.9096,1.828095,85.21089,800,0,7.36596,200,0.1,0.1271166,0.3172331,0,250,0.3172331,1226.841,64.57718,57.5635,5.998416,0,0,406.9936,224.2667,182.7268,0,658.9335,3569.723,0,-5.684342e-14,-1.665335e-16,4.263256e-14,554.2755,0,52.44857,7.36596,0,1.828095,12.12861,-2.553513e-14
naive,2026-01-28 21:00:00,2292,21,24.92752,3208.322,520.4589,0,43.69592,0,0,2245.825,2245.508,1348.864,534.6735,1883.538,4,501.742,6.752604,75.04305,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.6436,57.07623,57.92222,18.71684,0,0,40.42485,16.13959,24.28527,0,550.8131,2996.596,0,-2.273737e-13,1.24345e-13,4.263256e-14,501.742,0,43.69592,0,500,6.752604,13.38031,5.240253e-14
naive,2026-01-28 21:15:00,2293,21.25,24.53404,3149.869,441.8463,0,42.65537,0,0,2204.908,2204.591,562.372,307.1154,869.4874,2,0,0,69.48738,800,0,433.8341,216.4588,0.1082294,0.2046279,0.3172331,0,250,0.3172331,1642.219,53.06944,58.33606,8.012235,0,0,39.68835,29.55994,10.12841,0,336.6753,1799.907,0,5.684342e-14,-7.993606e-15,4.263256e-14,433.8341,0,42.65537,437.7204,0,0,10.41407,0
naive,2026-01-28 21:30:00,2294,21.5,24.43016,3112.697,380.1552,0,40.41922,0,0,2178.888,2178.571,796.7049,374.6132,1171.318,3,301.0081,2.823267,67.48668,800,0,65.69904,200,0.1,0.136301,0.3172331,0,250,0.3172331,1381.866,51.59753,58.44532,13.44809,0,0,39.21998,24.87358,14.3464,0,399.4867,2154.624,0,0,-3.802514e-15,4.263256e-14,366.7071,0,40.41922,65.69904,0,2.823267,11.17831,6.217249e-15
naive,2026-01-28 21:45:00,2295,21.75,24.29234,3136.303,310.9502,1.928346,36.2907,0,0,2195.412,2195.095,1181.744,484.4488,1666.193,4,304.613,4.742372,56.83713,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.351,43.51799,58.59027,6.337137,0,0,39.51742,18.24033,21.2771,0,502.6892,2709.808,0,-1.136868e-13,1.24345e-13,4.263256e-14,304.613,1.928346,36.2907,0,500,2.814026,7.227291,1.776357e-15
naive,2026-01-28 22:00:00,2296,22,24.10677,3138.049,250.2422,0,29.92724,0,0,2196.635,2196.317,547.6985,300.6465,848.345,2,0,0,48.34499,800,0,250.2422,262.3568,0.1311784,0.2046279,0.3172331,0,250,0.3172331,1648.619,37.08766,58.78543,0,0,0,39.53942,29.67514,9.864283,0,330.3217,1750.636,0,1.136868e-13,-1.216804e-13,4.263256e-14,250.2422,0,29.92724,263.1672,0,0,7.160413,0
naive,2026-01-28 22:15:00,2297,22.25,23.99329,3121.701,206.2392,1.841299,20.6407,0,0,2185.191,2184.874,545.28,299.5803,844.8603,2,0,0,44.86031,800,0,203.8399,211.3555,0.1056778,0.1652022,0.3172331,0,250,0.3172331,1639.594,34.45513,58.90479,4.240598,0,0,39.33344,29.51269,9.82075,0,329.093,1751.059,0,-1.136868e-13,-1.41831e-14,4.263256e-14,201.9986,1.841299,20.6407,207.4057,0,0,13.81442,-1.554312e-15
naive,2026-01-28 22:30:00,2298,22.5,23.93122,3104.788,193.8446,2.687484,24.11175,0,0,2173.351,2173.034,660.3022,332.7854,993.0876,2,147.1297,4.408787,41.54911,800,0,45.28906,200,0.1,0.1330875,0.3172331,0,250,0.3172331,1512.732,31.93258,58.97007,1.425823,0,0,39.12032,27.22917,11.89115,0,360.0146,1916.198,0,-5.684342e-14,1.249001e-15,4.263256e-14,192.4187,2.687484,24.11175,45.28906,0,1.721303,7.82083,-3.28626e-14
naive,2026-01-28 22:45:00,2299,22.75,23.57137,3118.649,180.7574,0,24.27388,0,0,2183.054,2182.737,1065.11,449.321,1514.431,4,167.6761,5.075634,41.67951,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.627,32.15278,59.34854,13.08128,0,0,39.29498,20.11729,19.1777,0,469.4383,2537.709,0,-1.705303e-13,1.24345e-13,4.263256e-14,167.6761,0,24.27388,0,500,5.075634,7.878905,2.04281e-14
naive,2026-01-28 23:00:00,2300,23,23.46363,3148.305,155.02,0,23.7872,1,1,2203.813,2203.496,541.9827,298.1267,840.1095,2,0,0,40.10945,800,0,149.9079,287.4404,0.1437202,0.2046279,0.3172331,0,250,0.3172331,1661.513,30.97617,59.46185,5.112103,0,0,39.66864,29.90724,9.761399,328.034,0,597.9918,0,-1.136868e-13,-1.216804e-13,4.263256e-14,149.9079,0,23.7872,152.2551,0,0,7.188965,0
naive,2026-01-28 23:15:00,2301,23.25,23.44457,3097.545,124.4067,0,19.16238,1,1,2168.282,2167.964,544.084,299.0531,843.1372,2,0,0,43.13716,800,0,124.4067,256.2935,0.1281467,0.180997,0.3172331,0,250,0.3172331,1623.88,33.32102,59.48191,0,0,0,39.02907,29.22985,9.799223,328.283,0,589.6488,0,-5.684342e-14,7.119305e-14,4.263256e-14,124.4067,0,19.16238,136.8111,0,0,14.15863,0
naive,2026-01-28 23:30:00,2302,23.5,23.36074,3075.375,129.8673,0.4681644,20.896,1,1,2152.763,2152.446,539.8021,297.1654,836.9675,2,0,0,36.96746,800,0,120.5155,226.1242,0.1130621,0.1613842,0.3172331,0,250,0.3172331,1612.643,28.58007,59.57007,9.819882,0,0,38.74973,29.02758,9.722147,326.193,0,602.3089,0,-1.136868e-13,2.689515e-14,4.263256e-14,120.0474,0.4681644,20.896,123.0626,0,0,7.684072,6.439294e-15
naive,2026-01-28 23:45:00,2303,23.75,23.21892,3089.789,121.7448,0,13.77211,1,1,2162.852,2162.535,545.0712,298.677,843.7482,2,6.820187,2.015835,34.91222,800,0,104.3545,200,0.1,0.1423871,0.3172331,0,250,0.3172331,1617.464,27.03074,59.71923,10.57015,0,0,38.93134,29.11435,9.816993,327.7913,0,606.6321,0,0,4.08007e-15,4.263256e-14,111.1747,0,13.77211,104.3545,0,2.015835,13.25863,-3.552714e-15
naive,2026-01-29 00:00:00,2304,0,23.0919,3070.457,118.4207,4.846434,14.9588,1,1,2149.32,2149.003,1009.255,431.9561,1441.211,3,106.6563,0.2754243,34.27931,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.748,26.57554,59.85282,11.76436,4.571009,0,38.68776,20.51546,18.1723,452.4715,0,865.7872,0,0,1.24345e-13,4.263256e-14,106.6563,0.2754243,14.9588,0,500,0,11.61674,0
naive,2026-01-29 00:15:00,2305,0.25,22.68635,3085.179,117.1992,11.21406,24.31564,1,1,2159.626,2159.308,535.2974,295.1795,830.4769,2,0,0,30.47688,800,0,92.53193,301.7844,0.1508922,0.2046279,0.3172331,0,250,0.3172331,1624.011,23.72653,60.27936,24.73562,11.14576,0.5891058,38.87326,29.2322,9.641063,324.5141,0,643.1093,0,0,-6.483702e-14,4.263256e-14,92.46363,0.06830452,23.72653,92.53193,0,0,0,-5.814793e-15
naive,2026-01-29 00:30:00,2306,0.5,22.40984,3050.6,128.2887,2.536142,18.87466,1,1,2135.42,2135.103,532.4278,293.9145,826.3423,2,0,0,26.34233,800,0,90.63977,279.0769,0.1395385,0.1900292,0.3172331,0,250,0.3172331,1602.675,20.56602,60.57018,38.67634,1.508708,0,38.43756,28.84815,9.589411,322.7626,0,646.703,0,5.684342e-14,-1.015854e-14,4.263256e-14,89.61234,1.027434,18.87466,90.63977,0,0,1.691354,1.332268e-15
naive,2026-01-29 00:45:00,2307,0.75,22.33598,3079.686,124.8718,4.123281,12.305,1,1,2155.78,2155.463,530.7067,293.1557,823.8624,2,0,0,23.86244,800,0,90.89863,256.3083,0.1281542,0.1757306,0.3172331,0,250,0.3172331,1624.756,18.64402,60.64785,38.09648,0,0,38.80404,29.24561,9.558431,322.4013,0,642.2903,0,-5.684342e-14,-1.061651e-13,4.263256e-14,86.77535,4.123281,12.305,91.83681,0,0,6.33902,6.217249e-15
naive,2026-01-29 01:00:00,2308,1,22.32445,3087.156,114.1217,5.678642,15.14177,1,1,2161.009,2160.692,530.248,292.9535,823.2015,2,0,0,23.20154,800,0,95.59999,232.368,0.116184,0.1613936,0.3172331,0,250,0.3172331,1630.444,18.12978,60.65999,21.04555,3.154798,0,38.89816,29.34799,9.550175,322.3015,0,618.1061,0,-5.684342e-14,3.042011e-14,4.263256e-14,93.07615,2.523844,15.14177,95.59999,0,0,2.988016,5.77316e-15
naive,2026-01-29 01:15:00,2309,1.25,22.18311,3081.328,103.1212,3.213823,22.8971,1,1,2156.929,2156.612,528.9086,292.363,821.2716,2,0,0,21.27158,800,0,102.7291,206.6491,0.1033246,0.1463187,0.3172331,0,250,0.3172331,1627.704,16.64576,60.80864,3.606008,0,6.251346,38.82473,29.29866,9.526064,322.7377,0,583.286,0,-5.684342e-14,-1.912359e-14,4.263256e-14,99.51523,3.213823,16.64576,104.1741,0,0,0,-6.217249e-15
naive,2026-01-29 01:30:00,2310,1.5,21.92857,3078.838,97.90442,6.224449,19.05948,1,1,2155.186,2154.869,589.2696,310.7296,899.9992,2,69.29677,9.3445,21.35796,800,0,26.46645,200,0.1,0.1301239,0.3172331,0,250,0.3172331,1565.6,16.75685,61.07635,2.141198,0,2.302631,38.79336,28.18079,10.61256,339.3049,0,613.5924,0,0,2.498002e-16,4.263256e-14,95.76322,6.224449,16.75685,26.46645,0,3.120051,0,1.776357e-15
naive,2026-01-29 01:45:00,2311,1.75,21.72381,3107.373,94.03559,0,12.70531,1,1,2175.161,2174.844,1003.737,430.1823,1433.92,3,101.1188,9.553595,23.24712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.106,18.27711,61.2917,0,0,0,39.1529,21.07992,18.07298,451.2622,0,833.5713,0,0,1.24345e-13,4.263256e-14,94.03559,0,12.70531,0,500,16.63679,5.571799,2.842171e-14
naive,2026-01-29 02:00:00,2312,2,21.6567,3062.505,81.09697,0,7.038444,1,1,2143.754,2143.436,532.5448,293.966,826.5108,2,0,0,26.51084,800,0,81.09697,304.6431,0.1523216,0.2046279,0.3172331,0,250,0.3172331,1610.892,20.85731,61.36229,0,0,0,38.58757,28.99605,9.591517,322.9621,0,576.8916,0,-5.684342e-14,6.306067e-14,4.263256e-14,81.09697,0,7.038444,92.00157,0,0,13.81887,0
naive,2026-01-29 02:15:00,2313,2.25,21.74889,3065.312,72.88656,0,0,1,1,2145.718,2145.401,529.7609,292.7388,822.4997,2,0,0,22.49971,800,0,72.88656,286.3735,0.1431868,0.1918293,0.3172331,0,250,0.3172331,1615.64,17.68497,61.26533,0,0,0,38.62293,29.08152,9.541407,321.8203,0,574.7171,0,0,-6.861178e-14,4.263256e-14,72.88656,0,0,97.72077,0,0,17.68497,0
naive,2026-01-29 02:30:00,2314,2.5,21.68744,3039.935,104.2821,2.547507,4.294566,1,1,2127.955,2127.637,531.987,293.7201,825.7071,2,0,0,25.70713,800,0,99.29659,261.5043,0.1307521,0.1803252,0.3172331,0,250,0.3172331,1595.65,20.21867,61.32995,5.272404,2.260646,0,38.30318,28.72171,9.581476,322.4418,0,588.882,0,0,1.146305e-13,4.263256e-14,99.00973,0.2868607,4.294566,99.29659,0,0,15.92411,4.996004e-16
naive,2026-01-29 02:45:00,2315,2.75,21.46474,3019.678,118.2354,0,14.20629,1,1,2113.775,2113.458,529.8254,292.7672,822.5926,2,0,0,22.59256,800,0,93.91993,237.9831,0.1189916,0.1646654,0.3172331,0,250,0.3172331,1583.632,17.80931,61.56418,24.31547,0,0,38.04795,28.50538,9.542567,321.2726,0,615.2296,0,0,4.971024e-14,4.263256e-14,93.91993,0,14.20629,96.14499,0,0,3.603015,0
naive,2026-01-29 03:00:00,2316,3,21.40359,3059.893,105.6225,0,12.54801,1,1,2141.925,2141.608,527.79,291.8699,819.6599,2,0,0,19.65993,800,0,77.31109,218.6179,0.109309,0.1498545,0.3172331,0,250,0.3172331,1613.818,15.50718,61.62849,28.31139,0,0,38.55465,29.04872,9.505931,320.9186,0,621.3424,0,-5.684342e-14,-6.356027e-15,4.263256e-14,77.31109,0,12.54801,77.9451,0,0,2.959173,0
naive,2026-01-29 03:15:00,2317,3.25,21.32859,3069.317,106.9099,0,3.851093,1,1,2148.522,2148.205,543.256,296.3643,839.6203,2,19.53373,2.152177,17.93441,800,0,74.33396,200,0.1,0.1376605,0.3172331,0,250,0.3172331,1604.949,14.15691,61.70737,13.04221,0,0,38.67339,28.88907,9.784318,325.2534,0,603.5839,0,5.684342e-14,1.332268e-15,4.263256e-14,93.8677,0,3.851093,74.33396,0,2.152177,10.30581,3.552714e-15
naive,2026-01-29 03:30:00,2318,3.5,21.52092,3072.123,107.3974,0,11.67529,1,1,2150.486,2150.169,1000.694,427.8041,1428.498,3,109.8322,0.8672233,17.79846,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1149.475,14.02221,61.5051,0,0,0,38.70875,20.69055,18.0182,448.4946,0,827.796,0,1.136868e-13,1.24345e-13,4.263256e-14,107.3974,0,11.67529,0,500,3.302027,2.346918,-3.552714e-14
naive,2026-01-29 03:45:00,2319,3.75,21.48721,3087.386,124.039,0,12.43669,1,1,2161.17,2160.853,527.8911,291.9145,819.8056,2,0,0,19.80561,800,0,115.5936,296.019,0.1480095,0.2046279,0.3172331,0,250,0.3172331,1632.962,15.60885,61.54055,8.445431,0,0,38.90107,29.39332,9.507751,321.3078,0,587.9509,0,0,-3.641532e-14,4.263256e-14,115.5936,0,12.43669,115.8138,0,0,3.172152,0
naive,2026-01-29 04:00:00,2320,4,21.39317,3070.741,132.26,3.066275,20.6559,1,1,2149.519,2149.201,527.3023,291.6549,818.9572,2,0,0,18.95721,800,0,133.7165,262.5433,0.1312716,0.1863988,0.3172331,0,250,0.3172331,1621.899,14.95448,61.63946,0,1.609855,5.701414,38.69133,29.19418,9.497152,321.816,0,577.0645,0,0,-8.029688e-14,4.263256e-14,132.26,1.45642,14.95448,139.3054,0,0,0,-8.437695e-15
naive,2026-01-29 04:15:00,2321,4.25,21.29855,3101.086,154.8239,0,23.92423,1,1,2170.76,2170.443,524.3595,290.3576,814.7171,2,0,0,14.71713,800,0,150.9015,224.7765,0.1123883,0.1653196,0.3172331,0,250,0.3172331,1646.084,11.62081,61.73897,3.922402,0,12.30341,39.07369,29.62951,9.444182,322.0699,0,581.4496,0,5.684342e-14,-1.040834e-14,4.263256e-14,150.9015,0,11.62081,156.0379,0,0,0,0
naive,2026-01-29 04:30:00,2322,4.5,21.06841,3086.588,190.7192,6.785016,15.89264,1,1,2160.611,2160.294,589.5703,309.2366,898.8069,2,82.96192,1.552009,14.29302,800,0,98.96461,200,0.1,0.1415385,0.3172331,0,250,0.3172331,1570.724,11.31225,61.98102,8.792675,5.233007,4.580396,38.89101,28.27303,10.61798,338.2817,0,631.0292,0,-5.684342e-14,2.275957e-15,4.263256e-14,181.9265,1.552009,11.31225,98.96461,0,0,0,3.552714e-15
naive,2026-01-29 04:45:00,2323,4.75,20.87813,3102.372,249.8264,9.589011,18.26834,1,1,2171.661,2171.343,1098.726,456.1212,1554.847,4,235.0867,2.409584,17.3506,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.618,13.75859,62.18114,14.7397,7.179427,4.509753,39.08989,19.30712,19.78277,476.1858,0,920.2284,0,-1.136868e-13,1.24345e-13,4.263256e-14,235.0867,2.409584,13.75859,0,500,0,0,0
naive,2026-01-29 05:00:00,2324,5,20.77961,3103.349,295.5821,7.999371,21.60711,1,1,2172.344,2172.027,524.7413,290.5259,815.2672,2,0,0,15.26719,800,0,297.976,250.4234,0.1252117,0.2046279,0.3172331,0,250,0.3172331,1647.286,12.11853,62.28477,0,5.605432,9.488578,39.1022,29.65115,9.451054,321.7679,0,583.1349,0,-5.684342e-14,-7.993606e-15,4.263256e-14,295.5821,2.393938,12.11853,304.749,0,0,0,-1.199041e-14
naive,2026-01-29 05:15:00,2325,5.25,20.65356,3126.427,358.0701,4.196382,19.65637,1,1,2188.499,2188.182,644.3885,324.9411,969.3296,2,154.0961,0.3427397,14.89075,800,0,201.5357,200,0.1,0.1576879,0.3172331,0,250,0.3172331,1543.793,11.83475,62.41733,2.438285,3.853642,7.82162,39.39298,27.78828,11.6047,354.0378,0,648.7096,0,-1.136868e-13,5.134781e-15,4.263256e-14,355.6319,0.3427397,11.83475,201.5357,0,0,0,1.953993e-14
naive,2026-01-29 05:30:00,2326,5.5,20.67438,3102.32,415.8827,0,11.10241,1,1,2171.624,2171.307,1245.001,497.6528,1742.654,4,428.0419,1.658094,12.95364,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,926.3058,10.29303,62.39543,0,0,0.8093865,39.08923,16.6735,22.41573,514.4617,0,958.7285,0,-5.684342e-14,1.24345e-13,4.263256e-14,415.8827,0,10.29303,0,500,13.81739,0,1.776357e-14
naive,2026-01-29 05:45:00,2327,5.75,20.69796,3125.983,487.9016,0,13.5822,1,1,2188.188,2187.871,533.5077,293.5349,827.0426,2,7.192314,3.595938,16.25438,800,0,480.7093,204.74,0.10237,0.2046279,0.3172331,0,250,0.3172331,1654.363,12.91274,62.37064,0,0,0.6694572,39.38739,29.77854,9.608849,323.4256,0,576.6842,0,5.684342e-14,-7.993606e-15,4.263256e-14,487.9016,0,12.91274,499.6694,0,3.595938,0,-1.776357e-15
naive,2026-01-29 06:00:00,2328,6,20.84569,3148.141,574.1334,0,17.34202,1,1,2203.698,2203.381,964.08,417.1145,1381.194,3,564.005,0.6584591,16.531,800,0,10.12844,202.1757,0.1010878,0.1289218,0.3172331,0,250,0.3172331,1239.301,13.11296,62.21526,0,0,4.229063,39.66657,22.30742,17.35915,440.1318,0,810.2715,0,1.136868e-13,2.503553e-14,4.263256e-14,574.1334,0,13.11296,18.83122,0,0.6584591,0,-5.195844e-14
naive,2026-01-29 06:15:00,2329,6.25,21.08125,3151.543,640.6222,0,23.25363,1,1,2206.08,2205.763,1025.421,434.4772,1459.898,3,645.3714,2.226395,12.30012,800,0,0,202.1439,0.1010719,0.1273071,0.3172331,0,250,0.3172331,1180.342,9.733699,61.96752,0,0,13.51993,39.70944,21.24616,18.46328,458.0029,0,846.2923,0,2.273737e-13,-2.775558e-15,4.263256e-14,640.6222,0,9.733699,8.575468,0,6.975583,0,7.105427e-15
naive,2026-01-29 06:30:00,2330,6.5,21.15158,3141.615,678.5688,1.335162,14.4313,1,1,2199.131,2198.813,1086.44,452.7241,1539.164,4,718.1144,3.492491,17.55709,800,0,0,202.112,0.101056,0.127287,0.3172331,0,250,0.3172331,1112.373,13.88392,61.89354,0,0,0.5473789,39.58435,20.02272,19.56163,472.8392,0,876.0481,0,-3.410605e-13,-4.22995e-14,4.263256e-14,678.5688,1.335162,13.88392,8.448181,0,41.70295,0,-2.131628e-14
naive,2026-01-29 06:45:00,2331,6.75,21.19064,3122.77,716.9484,0,10.33094,1,1,2185.939,2185.622,1129.258,465.2817,1594.539,4,771.2289,2.070224,21.2402,800,0,0,202.0802,0.1010401,0.127267,0.3172331,0,250,0.3172331,1056.364,16.78985,61.85246,0,0,0,39.3469,19.01455,20.33235,484.2963,0,899.0086,0,-1.136868e-13,-3.438916e-14,4.263256e-14,716.9484,0,10.33094,8.320914,0,56.35074,6.458906,-4.263256e-14
naive,2026-01-29 07:00:00,2332,7,21.02814,3125.711,741.1008,1.264919,14.59273,1,1,2187.998,2187.68,1149.223,471.8208,1621.043,4,790.2482,3.156823,27.63848,800,0,0,202.0484,0.1010242,0.127247,0.3172331,0,250,0.3172331,1038.458,21.88345,62.02337,0,0,0,39.38396,18.69224,20.69172,490.513,0,911.2498,0,-1.705303e-13,-2.089995e-14,4.263256e-14,741.1008,1.264919,14.59273,8.193667,0,51.03932,7.290719,-2.842171e-14
naive,2026-01-29 07:15:00,2333,7.25,21.17423,3150.084,731.142,0,11.20725,1,1,2205.058,2204.741,1153.951,472.9714,1626.922,4,798.0986,2.757714,26.06602,800,0,0,202.0166,0.1010083,0.1272269,0.3172331,0,250,0.3172331,1050.79,20.60796,61.86972,0,0,0,39.69105,18.91423,20.77683,491.8856,0,914.1678,0,-1.136868e-13,-4.363176e-14,4.263256e-14,731.142,0,11.20725,8.06644,0,69.71435,9.400705,-1.421085e-14
naive,2026-01-29 07:30:00,2334,7.5,21.36946,3152.602,699.5746,2.178093,20.52872,1,1,2206.821,2206.504,1131.68,467.3874,1599.067,4,762.5054,2.517789,34.04421,800,0,0,201.9848,0.1009924,0.1272069,0.3172331,0,250,0.3172331,1074.824,26.86239,61.66438,0,0,0,39.72278,19.34683,20.37595,486.7342,0,904.096,0,0,-3.069767e-14,4.263256e-14,699.5746,2.178093,20.52872,7.939234,0,63.27042,6.333666,0
naive,2026-01-29 07:45:00,2335,7.75,21.39032,3129.223,635.9221,0,19.5965,1,1,2190.456,2190.139,1076.265,451.7594,1528.025,4,688.5184,3.533449,35.97302,800,0,0,201.953,0.1009765,0.1271869,0.3172331,0,250,0.3172331,1113.873,28.37831,61.64245,0,0,0,39.42821,20.04972,19.37849,471.8091,0,874.2704,0,0,-2.370326e-14,4.263256e-14,635.9221,0,19.5965,7.812047,0,56.1297,8.781809,-4.263256e-14
naive,2026-01-29 08:00:00,2336,8,21.47435,3169.666,575.4266,368.7052,24.79643,1,1,2218.766,2218.449,1259.395,541.5007,1800.895,4,612.7857,348.3466,39.76298,800,0,0,201.9212,0.1009606,0.1271669,0.3172331,0,250,0.3172331,959.0544,31.34138,61.55407,0,20.35859,0,39.93779,17.26298,22.67481,558.7637,0,1083.398,0,-1.136868e-13,4.946044e-14,4.263256e-14,575.4266,348.3466,24.79643,7.68488,0,37.3591,6.544954,-5.684342e-14
naive,2026-01-29 08:15:00,2337,8.25,21.53099,3202.398,510.4196,370.2882,35.64044,1,1,2241.679,2241.362,1198.729,524.3554,1723.085,4,532.095,351.892,39.09784,800,0,0,201.8894,0.1009447,0.1271468,0.3172331,0,250,0.3172331,1042.632,30.79941,61.4945,0,18.39619,4.841034,40.35022,18.76738,21.58284,543.9459,0,1050.444,0,-2.273737e-13,3.358425e-14,4.263256e-14,510.4196,351.892,30.79941,7.557733,0,21.67532,0,-5.684342e-14
naive,2026-01-29 08:30:00,2338,8.5,21.82884,3210.3,450.3194,376.5431,37.50699,1,1,2247.21,2246.893,1123.063,502.799,1625.862,4,432.8921,356.8669,36.10277,800,0,7.430606,200,0.1,0.1271268,0.3172331,0,250,0.3172331,1123.83,28.35401,61.18124,9.996731,19.6762,9.15298,40.44978,20.22894,20.22084,524.5928,0,1031.543,0,1.136868e-13,2.775558e-17,4.263256e-14,440.3227,356.8669,28.35401,7.430606,0,0,0,5.684342e-14
naive,2026-01-29 08:45:00,2339,8.75,22.07811,3198.167,376.1336,382.9115,43.79787,1,1,2238.717,2238.4,1420.652,579.3482,2000,4,357.569,359.7206,38.43773,744.2727,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.748,30.11116,56.67551,18.56467,23.1909,13.68671,40.29691,14.71946,25.57744,596.4188,0,1201.106,0,0,1.24345e-13,4.263256e-14,357.569,359.7206,30.11116,0,500,0,0,0
naive,2026-01-29 09:00:00,2340,9,22.41356,3208.617,299.8587,380.584,44.88058,1,1,2246.032,2245.715,659.4974,349.933,1009.43,3,0,160.8252,48.60513,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1586.217,37.94562,60.56627,2.414506,17.53351,6.934963,40.42858,28.55191,11.87666,379.6838,0,725.6408,0,0,-7.993606e-15,4.263256e-14,297.4442,363.0504,37.94562,499.6694,0,0,0,5.684342e-14
naive,2026-01-29 09:15:00,2341,9.25,22.44075,3223.159,253.0719,390.3278,51.04668,1,1,2256.211,2255.894,1369.44,576.2768,1945.717,4,228.2661,368.9838,48.46712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.4539,37.82733,60.53767,24.80577,21.344,13.21935,40.61181,15.95617,24.65563,594.5195,0,1200.542,0,0,1.24345e-13,4.263256e-14,228.2661,368.9838,37.82733,0,500,0,0,1.136868e-13
naive,2026-01-29 09:30:00,2342,9.5,22.98121,3234.751,184.0111,397.0973,56.72279,1,1,2264.326,2264.009,598.8351,323.19,922.0251,2,0,63.36537,58.65973,800,0,493.6466,201.5057,0.1007529,0.2046279,0.3172331,0,250,0.3172331,1665.174,45.52876,59.96924,0,24.09643,11.19403,40.75787,29.97313,10.78474,355.1195,0,684.3399,0,-1.136868e-13,-7.993606e-15,4.263256e-14,184.0111,373.0009,45.52876,499.6694,0,0,0,0
naive,2026-01-29 09:45:00,2343,9.75,23.06688,3267.459,120.6257,392.3812,58.78883,1,1,2287.221,2286.904,945.2613,456.6677,1401.929,3,161.7702,377.4014,62.75733,800,0,0,201.474,0.100737,0.1268852,0.3172331,0,250,0.3172331,1341.643,48.66611,59.87914,0,14.97973,10.12271,41.16999,24.14957,17.02041,482.5893,0,923.6545,0,1.136868e-13,-4.890532e-14,4.263256e-14,120.6257,377.4014,48.66611,5.895932,0,41.14459,0,1.421085e-14
naive,2026-01-29 10:00:00,2344,10,23.13881,3244.665,130.5059,402.7508,65.23189,1,1,2271.266,2270.949,931.7495,453.1129,1384.862,3,141.5798,379.4437,63.83904,800,0,0,201.4423,0.1007211,0.1268652,0.3172331,0,250,0.3172331,1339.199,49.4682,59.80348,0,23.30719,15.76369,40.88278,24.10558,16.7772,479.9818,0,932.8895,0,-1.136868e-13,6.689094e-15,4.263256e-14,130.5059,379.4437,49.4682,5.769066,0,11.07388,0,-2.842171e-14
naive,2026-01-29 10:15:00,2345,10.25,23.37619,3278.665,116.0634,399.9975,72.20608,1,1,2295.065,2294.748,927.7644,453.5064,1381.271,3,123.5034,382.0616,75.70578,800,0,0,201.4106,0.1007053,0.1268452,0.3172331,0,250,0.3172331,1366.984,58.51985,59.55382,0,17.93595,13.68624,41.31118,24.60571,16.70547,480.5222,0,924.9859,0,-5.684342e-14,3.608225e-16,4.263256e-14,116.0634,382.0616,58.51985,5.642221,0,7.439956,0,-4.263256e-14
naive,2026-01-29 10:30:00,2346,10.5,23.52115,3299.837,88.46988,397.1718,83.69913,1,1,2309.886,2309.569,906.5141,448.8903,1355.404,3,83.5561,383.0344,88.81385,800,0,4.913785,200.1504,0.1000752,0.1268253,0.3172331,0,250,0.3172331,1403.055,68.54926,59.40136,0,14.13737,15.14987,41.57794,25.25498,16.32296,476.8207,0,911.2018,0,1.136868e-13,-2.284284e-14,4.263256e-14,88.46988,383.0344,68.54926,5.515396,0,0,0,0
naive,2026-01-29 10:45:00,2347,10.75,23.97934,3348.904,108.1561,400.788,92.63051,1,1,2344.233,2343.915,907.441,448.7824,1356.223,3,87.89822,381.1352,87.19002,800,0,0.4755791,200,0.1,0.1260318,0.3172331,0,250,0.3172331,1436.474,66.97635,58.91946,19.78231,19.65281,25.65417,42.19619,25.85654,16.33965,479.21,0,960.1613,0,-1.705303e-13,-2.775558e-17,4.263256e-14,88.3738,381.1352,66.97635,0.4755791,0,0,0,0
naive,2026-01-29 11:00:00,2348,11,24.14688,3348.35,123.5996,404.7277,98.75379,1,1,2343.845,2343.528,1310.703,566.5219,1877.225,4,92.59459,384.9567,99.67357,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.825,76.43218,58.74325,31.00505,19.77105,22.32161,42.18921,18.59084,23.59836,589.1031,0,1199.709,0,-2.273737e-13,1.24345e-13,4.263256e-14,92.59459,384.9567,76.43218,0,500,0,0,0
naive,2026-01-29 11:15:00,2349,11.25,24.28163,3369.09,121.4969,410.8726,99.42819,1,1,2358.363,2358.046,590.8606,319.6745,910.5351,2,0,0,110.5351,800,0,471.0149,207.1636,0.1035818,0.2046279,0.3172331,0,250,0.3172331,1767.185,84.64188,58.60153,34.07617,27.27838,14.7863,42.45053,31.80933,10.6412,354.1342,0,748.1782,0,-5.684342e-14,4.884981e-14,4.263256e-14,87.42075,383.5942,84.64188,471.0149,0,0,0,0
naive,2026-01-29 11:30:00,2350,11.5,24.63461,3382.6,106.4096,410.5112,111.9041,1,1,2367.82,2367.503,894.8867,449.1131,1344,3,38.59323,384.9593,120.4473,800,0,28.52404,200,0.1,0.1304479,0.3172331,0,250,0.3172331,1472.616,91.89201,58.23028,39.29232,25.55193,20.0121,42.62076,26.50709,16.11367,479.2324,0,1004.812,0,0,1.026956e-15,4.263256e-14,67.11727,384.9593,91.89201,28.52404,0,0,0,-5.684342e-14
naive,2026-01-29 11:45:00,2351,11.75,25.01762,3354.788,133.2561,417.6058,121.45,1,1,2348.351,2348.034,1320.302,573.1315,1893.434,4,72.60768,391.7899,129.0364,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.732,98.04948,57.82745,60.6484,25.81592,23.40048,427.1235,186.9262,240.1973,764.3138,0,1612.723,0,0,1.24345e-13,4.263256e-14,72.60768,391.7899,98.04948,0,500,0,0,0
naive,2026-01-29 12:00:00,2352,12,25.12929,3438.634,114.8325,420.6801,135.9532,1,1,2407.044,2406.727,611.8271,328.9176,940.7447,2,0,0,140.7447,800,0,485.2181,203.6128,0.1018064,0.2046279,0.3172331,0,250,0.3172331,1794.9,106.8204,57.71001,26.39271,23.90186,29.13275,438.779,327.1914,111.5875,661.4196,0,1344.674,0,5.684342e-14,-7.993606e-15,4.263256e-14,88.43984,396.7782,106.8204,485.2181,0,0,0,0
naive,2026-01-29 12:15:00,2353,12.25,25.2875,3444.616,104.6114,419.3276,135.341,1,1,2411.231,2410.914,955.1864,471.3411,1426.528,3,75.20323,396.4068,154.9176,800,0,14.32316,200,0.1,0.128212,0.3172331,0,250,0.3172331,1455.728,117.3811,57.54361,15.08499,22.92082,17.95998,440.9411,266.2084,174.7326,740.8339,0,1482.491,0,0,-6.661338e-16,4.263256e-14,89.52639,396.4068,117.3811,14.32316,0,0,0,0
naive,2026-01-29 12:30:00,2354,12.5,25.459,3469.101,96.03874,422.5858,149.2005,1,1,2428.37,2428.053,1361.146,589.9476,1951.094,4,82.61076,398.0956,170.3877,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.907,128.869,57.36324,13.42798,24.49016,20.33153,445.6126,195.7803,249.8323,789.4587,0,1579.793,0,0,1.24345e-13,4.263256e-14,82.61076,398.0956,128.869,0,500,0,0,-5.684342e-14
naive,2026-01-29 12:45:00,2355,12.75,25.65312,3480.205,95.9623,418.2556,155.7514,1,1,2436.144,2435.827,642.678,342.5182,985.1962,2,0,0,185.1962,800,0,488.1378,202.8829,0.1014415,0.2046279,0.3172331,0,250,0.3172331,1793.149,139.7815,57.15907,1.987749,24.09237,15.96988,448.7976,330.3421,118.4555,675.8023,0,1332.289,0,0,-7.993606e-15,4.263256e-14,93.97455,394.1632,139.7815,488.1378,0,0,0,0
naive,2026-01-29 13:00:00,2356,13,26.08609,3483.029,71.98826,423.571,177.6916,1,1,2438.12,2437.803,991.8104,486.2681,1478.078,3,85.44747,395.4674,197.1637,800,0,0,202.851,0.1014255,0.1277524,0.3172331,0,250,0.3172331,1445.992,148.1313,56.7037,0,28.10363,29.5603,453.1375,268.7454,184.3922,760.5074,0,1505.702,0,0,1.121325e-14,4.263256e-14,71.98826,395.4674,148.1313,11.40392,0,13.45921,0,1.421085e-14
naive,2026-01-29 13:15:00,2357,13.25,26.45102,3487.582,70.3442,434.4356,178.1876,1,1,2441.307,2440.99,1001.022,489.6611,1490.683,3,91.06175,393.218,206.4033,800,0,0,202.819,0.1014095,0.1277323,0.3172331,0,250,0.3172331,1439.968,154.4705,56.31989,0,41.21767,23.71711,457.1404,269.6374,187.5031,763.7396,0,1535.22,0,1.136868e-13,4.468648e-14,4.263256e-14,70.3442,393.218,154.4705,11.27619,0,20.71755,0,0
naive,2026-01-29 13:30:00,2358,13.5,26.78199,3444.983,84.30589,431.5341,183.4483,1,1,2411.488,2411.171,999.3369,490.1667,1489.504,3,80.56736,394.1705,214.7657,800,0,3.73853,201.8525,0.1009262,0.1277122,0.3172331,0,250,0.3172331,1411.834,160.1603,55.97179,0,37.3636,23.28807,454.6561,266.1837,188.4724,760.7411,0,1522.966,0,0,6.050715e-15,4.263256e-14,84.30589,394.1705,160.1603,11.14848,0,0,0,0
naive,2026-01-29 13:45:00,2359,13.75,27.13045,3466.833,114.0061,425.0317,194.3209,1,1,2426.783,2426.466,1014.685,496.3592,1511.044,4,85.39106,394.216,231.4373,800,0,7.282846,200,0.1,0.1271036,0.3172331,0,250,0.3172331,1411.781,171.9478,55.60529,21.33224,30.81569,22.37312,460.8706,268.1114,192.7592,768.7194,0,1564.838,0,0,1.665335e-16,4.263256e-14,92.67391,394.216,171.9478,7.282846,0,0,0,0
naive,2026-01-29 14:00:00,2360,14,27.30474,3460.873,104.393,432.1997,201.3186,1,1,2422.611,2422.294,1396.659,603.3409,2000,4,85.68016,402.2358,237.7241,774.3599,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.635,176.2872,53.64571,18.71287,29.96393,25.03145,461.7594,195.4901,266.2693,803.6022,0,1630.82,0,1.136868e-13,1.24345e-13,4.263256e-14,85.68016,402.2358,176.2872,0,500,0,0,-5.684342e-14
naive,2026-01-29 14:15:00,2361,14.25,27.58116,3461.764,98.66222,433.4176,217.5313,1,1,2423.235,2422.917,683.7822,360.6389,1044.421,3,0,0,244.4211,800,0,495.3922,201.0693,0.1005347,0.2046279,0.3172331,0,250,0.3172331,1739.135,180.713,55.13127,2.487901,34.19969,36.81834,464.5707,333.4185,131.1522,701.1161,0,1403.496,0,0,-6.483702e-14,4.263256e-14,96.17432,399.2179,180.713,495.3922,0,0,0,0
naive,2026-01-29 14:30:00,2362,14.5,27.7231,3494.132,102.7452,420.8502,223.6266,1,1,2445.892,2445.575,1033.489,503.9349,1537.424,4,91.39274,394.5111,251.5203,800,0,4.150643,200,0.1,0.1266104,0.3172331,0,250,0.3172331,1412.086,185.6761,54.98198,7.201804,26.33908,37.95047,470.3224,271.531,198.7914,782.7635,0,1561.53,0,-5.684342e-14,4.163336e-16,4.263256e-14,95.54338,394.5111,185.6761,4.150643,0,0,0,0
naive,2026-01-29 14:45:00,2363,14.75,27.76639,3491.315,115.8711,416.298,222.0076,1,1,2443.921,2443.603,1399.603,600.3974,2000,4,101.206,392.7919,264.0002,742.0019,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.001,194.7976,50.95369,14.6651,23.50606,27.21006,470.3739,200.9356,269.4383,806.5701,0,1621.662,0,0,1.24345e-13,4.263256e-14,101.206,392.7919,194.7976,0,500,0,0,5.684342e-14
naive,2026-01-29 15:00:00,2364,15,28.11433,3533.894,132.4323,412.2942,230.7167,1,1,2473.726,2473.409,696.7278,366.346,1063.074,3,0,0,263.0737,800,0,483.4504,204.0548,0.1020274,0.2046279,0.3172331,0,250,0.3172331,1776.681,193.3817,54.5705,35.56151,25.71455,37.33503,479.6437,344.49,135.1537,718.075,0,1480.459,0,-5.684342e-14,4.884981e-14,4.263256e-14,96.87078,386.5796,193.3817,483.4504,0,0,0,0
naive,2026-01-29 15:15:00,2365,15.25,28.00213,3547.79,123.1111,409.0233,238.4514,1,1,2483.453,2483.136,1021.465,501.1626,1522.628,4,70.13845,386.1263,266.3631,800,0,16.09051,200,0.1,0.1284903,0.3172331,0,250,0.3172331,1461.671,196.0387,54.68851,36.88213,22.89702,42.41274,480.3803,282.7345,197.6458,792.101,0,1625.797,0,5.684342e-14,1.249001e-15,4.263256e-14,86.22896,386.1263,196.0387,16.09051,0,0,0,0
naive,2026-01-29 15:30:00,2366,15.5,28.1099,3541.038,103.5628,408.3031,235.774,1,1,2478.726,2478.409,1399.138,600.862,2000,4,102.9832,378.716,264.3953,753.9055,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.271,194.3625,51.43064,0.5795724,29.58717,41.41152,480.5679,209.2458,271.3221,818.1365,0,1630.451,0,1.136868e-13,1.24345e-13,4.263256e-14,102.9832,378.716,194.3625,0,500,0,0,5.684342e-14
naive,2026-01-29 15:45:00,2367,15.75,28.1293,3527.002,83.20986,402.8524,230.0276,1,1,2468.901,2468.584,699.0294,367.3606,1066.39,3,0,0,266.39,800,0,457.451,210.5546,0.1052773,0.2046279,0.3172331,0,250,0.3172331,1769.555,195.7875,54.55476,0,28.61127,34.24015,478.8612,343.2179,135.6433,717.2196,0,1422.42,0,-5.684342e-14,-7.993606e-15,4.263256e-14,83.20986,374.2411,195.7875,484.907,0,0,0,0
naive,2026-01-29 16:00:00,2368,16,27.99511,3478.703,133.0454,401.1431,231.4503,1,1,2435.092,2434.775,1033.409,503.198,1536.607,4,97.29023,373.3615,265.9551,800,0,35.75514,201.5827,0.1007913,0.1325832,0.3172331,0,250,0.3172331,1401.366,195.7534,54.6959,0,27.78163,35.69691,470.9552,271.029,199.9262,781.1309,0,1548.652,0,1.136868e-13,-5.870304e-14,4.263256e-14,133.0454,373.3615,195.7534,42.08587,0,0,0,0
naive,2026-01-29 16:15:00,2369,16.25,28.01695,3515.222,161.2612,391.8264,218.5458,1,1,2460.655,2460.338,1085.963,518.0765,1604.039,4,166.9763,372.9381,264.1248,800,0,0,201.5509,0.1007755,0.1269337,0.3172331,0,250,0.3172331,1374.375,194.3601,54.67292,0,18.88824,24.18576,476.1205,265.9325,210.188,788.6888,0,1548.453,0,-1.136868e-13,2.758904e-14,4.263256e-14,161.2612,372.9381,194.3601,6.203796,0,5.715077,0,0
naive,2026-01-29 16:30:00,2370,16.5,28.08374,3528.824,200.6673,386.6103,214.0327,1,1,2470.177,2469.859,1097.093,520.012,1617.105,4,191.9549,369.9436,255.2068,800,0,6.076882,200,0.1,0.1269137,0.3172331,0,250,0.3172331,1372.766,187.6613,54.60268,2.635521,16.66672,26.37145,478.6432,265.9993,212.6439,791.1212,0,1554.111,0,-2.273737e-13,-3.053113e-16,4.263256e-14,198.0318,369.9436,187.6613,6.076882,0,0,0,0
naive,2026-01-29 16:45:00,2371,16.75,28.18689,3490.521,243.3272,380.761,209.6598,1,1,2443.365,2443.047,1415.048,584.9519,2000,4,230.7362,369.0099,250.7725,649.4814,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.999,184.1936,44.2412,12.59107,11.75106,25.46617,474.4911,199.6331,274.858,789.5305,0,1571.28,0,0,1.24345e-13,4.263256e-14,230.7362,369.0099,184.1936,0,500,0,0,-1.136868e-13
naive,2026-01-29 17:00:00,2372,17,28.10717,3461.686,287.6219,382.7274,194.0015,1,1,2423.18,2422.863,781.7201,403.8148,1185.535,3,0,142.1867,243.3482,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1641.143,178.8956,54.57804,14.23326,14.25982,15.1059,469.7714,318.1613,151.6102,724.9045,0,1437.559,0,0,-7.993606e-15,4.263256e-14,273.3886,368.4676,178.8956,499.6694,0,0,0,-5.684342e-14
naive,2026-01-29 17:15:00,2373,17.25,28.21947,3396.281,357.7232,375.2763,190.2801,1,1,2377.397,2377.08,1425.466,574.5342,2000,4,317.5631,363.3773,232.8478,586.2117,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,951.614,170.9672,39.9063,40.16008,11.89893,19.31291,462.0021,184.9282,277.0739,763.2155,0,1571.338,0,0,1.24345e-13,4.263256e-14,317.5631,363.3773,170.9672,0,500,0,0,1.705303e-13
naive,2026-01-29 17:30:00,2374,17.5,28.25732,3406.481,405.1641,371.6286,188.5532,1,1,2384.537,2384.219,825.4435,423.0901,1248.534,3,0,232.1764,216.3572,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1558.776,158.7935,54.42011,32.45899,12.48784,29.75972,463.7648,303.1639,160.6009,732.0419,0,1480.395,0,0,-7.993606e-15,4.263256e-14,372.7051,359.1408,158.7935,499.6694,0,0,0,0
naive,2026-01-29 17:45:00,2375,17.75,28.34505,3388.404,473.9906,371.1079,171.6117,1,1,2371.883,2371.566,1440.097,559.9029,2000,4,440.2632,354.486,206.6852,498.5657,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,931.4685,151.5497,33.8575,33.72741,16.62192,20.06194,462.1712,181.5005,280.6707,745.3126,0,1539.388,0,1.136868e-13,1.24345e-13,4.263256e-14,440.2632,354.486,151.5497,0,500,0,0,-5.684342e-14
naive,2026-01-29 18:00:00,2376,18,28.06042,3370.329,513.5142,3.897644,160.2364,1,1,2359.23,2358.913,648.3083,345.0003,993.3086,2,0,0,193.3086,800,0,494.7273,201.2355,0.1006178,0.2046279,0.3172331,0,250,0.3172331,1710.605,142.1817,54.62721,22.68448,0,18.05466,456.9182,331.2972,125.621,679.7942,0,1337.264,0,0,4.884981e-14,4.263256e-14,490.8297,3.897644,142.1817,498.6956,0,0,0,-1.021405e-14
naive,2026-01-29 18:15:00,2377,18.25,27.95625,3337.834,574.6146,4.992011,157.4006,1,1,2336.483,2336.166,1078.583,468.7975,1547.38,4,553.879,11.88082,181.6206,800,0,4.815372,200,0.1,0.1267151,0.3172331,0,250,0.3172331,1257.583,133.7363,54.73676,15.92025,0,23.66426,451.5108,243.0201,208.4907,716.3906,0,1398.665,0,-5.684342e-14,3.053113e-16,4.263256e-14,558.6944,4.992011,133.7363,4.815372,0,6.88881,0,-4.263256e-14
naive,2026-01-29 18:30:00,2378,18.5,27.81692,3312.298,616.4617,7.050741,146.6827,1,1,2318.609,2318.291,1444.089,555.9113,2000,4,613.8411,10.58199,175.676,699.9009,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.2026,129.5548,48.0161,2.62064,0,17.12789,446.7334,168.4353,278.2981,727.6467,0,1405.796,0,2.273737e-13,1.24345e-13,4.263256e-14,613.8411,7.050741,129.5548,0,500,3.531245,0,5.240253e-14
naive,2026-01-29 18:45:00,2379,18.75,27.8192,3284.345,655.0054,9.900179,135.2859,0,1,2299.042,2298.724,767.0294,377.1471,1144.177,3,169.7334,8.170567,166.2725,800,0,485.2719,203.5994,0.1017997,0.2046279,0.3172331,0,250,0.3172331,1531.695,122.6171,54.88091,0,1.729612,12.66884,442.9848,295.1306,147.8542,0,674.7188,3652.196,0,-5.684342e-14,-7.993606e-15,4.263256e-14,655.0054,8.170567,122.6171,499.6694,0,0,0,3.552714e-15
naive,2026-01-29 19:00:00,2380,19,27.63515,3255.329,670.4832,0,127.1993,0,0,2278.731,2278.413,1159.377,488.0482,1647.425,4,691.4662,5.780524,150.1782,800,0,0,203.5673,0.1017837,0.1282035,0.3172331,0,250,0.3172331,1119.037,110.9695,55.07448,0,0,16.22982,437.3651,214.7808,222.5843,0,705.944,3820.733,0,1.136868e-13,-1.712519e-14,4.263256e-14,670.4832,0,110.9695,14.26932,0,26.76348,0,5.329071e-14
naive,2026-01-29 19:15:00,2381,19.25,27.46825,3228.423,702.6191,0,119.312,0,0,2259.896,2259.579,1162.307,488.5973,1650.905,4,697.7116,9.158046,144.0351,800,0,4.90748,202.3084,0.1011542,0.1281834,0.3172331,0,250,0.3172331,1097.272,106.6225,55.25002,0,0,12.68944,432.2271,209.8638,222.3633,0,700.8881,3792.728,0,1.705303e-13,-1.779132e-14,4.263256e-14,702.6191,0,106.6225,14.14113,0,9.158046,0,1.421085e-14
naive,2026-01-29 19:30:00,2382,19.5,27.20677,3201.669,714.928,7.615812,113.318,0,0,2241.169,2240.851,1160.418,485.2366,1645.655,4,718.9619,0.8942782,125.7988,800,0,0,202.2766,0.1011383,0.1273906,0.3172331,0,250,0.3172331,1080.433,93.38624,55.52503,0,6.721533,19.93173,426.3001,205.5127,220.7874,0,694.5406,3769.102,0,1.136868e-13,3.133604e-14,4.263256e-14,714.928,0.8942782,93.38624,9.106264,0,4.033909,0,4.796163e-14
naive,2026-01-29 19:45:00,2383,19.75,26.92775,3235.174,726.9708,6.254238,99.88146,0,0,2264.622,2264.305,1143.727,479.4464,1623.174,4,705.7801,0.5994245,116.794,800,0,8.978893,200,0.1,0.1273706,0.3172331,0,250,0.3172331,1120.578,86.96226,55.81848,12.21181,5.654814,12.91921,428.2611,211.9117,216.3494,0,693.8012,3783.931,0,0,8.326673e-16,4.263256e-14,714.759,0.5994245,86.96226,8.978893,0,0,0,-2.964295e-14
naive,2026-01-29 20:00:00,2384,20,26.67225,3272.531,693.6055,15.91018,93.63065,0,0,2290.771,2290.454,1452.609,547.3913,2000,4,709.4322,4.201377,98.69211,687.6743,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.8455,73.6857,48.21216,0,11.7088,19.94496,430.9159,157.6067,273.3092,0,708.7498,3864.083,0,2.273737e-13,1.24345e-13,4.263256e-14,693.6055,4.201377,73.6857,0,500,15.82676,0,-1.136868e-13
naive,2026-01-29 20:15:00,2385,20.25,26.65337,3193.8,644.6381,15.43155,89.73163,0,0,2235.66,2235.343,705.9812,351.4187,1057.4,3,159.7743,2.691529,94.93406,800,0,484.8638,203.7014,0.1018507,0.2046279,0.3172331,0,250,0.3172331,1529.362,70.8942,56.10707,0,12.74002,18.83743,420.3847,287.5751,132.8096,0,642.5359,3492.804,0,0,-7.993606e-15,4.263256e-14,644.6381,2.691529,70.8942,499.6694,0,0,0,1.998401e-14
naive,2026-01-29 20:30:00,2386,20.5,26.35765,3174.968,590.2406,3.469496,83.60619,0,0,2222.478,2222.161,1039.665,446.4099,1486.075,3,597.8495,1.180825,87.04445,800,0,0,203.6694,0.1018347,0.1282678,0.3172331,0,250,0.3172331,1182.496,65.20837,56.41808,0,2.288671,18.39781,415.3653,221,194.3653,0,670.8484,3630.144,0,-1.136868e-13,9.325873e-15,4.263256e-14,590.2406,1.180825,65.20837,14.67741,0,7.608891,0,-7.993606e-15
naive,2026-01-29 20:45:00,2387,20.75,25.87479,3143.397,525.3832,0,62.77985,0,0,2200.378,2200.06,989.6652,430.8589,1420.524,3,543.2815,0.7939571,76.44869,800,0,0,203.6373,0.1018186,0.1282476,0.3172331,0,250,0.3172331,1210.395,57.56599,56.92593,0,0,5.21386,407.1928,223.9908,183.2021,0,655.8145,3542.938,0,-1.136868e-13,-3.191891e-15,4.263256e-14,525.3832,0,57.56599,14.54917,0,18.69225,0,1.065814e-14
naive,2026-01-29 21:00:00,2388,21,25.74086,3116.124,484.7393,0,56.49874,0,0,2181.286,2180.969,948.2683,418.0167,1366.285,3,497.8241,3.086867,65.37412,800,0,0,203.6052,0.1018026,0.1282274,0.3172331,0,250,0.3172331,1232.701,49.29686,57.06679,0,0,7.201878,402.5624,227.4983,175.0641,0,646.8442,3493.443,0,5.684342e-14,-3.419487e-14,4.263256e-14,484.7393,0,49.29686,14.42094,0,16.17168,0,3.552714e-15
naive,2026-01-29 21:15:00,2389,21.25,25.50029,3125.617,435.4687,5.316396,58.51278,0,0,2187.932,2187.615,887.7465,400.1035,1287.85,3,424.1196,1.803622,61.92677,800,0,11.34901,200.7359,0.100368,0.1282072,0.3172331,0,250,0.3172331,1299.868,46.81649,57.31981,0,3.512774,11.69629,401.8264,238.7283,163.0981,0,640.9799,3466.964,0,-5.684342e-14,4.113376e-14,4.263256e-14,435.4687,1.803622,46.81649,14.29273,0,0,0,-1.64313e-14
naive,2026-01-29 21:30:00,2390,21.5,25.38277,3032.985,345.0163,5.270741,54.89613,0,0,2123.09,2122.773,844.5111,387.3393,1231.85,3,371.1935,1.284204,59.37275,800,0,0,200.7043,0.1003522,0.1264005,0.3172331,0,250,0.3172331,1278.261,44.94148,57.44341,0,3.986537,9.954646,388.9942,234.2041,154.7901,0,623.3673,3370.773,0,-1.136868e-13,2.489675e-14,4.263256e-14,345.0163,1.284204,44.94148,2.817325,0,26.17725,0,3.552714e-15
naive,2026-01-29 21:45:00,2391,21.75,25.25416,3057.691,310.0008,6.998743,49.65251,0,0,2140.384,2140.066,789.3266,370.8493,1160.176,3,305.3048,3.285161,51.58604,800,0,2.690945,200,0.1,0.1263806,0.3172331,0,250,0.3172331,1350.74,39.1005,57.57868,2.005093,3.713582,10.55201,391.1489,246.8438,144.3051,0,619.6215,3353.007,0,-5.684342e-14,2.775558e-17,4.263256e-14,307.9957,3.285161,39.1005,2.690945,0,0,0,0
naive,2026-01-29 22:00:00,2392,22,25.00747,3008.947,252.0069,1.087395,40.07553,0,0,2106.263,2105.945,1130.813,468.2391,1599.052,4,252.1332,3.721796,43.19727,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.1323,32.82734,57.83813,0,0,7.248186,383.014,177.3233,205.6908,0,646.8804,3492.774,0,-5.684342e-14,1.24345e-13,4.263256e-14,252.0069,1.087395,32.82734,0,500,2.76069,0,-1.24345e-14
naive,2026-01-29 22:15:00,2393,22.25,24.74156,3020.353,221.6758,0,29.17589,0,0,2114.247,2113.93,538.3545,296.5272,834.8817,2,0,0,34.8817,800,0,204.0069,273.9156,0.1369578,0.2046279,0.3172331,0,250,0.3172331,1575.576,26.58221,58.1178,17.66891,0,2.593677,38.05645,28.36036,9.696091,0,325.3567,1754.558,0,0,1.056932e-13,4.263256e-14,204.0069,0,26.58221,207.4949,0,0,0,0
naive,2026-01-29 22:30:00,2394,22.5,24.45429,3012.944,172.1027,5.828863,19.25887,0,0,2109.061,2108.744,539.0678,296.8417,835.9095,2,0,0,35.90949,800,0,175.5639,229.9815,0.1149908,0.1724807,0.3172331,0,250,0.3172331,1569.676,27.44798,58.41993,0,2.367668,0,37.9631,28.25417,9.70893,0,325.0959,1726.389,0,0,2.864375e-14,4.263256e-14,172.1027,3.461195,19.25887,196.5537,0,0,8.18911,-6.217249e-15
naive,2026-01-29 22:45:00,2395,22.75,24.23483,3000.418,169.3001,14.14365,27.66802,1,0,2100.293,2099.976,583.4804,309.8737,893.3541,2,55.03788,2.240979,36.07526,800,0,114.2622,201.3798,0.1006899,0.144816,0.3172331,0,250,0.3172331,1516.495,27.63802,58.65075,0,11.90267,0.02999349,37.80527,27.29691,10.50836,337.176,0,628.902,0,0,2.348122e-14,4.263256e-14,169.3001,2.240979,27.63802,119.7813,0,0,0,-9.325873e-15
naive,2026-01-29 23:00:00,2396,23,23.91239,3004.671,124.265,10.2617,23.33491,1,1,2103.27,2102.952,653.7483,329.8562,983.6044,2,147.4653,1.035692,35.10339,800,0,0,201.3481,0.100674,0.1268059,0.3172331,0,250,0.3172331,1449.204,26.984,58.98987,0,9.226012,0,37.85885,26.08567,11.77318,355.9418,0,661.4349,0,-5.684342e-14,-1.848521e-14,4.263256e-14,124.265,1.035692,23.33491,5.392225,0,23.20033,3.649093,-1.421085e-14
naive,2026-01-29 23:15:00,2397,23.25,23.71585,2982.223,102.4851,13.47786,23.09229,1,1,2087.556,2087.239,634.1847,323.9351,958.1197,2,124.739,0.1140835,33.2666,800,0,0,201.3164,0.1006582,0.1267859,0.3172331,0,250,0.3172331,1453.054,25.62437,59.19658,0,13.36378,0,37.57601,26.15498,11.42103,350.09,0,656.6364,0,0,-3.269607e-14,4.263256e-14,102.4851,0.1140835,23.09229,5.265439,0,22.25394,2.532082,-3.552714e-15
naive,2026-01-29 23:30:00,2398,23.5,23.67211,3034.575,103.6962,9.336819,20.30751,1,1,2124.202,2123.885,630.5047,322.867,953.3717,2,120.0802,1.646347,31.64516,800,0,0,201.2847,0.1006423,0.126766,0.3172331,0,250,0.3172331,1493.38,24.38649,59.24258,0,7.690473,0,38.23564,26.88085,11.35479,349.7478,0,646.1138,0,0,-2.778333e-14,4.263256e-14,103.6962,1.646347,20.30751,5.138673,0,16.384,4.078979,-7.105427e-15
naive,2026-01-29 23:45:00,2399,23.75,23.35935,2989.492,84.22536,0,20.41649,1,1,2092.644,2092.327,619.4479,318.975,938.4228,2,111.8217,0.9284826,25.67266,800,0,0,201.253,0.1006265,0.126746,0.3172331,0,250,0.3172331,1472.879,19.84818,59.57153,0,0,0.5683135,37.6676,26.51182,11.15577,345.5869,0,624.1557,0,0,-4.368728e-14,4.263256e-14,84.22536,0,19.84818,5.011927,0,28.52482,0,-3.552714e-15
naive,2026-01-30 00:00:00,2400,0,23.05385,2955.06,93.01445,0,22.64964,1,1,2068.542,2068.225,618.3173,318.9013,937.2186,2,108.2514,2.77051,26.19674,800,0,0,201.2213,0.1006107,0.1267261,0.3172331,0,250,0.3172331,1449.908,20.31739,59.89284,0,0,2.332255,37.23376,26.09834,11.13542,345.4078,0,623.4362,0,5.684342e-14,-6.605827e-15,4.263256e-14,93.01445,0,20.31739,4.885201,0,18.00743,0,0
