controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-30 00:15:00,2401,0.25,22.75041,2962.78,76.44002,0,16.96255,1,1,2073.946,2073.628,618.6246,319.8578,938.4824,2,101.3495,6.201888,30.931,800,0,0,201.1896,0.1005948,0.1267061,0.3172331,0,250,0.3172331,1455.004,24.06422,60.21199,0,0,0,37.33102,26.19007,11.14095,346.0479,0,624.3573,0,-5.684342e-14,4.371503e-14,4.263256e-14,76.44002,0,16.96255,4.758495,0,31.11138,7.101672,-7.105427e-15
naive,2026-01-30 00:30:00,2402,0.5,22.61334,2972.851,88.63685,0.1829277,21.73201,1,1,2080.996,2080.679,615.3873,317.8502,933.2375,2,106.2291,1.812763,25.19569,800,0,0,201.158,0.100579,0.1266862,0.3172331,0,250,0.3172331,1465.291,19.62979,60.35614,0,0,2.102218,37.45792,26.37524,11.08268,344.5902,0,621.2798,0,5.684342e-14,-4.612977e-14,4.263256e-14,88.63685,0.1829277,19.62979,4.631809,0,19.22208,0,3.552714e-15
naive,2026-01-30 00:45:00,2403,0.75,22.4846,3012.878,106.2581,0,22.50846,1,1,2109.015,2108.698,610.9523,316.25,927.2023,2,103.245,4.556783,19.4005,800,0,3.013022,200.373,0.1001865,0.1266662,0.3172331,0,250,0.3172331,1497.745,15.13478,60.49155,0,0,7.37368,37.96227,26.95941,11.00285,344.4859,0,620.9187,0,-5.684342e-14,2.525757e-14,4.263256e-14,106.2581,0,15.13478,4.505142,0,4.556783,0,8.881784e-16
naive,2026-01-30 01:00:00,2404,1,22.46047,3008.469,68.03046,0,19.01041,1,1,2105.929,2105.611,612.1528,316.7455,928.8984,2,103.5283,4.280055,21.08999,800,0,0,200.3415,0.1001707,0.126172,0.3172331,0,250,0.3172331,1493.458,16.45686,60.51692,0,0,2.553546,37.90671,26.88225,11.02446,344.0696,0,620.0577,0,0,-3.130829e-14,4.263256e-14,68.03046,0,16.45686,1.365948,0,39.77793,0,0
naive,2026-01-30 01:15:00,2405,1.25,22.3457,2979.643,86.10741,0,10.76018,1,1,2085.75,2085.433,612.5957,317.324,929.9197,2,100.3068,3.912833,25.70005,800,0,0,200.3099,0.100155,0.1261521,0.3172331,0,250,0.3172331,1472.837,20.07776,60.63764,0,0,0,37.5435,26.51107,11.03243,343.8351,0,619.4528,0,5.684342e-14,2.478573e-14,4.263256e-14,86.10741,0,10.76018,1.239796,0,18.11225,9.317586,-3.552714e-15
naive,2026-01-30 01:30:00,2406,1.5,22.16025,2971.153,95.53181,0,16.45901,1,1,2079.807,2079.49,609.8927,316.6619,926.5546,2,95.85547,7.682279,23.0169,800,0,0,200.2784,0.1001392,0.1261322,0.3172331,0,250,0.3172331,1469.597,18.01574,60.83268,0,0,0,37.43653,26.45275,10.98378,343.1147,0,617.7926,0,0,-3.438916e-14,4.263256e-14,95.53181,0,16.45901,1.113664,0,8.005936,1.556733,0
naive,2026-01-30 01:45:00,2407,1.75,22.02477,2959.029,79.83328,0,23.73598,1,1,2071.32,2071.003,605.3288,314.6162,919.945,2,96.1392,4.414636,19.39116,800,0,0,200.2469,0.1001234,0.1261124,0.3172331,0,250,0.3172331,1465.674,15.19882,60.97517,0,0,8.537153,37.28377,26.38214,10.90163,342.4634,0,616.3296,0,5.684342e-14,-1.895706e-14,4.263256e-14,79.83328,0,15.19882,0.9875517,0,20.72055,0,0
naive,2026-01-30 02:00:00,2408,2,21.66791,2959.365,84.97519,0,26.26671,1,1,2071.555,2071.238,591.5945,310.2334,901.8279,2,82.08379,2.801449,16.94267,800,0,0.8614592,200,0.1,0.1260925,0.3172331,0,250,0.3172331,1479.644,13.32807,61.35049,2.029935,0,12.93865,37.288,26.63359,10.65441,339.0725,0,612.6274,0,-1.136868e-13,-5.551115e-17,4.263256e-14,82.94525,0,13.32807,0.8614592,0,2.801449,0,-7.105427e-15
naive,2026-01-30 02:15:00,2409,2.25,21.56583,2983.852,86.93113,0,25.53892,1,1,2088.697,2088.379,974.7698,419.6424,1394.412,3,82.36992,1.719151,10.32316,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.609,8.129211,61.45786,4.561209,0,17.40971,37.59654,20.04497,17.55157,442.6493,0,824.0267,0,-5.684342e-14,1.24345e-13,4.263256e-14,82.36992,0,8.129211,0,500,1.719151,0,1.065814e-14
naive,2026-01-30 02:30:00,2410,2.5,21.42201,2983.786,119.4784,0,24.05863,1,1,2088.65,2088.333,524.3748,290.3643,814.7391,2,0,0,14.73912,800,0,101.8916,299.4445,0.1497222,0.2046279,0.3172331,0,250,0.3172331,1563.958,11.62362,61.60912,17.58677,0,12.43501,37.5957,28.15124,9.444457,320.6255,0,602.2779,0,0,-7.993606e-15,4.263256e-14,101.8916,0,11.62362,103.4075,0,0,0,0
naive,2026-01-30 02:45:00,2411,2.75,21.53575,2976.071,109.83,0,21.56788,1,1,2083.25,2082.933,528.1836,292.0434,820.227,2,0,0,20.22701,800,0,107.2108,272.5946,0.1362973,0.1885558,0.3172331,0,250,0.3172331,1554.749,15.9331,61.4895,2.619164,0,5.634779,37.4985,27.98548,9.513015,320.987,0,577.3164,0,0,-1.865175e-14,4.263256e-14,107.2108,0,15.9331,108.2629,0,0,0,0
naive,2026-01-30 03:00:00,2412,3,21.56575,3002.358,116.4142,0.8877934,23.12961,1,1,2101.65,2101.333,526.3938,291.2544,817.6482,2,0,0,17.64822,800,0,93.0381,249.2922,0.1246461,0.1716488,0.3172331,0,250,0.3172331,1574.939,13.89751,61.45795,23.64653,0.6173889,9.232091,37.8297,28.34891,9.480799,321.174,0,615.063,0,-5.684342e-14,-2.978173e-14,4.263256e-14,92.7677,0.2704045,13.89751,93.0381,0,0,0,5.77316e-15
naive,2026-01-30 03:15:00,2413,3.25,21.31937,2985.28,108.5998,2.113463,16.43906,1,1,2089.696,2089.379,521.6581,289.1666,810.8247,2,0,0,10.82472,800,0,101.8285,223.7958,0.1118979,0.1569756,0.3172331,0,250,0.3172331,1567.721,8.545525,61.71707,7.710054,1.174745,7.893536,37.61453,28.21897,9.395556,318.7224,0,583.3394,0,0,-5.54834e-14,4.263256e-14,100.8897,0.9387175,8.545525,101.8285,0,0,0,2.331468e-15
naive,2026-01-30 03:30:00,2414,3.5,21.12074,2994.28,114.5066,6.054947,22.29869,1,1,2095.996,2095.679,535.9762,293.8825,829.8588,2,13.41844,0.358458,16.08187,800,0,95.04231,200,0.1,0.1409209,0.3172331,0,250,0.3172331,1559.703,12.72131,61.92598,6.045834,5.696489,9.577379,37.72793,28.07465,9.653282,323.5732,0,597.7351,0,-5.684342e-14,5.384582e-15,4.263256e-14,108.4608,0.358458,12.72131,95.04231,0,0,0,-3.330669e-15
naive,2026-01-30 03:45:00,2415,3.75,21.12392,3012.21,127.8175,5.348598,24.5461,1,1,2108.547,2108.23,1007.909,429.7685,1437.677,3,120.0566,0.062963,17.55761,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.321,13.88822,61.92263,7.760892,5.285635,10.65788,37.95385,19.80578,18.14807,451.3726,0,855.5876,0,-1.136868e-13,1.24345e-13,4.263256e-14,120.0566,0.062963,13.88822,0,500,0,0,1.136868e-13
naive,2026-01-30 04:00:00,2416,4,20.75642,3003.345,134.2352,3.458194,22.71314,1,1,2102.342,2102.024,530.0171,292.8517,822.8688,2,0,0,22.86885,800,0,136.5924,290.7693,0.1453846,0.2046279,0.3172331,0,250,0.3172331,1572.007,18.15669,62.30915,0,1.101016,4.55645,37.84215,28.29613,9.546018,321.9115,0,575.6244,0,-1.136868e-13,-1.216804e-13,4.263256e-14,134.2352,2.357177,18.15669,137.082,0,0,0,-9.325873e-15
naive,2026-01-30 04:15:00,2417,4.25,20.55609,3039.948,166.8654,7.314387,18.53406,1,1,2127.963,2127.646,530.2227,292.9424,823.1651,2,0,0,23.16506,800,0,155.214,251.92,0.12596,0.1830931,0.3172331,0,250,0.3172331,1597.424,18.42899,62.51985,13.96878,4.996962,0.1050689,38.30334,28.75362,9.549719,321.7135,0,605.8081,0,-5.684342e-14,-3.747003e-15,4.263256e-14,152.8966,2.317426,18.42899,155.214,0,0,0,-6.217249e-15
naive,2026-01-30 04:30:00,2418,4.5,20.53901,3038.886,188.3012,0.09136315,5.643166,1,1,2127.22,2126.903,526.1596,291.1511,817.3107,2,0,0,17.31069,800,0,186.8998,205.1554,0.1025777,0.1586303,0.3172331,0,250,0.3172331,1600.743,13.7739,62.53781,1.492743,0,0,38.28996,28.81338,9.476582,319.9645,0,572.149,0,0,8.770762e-15,4.263256e-14,186.8085,0.09136315,5.643166,191.2661,0,0,8.130739,-1.373901e-14
naive,2026-01-30 04:45:00,2419,4.75,20.57132,3088.99,225.6289,0,11.30284,1,1,2162.293,2161.976,705.745,343.8189,1049.564,3,222.7851,6.374547,20.40433,800,0,2.843842,204.4121,0.1022061,0.1291833,0.3172331,0,250,0.3172331,1456.231,16.2302,62.50383,0,0,0,38.92127,26.21215,12.70912,370.0311,0,669.7453,0,5.684342e-14,-4.307665e-14,4.263256e-14,225.6289,0,11.30284,20.49231,0,6.374547,4.927365,-1.154632e-14
naive,2026-01-30 05:00:00,2420,5,20.55752,3080.85,274.7902,0,12.26281,1,1,2156.595,2156.278,751.5595,357.0488,1108.608,3,281.3545,5.480352,21.77354,800,0,0,204.3799,0.10219,0.1287153,0.3172331,0,250,0.3172331,1404.718,17.32172,62.51834,0,0,0,38.81871,25.28493,13.53378,382.3338,0,694.3344,0,-5.684342e-14,2.775558e-14,4.263256e-14,274.7902,0,12.26281,17.51975,0,12.04466,5.058905,-1.24345e-14
naive,2026-01-30 05:15:00,2421,5.25,20.68538,3069.901,338.6378,0,19.10544,1,1,2148.931,2148.614,793.8724,368.7544,1162.627,3,339.7615,2.466934,20.39842,800,0,0,204.3478,0.1021739,0.1286951,0.3172331,0,250,0.3172331,1354.741,16.20689,62.38387,0,0,2.898545,38.68075,24.38534,14.29541,393.6249,0,717.0679,0,0,3.991252e-14,4.263256e-14,338.6378,0,16.20689,17.39106,0,3.59059,0,-4.440892e-15
naive,2026-01-30 05:30:00,2422,5.5,20.63964,3046.659,425.341,1.273746,16.96206,1,1,2132.661,2132.344,838.0101,380.5494,1218.56,3,404.1789,0.7870626,13.59358,800,0,17.26238,200,0.1,0.1286748,0.3172331,0,250,0.3172331,1294.334,10.8053,62.43197,3.899751,0.4866833,6.156753,38.3879,23.29801,15.08989,404.8771,0,747.0848,0,-1.136868e-13,8.326673e-17,4.263256e-14,421.4413,0.7870626,10.8053,17.26238,0,0,0,8.881784e-16
naive,2026-01-30 05:45:00,2423,5.75,20.65716,3061.191,516.9786,0.5418144,20.81122,1,1,2142.833,2142.516,1301.011,514.1811,1815.192,4,496.6663,1.721471,16.80395,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.5055,13.35482,62.41355,20.31223,0,7.456401,38.571,15.1471,23.4239,530.5756,0,1025.974,0,1.136868e-13,1.24345e-13,4.263256e-14,496.6663,0.5418144,13.35482,0,500,1.179657,0,-3.28626e-14
naive,2026-01-30 06:00:00,2424,6,20.65199,3088.787,570.4171,6.490603,19.47929,1,1,2162.151,2161.833,588.7506,309.4259,898.1765,2,78.3333,0.3139145,19.52923,800,0,492.0838,201.8964,0.1009482,0.2046279,0.3172331,0,250,0.3172331,1573.083,15.52152,62.41898,0,6.176688,3.957766,38.91871,28.31549,10.60322,338.4034,0,617.2402,0,0,-7.993606e-15,4.263256e-14,570.4171,0.3139145,15.52152,499.6694,0,0,0,5.884182e-14
naive,2026-01-30 06:15:00,2425,6.25,20.54528,3060.052,634.8769,6.074642,21.14235,1,1,2142.036,2141.719,1026.228,435.5914,1461.82,3,638.9979,1.033687,21.78792,800,0,0,201.8646,0.1009323,0.1271312,0.3172331,0,250,0.3172331,1115.491,17.33529,62.53121,0,5.040955,3.807057,38.55665,20.07884,18.47782,456.3058,0,850.9596,0,-5.684342e-14,-8.298917e-15,4.263256e-14,634.8769,1.033687,17.33529,7.458545,0,4.121069,0,-3.28626e-14
naive,2026-01-30 06:30:00,2426,6.5,20.6033,3030.876,702.719,0,19.92223,1,1,2121.613,2121.296,1066.126,446.7961,1512.922,4,692.6645,2.389877,17.86754,800,0,7.331434,200,0.1,0.1271112,0.3172331,0,250,0.3172331,1055.17,14.2078,62.4702,2.723027,0,5.71443,38.18903,18.99306,19.19597,466.7442,0,867.9066,0,0,1.110223e-16,4.263256e-14,699.9959,0,14.2078,7.331434,0,2.389877,0,-4.440892e-15
naive,2026-01-30 06:45:00,2427,6.75,20.59821,3024.66,750.0354,0,18.15448,1,1,2117.262,2116.945,1453.014,546.9865,2000,4,745.1351,0.9842293,16.68917,737.1915,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,663.9315,13.27146,57.57056,4.900291,0,4.883014,38.11072,11.95077,26.15995,559.7532,0,1063.193,0,-1.136868e-13,1.24345e-13,4.263256e-14,745.1351,0,13.27146,0,500,0.9842293,0,-4.063416e-14
naive,2026-01-30 07:00:00,2428,7,20.69042,3053.844,743.558,7.372279,14.98124,1,1,2137.691,2137.373,738.9065,353.1256,1092.032,3,267.4434,2.135277,22.45349,800,0,476.1146,205.8887,0.1029444,0.2046279,0.3172331,0,250,0.3172331,1398.467,17.83877,62.37856,0,5.237002,0,38.47843,25.1724,13.30603,378.298,0,695.454,0,5.684342e-14,-7.993606e-15,4.263256e-14,743.558,2.135277,14.98124,499.6694,0,0,2.857534,2.842171e-14
naive,2026-01-30 07:15:00,2429,7.25,20.4465,3079.955,751.5735,8.5462,12.20164,1,1,2155.969,2155.651,1104.432,457.8481,1562.28,4,741.7172,1.208845,19.35414,800,0,9.856323,203.3922,0.1016961,0.1296451,0.3172331,0,250,0.3172331,1051.219,15.41418,62.63511,0,7.337355,0,38.80744,18.92195,19.88549,476.77,0,895.7325,0,-1.136868e-13,-7.854828e-15,4.263256e-14,751.5735,1.208845,12.20164,23.42521,0,0,3.212538,3.508305e-14
naive,2026-01-30 07:30:00,2430,7.5,20.5747,3081.399,745.6203,0.6628673,19.72522,1,1,2156.979,2156.662,1093.94,456.027,1549.967,4,718.1436,2.286519,29.53711,800,0,13.44082,200,0.1,0.1280731,0.3172331,0,250,0.3172331,1062.722,23.49389,62.50028,14.0359,0,0,38.82563,19.129,19.69663,475.156,0,904.2112,0,0,-7.771561e-16,4.263256e-14,731.5844,0.6628673,19.72522,13.44082,0,1.623651,3.768676,-4.352074e-14
naive,2026-01-30 07:45:00,2431,7.75,20.63099,3098.184,676.6689,5.249558,20.18522,1,1,2168.729,2168.412,1439.212,555.3071,1994.519,4,663.1104,1.611459,29.79737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,729.1996,23.68748,62.44107,13.55856,3.638099,0,39.03712,13.12559,25.91153,568.4327,0,1096.283,0,0,1.24345e-13,4.263256e-14,663.1104,1.611459,20.18522,0,500,0,3.502265,0
naive,2026-01-30 08:00:00,2432,8,20.69134,3124.567,590.7319,368.7572,20.36935,1,1,2187.197,2186.879,863.0636,428.2656,1291.329,3,95.90986,360.2779,35.14151,800,0,494.8221,201.2118,0.1006059,0.2046279,0.3172331,0,250,0.3172331,1323.816,27.91885,62.3776,0,8.479304,0,39.36954,23.82868,15.54086,452.0943,0,848.6406,0,5.684342e-14,-7.993606e-15,4.263256e-14,590.7319,360.2779,20.36935,499.6694,0,0,7.549496,0
naive,2026-01-30 08:15:00,2433,8.25,20.8504,3160.878,492.4566,365.6074,23.34881,1,1,2212.615,2212.298,1198.198,525.7037,1723.902,4,518.7928,362.7366,42.37259,800,0,0,201.1802,0.1005901,0.1267001,0.3172331,0,250,0.3172331,1014.099,33.6098,62.21031,0,2.870767,0,39.82707,18.25379,21.57328,543.9575,0,1022.88,0,0,1.162959e-14,4.263256e-14,492.4566,362.7366,23.34881,4.720646,0,26.33619,10.261,0
naive,2026-01-30 08:30:00,2434,8.5,20.95345,3153.854,408.704,366.2557,28.16129,1,1,2207.698,2207.381,1141.921,510.1283,1652.049,4,441.1652,368.4941,42.38972,800,0,0,201.1485,0.1005742,0.1266802,0.3172331,0,250,0.3172331,1065.46,33.58845,62.10192,0,0,0,39.73856,19.17828,20.56028,529.3066,0,988.7485,0,2.273737e-13,-1.937339e-14,4.263256e-14,408.704,366.2557,28.16129,4.593966,0,34.69959,5.42716,5.684342e-14
naive,2026-01-30 08:45:00,2435,8.75,21.24944,3136.747,325.4863,375.5516,33.38434,1,1,2195.723,2195.406,1088.583,495.8795,1584.462,4,363.2798,373.3253,47.85738,800,0,0,201.1168,0.1005584,0.1266603,0.3172331,0,250,0.3172331,1106.823,37.80754,61.79062,0,2.226319,0,39.52301,19.92281,19.6002,515.8023,0,965.9307,0,1.136868e-13,-3.683165e-14,4.263256e-14,325.4863,373.3253,33.38434,4.467306,0,37.79347,4.423201,0
naive,2026-01-30 09:00:00,2436,9,21.595,3160.055,264.2754,386.5122,34.00198,1,1,2212.039,2211.722,1039.199,482.2814,1521.48,4,294.578,373.4955,53.4069,800,0,0,201.0852,0.1005426,0.1266403,0.3172331,0,250,0.3172331,1172.522,42.04405,61.42718,0,13.01669,0,39.8167,21.1054,18.71129,503.3868,0,960.1218,0,0,3.347322e-14,4.263256e-14,264.2754,373.4955,34.00198,4.340666,0,30.3026,8.042071,0
naive,2026-01-30 09:15:00,2437,9.25,21.89989,3236.676,216.5815,395.2438,44.15997,1,1,2265.673,2265.356,1003.774,473.4125,1477.187,3,237.8505,381.6438,57.69225,800,0,0,201.0535,0.1005268,0.1266204,0.3172331,0,250,0.3172331,1261.582,45.27693,61.10651,0,13.60005,0,40.78212,22.70847,18.07364,496.121,0,946.9573,0,0,3.841372e-14,4.263256e-14,216.5815,381.6438,44.15997,4.214045,0,21.26906,1.116958,0
naive,2026-01-30 09:30:00,2438,9.5,22.22193,3246.358,152.1976,395.3084,50.80927,1,1,2272.451,2272.134,970.8498,465.4597,1436.31,3,182.6906,387.0873,66.53168,800,0,0,201.0219,0.1005109,0.1266004,0.3172331,0,250,0.3172331,1301.284,52.04271,60.76781,0,8.221065,0,40.90411,23.42311,17.48101,488.8828,0,923.5832,0,0,5.226375e-14,4.263256e-14,152.1976,387.0873,50.80927,4.087445,0,30.49296,1.233441,2.842171e-14
naive,2026-01-30 09:45:00,2439,9.75,22.47158,3260.302,138.8756,394.6945,51.85314,1,1,2282.212,2281.894,938.1052,456.3296,1394.435,3,138.0928,386.4402,69.90191,800,0,0.7828119,200.7945,0.1003973,0.1265805,0.3172331,0,250,0.3172331,1343.789,54.53938,60.50524,0,8.254359,0,41.07981,24.1882,16.8916,480.5178,0,907.206,0,0,-4.951595e-14,4.263256e-14,138.8756,386.4402,51.85314,3.960864,0,0,2.686237,0
naive,2026-01-30 10:00:00,2440,10,22.68409,3288.598,125.5484,397.6847,52.91682,1,1,2302.018,2301.701,943.6992,459.1779,1402.877,3,134.8796,393.0811,74.9164,800,0,0,200.7629,0.1003815,0.1264374,0.3172331,0,250,0.3172331,1358.002,58.32446,60.28173,0,4.603599,0,41.43633,24.44403,16.99229,483.622,0,907.3682,0,-1.136868e-13,4.85445e-14,4.263256e-14,125.5484,393.0811,52.91682,3.051615,0,9.331207,5.407644,5.684342e-14
naive,2026-01-30 10:15:00,2441,10.25,22.73182,3269.475,95.32395,400.7651,58.50897,1,1,2288.632,2288.315,938.2507,458.6835,1396.934,3,118.845,392.7419,85.34735,800,0,0,200.7313,0.1003656,0.1264175,0.3172331,0,250,0.3172331,1350.064,66.41265,60.23153,0,8.023148,0,41.19538,24.30116,16.89422,482.9846,0,912.0487,0,-1.136868e-13,2.21767e-14,4.263256e-14,95.32395,392.7419,58.50897,2.925197,0,23.52101,7.90368,1.421085e-14
naive,2026-01-30 10:30:00,2442,10.5,22.9054,3315.96,105.7849,400.1697,67.62488,1,1,2321.172,2320.855,921.5631,455.2708,1376.834,3,85.6904,391.6726,99.47084,800,0,2.7988,200,0.1,0.1263976,0.3172331,0,250,0.3172331,1399.292,77.26465,60.04898,17.29572,8.497131,0,41.7811,25.18725,16.59385,480.458,0,937.8536,0,0,5.551115e-17,4.263256e-14,88.4892,391.6726,67.62488,2.7988,0,0,9.639779,-5.684342e-14
naive,2026-01-30 10:45:00,2443,10.75,23.28853,3319.002,120.2894,405.8091,79.02506,1,1,2323.301,2322.984,1325.038,572.0656,1897.104,4,99.11689,392.753,105.2337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.9461,81.41845,59.64602,21.17252,13.05611,0,41.81942,17.96303,23.85639,590.0286,0,1172,0,-2.273737e-13,1.24345e-13,4.263256e-14,99.11689,392.753,79.02506,0,500,0,2.393384,5.684342e-14
naive,2026-01-30 11:00:00,2444,11,23.61441,3299.721,98.28235,404.066,90.80475,1,1,2309.805,2309.488,598.7075,323.1338,921.8413,2,0,6.470869,115.3705,800,0,488.4655,202.801,0.1014005,0.2046279,0.3172331,0,250,0.3172331,1710.78,88.9604,59.30327,0,7.411999,1.844348,41.57649,30.79404,10.78245,354.2542,0,654.5778,0,0,4.884981e-14,4.263256e-14,98.28235,396.654,88.9604,499.6694,0,0,0,0
naive,2026-01-30 11:15:00,2445,11.25,23.77792,3326.663,102.018,416.2316,94.09082,1,1,2328.664,2328.347,948.9768,466.2557,1415.232,3,94.94062,399.3206,120.9712,800,0,7.077398,200.9997,0.1004999,0.1277008,0.3172331,0,250,0.3172331,1379.37,93.12078,59.1313,0,16.91098,0.9700356,41.91596,24.82867,17.08729,491.2565,0,945.1617,0,0,-2.650657e-14,4.263256e-14,102.018,399.3206,93.12078,11.07621,0,0,0,5.684342e-14
naive,2026-01-30 11:30:00,2446,11.5,24.021,3350.974,89.46979,421.9171,106.312,1,1,2345.682,2345.364,950.7439,468.2697,1419.014,3,84.55916,399.7225,134.7319,800,0,3.872242,200,0.1,0.1265666,0.3172331,0,250,0.3172331,1394.621,103.4515,58.87565,1.038388,22.19462,2.860529,42.22227,25.10317,17.1191,493.8829,0,961.6077,0,0,-8.326673e-17,4.263256e-14,88.4314,399.7225,103.4515,3.872242,0,0,0,5.684342e-14
naive,2026-01-30 11:45:00,2447,11.75,24.38703,3402.26,82.42884,417.0129,117.6045,1,1,2381.582,2381.265,1368.052,590.2386,1958.291,4,105.756,406.8012,145.7335,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.213,111.4721,58.49068,0,10.21177,6.132374,42.86848,18.23783,24.63065,609.5779,0,1170.969,0,-1.136868e-13,1.24345e-13,4.263256e-14,82.42884,406.8012,111.4721,0,500,23.32711,0,-7.105427e-14
naive,2026-01-30 12:00:00,2448,12,24.59194,3433.382,81.72575,411.7335,134.2098,1,1,2403.367,2403.05,636.0359,339.59,975.6259,2,0,13.96524,161.6607,800,0,478.6175,205.263,0.1026315,0.2046279,0.3172331,0,250,0.3172331,1767.014,123.3899,58.27516,0,0.8764697,10.81993,43.26061,31.80625,11.45436,373.3476,0,682.6476,0,-5.684342e-14,-7.993606e-15,4.263256e-14,81.72575,410.857,123.3899,499.6694,0,0,0,0
naive,2026-01-30 12:15:00,2449,12.25,25.02658,3435.747,58.36004,414.1962,143.998,1,1,2405.023,2404.706,974.3927,479.659,1454.052,3,76.45751,409.8758,167.7184,800,0,0,205.2307,0.1026153,0.1292511,0.3172331,0,250,0.3172331,1430.313,127.4303,57.81803,0,4.320405,16.5677,437.5095,260.1953,177.3142,742.8682,0,1428.144,0,-1.136868e-13,3.433365e-14,4.263256e-14,58.36004,409.8758,127.4303,20.92266,0,18.09747,0,-5.684342e-14
naive,2026-01-30 12:30:00,2450,12.5,25.14653,3471.668,67.46447,412.3748,153.1319,1,1,2430.168,2429.85,982.2519,484.0234,1466.275,3,68.89429,412.4746,184.9065,800,0,0,205.1984,0.1025992,0.1292307,0.3172331,0,250,0.3172331,1447.599,140.3122,57.69188,0,0,12.8197,443.1473,263.9733,179.174,750.3345,0,1435.766,0,-1.136868e-13,3.871903e-14,4.263256e-14,67.46447,412.3748,140.3122,20.79343,0,1.529586,0,-2.842171e-14
naive,2026-01-30 12:45:00,2451,12.75,25.46485,3499.595,64.09666,418.193,163.6209,1,1,2449.717,2449.399,991.6635,487.5224,1479.186,3,74.35918,408.2458,196.581,800,0,0,205.1661,0.102583,0.1292104,0.3172331,0,250,0.3172331,1457.736,148.6705,57.35708,0,9.947204,14.95042,449.5828,267.5301,182.0527,757.7963,0,1468.225,0,-2.273737e-13,-5.068168e-14,4.263256e-14,64.09666,408.2458,148.6705,20.66422,0,10.26252,0,1.421085e-14
naive,2026-01-30 13:00:00,2452,13,25.76466,3546.694,65.43198,422.369,169.8469,1,1,2482.686,2482.369,1000.263,492.6949,1492.958,3,62.74818,411.7624,218.4476,800,0,2.683804,204.4628,0.1022314,0.1291901,0.3172331,0,250,0.3172331,1482.105,164.6839,57.04176,0,10.60655,5.163041,458.4079,273.6588,184.7491,767.307,0,1488.738,0,5.684342e-14,2.928213e-14,4.263256e-14,65.43198,411.7624,164.6839,20.53503,0,0,0,0
naive,2026-01-30 13:15:00,2453,13.25,25.98973,3521.936,67.51762,412.9095,178.0386,1,1,2465.355,2465.038,1010.399,496.6612,1507.06,4,66.96793,416.6531,223.4392,800,0,0.5496864,204.2932,0.1021466,0.1287472,0.3172331,0,250,0.3172331,1454.639,168.0447,56.80504,0,0,9.993948,457.2985,269.8208,187.4776,768.3358,0,1472.766,0,-1.136868e-13,-1.923461e-14,4.263256e-14,67.51762,412.9095,168.0447,17.72248,0,3.743623,0,5.684342e-14
naive,2026-01-30 13:30:00,2454,13.5,26.22468,3523.117,62.76455,412.7954,184.4982,1,1,2466.182,2465.864,1018.02,499.6004,1517.62,4,70.501,415.5083,231.6107,800,0,0,204.261,0.1021305,0.1286404,0.3172331,0,250,0.3172331,1447.845,173.7549,56.55794,0,0,10.74324,459.6553,269.8542,189.8011,771.457,0,1479.286,0,-5.684342e-14,2.8616e-14,4.263256e-14,62.76455,412.7954,173.7549,17.04415,0,10.44941,0,1.421085e-14
naive,2026-01-30 13:45:00,2455,13.75,26.48246,3501.732,88.15166,419.618,193.148,1,1,2451.212,2450.895,1039.984,507.2579,1547.242,4,87.52846,411.9375,247.776,800,0,0.6231963,204.0731,0.1020365,0.1286202,0.3172331,0,250,0.3172331,1410.911,185.3712,56.28682,0,7.680517,7.776757,459.2926,264.3675,194.9251,773.0826,0,1496.091,0,-1.136868e-13,2.220446e-16,4.263256e-14,88.15166,411.9375,185.3712,16.91553,0,0,0,0
naive,2026-01-30 14:00:00,2456,14,26.36667,3507.234,89.01781,411.5689,193.8165,1,1,2455.064,2454.747,1045.105,510.4293,1555.534,4,79.84673,419.5944,256.0933,800,0,9.171077,201.7482,0.1008741,0.1285018,0.3172331,0,250,0.3172331,1409.642,191.8309,56.4086,0,0,1.985619,458.9191,263.5009,195.4182,774.3013,0,1485.143,0,0,-1.154632e-14,4.263256e-14,89.01781,411.5689,191.8309,16.16384,0,8.025537,0,0
naive,2026-01-30 14:15:00,2457,14.25,26.60175,3538.539,110.2791,408.9304,201.1315,1,1,2476.977,2476.66,1063.734,517.3438,1581.078,4,90.76008,418.8906,271.4276,800,0,6.865721,200,0.1,0.1270379,0.3172331,0,250,0.3172331,1412.925,202.8069,56.16135,12.6533,0,0,465.2642,265.3975,199.8667,782.7414,0,1524.128,0,0,1.665335e-16,4.263256e-14,97.6258,408.9304,201.1315,6.865721,0,9.960167,1.675413,5.684342e-14
naive,2026-01-30 14:30:00,2458,14.5,26.91357,3551.731,89.42419,407.1073,214.7593,1,1,2486.212,2485.894,1401.032,598.9685,2000,4,99.47152,409.8625,279.2775,711.3884,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.863,207.9756,49.64904,0,0,6.783682,470.0271,205.0972,264.9299,805.3481,0,1554.841,0,-1.136868e-13,1.24345e-13,4.263256e-14,89.42419,407.1073,207.9756,0,500,12.80258,0,-4.263256e-14
naive,2026-01-30 14:45:00,2459,14.75,27.11601,3529.244,85.84657,401.1482,231.8645,1,1,2470.471,2470.154,722.4767,377.6973,1100.174,3,0,16.28663,283.8874,800,0,470.7082,207.2403,0.1036202,0.2046279,0.3172331,0,250,0.3172331,1747.677,210.9487,55.62049,0,0,20.91573,469.0258,331.8014,137.2244,713.4696,0,1364.366,0,-1.136868e-13,-7.993606e-15,4.263256e-14,85.84657,401.1482,210.9487,499.6694,0,0,0,0
naive,2026-01-30 15:00:00,2460,15,27.40242,3457.94,79.12728,394.6692,231.2281,1,1,2420.558,2420.241,1062.506,517.1802,1579.686,4,87.58235,401.5725,290.5314,800,0,0,207.2077,0.1036038,0.1304962,0.3172331,0,250,0.3172331,1357.735,215.22,55.31926,0,0,16.00803,462.3149,259.3208,202.9941,779.5585,0,1496.883,0,-2.273737e-13,-3.283485e-14,4.263256e-14,79.12728,394.6692,215.22,28.83077,0,15.35832,0,1.421085e-14
naive,2026-01-30 15:15:00,2461,15.25,27.37384,3439.644,79.69374,403.3328,224.0585,1,1,2407.751,2407.434,1058.271,516.5124,1574.784,4,77.50314,399.6534,297.6272,800,0,2.190601,206.6274,0.1033137,0.1304756,0.3172331,0,250,0.3172331,1349.162,220.5445,55.34932,0,3.679387,3.514005,459.5928,257.5289,202.064,774.712,0,1493.503,0,2.273737e-13,4.62963e-14,4.263256e-14,79.69374,399.6534,220.5445,28.70029,0,0,0,0
naive,2026-01-30 15:30:00,2462,15.5,27.47976,3431.508,98.69081,404.5712,226.2044,1,1,2402.055,2401.738,1053.149,514.3565,1567.505,4,76.64242,395.8859,294.9769,800,0,22.04839,201.0828,0.1005414,0.1301103,0.3172331,0,250,0.3172331,1348.589,218.3307,55.23791,0,8.685236,7.873667,459.5277,257.9933,201.5344,773.8561,0,1500.552,0,-2.273737e-13,-4.893308e-14,4.263256e-14,98.69081,395.8859,218.3307,26.37958,0,0,0,0
naive,2026-01-30 15:45:00,2463,15.75,27.62462,3438.747,124.2024,399.6968,222.0104,1,1,2407.123,2406.806,1058.775,515.0904,1573.866,4,91.32449,390.816,291.7251,800,0,4.204565,200,0.1,0.1266189,0.3172331,0,250,0.3172331,1348.03,215.5858,55.08555,28.67337,8.88079,6.424662,461.9052,258.6749,203.2303,774.9981,0,1552.806,0,0,1.665335e-16,4.263256e-14,95.52906,390.816,215.5858,4.204565,0,0,0,0
naive,2026-01-30 16:00:00,2464,16,27.67858,3461.299,170.8063,404.9485,219.9459,1,1,2422.909,2422.592,1405.544,594.4561,2000,4,135.9237,389.4069,292.5463,682.1231,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.048,216.0663,46.92053,34.88259,15.54166,3.879556,465.4646,195.3849,270.0797,790.5863,0,1615.369,0,2.273737e-13,1.24345e-13,4.263256e-14,135.9237,389.4069,216.0663,0,500,0,0,0
naive,2026-01-30 16:15:00,2465,16.25,27.90751,3473.078,175.4249,398.9077,212.7586,1,1,2431.155,2430.838,745.5811,387.8829,1133.464,3,0,51.2814,282.1826,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1685.256,207.8952,54.78803,8.639041,14.74269,4.863426,469.3191,325.3281,143.991,714.1499,0,1406.997,0,-1.136868e-13,-7.993606e-15,4.263256e-14,166.7858,384.165,207.8952,499.6694,0,0,0,0
naive,2026-01-30 16:30:00,2466,16.5,28.02892,3459.84,206.1244,400.0567,208.7812,1,1,2421.888,2421.571,1412.671,587.3289,2000,4,199.5326,380.005,274.8613,645.6011,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.9,202.2343,44.11096,6.591799,20.05176,6.54687,468.7388,195.2652,273.4736,783.8611,0,1564.058,0,2.273737e-13,1.24345e-13,4.263256e-14,199.5326,380.005,202.2343,0,500,0,0,1.136868e-13
naive,2026-01-30 16:45:00,2467,16.75,28.00564,3460.339,235.2498,392.9422,200.0907,1,1,2422.238,2421.92,780.8328,403.4236,1184.256,3,0,114.5209,269.7355,800,0,497.0214,200.662,0.100331,0.2046279,0.3172331,0,250,0.3172331,1641.088,198.5132,54.68482,0,16.64979,1.577514,468.5741,317.4631,151.111,721.1919,0,1409.584,0,-5.684342e-14,4.884981e-14,4.263256e-14,235.2498,376.2925,198.5132,499.6694,0,0,0,-5.684342e-14
naive,2026-01-30 17:00:00,2468,17,28.14091,3412.371,266.4486,387.2192,197.5537,1,1,2388.66,2388.343,1169.244,541.4655,1710.71,4,278.9951,377.1255,254.5891,800,0,0,200.6304,0.1003152,0.1263539,0.3172331,0,250,0.3172331,1219.098,187.0906,54.54255,0,10.0937,10.46306,463.4126,236.5115,226.9011,780.0068,0,1516.065,0,-2.273737e-13,3.666512e-14,4.263256e-14,266.4486,377.1255,187.0906,2.521644,0,12.54645,0,5.684342e-14
naive,2026-01-30 17:15:00,2469,17.25,28.26015,3372.489,309.2674,379.1562,193.7627,1,1,2360.742,2360.425,1205.018,550.2815,1755.3,4,337.4601,370.6952,247.1445,800,0,0,200.5988,0.1002994,0.126334,0.3172331,0,250,0.3172331,1155.407,181.384,54.41714,0,8.461077,12.37873,459.1648,224.7268,234.438,777.4159,0,1508.208,0,0,5.606626e-14,4.263256e-14,309.2674,370.6952,181.384,2.39531,0,28.19275,0,0
naive,2026-01-30 17:30:00,2470,17.5,28.20029,3388.178,357.7931,370.7095,179.6752,1,1,2371.725,2371.408,1235.863,557.8196,1793.683,4,388.3988,366.8312,238.4525,800,0,0,200.5672,0.1002836,0.1263141,0.3172331,0,250,0.3172331,1135.545,175.1189,54.4801,0,3.878278,4.556275,460.7109,220.5812,240.1297,779.2859,0,1503.972,0,-2.273737e-13,3.563816e-14,4.263256e-14,357.7931,366.8312,175.1189,2.268996,0,30.60572,0,0
naive,2026-01-30 17:45:00,2471,17.75,28.26435,3372.494,448.9003,372.7451,177.4556,1,1,2360.746,2360.429,1275.519,567.174,1842.693,4,456.7251,364.4533,221.5148,800,0,0,200.5357,0.1002678,0.1262943,0.3172331,0,250,0.3172331,1084.91,162.5664,54.41272,0,8.291782,14.88918,459.2068,211.0341,248.1727,781.1043,0,1515.298,0,0,5.084821e-14,4.263256e-14,448.9003,364.4533,162.5664,2.142701,0,7.824791,0,0
naive,2026-01-30 18:00:00,2472,18,28.28009,3371.193,507.8222,11.16377,170.3029,1,1,2359.835,2359.518,1050.885,462.8448,1513.729,4,501.2722,5.779032,206.6782,800,0,2.016427,200,0.1,0.1262744,0.3172331,0,250,0.3172331,1308.633,151.6521,54.39617,4.533585,5.384741,18.65086,459.1842,254.638,204.5462,721.1119,0,1398.137,0,1.136868e-13,1.110223e-16,4.263256e-14,503.2886,5.779032,151.6521,2.016427,0,0,0,-1.776357e-15
naive,2026-01-30 18:15:00,2473,18.25,28.27733,3364.659,573.4527,3.385707,158.0925,1,1,2355.261,2354.944,1438.949,561.0506,2000,4,567.3894,8.221805,199.0922,725.2965,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.9949,146.0902,49.31933,6.063292,0,12.00237,458.2672,178.2267,280.0405,741.6126,0,1438.2,0,0,1.24345e-13,4.263256e-14,567.3894,3.385707,146.0902,0,500,4.836098,0,6.394885e-14
naive,2026-01-30 18:30:00,2474,18.5,28.05097,3350.999,615.0138,0,152.4106,0,1,2345.699,2345.382,740.8605,372.0258,1112.886,3,115.8047,8.720691,188.3608,800,0,499.2091,200.1151,0.1000575,0.2046279,0.3172331,0,250,0.3172331,1604.522,138.5568,54.63715,0,0,13.85386,454.2061,310.6892,143.5169,0,685.3976,3708.22,0,0,-7.993606e-15,4.263256e-14,615.0138,0,138.5568,499.6694,0,8.720691,0,5.684342e-14
naive,2026-01-30 18:45:00,2475,18.75,28.14054,3316.038,668.6791,0,138.831,0,1,2321.226,2320.909,1155.989,490.1399,1646.129,4,661.3295,9.179925,175.6198,800,0,0.3343033,200,0.1,0.1260095,0.3172331,0,250,0.3172331,1164.92,129.0587,54.54294,7.015217,0,9.772254,450.3265,225.9987,224.3278,0,718.0345,3899.93,0,-2.842171e-13,0,4.263256e-14,661.6639,0,129.0587,0.3343033,0,9.179925,0,-4.085621e-14
naive,2026-01-30 19:00:00,2476,19,28.13213,3309.165,701.8164,3.70004,120.3138,0,0,2316.416,2316.099,1452.736,547.2641,2000,4,686.5945,2.656375,162.2675,648.4817,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.3627,119.2573,44.21979,15.22192,1.043665,1.056502,449.3126,167.4655,281.8471,0,714.9346,3910.451,0,0,1.24345e-13,4.263256e-14,686.5945,2.656375,119.2573,0,500,0,0,-1.705303e-13
naive,2026-01-30 19:15:00,2477,19.25,28.02141,3280.629,716.7727,3.217058,118.8479,0,0,2296.44,2296.123,784.3717,380.3544,1164.726,3,207.0399,4.172173,153.514,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1511.751,112.96,54.66824,10.06332,0,5.887933,444.3881,292.5416,151.8465,0,674.0355,3663.052,0,0,-7.993606e-15,4.263256e-14,706.7093,3.217058,112.96,499.6694,0,0.9551156,0,-2.842171e-14
naive,2026-01-30 19:30:00,2478,19.5,27.94602,3276.185,724.0276,0,113.5918,0,0,2293.329,2293.012,1456.291,543.7091,2000,4,720.748,4.554516,140.5322,634.1653,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.7212,103.4924,43.39872,3.279533,0,10.09935,443.0751,161.6559,281.4191,0,707.3163,3847.073,0,-2.273737e-13,1.24345e-13,4.263256e-14,720.748,0,103.4924,0,500,4.554516,0,-5.506706e-14
naive,2026-01-30 19:45:00,2479,19.75,27.85544,3273.205,705.1966,0,105.9383,0,0,2291.243,2290.926,776.48,375.1343,1151.614,3,221.6757,3.689591,126.249,800,0,483.5209,204.0371,0.1020186,0.2046279,0.3172331,0,250,0.3172331,1514.446,93.06529,54.84279,0,0,12.87299,441.8216,292.0314,149.7902,0,669.648,3621.366,0,0,-7.993606e-15,4.263256e-14,705.1966,0,93.06529,499.6694,0,3.689591,0,-6.528111e-14
naive,2026-01-30 20:00:00,2480,20,27.66894,3240.43,704.6143,0,97.59844,0,0,2268.301,2267.984,1132.059,476.7784,1608.838,4,684.9666,10.70231,113.1686,800,0,16.0201,200,0.1,0.1284792,0.3172331,0,250,0.3172331,1135.925,83.59184,55.03894,3.627645,0,14.0066,435.6741,218.1778,217.4963,0,697.6465,3781.395,0,1.136868e-13,9.15934e-16,4.263256e-14,700.9867,0,83.59184,16.0201,0,10.70231,0,4.618528e-14
naive,2026-01-30 20:15:00,2481,20.25,27.43503,3261.94,657.443,0,91.55395,0,0,2283.358,2283.04,1445.629,554.371,2000,4,651.373,9.781134,108.5996,730.2463,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.4114,80.42015,50.46454,6.069981,0,11.1338,436.4093,160.0512,276.3581,0,716.5501,3894.724,0,0,1.24345e-13,4.263256e-14,651.373,0,80.42015,0,500,9.781134,0,-1.438849e-13
naive,2026-01-30 20:30:00,2482,20.5,27.27963,3232.402,598.9581,0,83.43449,0,0,2262.681,2262.364,663.4887,339.7464,1003.235,3,100.4224,2.446779,100.3659,800,0,498.5357,200.2834,0.1001417,0.2046279,0.3172331,0,250,0.3172331,1598.875,74.44771,55.44839,0,0,8.986779,431.0493,304.5918,126.4575,0,646.0502,3490.896,0,0,-7.993606e-15,4.263256e-14,598.9581,0,74.44771,499.6694,0,2.446779,0,5.861978e-14
naive,2026-01-30 20:45:00,2483,20.75,27.02365,3239.611,531.232,0,74.76246,0,0,2267.728,2267.411,988.508,430.8768,1419.385,3,538.8427,0.3595703,80.18253,800,0,0,200.2519,0.100126,0.1261155,0.3172331,0,250,0.3172331,1278.903,59.64064,55.71762,0,0,15.12183,429.7056,242.3358,187.3698,0,676.078,3655.747,0,0,2.298162e-14,4.263256e-14,531.232,0,59.64064,1.0076,0,7.970337,0,-1.24345e-14
naive,2026-01-30 21:00:00,2484,21,26.77341,3181.6,463.3766,0,61.17154,0,0,2227.12,2226.803,949.6287,418.7808,1368.409,3,496.4427,1.424742,70.54206,800,0,0,200.2204,0.1001102,0.1260957,0.3172331,0,250,0.3172331,1277.174,52.61117,55.98082,0,0,8.560365,419.8212,240.7525,179.0687,0,661.1469,3573.33,0,5.684342e-14,-2.392531e-14,4.263256e-14,463.3766,0,52.61117,0.8815046,0,34.49083,0,-7.105427e-15
naive,2026-01-30 21:15:00,2485,21.25,26.42699,3181.7,399.0949,0,53.92906,0,0,2227.19,2226.873,904.3268,405.9696,1310.296,3,436.2534,3.71985,70.32319,800,0,0,200.1889,0.1000944,0.1260758,0.3172331,0,250,0.3172331,1322.546,52.64282,56.34515,0,0,1.286237,416.8402,247.5273,169.3129,0,653.7376,3532.169,0,-5.684342e-14,7.271961e-15,4.263256e-14,399.0949,0,52.64282,0.7554287,0,40.8783,0,0
naive,2026-01-30 21:30:00,2486,21.5,26.18978,3129.393,321.2776,3.738166,54.64071,0,0,2190.575,2190.258,840.5388,387.1909,1227.73,3,357.7199,3.465501,66.5443,800,0,0,200.1573,0.1000787,0.126056,0.3172331,0,250,0.3172331,1349.719,49.94029,56.59464,0,0.2726649,4.700419,407.9948,251.3853,156.6095,0,639.4517,3453.785,0,-1.136868e-13,-3.430589e-14,4.263256e-14,321.2776,3.465501,49.94029,0.6293727,0,36.44234,0,-1.421085e-14
naive,2026-01-30 21:45:00,2487,21.75,26.11211,3092.682,270.0964,0,53.83782,0,0,2164.877,2164.56,798.6336,374.543,1173.177,3,308.7455,5.285217,59.1459,800,0,0,200.1258,0.1000629,0.1260361,0.3172331,0,250,0.3172331,1365.926,44.42468,56.67633,0,0,9.413142,402.568,253.9998,148.5683,0,630.2932,3402.852,0,2.273737e-13,4.149459e-14,4.263256e-14,270.0964,0,44.42468,0.5033366,0,43.93433,0,7.105427e-15
naive,2026-01-30 22:00:00,2488,22,25.92309,3048.139,241.7525,0,49.24143,0,0,2133.698,2133.38,744.6953,357.5486,1102.244,3,251.7148,2.266779,48.26233,800,0,0,200.0943,0.1000472,0.1260163,0.3172331,0,250,0.3172331,1388.685,36.32297,56.87513,0,0,12.91846,395.2419,257.2373,138.0046,0,617.1789,3330.499,0,0,-2.972622e-14,4.263256e-14,241.7525,0,36.32297,0.3773203,0,12.22905,0,1.24345e-14
naive,2026-01-30 22:15:00,2489,22.25,25.70643,3041.054,227.8797,0,45.72787,0,0,2128.738,2128.42,706.2558,345.1802,1051.436,3,213.2344,1.586387,36.61523,800,0,0.2513238,200,0.1,0.1259965,0.3172331,0,250,0.3172331,1422.165,27.62064,57.103,14.3939,0,18.10723,392.59,262.2811,130.3089,0,610.8007,3319.992,0,0,0,4.263256e-14,213.4858,0,27.62064,0.2513238,0,1.586387,0,1.776357e-15
naive,2026-01-30 22:30:00,2490,22.5,25.4378,3042.717,202.785,1.823895,35.33479,1,0,2129.902,2129.585,1067.552,448.739,1516.291,4,181.6174,4.765705,29.90796,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.033,22.6253,57.38553,21.16758,0,12.70949,390.6756,194.8025,195.8731,645.8727,0,1263.701,0,0,1.24345e-13,4.263256e-14,181.6174,1.823895,22.6253,0,500,2.94181,0,4.618528e-14
naive,2026-01-30 22:45:00,2491,22.75,25.15177,3029.657,180.5576,0,36.98635,1,0,2120.76,2120.443,539.1666,296.8853,836.0519,2,0,0,36.05186,800,0,171.9199,281.9374,0.1409687,0.2046279,0.3172331,0,250,0.3172331,1581.276,27.35564,57.68636,8.63763,0,9.630709,386.7667,288.3801,98.38661,587.0217,0,1124.046,0,5.684342e-14,-7.993606e-15,4.263256e-14,171.9199,0,27.35564,180.682,0,0,0,0
naive,2026-01-30 23:00:00,2492,23,24.72473,3085.946,170.2581,3.928133,31.63106,1,1,2160.163,2159.845,536.6032,295.7552,832.3584,2,0,0,32.35843,800,0,140.9513,246.6552,0.1233276,0.1775318,0.3172331,0,250,0.3172331,1623.242,24.66366,58.1355,33.23488,0,6.967394,38.88293,29.21836,9.664568,326.2334,0,644.3946,0,5.684342e-14,-2.317591e-14,4.263256e-14,137.0232,3.928133,24.66366,143.0694,0,0,0,-3.996803e-15
naive,2026-01-30 23:15:00,2493,23.25,24.70778,3098.045,130.9774,0,28.41976,1,1,2168.631,2168.314,535.9673,295.4749,831.4422,2,0,0,31.44217,800,0,114.6053,217.965,0.1089825,0.1553151,0.3172331,0,250,0.3172331,1632.347,23.96956,58.15333,16.37212,0,4.4502,39.03536,29.38224,9.653122,325.6615,0,614.1425,0,0,2.978173e-14,4.263256e-14,114.6053,0,23.96956,122.0181,0,0,0,0
naive,2026-01-30 23:30:00,2494,23.5,24.37752,3059.406,134.2168,3.19249,25.44239,1,1,2141.584,2141.267,570.4679,305.7371,876.205,2,41.58822,5.858138,28.75863,800,0,71.72272,200,0.1,0.1372494,0.3172331,0,250,0.3172331,1570.799,21.99977,58.50068,20.90586,0,3.442619,38.54851,28.27438,10.27413,334.6297,0,639.5088,0,5.684342e-14,5.134781e-15,4.263256e-14,113.3109,3.19249,21.99977,71.72272,0,2.665648,0,-1.776357e-15
naive,2026-01-30 23:45:00,2495,23.75,23.94839,3053.651,130.9309,6.42734,23.35218,1,1,2137.556,2137.239,997.5909,427.7389,1425.33,3,98.88081,0.3812874,26.06772,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.648,20.03077,58.95202,32.05013,6.046052,3.321407,38.47601,20.51366,17.96235,448.844,0,897.083,0,-5.684342e-14,1.24345e-13,4.263256e-14,98.88081,0.3812874,20.03077,0,500,0,0,-5.684342e-14
naive,2026-01-31 00:00:00,2496,0,23.76989,3042.577,121.6586,11.95426,21.09754,1,1,2129.804,2129.487,533.4671,294.3726,827.8398,2,0,0,27.83976,800,0,103.2169,299.1131,0.1495566,0.2046279,0.3172331,0,250,0.3172331,1596.02,21.43219,59.13975,19.65326,10.74265,0,38.33648,28.72836,9.608118,323.101,0,632.1027,0,0,6.217249e-15,4.263256e-14,102.0053,1.211608,21.09754,103.2169,0,0,0.3346454,-4.218847e-15
naive,2026-01-31 00:15:00,2497,0.25,23.57354,3045.947,108.7331,0.5169198,18.80147,1,1,2132.163,2131.846,532.1703,293.8009,825.9712,2,0,0,25.97122,800,0,90.28347,276.4952,0.1382476,0.1883472,0.3172331,0,250,0.3172331,1599.676,20.0345,59.34626,18.96652,0,0,38.37893,28.79416,9.584775,322.5951,0,611.1429,0,0,7.893686e-14,4.263256e-14,89.76655,0.5169198,18.80147,92.57006,0,0,1.233028,3.330669e-16
naive,2026-01-31 00:30:00,2498,0.5,23.27938,3040.74,110.537,0,16.65906,1,1,2128.518,2128.2,532.6737,294.0229,826.6966,2,0,0,26.69662,800,0,98.61516,251.7979,0.1258989,0.174105,0.3172331,0,250,0.3172331,1595.527,20.65691,59.65564,11.92186,0,0,38.31332,28.71948,9.593837,322.7424,0,598.9374,0,5.684342e-14,-4.823919e-14,4.263256e-14,98.61516,0,16.65906,99.51159,0,0,3.997843,0
naive,2026-01-31 00:45:00,2499,0.75,22.86605,3001.761,115.4606,0,21.81358,1,1,2101.233,2100.916,531.1981,293.3724,824.5705,2,0,0,24.5705,800,0,106.8723,225.0402,0.1125201,0.1585534,0.3172331,0,250,0.3172331,1569.717,19.09304,60.09036,8.588375,0,2.720544,37.82219,28.25491,9.567277,322.1017,0,591.4166,0,-5.684342e-14,-3.783085e-14,4.263256e-14,106.8723,0,19.09304,108.9491,0,0,0,0
naive,2026-01-31 01:00:00,2500,1,22.47264,3050.885,85.16911,0,18.34257,1,1,2135.62,2135.302,530.0268,292.856,822.8827,2,0,0,22.88274,800,0,84.74034,203.8196,0.1019098,0.1417045,0.3172331,0,250,0.3172331,1605.276,17.85354,60.50412,0.4287732,0,0.489024,38.44115,28.89496,9.546192,321.8356,0,576.3436,0,-1.136868e-13,-6.206147e-14,4.263256e-14,84.74034,0,17.85354,86.66779,0,0,0,0
naive,2026-01-31 01:15:00,2501,1.25,22.47051,3073.297,91.1618,4.696291,19.04449,1,1,2151.308,2150.99,589.0466,309.6305,898.6771,2,77.70994,1.800261,19.16686,800,0,13.45187,200.4246,0.1002123,0.1283422,0.3172331,0,250,0.3172331,1561.944,14.95468,60.50637,0,2.896029,4.089811,38.72354,28.11499,10.60855,338.4533,0,613.8326,0,0,-2.653433e-14,4.263256e-14,91.1618,1.800261,14.95468,15.15024,0,0,0,8.881784e-16
naive,2026-01-31 01:30:00,2502,1.5,22.25298,3077.376,99.33354,1.869163,20.67625,1,1,2154.163,2153.846,605.1151,314.7338,919.8489,2,94.35864,3.527857,21.96237,800,0,1.572164,200,0.1,0.1262044,0.3172331,0,250,0.3172331,1548.731,17.17405,60.73515,3.402738,0,3.502198,38.77493,27.87715,10.89778,343.2145,0,623.9717,0,1.136868e-13,1.110223e-16,4.263256e-14,95.9308,1.869163,17.17405,1.572164,0,1.658695,0,8.881784e-16
naive,2026-01-31 01:45:00,2503,1.75,21.9735,3093.882,105.6821,5.162613,17.00631,1,1,2165.717,2165.4,989.4967,425.5078,1415.004,3,87.64038,1.998363,25.36571,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.903,19.8921,61.02909,18.04174,3.164251,0,38.98291,21.16626,17.81665,446.674,0,861.2707,0,5.684342e-14,1.24345e-13,4.263256e-14,87.64038,1.998363,17.00631,0,500,0,2.88579,5.684342e-14
naive,2026-01-31 02:00:00,2504,2,22.03012,3088.039,87.11488,3.034409,17.48068,1,1,2161.627,2161.31,532.1153,293.7767,825.892,2,0,0,25.89202,800,0,85.28076,303.5972,0.1517986,0.2046279,0.3172331,0,250,0.3172331,1629.195,20.29311,60.96955,3.137603,1.730925,0,38.90929,29.32551,9.583786,323.1022,0,586.0119,0,0,-9.325873e-14,4.263256e-14,83.97728,1.303484,17.48068,85.28076,0,0,2.812429,-2.442491e-15
naive,2026-01-31 02:15:00,2505,2.25,21.77985,3059.502,80.71297,0,26.00314,1,1,2141.652,2141.334,529.6597,292.6942,822.3539,2,0,0,22.35392,800,0,80.71297,283.3711,0.1416856,0.1911707,0.3172331,0,250,0.3172331,1611.675,17.56484,61.23276,0,0,8.438298,38.54973,29.01014,9.539586,323.1457,0,577.4046,0,5.684342e-14,3.858025e-15,4.263256e-14,80.71297,0,17.56484,85.50898,0,0,0,0
naive,2026-01-31 02:30:00,2506,2.5,21.49123,3026.441,73.96752,0,28.79651,1,1,2118.508,2118.191,530.3222,292.9862,823.3085,2,0,0,23.30847,800,0,73.96752,264.8346,0.1324173,0.1784346,0.3172331,0,250,0.3172331,1587.869,18.36871,61.53632,0,0,10.4278,38.13315,28.58164,9.551511,323.3395,0,577.4507,0,5.684342e-14,3.258505e-14,4.263256e-14,73.96752,0,18.36871,112.2437,0,0,0,0
naive,2026-01-31 02:45:00,2507,2.75,21.40585,3043.92,90.48522,0,24.24707,1,1,2130.744,2130.427,530.8968,293.2395,824.1363,2,0,0,24.13632,800,0,90.48522,242.1716,0.1210858,0.1667625,0.3172331,0,250,0.3172331,1599.53,19.0376,61.62611,0,0,5.209475,38.3534,28.79154,9.561853,322.9147,0,576.5001,0,-5.684342e-14,-5.520584e-14,4.263256e-14,90.48522,0,19.0376,109.1999,0,0,0,0
naive,2026-01-31 03:00:00,2508,3,21.30764,3022.106,128.9816,0,26.01317,1,1,2115.474,2115.157,530.8408,293.2148,824.0556,2,0,0,24.05559,800,0,105.6117,215.7306,0.1078653,0.1524919,0.3172331,0,250,0.3172331,1584.316,18.99283,61.72941,23.36988,0,7.020347,38.07854,28.51769,9.560844,322.9212,0,616.7098,0,5.684342e-14,-1.609823e-14,4.263256e-14,105.6117,0,18.99283,106.2197,0,0,0,0
naive,2026-01-31 03:15:00,2509,3.25,21.37606,3017.354,131.3907,0,22.24278,1,1,2112.148,2111.831,559.4475,300.7771,860.2246,2,42.44322,1.546677,16.23473,800,0,62.78656,200,0.1,0.1358424,0.3172331,0,250,0.3172331,1552.383,12.80906,61.65745,26.16091,0,9.433717,38.01866,27.9429,10.07577,330.3193,0,636.4015,0,5.684342e-14,1.94289e-16,4.263256e-14,105.2298,0,12.80906,62.78656,0,1.546677,0,3.330669e-15
naive,2026-01-31 03:30:00,2510,3.5,21.04842,2995.35,139.961,0,20.94943,1,1,2096.745,2096.428,1007.563,430.5796,1438.142,3,111.9567,3.480528,22.70516,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.865,17.97369,62.00205,28.00425,0,2.975737,37.74141,19.59957,18.14184,450.6806,0,879.9161,0,0,1.24345e-13,4.263256e-14,111.9567,0,17.97369,0,500,3.480528,0,-4.085621e-14
naive,2026-01-31 03:45:00,2511,3.75,20.97669,3022.726,121.8042,0,24.06947,1,1,2115.908,2115.591,531.4671,293.491,824.9581,2,0,0,24.95807,800,0,121.8042,294.4663,0.1472332,0.2046279,0.3172331,0,250,0.3172331,1584.124,19.77145,62.07749,0,0,4.298025,38.08634,28.51422,9.572118,322.7284,0,575.6197,0,0,-3.641532e-14,4.263256e-14,121.8042,0,19.77145,127.2161,0,0,0,0
naive,2026-01-31 04:00:00,2512,4,20.66001,3020.473,126.6712,0,21.24813,1,1,2114.331,2114.014,532.2146,293.8205,826.0351,2,0,0,26.03506,800,0,126.6712,262.7521,0.1313761,0.1854211,0.3172331,0,250,0.3172331,1581.799,20.69058,62.41055,0,0,0.5575529,38.05796,28.47239,9.585573,322.3861,0,574.5604,0,0,2.881029e-14,4.263256e-14,126.6712,0,20.69058,137.5967,0,0,0,0
naive,2026-01-31 04:15:00,2513,4.25,20.64076,3034.677,159.0701,0,13.52699,1,1,2124.274,2123.957,530.2587,292.9582,823.217,2,0,0,23.21695,800,0,159.0701,222.9433,0.1114716,0.1654512,0.3172331,0,250,0.3172331,1593.698,18.45455,62.4308,0,0,0,38.23694,28.68657,9.550367,321.6448,0,573.055,0,5.684342e-14,9.270362e-15,4.263256e-14,159.0701,0,13.52699,165.7257,0,0,4.92756,0
naive,2026-01-31 04:30:00,2514,4.5,20.48981,3032.464,186.6635,0,12.76748,1,1,2122.725,2122.408,598.119,311.4773,909.5963,2,95.80641,2.067245,11.72261,800,0,90.85708,200.1939,0.1000969,0.1403841,0.3172331,0,250,0.3172331,1524.289,9.332155,62.58956,0,0,3.435327,38.20905,27.4372,10.77185,339.4874,0,608.5616,0,0,-3.341771e-14,4.263256e-14,186.6635,0,9.332155,91.63267,0,2.067245,0,4.440892e-15
naive,2026-01-31 04:45:00,2515,4.75,20.37962,3013.66,222.3274,0,5.218208,1,1,2109.562,2109.245,708.8979,343.9934,1052.891,3,233.0023,2.919176,16.96985,800,0,0,200.1624,0.1000812,0.1260592,0.3172331,0,250,0.3172331,1400.347,13.52434,62.70545,0,0,0,37.97211,25.20624,12.76587,369.1997,0,667.8557,0,0,4.721223e-14,4.263256e-14,222.3274,0,5.218208,0.6495303,0,13.59412,8.306132,-1.065814e-14
naive,2026-01-31 05:00:00,2516,5,20.24938,3041.095,272.7689,0,5.093281,1,1,2128.767,2128.449,749.8825,355.8708,1105.753,3,285.0424,2.487866,18.22312,800,0,0,200.1309,0.1000654,0.1260393,0.3172331,0,250,0.3172331,1378.567,14.54214,62.84243,0,0,0,38.3178,24.8142,13.5036,380.685,0,690.6723,0,0,5.132006e-14,4.263256e-14,272.7689,0,5.093281,0.5234909,0,14.76137,9.448859,2.664535e-14
naive,2026-01-31 05:15:00,2517,5.25,20.34009,3049.845,340.7482,0,0.7712225,1,1,2134.892,2134.575,799.6067,370.4644,1170.071,3,346.6376,1.08563,22.34783,800,0,0,200.0994,0.1000497,0.1260195,0.3172331,0,250,0.3172331,1334.968,17.81746,62.74702,0,0,0,38.42805,24.02942,14.39863,394.4938,0,718.3972,0,1.136868e-13,-1.296185e-14,4.263256e-14,340.7482,0,0.7712225,0.3974715,0,6.975119,17.04624,-2.220446e-14
naive,2026-01-31 05:30:00,2518,5.5,20.54601,3041.055,429.7164,8.892036,8.231384,1,1,2128.738,2128.421,856.0226,386.1981,1242.221,3,423.447,1.027516,17.74622,800,0,0.2714718,200,0.1,0.1259996,0.3172331,0,250,0.3172331,1272.398,14.11946,62.53045,5.997934,7.86452,0,38.31729,22.90317,15.41412,409.1013,0,771.7686,0,-5.684342e-14,2.775558e-17,4.263256e-14,423.7185,1.027516,8.231384,0.2714718,0,0,5.888076,2.575717e-14
naive,2026-01-31 05:45:00,2519,5.75,20.54154,3075.465,517.7941,2.716964,16.11522,1,1,2152.825,2152.508,1312.508,517.9359,1830.444,4,507.7123,0.9570729,21.77503,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.9995,17.32569,62.53515,10.08178,1.759891,0,38.75085,15.11999,23.63086,533.0559,0,1016.187,0,0,1.24345e-13,4.263256e-14,507.7123,0.9570729,16.11522,0,500,0,1.210468,0
naive,2026-01-31 06:00:00,2520,6,20.52993,3115.872,612.0995,12.56776,17.31006,1,1,2181.111,2180.793,589.5543,310.2916,899.8459,2,74.03431,3.663129,22.14848,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1591.239,17.62489,62.54736,38.39575,8.904631,0,39.25999,28.6423,10.61769,338.9339,0,689.0952,0,0,-7.993606e-15,4.263256e-14,573.7037,3.663129,17.31006,499.6694,0,0,0.3148232,5.77316e-15
