controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-31 06:15:00,2521,6.25,20.5017,3164.492,681.8263,6.449377,12.07491,1,1,2215.144,2214.827,1418.913,549.1212,1968.034,4,639.8824,3.785538,24.36596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,795.9142,19.39498,62.57705,41.94393,2.663839,0,39.87259,14.32646,25.54614,563.4477,0,1133.445,0,2.273737e-13,1.24345e-13,4.263256e-14,639.8824,3.785538,12.07491,0,500,0,7.320061,1.136868e-13
naive,2026-01-31 06:30:00,2522,6.5,20.62249,3182.071,762.0612,4.42982,17.03646,1,1,2227.45,2227.132,686.8135,337.9574,1024.771,3,201.9005,1.017878,21.85249,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1540.319,17.37316,62.45001,60.49127,3.411942,0,40.09409,27.72574,12.36835,365.6831,0,771.343,0,0,-7.993606e-15,4.263256e-14,701.57,1.017878,17.03646,499.6694,0,0,0.3367002,-1.909584e-14
naive,2026-01-31 06:45:00,2523,6.75,20.55472,3186.407,751.1966,10.54165,15.76921,1,1,2230.485,2230.167,1453.526,546.474,2000,4,747.8994,0.4118727,20.033,731.6557,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,776.6413,15.9375,57.18007,3.29714,10.12978,0,40.14872,13.97954,26.16918,560.4535,0,1079.741,0,2.273737e-13,1.24345e-13,4.263256e-14,747.8994,0.4118727,15.76921,0,500,0,0.1682854,-5.684342e-14
naive,2026-01-31 07:00:00,2524,7,21.09793,3209.416,765.3829,5.796065,22.6961,1,1,2246.591,2246.274,729.4177,350.4925,1079.91,3,254.4135,4.969054,20.52772,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1516.856,16.24187,61.94997,11.29994,0.8270102,6.454225,40.43864,27.30341,13.13523,378.8845,0,708.9942,0,-5.684342e-14,-7.993606e-15,4.263256e-14,754.0829,4.969054,16.24187,499.6694,0,0,0,3.552714e-14
naive,2026-01-31 07:15:00,2525,7.25,21.15699,3188.484,780.4037,0,22.26885,1,1,2231.939,2231.621,1454.946,545.0538,2000,4,757.7841,5.22711,17.09531,719.8935,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,776.6753,13.51801,55.69083,22.61959,0,8.750832,40.1749,13.98016,26.19474,560.5115,0,1097.39,0,2.273737e-13,1.24345e-13,4.263256e-14,757.7841,0,13.51801,0,500,5.22711,0,6.750156e-14
naive,2026-01-31 07:30:00,2526,7.5,21.48295,3192.727,732.2091,0,22.46498,1,1,2234.909,2234.592,719.9217,348.0563,1067.978,3,239.7017,1.370961,26.90538,800,0,492.5074,201.7905,0.1008953,0.2046279,0.3172331,0,250,0.3172331,1514.67,21.20511,61.54502,0,0,1.259874,40.22836,27.26406,12.9643,375.5344,0,681.8306,0,0,-7.993606e-15,4.263256e-14,732.2091,0,21.20511,499.6694,0,1.370961,0,-2.731149e-14
naive,2026-01-31 07:45:00,2527,7.75,21.61523,3203.084,655.6157,0,28.0986,1,1,2242.159,2241.841,1050.905,443.556,1494.461,3,663.4954,3.606206,27.3596,800,0,0,201.7588,0.1008794,0.1270645,0.3172331,0,250,0.3172331,1190.936,21.53414,61.4059,0,0,6.564452,40.35886,21.43685,18.922,466.1107,0,863.1398,0,-2.273737e-13,-2.858824e-15,4.263256e-14,655.6157,0,21.53414,7.035002,0,11.48593,0,-3.730349e-14
naive,2026-01-31 08:00:00,2528,8,21.56201,3171.425,572.7885,186.2024,29.94154,1,1,2219.998,2219.68,1243.644,537.7393,1781.383,4,586.0344,365.4169,29.93164,800,0,0,201.727,0.1008635,0.1270445,0.3172331,0,250,0.3172331,976.0368,23.57129,61.46187,0,0,6.370256,39.95996,17.56866,22.3913,556.3916,0,1043.639,0,-2.273737e-13,-4.610201e-14,4.263256e-14,572.7885,186.2024,23.57129,6.907958,0,192.4604,0,-5.684342e-14
naive,2026-01-31 08:15:00,2529,8.25,21.49865,3204.199,498.2348,192.9197,28.88907,1,1,2242.939,2242.622,1179.885,519.9047,1699.79,4,499.6741,364.815,35.30069,800,0,0,201.6952,0.1008476,0.1270245,0.3172331,0,250,0.3172331,1062.737,27.81733,61.52852,0,0,1.071747,40.37291,19.12927,21.24364,539.2161,0,1009.213,0,0,-2.697842e-14,4.263256e-14,498.2348,192.9197,27.81733,6.780933,0,173.3346,0,0
naive,2026-01-31 08:30:00,2530,8.5,21.59793,3243.717,429.6419,200.391,33.49802,1,1,2270.602,2270.285,1121.196,503.6798,1624.876,4,418.5696,367.7626,38.54356,800,0,6.653928,200,0.1,0.1270045,0.3172331,0,250,0.3172331,1149.089,30.34213,61.42409,4.418373,0,3.155886,40.87083,20.6836,20.18724,524.9006,0,988.3208,0,1.136868e-13,2.220446e-16,4.263256e-14,425.2235,200.391,30.34213,6.653928,0,167.3716,0,0
naive,2026-01-31 08:45:00,2531,8.75,21.67007,3250.93,339.7475,193.947,41.5472,1,1,2275.651,2275.334,1419.97,580.0295,2000,4,344.1767,375.0557,44.75927,736.0084,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.3632,35.20941,56.44101,0,0,6.337795,40.96172,15.39654,25.56518,596.5064,0,1129.517,0,2.273737e-13,1.24345e-13,4.263256e-14,339.7475,193.947,35.20941,0,500,185.5378,0,-2.842171e-14
naive,2026-01-31 09:00:00,2532,9,21.81457,3294.194,281.9001,196.9663,31.28885,1,1,2305.936,2305.618,659.2287,349.8145,1009.043,3,0,161.2791,47.76413,800,0,315.4633,246.0515,0.1230258,0.2046279,0.3172331,0,250,0.3172331,1646.39,37.51793,61.19625,2.12387,0,0,41.50684,29.63502,11.87183,379.4496,0,693.717,0,-1.136868e-13,4.884981e-14,4.263256e-14,279.7762,196.9663,31.28885,499.6694,0,0,6.229085,0
naive,2026-01-31 09:15:00,2533,9.25,21.85093,3280.594,212.0872,195.2097,34.76643,1,1,2296.416,2296.099,858.032,432.2442,1290.276,3,43.81813,389.5895,56.8686,800,0,168.269,203.9455,0.1019728,0.154935,0.3172331,0,250,0.3172331,1438.067,44.6528,61.15801,0,0,0,41.33549,25.8852,15.45029,458.1294,0,847.4561,0,0,-2.714495e-14,4.263256e-14,212.0872,195.2097,34.76643,184.0512,0,194.3798,9.886368,5.684342e-14
naive,2026-01-31 09:30:00,2534,9.5,22.35294,3320.775,175.8195,193.3108,37.62006,1,1,2324.542,2324.225,949.7666,459.839,1409.606,3,151.8072,392.1813,65.61707,800,0,15.65371,200,0.1,0.1284215,0.3172331,0,250,0.3172331,1374.458,51.25851,60.63002,8.358568,0,0,41.84176,24.74025,17.10151,484.5793,0,915.3684,0,-1.136868e-13,-3.885781e-16,4.263256e-14,167.4609,193.3108,37.62006,15.65371,0,198.8705,13.63845,0
naive,2026-01-31 09:45:00,2535,9.75,22.8293,3358.22,143.1664,197.5661,49.92501,1,1,2350.754,2350.437,1330.197,569.4628,1899.66,4,140.1166,391.5252,68.01826,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.24,52.87506,60.12901,3.049725,0,0,42.31358,18.36432,23.94926,587.8271,0,1113.27,0,-1.136868e-13,1.24345e-13,4.263256e-14,140.1166,197.5661,49.92501,0,500,193.9592,2.950048,1.136868e-13
naive,2026-01-31 10:00:00,2536,10,22.79566,3353.535,134.5137,217.0559,62.39817,1,1,2347.475,2347.157,582.6965,316.0754,898.7718,2,0,27.75636,71.01548,800,0,320.6456,244.756,0.122378,0.2046279,0.3172331,0,250,0.3172331,1764.461,55.2241,60.16439,3.167593,0,7.174069,42.25454,31.7603,10.49425,349.085,0,635.9491,0,-5.684342e-14,4.884981e-14,4.263256e-14,131.3461,217.0559,55.2241,499.6694,0,0,0,0
naive,2026-01-31 10:15:00,2537,10.25,23.06937,3366.826,124.412,215.4566,68.81031,1,1,2356.778,2356.461,795.8003,410.022,1205.822,3,0,326.0555,79.76674,800,0,107.2916,217.8945,0.1089473,0.1541192,0.3172331,0,250,0.3172331,1560.661,61.85472,59.87652,17.12038,0,6.955586,42.42201,28.09189,14.33012,439.3315,0,840.8346,0,0,4.832246e-14,4.263256e-14,107.2916,215.4566,61.85472,178.8697,0,110.5989,0,0
naive,2026-01-31 10:30:00,2538,10.5,23.44019,3367.869,129.6643,209.0272,77.88599,1,1,2357.509,2357.191,874.3731,441.5275,1315.901,3,26.33916,396.8099,92.7515,800,0,71.44087,200,0.1,0.137205,0.3172331,0,250,0.3172331,1482.818,71.64854,59.48651,31.88432,0,6.237456,42.43516,26.69073,15.74443,469.318,0,926.714,0,0,-5.828671e-15,4.263256e-14,97.78003,209.0272,71.64854,71.44087,0,187.7827,0,0
naive,2026-01-31 10:45:00,2539,10.75,23.61279,3355.63,106.5013,213.9045,75.41798,1,1,2348.941,2348.624,1338.135,576.4596,1914.594,4,110.7148,400.3604,103.5191,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1010.489,79.82334,59.30498,0,0,0,42.28094,18.18881,24.09213,594.6484,0,1122.579,0,1.136868e-13,1.24345e-13,4.263256e-14,106.5013,213.9045,75.41798,0,500,190.6695,4.405356,-1.136868e-13
naive,2026-01-31 11:00:00,2540,11,23.80315,3342.281,47.35985,207.5121,90.55139,1,1,2339.597,2339.28,598.6035,323.088,921.6915,2,0,5.024799,116.6667,800,0,249.8472,262.4556,0.1312278,0.2046279,0.3172331,0,250,0.3172331,1740.676,89.78377,59.10477,0,0,0.7676188,42.11275,31.33217,10.78057,354.5565,0,642.62,0,-1.136868e-13,7.727152e-14,4.263256e-14,47.35985,207.5121,89.78377,499.6694,0,0,0,0
naive,2026-01-31 11:15:00,2541,11.25,24.16743,3340.788,70.79261,209.0839,103.1057,1,1,2338.551,2338.234,781.4582,403.6993,1185.158,3,0,263.5408,121.6167,800,0,70.79261,244.7161,0.122358,0.1652644,0.3172331,0,250,0.3172331,1556.776,93.23874,58.72164,0,0,9.866971,42.09392,28.02197,14.07196,433.4859,0,800.9099,0,-5.684342e-14,-8.881784e-16,4.263256e-14,70.79261,209.0839,93.23874,249.657,0,54.45691,0,5.684342e-14
naive,2026-01-31 11:30:00,2542,11.5,24.45886,3377.121,82.99605,201.1712,111.8223,1,1,2363.984,2363.667,833.0316,426.4354,1259.467,3,0,322.7612,136.7058,800,0,82.99605,223.9286,0.1119643,0.1540941,0.3172331,0,250,0.3172331,1530.636,104.4882,58.41512,0,0,7.334084,42.55172,27.55144,15.00028,455.306,0,844.895,0,0,3.108624e-15,4.263256e-14,82.99605,201.1712,104.4882,178.7103,0,121.59,0,0
naive,2026-01-31 11:45:00,2543,11.75,24.52077,3360.557,83.42022,202.9547,119.0253,1,1,2352.39,2352.073,903.1131,457.3307,1360.444,3,0,410.3712,150.0727,800,0,83.42022,203.0383,0.1015191,0.1410045,0.3172331,0,250,0.3172331,1448.96,114.6306,58.35002,0,0,4.394704,42.34302,26.08127,16.26175,484.2035,0,902.7632,0,0,4.157785e-14,4.263256e-14,83.42022,202.9547,114.6306,95.57322,0,207.4165,0,0
naive,2026-01-31 12:00:00,2544,12,24.90182,3384.499,76.21993,206.3016,121.5333,1,1,2369.149,2368.832,979.0334,481.3813,1460.415,3,79.17739,411.9026,169.3346,800,0,0,203.0063,0.1015031,0.1278502,0.3172331,0,250,0.3172331,1389.798,128.8273,57.94924,0,0,0,42.64468,25.01637,17.62831,506.3976,0,947.6024,0,-1.136868e-13,4.549139e-14,4.263256e-14,76.21993,206.3016,121.5333,12.02515,0,208.5585,7.293992,-2.842171e-14
naive,2026-01-31 12:15:00,2545,12.25,25.05528,3468.79,63.29314,201.0389,135.3448,1,1,2428.153,2427.836,975.2715,481.4878,1456.759,3,64.34091,412.8505,179.5678,800,0,0,202.9743,0.1014872,0.1278301,0.3172331,0,250,0.3172331,1452.565,136.3921,57.78785,0,0,0,441.971,264.395,177.5761,745.8827,0,1426.754,0,-5.684342e-14,6.27276e-15,4.263256e-14,63.29314,201.0389,135.3448,11.89732,0,212.8594,1.047344,2.842171e-14
naive,2026-01-31 12:30:00,2546,12.5,25.51255,3493.973,70.17379,201.3477,146.9687,1,1,2445.781,2445.464,986.7673,486.3602,1473.127,3,65.98398,413.0107,194.1327,800,0,4.189815,201.8949,0.1009475,0.12781,0.3172331,0,250,0.3172331,1458.697,146.7449,57.30692,0,0,0.2238502,449.2931,267.9644,181.3287,754.3658,0,1444.261,0,0,4.50473e-14,4.263256e-14,70.17379,201.3477,146.7449,11.76951,0,211.663,0,0
naive,2026-01-31 12:45:00,2547,12.75,25.59518,3503.136,83.65818,203.8444,158.4232,1,1,2452.195,2451.878,1000.474,491.8511,1492.325,3,70.62081,414.2969,207.4071,800,0,7.452566,200,0.1,0.1271303,0.3172331,0,250,0.3172331,1451.404,156.6418,57.22001,5.584808,0,1.781386,451.2248,267.0708,184.1541,759.2496,0,1463.761,0,0,2.220446e-16,4.263256e-14,78.07337,203.8444,156.6418,7.452566,0,210.4525,0,5.684342e-14
naive,2026-01-31 13:00:00,2548,13,25.50109,3494.047,98.41006,203.1368,160.3736,1,1,2445.833,2445.516,1395.022,604.9778,2000,4,73.28885,418.1767,222.2224,786.3121,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.494,167.9982,56.33825,25.12121,0,0,449.1987,192.9324,256.2663,797.9101,0,1575.774,0,2.273737e-13,1.24345e-13,4.263256e-14,73.28885,203.1368,160.3736,0,500,215.0399,7.62464,5.684342e-14
naive,2026-01-31 13:15:00,2549,13.25,25.71761,3441.985,88.06847,210.0968,169.4149,1,1,2409.39,2409.072,674.2105,356.4192,1030.63,3,0,0,230.6298,800,0,285.0786,253.6477,0.1268239,0.2046279,0.3172331,0,250,0.3172331,1734.862,173.9546,57.09124,13.08665,0,0,444.4497,320.0224,124.4272,676.4417,0,1311.23,0,0,-7.993606e-15,4.263256e-14,74.98182,210.0968,169.4149,490.1881,0,0,4.53973,0
naive,2026-01-31 13:30:00,2550,13.5,26.07254,3475.466,69.82625,210.8937,172.0736,1,1,2432.826,2432.509,870.3887,442.9042,1313.293,3,0,273.9175,239.3754,800,0,69.82625,236.1512,0.1180756,0.1597182,0.3172331,0,250,0.3172331,1562.12,179.8714,56.71795,0,0,0,452.0283,290.2479,161.7805,733.1521,0,1402.496,0,0,-1.898481e-14,4.263256e-14,69.82625,210.8937,172.0736,214.4311,0,63.02377,7.797814,0
naive,2026-01-31 13:45:00,2551,13.75,26.32655,3505.445,86.32671,208.4513,184.184,1,1,2453.812,2453.495,945.2009,475.8851,1421.086,3,0,367.7094,253.3767,800,0,86.32671,214.5324,0.1072662,0.148701,0.3172331,0,250,0.3172331,1508.294,189.8773,56.45079,0,0,0,458.3069,281.7092,176.5977,757.5944,0,1451.682,0,-5.684342e-14,7.688294e-15,4.263256e-14,86.32671,208.4513,184.184,144.4562,0,159.2581,5.693316,0
naive,2026-01-31 14:00:00,2552,14,26.5243,3500.803,106.5887,207.5817,193.2025,1,1,2450.562,2450.245,1007.875,499.4563,1507.331,4,34.1167,415.797,257.4174,800,0,57.99438,200,0.1,0.1350879,0.3172331,0,250,0.3172331,1442.37,192.4982,56.24281,14.47763,0,0.7043384,459.5671,270.4955,189.0717,770.0839,0,1501.869,0,5.684342e-14,-1.082467e-15,4.263256e-14,92.11108,207.5817,192.4982,57.99438,0,208.2153,0,0
naive,2026-01-31 14:15:00,2553,14.25,26.57189,3479.109,107.5404,209.076,198.5555,1,1,2435.376,2435.059,1401.465,598.535,2000,4,104.65,413.9903,270.0868,711.2729,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.594,201.8696,49.96048,2.890383,0,0,457.168,194.0259,263.1421,792.5609,0,1533.902,0,0,1.24345e-13,4.263256e-14,104.65,209.076,198.5555,0,500,204.9143,3.31408,2.842171e-14
naive,2026-01-31 14:30:00,2554,14.5,26.85142,3479.28,76.7595,209.2939,207.6019,1,1,2435.496,2435.179,713.614,373.7902,1087.404,3,0,3.164974,284.2392,800,0,282.8884,254.1953,0.1270976,0.2046279,0.3172331,0,250,0.3172331,1721.565,211.8118,55.89876,0,0,0,459.8448,325.0478,134.797,698.8381,0,1334.79,0,-5.684342e-14,-7.993606e-15,4.263256e-14,76.7595,209.2939,207.6019,499.6694,0,0,4.209972,2.842171e-14
naive,2026-01-31 14:45:00,2555,14.75,26.75679,3458.446,102.6835,203.246,207.6597,1,1,2420.912,2420.595,918.9596,464.3166,1383.276,3,0,283.9967,299.2795,800,0,96.42138,230.0499,0.1150249,0.160063,0.3172331,0,250,0.3172331,1501.636,223.2463,55.9983,6.262125,0,0,456.1946,282.9669,173.2277,747.2835,0,1442.371,0,-5.684342e-14,-4.857226e-14,4.263256e-14,96.42138,203.246,207.6597,216.621,0,80.75061,15.58664,0
naive,2026-01-31 15:00:00,2556,15,26.99987,3481.521,80.81894,208.1056,218.133,1,1,2437.065,2436.748,983.5718,492.8009,1476.373,3,0,374.1166,302.2561,800,0,80.81894,209.8089,0.1049045,0.144859,0.3172331,0,250,0.3172331,1453.176,224.8788,55.74264,0,0,0,461.564,275.2219,186.3421,768.0228,0,1473.335,0,0,-5.090373e-14,4.263256e-14,80.81894,208.1056,218.133,120.0547,0,166.011,6.745797,0
naive,2026-01-31 15:15:00,2557,15.25,26.96784,3471.545,102.2144,213.4531,214.7581,1,1,2430.081,2429.764,1042.125,512.3915,1554.516,4,52.30723,402.1516,300.0576,800,0,39.10367,200,0.1,0.1321136,0.3172331,0,250,0.3172331,1387.639,223.32,55.77632,10.80354,0,0,459.9345,262.6345,197.3,775.026,0,1505.94,0,-2.273737e-13,1.165734e-15,4.263256e-14,91.4109,213.4531,214.7581,39.10367,0,188.6985,8.561966,0
naive,2026-01-31 15:30:00,2558,15.5,27.00509,3481.088,73.97646,222.1197,211.4257,1,1,2436.762,2436.445,1401.794,598.2056,2000,4,100.359,401.1147,300.567,697.9593,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.65,223.6096,48.62782,0,0,0,461.5569,195.9773,265.5796,794.1829,0,1533.659,0,2.273737e-13,1.24345e-13,4.263256e-14,73.97646,222.1197,211.4257,0,500,205.3776,12.18385,1.136868e-13
naive,2026-01-31 15:45:00,2559,15.75,26.93634,3445.538,79.64173,211.1906,207.1598,1,1,2411.876,2411.559,724.8394,378.7389,1103.578,3,0,7.308653,296.2697,800,0,283.5237,254.0364,0.1270182,0.2046279,0.3172331,0,250,0.3172331,1686.72,220.5755,55.80945,0,0,0,456.1898,319.0314,137.1584,697.7704,0,1332.755,0,-1.136868e-13,-6.483702e-14,4.263256e-14,79.64173,211.1906,207.1598,499.6694,0,0,13.41572,0
naive,2026-01-31 16:00:00,2560,16,26.90931,3400.468,111.7923,219.7395,203.735,1,1,2380.328,2380.011,953.201,479.4119,1432.613,3,0,337.5037,295.1092,800,0,111.7923,226.0484,0.1130242,0.159963,0.3172331,0,250,0.3172331,1426.81,219.7754,55.83788,0,0,0,449.9695,269.7195,180.25,749.1314,0,1435.445,0,-1.136868e-13,-2.164935e-15,4.263256e-14,111.7923,219.7395,203.735,215.9858,0,117.7642,16.0404,0
naive,2026-01-31 16:15:00,2561,16.25,27.18393,3337.407,133.9218,209.4589,211.8546,1,1,2336.185,2335.868,1037.255,508.449,1545.704,4,67.40119,392.7441,285.5583,800,0,66.52057,209.3826,0.1046913,0.1423393,0.3172331,0,250,0.3172331,1298.613,212.0352,55.54905,0,0,0,444.1612,246.8955,197.2657,755.3445,0,1448.196,0,1.136868e-13,-2.381428e-14,4.263256e-14,133.9218,209.4589,211.8546,104.0512,0,183.2853,0.1806289,5.684342e-14
naive,2026-01-31 16:30:00,2562,16.5,27.09266,3349.028,170.9696,200.0965,198.3651,1,1,2344.32,2344.002,1108.516,528.1778,1636.693,4,165.6405,391.5066,279.5462,800,0,5.329082,208.0174,0.1040087,0.1318452,0.3172331,0,250,0.3172331,1235.487,207.7751,55.64504,0,0,0,444.8587,234.4463,210.4124,762.6241,0,1462.647,0,0,1.726397e-14,4.263256e-14,170.9696,200.0965,198.3651,37.39874,0,191.41,9.409995,5.684342e-14
naive,2026-01-31 16:45:00,2563,16.75,27.16796,3313.645,216.3467,194.8283,194.8713,1,1,2319.552,2319.234,1128.593,532.4351,1661.028,4,204.2562,385.9731,270.7984,800,0,12.09046,204.9621,0.102481,0.1309855,0.3172331,0,250,0.3172331,1190.642,201.1101,55.56585,0,0,0,440.8516,226.2921,214.5595,758.7272,0,1454.943,0,-1.136868e-13,1.471046e-14,4.263256e-14,216.3467,194.8283,194.8713,31.93867,0,191.1449,6.238813,-5.684342e-14
naive,2026-01-31 17:00:00,2564,17,27.09817,3344.825,273.857,192.9032,192.214,1,1,2341.377,2341.06,1158.919,539.9599,1698.879,4,253.3854,383.2196,262.2736,800,0,19.71915,200,0.1,0.1290616,0.3172331,0,250,0.3172331,1182.142,194.9256,55.63925,0.7524869,0,0,444.3515,224.3493,220.0022,764.3092,0,1467.322,0,0,-8.604228e-16,4.263256e-14,273.1045,192.9032,192.214,19.71915,0,190.3164,2.711614,-5.684342e-14
naive,2026-01-31 17:15:00,2565,17.25,27.25428,3336.94,330.5109,190.5955,184.7817,1,1,2335.858,2335.541,1428.038,571.9624,2000,4,322.9734,375.9452,256.2515,544.8299,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.503,190.1298,37.78059,7.537446,0,0,444.7534,172.7909,271.9625,744.7533,0,1460.006,0,2.273737e-13,1.24345e-13,4.263256e-14,322.9734,190.5955,184.7817,0,500,185.3496,5.348109,-1.136868e-13
naive,2026-01-31 17:30:00,2566,17.5,27.08074,3326.763,355.1818,189.6266,165.559,1,1,2328.734,2328.417,850.125,433.971,1284.096,3,0,242.4523,241.6436,800,0,355.1818,236.1219,0.1180609,0.2046279,0.3172331,0,250,0.3172331,1478.292,179.6268,55.65758,0,0,0,441.7912,280.4512,161.34,714.4222,0,1366.23,0,-1.136868e-13,-6.483702e-14,4.263256e-14,355.1818,189.6266,165.559,499.6694,0,52.82574,14.06779,5.684342e-14
naive,2026-01-31 17:45:00,2567,17.75,27.07317,3269.591,409.1751,186.3764,156.9579,1,1,2288.714,2288.396,1171.987,539.0903,1711.077,4,309.1248,369.4981,232.4542,800,0,100.0503,211.0722,0.1055361,0.1486825,0.3172331,0,250,0.3172331,1116.41,172.8098,55.66554,0,0,0,434.1303,211.764,222.3662,750.8543,0,1439.085,0,-1.136868e-13,2.917111e-14,4.263256e-14,409.1751,186.3764,156.9579,144.3389,0,183.1217,15.8519,0
naive,2026-01-31 18:00:00,2568,18,27.16853,3282.681,503.9297,3.309691,153.71,1,1,2297.877,2297.56,1031.692,459.0951,1490.787,3,461.6676,8.757491,220.3621,800,0,42.2621,200.4734,0.1002367,0.132909,0.3172331,0,250,0.3172331,1265.867,163.6523,55.56525,0,0,0,436.7373,240.5923,196.145,699.6875,0,1336.864,0,0,4.532485e-14,4.263256e-14,503.9297,3.309691,153.71,44.15572,0,5.447799,9.942359,-8.881784e-15
naive,2026-01-31 18:15:00,2569,18.25,27.42513,3286.702,554.3278,2.75726,145.1916,1,1,2300.691,2300.374,1104.423,478.3548,1582.777,4,569.2973,5.61412,207.866,800,0,0,200.4418,0.1002209,0.1262352,0.3172331,0,250,0.3172331,1195.951,153.9453,55.29536,0,0,0,439.6308,228.53,211.1007,706.8848,0,1351.562,0,-1.136868e-13,-4.521383e-14,4.263256e-14,554.3278,2.75726,145.1916,1.76738,0,17.8263,8.753748,3.907985e-14
naive,2026-01-31 18:30:00,2570,18.5,27.21073,3306.148,582.6073,0,134.3022,1,1,2314.304,2313.986,1131.421,484.9634,1616.384,4,613.796,3.925648,198.6624,800,0,0,200.4103,0.1002051,0.1262153,0.3172331,0,250,0.3172331,1182.566,147.4699,55.52086,0,0,0,440.2479,224.9584,215.2895,709.9218,0,1357.383,0,-2.273737e-13,1.59317e-14,4.263256e-14,582.6073,0,134.3022,1.641165,0,35.11441,13.16776,-2.131628e-14
naive,2026-01-31 18:45:00,2571,18.75,27.02434,3275.188,650.174,0,127.0714,1,1,2292.632,2292.314,1159.753,491.4662,1651.219,4,664.1287,4.178748,182.912,800,0,0,200.3787,0.1001894,0.1261954,0.3172331,0,250,0.3172331,1132.561,136.0509,55.7169,0,0,0,434.4308,214.609,219.8218,706.0753,0,1349.469,0,0,5.015433e-14,4.263256e-14,650.174,0,127.0714,1.51497,0,18.13347,8.97947,-4.973799e-14
naive,2026-01-31 19:00:00,2572,19,26.93365,3262.38,686.0372,0,122.9613,0,0,2283.666,2283.349,1168.08,491.6396,1659.72,4,693.5301,3.241534,162.9482,800,0,0,200.3472,0.1001736,0.1261756,0.3172331,0,250,0.3172331,1115.269,121.3199,55.81227,0,0,1.641414,431.9156,210.9336,220.9819,0,702.8837,3803.071,0,-1.136868e-13,1.970646e-14,4.263256e-14,686.0372,0,121.3199,1.388794,0,10.73437,0,-4.796163e-14
naive,2026-01-31 19:15:00,2573,19.25,27.03005,3252.348,708.7767,1.170706,120.1181,0,0,2276.643,2276.326,1178.299,494.0725,1672.371,4,710.9465,3.658689,157.766,800,0,0,200.3157,0.1001578,0.1261557,0.3172331,0,250,0.3172331,1098.028,117.34,55.71089,0,0,2.778109,431.4526,208.09,223.3625,0,702.6891,3802.115,0,2.273737e-13,6.661338e-16,4.263256e-14,708.7767,1.170706,117.34,1.262638,0,4.657725,0,1.953993e-14
naive,2026-01-31 19:30:00,2574,19.5,26.78165,3249.176,737.5831,3.179834,108.3002,0,0,2274.423,2274.106,1178.367,492.8603,1671.228,4,721.3912,2.050281,147.7861,800,0,1.136502,200,0.1,0.1261358,0.3172331,0,250,0.3172331,1095.738,110.211,55.97215,15.05534,1.129553,0,428.8112,206.5864,222.2248,0,699.4468,3811.907,0,5.684342e-14,-1.110223e-16,4.263256e-14,722.5277,2.050281,108.3002,1.136502,0,0,1.910863,-3.463896e-14
naive,2026-01-31 19:45:00,2575,19.75,26.76414,3248.582,740.5448,0,99.62362,0,0,2274.007,2273.69,1454.784,545.2156,2000,4,712.4974,1.663464,135.6029,650.2362,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,818.9057,101.1444,45.50886,28.04741,0,0,428.5773,154.3374,274.2399,0,699.553,3844.726,0,0,1.24345e-13,4.263256e-14,712.4974,0,99.62362,0,500,1.663464,1.520798,7.327472e-15
naive,2026-01-31 20:00:00,2576,20,26.54242,3230.38,710.1437,0,89.31238,0,0,2261.266,2260.948,760.8862,370.4531,1131.339,3,203.2387,4.83475,123.2658,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1500.062,92.16101,56.22375,7.235541,0,0,424.2259,281.4199,142.806,0,651.873,3534.531,0,0,-7.993606e-15,4.263256e-14,702.9081,0,89.31238,499.6694,0,4.83475,2.848628,2.131628e-14
naive,2026-01-31 20:15:00,2577,20.25,26.25611,3218.517,687.805,0,68.81546,0,0,2252.962,2252.644,1446.2,553.7996,2000,4,654.602,4.377707,116.7088,724.3115,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.4441,87.5259,51.17702,33.20294,0,0,420.1854,150.4047,269.7807,0,704.2043,3872.825,0,0,1.24345e-13,4.263256e-14,654.602,0,68.81546,0,500,4.377707,18.71044,-2.4869e-14
naive,2026-01-31 20:30:00,2578,20.5,25.88764,3213.382,628.8574,0,58.8224,0,0,2249.367,2249.05,666.4603,341.1424,1007.603,3,99.6998,1.050753,106.8522,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1582.59,80.4489,56.91241,29.4882,0,0,416.3676,292.9442,123.4234,0,634.0866,3474.317,0,0,-7.993606e-15,4.263256e-14,599.3692,0,58.8224,499.6694,0,1.050753,21.62649,-2.620126e-14
naive,2026-01-31 20:45:00,2579,20.75,25.73803,3224.238,566.6421,0,51.7319,0,0,2256.967,2256.65,1381.274,544.9918,1926.266,4,535.1109,0.0678984,91.08707,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.3757,68.68837,57.06977,31.53126,0,0,416.5055,161.5437,254.9618,0,706.5355,3876.133,0,0,1.24345e-13,4.263256e-14,535.1109,0,51.7319,0,500,0.0678984,16.95647,-3.283485e-14
naive,2026-01-31 21:00:00,2580,21,25.68976,3220.047,513.7893,0,48.16003,0,0,2254.033,2253.716,567.2965,309.2863,876.5828,2,0,0,76.58279,800,0,478.9008,205.1922,0.1025961,0.2046279,0.3172331,0,250,0.3172331,1686.419,57.78033,57.12054,34.88854,0,0,415.5568,310.9107,104.6461,0,620.197,3407.006,0,-5.684342e-14,-7.993606e-15,4.263256e-14,478.9008,0,48.16003,479.4352,0,0,9.620306,0
naive,2026-01-31 21:15:00,2581,21.25,25.48764,3199.69,440.0019,0,40.72241,0,0,2239.783,2239.466,871.8471,396.4876,1268.335,3,395.5945,1.615306,71.12489,800,0,20.63944,200,0.1,0.1292065,0.3172331,0,250,0.3172331,1367.619,53.77745,57.33311,23.76797,0,0,411.2441,251.1069,160.1371,0,647.5946,3538.27,0,1.136868e-13,-1.137979e-15,4.263256e-14,416.234,0,40.72241,20.63944,0,1.615306,13.05504,-4.596323e-14
naive,2026-01-31 21:30:00,2582,21.5,25.01201,3169.794,378.4924,0,36.24147,0,0,2218.856,2218.539,1215.789,495.4969,1711.286,4,337.908,3.54187,69.83584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1002.75,53.06853,57.83335,40.58439,0,0,403.5253,182.362,221.1633,0,677.8588,3733.169,0,5.684342e-14,1.24345e-13,4.263256e-14,337.908,0,36.24147,0,500,3.54187,16.82706,2.220446e-15
naive,2026-01-31 21:45:00,2583,21.75,24.73803,3138.007,328.8748,0,34.42496,0,0,2196.605,2196.288,559.929,306.0383,865.9673,2,0,0,65.96729,800,0,287.6108,253.0146,0.1265073,0.2046279,0.3172331,0,250,0.3172331,1636.359,50.27339,58.12152,41.26398,0,0,39.53889,29.45446,10.08443,0,335.4928,1851.004,0,-5.684342e-14,-7.993606e-15,4.263256e-14,287.6108,0,34.42496,289.9351,0,0,15.84844,0
naive,2026-01-31 22:00:00,2584,22,24.6594,3140.661,278.2126,0,29.51511,0,0,2198.463,2198.146,581.4644,311.4378,892.9022,2,34.41863,0.9186833,57.56487,800,0,211.8993,200,0.1,0.1593196,0.3172331,0,250,0.3172331,1616.681,43.90616,58.20421,31.89465,0,0,39.57233,29.10026,10.47207,0,340.5381,1862.498,0,-5.684342e-14,1.029732e-14,4.263256e-14,246.3179,0,29.51511,211.8993,0,0.9186833,14.39105,5.884182e-15
naive,2026-01-31 22:15:00,2585,22.25,24.56047,3101.108,226.2885,0,30.90794,0,0,2170.776,2170.459,1109.326,462.414,1571.74,4,221.4728,0.6908019,49.57673,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.132,37.85264,58.30826,4.815669,0,0,39.07396,19.10038,19.97358,0,481.5144,2591.039,0,0,1.24345e-13,4.263256e-14,221.4728,0,30.90794,0,500,0.6908019,6.944696,-4.218847e-15
naive,2026-01-31 22:30:00,2586,22.5,24.37641,3065.563,220.4777,5.195985,30.4618,0,0,2145.894,2145.577,541.1773,297.7717,838.949,2,0,0,38.94905,800,0,196.4457,275.8059,0.137903,0.2046279,0.3172331,0,250,0.3172331,1604.399,29.79558,58.50184,27.19631,2.031616,0.6662211,38.62609,28.87919,9.746902,0,326.7705,1781.841,0,-5.684342e-14,-3.641532e-14,4.263256e-14,193.2814,3.164369,29.79558,196.4457,0,0,0,-1.332268e-14
naive,2026-01-31 22:45:00,2587,22.75,24.34601,3060.325,185.5716,8.518036,23.59141,0,0,2142.228,2141.911,543.8927,298.9688,842.8615,2,0,0,42.86147,800,0,180.8856,230.5411,0.1152706,0.173671,0.3172331,0,250,0.3172331,1598.018,32.79897,58.53382,8.651638,4.55237,0,38.5601,28.76432,9.795779,0,327.7331,1759.458,0,5.684342e-14,-6.636358e-14,4.263256e-14,176.92,3.965666,23.59141,180.8856,0,0,9.207555,-4.440892e-16
naive,2026-01-31 23:00:00,2588,23,23.9483,3043.462,173.3858,8.784042,25.15102,1,1,2130.423,2130.106,569.2943,306.1956,875.4898,2,33.38502,4.89278,37.21203,800,0,122.0192,200,0.1,0.1451684,0.3172331,0,250,0.3172331,1560.812,28.59423,58.9521,17.98157,3.891262,0,38.34762,28.09461,10.25301,334.2902,0,639.9899,0,5.684342e-14,1.44329e-15,4.263256e-14,155.4043,4.89278,25.15102,122.0192,0,0,3.443201,-8.881784e-15
naive,2026-01-31 23:15:00,2589,23.25,23.55578,3035.466,142.2749,8.47918,23.87548,1,1,2124.826,2124.509,1024.601,436.7173,1461.318,3,123.5016,3.369466,34.44693,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.908,26.57766,59.36494,18.77332,5.109714,0,38.24687,19.79834,18.44852,456.5157,0,887.444,0,5.684342e-14,1.24345e-13,4.263256e-14,123.5016,3.369466,23.87548,0,500,0,2.702186,5.684342e-14
naive,2026-01-31 23:30:00,2590,23.5,23.64134,3043.495,132.3824,13.34831,23.33481,1,1,2130.447,2130.129,535.7219,295.3667,831.0886,2,0,0,31.08859,800,0,129.2529,292.6041,0.1463021,0.2046279,0.3172331,0,250,0.3172331,1594.407,23.96524,59.27495,7.527074,8.950771,0,38.34804,28.69933,9.648705,324.066,0,609.872,0,0,-3.641532e-14,4.263256e-14,124.8554,4.397542,23.33481,129.2529,0,0,0.6304277,-6.217249e-15
naive,2026-01-31 23:45:00,2591,23.75,23.49628,3037.755,109.2161,18.58455,23.82935,1,1,2126.429,2126.111,533.762,294.5027,828.2647,2,0,0,28.2647,800,0,112.91,264.3306,0.1321653,0.1842485,0.3172331,0,250,0.3172331,1592.349,21.82119,59.42752,0,14.89064,2.008164,38.27571,28.66229,9.613427,323.5194,0,605.8692,0,5.684342e-14,4.82947e-14,4.263256e-14,109.2161,3.693907,21.82119,120.0379,0,0,0,3.108624e-15
naive,2026-02-01 00:00:00,2592,0,23.23586,3042.765,126.3723,9.342881,13.64222,1,1,2129.935,2129.618,533.2185,294.2631,827.4816,2,0,0,27.48162,800,0,119.8737,234.3205,0.1171603,0.1664451,0.3172331,0,250,0.3172331,1596.4,21.27388,59.70141,13.65497,2.186468,0,38.33884,28.73519,9.603644,322.9983,0,606.1589,0,-5.684342e-14,4.787837e-14,4.263256e-14,112.7173,7.156413,13.64222,119.8737,0,0,7.631656,7.105427e-15
naive,2026-02-01 00:15:00,2593,0.25,22.94023,3047.295,116.205,5.830027,18.12238,1,1,2133.106,2132.789,531.548,293.5266,825.0746,2,0,0,25.07462,800,0,101.8782,208.8141,0.104407,0.1475482,0.3172331,0,250,0.3172331,1601.241,19.4699,60.01233,15.95679,4.200034,0,38.39592,28.82234,9.573574,322.349,0,611.9545,0,5.684342e-14,2.162159e-14,4.263256e-14,100.2482,1.629994,18.12238,101.8782,0,0,1.347511,-2.442491e-15
naive,2026-02-01 00:30:00,2594,0.5,22.3732,3041.743,110.4776,7.028496,16.61787,1,1,2129.22,2128.903,585.5151,308.9602,894.4753,2,70.25714,0.4151015,23.80311,800,0,35.12484,200,0.1,0.1314872,0.3172331,0,250,0.3172331,1543.388,18.59057,60.60872,5.095625,6.613395,0,38.32596,27.78098,10.54498,336.7412,0,625.4957,0,0,-1.026956e-15,4.263256e-14,105.382,0.4151015,16.61787,35.12484,0,0,1.972702,-3.275158e-15
naive,2026-02-01 00:45:00,2595,0.75,22.26536,3018.635,150.4192,9.18587,24.94927,1,1,2113.044,2112.727,1008.2,430.8842,1439.084,3,111.7574,0.9245221,26.4022,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.527,20.64327,60.72213,38.66181,8.261348,4.305999,38.0348,19.88149,18.15331,451.508,0,915.646,0,0,1.24345e-13,4.263256e-14,111.7574,0.9245221,20.64327,0,500,0,0,0
naive,2026-02-01 01:00:00,2596,1,21.77731,3034.049,112.86,13.58689,25.94815,1,1,2123.834,2123.517,530.2277,292.9446,823.1723,2,0,0,23.17226,800,0,85.88799,303.4454,0.1517227,0.2046279,0.3172331,0,250,0.3172331,1593.289,18.20833,61.23543,27.86488,12.69397,7.739818,38.22901,28.6792,9.549809,322.9458,0,646.9657,0,1.136868e-13,-7.993606e-15,4.263256e-14,84.99508,0.8929142,18.20833,85.88799,0,0,0,-3.441691e-15
naive,2026-02-01 01:15:00,2597,1.25,21.31225,3032.761,107.9828,14.05516,21.8766,1,1,2122.933,2122.616,529.4612,292.6067,822.0679,2,0,0,22.06788,800,0,95.28914,279.5753,0.1397877,0.1910751,0.3172331,0,250,0.3172331,1593.154,17.42263,61.72456,16.07405,10.67481,4.453968,38.21279,28.67678,9.536012,322.0376,0,620.7769,0,-5.684342e-14,-6.578071e-14,4.263256e-14,91.90879,3.380346,17.42263,95.28914,0,0,0,3.552714e-15
naive,2026-02-01 01:30:00,2598,1.5,21.11059,3017.091,103.833,10.88781,20.54828,1,1,2111.964,2111.647,531.0899,293.3247,824.4146,2,0,0,24.4146,800,0,100.409,254.429,0.1272145,0.1760445,0.3172331,0,250,0.3172331,1580.557,19.31476,61.93666,5.998146,8.313617,1.233514,38.01535,28.45002,9.565329,321.9828,0,598.9746,0,0,1.637579e-14,4.263256e-14,97.83482,2.57419,19.31476,100.409,0,0,0,2.664535e-15
naive,2026-02-01 01:45:00,2599,1.75,21.12186,2995.257,102.7653,6.39505,22.17981,1,1,2096.68,2096.363,530.3136,292.9824,823.296,2,0,0,23.29597,800,0,101.002,229.1385,0.1145692,0.1602102,0.3172331,0,250,0.3172331,1566.049,18.4277,61.9248,5.39329,2.765018,3.752109,37.74024,28.18888,9.551354,321.8044,0,588.0165,0,-5.684342e-14,2.747802e-14,4.263256e-14,97.37196,3.630032,18.4277,101.002,0,0,0,-2.664535e-15
naive,2026-02-01 02:00:00,2600,2,20.88722,3001.185,105.5335,7.174788,24.14629,1,1,2100.83,2100.512,530.6731,293.1409,823.814,2,0,0,23.81398,800,0,87.70249,207.1768,0.1035884,0.1442852,0.3172331,0,250,0.3172331,1569.839,18.88216,62.17158,20.02746,4.978357,5.264131,37.81493,28.25711,9.557826,322.2824,0,617.7568,0,-5.684342e-14,-4.088396e-14,4.263256e-14,85.50606,2.19643,18.88216,87.70249,0,0,0,3.108624e-15
naive,2026-02-01 02:15:00,2601,2.25,20.76409,3053.549,87.95531,13.31159,21.50447,1,1,2137.484,2137.167,575.5202,306.5323,882.0525,2,53.62698,0.3180378,28.10744,800,0,28.57674,200,0.1,0.1304562,0.3172331,0,250,0.3172331,1561.647,22.31414,62.30108,5.751597,12.99356,0,38.47472,28.10965,10.36507,334.6419,0,631.5305,0,0,5.551115e-17,4.263256e-14,82.20372,0.3180378,21.50447,28.57674,0,0,0.8096711,2.88658e-15
naive,2026-02-01 02:30:00,2602,2.5,20.54321,3050.838,79.71186,0.7014475,17.589,1,1,2135.586,2135.269,994.375,427.2706,1421.646,3,90.89995,0.3057008,30.43997,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.894,24.2197,62.5334,0,0.3957467,0,38.44056,20.5361,17.90446,447.8067,0,825.946,0,-5.684342e-14,1.24345e-13,4.263256e-14,79.71186,0.3057008,17.589,0,500,11.18809,6.630701,-4.263256e-14
naive,2026-02-01 02:45:00,2603,2.75,20.44356,3068.144,95.26506,0,14.5432,1,1,2147.701,2147.383,533.3993,294.3427,827.742,2,0,0,27.74201,800,0,95.26506,301.1011,0.1505505,0.2046279,0.3172331,0,250,0.3172331,1613.984,22.09516,62.6382,0,0,0,38.65861,29.05171,9.606897,323.3945,0,576.3209,0,-5.684342e-14,9.148238e-14,4.263256e-14,95.26506,0,14.5432,98.98104,0,0,7.551965,0
naive,2026-02-01 03:00:00,2604,3,20.08182,3052.765,90.10965,0.7296461,18.96136,1,1,2136.935,2136.618,534.2376,294.7123,828.9499,2,0,0,28.94986,800,0,90.34485,278.4675,0.1392337,0.1895989,0.3172331,0,250,0.3172331,1602.38,23.14094,63.01866,0,0.4944481,0,38.46483,28.84285,9.621986,323.5551,0,577.0672,0,0,4.266032e-14,4.263256e-14,90.10965,0.235198,18.96136,118.8692,0,0,4.179581,2.026157e-15
naive,2026-02-01 03:15:00,2605,3.25,20.23338,3033.145,100.9569,0,24.50508,1,1,2123.201,2122.884,529.9088,292.804,822.7127,2,0,0,22.71271,800,0,100.9569,253.1844,0.1265922,0.1753469,0.3172331,0,250,0.3172331,1592.975,18.12776,62.85926,0,0,6.377313,38.21763,28.67356,9.544068,322.5361,0,574.3555,0,0,-4.726775e-14,4.263256e-14,100.9569,0,18.12776,120.2383,0,0,0,0
naive,2026-02-01 03:30:00,2606,3.5,19.98766,3063.735,108.7756,0,25.60414,1,1,2144.614,2144.297,531.34,293.4349,824.775,2,0,0,24.77497,800,0,108.7756,225.9507,0.1129753,0.1594265,0.3172331,0,250,0.3172331,1612.957,19.81998,63.1177,0,0,5.784166,38.60306,29.03323,9.569831,323.424,0,575.8406,0,0,-3.38618e-14,4.263256e-14,108.7756,0,19.81998,128.753,0,0,0,0
naive,2026-02-01 03:45:00,2607,3.75,19.95834,3070.456,134.4654,0,23.28383,1,1,2149.319,2149.002,549.3608,299.1006,848.4614,2,19.15589,1.337149,27.96833,800,0,103.6604,200,0.1,0.1422778,0.3172331,0,250,0.3172331,1599.641,22.37467,63.14853,11.6492,0,0.9091663,38.68775,28.79354,9.894204,328.0443,0,605.1414,0,5.684342e-14,6.689094e-15,4.263256e-14,122.8162,0,22.37467,103.6604,0,1.337149,0,3.996803e-15
naive,2026-02-01 04:00:00,2608,4,19.59673,3042.503,160.3156,0,15.71383,1,1,2129.752,2129.435,1022.85,435.1574,1458.008,3,130.1273,1.356407,26.52376,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.585,21.21901,63.52885,30.18824,0,0,38.33554,19.91853,18.41701,455.0759,0,890.7566,0,5.684342e-14,1.24345e-13,4.263256e-14,130.1273,0,15.71383,0,500,1.356407,5.50518,1.199041e-14
naive,2026-02-01 04:15:00,2609,4.25,19.75839,3075.907,190.4844,2.529688,19.81449,1,1,2153.135,2152.818,528.0039,291.9642,819.9681,2,0,0,19.96811,800,0,161.9854,284.421,0.1422105,0.2046279,0.3172331,0,250,0.3172331,1624.814,15.97449,63.35883,30.79105,0.2376061,3.839996,38.75643,29.24665,9.509781,321.8428,0,625.9313,0,0,1.056932e-13,4.263256e-14,159.6933,2.292082,15.97449,161.9854,0,0,0,6.661338e-15
naive,2026-02-01 04:30:00,2610,4.5,19.75337,3073.02,189.5162,1.579374,16.22656,1,1,2151.114,2150.797,523.9642,290.1833,814.1475,2,0,0,14.14754,800,0,187.9353,237.3924,0.1186962,0.1790957,0.3172331,0,250,0.3172331,1626.833,11.31803,63.36411,2.548965,0.6112531,4.908527,38.72005,29.28299,9.437066,320.274,0,574.7148,0,0,-4.909961e-14,4.263256e-14,186.9672,0.9681212,11.31803,187.9353,0,0,0,1.221245e-15
naive,2026-02-01 04:45:00,2611,4.75,19.96967,3101.439,239.5447,2.438029,8.773296,1,1,2171.007,2170.69,583.4346,307.1324,890.567,2,77.9128,1.367452,11.28675,800,0,149.4201,200,0.1,0.1494825,0.3172331,0,250,0.3172331,1587.255,9.029402,63.13662,12.21173,1.070577,0,39.07813,28.57059,10.50753,335.703,0,623.2892,0,0,1.06859e-14,4.263256e-14,227.3329,1.367452,8.773296,149.4201,0,0,0.2561055,-6.661338e-15
naive,2026-02-01 05:00:00,2612,5,19.84459,3128.316,293.0417,0,12.30596,1,1,2189.821,2189.504,1127.658,463.7253,1591.383,4,278.3828,1.167439,11.8327,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.846,9.46616,63.26816,14.6589,0,2.839799,39.41678,19.11324,20.30355,483.3067,0,920.7232,0,1.705303e-13,1.24345e-13,4.263256e-14,278.3828,0,9.46616,0,500,1.167439,0,-6.705747e-14
naive,2026-02-01 05:15:00,2613,5.25,19.96022,3120.468,374.2196,5.24159,17.03399,1,1,2184.328,2184.011,521.5663,289.1262,810.6925,2,0,0,10.69251,800,0,344.0094,238.915,0.1194575,0.2046279,0.3172331,0,250,0.3172331,1662.444,8.554008,63.14655,30.73062,4.721212,8.479982,39.3179,29.924,9.393904,320.4508,0,631.0162,0,0,-6.483702e-14,4.263256e-14,343.489,0.5203777,8.554008,344.0094,0,0,0,-1.887379e-14
naive,2026-02-01 05:30:00,2614,5.5,19.92822,3098.79,449.1833,15.19963,17.64981,1,1,2169.153,2168.836,738.0618,352.2917,1090.354,3,271.3233,5.334482,13.69572,800,0,155.5096,200,0.1,0.1504413,0.3172331,0,250,0.3172331,1430.774,10.95658,63.1802,22.35034,9.865149,6.693233,39.04476,25.75394,13.29082,379.1505,0,742.795,0,1.705303e-13,5.606626e-15,4.263256e-14,426.8329,5.334482,10.95658,155.5096,0,0,0,9.769963e-15
naive,2026-02-01 05:45:00,2615,5.75,19.92915,3134.94,545.1583,17.62349,23.35879,1,1,2194.458,2194.141,1316.809,519.1908,1835.999,4,513.0998,1.882824,21.01685,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.3319,16.81348,63.17923,32.05853,15.74066,6.545305,39.50024,15.79198,23.70827,536.0632,0,1083.503,0,0,1.24345e-13,4.263256e-14,513.0998,1.882824,16.81348,0,500,0,0,0
naive,2026-02-01 06:00:00,2616,6,20.12323,3185.964,599.022,8.069418,17.87798,1,1,2230.175,2229.857,609.0755,316.4134,925.4888,2,94.91615,8.566252,22.00644,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1620.782,17.58346,62.97511,4.436443,0,0.2945228,40.14314,29.17407,10.96907,345.6363,0,628.0784,0,5.684342e-14,-7.993606e-15,4.263256e-14,594.5856,8.069418,17.58346,499.6694,0,0.4968342,0,-2.664535e-14
naive,2026-02-01 06:15:00,2617,6.25,20.03803,3184.495,700.6095,0,20.70472,1,1,2229.146,2228.829,1434.245,553.1606,1987.406,4,662.7477,5.208549,19.44962,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.5838,15.55378,63.06472,37.86185,0,5.150937,40.12463,14.30251,25.82212,568.3151,0,1130.994,0,-2.273737e-13,1.24345e-13,4.263256e-14,662.7477,0,15.55378,0,500,5.208549,0,-5.684342e-14
naive,2026-02-01 06:30:00,2618,6.5,20.18708,3142.453,753.5095,4.495415,25.42253,1,1,2199.717,2199.4,713.4426,345.7867,1059.229,3,234.7697,2.847957,21.61164,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1485.957,17.25697,62.90795,19.07035,1.647459,8.165566,39.5949,26.74723,12.84768,373.8882,0,712.7432,0,-1.705303e-13,-7.993606e-15,4.263256e-14,734.4391,2.847957,17.25697,499.6694,0,0,0,1.509903e-14
naive,2026-02-01 06:45:00,2619,6.75,20.50915,3138.579,790.0758,0,25.00568,1,1,2197.006,2196.688,1453.981,546.0185,2000,4,749.2282,5.95839,19.88951,724.9239,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.7069,15.8306,56.69739,40.84752,0,9.175087,39.5461,13.36872,26.17738,560.918,0,1128.513,0,0,1.24345e-13,4.263256e-14,749.2282,0,15.8306,0,500,5.95839,0,-1.652012e-13
naive,2026-02-01 07:00:00,2620,7,20.81599,3162.333,793.486,3.960163,35.29107,1,1,2213.633,2213.316,737.2641,353.2693,1090.533,3,260.1487,5.426125,24.95868,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1476.052,19.80402,62.24649,33.66788,0,15.48705,39.8454,26.56894,13.27646,382.4367,0,752.9231,0,-5.684342e-14,-7.993606e-15,4.263256e-14,759.8181,3.960163,19.80402,499.6694,0,1.465962,0,7.81597e-14
naive,2026-02-01 07:15:00,2621,7.25,21.04262,3126.694,766.613,0,23.5289,1,1,2188.686,2188.369,1456.693,543.3069,2000,4,769.6296,2.339091,23.11108,704.9202,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.6755,18.29609,54.63849,0,0,5.232802,39.39634,13.17016,26.22619,557.3587,0,1053.249,0,0,1.24345e-13,4.263256e-14,766.613,0,18.29609,0,500,5.355725,0,-7.904788e-14
naive,2026-02-01 07:30:00,2622,7.5,21.18385,3127.512,740.8408,0,21.50345,1,1,2189.258,2188.941,716.6277,347.1242,1063.752,3,235.3301,0.6014466,27.82041,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1472.313,21.99284,61.8596,5.841321,0,0,39.40664,26.50164,12.90501,373.6258,0,687.7359,0,0,-7.993606e-15,4.263256e-14,734.9995,0,21.50345,499.6694,0,0.6014466,0.4893973,-2.88658e-14
naive,2026-02-01 07:45:00,2623,7.75,21.16586,3128.252,673.9989,0,14.71726,1,1,2189.776,2189.459,1439.674,555.6598,1995.334,4,661.8577,1.575556,31.90077,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.7847,25.22308,61.87853,12.14129,0,0,39.41597,13.49613,25.91985,569.1559,0,1089.642,0,0,1.24345e-13,4.263256e-14,661.8577,0,14.71726,0,500,1.575556,10.50581,1.358913e-13
naive,2026-02-01 08:00:00,2624,8,21.48113,3141.744,616.4774,0,10.4115,1,1,2199.221,2198.904,787.7981,396.7621,1184.56,3,81.81071,268.4623,34.28719,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1411.106,27.02348,61.54695,34.99729,0,0,39.58598,25.3999,14.18608,422.162,0,835.454,0,-5.684342e-14,-7.993606e-15,4.263256e-14,581.4801,0,10.4115,499.6694,0,268.4623,16.61198,0
naive,2026-02-01 08:15:00,2625,8.25,21.5254,3217.453,548.8149,0,8.273444,1,1,2252.217,2251.9,1435.306,564.6943,2000,4,501.5994,271.848,36.07349,690.479,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.5939,28.41858,53.0809,47.21549,0,0,40.5399,14.69869,25.84121,579.393,0,1180.517,0,2.273737e-13,1.24345e-13,4.263256e-14,501.5994,0,8.273444,0,500,271.848,20.14514,0
naive,2026-02-01 08:30:00,2626,8.5,21.83226,3236.538,473.2274,0,16.59939,1,1,2265.577,2265.259,684.9837,361.1686,1046.152,3,0,205.2705,40.88183,800,0,427.6369,218.0081,0.1090041,0.2046279,0.3172331,0,250,0.3172331,1580.276,32.10621,61.17764,45.59045,0,0,40.78038,28.44496,12.33542,389.6136,0,789.0458,0,0,-7.993606e-15,4.263256e-14,427.6369,0,16.59939,499.6694,0,205.2705,15.50683,-5.684342e-14
naive,2026-02-01 08:45:00,2627,8.75,21.94436,3291.649,393.2123,0,22.56612,1,1,2304.154,2303.837,950.3076,446.0364,1396.344,3,269.8411,277.1161,49.38681,800,0,71.89524,200,0.1,0.1372765,0.3172331,0,250,0.3172331,1353.53,38.74124,61.05974,51.47596,0,0,41.47478,24.36353,17.11125,470.3999,0,960.9037,0,0,5.717649e-15,4.263256e-14,341.7363,0,22.56612,71.89524,0,277.1161,16.17512,5.684342e-14
naive,2026-02-01 09:00:00,2628,9,22.11271,3304.943,313.3313,8.252608,26.8532,1,1,2313.46,2313.143,1346.133,559.7443,1905.877,4,280.8685,281.5259,43.48278,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.0098,34.05129,60.88268,32.4628,0,0,41.64228,17.40618,24.2361,577.1505,0,1141.806,0,2.273737e-13,1.24345e-13,4.263256e-14,280.8685,8.252608,26.8532,0,500,273.2733,7.198096,5.684342e-14
naive,2026-02-01 09:15:00,2629,9.25,22.28861,3314.879,242.6967,2.449613,40.60632,1,1,2320.415,2320.098,551.7331,302.4252,854.1583,2,0,4.078319,50.08,800,0,219.3562,270.0783,0.1350391,0.2046279,0.3172331,0,250,0.3172331,1768.365,39.14709,60.69768,23.34045,0,1.459227,41.76748,31.83057,9.936906,334.5074,0,640.9923,0,0,4.884981e-14,4.263256e-14,219.3562,2.449613,39.14709,499.6694,0,1.628706,0,0
naive,2026-02-01 09:30:00,2630,9.5,22.55387,3322.142,181.399,1.778219,42.79456,1,1,2325.499,2325.182,675.5425,357.0065,1032.549,3,0,176.3823,56.16666,800,0,171.9645,227.0447,0.1135223,0.1700643,0.3172331,0,250,0.3172331,1649.639,43.78579,60.4187,9.434482,0,0,41.85898,29.69351,12.16548,386.7,0,721.7034,0,-5.684342e-14,-3.380629e-14,4.263256e-14,171.9645,1.778219,42.79456,280.1431,0,174.6041,0.9912291,0
naive,2026-02-01 09:45:00,2631,9.75,22.68704,3335.955,149.517,2.260461,50.47378,1,1,2335.169,2334.851,784.7858,401.1988,1185.985,3,33.35106,286.549,66.08461,800,0,108.0357,200,0.1,0.1429667,0.3172331,0,250,0.3172331,1550.066,51.44711,60.27863,8.13025,0,0,42.03304,27.90118,14.13185,429.1,0,804.4113,0,0,-3.524958e-15,4.263256e-14,141.3867,2.260461,50.47378,108.0357,0,284.2885,0.9733275,0
naive,2026-02-01 10:00:00,2632,10,22.9099,3383.682,144.1533,3.768791,56.80618,1,1,2368.577,2368.26,1266.42,542.1999,1808.62,4,132.9457,299.3969,76.27784,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.839,59.24658,60.04424,11.20759,0,0,42.63439,19.83311,22.80128,562.033,0,1075.849,0,0,1.24345e-13,4.263256e-14,132.9457,3.768791,56.80618,0,500,295.6281,2.440408,-1.136868e-13
naive,2026-02-01 10:15:00,2633,10.25,23.04551,3415.658,108.0925,0,67.5465,1,1,2390.96,2390.643,573.0691,311.8311,884.9002,2,0,0,84.90021,800,0,108.0925,297.8942,0.1489471,0.2046279,0.3172331,0,250,0.3172331,1817.574,65.85165,59.90161,0,0,1.694854,43.03728,32.71633,10.32095,344.844,0,622.2987,0,5.684342e-14,2.04281e-14,4.263256e-14,108.0925,0,65.85165,415.7497,0,0,0,0
naive,2026-02-01 10:30:00,2634,10.5,23.32633,3437.937,103.447,6.023855,72.5106,1,1,2406.556,2406.239,595.0438,321.5187,916.5625,2,0,19.18729,97.37519,800,0,103.447,271.9856,0.1359928,0.1875796,0.3172331,0,250,0.3172331,1811.195,75.30893,59.60626,0,0,0,43.318,32.60151,10.7165,354.1202,0,641.1833,0,0,9.744983e-14,4.263256e-14,103.447,6.023855,72.5106,391.3894,0,13.16343,2.798334,0
naive,2026-02-01 10:45:00,2635,10.75,23.5776,3464.827,95.13644,6.52648,76.40627,1,1,2425.379,2425.062,667.5353,353.4765,1021.012,3,0,120.3121,100.6996,800,0,95.13644,248.1587,0.1240793,0.1712653,0.3172331,0,250,0.3172331,1757.526,77.67761,59.34199,0,0,0,43.65682,31.63547,12.02134,385.1119,0,703.4641,0,-1.136868e-13,-4.024558e-14,4.263256e-14,95.13644,6.52648,76.40627,287.7711,0,113.7856,1.271338,0
naive,2026-02-01 11:00:00,2636,11,23.85057,3437.852,79.5388,6.24325,80.08765,1,1,2406.497,2406.179,718.4758,375.9336,1094.409,3,0,176.8656,117.5438,800,0,72.89,229.8971,0.1149486,0.1562619,0.3172331,0,250,0.3172331,1687.704,90.41416,59.0549,6.6488,0,0,43.31694,30.37866,12.93827,406.3122,0,757.6569,0,-1.705303e-13,2.162159e-14,4.263256e-14,72.89,6.24325,80.08765,192.4784,0,170.6223,10.32651,0
naive,2026-02-01 11:15:00,2637,11.25,23.95607,3430.043,78.75935,9.741199,88.96494,1,1,2401.03,2400.713,789.4021,407.2013,1196.603,3,0,267.705,128.8984,800,0,78.75935,210.1711,0.1050855,0.1447628,0.3172331,0,250,0.3172331,1611.311,99.03924,58.94394,0,0,0,43.21854,29.00359,14.21495,436.2049,0,806.0979,0,-1.136868e-13,-1.240674e-14,4.263256e-14,78.75935,9.741199,88.96494,119.4436,0,257.9638,10.0743,0
naive,2026-02-01 11:30:00,2638,11.5,24.21943,3407.775,77.93952,3.993165,108.0676,1,1,2385.443,2385.125,855.1441,430.768,1285.912,3,45.52511,298.1592,142.2279,800,0,32.41441,202.0344,0.1010172,0.1323416,0.3172331,0,250,0.3172331,1529.981,108.9813,58.66695,0,0,0,42.93797,27.53966,15.3983,458.3077,0,850.6151,0,-1.705303e-13,-4.546363e-14,4.263256e-14,77.93952,3.993165,108.0676,40.55195,0,294.1661,0.9137756,0
naive,2026-02-01 11:45:00,2639,11.75,24.44484,3409.991,58.06998,7.583016,106.3216,1,1,2386.994,2386.677,890.7263,442.3338,1333.06,3,80.16358,299.3681,153.5284,800,0,0,202.0026,0.1010013,0.1272181,0.3172331,0,250,0.3172331,1495.95,117.3635,58.42987,0,0,0,42.96589,26.92711,16.03878,469.2609,0,872.7883,0,-2.273737e-13,4.840572e-14,4.263256e-14,58.06998,7.583016,106.3216,8.010319,0,313.8786,11.04191,-5.684342e-14
naive,2026-02-01 12:00:00,2640,12,24.74096,3455.427,39,2.952523,117.6133,1,1,2418.799,2418.481,895.4828,445.0041,1340.487,3,75.34359,300.675,164.4683,800,0,0,201.9708,0.1009854,0.1271981,0.3172331,0,250,0.3172331,1522.999,125.3367,58.11843,0,0,0,43.53838,27.41398,16.1244,472.4181,0,879.453,0,-1.136868e-13,-3.1114e-14,4.263256e-14,39,2.952523,117.6133,7.883121,0,334.0661,7.723436,5.684342e-14
