controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-01 12:15:00,2641,12.25,24.9636,3444.56,39,0,120.6915,1,1,2411.192,2410.875,893.1638,445.6351,1338.799,3,61.4455,298.2159,179.1376,800,0,0,201.939,0.1009695,0.127178,0.3172331,0,250,0.3172331,1517.711,136.1967,57.88427,0,0,0,43.40145,27.31879,16.08266,472.9539,0,880.788,0,1.136868e-13,5.495604e-15,4.263256e-14,39,0,120.6915,7.755943,0,320.6614,15.50522,0
naive,2026-02-01 12:30:00,2642,12.5,25.04789,3437.333,61.28209,0.2896169,138.4181,1,1,2406.133,2405.816,907.5771,451.4533,1359.03,3,65.95028,298.4634,194.6167,800,0,0,201.9072,0.1009536,0.127158,0.3172331,0,250,0.3172331,1498.239,147.8341,57.79562,0,0,0,437.8982,272.6683,165.23,724.1216,0,1383.223,0,0,3.025358e-15,4.263256e-14,61.28209,0.2896169,138.4181,7.628785,0,302.842,9.415977,0
naive,2026-02-01 12:45:00,2643,12.75,25.35507,3440.13,80.61859,2.740908,137.6151,1,1,2408.091,2407.774,924.7945,458.1438,1382.938,3,73.51369,300.4337,208.9909,800,0,7.104901,200.0992,0.1000496,0.127138,0.3172331,0,250,0.3172331,1482.979,158.2394,57.47254,0,0,0,440.9662,271.5611,169.4051,729.7049,0,1394.753,0,-1.136868e-13,3.363976e-14,4.263256e-14,80.61859,2.740908,137.6151,7.501647,0,297.6928,20.62438,0
naive,2026-02-01 13:00:00,2644,13,25.47092,3425.016,72.91412,0,147.6474,1,1,2397.511,2397.194,941.3664,463.9231,1405.289,3,86.34577,301.7976,217.146,800,0,0,200.0677,0.1000338,0.1259995,0.3172331,0,250,0.3172331,1455.828,164.2129,57.3507,0,0,0,440.0558,267.2127,172.8431,731.1357,0,1397.752,0,-1.705303e-13,-3.899658e-14,4.263256e-14,72.91412,0,147.6474,0.2707466,0,315.2293,16.56557,0
naive,2026-02-01 13:15:00,2645,13.25,25.70906,3446.191,92.04268,0,165.1584,1,1,2412.334,2412.016,946.8606,466.9076,1413.768,3,81.61759,304.3857,227.7649,800,0,0.144767,200,0.1,0.1259797,0.3172331,0,250,0.3172331,1465.156,171.8094,57.10024,10.28032,0,0,444.9155,270.224,174.6915,737.1317,0,1427.759,0,1.136868e-13,0,4.263256e-14,81.76236,0,165.1584,0.144767,0,304.3857,6.650918,0
naive,2026-02-01 13:30:00,2646,13.5,25.62821,3476.401,95.64499,0,171.2876,1,1,2433.481,2433.164,1331.649,578.2817,1909.93,4,71.36113,304.4999,234.0694,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.515,176.7163,57.18526,24.28387,0,0,448.0809,202.8238,245.2571,781.1055,0,1539.767,0,2.273737e-13,1.24345e-13,4.263256e-14,71.36113,0,171.2876,0,500,304.4999,5.428729,0
naive,2026-02-01 13:45:00,2647,13.75,25.88479,3514.984,88.8961,0.4159471,184.0152,1,1,2460.489,2460.171,687.4089,362.2378,1049.647,3,0,0,249.6467,800,0,89.31205,302.5893,0.1512947,0.2046279,0.3172331,0,250,0.3172331,1772.762,187.9644,56.91542,0,0,0,455.4206,328.1269,127.2937,690.3646,0,1316.699,0,0,1.056932e-13,4.263256e-14,88.8961,0.4159471,184.0152,394.6305,0,0,3.94917,2.720046e-15
naive,2026-02-01 14:00:00,2648,14,26.15309,3518.742,105.4826,2.303308,197.5039,1,1,2463.119,2462.802,693.4922,364.9196,1058.412,3,0,0,258.4117,800,0,102.3579,276.9522,0.1384761,0.1905361,0.3172331,0,250,0.3172331,1769.31,194.0092,56.63323,5.428007,0,3.494725,458.4117,329.2867,129.125,694.8566,0,1335.364,0,-5.684342e-14,8.09075e-14,4.263256e-14,100.0546,2.303308,194.0092,403.242,0,0,0,4.440892e-16
naive,2026-02-01 14:15:00,2649,14.25,26.20172,3529.758,84.40921,7.51795,196.8908,1,1,2470.831,2470.513,770.9327,399.0591,1169.992,3,0,101.7726,268.2192,800,0,84.40921,255.8063,0.1279032,0.1743928,0.3172331,0,250,0.3172331,1699.581,201.268,56.58208,0,0,0,460.3051,316.6246,143.6805,715.6837,0,1367.713,0,1.136868e-13,-9.492407e-15,4.263256e-14,84.40921,7.51795,196.8908,307.6346,0,94.25462,4.377185,0
naive,2026-02-01 14:30:00,2650,14.5,26.44127,3548.295,63.56901,11.81552,211.3415,1,1,2483.806,2483.489,822.4505,421.7707,1244.221,3,0,162.4199,281.8013,800,0,63.56901,239.8738,0.1199369,0.1610775,0.3172331,0,250,0.3172331,1661.039,210.9198,56.33014,0,0,0.4216558,465.0051,310.9709,154.0342,732.8205,0,1402.27,0,-5.684342e-14,-8.21565e-15,4.263256e-14,63.56901,11.81552,210.9198,223.0643,0,150.6044,0,0
naive,2026-02-01 14:45:00,2651,14.75,26.54261,3522.09,61.82412,17.73613,214.5743,1,1,2465.463,2465.146,878.1357,446.3195,1324.455,3,0,236.0524,288.4029,800,0,61.82412,224.38,0.11219,0.151045,0.3172331,0,250,0.3172331,1587.01,215.627,56.22355,0,0,0,462.5363,297.733,164.8033,744.0525,0,1424.853,0,-1.705303e-13,3.019807e-14,4.263256e-14,61.82412,17.73613,214.5743,159.3443,0,218.3162,1.052716,0
naive,2026-02-01 15:00:00,2652,15,26.86542,3498.407,66.26985,11.9216,211.9889,1,1,2448.885,2448.567,919.413,464.5166,1383.93,3,0,285.9642,297.9654,800,0,66.26985,207.7772,0.1038886,0.1412888,0.3172331,0,250,0.3172331,1529.154,222.007,55.88404,0,0,0,462.5072,288.8029,173.7043,753.3194,0,1443.769,0,-1.705303e-13,5.911938e-14,4.263256e-14,66.26985,11.9216,211.9889,97.37885,0,274.0426,10.01817,0
naive,2026-02-01 15:15:00,2653,15.25,27.0788,3499.127,101.0021,11.75426,210.6414,1,1,2449.389,2449.071,978.5394,482.6606,1461.2,3,66.59217,300.166,294.4418,800,0,30.97816,200,0.1,0.1308343,0.3172331,0,250,0.3172331,1470.532,218.8791,55.65962,3.431795,0,0,464.6621,278.9678,185.6943,761.6284,0,1466.56,0,1.136868e-13,-1.748601e-15,4.263256e-14,97.57032,11.75426,210.6414,30.97816,0,288.4117,8.237672,0
naive,2026-02-01 15:30:00,2654,15.5,27.02571,3490.504,129.0222,9.062284,207.4356,1,1,2443.353,2443.035,1383.289,599.3252,1982.614,4,85.83672,304.5045,292.2729,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.747,217.3909,55.71546,43.18551,0,0,463.0041,200.8171,262.187,800.1423,0,1612.1,0,0,1.24345e-13,4.263256e-14,85.83672,9.062284,207.4356,0,500,295.4422,9.955331,-5.684342e-14
naive,2026-02-01 15:45:00,2655,15.75,27.10028,3473.074,115.7477,4.515079,200.2917,1,1,2431.152,2430.835,713.3688,373.6821,1087.051,3,0,0,287.0509,800,0,97.96293,300.4266,0.1502133,0.2046279,0.3172331,0,250,0.3172331,1717.466,213.3356,55.63703,22.29983,0,0,461.4094,325.9586,135.4508,699.6407,0,1375.157,0,-1.705303e-13,4.884981e-14,4.263256e-14,93.44785,4.515079,200.2917,389.6929,0,0,13.04391,-6.217249e-15
naive,2026-02-01 16:00:00,2656,16,26.95533,3459.682,132.286,3.891324,203.4907,1,1,2421.777,2421.46,733.2094,382.4289,1115.638,3,0,31.72381,283.9145,800,0,131.2205,267.5742,0.1337871,0.1891742,0.3172331,0,250,0.3172331,1688.251,211.3338,55.78948,1.065503,0,0,458.2435,319.4471,138.7963,701.876,0,1342.827,0,-1.136868e-13,-1.601497e-14,4.263256e-14,131.2205,3.891324,203.4907,401.5173,0,27.83248,7.843139,0
naive,2026-02-01 16:15:00,2657,16.25,26.99118,3432.617,174.8187,4.395657,199.0883,1,1,2402.832,2402.515,833.6116,426.691,1260.303,3,0,174.3224,285.9802,800,0,150.7771,229.8378,0.1149189,0.1684876,0.3172331,0,250,0.3172331,1568.903,212.7894,55.75177,24.04166,0,0,454.9982,297.0862,157.912,723.7773,0,1426.306,0,-1.136868e-13,-1.360023e-15,4.263256e-14,150.7771,4.395657,199.0883,270.1283,0,169.9268,13.70116,0
naive,2026-02-01 16:30:00,2658,16.5,27.12796,3395.888,217.4572,8.030242,196.8247,1,1,2377.121,2376.804,954.9941,472.3196,1427.314,3,66.26471,287.9449,273.1041,800,0,119.2065,200,0.1,0.1447255,0.3172331,0,250,0.3172331,1421.81,202.9099,55.60792,31.98596,0,0,451.4158,270.002,181.4138,742.3216,0,1477.26,0,-5.684342e-14,-6.161738e-15,4.263256e-14,185.4712,8.030242,196.8247,119.2065,0,279.9146,6.085162,0
naive,2026-02-01 16:45:00,2659,16.75,27.2869,3392.348,225.5541,4.3371,195.2403,1,1,2374.643,2374.326,1410.705,589.2951,2000,4,225.3849,282.5117,266.6511,725.4522,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,963.6212,197.7764,50.27452,0.1692009,0,0,452.4474,183.6014,268.846,772.8965,0,1489.526,0,2.273737e-13,1.24345e-13,4.263256e-14,225.3849,4.3371,195.2403,0,500,278.1746,2.536114,5.684342e-14
naive,2026-02-01 17:00:00,2660,17,27.30572,3368.308,283.7803,6.478377,193.9058,1,1,2357.816,2357.498,732.6931,382.2012,1114.894,3,0,54.21625,260.678,800,0,273.6695,256.5,0.12825,0.2046279,0.3172331,0,250,0.3172331,1624.805,193.3069,55.42096,10.11083,0,0.5988657,449.4184,309.7008,139.7176,692.0162,0,1339.125,0,1.136868e-13,4.884981e-14,4.263256e-14,273.6695,6.478377,193.3069,499.6694,0,47.73787,0,0
naive,2026-02-01 17:15:00,2661,17.25,27.2926,3338.053,332.0755,2.232138,184.0744,1,1,2336.637,2336.32,959.7694,470.2219,1429.991,3,101.5956,275.622,252.7737,800,0,225.8384,200,0.1,0.1615143,0.3172331,0,250,0.3172331,1376.551,187.472,55.43476,4.64153,0,0,445.2592,262.3094,182.9498,732.5313,0,1410.705,0,0,-1.126876e-14,4.263256e-14,327.434,2.232138,184.0744,225.8384,0,273.3899,3.397545,5.684342e-14
naive,2026-02-01 17:30:00,2662,17.5,27.3181,3347.273,382.7566,1.550041,173.8476,1,1,2343.091,2342.774,1426.841,573.1592,2000,4,363.2368,272.1546,231.7422,632.8663,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.9333,171.8265,43.83227,19.51979,0,2.021081,446.7278,174.6295,272.0983,748.174,0,1480.708,0,2.273737e-13,1.24345e-13,4.263256e-14,363.2368,1.550041,171.8265,0,500,270.6046,0,0
naive,2026-02-01 17:45:00,2663,17.75,27.22739,3337.157,449.5388,0,166.7418,1,1,2336.01,2335.693,806.4583,414.7205,1221.179,3,0,200.0925,221.0863,800,0,429.363,217.5766,0.1087883,0.2046279,0.3172331,0,250,0.3172331,1529.234,164.0861,55.50334,20.17576,0,2.655707,444.532,291.0063,153.5257,706.2322,0,1384.826,0,5.684342e-14,-7.993606e-15,4.263256e-14,429.363,0,164.0861,499.6694,0,200.0925,0,0
naive,2026-02-01 18:00:00,2664,18,27.24597,3348.999,488.831,0,163.0155,1,1,2344.299,2343.982,1003.885,450.0303,1453.915,3,434.819,5.756704,213.3395,800,0,54.01199,204.0393,0.1020197,0.1370048,0.3172331,0,250,0.3172331,1340.097,158.3048,55.4838,0,0,4.710721,446.283,255.1136,191.1694,706.0406,0,1349.662,0,5.684342e-14,2.697842e-14,4.263256e-14,488.831,0,158.3048,70.16938,0,5.756704,0,-5.329071e-15
naive,2026-02-01 18:15:00,2665,18.25,27.35407,3313.096,553.0556,0,149.563,1,1,2319.167,2318.85,1080.962,470.7854,1551.747,4,545.9835,3.99782,201.7657,800,0,7.072033,202.2392,0.1011196,0.1284806,0.3172331,0,250,0.3172331,1237.889,149.5422,55.3701,0,0,0.02081862,442.5003,236.1908,206.3095,706.9803,0,1351.669,0,1.705303e-13,-2.867151e-14,4.263256e-14,553.0556,0,149.5422,16.02891,0,3.99782,0,1.421085e-14
naive,2026-02-01 18:30:00,2666,18.5,27.32318,3322.771,601.0411,0,145.523,1,1,2325.94,2325.622,1103.768,475.7701,1579.538,4,588.5981,1.75694,189.1827,800,0,8.829527,200,0.1,0.1273471,0.3172331,0,250,0.3172331,1221.855,140.2628,55.40259,3.613411,0,5.260169,443.505,232.9805,210.5244,709.7536,0,1363.412,0,-1.136868e-13,-7.494005e-16,4.263256e-14,597.4277,0,140.2628,8.829527,0,1.75694,0,-4.551914e-14
naive,2026-02-01 18:45:00,2667,18.75,27.36583,3346.523,654.8998,4.112226,136.1063,1,1,2342.566,2342.249,1449.494,550.5059,2000,4,657.2049,1.902431,176.534,664.3586,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,892.7548,130.8247,45.97173,0,2.209796,5.281651,447.0752,170.3809,276.6943,721.8948,0,1395.883,0,2.273737e-13,1.24345e-13,4.263256e-14,654.8998,1.902431,130.8247,0,500,2.305072,0,-1.136868e-13
naive,2026-02-01 19:00:00,2668,19,27.17613,3304.673,686.6989,0,120.5493,1,0,2313.271,2312.954,776.9909,379.1001,1156.091,3,190.2318,1.416227,164.443,800,0,496.4671,200.8006,0.1004003,0.2046279,0.3172331,0,250,0.3172331,1535.963,122.1139,55.55725,0,0,0,439.733,291.9734,147.7596,671.0735,0,1279.645,0,0,-7.993606e-15,4.263256e-14,686.6989,0,120.5493,499.6694,0,1.416227,1.56463,-4.440892e-14
naive,2026-02-01 19:15:00,2669,19.25,27.01261,3265.977,719.0524,2.540734,113.9628,1,0,2286.184,2285.867,1176.062,493.5238,1669.586,4,707.2719,2.240968,160.0732,800,0,3.075886,200,0.1,0.1264412,0.3172331,0,250,0.3172331,1109.804,119.0783,55.72924,8.704606,0.2997663,0,433.1031,210.2454,222.8577,703.7692,0,1360.376,0,-5.684342e-14,-1.387779e-16,4.263256e-14,710.3478,2.240968,113.9628,3.075886,0,0,5.115546,1.509903e-14
naive,2026-02-01 19:30:00,2670,19.5,26.94657,3225.489,747.3744,0,104.1656,1,0,2257.842,2257.525,1457.873,542.1272,2000,4,730.8775,2.73597,146.7407,619.6458,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.652,109.2378,43.21928,16.49687,0,0,427.1461,151.2808,275.8653,693.408,0,1366.652,0,0,1.24345e-13,4.263256e-14,730.8775,0,104.1656,0,500,2.73597,5.072274,1.998401e-14
naive,2026-02-01 19:45:00,2671,19.75,27.08963,3191.793,731.7275,0,87.49481,0,0,2234.255,2233.938,785.6579,378.3712,1164.029,3,228.478,0.8004606,134.7507,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1448.28,100.1579,55.64823,3.58007,0,0,423.946,274.8086,149.1374,0,653.1798,3536.06,0,-1.136868e-13,-7.993606e-15,4.263256e-14,728.1474,0,87.49481,499.6694,0,0.8004606,12.66312,2.842171e-14
naive,2026-02-01 20:00:00,2672,20,27.08317,3174.391,697.8244,0,86.93574,0,0,2222.074,2221.757,1453.337,546.6626,2000,4,706.8726,2.261835,121.4955,669.3701,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.4192,90.31179,46.56726,0,0,0,421.5778,145.7866,275.7912,0,692.4492,3756.082,0,-2.273737e-13,1.24345e-13,4.263256e-14,697.8244,0,86.93574,0,500,11.30998,3.37605,1.065814e-14
naive,2026-02-01 20:15:00,2673,20.25,27.15516,3170.03,651.0058,0,73.99841,0,0,2219.021,2218.704,721.6709,356.7484,1078.419,3,173.1157,2.059714,103.2439,800,0,477.8901,205.4448,0.1027224,0.2046279,0.3172331,0,250,0.3172331,1497.033,76.6853,55.5793,0,0,0,421.6321,284.4485,137.1836,0,641.1969,3464.056,0,0,-7.993606e-15,4.263256e-14,651.0058,0,73.99841,499.6694,0,2.059714,2.686884,1.110223e-14
naive,2026-02-01 20:30:00,2674,20.5,26.99399,3145.789,599.0209,0,67.34544,0,0,2202.052,2201.735,1038.904,446.5659,1485.47,3,593.7181,0.4896911,91.2619,800,0,5.302791,204.0868,0.1020434,0.1293656,0.3172331,0,250,0.3172331,1162.831,67.90324,55.74882,0,0,0,417.0032,220.2056,196.7975,0,666.7715,3604.526,0,0,-2.350897e-14,4.263256e-14,599.0209,0,67.34544,21.65,0,0.4896911,0.5577959,-4.690692e-14
naive,2026-02-01 20:45:00,2675,20.75,26.97981,3147.817,539.2044,0,63.18761,0,0,2203.472,2203.155,985.1157,429.7188,1414.835,3,536.0057,0.03121471,78.79759,800,0,3.198688,203.255,0.1016275,0.1285105,0.3172331,0,250,0.3172331,1218.039,58.63813,55.76373,0,0,4.549481,417.1488,230.5922,186.5566,0,661.1723,3573.714,0,0,1.004752e-14,4.263256e-14,539.2044,0,58.63813,16.2187,0,0.03121471,0,-5.608708e-14
naive,2026-02-01 21:00:00,2676,21,26.56762,3111.31,492.4052,0,58.11387,0,0,2177.917,2177.6,939.2908,415.589,1354.88,3,484.9628,0.2300334,69.68688,800,0,7.442359,201.3624,0.1006812,0.1279867,0.3172331,0,250,0.3172331,1238.309,52.08809,56.19725,0,0,6.025777,408.8018,232.4345,176.3674,0,649.1545,3507.128,0,0,4.138356e-14,4.263256e-14,492.4052,0,52.08809,12.89203,0,0.2300334,0,6.661338e-15
naive,2026-02-01 21:15:00,2677,21.25,26.4413,3097.21,423.2773,0,59.56666,0,0,2168.047,2167.73,886.7685,399.6918,1286.46,3,423.9566,0.77179,61.73201,800,0,0,201.3307,0.1006654,0.126795,0.3172331,0,250,0.3172331,1280.961,46.20453,56.33011,0,0,13.36213,405.8905,239.8149,166.0756,0,642.0083,3467.674,0,-1.705303e-13,2.520206e-14,4.263256e-14,423.2773,0,46.20453,5.322873,0,1.451097,0,8.881784e-15
naive,2026-02-01 21:30:00,2678,21.5,25.96164,3113.793,342.9232,0,53.87375,0,0,2179.655,2179.338,830.8442,383.2703,1214.114,3,354.7509,1.646037,57.71752,800,0,0,201.299,0.1006495,0.126775,0.3172331,0,250,0.3172331,1348.494,43.42129,56.83458,0,0,10.45246,404.0724,249.9887,154.0837,0,635.1967,3429.643,0,-1.136868e-13,-1.648681e-14,4.263256e-14,342.9232,0,43.42129,5.196098,0,13.47379,0,-2.4869e-14
naive,2026-02-01 21:45:00,2679,21.75,25.91695,3133.59,296.8895,0,37.94043,0,0,2193.513,2193.196,789.8541,371.0886,1160.943,3,305.248,1.103053,54.59169,800,0,0,201.2673,0.1006337,0.126755,0.3172331,0,250,0.3172331,1403.341,41.08922,56.88159,0,0,0,406.2711,259.9197,146.3515,0,631.0083,3406.554,0,5.684342e-14,3.139156e-14,4.263256e-14,296.8895,0,37.94043,5.069343,0,9.461525,3.148789,-1.776357e-14
naive,2026-02-01 22:00:00,2680,22,25.7646,3158.728,256.5718,0,36.44869,0,0,2211.11,2210.793,748.2678,358.2721,1106.54,3,258.8723,0.3874927,47.28013,800,0,0,201.2357,0.1006178,0.1267351,0.3172331,0,250,0.3172331,1462.525,35.6437,57.04183,0,0,0.8049979,408.2631,270.0431,138.22,0,628.4639,3392.379,0,-5.684342e-14,1.526557e-14,4.263256e-14,256.5718,0,35.6437,4.942608,0,2.687981,0,5.77316e-15
naive,2026-02-01 22:15:00,2681,22.25,25.69633,3173.8,224.8105,0,33.73591,0,0,2221.66,2221.343,715.7362,348.6203,1064.356,3,219.4498,0.274828,44.6318,800,0,4.815892,200,0.1,0.1267151,0.3172331,0,250,0.3172331,1505.607,33.67154,57.11362,0.5447998,0,0.06437155,409.6431,277.6129,132.0303,0,626.245,3381.035,0,5.684342e-14,1.387779e-16,4.263256e-14,224.2657,0,33.67154,4.815892,0,0.274828,0,-1.032507e-14
naive,2026-02-01 22:30:00,2682,22.5,25.52068,3175.632,194.7291,0,27.45016,0,0,2222.942,2222.625,1094.315,457.3937,1551.709,4,208.0458,4.269832,39.39354,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.31,29.775,57.29837,0,0,0,408.4245,207.306,201.1185,0,664.6997,3591.388,0,-5.684342e-14,1.24345e-13,4.263256e-14,194.7291,0,27.45016,0,500,17.58653,2.324843,3.907985e-14
naive,2026-02-01 22:45:00,2683,22.75,25.22195,3110.297,156.457,0,28.46043,0,0,2177.208,2176.891,539.3292,296.957,836.2862,2,0,0,36.2862,800,0,156.457,285.8031,0.1429016,0.2046279,0.3172331,0,250,0.3172331,1637.562,27.51308,57.61255,0,0,0.9473465,397.6211,299.066,98.55503,0,596.196,3214.264,0,0,-3.641532e-14,4.263256e-14,156.457,0,27.51308,188.079,0,0,0,0
naive,2026-02-01 23:00:00,2684,23,24.8893,3079.538,136.7737,0,27.5649,0,1,2155.676,2155.359,538.2811,296.4949,834.776,2,0,0,34.77599,800,0,136.7737,251.5647,0.1257823,0.179966,0.3172331,0,250,0.3172331,1617.078,26.46055,57.96241,0,0,1.104348,38.80217,29.1074,9.69477,0,325.8026,1726.707,0,0,-1.437739e-14,4.263256e-14,136.7737,0,26.46055,172.2402,0,0,0,0
naive,2026-02-01 23:15:00,2685,23.25,24.67963,3057.579,134.0528,1.840747,36.73714,0,1,2140.305,2139.988,536.7492,295.8196,832.5688,2,0,0,32.56877,800,0,135.4748,217.6564,0.1088282,0.1584066,0.3172331,0,250,0.3172331,1603.239,24.83574,58.18293,0.4188074,0,11.90141,38.5255,28.8583,9.667196,0,326.828,1732.821,0,0,2.189915e-14,4.263256e-14,133.634,1.840747,24.83574,139.9149,0,0,0,1.110223e-15
naive,2026-02-01 23:30:00,2686,23.5,24.64129,3050.659,133.3969,0,41.99812,0,1,2135.461,2135.144,587.2146,311.1323,898.3469,2,58.2963,9.38679,30.66376,800,0,70.48852,200,0.1,0.137055,0.3172331,0,250,0.3172331,1547.93,23.39245,58.22326,4.612071,0,18.60566,38.4383,27.86273,10.57557,0,342.3538,1825.4,0,5.684342e-14,6.106227e-15,4.263256e-14,128.7848,0,23.39245,70.48852,0,9.38679,0,-5.329071e-15
naive,2026-02-01 23:45:00,2687,23.75,24.48547,3055.354,100.329,0,30.04979,1,1,2138.747,2138.43,1018.492,435.3675,1453.86,3,112.2113,11.89189,29.75667,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.938,22.73756,58.38714,0,0,7.312239,38.49745,20.15888,18.33857,456.8424,0,847.9992,0,-5.684342e-14,1.24345e-13,4.263256e-14,100.329,0,22.73756,0,500,23.77417,0,3.907985e-14
naive,2026-02-02 00:00:00,2688,0,24.17563,3083.683,109.7354,0,24.31341,1,1,2158.578,2158.261,529.5028,292.625,822.1278,2,0,0,22.1278,800,0,109.7354,297.4835,0.1487418,0.2046279,0.3172331,0,250,0.3172331,1628.758,16.96306,58.71301,0,0,7.350347,38.85441,29.31765,9.536761,323.2574,0,580.4626,0,0,2.04281e-14,4.263256e-14,109.7354,0,16.96306,128.5606,0,0,0,0
naive,2026-02-02 00:15:00,2689,0.25,23.86553,3059.695,90.34047,0,21.69989,1,1,2141.786,2141.469,530.8423,293.2155,824.0578,2,0,0,24.05778,800,0,90.34047,274.8516,0.1374258,0.187321,0.3172331,0,250,0.3172331,1610.627,18.50225,59.03916,0,0,3.197634,38.55215,28.99128,9.560871,322.7753,0,579.1315,0,0,9.68392e-14,4.263256e-14,90.34047,0,18.50225,112.8163,0,0,0,0
naive,2026-02-02 00:30:00,2690,0.5,23.54143,2989.241,87.35024,4.676208,27.43342,1,1,2092.469,2092.152,529.7231,292.7221,822.4452,2,0,0,22.44524,800,0,91.36467,251.9671,0.1259836,0.17307,0.3172331,0,250,0.3172331,1562.429,17.32028,59.38003,0,0.6617769,10.11314,37.66444,28.12371,9.540726,322.6325,0,579.6039,0,5.684342e-14,9.90874e-15,4.263256e-14,87.35024,4.014431,17.32028,112.1735,0,0,0,6.217249e-15
naive,2026-02-02 00:45:00,2691,0.75,23.28788,2963.379,100.438,0,28.1885,1,1,2074.365,2074.048,534.6426,294.8909,829.5334,2,0,0,29.53344,800,0,100.438,226.818,0.113409,0.15866,0.3172331,0,250,0.3172331,1539.406,22.84993,59.64671,0,0,5.33857,37.33858,27.7093,9.629277,323.5387,0,579.9748,0,0,-3.647083e-14,4.263256e-14,100.438,0,22.84993,138.6494,0,0,0,0
naive,2026-02-02 01:00:00,2692,1,23.05568,2982.541,107.2274,1.619198,22.74702,1,1,2087.779,2087.461,534.6808,294.9077,829.5886,2,0,0.9470548,28.6415,800,0,100.9066,201.5556,0.1007778,0.1428239,0.3172331,0,250,0.3172331,1552.78,22.21305,59.89092,6.992893,0,0.5339676,37.58001,27.95005,9.629965,322.9512,0,590.5879,0,-5.684342e-14,1.162959e-14,4.263256e-14,100.2345,1.619198,22.21305,107.129,0,0,0,4.440892e-15
naive,2026-02-02 01:15:00,2693,1.25,22.77795,3004.331,106.8221,0.6744428,22.84622,1,1,2103.032,2102.715,611.4616,317.5035,928.9652,2,94.59528,9.238451,25.13143,800,0,6.095443,200,0.1,0.1269166,0.3172331,0,250,0.3172331,1491.253,19.54663,60.18301,6.131414,0,3.299586,37.85458,26.84256,11.01202,344.9205,0,632.7117,0,5.684342e-14,-1.665335e-16,4.263256e-14,100.6907,0.6744428,19.54663,6.095443,0,8.564008,0,3.552714e-15
naive,2026-02-02 01:30:00,2694,1.5,22.57257,2981.028,106.3211,0.0828584,28.75648,1,1,2086.72,2086.403,1003.488,430.0679,1433.556,3,101.1573,7.096189,25.30242,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.915,19.7212,60.39903,5.163823,0,9.035285,37.56096,19.49246,18.06849,451.1271,0,843.2128,0,1.136868e-13,1.24345e-13,4.263256e-14,101.1573,0.0828584,19.7212,0,500,7.013331,0,-9.769963e-15
naive,2026-02-02 01:45:00,2695,1.75,22.16604,3009.768,110.4243,0,28.38109,1,1,2106.838,2106.52,532.1944,293.8116,826.0059,2,0,0,26.00591,800,0,100.2157,299.8634,0.1499317,0.2046279,0.3172331,0,250,0.3172331,1574.326,20.35409,60.82659,10.20856,0,8.027,37.92308,28.33787,9.585209,323.5306,0,596.241,0,0,1.056932e-13,4.263256e-14,100.2157,0,20.35409,105.3678,0,0,0,0
naive,2026-02-02 02:00:00,2696,2,22.18456,3016.409,93.54885,0,23.58175,1,1,2111.486,2111.169,533.314,294.3051,827.6191,2,0,0,27.61914,800,0,93.54885,276.429,0.1382145,0.1888196,0.3172331,0,250,0.3172331,1577.855,21.61263,60.80711,0,0,1.969119,38.00675,28.40139,9.605362,323.0455,0,577.6829,0,5.684342e-14,8.351653e-14,4.263256e-14,93.54885,0,21.61263,101.395,0,0,0,0
naive,2026-02-02 02:15:00,2697,2.25,22.03596,3051.853,93.38841,0,23.10599,1,1,2136.297,2135.98,533.4444,294.3626,827.8071,2,0,0,27.80707,800,0,85.34572,255.0491,0.1275245,0.1740633,0.3172331,0,250,0.3172331,1602.535,21.79274,60.96341,8.042691,0,1.313242,38.45335,28.84564,9.60771,323.4337,0,592.1572,0,5.684342e-14,4.496403e-14,4.263256e-14,85.34572,0,21.79274,92.8027,0,0,0,0
naive,2026-02-02 02:30:00,2698,2.5,22.06543,2986.719,95.66103,0,22.40955,1,1,2090.703,2090.386,532.2112,293.819,826.0302,2,0,0,26.03023,800,0,84.82477,233.8027,0.1169014,0.1606007,0.3172331,0,250,0.3172331,1558.175,20.39407,60.9324,10.83626,0,2.015476,37.63265,28.04714,9.585512,322.2123,0,594.5681,0,0,-3.341771e-14,4.263256e-14,84.82477,0,20.39407,85.33794,0,0,0,0
naive,2026-02-02 02:45:00,2699,2.75,21.93985,2999.674,100.0509,0,21.35856,1,1,2099.772,2099.454,529.8489,292.7776,822.6265,2,0,0,22.62653,800,0,96.92233,209.5353,0.1047677,0.1472221,0.3172331,0,250,0.3172331,1569.605,17.75008,61.06449,3.128536,0,3.608477,37.79589,28.2529,9.542991,321.6487,0,579.9966,0,5.684342e-14,4.857226e-14,4.263256e-14,96.92233,0,17.75008,97.00121,0,0,0,0
naive,2026-02-02 03:00:00,2700,3,21.7613,3003.786,92.93691,0,14.34467,1,1,2102.651,2102.333,583.3677,308.6068,891.9745,2,65.27007,0.5144654,26.19001,800,0,27.66684,202.5856,0.1012928,0.1319413,0.3172331,0,250,0.3172331,1518.966,20.58298,61.25227,0,0,0,37.84771,27.34138,10.50633,335.9482,0,602.9876,0,1.136868e-13,-2.489675e-14,4.263256e-14,92.93691,0,14.34467,38.0094,0,0.5144654,6.23831,1.998401e-15
naive,2026-02-02 03:15:00,2701,3.25,21.63243,3013.569,133.5306,0,20.84499,1,1,2109.498,2109.181,610.4021,316.4706,926.8727,2,99.35186,0.2809982,27.23987,800,0,10.215,200,0.1,0.1275652,0.3172331,0,250,0.3172331,1498.779,21.43616,61.38781,23.96369,0,0,37.97097,26.97802,10.99295,343.4486,0,659.1733,0,5.684342e-14,5.828671e-16,4.263256e-14,109.5669,0,20.84499,10.215,0,0.2809982,0.5911694,-6.106227e-16
naive,2026-02-02 03:30:00,2702,3.5,21.53389,3010.902,137.1767,0,16.86209,1,1,2107.631,2107.314,1014.017,432.795,1446.812,3,117.2501,0.7265937,28.8348,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1093.297,22.714,61.49145,19.9266,0,0,37.93736,19.67935,18.25801,452.4743,0,870.1442,0,1.136868e-13,1.24345e-13,4.263256e-14,117.2501,0,16.86209,0,500,0.7265937,5.851911,-7.804868e-14
naive,2026-02-02 03:45:00,2703,3.75,21.33198,3001.441,156.7578,0,23.48562,1,1,2101.009,2100.692,534.0451,294.6275,828.6726,2,0,0,28.67262,800,0,129.3156,292.5884,0.1462942,0.2046279,0.3172331,0,250,0.3172331,1566.647,22.63256,61.70381,27.44214,0,0.8530529,37.81816,28.19964,9.618523,322.9716,0,623.8641,0,0,4.884981e-14,4.263256e-14,129.3156,0,22.63256,129.9575,0,0,0,0
naive,2026-02-02 04:00:00,2704,4,21.18217,3004.319,160.8574,0,16.32312,1,1,2103.023,2102.706,529.9003,292.8002,822.7005,2,0,0,22.70055,800,0,146.7485,255.8553,0.1279276,0.1842387,0.3172331,0,250,0.3172331,1572.806,17.94575,61.86137,14.10885,0,0,37.85442,28.31051,9.543916,321.1107,0,596.9652,0,-5.684342e-14,2.978173e-14,4.263256e-14,146.7485,0,16.32312,147.3649,0,0,1.622629,0
naive,2026-02-02 04:15:00,2705,4.25,21.34847,2985.256,183.1635,0,16.80101,1,1,2089.679,2089.362,529.7977,292.755,822.5527,2,0,0,22.5527,800,0,176.8068,211.6133,0.1058066,0.1611083,0.3172331,0,250,0.3172331,1559.564,17.79887,61.68647,6.356712,0,0,37.61423,28.07216,9.542069,320.8272,0,583.2224,0,0,-2.287059e-14,4.263256e-14,176.8068,0,16.80101,179.2461,0,0,0.997855,0
naive,2026-02-02 04:30:00,2706,4.5,21.39749,2946.558,208.9655,0,13.20301,1,1,2062.591,2062.273,637.4692,323.3131,960.7823,2,142.1391,1.277455,17.36579,800,0,46.31984,200,0.1,0.1332498,0.3172331,0,250,0.3172331,1424.804,13.69848,61.63491,20.5066,0,0,37.12663,25.64647,11.48016,348.9596,0,663.9539,0,0,2.803313e-15,4.263256e-14,188.4589,0,13.20301,46.31984,0,1.277455,0.4954735,5.77316e-15
naive,2026-02-02 04:45:00,2707,4.75,21.26771,2987.484,246.3214,0,13.6179,1,1,2091.239,2090.922,1093.092,453.7699,1546.862,4,233.974,1.908749,10.97889,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.8299,8.671771,61.77141,12.34733,0,4.946128,37.6423,17.96094,19.68136,472.5676,0,896.9416,0,5.684342e-14,1.24345e-13,4.263256e-14,233.974,0,8.671771,0,500,1.908749,0,-9.103829e-15
naive,2026-02-02 05:00:00,2708,5,21.29088,2994.102,301.2844,0,18.67943,1,1,2095.871,2095.554,523.6025,290.0239,813.6264,2,0,0,13.62637,800,0,286.3025,253.3417,0.1266709,0.2046279,0.3172331,0,250,0.3172331,1571.951,10.76038,61.74704,14.9819,0,7.919047,37.72568,28.29513,9.430556,319.6594,0,595.6971,0,5.684342e-14,-7.993606e-15,4.263256e-14,286.3025,0,10.76038,286.7754,0,0,0,0
naive,2026-02-02 05:15:00,2709,5.25,21.1494,2990.657,357.6194,0,18.99497,1,1,2093.46,2093.142,642.0091,324.7235,966.7326,2,147.1078,3.095604,16.52918,800,0,210.5116,200.674,0.100337,0.1595256,0.3172331,0,250,0.3172331,1451.133,13.07136,61.89584,0,0,5.923612,37.68227,26.1204,11.56187,351.8439,0,634.055,0,0,5.814793e-14,4.263256e-14,357.6194,0,13.07136,213.2074,0,3.095604,0,-1.776357e-14
naive,2026-02-02 05:30:00,2710,5.5,21.31929,3043.671,442.8619,0,21.64886,1,1,2130.57,2130.253,873.5172,392.3342,1265.851,3,436.699,10.79706,18.35531,800,0,2.569459,200,0.1,0.1263614,0.3172331,0,250,0.3172331,1256.735,14.49052,61.71715,3.593447,0,7.158342,38.35026,22.62124,15.72902,416.1677,0,769.1022,0,-1.136868e-13,1.94289e-16,4.263256e-14,439.2684,0,14.49052,2.569459,0,10.79706,0,3.552714e-15
naive,2026-02-02 05:45:00,2711,5.75,21.18443,3051.993,540.9299,0,17.28969,1,1,2136.395,2136.078,1339.932,527.2505,1867.182,4,531.0382,10.5637,25.58014,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.1464,20.22173,61.85899,9.891678,0,0,38.45511,14.33064,24.12448,541.5811,0,1030.634,0,0,1.24345e-13,4.263256e-14,531.0382,0,17.28969,0,500,10.5637,2.93204,0
naive,2026-02-02 06:00:00,2712,6,21.31704,3063.176,603.0555,5.874024,21.68441,1,1,2144.223,2143.906,611.0404,316.9825,928.0229,2,97.41349,8.374659,22.23478,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1532.866,17.55355,61.71952,5.972557,0,4.130863,38.59602,27.59158,11.00444,345.2737,0,631.4155,0,-5.684342e-14,-7.993606e-15,4.263256e-14,597.0829,5.874024,17.55355,499.6694,0,2.500635,0,2.664535e-14
naive,2026-02-02 06:15:00,2713,6.25,21.34895,3093.257,664.1501,14.12183,17.56545,1,1,2165.28,2164.963,1445.167,554.8326,2000,4,683.5539,2.412667,23.06051,790.9729,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,719.7955,18.19955,60.9899,0,11.70917,0,38.97504,12.95632,26.01872,567.7889,0,1087.162,0,1.136868e-13,1.24345e-13,4.263256e-14,664.1501,2.412667,17.56545,0,500,19.40384,0.6341031,1.136868e-13
naive,2026-02-02 06:30:00,2714,6.5,21.39682,3096.426,706.0749,6.10425,17.60791,1,1,2167.498,2167.181,726.2265,350.1679,1076.394,3,245.3162,3.77236,27.30572,800,0,460.7587,209.7277,0.1048638,0.2046279,0.3172331,0,250,0.3172331,1440.955,21.53944,61.63561,0,2.33189,0,39.01497,25.93718,13.07779,376.105,0,686.8925,0,-5.684342e-14,-7.993606e-15,4.263256e-14,706.0749,3.77236,17.60791,499.6694,0,0,3.931538,-2.842171e-14
naive,2026-02-02 06:45:00,2715,6.75,21.34811,3114.765,761.6685,14.95039,18.65204,1,1,2180.336,2180.019,1103.422,458.4487,1561.87,4,732.9248,2.715654,26.23006,800,0,28.74372,202.5088,0.1012544,0.1320625,0.3172331,0,250,0.3172331,1076.597,20.70116,61.68684,0,12.23474,0,39.24605,19.37874,19.8673,477.8274,0,907.362,0,5.684342e-14,-4.496403e-14,4.263256e-14,761.6685,2.715654,18.65204,38.77872,0,0,2.049117,4.973799e-14
naive,2026-02-02 07:00:00,2716,7,21.38801,3108.362,794.8147,2.080484,10.02846,1,1,2175.854,2175.536,1138.721,469.8051,1608.526,4,768.2728,4.66032,35.59265,800,0,9.907483,200,0.1,0.1275168,0.3172331,0,250,0.3172331,1036.816,28.0789,61.64488,16.63445,0,0,39.16537,18.66269,20.50268,488.4678,0,936.2796,0,-1.705303e-13,-4.718448e-16,4.263256e-14,778.1803,2.080484,10.02846,9.907483,0,2.579836,18.05044,2.398082e-14
naive,2026-02-02 07:15:00,2717,7.25,21.37617,3151.976,786.3773,2.636868,5.697287,1,1,2206.383,2206.066,1456.577,543.4234,2000,4,767.8971,1.083647,26.61562,704.4037,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.4896,20.99947,54.28956,18.48028,1.553221,0,39.7149,13.49081,26.22409,556.9142,0,1087.311,0,1.136868e-13,1.24345e-13,4.263256e-14,767.8971,1.083647,5.697287,0,500,0,15.30218,0
naive,2026-02-02 07:30:00,2718,7.5,21.36622,3165.847,729.4423,0.2632809,15.13104,1,1,2216.093,2215.776,718.5345,347.5817,1066.116,3,238.5502,0.2231422,27.34284,800,0,490.892,202.1944,0.1010972,0.2046279,0.3172331,0,250,0.3172331,1497.241,21.57542,61.6678,0,0.04013869,0,39.88967,26.95034,12.93933,374.5321,0,679.7571,0,1.136868e-13,-7.993606e-15,4.263256e-14,729.4423,0.2231422,15.13104,499.6694,0,0,6.444383,-3.996803e-14
naive,2026-02-02 07:45:00,2719,7.75,21.54493,3218.667,669.0699,0,20.2034,1,1,2253.067,2252.75,1044.096,440.9868,1485.083,3,659.8579,0.7417063,24.48309,800,0,8.650082,200,0.1,0.1273188,0.3172331,0,250,0.3172331,1208.654,19.28387,61.47984,0.5618857,0,0.9195238,40.55521,21.75577,18.79944,462.899,0,857.6024,0,-5.684342e-14,-1.665335e-16,4.263256e-14,668.508,0,19.28387,8.650082,0,0.7417063,0,2.220446e-14
naive,2026-02-02 08:00:00,2720,8,22.0048,3240.157,601.9031,363.8124,26.77554,1,1,2268.11,2267.793,1440.081,559.9186,2000,4,600.5242,120.356,22.59591,756.5239,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.7113,17.71433,57.68133,1.378903,243.4564,9.061213,40.82598,14.8988,25.92718,576.3718,0,1510.193,0,2.273737e-13,1.24345e-13,4.263256e-14,600.5242,120.356,17.71433,0,500,0,0,1.705303e-13
naive,2026-02-02 08:15:00,2721,8.25,22.09655,3275.226,529.3874,373.2475,35.4789,1,1,2292.658,2292.341,635.2797,335.9831,971.2628,2,27.51847,121.877,21.86729,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1657.061,17.12706,60.89968,2.199519,251.3704,18.35184,41.26785,29.82711,11.44075,368.9638,0,1106.824,0,-5.684342e-14,-7.993606e-15,4.263256e-14,527.1879,121.877,17.12706,499.6694,0,0,0,-5.684342e-14
naive,2026-02-02 08:30:00,2722,8.5,22.37664,3267.317,452.2323,372.33,36.44871,1,1,2287.122,2286.805,1360.787,545.8049,1906.592,4,452.3539,124.3271,29.91113,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,926.0176,23.3602,60.60509,0,248.0029,13.08851,41.1682,16.66832,24.49988,564.7343,0,1489.093,0,0,1.24345e-13,4.263256e-14,452.2323,124.3271,23.3602,0,500,0.1215874,0,0
naive,2026-02-02 08:45:00,2723,8.75,22.53248,3261.423,348.4634,377.2407,37.42217,1,1,2282.996,2282.679,540.48,297.4643,837.9443,2,0,0,37.94427,800,0,472.7204,206.7373,0.1033686,0.2046279,0.3172331,0,250,0.3172331,1742.199,29.58667,60.44119,0,252.9837,7.835499,41.09393,31.35958,9.73435,330.1815,0,1028.763,0,0,-7.993606e-15,4.263256e-14,348.4634,124.257,29.58667,493.9543,0,0,0,0
naive,2026-02-02 09:00:00,2724,9,22.6063,3294.932,255.4674,384.8196,43.97649,1,1,2306.453,2306.135,842.5007,398.2894,1240.79,3,271.6938,130.8432,38.25316,800,0,0,206.7047,0.1033524,0.1301794,0.3172331,0,250,0.3172331,1463.635,29.80493,60.36355,0,253.9764,14.17156,41.51615,26.34542,15.17072,427.0938,0,1224.388,0,1.136868e-13,3.613776e-14,4.263256e-14,255.4674,130.8432,29.80493,26.81886,0,16.22641,0,-2.842171e-14
naive,2026-02-02 09:15:00,2725,9.25,22.96063,3324.969,201.9133,389.804,52.20501,1,1,2327.479,2327.161,798.4879,386.7861,1185.274,3,205.287,128.967,51.02004,800,0,0,206.6722,0.1033361,0.1301589,0.3172331,0,250,0.3172331,1528.673,39.60762,59.99089,0,260.837,12.59739,41.89461,27.51612,14.37849,416.5029,0,1215.46,0,0,4.82947e-14,4.263256e-14,201.9133,128.967,39.60762,26.6887,0,3.373645,0,-2.842171e-14
naive,2026-02-02 09:30:00,2726,9.5,23.22808,3326.469,143.3446,397.4413,54.81361,1,1,2328.528,2328.211,758.4931,375.7014,1134.194,3,150.2515,128.5626,55.38027,800,0,0,206.6396,0.1033198,0.1301384,0.3172331,0,250,0.3172331,1569.718,42.87404,59.7096,0,268.8787,11.93957,41.91351,28.25493,13.65859,406.0528,0,1208.748,0,0,7.382983e-15,4.263256e-14,143.3446,128.5626,42.87404,26.55857,0,6.906948,0,-2.842171e-14
naive,2026-02-02 09:45:00,2727,9.75,23.56815,3352.014,153.0186,403.3128,61.60984,1,1,2346.41,2346.093,742.2433,372.2084,1114.452,3,119.3943,129.7086,65.34889,800,0,26.42845,200,0.1,0.130118,0.3172331,0,250,0.3172331,1603.849,50.41372,59.35193,7.195897,273.6042,11.19612,42.23538,28.86929,13.36609,403.0567,0,1223.723,0,1.136868e-13,-1.110223e-15,4.263256e-14,145.8227,129.7086,50.41372,26.42845,0,0,0,0
naive,2026-02-02 10:00:00,2728,10,23.77833,3356.054,118.6891,404.6847,63.85544,1,1,2349.238,2348.921,1156.576,493.0718,1649.648,4,138.8574,136.3149,74.47557,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.344,57.32931,59.13087,0,268.3699,6.526131,42.28628,21.4622,20.82408,515.6923,0,1427.8,0,-1.136868e-13,1.24345e-13,4.263256e-14,118.6891,136.3149,57.32931,0,500,20.16831,0,-1.421085e-14
naive,2026-02-02 10:15:00,2729,10.25,23.99827,3379.537,129.604,408.2657,66.32517,1,1,2365.676,2365.359,573.8129,312.1591,885.972,2,0,0,85.97201,800,0,245.7365,263.4832,0.1317416,0.2046279,0.3172331,0,250,0.3172331,1791.546,66.02769,58.89955,18.01671,274.1165,0.2974743,42.58217,32.24783,10.33434,344.4599,0,1126.588,0,5.684342e-14,-7.993606e-15,4.263256e-14,111.5873,134.1492,66.02769,245.7365,0,0,0,0
naive,2026-02-02 10:30:00,2730,10.5,24.09655,3372.318,127.1631,411.358,77.05812,1,1,2360.622,2360.305,580.2462,314.9952,895.2414,2,0,0,95.24139,800,0,244.5585,202.3021,0.1011511,0.1659115,0.3172331,0,250,0.3172331,1780.059,73.07183,58.79618,18.28472,275.6779,3.986296,42.4912,32.04106,10.45014,347.7482,0,1136.436,0,0,2.894907e-14,4.263256e-14,108.8784,135.6801,73.07183,244.5585,0,0,0,0
naive,2026-02-02 10:45:00,2731,10.75,24.27283,3405.363,111.5876,417.2354,81.77317,1,1,2383.754,2383.437,750.7279,379.1746,1129.902,3,92.27773,137.9495,99.67518,800,0,9.081177,200,0.1,0.1273867,0.3172331,0,250,0.3172331,1632.709,76.33298,58.61079,10.22865,279.2859,5.440183,42.90758,29.38876,13.51881,409.5383,0,1252.552,0,1.136868e-13,5.551115e-16,4.263256e-14,101.3589,137.9495,76.33298,9.081177,0,0,0,0
naive,2026-02-02 11:00:00,2732,11,24.70842,3406.09,100.9816,413.9621,88.60792,1,1,2384.263,2383.946,1132.731,490.0002,1622.731,4,76.31232,136.3216,110.0975,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1251.215,83.93089,58.15265,24.6693,277.6405,4.677027,42.91673,22.52186,20.39487,513.3675,0,1482.798,0,0,1.24345e-13,4.263256e-14,76.31232,136.3216,83.93089,0,500,0,0,0
naive,2026-02-02 11:15:00,2733,11.25,24.62333,3431.647,108.2706,412.4735,94.95916,1,1,2402.153,2401.836,598.5999,323.0864,921.6863,2,0,0,121.6863,800,0,222.3515,269.3295,0.1346647,0.2046279,0.3172331,0,250,0.3172331,1803.236,92.84825,58.24214,26.26894,272.1236,2.11091,43.23875,32.45824,10.78051,355.9256,0,1161.056,0,-5.684342e-14,-6.483702e-14,4.263256e-14,82.00165,140.3499,92.84825,222.3515,0,0,0,-2.842171e-14
naive,2026-02-02 11:30:00,2734,11.5,24.89394,3434.594,120.0727,414.0289,107.9326,1,1,2404.215,2403.898,612.4259,329.1816,941.6075,2,0,0,141.6075,800,0,217.4759,214.9181,0.1074591,0.1695928,0.3172331,0,250,0.3172331,1791.472,107.7419,57.95754,38.51188,278.1138,0.1907371,43.27588,32.2465,11.02938,361.4627,0,1203.902,0,0,6.106227e-15,4.263256e-14,81.56083,135.9151,107.7419,217.4759,0,0,0,0
naive,2026-02-02 11:45:00,2735,11.75,25.30581,3447.877,98.34458,411.1771,116.6372,1,1,2413.514,2413.196,720.4002,375.3762,1095.776,3,11.81727,138.3321,145.627,800,0,59.53708,200,0.1,0.1353308,0.3172331,0,250,0.3172331,1692.796,110.3202,57.52436,26.99023,272.8451,6.316953,441.5211,309.6752,131.8459,686.2069,0,1824.915,0,5.684342e-14,-1.609823e-15,4.263256e-14,71.35435,138.3321,110.3202,59.53708,0,0,0,0
naive,2026-02-02 12:00:00,2736,12,25.6262,3461.411,89.85005,414.7928,119.6154,1,1,2422.988,2422.671,1152.86,500.9845,1653.844,4,58.56964,136.3322,158.9424,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.811,120,57.18738,31.28041,278.4606,0,446.1306,233.8029,212.3278,734.7873,0,1939.542,0,-1.705303e-13,1.24345e-13,4.263256e-14,58.56964,136.3322,119.6154,0,500,0,0.3846272,0
naive,2026-02-02 12:15:00,2737,12.25,25.954,3476.391,68.94159,411.9749,140.5917,1,1,2433.474,2433.157,630.7292,337.2505,967.9797,2,0,0,167.9797,800,0,185.6286,278.5102,0.1392551,0.2046279,0.3172331,0,250,0.3172331,1802.427,126.3826,56.84262,16.901,278.3869,14.20907,451.0559,334.0885,116.9674,673.9727,0,1793.369,0,-5.684342e-14,4.884981e-14,4.263256e-14,52.04059,133.588,126.3826,185.6286,0,0,0,-2.842171e-14
naive,2026-02-02 12:30:00,2738,12.5,26.12721,3514.57,81.82567,408.5051,151.0114,1,1,2460.199,2459.882,644.4965,343.3198,987.8163,2,0,0,187.8163,800,0,200.3583,228.3768,0.1141884,0.1753738,0.3172331,0,250,0.3172331,1815.385,141.0467,56.66045,15.29954,274.6729,9.96463,457.6257,337.6829,119.9429,682.8562,0,1802.172,0,-5.684342e-14,6.850076e-14,4.263256e-14,66.52612,133.8322,141.0467,200.3583,0,0,0,0
naive,2026-02-02 12:45:00,2739,12.75,26.48029,3557.267,71.08582,414.7389,159.8192,1,1,2490.087,2489.769,720.5386,376.8429,1097.382,3,0,103.3245,194.057,800,0,103.8876,202.3689,0.1011845,0.1438055,0.3172331,0,250,0.3172331,1769.231,145.1853,56.2891,0,278.6126,14.63395,466.5558,331.4924,135.0633,711.0772,0,1839.436,0,5.684342e-14,1.110223e-14,4.263256e-14,71.08582,136.1263,145.1853,113.3633,0,0,0,-2.842171e-14
naive,2026-02-02 13:00:00,2740,13,26.83018,3562.273,74.6809,416.9119,173.1222,1,1,2493.591,2493.274,804.4063,405.5284,1209.935,3,69.66754,135.2538,205.0133,800,0,5.01336,201.0837,0.1005419,0.1274287,0.3172331,0,250,0.3172331,1688.868,152.8084,55.92111,0,281.658,20.31378,470.6061,318.7336,151.8724,728.0957,0,1879.14,0,-5.684342e-14,5.090373e-14,4.263256e-14,74.6809,135.2538,152.8084,9.348249,0,0,0,0
naive,2026-02-02 13:15:00,2741,13.25,27.0158,3526.112,69.65671,411.2865,186.3469,1,1,2468.278,2467.961,827.8335,414.2722,1242.106,3,82.9835,136.2938,222.8284,800,0,0,201.0521,0.100526,0.1266195,0.3172331,0,250,0.3172331,1640.127,165.7561,55.72588,0,274.9926,20.59079,467.6308,310.7325,156.8984,728.9057,0,1869.482,0,-1.136868e-13,2.919887e-14,4.263256e-14,69.65671,136.2938,165.7561,4.208269,0,13.32679,0,-1.421085e-14
naive,2026-02-02 13:30:00,2742,13.5,27.41984,3524.393,60.39799,409.4866,195.261,1,1,2467.075,2466.758,830.8427,415.9192,1246.762,3,80.28944,136.3954,230.077,800,0,0,201.0204,0.1005102,0.1265995,0.3172331,0,250,0.3172331,1635.915,170.4045,55.30093,0,273.0911,24.85647,471.372,312.5663,158.8057,733.2348,0,1875.338,0,-1.136868e-13,-4.435341e-14,4.263256e-14,60.39799,136.3954,170.4045,4.08167,0,19.89144,0,1.421085e-14
naive,2026-02-02 13:45:00,2743,13.75,27.53015,3498.219,70.33305,406.9635,203.161,1,1,2448.753,2448.436,846.503,422.2057,1268.709,3,85.47894,136.5035,246.7263,800,0,0,200.9888,0.1004944,0.1265796,0.3172331,0,250,0.3172331,1601.933,182.518,55.18492,0,270.46,20.64304,468.9586,306.7848,162.1738,732.9438,0,1870.348,0,0,5.656586e-14,4.263256e-14,70.33305,136.5035,182.518,3.95509,0,15.1459,0,0
naive,2026-02-02 14:00:00,2744,14,27.37214,3532.269,74.72733,417.6442,202.1284,1,1,2472.588,2472.271,867.4127,429.7869,1297.2,3,99.23879,137.0222,260.9387,800,0,0,200.9571,0.1004786,0.1265597,0.3172331,0,250,0.3172331,1604.858,193.3615,55.3511,0,280.622,8.766896,471.9522,306.3253,165.6269,737.7856,0,1897.374,0,0,-4.832246e-14,4.263256e-14,74.72733,137.0222,193.3615,3.82853,0,24.51146,0,0
naive,2026-02-02 14:15:00,2745,14.25,27.53368,3526.595,103.4999,415.7466,211.0144,1,1,2468.617,2468.3,865.5313,429.9745,1295.506,3,90.68955,139.8894,264.9268,800,0,3.701991,200,0.1,0.1265398,0.3172331,0,250,0.3172331,1602.768,195.9745,55.1812,9.108409,275.8572,15.03992,472.7978,306.9676,165.8302,739.8226,0,1909.132,0,0,1.94289e-16,4.263256e-14,94.39154,139.8894,195.9745,3.701991,0,0,0,0
naive,2026-02-02 14:30:00,2746,14.5,27.67218,3514.625,102.9731,413.5557,222.8531,1,1,2460.237,2459.92,1252.86,543.3708,1796.231,4,72.84901,141.317,282.0649,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.06,208.3395,55.03554,30.12413,272.2386,14.51363,472.5718,231.8567,240.7151,778.0154,0,2015.692,0,0,1.24345e-13,4.263256e-14,72.84901,141.317,208.3395,0,500,0,0,-5.684342e-14
naive,2026-02-02 14:45:00,2747,14.75,27.7039,3516.687,76.43952,409.0253,218.0011,1,1,2461.681,2461.363,713.7968,373.8708,1087.668,3,0,0,287.6676,800,0,218.5394,270.2825,0.1351413,0.2046279,0.3172331,0,250,0.3172331,1747.567,212.4048,55.00217,0,266.9254,5.596289,473.1662,335.9044,137.2618,710.8509,0,1820.271,0,5.684342e-14,-6.483702e-14,4.263256e-14,76.43952,142.0999,212.4048,220.9455,0,0,0,0
naive,2026-02-02 15:00:00,2748,15,27.77744,3496.674,101.4014,407.2455,224.1524,1,1,2447.672,2447.355,715.8421,374.7725,1090.615,3,0,0,290.6145,800,0,214.5441,216.6039,0.108302,0.1701929,0.3172331,0,250,0.3172331,1731.513,214.4097,54.92482,25.76702,268.3357,9.742705,471.2062,333.337,137.8693,709.985,0,1865.507,0,1.136868e-13,3.952394e-14,4.263256e-14,75.63438,138.9098,214.4097,214.5441,0,0,0,0
naive,2026-02-02 15:15:00,2749,15.25,27.82975,3503.32,103.2691,410.5867,219.9895,1,1,2452.324,2452.007,837.7038,424.5737,1262.278,3,32.96413,141.0404,288.273,800,0,66.27934,200,0.1,0.1363923,0.3172331,0,250,0.3172331,1614.303,212.5616,54.86981,4.025654,269.5463,7.427902,472.6253,311.1173,161.508,737.1226,0,1884.428,0,0,-3.469447e-15,4.263256e-14,99.24347,141.0404,212.5616,66.27934,0,0,0,0
naive,2026-02-02 15:30:00,2750,15.5,27.70185,3498.234,117.5651,408.6951,217.5796,1,1,2448.764,2448.447,1283.347,552.4674,1835.815,4,109.3637,141.6037,284.8473,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1165.099,210.3271,55.00433,8.201456,267.0914,7.252592,470.6629,223.9371,246.7259,777.7984,0,1968.597,0,0,1.24345e-13,4.263256e-14,109.3637,141.6037,210.3271,0,500,0,0,0
naive,2026-02-02 15:45:00,2751,15.75,27.96554,3453.215,142.4527,404.911,226.0441,1,1,2417.251,2416.933,706.5999,370.6981,1077.298,3,0,0,277.298,800,0,241.1295,264.635,0.1323175,0.2046279,0.3172331,0,250,0.3172331,1710.333,204.1678,54.72699,36.66245,269.5718,21.87631,467.2108,330.5765,136.6343,705.5029,0,1877.692,0,0,-3.641532e-14,4.263256e-14,105.7902,135.3393,204.1678,241.1295,0,0,0,0
naive,2026-02-02 16:00:00,2752,16,28.05281,3460.475,126.107,402.246,224.9181,1,1,2422.333,2422.015,714.9614,374.3842,1089.346,3,0,11.30306,278.0425,800,0,252.4468,201.4816,0.1007408,0.1666368,0.3172331,0,250,0.3172331,1707.054,204.5218,54.63521,0,264.6032,20.39625,469.0633,330.5559,138.5074,708.8897,0,1812.755,0,0,-2.997602e-15,4.263256e-14,126.107,137.6428,204.5218,258.3733,0,0,0,0
naive,2026-02-02 16:15:00,2753,16.25,28.47729,3433.82,130.7186,403.0246,230.7253,1,1,2403.674,2403.357,921.5699,446.6432,1368.213,3,158.2409,134.1558,275.8164,800,0,0,201.4499,0.100725,0.12687,0.3172331,0,250,0.3172331,1481.787,201.9477,54.18876,0,268.8688,28.77767,469.6971,289.553,180.1441,741.8196,0,1886.475,0,-1.136868e-13,-4.868328e-14,4.263256e-14,130.7186,134.1558,201.9477,5.799656,0,27.5223,0,-2.842171e-14
naive,2026-02-02 16:30:00,2754,16.5,28.52881,3440.107,143.3883,401.6756,221.2066,1,1,2408.075,2407.758,946.59,453.017,1399.607,3,197.383,133.6322,268.5919,800,0,0,201.4182,0.1007091,0.1268501,0.3172331,0,250,0.3172331,1461.168,196.5473,54.13458,0,268.0434,24.65926,471.0787,285.8404,185.2384,743.6813,0,1888.836,0,-5.684342e-14,5.440093e-14,4.263256e-14,143.3883,133.6322,196.5473,5.672806,0,53.99471,0,-2.842171e-14
naive,2026-02-02 16:45:00,2755,16.75,28.61992,3373.651,196.4396,402.2186,218.5331,1,1,2361.556,2361.238,958.2746,455.4825,1413.757,3,219.9592,129.0896,264.7082,800,0,0,201.3865,0.1006932,0.1268301,0.3172331,0,250,0.3172331,1402.964,193.5125,54.03876,0,273.129,25.0206,462.8859,274.9934,187.8925,735.3801,0,1881.114,0,0,-5.268008e-14,4.263256e-14,196.4396,129.0896,193.5125,5.545976,0,23.51961,0,-2.842171e-14
naive,2026-02-02 17:00:00,2756,17,28.44612,3405.541,237.245,387.1137,196.8362,1,1,2383.878,2383.561,997.6791,466.4507,1464.13,3,273.787,129.184,261.1587,800,0,0,201.3548,0.1006774,0.1268101,0.3172331,0,250,0.3172331,1385.882,191.2808,54.22154,0,257.9297,5.555417,465.517,270.6311,194.8859,738.1666,0,1860.263,0,0,4.460321e-14,4.263256e-14,237.245,129.184,191.2808,5.419166,0,36.54197,0,-2.842171e-14
naive,2026-02-02 17:15:00,2757,17.25,28.59141,3377.437,303.4466,384.702,190.1678,1,1,2364.206,2363.889,1026.512,473.1184,1499.631,3,324.5886,124.7848,250.2572,800,0,0,201.3231,0.1006615,0.1267902,0.3172331,0,250,0.3172331,1337.376,183.0053,54.06874,0,259.9172,7.162513,463.1207,261.9767,201.1441,736.4981,0,1860.526,0,1.136868e-13,-3.488876e-14,4.263256e-14,303.4466,124.7848,183.0053,5.292376,0,21.14198,0,2.842171e-14
naive,2026-02-02 17:30:00,2758,17.5,28.44411,3353.476,370.7501,378.6056,179.089,1,1,2347.433,2347.116,1047.492,477.1273,1524.62,4,368.6392,122.8277,233.1527,800,0,2.110904,200.7637,0.1003818,0.1267702,0.3172331,0,250,0.3172331,1299.624,170.772,54.22366,0,255.7778,8.31692,458.3804,253.7759,204.6045,732.5272,0,1845.27,0,1.705303e-13,-4.699019e-14,4.263256e-14,370.7501,122.8277,170.772,5.165606,0,0,0,0
naive,2026-02-02 17:45:00,2759,17.75,28.49726,3365.499,417.8303,378.4234,166.6214,1,1,2355.849,2355.532,1092.876,488.9438,1581.82,4,437.4949,121.2451,223.0803,800,0,0,200.7321,0.100366,0.1264179,0.3172331,0,250,0.3172331,1262.655,163.2997,54.16776,0,257.1783,3.321716,460.5494,246.8389,213.7105,736.4321,0,1855.558,0,0,2.570166e-14,4.263256e-14,417.8303,121.2451,163.2997,2.928283,0,19.66455,0,0
naive,2026-02-02 18:00:00,2760,18,28.58503,3326.334,478.0967,0.9422134,155.1542,1,1,2328.434,2328.117,1049.741,463.2777,1513.018,4,493.3945,2.649537,216.9744,800,0,0,200.7005,0.1003502,0.126398,0.3172331,0,250,0.3172331,1278.376,158.6776,54.07545,0,0,0,456.0507,250.3847,205.666,713.6624,0,1366.49,0,0,5.329071e-15,4.263256e-14,478.0967,0.9422134,155.1542,2.801885,0,17.00515,3.523462,1.421085e-14
naive,2026-02-02 18:15:00,2761,18.25,28.63517,3331.321,556.2786,3.713536,141.443,1,1,2331.925,2331.608,1086.07,472.0281,1558.098,4,554.4674,1.777461,201.8529,800,0,1.811155,200.2161,0.100108,0.1263781,0.3172331,0,250,0.3172331,1245.538,147.538,54.02271,0,1.936075,0,457.2284,244.2169,213.0116,716.245,0,1375.054,0,-2.273737e-13,5.376255e-14,4.263256e-14,556.2786,1.777461,141.443,2.675507,0,0,6.095013,-3.153033e-14
