controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-02 18:30:00,2762,18.5,28.46035,3270.82,635.3846,7.896748,136.1706,1,1,2289.574,2289.257,1113.658,478.9312,1592.589,4,598.6759,0.6937975,193.2192,800,0,0.7382787,200,0.1,0.1260731,0.3172331,0,250,0.3172331,1175.599,141.4977,54.20658,35.97035,7.20295,0,447.2382,229.6379,217.6003,708.5691,0,1430.63,0,0,0,4.263256e-14,599.4142,0.6937975,136.1706,0.7382787,0,0,5.327098,-3.108624e-14
naive,2026-02-02 18:45:00,2763,18.75,28.27683,3291.1,698.9507,0.900972,132.032,1,1,2303.77,2303.453,1449.587,550.4129,2000,4,655.9393,3.031618,180.5168,660.5123,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.8657,132.4606,44.9145,43.01142,0,0,448.2436,166.1363,282.1073,716.5492,0,1456.764,0,0,1.24345e-13,4.263256e-14,655.9393,0.900972,132.032,0,500,2.130646,0.428579,-1.469935e-13
naive,2026-02-02 19:00:00,2764,19,28.2849,3306.856,725.0702,1.374712,116.5382,0,0,2314.799,2314.482,774.3938,378.151,1152.545,3,188.5858,0.6511446,163.3079,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1540.088,119.8224,54.39111,36.81493,0.7235672,0,450.4674,299.7061,150.7613,0,677.8571,3731.778,0,1.136868e-13,-7.993606e-15,4.263256e-14,688.2552,0.6511446,116.5382,499.6694,0,0,3.284196,-1.854072e-14
naive,2026-02-02 19:15:00,2765,19.25,28.3336,3297.592,750.0398,0,112.3835,0,0,2308.314,2307.997,1456.248,543.7525,2000,4,715.1785,2.379805,156.387,626.0547,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,851.7496,114.6835,42.52468,34.8613,0,0,449.6742,165.9262,283.748,0,709.6787,3915.528,0,-2.273737e-13,1.24345e-13,4.263256e-14,715.1785,0,112.3835,0,500,2.379805,2.299915,8.970602e-14
naive,2026-02-02 19:30:00,2766,19.5,28.40105,3235.234,762.1464,0,106.0007,0,0,2264.664,2264.346,800.8134,383.6551,1184.469,3,240.2251,1.175749,143.0677,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1463.533,104.8388,54.26895,22.2519,0,1.161905,441.8094,285.5182,156.2912,0,669.3999,3659.032,0,1.136868e-13,-7.993606e-15,4.263256e-14,739.8945,0,104.8388,499.6694,0,1.175749,0,5.329071e-14
naive,2026-02-02 19:45:00,2767,19.75,28.2599,3228.235,756.8857,0,99.0884,0,0,2259.764,2259.447,1456.534,543.4659,2000,4,729.9718,0.3127119,125.4575,644.258,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,802.9132,92.07586,43.82356,26.91395,0,7.012543,439.5223,156.1659,283.3563,0,700.9958,3852.602,0,2.273737e-13,1.24345e-13,4.263256e-14,729.9718,0,92.07586,0,500,0.3127119,0,9.336976e-14
naive,2026-02-02 20:00:00,2768,20,28.09646,3215.834,717.6594,0,91.50038,0,0,2251.084,2250.766,754.5686,367.776,1122.345,3,202.3308,0.9474874,119.0663,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1496.198,87.54092,54.5893,15.65917,0,3.959466,436.3081,289.9951,146.313,0,658.5385,3587.561,0,-2.273737e-13,-7.993606e-15,4.263256e-14,702.0002,0,87.54092,499.6694,0,0.9474874,0,5.295764e-14
naive,2026-02-02 20:15:00,2769,20.25,28.16991,3186.89,685.5671,0.2049712,90.32579,0,0,2230.823,2230.506,1446.073,553.9265,2000,4,660.9257,0.8755414,101.2488,736.95,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.4325,74.38148,50.21582,24.64143,0,15.94431,433.0594,152.2782,280.7811,0,709.3,3887.164,0,0,1.24345e-13,4.263256e-14,660.9257,0.2049712,74.38148,0,500,0.6705702,0,6.150636e-14
naive,2026-02-02 20:30:00,2770,20.5,27.9167,3151.218,623.3016,3.679151,81.14494,0,0,2205.853,2205.536,660.1121,337.5213,997.6335,2,106.6136,0.2101506,90.8097,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1545.423,66.89646,54.77836,17.01859,3.469,14.24849,425.9091,298.3925,127.5166,0,638.665,3486.373,0,-5.684342e-14,-7.993606e-15,4.263256e-14,606.283,0.2101506,66.89646,499.6694,0,0,0,4.024558e-14
naive,2026-02-02 20:45:00,2771,20.75,27.83124,3130.979,547.9735,2.827649,74.69386,0,0,2191.685,2191.368,1382.694,544.4501,1927.144,4,544.9257,0.005468981,82.21272,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,808.6742,60.61955,54.86824,3.047866,2.82218,14.0743,422.4069,155.8571,266.5499,0,703.0198,3815.008,0,-2.273737e-13,1.24345e-13,4.263256e-14,544.9257,0.005468981,60.61955,0,500,0,0,5.684342e-14
naive,2026-02-02 21:00:00,2772,21,27.59428,3107.318,525.1935,0,69.60572,0,0,2175.122,2174.805,565.5782,308.5288,874.107,2,0,0,74.10699,800,0,494.5909,201.2696,0.1006348,0.2046279,0.3172331,0,250,0.3172331,1609.227,54.78328,55.11746,30.6026,0,14.82245,417.1193,308.5986,108.5208,0,619.9698,3400.616,0,0,-6.483702e-14,4.263256e-14,494.5909,0,54.78328,494.6651,0,0,0,0
naive,2026-02-02 21:15:00,2773,21.25,27.2037,3102.333,436.5648,0,59.95021,0,0,2171.633,2171.316,890.6529,401.7879,1292.441,3,420.7319,0.284382,71.42451,800,0,4.95183,200,0.1,0.1267365,0.3172331,0,250,0.3172331,1280.663,53.02344,55.52826,10.88109,0,6.926767,413.047,243.5835,169.4635,0,646.6888,3513.089,0,0,-2.775558e-17,4.263256e-14,425.6837,0,53.02344,4.95183,0,0.284382,0,2.43694e-14
naive,2026-02-02 21:30:00,2774,21.5,26.84791,3118.726,363.8658,0,61.00349,0,0,2183.109,2182.791,1220.315,496.0195,1716.335,4,350.2893,0.7164111,65.329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,962.476,48.68426,55.90246,13.57642,0,12.31922,412.1615,181.7114,230.4502,0,680.0566,3700.841,0,-5.684342e-14,1.24345e-13,4.263256e-14,350.2893,0,48.68426,0,500,0.7164111,0,4.32987e-14
naive,2026-02-02 21:45:00,2775,21.75,26.69217,3105.619,310.0073,0,60.71204,0,0,2173.933,2173.616,550.4651,301.8662,852.3313,2,0,0,52.33128,800,0,302.6568,249.2532,0.1246266,0.2046279,0.3172331,0,250,0.3172331,1623.151,39.06335,56.06626,7.350514,0,21.64868,409.1061,305.4559,103.6501,0,611.3961,3312.284,0,-5.684342e-14,-7.993606e-15,4.263256e-14,302.6568,0,39.06335,303.0518,0,0,0,0
naive,2026-02-02 22:00:00,2776,22,26.4987,3110.298,256.345,0,49.76576,0,0,2177.209,2176.891,596.3589,314.6079,910.9668,2,62.9669,0.119985,47.87993,800,0,193.3781,200.8694,0.1004347,0.1569511,0.3172331,0,250,0.3172331,1580.532,35.81469,56.26973,0,0,13.95108,408.0881,296.2493,111.8388,0,613.4722,3310.794,0,0,-5.578871e-15,4.263256e-14,256.345,0,35.81469,196.8557,0,0.119985,0,1.686151e-14
naive,2026-02-02 22:15:00,2777,22.25,26.33481,3100.992,226.9594,0,42.9165,0,0,2170.694,2170.377,717.1844,349.0342,1066.219,3,221.3368,0.09850691,44.78328,800,0,3.35118,200,0.1,0.1264845,0.3172331,0,250,0.3172331,1453.193,33.55707,56.44211,2.271453,0,9.359426,405.4969,271.4639,134.033,0,622.2465,3362.777,0,-1.136868e-13,2.775558e-17,4.263256e-14,224.688,0,33.55707,3.35118,0,0.09850691,0,-7.160939e-15
naive,2026-02-02 22:30:00,2778,22.5,26.05495,3078.891,188.0601,0,29.9895,0,0,2155.224,2154.907,1086.086,454.6024,1540.688,4,201.0118,1.906644,37.76978,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.821,28.38627,56.73645,0,0,1.60323,400.3049,198.5196,201.7853,0,653.4198,3529.981,0,-1.136868e-13,1.24345e-13,4.263256e-14,188.0601,0,28.38627,0,500,14.85832,0,-3.552714e-14
naive,2026-02-02 22:45:00,2779,22.75,25.75236,3077.565,145.8258,0,26.6268,0,0,2154.295,2153.978,539.8288,297.1772,837.0059,2,0,0,37.00594,800,0,145.8258,288.4609,0.1442305,0.2046279,0.3172331,0,250,0.3172331,1614.149,27.90178,57.05469,0,0,0,397.674,297.9652,99.70871,0,595.1424,3209.097,0,-5.684342e-14,-7.993606e-15,4.263256e-14,145.8258,0,26.6268,170.8335,0,0,1.274978,0
naive,2026-02-02 23:00:00,2780,23,25.55076,3067.024,134.9036,0,36.37616,1,1,2146.917,2146.6,538.8048,296.7257,835.5305,2,0,0,35.5305,800,0,134.9036,254.6896,0.1273448,0.1816396,0.3172331,0,250,0.3172331,1607.795,26.84663,57.26673,0,0,9.529532,394.6961,295.5822,99.11393,594.0599,0,1123.695,0,5.684342e-14,-5.423439e-14,4.263256e-14,134.9036,0,26.84663,152.9731,0,0,0,0
naive,2026-02-02 23:15:00,2781,23.25,25.28562,3073.705,110.0731,4.35203,32.66879,1,1,2151.593,2151.276,542.6558,298.4235,841.0792,2,0,0,41.07924,800,0,113.8792,226.1797,0.1130899,0.1603743,0.3172331,0,250,0.3172331,1608.62,31.12636,57.54559,0,0.5459313,1.542439,393.4463,294.1568,99.28955,592.8623,0,1121.927,0,5.684342e-14,-1.004752e-14,4.263256e-14,110.0731,3.806099,31.12636,137.7029,0,0,0,-4.884981e-15
naive,2026-02-02 23:30:00,2782,23.5,24.83411,3108.599,101.5116,0,35.61238,1,1,2176.019,2175.702,568.5413,306.631,875.1723,2,26.93397,4.241132,43.99719,800,0,74.57766,207.4997,0.1037498,0.142422,0.3172331,0,250,0.3172331,1607.161,33.49625,58.02046,0,0,2.116124,39.16834,28.92889,10.23945,335.9434,0,606.6138,0,0,2.253753e-14,4.263256e-14,101.5116,0,33.49625,104.5764,0,4.241132,0,-8.881784e-16
naive,2026-02-02 23:45:00,2783,23.75,24.53887,3051.975,87.31709,0,22.674,1,1,2136.382,2136.065,601.2325,315.206,916.4385,2,76.00035,5.449193,34.98901,800,0,11.31675,204.6378,0.1023189,0.1306595,0.3172331,0,250,0.3172331,1534.833,26.72072,58.33097,0,0,0,38.45488,27.62699,10.8279,342.833,0,620.0437,0,0,3.971823e-14,4.263256e-14,87.31709,0,22.674,29.86811,0,5.449193,4.04672,3.552714e-15
naive,2026-02-03 00:00:00,2784,0,24.52391,3054.453,69.66742,0,27.32578,1,1,2138.117,2137.8,610.4685,316.8793,927.3478,2,96.1621,3.86716,27.31856,800,0,0,204.6056,0.1023028,0.1288574,0.3172331,0,250,0.3172331,1527.331,20.86615,58.34671,0,0,6.459632,38.4861,27.49196,10.99414,345.5347,0,625.4293,0,0,5.009881e-14,4.263256e-14,69.66742,0,20.86615,18.4225,0,30.36184,0,-3.552714e-15
naive,2026-02-03 00:15:00,2785,0.25,24.18629,3004.804,91.0084,6.019367,30.9187,1,1,2103.363,2103.045,596.1721,312.4334,908.6055,2,80.55465,1.743818,26.30701,800,0,10.45375,201.96,0.10098,0.1288372,0.3172331,0,250,0.3172331,1506.873,20.16457,58.70181,0,4.275549,10.75412,37.86053,27.12372,10.73681,341.4811,0,624.298,0,-1.136868e-13,2.300937e-14,4.263256e-14,91.0084,1.743818,20.16457,18.29366,0,0,0,8.881784e-16
naive,2026-02-03 00:30:00,2786,0.5,24.02483,3004.031,99.55306,2.455544,26.3937,1,1,2102.821,2102.504,606.8677,316.1368,923.0045,2,89.05967,4.388908,29.55592,800,0,7.712744,200,0.1,0.1271712,0.3172331,0,250,0.3172331,1495.637,22.69307,58.87161,2.780654,0,3.700626,37.85079,26.92146,10.92933,343.7182,0,626.0025,0,-5.684342e-14,-1.387779e-16,4.263256e-14,96.77241,2.455544,22.69307,7.712744,0,1.933364,0,-2.664535e-15
naive,2026-02-03 00:45:00,2787,0.75,23.78372,2974.556,92.31084,1.050458,17.49985,1,1,2082.189,2081.872,1016.756,434.2473,1451.003,3,115.1931,2.461044,33.34902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.116,25.66975,59.12521,0,0,0,37.4794,19.17209,18.30732,453.4194,0,840.3229,0,-5.684342e-14,1.24345e-13,4.263256e-14,92.31084,1.050458,17.49985,0,500,24.29281,8.169902,4.263256e-14
naive,2026-02-03 01:00:00,2788,1,23.65384,2994.52,91.97582,0,14.43936,1,1,2096.164,2095.847,534.3063,294.7426,829.0489,2,0,0,29.04887,800,0,91.97582,301.9234,0.1509617,0.2046279,0.3172331,0,250,0.3172331,1561.541,22.38998,59.2618,0,0,0,37.73096,28.10773,9.623223,322.8503,0,579.0311,0,-5.684342e-14,3.463896e-14,4.263256e-14,91.97582,0,14.43936,108.4588,0,0,7.950614,0
naive,2026-02-03 01:15:00,2789,1.25,23.31901,3039.496,73.05938,9.265844,9.8328,1,1,2127.647,2127.33,533.2258,294.2663,827.4921,2,0,0,27.4921,800,0,77.63697,282.4666,0.1412333,0.1901167,0.3172331,0,250,0.3172331,1594.104,21.26371,59.61396,0,4.688252,0,38.29765,28.69387,9.603775,322.9601,0,586.9418,0,-5.684342e-14,8.01581e-14,4.263256e-14,73.05938,4.577592,9.8328,108.51,0,0,11.43091,-8.881784e-16
naive,2026-02-03 01:30:00,2790,1.5,22.93942,3019.098,62.60081,6.077342,7.639427,1,1,2113.369,2113.052,536.1427,295.5522,831.6949,2,0,0,31.69485,800,0,65.84137,265.9618,0.1329809,0.1778651,0.3172331,0,250,0.3172331,1576.909,24.61057,60.01319,0,2.836787,0,38.04064,28.38436,9.656278,323.9365,0,585.2517,0,0,1.162126e-13,4.263256e-14,62.60081,3.240555,7.639427,107.1598,0,0,16.97114,-4.440892e-15
naive,2026-02-03 01:45:00,2791,1.75,22.79509,3025.288,70.75229,0,4.016075,1,1,2117.702,2117.385,536.082,295.5254,831.6074,2,0,0,31.60738,800,0,70.75229,248.2319,0.1241159,0.1674723,0.3172331,0,250,0.3172331,1581.303,24.57914,60.16499,0,0,0,38.11863,28.46345,9.655186,323.9889,0,580.2921,0,0,-9.242607e-15,4.263256e-14,70.75229,0,4.016075,108.2197,0,0,20.56307,0
naive,2026-02-03 02:00:00,2792,2,22.50813,3001.248,90.55463,1.579636,8.684052,1,1,2100.874,2100.556,534.2528,294.719,828.9718,2,0,0,28.97176,800,0,92.13426,225.1592,0.1125796,0.156308,0.3172331,0,250,0.3172331,1566.304,22.59609,60.4668,0,0,0,37.81572,28.19347,9.62226,322.9125,0,577.7998,0,0,-9.853229e-15,4.263256e-14,90.55463,1.579636,8.684052,97.10213,0,0,13.91204,4.662937e-15
naive,2026-02-03 02:15:00,2793,2.25,22.31861,3010.881,81.96318,2.478813,11.55439,1,1,2107.617,2107.3,534.1095,294.6558,828.7653,2,0,0,28.76529,800,0,84.44199,204.0133,0.1020066,0.1417795,0.3172331,0,250,0.3172331,1573.19,22.47867,60.66613,0,0,0,37.9371,28.31742,9.619681,322.9733,0,577.6971,0,5.684342e-14,2.176037e-14,4.263256e-14,81.96318,2.478813,11.55439,93.01633,0,0,10.92428,0
naive,2026-02-03 02:30:00,2794,2.5,22.10272,3046.894,80.35404,2.886739,15.26129,1,1,2132.826,2132.508,591.2088,310.9701,902.1788,2,74.46191,0.226312,27.49062,800,0,5.892125,202.5081,0.1012541,0.1284642,0.3172331,0,250,0.3172331,1541.3,21.53006,60.89319,0,2.660427,0,38.39086,27.74339,10.64747,338.7135,0,613.5114,0,5.684342e-14,-5.495604e-15,4.263256e-14,80.35404,0.226312,15.26129,15.92472,0,0,6.268765,1.387779e-15
naive,2026-02-03 02:45:00,2795,2.75,22.0649,3020.768,63.65594,1.856975,21.59066,1,1,2114.537,2114.22,600.3762,313.3343,913.7105,2,88.56175,0,25.14873,800,0,0,202.4763,0.1012381,0.1275164,0.3172331,0,250,0.3172331,1513.844,19.70355,60.93296,0,1.856975,1.887109,38.06167,27.24919,10.81248,340.9075,0,616.4688,0,0,-4.898859e-14,4.263256e-14,63.65594,0,19.70355,9.905079,0,24.90581,0,0
naive,2026-02-03 03:00:00,2796,3,21.94422,3010.332,77.76083,0.6777867,16.39483,1,1,2107.232,2106.915,597.7594,312.2613,910.0207,2,87.88345,0.2268012,21.91042,800,0,0,202.4444,0.1012222,0.1274963,0.3172331,0,250,0.3172331,1509.156,17.18755,61.05989,0,0.4509855,0,37.93018,27.16481,10.76538,339.4261,0,610.9378,0,0,-3.003153e-14,4.263256e-14,77.76083,0.2268012,16.39483,9.777583,0,10.12262,0.7927171,-5.329071e-15
naive,2026-02-03 03:15:00,2797,3.25,21.8199,2980.66,72.60694,0,13.68632,1,1,2086.462,2086.145,620.832,319.4163,940.2483,2,113.2413,0.1056731,26.9013,800,0,0,202.4125,0.1012063,0.1274763,0.3172331,0,250,0.3172331,1465.313,21.12938,61.19064,0,0,0,37.55632,26.37563,11.18069,345.7919,0,622.7444,0,0,-5.412337e-15,4.263256e-14,72.60694,0,13.68632,9.650107,0,40.74003,7.443059,0
naive,2026-02-03 03:30:00,2798,3.5,21.5624,3000.08,72.8883,0,14.85124,1,1,2100.056,2099.739,623.8858,320.0934,943.9792,2,118.8662,0.3027474,24.81025,800,0,0,202.3807,0.1011903,0.1274562,0.3172331,0,250,0.3172331,1475.853,19.5381,61.46147,0,0,0,37.80101,26.56535,11.23565,346.6588,0,624.1734,0,0,-1.781908e-14,4.263256e-14,72.8883,0,14.85124,9.522651,0,46.28068,4.686857,7.105427e-15
naive,2026-02-03 03:45:00,2799,3.75,21.24227,3020.924,69.90485,0,16.30734,1,1,2114.647,2114.33,639.5008,325.0628,964.5636,2,134.9603,0.2674299,29.33582,800,0,0,202.3488,0.1011744,0.1274361,0.3172331,0,250,0.3172331,1474.829,23.17711,61.79816,0,0,0,38.06364,26.54692,11.51672,351.6097,0,633.6964,0,-5.684342e-14,3.802514e-15,4.263256e-14,69.90485,0,16.30734,9.395214,0,65.3229,6.869772,-1.421085e-14
naive,2026-02-03 04:00:00,2800,4,21.0341,3016.465,97.14375,0,17.41927,1,1,2111.526,2111.208,642.1102,324.9875,967.0977,2,145.2632,0.245444,21.58909,800,0,0,202.3169,0.1011585,0.1274161,0.3172331,0,250,0.3172331,1469.098,17.09267,62.0171,0,0,0.3266023,38.00746,26.44377,11.56369,351.4863,0,633.2033,0,-1.136868e-13,1.690315e-14,4.263256e-14,97.14375,0,17.09267,9.267798,0,48.36486,0,-1.421085e-14
naive,2026-02-03 04:15:00,2801,4.25,21.0595,3039.974,154.3285,0,14.69605,1,1,2127.982,2127.665,663.0137,331.116,994.1297,2,171.2111,1.083243,21.83534,800,0,0,202.2851,0.1011426,0.127396,0.3172331,0,250,0.3172331,1464.651,17.28319,61.99039,0,0,0,38.30367,26.36372,11.93996,357.4797,0,645.2203,0,0,-2.103873e-14,4.263256e-14,154.3285,0,14.69605,9.140402,0,17.96586,2.587138,1.065814e-14
naive,2026-02-03 04:30:00,2802,4.5,21.07889,3006.512,199.2022,0.9165601,15.38123,1,1,2104.558,2104.241,674.4322,333.8415,1008.274,3,190.6161,0.5490219,17.10861,800,0,8.58614,200.1067,0.1000534,0.127376,0.3172331,0,250,0.3172331,1429.809,13.53922,61.96999,0,0.3675381,1.842014,37.88205,25.73656,12.14549,359.8886,0,650.695,0,5.684342e-14,-3.869127e-14,4.263256e-14,199.2022,0.5490219,13.53922,9.013026,0,0,0,-1.132427e-14
naive,2026-02-03 04:45:00,2803,4.75,21.09723,3027.903,217.8398,4.942264,27.58864,1,1,2119.532,2119.215,711.3418,344.1936,1055.535,3,240.3763,0.8412941,14.31788,800,0,0,200.0752,0.1000376,0.1260043,0.3172331,0,250,0.3172331,1407.873,11.32862,61.95071,0,4.10097,16.26002,38.15158,25.34171,12.80986,372.2777,0,681.9349,0,0,-4.246603e-15,4.263256e-14,217.8398,0.8412941,11.32862,0.3008818,0,22.53646,0,-1.065814e-14
naive,2026-02-03 05:00:00,2804,5,21.00068,3033.951,300.1996,2.124476,22.95849,1,1,2123.765,2123.448,755.9385,357.4525,1113.391,3,294.1897,0.1964846,19.0048,800,0,0.1748973,200,0.1,0.1259844,0.3172331,0,250,0.3172331,1367.51,15.05169,62.05225,5.834995,1.927991,7.906795,38.22778,24.61517,13.6126,383.3988,0,710.3799,0,-5.684342e-14,0,4.263256e-14,294.3646,0.1964846,15.05169,0.1748973,0,0,0,-6.050715e-15
naive,2026-02-03 05:15:00,2805,5.25,20.83857,3009.189,354.8981,0,16.60552,1,1,2106.432,2106.115,1196.257,484.3977,1680.655,4,358.8289,1.394325,20.43185,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,909.8574,16.20842,62.22276,0,0,0.3971016,37.91578,16.37743,21.53834,500.8418,0,931.683,0,1.136868e-13,1.24345e-13,4.263256e-14,354.8981,0,16.20842,0,500,5.325169,0,2.664535e-14
naive,2026-02-03 05:30:00,2806,5.5,20.97677,2990.15,436.9574,0,23.4365,1,1,2093.105,2092.787,530.2665,292.9617,823.2282,2,0,0,23.22821,800,0,436.9574,215.678,0.107839,0.2046279,0.3172331,0,250,0.3172331,1562.521,18.40106,62.0774,0,0,5.035446,37.67588,28.12538,9.550508,321.9344,0,574.0317,0,0,-7.993606e-15,4.263256e-14,436.9574,0,18.40106,446.3716,0,0,0,0
naive,2026-02-03 05:45:00,2807,5.75,21.00182,2991.657,521.1065,0,20.42626,1,1,2094.16,2093.843,901.9193,400.4095,1302.329,3,474.0707,4.758998,23.49919,800,0,47.03582,203.8851,0.1019426,0.1358093,0.3172331,0,250,0.3172331,1191.923,18.61102,62.05105,0,0,1.815245,37.69488,21.45462,16.24026,422.1697,0,774.532,0,0,4.218847e-15,4.263256e-14,521.1065,0,18.61102,62.57625,0,4.758998,0,-1.154632e-14
naive,2026-02-03 06:00:00,2808,6,21.08734,3031.754,635.0918,0,15.15293,1,1,2122.228,2121.91,990.9638,426.4381,1417.402,3,585.257,7.080729,25.0641,800,0,15.41204,200,0.1,0.1283835,0.3172331,0,250,0.3172331,1130.947,19.83325,61.96111,34.42271,0,0,38.2001,20.35704,17.84306,446.7951,0,883.2631,0,0,8.049117e-16,4.263256e-14,600.6691,0,15.15293,15.41204,0,7.080729,4.680322,1.24345e-14
naive,2026-02-03 06:15:00,2809,6.25,20.99436,3076.023,679.4617,0,16.49237,1,1,2153.216,2152.899,1444.096,555.9035,2000,4,673.2987,8.844666,22.51682,795.3398,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,708.8022,17.83434,61.69739,6.162927,0,0,38.75789,12.75844,25.99945,568.662,0,1078.545,0,0,1.24345e-13,4.263256e-14,673.2987,0,16.49237,0,500,8.844666,1.341965,6.927792e-14
naive,2026-02-03 06:30:00,2810,6.5,20.95147,3097.533,743.524,0,14.26435,1,1,2168.273,2167.956,709.0964,345.0882,1054.185,3,224.5354,5.039473,24.6098,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1458.86,19.50052,62.10401,19.31925,0,0,39.02892,26.25947,12.76945,371.3477,0,706.154,0,0,-7.993606e-15,4.263256e-14,724.2048,0,14.26435,499.6694,0,5.039473,5.23617,-4.440892e-15
naive,2026-02-03 06:45:00,2811,6.75,21.09765,3138.181,776.9022,0,22.95619,1,1,2196.726,2196.409,1456.701,543.2987,2000,4,766.2844,9.487712,24.84617,699.3817,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.7079,19.65876,54.1586,10.61773,0,3.297433,39.54108,13.31474,26.22633,557.1696,0,1071.726,0,2.273737e-13,1.24345e-13,4.263256e-14,766.2844,0,19.65876,0,500,9.487712,0,-5.329071e-14
naive,2026-02-03 07:00:00,2812,7,21.26891,3145.39,779.299,0,26.47609,1,1,2201.773,2201.456,755.9069,358.2131,1114.12,3,287.6784,3.223747,23.21779,800,0,491.6206,202.0122,0.1010061,0.2046279,0.3172331,0,250,0.3172331,1445.549,18.33854,61.77015,0,0,8.137554,39.63191,26.01988,13.61203,385.6098,0,701.7281,0,0,-7.993606e-15,4.263256e-14,779.299,0,18.33854,499.6694,0,3.223747,0,5.506706e-14
naive,2026-02-03 07:15:00,2813,7.25,21.22655,3135.065,772.178,0,26.11209,1,1,2194.546,2194.229,1124.834,463.4463,1588.281,4,770.2649,1.892866,16.12276,800,0,1.913095,201.5021,0.1007511,0.1272041,0.3172331,0,250,0.3172331,1069.394,12.74001,61.81469,0,0,13.37208,39.50182,19.2491,20.25273,484.9561,0,900.3707,0,0,-1.998401e-15,4.263256e-14,772.178,0,12.74001,7.92166,0,1.892866,0,3.552714e-14
naive,2026-02-03 07:30:00,2814,7.5,21.36709,3178.762,713.3136,0,37.4504,1,1,2225.133,2224.816,1095.111,455.4411,1550.552,4,727.4085,0.2388565,22.9049,800,0,0,201.4704,0.1007352,0.1268829,0.3172331,0,250,0.3172331,1129.705,18.07342,61.66688,0,0,19.37698,40.0524,20.33469,19.71771,479.0603,0,888.7453,0,1.136868e-13,2.245426e-14,4.263256e-14,713.3136,0,18.07342,5.881682,0,14.33371,0,1.776357e-15
naive,2026-02-03 07:45:00,2815,7.75,21.33027,3197.435,686.5752,0.4605003,33.30567,1,1,2238.205,2237.887,1046.654,441.752,1488.406,3,662.9066,0.3010973,25.19842,800,0,5.754819,200,0.1,0.126863,0.3172331,0,250,0.3172331,1191.233,19.89057,61.7056,17.91382,0.159403,13.4151,40.28768,21.4422,18.84548,465.4665,0,892.6905,0,0,1.110223e-16,4.263256e-14,668.6614,0.3010973,19.89057,5.754819,0,0,0,-2.83662e-14
naive,2026-02-03 08:00:00,2816,8,21.61918,3177.642,617.9079,364.4783,40.42916,1,1,2224.349,2224.032,1447.254,552.7459,2000,4,601.1772,251.954,28.96855,617.9003,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,776.778,22.79959,47.4252,16.73074,112.5243,17.62956,40.03829,13.982,26.05628,569.7302,0,1309.072,0,0,1.24345e-13,4.263256e-14,601.1772,251.954,22.79959,0,500,0,0,0
naive,2026-02-03 08:15:00,2817,8.25,21.84527,3182.771,504.9305,380.23,34.10372,1,1,2227.94,2227.622,739.4831,381.7767,1121.26,3,28.73225,257.8566,34.67087,800,0,476.1982,205.8678,0.1029339,0.2046279,0.3172331,0,250,0.3172331,1488.139,27.22488,61.16396,0,122.3733,6.878837,40.10291,26.78651,13.31641,409.7396,0,961.7638,0,1.136868e-13,4.884981e-14,4.263256e-14,504.9305,257.8566,27.22488,499.6694,0,0,0,5.684342e-14
naive,2026-02-03 08:30:00,2818,8.5,22.29085,3220.029,426.4569,376.4562,35.8183,1,1,2254.02,2253.703,1053.799,472.7288,1526.528,4,428.9854,258.4701,39.07214,800,0,0,205.8354,0.1029177,0.1296319,0.3172331,0,250,0.3172331,1199.904,30.54164,60.69532,0,117.9861,5.276658,40.57237,21.59828,18.97409,495.2371,0,1125.718,0,-1.705303e-13,-1.31839e-14,4.263256e-14,426.4569,258.4701,30.54164,23.34161,0,2.528518,0,-5.684342e-14
naive,2026-02-03 08:45:00,2819,8.75,22.64327,3257.59,334.9794,378.8766,36.37852,1,1,2280.313,2279.996,985.4192,453.8024,1439.222,3,334.6776,261.0271,43.51686,800,0,0.3017875,205.7276,0.1028638,0.1296115,0.3172331,0,250,0.3172331,1294.577,33.89328,60.32466,0,117.8495,2.485244,41.04564,23.30238,17.74326,477.5363,0,1090.498,0,1.136868e-13,4.801715e-14,4.263256e-14,334.9794,261.0271,33.89328,23.21199,0,0,0,0
naive,2026-02-03 09:00:00,2820,9,22.7206,3276.645,278.7024,380.598,45.74615,1,1,2293.651,2293.334,929.4228,438.947,1368.37,3,252.0393,268.1765,48.15397,800,0,22.78066,200,0.1,0.1295436,0.3172331,0,250,0.3172331,1363.911,37.47511,60.24333,3.882483,112.4215,8.271035,41.28572,24.5504,16.73532,464.9357,0,1062.722,0,-3.410605e-13,-1.665335e-15,4.263256e-14,274.82,268.1765,37.47511,22.78066,0,0,0,0
naive,2026-02-03 09:15:00,2821,9.25,22.91996,3264.564,222.8475,385.9634,56.14513,1,1,2285.195,2284.878,1298.464,546.5338,1844.998,4,215.2642,269.9068,59.82712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,986.4136,46.46415,60.03366,7.58328,116.0566,9.680984,41.13351,17.75544,23.37807,565.9792,0,1277.699,0,2.273737e-13,1.24345e-13,4.263256e-14,215.2642,269.9068,46.46415,0,500,0,0,0
naive,2026-02-03 09:30:00,2822,9.5,23.03991,3284.008,207.1971,385.7751,54.95524,1,1,2298.805,2298.488,558.3344,305.3354,863.6697,2,0,0,63.66972,800,0,432.3057,216.8409,0.1084205,0.2046279,0.3172331,0,250,0.3172331,1740.154,49.38737,59.9075,48.82524,111.8412,5.567873,41.3785,31.32277,10.05573,337.6323,0,885.0182,0,5.684342e-14,-7.993606e-15,4.263256e-14,158.3718,273.9338,49.38737,432.3057,0,0,0,0
naive,2026-02-03 09:45:00,2823,9.75,23.24869,3340.323,193.3883,394.2392,62.11999,1,1,2338.226,2337.909,821.8107,411.6733,1233.484,3,82.51051,277.6993,73.27418,800,0,67.22724,200,0.1,0.1365416,0.3172331,0,250,0.3172331,1516.098,56.71498,59.68791,43.65055,116.5399,5.405011,42.08807,27.28977,14.7983,439.9125,0,1089.005,0,1.136868e-13,-2.38698e-15,4.263256e-14,149.7377,277.6993,56.71498,67.22724,0,0,0,0
naive,2026-02-03 10:00:00,2824,10,23.54734,3367.2,144.1835,396.7454,72.88606,1,1,2357.04,2356.723,1252.151,536.5033,1788.654,4,127.9518,281.5198,79.18261,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.572,61.09899,59.37382,16.23164,115.2256,11.78707,42.42672,19.88229,22.54443,558.4682,0,1276.905,0,0,1.24345e-13,4.263256e-14,127.9518,281.5198,61.09899,0,500,0,0,0
naive,2026-02-03 10:15:00,2825,10.25,23.7478,3404.461,125.7538,394.7006,76.3609,1,1,2383.122,2382.805,574.0358,312.2573,886.2932,2,0,0,86.29317,800,0,404.1568,223.8781,0.1119391,0.2046279,0.3172331,0,250,0.3172331,1808.769,66.44726,59.16298,4.102125,112.1954,9.913641,42.8962,32.55785,10.33836,346.5736,0,827.2022,0,5.684342e-14,-7.993606e-15,4.263256e-14,121.6517,282.5052,66.44726,404.1568,0,0,0,0
naive,2026-02-03 10:30:00,2826,10.5,23.96193,3384.701,97.52254,403.1805,76.11965,1,1,2369.291,2368.974,798.5491,408.3923,1206.941,3,23.88677,284.8409,98.21365,800,0,73.63578,205.434,0.102717,0.1409728,0.3172331,0,250,0.3172331,1570.424,75.45799,58.93777,0,118.3395,0.6616576,42.64723,28.26764,14.37959,436.7777,0,1011.386,0,1.136868e-13,5.614953e-14,4.263256e-14,97.52254,284.8409,75.45799,95.37162,0,0,0,5.684342e-14
naive,2026-02-03 10:45:00,2827,10.75,23.99822,3386.098,106.8778,402.7583,81.48726,1,1,2370.269,2369.951,852.9586,425.066,1278.025,3,85.35833,289.0956,103.5707,800,0,21.51943,200.0218,0.1000109,0.1293588,0.3172331,0,250,0.3172331,1516.993,79.54379,58.8996,0,113.6627,1.943478,42.66484,27.30587,15.35896,452.7183,0,1035.243,0,1.136868e-13,-2.514655e-14,4.263256e-14,106.8778,289.0956,79.54379,21.60648,0,0,0,0
naive,2026-02-03 11:00:00,2828,11,24.28933,3408.39,106.4778,416.1957,89.1463,1,1,2385.873,2385.556,1249.557,539.9388,1789.496,4,89.45947,286.5193,113.5173,800,500,0,324.9903,0.1624951,0.1259508,0.3172331,0,250,0.3172331,1135.999,86.91853,58.59343,17.01832,129.6765,2.22777,42.94572,20.44798,22.49774,560.7862,0,1308.703,0,-1.136868e-13,-6.331047e-14,4.263256e-14,89.45947,286.5193,86.91853,0,500,0,0,0
naive,2026-02-03 11:15:00,2829,11.25,24.50429,3427.62,119.7315,410.4004,100.9957,1,1,2399.334,2399.016,599.7193,323.5798,923.2991,2,0,0,123.2991,800,0,383.6825,229.0185,0.1145092,0.2046416,0.3172331,0,250,0.3172331,1799.297,94.19629,58.36735,23.56561,122.8837,6.799371,43.18801,32.38735,10.80066,357.1913,0,901.3444,0,0,2.473022e-14,4.263256e-14,96.16584,287.5167,94.19629,383.6825,0,0,0,0
naive,2026-02-03 11:30:00,2830,11.5,24.80348,3434.374,135.717,415.0718,115.525,1,1,2404.062,2403.744,802.0782,412.7896,1214.868,3,0,273.0668,141.801,800,0,115.9297,200,0.1,0.1442096,0.3172331,0,250,0.3172331,1601.666,107.9917,58.05268,32.98873,128.8035,7.533304,43.27311,28.82999,14.44312,442.9839,0,1099.75,0,0,2.303713e-15,4.263256e-14,102.7283,286.2683,107.9917,115.9297,0,0,0,0
naive,2026-02-03 11:45:00,2831,11.75,25.15563,3405.858,119.7827,418.9087,128.8832,1,1,2384.101,2383.784,1271.865,550.1789,1822.044,4,86.04871,285.805,150.1903,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.919,113.9576,57.6823,33.73396,133.1037,14.92556,434.8263,202.7982,232.0281,755.6994,0,1734.301,0,0,1.24345e-13,4.263256e-14,86.04871,285.805,113.9576,0,500,0,0,-5.684342e-14
naive,2026-02-03 12:00:00,2832,12,25.37393,3432.167,119.0039,425.1719,133.0497,1,1,2402.517,2402.2,624.1858,334.3659,958.5517,2,0,0,158.5517,800,0,362.4242,234.3113,0.1171557,0.2046279,0.3172331,0,250,0.3172331,1778.014,120.025,57.45271,43.45289,138.2988,13.02472,440.1127,325.7111,114.4016,662.463,0,1573.813,0,1.136868e-13,-7.993606e-15,4.263256e-14,75.55104,286.8732,120.025,362.4242,0,0,0,0
naive,2026-02-03 12:15:00,2833,12.25,25.677,3451.686,80.50784,431.2632,144.0887,1,1,2416.18,2415.863,782.3958,404.1126,1186.508,3,0,208.21,178.2984,800,0,137.0977,200,0.1,0.1475424,0.3172331,0,250,0.3172331,1633.467,134.5411,57.13396,19.2517,147.2116,9.547593,445.3353,301.0705,144.2648,706.9428,0,1636.759,0,0,-7.494005e-16,4.263256e-14,61.25613,284.0516,134.5411,137.0977,0,0,0,0
naive,2026-02-03 12:30:00,2834,12.5,25.80677,3449.136,92.27012,420.8621,154.7807,1,1,2414.395,2414.078,1291.938,560.3521,1852.29,4,74.9182,282.2348,195.1371,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.14,147.0448,56.99748,17.35192,138.6274,7.73592,446.1802,207.3714,238.8087,769.1532,0,1743.249,0,-2.273737e-13,1.24345e-13,4.263256e-14,74.9182,282.2348,147.0448,0,500,0,0,-5.684342e-14
naive,2026-02-03 12:45:00,2835,12.75,26.13523,3484.104,93.30115,414.3504,163.8481,1,1,2438.873,2438.556,656.282,348.5155,1004.797,3,0,0,204.7974,800,0,362.1005,234.3922,0.1171961,0.2046279,0.3172331,0,250,0.3172331,1782.274,153.7861,56.65201,17.9501,127.6009,10.062,453.7333,331.5782,122.1552,681.9656,0,1551.273,0,0,-7.993606e-15,4.263256e-14,75.35105,286.7495,153.7861,362.1005,0,0,0,0
naive,2026-02-03 13:00:00,2836,13,26.33159,3548.575,99.71766,410.9517,177.2867,1,1,2484.002,2483.685,824.1226,422.5078,1246.63,3,0,226.7707,219.8598,800,0,137.4213,200,0.1,0.1475933,0.3172331,0,250,0.3172331,1659.562,164.7513,56.44549,23.01543,123.4619,12.53543,463.9938,309.9943,153.9994,734.8437,0,1658.86,0,-5.684342e-14,-6.106227e-16,4.263256e-14,76.70222,287.4898,164.7513,137.4213,0,0,0,5.684342e-14
naive,2026-02-03 13:15:00,2837,13.25,26.44848,3546.098,92.48867,412.386,185.0137,1,1,2482.269,2481.951,1325.652,574.8927,1900.545,4,77.62824,284.9527,237.9642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.299,178.0953,56.32255,14.86043,127.4333,6.918384,464.7863,216.5084,248.2779,792.6965,0,1767.487,0,0,1.24345e-13,4.263256e-14,77.62824,284.9527,178.0953,0,500,0,0,0
naive,2026-02-03 13:30:00,2838,13.5,26.60704,3538.614,130.3682,427.8657,194.5241,1,1,2477.03,2476.712,686.4981,361.8362,1048.334,3,0,0,248.3343,800,0,355.1485,236.1302,0.1180651,0.2046279,0.3172331,0,250,0.3172331,1790.214,185.5414,56.15579,59.20498,143.8805,8.982763,465.3249,336.3025,129.0224,699.8262,0,1686.8,0,5.684342e-14,-7.993606e-15,4.263256e-14,71.16325,283.9852,185.5414,355.1485,0,0,0,0
naive,2026-02-03 13:45:00,2839,13.75,26.60451,3556.706,106.9324,420.6419,194.1718,1,1,2489.694,2489.377,846.5803,432.4083,1278.989,3,0,217.0607,261.9279,800,0,144.3723,200,0.1,0.1486877,0.3172331,0,250,0.3172331,1642.796,195.7031,56.15845,28.10276,138.0386,0,467.6795,308.5931,159.0865,741.0014,0,1705.418,0,1.136868e-13,1.346145e-14,4.263256e-14,78.82963,282.6033,194.1718,144.3723,0,0,1.531321,0
naive,2026-02-03 14:00:00,2840,14,26.69647,3597.737,97.66787,423.4228,202.9016,1,1,2518.416,2518.099,1356.436,587.2788,1943.715,4,87.58886,288.7061,267.4199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.663,199.6098,56.06173,10.07901,134.7167,3.291862,473.9755,218.6294,255.3462,806.5277,0,1799.759,0,0,1.24345e-13,4.263256e-14,87.58886,288.7061,199.6098,0,500,0,0,0
naive,2026-02-03 14:15:00,2841,14.25,26.80927,3582.957,91.8477,419.1376,209.0705,1,1,2508.07,2507.752,705.7008,370.3017,1076.003,3,0,0,276.0026,800,0,380.8451,229.7061,0.114853,0.2046279,0.3172331,0,250,0.3172331,1802.052,205.767,55.94309,0,130.1402,3.30348,473.1332,339.9469,133.1863,710.8718,0,1583.299,0,-5.684342e-14,-7.993606e-15,4.263256e-14,91.8477,288.9974,205.767,388.4383,0,0,0,0
naive,2026-02-03 14:30:00,2842,14.5,26.97216,3562.795,111.9124,412.0282,220.3998,1,1,2493.956,2493.639,897.1734,454.7122,1351.886,3,0,259.0403,292.8453,800,0,118.6796,200,0.1,0.1446425,0.3172331,0,250,0.3172331,1596.466,217.9421,55.77178,22.69947,123.5212,2.457739,472.0664,302.1857,169.8808,757.3631,0,1704.214,0,0,5.606626e-15,4.263256e-14,89.21298,288.507,217.9421,118.6796,0,0,0,0
naive,2026-02-03 14:45:00,2843,14.75,27.10981,3539.522,119.2145,412.8859,226.0187,1,1,2477.665,2477.348,1363.803,591.7357,1955.539,4,77.4247,286.376,291.7382,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.545,216.797,55.62701,41.78977,126.5099,9.221737,470.3307,211.3822,258.9485,804.8685,0,1837.473,0,-1.136868e-13,1.24345e-13,4.263256e-14,77.4247,286.376,216.797,0,500,0,0,-5.684342e-14
naive,2026-02-03 15:00:00,2844,15,27.16421,3575.624,125.4406,401.7766,222.0562,1,1,2502.937,2502.62,720.8314,376.972,1097.803,3,0,0,297.8034,800,0,373.5951,231.5186,0.1157593,0.2046279,0.3172331,0,250,0.3172331,1781.788,221.1745,55.56979,35.88993,117.7321,0.8817041,475.6684,338.6184,137.05,715.758,0,1633.998,0,-5.684342e-14,-7.993606e-15,4.263256e-14,89.55063,284.0445,221.1745,373.5951,0,0,0,0
naive,2026-02-03 15:15:00,2845,15.25,27.26756,3573.768,108.3265,396.6718,220.0758,1,1,2501.637,2501.32,900.0523,455.9814,1356.034,3,0,262.3599,293.6738,800,0,125.9285,200,0.1,0.1457839,0.3172331,0,250,0.3172331,1601.268,217.8647,55.4611,6.857358,109.8526,2.21108,476.4507,304.9704,171.4804,761.3729,0,1661.677,0,5.684342e-14,3.13638e-15,4.263256e-14,101.4692,286.8192,217.8647,125.9285,0,0,0,5.684342e-14
naive,2026-02-03 15:30:00,2846,15.5,27.10571,3569.456,132.6223,396.7557,223.8895,1,1,2498.619,2498.302,1390.577,599.2274,1989.804,4,113.6671,286.0951,290.0419,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.725,215.5459,55.63131,18.95518,110.6606,8.343593,474.2678,210.2595,264.0083,811.0706,0,1783.143,0,0,1.24345e-13,4.263256e-14,113.6671,286.0951,215.5459,0,500,0,0,5.684342e-14
naive,2026-02-03 15:45:00,2847,15.75,27.22392,3544.079,144.682,396.0802,214.1809,1,1,2480.855,2480.538,717.748,375.6127,1093.361,3,0,0,293.3607,800,0,406.7748,223.2237,0.1116118,0.2046279,0.3172331,0,250,0.3172331,1762.79,217.7349,55.50699,19.078,114.9094,0,472.0611,335.4265,136.6346,711.0392,0,1590.761,0,-1.136868e-13,-7.993606e-15,4.263256e-14,125.604,281.1708,214.1809,406.7748,0,0,3.553919,0
naive,2026-02-03 16:00:00,2848,16,27.38892,3507.991,143.9121,400.4764,214.8499,1,1,2455.594,2455.277,939.9688,469.3467,1409.316,3,35.57369,280.8408,292.9011,800,0,92.75404,200,0.1,0.1405607,0.3172331,0,250,0.3172331,1515.308,217.0071,55.33345,15.58435,119.6356,0,468.8736,289.3344,179.5392,758.6812,0,1688.367,0,5.684342e-14,3.996803e-15,4.263256e-14,128.3277,280.8408,214.8499,92.75404,0,0,2.157207,0
naive,2026-02-03 16:15:00,2849,16.25,27.56884,3473.22,125.6585,394.7023,206.8816,1,1,2431.254,2430.937,1401.409,598.5915,2000,4,145.359,279.633,297.1869,777.821,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.528,219.7547,53.61542,0,115.0693,0,465.9871,197.3248,268.6622,795.9163,0,1730.01,0,2.273737e-13,1.24345e-13,4.263256e-14,125.6585,279.633,206.8816,0,500,19.70046,12.87307,-1.421085e-14
naive,2026-02-03 16:30:00,2850,16.5,27.77041,3481.429,175.6888,391.4938,203.2969,1,1,2437,2436.683,713.2062,373.6105,1086.817,3,0,0,286.8167,800,0,448.5422,212.7818,0.1063909,0.2046279,0.3172331,0,250,0.3172331,1723.477,211.6239,54.93222,5.730303,112.9102,0,469.082,331.7406,137.3414,705.351,0,1553.558,0,0,-7.993606e-15,4.263256e-14,169.9585,278.5837,203.2969,448.5422,0,0,8.326944,5.684342e-14
naive,2026-02-03 16:45:00,2851,16.75,27.78916,3499.169,213.4991,391.7123,194.0857,1,1,2449.418,2449.101,1025.691,492.5586,1518.25,4,158.1265,276.8618,283.2614,800,0,50.99325,200,0.1,0.1339856,0.3172331,0,250,0.3172331,1423.41,208.9581,54.9125,4.37931,114.8505,0,471.6594,274.0915,197.568,766.65,0,1677.195,0,1.136868e-13,1.526557e-15,4.263256e-14,209.1198,276.8618,194.0857,50.99325,0,0,14.87249,0
naive,2026-02-03 17:00:00,2852,17,27.80942,3449.92,223.932,391.8444,192.8843,1,1,2414.944,2414.627,1414.025,585.9751,2000,4,256.0341,268.6245,265.2633,710.0781,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1000.602,195.6382,48.72129,0,123.2199,0,465.2208,192.7585,272.4623,778.7336,0,1715.21,0,2.273737e-13,1.24345e-13,4.263256e-14,223.932,268.6245,192.8843,0,500,32.10205,2.753953,1.421085e-13
naive,2026-02-03 17:15:00,2853,17.25,27.76391,3452.983,302.0129,387.1273,189.2523,1,1,2417.088,2416.771,747.7255,388.8283,1136.554,3,0,81.02016,255.5336,800,0,486.3988,203.3177,0.1016588,0.2046279,0.3172331,0,250,0.3172331,1669.045,188.5554,54.93905,0,121.7212,0.6969721,465.1852,321.2192,143.966,710.1816,0,1568.526,0,0,4.884981e-14,4.263256e-14,302.0129,265.406,188.5554,499.6694,0,0,0,0
naive,2026-02-03 17:30:00,2854,17.5,27.7038,3382.413,377.6692,377.4737,176.7082,1,1,2367.689,2367.372,1140.079,519.1102,1659.189,4,358.8349,261.1815,239.1725,800,0,13.14261,200,0.1,0.1280261,0.3172331,0,250,0.3172331,1227.293,176.5977,55.00227,5.691666,116.2922,0.1105162,455.0988,235.9007,219.1981,755.0322,0,1658.609,0,0,-6.106227e-16,4.263256e-14,371.9775,261.1815,176.5977,13.14261,0,0,0,5.684342e-14
naive,2026-02-03 17:45:00,2855,17.75,27.70814,3309.897,408.0227,378.2617,160.3882,1,1,2316.928,2316.61,1434.536,565.4644,2000,4,427.6735,260.348,225.3555,586.6231,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.0748,166.3878,40.32866,0,117.9138,0,445.3828,169.5612,275.8216,735.0256,0,1628.083,0,-2.273737e-13,1.24345e-13,4.263256e-14,408.0227,260.348,160.3882,0,500,19.65078,5.999591,0
naive,2026-02-03 18:00:00,2856,18,27.85513,3295.028,486.7208,7.22859,154.6762,1,1,2306.52,2306.203,662.7821,351.3811,1014.163,3,0,0,214.1632,800,0,487.9285,202.9352,0.1014676,0.2046279,0.3172331,0,250,0.3172331,1643.421,157.8723,54.84312,0.4463332,5.574513,0,444.7644,316.8995,127.8649,668.2806,0,1285.249,0,5.684342e-14,4.884981e-14,4.263256e-14,486.2745,1.654077,154.6762,487.9285,0,0,3.196125,-8.881784e-16
naive,2026-02-03 18:15:00,2857,18.25,27.59196,3295.031,558.2902,0.1517006,140.5788,1,1,2306.522,2306.205,1076.21,468.7966,1545.007,4,545.0947,2.795929,197.1163,800,0,11.61312,200,0.1,0.1277853,0.3172331,0,250,0.3172331,1229.994,145.7211,55.1199,1.582392,0,0,442.2959,235.8623,206.4337,704.6588,0,1350.037,0,-2.842171e-13,-1.665335e-16,4.263256e-14,556.7078,0.1517006,140.5788,11.61312,0,2.644229,5.142273,-2.220446e-14
naive,2026-02-03 18:30:00,2858,18.5,27.47195,3303.238,601.0662,0,124.1976,1,1,2312.267,2311.95,1445.166,554.8344,2000,4,619.0476,4.582724,189.0692,687.3004,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.784,139.9537,47.46336,0,0,0,442.2779,165.7938,276.4842,720.6282,0,1387.86,0,2.273737e-13,1.24345e-13,4.263256e-14,601.0662,0,124.1976,0,500,22.56409,15.75608,5.684342e-14
naive,2026-02-03 18:45:00,2859,18.75,27.43832,3274.397,645.0537,3.487176,116.0814,1,1,2292.078,2291.761,780.0965,381.7001,1161.797,3,179.885,1.818342,180.0933,800,0,465.1688,208.6252,0.1043126,0.2046279,0.3172331,0,250,0.3172331,1511.664,133.3579,55.2815,0,1.668834,0,438.1063,288.9385,149.1678,670.6386,0,1281.964,0,-1.136868e-13,-7.993606e-15,4.263256e-14,645.0537,1.818342,116.0814,499.6694,0,0,17.27646,1.332268e-15
naive,2026-02-03 19:00:00,2860,19,27.22508,3239.934,681.5898,4.436059,95.95202,0,0,2267.954,2267.637,1149.937,485.9556,1635.892,4,674.0734,1.00306,160.8158,800,0,7.516385,206.7132,0.1033566,0.1313682,0.3172331,0,250,0.3172331,1117.7,119.3574,55.50577,0,3.432998,0,431.5604,212.6829,218.8775,0,698.6385,3785.99,0,1.136868e-13,2.570166e-14,4.263256e-14,681.5898,1.00306,95.95202,34.36929,0,0,23.40538,-1.576517e-14
naive,2026-02-03 19:15:00,2861,19.25,27.18245,3256.507,728.7095,4.035816,97.01599,0,0,2279.555,2279.238,1171.769,491.5811,1663.35,4,707.6923,1.036335,154.6215,800,0,21.01723,201.4264,0.1007132,0.1301643,0.3172331,0,250,0.3172331,1107.468,114.8127,55.5506,0,2.999481,0,433.3812,210.5481,222.8331,0,702.1293,3804.391,0,1.136868e-13,4.810041e-14,4.263256e-14,728.7095,1.036335,97.01599,26.72274,0,0,17.79674,3.042011e-14
naive,2026-02-03 19:30:00,2862,19.5,26.8945,3173.28,726.647,0,87.12572,0,0,2221.296,2220.979,1194.272,496.8556,1691.128,4,746.7474,0.5338963,143.8465,800,0,0,201.3947,0.1006973,0.1268352,0.3172331,0,250,0.3172331,1026.707,107.1432,55.85345,0,0,0,419.7774,194.0256,225.7518,0,690.8812,3737.012,0,-1.705303e-13,3.808065e-14,4.263256e-14,726.647,0,87.12572,5.578676,0,20.63434,20.01746,-4.618528e-14
naive,2026-02-03 19:45:00,2863,19.75,26.7286,3183.474,718.812,0.7200167,73.73541,0,0,2228.431,2228.114,1179.25,491.0846,1670.334,4,739.5887,0.1250848,130.6205,800,0,0,201.363,0.1006815,0.1268153,0.3172331,0,250,0.3172331,1048.865,97.46529,56.02794,0,0.594932,0,419.6785,197.5317,222.1468,0,688.6163,3725.385,0,1.136868e-13,1.199041e-14,4.263256e-14,718.812,0.1250848,73.73541,5.451861,0,20.77666,23.72987,1.421085e-14
naive,2026-02-03 20:00:00,2864,20,26.38205,3179.637,690.5362,1.325264,70.15791,0,0,2225.746,2225.428,1146.728,480.8342,1627.562,4,705.2355,0.3668601,121.96,800,0,0,201.3313,0.1006656,0.1267953,0.3172331,0,250,0.3172331,1078.7,91.34116,56.39242,0,0.9584041,0,416.1848,201.7026,214.4822,0,682.5367,3692.164,0,0,5.040413e-14,4.263256e-14,690.5362,0.3668601,70.15791,5.325066,0,14.69934,21.18325,1.776357e-14
naive,2026-02-03 20:15:00,2865,20.25,26.27571,3139.812,641.7446,0,64.27535,0,0,2197.868,2197.551,1112.716,470.0953,1582.811,4,669.4641,0.4213651,112.926,800,0,0,201.2996,0.1006498,0.1267753,0.3172331,0,250,0.3172331,1084.835,84.67129,56.50426,0,0,0,410.0752,202.407,207.6682,0,672.5023,3635.195,0,-5.684342e-14,-4.440892e-16,4.263256e-14,641.7446,0,64.27535,5.19829,0,28.14089,20.39594,7.105427e-15
naive,2026-02-03 20:30:00,2866,20.5,26.02036,3119.86,602.3434,0,63.41952,0,0,2183.902,2183.585,1060.163,453.9052,1514.068,4,610.805,2.092923,101.1701,800,0,0,201.2679,0.1006339,0.1267554,0.3172331,0,250,0.3172331,1123.422,76.06345,56.77282,0,0,0,405.3451,208.5137,196.8313,0,662.4189,3579.435,0,-1.136868e-13,4.685141e-14,4.263256e-14,602.3434,0,63.41952,5.071535,0,10.55461,12.64393,-7.105427e-15
naive,2026-02-03 20:45:00,2867,20.75,25.9408,3154.81,525.3968,0,58.21809,0,0,2208.367,2208.05,1000.249,435.6879,1435.937,3,541.9108,1.555207,92.471,800,0,0,201.2362,0.1006181,0.1267354,0.3172331,0,250,0.3172331,1207.801,69.58199,56.85651,0,0,0,409.2212,223.8114,185.4098,0,659.4993,3563.282,0,-1.705303e-13,3.869127e-14,4.263256e-14,525.3968,0,58.21809,4.944799,0,18.06923,11.3639,-1.421085e-14
naive,2026-02-03 21:00:00,2868,21,25.72835,3074.101,447.0812,0,54.30079,0,0,2151.871,2151.553,966.7469,425.0878,1391.835,3,506.8625,0,84.97211,800,0,0,201.2045,0.1006023,0.1267155,0.3172331,0,250,0.3172331,1184.807,64.08368,57.07995,0,0,0,397.0328,218.6038,178.429,0,643.6916,3476.089,0,-5.684342e-14,4.896084e-14,4.263256e-14,447.0812,0,54.30079,4.818084,0,59.78136,9.782894,0
naive,2026-02-03 21:15:00,2869,21.25,25.42111,3063.171,372.7778,0,51.92901,0,0,2144.22,2143.903,898.9668,404.6929,1303.66,3,427.1214,0.1063279,76.43202,800,0,0,201.1728,0.1005864,0.1266955,0.3172331,0,250,0.3172331,1244.936,57.83085,57.40309,0,0,0,393.1695,228.2746,164.895,0,632.9675,3416.743,0,1.136868e-13,3.794187e-14,4.263256e-14,372.7778,0,51.92901,4.691388,0,54.44988,5.901834,1.421085e-14
naive,2026-02-03 21:30:00,2870,21.5,25.17687,3029.501,340.4488,0.2170487,44.61781,0,0,2120.65,2120.333,840.3501,387.6124,1227.963,3,353.4771,0.2923231,74.19309,800,0,0,201.1412,0.1005706,0.1266756,0.3172331,0,250,0.3172331,1279.983,56.28177,57.65997,0,0,0,386.9416,233.5504,153.3912,0,621.1628,3351.528,0,0,-3.408385e-14,4.263256e-14,340.4488,0.2170487,44.61781,4.564713,0,13.1036,11.66396,-1.421085e-14
naive,2026-02-03 21:45:00,2871,21.75,24.99613,3033.887,327.795,0,36.51992,0,0,2123.721,2123.404,796.4406,374.3111,1170.752,3,302.5676,0.1592583,68.02483,800,0,4.438057,200,0.1,0.1266557,0.3172331,0,250,0.3172331,1326.963,51.70098,57.85006,20.7893,0,0,38.22698,23.88534,14.34164,0,398.1965,2160.861,0,5.684342e-14,2.498002e-16,4.263256e-14,307.0057,0,36.51992,4.438057,0,0.1592583,15.18106,-6.106227e-15
naive,2026-02-03 22:00:00,2872,22,24.79045,3041.133,283.2744,0,24.05291,0,0,2128.793,2128.476,1143.169,472.9708,1616.14,4,258.1484,0.0217479,57.97014,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,985.3062,44.15449,58.06638,25.12605,0,0,38.31827,17.73551,20.58276,0,490.7063,2676.903,0,5.684342e-14,1.24345e-13,4.263256e-14,258.1484,0,24.05291,0,500,0.0217479,20.10158,1.458902e-14
naive,2026-02-03 22:15:00,2873,22.25,24.54728,3045.779,237.2116,0,35.09056,0,0,2132.046,2131.728,549.9288,301.6297,851.5585,2,0,0,51.55851,800,0,226.0748,268.3986,0.1341993,0.2046279,0.3172331,0,250,0.3172331,1581.8,39.3712,58.32213,11.13673,0,0,38.37682,28.47239,9.904428,0,330.1021,1769.16,0,0,7.727152e-14,4.263256e-14,226.0748,0,35.09056,226.0932,0,0,4.280639,0
naive,2026-02-03 22:30:00,2874,22.5,24.2875,3057.784,201.8806,0,34.44174,0,0,2140.449,2140.131,541.1792,297.7725,838.9518,2,0,0,38.95178,800,0,194.0924,219.8333,0.1099167,0.1690067,0.3172331,0,250,0.3172331,1598.952,29.82538,58.59536,7.788175,0,4.616365,38.52807,28.78114,9.746937,0,327.3812,1748.112,0,-5.684342e-14,2.825518e-14,4.263256e-14,194.0924,0,29.82538,194.9505,0,0,0,0
naive,2026-02-03 22:45:00,2875,22.75,24.07084,3072.176,180.4988,2.936245,29.20359,0,0,2150.523,2150.206,599.5182,314.3773,913.8955,2,76.61369,1.305037,35.97682,800,0,79.19478,200,0.1,0.1384258,0.3172331,0,250,0.3172331,1550.687,27.60981,58.82322,24.69033,1.631208,1.593783,38.70941,27.91237,10.79704,0,342.5742,1863.387,0,0,1.387779e-15,4.263256e-14,155.8085,1.305037,27.60981,79.19478,0,0,0,6.661338e-16
naive,2026-02-03 23:00:00,2876,23,23.9587,3074.514,153.9234,8.609437,25.27217,1,1,2152.16,2151.843,1042.971,442.6455,1485.616,3,141.7451,1.455726,42.41535,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.872,32.589,58.94117,12.17826,7.153711,0,38.73888,19.9597,18.77918,462.6052,0,892.2492,0,-5.684342e-14,1.24345e-13,4.263256e-14,141.7451,1.455726,25.27217,0,500,0,7.316831,0
naive,2026-02-03 23:15:00,2877,23.25,23.66012,3034.928,124.9928,0.2551716,19.88946,1,1,2124.45,2124.132,543.4047,298.7536,842.1583,2,0,0,42.15832,800,0,121.2242,294.6113,0.1473057,0.2046279,0.3172331,0,250,0.3172331,1580.728,32.49222,59.2552,4.0237,0,0,38.24009,28.4531,9.786995,327.2067,0,594.6922,0,5.684342e-14,2.04281e-14,4.263256e-14,120.9691,0.2551716,19.88946,125.1099,0,0,12.60276,3.38618e-15
naive,2026-02-03 23:30:00,2878,23.5,23.4919,3013.915,134.8379,0,26.25102,1,1,2109.74,2109.423,545.7617,299.7927,845.5545,2,0,0,45.55447,800,0,115.1499,265.7774,0.1328887,0.1855124,0.3172331,0,250,0.3172331,1563.661,35.171,59.43213,19.68791,0,0,37.97532,28.1459,9.829422,327.9386,0,622.9778,0,-5.684342e-14,-7.022161e-15,4.263256e-14,115.1499,0,26.25102,117.1028,0,0,8.919989,0
naive,2026-02-03 23:45:00,2879,23.75,23.09523,3039.09,123.2067,0,21.99335,1,1,2127.363,2127.046,536.4142,295.6719,832.0861,2,0,0,32.08606,800,0,95.6611,241.8203,0.1209102,0.1673562,0.3172331,0,250,0.3172331,1590.631,24.87433,59.84932,27.54559,0,0,38.29253,28.63137,9.661166,324.3032,0,628.7921,0,0,8.021361e-15,4.263256e-14,95.6611,0,21.99335,98.21261,0,0,2.88099,0
