controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,300,924.8426,0.4624213,0.6296853,500,0,249.9603,0.1586165,872.0214,267.9357,59.37821,0,0,0,38.28872,15.69639,22.59234,407.7888,0,748.7771,0,-5.684342e-14,1.669775e-13,7.81597e-14
naive,2026-01-05 00:15:00,1,0.25,22.98495,3081.58,91.55787,0.4407991,15.51661,1,1,2157.106,2156.63,534.1634,294.6796,828.843,2,0,0,28.84296,800,0,102.9345,898.9634,0.4494817,0.5823598,0.4757993,0,250,0.3171828,1622.467,22.38561,59.96531,0,0.4407991,0,38.82791,29.20441,9.623505,323.884,0,581.0674,0,0,-1.056932e-13,4.996004e-15
naive,2026-01-05 00:30:00,2,0.5,22.82123,3121.968,92.7606,3.745211,21.24856,1,1,2185.378,2185.06,531.0833,293.3217,824.405,2,0,0,24.40498,800,0,97.46659,874.4552,0.4372276,0.566064,0.3172331,0,250,0.3172331,1653.977,18.97316,60.13749,0,3.524811,2.275393,39.3368,29.77159,9.565209,323.4897,0,585.4051,0,0,-7.127632e-14,4.263256e-14
naive,2026-01-05 00:45:00,3,0.75,22.53235,3118.345,112.982,9.738488,15.5018,1,1,2182.841,2182.524,531.7624,293.6211,825.3836,2,0,0,25.38355,800,0,97.14633,850.031,0.4250155,0.5506316,0.3172331,0,250,0.3172331,1650.762,19.7926,60.44133,17.23096,8.343151,0,39.29115,29.71371,9.577434,323.3348,0,622.7885,0,-1.136868e-13,-2.164935e-13,4.263256e-14
naive,2026-01-05 01:00:00,4,1,22.26429,3110.083,121.0516,10.69027,26.80547,1,1,2177.058,2176.741,530.8033,293.1983,824.0016,2,0,0,24.00163,800,0,103.5399,824.0122,0.4120061,0.535252,0.3172331,0,250,0.3172331,1645.937,18.76653,60.72326,20.99283,7.209142,8.038943,39.18704,29.62687,9.56017,324.211,0,628.7567,0,0,1.519895e-13,4.263256e-14
naive,2026-01-05 01:15:00,5,1.25,22.03359,3096.894,106.2349,6.528911,22.44667,1,1,2167.826,2167.509,532.2388,293.8311,826.0699,2,0,0,26.06988,800,0,109.1803,796.5874,0.3982937,0.5188684,0.3172331,0,250,0.3172331,1635.27,20.43178,60.9659,1.977601,1.605958,2.014888,39.02087,29.43486,9.586008,323.6118,0,584.8186,0,-5.684342e-14,-4.563017e-14,4.263256e-14
naive,2026-01-05 01:30:00,6,1.5,21.57527,3072.903,104.178,11.74712,16.21518,1,1,2151.032,2150.715,532.5382,293.9631,826.5013,2,0,0,26.50128,800,0,109.7775,769.0176,0.3845088,0.5015994,0.3172331,0,250,0.3172331,1618.177,20.86705,61.44793,0,6.556503,0,38.71858,29.12718,9.591397,323.0903,0,588.3617,0,-5.684342e-14,1.532108e-13,4.263256e-14
naive,2026-01-05 01:45:00,7,1.75,21.36075,3112.375,98.39485,0,12.45814,1,1,2178.662,2178.345,531.9466,293.7023,825.649,2,0,0,25.64897,800,0,110.6557,741.2326,0.3706163,0.4842391,0.3172331,0,250,0.3172331,1646.399,20.23996,61.67355,0,0,0,39.21592,29.63517,9.58075,323.3375,0,577.2923,0,0,1.514899e-13,4.263256e-14
naive,2026-01-05 02:00:00,8,2,21.07252,3061.378,114.9408,6.041093,23.97991,1,1,2142.965,2142.648,531.0821,293.3212,824.4033,2,0,0,24.4033,800,0,109.1231,713.8352,0.3569176,0.4667433,0.3172331,0,250,0.3172331,1611.565,19.31325,61.97669,11.17897,0.6797445,4.666654,38.57337,29.00818,9.565188,323.1161,0,596.9647,0,-1.136868e-13,-1.577072e-13,4.263256e-14
naive,2026-01-05 02:15:00,9,2.25,21.33942,3051.959,102.2658,6.887105,24.62894,1,1,2136.371,2136.054,531.5422,293.5241,825.0663,2,0,0,25.06632,800,0,110.4408,686.1126,0.3430563,0.4494915,0.3172331,0,250,0.3172331,1604.512,19.78446,61.69599,0,1.450229,4.844476,38.45468,28.88121,9.573471,323.226,0,579.5457,0,0,-1.587619e-13,4.263256e-14
naive,2026-01-05 02:30:00,10,2.5,21.2069,2998.286,118.1824,4.53696,23.62809,1,1,2098.8,2098.483,531.9718,293.7134,825.6852,2,0,0,25.6852,800,0,110.312,658.4266,0.3292133,0.432035,0.3172331,0,250,0.3172331,1566.511,20.30016,61.83536,13.45231,0,3.327927,37.77841,28.1972,9.581202,322.473,0,598.5865,0,0,1.721956e-13,4.263256e-14
naive,2026-01-05 02:45:00,11,2.75,21.00927,2972.715,134.7172,6.875322,15.59696,1,1,2080.9,2080.583,532.2398,293.8316,826.0714,2,0,0,26.07135,800,0,111.4399,630.463,0.3152315,0.4146016,0.3172331,0,250,0.3172331,1548.343,20.64658,62.04322,28.76419,1.388418,0,37.4562,27.87018,9.586026,321.7018,0,625.6181,0,0,-6.561418e-14,4.263256e-14
naive,2026-01-05 03:00:00,12,3,20.83279,2995.439,122.677,10.7626,16.08732,1,1,2096.808,2096.49,531.8673,293.6674,825.5347,2,0,0,25.53473,800,0,113.9526,601.8755,0.3009378,0.3969933,0.3172331,0,250,0.3172331,1564.623,20.25767,62.22883,14.32696,5.159999,0,37.74254,28.16321,9.579322,321.8306,0,607.2688,0,0,2.375877e-14,4.263256e-14
naive,2026-01-05 03:15:00,13,3.25,20.61839,3015.78,149.7991,4.04297,14.39314,1,1,2111.046,2110.728,531.5837,293.5423,825.126,2,0,0,25.12601,800,0,115.4516,572.9179,0.2864589,0.3789922,0.3172331,0,250,0.3172331,1579.145,19.97651,62.45432,40.34694,0,0,37.99882,28.42461,9.574216,321.9669,0,643.2713,0,-5.684342e-14,2.003953e-13,4.263256e-14
naive,2026-01-05 03:30:00,14,3.5,20.36735,3029.9,137.5935,4.695633,20.0059,1,1,2120.93,2120.613,531.2313,293.387,824.6184,2,0,0,24.61836,800,0,118.1938,543.2792,0.2716396,0.360758,0.3172331,0,250,0.3172331,1589.381,19.62234,62.71835,25.25944,0,0.3835636,38.17674,28.60886,9.567874,322.0597,0,617.1338,0,-1.136868e-13,1.965095e-13,4.263256e-14
naive,2026-01-05 03:45:00,15,3.75,20.21761,3025.37,135.1444,1.716545,14.14071,1,1,2117.759,2117.442,531.2539,293.397,824.6509,2,0,0,24.65088,800,0,119.8002,513.2437,0.2566218,0.342095,0.3172331,0,250,0.3172331,1586.188,19.67779,62.87585,21.1264,0,0,38.11966,28.55138,9.568281,321.9483,0,609.6044,0,0,-2.267075e-13,4.263256e-14
naive,2026-01-05 04:00:00,16,4,20.19538,3013.112,154.9879,1.12078,20.44164,1,1,2109.179,2108.861,530.9488,293.2624,824.2112,2,0,0,24.21121,800,0,120.8665,482.9463,0.2414731,0.323182,0.3172331,0,250,0.3172331,1577.913,19.33112,62.89922,39.64946,0,1.110513,37.96522,28.40243,9.562788,321.8491,0,641.3319,0,5.684342e-14,-9.692247e-14,4.263256e-14
naive,2026-01-05 04:15:00,17,4.25,20.09226,3008.839,163.1526,5.612573,13.87022,1,1,2106.187,2105.87,531.0063,293.2878,824.2941,2,0,0,24.29413,800,0,122.9395,452.1354,0.2260677,0.3041042,0.3172331,0,250,0.3172331,1574.863,19.41737,63.00768,45.48192,0.3437611,0,37.91137,28.34754,9.563824,321.6354,0,651.4364,0,5.684342e-14,-4.163336e-15,4.263256e-14
naive,2026-01-05 04:30:00,18,4.5,20.15919,3010.768,193.5964,2.10212,9.710382,1,1,2107.538,2107.221,530.735,293.1682,823.9033,2,0,0,23.90325,800,0,125.4854,420.6928,0.2103464,0.284703,0.3172331,0,250,0.3172331,1576.486,19.09216,62.93729,73.39895,0,0,37.93568,28.37674,9.558941,321.545,0,698.8986,0,0,1.003087e-13,4.263256e-14
naive,2026-01-05 04:45:00,19,4.75,20.08811,3051.443,217.6757,0,11.38201,1,1,2136.01,2135.693,530.3007,292.9767,823.2774,2,0,0,23.27739,800,0,129.1808,388.3314,0.1941657,0.2649041,0.3172331,0,250,0.3172331,1605.392,18.60551,63.01205,93.61516,0,0,38.44818,28.89706,9.551122,321.8738,0,734.3452,0,0,5.628831e-14,4.263256e-14
naive,2026-01-05 05:00:00,20,5,20.06114,3094.926,270.2608,0,12.59543,1,1,2166.448,2166.131,529.9832,292.8367,822.8199,2,0,0,22.8199,800,0,133.6056,354.8689,0.1774344,0.2445266,0.3172331,0,250,0.3172331,1636.147,18.24476,63.04041,141.5194,0,0,38.99606,29.45065,9.545407,322.2874,0,817.7754,0,0,-5.52336e-15,4.263256e-14
naive,2026-01-05 05:15:00,21,5.25,20.24668,3105.672,342.2307,6.795791,5.646016,1,1,2173.97,2173.653,529.7468,292.7326,822.4794,2,0,0,22.47936,800,0,140.113,319.7848,0.1598924,0.2234557,0.3172331,0,250,0.3172331,1643.906,17.93912,62.84527,206.7503,2.163196,0,39.13147,29.59032,9.541153,322.3229,0,934.3206,0,5.684342e-14,-2.259304e-14,4.263256e-14
naive,2026-01-05 05:30:00,22,5.5,20.31396,3091.279,402.2649,11.92841,1.655895,1,1,2163.895,2163.578,529.2561,292.5162,821.7723,2,0,0,21.77233,800,0,149.609,282.3322,0.1411661,0.2013638,0.3172331,0,250,0.3172331,1634.322,17.36318,62.77451,257.3868,7.197487,0,38.95011,29.41779,9.53232,321.934,0,1029.655,0,-5.684342e-14,4.210521e-14,4.263256e-14
naive,2026-01-05 05:45:00,23,5.75,20.25856,3071.772,501.8352,12.53934,0.9442582,1,1,2150.24,2149.923,528.6566,292.2519,820.9086,2,0,0,20.90856,800,0,161.1127,242.0096,0.1210048,0.1777804,0.3172331,0,250,0.3172331,1621.266,16.68359,62.83277,345.7664,7.495481,0,38.70432,29.18279,9.521529,321.4347,0,1181.559,0,-5.684342e-14,7.854828e-15,4.263256e-14
naive,2026-01-05 06:00:00,24,6,20.26098,3090.083,596.5934,16.9543,8.135001,1,1,2163.058,2162.741,533.8099,294.2157,828.0255,2,2.589951,5.356168,20.0794,800,0,167.8858,200,0.1,0.1523899,0.3172331,0,250,0.3172331,1628.931,16.0216,62.83023,426.1176,11.59813,0,38.93505,29.32076,9.614288,323.5364,0,1331.449,0,0,-9.797718e-15,4.263256e-14
naive,2026-01-05 06:15:00,25,6.25,20.37259,3093.644,668.3632,10.86275,15.53481,1,1,2165.551,2165.233,1065.77,447.2512,1513.021,4,187.5205,5.820093,19.68069,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.463,15.68589,62.71284,480.8427,5.042656,0,38.97991,19.79034,19.18957,467.0415,0,1701.683,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 06:30:00,26,6.5,20.67908,3058.512,737.207,4.531273,20.54675,1,1,2140.958,2140.641,527.7993,291.874,819.6734,2,0,0,19.67335,800,0,212.0285,271.9102,0.1359551,0.2046279,0.3172331,0,250,0.3172331,1612.842,15.6318,62.39049,531.1925,0,4.91495,38.53725,29.03115,9.506098,321.7277,0,1489.573,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-05 06:45:00,27,6.75,20.70962,3114.565,782.4256,0,22.07892,1,1,2180.195,2179.878,527.9589,291.9444,819.9033,2,0,0,19.90332,800,0,231.6474,213.9556,0.1069778,0.1712179,0.3172331,0,250,0.3172331,1651.919,15.80967,62.35838,556.7374,0,6.269247,39.24351,29.73454,9.508971,322.7287,0,1535.676,0,-5.684342e-14,-1.831868e-15,4.263256e-14
naive,2026-01-05 07:00:00,28,7,20.75827,3127.266,779.8016,2.412709,24.69728,1,1,2189.086,2188.769,679.6067,336.2098,1015.816,3,189.884,5.746298,20.18615,800,0,55.68767,200,0.1,0.1347247,0.3172331,0,250,0.3172331,1509.162,16.02647,62.3072,534.2299,0,8.670809,39.40355,27.16492,12.23863,364.8279,0,1581.107,0,0,1.165734e-15,4.263256e-14
naive,2026-01-05 07:15:00,29,7.25,20.98322,3132.633,773.6433,4.659193,21.90283,1,1,2192.843,2192.526,1125.641,464.5479,1590.189,4,263.9934,5.631347,20.5638,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.885,16.28929,62.07062,509.6499,0,5.613542,39.47117,19.20393,20.26724,484.6966,0,1778.71,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 07:30:00,30,7.5,20.97411,3126.139,735.0574,0,23.50228,1,1,2188.297,2187.98,528.5814,292.2188,820.8001,2,0,0,20.80013,800,0,286.5807,253.2722,0.1266361,0.2046279,0.3172331,0,250,0.3172331,1659.399,16.47801,62.0802,454.0756,0,7.024265,39.38935,29.86917,9.520175,323.2699,0,1359.98,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-05 07:45:00,31,7.75,21.05706,3124.228,662.9605,11.53214,23.25324,1,1,2186.96,2186.643,596.7651,312.4396,909.2048,2,82.7001,5.418331,21.08632,800,0,212.9293,200,0.1,0.1594818,0.3172331,0,250,0.3172331,1589.878,16.69074,61.99296,367.3311,6.113812,6.562501,39.36528,28.6178,10.74748,342.1634,0,1258.777,0,5.684342e-14,-1.004752e-14,4.263256e-14
naive,2026-01-05 08:00:00,32,8,21.30568,3171.34,594.2956,381.9427,23.53698,1,1,2219.938,2219.621,1159.651,474.4124,1634.063,4,307.1085,5.609387,21.34534,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.97,16.85331,61.73147,287.1872,376.3333,6.683673,39.95889,19.07946,20.87942,494.6234,0,2064.372,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 08:15:00,33,8.25,21.52519,3165.698,496.3102,374.1734,35.52071,1,1,2215.989,2215.672,529.1373,292.4639,821.6012,2,0,0,21.60116,800,0,332.8245,241.7112,0.1208556,0.2046279,0.3172331,0,250,0.3172331,1686.534,17.01736,61.5006,180.4991,357.1599,18.50335,39.8878,30.35762,9.530182,325.9671,0,1510.208,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 08:30:00,34,8.5,21.6913,3191.315,378.3514,369.0254,36.49006,1,1,2233.921,2233.603,668.6407,335.5933,1004.234,3,154.4272,27.51813,22.28868,800,0,166.6927,200,0.1,0.152202,0.3172331,0,250,0.3172331,1564.963,17.52937,61.32589,57.23156,341.5072,18.96069,40.21057,28.16933,12.04124,366.9961,0,1352.825,0,0,-5.800915e-15,4.263256e-14
naive,2026-01-05 08:45:00,35,8.75,21.94309,3229.239,322.5875,377.2587,43.82734,1,1,2260.467,2260.15,1194.909,488.0946,1683.004,4,322.7551,37.27548,22.97318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.241,18.02143,61.06108,0,339.9832,25.8059,40.68841,19.17434,21.51407,511.6906,0,1541.159,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 09:00:00,36,9,21.74871,3294.112,267.5842,383.6008,38.57866,1,1,2305.879,2305.561,530.7183,293.1608,823.8791,2,0,0,23.87915,800,0,369.4699,232.5499,0.1162749,0.2046279,0.3172331,0,250,0.3172331,1774.843,18.76926,61.26551,0,336.8814,19.8094,41.50581,31.94718,9.55864,328.4898,0,1169.176,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-05 09:15:00,37,9.25,22.06946,3318.182,242.8063,381.9975,41.49629,1,1,2322.727,2322.41,718.4223,353.1643,1071.587,3,191.2063,55.82436,24.55592,800,0,130.0531,200,0.1,0.1464333,0.3172331,0,250,0.3172331,1603.988,19.2382,60.92817,0,326.1731,22.25809,41.80909,28.87178,12.93731,385.8589,0,1265.822,0,-1.136868e-13,-7.355228e-15,4.263256e-14
naive,2026-01-05 09:30:00,38,9.5,22.13899,3324.885,191.3283,387.9092,42.58722,1,1,2327.42,2327.102,1212.588,496.3117,1708.899,4,319.1949,64.40786,25.29653,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.515,19.80435,60.85504,0,323.5013,22.78287,41.89355,20.06127,21.83229,520.2911,0,1530.16,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 09:45:00,39,9.75,22.12573,3323.562,170.3582,392.6008,45.30102,1,1,2326.493,2326.176,532.2148,293.8206,826.0354,2,0,0,26.03535,800,0,388.619,227.7626,0.1138813,0.2046279,0.3172331,0,250,0.3172331,1793.961,20.38553,60.86899,0,319.8981,24.91549,41.87688,32.2913,9.585576,330.3957,0,1144.138,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 10:00:00,40,10,22.37518,3359.051,130.8644,396.0695,51.38509,1,1,2351.336,2351.018,745.154,363.7398,1108.894,3,201.3703,80.70022,26.82333,800,0,110.907,200,0.1,0.1434188,0.3172331,0,250,0.3172331,1605.864,20.94898,60.60663,0,315.3693,30.43611,42.32404,28.90556,13.41848,397.9032,0,1271.636,0,-2.273737e-13,-3.13638e-15,4.263256e-14
naive,2026-01-05 10:15:00,41,10.25,22.68488,3394.661,100.279,406.4256,60.76475,1,1,2376.263,2375.946,1222.137,501.8707,1724.007,4,307.8526,88.39215,27.76269,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1153.809,21.61384,60.2809,0,318.0335,39.15091,42.77273,20.76856,22.00417,529.4426,0,1539.677,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 10:30:00,42,10.5,22.84909,3390.007,91.25433,400.949,67.77755,1,1,2373.005,2372.688,534.2326,294.7101,828.9427,2,0,0,28.94268,800,0,398.8748,225.1987,0.1125993,0.2046279,0.3172331,0,250,0.3172331,1838.455,22.49446,60.1082,0,304.9846,45.28309,42.71409,33.09219,9.621897,335.696,0,1129.869,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 10:45:00,43,10.75,22.93588,3415.18,93.34576,404.2028,71.57476,1,1,2390.626,2390.309,759.9333,370.7353,1130.669,3,197.3353,103.057,30.27624,800,0,100.6529,200,0.1,0.1418043,0.3172331,0,250,0.3172331,1630.376,23.50989,60.01692,0,301.1457,48.06486,43.03127,29.34676,13.68451,408.4746,0,1268.907,0,-1.136868e-13,-3.858025e-15,4.263256e-14
naive,2026-01-05 11:00:00,44,11,23.17097,3419.716,92.04162,401.0383,87.31194,1,1,2393.801,2393.484,1228.497,506.4014,1734.899,4,293.3372,109.9013,31.66008,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1164.987,24.52492,59.76966,0,291.137,62.78702,43.08842,20.96977,22.11866,538.3841,0,1511.739,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 11:15:00,45,11.25,23.39763,3388.177,107.721,406.5546,90.64859,1,1,2371.724,2371.406,537.3458,296.0826,833.4284,2,0,0,33.42835,800,0,405.2349,223.6086,0.1118043,0.2046279,0.3172331,0,250,0.3172331,1834.061,25.83407,59.53128,0,290.1836,64.81452,42.69102,33.01309,9.677935,340.5142,0,1114.622,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-05 11:30:00,46,11.5,23.81487,3380.985,120.1185,411.2534,105.8269,1,1,2366.69,2366.372,771.7739,376.7526,1148.527,3,190.6323,122.6793,35.21484,800,0,94.29371,200,0.1,0.1408031,0.3172331,0,250,0.3172331,1594.598,27.09716,59.09245,0,288.574,78.72978,42.60041,28.70277,13.89764,419.4384,0,1270.188,0,-1.136868e-13,-4.857226e-15,4.263256e-14
naive,2026-01-05 11:45:00,47,11.75,24.14372,3423.537,94.86227,424.9909,112.0831,1,1,2396.476,2396.158,1236.314,511.265,1747.579,4,281.4195,128.8192,37.33981,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.845,28.63404,58.74658,0,296.1717,83.44901,43.13656,20.87721,22.25935,547.0593,0,1538.925,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 12:00:00,48,12,24.39812,3475.424,87.97674,418.0357,116.8037,1,1,2432.797,2432.479,541.592,297.9545,839.5465,2,0,0,39.54648,800,0,412.5223,221.7868,0.1108934,0.2046279,0.3172331,0,250,0.3172331,1890.887,30.24574,58.47901,0,283.0462,86.558,43.79034,34.03597,9.754366,347.5411,0,1117.548,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-05 12:15:00,49,12.25,24.76949,3498.897,115.8963,419.624,135.0446,1,1,2449.228,2448.911,785.8028,383.4101,1169.213,3,186.657,140.7659,41.78999,800,0,87.00744,200,0.1,0.1396559,0.3172331,0,250,0.3172331,1663.108,31.83746,58.08843,0,278.8581,103.2072,44.08611,29.93595,14.15016,432.0248,0,1279.73,0,2.273737e-13,2.720046e-15,4.263256e-14
naive,2026-01-05 12:30:00,50,12.5,24.96452,3496.288,129.3142,418.8515,137.3663,1,1,2447.402,2447.085,1244.912,516.3534,1761.265,4,270.509,146.343,44.41323,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.173,33.76666,57.8833,0,272.5085,103.5996,44.05323,21.63911,22.41412,556.8155,0,1518.589,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 12:45:00,51,12.75,25.06245,3481.783,103.6214,419.4994,142.2068,1,1,2437.248,2436.931,546.7626,300.2339,846.9965,2,0,0,46.99653,800,0,419.4269,220.0606,0.1100303,0.2046279,0.3172331,0,250,0.3172331,1890.168,35.69388,57.78031,0,267.8131,106.5129,443.6902,344.0967,99.59344,663.7209,0,1724.416,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 13:00:00,52,13,25.35367,3502.38,91.58788,415.7505,157.1591,1,1,2451.666,2451.349,800.6887,390.2314,1190.92,3,184.4804,156.8366,49.6031,800,0,80.10399,200,0.1,0.138569,0.3172331,0,250,0.3172331,1650.66,37.55801,57.47402,0,258.9139,119.6011,448.9329,302.258,146.6749,714.39,0,1810.748,0,-1.705303e-13,4.32987e-15,4.263256e-14
naive,2026-01-05 13:15:00,53,13.25,25.6378,3513.535,121.7344,410.4987,166.606,1,1,2459.475,2459.158,1254.046,521.4731,1775.519,4,261.3203,161.7218,52.47672,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1205.112,39.61455,57.17518,0,248.7769,126.9915,452.9551,221.9424,231.0128,766.8032,0,1898.424,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 13:30:00,54,13.5,25.81052,3472.379,101.8384,409.4314,170.0704,1,1,2430.665,2430.348,552.6459,302.8276,855.4736,2,0,0,55.47356,800,0,425.0641,218.6513,0.1093257,0.2046279,0.3172331,0,250,0.3172331,1877.702,41.80021,56.99353,0,243.1026,128.2702,449.2212,347.0258,102.1954,673.5595,0,1702.353,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-05 13:45:00,55,13.75,25.90234,3496.39,119.0448,407.6249,179.1564,1,1,2447.473,2447.156,814.1022,396.5094,1210.612,3,181.4151,170.7488,58.44768,800,0,74.46763,200,0.1,0.1376815,0.3172331,0,250,0.3172331,1633.054,43.99832,56.89696,0,236.8761,135.158,453.1735,302.3758,150.7977,723.911,0,1792.424,0,-2.273737e-13,-8.049117e-16,4.263256e-14
naive,2026-01-05 14:00:00,56,14,26.11893,3479.801,86.0556,414.9291,194.5705,1,1,2435.86,2435.543,1263.408,526.5379,1789.946,4,253.4392,174.9787,61.52775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1172.136,46.21033,56.66916,0,239.9503,148.3602,453.0217,217.994,235.0278,772.1239,0,1894.409,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 14:15:00,57,14.25,25.97195,3500.083,88.66059,413.0872,197.5559,1,1,2450.058,2449.741,559.1548,305.697,864.8518,2,0,0,64.85178,800,0,429.691,217.4946,0.1087473,0.2046279,0.3172331,0,250,0.3172331,1890.586,48.78309,56.82375,0,233.8989,148.7728,454.2961,350.5573,103.7387,683.8402,0,1707.229,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 14:30:00,58,14.5,26.23386,3510.978,79.87773,419.5397,204.1423,1,1,2457.685,2457.368,826.7256,402.4961,1229.222,3,177.8708,183.2211,68.12981,800,0,69.84148,200,0.1,0.1369532,0.3172331,0,250,0.3172331,1630.642,51.10616,56.54828,0,236.3185,153.0361,458.1579,303.9818,154.1761,735.0066,0,1814.046,0,1.136868e-13,1.249001e-15,4.263256e-14
naive,2026-01-05 14:45:00,59,14.75,26.45792,3522.29,94.23006,410.8684,210.6765,1,1,2465.603,2465.286,1272.136,531.4053,1803.541,4,244.8676,187.2265,71.44696,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.15,53.46637,56.31263,0,223.6418,157.2101,461.7555,223.4518,238.3036,784.2993,0,1891.029,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 15:00:00,60,15,26.39277,3537.632,119.4263,399.6235,206.1907,1,1,2476.343,2476.025,566.0593,308.7409,874.8002,2,0,0,74.80018,800,0,433.3108,216.5896,0.1082948,0.2046279,0.3172331,0,250,0.3172331,1909.966,56.0147,56.38115,0,208.6696,150.176,463.1452,357.217,105.9282,694.045,0,1684.616,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 15:15:00,61,15.25,26.53991,3537.787,128.667,397.5422,211.8291,1,1,2476.451,2476.134,838.371,408.0762,1246.447,3,174.1195,194.3747,77.95301,800,0,66.22221,200,0.1,0.1363833,0.3172331,0,250,0.3172331,1637.763,58.28396,56.22639,0,203.1675,153.5451,464.5718,307.2374,157.3344,744.118,0,1775.445,0,-5.684342e-14,3.524958e-15,4.263256e-14
naive,2026-01-05 15:30:00,62,15.5,26.54108,3490.229,147.0156,396.196,208.6157,1,1,2443.161,2442.843,1281.176,536.1432,1817.319,4,238.5405,197.6516,81.12675,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.668,60.65615,56.22517,0,198.5444,147.9596,458.3377,217.9292,240.4085,781.8297,0,1842.895,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 15:45:00,63,15.75,26.75483,3449.744,167.8367,406.8004,201.818,1,1,2414.821,2414.504,572.5404,311.5981,884.1385,2,0,0,84.1385,800,0,437.8908,215.4447,0.1077223,0.2046279,0.3172331,0,250,0.3172331,1841.963,62.76407,56.00035,0,205.9973,139.054,455.0283,347.0839,107.9444,684.8841,0,1662.113,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 16:00:00,64,16,26.59068,3466.352,196.9162,396.0008,192.9883,1,1,2426.446,2426.129,851.4833,413.8278,1265.311,3,174.3627,204.0218,86.92664,800,0,61.64296,200,0.1,0.1356623,0.3172331,0,250,0.3172331,1574.646,64.95807,56.173,0,191.979,128.0303,455.6685,295.7067,159.9618,733.5776,0,1735.124,0,0,-1.387779e-15,4.263256e-14
naive,2026-01-05 16:15:00,65,16.25,26.56211,3461.767,208.4113,397.7893,190.1245,1,1,2423.237,2422.92,1290.992,540.8437,1831.835,4,235.4043,206.9753,89.45585,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1131.928,66.86852,56.20304,0,190.814,123.256,454.7975,212.4423,242.3552,776.419,0,1818.764,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 16:30:00,66,16.5,26.73213,3402.271,196.9162,391.6487,189.1108,1,1,2381.59,2381.273,577.8962,313.9591,891.8553,2,0,0,91.85531,800,0,444.8618,213.7019,0.106851,0.2046279,0.3172331,0,250,0.3172331,1803.377,68.53719,56.02423,0,181.7823,120.5737,448.5555,339.6531,108.9024,676.3214,0,1603.19,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 16:45:00,67,16.75,26.9442,3339.836,208.9685,384.7894,186.4044,1,1,2337.885,2337.568,866.6359,419.8665,1286.502,3,179.7538,212.5796,94.16894,800,0,54.67312,200,0.1,0.134565,0.3172331,0,250,0.3172331,1470.932,70.10373,55.80119,0,172.2098,116.3007,442.2671,278.2621,164.005,720.1297,0,1674.545,0,0,-1.748601e-15,4.263256e-14
naive,2026-01-05 17:00:00,68,17,26.70829,3359.957,269.5069,387.1271,172.29,1,1,2351.97,2351.653,1300.387,545.1466,1845.534,4,234.0526,215.1121,96.36916,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.266,71.92355,56.0493,35.4543,172.015,100.3665,442.7581,197.9007,244.8575,761.9412,0,1818.711,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 17:15:00,69,17.25,26.67742,3406.129,327.3966,379.2786,167.5768,1,1,2384.291,2383.973,582.3284,315.9131,898.2415,2,0,0,98.24149,800,0,452.1715,211.8745,0.1059372,0.2046279,0.3172331,0,250,0.3172331,1801.645,73.34519,56.08177,92.83016,161.6735,94.23157,448.5557,338.9428,109.6129,672.5837,0,1721.094,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 17:30:00,70,17.5,26.73978,3403.704,395.1367,385.6352,157.398,1,1,2382.593,2382.276,882.5705,425.8474,1308.418,3,188.528,219.9147,99.97522,800,0,47.36454,200,0.1,0.1334143,0.3172331,0,250,0.3172331,1499.705,74.58969,56.01618,159.2442,165.7205,82.8083,448.8156,282.5036,166.312,723.9499,0,1945.446,0,-1.136868e-13,-1.360023e-15,4.263256e-14
naive,2026-01-05 17:45:00,71,17.75,26.6645,3370.892,443.5424,382.1374,141.8884,1,1,2359.624,2359.307,1312.057,549.8054,1861.862,4,238.1354,222.2488,101.4782,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.25,75.77212,56.09536,205.4069,159.8886,66.11629,443.7965,196.9661,246.8305,759.2066,0,2085.441,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 18:00:00,72,18,26.86125,3353.793,495.1492,9.670494,136.9145,1,1,2347.655,2347.338,585.3964,317.2656,902.6621,2,0,0,102.6621,800,0,465.4578,208.5529,0.1042765,0.2046279,0.3172331,0,250,0.3172331,1761.941,76.49455,55.88843,254.1609,0,60.41998,443.3501,332.7392,110.6109,661.415,0,1698.383,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 18:15:00,73,18.25,26.67821,3260.331,529.3404,5.204193,135.6928,1,1,2282.232,2281.914,903.2729,432.3735,1335.646,3,210.3896,221.527,103.7298,800,0,34.08035,200,0.1,0.1313227,0.3172331,0,250,0.3172331,1378.641,77.44199,56.08093,284.8705,0,58.2508,429.3624,259.3676,169.9949,702.6999,0,1833.71,0,1.136868e-13,-2.081668e-15,4.263256e-14
naive,2026-01-05 18:30:00,74,18.5,26.68361,3225.993,577.4034,5.548099,132.8973,1,1,2258.195,2257.878,1319.704,551.9651,1871.669,4,248.3196,218.6037,104.7457,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,938.1737,78.19595,56.07525,329.0838,0,54.70136,424.8878,176.5209,248.3669,738.7783,0,1982.141,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 18:45:00,75,18.75,26.49129,3246.368,633.7982,8.770225,121.685,0,1,2272.457,2272.14,587.4962,318.1913,905.6875,2,0,0,105.6875,800,0,468.4703,207.7998,0.1038999,0.2046279,0.3172331,0,250,0.3172331,1684.644,79.06162,56.27753,381.0909,0,42.6234,425.8762,315.7154,110.1608,0,641.8947,4124.49,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 19:00:00,76,19,26.60574,3255.542,669.0525,1.885519,118.586,0,0,2278.879,2278.562,911.8742,434.2306,1346.105,3,226.6534,213.0394,106.412,800,0,31.06825,200,0.1,0.1308485,0.3172331,0,250,0.3172331,1366.688,79.50618,56.15716,411.3308,0,39.0798,428.0896,256.7336,171.356,0,698.3054,4487.048,0,-5.684342e-14,-6.661338e-16,4.263256e-14
naive,2026-01-05 19:15:00,77,19.25,26.51781,3183.689,677.4404,0.9171642,110.8746,0,0,2228.582,2228.265,1327.001,553.428,1880.429,4,263.0637,210.2971,107.068,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.2644,80.07158,56.24963,414.3767,0,30.80297,417.8821,168.9963,248.8858,0,728.2002,4656.62,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 19:30:00,78,19.5,26.37077,3207.555,718.1783,0,97.25491,0,0,2245.289,2244.971,588.8087,318.7699,907.5786,2,0,0,107.5786,800,0,475.989,205.9201,0.1029601,0.2046279,0.3172331,0,250,0.3172331,1656.163,80.57999,56.40428,449.8022,0,16.67492,419.7417,309.6086,110.1332,0,631.4958,4185.681,0,0,4.884981e-14,4.263256e-14
naive,2026-01-05 19:45:00,79,19.75,26.03637,3207.392,712.5097,0,90.80858,0,0,2245.174,2244.857,925.8171,437.5383,1363.355,3,250.5191,204.9848,107.8516,800,0,23.55081,200,0.1,0.1296649,0.3172331,0,250,0.3172331,1319.04,81.07303,56.75599,438.4398,0,9.735555,416.8538,244.9016,171.9522,0,684.2475,4455.819,0,-1.136868e-13,-5.551115e-17,4.263256e-14
naive,2026-01-05 20:00:00,80,20,26.13471,3214.903,693.722,0,82.87863,0,0,2250.432,2250.115,1334.992,554.9897,1889.982,4,279.5504,202.4225,108.0091,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.1227,81.10642,56.65256,414.1717,0,1.77221,418.6708,170.2496,248.4212,0,725.569,4641.342,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 20:15:00,81,20.25,26.0969,3189.491,657.3369,0,74.61009,0,0,2232.644,2232.327,589.1271,318.9103,908.0374,2,0,0,108.0374,800,0,484.587,203.7706,0.1018853,0.2046279,0.3172331,0,250,0.3172331,1643.199,81.16037,56.69233,372.6733,0,0,415.0404,305.4648,109.5756,0,624.3751,4013.146,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 20:30:00,82,20.5,26.04632,3172.177,607.4411,0,71.2673,0,0,2220.524,2220.207,939.1021,440.5715,1379.674,3,274.2543,197.4853,107.934,800,0,14.9541,200,0.1,0.1283114,0.3172331,0,250,0.3172331,1281.105,81.12634,56.74553,318.2327,0,0,412.3608,237.9066,174.4542,0,678.4781,4216.742,0,0,-5.273559e-16,4.263256e-14
naive,2026-01-05 20:45:00,83,20.75,26.03351,3128.707,535.4601,0,61.07682,0,0,2190.095,2189.778,1340.233,555.6953,1895.929,4,293.0425,195.106,107.7801,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.5442,81.02175,56.759,242.4176,0,0,406.6036,157.7227,248.8809,0,713.418,4278.115,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 21:00:00,84,21,25.90597,3127.648,490.9354,0,57.80284,0,0,2189.354,2189.036,588.735,318.7374,907.4725,2,0,0,107.4725,800,0,488.7118,202.7394,0.1013697,0.2046279,0.3172331,0,250,0.3172331,1600.301,80.90013,56.89313,195.0069,0,0,405.4101,296.3333,109.0768,0,615.0707,3655.271,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-05 21:15:00,85,21.25,25.64007,3139.725,420.6932,0,58.22773,0,0,2197.807,2197.49,943.9031,441.1251,1385.028,3,287.3926,190.5153,107.1203,800,0,10.83002,200,0.1,0.127662,0.3172331,0,250,0.3172331,1253.587,80.8629,57.17279,122.4705,0,0,404.7831,230.8805,173.9026,0,672.0055,3842.973,0,0,-6.938894e-16,4.263256e-14
naive,2026-01-05 21:30:00,86,21.5,25.34611,3101.039,349.0435,0,56.81373,0,0,2170.727,2170.41,1339.944,554.782,1894.726,4,299.6467,188.3,106.7791,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,830.4664,80.85645,57.48196,49.39675,0,0,397.4288,152.0464,245.3824,0,706.8284,3908.098,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 21:45:00,87,21.75,25.04615,3101.951,317.7038,0,49.26273,0,0,2171.366,2171.048,588.0051,318.4157,906.4208,2,0,0,106.4208,800,0,486.3501,203.3298,0.1016649,0.2046279,0.3172331,0,250,0.3172331,1583.043,80.84048,57.79744,17.48928,0,0,395.1585,288.092,107.0665,0,606.5076,3300.939,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 22:00:00,88,22,25.02317,3078.533,269.5738,1.757671,49.41894,0,0,2154.973,2154.656,938.4545,438.7433,1377.198,3,287.222,184.0204,105.9554,800,0,13.19129,200,0.1,0.1280338,0.3172331,0,250,0.3172331,1216.201,80.50646,57.82161,0,0,0,391.995,221.2301,170.7649,0,659.9734,3564.804,0,0,-3.885781e-16,4.263256e-14
naive,2026-01-05 22:15:00,89,22.25,24.62371,3098.75,235.6659,0.9030748,36.66522,0,0,2169.125,2168.808,1334.992,552.5492,1887.542,4,300.0667,181.9725,105.5023,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.8155,80.49937,58.24174,0,0,0,39.04425,15.00868,24.03557,0,567.5579,3056.046,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 22:30:00,90,22.5,24.33453,3112.319,171.5711,8.374608,36.0752,0,0,2178.623,2178.306,586.9292,317.9413,904.8705,2,0,0,104.8705,800,0,479.3118,205.0894,0.1025447,0.2046279,0.3172331,0,250,0.3172331,1591.377,80.25991,58.54589,0,0,0,39.21521,28.64478,10.57044,0,346.5861,1840.36,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 22:45:00,91,22.75,24.07829,3037.192,174.8408,9.610956,29.92248,1,0,2126.035,2125.717,925.7577,434.2765,1360.034,3,277.7185,178.0751,104.2406,800,0,20.22848,200,0.1,0.1291418,0.3172331,0,250,0.3172331,1199.96,79.99151,58.81539,0,0,0,38.26862,21.59927,16.66935,455.8758,0,845.5842,0,5.684342e-14,9.714451e-16,4.263256e-14
naive,2026-01-05 23:00:00,92,23,23.89059,3047.946,138.7809,1.243065,33.45618,1,1,2133.562,2133.245,1326.965,549.4219,1876.387,4,296.6089,176.244,103.5346,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.2796,79.60516,59.01281,0,0,0,38.40412,14.51303,23.89109,563.9349,0,1061.48,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 23:15:00,93,23.25,23.74594,3070.175,108.2446,0,30.24836,1,1,2149.123,2148.805,585.5551,317.3356,902.8907,2,0,0,102.8907,800,0,469.274,207.5989,0.1037994,0.2046279,0.3172331,0,250,0.3172331,1563.25,79.22921,59.16493,0,0,0,38.68421,28.1385,10.5457,345.4741,0,624.3877,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 23:30:00,94,23.5,23.3619,3047.231,96.85053,0,28.1537,1,1,2133.062,2132.745,908.794,428.5893,1337.383,3,262.6613,172.5073,102.2147,800,0,30.26468,200,0.1,0.130722,0.3172331,0,250,0.3172331,1223.951,79.02267,59.56886,0,0,0,38.39511,22.03111,16.364,450.6204,0,834.2258,0,0,0,4.263256e-14
naive,2026-01-05 23:45:00,95,23.75,22.91765,3037.113,80.92143,0,26.66487,1,1,2125.979,2125.662,1317.251,545.8228,1863.073,4,290.862,170.6914,101.52,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,808.4109,78.84638,60.03608,0,0,0,38.26762,14.5514,23.71622,560.3742,0,1053.208,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 00:00:00,96,0,22.70195,3030.206,71.058,0,19.59012,1,1,2121.144,2120.827,534.1634,294.6796,828.843,2,0,0,28.84296,800,0,102.9345,299.1837,0.1495919,0.2046279,0.3172331,0,250,0.3172331,1586.664,22.45091,60.26295,0,0,0,38.1806,28.55994,9.620651,323.2395,0,578.6833,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-06 00:15:00,97,0.25,22.64636,2998.974,83.74748,0,6.084726,1,1,2099.282,2098.965,528.0209,291.9717,819.9925,2,0,0,19.99253,800,0,91.99867,276.137,0.1380685,0.1883916,0.3172331,0,250,0.3172331,1570.944,15.57076,60.32142,0,0,0,37.78708,28.27699,9.510086,320.2487,0,572.6357,0,5.684342e-14,-6.936118e-14,4.263256e-14
naive,2026-01-06 00:30:00,98,0.5,22.53179,2999.868,106.4855,0,5.736175,1,1,2099.908,2099.591,533.1146,294.2172,827.3318,2,0,0,27.33179,800,0,96.50581,251.967,0.1259835,0.1738794,0.3172331,0,250,0.3172331,1566.476,21.31185,60.44192,13.72485,0,0,37.79834,28.19657,9.601772,322.4138,0,600.5058,0,0,4.221623e-14,4.263256e-14
naive,2026-01-06 00:45:00,99,0.75,22.34909,3042.881,98.70073,0,8.613713,1,1,2130.017,2129.7,527.9432,291.9375,819.8807,2,0,0,19.8807,800,0,122.7204,221.2473,0.1106236,0.15866,0.3172331,0,250,0.3172331,1601.756,15.53095,60.63407,0,0,0,38.3403,28.83162,9.508689,320.7691,0,573.3248,0,-5.684342e-14,-9.853229e-15,4.263256e-14
naive,2026-01-06 01:00:00,100,1,22.10139,3049.595,96.98391,0,17.35024,1,1,2134.717,2134.399,573.4727,307.7025,881.1752,2,36.20182,10.69027,34.28311,800,0,84.84974,200,0.1,0.1393162,0.3172331,0,250,0.3172331,1560.927,26.85015,60.89459,0,0,0,38.4249,28.09668,10.32822,335.7992,0,603.092,0,0,-4.718448e-15,4.263256e-14
naive,2026-01-06 01:15:00,101,1.25,21.93928,3081.411,96.74624,0,16.79203,1,1,2156.988,2156.67,1009.355,432.0501,1441.405,3,106.2349,6.528911,28.64077,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.316,22.46828,61.06508,0,0,0,38.82578,20.65169,18.17409,452.7018,0,836.7053,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 01:30:00,102,1.5,21.71335,3093.181,98.3701,0,19.29785,1,1,2165.227,2164.909,528.4379,292.1555,820.5934,2,0,0,20.59338,800,0,115.9251,295.9361,0.147968,0.2046279,0.3172331,0,250,0.3172331,1636.472,16.19243,61.30271,0,0,3.10542,38.97408,29.45649,9.517592,322.1418,0,575.318,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-06 01:45:00,103,1.75,21.63314,3107.77,79.13157,0,17.98497,1,1,2175.439,2175.122,525.1024,290.6851,815.7875,2,0,0,15.78751,800,0,98.39485,271.2908,0.1356454,0.1863466,0.3172331,0,250,0.3172331,1650.019,12.42374,61.38707,0,0,5.561227,39.1579,29.70035,9.457554,321.3328,0,573.6051,0,-1.136868e-13,5.956347e-14,4.263256e-14
naive,2026-01-06 02:00:00,104,2,21.35003,3091.865,107.3199,0,17.31867,1,1,2164.305,2163.988,535.1745,295.1253,830.2999,2,0,0,30.29986,800,0,120.9818,241.0026,0.1205013,0.1708278,0.3172331,0,250,0.3172331,1628.814,23.91264,61.68483,0,0,0,38.95749,29.31864,9.638851,324.444,0,579.4926,0,0,4.934941e-14,4.263256e-14
naive,2026-01-06 02:15:00,105,2.25,21.19822,3098.506,83.38352,0,19.71205,1,1,2168.954,2168.637,535.8021,295.402,831.2041,2,0,0,31.20412,800,0,109.1529,213.6764,0.1068382,0.1517558,0.3172331,0,250,0.3172331,1632.835,24.66418,61.84449,0,0,0,39.04117,29.39102,9.650148,324.793,0,580.011,0,-1.136868e-13,-3.41116e-14,4.263256e-14
naive,2026-01-06 02:30:00,106,2.5,21.02407,3135.97,77.94893,0,17.04805,1,1,2195.179,2194.862,587.4432,310.6008,898.044,2,63.61114,4.53696,29.89593,800,0,54.57125,200,0.1,0.1345489,0.3172331,0,250,0.3172331,1607.419,23.67182,62.02765,0,0,0,39.51322,28.93354,10.57969,339.5344,0,609.2876,0,5.684342e-14,-2.775558e-17,4.263256e-14
naive,2026-01-06 02:45:00,107,2.75,20.94566,3152.704,113.0231,0,20.78608,1,1,2206.893,2206.576,1025.505,435.782,1461.288,3,134.7172,6.875322,19.69497,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1181.07,15.60698,62.11012,0,0,5.179103,39.72407,21.25926,18.46481,457.9123,0,845.9507,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 03:00:00,108,3,20.8359,3137.523,108.1787,0,27.64909,1,1,2196.266,2195.949,528.219,292.059,820.278,2,0,0,20.27802,800,0,133.4396,291.5575,0.1457787,0.2046279,0.3172331,0,250,0.3172331,1667.73,16.08682,62.22555,0,0,11.56227,39.5328,30.01914,9.513652,324.0188,0,578.0338,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-06 03:15:00,109,3.25,21.03981,3100.156,94.402,0.6404382,30.45774,1,1,2170.109,2169.792,526.7097,291.3937,818.1034,2,0,0,18.10337,800,0,153.842,253.0511,0.1265255,0.1835895,0.3172331,0,250,0.3172331,1643.082,14.3321,62.0111,0,0,16.12564,39.06197,29.57548,9.486485,323.6859,0,577.6093,0,0,-4.62963e-14,4.263256e-14
naive,2026-01-06 03:30:00,110,3.5,21.11444,3065.441,104.1548,0,22.61111,1,1,2145.809,2145.492,531.5653,293.5342,825.0996,2,0,0,25.09958,800,0,142.2891,217.4389,0.1087195,0.1593425,0.3172331,0,250,0.3172331,1613.926,19.85589,61.9326,0,0,2.755222,38.62456,29.05067,9.573886,323.0497,0,576.4253,0,0,-5.381806e-14,4.263256e-14
naive,2026-01-06 03:45:00,111,3.75,21.19887,3068.286,147.9669,0,25.02353,1,1,2147.8,2147.483,578.5181,306.4385,884.9565,2,65.52554,1.716545,17.71443,800,0,69.61886,200,0.1,0.1369181,0.3172331,0,250,0.3172331,1568.965,14.00165,61.84381,12.82248,0,11.02188,38.6604,28.24137,10.41904,336.5422,0,625.6289,0,5.684342e-14,-6.911138e-15,4.263256e-14
naive,2026-01-06 04:00:00,112,4,20.83414,3076.738,155.0097,0,25.47638,1,1,2153.716,2153.399,1041.353,440.3572,1481.711,3,154.9879,1.12078,25.60207,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.046,20.31081,62.22741,0.02182165,0,5.165567,38.7669,20.01682,18.75007,461.241,0,852.5138,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 04:15:00,113,4.25,20.70821,3026.81,155.0919,0,27.51729,1,1,2118.767,2118.45,526.1895,291.1643,817.3538,2,0,0,17.35378,800,0,168.7652,282.7261,0.141363,0.2046279,0.3172331,0,250,0.3172331,1592.26,13.78471,62.35986,0,0,13.73258,38.1378,28.66068,9.477121,322.1244,0,574.0941,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 04:30:00,114,4.5,20.56227,3040.599,190.3422,0,23.15793,1,1,2128.419,2128.102,522.583,289.5744,812.1573,2,0,0,12.15733,800,0,195.6986,233.7569,0.1168785,0.1780285,0.3172331,0,250,0.3172331,1605.519,9.671179,62.51335,0,0,13.48675,38.31155,28.89934,9.412203,320.726,0,571.1244,0,0,4.035661e-14,4.263256e-14
naive,2026-01-06 04:45:00,115,4.75,20.58037,3056.408,236.7793,0,26.75999,1,1,2139.486,2139.168,588.327,308.7083,897.0354,2,82.79531,0,14.24006,800,0,134.8804,200,0.1,0.1471933,0.3172331,0,250,0.3172331,1550.841,11.32594,62.49431,19.10358,0,15.43405,38.51074,27.91514,10.5956,339.2018,0,641.0511,0,5.684342e-14,-3.830269e-15,4.263256e-14
naive,2026-01-06 05:00:00,116,5,20.24659,3069.58,278.0806,0,24.66884,1,1,2148.706,2148.389,1123.261,462.7534,1586.015,4,270.2608,0,15.75391,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.128,12.57205,62.84536,7.819835,0,12.09679,38.67671,18.4523,20.22441,483.2142,0,909.2166,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 05:15:00,117,5.25,20.38107,3060.253,350.5092,0,20.83277,1,1,2142.177,2141.86,519.0556,288.0194,807.075,2,0,0,7.074972,800,0,349.0265,237.6607,0.1188304,0.2046279,0.3172331,0,250,0.3172331,1622.804,5.638409,62.70392,8.278507,0,15.19436,38.55919,29.21048,9.348711,319.7588,0,583.2561,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 05:30:00,118,5.5,20.51418,3127.421,395.8195,0,24.53148,1,1,2189.195,2188.878,719.3902,346.3862,1065.776,3,251.7715,11.92841,2.076388,800,0,150.4933,200,0.1,0.1496515,0.3172331,0,250,0.3172331,1469.487,1.652569,62.56392,0,0,22.87891,39.40551,26.45077,12.95473,376.6543,0,682.9241,0,-1.136868e-13,-3.13638e-15,4.263256e-14
naive,2026-01-06 05:45:00,119,5.75,20.3522,3146.86,494.4642,0,21.37158,1,1,2202.802,2202.485,1301.692,513.8664,1815.558,4,501.8352,12.53934,1.183383,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.7933,0.9433718,62.73429,0,0,20.42821,39.65044,16.21428,23.43616,533.479,0,996.3819,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 06:00:00,120,6,20.24976,3107.551,584.7389,2.304174,13.47821,1,1,2175.286,2174.969,608.259,315.8146,924.0736,2,96.92398,16.9543,10.19536,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1566.71,8.135916,62.84202,0,0,5.342291,39.15515,28.20077,10.95437,344.9024,0,619.1076,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 06:15:00,121,6.25,20.18712,3095.3,663.6673,0,14.89634,1,1,2166.71,2166.393,1442.559,556.1578,1998.717,4,668.3632,10.86275,19.49114,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,723.8333,15.56373,62.90791,0,0,0,39.00078,13.029,25.97178,569.1868,0,1067.602,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 06:30:00,122,6.5,20.25046,3126.72,716.3962,0,10.118,1,1,2188.704,2188.387,719.7082,348.2196,1067.928,3,237.5375,4.531273,25.85904,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1468.678,20.63542,62.84129,0,0,0,39.39667,26.43621,12.96046,374.6559,0,678.6153,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 06:45:00,123,6.75,20.4058,3147.291,778.6831,0,10.12574,1,1,2203.104,2202.787,1458.527,541.4729,2000,4,782.4256,0,27.79589,689.7785,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.2595,22.14647,54.04234,0,0,0,39.65587,13.39667,26.2592,554.8695,0,1048.941,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 07:00:00,124,7,20.75691,3156.889,798.7748,0,14.78568,1,1,2209.822,2209.505,754.9593,358.6931,1113.652,3,280.1322,2.412709,31.10748,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1454.546,24.69762,62.30864,18.97317,0,0,39.7768,26.18182,13.59498,384.8749,0,732.3812,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 07:15:00,125,7.25,20.8259,3163.61,799.3842,0,7.955291,1,1,2214.527,2214.21,1457.583,542.4172,2000,4,773.6433,4.659193,27.6504,694.0471,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.627,21.93763,53.99346,25.74085,0,0,39.86149,13.61929,26.2422,556.0365,0,1095.733,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 07:30:00,126,7.5,21.03417,3167.541,742.4516,1.36067,10.40933,1,1,2217.278,2216.961,717.5367,347.5181,1065.055,3,235.388,0,29.66684,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1499.424,23.48803,62.01703,7.394166,1.36067,0,39.91101,26.98964,12.92137,374.5077,0,694.3483,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 07:45:00,127,7.75,21.17434,3168.062,689.0892,0,13.84065,1,1,2217.643,2217.326,1443.202,556.7977,2000,4,662.9605,11.53214,29.37708,796.1303,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.1237,23.22568,61.57033,26.12872,0,0,39.91758,13.93423,25.98335,570.7319,0,1117.269,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 08:00:00,128,8,21.53527,3157.237,632.8776,364.9944,15.3032,1,1,2210.066,2209.749,873.4029,432.9764,1306.379,3,94.6262,381.9427,29.81046,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1336.346,23.48223,61.49,38.58192,0,0,39.78119,24.05423,15.72696,457.0306,0,911.4388,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 08:15:00,129,8.25,21.77237,3192.854,559.4254,372.0016,17.09743,1,1,2234.998,2234.68,1440.315,559.6849,2000,4,496.3102,374.1734,45.08858,584.4279,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.3654,35.43155,44.73842,63.11519,0,0,40.22996,14.29858,25.93138,573.9835,0,1206.51,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 08:30:00,130,8.5,22.10079,3139.587,449.9402,373.9249,16.92772,1,1,2197.711,2197.394,718.2643,375.8403,1094.105,3,0,247.7074,46.39729,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.129,36.33807,60.89522,71.58872,4.899555,0,39.5588,26.62433,12.93447,402.4647,0,868.3645,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 08:45:00,131,8.75,22.11922,3152.738,366.987,377.1324,20.57372,1,1,2206.916,2206.599,1417.763,582.237,2000,4,322.5875,377.2587,55.86977,744.284,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,788.836,43.74861,56.63614,44.39952,0,0,39.72449,14.19905,25.52545,596.436,0,1205.746,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 09:00:00,132,9,22.26487,3217.012,286.9465,377.099,24.68942,1,1,2251.908,2251.591,653.3669,347.2303,1000.597,3,0,151.5156,49.08162,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1598.224,38.37599,60.72265,19.36232,0,0,40.53435,28.76804,11.76631,375.9984,0,717.0838,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 09:15:00,133,9.25,22.33932,3220.624,227.7069,388.6024,34.75154,1,1,2254.437,2254.12,1392.887,584.8835,1977.77,4,242.8063,381.9975,52.96649,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.2329,41.38195,60.64435,0,6.604928,0,40.57986,15.50219,25.07767,600.3857,0,1143.94,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 09:30:00,134,9.5,22.7252,3216.76,185.7969,394.4565,42.49313,1,1,2251.732,2251.415,607.1222,326.8434,933.9656,2,0,79.56804,54.39759,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1644.292,42.33212,60.2385,0,6.547371,0.161009,40.53117,29.59726,10.93391,356.4687,0,656.4633,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 09:45:00,135,9.75,23.00555,3295.776,179.6363,390.6936,55.36935,1,1,2307.043,2306.726,1347.376,573.4387,1920.815,4,170.3582,392.6008,57.85614,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,959.3494,44.8938,59.94364,9.27808,0,10.47555,41.52678,17.26829,24.25849,592.5386,0,1133.645,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 10:00:00,136,10,23.1662,3340.777,171.7448,395.8713,64.41558,1,1,2338.544,2338.226,578.7313,314.3273,893.0586,2,0,27.26455,65.79409,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1759.495,50.96873,59.77468,40.88041,0,13.44684,42.09379,31.67091,10.42287,348.3566,0,699.9854,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 10:15:00,137,10.25,23.31415,3349.921,143.2811,392.5068,71.30525,1,1,2344.945,2344.628,1316.564,568.1918,1884.756,4,100.279,406.4256,78.05152,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1028.063,60.37182,59.61907,43.00209,0,10.93343,42.20901,18.50514,23.70387,588.62,0,1184.347,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 10:30:00,138,10.5,23.58974,3349.393,138.7723,399.8233,80.78945,1,1,2344.575,2344.258,574.6697,312.5368,887.2065,2,0,0,87.20653,800,0,492.2033,201.8665,0.1009333,0.2046279,0.3172331,0,250,0.3172331,1769.588,67.26083,59.32922,47.51801,0,13.52862,42.20235,31.85258,10.34977,346.7816,0,708.7865,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 10:45:00,139,10.75,23.71416,3360.992,115.3892,407.9186,83.43109,1,1,2352.695,2352.377,925.4413,456.9428,1382.384,3,86.00674,404.2028,92.17458,800,0,7.33902,200,0.1,0.1271124,0.3172331,0,250,0.3172331,1426.936,71.00085,59.19836,22.04346,3.71585,12.43024,42.3485,25.68485,16.66365,484.831,0,947.4987,0,-5.684342e-14,1.110223e-16,4.263256e-14
naive,2026-01-06 11:00:00,140,11,23.8132,3370.164,90.37043,399.5191,97.80695,1,1,2359.115,2358.797,1330.485,575.3087,1905.794,4,92.04162,401.0383,112.7141,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1028.312,86.73283,59.09419,0,0,11.07412,42.46406,18.50962,23.95444,595.7851,0,1125.089,0,0,1.24345e-13,4.263256e-14
