controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-06 11:15:00,141,11.25,24.09965,3382.785,64.26522,402.6044,108.8211,1,1,2367.95,2367.632,605.69,326.2121,931.9021,2,0,14.60609,117.296,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1761.942,89.98983,58.79293,0,0,18.8313,42.62309,31.71496,10.90813,361.2903,0,656.4386,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 11:30:00,142,11.5,24.64384,3382.587,60.92192,405.7867,117.3702,1,1,2367.811,2367.493,1376.603,592.2995,1968.902,4,120.1185,411.2534,137.5303,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,990.8907,104.9149,58.22058,0,0,12.45533,42.62059,17.83603,24.78456,612.3841,0,1159.27,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 11:45:00,143,11.75,24.83109,3416.99,99.23139,420.3449,123.9327,1,1,2391.893,2391.576,629.594,336.7501,966.344,2,0,20.18376,146.1603,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1761.982,111.2793,58.02363,4.369119,0,12.65343,43.05407,31.71567,11.3384,370.7586,0,683.7774,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 12:00:00,144,12,24.97773,3418.302,100.6382,422.2431,130.9835,1,1,2392.811,2392.494,1366.892,591.8421,1958.734,4,87.97674,418.0357,152.7216,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.602,116.0956,57.86941,12.66149,4.20745,14.88793,43.0706,18.46084,24.60976,613.0086,0,1190.013,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 12:15:00,145,12.25,25.04364,3388.798,106.5566,424.2295,133.5643,1,1,2372.159,2371.842,662.0519,351.0591,1013.111,3,0,35.85081,177.2602,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1709.79,134.6559,57.80009,0,4.6055,0,431.6784,311.1424,120.536,662.2015,0,1267.322,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 12:30:00,146,12.5,25.08773,3379.399,118.0278,421.5466,145.8693,1,1,2365.579,2365.262,1400.426,599.5739,2000,4,129.3142,418.8515,180.6776,771.1566,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,964.8358,137.1882,55.67145,0,2.695017,8.681151,430.8613,175.733,255.1282,776.8881,0,1495.795,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 12:45:00,147,12.75,25.37242,3405.373,83.25258,421.2583,151.3551,1,1,2383.761,2383.444,660.3707,350.318,1010.689,3,0,23.45139,187.2373,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1723.073,141.7425,57.4543,0,1.758868,9.612672,436.6636,315.637,121.0265,667.7159,0,1273.83,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 13:00:00,148,13,25.69367,3400.489,83.38857,423.5566,165.4458,1,1,2380.342,2380.025,1396.595,603.4048,2000,4,91.58788,415.7505,207.561,785.1007,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.4295,156.5945,56.05268,0,7.806144,8.851307,438.8782,181.3209,257.5573,786.3576,0,1523.122,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 13:15:00,149,13.25,25.89816,3359.471,87.28023,422.2968,175.9895,1,1,2351.63,2351.313,689.9194,363.3445,1053.264,3,0,32.56363,220.7002,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1661.393,166.1464,56.90135,0,11.79812,9.843129,435.3901,307.5969,127.7931,672.7638,0,1301.865,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 13:30:00,150,13.5,26.13814,3427.098,107.7587,423.3384,183.9848,1,1,2398.969,2398.652,1398.575,601.4249,2000,4,101.8384,409.4314,225.7025,763.0278,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1000.077,169.4789,54.03091,5.920335,13.90702,14.50598,446.336,186.0675,260.2685,790.1913,0,1553.8,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 13:45:00,151,13.75,26.34188,3454.817,110.0515,419.8981,194.5604,1,1,2418.372,2418.054,698.0597,366.9331,1064.993,3,0,27.00029,237.9926,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1719.995,178.3195,56.43467,0,12.27315,16.24088,451.83,321.3506,130.4794,691.3181,0,1340.318,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 14:00:00,152,14,26.54011,3451.064,82.22091,411.4942,204.6546,1,1,2415.745,2415.428,1398.457,601.5429,2000,4,86.0556,414.9291,259.0651,739.9502,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1016.971,193.6976,52.00572,0,0,10.95702,453.1855,190.7802,262.4053,794.3786,0,1530.251,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 14:15:00,153,14.25,26.51262,3445.243,62.65203,413.0433,200.6491,1,1,2411.67,2411.353,697.8616,366.8458,1064.707,3,0,2.078402,262.629,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1713.491,196.42,56.2551,0,0,4.22915,452.1645,321.2628,130.9017,688.9015,0,1314.516,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 14:30:00,154,14.5,26.61715,3464.918,78.54516,412.3078,196.3567,1,1,2425.442,2425.125,1398.538,601.4618,2000,4,79.87773,419.5397,272.1429,728.4397,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.587,203.3078,51.12295,0,0,0,455.7292,192.8908,262.8383,794.3527,0,1531.192,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 14:45:00,155,14.75,26.78607,3500.241,89.49855,403.1508,201.4338,1,1,2450.169,2449.851,713.3024,373.6529,1086.955,3,0,5.428994,281.5263,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1736.549,209.9374,55.96749,0,0,0,461.9881,327.4325,134.5556,701.0854,0,1339.207,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 15:00:00,156,15,26.82724,3475.285,76.15882,398.5127,208.3453,1,1,2432.7,2432.382,1402.976,597.0242,2000,4,119.4263,399.6235,275.3402,705.61,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.407,205.2337,49.32584,0,0,3.111588,459.0863,194.2642,264.822,791.8756,0,1528.26,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 15:15:00,157,15.25,26.89795,3478.758,69.90879,396.7317,211.561,1,1,2435.131,2434.814,729.1954,380.6593,1109.855,3,0,26.53976,283.3149,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1705.618,211.0176,55.84982,0,0,0.543471,460.2206,322.3485,137.8722,703.1104,0,1343.39,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 15:30:00,158,15.5,26.9126,3452.196,90.59162,404.5689,212.4347,1,1,2416.538,2416.22,1406.683,593.3166,2000,4,147.0156,396.196,279.0206,677.7678,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.537,207.7864,47.30347,0,8.372941,4.648236,456.8457,190.8526,265.993,785.048,0,1531.323,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 15:45:00,159,15.75,26.97898,3451.813,90.88888,404.2707,212.2328,1,1,2416.269,2415.952,753.9451,391.5701,1145.515,3,0,74.96764,270.5476,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1662.007,201.3329,55.7646,0,0,10.89994,457.4265,314.6363,142.7902,708.2699,0,1353.805,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 16:00:00,160,16,27.18681,3410.919,122.4828,408.0061,217.9095,1,1,2387.644,2387.326,1412.289,587.7105,2000,4,196.9162,396.0008,258.2563,648.8268,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.0369,191.7567,45.04968,0,12.00536,26.15283,453.9721,185.3876,268.5845,778.0707,0,1526.17,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 16:15:00,161,16.25,27.21534,3357.079,145.9626,389.7489,207.0658,1,1,2349.955,2349.638,764.6069,396.2704,1160.877,3,0,106.5312,254.3461,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1585.031,188.7954,55.51602,0,0,18.27043,447.0729,301.5481,145.5249,701.2944,0,1340.133,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 16:30:00,162,16.5,27.2633,3358.944,174.2886,389.704,201.0901,1,1,2351.261,2350.944,1411.819,588.1808,2000,4,196.9162,391.6487,253.4512,657.9839,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,939.1243,188.0338,45.61931,0,0,13.05625,447.7708,178.8455,268.9253,769.5127,0,1487.704,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 16:45:00,163,16.75,27.42285,3352.837,240.8394,394.1914,207.9823,1,1,2346.986,2346.668,753.2278,391.2539,1144.482,3,0,94.08844,250.3933,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1593.441,185.4456,55.29776,31.87087,9.402054,22.53674,448.4555,304.4702,143.9853,700.0304,0,1409.047,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 17:00:00,164,17,27.54413,3364.113,265.2649,385.7304,192.7857,1,1,2354.879,2354.562,1420.147,579.8527,2000,4,269.5069,387.1271,230.8485,612.5175,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,934.4148,170.7464,42.2409,0,0,22.03927,451.1137,179.0017,272.1121,763.0764,0,1478.632,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 17:15:00,165,17.25,27.78585,3334.014,297.5106,383.399,181.1303,1,1,2333.81,2333.492,813.5971,417.8677,1231.465,3,0,207.0057,224.459,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1519.895,165.5864,54.91599,0,4.120411,15.54386,449.3664,292.6502,156.7162,713.5108,0,1372.349,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 17:30:00,166,17.5,27.51718,3357.913,349.3865,373.6258,167.75,1,1,2350.539,2350.222,1435.873,564.1266,2000,4,395.1367,385.6352,210.9662,508.262,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,914.3483,156.086,35.06916,0,0,11.66402,450.0267,175.0582,274.9685,741.418,0,1443.383,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 17:45:00,167,17.75,27.62082,3340.853,380.0484,372.3669,162.3004,1,1,2338.597,2338.28,872.2918,443.7432,1316.035,3,0,326.0103,190.0247,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1465.988,140.4346,55.08955,0,0,21.86577,448.7197,281.2873,167.4324,729.226,0,1396.476,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 18:00:00,168,18,27.53375,3360.229,466.6564,0,155.2151,1,1,2352.16,2351.843,1421.216,567.3541,1988.57,4,495.1492,9.670494,183.7508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.6267,135.926,55.18113,0,0,19.28915,450.4943,178.237,272.2573,749.2855,0,1436.492,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 18:15:00,169,18.25,27.51299,3324.31,543.2319,0,145.8792,1,1,2327.017,2326.7,666.9433,349.6858,1016.629,3,29.67101,5.204193,181.7539,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1659.757,134.479,55.20296,13.89147,0,11.40019,445.484,317.7437,127.7403,669.612,0,1301.083,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 18:30:00,170,18.5,27.56868,3338.984,602.903,0,141.4624,1,1,2337.289,2336.971,1439.071,560.929,2000,4,577.4034,5.548099,178.0198,739.0287,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.9004,131.6368,50.94161,25.49965,0,9.825551,447.9757,172.0958,275.8799,734.9081,0,1456.494,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 18:45:00,171,18.75,27.6402,3307.428,652.2014,0,139.6327,1,1,2315.199,2314.882,737.2917,368.2727,1105.564,3,134.1288,8.770225,162.6654,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1577.59,120.1899,55.06917,18.40318,0,19.4428,444.4121,302.825,141.5871,674.8298,0,1319.452,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 19:00:00,172,19,27.68975,3284.165,689.4852,1.389155,129.1119,1,0,2298.916,2298.598,1450.165,549.8352,2000,4,669.0525,1.885519,158.7169,670.3451,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.4335,117.2096,46.10051,20.43267,0,11.90229,441.7485,163.0309,278.7176,715.1532,0,1413.69,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 19:15:00,173,19.25,27.60855,3283.349,692.0722,0,112.6964,0,0,2298.344,2298.027,755.7333,371.211,1126.944,3,177.771,0.9171642,148.2563,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1542.294,109.5809,55.10246,14.63183,0,3.115472,440.882,295.8519,145.0301,0,667.6606,3635.383,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 19:30:00,174,19.5,27.7028,3210.399,704.9931,0,103.8527,0,0,2247.279,2246.962,1455.164,544.8362,2000,4,718.1783,0,129.8405,651.9812,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.798,95.87131,44.82642,0,0,7.981388,431.9454,152.19,279.7554,0,698.5603,3791.652,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 19:45:00,175,19.75,27.53499,3167.112,701.8443,0,94.64753,0,0,2216.978,2216.661,763.2779,370.3652,1133.643,3,212.8403,0,120.8028,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1453.383,89.36028,55.17982,0,0,5.287247,424.6149,278.3646,146.2503,0,649.7425,3511.506,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 20:00:00,176,20,27.37388,3203.489,693.7405,0.7542543,88.86308,0,0,2242.443,2242.125,1450.889,549.1112,2000,4,693.722,0,110.3691,695.9088,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.2366,81.7845,48.14755,0.01842456,0.7542543,7.078576,428.0391,151.0318,277.0073,0,701.4942,3805.385,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 20:15:00,177,20.25,27.32354,3145.386,659.4101,0,77.24131,0,0,2201.77,2201.453,705.5196,351.4658,1056.985,3,157.6675,0,99.31793,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1495.934,73.63547,55.40221,2.073148,0,3.605849,419.8318,285.2434,134.5884,0,637.3968,3446.931,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 20:30:00,178,20.5,27.08492,3122.26,623.2436,2.282803,76.59313,0,0,2185.582,2185.265,1438.536,561.4642,2000,4,607.4411,0,94.81707,797.7418,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.7291,70.47948,55.49609,15.80246,2.282803,6.113649,414.6696,141.6766,272.993,0,704.3007,3842.418,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 20:45:00,179,20.75,27.18952,3128.145,570.6978,0,71.62971,0,0,2189.701,2189.384,598.3293,318.7095,917.0388,2,35.79069,0,81.24813,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1591.055,60.32542,55.54317,35.23765,0,11.30429,416.3601,302.5306,113.8295,0,623.3896,3426.941,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 21:00:00,180,21,27.13175,3154.259,474.6722,0,71.44324,0,0,2207.981,2207.664,1336.997,530.7273,1867.724,4,490.9354,0,76.78866,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,870.6672,57.04983,55.60393,0,0,14.3934,419.3292,165.3529,253.9763,0,698.8138,3780.921,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 21:15:00,181,21.25,27.21339,3123.487,406.2083,0,62.13234,0,0,2186.441,2186.124,567.6798,309.4553,877.1351,2,0,0,77.13514,800,0,420.6932,219.7441,0.109872,0.2046279,0.3172331,0,250,0.3172331,1618.444,57.25687,55.51807,0,0,4.875475,415.9478,307.8922,108.0556,0,618.275,3338.055,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-06 21:30:00,182,21.5,26.9964,3113.461,361.8999,0,53.44391,0,0,2179.423,2179.105,776.0584,369.1754,1145.234,3,270.2056,0,75.02825,800,0,78.83787,200,0.1,0.1383696,0.3172331,0,250,0.3172331,1403.047,55.82318,55.74628,12.85642,0,0,412.7385,265.7086,147.0298,0,634.8841,3451.325,0,-1.136868e-13,-4.968248e-15,4.263256e-14
naive,2026-01-06 21:45:00,183,21.75,26.72591,3072.059,302.8574,0,60.89715,0,0,2150.441,2150.124,1194.18,488.3743,1682.555,4,317.7038,0,64.85089,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.9435,48.39126,56.03077,0,0,12.50589,404.9681,180.022,224.9461,0,670.7513,3626.098,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 22:00:00,184,22,26.52134,3056.601,257.2703,0.7521457,44.08799,0,0,2139.621,2139.303,559.2859,305.7548,865.0408,2,0,0,65.04078,800,0,271.3315,257.0845,0.1285422,0.2046279,0.3172331,0,250,0.3172331,1580.017,48.6394,56.24592,0,0,0,401.2301,296.2911,104.939,0,602.046,3247.976,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-06 22:15:00,185,22.25,26.38475,3078.866,230.2446,6.643771,39.22668,0,0,2155.206,2154.889,553.9394,302.5068,856.4462,2,7.489765,0.9030748,48.05338,800,0,228.1761,200,0.1,0.1618823,0.3172331,0,250,0.3172331,1600.95,35.98823,56.38958,0,5.740696,3.238449,403.0173,299.3729,103.6444,0,602.4853,3260.134,0,0,7.022161e-15,4.263256e-14
naive,2026-01-06 22:30:00,186,22.5,26.07032,3077.968,180.1397,2.442374,35.15563,0,0,2154.578,2154.261,1074.213,452.8704,1527.083,4,171.5711,8.374608,47.13718,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.048,35.42064,56.72028,8.568558,0,0,400.3106,200.668,199.6427,0,653.5383,3545.431,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 22:45:00,187,22.75,25.87917,3067.281,158.5347,8.002573,30.21788,0,0,2147.097,2146.78,541.2081,297.7853,838.9934,2,0,0,38.99336,800,0,184.4517,278.8044,0.1394022,0.2046279,0.3172331,0,250,0.3172331,1605.571,29.3607,56.92133,0,0,0.8571816,397.3683,297.1469,100.2214,0,595.0908,3208.963,0,-1.136868e-13,7.727152e-14,4.263256e-14
naive,2026-01-06 23:00:00,188,23,25.63306,3069.559,162.072,4.497068,24.08178,0,1,2148.691,2148.374,544.345,299.1682,843.5131,2,0,0,43.51315,800,0,140.0239,243.7546,0.1218773,0.1755591,0.3172331,0,250,0.3172331,1604.029,32.84962,57.18017,23.29112,3.254003,0,395.6809,295.3815,100.2994,0,594.5496,3251.486,0,0,3.022582e-14,4.263256e-14
naive,2026-01-06 23:15:00,189,23.25,25.59753,3063.42,141.1492,0,29.1839,1,1,2144.394,2144.077,541.4084,297.8735,839.2819,2,0,0,39.28193,800,0,108.2446,216.655,0.1083275,0.1534887,0.3172331,0,250,0.3172331,1602.668,29.66649,57.21754,32.9046,0,0,394.6055,294.9186,99.68688,592.7922,0,1177.975,0,-5.684342e-14,4.701795e-14,4.263256e-14
naive,2026-01-06 23:30:00,190,23.5,25.26193,3058.74,115.4332,0,25.46132,1,1,2141.118,2140.8,563.0024,303.7808,866.7832,2,30.36683,0,36.41641,800,0,66.4837,200,0.1,0.1364245,0.3172331,0,250,0.3172331,1577.798,27.60016,57.5705,18.58263,0,0,391.3443,288.3831,102.9611,592.164,0,1151.616,0,0,-4.996004e-16,4.263256e-14
naive,2026-01-06 23:45:00,191,23.75,25.1501,3041.246,107.6694,0,22.02022,1,1,2128.872,2128.555,989.1153,426.1389,1415.254,3,80.92143,0,34.3328,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.44,26.05171,57.68812,26.74794,0,0,388.2331,207.7946,180.4385,633.9335,0,1249.108,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 00:00:00,192,0,24.81778,3010.956,96.93056,4.295755,22.87229,1,1,2107.669,2107.352,532.405,293.9044,826.3094,2,0,0,26.30935,800,0,81.01941,304.6625,0.1523313,0.2046279,0.3172331,0,250,0.3172331,1574.947,20.03346,58.03764,15.91115,4.295755,2.838828,37.93805,28.34905,9.588999,322.7677,0,615.1,0,-5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-07 00:15:00,193,0.25,24.4478,3028.311,77.23837,0,20.8982,1,1,2119.817,2119.5,522.2029,289.4068,811.6098,2,0,0,11.60976,800,0,86.32598,283.0331,0.1415165,0.1918415,0.3172331,0,250,0.3172331,1597.297,8.874703,58.42676,0,0,12.02349,38.15671,28.75135,9.405363,320.3204,0,574.9107,0,0,-5.495604e-15,4.263256e-14
naive,2026-01-07 00:30:00,194,0.5,24.11545,2995.533,90.43328,0.7747676,15.0845,1,1,2096.873,2096.556,523.5745,290.0115,813.586,2,0,0,13.586,800,0,103.3668,257.1468,0.1285734,0.1782218,0.3172331,0,250,0.3172331,1572.982,10.4215,58.77631,0,0,4.663004,37.74372,28.31367,9.430051,319.1582,0,572.1931,0,5.684342e-14,-4.690692e-14,4.263256e-14
naive,2026-01-07 00:45:00,195,0.75,23.72624,3024.109,91.0491,4.826272,9.381952,1,1,2116.876,2116.559,523.7158,290.0738,813.7896,2,0,0,13.78963,800,0,106.2069,230.5546,0.1152773,0.1619216,0.3172331,0,250,0.3172331,1592.843,10.62064,59.18566,0,1.782995,0,38.10377,28.67118,9.432595,318.745,0,573.9818,0,-5.684342e-14,-2.303713e-15,4.263256e-14
naive,2026-01-07 01:00:00,196,1,23.51814,3074.846,64.85539,6.232612,12.15593,1,1,2152.392,2152.075,532.1483,293.7912,825.9395,2,0,0,25.93955,800,0,107.8458,203.5569,0.1017784,0.1451768,0.3172331,0,250,0.3172331,1619.927,20.02157,59.40453,0,2.891904,0,38.74306,29.15868,9.58438,322.9499,0,584.0583,0,0,5.048739e-14,4.263256e-14
naive,2026-01-07 01:15:00,197,1.25,23.43072,3099.75,90.14093,0,17.60185,1,1,2169.825,2169.507,598.4717,312.8455,911.3173,2,85.6122,2.040285,23.66478,800,0,14.09925,200,0.1,0.1281768,0.3172331,0,250,0.3172331,1571.036,18.28233,59.49647,0,0,0,39.05684,28.27864,10.7782,341.1242,0,615.3148,0,-5.684342e-14,-7.21645e-16,4.263256e-14
naive,2026-01-07 01:30:00,198,1.5,23.23541,3139.863,77.54942,0,17.74649,1,1,2197.904,2197.587,998.9712,428.1923,1427.163,3,100.1851,3.670974,23.30743,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.616,18.04267,59.70188,0,0,0,39.56227,21.57508,17.98719,449.7674,0,832.3701,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 01:45:00,199,1.75,23.1073,3086.722,83.10173,0,20.5149,1,1,2160.706,2160.388,528.4715,292.1703,820.6418,2,0,0,20.64183,800,0,85.15135,303.6295,0.1518148,0.2046279,0.3172331,0,250,0.3172331,1631.917,16.00034,59.83663,0,0,4.51456,38.8927,29.37451,9.518197,322.3357,0,577.3553,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 02:00:00,200,2,23.11753,3076.696,92.60452,0,22.74109,1,1,2153.687,2153.37,531.1913,293.3694,824.5607,2,0,0,24.56066,800,0,111.5893,275.6844,0.1378422,0.1911911,0.3172331,0,250,0.3172331,1622.179,19.03597,59.82586,0,0,3.705118,38.76637,29.19922,9.567154,323.2178,0,579.1315,0,0,1.037226e-13,4.263256e-14
naive,2026-01-07 02:15:00,201,2.25,22.95687,3044.296,91.24087,3.597367,16.95112,1,1,2131.007,2130.69,532.8113,294.0835,826.8948,2,0,0,26.89484,800,0,91.43644,252.7819,0.126391,0.1735944,0.3172331,0,250,0.3172331,1597.878,20.87968,59.99484,1.956654,1.445147,0,38.35813,28.76181,9.596314,322.8453,0,584.0646,0,0,-3.727574e-14,4.263256e-14
naive,2026-01-07 02:30:00,202,2.5,22.79611,3021.187,74.55372,0,20.71339,1,1,2114.831,2114.514,530.9003,293.2411,824.1414,2,0,0,24.14141,800,0,91.93969,229.7572,0.1148786,0.1591731,0.3172331,0,250,0.3172331,1583.613,18.77311,60.16392,0,0,1.940275,38.06696,28.50504,9.561916,322.084,0,576.4836,0,-5.684342e-14,4.793388e-14,4.263256e-14
naive,2026-01-07 02:45:00,203,2.75,22.58472,2978.605,48.2435,0.9576294,20.39298,1,1,2085.023,2084.706,533.1379,294.1183,827.2562,2,0.9184668,2.148538,24.18916,800,0,118.8841,200,0.1,0.1446747,0.3172331,0,250,0.3172331,1551.568,18.85115,60.38625,0,0,1.54183,37.53042,27.92823,9.602192,322.3139,0,576.6933,0,0,-8.326673e-17,4.263256e-14
naive,2026-01-07 03:00:00,204,3,22.21211,2957.997,56.33283,3.273904,28.7246,1,1,2070.598,2070.281,1013.336,433.035,1446.371,3,112.7094,3.363314,30.29801,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.945,23.70223,60.77814,0,0,5.02237,37.27077,19.02501,18.24575,452.9249,0,837.4745,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 03:15:00,205,3.25,22.16264,2994.794,75.26782,0,28.10466,1,1,2096.356,2096.039,536.4158,295.6726,832.0883,2,0,0,32.08834,800,0,113.4173,296.563,0.1482815,0.2046279,0.3172331,0,250,0.3172331,1559.623,25.11551,60.83017,0,0,2.98915,37.73441,28.07321,9.661194,324.2601,0,580.0862,0,5.684342e-14,1.199041e-13,4.263256e-14
naive,2026-01-07 03:30:00,206,3.5,21.79726,3021.192,71.56164,0,21.02806,1,1,2114.834,2114.517,533.2233,294.2651,827.4884,2,0,0,27.4884,800,0,116.0718,267.4984,0.1337492,0.1867414,0.3172331,0,250,0.3172331,1581.294,21.59549,61.21445,0,0,0,38.06701,28.46329,9.603729,322.7284,0,576.5906,0,5.684342e-14,-8.729129e-14,4.263256e-14
naive,2026-01-07 03:45:00,207,3.75,21.76172,3056.155,86.02627,6.027392,19.82397,1,1,2139.309,2138.992,533.0728,294.1988,827.2716,2,0,0,27.27163,800,0,144.4963,231.3322,0.1156661,0.1684398,0.3172331,0,250,0.3172331,1605.919,21.43295,61.25184,0,5.490972,0,38.50756,28.90654,9.601021,323.1054,0,586.7743,0,0,1.215694e-14,4.263256e-14
naive,2026-01-07 04:00:00,208,4,21.65182,3083.347,128.3875,0.0305496,9.067988,1,1,2158.343,2158.025,558.4156,301.8239,860.2395,2,29.81965,0.3502436,30.06957,800,0,125.1832,200,0.1,0.1456665,0.3172331,0,250,0.3172331,1599.61,23.6583,61.36742,0,0,0,38.85017,28.79298,10.05719,330.6168,0,592.1953,0,-5.684342e-14,-3.13638e-15,4.263256e-14
naive,2026-01-07 04:15:00,209,4.25,21.70434,3097.705,137.6463,5.579904,8.486019,1,1,2168.394,2168.076,1046.338,442.2428,1488.581,3,157.6108,1.753929,29.2164,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.738,22.97476,61.31218,0,3.825975,0,39.03108,20.19128,18.8398,462.4341,0,862.4917,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 04:30:00,210,4.5,21.61377,3070.444,231.279,3.579847,12.19624,1,1,2149.311,2148.993,530.6622,293.1361,823.7983,2,0,0,23.7983,800,0,192.016,276.9133,0.1384567,0.2046279,0.3172331,0,250,0.3172331,1618.331,18.7314,61.40744,39.91987,2.922935,0,38.68759,29.12996,9.55763,322.2661,0,649.3526,0,0,7.727152e-14,4.263256e-14
naive,2026-01-07 04:45:00,211,4.75,21.43983,3067.658,265.9321,0,15.06948,1,1,2147.361,2147.044,533.2733,294.2872,827.5605,2,0,0,27.56052,800,0,230.8095,219.1674,0.1095837,0.1743683,0.3172331,0,250,0.3172331,1613.77,21.73095,61.59038,35.12268,0,0,38.6525,29.04787,9.60463,323.3351,0,637.9676,0,0,4.021783e-14,4.263256e-14
naive,2026-01-07 05:00:00,212,5,21.43596,3088.642,292.8207,0,19.13587,1,1,2162.049,2161.732,686.9323,338.3423,1025.275,3,199.1054,0,26.16924,800,0,76.53156,200,0.1,0.1380065,0.3172331,0,250,0.3172331,1474.8,20.63477,61.59445,17.18379,0,0,38.91689,26.54639,12.37049,364.8887,0,690.1256,0,0,4.440892e-15,4.263256e-14
naive,2026-01-07 05:15:00,213,5.25,21.32709,3120.328,362.89,0,16.37029,1,1,2184.23,2183.912,1188.117,482.1063,1670.223,4,347.9221,2.123685,20.17705,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.7959,15.92743,61.70895,14.96785,0,0.442869,39.31613,17.92433,21.39181,500.1056,0,956.6083,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 05:30:00,214,5.5,21.28378,3106.632,432.3841,3.418518,12.4415,1,1,2174.643,2174.325,529.2941,292.533,821.8271,2,0,0,21.82715,800,0,401.5613,224.527,0.1122635,0.2046279,0.3172331,0,250,0.3172331,1645.031,17.23755,61.75451,34.55044,0,0,39.14357,29.61056,9.533005,322.1436,0,634.4128,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 05:45:00,215,5.75,21.28496,3094.859,531.7959,0,10.99556,1,1,2166.401,2166.084,839.6174,381.8978,1221.515,3,398.8009,3.918543,18.79575,800,0,97.96674,200,0.1,0.1413814,0.3172331,0,250,0.3172331,1326.467,14.84339,61.75327,35.0283,0,0,38.99523,23.8764,15.11882,405.7742,0,802.4998,0,-1.136868e-13,-5.07927e-15,4.263256e-14
naive,2026-01-07 06:00:00,216,6,21.27825,3089.232,589.2935,0,8.000393,1,1,2162.463,2162.145,1374.474,535.6497,1910.124,4,588.4434,6.882337,14.79805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.6713,11.68711,61.76032,0.8500744,0,0,38.92433,14.17808,24.74624,549.8278,0,1031.642,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 06:15:00,217,6.25,21.27979,3138.634,674.6857,0,18.11181,1,1,2197.044,2196.727,658.1297,329.6464,987.7761,2,165.4653,3.394609,18.91619,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1538.597,14.93928,61.7587,9.55101,0,3.172523,39.54679,27.69475,11.85204,357.8781,0,662.7531,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 06:30:00,218,6.5,21.21289,3154.827,716.8657,0.6253298,13.69634,1,1,2208.379,2208.061,1450.063,549.937,2000,4,722.8995,1.416023,16.78576,758.8987,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,757.9984,13.26573,58.65249,0,0,0.4306131,39.75082,13.64397,26.10684,563.6538,0,1061.323,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 06:45:00,219,6.75,21.24589,3148.331,763.8777,0,10.1013,1,1,2203.832,2203.515,743.8204,353.7764,1097.597,3,280.1832,0,17.41358,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1459.694,13.7573,61.79436,0,0,0,39.66897,26.2745,13.39448,380.0509,0,690.5831,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 07:00:00,220,7,21.04018,3134.73,799.6796,0,21.45765,1,1,2194.311,2193.994,1459.691,540.3095,2000,4,792.8457,0.7539714,22.52441,683.8759,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,734.303,17.83209,53.00954,6.833924,0,3.625556,39.49759,13.21745,26.28014,554.1377,0,1060.428,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 07:15:00,221,7.25,21.11014,3157.432,782.1626,0,20.2683,1,1,2210.202,2209.885,752.4436,356.2114,1108.655,3,291.6707,1.455998,15.52825,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1457.442,12.28469,61.93713,0,0,7.983606,39.78364,26.23395,13.54969,383.7921,0,697.905,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 07:30:00,222,7.5,21.05862,3125.385,757.4325,0,24.19151,1,1,2187.77,2187.452,1452.426,547.5744,2000,4,740.1409,0.9354603,18.31204,740.6116,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,735.0268,14.49455,57.38936,17.29164,0,9.696966,39.37985,13.23048,26.14937,562.4392,0,1090.143,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 07:45:00,223,7.75,21.32386,3139.874,683.731,0,27.31921,1,1,2197.912,2197.595,672.135,333.9424,1006.077,3,181.2546,3.603795,21.21901,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1525.46,16.75048,61.71235,2.807014,0,10.56873,39.56242,27.45828,12.10414,363.1906,0,661.797,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 08:00:00,224,8,21.61884,3146.341,617.0383,363.4534,26.42032,1,1,2202.438,2202.121,1455.639,544.3614,2000,4,620.8207,370.2908,22.67721,486.2113,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.4826,17.84808,37.318,0,0,8.572235,39.64389,13.43669,26.20721,559.2579,0,1076.533,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 08:15:00,225,8.25,21.50457,3154.757,518.1004,369.2146,28.30661,1,1,2208.33,2208.013,824.057,417.7167,1241.774,3,40.03244,372.6803,29.061,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1383.956,22.899,61.52228,0,0,5.407608,39.74994,24.9112,14.83874,443.5469,0,817.8812,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 08:30:00,226,8.5,21.67794,3185.062,429.7605,378.1141,37.00196,1,1,2229.543,2229.226,1430.211,569.7885,2000,4,427.5687,372.3938,29.38082,670.6567,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.0144,23.11026,51.42256,2.191846,5.72034,13.89169,40.13178,14.38226,25.74952,586.5392,0,1128.876,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 08:45:00,227,8.75,21.82638,3218.413,352.8745,375.7563,36.57596,1,1,2252.889,2252.572,698.8619,367.2868,1066.149,3,0,230.6146,35.53408,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1553.71,27.90808,61.18382,0,0,8.667884,40.552,27.96678,12.58522,396.7355,0,724.6392,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 09:00:00,228,9,21.86534,3315.17,264.4105,373.1894,30.14181,1,1,2320.619,2320.302,1409.443,587.6511,1997.094,4,280.8958,379.1308,37.06699,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.8591,29.10045,61.14285,0,0,1.041364,41.77114,16.39546,25.37568,604.2247,0,1139.664,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 09:15:00,229,9.25,22.12069,3322.177,202.126,377.0978,26.09449,1,1,2325.524,2325.207,629.6546,336.7768,966.4314,2,0,119.2944,47.13703,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1695.552,36.90992,60.87429,0,0,0,41.85943,30.51994,11.33949,367.2967,0,666.1099,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 09:30:00,230,9.5,22.25419,3346.523,158.7605,385.2151,29.21093,1,1,2342.566,2342.249,1358.275,576.2009,1934.476,4,187.5255,392.4105,54.53957,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.9745,42.64811,60.73388,0,0,0,42.16619,17.71154,24.45465,593.9125,0,1119.499,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 09:45:00,231,9.75,22.22632,3331.76,159.475,404.2388,36.37669,1,1,2332.232,2331.915,608.1652,327.3032,935.4684,2,0,68.35707,67.11129,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1723.75,52.49374,60.76319,0,12.94918,0,41.98018,31.0275,10.95268,358.3307,0,670.6402,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 10:00:00,232,10,22.40366,3302.05,137.5389,408.6699,48.94937,1,1,2311.435,2311.118,1354.616,577.9848,1932.6,4,158.9697,395.9332,77.69743,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,956.5019,60.66388,60.57668,0,12.73667,0,41.60583,17.21703,24.38879,595.2019,0,1144.226,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 10:15:00,233,10.25,22.60259,3352.391,104.144,410.8405,61.25024,1,1,2346.674,2346.356,593.8065,320.9732,914.7798,2,0,27.02997,87.74978,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1752.55,68.37281,60.36745,0,13.98407,0,42.24013,31.5459,10.69423,352.5191,0,661.2474,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 10:30:00,234,10.5,22.83969,3416.677,80.73273,395.8079,73.58052,1,1,2391.674,2391.357,1345.291,578.0434,1923.335,4,123.923,400.1751,99.23669,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.065,77.13494,60.11808,0,0,0,43.05013,18.82918,24.22095,596.8726,0,1126.112,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 10:45:00,235,10.75,22.90649,3396.515,81.02534,392.072,83.02113,1,1,2377.561,2377.244,596.6172,322.2123,918.8295,2,0,15.58861,103.2409,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1780.626,80.19218,60.04782,0,0,2.828944,42.79609,32.05127,10.74482,354.7573,0,641.9607,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 11:00:00,236,11,23.21867,3406.664,67.0391,403.0866,96.78117,1,1,2384.665,2384.348,1335.721,577.7534,1913.474,4,90.89268,399.9939,122.5876,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.627,94.9135,59.71949,0,3.092766,1.867674,42.92397,18.87529,24.04868,596.9566,0,1132.064,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 11:15:00,237,11.25,23.54708,3447.338,76.69707,404.6527,101.1942,1,1,2413.137,2412.82,607.238,326.8945,934.1325,2,0,0,134.1325,800,0,481.684,204.4964,0.1022482,0.2046279,0.3172331,0,250,0.3172331,1805.582,103.4997,59.37409,0,0.8139109,0,43.43646,32.50047,10.93599,359.3949,0,653.398,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 11:30:00,238,11.5,23.63039,3456.598,65.32711,405.4847,106.5662,1,1,2419.619,2419.301,947.9921,469.792,1417.784,3,61.56416,407.495,148.7249,800,0,17.8567,200,0.1,0.1287684,0.3172331,0,250,0.3172331,1471.309,114.6605,59.28647,0,0,0,43.55314,26.48357,17.06957,496.2756,0,925.8539,0,5.684342e-14,1.415534e-15,4.263256e-14
naive,2026-01-07 11:45:00,239,11.75,23.77919,3403.265,58.22519,414.0546,101.6531,1,1,2382.285,2381.968,1380.541,596.6827,1977.223,4,97.86604,421.7968,157.5606,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1001.427,121.2849,59.12996,0,0,0,42.88114,18.02569,24.85544,614.7084,0,1162.896,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 12:00:00,240,12,24.00343,3448.298,80.23144,421.9466,112.0199,1,1,2413.808,2413.491,641.9178,342.183,984.1009,2,0,17.94038,166.1605,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1771.573,127.6067,58.89413,0,1.018263,0,43.44855,31.88832,11.56023,374.0714,0,683.6433,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 12:15:00,241,12.25,24.16263,3456.652,57.22847,424.091,128.6828,1,1,2419.656,2419.339,1397.745,602.2546,2000,4,109.4753,422.7903,176.2732,791.4613,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.594,135.1485,58.09987,0,1.300714,0,43.55381,18.38869,25.16513,620.6433,0,1178.168,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 12:30:00,242,12.5,24.62017,3486.294,100.4586,423.6173,138.7231,1,1,2440.406,2440.089,674.5538,356.5706,1031.124,3,0,42.58972,188.5347,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1765.535,143.8593,58.24547,0,2.912962,0,43.92731,31.77963,12.14768,388.3502,0,716.1992,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 12:45:00,243,12.75,24.87072,3468.058,87.3251,413.1812,151.2683,1,1,2427.641,2427.323,1395.99,604.0098,2000,4,89.61784,420.7086,195.9582,793.7153,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.333,149.1309,57.52646,0,0,2.137371,43.69753,18.564,25.13353,622.9614,0,1181.206,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 13:00:00,244,13,24.95751,3500.367,67.89105,414.3164,156.9244,1,1,2450.257,2449.94,668.9265,354.0898,1023.016,3,0,7.398608,215.6177,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1781.013,163.9428,57.89067,0,0,0,44.10462,32.05823,12.04639,386.148,0,707.1691,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 13:15:00,245,13.25,25.0694,3530.073,83.9993,420.1937,164.9793,1,1,2471.051,2470.734,1398.743,601.257,2000,4,98.04715,418.6099,229.6816,753.6614,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.991,174.4305,54.42659,0,1.583849,0,449.9065,195.1783,254.7282,796.4353,0,1534.373,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 13:30:00,246,13.5,25.2711,3508.973,102.3868,418.3264,169.4237,1,1,2456.281,2455.964,697.5101,366.6908,1064.201,3,0,25.2316,238.9693,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1758.453,181.0984,57.56086,0,0,0,449.0312,321.4618,127.5694,688.1526,0,1311.549,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 13:45:00,247,13.75,25.77123,3521.892,118.6131,410.1458,183.6781,1,1,2465.325,2465.007,1401.787,598.2129,2000,4,112.8619,416.0627,252.8728,718.2026,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.22,190.6232,51.20322,5.751258,0,0,455.2631,196.3412,258.9218,794.5541,0,1541.426,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 14:00:00,248,14,25.93683,3502.566,119.2675,399.5306,185.9442,1,1,2451.797,2451.479,700.9283,368.1978,1069.126,3,0,0,269.1261,800,0,495.9868,200.9207,0.1004603,0.2046279,0.3172331,0,250,0.3172331,1750.551,202.5188,56.86069,35.84822,0,0,454.293,324.3594,129.9337,692.5571,0,1382.984,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 14:15:00,249,14.25,26.13335,3488.865,102.699,402.3933,194.6405,1,1,2442.205,2441.888,1037.994,508.7961,1546.79,4,67.2236,413.057,266.5096,800,0,3.556103,200,0.1,0.1265168,0.3172331,0,250,0.3172331,1403.894,200.1309,56.65399,31.91925,0,0,454.3358,261.1735,193.1623,769.9695,0,1531.264,0,-5.684342e-14,-2.775558e-17,4.263256e-14
naive,2026-01-07 14:30:00,250,14.5,26.36995,3465.835,99.54003,408.1162,197.4845,1,1,2426.085,2425.767,1397.832,602.1679,2000,4,78.96159,414.5677,265.7541,740.7165,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.935,199.0606,52.22528,20.57844,0,0,453.5327,192.1624,261.3703,794.3303,0,1565.405,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 14:45:00,251,14.75,26.52288,3457.154,102.9935,404.3925,200.0865,1,1,2420.008,2419.691,704.0994,369.5957,1073.695,3,0,0,273.6952,800,0,496.5397,200.7824,0.1003912,0.2046279,0.3172331,0,250,0.3172331,1715.591,204.6739,56.24431,12.01631,0,0,453.8238,321.7246,132.0992,691.3204,0,1340.094,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-07 15:00:00,252,15,26.96629,3441.542,117.834,403.738,214.0391,1,1,2409.079,2408.762,1051.366,512.3768,1563.742,4,86.67657,398.8598,278.206,800,0,3.003346,200,0.1,0.1264298,0.3172331,0,250,0.3172331,1357.396,207.0603,55.77795,28.15411,4.878146,6.978819,455.9448,256.9022,199.0426,770.5998,0,1535.43,0,0,-5.551115e-17,4.263256e-14
naive,2026-01-07 15:15:00,253,15.25,27.02775,3472.889,132.5313,405.4587,210.3363,1,1,2431.022,2430.705,1399.103,600.8967,2000,4,88.27073,396.985,283.8159,730.9284,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.602,211.096,50.90304,44.26054,8.473721,0,460.6872,195.4921,265.1951,796.3888,0,1626.478,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 15:30:00,254,15.5,27.24368,3459.713,143.1724,400.7976,215.8149,1,1,2421.799,2421.482,718.0623,375.7513,1093.814,3,0,10.50704,283.3065,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1703.42,210.2277,55.4862,34.94826,0,5.587158,461.0146,324.2636,136.751,701.0784,0,1400.021,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 15:45:00,255,15.75,27.36932,3423.26,158.605,398.5625,218.9656,1,1,2396.282,2395.965,1402.924,597.0758,2000,4,114.9351,405.0613,280.6099,699.3938,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.0408,207.9447,48.39286,43.66997,0,11.02093,457.3603,189.5342,267.8261,788.7135,0,1598.316,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 16:00:00,256,16,27.54114,3453.596,132.786,393.339,212.8732,1,1,2417.517,2417.2,745.0865,387.6649,1132.751,3,0,50.32824,282.4232,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1672.113,208.9002,55.17335,0,0,3.972973,463.0838,320.2991,142.7847,708.725,0,1355.38,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 16:15:00,257,16.25,27.46424,3453.484,148.7162,388.139,202.6454,1,1,2417.439,2417.122,1408.554,591.4463,2000,4,165.4778,392.2615,271.2311,671.0295,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.568,200.7886,46.34653,0,0,1.856754,462.3197,192.8822,269.4375,784.6836,0,1517.227,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 16:30:00,258,16.5,27.75833,3460.994,196.8179,389.6128,198.9324,1,1,2422.696,2422.379,748.4035,389.1271,1137.531,3,0,72.00201,265.5286,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1673.975,195.9424,54.94492,15.4582,0,2.989978,466.2094,322.13,144.0794,711.8325,0,1388.517,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 16:45:00,259,16.75,27.78888,3436.726,222.1475,389.653,198.5091,1,1,2405.708,2405.391,1417.263,582.7373,2000,4,230.8797,391.2533,271.28,606.587,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,988.1284,200.1202,41.63674,0,0,0,463.2399,190.2727,272.9673,773.0099,0,1499.179,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 17:00:00,260,17,27.82528,3432.724,262.8692,384.3403,191.6307,1,1,2402.907,2402.59,794.7883,409.5759,1204.364,3,0,153.0879,251.2763,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1607.802,185.2905,54.87451,0,0,6.340169,463.0576,309.835,153.2226,720.6326,0,1379.531,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 17:15:00,261,17.25,27.72086,3405.693,301.6033,373.3687,184.2314,1,1,2383.985,2383.668,1425.304,574.6965,2000,4,306.85,382.1114,238.8907,572.148,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,958.3647,176.357,39.32397,0,0,7.874421,458.3965,184.2759,274.1206,760.4865,0,1476.733,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 17:30:00,262,17.5,27.63007,3358.717,357.8706,374.1805,182.449,1,1,2351.102,2350.785,835.601,427.5681,1263.169,3,0,241.3928,221.7763,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1515.184,163.8837,55.07983,0,0,18.56536,451.2072,290.7835,160.4236,721.9145,0,1381.864,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 17:45:00,263,17.75,27.69397,3344.114,410.6328,375.2988,170.5636,1,1,2340.88,2340.563,1435.951,564.0488,2000,4,399.8902,375.4202,210.3002,514.3894,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.6116,155.2958,35.37238,10.74255,0,15.26783,449.8524,173.8413,276.011,740.8242,0,1460.385,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 18:00:00,264,18,27.79675,3329.706,447.9958,4.625696,166.845,1,1,2330.795,2330.477,654.0887,347.5486,1001.637,3,0,0,201.6373,800,0,478.5825,205.2717,0.1026359,0.2046279,0.3172331,0,250,0.3172331,1676.389,148.7329,54.90452,0,1.603666,18.11205,448.8894,322.8569,126.0325,673.8937,0,1288.786,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-07 18:15:00,265,18.25,27.85246,3314.37,526.5148,6.411732,155.9963,1,1,2320.059,2319.742,1050.974,460.9023,1511.876,4,517.9331,1.62631,192.317,800,0,20.95771,200,0.1,0.1292566,0.3172331,0,250,0.3172331,1268.768,141.7723,54.84592,0,4.785422,14.22404,447.3498,244.6416,202.7082,708.2866,0,1363.126,0,1.136868e-13,-6.106227e-16,4.263256e-14
naive,2026-01-07 18:30:00,266,18.5,27.95132,3316.373,596.1993,4.04655,145.2476,1,1,2321.461,2321.144,1441.69,558.3095,2000,4,594.9344,1.733781,187.1278,716.204,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.4532,137.7989,49.008,1.264869,2.312769,7.448692,448.5608,169.931,278.6298,729.6798,0,1410.397,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 18:45:00,267,18.75,27.96916,3249.808,635.3303,1.314014,129.6688,0,1,2274.866,2274.548,755.4397,374.7681,1130.208,3,146.781,2.740695,180.6861,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1519.109,133.0296,54.72318,0,0,0,439.7242,293.6388,146.0854,0,668.4069,3614.675,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 19:00:00,268,19,27.88236,3244.401,649.4448,3.470493,117.2282,0,0,2271.08,2270.763,1452.595,547.4046,2000,4,683.1,1.544269,169.757,645.5988,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,818.1678,125.1009,44.2352,0,1.926224,0,438.1838,157.8579,280.326,0,705.2624,3832.502,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 19:15:00,269,19.25,27.88686,3209.474,681.2892,5.264034,121.2224,0,0,2246.632,2246.315,765.1116,374.1488,1139.26,3,187.8303,0.2866138,151.1434,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1481.203,111.3784,54.80975,0,4.97742,9.844004,433.5081,285.8116,147.6964,0,661.8599,3587.155,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 19:30:00,270,19.5,27.84484,3191.646,681.7369,6.394746,111.9607,0,0,2234.152,2233.835,1454.33,545.6702,2000,4,709.1135,0,137.2386,653.648,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.5049,101.1779,44.81896,0,6.394746,10.78273,430.7158,150.2785,280.4373,0,698.0275,3799.761,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 19:45:00,271,19.75,27.69861,3192.941,700.4594,0,97.73882,0,0,2235.059,2234.742,760.9768,370.2231,1131.2,3,205.5078,0,125.6921,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1473.765,92.81241,55.00773,0,0,4.926402,429.5586,283.2446,146.314,0,654.4145,3537.396,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 20:00:00,272,20,27.64777,3181.842,677.253,0,95.80112,0,0,2227.29,2226.972,1451.253,548.747,2000,4,693.7347,0.5185499,116.9092,688.8375,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.7195,86.3746,47.41028,0,0,9.426521,427.6058,148.9264,278.6794,0,699.4831,3793.821,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 20:15:00,273,20.25,27.65655,3152.056,620.5163,0,90.22948,0,0,2206.439,2206.122,708.9375,352.8031,1061.741,3,159.0928,0,102.6478,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1497.185,75.83082,55.05197,0,0,14.39866,423.6814,287.49,136.1914,0,643.0579,3474.885,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 20:30:00,274,20.5,27.5151,3161.96,571.1365,0,84.56188,0,0,2213.372,2213.055,1440.361,559.6393,2000,4,618.3053,1.569427,100.4519,779.6733,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.6941,74.32229,53.79818,0,0,10.2396,423.7466,147.9311,275.8155,0,709.5308,3841.896,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 20:45:00,275,20.75,27.28603,3147.411,550.3469,0.5255928,78.83257,0,0,2203.188,2202.871,624.3795,327.3118,951.6913,2,60.01658,0,91.67471,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1578.491,67.99621,55.44167,0,0.5255928,10.83635,419.7718,300.7488,119.023,0,630.1252,3404.223,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 21:00:00,276,21,27.18774,3158.842,485.5177,2.927245,61.80767,0,0,2211.189,2210.872,1337.52,532.2879,1869.808,4,479.7545,0,90.05318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.3524,66.86431,55.54504,5.763211,2.927245,0,420.4303,166.0571,254.3731,0,698.345,3793.401,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 21:15:00,277,21.25,27.23281,3173.813,412.0315,0,49.72829,0,0,2221.669,2221.352,570.7973,310.8296,881.6269,2,0,0,81.62693,800,0,410.7348,222.2337,0.1111168,0.2046279,0.3172331,0,250,0.3172331,1650.555,60.57841,55.49764,1.296738,0,0,422.8214,314.1286,108.6928,0,624.9583,3377.072,0,0,4.884981e-14,4.263256e-14
naive,2026-01-07 21:30:00,278,21.5,26.99161,3144.289,352.2869,0,45.40859,0,0,2201.003,2200.685,773.6727,368.2567,1141.929,3,269.0876,0,72.84188,800,0,88.79469,200,0.1,0.1399373,0.3172331,0,250,0.3172331,1427.013,54.19924,55.75132,0,0,0,416.7837,270.2203,146.5634,0,638.477,3448.903,0,-1.136868e-13,-6.938894e-15,4.263256e-14
naive,2026-01-07 21:45:00,279,21.75,26.759,3100.675,284.4364,0,43.92147,0,0,2170.473,2170.156,1194.206,489.5997,1683.806,4,307.4969,0,76.30863,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.9497,56.92075,55.99597,0,0,0,409.0208,183.9155,225.1052,0,673.5152,3641.338,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 22:00:00,280,22,26.51449,3094.166,256.043,0,40.81409,0,0,2165.916,2165.599,556.3964,304.481,860.8774,2,0,0,60.8774,800,0,262.1815,259.372,0.129686,0.2046279,0.3172331,0,250,0.3172331,1609.202,45.52924,56.25313,0,0,0,406.1037,301.7213,104.3824,0,606.2023,3270.828,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-07 22:15:00,281,22.25,26.4415,3106.272,196.2115,0,42.24976,0,0,2174.39,2174.073,549.5473,301.4616,851.0089,2,0,0,51.00886,800,0,236.7886,200.134,0.100067,0.1633227,0.3172331,0,250,0.3172331,1624.526,38.1785,56.3299,0,0,4.07126,407.0798,304.1366,102.9432,0,606.3604,3271.611,0,0,-3.072542e-14,4.263256e-14
naive,2026-01-07 22:30:00,282,22.5,25.96374,3102.519,178.0679,5.086232,32.22345,0,0,2171.764,2171.446,687.1726,341.0717,1028.244,3,177.052,4.296197,46.89611,800,0,0.4100413,200,0.1,0.1260215,0.3172331,0,250,0.3172331,1484.274,35.27948,56.83237,0.6059289,0.7900345,0,402.6267,275.1719,127.4548,0,616.2435,3327.811,0,-1.705303e-13,2.775558e-17,4.263256e-14
