controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-07 22:45:00,283,22.75,25.77238,3061.291,168.618,7.025237,35.56148,1,0,2142.903,2142.586,1063.024,448.8826,1511.907,4,163.6303,8.505193,39.77136,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.562,29.98049,57.03364,4.987665,0,5.580991,395.732,199.3637,196.3683,649.277,0,1242.995,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 23:00:00,284,23,25.68506,3014.314,158.5998,2.014889,23.29958,1,1,2110.02,2109.702,538.8352,296.7391,835.5743,2,0,0,35.57432,800,0,158.2737,285.3489,0.1426745,0.2046279,0.3172331,0,250,0.3172331,1570.867,26.84152,57.12548,3.806333,0,0,388.9693,289.5798,99.38947,586.319,0,1114.938,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-07 23:15:00,285,23.25,25.33297,2995.001,135.6541,2.723891,23.75806,1,1,2096.501,2096.184,541.1053,297.74,838.8453,2,0,0,38.84529,800,0,130.8665,252.5874,0.1262937,0.17968,0.3172331,0,250,0.3172331,1555.078,29.41895,57.49579,4.787625,2.723891,0,383.7374,284.637,99.10041,582.377,0,1113.029,0,0,-4.435341e-14,4.263256e-14
naive,2026-01-07 23:30:00,286,23.5,25.28106,2978.74,115.0338,0,26.42114,1,1,2085.118,2084.801,538.0815,296.4069,834.4883,2,0,0,34.48834,800,0,109.6261,225.1411,0.1125706,0.1590506,0.3172331,0,250,0.3172331,1546.719,26.13359,57.55038,5.407679,0,0.2875512,381.2555,282.8115,98.44405,579.2709,0,1103.126,0,-5.684342e-14,4.460321e-14,4.263256e-14
naive,2026-01-07 23:45:00,287,23.75,25.10253,3004.673,107.1954,0.9068922,27.99651,1,1,2103.271,2102.954,535.4569,295.2499,830.7068,2,0,0,30.7068,800,0,99.31064,200.278,0.100139,0.1417681,0.3172331,0,250,0.3172331,1567.497,23.31198,57.73816,7.884764,0.9068922,4.684526,383.1986,285.585,97.61364,581.6883,0,1113.587,0,0,-1.432188e-14,4.263256e-14
naive,2026-01-08 00:00:00,288,0,24.78325,3010.942,105.0265,0,28.93313,1,1,2107.66,2107.342,605.393,315.4108,920.8039,2,89.69721,2.568115,28.53854,800,0,0.9858895,200,0.1,0.1261121,0.3172331,0,250,0.3172331,1501.949,21.73877,58.07395,14.34338,0,7.194355,37.93787,27.03509,10.90278,343.7483,0,646.9058,0,-5.684342e-14,-5.551115e-17,4.263256e-14
naive,2026-01-08 00:15:00,289,0.25,24.56521,3035.949,108.2446,0,27.12508,1,1,2125.164,2124.847,979.8691,422.0683,1401.937,3,80.87491,0.05749553,21.00492,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.978,16.0368,58.30327,27.36964,0,11.08828,38.25296,20.6096,17.64335,444.6765,0,870.9745,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-08 00:30:00,290,0.5,24.12396,3031.584,102.5752,0,24.78239,1,1,2122.109,2121.791,526.1475,291.1458,817.2933,2,0,0,17.29334,800,0,96.05053,300.9047,0.1504524,0.2046279,0.3172331,0,250,0.3172331,1595.644,13.26414,58.76736,7.476391,0,11.51825,38.19795,28.72159,9.476366,321.9256,0,590.6346,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 00:45:00,291,0.75,23.81581,3071.929,102.5073,4.777418,16.92963,1,1,2150.35,2150.033,523.0816,289.7942,812.8758,2,0,0,12.87584,800,0,100.1447,275.8212,0.1379106,0.1894753,0.3172331,0,250,0.3172331,1626.952,9.907617,59.09145,6.51819,0.6219089,7.022016,38.70631,29.28513,9.421179,320.3265,0,586.4919,0,-5.684342e-14,3.860801e-14,4.263256e-14
naive,2026-01-08 01:00:00,292,1,23.82484,3062.334,92.43812,0,18.04478,1,1,2143.634,2143.317,527.9844,291.9556,819.9399,2,0,0,19.93993,800,0,86.0363,254.2687,0.1271343,0.1736806,0.3172331,0,250,0.3172331,1615.333,15.34181,59.08195,11.52221,0,2.702975,38.58541,29.07599,9.509429,321.5117,0,596.4321,0,-5.684342e-14,3.208545e-14,4.263256e-14
naive,2026-01-08 01:15:00,293,1.25,23.48257,3068.074,80.49802,1.49453,16.64944,1,1,2147.652,2147.335,530.2304,292.9457,823.1761,2,0,0,23.17609,800,0,94.88666,230.507,0.1152535,0.1601093,0.3172331,0,250,0.3172331,1617.104,17.89518,59.44194,0,0.6429331,0,38.65773,29.10788,9.549857,322.0536,0,578.3441,0,5.684342e-14,-2.109424e-15,4.263256e-14
naive,2026-01-08 01:30:00,294,1.5,23.50491,3048.386,99.83508,0,18.59297,1,1,2133.87,2133.553,530.1506,292.9106,823.0612,2,0,0,23.0612,800,0,88.21275,208.4175,0.1042088,0.1451469,0.3172331,0,250,0.3172331,1603.402,17.80234,59.41844,13.15457,0,0.7906273,38.40966,28.86124,9.548421,321.9114,0,599.6687,0,0,4.171663e-14,4.263256e-14
naive,2026-01-08 01:45:00,295,1.75,23.28099,3053.995,103.5785,0,15.11222,1,1,2137.797,2137.48,570.0505,304.4955,874.546,2,50.47875,0,24.06728,800,0,33.53889,200,0.1,0.1312375,0.3172331,0,250,0.3172331,1567.429,18.62211,59.65395,19.56086,0,0,38.48034,28.21372,10.26662,332.7092,0,632.0503,0,0,-1.665335e-16,4.263256e-14
naive,2026-01-08 02:00:00,296,2,23.20574,3074.414,110.5842,1.148599,9.416403,1,1,2152.09,2151.773,999.3172,428.4243,1427.742,3,99.51669,0.7879687,27.43688,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.455,21.24586,59.73309,11.06749,0.3606307,0,38.73762,20.7442,17.99342,449.1685,0,850.8508,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 02:15:00,297,2.25,23.01436,3085.693,129.4085,4.569109,17.32876,1,1,2159.985,2159.668,530.7474,293.1737,823.9211,2,0,0,23.92106,800,0,93.59267,301.5192,0.1507596,0.2046279,0.3172331,0,250,0.3172331,1628.921,18.56,59.93438,38.86477,1.520191,0,38.87973,29.32057,9.559163,322.4942,0,647.2263,0,5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-08 02:30:00,298,2.5,22.53597,3107.847,108.7765,3.829709,7.939753,1,1,2175.493,2175.175,531.9562,293.7066,825.6627,2,0,0,25.66273,800,0,81.7588,281.032,0.140516,0.1898622,0.3172331,0,250,0.3172331,1643.219,20.00954,60.43752,27.60949,3.237932,0,39.15887,29.57795,9.580921,323.2845,0,631.7886,0,0,7.960299e-14,4.263256e-14
naive,2026-01-08 02:45:00,299,2.75,22.2898,3079.075,96.50716,2.246964,8.303697,1,1,2155.352,2155.035,531.7271,293.6056,825.3327,2,0,0,25.33268,800,0,78.59512,261.339,0.1306695,0.1769617,0.3172331,0,250,0.3172331,1623.308,19.80209,60.69643,19.38131,0.7776873,0,38.79634,29.21955,9.576798,322.8251,0,612.141,0,-5.684342e-14,7.327472e-15,4.263256e-14
naive,2026-01-08 03:00:00,300,3,22.15536,3083.361,92.45795,2.668753,16.50568,1,1,2158.353,2158.036,537.7734,296.2711,834.0445,2,0,0,34.04454,800,0,82.436,240.6889,0.1203444,0.1645613,0.3172331,0,250,0.3172331,1620.262,26.6486,60.83782,13.38299,0,0,38.85035,29.16472,9.685632,325.4358,0,605.5147,0,-5.684342e-14,8.90954e-15,4.263256e-14
naive,2026-01-08 03:15:00,301,3.25,21.85835,3118.925,109.7894,12.16204,22.34948,1,1,2183.248,2182.93,537.9243,296.3376,834.2619,2,0,0,34.26194,800,0,90.89016,217.9284,0.1089642,0.1515582,0.3172331,0,250,0.3172331,1645.006,26.90019,61.1502,19.60066,11.46066,0,39.29846,29.61011,9.688348,325.9477,0,636.6822,0,-5.684342e-14,2.794986e-14,4.263256e-14
naive,2026-01-08 03:30:00,302,3.5,21.55072,3111.88,92.4538,5.721517,11.81307,1,1,2178.316,2177.998,546.8936,298.2153,845.1088,2,17.45482,0.6124739,27.04154,800,0,71.57651,200,0.1,0.1372263,0.3172331,0,250,0.3172331,1631.105,21.29776,61.47375,3.42247,5.109043,0,39.20968,29.35989,9.849794,327.5752,0,600.7092,0,5.684342e-14,2.081668e-15,4.263256e-14
naive,2026-01-08 03:45:00,303,3.75,21.48163,3096.844,96.64771,4.970969,16.07388,1,1,2167.791,2167.473,1007.989,431.0878,1439.077,3,109.2647,3.82723,25.98521,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.484,20.48016,61.54642,0,1.14374,0,39.02023,20.87071,18.14952,451.9585,0,836.6503,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 04:00:00,304,4,21.29337,3084.287,129.0818,7.177513,12.65875,1,1,2159.001,2158.684,527.3309,291.6675,818.9984,2,0,0,18.9984,800,0,139.2559,290.1034,0.1450517,0.2046279,0.3172331,0,250,0.3172331,1631.353,15.00214,61.74442,0,7.013061,0,38.86202,29.36435,9.497666,321.0319,0,584.6988,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-08 04:15:00,305,4.25,20.98433,3068.121,129.7424,0.4388105,14.41916,1,1,2147.685,2147.368,526.7574,291.4147,818.1721,2,0,0,18.17212,800,0,149.7817,252.6123,0.1263061,0.1826739,0.3172331,0,250,0.3172331,1620.61,14.3946,62.06945,0,0,0.02456354,38.65833,29.17098,9.487344,320.5898,0,571.3515,0,-5.684342e-14,-5.662137e-15,4.263256e-14
naive,2026-01-08 04:30:00,306,4.5,20.82443,3073.332,178.8911,7.991584,17.10641,1,1,2151.332,2151.015,532.6968,293.4443,826.1411,2,4.949635,2.414316,18.77714,800,0,210.2901,200,0.1,0.1590663,0.3172331,0,250,0.3172331,1618.318,14.89787,62.23762,0,5.577268,2.20854,38.72398,29.12973,9.594253,322.9446,0,585.4927,0,0,-2.220446e-16,4.263256e-14
naive,2026-01-08 04:45:00,307,4.75,20.88124,3110.16,246.7848,0,20.49546,1,1,2177.112,2176.795,1113.498,460.6554,1574.154,4,251.7159,0,22.4377,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.297,17.79197,62.17787,0,0,2.703493,39.18802,19.13934,20.04868,480.2489,0,890.5477,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-08 05:00:00,308,5,20.77764,3117.852,302.3891,0,10.01447,1,1,2182.497,2182.179,531.4726,293.4933,824.9659,2,0,0,24.96591,800,0,285.8726,253.4492,0.1267246,0.2046279,0.3172331,0,250,0.3172331,1650.707,19.81741,62.28684,16.51649,0,0,39.28494,29.71272,9.572216,323.2061,0,604.8304,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-08 05:15:00,309,5.25,20.87299,3113.89,351.5484,0,7.582827,1,1,2179.723,2179.406,640.1365,324.3635,964.5,2,143.1937,0.8864075,20.41985,800,0,213.6372,200,0.1,0.1595932,0.3172331,0,250,0.3172331,1539.269,16.19327,62.18655,0,0,0,39.23502,27.70685,11.52817,352.0704,0,634.1809,0,0,-1.310063e-14,4.263256e-14
naive,2026-01-08 05:30:00,310,5.5,21.05856,3093.493,421.392,0,13.16575,1,1,2165.445,2165.128,1242.505,497.6853,1740.19,4,418.5195,3.599559,18.07135,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,922.6228,14.30404,61.99138,2.872533,0,0,38.97801,16.60721,22.3708,514.2925,0,963.7998,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-08 05:45:00,311,5.75,21.0619,3070.749,491.1716,0,16.96085,1,1,2149.525,2149.207,540.2628,295.2185,835.4813,2,18.07406,1.635566,15.77169,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1608.945,12.48336,61.98786,0,0,4.477487,38.69144,28.961,9.730441,324.9341,0,580.1319,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 06:00:00,312,6,20.92918,3142.799,577.7183,0,24.35717,1,1,2199.959,2199.642,1370.154,533.6782,1903.832,4,589.008,2.837564,11.98693,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.4875,9.500437,62.12745,0,0,14.85674,39.59926,14.93077,24.66849,551.1068,0,1032.32,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 06:15:00,313,6.25,20.79129,3131.638,670.3787,0,25.91646,1,1,2192.147,2191.83,662.8712,331.0548,993.926,2,171.1975,1.41688,21.31163,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1528.958,16.9144,62.27247,0,0,9.002068,39.45864,27.52125,11.93739,360.0857,0,650.115,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 06:30:00,314,6.5,20.83653,3139.531,744.0987,0,29.50835,1,1,2197.672,2197.354,1449.59,550.4101,2000,4,719.3913,0.9648741,17.1733,762.4705,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.7644,13.62371,59.30581,24.70742,0,15.88464,39.55809,13.45976,26.09833,566.536,0,1108.973,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 06:45:00,315,6.75,21.01429,3134.05,745.957,0.5251863,32.34972,1,1,2193.835,2193.518,734.5532,350.8249,1085.378,3,270.6508,0,14.72736,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1458.965,11.66239,62.03794,0,0.5251863,20.68733,39.48904,26.26137,13.22767,380.5699,0,692.2531,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 07:00:00,316,7,21.12501,3148.892,754.5326,0,33.12766,1,1,2204.225,2203.908,1460.346,539.6535,2000,4,796.841,0.3147011,25.31852,677.5258,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,743.561,20.02695,52.44176,0,0,13.10071,39.67605,13.3841,26.29195,555.2482,0,1051.499,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 07:15:00,317,7.25,21.2853,3148.992,753.2412,0,24.5271,1,1,2204.294,2203.977,751.7403,356.5686,1108.309,3,286.0617,0.6077209,21.6394,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1452.237,17.08901,61.7529,0,0,7.438084,39.6773,26.14026,13.53704,383.9677,0,698.4633,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 07:30:00,318,7.5,21.32927,3165.609,712.9339,3.604484,33.62502,1,1,2215.926,2215.609,1454.156,545.8438,2000,4,750.4431,0.3697472,25.71323,723.4739,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,761.4529,20.29715,55.80395,0,3.234737,13.32787,39.88667,13.70615,26.18052,561.8075,0,1066.415,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 07:45:00,319,7.75,21.48386,3215.742,621.7418,0,34.20425,1,1,2251.019,2250.702,677.4744,336.1114,1013.586,3,182.8084,1.504193,29.27322,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1573.227,23.07108,61.54407,0,0,11.13318,40.51834,28.31809,12.20025,366.3207,0,663.4044,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 08:00:00,320,8,21.55009,3204.741,563.3685,368.5414,31.26457,1,1,2243.319,2243.002,1455.442,544.5578,2000,4,618.376,366.2838,29.23376,486.1064,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.5594,23.02449,37.35389,0,2.257589,8.240084,40.37974,14.17607,26.20367,560.1354,0,1082.142,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 08:15:00,321,8.25,21.64815,3231.065,497.5681,371.0936,31.07409,1,1,2261.746,2261.429,815.2908,415.4241,1230.715,3,26.81837,370.6188,33.27781,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1446.138,26.18347,61.37127,0,0.4748554,4.890618,40.71143,26.03048,14.68095,442.2879,0,816.3523,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 08:30:00,322,8.5,21.63253,3240.878,418.9605,373.1026,29.5935,1,1,2268.614,2268.297,1431.065,568.9353,2000,4,428.5386,375.7903,40.06937,655.6018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.2324,31.53218,50.30736,0,0,0,40.83506,15.07018,25.76487,584.0055,0,1111.415,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 08:45:00,323,8.75,21.5937,3272.017,344.0343,381.8252,32.16103,1,1,2290.412,2290.095,702.711,368.9837,1071.695,3,0,229.4157,42.27895,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1587.384,33.28412,61.42855,0,5.498997,0,41.22741,28.5729,12.65451,397.5566,0,735.4918,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 09:00:00,324,9,21.70957,3265.746,292.7745,378.9279,27.95383,1,1,2286.022,2285.705,1399.882,584.6198,1984.502,4,270.9484,375.6098,37.94401,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.8227,29.83627,61.30668,21.82611,3.318109,0,41.1484,15.94481,25.20359,600.5646,0,1175.533,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 09:15:00,325,9.25,21.75415,3291.475,214.8378,387.458,37.82406,1,1,2304.033,2303.715,607.4881,327.0047,934.4928,2,0,95.57717,38.91565,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1696.227,30.58641,61.2598,0.4543286,6.594874,7.237649,41.47259,30.53209,10.9405,358.7725,0,660.7877,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 09:30:00,326,9.5,21.82853,3281.16,171.9464,384.6253,37.42057,1,1,2296.812,2296.494,1334.794,567.8923,1902.687,4,170.3553,388.0777,44.25375,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,961.6999,34.75564,61.18157,1.591036,0,2.664925,41.34261,17.3106,24.03201,585.6585,0,1105.232,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 09:45:00,327,9.75,22.12407,3255.52,150.1862,389.5334,49.32324,1,1,2278.864,2278.547,597.7402,322.7074,920.4476,2,0,65.74379,54.70377,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1680.806,42.83346,60.87073,0,0,6.489789,41.01955,30.25452,10.76503,354.0777,0,639.6758,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 10:00:00,328,10,22.32369,3251.107,177.9454,398.9459,52.12113,1,1,2275.775,2275.458,1343.505,574.6338,1918.138,4,145.9634,403.5485,68.6265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,931.9531,53.62547,60.66078,31.98193,0,0,40.96395,16.77516,24.18879,591.409,0,1169.743,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 10:15:00,329,10.25,22.92193,3259.963,138.5321,399.245,64.53602,1,1,2281.974,2281.657,585.0025,317.092,902.0945,2,0,19.8882,82.20634,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1696.654,63.84346,60.03158,24.25711,0,0.692565,41.07553,30.53977,10.53576,347.7527,0,669.8133,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 10:30:00,330,10.5,23.26083,3265.93,133.5354,403.4085,78.10004,1,1,2286.151,2285.834,1321.296,570.5637,1891.86,4,97.87674,397.5696,96.41374,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,964.5373,74.61588,59.67515,35.65863,5.838845,3.484162,41.15072,17.36167,23.78905,588.5375,0,1181.524,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 10:45:00,331,10.75,23.39906,3293.548,144.4643,417.9076,84.97578,1,1,2305.483,2305.166,587.2596,318.087,905.3465,2,0,0,105.3465,800,0,489.9308,202.4347,0.1012173,0.2046279,0.3172331,0,250,0.3172331,1717.907,81.4126,59.52977,52.49394,19.94722,3.56318,41.4987,30.92232,10.57638,349.6371,0,757.2641,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 11:00:00,332,11,23.72495,3353.923,138.993,417.6422,91.87635,1,1,2347.746,2347.429,931.1331,461.7096,1392.843,3,67.02913,401.85,123.9635,800,0,9.611204,200,0.1,0.1274701,0.3172331,0,250,0.3172331,1416.296,95.47677,59.18702,62.35269,15.79217,0,42.25943,25.49333,16.76611,487.2029,0,1042.62,0,-1.705303e-13,-3.330669e-16,4.263256e-14
naive,2026-01-08 11:15:00,333,11.25,23.99654,3349.065,137.1046,418.6749,100.137,1,1,2344.346,2344.028,1334.925,579.0117,1913.937,4,77.36545,404.3442,132.227,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.103,101.554,58.90137,59.73913,14.33068,0,42.19822,18.16386,24.03436,597.1756,0,1255.858,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 11:30:00,334,11.5,24.13293,3386.878,141.6878,421.7234,105.7866,1,1,2370.814,2370.497,612.9421,329.4091,942.3513,2,0,0,142.3513,800,0,477.596,205.5184,0.1027592,0.2046279,0.3172331,0,250,0.3172331,1757.555,109.1744,58.75793,70.41109,15.40422,0,42.67466,31.63599,11.03867,361.0451,0,804.019,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 11:45:00,335,11.75,24.50318,3411.742,101.5276,423.735,114.9306,1,1,2388.22,2387.902,942.9102,468.6652,1411.575,3,52.20288,417.1904,142.1821,800,0,21.94405,200,0.1,0.1294119,0.3172331,0,250,0.3172331,1444.992,108.6235,58.36851,27.38063,6.544556,6.307091,42.98795,26.00986,16.97809,495.8106,0,984.4775,0,-1.705303e-13,-4.996004e-16,4.263256e-14
naive,2026-01-08 12:00:00,336,12,24.62621,3412.023,106.3983,422.4496,132.4314,1,1,2388.416,2388.099,1369.198,593.0002,1962.198,4,86.78703,421.517,153.894,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1018.901,117.4196,58.23912,19.61124,0.9325457,15.01181,42.9915,18.34022,24.65127,614.0496,0,1198.018,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 12:15:00,337,12.25,24.45205,3407.965,96.13857,420.4638,129.3313,1,1,2385.575,2385.258,634.4795,338.9039,973.3833,2,0,2.161704,171.2216,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1750.778,130.879,58.42229,17.85339,0,0,42.94035,31.51401,11.42634,370.4179,0,705.9077,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 12:30:00,338,12.5,24.78179,3439.516,117.5124,421.7404,136.189,1,1,2407.661,2407.344,1398.083,601.9172,2000,4,108.9966,422.433,184.4491,784.1213,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.261,140.5033,56.92278,8.515838,0,0,43.3379,18.1667,25.1712,620.0839,0,1190.819,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 12:45:00,339,12.75,24.92258,3466.69,116.6617,423.1128,143.1826,1,1,2426.683,2426.366,654.6559,347.7986,1002.455,3,0,4.874778,197.5798,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1771.71,150.283,57.92741,28.3177,6.912635,0,43.68029,31.89078,11.78952,379.6894,0,754.9828,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 13:00:00,340,13,25.33316,3468.167,113.6767,428.7676,156.1131,1,1,2427.717,2427.4,1394.591,605.4086,2000,4,75.19322,417.0144,210.0292,797.7632,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.809,159.0624,57.33484,38.48351,11.75321,0,444.364,189.043,255.321,794.4516,0,1611.06,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 13:15:00,341,13.25,25.45741,3474.139,110.5929,425.9278,167.6655,1,1,2431.897,2431.58,675.0229,356.7774,1031.8,3,0,9.64404,222.1562,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1756.557,168.0258,57.36491,20.7801,6.42715,0,446.2454,322.3226,123.9228,679.1,0,1340.597,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 13:30:00,342,13.5,25.50718,3481.919,87.826,427.3012,173.1624,1,1,2437.343,2437.026,1399.504,600.4963,2000,4,103.775,418.5281,229.6382,748.0587,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.522,173.5933,53.59145,0,8.773103,0,447.6945,190.5735,257.121,791.0698,0,1536.983,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 13:45:00,343,13.75,25.90662,3454.972,103.3943,433.5076,188.8944,1,1,2418.481,2418.163,705.9715,370.421,1076.392,3,0,29.14055,247.2519,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1712.192,186.1182,56.89245,0,21.04049,2.776274,447.8443,317.0566,130.7876,687.9918,0,1348.274,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 14:00:00,344,14,25.95354,3467.41,78.08066,419.0002,187.7215,1,1,2427.187,2426.87,1400.291,599.7087,2000,4,104.8685,404.7901,255.8625,734.479,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.579,192.5037,52.18758,0,14.21016,0,449.8865,190.2794,259.607,789.9881,0,1545.778,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 14:15:00,345,14.25,26.15969,3480.69,81.28379,415.9949,196.5083,1,1,2436.483,2436.166,696.0574,366.0504,1062.108,3,0,0,262.1079,800,0,496.6677,200.7504,0.1003752,0.2046279,0.3172331,0,250,0.3172331,1740.108,196.7703,56.62629,0,9.312713,0,453.5156,323.8957,129.6199,689.9461,0,1332.252,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 14:30:00,346,14.5,26.51753,3525.336,82.10219,413.0804,205.6041,1,1,2467.735,2467.418,1051.464,512.2158,1563.68,4,88.39496,410.7452,264.5399,800,0,2.875298,200,0.1,0.1264096,0.3172331,0,250,0.3172331,1415.954,197.8387,56.24993,0,2.335172,7.765368,462.7231,265.5043,197.2187,779.1763,0,1499.1,0,-2.273737e-13,1.387779e-16,4.263256e-14
naive,2026-01-08 14:45:00,347,14.75,26.68835,3483.765,103.2878,410.7966,204.8755,1,1,2438.635,2438.318,1400.132,599.8682,2000,4,98.18331,404.8997,270.0797,726.8373,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.186,201.6126,50.94246,5.104443,5.896902,3.262847,458.8833,195.3578,263.5255,795.84,0,1553.347,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 15:00:00,348,15,26.82231,3458.026,106.0132,416.1992,208.1093,1,1,2420.618,2420.301,717.2297,375.3842,1092.614,3,0,8.828867,283.785,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1703.071,211.5394,55.92938,0,14.41783,0,456.7595,321.3617,135.3978,696.7459,0,1355.442,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 15:15:00,349,15.25,26.96835,3458.251,98.44204,410.2765,209.2224,1,1,2420.776,2420.459,1402.913,597.087,2000,4,115.0103,402.0546,283.2024,699.7327,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.546,210.7743,48.78517,0,8.221855,0,458.1782,192.59,265.5882,789.677,0,1538.653,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 15:30:00,350,15.5,27.1975,3438.813,119.2722,407.6589,209.347,1,1,2407.169,2406.852,735.3394,383.3679,1118.707,3,0,30.93816,287.7691,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1671.513,213.6455,55.53478,0,6.436754,0,457.7869,317.8824,139.9046,701.2502,0,1351.127,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 15:45:00,351,15.75,27.19808,3424.503,154.7461,412.1529,204.5233,1,1,2397.152,2396.835,1406.722,593.2775,2000,4,141.408,401.1881,289.4131,667.9907,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,990.1126,214.8647,46.37038,13.33805,10.96476,0,455.8875,188.2984,267.5891,781.5759,0,1552.907,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 16:00:00,352,16,27.37111,3419.865,147.5446,394.9467,209.8508,1,1,2393.905,2393.588,737.4939,384.3177,1121.812,3,0,36.35338,285.4581,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1656.094,211.5334,55.35219,9.193624,0,0,456.9238,316.0981,140.8257,700.4158,0,1354.419,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 16:15:00,353,16.25,27.52474,3405.141,187.1422,386.7818,204.3388,1,1,2383.599,2383.282,1407.198,592.8022,2000,4,155.7543,389.8352,272.6099,681.8006,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.0839,201.6774,47.03623,31.38796,0,2.661476,456.4289,186.9077,269.5212,780.2195,0,1561.668,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 16:30:00,354,16.5,27.89132,3396.131,197.7031,380.6971,209.7293,1,1,2377.292,2376.975,756.2262,392.5758,1148.802,3,0,80.94236,267.8596,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1620.748,197.3776,54.80505,6.994451,0,12.35175,458.7635,312.7678,145.9958,707.7272,0,1365.864,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 16:45:00,355,16.75,27.89192,3396.886,226.4325,381.2842,207.5954,1,1,2377.82,2377.503,1416.418,583.5825,2000,4,225.5078,390.2519,269.8318,614.4085,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,961.0855,198.8295,42.09038,0.9246959,0,8.765938,458.8714,185.4701,273.4012,770.7442,0,1495.732,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 17:00:00,356,17,27.80341,3342.79,264.349,382.8072,200.2335,1,1,2339.953,2339.636,795.9649,410.0946,1206.059,3,0,149.7981,256.2614,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1543.671,189.0114,54.89751,0,0,11.22216,450.717,297.3387,153.3782,709.5949,0,1357.43,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 17:15:00,357,17.25,27.9165,3349.596,298.1924,375.4127,194.8389,1,1,2344.717,2344.4,1424.955,575.045,2000,4,303.8555,376.8652,245.1584,574.1209,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.445,180.6004,39.3119,0,0,14.23854,452.7194,177.527,275.1924,755.3212,0,1466.416,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 17:30:00,358,17.5,27.86601,3281.849,381.0262,380.4712,176.6234,1,1,2297.294,2296.977,842.408,430.569,1272.977,3,0,236.2804,236.6966,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1454.569,174.4625,54.83168,20.60026,4.947324,2.16096,443.0877,280.5482,162.5396,711.5339,0,1405.452,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 17:45:00,359,17.75,27.89061,3321.476,448.0091,383.5317,169.2375,1,1,2325.033,2324.716,1437.477,562.5233,2000,4,406.6144,375.394,222.4984,495.4932,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,887.239,163.9535,33.94488,41.39474,8.137683,5.283954,448.672,171.2145,277.4575,734.7574,0,1516.77,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 18:00:00,360,18,27.87942,3330.31,512.4539,2.51451,163.4091,1,1,2331.217,2330.9,664.1688,351.9924,1016.161,3,0,0,216.1612,800,0,463.2438,209.1064,0.1045532,0.2046279,0.3172331,0,250,0.3172331,1666.731,159.3031,54.81757,53.23675,0,4.105933,449.7586,321.5602,128.1984,674.3447,0,1378.853,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-08 18:15:00,361,18.25,27.98786,3295.892,546.917,0,158.3362,1,1,2307.125,2306.807,1043.203,460.1888,1503.392,4,495.1321,4.511909,203.7477,800,0,36.29393,200,0.1,0.1316712,0.3172331,0,250,0.3172331,1263.604,149.9781,54.70352,15.49091,0,8.358141,446.1371,244.3478,201.7893,706.1529,0,1377.486,0,0,-2.88658e-15,4.263256e-14
naive,2026-01-08 18:30:00,362,18.5,27.84214,3305.012,614.3441,0,151.7833,1,1,2313.508,2313.191,1442.154,557.8458,2000,4,595.5693,3.142798,193.0936,708.1943,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.0368,142.3607,48.56158,18.77478,0,9.42261,445.9891,167.9151,278.074,727.5773,0,1432.909,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 18:45:00,363,18.75,27.75674,3280.178,648.3102,0,142.3052,1,1,2296.125,2295.808,747.6701,372.1442,1119.814,3,140.0455,1.929494,177.8393,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1548.138,131.2358,54.9466,8.595205,0,11.06936,441.8379,297.9044,143.9334,672.1787,0,1297.369,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 19:00:00,364,19,27.33765,3271.419,708.3526,0,126.3099,0,0,2289.993,2289.676,1449.616,550.3839,2000,4,662.8829,2.698176,163.3083,671.1106,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.0601,121.0603,46.46382,45.46969,0,5.249584,436.7834,160.2294,276.554,0,711.6146,3940.043,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 19:15:00,365,19.25,27.12585,3269.289,702.3782,2.899199,111.7432,0,0,2288.502,2288.185,769.7558,376.6461,1146.402,3,184.0479,3.266607,159.0874,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1518.429,118.2008,55.61014,18.66083,0,0,434.5678,288.3373,146.2306,0,664.9834,3627.037,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 19:30:00,366,19.5,27.21781,3254.607,725.7051,7.398465,100.4981,0,0,2278.225,2277.908,1452.788,547.212,2000,4,692.8098,3.822946,145.9085,657.4588,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.1197,108.3017,45.62223,32.89532,3.575519,0,433.4488,156.985,276.4638,0,704.197,3884.671,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 19:45:00,367,19.75,27.00546,3231.59,695.1003,4.867295,91.9692,0,0,2262.113,2261.796,761.5623,370.8107,1132.373,3,202.7381,0,129.6349,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1500.234,96.44274,55.73675,0,4.867295,0,428.4793,284.1675,144.3118,0,654.9782,3548.072,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 20:00:00,368,20,26.77943,3225.877,656.7873,0,82.53649,0,0,2258.114,2257.797,1450.306,549.6944,2000,4,683.8814,0.2049604,124.4686,691.445,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.4912,92.82426,48.37909,0,0,0,425.7169,152.2344,273.4825,0,701.9288,3806.182,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 20:15:00,369,20.25,26.47577,3198.906,633.413,0,80.82847,0,0,2239.234,2238.917,699.2185,351.2396,1050.458,3,136.2185,0,114.2395,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1539.699,85.47329,56.29385,0,0,0,419.5157,288.4592,131.0565,0,639.6988,3455.013,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 20:30:00,370,20.5,26.39692,3170.515,603.8029,0,70.67828,0,0,2219.36,2219.043,1436.504,562.8065,1999.31,4,590.0314,0.6203269,108.6586,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.5393,81.36624,56.37679,13.77152,0,0,415.1178,146.3692,268.7486,0,709.1757,3860.798,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 20:45:00,371,20.75,26.25406,3131.689,564.4042,0,59.81241,0,0,2192.182,2191.865,626.1304,328.7678,954.8982,2,54.26586,0.3142131,100.3181,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1565.734,75.23534,56.52703,10.46887,0,0,408.8326,292.0028,116.8298,0,620.7706,3368.704,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 21:00:00,372,21,25.92353,3077.573,493.7267,0,51.27375,0,0,2154.301,2153.984,1338.585,532.3387,1870.924,4,483.2772,1.749983,85.89695,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.3984,64.64706,56.87467,10.4495,0,0,399.062,151.0441,248.0179,0,683.3828,3712.647,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 21:15:00,373,21.25,25.82723,3116.103,423.1482,0,58.6419,0,0,2181.272,2180.955,564.7233,308.1519,872.8751,2,0,0,72.87515,800,0,411.5789,222.0226,0.1110113,0.2046279,0.3172331,0,250,0.3172331,1616.231,54.90283,56.97595,11.5693,0,3.739063,403.2668,298.8039,104.4629,0,607.647,3297.918,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 21:30:00,374,21.5,25.66831,3125.568,378.9324,2.097878,52.77311,0,0,2187.897,2187.58,766.8029,365.5329,1132.336,3,266.5253,0,65.81048,800,0,87.95072,200,0.1,0.1398044,0.3172331,0,250,0.3172331,1420.777,49.66411,57.14309,24.45638,2.097878,3.108995,403.1886,261.8227,141.3659,0,627.9286,3435.127,0,0,2.720046e-15,4.263256e-14
naive,2026-01-08 21:45:00,375,21.75,25.56557,3078.038,304.7835,1.037199,41.78164,0,0,2154.627,2154.309,1176.286,483.3313,1659.617,4,293.7813,0,65.83572,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.0236,49.73727,57.25115,11.00222,1.037199,0,396.2322,179.8569,216.3753,0,663.1882,3603.895,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 22:00:00,376,22,25.2733,3082.977,243.3032,3.986282,44.97921,0,0,2158.084,2157.767,553.8062,303.3391,857.1453,2,0,0,57.14526,800,0,258.575,260.2736,0.1301368,0.2046279,0.3172331,0,250,0.3172331,1603.961,43.30545,57.55855,0,3.552633,1.673756,394.5354,293.232,101.3034,0,596.8771,3224.199,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-08 22:15:00,377,22.25,25.28588,3081.17,216.8233,6.5444,39.70896,0,0,2156.819,2156.502,551.7837,302.4475,854.2312,2,0,0,54.23117,800,0,212.529,207.1004,0.1035502,0.1638905,0.3172331,0,250,0.3172331,1604.718,41.09166,57.54532,6.217494,4.621235,0,394.4039,293.4447,100.9592,0,595.8922,3231.365,0,-5.684342e-14,3.935741e-14,4.263256e-14
naive,2026-01-08 22:30:00,378,22.5,25.11758,3019.441,192.211,9.160514,37.08453,0,0,2113.609,2113.292,664.4518,334.3313,998.7831,2,149.5124,4.796711,44.47399,800,0,28.2711,200,0.1,0.1304081,0.3172331,0,250,0.3172331,1448.84,33.7584,57.72233,14.42746,4.363803,3.326126,385.1983,264.0463,121.152,0,598.9838,3261.888,0,5.684342e-14,1.249001e-15,4.263256e-14
naive,2026-01-08 22:45:00,379,22.75,24.87615,3002.83,166.3601,9.279051,30.50727,0,0,2101.981,2101.664,1067.853,450.6475,1518.501,4,166.6896,7.628085,44.18296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.811,33.62283,57.97624,0,1.650966,0,37.83566,18.60859,19.22707,0,469.2561,2518.533,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 23:00:00,380,23,24.57983,3006.687,163.1652,0,31.26611,1,1,2104.681,2104.364,536.9313,295.8998,832.8311,2,0,0,32.83112,800,0,159.547,285.0306,0.1425153,0.2046279,0.3172331,0,250,0.3172331,1567.433,25.06201,58.2879,6.206893,0,6.204095,37.88426,28.21379,9.670474,325.2322,0,595.5975,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-08 23:15:00,381,23.25,24.31823,3053.94,118.1496,0.5560089,32.01947,1,1,2137.758,2137.441,538.0105,296.3756,834.3861,2,0,0,34.38613,800,0,135.2006,251.1856,0.1255928,0.1794796,0.3172331,0,250,0.3172331,1599.43,26.32101,58.56304,0,0,5.698456,38.47964,28.78974,9.6899,326.1875,0,586.4916,0,0,1.237899e-14,4.263256e-14
naive,2026-01-08 23:30:00,382,23.5,24.19962,3075.829,116.8784,0,25.60787,1,1,2153.081,2152.763,538.2479,296.4803,834.7282,2,0,0,34.72816,800,0,112.7706,222.9534,0.1114767,0.1581679,0.3172331,0,250,0.3172331,1614.515,26.61577,58.68778,4.107863,0,0,38.75545,29.06128,9.694172,325.5415,0,592.1454,0,0,2.425837e-14,4.263256e-14
naive,2026-01-08 23:45:00,383,23.75,23.93275,3096.846,140.9723,0,24.25982,1,1,2167.792,2167.475,547.897,299.2799,847.1768,2,12.22394,0.5421638,34.41073,800,0,91.67322,200,0.1,0.1403905,0.3172331,0,250,0.3172331,1619.578,26.44596,58.96846,37.07515,0,0,39.02026,29.1524,9.867855,328.4323,0,654.4797,0,5.684342e-14,-5.578871e-15,4.263256e-14
naive,2026-01-09 00:00:00,384,0,23.84255,3090.067,120.1909,0,16.91739,1,1,2163.047,2162.73,1003.302,430.2868,1433.589,3,98.62978,1.107153,33.8523,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.427,26.04121,59.06333,21.56114,0,0,38.93484,20.86969,18.06515,451.1564,0,873.0596,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 00:15:00,385,0.25,23.68757,3101.042,93.50094,0,23.9185,1,1,2170.729,2170.412,534.3603,294.7664,829.1266,2,0,0,29.12664,800,0,96.38529,300.821,0.1504105,0.2046279,0.3172331,0,250,0.3172331,1636.052,22.44206,59.22632,0,0,1.476442,39.07313,29.44893,9.624195,324.4769,0,582.3242,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-09 00:30:00,386,0.5,23.63401,3056.082,111.4217,0,18.29346,1,1,2139.257,2138.94,531.9619,293.7091,825.671,2,0,0,25.67098,800,0,99.81643,275.8196,0.1379098,0.1894226,0.3172331,0,250,0.3172331,1606.978,19.79047,59.28266,11.99797,0,0,38.50663,28.92561,9.581024,322.6347,0,599.2729,0,5.684342e-14,1.056655e-13,4.263256e-14
naive,2026-01-09 00:45:00,387,0.75,23.51258,3063.878,114.2187,0,14.44136,1,1,2144.714,2144.397,526.6312,291.359,817.9903,2,0,0,17.99025,800,0,104.0779,249.7567,0.1248783,0.1736795,0.3172331,0,250,0.3172331,1617.766,13.88666,59.41038,14.59549,0,0.5546976,38.60486,29.11979,9.485072,320.5768,0,599.4941,0,0,1.434963e-14,4.263256e-14
naive,2026-01-09 01:00:00,388,1,23.28048,3072.674,125.8991,0,10.83009,1,1,2150.872,2150.555,529.3245,292.5464,821.8709,2,0,0,21.87089,800,0,89.52384,227.3364,0.1136682,0.1572681,0.3172331,0,250,0.3172331,1621.23,16.92273,59.65449,38.53266,0,0,38.7157,29.18215,9.533551,321.7285,0,642.8146,0,0,4.243828e-14,4.263256e-14
naive,2026-01-09 01:15:00,389,1.25,22.81435,3030.514,126.8181,0,7.211614,1,1,2121.36,2121.042,529.5711,292.6551,822.2263,2,0,0,22.22626,800,0,87.50399,205.4246,0.1027123,0.1431504,0.3172331,0,250,0.3172331,1591.471,17.28059,60.14474,40.49811,0,0,38.18447,28.64648,9.537991,321.3016,0,644.7996,0,-5.684342e-14,4.321543e-14,4.263256e-14
naive,2026-01-09 01:30:00,390,1.5,22.64573,3033.919,110.8024,0,10.39694,1,1,2123.743,2123.426,587.341,309.4906,896.8316,2,72.56488,0.6055214,23.66119,800,0,21.5691,200,0.1,0.1293529,0.3172331,0,250,0.3172331,1536.085,18.42814,60.32207,16.66837,0,0,38.22738,27.64953,10.57785,337.1402,0,635.1709,0,5.684342e-14,1.387779e-15,4.263256e-14
naive,2026-01-09 01:45:00,391,1.75,22.54788,3067.776,103.096,0,9.26279,1,1,2147.443,2147.126,991.1744,425.3708,1416.545,3,95.00942,0,21.53578,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.951,16.78966,60.42499,8.086545,0,0,38.65397,20.80712,17.84685,446.1779,0,838.327,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 02:00:00,392,2,22.3755,3104.707,83.86618,2.224426,13.95106,1,1,2173.295,2172.977,527.1633,291.5936,818.757,2,0,0,18.75697,800,0,106.7336,298.2339,0.149117,0.2046279,0.3172331,0,250,0.3172331,1645.814,14.64912,60.60629,0,1.261762,0,39.11931,29.62465,9.49465,321.2183,0,576.431,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-09 02:15:00,393,2.25,22.2632,3124.479,125.6806,0,16.72486,1,1,2187.135,2186.818,530.1057,292.8908,822.9965,2,0,0,22.99647,800,0,116.3515,269.0991,0.1345496,0.1877935,0.3172331,0,250,0.3172331,1656.712,17.98081,60.7244,13.20204,0,0,39.36843,29.82082,9.547613,322.7116,0,599.8818,0,5.684342e-14,1.934564e-14,4.263256e-14
naive,2026-01-09 02:30:00,394,2.5,22.02616,3088.724,103.9482,0,21.36811,1,1,2162.107,2161.79,525.8432,291.0117,816.8549,2,0,0,16.85492,800,0,99.03267,244.2986,0.1221493,0.1694478,0.3172331,0,250,0.3172331,1635.947,13.21073,60.9737,7.320917,0,8.15738,38.91793,29.44704,9.470889,321.8586,0,587.7504,0,0,-1.515454e-14,4.263256e-14
naive,2026-01-09 02:45:00,395,2.75,21.81262,3075.882,97.85806,7.648193,25.68232,1,1,2153.117,2152.8,525.9704,291.0677,817.0381,2,0,0,17.03807,800,0,89.95614,221.7711,0.1108856,0.1538312,0.3172331,0,250,0.3172331,1626.83,13.38338,61.1983,9.77718,5.772931,12.29894,38.75611,29.28294,9.473177,322.4528,0,602.8815,0,-5.684342e-14,5.576095e-14,4.263256e-14
naive,2026-01-09 03:00:00,396,3,21.53815,3055.863,90.00884,0,19.11758,1,1,2139.104,2138.787,534.5506,294.8503,829.4009,2,0,2.616838,26.78409,800,0,86.9448,200,0.1,0.139646,0.3172331,0,250,0.3172331,1604.236,21.09769,61.48697,3.358976,0,0,38.50387,28.87625,9.627621,323.7266,0,584.0745,0,5.684342e-14,5.245804e-15,4.263256e-14
naive,2026-01-09 03:15:00,397,3.25,21.57707,3083.618,102.9574,4.945592,18.39644,1,1,2158.533,2158.216,1007.478,431.8395,1439.317,3,101.0509,7.18363,31.08283,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.738,24.47411,61.44604,1.906574,0,0,38.85359,20.71328,18.14031,452.5527,0,839.2675,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 03:30:00,398,3.5,21.46941,3055.754,129.7642,7.362283,13.15012,1,1,2139.028,2138.71,528.19,292.0462,820.2362,2,0,0,20.23617,800,0,94.32976,301.3349,0.1506675,0.2046279,0.3172331,0,250,0.3172331,1610.52,15.95105,61.55927,38.92059,3.876081,0,38.5025,28.98937,9.513129,321.0356,0,646.6413,0,0,1.056932e-13,4.263256e-14
naive,2026-01-09 03:45:00,399,3.75,21.28991,3029.482,126.1009,6.577044,12.35737,1,1,2120.638,2120.32,530.0337,292.859,822.8927,2,0,0,22.89269,800,0,106.7039,274.6115,0.1373058,0.1897462,0.3172331,0,250,0.3172331,1590.287,18.07792,61.74806,23.85752,2.11652,0,38.17148,28.62516,9.546316,321.4842,0,618.307,0,0,3.003153e-14,4.263256e-14
naive,2026-01-09 04:00:00,400,4,21.01581,2995.539,145.739,9.553801,15.46021,1,1,2096.877,2096.56,526.2016,291.1696,817.3712,2,0,0,17.37122,800,0,137.5812,240.173,0.1200865,0.1729188,0.3172331,0,250,0.3172331,1570.359,13.75581,62.03634,12.29316,5.418431,1.704404,37.74379,28.26645,9.477339,319.7231,0,600.2078,0,5.684342e-14,-2.403633e-14,4.263256e-14
naive,2026-01-09 04:15:00,401,4.25,20.91146,3014.292,175.5594,9.526952,16.80579,1,1,2110.004,2109.687,526.8476,291.4544,818.3021,2,0,0,18.30206,800,0,138.6139,205.4817,0.1027409,0.1512334,0.3172331,0,250,0.3172331,1582.839,14.5082,62.14609,38.9217,7.550714,2.29759,37.98008,28.49111,9.488967,320.3317,0,650.914,0,0,3.608225e-16,4.263256e-14
naive,2026-01-09 04:30:00,402,4.5,21.02913,3036.547,233.6761,5.408316,13.41821,1,1,2125.583,2125.266,666.3766,332.4131,998.7897,2,172.7704,5.562308,20.457,800,0,21.79742,200,0.1,0.1293888,0.3172331,0,250,0.3172331,1458.889,16.19718,62.02233,39.10834,0,0,38.2605,26.26001,12.00049,358.6731,0,715.033,0,5.684342e-14,8.326673e-17,4.263256e-14
naive,2026-01-09 04:45:00,403,4.75,21.03103,3030.476,259.9578,7.141433,16.0755,1,1,2121.333,2121.016,1112.795,460.6709,1573.466,4,248.9814,0,24.4847,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.221,19.3858,62.02033,10.97644,7.141433,0,38.184,18.14798,20.03602,478.8188,0,919.1181,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 05:00:00,404,5,20.89258,3023.435,310.4486,17.20167,15.85909,1,1,2116.404,2116.087,526.6668,291.3747,818.0415,2,0,0,18.04151,800,0,295.2597,251.1024,0.1255512,0.2046279,0.3172331,0,250,0.3172331,1589.42,14.30438,62.16595,15.1889,17.20167,1.554708,38.09528,28.60957,9.485712,320.2455,0,626.4281,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-09 05:15:00,405,5.25,21.05052,3033.644,394.0483,12.13831,18.6802,1,1,2123.551,2123.234,640.544,323.7798,964.3239,2,149.611,0.3502985,14.36253,800,0,204.2516,200,0.1,0.1581155,0.3172331,0,250,0.3172331,1482.69,11.36932,61.99983,40.18562,11.78801,7.310885,38.22392,26.68841,11.5355,351.7002,0,723.3051,0,0,-8.243406e-15,4.263256e-14
naive,2026-01-09 05:30:00,406,5.5,21.22059,3081.412,437.5963,12.99828,7.52423,1,1,2156.988,2156.671,1241.799,497.1887,1738.987,4,420.0755,1.495928,17.41589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,914.8725,13.76265,61.82096,17.52076,11.50235,0,38.82579,16.4677,22.35809,513.6564,0,1007.829,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 05:45:00,407,5.75,21.34477,3055.759,517.4257,18.03925,6.321557,1,1,2139.031,2138.714,530.1379,292.5565,822.6944,2,2.929365,0.6463576,19.11864,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1608.576,15.08923,61.69035,14.82695,17.39289,0,38.50256,28.95437,9.548192,321.5109,0,629.1993,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 06:00:00,408,6,21.45721,3069.564,599.2832,7.212534,14.4854,1,1,2148.695,2148.377,1371.372,534.9838,1906.355,4,582.5431,1.158985,22.65335,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.0058,17.8586,61.5721,16.74018,6.053549,0,38.6765,13.9861,24.6904,548.9699,0,1067.99,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 06:15:00,409,6.25,21.63084,3089.282,656.5646,4.639106,9.06655,1,1,2162.497,2162.18,666.4925,332.6884,999.1809,2,170.8852,0.5599355,27.73581,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1495.688,21.82678,61.38948,0,4.079171,0,38.92495,26.92238,12.00257,359.6108,0,657.195,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 06:30:00,410,6.5,21.73752,3111.766,717.7341,0,10.63482,1,1,2178.237,2177.919,1452.002,547.9976,2000,4,733.2975,0.3947383,28.45815,737.8496,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.9169,22.37095,56.51677,0,0,0,39.20826,13.0665,26.14175,561.0641,0,1058.547,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 06:45:00,411,6.75,21.88798,3154.255,763.6021,0,13.06529,1,1,2207.979,2207.661,734.2558,352.3373,1086.593,3,256.8347,0.297786,29.46061,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1473.406,23.12352,61.11904,7.09801,0,0,39.74361,26.5213,13.22231,378.8586,0,701.2024,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 07:00:00,412,7,21.84922,3180.744,795.0007,0,12.69244,1,1,2226.521,2226.204,1457.615,542.3852,2000,4,772.9442,0.1243664,34.63003,692.3014,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.589,27.19171,52.92627,22.05649,0,0,40.07738,13.8346,26.24278,556.2198,0,1090.945,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 07:15:00,413,7.25,22.12245,3191.43,790.9308,4.135308,15.41584,1,1,2234.001,2233.684,740.9216,353.9732,1094.895,3,267.7858,0.2401646,26.86886,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1492.762,21.03887,60.87244,23.47558,3.895144,0,40.21202,26.86972,13.3423,380.843,0,740.4189,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 07:30:00,414,7.5,22.24154,3232.432,737.219,1.400689,20.16241,1,1,2262.703,2262.385,1451.891,548.1088,2000,4,729.1947,2.21211,35.17357,733.4197,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.4942,27.50811,55.69147,8.024314,0,0,40.72865,14.5889,26.13975,562.6977,0,1076.585,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 07:45:00,415,7.75,22.60655,3260.771,661.1058,4.45871,23.65073,1,1,2282.54,2282.223,655.7025,330.594,986.2965,2,148.5053,0.5944404,37.19676,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1626.52,28.98177,60.36329,12.93111,3.86427,0,41.08572,29.27736,11.80836,359.8713,0,680.806,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 08:00:00,416,8,22.45171,3266.02,602.4645,373.557,23.76344,1,1,2286.214,2285.897,1451.656,548.344,2000,4,587.3942,367.482,35.09913,510.0247,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.2409,27.39088,38.58728,15.07036,6.075023,0,41.15185,15.01634,26.13552,563.3603,0,1119.786,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 08:15:00,417,8.25,22.67029,3272.51,495.9978,378.4453,30.95704,1,1,2290.757,2290.44,805.3701,412.9587,1218.329,3,10.77808,370.8804,36.67032,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1485.07,28.5529,60.29625,0,7.564884,2.404144,41.23362,26.73125,14.50237,440.1076,0,825.4313,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 08:30:00,418,8.5,22.93492,3246.498,410.7885,376.2289,38.90535,1,1,2272.549,2272.231,1430.231,569.769,2000,4,423.4833,374.2858,38.52122,663.7097,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.0003,29.91253,49.7931,0,1.943174,8.992823,40.90587,15.15601,25.74987,586.4953,0,1120.325,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 08:45:00,419,8.75,23.03635,3261.658,323.6587,385.4607,45.30388,1,1,2283.16,2282.843,700.9263,368.1969,1069.123,3,0,227.8224,41.30073,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1581.917,32.03736,59.91125,0,6.015511,13.26652,41.09688,28.4745,12.62238,398.9923,0,740.9612,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 09:00:00,420,9,23.25205,3255.085,242.9051,387.4364,39.33604,1,1,2278.559,2278.242,1409.865,587.5342,1997.4,4,283.4448,377.4635,36.49126,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.3769,28.24364,59.68438,0,9.972837,11.0924,41.01407,15.63078,25.38329,605.1137,0,1160.286,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 09:15:00,421,9.25,23.51476,3244.819,204.6688,389.4123,51.85973,1,1,2271.373,2271.056,613.8721,329.8191,943.6912,2,0,99.57381,44.11736,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1657.184,34.05339,59.40808,0,4.764378,17.80634,40.88472,29.82931,11.05541,362.7925,0,666.9695,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 09:30:00,422,9.5,23.76243,3261.514,149.1621,388.9766,58.5192,1,1,2283.06,2282.743,1335.521,568.1048,1903.626,4,171.2605,386.1628,46.20233,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,947.2218,35.5712,59.14759,0,2.813776,22.94801,41.09508,17.04999,24.04508,589.2264,0,1116.766,0,0,1.24345e-13,4.263256e-14
