controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-09 09:45:00,423,9.75,23.87158,3242.889,119.9261,396.0607,61.85399,1,1,2270.023,2269.705,590.9906,319.7318,910.7224,2,0,51.21899,59.50345,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1678.715,45.75978,59.0328,0,2.43561,16.09421,40.86041,30.21687,10.64354,352.8103,0,643.4102,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 10:00:00,424,10,24.04045,3252.023,126.2455,396.9174,72.0821,1,1,2276.416,2276.099,1355.268,577.634,1932.902,4,164.3374,400.9235,67.64138,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,920.8304,51.92669,58.85519,0,0,20.15541,40.97549,16.57495,24.40054,597.8046,0,1129.397,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 10:15:00,425,10.25,24.36658,3271.918,135.7141,397.2401,81.96007,1,1,2290.343,2290.025,592.6976,320.4843,913.1819,2,0,30.38549,82.79643,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1697.328,63.34484,58.51218,7.429183,0,18.61523,41.22617,30.5519,10.67427,354.3785,0,655.7461,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 10:30:00,426,10.5,24.72943,3311.914,101.2771,401.7922,92.5258,1,1,2318.34,2318.023,1341.366,576.9703,1918.336,4,118.3949,400.8793,99.06179,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.6572,75.50139,58.13056,0,0.912932,17.02441,41.73012,17.57983,24.15029,597.6288,0,1131.436,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 10:45:00,427,10.75,24.94082,3330.86,84.07761,394.4705,94.53687,1,1,2331.602,2331.285,611.0039,328.5547,939.5586,2,0,31.51948,108.0391,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1720.281,82.1609,57.90823,0,0,12.37597,41.96883,30.96505,11.00378,361.7673,0,658.3878,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 11:00:00,428,11,25.15245,3366.395,73.48972,407.5707,94.60491,1,1,2356.476,2356.159,1358.787,585.4096,1944.196,4,112.0129,410.7929,121.3905,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.3725,92.10875,57.68565,0,0,2.496159,429.7606,181.8951,247.8656,767.7599,0,1470.623,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 11:15:00,429,11.25,25.38231,3426.563,59.82598,408.4817,112.3503,1,1,2398.594,2398.277,621.7931,333.3111,955.1041,2,0,23.78858,131.3156,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1776.484,99.3982,57.4439,0,0,12.95207,439.4683,325.4858,113.9825,661.1699,0,1257.715,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 11:30:00,430,11.5,25.72195,3458.269,88.79506,416.7332,125.064,1,1,2420.788,2420.471,1373.742,592.1348,1965.877,4,110.9038,415.027,139.9464,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.729,105.551,57.08668,0,1.706231,19.51295,446.5916,193.1025,253.4891,788.837,0,1516.395,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 11:45:00,431,11.75,25.788,3437.188,103.0198,411.5211,130.2082,1,1,2406.032,2405.715,623.7518,334.1745,957.9263,2,0,10.95547,146.9708,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1781.963,110.7713,57.01721,13.2803,0,19.43685,444.4651,329.1812,115.284,666.9463,0,1292.657,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 12:00:00,432,12,25.81977,3406.701,107.3923,404.3534,136.0836,1,1,2384.691,2384.373,1386.101,599.1188,1985.22,4,97.99209,422.0669,165.1605,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.2727,124.4389,56.9838,9.400169,0,11.64478,440.8073,184.5296,256.2778,785.8009,0,1523.71,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 12:15:00,433,12.25,26.04146,3404.741,89.35688,405.376,145.8928,1,1,2383.319,2383.002,639.5189,341.1255,980.6444,2,0,10.56921,170.0752,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1743.483,127.8401,56.75063,0.9394126,0,18.05268,442.5486,323.7401,118.8085,668.2177,0,1274.211,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 12:30:00,434,12.5,26.10028,3404.814,101.6871,412.7124,158.3805,1,1,2383.37,2383.053,1398.544,601.4564,2000,4,113.7892,422.0512,181.3053,782.8543,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.5089,136.1961,55.47381,0,0,22.18444,443.0905,183.0293,260.0612,788.61,0,1514.812,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 12:45:00,435,12.75,26.22521,3378.623,102.2406,421.8797,161.2407,1,1,2365.036,2364.719,664.8282,352.2831,1017.111,3,0,24.76347,192.3478,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1699.89,144.299,56.55737,0,1.742234,16.94174,440.8082,316.8348,123.9734,672.2756,0,1283.929,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 13:00:00,436,13,26.43428,3364.287,99.49418,428.2482,168.386,1,1,2355.001,2354.683,1397.746,602.2545,2000,4,96.99071,423.7274,207.8943,771.3876,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,956.938,155.6142,54.32254,2.503468,4.520805,12.77171,440.8274,179.1271,261.7003,783.7723,0,1518.549,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 13:15:00,437,13.25,26.68921,3352.704,106.3517,430.8208,191.418,1,1,2346.893,2346.576,685.5263,361.4078,1046.934,3,0,24.96516,221.9689,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1661.05,165.6967,56.06937,4.922523,7.615368,25.72123,441.6278,312.5689,129.059,678.8167,0,1316.183,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 13:30:00,438,13.5,26.73471,3370.146,122.4744,422.7243,190.5806,1,1,2359.102,2358.785,1398.546,601.4539,2000,4,94.76697,423.5767,229.4335,752.2228,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.2389,171.1855,52.67583,27.70743,0,19.39513,444.3438,180.8638,263.48,785.9708,0,1560.477,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 13:45:00,439,13.75,27.01864,3432.909,113.4761,418.1147,202.9726,1,1,2403.036,2402.719,710.7061,372.5083,1083.214,3,0,33.74624,249.4681,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1692.013,185.5671,55.72289,4.529164,0,17.40552,455.2972,320.5814,134.7158,696.3875,0,1337.9,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 14:00:00,440,14,26.95811,3488.675,102.5284,419.1046,207.302,1,1,2442.072,2441.755,1398.483,601.5172,2000,4,89.61909,412.8438,252.3571,745.18,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1043.272,187.8382,51.96378,12.90928,6.260745,19.46378,462.1104,197.4172,264.6933,802.6175,0,1579.844,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 14:15:00,441,14.25,27.19365,3464.611,86.53114,420.8688,214.8837,1,1,2425.228,2424.91,695.9464,366.0015,1061.948,3,0,0,261.9478,800,0,496.8528,200.7042,0.1003521,0.2046279,0.3172331,0,250,0.3172331,1728.964,194.4834,55.53882,1.652696,8.894469,20.40035,461.184,328.7817,132.4023,698.6626,0,1353.038,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 14:30:00,442,14.5,27.14242,3457.108,111.0492,412.8058,221.9995,1,1,2419.976,2419.658,1052.497,513.271,1565.768,4,83.35147,412.0383,270.378,800,0,2.690303,200,0.1,0.1263805,0.3172331,0,250,0.3172331,1367.162,200.8532,55.59271,25.0074,0.7674966,21.14636,459.6927,259.7027,199.99,776.9906,0,1535.901,0,-1.136868e-13,0,4.263256e-14
naive,2026-01-09 14:45:00,443,14.75,27.12323,3426.336,116.3271,406.664,219.5358,1,1,2398.435,2398.118,1400.808,599.1916,2000,4,101.0391,408.2039,272.5034,718.2536,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.3095,202.4739,49.93019,15.288,0,17.06189,455.4183,189.3706,266.0477,791.8019,0,1553.804,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 15:00:00,444,15,27.34464,3392.707,80.38973,399.8654,228.1987,1,1,2374.895,2374.577,720.6351,376.8855,1097.521,3,0,16.33354,281.1871,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1653.942,208.4279,55.38002,0,0,19.77074,453.0435,315.512,137.5315,696.1691,0,1330.036,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 15:15:00,445,15.25,27.4167,3401.03,94.6802,407.0734,226.7875,1,1,2380.721,2380.403,1401.785,598.215,2000,4,105.256,406.7027,282.0253,706.0159,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.6184,208.8867,48.80708,0,0.3706184,17.90078,454.8427,186.9675,267.8752,788.6025,0,1522.936,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 15:30:00,446,15.5,27.42663,3407.425,118.4046,400.0205,220.6753,1,1,2385.197,2384.88,731.4304,381.6446,1113.075,3,0,28.56196,284.513,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1653.45,210.7066,55.29379,0,0,9.968706,455.793,315.9616,139.8314,699.5111,0,1336.817,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 15:45:00,447,15.75,27.47084,3392.482,106.3714,400.4019,214.9521,1,1,2374.737,2374.42,1407.591,592.4092,2000,4,148.5156,407.3992,281.5766,662.5087,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.8293,208.4323,45.75226,0,0,6.519714,454.2163,184.9256,269.2908,778.5818,0,1505.692,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 16:00:00,448,16,27.62084,3407.96,107.0343,398.3324,211.802,1,1,2385.572,2385.255,739.0616,385.0088,1124.07,3,0,39.71822,284.3522,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1646.193,210.1457,55.08953,0,2.130069,1.656248,457.7333,315.8645,141.8688,701.1911,0,1344.081,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 16:15:00,449,16.25,27.68868,3393.017,153.6247,397.7593,213.4245,1,1,2375.112,2374.795,1409.56,590.4402,2000,4,173.2406,388.0661,274.7756,663.9178,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,965.2352,202.9192,45.65943,0,9.693275,10.50538,456.3798,185.4707,270.909,777.9296,0,1521.213,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 16:30:00,450,16.5,27.74573,3412.185,179.5642,385.9788,212.9996,1,1,2388.53,2388.213,761.9005,395.0773,1156.978,3,0,79.54209,277.4357,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1626.312,204.757,54.95818,0,1.305073,8.24258,459.5121,312.8745,146.6376,709.5375,0,1359.498,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 16:45:00,451,16.75,27.92939,3384.68,195.7478,384.9166,207.8873,1,1,2369.276,2368.959,1416.607,583.3925,2000,4,226.2102,385.2186,276.7316,611.8396,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.3515,203.8308,41.88426,0,0,4.056518,457.5864,183.9309,273.6555,768.1069,0,1489.094,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 17:00:00,452,17,27.86611,3392.062,245.9943,387.0682,194.7876,1,1,2374.443,2374.126,801.1247,412.3692,1213.494,3,0,148.464,265.0299,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1573.001,195.3459,54.83157,0,3.281602,0,457.9687,303.3913,154.5774,715.7605,0,1375.496,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 17:15:00,453,17.25,27.82127,3368.179,305.23,385.6655,182.1908,1,1,2357.725,2357.408,1425.031,574.9689,2000,4,300.4925,376.0731,256.2029,567.2314,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,932.3768,188.9316,38.91118,4.737472,9.592335,0,454.312,179.6605,274.6516,754.6293,0,1490.203,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 17:30:00,454,17.5,27.75592,3353.221,348.6556,378.4472,173.3398,1,1,2347.255,2346.938,853.4478,435.4358,1288.884,3,0,250.4712,238.4124,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1493.49,175.9371,54.94746,0,0.1780268,0,451.6689,287.3837,164.2851,722.8196,0,1384.13,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 17:45:00,455,17.75,27.89654,3349.677,402.283,377.9967,173.5756,1,1,2344.774,2344.457,1441.023,558.9769,2000,4,429.7383,379.9567,226.6928,463.6122,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.4338,167.0335,31.75718,0,0,6.542153,452.5385,174.3616,278.1769,734.6012,0,1433.475,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 18:00:00,456,18,27.99692,3295.06,471.8354,4.161037,168.1126,1,1,2306.542,2306.225,666.4361,352.9919,1019.428,3,0,0,219.4279,800,0,492.3997,201.8174,0.1009087,0.2046279,0.3172331,0,250,0.3172331,1639.789,161.5044,54.69399,0,1.044615,6.608193,446.1104,317.153,128.9574,671.423,0,1283.117,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 18:15:00,457,18.25,28.11903,3262.307,536.8407,1.125495,157.0955,1,1,2283.615,2283.298,1075.435,469.8753,1545.311,4,533.1542,1.920766,210.2357,800,0,7.142617,200,0.1,0.1270815,0.3172331,0,250,0.3172331,1207.862,154.5333,54.56557,0,0,2.562251,442.8264,234.2222,208.6042,704.5944,0,1347.803,0,-1.136868e-13,-3.885781e-16,4.263256e-14
naive,2026-01-09 18:30:00,458,18.5,28.05234,3249.012,622.6805,1.172742,152.9414,1,1,2274.309,2273.991,1443.879,556.1205,2000,4,606.348,1.32891,200.3948,691.9282,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,830.112,147.4067,47.25498,16.33243,0,5.534653,440.3954,160.7422,279.6531,717.9345,0,1410.881,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 18:45:00,459,18.75,27.95539,3229.86,685.6339,12.22933,132.9873,1,1,2260.902,2260.585,756.7519,375.5551,1132.307,3,145.0288,0.7907369,186.4875,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1503.833,137.3213,54.73767,40.93568,11.43859,0,436.8971,290.6009,146.2962,666.156,0,1361.078,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 19:00:00,460,19,27.97596,3224.444,721.6009,5.626241,115.1519,0,0,2257.111,2256.793,1453.221,546.7791,2000,4,688.8103,1.163503,167.4272,642.599,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.5726,123.2586,43.95059,32.79061,4.462739,0,436.3553,155.3504,281.0048,0,702.1295,3876.53,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 19:15:00,461,19.25,27.81903,3190.821,727.3164,0,100.8639,0,0,2233.574,2233.257,774.4634,377.4528,1151.916,3,194.713,3.047862,154.1552,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1458.794,113.6814,54.88109,32.93394,0,0,430.3689,281.0828,149.286,0,658.5356,3617.016,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 19:30:00,462,19.5,27.80885,3148.235,723.5556,1.010094,100.4217,0,0,2203.765,2203.448,1455.08,544.9202,2000,4,711.4228,5.843136,139.9776,642.7564,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,748.3678,103.2376,44.10257,12.13277,0,0,424.5335,144.1657,280.3678,0,689.0859,3761.286,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 19:45:00,463,19.75,27.77039,3141.347,683.8242,4.707487,88.67778,0,0,2198.943,2198.626,757.8706,369.6822,1127.553,3,198.5438,2.759807,126.2492,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1440.755,93.1513,54.93224,0,1.94768,0,423.2597,277.3212,145.9385,0,647.0034,3500.08,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 20:00:00,464,20,27.5333,3142.904,668.7637,5.758929,79.98775,0,0,2200.033,2199.716,1447.844,552.1559,2000,4,668.5374,0.09330982,116.6615,714.7078,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,751.8715,86.29842,49.2984,0.2263721,5.665619,0,421.3543,143.9998,277.3545,0,696.1557,3783.559,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 20:15:00,465,20.25,27.36584,3114.916,632.413,3.275306,74.62645,0,0,2180.441,2180.124,695.7205,349.858,1045.579,3,134.869,0,110.7096,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1484.403,82.04391,55.35773,0,3.275306,0,416.134,283.2962,132.8378,0,633.1542,3425.721,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 20:30:00,466,20.5,27.18276,3139.838,580.8011,7.277042,66.56399,0,0,2197.887,2197.57,1436.821,562.0012,1998.822,4,597.9763,0.2824086,100.5635,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.7487,74.6722,55.55028,0,6.994634,0,417.8574,144.6319,273.2256,0,706.6331,3836.054,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 20:45:00,467,20.75,27.23031,3144.976,542.1256,14.72833,66.8947,0,0,2201.484,2201.166,622.689,326.5211,949.2101,2,60.39836,0.1354621,88.67629,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1578.477,65.81178,55.50027,0,14.59287,1.082927,418.9578,300.3954,118.5625,0,627.1226,3411.909,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 21:00:00,468,21,27.37584,3151.057,501.4452,17.05316,64.36396,0,0,2205.74,2205.422,1335.472,530.2724,1865.745,4,489.1098,0.7544446,75.8803,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.9502,56.22679,55.34721,12.33532,16.29872,8.13717,421.0506,166.0636,254.987,0,697.8892,3825.519,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 21:15:00,469,21.25,27.158,3152.66,409.6651,0.8229779,57.18099,0,0,2206.862,2206.544,566.7222,309.0331,875.7553,2,0,0,75.75526,800,0,418.0609,220.4021,0.1102011,0.2046279,0.3172331,0,250,0.3172331,1639.822,56.26616,55.57632,0,0.8229779,0.9148334,419.3466,311.5981,107.7485,0,620.8051,3353.324,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 21:30:00,470,21.5,26.94713,3112.233,361.5213,0,55.6765,0,0,2178.563,2178.246,785.1148,371.1763,1156.291,3,286.9475,1.189519,68.15417,800,0,81.46977,200,0.1,0.138784,0.3172331,0,250,0.3172331,1393.131,50.73553,55.7981,0,0,4.940971,412.1527,263.5603,148.5924,0,635.6714,3433.42,0,-5.684342e-14,-6.050715e-15,4.263256e-14
naive,2026-01-09 21:45:00,471,21.75,26.43058,3151.706,315.3226,0,40.00432,0,0,2206.194,2205.877,1177.41,483.0908,1660.5,4,299.9671,0.5881026,59.94514,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1028.468,44.87225,56.34138,15.35553,0,0,412.9412,192.5019,220.4393,0,675.5927,3678.864,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 22:00:00,472,22,26.23622,3112.699,257.6422,0,43.31873,0,0,2178.889,2178.572,554.6619,303.7163,858.3782,2,0,0,58.37822,800,0,252.1126,261.8892,0.1309446,0.2046279,0.3172331,0,250,0.3172331,1623.91,43.7901,56.54579,7.973457,0,0,406.2049,302.7415,103.4634,0,606.4579,3285.658,0,0,7.727152e-14,4.263256e-14
naive,2026-01-09 22:15:00,473,22.25,26.0075,3107.247,208.5358,1.710469,37.29415,0,0,2175.073,2174.756,551.0745,302.1348,853.2093,2,0,0,53.20929,800,0,218.7218,207.1675,0.1035838,0.1649078,0.3172331,0,250,0.3172331,1623.681,40.01019,56.78635,0,0,0,403.6004,301.2857,102.3147,0,603.4205,3254.928,0,0,5.268008e-14,4.263256e-14
naive,2026-01-09 22:30:00,474,22.5,25.63563,3110.631,203.9016,5.289607,30.09102,0,0,2177.442,2177.125,674.0572,337.6193,1011.677,3,157.469,7.23882,46.96877,800,0,28.53961,200,0.1,0.1304503,0.3172331,0,250,0.3172331,1503.067,35.45743,57.17747,17.89299,0,0,400.9962,276.8038,124.1923,0,614.4232,3345.868,0,0,1.665335e-16,4.263256e-14
naive,2026-01-09 22:45:00,475,22.75,25.50376,3103.045,183.3794,0,29.21347,0,0,2172.132,2171.815,1066.664,450.1565,1516.821,4,166.4111,8.557365,41.85211,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.15,31.63894,57.31616,16.96829,0,0,398.9525,202.9815,195.971,0,653.138,3557.048,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 23:00:00,476,23,25.06192,3092.813,186.9911,0,30.01778,1,1,2164.969,2164.652,540.103,297.2981,837.4011,2,0,0,37.40112,800,0,161.7361,284.4833,0.1422417,0.2046279,0.3172331,0,250,0.3172331,1624.549,28.40633,57.78086,26.39477,0,1.611451,394.1188,295.7387,98.38006,593.3302,0,1167.188,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-09 23:15:00,477,23.25,24.79698,3059.637,147.1657,2.671393,28.08009,1,1,2141.746,2141.428,540.9553,297.6738,838.629,2,0,0,38.62905,800,0,126.0131,252.9353,0.1264676,0.179135,0.3172331,0,250,0.3172331,1600.473,29.42081,58.05951,22.16985,1.654097,0,38.55142,28.80852,9.742905,326.4823,0,628.744,0,0,-2.6118e-14,4.263256e-14
naive,2026-01-09 23:30:00,478,23.5,24.5776,3042.812,114.7803,0.2770959,28.14282,1,1,2129.969,2129.651,537.7177,296.2465,833.9642,2,0,0,33.96422,800,0,115.1918,224.0975,0.1120487,0.1592696,0.3172331,0,250,0.3172331,1591.934,25.92758,58.29024,0,0.2770959,2.215235,38.33943,28.65481,9.684629,325.3007,0,585.5029,0,5.684342e-14,-4.715672e-14,4.263256e-14
naive,2026-01-09 23:45:00,479,23.75,24.17766,3039.543,103.3724,1.909313,24.78497,1,1,2127.68,2127.363,559.4098,302.3831,861.7928,2,28.8027,0.2337351,32.75642,800,0,96.24886,200,0.1,0.1411109,0.3172331,0,250,0.3172331,1567.953,25.11037,58.71088,0,1.675578,0,38.29825,28.22316,10.07509,330.6063,0,598.0531,0,5.684342e-14,6.661338e-16,4.263256e-14
naive,2026-01-10 00:00:00,480,0,24.055,3067.716,111.7453,0,20.77759,1,1,2147.401,2147.084,1007.712,430.7935,1438.506,3,110.712,0.5206976,27.27306,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.371,20.93371,58.83988,1.033264,0,0,38.65322,20.50869,18.14453,451.3022,0,838.1919,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 00:15:00,481,0.25,23.95857,3041.964,124.2337,0,27.71251,1,1,2129.375,2129.058,535.1795,295.1276,830.3071,2,0,0,30.3071,800,0,94.7299,301.2349,0.1506174,0.2046279,0.3172331,0,250,0.3172331,1593.878,23.28589,58.9413,29.51272,0,4.426611,38.32875,28.6898,9.638942,324.6058,0,633.812,0,0,9.148238e-14,4.263256e-14
naive,2026-01-10 00:30:00,482,0.5,23.54567,3054.207,142.4009,0,29.62679,1,1,2137.945,2137.628,531.2415,293.3915,824.633,2,0,0,24.63302,800,0,106.1869,274.6407,0.1373204,0.1896832,0.3172331,0,250,0.3172331,1606.386,19.00769,59.37557,36.38355,0,10.6191,38.48301,28.91495,9.568058,324.1826,0,644.3293,0,5.684342e-14,2.031708e-14,4.263256e-14
naive,2026-01-10 00:45:00,483,0.75,23.1367,3057.734,118.0829,0,19.358,1,1,2140.414,2140.096,526.9013,291.4781,818.3794,2,0,0,18.37942,800,0,109.6323,247.1894,0.1235947,0.1729372,0.3172331,0,250,0.3172331,1613.195,14.24233,59.8057,10.43878,0,5.115672,38.52744,29.03751,9.489934,321.4123,0,593.5502,0,0,-1.848521e-14,4.263256e-14
naive,2026-01-10 01:00:00,484,1,22.99672,3051.88,89.79909,1.439572,21.33149,1,1,2136.316,2135.999,526.2336,291.1837,817.4173,2,0,0,17.41729,800,0,109.4633,219.7847,0.1098923,0.1556516,0.3172331,0,250,0.3172331,1609.765,13.51627,59.95293,0,0.4681384,7.81522,38.45369,28.97577,9.477914,321.5257,0,576.4119,0,-5.684342e-14,-1.534883e-14,4.263256e-14
naive,2026-01-10 01:15:00,485,1.25,22.77909,3031.572,104.8937,0,16.16195,1,1,2122.101,2121.783,548.0108,297.2463,845.2571,2,29.74044,0.5093038,15.00735,800,0,79.00037,200,0.1,0.1383952,0.3172331,0,250,0.3172331,1573.773,11.67223,60.18182,0,0,4.489725,38.19781,28.32791,9.869904,326.3558,0,585.0071,0,0,2.775558e-17,4.263256e-14
naive,2026-01-10 01:30:00,486,1.5,22.41471,3025.374,114.2428,3.109619,12.18439,1,1,2117.762,2117.445,995.2213,426.1757,1421.397,3,103.2405,0.2373155,17.91919,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.224,13.98919,60.56505,11.00232,2.872304,0,38.11972,20.20002,17.91969,446.3757,0,848.5495,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 01:45:00,487,1.75,22.17937,2981.522,116.1567,0,14.83113,1,1,2087.065,2086.748,525.3912,290.8124,816.2036,2,0,0,16.20356,800,0,99.48898,300.0451,0.1500226,0.2046279,0.3172331,0,250,0.3172331,1561.357,12.68034,60.81257,16.66769,0,2.150793,37.56718,28.10443,9.462751,319.287,0,598.9116,0,5.684342e-14,-2.220446e-14,4.263256e-14
naive,2026-01-10 02:00:00,488,2,21.97736,2991.458,130.1683,0,19.25039,1,1,2094.021,2093.703,526.8322,291.4476,818.2798,2,0,0,18.27983,800,0,95.13253,276.2147,0.1381074,0.188934,0.3172331,0,250,0.3172331,1566.871,14.3347,61.02503,36.6837,0,4.915686,37.69237,28.20368,9.48869,320.4941,0,635.6145,0,0,-9.714451e-14,4.263256e-14
naive,2026-01-10 02:15:00,489,2.25,21.7801,3007.646,107.974,0,25.07396,1,1,2105.352,2105.035,529.4578,292.6051,822.0629,2,0,0,22.06291,800,0,121.5672,245.7795,0.1228897,0.1739284,0.3172331,0,250,0.3172331,1575.577,17.33613,61.2325,0,0,7.73783,37.89633,28.36038,9.53595,322.2873,0,575.688,0,0,-2.137179e-14,4.263256e-14
naive,2026-01-10 02:30:00,490,2.5,21.7192,3000.654,81.12637,0,27.14418,1,1,2100.458,2100.14,529.8656,292.7849,822.6506,2,0,0,22.65055,800,0,101.6377,220.3313,0.1101657,0.1547637,0.3172331,0,250,0.3172331,1570.275,17.80891,61.29656,0,0,9.335266,37.80824,28.26495,9.543291,322.6427,0,576.3267,0,-5.684342e-14,2.858824e-15,4.263256e-14
naive,2026-01-10 02:45:00,491,2.75,21.60967,3021.368,115.6436,0,21.20645,1,1,2114.958,2114.641,544.7272,297.9297,842.657,2,11.82699,5.071383,25.75861,800,0,81.18659,200,0.1,0.1387394,0.3172331,0,250,0.3172331,1569.913,20.27519,61.41175,22.63007,0,0.9312632,38.06924,28.25844,9.810801,326.3468,0,622.6421,0,5.684342e-14,-6.605827e-15,4.263256e-14
naive,2026-01-10 03:00:00,492,3,21.69078,3033.611,116.0185,0,17.06511,1,1,2123.528,2123.211,989.4226,425.4177,1414.84,3,88.12299,1.288191,25.4291,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.788,19.99932,61.32644,27.89555,0,0,38.2235,20.40818,17.81532,445.8259,0,870.7793,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 03:15:00,493,3.25,21.72903,3018.775,109.7615,0,13.37415,1,1,2113.142,2112.825,532.7616,294.0616,826.8233,2,0,0,26.82329,800,0,107.7734,297.974,0.148987,0.2046279,0.3172331,0,250,0.3172331,1580.063,21.0876,61.28621,7.920917,0,0,38.03656,28.44114,9.59542,322.5028,0,589.7222,0,0,1.056932e-13,4.263256e-14
naive,2026-01-10 03:30:00,494,3.5,21.6867,3046.226,124.7181,0,12.52127,1,1,2132.358,2132.041,526.8125,291.439,818.2515,2,0,0,18.25149,800,0,117.7821,268.4816,0.1342408,0.1876299,0.3172331,0,250,0.3172331,1605.228,14.35491,61.33074,12.56586,0,0,38.38245,28.89411,9.488335,320.3331,0,593.3452,0,0,-6.664114e-14,4.263256e-14
naive,2026-01-10 03:45:00,495,3.75,21.70799,3035.699,161.0852,1.404958,20.77455,1,1,2124.989,2124.672,527.2307,291.6233,818.854,2,0,0,18.85398,800,0,120.7672,238.2475,0.1191238,0.1690589,0.3172331,0,250,0.3172331,1597.441,14.82557,61.30835,45.99251,0,5.948981,38.2498,28.75394,9.495862,321.3921,0,653.1493,0,0,-2.858824e-14,4.263256e-14
naive,2026-01-10 04:00:00,496,4,21.77285,3100.528,165.7187,0,21.22627,1,1,2170.37,2170.053,526.9435,291.4967,818.4403,2,0,0,18.44028,800,0,147.231,201.4023,0.1007011,0.150021,0.3172331,0,250,0.3172331,1643.109,14.49069,61.24012,25.63422,0,6.735581,39.06666,29.57596,9.490694,322.2231,0,619.7701,0,0,-2.184364e-14,4.263256e-14
naive,2026-01-10 04:15:00,497,4.25,21.76886,3069.485,203.1207,0,20.93792,1,1,2148.639,2148.322,650.7108,327.903,978.6138,2,152.6273,6.193299,19.79318,800,0,5.48223,200,0.1,0.1268201,0.3172331,0,250,0.3172331,1497.611,15.55445,61.24432,45.01114,0,5.383474,38.67551,26.957,11.7185,355.7794,0,720.3032,0,0,-1.387779e-16,4.263256e-14
naive,2026-01-10 04:30:00,498,4.5,21.52678,3051.42,221.8584,0,4.907762,1,1,2135.994,2135.676,1087.246,453.2651,1540.511,4,216.5527,5.499084,18.45898,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.431,14.54172,61.49893,5.305701,0,0,38.44789,18.87175,19.57613,472.1368,0,884.2397,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 04:45:00,499,4.75,21.57288,3042.726,281.8322,0,9.500134,1,1,2129.908,2129.591,529.4936,292.6209,822.1145,2,0,0,22.11449,800,0,259.2981,260.0928,0.1300464,0.2046279,0.3172331,0,250,0.3172331,1600.097,17.41333,61.45044,26.50155,0,0,38.33835,28.80175,9.536595,321.4227,0,619.4288,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 05:00:00,500,5,21.52989,3058.851,324.0078,8.310804,8.296282,1,1,2141.195,2140.878,583.4551,308.8413,892.2964,2,63.62251,9.556483,19.11744,800,0,240.2075,200,0.1,0.1637766,0.3172331,0,250,0.3172331,1557.423,15.05997,61.49566,20.1777,0,0,38.54152,28.03362,10.5079,336.875,0,639.3738,0,0,1.049161e-14,4.263256e-14
naive,2026-01-10 05:15:00,501,5.25,21.70288,3096.174,396.3069,8.569664,10.04747,1,1,2167.322,2167.005,1212.979,489.692,1702.671,4,376.2935,6.880793,19.49691,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,954.0254,15.33192,61.31371,20.0134,1.688871,0,39.01179,17.17246,21.83934,506.8644,0,982.1873,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 05:30:00,502,5.5,21.68961,3101.835,459.1924,12.72554,13.87753,1,1,2171.284,2170.967,523.1706,289.8334,813.004,2,0,0,13.00399,800,0,437.9254,215.436,0.107718,0.2046279,0.3172331,0,250,0.3172331,1647.796,10.22742,61.32767,29.14361,4.848935,3.65011,39.08311,29.66033,9.42278,320.1162,0,629.8759,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 05:45:00,503,5.75,21.74764,3096.452,540.7677,1.043684,18.49573,1,1,2167.517,2167.199,879.3008,393.3664,1272.667,3,449.4548,10.27513,12.9373,800,0,61.60836,200,0.1,0.1356569,0.3172331,0,250,0.3172331,1287.899,10.16896,61.26664,29.70458,0,8.326766,39.0153,23.18218,15.83312,417.9701,0,818.2556,0,5.684342e-14,2.525757e-15,4.263256e-14
naive,2026-01-10 06:00:00,504,6,21.79434,3150.818,617.0196,0.0364995,15.8044,1,1,2205.572,2205.255,1379.226,537.3407,1916.567,4,591.8378,4.465847,20.26292,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,826.0293,15.91947,61.21753,25.1818,0,0,39.7003,14.86853,24.83178,552.2092,0,1078.987,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 06:15:00,505,6.25,22.03124,3175.198,678.5831,1.223585,14.09217,1,1,2222.639,2222.322,655.853,328.915,984.7679,2,163.1772,2.796731,18.79403,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1566.469,14.72982,60.96836,15.73652,0,0,40.0075,28.19644,11.81106,357.1114,0,672.7789,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 06:30:00,506,6.5,22.08432,3165.466,737.079,3.692284,16.88632,1,1,2215.826,2215.509,1450.404,549.5962,2000,4,724.6124,0.1673384,20.20537,755.0149,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.1053,15.82738,57.48734,12.4666,3.524945,1.05894,39.88487,13.77189,26.11298,563.55,0,1090.012,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 06:45:00,507,6.75,22.09379,3164.547,783.5638,3.004246,15.70867,1,1,2215.183,2214.866,732.1673,350.9625,1083.13,3,260.6522,0.1326228,22.34495,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1482.699,17.50167,60.90258,23.24215,2.871623,0,39.8733,26.68858,13.18472,377.6511,0,731.833,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 07:00:00,508,7,22.19353,3131.986,790.5308,5.685211,25.33264,1,1,2192.39,2192.073,1458.733,541.2667,2000,4,785.2322,0.04874159,24.4439,690.2752,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,733.3394,19.12617,52.45891,5.298598,5.636469,6.206471,39.46302,13.20011,26.26291,555.5353,0,1070.917,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 07:15:00,509,7.25,22.20951,3147.442,766.2147,5.337014,23.84379,1,1,2203.21,2202.893,749.7795,356.335,1106.114,3,280.7587,2.391519,22.96422,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1453.113,17.96546,60.78087,0,2.945496,5.878326,39.65778,26.15604,13.50174,383.5033,0,703.7091,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 07:30:00,510,7.5,22.31831,3204.213,733.2442,2.161406,17.69834,1,1,2242.949,2242.632,1452.217,547.7835,2000,4,733.7571,1.757104,30.06722,734.4186,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.4151,23.49613,55.6932,0,0.4043017,0,40.37308,14.22747,26.14561,562.0109,0,1062.064,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 07:45:00,511,7.75,22.41805,3182.327,692.0573,7.840538,21.79225,1,1,2227.629,2227.312,660.193,331.719,991.9121,2,155.6892,2.710034,33.51285,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1567.119,26.162,60.56154,36.6987,5.130504,0,40.09732,28.20814,11.88918,359.9272,0,723.878,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 08:00:00,512,8,22.56684,3162.089,608.5235,188.0082,23.07484,1,1,2213.462,2213.145,1452.815,547.1854,2000,4,595.7293,370.8027,32.60439,500.8636,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.3306,25.41399,37.81836,12.79422,0,0,39.84232,13.68595,26.15637,560.8713,0,1101.267,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 08:15:00,513,8.25,22.94201,3187.372,507.2029,192.7609,27.97215,1,1,2231.161,2230.843,803.1423,412.9478,1216.09,3,2.61374,375.0582,38.41805,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1427.701,29.83023,60.01047,4.919733,0,0,40.16089,25.69862,14.46227,438.6464,0,818.2675,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 08:30:00,514,8.5,23.02224,3149.356,413.3099,195.8553,32.63581,1,1,2204.549,2204.232,1429.684,570.3159,2000,4,416.4738,375.4061,45.03008,663.09,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.5477,34.93534,49.67049,0,0,0,39.68188,13.94186,25.74002,584.2578,0,1112.636,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 08:45:00,515,8.75,23.17175,3215.245,341.5924,190.0891,42.35031,1,1,2250.671,2250.354,700.4461,367.9852,1068.431,3,0,217.6226,50.80863,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1549.908,39.35769,59.76884,7.080375,0,2.992627,40.51208,27.89835,12.61374,396.4084,0,737.7906,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 09:00:00,516,9,23.30067,3200.511,301.3657,190.3597,51.24766,1,1,2240.358,2240.04,1401.607,586.5838,1988.19,4,260.828,382.9613,44.40107,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.4338,34.34843,59.63325,40.53773,0,16.89922,40.32644,15.09181,25.23463,604.6472,0,1212.135,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 09:15:00,517,9.25,23.55281,3211.699,226.463,203.8098,52.46658,1,1,2248.19,2247.872,620.4529,332.7202,953.1731,2,0,96.42851,56.74463,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1627.419,43.78289,59.36806,17.60054,0,8.683693,40.46741,29.29355,11.17386,363.5482,0,690.6683,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 09:30:00,518,9.5,23.57124,3238.044,200.824,202.8995,47.64939,1,1,2266.631,2266.314,1338.201,570.7709,1908.972,4,158.7812,387.6771,62.51357,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,928.1126,48.22485,59.34868,42.04283,0,0,40.79935,16.70603,24.09333,587.4769,0,1180.71,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 09:45:00,519,9.75,23.66336,3295.948,161.9803,206.1739,44.73279,1,1,2307.164,2306.846,585.4217,317.2768,902.6985,2,0,31.78909,70.90946,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1721.425,54.64943,59.2518,25.58449,0,0,41.52894,30.98564,10.5433,348.2624,0,673.9999,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 10:00:00,520,10,23.84867,3325.989,127.6345,203.2246,62.84551,1,1,2328.193,2327.875,1347.241,576.6263,1923.868,4,143.0612,398.7842,82.02214,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.6342,63.0923,59.05689,0,0,0,41.90747,17.65141,24.25605,594.2777,0,1122.116,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 10:15:00,521,10.25,24.1162,3297.209,106.2208,209.5298,70.05804,1,1,2308.047,2307.729,603.0516,325.0489,928.1005,2,0,31.93731,96.16316,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1704.678,73.76392,58.77552,0,0,0,41.54484,30.6842,10.86064,355.7331,0,645.3437,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 10:30:00,522,10.5,24.31074,3282.449,116.2623,208.9608,80.63153,1,1,2297.714,2297.397,1342.645,578.6968,1921.342,4,108.6241,401.3585,111.3595,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,954.7517,85.24725,58.57091,7.638189,0,0,41.35886,17.18553,24.17333,595.8823,0,1139.048,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 10:45:00,523,10.75,24.4505,3319.918,100.8752,213.6097,85.64771,1,1,2323.943,2323.626,596.7884,322.2878,919.0761,2,0,2.030034,117.0461,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1726.837,89.46956,58.42392,0.1497812,0,0,41.83097,31.08307,10.7479,353.3708,0,641.2731,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 11:00:00,524,11,24.54679,3296.361,116.9819,216.5612,94.2297,1,1,2307.453,2307.136,1342.113,580.6211,1922.734,4,90.47641,409.0319,123.226,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,965.0223,94.09855,58.32265,26.50549,0,0.1311486,41.53415,17.3704,24.16375,598.0151,0,1176.139,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 11:15:00,525,11.25,24.82619,3324.065,138.3654,210.0874,107.0324,1,1,2326.846,2326.529,611.8263,328.9172,940.7435,2,0,0,140.7435,800,0,492.8334,201.709,0.1008545,0.2046279,0.3172331,0,250,0.3172331,1714.702,107.1608,58.02879,55.78789,0,0,41.88322,30.86464,11.01858,359.7819,0,750.5155,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-10 11:30:00,526,11.5,25.22676,3335.434,112.0932,210.4084,115.2299,1,1,2334.804,2334.487,981.1274,480.8001,1461.927,3,91.82326,415.9664,154.1378,800,0,6.709024,200,0.1,0.1270132,0.3172331,0,250,0.3172331,1353.359,116.8651,57.60749,13.5609,0,0,426.4438,247.1864,179.2575,727.9864,0,1414.557,0,-1.136868e-13,3.885781e-16,4.263256e-14
naive,2026-01-10 11:45:00,527,11.75,25.47925,3386.276,87.77488,214.0566,124.8354,1,1,2370.393,2370.076,1377.887,595.6327,1973.519,4,96.8572,415.6303,161.032,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,992.1889,121.7669,57.34194,0,0,3.068502,435.1514,182.1438,253.0076,778.3399,0,1492.17,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 12:00:00,528,12,25.71288,3438.493,64.19299,208.3109,137.4541,1,1,2406.945,2406.628,645.4922,343.7588,989.251,2,0,15.68181,173.5692,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1761.136,130.9227,57.09622,0,0,6.531388,443.9562,324.8379,119.1182,669.8014,0,1275.37,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 12:15:00,529,12.25,25.97772,3390.527,80.5683,209.9978,142.3666,1,1,2373.369,2373.051,1384.846,599.6856,1984.532,4,88.5799,412.6945,183.2575,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,988.205,137.8423,56.81768,0,0,4.524222,440.128,183.2571,256.8709,783.7817,0,1503.643,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 12:30:00,530,12.5,26.0588,3425.154,71.6171,209.6884,147.9123,1,1,2397.608,2397.291,668.0115,353.6864,1021.698,3,0,24.13267,197.5653,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1729.279,148.4762,56.7324,0,0,0,445.3596,321.2165,124.1432,674.9029,0,1285.982,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 12:45:00,531,12.75,26.22016,3458.608,69.07979,213.8583,161.8575,1,1,2421.026,2420.708,1398.275,601.7245,2000,4,103.1433,421.0572,204.8403,770.9592,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.433,153.6791,54.50941,0,0,8.178402,451.1971,190.5469,260.6503,793.7955,0,1526.268,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 13:00:00,532,13,26.38326,3451.14,65.05468,208.0137,169.8968,1,1,2415.798,2415.481,682.1461,359.9176,1042.064,3,0,24.80361,217.2601,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1733.334,162.7135,56.39115,0,0,7.183333,451.7332,324.1185,127.6147,685.3794,0,1307.319,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 13:15:00,533,13.25,26.6146,3449.09,92.98539,211.4926,179.8855,1,1,2414.363,2414.046,1400.579,599.4205,2000,4,104.0609,427.456,240.9138,727.5693,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.466,179.9827,51.06431,0,0,0,453.6235,190.4155,263.208,789.836,0,1522.225,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 13:30:00,534,13.5,26.79643,3432.196,102.7674,215.8758,182.6746,1,1,2402.537,2402.22,706.5756,370.6873,1077.263,3,0,33.56989,243.693,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1695.644,181.7045,55.95661,0,0,0.9701034,453.1043,319.7885,133.3158,690.6588,0,1318.366,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 13:45:00,535,13.75,26.81709,3438.699,108.9112,211.4697,193.0146,1,1,2407.089,2406.772,1402.339,597.6606,2000,4,111.4924,420.914,262.3469,705.2466,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.433,195.57,49.30985,0,0,0,454.1575,189.5113,264.6462,787.1719,0,1518.87,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 14:00:00,536,14,27.13645,3461.029,79.93678,208.7937,205.8191,1,1,2422.72,2422.403,708.657,371.6049,1080.262,3,0,13.59274,266.6692,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1713.746,198.1108,55.59898,0,0,7.708376,460.1567,325.4984,134.6582,698.5675,0,1334.586,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 14:15:00,537,14.25,27.51842,3500.134,72.86689,212.4167,225.1375,1,1,2450.094,2449.777,1399.474,600.5258,2000,4,86.00279,416.8461,277.0906,720.0605,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.302,205.0062,49.6817,0,0,20.13133,469.0994,201.0928,268.0066,805.473,0,1555.054,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 14:30:00,538,14.5,27.63321,3531.925,80.06519,208.1992,227.5431,1,1,2472.347,2472.03,721.6269,377.3227,1098.95,3,0,12.82112,286.1286,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1750.403,211.4302,55.07652,0,0,16.11291,474.5072,335.9475,138.5597,716.3627,0,1370.764,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 14:45:00,539,14.75,27.82425,3512.854,85.45952,210.0907,229.9363,1,1,2458.998,2458.68,1402.564,597.436,2000,4,109.6168,407.3398,285.1855,697.8579,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.116,210.2975,47.86921,0,0,19.63881,473.8563,203.5168,270.3394,804.7373,0,1555.622,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 15:00:00,540,15,27.98639,3481.656,97.3333,214.3374,236.238,1,1,2437.159,2436.842,719.6038,376.4308,1096.035,3,0,0,296.0346,800,0,496.3603,200.8273,0.1004136,0.2046279,0.3172331,0,250,0.3172331,1717.238,217.9137,54.70507,5.359362,0,18.32429,471.2677,332.0583,139.2094,712.0324,0,1371.767,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-10 15:15:00,541,15.25,28.20366,3498.718,127.0916,203.9583,237.9149,1,1,2449.103,2448.785,1076.545,522.3121,1598.857,4,96.47097,406.9717,295.4148,800,0,3.182722,200,0.1,0.126458,0.3172331,0,250,0.3172331,1372.24,216.944,54.47656,27.43792,0,20.97092,475.7758,266.5787,209.1971,792.9647,0,1571.974,0,2.273737e-13,5.551115e-17,4.263256e-14
naive,2026-01-10 15:30:00,542,15.5,28.11283,3417.201,138.7889,205.587,240.5504,1,1,2392.04,2391.723,1404.149,595.851,2000,4,120.7991,402.1961,292.0335,684.9713,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,987.5742,214.6731,46.72539,17.98974,0,25.87735,463.7904,191.4798,272.3106,792.3482,0,1563.163,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 15:45:00,543,15.75,28.41426,3382.024,154.3689,209.8604,239.8671,1,1,2367.417,2367.1,733.2846,382.462,1115.747,3,0,29.17995,286.5666,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1633.815,209.9633,54.25506,28.99054,0,29.9038,461.9862,318.8286,143.1577,707.1261,0,1403.224,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 16:00:00,544,16,28.42883,3400.492,159.5492,198.7307,233.5382,1,1,2380.345,2380.027,1403.863,596.1374,2000,4,122.9816,397.3136,285.6483,694.0564,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.1649,209.2572,47.05679,36.56756,0,24.28093,464.6544,190.5519,274.1025,791.4291,0,1592.998,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 16:15:00,545,16.25,28.65593,3450.562,169.061,199.0606,234.3141,1,1,2415.394,2415.076,749.188,389.473,1138.661,3,0,55.96135,282.6997,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1665.888,206.5835,54.00088,6.847362,0,27.73052,473.8065,326.7827,147.0239,721.6953,0,1394.451,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 16:30:00,546,16.5,28.71278,3413.16,187.1816,199.9591,232.6431,1,1,2389.212,2388.895,1411.631,588.3686,2000,4,186.3202,385.3882,283.6857,644.6059,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.2633,207.175,43.46343,0.8613967,0,25.46805,469.2463,191.9366,277.3097,785.3072,0,1523.204,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 16:45:00,547,16.75,28.69416,3401.171,220.1293,195.5428,224.7461,1,1,2380.82,2380.502,773.9955,400.4093,1174.405,3,0,94.61067,279.7941,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1606.507,204.3747,53.96067,10.88843,0,20.37145,467.4101,315.3945,152.0155,719.8033,0,1397.683,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 17:00:00,548,17,28.69429,3357.946,238.5419,195.191,220.2798,1,1,2350.563,2350.245,1419.746,580.2535,2000,4,254.123,385.5952,264.6917,595.59,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.4988,193.3429,40.17294,0,0,26.93691,461.4712,182.679,278.7922,768.2209,0,1491.247,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 17:15:00,549,17.25,28.81501,3345.086,286.1422,187.7749,204.1267,1,1,2341.56,2341.243,816.7198,419.2443,1235.964,3,0,184.7441,251.22,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1524.523,183.26,53.83357,0,0,20.8667,460.9054,300.0824,160.823,723.4341,0,1386.305,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 17:30:00,550,17.5,28.69044,3330.937,348.7973,187.6165,192.6266,1,1,2331.656,2331.338,1431.968,568.0321,2000,4,358.9229,378.3429,236.6423,526.0919,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,899.3706,172.8617,35.48791,0,0,19.7649,457.7213,176.5531,281.1682,748.4652,0,1457.006,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 17:45:00,551,17.75,28.61632,3299.232,406.432,182.9058,183.6714,1,1,2309.463,2309.145,878.8847,446.6497,1325.534,3,0,293.7499,231.7844,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1430.261,169.4505,54.04254,0,0,14.22092,452.6401,280.3221,172.318,729.759,0,1398.72,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 18:00:00,552,18,28.51433,3298.324,473.0866,1.560252,179.1887,1,1,2308.827,2308.509,1428.246,571.7544,2000,4,479.4124,3.702719,224.5976,792.2873,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.2638,164.3797,53.62776,0,0,14.80903,451.5226,172.1476,279.375,746.7981,0,1433.265,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 18:15:00,553,18.25,28.23835,3280.244,511.7825,1.658853,157.945,1,1,2296.171,2295.854,692.5522,359.9092,1052.461,3,38.63541,1.50759,212.3184,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1603.301,155.8615,54.44007,0,0.1512632,2.08349,446.3974,311.697,134.7004,672.0112,0,1283.038,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 18:30:00,554,18.5,28.34331,3278.887,571.3872,1.909156,156.3479,1,1,2295.221,2294.904,1445.313,554.6865,2000,4,615.4519,1.254097,204.6537,678.6402,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.5903,150.0631,46.08788,0,0.6550588,6.284853,447.2166,165.54,281.6766,721.4511,0,1392.183,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 18:45:00,555,18.75,28.33764,3257.107,630.4029,6.548506,144.2189,1,1,2279.975,2279.658,776.4881,381.5581,1158.046,3,167.7062,7.130522,183.2095,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1503.169,134.3473,54.33564,0,0,9.871531,444.1919,292.8522,151.3397,676.3335,0,1291.539,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 19:00:00,556,19,28.23884,3211.881,691.6643,6.74293,136.2668,1,0,2248.316,2247.999,1455.445,544.5553,2000,4,706.8256,3.654606,161.2605,628.2593,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.5546,118.3796,42.75269,0,3.088324,17.88723,437.0987,154.0818,283.0169,702.1146,0,1361.46,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 19:15:00,557,19.25,28.28052,3205.637,717.083,1.847351,127.0426,0,0,2243.946,2243.629,780.876,378.1064,1158.982,3,212.9828,1.388714,144.611,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1462.753,106.1091,54.39572,4.430757,0.4586366,20.93347,436.6382,284.6297,152.0085,0,666.8095,3614.691,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 19:30:00,558,19.5,28.03109,3215.302,721.4281,0.5426097,105.1661,0,0,2250.712,2250.394,1455.719,544.2807,2000,4,717.9833,3.204583,137.9621,640.85,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.6752,101.5058,43.78451,3.444753,0,3.660282,435.6289,153.8107,281.8183,0,698.7998,3800.084,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 19:45:00,559,19.75,27.8856,3180.015,705.5473,0,94.39996,0,0,2226.011,2225.694,750.0839,367.2053,1117.289,3,190.5083,3.844386,122.9366,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1475.61,90.59382,54.81107,15.36963,0,3.806133,429.5175,284.7247,144.7928,0,652.6644,3554.504,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 20:00:00,560,20,27.96186,3201.385,685.0937,1.553728,89.60428,0,0,2240.97,2240.653,1447.767,552.2333,2000,4,668.5341,3.237499,112.0188,716.2096,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.8858,82.48004,48.99846,16.55964,0,7.124245,433.105,153.2385,279.8665,0,706.8486,3861.11,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 20:15:00,561,20.25,27.92614,3194.295,641.8153,7.996957,80.29189,0,0,2236.007,2235.689,692.1022,348.4352,1040.537,3,133.4211,1.819614,105.2967,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1543.587,77.5606,54.76843,8.724849,6.177342,2.731296,431.8179,298.0978,133.7201,0,647.0604,3522.924,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 20:30:00,562,20.5,27.46085,3166.551,606.7897,15.38377,69.8928,0,0,2216.586,2216.268,1427.719,559.161,1986.88,4,588.1199,4.158094,94.60155,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,788.5498,70.03478,55.2578,18.6698,11.22567,0,423.8775,150.7943,273.0832,0,709.9553,3894.159,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 20:45:00,563,20.75,26.84573,3152.001,541.6544,14.66608,63.30531,0,0,2206.401,2206.084,621.1721,327.0433,948.2154,2,50.38695,8.246113,89.58237,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1584.912,66.75984,55.90475,0,6.419967,0,416.5402,299.211,117.3292,0,626.2543,3392.58,0,-5.684342e-14,-7.993606e-15,4.263256e-14
