controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-10 21:00:00,564,21,26.52568,3127.337,492.0978,6.418061,56.61836,0,0,2189.136,2188.819,1351.303,536.4315,1887.734,4,496.001,9.828796,81.90454,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.5158,61.24777,56.24136,0,0,0,410.5521,157.0683,253.4838,0,693.4998,3750.978,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 21:15:00,565,21.25,26.47155,3094.107,419.7237,8.501662,51.76363,0,0,2165.875,2165.558,567.1285,309.2123,876.3408,2,0,0,76.34078,800,0,413.8622,221.4518,0.1107259,0.2046279,0.3172331,0,250,0.3172331,1598.429,57.12028,56.29829,6.318771,8.044452,0,405.7367,299.4362,106.3005,0,608.6485,3309.008,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 21:30:00,566,21.5,26.20774,3110.577,340.9481,0.9337146,50.20597,0,0,2177.404,2177.086,780.8987,370.2752,1151.174,3,278.898,0.5297673,71.74624,800,0,85.66781,200,0.1,0.139445,0.3172331,0,250,0.3172331,1396.188,53.83394,56.57576,0,0.4039473,0,405.6909,260.1358,145.5551,0,630.411,3404.31,0,5.684342e-14,2.275957e-15,4.263256e-14
naive,2026-01-10 21:45:00,567,21.75,25.97057,3121.981,273.2321,0,43.47576,0,0,2185.387,2185.07,1181.097,483.721,1664.818,4,308.336,0.261919,56.22025,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1003.973,42.29086,56.82519,0,0,1.184896,405.2088,186.154,219.0548,0,670.0946,3621.592,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 22:00:00,568,22,25.83469,3096.637,249.464,0,34.19027,0,0,2167.646,2167.329,554.3886,303.5958,857.9844,2,0,0,57.98441,800,0,255.1298,261.1349,0.1305675,0.2046279,0.3172331,0,250,0.3172331,1612.94,43.68096,56.9681,0,0,0,400.8085,298.2406,102.5678,0,601.8365,3246.012,0,0,2.04281e-14,4.263256e-14
naive,2026-01-10 22:15:00,569,22.25,25.49783,3081.819,204.1804,0,27.98562,0,0,2157.274,2156.956,549.7108,301.5337,851.2444,2,0,0,51.24443,800,0,213.7359,207.6598,0.1038299,0.1644328,0.3172331,0,250,0.3172331,1607.246,38.74168,57.32239,0,0,0,396.1761,295.1653,101.0108,0,596.699,3217.357,0,5.684342e-14,2.176037e-14,4.263256e-14
naive,2026-01-10 22:30:00,570,22.5,25.30074,3068.325,168.6582,0,28.95923,0,0,2147.828,2147.511,676.7559,337.8588,1014.615,3,165.4563,6.160981,42.99743,800,0,30.50852,200,0.1,0.1307603,0.3172331,0,250,0.3172331,1470.755,32.5746,57.52968,0,0,0,392.8772,269.0281,123.8491,0,606.887,3273.157,0,1.136868e-13,1.304512e-15,4.263256e-14
naive,2026-01-10 22:45:00,571,22.75,25.17474,3078.849,183.859,0,22.25772,0,0,2155.194,2154.877,1069.499,450.2815,1519.78,4,175.8651,3.79307,40.12212,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.378,30.43672,57.6622,7.99396,0,0,393.2278,198.0336,195.1942,0,648.3151,3514.653,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 23:00:00,572,23,25.0021,3105.351,139.5213,0,20.5636,0,1,2173.745,2173.428,540.8975,297.6483,838.5458,2,0,0,38.54578,800,0,175.7971,280.9681,0.140484,0.2046279,0.3172331,0,250,0.3172331,1632.531,29.29415,57.84378,0,0,0,395.243,296.8362,98.40681,0,594.4845,3204.591,0,0,2.04281e-14,4.263256e-14
naive,2026-01-10 23:15:00,573,23.25,24.81746,3073.792,123.6424,7.646452,23.71094,1,1,2151.654,2151.337,540.2433,297.3599,837.6032,2,0,0,37.60319,800,0,139.3076,246.097,0.1230485,0.1769215,0.3172331,0,250,0.3172331,1611.094,28.63334,58.03797,0,5.691769,0,38.72978,28.99969,9.730089,326.3596,0,597.2448,0,-5.684342e-14,-1.94289e-14,4.263256e-14
naive,2026-01-10 23:30:00,574,23.5,24.50146,3071.699,93.21601,5.461665,19.89895,1,1,2150.189,2149.872,538.837,296.74,835.577,2,0,0,35.57699,800,0,115.1656,217.2668,0.1086334,0.1549636,0.3172331,0,250,0.3172331,1611.035,27.1804,58.37033,0,5.307723,0,38.70341,28.99863,9.704777,325.7386,0,594.9664,0,0,-4.898859e-14,4.263256e-14
naive,2026-01-10 23:45:00,575,23.75,24.33188,3061.469,82.39929,2.109682,17.70474,1,1,2143.029,2142.711,571.8524,306.0411,877.8936,2,44.16365,1.170656,32.55926,800,0,68.93051,200,0.1,0.1368097,0.3172331,0,250,0.3172331,1570.859,24.91906,58.54868,0,0.939026,0,38.57451,28.27546,10.29905,334.3166,0,604.3857,0,0,4.496403e-15,4.263256e-14
naive,2026-01-11 00:00:00,576,0,24.03995,3067.078,91.36581,0,11.97176,1,1,2146.954,2146.637,1008.006,430.8402,1438.846,3,111.4078,0.2147878,27.2236,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.631,20.89902,58.85572,0,0,0,38.64518,20.49536,18.14982,451.3356,0,836.4585,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 00:15:00,577,0.25,23.97616,3092.88,86.02172,0,18.16349,1,1,2165.016,2164.699,537.4474,296.1274,833.5748,2,0,0,33.57476,800,0,111.15,297.1299,0.1485649,0.2046279,0.3172331,0,250,0.3172331,1627.251,25.79182,58.9228,0,0,0,38.97028,29.29052,9.679764,325.4179,0,584.5476,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-11 00:30:00,578,0.5,24.07734,3056.409,113.8502,0,22.33863,1,1,2139.486,2139.169,536.5838,295.7467,832.3305,2,0,0,32.3305,800,0,126.1401,265.5481,0.132774,0.1870983,0.3172331,0,250,0.3172331,1602.585,24.80982,58.81639,0,0,0,38.51075,28.84653,9.664219,324.5932,0,583.0179,0,5.684342e-14,1.007805e-13,4.263256e-14
naive,2026-01-11 00:45:00,579,0.75,23.74723,2997.913,93.03824,0,19.9292,1,1,2098.539,2098.222,529.4765,292.6134,822.0898,2,0,0,22.08983,800,0,114.3694,236.9139,0.1184569,0.1672117,0.3172331,0,250,0.3172331,1568.745,17.00966,59.16358,0,0,2.91954,37.7737,28.23741,9.536287,321.3686,0,576.1782,0,0,3.569367e-14,4.263256e-14
naive,2026-01-11 01:00:00,580,1,23.23711,2997.261,82.10515,0,21.90596,1,1,2098.082,2097.765,530.118,292.8962,823.0141,2,0,0,23.01415,800,0,99.56011,211.9866,0.1059933,0.1491812,0.3172331,0,250,0.3172331,1567.647,17.81532,59.7001,0,0,4.090631,37.76548,28.21765,9.547834,321.8323,0,576.5019,0,0,5.312417e-14,4.263256e-14
naive,2026-01-11 01:15:00,581,1.25,22.96454,2961.437,64.43388,0,17.53083,1,1,2073.006,2072.689,572.5604,304.6184,877.1788,2,58.74736,0.2446327,18.18679,800,0,47.81282,200,0.1,0.1334848,0.3172331,0,250,0.3172331,1500.128,14.1181,59.98677,0,0,3.412722,37.3141,27.00231,10.3118,332.2169,0,596.9487,0,-5.684342e-14,-2.942091e-15,4.263256e-14
naive,2026-01-11 01:30:00,582,1.5,22.80385,3012.921,72.39292,0,11.9902,1,1,2109.044,2108.727,1000.225,427.6489,1427.874,3,109.401,1.827762,16.64548,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.502,12.94301,60.15578,0,0,0,37.9628,19.95303,18.00977,447.6019,0,827.5286,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 01:45:00,583,1.75,22.73756,2995.895,66.69929,0,6.895947,1,1,2097.127,2096.809,526.4125,291.2626,817.6751,2,0,0,17.67506,800,0,108.8112,297.7145,0.1488573,0.2046279,0.3172331,0,250,0.3172331,1570.397,13.75296,60.22549,0,0,0,37.74828,28.26715,9.481134,319.5298,0,571.3058,0,5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-01-11 02:00:00,584,2,22.68144,2992.372,71.87108,0,12.39828,1,1,2094.661,2094.343,529.1713,292.4788,821.6501,2,0,0,21.65007,800,0,114.5096,269.0403,0.1345201,0.1874665,0.3172331,0,250,0.3172331,1565.172,16.85563,60.28453,0,0,0,37.70389,28.1731,9.530793,320.6519,0,573.4837,0,0,6.528111e-14,4.263256e-14
naive,2026-01-11 02:15:00,585,2.25,22.39029,3005.189,66.16905,0,9.486568,1,1,2103.632,2103.315,533.231,294.2685,827.4995,2,0,0,27.49952,800,0,114.3843,240.4019,0.1202009,0.1694107,0.3172331,0,250,0.3172331,1570.084,21.47376,60.59073,0,0,0,37.86538,28.26151,9.603868,322.5301,0,576.8955,0,0,2.467471e-14,4.263256e-14
naive,2026-01-11 02:30:00,586,2.5,22.10954,3015.141,80.61311,0,12.73708,1,1,2110.599,2110.282,534.3471,294.7606,829.1077,2,0,0,29.10768,800,0,90.63317,217.7057,0.1088529,0.1513775,0.3172331,0,250,0.3172331,1575.935,22.79491,60.88601,0,0,0,37.99078,28.36682,9.623958,323.1274,0,577.7581,0,5.684342e-14,1.132427e-14,4.263256e-14
naive,2026-01-11 02:45:00,587,2.75,22.10896,3008.312,75.68266,0,12.53055,1,1,2105.818,2105.501,561.1657,302.4219,863.5876,2,34.98342,2.298319,26.3059,800,0,70.68577,200,0.1,0.1370861,0.3172331,0,250,0.3172331,1544.335,20.60089,60.88663,0,0,0,37.90473,27.79804,10.10669,330.22,0,591.9425,0,-5.684342e-14,3.080869e-15,4.263256e-14
naive,2026-01-11 03:00:00,588,3,21.81054,3013.898,84.02026,3.466479,17.46748,1,1,2109.729,2109.411,999.4695,428.004,1427.473,3,103.6143,0.5915716,23.26755,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.942,18.27703,61.20048,0,2.874908,0,37.97511,19.97895,17.99616,447.983,0,832.0746,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 03:15:00,589,3.25,21.81006,3042.419,89.00242,4.313511,18.00051,1,1,2129.693,2129.376,528.9684,292.3894,821.3577,2,0,0,21.35773,800,0,109.1814,297.622,0.148811,0.2046279,0.3172331,0,250,0.3172331,1600.407,16.77691,61.20099,0,1.56443,1.223598,38.33447,28.80733,9.527141,321.4058,0,576.6592,0,0,9.148238e-14,4.263256e-14
naive,2026-01-11 03:30:00,590,3.5,21.64881,3035.361,87.14813,0.675578,12.33616,1,1,2124.753,2124.435,525.8669,291.0221,816.8891,2,0,0,16.88906,800,0,121.7417,267.1397,0.1335699,0.1874082,0.3172331,0,250,0.3172331,1598.568,13.28847,61.37058,0,0,0,38.24555,28.77423,9.471315,319.7963,0,570.5508,0,-5.684342e-14,5.856426e-15,4.263256e-14
naive,2026-01-11 03:45:00,591,3.75,21.63028,3083.73,102.1625,0,6.677073,1,1,2158.611,2158.293,530.0757,292.8776,822.9533,2,0,0,22.95328,800,0,143.664,231.1817,0.1155908,0.168214,0.3172331,0,250,0.3172331,1628.218,18.06326,61.39007,0,0,0,38.85499,29.30792,9.547073,322.1855,0,575.3071,0,1.136868e-13,1.16851e-14,4.263256e-14
naive,2026-01-11 04:00:00,592,4,21.61602,3086.885,120.8725,0,8.431786,1,1,2160.82,2160.502,555.4145,300.5319,855.9465,2,29.55811,3.262487,23.12589,800,0,124.5812,200,0.1,0.1455717,0.3172331,0,250,0.3172331,1605.088,18.20174,61.40507,0,0,0,38.89475,28.89158,10.00317,329.4235,0,589.7664,0,-5.684342e-14,-2.553513e-15,4.263256e-14
naive,2026-01-11 04:15:00,593,4.25,21.62356,3024.242,153.3554,1.393581,14.85959,1,1,2116.97,2116.652,1062.655,446.4406,1509.096,4,182.791,2.769516,23.53519,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.997,18.52247,61.39714,0,0,0,38.10545,18.97195,19.1335,465.4125,0,861.7533,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 04:30:00,594,4.5,21.64967,3055.115,156.6875,1.609988,15.33651,1,1,2138.581,2138.263,522.2984,289.4489,811.7473,2,0,0,11.74731,800,0,221.7259,269.4859,0.1347429,0.2046279,0.3172331,0,250,0.3172331,1615.965,9.242814,61.36968,0,0,6.0937,38.49445,29.08737,9.407081,319.5747,0,570.1084,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 04:45:00,595,4.75,21.45358,3016.407,228.9722,1.202639,21.38782,1,1,2111.485,2111.168,525.6666,290.9338,816.6003,2,0,0,16.60035,800,0,271.6057,201.542,0.100771,0.1696913,0.3172331,0,250,0.3172331,1585.501,13.08724,61.57591,0,0,8.300578,38.00673,28.53902,9.467708,320.882,0,572.4912,0,5.684342e-14,-4.92939e-14,4.263256e-14
naive,2026-01-11 05:00:00,596,5,21.44166,3038.491,285.2093,3.93894,25.02648,1,1,2126.944,2126.627,770.1761,361.9712,1132.147,3,308.9671,8.87136,14.30873,800,0,6.041249,200,0.1,0.1269081,0.3172331,0,250,0.3172331,1356.451,11.28196,61.58846,0,0,13.74452,38.28499,24.41611,13.86888,388.7202,0,708.1535,0,0,-1.665335e-16,4.263256e-14
naive,2026-01-11 05:15:00,597,5.25,21.40735,3105.127,357.17,0,21.11437,1,1,2173.589,2173.272,1219.507,491.2669,1710.774,4,387.2437,7.81585,15.71408,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,953.7653,12.39434,61.62454,0,0,8.72003,39.12461,17.16778,21.95683,509.9139,0,950.5002,0,2.842171e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 05:30:00,598,5.5,21.42645,3131.516,438.7819,0,17.52892,1,1,2192.061,2191.744,524.904,290.5976,815.5016,2,0,0,15.50165,800,0,456.619,210.7626,0.1053813,0.2046279,0.3172331,0,250,0.3172331,1666.84,12.22442,61.60445,0,0,5.304504,39.45711,30.00312,9.453983,321.5009,0,573.6967,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 05:45:00,599,5.75,21.58037,3100.571,497.5865,0,16.08609,1,1,2170.399,2170.082,906.8788,401.3791,1308.258,3,484.299,5.209232,18.74975,800,0,42.91771,200,0.1,0.1327141,0.3172331,0,250,0.3172331,1263.203,14.76275,61.44257,0,0,1.32335,39.06719,22.73766,16.32953,424.342,0,779.5611,0,0,2.969847e-15,4.263256e-14
naive,2026-01-11 06:00:00,600,6,21.55148,3085.959,593.2561,0,16.24598,1,1,2160.172,2159.854,1388.278,539.6901,1927.968,4,605.6331,2.038835,20.29584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,771.5767,15.98476,61.47295,0,0,0.2612193,38.88309,13.88838,24.99471,553.6229,0,1038.089,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 06:15:00,601,6.25,21.48091,3097.222,671.4077,6.580542,18.71992,1,1,2168.055,2167.738,661.7183,330.4715,992.1898,2,171.8292,1.941376,18.41924,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1506.02,14.51718,61.54717,0,4.639166,4.202749,39.02499,27.10835,11.91664,358.2937,0,655.3494,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 06:30:00,602,6.5,21.42456,3144.035,722.8501,15.7629,20.23814,1,1,2200.824,2200.507,1451.493,548.5068,2000,4,731.6621,2.107335,21.0947,745.1359,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.0137,16.63535,57.38146,0,13.65557,3.602789,39.61483,13.48225,26.13259,562.6004,0,1084.202,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 06:45:00,603,6.75,21.43856,3130.72,774.4553,5.083564,15.86968,1,1,2191.504,2191.187,742.3496,353.9471,1096.297,3,273.2978,1.715357,21.28349,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1448.837,16.78185,61.59172,1.488074,3.368207,0,39.44707,26.07907,13.368,380.0261,0,699.1387,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 07:00:00,604,7,21.60578,3168.177,781.5234,0,18.79242,1,1,2217.724,2217.406,1459.472,540.5281,2000,4,787.8435,3.150993,28.91434,680.0912,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,757.9346,22.76003,52.21046,0,0,0,39.91903,13.64282,26.2762,554.1709,0,1049.605,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 07:15:00,605,7.25,21.58179,3181.67,752.6995,0,19.69968,1,1,2227.169,2226.852,747.5672,356.3181,1103.885,3,272.7025,4.015777,27.16699,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.285,21.38981,61.44107,0,0,0,40.08905,26.62713,13.46192,382.9452,0,696.7692,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 07:30:00,606,7.5,21.82965,3185.697,729.6677,0,25.89439,1,1,2229.988,2229.671,1451.953,548.0467,2000,4,733.2123,1.998697,26.12097,738.668,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.7176,20.51444,56.49,0,0,5.379948,40.13979,13.99892,26.14087,562.9654,0,1062.38,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 07:45:00,607,7.75,21.97544,3190.731,679.3244,0,22.25131,1,1,2233.512,2233.194,675.4367,336.089,1011.526,3,175.4455,5.542295,30.53791,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1557.758,23.94772,61.02705,4.209501,0,0,40.20321,28.03964,12.16357,364.1286,0,666.8632,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 08:00:00,608,8,22.06617,3243.557,605.0353,0.727252,32.21412,1,1,2270.49,2270.172,1448.461,551.5387,2000,4,602.3607,270.3107,31.03251,596.2961,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,821.7112,24.31306,45.41662,2.674604,0,7.901055,40.86881,14.7908,26.07801,567.6864,0,1088.893,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 08:15:00,609,8.25,22.02571,3211.215,516.8212,0,33.60549,1,1,2247.85,2247.533,734.5975,382.4393,1117.037,3,5.056419,274.8036,37.17674,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1512.936,29.13892,60.97418,12.09533,0,4.466572,40.46131,27.23284,13.22846,410.4386,0,773.1457,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 08:30:00,610,8.5,22.20426,3198.104,454.8614,0,34.11628,1,1,2238.673,2238.355,1424.272,575.7276,2000,4,414.5632,276.6244,43.41322,765.3992,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,814.083,33.96503,58.15732,40.29818,0,0.1512486,40.29611,14.65349,25.64261,590.4072,0,1184.902,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 08:45:00,611,8.75,22.45112,3241.217,361.7915,2.5326,36.65021,1,1,2268.852,2268.535,631.024,337.3805,968.4045,2,0,115.4507,52.95372,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1637.511,41.32461,60.52675,23.50758,0,0,40.83933,29.47519,11.36414,366.8557,0,706.1694,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 09:00:00,612,9,22.38724,3281.75,294.7588,10.5475,36.4655,1,1,2297.225,2296.908,1353.84,562.8591,1916.699,4,283.2456,277.0657,56.38743,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,943.0681,44.03306,60.59395,11.51314,0,0,41.35005,16.97523,24.37483,579.8343,0,1111.361,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 09:15:00,613,9.25,22.72059,3261.654,233.9391,5.799002,44.26591,1,1,2283.158,2282.84,561.5529,306.7542,868.3072,2,0,5.311815,62.99535,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1721.287,49.0252,60.24334,15.34814,0,0,41.09684,30.98317,10.11366,337.7374,0,634.1766,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 09:30:00,614,9.5,23.11932,3258.617,186.7562,3.733329,55.24912,1,1,2281.032,2280.715,1285.377,544.7282,1830.106,4,181.9446,286.0229,62.13816,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.3371,48.1599,59.82398,4.811662,0,7.08922,41.05857,17.91607,23.1425,563.8865,0,1068.771,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 09:45:00,615,9.75,23.35228,3254.098,161.4385,3.9574,61.3428,1,1,2277.868,2277.551,558.4925,305.4051,863.8976,2,0,0,63.89758,800,0,441.4697,214.5499,0.107275,0.2046279,0.3172331,0,250,0.3172331,1719.059,49.40444,59.57897,11.07542,0,11.93835,41.00163,30.94306,10.05858,338.4495,0,628.9777,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-11 10:00:00,616,10,23.61132,3295.822,122.9411,7.163939,67.77062,1,1,2307.075,2306.758,832.5663,417.1097,1249.676,3,76.66971,291.188,81.81823,800,0,58.06459,200,0.1,0.1350989,0.3172331,0,250,0.3172331,1474.192,63.09081,59.30652,0,0,4.679806,41.52736,26.53545,14.9919,444.473,0,822.2262,0,-1.705303e-13,-1.998401e-15,4.263256e-14
naive,2026-01-11 10:15:00,617,10.25,24.12519,3303.011,117.5735,0,79.67593,1,1,2312.107,2311.79,1263.697,542.7715,1806.469,4,118.0494,294.9172,93.50229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.093,71.71611,58.76606,0,0,7.959822,41.61793,18.86567,22.75226,563.0595,0,1060.007,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 10:30:00,618,10.5,24.48576,3363.096,111.4547,0,93.71825,1,1,2354.167,2353.85,589.1381,318.9151,908.0532,2,0,0,108.0532,800,0,408.5943,222.7688,0.1113844,0.2046279,0.3172331,0,250,0.3172331,1764.712,82.56499,58.38684,0,0,11.15326,42.37501,31.76481,10.6102,352.6872,0,639.6892,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 10:45:00,619,10.75,24.57123,3398.211,99.38057,0,102.3755,1,1,2378.748,2378.431,808.2528,414.299,1222.552,3,10.19413,298.0559,114.3017,800,0,90.93487,200,0.1,0.1402742,0.3172331,0,250,0.3172331,1570.178,87.26139,58.29695,0,0,15.11414,42.81746,28.2632,14.55426,445.2868,0,824.9896,0,-5.684342e-14,1.082467e-15,4.263256e-14
naive,2026-01-11 11:00:00,620,11,24.77623,3416.814,86.16113,0,97.82591,1,1,2391.77,2391.452,1280.386,551.6251,1832.012,4,105.4714,303.2735,123.2667,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.066,93.90333,58.08134,0,0,3.922582,43.05185,19.99919,23.05267,572.3343,0,1079.327,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 11:15:00,621,11.25,24.96526,3432.728,68.18758,3.078779,107.3899,1,1,2402.91,2402.593,611.7294,328.8745,940.6039,2,0,0,140.6039,800,0,413.9672,221.4256,0.1107128,0.2046279,0.3172331,0,250,0.3172331,1790.863,106.8981,57.88252,0,0,0.4917915,43.25238,32.23554,11.01684,361.1994,0,657.281,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 11:30:00,622,11.5,25.15664,3456.183,76.55949,0,117.9447,1,1,2419.328,2419.011,846.863,430.0377,1276.901,3,20.9757,303.0172,152.9078,800,0,85.56284,200,0.1,0.1394284,0.3172331,0,250,0.3172331,1572.148,116.0183,57.68124,0,0,1.926405,441.2603,286.7434,154.5169,717.1325,0,1369.374,0,5.684342e-14,3.413936e-15,4.263256e-14
naive,2026-01-11 11:45:00,623,11.75,25.06085,3484.413,105.3214,0,124.1845,1,1,2439.089,2438.772,1298.833,561.3528,1860.186,4,92.05896,304.8192,163.3077,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.939,124.0343,57.78199,13.26248,0,0.1501123,444.0112,207.5142,236.497,768.8943,0,1495.662,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 12:00:00,624,12,25.37471,3488.302,92.76244,0,136.0306,1,1,2441.811,2441.494,637.9841,340.4488,978.4329,2,0,0,178.4329,800,0,381.902,229.4419,0.1147209,0.2046279,0.3172331,0,250,0.3172331,1803.51,135.0741,57.45188,10.93633,0,0.9565219,447.318,330.3869,116.9311,671.011,0,1296.254,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-11 12:15:00,625,12.25,25.50414,3498.805,79.83387,0,151.8602,1,1,2449.164,2448.846,829.5509,424.9009,1254.452,3,0,267.9008,186.551,800,0,117.623,200,0.1,0.1444762,0.3172331,0,250,0.3172331,1619.296,141.0264,57.31576,0,0,10.83378,449.8381,297.4162,152.422,724.3069,0,1384.134,0,0,5.551115e-16,4.263256e-14
naive,2026-01-11 12:30:00,626,12.5,25.73615,3521.257,74.41637,1.555627,161.1186,1,1,2464.88,2464.563,1317.497,570.1127,1887.61,4,87.5893,302.9159,197.105,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.065,148.639,57.07175,0,0,12.47956,454.8569,211.6738,243.1831,784.0894,0,1503.973,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 12:45:00,627,12.75,25.92517,3518.86,83.93983,3.711011,168.7086,1,1,2463.202,2462.885,660.4052,350.3332,1010.738,3,0,0,210.7384,800,0,391.7657,226.9759,0.113488,0.2046279,0.3172331,0,250,0.3172331,1802.479,158.6014,56.87295,0,0,10.10717,456.2979,333.9018,122.3961,686.1073,0,1308.233,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 13:00:00,628,13,26.24076,3543.453,93.92604,12.88324,177.9004,1,1,2480.417,2480.1,862.0418,439.2245,1301.266,3,0,278.7784,222.4878,800,0,107.7608,200,0.1,0.1429234,0.3172331,0,250,0.3172331,1618.058,166.8823,56.54102,13.65301,0,11.01807,462.4611,301.6787,160.7824,742.9574,0,1445.858,0,-1.136868e-13,6.411538e-15,4.263256e-14
naive,2026-01-11 13:15:00,629,13.25,26.3974,3535.134,98.91649,12.36002,178.7504,1,1,2474.594,2474.276,1360.069,587.6223,1947.691,4,98.16395,308.6981,240.829,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.208,180.3378,56.37627,0.7525367,0,0,462.8622,208.4078,254.4544,796.0301,0,1529.935,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 13:30:00,630,13.5,26.48325,3512.524,96.81861,12.44487,181.2937,1,1,2458.767,2458.45,683.7572,360.6279,1044.385,3,0,0,244.3851,800,0,415.139,221.1326,0.1105663,0.2046279,0.3172331,0,250,0.3172331,1774.693,182.8328,56.28599,0,0,0,460.7157,332.5361,128.1796,693.1639,0,1323.006,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 13:45:00,631,13.75,26.73596,3517.058,78.98615,9.615049,185.4246,1,1,2461.94,2461.623,927.0658,464.8439,1391.91,3,25.60852,305.8394,260.4618,800,0,84.39115,200,0.1,0.139244,0.3172331,0,250,0.3172331,1534.557,194.3338,56.0202,0,0,0,463.7257,289.0459,174.6798,753.8898,0,1444.757,0,-5.684342e-14,6.883383e-15,4.263256e-14
naive,2026-01-11 14:00:00,632,14,27.09289,3555.451,98.53258,9.991514,206.5624,1,1,2488.816,2488.499,1369.112,592.885,1961.997,4,87.43535,302.2484,272.3128,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.387,202.3983,55.6448,11.09724,0,4.164108,472.2806,212.4162,259.8644,806.0914,0,1568.725,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 14:15:00,633,14.25,27.21393,3580.733,93.58041,2.373301,213.3592,1,1,2506.513,2506.196,716.7996,375.1946,1091.994,3,0,0,291.9942,800,0,383.2154,229.1135,0.1145568,0.2046279,0.3172331,0,250,0.3172331,1789.396,216.744,55.5175,14.84219,0,0,476.8436,340.418,136.4256,715.6126,0,1394.371,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 14:30:00,634,14.5,27.54559,3523.058,101.1869,5.639545,216.7934,1,1,2466.14,2465.823,910.4211,460.5525,1370.974,3,0,272.8153,298.1582,800,0,116.3098,200,0.1,0.1442694,0.3172331,0,250,0.3172331,1555.402,220.5283,55.16867,12.18977,0,0,472.4421,297.9706,174.4715,758.5231,0,1476.009,0,-1.705303e-13,5.939693e-15,4.263256e-14
naive,2026-01-11 14:45:00,635,14.75,27.72018,3521.432,103.5257,4.931402,221.5852,1,1,2465.002,2464.685,1392.811,602.2711,1995.082,4,96.361,298.9028,299.8183,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.874,221.3374,54.98505,7.164723,0,0.2477382,473.9678,206.0987,267.8691,808.4175,0,1567.336,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 15:00:00,636,15,27.77989,3497.886,105.9653,7.580711,224.8744,1,1,2448.52,2448.203,729.0361,380.589,1109.625,3,0,0,309.6251,800,0,394.9107,226.1897,0.1130948,0.2046279,0.3172331,0,250,0.3172331,1719.167,228.4293,54.92225,11.00386,0,0,471.394,330.9774,140.4166,711.5665,0,1380.327,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 15:15:00,637,15.25,28.09652,3480.399,121.9078,9.57112,228.203,1,1,2436.28,2435.962,942.8301,473.641,1416.471,3,10.07859,295.3616,311.0309,800,0,104.6163,200,0.1,0.1424283,0.3172331,0,250,0.3172331,1493.132,228.6786,54.58923,7.212947,0,0,472.2037,289.4014,182.8024,763.0424,0,1477.114,0,-1.705303e-13,-3.275158e-15,4.263256e-14
naive,2026-01-11 15:30:00,638,15.5,28.09325,3462.884,127.8558,0,233.1793,1,1,2424.019,2423.702,1400.909,599.0907,2000,4,130.6883,294.0903,311.2662,763.9552,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.792,228.8597,52.13295,0,0,4.319602,469.7945,198.2254,271.5691,798.1533,0,1537.657,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 15:45:00,639,15.75,28.31711,3448.411,165.0664,2.051011,235.0862,1,1,2413.888,2413.57,728.4457,380.3288,1108.775,3,0,0,308.7745,800,0,438.5553,215.2785,0.1076393,0.2046279,0.3172331,0,250,0.3172331,1685.125,226.4747,54.35723,23.57469,0,8.611414,470.0744,328.157,141.9175,710.1627,0,1399.84,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 16:00:00,640,16,28.3292,3426.165,190.1295,5.117181,234.6861,1,1,2398.315,2397.998,988.778,485.3062,1474.084,3,82.29548,288.0657,303.7231,800,0,60.97861,200,0.1,0.1355577,0.3172331,0,250,0.3172331,1409.22,222.7403,54.34452,46.85543,0,11.94579,467.1629,274.4991,192.6638,762.1322,0,1543.952,0,5.684342e-14,1.609823e-15,4.263256e-14
naive,2026-01-11 16:15:00,641,16.25,28.45197,3410.838,209.733,8.666409,226.6272,1,1,2387.586,2387.269,1404.886,595.1142,2000,4,166.286,286.5168,303.4439,743.7533,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,982.3834,222.2375,50.4036,43.44704,0,4.389655,466.2997,191.8611,274.4385,787.8327,0,1593.907,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 16:30:00,642,16.5,28.34095,3407.134,219.3485,0,212.9747,1,1,2384.994,2384.676,724.3354,378.5167,1102.852,3,0,0,302.8521,800,0,470.2082,207.3653,0.1036827,0.2046279,0.3172331,0,250,0.3172331,1660.341,222.0731,54.33216,32.48738,0,0,464.685,323.4959,141.1891,702.0126,0,1398.942,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 16:45:00,643,16.75,28.26967,3365.397,256.3189,0,205.1133,1,1,2355.778,2355.461,1058.145,503.5662,1561.711,4,185.8631,280.7462,295.1016,800,0,29.33065,200,0.1,0.1305749,0.3172331,0,250,0.3172331,1297.316,216.5581,54.40713,41.12515,0,0,458.2926,252.3796,205.913,755.9458,0,1521.624,0,5.684342e-14,-9.15934e-16,4.263256e-14
naive,2026-01-11 17:00:00,644,17,28.43288,3327.443,293.1377,0,200.4126,1,1,2329.21,2328.893,1414.261,585.739,2000,4,245.5623,280.8619,284.931,688.6448,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,914.6319,208.7225,46.68622,47.57537,0,0,454.7122,178.5559,276.1563,764.2949,0,1558.135,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 17:15:00,645,17.25,28.46534,3296.046,343.6189,0,196.8665,1,1,2307.232,2306.915,747.2948,388.6384,1135.933,3,0,68.97497,266.9583,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1559.62,195.4875,54.20133,49.84577,0,1.379039,450.7358,304.684,146.0519,693.5918,0,1412.191,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 17:30:00,646,17.5,28.46322,3266.759,390.7441,0,179.1508,1,1,2286.732,2286.414,1426.625,573.3754,2000,4,353.5582,273.4953,251.4301,621.5163,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,859.7898,184.1208,42.1105,37.18584,0,0,446.7105,167.959,278.7515,741.3344,0,1499.44,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 17:45:00,647,17.75,28.3841,3281.935,429.3276,0.748333,175.3584,1,1,2297.354,2297.037,808.6591,415.6908,1224.35,3,0,181.9229,242.427,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1488.378,177.6813,54.28677,18.89014,0,0,448.0239,290.2595,157.7644,705.9503,0,1383.413,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 18:00:00,648,18,28.40632,3248.648,477.237,1.087633,166.4994,1,1,2274.053,2273.736,1428.342,571.6581,2000,4,476.3354,2.528129,235.67,785.4665,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.3942,172.687,53.27761,0.9015844,0,0,443.6913,164.9452,278.7462,736.6033,0,1414.825,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 18:15:00,649,18.25,28.17333,3243.542,541.0876,0,155.8135,1,1,2270.48,2270.162,682.438,357.1752,1039.613,3,24.13495,1.566372,213.9119,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1587.724,157.1425,54.50846,17.28323,0,0,440.7899,308.2401,132.5498,665.4153,0,1299.322,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 18:30:00,650,18.5,27.96462,3239.461,612.9501,0,148.3199,1,1,2267.623,2267.305,1442.341,557.6591,2000,4,591.2964,1.60103,209.412,697.6905,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.9644,154.1865,47.72898,21.65364,0,0,438.2818,159.4476,278.8342,717.1067,0,1417.871,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 18:45:00,651,18.75,27.86886,3248.785,659.3831,2.244731,134.1534,1,1,2274.149,2273.832,765.67,379.2038,1144.874,3,147.4064,6.812413,190.6551,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1508.162,140.5221,54.82868,12.30727,0,0,438.6502,290.9024,147.7478,670.1062,0,1299.76,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 19:00:00,652,19,27.67141,3236.137,687.9983,5.682398,123.1437,1,0,2265.296,2264.979,1455.14,544.8597,2000,4,698.7704,5.335335,174.6592,621.2351,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.8384,129.0083,42.73814,0,0.3470632,0,435.1196,155.5543,279.5653,700.414,0,1353.346,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 19:15:00,653,19.25,27.47924,3248.113,711.35,4.442705,115.1046,0,0,2273.679,2273.362,793.8235,383.5124,1177.336,3,215.521,1.63632,160.1786,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.539,118.5587,55.23846,0,2.806385,0,434.9638,283.0416,151.9223,0,666.5539,3608.744,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 19:30:00,654,19.5,27.35688,3227.455,731.0329,0,104.1768,0,0,2259.219,2258.901,1456.068,543.9324,2000,4,720.1274,1.758512,140.5983,637.5157,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,802.8339,104.2037,44.12179,10.90547,0,0,431.0874,153.1908,277.8966,0,697.1233,3803.353,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 19:45:00,655,19.75,27.21317,3215.709,714.8246,0,89.84061,0,0,2250.996,2250.679,757.1122,369.3013,1126.414,3,198.9346,1.760947,125.7179,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1493.567,93.31975,55.5183,16.22053,0,0,428.2268,284.1343,144.0925,0,653.4356,3559.418,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 20:00:00,656,20,27.04629,3216.23,684.7663,0,85.50971,0,0,2251.361,2251.044,1449.184,550.8161,2000,4,677.4816,2.309368,117.2114,702.9976,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.86,87.1619,48.94077,7.284712,0,0,426.8057,152.014,274.7917,0,702.8301,3823.073,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 20:15:00,657,20.25,27.11343,3159.847,651.4916,0,78.60113,0,0,2211.893,2211.576,699.5616,351.1516,1050.713,3,138.2292,5.217153,107.2669,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1512.014,79.70922,55.62319,13.59302,0,0,419.9115,287.0447,132.8668,0,638.1963,3470.952,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 20:30:00,658,20.5,27.08108,3157.803,613.4556,0,71.20153,0,0,2210.462,2210.145,1437.845,562.1553,2000,4,598.4871,10.32599,94.38283,796.8041,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.3002,70.15961,55.43488,14.96848,0,1.041917,419.3565,146.5165,272.84,0,708.8694,3862.238,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 20:45:00,659,20.75,27.06469,3181.609,538.1653,0,68.33538,0,0,2227.126,2226.809,618.1634,326.2642,944.4276,2,45.78626,11.77471,86.86663,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1608.646,64.58382,55.67446,0,0,3.751559,422.3735,305.0789,117.2945,0,632.0546,3413.667,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 21:00:00,660,21,26.87263,3164.449,475.776,0,59.40235,0,0,2215.114,2214.797,1345.928,534.3073,1880.236,4,493.941,7.939586,78.35523,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.8685,58.37613,55.87646,0,0,1.026222,418.4189,164.1229,254.296,0,698.6241,3779.571,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 21:15:00,661,21.25,26.60972,3140.296,418.4679,0,60.66501,0,0,2198.207,2197.89,564.4143,308.0157,872.4299,2,0,0,72.42994,800,0,421.8565,219.4532,0.1097266,0.2046279,0.3172331,0,250,0.3172331,1633.476,54.11402,56.15297,1.493078,0,6.550984,412.9693,306.8752,106.0941,0,616.1216,3328.072,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-11 21:30:00,662,21.5,26.21624,3171.986,356.2815,0,57.82685,0,0,2220.39,2220.073,775.4693,368.4594,1143.929,3,274.0417,0.7652884,69.12174,800,0,77.67479,200,0.1,0.1381865,0.3172331,0,250,0.3172331,1444.604,51.85998,56.56682,4.564994,0,5.966874,413.7722,269.2035,144.5687,0,638.7748,3457.498,0,-1.136868e-13,-6.133982e-15,4.263256e-14
naive,2026-01-11 21:45:00,663,21.75,25.962,3151.878,312.9746,0,57.77661,0,0,2206.315,2205.997,1166.64,479.6314,1646.272,4,289.1383,0.1244639,57.00891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.357,42.88804,56.83421,23.83628,0,14.88857,409.0176,192.6812,216.3364,0,675.0727,3690.079,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 22:00:00,664,22,25.47599,3162.167,277.3152,0,46.9676,0,0,2213.517,2213.2,549.5952,301.4827,851.0779,2,0,0,51.07795,800,0,251.9664,261.9258,0.1309629,0.2046279,0.3172331,0,250,0.3172331,1663.604,38.62474,57.34536,25.85972,0,8.342858,406.3258,305.3807,100.9451,0,608.3949,3326.266,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-11 22:15:00,665,22.25,25.1837,3080.795,222.6297,0,41.92267,0,0,2156.557,2156.239,544.2556,299.1287,843.3843,2,0,0,43.38429,800,0,208.579,209.7398,0.1048699,0.1649308,0.3172331,0,250,0.3172331,1611.984,32.9083,57.65278,15.40556,0,9.014376,393.5471,294.1688,99.37836,0,594.9425,3233.899,0,0,-6.245005e-15,4.263256e-14
naive,2026-01-11 22:30:00,666,22.5,25.063,3075.479,223.4514,0,36.90852,0,0,2152.835,2152.518,654.5649,330.8428,985.4078,2,142.1976,2.808569,40.40163,800,0,38.82704,200,0.1,0.1320701,0.3172331,0,250,0.3172331,1497.953,30.68487,57.77972,42.42678,0,6.223645,391.9184,272.6987,119.2197,0,604.6745,3333.894,0,0,-3.330669e-15,4.263256e-14
naive,2026-01-11 22:45:00,667,22.75,25.0484,3055.437,192.5579,0,31.97509,0,0,2138.806,2138.489,1067.348,448.8079,1516.156,4,180.2805,1.720909,34.15407,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.141,25.94387,57.79509,12.27734,0,6.031218,389.2505,194.9416,194.309,0,644.8471,3502.818,0,2.842171e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 23:00:00,668,23,24.94247,3060.348,185.7856,0,26.20603,0,1,2142.244,2141.927,536.5627,295.7373,832.3001,2,0,0,32.30008,800,0,155.8267,285.9607,0.1429803,0.2046279,0.3172331,0,250,0.3172331,1605.364,24.56293,57.9065,30.1621,0,1.643106,38.56039,28.89655,9.663839,0,324.9323,1774.012,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-11 23:15:00,669,23.25,24.59524,3083.171,168.4529,0.2194013,24.11396,1,1,2158.22,2157.903,537.814,296.289,834.103,2,0,0,34.10298,800,0,134.7372,252.2314,0.1261157,0.1800653,0.3172331,0,250,0.3172331,1620.089,26.02869,58.27169,38.79203,0,0,38.84796,29.16159,9.686362,325.4506,0,652.2617,0,5.684342e-14,-2.498002e-15,4.263256e-14
naive,2026-01-11 23:30:00,670,23.5,24.42488,3068.175,119.7578,0,23.33819,1,1,2147.722,2147.405,535.1948,295.1343,830.3291,2,0,0,30.32914,800,0,106.0913,225.6688,0.1128344,0.1588264,0.3172331,0,250,0.3172331,1612.21,23.18969,58.45087,16.73968,0,0.1484961,38.659,29.01978,9.639217,324.1808,0,611.4803,0,0,-1.385003e-14,4.263256e-14
naive,2026-01-11 23:45:00,671,23.75,24.087,3053.809,93.48366,0,18.67792,1,1,2137.666,2137.349,533.136,294.2267,827.3627,2,0,0,27.3627,800,0,98.08475,201.1121,0.1005561,0.1421004,0.3172331,0,250,0.3172331,1604.213,20.99551,58.80623,0,0,0,38.47799,28.87583,9.602159,323.1025,0,580.048,0,0,3.46112e-14,4.263256e-14
naive,2026-01-12 00:00:00,672,0,23.96132,2978.238,96.67361,0,9.161145,1,1,2084.767,2084.45,603.2908,313.7118,917.0026,2,96.18906,0.08591511,20.7276,800,0,4.321882,200,0.1,0.1266374,0.3172331,0,250,0.3172331,1481.159,15.92521,58.93841,0,0,0,37.5258,26.66086,10.86494,340.3727,0,614.4396,0,-5.684342e-14,-2.775558e-17,4.263256e-14
naive,2026-01-12 00:15:00,673,0.25,23.7146,3005.824,102.7279,0,7.869106,1,1,2104.077,2103.76,997.6059,427.9235,1425.529,3,97.38496,0,28.14445,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.154,21.6792,59.1979,5.342986,0,0,37.87339,19.91077,17.96262,447.8343,0,838.2876,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 00:30:00,674,0.5,23.59715,3040.849,108.3912,0,18.79212,1,1,2128.594,2128.277,535.343,295.1996,830.5426,2,0,0,30.54262,800,0,119.6062,295.0158,0.1475079,0.2046279,0.3172331,0,250,0.3172331,1592.934,23.55517,59.32143,0,0,0,38.31469,28.67281,9.641884,323.8724,0,581.0083,0,-5.684342e-14,-2.220446e-14,4.263256e-14
naive,2026-01-12 00:45:00,675,0.75,23.70491,3039.688,76.32847,0,17.52514,1,1,2127.781,2127.464,530.9249,293.2519,824.1768,2,0,0,24.17683,800,0,102.6668,269.3027,0.1346513,0.1857671,0.3172331,0,250,0.3172331,1596.539,18.62488,59.20809,0,0,0,38.30006,28.7377,9.562359,321.9896,0,577.3701,0,5.684342e-14,-1.050549e-13,4.263256e-14
naive,2026-01-12 01:00:00,676,1,23.59803,3023.166,72.68643,2.281623,22.51511,1,1,2116.216,2115.899,532.0705,293.757,825.8275,2,0,0,25.82752,800,0,90.0889,246.738,0.123369,0.1695759,0.3172331,0,250,0.3172331,1583.829,19.91859,59.3205,0,1.797078,2.596518,38.09189,28.50891,9.58298,322.7251,0,581.8146,0,0,4.674039e-14,4.263256e-14
naive,2026-01-12 01:15:00,677,1.25,23.67857,3030.389,85.86355,5.354308,18.13603,1,1,2121.273,2120.955,528.3552,292.1191,820.4742,2,0,0,20.47423,800,0,83.75015,225.7617,0.1128808,0.1553673,0.3172331,0,250,0.3172331,1592.6,15.77686,59.23579,2.188126,5.279582,2.359171,38.18291,28.6668,9.516103,321.2038,0,588.649,0,5.684342e-14,-1.673661e-14,4.263256e-14
naive,2026-01-12 01:30:00,678,1.5,23.48125,3052.398,106.2575,0,9.934968,1,1,2136.679,2136.361,525.1733,290.7163,815.8896,2,0,0,15.88963,800,0,89.97693,203.2319,0.1016159,0.1421588,0.3172331,0,250,0.3172331,1611.188,12.26918,59.44332,17.05794,0,0,38.46022,29.00139,9.45883,319.7177,0,601.9866,0,-5.684342e-14,-1.798561e-14,4.263256e-14
naive,2026-01-12 01:45:00,679,1.75,23.22542,3060.365,110.1202,0,13.38871,1,1,2142.256,2141.938,579.6503,306.057,885.7074,2,72.92796,0,12.77942,800,0,12.79961,200,0.1,0.1279721,0.3172331,0,250,0.3172331,1562.288,9.893781,59.71239,24.39263,0,3.494929,38.5606,28.12118,10.43942,334.7919,0,644.4846,0,5.684342e-14,-2.220446e-16,4.263256e-14
naive,2026-01-12 02:00:00,680,2,23.19509,3101.761,86.19569,0,17.88373,1,1,2171.233,2170.915,985.8363,423.5433,1409.38,3,90.58962,0.3243611,18.46562,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.079,14.3005,59.74429,0,0,3.58323,39.08219,21.33142,17.75076,445.5035,0,823.7946,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 02:15:00,681,2.25,23.22232,3072.929,81.32747,0,19.99688,1,1,2151.05,2150.733,527.3659,291.6829,819.0488,2,0,0,19.04877,800,0,87.89764,302.9429,0.1514715,0.2046279,0.3172331,0,250,0.3172331,1623.367,14.74797,59.71565,0,0,5.248909,38.71891,29.22061,9.498296,321.8251,0,576.4701,0,-5.684342e-14,1.199041e-13,4.263256e-14
naive,2026-01-12 02:30:00,682,2.5,22.96006,3030.806,81.35825,0,19.0367,1,1,2121.564,2121.247,529.4973,292.6226,822.1199,2,0,0,22.11987,800,0,84.99347,281.6469,0.1408234,0.1907587,0.3172331,0,250,0.3172331,1591.749,17.17209,59.99149,0,0,1.864611,38.18815,28.65149,9.536662,321.5998,0,575.7091,0,0,3.913536e-14,4.263256e-14
naive,2026-01-12 02:45:00,683,2.75,22.79193,3043.054,80.73044,0,18.31514,1,1,2130.138,2129.821,528.5738,292.2154,820.7893,2,0,0,20.78928,800,0,90.24909,259.0403,0.1295201,0.1773489,0.3172331,0,250,0.3172331,1601.247,16.16709,60.16831,0,0,2.148054,38.34249,28.82245,9.520039,321.4119,0,575.1345,0,5.684342e-14,6.578071e-14,4.263256e-14
naive,2026-01-12 03:00:00,684,3,22.43879,3072.653,102.0216,0,21.62681,1,1,2150.857,2150.54,529.9035,292.8016,822.7051,2,0,0,22.7051,800,0,94.95366,235.2611,0.1176305,0.1631139,0.3172331,0,250,0.3172331,1620.636,17.7211,60.53972,9.173409,0,3.905712,38.71543,29.17146,9.543973,322.6486,0,593.0142,0,0,1.354472e-14,4.263256e-14
naive,2026-01-12 03:15:00,685,3.25,22.26115,3054.812,120.9479,0,17.81941,1,1,2138.368,2138.051,529.543,292.6427,822.1857,2,0,0,22.18569,800,0,100.2659,210.1576,0.1050788,0.1481405,0.3172331,0,250,0.3172331,1608.508,17.34723,60.72656,24.26249,0,0.4721839,38.49063,28.95315,9.537484,321.6772,0,616.8899,0,0,5.764833e-14,4.263256e-14
naive,2026-01-12 03:30:00,686,3.5,22.23812,3052.762,139.3266,0,18.38029,1,1,2136.933,2136.616,574.0321,304.9659,878.998,2,61.28014,1.541118,16.17678,800,0,40.49804,200,0.1,0.1323332,0.3172331,0,250,0.3172331,1562.584,12.65178,60.75079,37.54842,0,5.728508,38.4648,28.12651,10.33829,334.0794,0,664.5852,0,1.136868e-13,3.608225e-16,4.263256e-14
naive,2026-01-12 03:45:00,687,3.75,22.09988,3036.236,124.2708,0,26.25169,1,1,2125.365,2125.048,1006.795,429.3288,1436.124,3,119.6253,1.509581,14.98893,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.253,11.73935,60.89617,4.645407,0,14.51234,38.25657,20.12855,18.12802,451.9513,0,843.4078,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 04:00:00,688,4,21.91278,3009.081,119.7819,0,14.69877,1,1,2106.357,2106.039,525.4861,290.8542,816.3403,2,0,0,16.34033,800,0,137.4761,290.5483,0.1452742,0.2046279,0.3172331,0,250,0.3172331,1580.553,12.82222,61.09296,0,0,1.876555,37.91442,28.44996,9.46446,319.6255,0,570.5215,0,0,4.884981e-14,4.263256e-14
naive,2026-01-12 04:15:00,689,4.25,21.63196,3001.371,124.983,2.158456,16.39541,1,1,2100.959,2100.642,528.7621,292.2984,821.0605,2,0,0,21.06052,800,0,169.027,248.2458,0.1241229,0.182954,0.3172331,0,250,0.3172331,1571.88,16.57345,61.3883,0,0.115214,0,37.81727,28.29384,9.523428,320.5923,0,572.3215,0,0,-1.207368e-14,4.263256e-14
naive,2026-01-12 04:30:00,690,4.5,21.59916,2963.919,162.3462,0,25.72288,1,1,2074.743,2074.426,525.2446,290.7478,815.9923,2,0,0,15.99234,800,0,187.1631,201.416,0.100708,0.1563168,0.3172331,0,250,0.3172331,1549.181,12.58928,61.42281,0,0,13.13361,37.34537,27.88526,9.460113,320.8689,0,572.6371,0,0,4.007905e-14,4.263256e-14
naive,2026-01-12 04:45:00,691,4.75,21.63613,2992.789,214.0564,0,15.75277,1,1,2094.953,2094.635,718.7334,347.25,1065.983,3,242.0762,1.518424,22.38878,800,0,5.53714,200,0.1,0.1268287,0.3172331,0,250,0.3172331,1375.902,17.61798,61.38392,0,0,0,37.70915,24.76623,12.94291,372.0162,0,674.9755,0,1.136868e-13,-2.775558e-17,4.263256e-14
naive,2026-01-12 05:00:00,692,5,21.66033,3022.206,254.5294,3.160621,8.559047,1,1,2115.544,2115.227,1155.526,473.5731,1629.099,4,298.8776,6.308318,23.91326,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,959.7006,18.81298,61.35846,0,0,0,38.07979,17.27461,20.80518,490.8477,0,912.6672,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 05:15:00,693,5.25,21.65412,3057.945,334.1181,0,8.081794,1,1,2140.561,2140.244,529.3504,292.5578,821.9083,2,0,0,21.90827,800,0,374.7453,231.231,0.1156155,0.2046279,0.3172331,0,250,0.3172331,1610.893,17.2367,61.365,0,0,0,38.5301,28.99608,9.534018,321.5539,0,574.0722,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-12 05:30:00,694,5.5,21.4638,3046.491,419.3055,0,9.469734,1,1,2132.544,2132.226,777.4301,364.1496,1141.58,3,317.5367,4.80955,19.23345,800,0,124.7785,200,0.1,0.1456028,0.3172331,0,250,0.3172331,1354.796,15.16153,61.56517,0,0,0,38.38578,24.38633,13.99945,388.536,0,707.8111,0,0,1.609823e-15,4.263256e-14
naive,2026-01-12 05:45:00,695,5.75,21.68587,3044.095,501.2877,0,19.53595,1,1,2130.867,2130.549,1314.711,518.5044,1833.215,4,511.0947,2.425631,19.69465,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.8386,15.4901,61.33161,0,0,4.045846,38.3556,14.6851,23.6705,533.8793,0,998.7606,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 06:00:00,696,6,21.68329,3018.951,592.4593,0,16.35457,1,1,2113.266,2112.948,606.1122,314.5844,920.6966,2,99.30947,0.8976707,20.48946,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1506.836,16.11565,61.33432,0,0,0.2389175,38.03878,27.12305,10.91573,341.7482,0,614.4953,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 06:15:00,697,6.25,21.68448,3006.743,653.4167,1.714765,9.967318,1,1,2104.72,2104.403,1441.662,555.4061,1997.068,4,671.3571,4.481887,21.229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,662.7411,16.69712,61.33307,0,0,0,37.88497,11.92934,25.95563,567.3354,0,1065.671,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 06:30:00,698,6.5,21.81501,3057.129,702.8152,3.677321,20.53734,1,1,2139.99,2139.673,713.39,346.6876,1060.078,3,227.0021,9.605173,23.4703,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1426.283,18.43545,61.19579,0,0,2.101885,38.51983,25.6731,12.84673,372.7199,0,676.5946,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-12 06:45:00,699,6.75,21.58234,3147.607,769.8909,2.291162,19.89098,1,1,2203.325,2203.008,1457.186,542.8137,2000,4,773.8359,3.573281,20.51261,702.0782,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,745.8216,16.15042,53.92004,0,0,3.740562,39.65985,13.42479,26.23506,556.8751,0,1053.09,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 07:00:00,700,7,21.64119,3127.867,777.2875,3.182778,21.87304,1,1,2189.507,2189.189,754.4248,357.8891,1112.314,3,284.9092,1.421303,25.98346,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1434.765,20.44562,61.3786,0,1.761475,1.427422,39.41112,25.82576,13.58536,383.9581,0,701.9038,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-12 07:15:00,701,7.25,21.70481,3131.382,778.3149,8.967192,23.14344,1,1,2191.967,2191.65,1455.755,544.2449,2000,4,761.7492,1.830491,25.90517,710.5151,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,735.8949,20.37083,54.4536,16.56569,7.136702,2.772613,39.45541,13.24611,26.2093,557.9639,0,1095.554,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 07:30:00,702,7.5,21.84851,3169.958,726.4522,0,19.63619,1,1,2218.971,2218.654,715.3315,346.9912,1062.323,3,231.645,0.902265,29.77542,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1503.322,23.38001,61.16055,0,0,0,39.94147,27.0598,12.88168,374.0509,0,679.2963,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 07:45:00,703,7.75,22.1314,3164.312,634.6243,0,20.50988,1,1,2215.018,2214.701,1444.697,555.3031,2000,4,677.6281,2.49518,29.2686,790.6082,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.0042,22.91581,60.14851,0,0,0,39.87033,13.86008,26.01025,569.1632,0,1070.659,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 08:00:00,704,8,22.31057,3194.64,577.0411,367.6443,27.5794,1,1,2236.248,2235.931,704.9258,357.545,1062.471,3,104.3646,121.575,36.53123,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1531.005,28.54972,60.67459,0,246.0693,0,40.25246,27.55809,12.69437,385.103,0,1126.417,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 08:15:00,705,8.25,22.20138,3200.792,482.1434,368.0343,33.47701,1,1,2240.555,2240.237,1413.104,561.8439,1974.948,4,511.4068,123.2627,40.27867,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.1333,31.51359,60.78942,0,244.7717,1.963427,40.32998,14.8884,25.44159,577.0704,0,1507.984,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 08:30:00,706,8.5,22.30138,3209.437,396.0773,377.6843,28.80693,1,1,2246.606,2246.288,586.8679,317.9143,904.7823,2,0,61.23701,43.54527,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1659.421,34.0345,60.68425,0,253.6164,0,40.4389,29.86957,10.56933,347.7839,0,1064.786,0,-5.684342e-14,-7.993606e-15,4.263256e-14
