controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-12 08:45:00,707,8.75,22.48361,3249.607,341.4221,385.4161,34.57339,1,1,2274.725,2274.408,1296.791,529.6313,1826.423,4,351.1516,125.5482,49.7228,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.6163,38.7903,60.49258,0,259.868,0,40.94505,17.59709,23.34795,547.2284,0,1474.675,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 09:00:00,708,9,22.66792,3257.054,256.1819,393.3611,34.95359,1,1,2279.938,2279.621,549.654,301.5086,851.1626,2,0,0,51.16261,800,0,419.4683,220.0503,0.1100251,0.2046279,0.3172331,0,250,0.3172331,1729.967,39.83811,60.29874,0,263.2965,0,41.03888,31.1394,9.899482,332.648,0,1051.646,0,0,4.884981e-14,4.263256e-14
naive,2026-01-12 09:15:00,709,9.25,22.67555,3241.907,205.9255,385.9805,44.10953,1,1,2269.335,2269.017,761.0907,377.2522,1138.343,3,146.8414,131.6723,59.82917,800,0,80.06253,200,0.1,0.1385624,0.3172331,0,250,0.3172331,1507.927,46.58273,60.29072,0,254.3083,0,40.84802,27.14268,13.70534,404.3949,0,1179.644,0,0,5.384582e-15,4.263256e-14
naive,2026-01-12 09:30:00,710,9.5,22.64445,3284.756,186.1089,391.4248,47.31085,1,1,2299.329,2299.012,1182.942,499.2713,1682.213,4,184.4519,130.3355,67.42591,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.07,52.51429,60.32342,1.657023,261.0892,0,41.38792,20.08926,21.29867,519.3606,0,1424.095,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 09:45:00,711,9.75,22.9119,3303.122,182.8175,400.5342,52.04864,1,1,2312.186,2311.868,564.5226,308.0634,872.586,2,0,0,72.58604,800,0,288.8883,252.6953,0.1263476,0.2046279,0.3172331,0,250,0.3172331,1747.346,56.37792,60.04214,26.64497,267.8185,0,41.61934,31.45222,10.16712,339.5157,0,1119.433,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-12 10:00:00,712,10,23.15828,3307.177,138.1336,400.108,60.48219,1,1,2315.024,2314.707,609.4404,327.8654,937.3057,2,0,51.87497,85.43076,800,0,210.622,200,0.1,0.1591185,0.3172331,0,250,0.3172331,1705.266,66.1861,59.78301,10.09235,265.6522,0,41.67043,30.69479,10.97564,358.5602,0,1125.524,0,0,-3.885781e-15,4.263256e-14
naive,2026-01-12 10:15:00,713,10.25,23.3624,3307.722,123.5194,407.9848,75.00924,1,1,2315.406,2315.088,1154.786,494.7698,1649.555,4,117.9486,132.1554,99.45137,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.303,76.88594,59.56833,5.570784,275.8294,0,41.6773,20.88545,20.79185,515.6552,0,1449.712,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 10:30:00,714,10.5,23.34995,3345.36,102.5744,407.566,79.24514,1,1,2341.752,2341.435,594.8749,321.4442,916.3191,2,0,0,116.3191,800,0,244.7381,263.7328,0.1318664,0.2046279,0.3172331,0,250,0.3172331,1746.56,89.93798,59.58142,0,275.0259,0,42.15153,31.43808,10.71346,352.8823,0,1113.155,0,-1.136868e-13,-9.325873e-14,4.263256e-14
naive,2026-01-12 10:45:00,715,10.75,23.79979,3346.715,115.2739,403.6462,97.51226,1,1,2342.7,2342.383,601.1644,324.2169,925.3813,2,0,0,125.3813,800,0,233.5199,205.3113,0.1026557,0.1660687,0.3172331,0,250,0.3172331,1741.219,96.49364,59.1083,15.30884,270.0913,1.018623,42.1686,31.34194,10.82667,355.7397,0,1137.298,0,0,1.76803e-14,4.263256e-14
naive,2026-01-12 11:00:00,716,11,23.6415,3371.28,100.731,416.0438,100.7719,1,1,2359.896,2359.579,753.1962,382.4928,1135.689,3,73.53101,135.9878,126.1702,800,0,21.11599,200,0.1,0.1292815,0.3172331,0,250,0.3172331,1606.383,97.26058,59.27479,6.083954,280.056,3.511312,42.47813,28.91489,13.56324,412.0293,0,1250.966,0,-1.136868e-13,1.387779e-16,4.263256e-14
naive,2026-01-12 11:15:00,717,11.25,23.82062,3415.171,116.64,409.1055,106.3453,1,1,2390.62,2390.302,1163.6,502.182,1665.782,4,88.30547,136.2858,141.1908,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1226.702,108.6371,59.08639,28.33453,272.8196,0,43.03115,22.08064,20.95051,524.2626,0,1501.544,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 11:30:00,718,11.5,24.32064,3425.42,91.85387,412.8187,116.2206,1,1,2397.794,2397.477,621.4203,333.1467,954.5671,2,0,0,154.5671,800,0,225.6504,268.5048,0.1342524,0.2046279,0.3172331,0,250,0.3172331,1776.056,118.311,58.5605,2.06729,276.9549,0,43.16029,31.96902,11.19128,365.1158,0,1145.664,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 11:45:00,719,11.75,24.52427,3465.06,103.2121,414.4126,124.1556,1,1,2425.542,2425.225,627.759,335.9411,963.7001,2,0,0,163.7001,800,0,236.0341,209.454,0.104727,0.1690735,0.3172331,0,250,0.3172331,1797.466,125.0351,58.34633,3.745991,277.8446,0,43.65975,32.35438,11.30537,368.2955,0,1156.695,0,0,5.52336e-15,4.263256e-14
naive,2026-01-12 12:00:00,720,12,24.77794,3437.999,121.1612,413.408,132.5027,1,1,2406.599,2406.282,770.8861,393.0667,1163.953,3,50.20157,134.384,179.3672,800,0,37.68401,200,0.1,0.1318901,0.3172331,0,250,0.3172331,1635.396,136.6377,58.07953,33.27559,279.024,0,43.31879,29.43713,13.88166,422.5038,0,1318.385,0,-5.684342e-14,2.248202e-15,4.263256e-14
naive,2026-01-12 12:15:00,721,12.25,24.84581,3466.461,122.2626,412.9849,149.5284,1,1,2426.523,2426.205,1194.678,516.6578,1711.336,4,81.79059,134.8919,194.6536,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1231.527,148.1768,58.00815,40.472,278.093,1.351528,43.67741,22.16749,21.50992,539.0702,0,1562.406,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 12:30:00,722,12.5,25.24304,3488.414,113.9573,407.0238,152.3715,1,1,2441.89,2441.573,657.4606,349.0351,1006.496,3,0,0,206.4956,800,0,216.6788,270.7477,0.1353738,0.2046279,0.3172331,0,250,0.3172331,1784.112,156.5352,57.59037,33.8565,270.4458,0,446.1486,325.9685,120.1801,675.0036,0,1810.139,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 12:45:00,723,12.75,25.28911,3539.537,100.9856,413.1019,158.8683,1,1,2477.676,2477.359,665.7145,352.6738,1018.388,3,0,0,218.3883,800,0,223.8809,214.7348,0.1073674,0.1704858,0.3172331,0,250,0.3172331,1811.644,165.47,57.54191,16.8678,273.3389,0,453.1066,331.3056,121.801,683.9794,0,1803.831,0,0,4.57967e-15,4.263256e-14
naive,2026-01-12 13:00:00,724,13,25.53408,3535.33,80.32545,410.1584,167.5542,1,1,2474.731,2474.414,797.0211,407.1182,1204.139,3,28.93381,144.4393,230.7662,800,0,58.80403,200,0.1,0.1352154,0.3172331,0,250,0.3172331,1677.393,174.3963,57.28427,0,265.7191,0,454.8092,308.2734,146.5358,715.3916,0,1824.704,0,-1.136868e-13,3.191891e-15,4.263256e-14
naive,2026-01-12 13:15:00,725,13.25,25.75732,3553.319,97.87818,422.7216,177.1783,1,1,2487.323,2487.006,1246.342,537.4466,1783.789,4,98.49505,145.2929,240.0009,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.664,180.9466,57.04948,0,277.4287,0,459.1957,229.0444,230.1513,766.491,0,1947.366,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 13:30:00,726,13.5,25.81957,3541.411,110.0469,419.1338,182.6378,1,1,2478.988,2478.67,683.1688,360.3685,1043.537,3,0,0,243.5373,800,0,246.6612,263.2521,0.131626,0.2046279,0.3172331,0,250,0.3172331,1795.502,183.4916,56.98401,8.89126,273.6283,0,458.2362,331.8951,126.3411,692.2636,0,1807.766,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-12 13:45:00,727,13.75,26.12833,3508.937,110.4264,410.1872,196.0518,1,1,2456.256,2455.938,690.5456,363.6205,1054.166,3,0,0,254.1661,800,0,235.3366,204.3765,0.1021882,0.165766,0.3172331,0,250,0.3172331,1765.393,190.872,56.65927,17.49663,267.7805,5.17982,456.9027,328.3912,128.5115,692.9753,0,1814.312,0,-5.684342e-14,-1.540434e-14,4.263256e-14
naive,2026-01-12 14:00:00,728,14,26.12767,3486.218,88.34589,413.8117,193.329,1,1,2440.352,2440.035,862.5442,430.3795,1292.924,3,76.21486,141.0419,275.667,800,0,17.37725,200,0.1,0.1286929,0.3172331,0,250,0.3172331,1577.491,207.0201,56.65997,0,272.7698,0,453.9383,293.4345,160.5038,723.814,0,1854.413,0,-1.136868e-13,-1.554312e-15,4.263256e-14
naive,2026-01-12 14:15:00,729,14.25,26.21591,3470.707,78.45431,418.014,203.8372,1,1,2429.495,2429.178,1266.706,547.8134,1814.519,4,86.81438,137.8918,289.8132,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.472,217.4389,56.56716,0,280.1223,0,452.736,216.6265,236.1096,764.4399,0,1948.453,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 14:30:00,730,14.5,26.38072,3492.79,83.01411,421.4491,213.629,1,1,2444.953,2444.636,719.3562,376.3217,1095.678,3,0,0,295.6779,800,0,233.504,266.5414,0.1332707,0.2046279,0.3172331,0,250,0.3172331,1725.279,221.4492,56.39383,0,283.8214,0,457.161,322.5954,134.5657,698.9171,0,1823.983,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 14:45:00,731,14.75,26.48507,3470.085,113.4685,415.312,212.2246,1,1,2429.059,2428.742,722.5205,377.7166,1100.237,3,0,0,300.2371,800,0,237.0763,207.2303,0.1036152,0.1678372,0.3172331,0,250,0.3172331,1706.222,224.6132,56.28407,13.08594,278.6182,0,455.1662,319.7182,135.448,697.4348,0,1834.74,0,0,1.776357e-15,4.263256e-14
naive,2026-01-12 15:00:00,732,15,26.69338,3469.53,139.0335,411.8062,217.1434,1,1,2428.671,2428.354,879.4473,438.3458,1317.793,3,71.88919,138.6074,307.2966,800,0,28.79077,200,0.1,0.1304899,0.3172331,0,250,0.3172331,1548.907,229.3824,56.06499,38.35353,273.1988,0,457.0559,291.4915,165.5645,729.8373,0,1934.029,0,0,-7.21645e-16,4.263256e-14
naive,2026-01-12 15:15:00,733,15.25,26.94816,3487.349,147.1615,408.064,211.8366,1,1,2441.144,2440.827,1305.819,561.2924,1867.112,4,118.4557,137.6928,310.963,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.008,231.4855,55.79702,28.70581,270.3712,0,461.8391,214.7317,247.1074,776.0241,0,2005.184,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 15:30:00,734,15.5,27.03035,3506.981,123.309,408.2291,217.6385,1,1,2454.886,2454.569,732.5738,382.1486,1114.722,3,0,0,314.7224,800,0,260.8032,259.7166,0.1298583,0.2046279,0.3172331,0,250,0.3172331,1721.995,234.0771,55.71058,0,276.3853,0,465.2347,326.3418,138.8929,708.4905,0,1831.071,0,1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-12 15:45:00,735,15.75,27.06793,3512.011,103.2248,411.1756,219.7919,1,1,2458.408,2458.09,767.4463,397.5222,1164.968,3,0,49.52192,315.4466,800,0,238.7027,200,0.1,0.1635397,0.3172331,0,250,0.3172331,1690.644,234.5208,55.67105,0,276.9126,0,466.2674,320.6515,145.6158,718.1737,0,1851.392,0,-1.136868e-13,-8.076873e-15,4.263256e-14
naive,2026-01-12 16:00:00,736,16,27.09632,3526.223,126.0583,409.8326,222.1582,1,1,2468.356,2468.039,1342.116,571.3335,1913.45,4,168.5604,131.9912,312.8979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1125.923,232.555,55.6412,0,277.8414,0,468.4316,213.6717,254.7599,785.0052,0,1986.69,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 16:15:00,737,16.25,27.13152,3469.686,157.8955,400.9061,214.7108,1,1,2428.78,2428.463,727.2525,379.8027,1107.055,3,0,0,307.0552,800,0,323.1066,244.1407,0.1220704,0.2046279,0.3172331,0,250,0.3172331,1701.211,228.126,55.60417,0,267.6439,0,461.2602,323.0843,138.1759,702.887,0,1804.905,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-12 16:30:00,738,16.5,27.306,3436.609,209.377,394.8408,219.2187,1,1,2405.626,2405.309,829.814,421.6694,1251.483,3,28.14006,127.0314,296.312,800,0,176.4091,200,0.1,0.1537318,0.3172331,0,250,0.3172331,1575.495,219.7307,55.42066,4.827836,267.8094,0,458.5342,300.3037,158.2306,721.9731,0,1851.897,0,5.684342e-14,-1.348921e-14,4.263256e-14
naive,2026-01-12 16:45:00,739,16.75,27.33085,3426.156,224.5496,389.9606,212.89,1,1,2398.309,2397.992,1373.404,576.9056,1950.31,4,237.6704,125.8749,286.7645,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.587,212.5938,55.39453,0,264.0857,0.2962283,457.3777,195.3975,261.9803,772.3596,0,1937.948,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 17:00:00,740,17,27.42268,3433.538,280.7424,382.9055,208.1782,1,1,2403.477,2403.159,707.7268,371.1949,1078.922,3,0,0,278.9217,800,0,397.4384,225.5578,0.1127789,0.2046279,0.3172331,0,250,0.3172331,1695.432,206.5746,55.29795,9.234348,256.9751,1.603667,459.2479,323.9573,135.2906,695.4586,0,1787.918,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-12 17:15:00,741,17.25,27.43399,3420.637,319.0042,374.5425,199.9834,1,1,2394.446,2394.129,955.8496,454.5298,1410.379,3,218.9814,123.2956,268.1025,800,0,102.089,200,0.1,0.1420304,0.3172331,0,250,0.3172331,1438.279,198.5374,55.28605,0,251.2469,1.446006,457.6312,274.8868,182.7445,729.6929,0,1830.59,0,-5.684342e-14,1.360023e-15,4.263256e-14
naive,2026-01-12 17:30:00,742,17.5,27.33258,3375.388,379.2329,370.7968,186.3282,1,1,2362.772,2362.454,1421.379,578.6209,2000,4,373.6498,122.5612,247.8257,755.9632,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,941.0753,183.723,52.34356,5.583082,248.2356,2.605213,450.6168,179.4775,271.1393,758.5953,0,1896.141,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 17:45:00,743,17.75,27.43988,3349.562,426.3301,371.708,172.334,1,1,2344.693,2344.376,710.9824,372.6301,1083.612,3,0,42.66017,240.9523,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1633.394,178.4206,55.27985,5.904367,249.8042,0,448.1778,312.216,135.9618,684.8461,0,1748.6,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 18:00:00,744,18,27.28327,3289.393,480.2287,1.27718,161.8817,1,1,2302.575,2302.258,1428.113,571.8871,2000,4,476.6214,1.705825,231.2885,790.3843,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.1448,171.5545,54.77814,3.607269,0,0,438.6827,166.5406,272.1421,738.4276,0,1421.452,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 18:15:00,745,18.25,27.24957,3297.888,534.1843,0,149.3578,1,1,2308.522,2308.205,688.5765,358.755,1047.332,3,33.60373,0.6780073,213.0498,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1619.628,158.0837,55.48001,0.9111444,0,0,439.5052,308.351,131.1542,667.106,0,1273.369,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 18:30:00,746,18.5,27.39363,3237.612,591.5576,0,146.8732,1,1,2266.328,2266.011,1443.694,556.3065,2000,4,603.3612,0.6989489,205.1933,690.7466,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.3175,152.0176,47.77247,0,0,0,432.7779,157.0297,275.7482,713.3361,0,1372.928,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 18:45:00,747,18.75,27.18484,3235.066,630.0214,0,129.8417,1,1,2264.546,2264.229,766.2523,378.6152,1144.867,3,154.5122,4.365528,185.9898,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1497.977,138.1014,55.54809,0,0,0,430.5493,284.8044,145.7449,663.4196,0,1264.348,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-12 19:00:00,748,19,27.09893,3250.881,662.387,0.001694002,115.7143,0,0,2275.617,2275.3,1454.184,545.8161,2000,4,693.2086,5.569502,170.304,630.9178,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,821.1157,126.5714,43.87911,0,0,0,431.8782,155.8355,276.0427,0,701.6516,3809.72,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 19:15:00,749,19.25,26.80041,3256.196,698.0862,3.364699,108.3526,0,0,2279.337,2279.02,791.6984,382.7818,1174.48,3,213.7872,3.155566,157.5375,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1487.321,117.4594,55.95242,0,0.2091331,0,429.905,280.5232,149.3818,0,663.305,3585.592,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 19:30:00,750,19.5,26.6313,3195.87,693.0683,4.40666,96.44505,0,0,2237.109,2236.792,1456.832,543.1682,2000,4,726.2217,0.7546819,140.5928,632.4308,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.9602,105.0157,44.37315,0,3.651978,0,420.4652,146.5937,273.8715,0,689.7619,3750.07,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 19:45:00,751,19.75,26.32205,3189.589,688.07,7.363013,91.22162,0,0,2232.713,2232.395,761.461,370.1743,1131.635,3,207.7125,0.8082632,123.1146,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1470.934,92.26498,56.45553,0,6.55475,0,416.9729,274.7061,142.2668,0,644.8804,3494.637,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 20:00:00,752,20,26.15046,3168.209,663.3064,8.143323,85.1077,0,0,2217.746,2217.429,1449.591,550.4093,2000,4,681.4684,1.087046,115.958,701.4866,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.8385,87.06082,49.66174,0,7.056277,0,412.723,142.8949,269.8281,0,693.3042,3769.476,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 20:15:00,753,20.25,25.94458,3149.932,629.7059,9.28653,81.24231,0,0,2204.953,2204.635,702.7726,351.6821,1054.455,3,145.6694,2.392276,106.3929,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1501.863,80.05467,56.85253,0,6.894254,1.187643,408.6199,278.3239,130.296,0,630.2261,3414.177,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-12 20:30:00,754,20.5,25.81547,3180.587,604.3174,5.253477,76.01942,0,0,2226.411,2226.094,1438.685,561.3147,2000,4,606.6394,4.742015,95.07605,793.5425,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.4088,71.63754,56.52832,0,0.5114624,4.381882,411.5136,145.5389,265.9747,0,707.6635,3829.437,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 20:45:00,755,20.75,25.86416,3169.839,536.9053,0,68.59232,0,0,2218.887,2218.57,612.5644,324.2792,936.8436,2,41.72429,5.444431,89.67487,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1606.006,67.53296,56.93711,0,0,1.059359,410.5293,297.1365,113.3928,0,621.6116,3354.81,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 21:00:00,756,21,25.73055,3117.21,502.1828,0,60.01397,0,0,2182.047,2181.73,1335.889,531.0617,1866.951,4,484.0181,3.70944,79.22307,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.8411,59.74652,57.07763,18.16477,0,0.2674512,402.6185,156.0696,246.5489,0,687.1807,3746.616,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 21:15:00,757,21.25,25.63595,3082.017,409.5532,0,53.70624,0,0,2157.412,2157.095,567.7667,309.4936,877.2604,2,0,0,77.26036,800,0,419.9324,219.9343,0.1099671,0.2046279,0.3172331,0,250,0.3172331,1589.328,58.3248,57.17713,0,0,0,397.3101,292.6915,104.6186,0,602.1851,3247.694,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-12 21:30:00,758,21.5,25.43949,3096.136,341.9923,0,52.18315,0,0,2167.295,2166.978,778.6555,369.7991,1148.455,3,274.5872,0.3383226,73.52904,800,0,79.59857,200,0.1,0.1384894,0.3172331,0,250,0.3172331,1388.322,55.62355,57.38375,0,0,0,397.548,254.6607,142.8874,0,624.4597,3369.972,0,1.136868e-13,2.553513e-15,4.263256e-14
naive,2026-01-12 21:45:00,759,21.75,25.21037,3094.121,304.5726,0,46.38458,0,0,2165.885,2165.568,1184.3,485.8582,1670.158,4,302.2393,0.05185995,67.86726,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,981.2677,51.4649,57.62473,2.333362,0,0,395.4611,179.1661,216.295,0,665.0244,3596.831,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 22:00:00,760,22,24.8984,3057.901,223.9508,0,49.29006,0,0,2140.531,2140.213,553.7727,303.3244,857.0971,2,0,0,57.09711,800,0,265.872,258.4494,0.1292247,0.2046279,0.3172331,0,250,0.3172331,1586.441,43.44021,57.95285,0,0,5.849845,38.52955,28.55593,9.97362,0,332.9417,1765.983,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 22:15:00,761,22.25,24.45655,3014.475,191.1618,0,51.33607,0,0,2110.133,2109.815,548.7675,301.1178,849.8853,2,0,0,49.88534,800,0,216.1825,204.3631,0.1021815,0.1627418,0.3172331,0,250,0.3172331,1561.048,38.12974,58.41756,0,0,13.20632,37.98239,28.09886,9.883526,0,331.592,1758.036,0,0,-6.986078e-14,4.263256e-14
naive,2026-01-12 22:30:00,762,22.5,24.25633,3006.195,172.8377,0,41.04255,0,0,2104.337,2104.019,691.4776,341.7646,1033.242,3,187.1807,1.218927,44.8425,800,0,17.32354,200,0.1,0.1286844,0.3172331,0,250,0.3172331,1412.542,34.34708,58.62814,0,0,6.695466,37.87806,25.42575,12.45231,0,368.3899,1960.188,0,-5.684342e-14,7.21645e-16,4.263256e-14
naive,2026-01-12 22:45:00,763,22.75,24.2548,3001.444,130.3831,0,40.70189,0,0,2101.011,2100.694,1074.964,451.3481,1526.312,4,187.1528,0.684483,38.47489,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.73,29.47029,58.62974,0,0,11.2316,37.8182,18.46313,19.35506,0,471.8234,2529.07,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 23:00:00,764,23,24.09717,3027.629,139.9732,0,30.07489,1,1,2119.34,2119.023,537.3589,296.0883,833.4472,2,0,0,33.44719,800,0,172.5376,281.783,0.1408915,0.2046279,0.3172331,0,250,0.3172331,1581.664,25.66144,58.79554,0,0,4.413443,38.14812,28.46995,9.67817,325.3465,0,584.548,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-12 23:15:00,765,23.25,23.80521,3012.85,151.1659,0,25.65074,1,1,2108.995,2108.678,536.8347,295.8572,832.6919,2,0,0,32.69192,800,0,153.6868,243.3169,0.1216585,0.1774346,0.3172331,0,250,0.3172331,1571.843,25.15834,59.1026,0,0,0.4923974,37.96191,28.29318,9.668734,324.2378,0,581.9853,0,5.684342e-14,5.551115e-15,4.263256e-14
naive,2026-01-12 23:30:00,766,23.5,23.79708,3031.745,133.3969,0,31.18034,1,1,2122.221,2121.904,535.2622,295.164,830.4262,2,0,0,30.42619,800,0,113.642,214.8681,0.107434,0.1532131,0.3172331,0,250,0.3172331,1586.642,23.4167,59.11115,21.15352,0,7.763635,38.19998,28.55955,9.64043,325.102,0,620.1937,0,0,-1.740275e-14,4.263256e-14
naive,2026-01-12 23:45:00,767,23.75,23.51497,3059.608,120.3717,0,22.35794,1,1,2141.726,2141.409,559.9439,301.8394,861.7833,2,35.35267,0.7746759,25.65597,800,0,59.33707,200,0.1,0.1352993,0.3172331,0,250,0.3172331,1581.465,19.80334,59.40786,25.68192,0,2.554601,38.55106,28.46636,10.0847,330.7568,0,638.9812,0,0,1.082467e-15,4.263256e-14
naive,2026-01-13 00:00:00,768,0,23.21044,3012.448,122.6394,0,19.58785,1,1,2108.714,2108.396,989.9756,424.4269,1414.403,3,98.50075,0.04295755,15.85881,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.421,12.27974,59.72815,24.13862,0,7.308115,37.95684,20.13157,17.82527,445.8414,0,866.1277,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 00:15:00,769,0.25,22.8318,2999.215,126.9462,1.237429,17.97515,1,1,2099.451,2099.133,526.9029,291.4788,818.3817,2,0,0,18.38167,800,0,100.5262,299.7858,0.1498929,0.2046279,0.3172331,0,250,0.3172331,1572.231,14.28891,60.12638,26.42005,1.237429,3.686234,37.79011,28.30015,9.489962,320.4213,0,620.9096,0,1.136868e-13,-9.325873e-14,4.263256e-14
naive,2026-01-13 00:30:00,770,0.5,22.49096,3040.653,109.9453,0,10.34058,1,1,2128.457,2128.14,533.1024,294.2119,827.3143,2,0,0,27.31432,800,0,113.7005,271.3135,0.1356567,0.1887707,0.3172331,0,250,0.3172331,1595.037,21.30714,60.48485,0,0,0,38.31222,28.71067,9.601554,322.9225,0,577.7996,0,5.684342e-14,9.037215e-14,4.263256e-14
naive,2026-01-13 00:45:00,771,0.75,22.24881,3024.523,98.82129,11.35215,7.220491,1,1,2117.166,2116.849,530.4398,293.0381,823.4778,2,0,0,23.47783,800,0,88.22555,249.2144,0.1246072,0.1708421,0.3172331,0,250,0.3172331,1586.409,18.35989,60.73953,10.73955,11.20833,0,38.10899,28.55536,9.553626,321.5934,0,612.715,0,-5.684342e-14,-3.350098e-14,4.263256e-14
naive,2026-01-13 01:00:00,772,1,22.30372,3021.91,125.9449,9.960582,13.11403,1,1,2115.337,2115.02,533.408,294.3466,827.7546,2,0,0,27.7546,800,0,81.56196,228.7847,0.1143923,0.1569267,0.3172331,0,250,0.3172331,1581.612,21.69217,60.68178,45.87287,8.470615,0,38.07607,28.46901,9.607054,322.8156,0,671.1067,0,-5.684342e-14,3.147482e-14,4.263256e-14
naive,2026-01-13 01:15:00,773,1.25,22.07366,3043.616,119.5183,8.536561,14.51448,1,1,2130.531,2130.214,529.5531,292.6471,822.2002,2,0,0,22.20023,800,0,87.74771,206.8117,0.1034059,0.1440624,0.3172331,0,250,0.3172331,1600.661,17.3919,60.92375,34.74531,5.561801,0,38.34956,28.81189,9.537666,321.459,0,643.9086,0,0,-1.898481e-14,4.263256e-14
naive,2026-01-13 01:30:00,774,1.5,21.74324,3018.489,109.3461,5.651027,19.45997,1,1,2112.942,2112.625,579.7341,306.2704,886.0046,2,71.44456,0.3731543,14.18684,800,0,27.11672,200,0.1,0.1302263,0.3172331,0,250,0.3172331,1532.891,11.15162,61.27126,10.78486,5.277872,8.30835,38.03296,27.59204,10.44092,335.2807,0,629.3395,0,0,-5.273559e-16,4.263256e-14
naive,2026-01-13 01:45:00,775,1.75,21.47765,3006.671,92.30866,5.967528,16.46134,1,1,2104.669,2104.352,990.0926,424.3909,1414.484,3,99.23712,0,15.24641,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.26,12.0169,61.55061,0,5.967528,4.444441,37.88405,20.05667,17.82738,445.2025,0,831.4546,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 02:00:00,776,2,21.27117,2966.681,51.08543,0,5.207341,1,1,2076.677,2076.36,528.7582,292.2967,821.0549,2,0,0,21.05487,800,0,88.46083,302.8022,0.1514011,0.2046279,0.3172331,0,250,0.3172331,1547.601,16.62978,61.76776,0,0,0,37.38018,27.85683,9.523357,320.1535,0,570.8183,0,-5.684342e-14,3.463896e-14,4.263256e-14
naive,2026-01-13 02:15:00,777,2.25,20.88057,2991.491,62.02406,0,6.83266,1,1,2094.044,2093.726,529.9688,292.8304,822.7992,2,0,0,22.79921,800,0,84.14122,281.7192,0.1408596,0.1906701,0.3172331,0,250,0.3172331,1563.758,18.07875,62.17858,0,0,0,37.69278,28.14764,9.545148,320.9781,0,572.0052,0,-5.684342e-14,-9.364731e-14,4.263256e-14
naive,2026-01-13 02:30:00,778,2.5,20.74205,2986.264,73.01461,0.3060603,2.989326,1,1,2090.385,2090.068,530.4765,293.0542,823.5307,2,0,0,23.53069,800,0,82.83055,260.9672,0.1304836,0.1773944,0.3172331,0,250,0.3172331,1559.591,18.68487,62.32427,0,0.2294661,0,37.62693,28.07264,9.554287,321.1269,0,572.5348,0,-1.136868e-13,-7.793766e-14,4.263256e-14
naive,2026-01-13 02:45:00,779,2.75,20.68831,2985.544,79.5186,1.907677,9.104994,1,1,2089.881,2089.563,529.619,292.6762,822.2952,2,0,0,22.29522,800,0,84.94205,239.6906,0.1198453,0.1643272,0.3172331,0,250,0.3172331,1559.944,17.71341,62.38078,0,1.470751,0,37.61785,28.079,9.538852,320.7552,0,573.8691,0,1.136868e-13,1.940115e-14,4.263256e-14
naive,2026-01-13 03:00:00,780,3,20.59493,2931.603,83.58076,0,6.005321,1,1,2052.122,2051.805,531.7715,293.6251,825.3966,2,0,0,25.39657,800,0,98.90483,214.9267,0.1074633,0.1509297,0.3172331,0,250,0.3172331,1520.033,20.19638,62.479,0,0,0,36.93819,27.3606,9.577596,320.9857,0,571.6825,0,0,4.257705e-14,4.263256e-14
naive,2026-01-13 03:15:00,781,3.25,20.54904,2976.005,102.8402,0.8982684,17.00303,1,1,2083.203,2082.886,569.9736,304.4628,874.4365,2,50.46839,1.568898,22.39918,800,0,59.5713,200,0.1,0.1353362,0.3172331,0,250,0.3172331,1512.912,17.82096,62.52726,0,0,0,37.49766,27.23242,10.26524,331.6953,0,593.0474,0,0,5.551115e-17,4.263256e-14
naive,2026-01-13 03:30:00,782,3.5,20.26856,3005.637,112.385,0,7.602987,1,1,2103.946,2103.629,1011.961,431.2721,1443.233,3,122.4357,0.651439,20.14623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.668,16.0737,62.82225,0,0,0,37.87103,19.65002,18.22101,450.9221,0,831.1691,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 03:45:00,783,3.75,19.95029,2993.804,123.3108,5.827361,6.454908,1,1,2095.663,2095.346,531.5971,293.5482,825.1453,2,0,0,25.14532,800,0,122.9752,294.1736,0.1470868,0.2046279,0.3172331,0,250,0.3172331,1563.749,20.11625,63.157,0.9928058,5.17022,0,37.72193,28.14748,9.574458,321.6957,0,582.971,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-13 04:00:00,784,4,20.03655,3034.974,133.875,0,18.78049,1,1,2124.482,2124.164,526.3819,291.2491,817.631,2,0,0,17.63101,800,0,127.7584,262.1877,0.1310938,0.1852368,0.3172331,0,250,0.3172331,1597.783,14.09965,63.06627,6.738151,0,4.680833,38.24067,28.76009,9.480584,320.7834,0,582.2406,0,5.684342e-14,1.398881e-14,4.263256e-14
naive,2026-01-13 04:15:00,785,4.25,20.10908,2978.924,150.9301,0,20.89223,1,1,2085.246,2084.929,528.6557,292.2515,820.9072,2,0,0,20.90718,800,0,146.2797,225.5764,0.1127882,0.1650957,0.3172331,0,250,0.3172331,1556.274,16.7075,62.98999,6.726865,0,4.184734,37.53444,28.01292,9.521512,320.9575,0,582.6551,0,-5.684342e-14,-3.153033e-14,4.263256e-14
naive,2026-01-13 04:30:00,786,4.5,19.85101,2993.827,185.4464,0,19.68745,1,1,2095.679,2095.362,586.8614,309.5253,896.3867,2,70.49597,0.8685429,25.02222,800,0,102.1637,200,0.1,0.1420422,0.3172331,0,250,0.3172331,1508.5,20.01777,63.26141,12.78669,0,0,37.72222,27.153,10.56922,336.6783,0,624.2446,0,-5.684342e-14,4.385381e-15,4.263256e-14
naive,2026-01-13 04:45:00,787,4.75,19.83736,2967.577,218.7862,0,21.84471,1,1,2077.304,2076.987,1095.593,455.4181,1551.011,4,229.3868,0.6577315,20.96617,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,981.3939,16.77293,63.27577,0,0,5.071779,37.39147,17.66509,19.72638,473.919,0,876.6528,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 05:00:00,788,5,19.81432,3056.357,293.1638,0,25.99109,1,1,2139.45,2139.133,525.7259,290.96,816.6859,2,0,0,16.6859,800,0,279.2533,255.104,0.127552,0.2046279,0.3172331,0,250,0.3172331,1613.407,13.34872,63.3,18.49091,0,12.64237,38.5101,29.04133,9.468777,322.0839,0,604.8521,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-13 05:15:00,789,5.25,19.87344,2998.19,361.1958,0,18.81216,1,1,2098.733,2098.416,627.5296,320.2896,947.8192,2,130.7211,1.635275,15.46286,800,0,220.2555,200,0.1,0.1606353,0.3172331,0,250,0.3172331,1470.886,12.37029,63.23782,10.21918,0,6.441869,37.7772,26.47595,11.30124,347.8279,0,642.1412,0,0,-1.032507e-14,4.263256e-14
naive,2026-01-13 05:30:00,790,5.5,19.90257,2987.793,434.756,0,18.69381,1,1,2091.455,2091.138,1248.535,498.9719,1747.507,4,430.0481,2.211164,15.24732,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.6034,12.19786,63.20718,4.707893,0,6.495957,37.64619,15.16686,22.47933,515.2106,0,967.4343,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 05:45:00,791,5.75,19.85375,2992.875,543.7031,0.8663091,24.39053,1,1,2095.012,2094.695,535.4376,294.4871,829.9247,2,6.340239,1.027205,22.55723,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1559.258,18.04579,63.25853,37.69346,0,6.344746,37.71022,28.06664,9.643587,323.5997,0,641.0547,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 06:00:00,792,6,19.91139,3037.554,627.1875,7.945182,26.71031,1,1,2126.288,2125.971,1379.581,537.0473,1916.628,4,595.6205,0.3650066,20.64271,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.3898,16.51417,63.19791,31.56707,7.580176,10.19614,38.27318,13.43502,24.83817,552.1649,0,1100.761,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 06:15:00,793,6.25,19.97839,3076.374,675.2587,0,21.3768,1,1,2153.462,2153.145,653.4659,328.0057,981.4715,2,161.9743,2.967042,16.53015,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1499.679,13.22412,63.12744,13.61497,0,8.152676,38.76232,26.99422,11.7681,356.3469,0,665.1613,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 06:30:00,794,6.5,20.03291,3099.16,720.9469,0,22.24097,1,1,2169.412,2169.095,1449.501,550.4986,2000,4,713.6477,6.412579,24.9801,754.9597,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,719.5933,19.9775,59.51923,7.299263,0,2.263467,39.04942,12.95268,26.09674,563.8256,0,1073.283,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 06:45:00,795,6.75,19.86738,3104.536,760.8599,0,24.38291,1,1,2173.175,2172.858,743.5523,354.6138,1098.166,3,272.1501,2.902043,23.11396,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1429.305,18.49117,63.2442,0,0,5.891738,39.11715,25.7275,13.38965,381.3128,0,691.4759,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 07:00:00,796,7,19.57095,3170.404,769.1402,0,16.60845,1,1,2219.283,2218.965,1458.368,541.6316,2000,4,780.5902,2.432753,27.05794,689.9192,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.5969,21.64635,54.81059,0,0,0,39.94709,13.69074,26.25634,555.3224,0,1048.983,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 07:15:00,797,7.25,19.58068,3155.964,777.4622,0,22.97089,1,1,2209.175,2208.858,747.9867,356.7106,1104.697,3,270.9574,5.779163,27.9607,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1460.871,22.36856,63.54573,6.835386,0,0.6023374,39.76515,26.29568,13.46947,383.1051,0,706.5122,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 07:30:00,798,7.5,19.49533,3173.014,745.8309,7.892973,28.03971,1,1,2221.109,2220.792,1451.314,548.6861,2000,4,728.6489,0.4014928,27.16638,743.7832,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.4783,21.7331,59.16377,17.18198,7.49148,6.306615,39.97997,13.85061,26.12936,563.5697,0,1103.142,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 07:45:00,799,7.75,19.67121,3225.301,692.7172,8.354783,20.23501,1,1,2257.71,2257.393,654.1439,329.1843,983.3282,2,154.5793,1.1638,27.58511,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1603.249,22.06809,63.45051,38.4684,7.190983,0,40.63879,28.85849,11.7803,358.0428,0,723.4662,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 08:00:00,800,8,19.91899,3197.33,625.4254,372.8001,20.31546,1,1,2238.131,2237.814,1446.146,553.8544,2000,4,589.2152,254.6304,35.89923,620.2552,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.668,28.71938,48.99234,36.2102,118.1698,0,40.28635,14.25002,26.03633,568.1044,0,1347.398,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 08:15:00,801,8.25,20.11806,3188.941,546.3683,379.547,19.44157,1,1,2232.259,2231.942,717.3697,375.4459,1092.816,3,0,251.0978,41.71787,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1514.572,33.33489,62.98054,51.1875,123.9605,0,40.18066,27.26229,12.91837,402.7082,0,1036.694,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 08:30:00,802,8.5,20.24534,3232.845,427.8255,384.5066,16.63443,1,1,2262.992,2262.675,1423.281,576.7193,2000,4,414.3713,261.2836,39.94436,784.4007,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.3939,31.87709,61.62122,13.45422,123.223,0,40.73385,15.10909,25.62476,591.8283,0,1350.101,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 08:45:00,803,8.75,20.44087,3255.765,331.8174,396.0975,19.01003,1,1,2279.035,2278.718,624.5677,334.5343,959.102,2,0,112.2339,46.86811,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1654.15,37.32919,62.64103,0,130.0077,0,41.02263,29.7747,11.24793,364.309,0,882.4101,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 09:00:00,804,9,20.78844,3234.392,256.6397,390.0562,18.19145,1,1,2264.075,2263.757,1335.608,556.231,1891.839,4,271.3985,272.5109,47.92979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,928.1492,38.04151,62.27548,0,117.5452,0,40.75334,16.70669,24.04666,572.9377,0,1278.581,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 09:15:00,805,9.25,20.89608,3254.06,217.4195,393.8494,29.31237,1,1,2277.842,2277.525,554.5217,303.6545,858.1762,2,0,0,58.17619,800,0,484.6578,203.7529,0.1018765,0.2046279,0.3172331,0,250,0.3172331,1723.003,46.12391,62.16227,1.948676,124.6624,0,41.00115,31.01405,9.9871,334.6686,0,817.8087,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 09:30:00,806,9.5,21.22786,3319.959,181.3437,401.038,38.05428,1,1,2323.971,2323.654,879.466,426.5938,1306.06,3,170.7491,271.5584,63.7523,800,0,14.88333,200,0.1,0.1283002,0.3172331,0,250,0.3172331,1444.188,50.37561,61.81332,0,129.4796,0,41.83148,25.99538,15.8361,452.5892,0,1058.991,0,1.136868e-13,-8.049117e-16,4.263256e-14
naive,2026-01-13 09:45:00,807,9.75,21.53717,3322.731,177.2144,405.8416,37.00486,1,1,2325.912,2325.594,1276.064,541.9314,1817.996,4,170.9417,277.6601,69.39391,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.53,54.66176,61.488,6.272728,128.1815,0,41.86641,18.89154,22.97487,560.8229,0,1284.405,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 10:00:00,808,10,21.79353,3354.598,166.3148,406.952,38.58685,1,1,2348.219,2347.901,570.6063,310.7454,881.3517,2,0,0,81.35169,800,0,411.4203,222.0623,0.1110311,0.2046279,0.3172331,0,250,0.3172331,1777.295,63.9141,61.21837,33.04331,128.8032,0,42.26794,31.99131,10.27662,342.7367,0,895.7881,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 10:15:00,809,10.25,22.20964,3366.833,160.1992,404.2042,53.10684,1,1,2356.783,2356.466,802.873,409.2662,1212.139,3,32.56397,281.4905,98.08474,800,0,88.10935,200,0.1,0.1398294,0.3172331,0,250,0.3172331,1553.593,76.73394,60.78073,39.52584,122.7136,0,42.4221,27.96468,14.45742,437.2309,0,1085.947,0,-1.136868e-13,6.550316e-15,4.263256e-14
naive,2026-01-13 10:30:00,810,10.5,22.34548,3359.824,128.2217,402.1398,58.38645,1,1,2351.877,2351.56,1256.045,540.7394,1796.785,4,106.7729,281.3525,108.6591,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.515,84.88846,60.63787,21.44879,120.7873,0,42.33379,19.71926,22.61452,560.4587,0,1298.057,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 10:45:00,811,10.75,22.70228,3413.885,115.0733,401.1071,74.44696,1,1,2389.719,2389.402,601.6876,324.4476,926.1351,2,0,0,126.1351,800,0,387.8952,227.9436,0.1139718,0.2046279,0.3172331,0,250,0.3172331,1787.715,98.18127,60.2626,6.819052,121.4661,0,43.01495,32.17886,10.83609,356.6264,0,866.7494,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-13 11:00:00,812,11,22.81672,3444.186,121.6078,407.117,78.10706,1,1,2410.93,2410.613,793.6598,409.0784,1202.738,3,0,274.0479,128.6903,800,0,111.6307,200,0.1,0.1435327,0.3172331,0,250,0.3172331,1616.953,100.0523,60.14224,23.50295,119.5433,0,43.39675,29.10516,14.29159,438.1835,0,1055.462,0,5.684342e-14,-6.800116e-15,4.263256e-14
naive,2026-01-13 11:15:00,813,11.25,22.95583,3476.64,97.01332,412.9762,83.96764,1,1,2433.648,2433.33,1277.27,550.3903,1827.661,4,104.3031,283.8323,139.5252,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.06,108.3209,59.99593,0,129.1439,0,43.80566,20.80908,22.99658,571.1994,0,1297.677,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 11:30:00,814,11.5,23.05921,3471.798,86.11815,413.4426,92.16532,1,1,2430.259,2429.941,620.3507,332.6752,953.026,2,0,0,153.026,800,0,376.6627,230.7517,0.1153758,0.2046279,0.3172331,0,250,0.3172331,1809.591,118.6757,59.8872,0,127.8174,0,43.74465,32.57263,11.17202,365.2478,0,883.6076,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 11:45:00,815,11.75,23.36019,3476.189,113.9452,412.3873,97.20706,1,1,2433.332,2433.015,811.4573,416.9243,1228.382,3,0,265.3374,163.0442,800,0,122.8614,200,0.1,0.1453009,0.3172331,0,250,0.3172331,1621.558,126.0525,59.57065,12.5514,125.5822,0,43.79998,29.18804,14.61194,446.1124,0,1063.488,0,-5.684342e-14,-5.995204e-15,4.263256e-14
naive,2026-01-13 12:00:00,816,12,23.47898,3484.439,138.0653,416.0345,104.555,1,1,2439.107,2438.79,1305.041,562.4511,1867.492,4,105.8323,285.2578,176.4019,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.749,136.2119,59.44571,32.23304,130.7767,0,43.90393,20.40748,23.49645,582.8586,0,1380.033,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 12:15:00,817,12.25,23.72641,3497.889,99.76769,410.0666,117.0794,1,1,2448.522,2448.205,649.9911,345.7421,995.7333,2,0,0,195.7333,800,0,389.0944,227.6438,0.1138219,0.2046279,0.3172331,0,250,0.3172331,1798.214,150.7516,59.18548,0,124.8062,0,44.0734,32.36785,11.70555,378.11,0,904.9271,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 12:30:00,818,12.5,23.81603,3490.166,97.07382,426.0538,136.5066,1,1,2443.116,2442.799,843.1933,430.9151,1274.108,3,0,270.6033,203.5051,800,0,110.4317,200,0.1,0.1433439,0.3172331,0,250,0.3172331,1599.605,156.5914,59.09122,0,143.3326,0,43.97609,28.7929,15.18319,459.708,0,1100.187,0,1.136868e-13,-6.106227e-16,4.263256e-14
naive,2026-01-13 12:45:00,819,12.75,24.19016,3480.768,78.88982,420.567,143.4271,1,1,2436.538,2436.221,1322.632,571.7165,1894.348,4,93.13515,287.4848,213.7284,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.589,163.8183,58.69773,0,133.0822,0,43.85768,20.0446,23.81308,591.7611,0,1347.054,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 13:00:00,820,13,24.65724,3518.157,54.9239,421.9375,155.3972,1,1,2462.71,2462.392,670.9063,354.9626,1025.869,3,0,0,225.869,800,0,371.2947,232.0937,0.1160468,0.2046279,0.3172331,0,250,0.3172331,1791.486,172.2798,58.20648,0,134.037,0,44.32877,32.24675,12.08202,387.2094,0,940.1502,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-13 13:15:00,821,13.25,24.90548,3488.638,54.53786,421.2783,158.5088,1,1,2442.047,2441.73,862.7735,439.547,1302.321,3,0,265.0887,237.2318,800,0,128.2286,200,0.1,0.146146,0.3172331,0,250,0.3172331,1578.956,180.4755,57.94539,0,126.0508,0,43.95684,28.42121,15.53563,467.9683,0,1088.186,0,-1.136868e-13,8.604228e-15,4.263256e-14
naive,2026-01-13 13:30:00,822,13.5,25.33075,3480.713,74.00078,420.4825,169.3906,1,1,2436.499,2436.182,1356.94,585.3146,1942.254,4,105.9667,293.4054,242.8821,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.242,183.9478,57.49812,0,127.0771,0,445.9498,197.5325,248.4172,782.8471,0,1720.217,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 13:45:00,823,13.75,25.60442,3475.11,89.18646,421.1679,174.5192,1,1,2432.577,2432.259,693.1305,364.7601,1057.891,3,0,0,257.8906,800,0,389.5387,227.5327,0.1137663,0.2046279,0.3172331,0,250,0.3172331,1739.129,194.7498,57.21029,0,134.1074,0,447.6986,320.0744,127.6242,684.8345,0,1536.643,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 14:00:00,824,14,26.0777,3466.065,94.71483,414.1093,183.4669,1,1,2426.245,2425.928,885.3409,449.4959,1334.837,3,0,269.1891,265.6476,800,0,109.9875,200,0.1,0.143274,0.3172331,0,250,0.3172331,1540.587,199.6019,56.71252,4.018327,125.6292,0,450.8532,286.2772,164.576,735.7731,0,1631.386,0,-1.136868e-13,-3.608225e-16,4.263256e-14
naive,2026-01-13 14:15:00,825,14.25,26.2685,3440.17,113.8036,423.8404,188.3697,1,1,2408.119,2407.802,1361.525,590.1553,1951.68,4,82.26822,289.3783,280.0339,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.277,209.984,56.51185,31.53536,134.462,0,449.237,195.184,254.0531,785.3392,0,1793.448,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 14:30:00,826,14.5,26.2321,3428.365,97.55232,421.1214,187.9037,1,1,2399.856,2399.538,715.5166,374.629,1090.146,3,0,0,290.1455,800,0,379.926,229.9359,0.1149679,0.2046279,0.3172331,0,250,0.3172331,1684.022,217.6507,56.55013,8.800117,129.9476,0,447.3613,313.9214,133.4398,688.5504,0,1552.822,0,-1.705303e-13,-6.483702e-14,4.263256e-14
naive,2026-01-13 14:45:00,827,14.75,26.58608,3455.31,95.60008,409.5474,202.6414,1,1,2418.717,2418.4,907.4332,459.2352,1366.668,3,0,275.3161,291.3524,800,0,119.5986,200,0.1,0.1447872,0.3172331,0,250,0.3172331,1510.967,217.7309,56.17783,0,122.089,0,454.1739,283.7214,170.4526,742.9566,0,1633.317,0,-1.136868e-13,-1.471046e-15,4.263256e-14
naive,2026-01-13 15:00:00,828,15,26.71563,3445.746,121.2711,416.0171,209.3781,1,1,2412.022,2411.705,1398.693,601.3069,2000,4,121.9578,286.4637,298.5026,793.0758,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.012,222.765,55.55653,0,129.5534,0,454.1319,190.7283,263.4036,792.0352,0,1745.049,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 15:15:00,829,15.25,26.7153,3425.987,131.4848,415.4847,201.8403,1,1,2398.191,2397.874,720.0351,376.621,1096.656,3,0,0,296.6561,800,0,418.6117,220.2644,0.1101322,0.2046279,0.3172331,0,250,0.3172331,1677.839,221.3878,56.04193,0,131.5679,0,451.5247,315.8987,135.6259,692.5197,0,1548.947,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-13 15:30:00,830,15.5,26.75385,3466.388,120.6795,410.2206,208.6848,1,1,2426.472,2426.155,954.766,474.7182,1429.484,3,45.2569,281.3586,302.8687,800,0,80.91906,200,0.1,0.1386973,0.3172331,0,250,0.3172331,1471.388,225.9307,56.00138,0,128.862,0,457.2144,277.2503,179.9641,751.9685,0,1663.222,0,5.684342e-14,5.273559e-15,4.263256e-14
naive,2026-01-13 15:45:00,831,15.75,26.65455,3421.604,112.5724,407.1081,206.3483,1,1,2395.123,2394.805,1399.517,600.4828,2000,4,126.5641,284.0913,304.9103,784.4343,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.2882,227.6959,55.01416,0,123.0167,0,450.3804,187.1546,263.2257,787.6375,0,1725.588,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 16:00:00,832,16,26.73454,3440.694,132.6435,398.6506,201.866,1,1,2408.486,2408.168,726.1495,379.3165,1105.466,3,0,0,305.466,800,0,427.9246,217.9362,0.1089681,0.2046279,0.3172331,0,250,0.3172331,1682.019,227.9154,56.02169,0,116.3668,0,453.6438,316.8121,136.8317,696.1286,0,1529.965,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 16:15:00,833,16.25,26.68344,3435.591,158.7277,406.5248,191.1351,1,1,2404.914,2404.596,991.8758,484.4627,1476.338,3,100.8667,278.0572,297.4145,800,0,71.60758,200,0.1,0.1372312,0.3172331,0,250,0.3172331,1412.721,222.0296,56.07544,0,128.4676,0,452.4919,265.8077,186.6842,750.2704,0,1659.063,0,-1.705303e-13,-2.942091e-15,4.263256e-14
naive,2026-01-13 16:30:00,834,16.5,26.95233,3385.853,191.1606,400.7133,191.7789,1,1,2370.097,2369.78,1409.268,590.732,2000,4,207.3567,271.9665,296.2285,724.4483,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.5119,220.5069,50.5236,0,128.7468,0,448.4367,181.7346,266.702,772.4666,0,1710.182,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 16:45:00,835,16.75,27.09715,3365.709,221.978,392.1242,190.3519,1,1,2355.996,2355.679,713.4462,373.7163,1087.162,3,0,0,287.1625,800,0,499.2465,200.1057,0.1000529,0.2046279,0.3172331,0,250,0.3172331,1642.233,213.4257,55.64032,0,123.4127,0,447.1163,311.6597,135.4566,685.3759,0,1521.043,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 17:00:00,836,17,26.92364,3346.121,264.8439,379.8964,174.6577,1,1,2342.285,2341.968,1107.119,514.4056,1621.524,4,276.2362,264.8739,280.414,800,0,0.2969205,200,0.1,0.1260036,0.3172331,0,250,0.3172331,1234.849,208.7993,55.82281,0,115.0225,0,442.9099,233.5014,209.4085,747.907,0,1631.427,0,-1.136868e-13,-2.775558e-17,4.263256e-14
naive,2026-01-13 17:15:00,837,17.25,26.75806,3368.009,303.7605,373.438,159.4743,1,1,2357.607,2357.289,1422.306,577.6942,2000,4,319.9355,259.0566,269.447,651.5609,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,934.9837,200.9901,45.60678,0,114.3814,0,444.2771,176.1922,268.0849,753.8864,0,1653.773,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 17:30:00,838,17.5,26.70287,3372.457,359.7986,363.3622,160.069,1,1,2360.72,2360.403,780.5531,403.3003,1183.853,3,0,133.8082,250.0452,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1579.849,186.628,56.055,0,106.6364,0,444.3553,297.3731,146.9822,700.6734,0,1522.233,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 17:45:00,839,17.75,26.45708,3342.813,411.6212,363.8,145.7253,1,1,2339.969,2339.652,1434.414,565.5864,2000,4,423.766,256.8986,236.6195,582.7159,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.2384,177.0726,41.01848,0,106.9013,0,438.2193,169.5291,268.6902,735.1155,0,1608.49,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 18:00:00,840,18,26.43588,3293.304,459.2359,0,140.6019,1,1,2305.313,2304.996,669.8149,354.4814,1024.296,3,0,0,224.2964,800,0,479.9924,204.9193,0.1024596,0.2046279,0.3172331,0,250,0.3172331,1635.181,167.8887,56.3358,0,0,0,431.5406,306.0959,125.4447,660.5774,0,1257.777,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-13 18:15:00,841,18.25,26.40844,3237.367,529.9891,0,129.9513,1,1,2266.157,2265.84,1056.934,463.9992,1520.933,4,513.9847,0.3194545,206.6286,800,0,19.54801,200,0.1,0.1290347,0.3172331,0,250,0.3172331,1208.906,154.7096,56.36467,0,0,0,423.9713,226.1721,197.7992,690.1713,0,1316.932,0,0,-1.720846e-15,4.263256e-14
naive,2026-01-13 18:30:00,842,18.5,26.27133,3226.564,580.4666,0,118.8596,1,1,2258.595,2258.277,1442.57,557.4305,2000,4,596.5436,0.3282013,201.4541,701.6741,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.7079,151.0562,49.56352,0,0,0,421.3675,152.1799,269.1876,709.6104,0,1363.462,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 18:45:00,843,18.75,26.15044,3184.214,625.0907,0,116.4267,1,1,2228.95,2228.633,749.821,372.9863,1122.807,3,140.9376,1.97161,179.898,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1478.812,135.0668,56.63601,0,0,0,414.8079,275.207,139.6008,648.1933,0,1232.671,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 19:00:00,844,19,26.15207,3177.209,679.2996,0,104.9628,1,0,2224.046,2223.729,1451.324,548.6761,2000,4,676.0537,2.5467,162.3687,659.0309,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.4054,121.9037,46.65469,3.245873,0,0,413.9092,143.7495,270.1596,692.4257,0,1337.964,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 19:15:00,845,19.25,26.25859,3167.815,711.5001,0,106.6438,1,0,2217.47,2217.153,780.758,378.9574,1159.715,3,205.3917,3.293567,151.0302,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1436.395,113.2623,56.52227,6.438957,0,0,413.5871,267.9064,145.6807,646.8638,0,1241.247,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 19:30:00,846,19.5,26.35827,3171.679,747.4531,0.2976744,101.784,1,0,2220.175,2219.858,1454.175,545.8248,2000,4,708.0264,2.751198,134.3114,654.911,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.6827,100.6172,46.18549,39.42664,0,1.166752,414.9402,143.1025,271.8377,689.1454,0,1394.343,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 19:45:00,847,19.75,26.25188,3187.353,756.2787,0,101.6857,0,0,2231.147,2230.83,755.2939,368.7015,1123.995,3,197.2387,4.382378,122.3744,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1475.536,91.77894,56.52933,59.37056,0,9.906752,416.0808,275.1689,140.9119,0,645.7178,3590.267,0,1.136868e-13,-7.993606e-15,4.263256e-14
