controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-13 20:00:00,848,20,26.2396,3175.371,714.8222,0.6410835,90.9049,0,0,2222.76,2222.443,1448.394,551.6064,2000,4,671.5678,4.953221,114.5991,708.8799,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.0492,85.95883,50.10207,43.25433,0,4.946071,414.4123,144.3141,270.0983,0,696.8426,3850.883,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 20:15:00,849,20.25,26.00638,3172.285,666.0049,0,79.94102,0,0,2220.6,2220.282,699.3951,351.2181,1050.613,3,137.0536,6.230992,107.3286,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1520.887,80.70562,56.78753,29.28182,0,0,412.0387,282.205,129.8337,0,633.4231,3470.452,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 20:30:00,850,20.5,25.91274,3151.752,603.9118,0,71.46678,0,0,2206.226,2205.909,1438.701,561.2994,2000,4,605.3807,5.099316,98.29897,791.221,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.2084,73.98945,56.26176,0,0,0,408.5908,142.0862,266.5046,0,703.3856,3805.327,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 20:45:00,851,20.75,25.62925,3163.082,527.8772,7.809067,65.1633,0,0,2214.158,2213.84,608.9833,323.0166,932,2,39.06619,2.501602,90.43216,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1604.857,68.2732,57.18417,0,5.307465,0,407.7051,295.5112,112.1939,0,618.5279,3346.726,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 21:00:00,852,21,25.55723,3164.721,495.196,0.7837882,66.16652,0,0,2215.305,2214.987,1342.279,532.6916,1874.971,4,493.9983,1.652098,79.3203,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.7084,59.92983,57.25992,1.197689,0,6.23669,407.3221,160.4625,246.8596,0,694.3009,3756.303,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 21:15:00,853,21.25,25.21867,3183.466,440.8352,0,52.12522,0,0,2228.426,2228.109,565.3582,308.4318,873.79,2,0,0,73.79002,800,0,414.366,221.3259,0.1106629,0.2046279,0.3172331,0,250,0.3172331,1662.751,55.95133,57.616,27.5306,0,0,406.9481,303.6463,103.3019,0,612.0781,3349.102,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 21:30:00,854,21.5,24.9096,3191.57,369.015,0,55.51874,0,0,2234.099,2233.781,767.0531,366.1705,1133.224,3,262.0934,0.1540033,70.97619,800,0,85.16411,200,0.1,0.1393657,0.3172331,0,250,0.3172331,1466.728,53.99323,57.94106,21.75751,0,1.525511,40.21378,26.40111,13.81267,0,392.8484,2133.014,0,5.684342e-14,1.582068e-15,4.263256e-14
naive,2026-01-13 21:45:00,855,21.75,24.71913,3144.788,339.232,0,49.93735,0,0,2201.352,2201.035,1182.475,484.9329,1667.407,4,303.2526,0.02074398,64.13404,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1018.56,48.88597,58.14139,35.97935,0,1.051374,39.62433,18.33408,21.29025,0,503.457,2765.669,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 22:00:00,856,22,24.59536,3088.094,292.634,0.1931495,42.35827,0,0,2161.666,2161.349,556.6535,304.5943,861.2478,2,0,0,61.24778,800,0,242.8258,264.2109,0.1321055,0.2046279,0.3172331,0,250,0.3172331,1604.695,46.74658,58.27157,49.888,0.1134239,0,38.90999,28.88451,10.02547,0,333.4788,1854.831,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-13 22:15:00,857,22.25,24.2052,3093.337,253.913,15.18615,35.28868,0,0,2165.336,2165.019,555.328,304.01,859.338,2,0,0,59.33803,800,0,202.2398,213.6094,0.1068047,0.1663697,0.3172331,0,250,0.3172331,1609.691,45.4742,58.68191,51.88958,14.96973,0,38.97605,28.97443,10.00161,0,332.9844,1880.73,0,0,1.906808e-14,4.263256e-14
naive,2026-01-13 22:30:00,858,22.5,23.93006,3108.881,204.3851,0.02123069,36.4676,0,0,2176.217,2175.899,651.9757,330.8336,982.8093,2,132.6796,0.498553,49.63115,800,0,54.30297,200,0.1,0.1345067,0.3172331,0,250,0.3172331,1523.924,38.14449,58.97129,17.40256,0,0,39.1719,27.43063,11.74127,0,358.2642,1934.13,0,5.684342e-14,6.383782e-16,4.263256e-14
naive,2026-01-13 22:45:00,859,22.75,23.73922,3075.719,138.8373,4.831391,35.66988,0,0,2153.003,2152.686,1056.125,446.7374,1502.862,4,156.0956,0.2558334,46.51092,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.561,35.81742,59.17201,0,4.575558,0,38.75406,19.7381,19.01596,0,466.4755,2506.94,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 23:00:00,860,23,23.55717,3101.83,134.4015,2.969179,35.00628,0,1,2171.281,2170.964,539.5057,297.0347,836.5404,2,0,0,36.54039,800,0,154.3932,286.319,0.1431595,0.2046279,0.3172331,0,250,0.3172331,1631.458,28.19247,59.36347,0,2.94903,6.813806,39.08306,29.36625,9.716812,0,327.6051,1740.131,0,5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-13 23:15:00,861,23.25,23.23369,3087.507,110.2887,12.00026,31.82951,0,1,2161.255,2160.938,537.0234,295.9404,832.9639,2,0,0,32.96386,800,0,152.3137,248.1955,0.1240978,0.1802909,0.3172331,0,250,0.3172331,1623.914,25.51833,59.70369,0,10.85591,6.311186,38.90259,29.23046,9.672132,0,326.2792,1746.096,0,0,4.010681e-14,4.263256e-14
naive,2026-01-13 23:30:00,862,23.5,23.03231,3070.86,82.54907,10.14952,34.37322,0,1,2149.602,2149.285,539.0728,296.8439,835.9166,2,0,0,35.91665,800,0,124.3898,217.059,0.1085295,0.1562851,0.3172331,0,250,0.3172331,1610.212,27.86204,59.9155,0,9.48027,6.511188,38.69284,28.98382,9.70902,0,326.9667,1747.266,0,-5.684342e-14,3.95517e-14,4.263256e-14
naive,2026-01-13 23:45:00,863,23.75,22.78317,3067.941,92.19735,4.035894,31.7096,1,1,2147.559,2147.241,564.8133,303.3828,868.1961,2,40.42387,0.3576964,27.41458,800,0,68.09939,200,0.1,0.1366789,0.3172331,0,250,0.3172331,1582.428,21.32127,60.17753,0,3.678198,10.38834,38.65606,28.48371,10.17235,333.6751,0,605.9954,0,5.684342e-14,-5.717649e-15,4.263256e-14
naive,2026-01-14 00:00:00,864,0,22.75256,3021.78,99.55225,7.679996,26.12914,1,1,2115.246,2114.928,1003.676,428.9055,1432.582,3,111.6253,0,20.95625,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.252,16.30353,60.20972,0,7.679996,9.825602,38.07442,20.00254,18.07188,450.6177,0,846.7474,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 00:15:00,865,0.25,22.61084,2978.508,83.03277,6.201186,25.79628,1,1,2084.955,2084.638,528.648,292.2481,820.8961,2,0,0,20.89611,800,0,115.6697,295.9999,0.148,0.2046279,0.3172331,0,250,0.3172331,1555.99,16.28044,60.35878,0,5.5206,9.51584,37.5292,28.00782,9.521374,321.9072,0,585.4338,0,0,1.056932e-13,4.263256e-14
naive,2026-01-14 00:30:00,866,0.5,22.22625,2975.452,84.57771,5.04139,23.88769,1,1,2082.817,2082.499,527.7119,291.8355,819.5474,2,0,0,19.54743,800,0,111.604,268.0523,0.1340262,0.1863868,0.3172331,0,250,0.3172331,1554.788,15.2898,60.76327,0,5.04139,8.597882,37.4907,27.98618,9.504525,321.3027,0,582.9432,0,-5.684342e-14,-1.049161e-13,4.263256e-14
naive,2026-01-14 00:45:00,867,0.75,21.73389,2952.283,93.35538,0,21.92008,1,1,2066.598,2066.281,525.0163,290.6471,815.6634,2,0,0,15.66339,800,0,100.1035,242.9843,0.1214921,0.1687886,0.3172331,0,250,0.3172331,1541.264,12.31345,61.2811,0,0,9.60663,37.19876,27.74276,9.456003,320.0294,0,571.1176,0,5.684342e-14,-5.784262e-14,4.263256e-14
naive,2026-01-14 01:00:00,868,1,21.54964,2961.894,93.11611,0,25.48353,1,1,2073.326,2073.008,529.2607,292.5183,821.779,2,0,0,21.779,800,0,111.3469,215.1093,0.1075546,0.1530036,0.3172331,0,250,0.3172331,1543.748,17.1532,61.47489,0,0,8.330325,37.31986,27.78746,9.532403,321.7226,0,574.2859,0,0,-1.090794e-14,4.263256e-14
naive,2026-01-14 01:15:00,869,1.25,21.51136,2969.637,84.39799,0.3583486,23.69532,1,1,2078.746,2078.429,565.9316,303.5435,869.4751,2,43.21733,6.048631,20.20909,800,0,60.3017,200,0.1,0.1354512,0.3172331,0,250,0.3172331,1512.497,15.92293,61.51515,0,0,7.77239,37.41743,27.22495,10.19248,332.0894,0,594.9743,0,0,-2.914335e-15,4.263256e-14
naive,2026-01-14 01:30:00,870,1.5,21.34606,2912.561,107.9559,0.9838697,15.64549,1,1,2038.793,2038.475,999.6105,427.9824,1427.593,3,104.3184,3.263546,20.01091,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.865,15.79324,61.689,3.637486,0,0,36.69827,18.69957,17.9987,446.682,0,830.2385,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 01:45:00,871,1.75,21.2798,2910.08,99.01545,0,8.799509,1,1,2037.056,2036.739,526.8282,291.4459,818.2741,2,0,0,18.27407,800,0,98.49141,300.2945,0.1501473,0.2046279,0.3172331,0,250,0.3172331,1509.911,14.43216,61.75869,3.806185,0,0,36.66701,27.1784,9.488618,318.6243,0,574.3357,0,-5.684342e-14,1.199041e-13,4.263256e-14
naive,2026-01-14 02:00:00,872,2,21.04225,2940.615,113.6795,2.40575,5.861706,1,1,2058.431,2058.114,523.1379,289.819,812.957,2,0,0,12.95698,800,0,67.618,283.3427,0.1416714,0.189091,0.3172331,0,250,0.3172331,1534.976,10.25755,62.00853,46.11752,2.349776,0,37.05175,27.62956,9.422193,317.4486,0,648.7437,0,5.684342e-14,8.490431e-14,4.263256e-14
naive,2026-01-14 02:15:00,873,2.25,20.70031,2897.617,106.4965,1.093777,2.022138,1,1,2028.332,2028.014,524.4375,290.392,814.8295,2,0,0,14.82952,800,0,71.63747,265.3888,0.1326944,0.1784168,0.3172331,0,250,0.3172331,1503.577,11.78053,62.36817,34.90467,1.048086,0,36.50997,27.06438,9.445586,317.4564,0,626.767,0,0,6.214473e-14,4.263256e-14
naive,2026-01-14 02:30:00,874,2.5,20.64534,2912.564,98.60077,0,2.581581,1,1,2038.795,2038.477,522.7776,289.6602,812.4378,2,0,0,12.43783,800,0,77.60085,245.9468,0.1229734,0.1671114,0.3172331,0,250,0.3172331,1515.7,9.886049,62.42598,21.20655,0,0,36.6983,27.2826,9.415708,316.9428,0,600.2377,0,0,-1.160183e-14,4.263256e-14
naive,2026-01-14 02:45:00,875,2.75,20.51483,2900.127,116.2931,0,3.34365,1,1,2030.089,2029.771,525.369,290.8026,816.1716,2,0,0,16.17161,800,0,82.92883,225.1758,0.1125879,0.1548691,0.3172331,0,250,0.3172331,1504.402,12.87068,62.56324,34.58892,0,0,36.5416,27.07924,9.462352,317.8818,0,625.0459,0,-5.684342e-14,-4.535261e-14,4.263256e-14
naive,2026-01-14 03:00:00,876,3,20.47122,2875.828,102.6162,0,13.73454,1,1,2013.08,2012.762,524.8734,290.5841,815.4575,2,0,0,15.45755,800,0,90.5256,202.509,0.1012545,0.1417899,0.3172331,0,250,0.3172331,1487.889,12.30777,62.60911,12.53324,0,1.426777,36.23543,26.782,9.453432,317.604,0,586.3926,0,-5.684342e-14,9.048318e-15,4.263256e-14
naive,2026-01-14 03:15:00,877,3.25,20.16949,2932.827,109.455,0,16.0866,1,1,2052.979,2052.662,604.8513,314.3965,919.2478,2,96.216,1.232201,21.79957,800,0,9.908483,200,0.1,0.1275169,0.3172331,0,250,0.3172331,1447.811,17.4101,62.92645,3.330502,0,0,36.95362,26.06059,10.89303,340.4571,0,615.8671,0,0,-3.885781e-16,4.263256e-14
naive,2026-01-14 03:30:00,878,3.5,20.08595,2978.36,120.1567,0,20.87354,1,1,2084.852,2084.535,1003.267,428.1029,1431.37,3,116.8569,0.2855302,14.22747,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.268,11.37219,63.01431,3.299818,0,9.501345,37.52734,19.46282,18.06452,449.1386,0,833.0783,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 03:45:00,879,3.75,19.90992,2978.878,141.9669,8.551135,18.49599,1,1,2085.215,2084.897,524.9576,290.6212,815.5789,2,0,0,15.57886,800,0,126.1474,293.3805,0.1466902,0.2046279,0.3172331,0,250,0.3172331,1559.94,12.46309,63.19946,19.27597,5.094588,6.032895,37.53386,28.07892,9.454947,319.6957,0,610.3312,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 04:00:00,880,4,19.93451,2978.471,148.5164,10.57485,15.71474,1,1,2084.93,2084.613,528.5886,292.2219,820.8105,2,0,0,20.81052,800,0,130.8358,260.6254,0.1303127,0.1847374,0.3172331,0,250,0.3172331,1556.024,16.64842,63.17359,17.94347,10.312,0,37.52874,28.00843,9.520305,320.2304,0,618.1312,0,0,-5.356826e-14,4.263256e-14
naive,2026-01-14 04:15:00,881,4.25,19.79083,3025.782,143.6341,13.05711,6.650612,1,1,2118.047,2117.73,530.6706,293.1398,823.8105,2,0,0,23.81048,800,0,148.5264,223.4527,0.1117264,0.164112,0.3172331,0,250,0.3172331,1587.059,19.04838,63.32471,0,12.15534,0,38.12485,28.56707,9.557782,321.7069,0,593.1414,0,0,6.467049e-15,4.263256e-14
naive,2026-01-14 04:30:00,882,4.5,19.6588,3060.351,154.0095,13.88999,5.947829,1,1,2142.246,2141.928,597.9009,312.6346,910.5355,2,85.2697,0.3812807,24.88455,800,0,93.67022,200,0.1,0.1407049,0.3172331,0,250,0.3172331,1544.027,19.90764,63.46356,0,13.50871,0,38.56042,27.79249,10.76793,340.4271,0,632.7603,0,-5.684342e-14,-3.497203e-15,4.263256e-14
naive,2026-01-14 04:45:00,883,4.75,19.54506,3059.765,180.8714,7.391433,10.80097,1,1,2141.836,2141.519,1092.925,454.9923,1547.918,4,223.0818,0.2871454,24.5488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.593,19.63904,63.58319,0,7.104288,0,38.55305,18.87468,19.67837,473.867,0,888.4577,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 05:00:00,884,5,19.68737,3082.533,233.5461,9.176446,7.108813,1,1,2157.773,2157.456,531.8346,293.653,825.4876,2,0,0,25.48761,800,0,286.5532,253.2791,0.1266395,0.2046279,0.3172331,0,250,0.3172331,1625.622,20.39009,63.43352,0,7.154045,0,38.83992,29.26119,9.578734,322.9142,0,586.8063,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 05:15:00,885,5.25,19.68131,3083.783,313.1921,10.8435,13.78082,1,1,2158.648,2158.331,639.7394,324.1755,963.9149,2,143.3026,0.6712493,19.941,800,0,212.9568,200,0.1,0.1594861,0.3172331,0,250,0.3172331,1518.591,15.9528,63.43989,0,10.17225,0,38.85566,27.33464,11.52102,351.5102,0,649.1976,0,0,-1.201816e-14,4.263256e-14
naive,2026-01-14 05:30:00,886,5.5,19.58741,3076.504,395.9681,1.594692,17.10661,1,1,2153.553,2153.236,1252.689,500.509,1753.198,4,432.5215,0.8962428,19.77993,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.547,15.82394,63.53865,0,0.6984494,1.282668,38.76395,16.20985,22.55411,516.9293,0,963.5824,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 05:45:00,887,5.75,19.47565,3095.676,479.9911,0,15.85783,1,1,2166.973,2166.656,554.228,300.3491,854.577,2,26.69822,0.8894392,26.98936,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1612.428,21.59148,63.65619,0,0,0,39.00552,29.02371,9.981813,329.3728,0,587.1323,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 06:00:00,888,6,19.37785,3087.625,568.8305,7.282048,14.82064,1,1,2161.337,2161.02,1400.797,544.3479,1945.144,4,612.8725,4.515926,27.75593,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.2236,22.20475,63.75906,0,2.766122,0,38.90407,13.68403,25.22005,558.0319,0,1049.106,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 06:15:00,889,6.25,19.62258,3108.646,639.3832,13.51839,21.51269,1,1,2176.052,2175.735,662.0776,330.9176,992.9952,2,169.4102,1.372318,22.21264,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1513.657,17.77011,63.50167,0,12.14608,3.742576,39.16894,27.24583,11.92311,358.7778,0,667.0682,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 06:30:00,890,6.5,19.45283,3107.541,706.45,18.5177,17.70619,1,1,2175.279,2174.961,1449.943,550.0571,2000,4,717.6162,2.995493,26.64495,752.7433,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.0186,21.31596,59.91855,0,15.52221,0,39.15502,13.05033,26.10468,563.1075,0,1085.582,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 06:45:00,891,6.75,19.42627,3104.275,752.5338,19.01298,15.3788,1,1,2172.992,2172.675,740.6544,354.0535,1094.708,3,266.1207,1.338282,27.24897,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1432.021,21.79917,63.70813,0,17.6747,0,39.11386,25.77637,13.33749,379.8299,0,718.477,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 07:00:00,892,7,19.60876,3101.861,800.2809,2.442131,14.68674,1,1,2171.303,2170.985,1457.248,542.7519,2000,4,774.1037,1.079955,23.51061,701.3058,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.7373,18.80849,55.68034,26.17726,1.362176,0,39.08345,12.84727,26.23618,555.5992,0,1096.064,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 07:15:00,893,7.25,19.87386,3128.201,776.1984,0,10.11239,1,1,2189.741,2189.424,748.7728,356.6358,1105.409,3,274.4992,2.591355,28.31807,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1440.651,22.65446,63.23738,2.029717,0,0,39.41533,25.93171,13.48362,382.5675,0,697.4943,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 07:30:00,894,7.5,19.97735,3164.351,729.9616,0,11.40761,1,1,2215.046,2214.728,1452.989,547.0109,2000,4,737.9161,4.513264,31.51047,726.0602,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,761.7392,25.20838,57.29389,0,0,0,39.87082,13.71131,26.15951,560.7222,0,1056.989,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 07:45:00,895,7.75,20.21529,3184.157,663.8643,0,10.18386,1,1,2228.91,2228.593,672.208,334.6541,1006.862,3,175.5424,5.076332,26.24333,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1556.385,20.94947,62.87828,0,0,0,40.12038,28.01493,12.10545,362.669,0,654.6,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 08:00:00,896,8,20.46057,3171.656,577.4229,364.102,20.35046,1,1,2220.159,2219.842,1451.727,548.273,2000,4,608.9576,317.5954,30.13815,543.3088,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.1149,23.99947,42.52771,0,46.50665,0,39.96287,13.82607,26.1368,562.099,0,1156.578,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 08:15:00,897,8.25,20.74551,3201.72,510.6228,367.495,23.64598,1,1,2241.204,2240.886,778.0576,399.3875,1177.445,3,23.64328,321.6773,32.12453,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1462.829,25.50803,62.32063,0,45.81773,0,40.34167,26.33092,14.01075,425.7185,0,860.3618,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 08:30:00,898,8.5,20.91745,3192.253,408.9764,369.7795,19.45047,1,1,2234.577,2234.26,1427.124,572.8757,2000,4,421.9776,326.9481,29.28982,721.7845,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.1353,23.21688,56.06442,0,42.83139,0,40.22238,14.52844,25.69395,587.4041,0,1185.62,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 08:45:00,899,8.75,21.30888,3182.814,366.4855,372.1865,31.42409,1,1,2227.97,2227.653,658.6183,349.5455,1008.164,3,0,174.1373,34.02653,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1569.034,26.86493,61.72811,28.22235,36.64302,4.559156,40.10346,28.24262,11.86084,378.56,0,799.5687,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 09:00:00,900,9,21.51977,3201.721,271.7063,375.5776,33.04705,1,1,2241.205,2240.887,1363.243,569.3628,1932.606,4,263.4225,335.1929,33.99074,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.644,26.77933,61.5063,8.283762,40.38471,6.267717,40.34168,15.79759,24.54409,586.2258,0,1187.21,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 09:15:00,901,9.25,21.91245,3245.37,218.9445,376.9782,36.5941,1,1,2271.759,2271.442,582.9457,316.1852,899.131,2,0,52.69176,46.43922,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1688.496,36.44088,61.0933,2.244781,41.31672,0.153226,40.89167,30.39293,10.49873,346.6044,0,699.6225,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 09:30:00,902,9.5,21.96833,3281.061,192.9157,378.2503,39.44095,1,1,2296.743,2296.426,1319.646,559.6596,1879.305,4,183.4209,340.6458,55.23845,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.7803,43.32094,61.03453,9.494793,37.60452,0,41.34137,17.58204,23.75933,577.2417,0,1167.066,0,-3.410605e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 09:45:00,903,9.75,22.29942,3310.178,166.2402,391.5284,41.06813,1,1,2317.125,2316.808,568.2648,309.7132,877.978,2,0,20.8215,57.15648,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1748.543,44.67377,60.68631,0,45.58182,0,41.70825,31.47377,10.23448,341.1869,0,692.7304,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 10:00:00,904,10,22.34977,3357.098,150.4741,396.0808,46.59395,1,1,2349.968,2349.651,1304.866,556.9479,1861.814,4,151.4455,346.7993,63.5691,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.785,49.66029,60.63335,0,49.28147,0,42.29943,18.80613,23.4933,575.754,0,1168.306,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 10:15:00,905,10.25,22.37696,3385.519,107.6254,391.5694,56.15708,1,1,2369.863,2369.546,570.6941,310.7841,881.4782,2,0,0,81.47816,800,0,489.2311,202.6096,0.1013048,0.2046279,0.3172331,0,250,0.3172331,1798.852,63.63316,60.60475,0,44.8472,0,42.65754,32.37934,10.2782,343.1634,0,695.508,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 10:30:00,906,10.5,22.67192,3381.647,112.8997,395.3241,58.06944,1,1,2367.153,2366.836,900.6426,443.3461,1343.989,3,108.4034,345.5863,89.99903,800,0,10.31076,200,0.1,0.1275803,0.3172331,0,250,0.3172331,1466.193,70.07547,60.29453,0,49.73772,0,42.60876,26.39148,16.21728,469.7376,0,957.4414,0,-2.273737e-13,7.771561e-16,4.263256e-14
naive,2026-01-14 10:45:00,907,10.75,22.79734,3409.684,113.0498,401.3158,65.67103,1,1,2386.779,2386.462,1304.475,561.4438,1865.919,4,112.2044,344.2694,109.4454,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.986,85.10705,60.16263,0.8453709,57.04639,0,42.96202,19.47575,23.48627,580.9195,0,1194.019,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 11:00:00,908,11,23.09312,3409.234,128.1573,401.8525,72.71248,1,1,2386.464,2386.147,592.6497,320.4632,913.1129,2,0,0,113.1129,800,0,462.1964,209.3683,0.1046841,0.2046279,0.3172331,0,250,0.3172331,1793.497,87.69133,59.85154,17.04208,50.77126,0,42.95635,32.28295,10.6734,352.7462,0,755.1374,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 11:15:00,909,11.25,23.1927,3427.864,116.5298,409.5308,84.2187,1,1,2399.504,2399.187,892.4912,445.1722,1337.663,3,62.8445,352.6435,122.1754,800,0,37.34117,200,0.1,0.1318361,0.3172331,0,250,0.3172331,1506.696,94.6198,59.74681,16.34411,56.88732,0,43.19108,27.12053,16.07055,472.2927,0,1003.694,0,1.136868e-13,-2.858824e-15,4.263256e-14
naive,2026-01-14 11:30:00,910,11.5,23.64353,3449.96,110.3378,409.6867,95.79231,1,1,2414.972,2414.655,1309.571,566.5322,1876.103,4,88.31303,353.6704,134.1198,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.084,103.3865,59.27264,22.02481,56.01629,0,43.4695,19.89151,23.57799,586.4237,0,1240.787,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 11:45:00,911,11.75,23.88369,3453.577,81.8371,414.6875,94.69464,1,1,2417.504,2417.186,613.0312,329.4484,942.4796,2,0,0,142.4796,800,0,462.1626,209.3767,0.1046884,0.2046279,0.3172331,0,250,0.3172331,1804.155,109.5569,59.02006,0,61.10078,0,43.51506,32.47479,11.04027,361.9232,0,762.8477,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-14 12:00:00,912,12,23.97455,3423.637,92.93567,419.5959,107.7876,1,1,2396.546,2396.229,934.3032,460.8023,1395.106,3,86.40423,354.8981,153.8032,800,0,37.37498,200,0.1,0.1318414,0.3172331,0,250,0.3172331,1461.925,118.1522,58.9245,0,64.69779,0,43.13782,26.31466,16.82317,487.117,0,1019.548,0,1.136868e-13,-2.442491e-15,4.263256e-14
naive,2026-01-14 12:15:00,913,12.25,24.23579,3434.01,77.64404,420.458,122.5115,1,1,2403.807,2403.49,1344.676,580.4044,1925.08,4,101.7949,351.5949,171.6904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.814,131.5344,58.64974,0,68.86311,0,43.26853,19.05865,24.20988,599.463,0,1251.734,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 12:30:00,914,12.5,24.58568,3439.431,87.72405,418.8507,129.2505,1,1,2407.601,2407.284,645.4468,343.7388,989.1856,2,0,0,189.1856,800,0,456.8279,210.7104,0.1053552,0.2046279,0.3172331,0,250,0.3172331,1761.837,144.4081,58.28175,0,59.62246,0,43.33683,31.71307,11.62375,375.4519,0,788.1855,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 12:45:00,915,12.75,24.71516,3449.404,115.0073,422.4378,136.7974,1,1,2414.583,2414.266,934.1978,465.959,1400.157,3,42.66516,358.3943,199.0974,800,0,42.70885,200,0.1,0.1326812,0.3172331,0,250,0.3172331,1480.068,151.7677,58.14557,29.63326,64.04349,0,43.46249,26.64122,16.82127,492.6002,0,1081.379,0,5.684342e-14,-1.44329e-15,4.263256e-14
naive,2026-01-14 13:00:00,916,13,25.00869,3450.117,95.72227,426.4945,147.8998,1,1,2415.082,2414.765,1353.007,588.1043,1941.111,4,67.94002,359.4045,213.7662,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.758,162.4475,57.83685,27.78225,67.08997,0,439.1821,193.0805,246.1016,781.1847,0,1660.958,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 13:15:00,917,13.25,25.4944,3433.452,98.60918,431.25,160.9163,1,1,2403.416,2403.099,667.7231,353.5593,1021.282,3,0,0,221.2823,800,0,436.5346,215.7837,0.1078919,0.2046279,0.3172331,0,250,0.3172331,1735.376,167.2993,57.326,24.3916,68.933,0,441.3489,318.674,122.6749,672.2332,0,1440.96,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-14 13:30:00,918,13.5,25.81621,3407.987,89.67853,429.1205,169.6305,1,1,2385.591,2385.274,945.6055,473.0541,1418.66,3,25.29753,361.0635,232.2986,800,0,62.99898,200,0.1,0.1358758,0.3172331,0,250,0.3172331,1439.668,175.0301,56.98754,1.38202,68.05694,0,440.9418,266.1017,174.8401,739.1559,0,1533.983,0,5.684342e-14,-3.552714e-15,4.263256e-14
naive,2026-01-14 13:45:00,919,13.75,26.01481,3442.294,82.68482,417.5821,187.7025,1,1,2409.606,2409.289,1393.711,602.8434,1996.555,4,94.88653,358.6138,243.0544,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1015.577,182.7481,56.77866,0,58.96835,4.95441,447.1864,188.4758,258.7106,792.2386,0,1622.322,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 14:00:00,920,14,26.13239,3471.619,59.20332,424.1763,190.9484,1,1,2430.133,2429.816,690.3418,363.5307,1053.872,3,0,0,253.8725,800,0,448.2555,212.8535,0.1064267,0.2046279,0.3172331,0,250,0.3172331,1739.474,190.6432,56.655,0,68.75255,0.3051896,452.081,323.5968,128.4843,687.1842,0,1429.23,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-14 14:15:00,921,14.25,26.3912,3483.491,64.57017,412.825,197.6425,1,1,2438.444,2438.127,985.6256,487.9556,1473.581,3,48.34213,361.0987,264.1404,800,0,51.27987,200,0.1,0.1340307,0.3172331,0,250,0.3172331,1452.501,197.8069,56.3828,0,51.72636,0,456.0423,271.6494,184.3929,759.605,0,1545.007,0,0,-3.885781e-16,4.263256e-14
naive,2026-01-14 14:30:00,922,14.5,26.36674,3480.877,79.91951,407.0331,200.025,1,1,2436.614,2436.297,1397.143,602.857,2000,4,93.59499,360.4527,268.2905,777.6618,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.154,200.9673,54.83345,0,46.58042,0,455.4709,194.2467,261.2242,797.1038,0,1612.871,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 14:45:00,923,14.75,26.13668,3525.506,105.5747,418.8561,198.079,1,1,2467.854,2467.537,708.6628,371.6075,1080.27,3,0,0,280.2703,800,0,453.4193,211.5625,0.1057813,0.2046279,0.3172331,0,250,0.3172331,1758.874,210.4568,56.65049,4.572066,66.43947,0,459.1386,327.2345,131.9041,698.842,0,1456.447,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 15:00:00,924,15,26.20966,3527.201,129.6002,416.2756,208.3749,1,1,2469.041,2468.723,1019.883,499.8162,1519.699,4,75.59097,355.5468,288.561,800,0,46.11695,200,0.1,0.1332178,0.3172331,0,250,0.3172331,1448.841,216.5139,56.57373,7.892293,60.72881,0,460.0464,269.9567,190.0897,769.7729,0,1594.272,0,5.684342e-14,4.163336e-16,4.263256e-14
naive,2026-01-14 15:15:00,925,15.25,26.21787,3510.055,124.7723,422.4993,209.6364,1,1,2457.039,2456.722,1402.804,597.1957,2000,4,132.9686,354.1233,282.1877,730.7205,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.917,211.7133,51.6666,0,68.37598,0,457.8873,196.4052,261.482,793.6009,0,1647.025,0,-3.410605e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 15:30:00,926,15.5,26.58318,3513.128,140.9864,415.1719,220.0832,1,1,2459.19,2458.873,715.5123,374.6271,1090.139,3,0,0,290.1394,800,0,473.0789,206.6476,0.1033238,0.2046279,0.3172331,0,250,0.3172331,1743.36,216.8312,56.18089,17.94248,65.13697,3.251994,461.746,327.3394,134.4066,702.577,0,1485.263,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 15:45:00,927,15.75,26.72333,3490.453,143.3022,408.479,212.9201,1,1,2443.317,2443,1029.261,501.9437,1531.204,4,92.46189,349.572,289.1705,800,0,26.46044,200,0.1,0.130123,0.3172331,0,250,0.3172331,1413.739,215.7829,56.03348,24.37986,58.90695,0,460.0975,266.2191,193.8783,768.1628,0,1616.958,0,-5.684342e-14,5.828671e-16,4.263256e-14
naive,2026-01-14 16:00:00,928,16,26.7034,3487.791,140.9798,391.993,211.7018,1,1,2441.454,2441.136,1403.298,596.7024,2000,4,138.8776,344.1827,286.3257,730.614,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.839,213.7057,51.19271,2.102222,47.81035,0,459.5568,195.3532,264.2036,792.0556,0,1612.619,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 16:15:00,929,16.25,26.64835,3471.875,155.4817,391.0888,204.6637,1,1,2430.313,2429.996,713.282,373.6439,1086.926,3,0,12.30078,274.6251,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1716.714,205.0936,56.11234,0,44.45761,0,456.939,322.7705,134.1684,696.4144,0,1406.392,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 16:30:00,930,16.5,26.79738,3461.803,197.1599,392.7451,201.5603,1,1,2423.262,2422.945,1410.544,589.4557,2000,4,198.7318,340.627,274.9122,685.729,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.4,204.9803,47.96297,0,52.11811,0,457.0219,190.9365,266.0854,780.3922,0,1596.73,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 16:45:00,931,16.75,26.75788,3438.464,238.8221,390.9238,184.9536,1,1,2406.925,2406.607,743.821,387.107,1130.928,3,0,60.94662,269.9814,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1662.786,201.3891,55.99714,12.65283,56.47702,0,453.5691,313.3411,140.2279,700.4481,0,1457.148,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 17:00:00,932,17,26.73741,3403.498,250.8777,399.2909,175.9092,1,1,2382.449,2382.131,1418.387,581.6127,2000,4,270.5167,325.9984,255.0716,648.4133,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,963.7442,190.3091,45.40406,0,73.29249,0,448.7664,181.5342,267.2321,763.1469,0,1601.644,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 17:15:00,933,17.25,26.7669,3395.165,310.9546,395.159,169.3557,1,1,2376.616,2376.298,771.2329,399.1915,1170.424,3,0,131.6605,238.764,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1605.065,178.0856,55.98765,0,75.27635,0,447.9413,302.5206,145.4207,701.7121,0,1470.29,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 17:30:00,934,17.5,26.80483,3399.682,361.491,389.5096,160.738,1,1,2379.777,2379.46,1429.493,570.5067,2000,4,367.81,313.3029,230.3194,588.5677,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.9667,171.7172,41.16131,0,76.20667,0,448.8902,179.1893,269.7008,749.6961,0,1584.542,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 17:45:00,935,17.75,26.82863,3349.969,431.4689,387.1872,155.4929,1,1,2344.978,2344.661,822.7945,421.9223,1244.717,3,0,231.3187,213.3981,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1521.866,159.0608,55.92273,14.12803,73.53989,0,442.5447,287.2069,155.3378,709.1292,0,1506.573,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 18:00:00,936,18,26.83947,3315.895,494.004,11.74235,149.8434,1,1,2321.127,2320.809,1408.025,564.754,1972.779,4,468.1209,0.6361894,204.0219,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.7844,152.0543,55.91133,25.88314,11.10616,0,438.142,172.2996,265.8424,737.0536,0,1475.013,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 18:15:00,937,18.25,26.98944,3271.415,535.0521,11.08427,145.7918,1,1,2289.991,2289.673,669.827,350.6686,1020.496,3,32.09626,0.1054526,188.2939,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1619.846,140.1066,55.75361,3.286378,10.97882,5.685224,433.6149,306.7216,126.8933,658.4667,0,1278.818,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 18:30:00,938,18.5,27.17401,3280.214,576.4417,3.964746,139.364,1,1,2296.15,2295.832,1440.173,559.8268,2000,4,587.8664,0.1189126,177.6286,734.386,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.6591,131.9084,51.00264,0,3.845834,7.455561,436.459,162.6463,273.8128,723.8902,0,1397.037,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 18:45:00,939,18.75,26.90458,3257.218,632.9657,0,121.645,1,1,2280.053,2279.736,732.9017,366.5338,1099.435,3,132.4777,0.8413796,166.1164,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1546.834,123.7174,55.84285,0.8186008,0,0,430.9715,292.3798,138.5917,658.9136,0,1256.416,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 19:00:00,940,19,27.17407,3262.593,677.3591,0,118.789,0,0,2283.815,2283.498,1450.851,549.1487,2000,4,677.8701,1.131983,149.8437,671.1542,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.6468,111.275,46.61118,0,0,7.513944,434.1151,158.2722,275.8428,0,708.8492,3846.233,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 19:15:00,941,19.25,27.10632,3222.912,707.5062,0,105.1261,0,0,2256.038,2255.721,778.8353,377.6849,1156.52,3,208.9634,1.495659,146.0611,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1476.886,108.5452,55.63067,0,0,0,428.2285,280.3341,147.8944,0,658.019,3556.52,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 19:30:00,942,19.5,27.16978,3227.61,701.4983,0,103.2113,0,0,2259.327,2259.009,1457.073,542.9271,2000,4,729.8898,1.386703,135.0889,633.6346,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.9366,100.3227,44.00904,0,0,2.888627,429.4217,152.4211,277.0006,0,695.8972,3777.925,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 19:45:00,943,19.75,26.95989,3194.6,720.1957,3.026177,88.82384,0,0,2236.22,2235.902,784.0658,377.4901,1161.556,3,229.9851,1.983576,129.5871,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1451.837,96.45442,55.78468,0,1.042601,0,423.1728,274.7395,148.4334,0,652.2295,3526.303,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 20:00:00,944,20,26.87738,3168.331,661.1495,2.037305,85.88948,0,0,2217.832,2217.514,1451.639,548.3612,2000,4,695.3486,2.581292,118.1502,683.9199,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.8756,88.01968,47.7645,0,0,0,418.9736,144.6826,274.291,0,693.0439,3758.006,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 20:15:00,945,20.25,26.76795,3169.253,651.7982,0,66.87877,0,0,2218.477,2218.16,709.1966,353.605,1062.802,3,153.3119,2.786986,106.7028,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1508.963,79.58495,55.98655,0,0,0,418.1447,284.4135,133.7311,0,638.0185,3446.117,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 20:30:00,946,20.5,26.63354,3145.205,601.0476,0,69.17572,0,0,2201.643,2201.326,1438.383,561.6169,2000,4,604.8391,2.228098,96.40102,796.5318,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.9429,72.00498,55.88459,0,0,0,413.8185,143.4019,270.4166,0,705.0188,3814.733,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 20:45:00,947,20.75,26.58434,3118.892,538.1703,3.362481,64.05679,0,0,2183.225,2182.907,604.6505,321.8235,926.474,2,33.03846,5.322858,88.1127,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1578.257,65.84885,56.17967,5.462428,0,0,409.9396,296.346,113.5935,0,618.1696,3346.153,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 21:00:00,948,21,26.49489,3132.17,504.8664,0,60.69094,0,0,2192.519,2192.202,1345.474,534.0322,1879.506,4,494.5677,1.09305,83.84519,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.7281,62.71963,56.27375,10.29874,0,0,410.9256,158.6952,252.2304,0,692.7274,3764.458,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 21:15:00,949,21.25,26.18217,3117.775,436.6504,2.52988,52.43688,0,0,2182.442,2182.125,563.4887,307.6077,871.0964,2,0,0,71.09639,800,0,428.9163,217.6883,0.1088441,0.2046279,0.3172331,0,250,0.3172331,1618.636,53.36087,56.60264,8.175645,2.088337,0,406.4168,301.4242,104.9926,0,609.0319,3303.703,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 21:30:00,950,21.5,25.97847,3136.444,375.2698,0,46.15282,0,0,2195.511,2195.194,788.4569,372.4458,1160.903,3,288.6612,0.06766451,72.1738,800,0,70.61604,200,0.1,0.1370751,0.3172331,0,250,0.3172331,1406.737,54.28713,56.81689,15.99258,0,0,407.1515,260.8755,146.276,0,633.3213,3446.935,0,0,7.049916e-15,4.263256e-14
naive,2026-01-14 21:45:00,951,21.75,25.8775,3181.333,310.8677,0,39.81763,0,0,2226.933,2226.616,1198.666,489.6866,1688.352,4,323.2936,0.01037199,65.0483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.95,48.98007,56.92308,0,0,0,412.1298,190.2387,221.8911,0,679.9254,3675.551,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 22:00:00,952,22,25.76299,3140.825,270.9903,5.019025,41.44536,0,0,2198.578,2198.26,554.5315,303.6589,858.1904,2,0,0,58.19043,800,0,270.4194,257.3125,0.1286563,0.2046279,0.3172331,0,250,0.3172331,1643.729,43.86954,57.04352,0.7169421,4.87293,0,405.9358,303.491,102.4449,0,607.1499,3284.793,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-14 22:15:00,953,22.25,25.50835,3112.695,235.9561,2.856348,36.60906,0,0,2178.887,2178.569,557.4364,304.747,862.1834,2,1.618129,8.452034,52.1132,800,0,229.088,200,0.1,0.1620259,0.3172331,0,250,0.3172331,1621.133,39.3941,57.31133,5.250021,0,0,400.2304,297.779,102.4514,0,602.526,3258.474,0,5.684342e-14,-7.438494e-15,4.263256e-14
naive,2026-01-14 22:30:00,954,22.5,25.2567,3060.472,219.8623,6.630514,32.2364,0,0,2142.33,2142.013,1089.156,456.4489,1545.605,4,196.8684,0.2090742,48.52763,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1052.857,36.78134,57.576,22.99391,6.421439,0,391.5247,192.4164,199.1083,0,648.8653,3554.728,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 22:45:00,955,22.75,25.01816,3026.047,200.8125,8.428928,27.28275,0,0,2118.233,2117.916,546.395,300.0719,846.4669,2,0,0,46.46685,800,0,149.3374,287.583,0.1437915,0.2046279,0.3172331,0,250,0.3172331,1571.521,35.30806,57.82689,54.22511,5.678872,0,385.2732,285.8349,99.43833,0,585.9067,3260.766,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-14 23:00:00,956,23,24.65337,3041.012,168.9932,7.231956,18.97836,1,1,2128.708,2128.391,542.9265,298.5428,841.4694,2,0,0,41.46935,800,0,145.189,251.2405,0.1256202,0.1810868,0.3172331,0,250,0.3172331,1585.464,31.63171,58.21055,25.43726,5.598908,0,38.31674,28.53836,9.778388,327.0812,0,642.2129,0,0,6.02296e-15,4.263256e-14
naive,2026-01-14 23:15:00,957,23.25,24.2649,3045.003,136.6107,14.51732,14.99516,1,1,2131.502,2131.185,540.1521,297.3197,837.4719,2,0,0,37.47186,800,0,136.0393,217.1911,0.1085956,0.1582024,0.3172331,0,250,0.3172331,1591.033,28.69898,58.61912,7.63923,7.449537,0,38.36703,28.63859,9.728449,325.9583,0,611.9982,0,-5.684342e-14,-6.630807e-14,4.263256e-14
naive,2026-01-14 23:30:00,958,23.5,24.24925,3047.063,116.5828,13.31858,15.69303,1,1,2132.944,2132.627,571.6996,307.347,879.0466,2,32.61967,5.860863,40.56604,800,0,68.62767,200,0.1,0.1367621,0.3172331,0,250,0.3172331,1560.927,31.07383,58.63558,15.33542,7.457714,0,38.39299,28.09669,10.2963,335.4437,0,644.2405,0,5.684342e-14,7.771561e-16,4.263256e-14
naive,2026-01-14 23:45:00,959,23.75,23.97503,3052.627,97.69074,14.54414,10.98019,1,1,2136.839,2136.522,1005.559,431.1644,1436.724,3,99.61663,2.363412,34.74381,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.962,26.69018,58.924,0,12.18073,0,38.4631,20.35732,18.10578,451.5217,0,857.7656,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 00:00:00,960,0,23.76622,3024.991,89.11408,12.25289,19.47524,1,1,2117.494,2117.177,533.4423,294.3617,827.8039,2,0,0,27.80395,800,0,109.2435,297.6065,0.1488032,0.2046279,0.3172331,0,250,0.3172331,1583.734,21.40543,59.1436,0,8.028888,0,38.11489,28.50722,9.607671,322.8689,0,593.0511,0,0,9.148238e-14,4.263256e-14
naive,2026-01-15 00:15:00,961,0.25,23.44945,2982.059,81.33329,0,15.62338,1,1,2087.441,2087.124,533.2015,294.2556,827.457,2,0,0,27.45705,800,0,101.1727,272.2665,0.1361332,0.1873984,0.3172331,0,250,0.3172331,1553.922,21.20794,59.47677,0,0,0,37.57394,27.9706,9.603337,322.2262,0,577.5409,0,0,-1.409983e-14,4.263256e-14
naive,2026-01-15 00:30:00,962,0.5,23.40288,3014.587,88.95513,0,16.19342,1,1,2110.211,2109.893,531.8425,293.6564,825.4989,2,0,0,25.49895,800,0,99.43852,247.364,0.123682,0.1714422,0.3172331,0,250,0.3172331,1578.051,19.705,59.52575,0,0,0,37.98379,28.40492,9.578875,322.0614,0,577.1562,0,0,-1.648681e-14,4.263256e-14
naive,2026-01-15 00:45:00,963,0.75,23.41667,3020.062,91.68902,0,18.16431,1,1,2114.044,2113.726,529.6692,292.6983,822.3676,2,0,0,22.36757,800,0,96.20399,223.274,0.111637,0.1557615,0.3172331,0,250,0.3172331,1584.057,17.28267,59.51125,0,0,0.8816356,38.05279,28.51303,9.539756,321.3668,0,575.7834,0,0,4.37983e-14,4.263256e-14
naive,2026-01-15 01:00:00,964,1,23.17539,3045.734,81.42578,0,12.23451,1,1,2132.014,2131.697,539.6209,296.4161,836.037,2,5.627174,2.792732,27.6171,800,0,92.9555,200,0.1,0.1405924,0.3172331,0,250,0.3172331,1592.076,21.39212,59.76501,0,0,0,38.37625,28.65736,9.718886,325.0735,0,582.9113,0,5.684342e-14,3.330669e-15,4.263256e-14
naive,2026-01-15 01:15:00,965,1.25,23.03572,3037.816,88.58601,6.779894,15.54767,1,1,2126.472,2126.154,994.6845,427.1347,1421.819,3,93.18983,2.973749,25.6556,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1131.47,19.90142,59.91191,0,3.806145,0,38.27649,20.36646,17.91003,447.5011,0,834.1669,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 01:30:00,966,1.5,22.73662,3050.465,58.05128,9.990702,13.69824,1,1,2135.326,2135.008,527.9366,291.9345,819.8712,2,0,0,19.87116,800,0,108.4918,297.7944,0.1488972,0.2046279,0.3172331,0,250,0.3172331,1607.072,15.46189,60.22649,0,7.974624,0,38.43586,28.92729,9.508569,320.8618,0,587.7251,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-15 01:45:00,967,1.75,22.77407,3029.293,66.96823,4.873739,15.05937,1,1,2120.505,2120.188,524.111,290.248,814.359,2,0,0,14.35896,800,0,98.93103,273.0148,0.1365074,0.1875168,0.3172331,0,250,0.3172331,1596.077,11.16851,60.1871,0,3.381857,3.890868,38.1691,28.72939,9.439708,319.6547,0,577.4325,0,5.684342e-14,-9.539591e-14,4.263256e-14
naive,2026-01-15 02:00:00,968,2,22.70727,3024.914,41.56237,3.887637,14.28238,1,1,2117.44,2117.123,521.0276,288.8887,809.9163,2,0,0,9.916266,800,0,94.01958,249.4669,0.1247335,0.1719134,0.3172331,0,250,0.3172331,1596.095,7.718245,60.25736,0,2.54223,6.564132,38.11392,28.72971,9.384207,318.7596,0,574.1149,0,5.684342e-14,2.53686e-14,4.263256e-14
naive,2026-01-15 02:15:00,969,2.25,22.41825,3020.299,51.54448,4.166453,14.44486,1,1,2114.209,2113.892,519.7309,288.317,808.0479,2,0,0,8.047918,800,0,91.16468,226.6365,0.1133182,0.1570857,0.3172331,0,250,0.3172331,1594.161,6.282639,60.56133,0,3.564876,8.162222,38.05577,28.6949,9.360866,318.4231,0,574.8642,0,5.684342e-14,-3.325118e-14,4.263256e-14
naive,2026-01-15 02:30:00,970,2.5,22.41221,3030.153,73.40015,5.521678,18.52619,1,1,2121.107,2120.79,519.2703,288.114,807.3842,2,0,0,7.38424,800,0,89.01625,204.3467,0.1021734,0.1427097,0.3172331,0,250,0.3172331,1601.52,5.764893,60.56768,0,5.445163,12.7613,38.17993,28.82735,9.352575,319.1474,0,579.5491,0,5.684342e-14,-6.042389e-14,4.263256e-14
naive,2026-01-15 02:45:00,971,2.75,22.29892,3063.54,83.08051,6.073112,18.4149,1,1,2144.478,2144.161,585.9299,307.5861,893.5159,2,83.34588,0.5534011,9.616668,800,0,17.25821,200,0.1,0.1286741,0.3172331,0,250,0.3172331,1558.231,7.51647,60.68683,0,5.519711,10.89843,38.60061,28.04816,10.55245,337.5142,0,616.2772,0,0,-5.551115e-16,4.263256e-14
naive,2026-01-15 03:00:00,972,3,22.2032,3072.715,72.34838,0.4649269,16.73074,1,1,2150.9,2150.583,989.3155,424.3147,1413.63,3,96.99815,0.173324,16.4588,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.268,12.87694,60.7875,0,0.291603,3.853796,38.71621,20.90282,17.81339,445.8811,0,823.8793,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 03:15:00,973,3.25,22.11129,2995.075,79.9341,3.875069,25.95728,1,1,2096.552,2096.235,528.6294,292.2399,820.8694,2,0,0,20.86936,800,0,108.5887,297.7702,0.1488851,0.2046279,0.3172331,0,250,0.3172331,1567.606,16.343,60.88417,0,3.385371,9.61428,37.73794,28.2169,9.52104,322.1094,0,581.5639,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-15 03:30:00,974,3.5,21.89777,3001.451,89.4479,5.496342,23.03334,1,1,2101.016,2100.698,528.6084,292.2307,820.839,2,0,0,20.83904,800,0,119.1585,267.9337,0.1339669,0.1875015,0.3172331,0,250,0.3172331,1572.09,16.35485,61.10874,0,5.38894,6.678488,37.81828,28.29762,9.520661,321.6716,0,583.8918,0,0,-2.473022e-14,4.263256e-14
naive,2026-01-15 03:45:00,975,3.75,21.71554,3010.285,95.33353,2.510007,21.73753,1,1,2107.2,2106.883,527.9047,291.9205,819.8252,2,0,0,19.82521,800,0,139.6666,232.9749,0.1164874,0.1687139,0.3172331,0,250,0.3172331,1578.978,15.58808,61.3004,0,0,6.149455,37.9296,28.4216,9.507995,321.3912,0,573.8195,0,-5.684342e-14,1.207368e-14,4.263256e-14
naive,2026-01-15 04:00:00,976,4,21.69871,3037.799,118.0441,10.57433,19.58792,1,1,2126.459,2126.142,538.9347,295.7612,834.6959,2,8.58926,5.911705,20.19495,800,0,131.7528,200,0.1,0.1467009,0.3172331,0,250,0.3172331,1587.207,15.88152,61.3181,0,4.662622,3.7064,38.27626,28.56973,9.706534,324.9631,0,588.9864,0,5.684342e-14,9.797718e-15,4.263256e-14
naive,2026-01-15 04:15:00,977,4.25,21.6071,3044.972,134.3787,11.9269,19.90649,1,1,2131.48,2131.163,1031.086,436.9932,1468.079,3,145.215,7.605372,15.25834,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.077,12.0105,61.41445,0,4.321527,7.895992,38.36664,19.80139,18.56525,458.139,0,854.6413,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 04:30:00,978,4.5,21.41294,3031.677,159.2552,14.95909,12.66251,1,1,2122.174,2121.856,524.8076,290.5551,815.3627,2,0,0,15.36272,800,0,172.9307,281.6847,0.1408423,0.2046279,0.3172331,0,250,0.3172331,1597.049,12.11652,61.61866,0,7.185018,0.5459856,38.19913,28.74688,9.452247,319.3946,0,581.8624,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-15 04:45:00,979,4.75,21.62246,3020.531,195.2816,9.868098,19.23484,1,1,2114.372,2114.054,526.9114,291.4825,818.3939,2,0,0,18.3939,800,0,203.7443,230.7043,0.1153521,0.1773727,0.3172331,0,250,0.3172331,1587.143,14.47637,61.39829,0,5.671263,4.758467,38.05869,28.56857,9.490115,320.8616,0,582.4329,0,-5.684342e-14,3.178013e-14,4.263256e-14
naive,2026-01-15 05:00:00,980,5,21.55137,3024.169,265.881,0,26.12594,1,1,2116.918,2116.601,633.2237,322.4742,955.6978,2,133.4581,5.9615,16.27823,800,0,122.6718,200,0.1,0.1452711,0.3172331,0,250,0.3172331,1483.377,12.82056,61.47306,9.751105,0,13.30538,38.10452,26.70079,11.40374,351.438,0,650.5395,0,0,2.38698e-15,4.263256e-14
naive,2026-01-15 05:15:00,981,5.25,21.45011,3019.904,323.8349,1.456795,19.1231,1,1,2113.933,2113.616,1177.67,479.3504,1657.02,4,332.3739,6.256699,18.38931,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.9461,14.49811,61.57957,0,0,4.624989,38.05079,16.84703,21.20376,496.9825,0,924.6881,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 05:30:00,982,5.5,21.34694,3070.141,385.9899,0,23.44799,1,1,2149.099,2148.782,528.4204,292.1478,820.5682,2,0,0,20.56819,800,0,413.5486,221.5302,0.1107651,0.2046279,0.3172331,0,250,0.3172331,1620.361,16.23292,61.68807,0,0,7.215063,38.68378,29.1665,9.517277,322.5368,0,575.6746,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 05:45:00,983,5.75,21.44059,3092.614,491.0156,0,24.91579,1,1,2164.83,2164.513,852.6589,385.7245,1238.383,3,414.963,0.4178435,23.00258,800,0,85.98136,200,0.1,0.1394943,0.3172331,0,250,0.3172331,1311.854,18.13697,61.58958,0,0,6.778824,38.96694,23.61337,15.35357,410.4885,0,751.6887,0,5.684342e-14,-6.800116e-15,4.263256e-14
naive,2026-01-15 06:00:00,984,6,21.58485,3099.65,566.8717,0,23.00239,1,1,2169.755,2169.438,1379.542,537.848,1917.39,4,588.7448,6.064277,22.5809,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.8955,17.77842,61.43786,0,0,5.223971,39.05559,14.21812,24.83747,552.9552,0,1036.793,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 06:15:00,985,6.25,21.64733,3129.927,627.3819,0,16.71463,1,1,2190.949,2190.632,655.5805,330.0146,985.595,2,152.9237,8.040778,24.63054,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1535.051,19.37983,61.37214,0,0,0,39.43708,27.63093,11.80616,357.6455,0,646.2473,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 06:30:00,986,6.5,21.80514,3185.525,707.1314,0,12.1668,1,1,2229.867,2229.55,1449.384,550.6164,2000,4,711.1835,11.488,24.0372,753.2913,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,780.1665,18.88263,57.63259,0,0,0,40.13761,14.043,26.09462,564.6594,0,1064.482,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 06:45:00,987,6.75,21.66791,3175.576,742.0824,0,15.20103,1,1,2222.903,2222.586,738.6101,354.0165,1092.627,3,258.8561,11.04634,22.72412,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1483.976,17.87608,61.35049,0,0,0,40.01226,26.71156,13.30069,380.728,0,692.4368,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 07:00:00,988,7,21.69445,3174.926,753.2753,0,25.46066,1,1,2222.448,2222.131,1459.069,540.9309,2000,4,788.5509,1.83881,20.53825,689.0721,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,763.0618,16.15219,52.8196,0,0,9.308471,40.00407,13.73511,26.26895,556.2535,0,1053.085,0,1.136868e-13,1.24345e-13,4.263256e-14
