controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-15 07:15:00,989,7.25,21.72275,3170.99,734.1967,0,30.7471,1,1,2219.693,2219.376,742.8783,353.874,1096.752,3,275.8716,1.224156,19.65658,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1476.498,15.45436,61.29282,0,0,15.29273,39.95448,26.57696,13.37752,383.0604,0,697.1664,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 07:30:00,990,7.5,21.82723,3148.594,712.3772,0,37.38967,1,1,2204.016,2203.699,1451.795,548.2048,2000,4,733.6313,2.030478,21.91682,742.4214,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,751.9035,17.21308,56.77939,0,0,20.17659,39.67229,13.53426,26.13802,565.1887,0,1066.5,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 07:45:00,991,7.75,22.0075,3148.56,664.7041,0,31.78085,1,1,2203.992,2203.674,660.1336,330.0846,990.2182,2,169.2086,2.290094,18.71955,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1543.541,14.67501,60.99334,0,0,17.10585,39.67185,27.78373,11.88812,360.8028,0,652.9882,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 08:00:00,992,8,21.87059,3144.685,603.1089,352.4617,28.56551,1,1,2201.28,2200.962,1450.687,549.3133,2000,4,591.6308,345.1056,27.55371,535.7099,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,750.2756,21.63063,40.93984,11.47809,7.356134,6.934873,39.62303,13.50496,26.11807,564.0048,0,1114.441,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 08:15:00,993,8.25,22.42104,3179.448,506.378,364.4744,30.49959,1,1,2225.614,2225.297,790.4864,405.7085,1196.195,3,16.56745,348.8128,30.81468,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1434.81,24.05492,60.55839,0,15.66165,6.444677,40.06105,25.82658,14.23447,432.6494,0,824.1869,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 08:30:00,994,8.5,22.45748,3210.226,457.5155,367.0541,40.34003,1,1,2247.158,2246.841,1427.303,572.6972,2000,4,414.5399,352.5069,26.60321,706.3501,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.5379,20.75955,53.43545,42.97569,14.54722,19.58048,40.44884,14.75168,25.69716,590.8367,0,1220.785,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 08:45:00,995,8.75,22.66377,3248.799,361.8149,372.1389,38.38275,1,1,2274.16,2273.842,686.8812,362.0051,1048.886,3,0,211.7405,37.14582,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1586.961,28.92507,60.30311,8.164823,14.37902,9.457676,40.93487,28.5653,12.36957,392.2132,0,755.4736,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 09:00:00,996,9,22.94203,3243.506,274.1699,379.1857,39.02871,1,1,2270.454,2270.137,1386.294,579.0356,1965.33,4,267.5345,359.494,38.30142,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.8424,29.73967,60.01045,6.635371,19.69172,9.289043,40.86817,15.90916,24.95901,596.5669,0,1171.036,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 09:15:00,997,9.25,23.23083,3285.797,215.975,372.3982,47.87115,1,1,2300.058,2299.74,600.8888,324.0954,924.9842,2,0,78.46717,46.51705,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1698.852,36.01133,59.7067,0,12.01987,11.85982,41.40104,30.57933,10.82171,356.7574,0,667.079,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 09:30:00,998,9.5,23.44689,3275.674,150.0187,386.2363,52.73512,1,1,2292.972,2292.655,1337.586,566.9505,1904.537,4,188.6185,363.4026,52.51559,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.0685,40.56435,59.47946,0,22.83377,12.17077,41.2735,17.19123,24.08226,586.2879,0,1145.05,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 09:45:00,999,9.75,23.2603,3290.445,116.3618,398.3046,50.57807,1,1,2303.312,2302.994,582.325,315.9116,898.2366,2,0,43.66228,54.57428,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1720.67,42.236,59.67571,0,25.15752,8.342076,41.45961,30.97205,10.48756,348.3494,0,672.9603,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 10:00:00,1000,10,23.32297,3341.497,97.80947,389.8829,61.82486,1,1,2339.048,2338.73,1323.146,565.0741,1888.22,4,150.8777,375.9873,61.35527,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1015.584,47.45317,59.6098,0,13.89563,14.37169,42.10286,18.28052,23.82234,585.8829,0,1128.675,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 10:15:00,1001,10.25,23.63334,3384.456,93.96401,394.35,59.64073,1,1,2369.119,2368.802,567.0228,309.1656,876.1884,2,0,0,76.18842,800,0,496.9617,200.6769,0.1003385,0.2046279,0.3172331,0,250,0.3172331,1801.779,58.73619,59.28337,0,20.8146,0.9045405,42.64415,32.43202,10.21212,341.7577,0,652.7269,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 10:30:00,1002,10.5,23.72839,3418.597,108.8545,401.6815,66.75596,1,1,2393.018,2392.7,918.5252,450.7079,1369.233,3,112.7886,375.0682,81.37636,800,0,2.581354,200,0.1,0.1263633,0.3172331,0,250,0.3172331,1474.175,62.67386,59.18339,0,26.61323,4.082102,43.07432,26.53515,16.53916,477.9669,0,935.2603,0,0,8.326673e-17,4.263256e-14
naive,2026-01-15 10:45:00,1003,10.75,23.81149,3473.74,107.7132,403.6637,75.11198,1,1,2431.618,2431.301,1318.395,567.5326,1885.928,4,112.6059,377.6549,95.6672,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.906,73.61668,59.096,0,26.00875,1.4953,43.76913,20.0323,23.73683,587.8305,0,1154.043,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 11:00:00,1004,11,23.7304,3495.03,97.48469,409.7056,79.47718,1,1,2446.521,2446.204,586.5259,317.7635,904.2894,2,0,1.819651,102.4698,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1859.678,78.91778,59.18128,0,28.57527,0.5594002,44.03738,33.47421,10.56318,351.3369,0,685.3873,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 11:15:00,1005,11.25,24.12018,3483.39,95.57606,410.2202,91.03319,1,1,2438.373,2438.056,1334.721,575.1447,1909.865,4,109.1165,386.0192,114.7299,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.335,88.00223,58.77133,0,24.20103,3.030954,43.89072,19.86003,24.03068,595.5463,0,1166.722,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 11:30:00,1006,11.5,24.4162,3477.194,77.02611,411.2916,104.1571,1,1,2434.036,2433.718,603.452,325.2254,928.6774,2,0,0,128.6774,800,0,486.7977,203.2179,0.101609,0.2046279,0.3172331,0,250,0.3172331,1830.266,98.39578,58.45999,0,24.68952,5.761323,43.81264,32.9448,10.86785,359.2056,0,695.2332,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 11:45:00,1007,11.75,24.5285,3460.881,101.9184,416.8145,108.0174,1,1,2422.617,2422.299,938.8636,463.433,1402.297,3,81.19015,389.3008,131.8056,800,0,12.74376,200,0.1,0.1279634,0.3172331,0,250,0.3172331,1483.436,100.6694,58.34188,7.984444,27.51367,7.347968,43.6071,26.70185,16.90525,491.4584,0,978.5164,0,1.136868e-13,-6.106227e-16,4.263256e-14
naive,2026-01-15 12:00:00,1008,12,24.74012,3474.035,101.7869,417.8073,121.0722,1,1,2431.824,2431.507,1359.649,586.3665,1946.016,4,107.1662,392.6051,146.2447,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.858,111.45,58.11932,0,25.20216,9.622117,43.77284,19.29344,24.4794,607.4004,0,1192.89,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 12:15:00,1009,12.25,24.95391,3462.046,105.3337,421.3837,129.2299,1,1,2423.432,2423.115,628.8127,336.4056,965.2183,2,0,0,165.2183,800,0,480.3947,204.8187,0.1024093,0.2046279,0.3172331,0,250,0.3172331,1794.302,125.6268,57.89446,16.51941,29.80326,3.603047,43.62178,32.29744,11.32434,369.3576,0,753.4905,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-15 12:30:00,1010,12.5,25.0326,3456.722,93.63565,417.5203,136.9753,1,1,2419.706,2419.388,968.2696,477.3452,1445.615,3,73.21587,394.1229,178.2761,800,0,19.14572,200,0.1,0.1289713,0.3172331,0,250,0.3172331,1451.119,135.4433,57.8117,1.274057,23.3974,1.531903,440.2335,264.0119,176.2216,741.6359,0,1460.792,0,-2.273737e-13,-1.609823e-15,4.263256e-14
naive,2026-01-15 12:45:00,1011,12.75,25.21879,3444.392,81.29036,416.1662,143.9767,1,1,2411.074,2410.757,1386.737,598.9589,1985.696,4,101.6957,395.7363,188.2642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.02,142.7512,57.61588,0,20.42989,1.225436,440.3038,187.0037,253.3001,786.1864,0,1542.796,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 13:00:00,1012,13,25.46908,3417.683,70.35689,415.1018,155.3101,1,1,2392.378,2392.061,655.1617,348.0216,1003.183,3,0,0,203.1833,800,0,481.3719,204.5744,0.1022872,0.2046279,0.3172331,0,250,0.3172331,1736.899,153.6568,57.35263,0,16.73952,1.653243,439.0972,318.7906,120.3067,667.1156,0,1298.585,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 13:15:00,1013,13.25,25.75164,3497.358,64.58032,417.1104,165.8589,1,1,2448.151,2447.833,997.5943,490.737,1488.331,3,69.31519,402.3897,216.6264,800,0,18.16876,200,0.1,0.1288175,0.3172331,0,250,0.3172331,1450.239,163.3335,57.05545,0,14.7207,2.525445,451.9118,267.7042,184.2076,758.9074,0,1479.021,0,-1.705303e-13,4.996004e-16,4.263256e-14
naive,2026-01-15 13:30:00,1014,13.5,26.11901,3522.035,64.67813,421.6144,178.1104,1,1,2465.424,2465.107,1396.56,603.4401,2000,4,89.15004,400.5999,228.3799,781.8701,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.547,171.5242,55.38482,0,21.01442,6.58617,458.5208,198.7289,259.7919,803.394,0,1580.73,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 13:45:00,1015,13.75,26.31539,3469.118,84.97663,417.4502,182.8601,1,1,2428.383,2428.065,685.3745,361.3409,1046.715,3,0,0,246.7153,800,0,481.3626,204.5767,0.1022883,0.2046279,0.3172331,0,250,0.3172331,1742.691,184.9074,56.46253,0,24.37431,0,453.4535,325.4138,128.0397,686.7547,0,1352.035,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-15 14:00:00,1016,14,26.43935,3486.634,77.58613,413.5145,190.6401,1,1,2440.644,2440.327,1008.465,497.0879,1505.553,4,56.21472,395.3482,253.9902,800,0,18.17797,200,0.1,0.1288189,0.3172331,0,250,0.3172331,1431.861,190.1079,56.33216,3.193436,18.16635,0.5322465,456.9064,268.0549,188.8514,765.2424,0,1503.957,0,-1.705303e-13,1.249001e-15,4.263256e-14
naive,2026-01-15 14:15:00,1017,14.25,26.6674,3474.758,91.37187,408.2119,199.3732,1,1,2432.331,2432.014,1396.755,603.2454,2000,4,80.38068,391.7512,263.8882,763.9799,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.259,197.035,53.56675,10.99119,16.46063,2.33823,457.4986,194.7225,262.7761,798.4077,0,1583.907,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 14:30:00,1018,14.5,26.75045,3425.063,105.3934,412.8469,211.6839,1,1,2397.544,2397.227,699.7896,367.6957,1067.485,3,0,0,267.4853,800,0,474.3731,206.3241,0.103162,0.2046279,0.3172331,0,250,0.3172331,1697.437,199.5431,56.00495,19.31671,24.55039,12.14079,451.7319,319.8217,131.9102,689.8049,0,1392.275,0,0,4.884981e-14,4.263256e-14
naive,2026-01-15 14:45:00,1019,14.75,26.74319,3429.789,109.9648,409.5915,214.1597,1,1,2400.852,2400.535,1034.654,505.9863,1540.64,4,78.46468,391.1102,271.0652,800,0,25.1664,200,0.1,0.1299192,0.3172331,0,250,0.3172331,1365.881,202.2294,56.01259,6.333742,18.48128,11.93027,452.2871,257.3129,194.9741,765.5467,0,1510.885,0,-1.136868e-13,-1.387779e-15,4.263256e-14
naive,2026-01-15 15:00:00,1020,15,27.03837,3441.377,121.9933,403.6331,216.6244,1,1,2408.964,2408.647,1403.827,596.1734,2000,4,126.3307,391.0371,282.4902,700.142,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.82,210.086,48.74926,0,12.59606,6.538393,456.6082,190.4591,266.1491,787.8718,0,1542.629,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 15:15:00,1021,15.25,27.1211,3456.739,88.73685,404.1413,220.2349,1,1,2419.717,2419.4,724.698,378.6766,1103.375,3,0,22.91182,280.4628,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1694.702,208.3926,55.61513,0,10.29943,11.8423,459.4389,321.7781,137.6608,702.7033,0,1360.606,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 15:30:00,1022,15.5,27.25732,3478.778,105.8813,401.8309,222.7066,1,1,2435.145,2434.827,1405.053,594.947,2000,4,132.8621,387.9992,292.3771,686.7617,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.774,216.9266,47.61993,0,13.83171,5.779971,463.6874,196.0842,267.6032,792.1318,0,1554.551,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 15:45:00,1023,15.75,27.44901,3445.852,113.4405,403.6714,220.1946,1,1,2412.096,2411.779,724.4971,378.588,1103.085,3,0,16.16656,286.9186,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1687.282,212.4368,55.27025,0,19.58613,7.757831,461.1502,322.5785,138.5717,702.6497,0,1376.906,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 16:00:00,1024,16,27.39751,3435.459,151.9217,400.545,212.7192,1,1,2404.821,2404.504,1404.772,595.2277,2000,4,139.5946,372.6525,284.7027,703.0502,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.7314,210.9134,48.61981,12.32715,27.89251,1.805784,459.2619,190.9242,268.3377,786.4967,0,1587.675,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 16:15:00,1025,16.25,27.56167,3440.965,174.7851,397.9868,219.0154,1,1,2408.675,2408.358,727.3779,379.858,1107.236,3,0,33.10987,274.1261,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1680.98,202.7181,55.15177,15.23673,24.75593,16.29731,461.5897,322.1369,139.4528,705.1181,0,1417.178,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 16:30:00,1026,16.5,27.68554,3438.732,193.5448,390.195,212.8982,1,1,2407.113,2406.795,1411.875,588.125,2000,4,197.86,371.428,272.2969,658.4151,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.9204,201.0955,45.28372,0,18.76694,11.80264,462.498,191.1621,271.3359,781.5548,0,1544.538,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 16:45:00,1027,16.75,27.72275,3429.471,226.9325,383.0483,206.9384,1,1,2400.63,2400.313,763.0566,395.587,1158.644,3,0,100.8936,257.75,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1637.256,190.2757,54.98235,0,15.45389,16.66267,461.6154,314.8268,146.7886,713.6178,0,1392.038,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 17:00:00,1028,17,27.8095,3411.253,270.2348,388.2471,194.5545,1,1,2387.877,2387.56,1418.569,581.4313,2000,4,259.7705,368.3072,244.3182,627.6041,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,968.9909,180.1905,43.06236,10.46435,19.93989,14.364,460.0073,186.6691,273.3381,770.8675,0,1545.737,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 17:15:00,1029,17.25,27.73098,3420.416,341.8307,382.2967,184.9513,1,1,2394.291,2393.974,796.5787,410.3651,1206.944,3,0,174.7865,232.1573,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1597.395,171.3674,54.9737,30.62891,19.04244,13.58391,460.4767,307.2155,153.2612,720.1931,0,1464.224,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 17:30:00,1030,17.5,27.45063,3363.495,382.2849,371.7403,165.7168,1,1,2354.447,2354.129,1430.85,569.1502,2000,4,364.2774,357.1032,222.1474,556.472,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,923.2795,164.4768,38.44425,18.00758,14.63706,1.239982,450.1439,176.5208,273.6232,745.908,0,1504.878,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 17:45:00,1031,17.75,27.4095,3308.521,441.3261,373.6612,158.9399,1,1,2315.965,2315.648,855.5545,436.3646,1291.919,3,0,281.3046,210.6145,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1460.093,156.0072,55.3118,16.33544,17.67778,2.932703,442.404,278.9123,163.4917,715.8371,0,1428.121,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 18:00:00,1032,18,27.27226,3339.226,490.9196,2.533958,152.684,1,1,2337.458,2337.141,1421.92,569.2072,1991.128,4,482.1806,6.738751,202.2082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.2206,150.0025,55.45615,8.739031,0,2.681507,445.2257,174.326,270.8997,744.044,0,1440.775,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 18:15:00,1033,18.25,27.35323,3328.285,555.0739,2.890182,138.946,1,1,2329.8,2329.482,678.172,354.1369,1032.309,3,33.86703,6.14078,192.301,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1651.31,142.5285,55.37099,21.5374,0,0,444.5211,315.0667,129.4544,669.2036,0,1313.267,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 18:30:00,1034,18.5,27.33918,3332.796,615.3978,0,127.3314,1,1,2332.957,2332.64,1439.697,560.3035,2000,4,581.4485,2.230521,182.9706,733.3503,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,892.9436,135.6337,50.77146,33.94926,0,0,444.9924,170.3216,274.6708,730.6251,0,1462.695,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 18:45:00,1035,18.75,27.20681,3311.617,664.4463,1.066839,119.4706,1,1,2318.132,2317.815,731.5949,365.9229,1097.518,3,132.7705,0.3654999,164.3818,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1586.22,122.0281,55.52498,32.00635,0.7013391,0,440.9399,301.7204,139.2196,667.6432,0,1329.242,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 19:00:00,1036,19,27.13627,3277.114,697.452,2.540278,114.9632,1,0,2293.98,2293.663,1451.016,548.984,2000,4,677.3081,0.4754442,155.1739,667.0426,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.6469,115.2802,46.35877,20.14396,2.064834,0,435.7029,160.0466,275.6563,709.0306,0,1404.218,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 19:15:00,1037,19.25,27.22145,3244.199,741.8471,0,108.2763,0,0,2270.939,2270.622,775.8764,376.461,1152.337,3,208.2866,0.6628462,143.3879,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1494.745,106.4266,55.50959,33.89101,0,1.849748,432.0956,284.4079,147.6877,0,661.2208,3632.728,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 19:30:00,1038,19.5,27.26215,3229.488,758.1442,0,96.03596,0,0,2260.642,2260.325,1455.021,544.9794,2000,4,714.0713,0.624171,137.1384,648.1662,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.304,101.7434,44.93962,44.07296,0,0,430.503,153.3572,277.1458,0,698.3366,3866.32,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 19:45:00,1039,19.75,27.18803,3200.186,747.3982,0,85.94289,0,0,2240.13,2239.813,776.5409,374.7935,1151.334,3,224.7667,2.595034,123.9727,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1463.272,92.04916,55.54473,22.962,0,0,425.9357,278.2248,147.7109,0,653.0183,3568.722,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 20:00:00,1040,20,27.10877,3183.924,706.6076,5.026108,79.49435,0,0,2228.747,2228.43,1449.03,550.9697,2000,4,676.5624,2.346651,116.5801,704.5108,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.3994,86.63418,48.98825,30.04519,2.679457,0,423.0698,147.9488,275.1211,0,698.9185,3845.39,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 20:15:00,1041,20.25,26.92464,3168.248,671.6142,8.296081,73.90302,0,0,2217.773,2217.456,701.1429,350.1368,1051.28,3,152.6205,1.307076,97.35216,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1516.313,72.48871,55.82176,19.32426,6.989005,1.414315,419.3744,286.7303,132.644,0,637.1346,3486.831,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 20:30:00,1042,20.5,26.749,3175.38,620.3816,2.176297,64.94157,0,0,2222.766,2222.449,1436.683,561.3797,1998.063,4,602.6888,1.010863,94.36289,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.766,70.39547,56.00648,17.69279,1.165434,0,418.7885,148.0452,270.7433,0,709.4249,3871.36,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 20:45:00,1043,20.75,26.65659,3178.43,573.299,0,56.92802,0,0,2224.901,2224.584,605.2333,321.7419,926.9752,2,35.88479,4.242236,86.84816,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1619.35,64.85362,56.10367,37.74473,0,0,418.3894,304.5165,113.8729,0,626.2584,3446.414,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 21:00:00,1044,21,26.46103,3198.51,514.0376,0,53.89156,0,0,2238.957,2238.64,1348.603,534.7202,1883.324,4,500.3827,0.4948399,82.44604,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.0366,61.69534,56.30936,13.65497,0,0,419.3364,166.6958,252.6406,0,701.416,3817.995,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 21:15:00,1045,21.25,26.311,3157.009,436.5552,0,52.10822,0,0,2209.907,2209.589,562.9747,307.381,870.3557,2,0,0,70.35575,800,0,434.4971,216.2931,0.1081465,0.2046279,0.3172331,0,250,0.3172331,1646.615,52.73248,56.46715,3.627796,0,0,412.6201,307.4457,105.1744,0,614.8267,3324.28,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 21:30:00,1046,21.5,25.96815,3138.512,383.6969,0,46.93118,0,0,2196.958,2196.641,795.3577,373.7938,1169.151,3,302.9034,0.01867429,66.22944,800,0,65.0361,200,0.1,0.1361966,0.3172331,0,250,0.3172331,1401.283,49.82142,56.82774,15.75744,0,0,407.3342,259.8095,147.5247,0,633.6033,3448.068,0,1.136868e-13,3.025358e-15,4.263256e-14
naive,2026-01-15 21:45:00,1047,21.75,25.54808,3146.612,351.5755,0,39.6243,0,0,2202.628,2202.311,1188.816,486.1408,1674.957,4,316.6005,0,58.3567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.494,44.09521,57.26954,34.97498,0,0,404.9164,186.314,218.6024,0,672.4548,3694.405,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 22:00:00,1048,22,25.12072,3137.111,300.7303,2.991051,26.95764,0,0,2195.978,2195.661,553.3464,303.1364,856.4829,2,0,0,56.48287,800,0,273.3175,256.588,0.128294,0.2046279,0.3172331,0,250,0.3172331,1642.314,42.87243,57.71903,30.2216,0.1823,0,400.235,299.3252,100.9097,0,602.4617,3301.052,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-15 22:15:00,1049,22.25,24.85488,3060.875,234.5889,4.18968,27.22231,0,0,2142.612,2142.295,558.4062,304.4982,862.9044,2,7.303588,5.384632,50.21619,800,0,226.1904,200,0.1,0.1615697,0.3172331,0,250,0.3172331,1583.889,38.2226,57.99862,1.094874,0,0,38.56702,28.51,10.05702,0,333.0082,1768.185,0,0,3.524958e-15,4.263256e-14
naive,2026-01-15 22:30:00,1050,22.5,24.81452,3066.793,192.5543,1.954568,27.27743,0,0,2146.755,2146.438,1099.03,459.3173,1558.347,4,209.3458,3.704986,45.29614,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.408,34.49228,58.04107,0,0,0,38.64159,18.85335,19.78824,0,478.1707,2564.642,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 22:45:00,1051,22.75,24.74878,3061.701,179.7335,7.310578,24.43613,0,0,2143.19,2142.873,542.4711,298.342,840.8131,2,0,0,40.81313,800,0,181.7848,279.4712,0.1397356,0.2046279,0.3172331,0,250,0.3172331,1600.402,31.1,58.1102,3.792421,1.46682,0,38.57743,28.80724,9.77019,0,327.1493,1743.019,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 23:00:00,1052,23,24.39423,3045.589,172.8965,2.777248,18.07536,0,1,2131.912,2131.595,536.6546,295.7779,832.4325,2,0,0,32.43246,800,0,162.0129,238.9239,0.119462,0.1759789,0.3172331,0,250,0.3172331,1594.94,24.80584,58.4831,15.60352,0,0,38.37442,28.70893,9.665493,0,324.4868,1745.8,0,5.684342e-14,4.50473e-14,4.263256e-14
naive,2026-01-15 23:15:00,1053,23.25,23.96694,3033.49,128.2817,17.91725,17.11898,1,1,2123.443,2123.126,533.3399,294.3166,827.6565,2,0,0,27.65646,800,0,144.3903,202.7887,0.1013944,0.1504469,0.3172331,0,250,0.3172331,1589.786,21.24748,58.93251,0,6.742048,0,38.22198,28.61615,9.605828,322.9327,0,591.1964,0,0,6.52256e-15,4.263256e-14
naive,2026-01-15 23:30:00,1054,23.5,23.84711,3015.918,133.1875,7.666341,27.14028,1,1,2111.142,2110.825,618.3434,320.0445,938.3879,2,98.73814,9.974603,29.6752,800,0,11.02729,200,0.1,0.1276931,0.3172331,0,250,0.3172331,1492.482,22.82685,59.05853,23.42203,0,4.313429,38.00056,26.86467,11.13589,347.6758,0,669.3137,0,0,5.273559e-16,4.263256e-14
naive,2026-01-15 23:45:00,1055,23.75,23.68276,3046.998,145.4309,14.00278,17.35439,1,1,2132.899,2132.581,1001.667,429.5717,1431.239,3,98.57974,9.069539,23.58948,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.914,18.17659,59.23139,46.85117,4.933242,0,38.39217,20.35646,18.03572,449.9282,0,922.5492,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 00:00:00,1056,0,23.28023,3059.916,151.241,3.250785,12.60904,1,1,2141.941,2141.624,532.5677,293.9762,826.5439,2,0,0,26.54389,800,0,105.0551,298.6536,0.1493268,0.2046279,0.3172331,0,250,0.3172331,1609.056,20.53855,59.65474,54.84497,0,0,38.55494,28.96301,9.591929,322.9392,0,673.3743,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-16 00:15:00,1057,0.25,23.19776,3058.473,116.3803,0,15.04267,1,1,2140.931,2140.614,530.4851,293.058,823.5431,2,0,0,23.54309,800,0,90.52301,275.9758,0.1379879,0.1880578,0.3172331,0,250,0.3172331,1610.129,18.23219,59.74148,27.55606,0,0,38.53676,28.98232,9.554442,322.0403,0,624.4057,0,0,-5.94802e-14,4.263256e-14
naive,2026-01-16 00:30:00,1058,0.5,23.00124,3078.949,111.01,0,9.451425,1,1,2155.264,2154.947,530.0708,292.8754,822.9461,2,0,0,22.94615,800,0,93.6441,252.5214,0.1262607,0.1737779,0.3172331,0,250,0.3172331,1624.876,17.80598,59.94818,18.62623,0,0,38.79475,29.24777,9.546984,322.1231,0,608.9348,0,5.684342e-14,-2.053913e-14,4.263256e-14
naive,2026-01-16 00:45:00,1059,0.75,22.95759,3090.689,126.2074,6.021459,8.629984,1,1,2163.482,2163.165,530.0493,292.8659,822.9152,2,0,0,22.91518,800,0,93.84663,229.0199,0.11451,0.159009,0.3172331,0,250,0.3172331,1633.116,17.78996,59.99408,33.72299,4.659201,0,38.94268,29.39608,9.546597,322.262,0,643.2399,0,0,-2.847722e-14,4.263256e-14
naive,2026-01-16 01:00:00,1060,1,22.78853,3057.393,128.8983,1.831277,11.18973,1,1,2140.175,2139.858,528.8108,292.3199,821.1308,2,0,0,21.13077,800,0,90.67475,206.3152,0.1031576,0.1442105,0.3172331,0,250,0.3172331,1611.047,16.43322,60.17189,39.54726,0.5075299,0,38.52316,28.99885,9.524305,321.3188,0,644.0387,0,0,-5.606626e-15,4.263256e-14
naive,2026-01-16 01:15:00,1061,1.25,22.69577,3025.094,114.7795,3.815324,10.55544,1,1,2117.566,2117.248,584.3897,309.0105,893.4002,2,65.66388,5.110632,22.62566,800,0,25.13091,200,0.1,0.1299137,0.3172331,0,250,0.3172331,1532.859,17.61258,60.26945,23.98476,0,0,38.11618,27.59145,10.52472,336.602,0,646.7745,0,0,-5.828671e-16,4.263256e-14
naive,2026-01-16 01:30:00,1062,1.5,22.53391,3000.167,96.67526,0,9.995141,1,1,2100.117,2099.799,982.0026,423.1198,1405.122,3,79.94188,6.450073,18.73051,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.797,14.60472,60.43969,16.73339,0,0,37.8021,20.12034,17.68176,443.2402,0,847.3508,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 01:45:00,1063,1.75,22.21326,3022.718,96.78464,0,10.40795,1,1,2115.903,2115.585,526.0514,291.1034,817.1548,2,0,0,17.15479,800,0,84.06165,303.9019,0.151951,0.2046279,0.3172331,0,250,0.3172331,1589.534,13.42009,60.77693,16.11965,0,0,38.08625,28.61161,9.474635,319.715,0,598.8624,0,-5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-16 02:00:00,1064,2,21.9964,3022.153,105.3971,0,7.27775,1,1,2115.507,2115.19,524.145,290.263,814.408,2,0,0,14.40799,800,0,67.19797,287.0546,0.1435273,0.1913626,0.3172331,0,250,0.3172331,1591.045,11.29628,61.00501,40.93875,0,0,38.07912,28.6388,9.44032,318.9018,0,639.7923,0,5.684342e-14,-4.149459e-14,4.263256e-14
naive,2026-01-16 02:15:00,1065,2.25,21.73126,3054.212,89.94692,0,12.6664,1,1,2137.948,2137.631,523.6111,290.0276,813.6387,2,0,0,13.63866,800,0,71.45095,269.1467,0.1345733,0.1807541,0.3172331,0,250,0.3172331,1614.02,10.72204,61.28387,21.06096,0,1.944366,38.48307,29.05236,9.430709,319.4118,0,606.2094,0,0,-1.065814e-14,4.263256e-14
naive,2026-01-16 02:30:00,1066,2.5,21.67339,3063.833,91.25825,0,9.026254,1,1,2144.683,2144.366,525.3382,290.789,816.1272,2,0,0,16.12721,800,0,83.34712,248.2675,0.1241338,0.1694777,0.3172331,0,250,0.3172331,1619.028,12.68587,61.34473,10.98478,0,0,38.60429,29.1425,9.461798,319.9315,0,589.799,0,-5.684342e-14,-2.414735e-14,4.263256e-14
naive,2026-01-16 02:45:00,1067,2.75,21.38697,3054.724,113.0877,0,6.011658,1,1,2138.307,2137.99,525.9993,291.0805,817.0798,2,0,0,17.07977,800,0,94.58553,224.5821,0.112291,0.1563304,0.3172331,0,250,0.3172331,1611.99,13.4743,61.64597,22.07127,0,0,38.48952,29.01583,9.473698,320.0963,0,608.9138,0,0,2.19269e-14,4.263256e-14
naive,2026-01-16 03:00:00,1068,3,21.04387,3022.695,130.3528,4.270443,5.908406,1,1,2115.887,2115.569,527.3294,291.6669,818.9963,2,0,0,18.99629,800,0,83.74205,203.6112,0.1018056,0.141416,0.3172331,0,250,0.3172331,1588.24,15.03839,62.00683,46.93575,3.945404,0,38.08596,28.58832,9.49764,320.2552,0,658.5227,0,5.684342e-14,1.745826e-14,4.263256e-14
naive,2026-01-16 03:15:00,1069,3.25,21.00374,3021.934,128.5859,2.240246,6.536833,1,1,2115.354,2115.037,595.6692,312.4826,908.1518,2,78.27677,2.325351,27.54966,800,0,14.31661,200,0.1,0.128211,0.3172331,0,250,0.3172331,1519.368,21.81851,62.04903,35.99253,0,0,38.07637,27.34862,10.72775,339.8313,0,671.9445,0,0,4.718448e-16,4.263256e-14
naive,2026-01-16 03:30:00,1070,3.5,21.03501,3082.462,147.5114,0,12.45855,1,1,2157.724,2157.406,1001.942,429.2054,1431.147,3,102.6782,3.0365,25.43279,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.464,20.13565,62.01615,44.83318,0,0,38.83903,20.79836,18.04067,450.0038,0,907.5766,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 03:45:00,1071,3.75,21.11584,3061.458,145.0069,3.653893,14.39525,1,1,2143.02,2142.703,530.814,293.203,824.017,2,0,0,24.01705,800,0,116.8217,295.7119,0.147856,0.2046279,0.3172331,0,250,0.3172331,1611.889,18.99924,61.93113,32.41681,0,0,38.57437,29.014,9.560362,322.217,0,630.6805,0,0,2.04281e-14,4.263256e-14
naive,2026-01-16 04:00:00,1072,4,21.16138,3042.579,144.5646,0,13.09843,1,1,2129.805,2129.488,529.9924,292.8408,822.8333,2,0,0,22.83328,800,0,136.6417,261.505,0.1307525,0.1862055,0.3172331,0,250,0.3172331,1599.496,18.05448,61.88324,16.38251,0,0,38.3365,28.79092,9.545574,321.6318,0,601.9047,0,-5.684342e-14,3.747003e-14,4.263256e-14
naive,2026-01-16 04:15:00,1073,4.25,20.88049,3043.301,155.6389,0,10.65748,1,1,2130.311,2129.994,528.5525,292.206,820.7585,2,0,0,20.75849,800,0,149.2357,224.1548,0.1120774,0.1646658,0.3172331,0,250,0.3172331,1601.441,16.46057,62.17866,16.36301,0,0,38.34559,28.82594,9.519654,321.032,0,600.3391,0,0,-3.869127e-14,4.263256e-14
naive,2026-01-16 04:30:00,1074,4.5,20.7222,3083.327,173.7024,0,6.621216,1,1,2158.329,2158.012,583.9223,308.8433,892.7655,2,65.33769,11.7322,15.69563,800,0,96.47824,200,0.1,0.141147,0.3172331,0,250,0.3172331,1574.089,12.46582,62.34515,11.88645,0,0,38.84992,28.33361,10.51631,337.1769,0,624.7195,0,-5.684342e-14,1.332268e-15,4.263256e-14
naive,2026-01-16 04:45:00,1075,4.75,20.59903,3083.147,215.4215,0,12.33656,1,1,2158.203,2157.886,1075.547,450.4363,1525.983,4,196.9777,7.299365,21.70621,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.339,17.26095,62.47469,18.44385,0,0,38.84766,19.4821,19.36556,469.9184,0,901.3684,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 05:00:00,1076,5,20.55994,3059.027,271.2462,0,9.093014,1,1,2141.319,2141.002,531.8926,293.6785,825.5711,2,0,0,25.57107,800,0,264.0855,258.896,0.129448,0.2046279,0.3172331,0,250,0.3172331,1609.109,20.34231,62.5158,9.774735,0,0,38.54374,28.96396,9.579776,322.6425,0,591.8161,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-16 05:15:00,1077,5.25,20.25858,3053.483,373.42,0,14.02079,1,1,2137.438,2137.121,603.2002,314.1533,917.3535,2,92.14214,3.597808,21.61355,800,0,235.4209,200,0.1,0.163023,0.3172331,0,250,0.3172331,1533.921,17.24613,62.83275,45.85689,0,0,38.47389,27.61057,10.86331,341.7639,0,691.944,0,-5.684342e-14,3.774758e-15,4.263256e-14
naive,2026-01-16 05:30:00,1078,5.5,20.25514,3062.459,458.7919,0,7.502618,1,1,2143.722,2143.404,1229.544,494.4372,1723.981,4,397.79,0.5259285,25.66503,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.8605,20.47964,62.83637,61.00189,0,0,38.58699,16.44949,22.1375,510.8867,0,1056.311,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 05:45:00,1079,5.75,20.30386,3077.004,565.0814,0,11.70797,1,1,2153.903,2153.585,533.4494,294.3648,827.8142,2,0,0,27.81424,800,0,495.8389,200.9576,0.1004788,0.2046279,0.3172331,0,250,0.3172331,1620.136,22.18378,62.78513,69.35685,0,0,38.77025,29.16245,9.607799,323.5273,0,696.0619,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 06:00:00,1080,6,20.20728,3113.539,617.8827,0,10.33571,1,1,2179.477,2179.16,979.4713,422.8054,1402.277,3,573.2039,2.774299,26.29855,800,0,3.703959,200,0.1,0.1265401,0.3172331,0,250,0.3172331,1199.689,20.99523,62.8867,40.97485,0,0,39.23059,21.5944,17.63619,444.3998,0,888.7338,0,1.136868e-13,1.665335e-16,4.263256e-14
naive,2026-01-16 06:15:00,1081,6.25,20.26629,3180.833,696.4777,0,6.097638,1,1,2226.583,2226.266,1416.952,548.3829,1965.335,4,638.8217,3.609183,22.90369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.3145,18.27416,62.82465,57.65599,0,0,40.0785,14.56766,25.51084,562.9506,0,1154.68,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 06:30:00,1082,6.5,20.4792,3210.077,742.8178,0,0,1,1,2247.054,2246.737,693.7933,340.1486,1033.942,3,209.3475,5.165471,19.42892,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1552.943,15.46865,62.60071,33.80082,0,0,40.44697,27.95298,12.49399,368.1015,0,724.0837,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 06:45:00,1083,6.75,20.55527,3218.81,758.3819,0,4.91911,1,1,2253.167,2252.85,1454.009,545.9909,2000,4,749.4012,4.999517,20.93597,724.6633,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.8407,16.65578,56.63308,8.980686,0,0,40.55701,14.37913,26.17787,560.37,0,1072.519,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 07:00:00,1084,7,20.77679,3212.875,784.0525,0,13.04752,1,1,2249.012,2248.695,742.6632,354.5491,1097.212,3,269.3992,0.8265239,26.98655,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1506.032,21.42154,62.28772,14.9839,0,0,40.48222,27.10857,13.37365,381.6577,0,719.0889,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 07:15:00,1085,7.25,21.00447,3192.427,761.0946,3.831801,16.26217,1,1,2234.699,2234.382,1454.711,545.2886,2000,4,752.7851,0.5017298,30.28565,716.4275,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.6703,23.98515,55.56635,8.309456,3.330072,0,40.22458,14.03406,26.19052,559.3226,0,1076.211,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 07:30:00,1086,7.5,21.1651,3212.597,735.5149,0,11.46032,1,1,2248.818,2248.501,712.4753,346.8345,1059.31,3,222.3766,0.9687708,35.96444,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1536.026,28.43634,61.87933,13.46885,0,0,40.47873,27.64846,12.83026,374.483,0,702.5855,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 07:45:00,1087,7.75,21.33444,3249.023,710.6774,0,24.45363,1,1,2274.316,2273.999,1442.338,556.2322,1998.57,4,666.9176,1.080979,30.57159,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,831.6608,24.1309,61.70122,43.75973,0,0.3227222,40.93769,14.96989,25.96779,571.2568,0,1148.585,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 08:00:00,1088,8,21.41732,3270.688,625.295,361.213,24.24925,1,1,2289.482,2289.164,855.8755,424.7904,1280.666,3,98.48523,349.8923,32.28828,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1433.289,25.46453,61.61406,27.14038,11.3207,0,41.21067,25.7992,15.41147,450.5896,0,898.2087,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 08:15:00,1089,8.25,21.72252,3268.652,532.8771,374.3846,23.77351,1,1,2288.056,2287.739,1440.985,559.0149,2000,4,511.2434,358.2097,35.15813,595.3888,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.7538,27.64202,45.6165,21.63376,16.17498,0,41.18501,15.24157,25.94344,574.2565,0,1162.414,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 08:30:00,1090,8.5,21.81401,3289.862,435.1689,379.8199,29.90968,1,1,2302.903,2302.586,750.1032,389.8765,1139.98,3,0,299.8897,40.09003,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1552.483,31.49024,61.19684,0,18.5117,0,41.45225,27.94469,13.50757,417.8212,0,798.7286,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 08:45:00,1091,8.75,21.88765,3289.097,336.1565,393.4901,29.50786,1,1,2302.368,2302.05,1421.341,578.6591,2000,4,358.1605,366.4771,43.55916,731.8032,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.7094,34.18953,55.9092,0,27.01299,0,41.44262,15.85277,25.58985,594.5118,0,1172.723,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 09:00:00,1092,9,22.15502,3293.701,271.5378,390.8594,41.15543,1,1,2305.591,2305.273,644.1078,343.1485,987.2562,2,0,142.6011,44.6551,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1661.166,34.95422,60.83818,0.3030972,19.82351,6.201205,41.50063,29.90098,11.59965,374.1162,0,714.5079,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 09:15:00,1093,9.25,22.24399,3299.385,209.6681,392.8203,44.15381,1,1,2309.57,2309.253,1364.05,575.2583,1939.308,4,216.8524,367.7786,54.67739,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.2026,42.76035,60.74461,0,25.04168,1.393462,41.57226,17.01365,24.55861,592.5121,0,1159.883,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 09:30:00,1094,9.5,22.49251,3314.953,176.0048,404.0516,47.2487,1,1,2320.467,2320.15,587.4208,318.1581,905.5789,2,0,44.67185,60.90701,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1732.729,47.51112,60.48322,8.455537,27.25956,0,41.7684,31.18912,10.57928,349.3472,0,692.2593,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 09:45:00,1095,9.75,22.82979,3327.284,143.382,400.8452,53.39687,1,1,2329.099,2328.782,1322.733,566.089,1888.822,4,140.8142,387.8182,60.18906,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.049,46.78867,60.1285,2.567766,13.02694,6.608193,41.92378,18.10889,23.8149,585.3494,0,1129.955,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 10:00:00,1096,10,23.04474,3366.965,129.6713,399.7047,57.0302,1,1,2356.875,2356.558,568.2741,309.7173,877.9914,2,0,6.814879,71.17655,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1788.284,55.20753,59.90242,7.657929,15.23375,1.822675,42.42376,32.18911,10.23464,342.2253,0,656.5486,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 10:15:00,1097,10.25,23.26861,3377.795,123.185,404.2032,64.5971,1,1,2364.456,2364.139,1306.68,562.987,1869.667,4,107.4001,385.7839,76.48265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.459,59.18619,59.66696,15.78491,18.41933,5.410915,42.56021,19.03427,23.52594,582.9721,0,1157.821,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 10:30:00,1098,10.5,23.60287,3387.311,129.3429,408.7612,80.30306,1,1,2371.117,2370.8,574.3072,312.377,886.6841,2,0,2.81301,83.87112,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1796.493,64.67948,59.31541,17.34096,18.28074,15.62358,42.68011,32.33687,10.34324,347.4773,0,689.6721,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 10:45:00,1099,10.75,23.91791,3425.367,101.6633,412.6502,92.13368,1,1,2397.757,2397.44,1327.427,571.8156,1899.243,4,110.0735,392.7952,96.37414,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.012,74.07863,58.98407,0,19.85491,18.05505,43.15962,19.26022,23.8994,594.289,0,1156.471,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 11:00:00,1100,11,23.93631,3450.159,87.60396,413.2913,100.7304,1,1,2415.111,2414.794,589.5932,319.1158,908.709,2,0,6.132039,102.5769,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1825.201,78.83136,58.96472,0,15.66826,21.89902,43.472,32.85361,10.61839,355.8681,0,672.4286,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 11:15:00,1101,11.25,23.98964,3483.148,109.7978,416.6764,107.7639,1,1,2438.204,2437.886,1340.221,578.4255,1918.646,4,101.9203,400.1787,116.5474,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.665,89.51805,58.90862,7.877533,16.49778,18.2459,43.88766,19.75798,24.12969,601.4352,0,1178.646,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 11:30:00,1102,11.5,24.39012,3466.411,118.1253,418.4291,114.9579,1,1,2426.488,2426.17,606.0504,326.3709,932.4213,2,0,0,132.4213,800,0,488.518,202.7879,0.1013939,0.2046279,0.3172331,0,250,0.3172331,1820.12,101.2863,58.48743,30.59751,17.43885,13.67167,43.67678,32.76216,10.91462,361.5889,0,740.2421,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 11:45:00,1103,11.75,24.66571,3504.879,101.3408,415.3699,129.3026,1,1,2453.416,2453.098,958.0687,471.1717,1429.24,3,87.30886,405.2675,136.6641,800,0,11.02372,200,0.1,0.1276925,0.3172331,0,250,0.3172331,1495.03,104.2302,58.19757,3.008179,10.10242,25.07245,44.16148,26.91053,17.25095,502.6106,0,962.3647,0,5.684342e-14,-6.106227e-16,4.263256e-14
naive,2026-01-16 12:00:00,1104,12,24.61836,3505.647,135.4904,420.8772,133.2076,1,1,2453.953,2453.636,1372.223,592.2459,1964.469,4,104.3398,407.3706,152.7589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.412,116.5632,58.24738,31.1506,13.50656,16.64445,44.17115,19.46542,24.70573,614.7147,0,1240.935,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 12:15:00,1105,12.25,24.66847,3482.563,83.78962,426.5956,142.8369,1,1,2437.794,2437.477,635.1719,339.2091,974.381,2,0,6.995486,167.3855,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1802.305,127.6569,58.19468,0,17.76282,15.17999,43.88029,32.44149,11.4388,374.3924,0,713.9566,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 12:30:00,1106,12.5,24.89694,3486.503,81.69781,432.0059,149.6963,1,1,2440.552,2440.235,1382.054,597.9311,1979.985,4,92.98184,407.9545,179.0491,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.181,136.225,57.95438,0,24.05139,13.47137,43.92994,19.04725,24.88269,619.4226,0,1215.135,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 12:45:00,1107,12.75,24.99085,3464.455,81.32501,424.4815,152.3901,1,1,2425.118,2424.801,645.2171,343.6375,988.8547,2,0,0,188.8547,800,0,498.184,200.3714,0.1001857,0.2046279,0.3172331,0,250,0.3172331,1779.584,143.5434,57.85561,0,16.64474,8.846698,43.65213,32.03251,11.61962,377.2782,0,718.1811,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-16 13:00:00,1108,13,25.27029,3452.728,92.46094,418.5781,155.8613,1,1,2416.909,2416.592,997.053,489.8931,1486.946,3,74.40375,408.4078,204.1346,800,0,1.35931,200,0.1,0.1261709,0.3172331,0,250,0.3172331,1419.539,154.7009,57.56171,16.69788,10.17028,1.160441,441.8265,259.5008,182.3257,749.6061,0,1480.803,0,-5.684342e-14,-5.551115e-17,4.263256e-14
naive,2026-01-16 13:15:00,1109,13.25,25.49232,3457.181,74.42122,413.4933,168.4456,1,1,2420.027,2419.709,1394.621,605.3786,2000,4,74.51811,411.2748,218.1126,796.0945,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.088,164.9065,57.04832,0,2.218437,3.53912,444.3804,188.2331,256.1473,794.2616,0,1528.171,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 13:30:00,1110,13.5,25.76117,3492.972,80.87038,411.59,172.647,1,1,2445.081,2444.763,675.8246,357.1308,1032.955,3,0,0,232.9554,800,0,488.3294,202.835,0.1014175,0.2046279,0.3172331,0,250,0.3172331,1768.939,175.6275,57.04543,5.531288,0,0,451.4325,326.5972,124.8353,683.728,0,1312.821,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 13:45:00,1111,13.75,25.80592,3465.748,88.55068,405.225,179.617,1,1,2426.024,2425.707,1025.17,502.2069,1527.377,4,75.08853,407.3497,244.9386,800,0,11.21235,200,0.1,0.1277222,0.3172331,0,250,0.3172331,1400.537,184.5741,56.99837,2.2498,0,0,448.3214,258.8147,189.5067,761.0216,0,1461.801,0,1.705303e-13,-6.106227e-16,4.263256e-14
naive,2026-01-16 14:00:00,1112,14,26.07728,3481.649,107.6741,407.9509,193.6545,1,1,2437.154,2436.837,1396.411,603.5894,2000,4,76.02629,406.1485,254.1478,763.6773,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1040.426,190.962,54.13801,31.64785,1.802381,2.692447,452.8764,193.3339,259.5425,797.4236,0,1591.644,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 14:15:00,1113,14.25,26.51231,3479.616,78.0433,421.1873,205.3164,1,1,2435.731,2435.414,698.307,367.0422,1065.349,3,0,0,265.3492,800,0,488.2325,202.8592,0.1014296,0.2046279,0.3172331,0,250,0.3172331,1737.107,198.455,56.25543,0,19.53137,6.861343,456.6728,325.6884,130.9844,694.017,0,1358.438,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-16 14:30:00,1114,14.5,26.57554,3519.599,75.37539,416.66,205.2774,1,1,2463.719,2463.402,1051.434,512.5684,1564.002,4,85.31836,402.6259,276.0578,800,0,11.30924,200,0.1,0.1277375,0.3172331,0,250,0.3172331,1411.968,206.3244,56.18892,0,14.03418,0,462.5234,265.0742,197.4492,777.6425,0,1516.282,0,2.273737e-13,-8.604228e-16,4.263256e-14
naive,2026-01-16 14:45:00,1115,14.75,26.90399,3516.737,75.51813,414.8983,212.4633,1,1,2461.716,2461.398,1401.652,598.3479,2000,4,106.9449,402.1001,279.6371,711.3179,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.746,208.2648,49.65308,0,12.79812,4.19852,465.3033,200.3089,264.9945,799.4503,0,1565.118,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 15:00:00,1116,15,27.17548,3521.65,100.3398,408.0324,225.5251,1,1,2465.155,2464.838,729.5882,380.8324,1110.421,3,0,23.29827,287.1224,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1735.249,213.216,55.55794,0,9.157911,12.30912,468.5985,329.8516,138.7469,713.0239,0,1379.342,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 15:15:00,1117,15.25,27.38935,3542.011,133.9759,406.1806,225.1066,1,1,2479.408,2479.091,1402.03,597.97,2000,4,106.8437,400.3949,288.9646,703.7968,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.061,214.0896,48.67898,27.13227,5.785641,11.01698,473.425,205.6569,267.7681,805.7305,0,1613.481,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 15:30:00,1118,15.5,27.49731,3495.442,158.3653,403.1014,228.6384,1,1,2446.81,2446.492,730.2727,381.1342,1111.407,3,0,14.89761,296.5093,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1716.22,219.4233,55.21945,40.29202,6.607612,9.215116,468.2624,328.4445,139.8179,711.3423,0,1441.465,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 15:45:00,1119,15.75,27.45001,3472.92,146.9008,402.855,225.4511,1,1,2431.044,2430.726,1403.963,596.0368,2000,4,121.7327,395.6904,292.4873,690.0896,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.763,216.5576,47.67587,25.16802,7.164553,8.893498,464.7824,196.3031,268.4793,794.0402,0,1590.219,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 16:00:00,1120,16,27.42857,3424.002,159.6513,400.5893,225.7856,1,1,2396.801,2396.484,737.1248,384.155,1121.28,3,0,35.46806,285.8117,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1659.359,211.664,55.29175,13.23113,11.87196,14.12163,458.0292,317.1039,140.9253,703.9575,0,1389.015,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 16:15:00,1121,16.25,27.60852,3396.79,172.8543,391.3656,219.5719,1,1,2377.753,2377.435,1409.385,590.6145,2000,4,167.8296,387.6572,285.9002,658.613,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,968.05,211.3179,45.36402,5.024676,3.708442,8.253918,456.1143,185.697,270.4173,777.8948,0,1519.82,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 16:30:00,1122,16.5,27.8008,3399.063,196.45,395.1601,219.6148,1,1,2379.344,2379.027,763.3972,395.7371,1159.134,3,0,78.35781,280.7766,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1615.629,207.099,54.90026,1.04348,12.53938,12.51576,458.2789,311.182,147.0969,709.3297,0,1380.327,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 16:45:00,1123,16.75,28.00844,3385.368,218.3545,398.9921,213.8841,1,1,2369.757,2369.44,1416.297,583.7034,2000,4,229.7109,376.9159,269.8531,623.5201,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,953.1435,198.5936,42.61906,0,22.07617,15.29045,458.4493,184.3935,274.0558,771.055,0,1532.245,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 17:00:00,1124,17,28.16497,3384.209,263.7772,389.2319,209.0456,1,1,2368.946,2368.629,792.0568,408.3717,1200.428,3,0,145.7891,254.6394,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1576.572,187.0785,54.51725,0,9.188522,21.96713,459.8241,306.0204,153.8037,718.656,0,1391.83,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 17:15:00,1125,17.25,28.29744,3360.165,311.0754,383.191,195.6054,1,1,2352.116,2351.798,1427.878,572.1217,2000,4,327.8808,374.4704,241.8273,555.8216,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,923.9201,177.4095,37.78053,0,8.720627,18.19599,457.8522,179.8461,278.0061,755.5098,0,1483.56,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 17:30:00,1126,17.5,28.2394,3330.144,374.3271,377.402,182.8067,1,1,2331.101,2330.784,835.5239,427.5341,1263.058,3,0,240.2544,222.8036,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1495.26,163.5568,54.43897,0.2573356,11.54796,19.24993,453.1983,290.6992,162.4991,721.9758,0,1403.072,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 17:45:00,1127,17.75,28.06684,3315.456,429.2332,376.2857,170.1791,1,1,2320.819,2320.502,1440.159,559.8405,2000,4,433.9585,366.3959,212.4313,487.2143,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.3423,156.2359,33.26483,0,9.889851,13.94321,449.5405,170.5215,279.019,733.0628,0,1445.763,0,-2.273737e-13,1.24345e-13,4.263256e-14
