controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-16 18:00:00,1128,18,28.06538,3282.248,526.149,10.02856,161.6286,1,1,2297.574,2297.257,655.6458,348.235,1003.881,3,0,0,203.8807,800,0,491.3326,202.0842,0.1010421,0.2046279,0.3172331,0,250,0.3172331,1641.611,149.9496,54.62198,39.24686,5.598081,11.67907,445.0241,317.9686,127.0555,668.4658,0,1352.839,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-16 18:15:00,1129,18.25,28.08727,3246.38,552.2775,4.132379,153.0531,1,1,2272.466,2272.148,1065.708,465.1186,1530.826,4,537.0915,4.377256,189.3575,800,0,8.20958,200,0.1,0.1272495,0.3172331,0,250,0.3172331,1206.441,139.2349,54.59896,6.976415,0,13.81817,440.3662,233.7882,206.578,701.5845,0,1353.78,0,-1.705303e-13,0,4.263256e-14
naive,2026-01-16 18:30:00,1130,18.5,28.03971,3202.725,599.7508,0,141.7329,1,1,2241.907,2241.59,1441.755,558.2449,2000,4,599.786,1.010278,176.4587,722.7451,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.8348,129.8175,49.37161,0,0,11.91537,434.0044,154.8378,279.1667,715.3893,0,1375.236,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 18:45:00,1131,18.75,27.76881,3199.097,642.5165,13.35272,133.3124,1,1,2239.368,2239.051,743.7711,369.2386,1113.01,3,150.0211,0.6971412,162.2915,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1495.28,119.7467,54.93391,0,12.65558,13.56567,431.0264,287.8067,143.2197,659.6564,0,1279.343,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 19:00:00,1132,19,27.6168,3206.251,686.5684,13.52165,120.5916,1,0,2244.375,2244.058,1452.52,547.4797,2000,4,688.2503,1.578315,154.8288,655.3426,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.5379,114.4286,45.13162,0,11.94334,6.162992,430.6044,151.8639,278.7404,700.5261,0,1370.881,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 19:15:00,1133,19.25,27.32763,3169.123,725.4423,14.58445,112.7396,1,0,2218.386,2218.069,791.0214,380.9228,1171.944,3,226.9051,0.2755626,144.7635,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1427.047,107.3246,55.39791,0,14.30889,5.415009,423.0364,272.1316,150.9048,654.087,0,1270.534,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 19:30:00,1134,19.5,27.23894,3154.373,730.3344,6.114919,99.15089,0,0,2208.061,2207.744,1458.063,541.9372,2000,4,738.5366,0.26148,132.9431,628.2588,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.6809,98.65555,43.57854,0,5.853439,0.4953465,420.2855,142.6953,277.5901,0,684.7268,3727.069,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 19:45:00,1135,19.75,26.98151,3096.035,763.4422,8.549273,90.37738,0,0,2167.224,2166.907,782.7108,375.9443,1158.655,3,237.9574,1.124695,119.573,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1384.196,88.97999,55.76194,25.81542,7.424578,1.397392,410.3011,262.0574,148.2437,0,638.2663,3505.072,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 20:00:00,1136,20,26.82851,3072.886,731.064,11.87297,82.023,0,0,2151.02,2150.703,1451.094,548.9061,2000,4,693.4118,3.773319,111.3988,691.4161,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,699.6087,83.03352,48.33246,37.65223,8.099655,0,405.9398,132.03,273.9099,0,680.9361,3769.696,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 20:15:00,1137,20.25,26.72758,3081.73,702.6959,7.469558,78.10298,0,0,2157.211,2156.894,712.9568,354.0481,1067.005,3,163.5218,5.107141,98.37602,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1443.937,73.40615,56.02901,39.50466,2.362417,4.69683,406.257,271.9296,134.3274,0,626.8622,3456.93,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 20:30:00,1138,20.5,26.59065,3053.913,638.9746,0,64.66914,0,0,2137.739,2137.422,1439.065,560.9346,2000,4,612.4941,1.613475,90.34026,795.5522,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,698.3562,67.509,55.86072,26.48049,0,0,401.4511,131.146,270.3051,0,692.0806,3789.279,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 20:45:00,1139,20.75,26.60292,3070.813,562.5166,13.15473,61.58626,0,0,2149.569,2149.252,615.5985,323.8521,939.4506,2,56.55795,1.924369,80.96832,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1533.653,60.49764,56.16013,6.289239,11.23036,1.088623,403.7751,288.0815,115.6936,0,612.1381,3333.801,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 21:00:00,1140,21,26.28108,3062.383,533.3334,11.26632,50.14712,0,0,2143.668,2143.351,1350.256,534.5539,1884.81,4,507.9065,0.1582352,76.7456,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.0947,57.54012,56.49862,25.42693,11.10809,0,400.0067,147.9908,252.0159,0,682.5447,3753.458,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 21:15:00,1141,21.25,25.81211,3072.143,446.9724,3.335781,48.94986,0,0,2150.5,2150.183,562.6059,307.2185,869.8244,2,0,0,69.82435,800,0,435.93,215.9349,0.1079674,0.2046279,0.3172331,0,250,0.3172331,1587.577,52.61287,56.99186,11.75997,2.618295,0,397.4555,293.416,104.0395,0,600.6345,3264.176,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 21:30:00,1142,21.5,25.74581,3056.445,360.961,0.02431726,42.20715,0,0,2139.511,2139.194,801.8297,375.4264,1177.256,3,313.1638,0.009337146,64.08305,800,0,63.60351,200,0.1,0.135971,0.3172331,0,250,0.3172331,1337.364,48.32076,57.06158,0,0.01498012,0,394.8924,246.8391,148.0533,0,622.2655,3358.292,0,0,-2.747802e-15,4.263256e-14
naive,2026-01-16 21:45:00,1143,21.75,25.72959,3021.732,298.8322,1.53758,47.49486,0,0,2115.212,2114.895,1201.636,489.4833,1691.12,4,336.0117,0,55.10779,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.2589,41.56027,57.07864,0,1.53758,5.934588,390.279,168.5059,221.7731,0,659.0842,3563.402,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-16 22:00:00,1144,22,25.70789,3025.996,258.2035,0,44.89823,0,0,2118.197,2117.88,545.2822,299.5813,844.8635,2,0,0,44.86348,800,0,290.4268,252.3107,0.1261553,0.2046279,0.3172331,0,250,0.3172331,1572.598,33.84218,57.10146,0,0,11.05605,390.6577,290.0332,100.6245,0,591.6535,3189.855,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 22:15:00,1145,22.25,25.52855,3045.813,239.5422,0,46.23227,0,0,2132.069,2131.752,566.5128,305.9132,872.426,2,25.45122,4.840748,42.13399,800,0,209.0837,200,0.1,0.1588763,0.3172331,0,250,0.3172331,1565.239,31.84367,57.29008,5.007233,0,14.3886,391.7906,287.6295,104.1611,0,596.1867,3223.213,0,0,-1.390554e-14,4.263256e-14
naive,2026-01-16 22:30:00,1146,22.5,25.37701,3031.078,197.7097,0,43.35718,0,0,2121.754,2121.437,1087.623,455.3773,1543,4,200.1942,2.735188,40.07086,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.814,30.33299,57.44947,0,0,13.02419,388.7044,189.3943,199.3101,0,647.1577,3494.736,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 22:45:00,1147,22.75,25.16648,3039.93,165.387,0,42.01675,0,0,2127.951,2127.634,539.118,296.8638,835.9818,2,0,0,35.98178,800,0,184.6337,278.7589,0.1393795,0.2046279,0.3172331,0,250,0.3172331,1588.516,27.29823,57.67089,0,0,14.71851,388.1927,289.7859,98.40678,0,589.3348,3176.462,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 23:00:00,1148,23,24.76858,3020.215,148.3591,3.185477,32.45803,0,1,2114.15,2113.833,533.3036,294.3005,827.6041,2,0,0,27.60412,800,0,169.2709,236.3973,0.1181987,0.1755304,0.3172331,0,250,0.3172331,1580.529,21.03023,58.08938,0,0,11.42779,38.0547,28.44953,9.605174,0,324.8183,1721.15,0,5.684342e-14,-9.298118e-15,4.263256e-14
naive,2026-01-16 23:15:00,1149,23.25,24.46547,3012.351,142.8286,3.975473,28.46452,0,1,2108.646,2108.329,531.2966,293.4158,824.7123,2,0,0,24.71231,800,0,145.1108,200.0824,0.1000412,0.1488559,0.3172331,0,250,0.3172331,1577.032,18.88703,58.40818,12.72254,0,9.577485,37.95563,28.38658,9.569048,0,323.5253,1735.626,0,0,-4.901635e-14,4.263256e-14
naive,2026-01-16 23:30:00,1150,23.5,24.30136,3043.25,115.7409,0.4129576,20.80209,1,1,2130.275,2129.958,637.828,325.8554,963.6834,2,122.0982,8.818691,32.76654,800,0,0.2036368,200,0.1,0.125989,0.3172331,0,250,0.3172331,1492.13,25.08571,58.58078,0,0,0,38.34496,26.85834,11.48662,352.7137,0,639.5241,0,0,0,4.263256e-14
naive,2026-01-16 23:45:00,1151,23.75,23.99671,3037.322,112.6407,5.032069,22.2474,1,1,2126.125,2125.808,1023.101,435.9746,1459.075,3,124.1856,11.84297,23.04666,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.707,17.70044,58.90119,0,0,4.546958,38.27025,19.84873,18.42152,456.6338,0,847.0038,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 00:00:00,1152,0,24.01724,3010.388,98.44379,5.164356,19.87059,1,1,2107.272,2106.954,528.707,292.2742,820.9812,2,0,0,20.98117,800,0,132.1592,291.8776,0.1459388,0.2046279,0.3172331,0,250,0.3172331,1578.247,16.11065,58.8796,0,0,3.759943,37.93089,28.40845,9.522436,321.3531,0,576.4666,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-17 00:15:00,1153,0.25,23.58773,3023.775,102.8069,0,22.81313,1,1,2116.642,2116.325,528.9428,292.3781,821.321,2,0,0,21.32095,800,0,104.3745,265.738,0.132869,0.183791,0.3172331,0,250,0.3172331,1587.382,16.44481,59.33134,0,0,6.368314,38.09956,28.57288,9.526681,322.0771,0,577.4064,0,5.684342e-14,-8.73468e-14,4.263256e-14
naive,2026-01-17 00:30:00,1154,0.5,23.30813,3022.277,107.0936,0.2861154,24.6518,1,1,2115.594,2115.277,525.9781,291.0711,817.0492,2,0,0,17.04924,800,0,102.8522,239.9831,0.1199916,0.1673313,0.3172331,0,250,0.3172331,1589.299,13.18818,59.62541,4.84641,0,11.46361,38.08069,28.60738,9.473316,321.6946,0,584.6706,0,0,-6.04794e-14,4.263256e-14
naive,2026-01-17 00:45:00,1155,0.75,23.23401,3007.032,117.6333,1.123431,24.66528,1,1,2104.923,2104.605,525.6088,290.9083,816.5171,2,0,0,16.51713,800,0,114.8164,211.2412,0.1056206,0.1511139,0.3172331,0,250,0.3172331,1578.996,12.78637,59.70335,6.696369,0,11.87891,37.88861,28.42194,9.466669,321.4164,0,587.2177,0,0,2.009504e-14,4.263256e-14
naive,2026-01-17 01:00:00,1156,1,22.93923,3023.607,136.3775,0,21.18796,1,1,2116.525,2116.207,578.7314,306.4565,885.1879,2,66.16447,1.550864,17.47261,800,0,44.83198,200,0.1,0.1330155,0.3172331,0,250,0.3172331,1537.476,13.56724,60.01339,25.3811,0,7.620715,38.09744,27.67457,10.42288,335.4618,0,647.191,0,0,-7.494005e-16,4.263256e-14
naive,2026-01-17 01:15:00,1157,1.25,22.58317,2951.374,116.7271,0,21.562,1,1,2065.962,2065.645,998.3366,427.4896,1425.826,3,103.7405,4.370318,17.71539,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.308,13.80622,60.38787,12.98657,0,7.755785,37.18732,19.21155,17.97577,448.0463,0,850.558,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 01:30:00,1158,1.5,22.20649,2975.95,97.66568,0,19.47191,1,1,2083.165,2082.848,524.8954,290.5938,815.4892,2,0,0,15.48916,800,0,91.8536,301.954,0.150977,0.2046279,0.3172331,0,250,0.3172331,1557.953,12.11792,60.78405,8.710367,0,7.353993,37.49697,28.04315,9.453827,319.9033,0,586.4499,0,0,-2.220446e-14,4.263256e-14
naive,2026-01-17 01:45:00,1159,1.75,21.92214,3026.976,99.26967,0,17.06161,1,1,2118.883,2118.566,524.5315,290.4334,814.9649,2,0,0,14.96494,800,0,90.85711,279.1921,0.1395961,0.190136,0.3172331,0,250,0.3172331,1594.034,11.74183,61.08311,9.929378,0,5.319775,38.13989,28.69262,9.447278,320.0372,0,588.484,0,0,-7.044365e-14,4.263256e-14
naive,2026-01-17 02:00:00,1160,2,21.9383,3029.657,99.3447,0,17.08813,1,1,2120.76,2120.443,522.1336,289.3763,811.5099,2,0,0,11.50992,800,0,88.25803,257.0837,0.1285418,0.1758032,0.3172331,0,250,0.3172331,1598.309,9.029456,61.06612,12.34728,0,8.058673,38.17368,28.76957,9.404115,319.5265,0,591.6527,0,0,-4.896084e-14,4.263256e-14
naive,2026-01-17 02:15:00,1161,2.25,21.81742,2982.654,99.61974,0,20.24121,1,1,2087.858,2087.541,524.4407,290.3934,814.8341,2,0,0,14.83407,800,0,81.69881,236.6185,0.1183093,0.1618818,0.3172331,0,250,0.3172331,1563.1,11.65158,61.19325,19.0938,0,8.58963,37.58144,28.1358,9.445643,319.9975,0,604.0893,0,0,2.572942e-14,4.263256e-14
naive,2026-01-17 02:30:00,1162,2.5,21.7196,3022.666,111.3043,0,19.72776,1,1,2115.867,2115.549,523.4697,289.9653,813.435,2,0,0,13.43503,800,0,87.85392,214.6178,0.1073089,0.1489952,0.3172331,0,250,0.3172331,1592.08,10.5632,61.29613,24.84613,0,9.164555,38.0856,28.65743,9.428165,320.1864,0,614.2743,0,-5.684342e-14,-2.162159e-14,4.263256e-14
naive,2026-01-17 02:45:00,1163,2.75,21.49671,3082.791,110.7834,2.320132,18.35146,1,1,2157.954,2157.637,558.3167,299.9821,858.2988,2,44.93486,1.613662,11.7503,800,0,58.33602,200,0.1,0.1351417,0.3172331,0,250,0.3172331,1599.32,9.259548,61.53055,7.512473,0.7064705,9.09191,38.84317,28.78776,10.05541,330.3147,0,605.5853,0,5.684342e-14,1.054712e-15,4.263256e-14
naive,2026-01-17 03:00:00,1164,3,21.46338,3085.611,121.857,1.329119,15.83474,1,1,2159.928,2159.61,997.725,426.5759,1424.301,3,109.1547,2.49964,12.64655,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.885,9.969185,61.56561,12.70229,0,5.865556,38.8787,20.91394,17.96476,448.4858,0,849.6218,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 03:15:00,1165,3.25,21.34442,3049.821,120.3205,0,10.77031,1,1,2134.874,2134.557,525.9119,291.0419,816.9538,2,0,0,16.95381,800,0,114.5803,296.2723,0.1481361,0.2046279,0.3172331,0,250,0.3172331,1608.645,13.3807,61.69072,8.029156,0,0,38.42774,28.95562,9.472124,319.9975,0,584.4433,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-17 03:30:00,1166,3.5,21.10411,3031.388,120.4744,0,11.13575,1,1,2121.972,2121.655,528.1726,292.0386,820.2112,2,0,0,20.21122,800,0,128.5702,264.0831,0.1320416,0.1865583,0.3172331,0,250,0.3172331,1593.482,15.99045,61.94347,0,0,0,38.19549,28.68268,9.512818,320.7213,0,571.7561,0,0,-9.353629e-15,4.263256e-14
naive,2026-01-17 03:45:00,1167,3.75,20.93952,3030.591,115.8568,0,12.17596,1,1,2121.414,2121.097,528.6048,292.2291,820.8339,2,0,0,20.83389,800,0,134.2504,230.4789,0.1152395,0.1662893,0.3172331,0,250,0.3172331,1592.492,16.51052,62.11657,0,0,0,38.18545,28.66485,9.520596,320.894,0,571.9068,0,-5.684342e-14,-6.827872e-14,4.263256e-14
naive,2026-01-17 04:00:00,1168,4,20.87438,3038.701,142.3727,2.367407,15.19114,1,1,2127.091,2126.773,542.2243,296.4047,838.629,2,15.37111,3.912564,19.34533,800,0,121.7706,200,0.1,0.1451292,0.3172331,0,250,0.3172331,1584.549,15.34095,62.18509,5.231053,0,0,38.28763,28.52188,9.765748,324.9266,0,588.9185,0,0,5.689893e-15,4.263256e-14
naive,2026-01-17 04:15:00,1169,4.25,20.94854,3069.833,163.91,5.181186,11.93874,1,1,2148.883,2148.566,1032.106,437.1103,1469.216,3,148.0119,4.605682,16.59871,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.46,13.15301,62.10709,15.89812,0.575504,0,38.67989,20.09627,18.58362,457.2066,0,872.9597,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 04:30:00,1170,4.5,20.87482,3081.653,211.5917,0,9.104085,1,1,2157.157,2156.84,522.1637,289.3895,811.5532,2,0,0,11.55325,800,0,173.34,281.5824,0.1407912,0.2046279,0.3172331,0,250,0.3172331,1634.676,9.161743,62.18462,43.67431,0,0,38.82883,29.42417,9.404657,318.8137,0,643.0079,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-17 04:45:00,1171,4.75,20.88828,3025.857,257.3569,0,4.589615,1,1,2118.1,2117.783,526.8256,291.4447,818.2704,2,0,0,18.27035,800,0,209.883,229.0673,0.1145336,0.1773083,0.3172331,0,250,0.3172331,1590.957,14.48645,62.17047,50.83991,0,0,38.1258,28.63723,9.488571,320.082,0,657.921,0,-5.684342e-14,2.228773e-14,4.263256e-14
naive,2026-01-17 05:00:00,1172,5,21.11303,3029.141,297.9889,0,9.766189,1,1,2120.398,2120.081,643.9165,325.2016,969.1181,2,150.1572,1.203775,17.75708,800,0,116.1249,200,0.1,0.1442403,0.3172331,0,250,0.3172331,1476.165,14.04755,61.93409,31.70686,0,0,38.16717,26.57097,11.59621,351.7726,0,688.5636,0,0,-6.106227e-16,4.263256e-14
naive,2026-01-17 05:15:00,1173,5.25,20.98233,3037.373,365.2502,0.7163019,6.519455,1,1,2126.161,2125.844,1190.626,482.6991,1673.325,4,352.2366,1.665418,19.42265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.2181,15.38549,62.07155,13.01364,0,0,38.2709,16.83393,21.43697,499.5331,0,951.6842,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 05:30:00,1174,5.5,20.81079,3093.518,437.4403,2.407314,14.07099,1,1,2165.463,2165.145,525.7731,290.9808,816.7539,2,0,0,16.75387,800,0,431.0523,217.1543,0.1085771,0.2046279,0.3172331,0,250,0.3172331,1639.372,13.29442,62.25197,6.579351,2.21595,0.7765659,38.97833,29.5087,9.469626,320.6197,0,586.3779,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-17 05:45:00,1175,5.75,20.94582,3082.752,516.0214,8.664299,11.5552,1,1,2157.926,2157.609,889.4295,395.9998,1285.429,3,464.8539,0.04331546,20.53197,800,0,68.48043,200,0.1,0.1367389,0.3172331,0,250,0.3172331,1268.18,16.27022,62.10995,0,8.620983,0,38.84268,22.82724,16.01544,418.827,0,782.6515,0,0,6.938894e-16,4.263256e-14
naive,2026-01-17 06:00:00,1176,6,21.02307,3057.208,578.2438,13.16972,10.97059,1,1,2140.046,2139.729,1381.582,537.5327,1919.115,4,598.9542,1.271105,18.8892,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.1468,14.95676,62.0287,0,11.89862,0,38.52083,13.64664,24.87418,551.1794,0,1053.102,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 06:15:00,1177,6.25,21.04464,3064.993,661.3482,12.74599,11.6247,1,1,2145.495,2145.178,657.8517,328.9238,986.7755,2,170.5101,1.722308,14.54309,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1487.326,11.51293,62.00602,0,11.02368,0.1117704,38.61891,26.77187,11.84704,355.7145,0,660.688,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 06:30:00,1178,6.5,21.12825,3087.51,725.5657,9.815881,15.29586,1,1,2161.257,2160.94,1450.308,549.6924,2000,4,727.4388,2.453299,8.67537,761.4326,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,710.6323,6.861992,58.93305,0,7.362582,8.433871,38.90263,12.79138,26.11125,563.907,0,1074.215,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 06:45:00,1179,6.75,21.14872,3058.334,749.3635,0.6974256,23.60641,1,1,2140.834,2140.516,722.2483,347.3275,1069.576,3,254.4506,2.378217,12.74693,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1418.268,10.08041,61.89655,0,0,13.526,38.535,25.52882,13.00618,375.1397,0,680.6458,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 07:00:00,1180,7,21.29401,3107.353,773.1839,7.549472,20.32649,1,1,2175.147,2174.83,1457.53,542.4702,2000,4,777.3994,0.3567113,21.12502,701.1188,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,717.3001,16.68132,54.11213,0,7.192761,3.645167,39.15265,12.9114,26.24125,555.9986,0,1063.529,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 07:15:00,1181,7.25,21.34146,3120.707,767.741,5.833147,18.41249,1,1,2184.495,2184.178,732.999,351.6932,1084.692,3,257.592,2.286835,24.81346,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1451.179,19.58448,61.69384,10.4796,3.546312,0,39.32091,26.12122,13.19969,377.8145,0,710.418,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 07:30:00,1182,7.5,21.55072,3157.408,713.2929,8.796222,29.2098,1,1,2210.186,2209.869,1451.249,548.7507,2000,4,729.3401,0.3946486,24.1127,746.1525,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.6193,18.99103,57.33599,0,8.401574,10.21877,39.78335,13.65515,26.1282,564.1439,0,1078.278,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 07:45:00,1183,7.75,21.51529,3186.903,642.3848,4.145446,37.144,1,1,2230.832,2230.515,684.2195,338.091,1022.311,3,191.1644,0.4177392,30.72834,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1546.296,24.21017,61.51101,0,3.727706,12.93383,40.15498,27.83332,12.32166,368.1227,0,673.4758,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 08:00:00,1184,8,21.5407,3210.393,579.2872,191.5113,43.38995,1,1,2247.275,2246.958,1454.311,545.6891,2000,4,612.8427,356.475,31.44179,499.2405,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.6469,24.76589,38.36931,0,0,18.62406,40.45095,14.26764,26.18331,563.1239,0,1083.082,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 08:15:00,1185,8.25,21.70094,3253.326,512.3683,199.2714,39.15191,1,1,2277.328,2277.011,809.8837,413.4456,1223.329,3,23.41171,367.4676,32.45004,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1467.127,25.51847,61.31576,0,0,13.63344,40.99191,26.40829,14.58362,442.1793,0,815.3784,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 08:30:00,1186,8.5,21.79603,3297.658,434.3091,199.7502,48.46034,1,1,2308.361,2308.044,1431.892,568.1079,2000,4,436.6604,371.817,38.97555,652.5471,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.1514,30.62043,49.93269,0,0,17.83991,41.55049,15.77073,25.77977,586.9269,0,1117.68,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 08:45:00,1187,8.75,22.05417,3287.679,331.769,196.6766,47.33312,1,1,2301.376,2301.058,700.5877,368.0476,1068.635,3,0,228.3411,40.2942,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1600.471,31.57319,60.94425,0,0,15.75992,41.42476,28.80847,12.61629,399.5621,0,730.5619,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 09:00:00,1188,9,22.22495,3291.423,256.2763,201.1539,55.00873,1,1,2303.996,2303.679,1410.815,589.1853,2000,4,271.3962,382.3139,49.00226,797.2876,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,892.864,38.32959,60.55861,0,0,16.67914,41.47193,16.07155,25.40037,608.13,0,1148.132,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 09:15:00,1189,9.25,22.33996,3324.566,217.8337,200.3257,50.67617,1,1,2327.196,2326.879,618.7559,331.9722,950.7281,2,0,95.10211,55.62599,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1708.123,43.45949,60.64368,4.920295,0,7.216681,41.88953,30.74621,11.14332,363.9642,0,668.1918,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 09:30:00,1190,9.5,22.56216,3333.872,164.8336,193.0444,53.22374,1,1,2333.711,2333.393,1350.376,574.5521,1924.928,4,172.1141,392.0952,60.71847,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.0176,47.33022,60.40997,0,0,5.893522,42.00679,17.69432,24.31247,593.2681,0,1118.575,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 09:45:00,1191,9.75,22.69558,3327.07,154.7144,200.4176,50.93322,1,1,2328.949,2328.632,585.3619,317.2504,902.6123,2,0,37.72813,64.88416,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1743.27,50.50813,60.26965,12.68361,0,0.4250901,41.92108,31.37886,10.54222,348.7031,0,651.4822,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 10:00:00,1192,10,22.70283,3341.697,148.2338,195.949,56.77529,1,1,2339.188,2338.871,1323.616,568.2245,1891.84,4,126.1363,393.2594,72.44464,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1015.255,56.38927,60.26202,22.09747,0,0.3860183,42.10538,18.27458,23.8308,586.5662,0,1143.456,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 10:15:00,1193,10.25,22.77369,3334.208,117.2296,196.4398,68.55213,1,1,2333.946,2333.628,578.4408,314.1992,892.64,2,0,12.40196,80.23803,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1755.188,62.40998,60.1875,1.415713,0,6.142152,42.01102,31.59338,10.41764,346.8618,0,628.4547,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 10:30:00,1194,10.5,22.89504,3339.859,111.3037,207.3617,76.04289,1,1,2337.901,2337.584,1340.888,576.3931,1917.281,4,121.4773,400.9362,94.86745,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.6958,73.69679,60.05986,0,0,2.346096,42.08222,17.94052,24.14169,594.7429,0,1121.918,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 10:45:00,1195,10.75,23.06491,3277.81,114.3951,214.0045,84.66565,1,1,2294.467,2294.15,596.7519,322.2717,919.0236,2,0,9.952269,109.0714,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1697.398,84.58275,59.88121,8.933133,0,0.08290053,41.3004,30.55316,10.74725,352.8394,0,653.722,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 11:00:00,1196,11,23.31236,3315.918,114.0052,211.033,95.19741,1,1,2321.142,2320.825,1341.818,579.7282,1921.546,4,96.88885,406.6356,118.0219,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.0069,91.29003,59.62095,17.11638,0,3.907378,41.78056,17.62213,24.15844,598.0375,0,1158.527,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 11:15:00,1197,11.25,23.66725,3389.623,101.2761,206.8374,105.7556,1,1,2372.736,2372.419,615.222,330.4142,945.6362,2,0,16.19479,129.4414,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1757.197,99.75559,59.2477,0,0,6.000013,42.70925,31.62955,11.07971,363.1063,0,659.559,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 11:30:00,1198,11.5,23.97459,3424.534,96.16585,206.8003,109.9026,1,1,2397.173,2396.856,1367.425,590.1266,1957.552,4,104.3746,411.0498,142.1275,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.431,109.1828,58.92445,0,0,0.7197429,43.14912,18.52976,24.61937,608.7846,0,1151.279,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 11:45:00,1199,11.75,24.44057,3453.707,94.41537,211.6002,118.159,1,1,2417.595,2417.278,629.3608,336.6473,966.0081,2,0,11.50995,154.4982,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1787.917,118.1101,58.43437,0,0,0.04898243,43.51671,32.18251,11.3342,368.8386,0,671.9386,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 12:00:00,1200,12,24.83641,3466.701,116.6188,206.9349,128.368,1,1,2426.691,2426.373,1398.356,601.6437,2000,4,121.3728,415.3557,164.5788,798.6927,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1028.017,125.2953,57.92323,0,0,3.072709,43.68043,18.50431,25.17612,620.7048,0,1176.246,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 12:15:00,1201,12.25,25.03764,3456.144,119.179,210.1021,136.0093,1,1,2419.301,2418.984,644.4128,343.283,987.6958,2,0,9.489031,178.2068,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1774.571,135.3835,57.8064,29.21201,0,0.6258321,440.2043,322.8923,117.312,666.2892,0,1317.937,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 12:30:00,1202,12.5,25.47554,3478.618,128.0522,199.5594,153.014,1,1,2435.032,2434.715,1393.398,603.6735,1997.071,4,86.74659,421.7041,188.6206,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.317,142.6341,57.34584,41.30559,0,10.3799,446.9843,191.1484,255.8359,796.7273,0,1600.193,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 12:45:00,1203,12.75,25.84531,3486.87,121.6425,206.8817,166.3679,1,1,2440.809,2440.492,651.961,346.6106,998.5715,2,0,3.512802,195.0587,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1788.531,146.9256,56.95694,35.98668,0,19.44231,451.4151,330.7796,120.6355,680.9859,0,1359.972,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 13:00:00,1204,13,25.99559,3489.275,121.3396,200.5685,175.2095,1,1,2442.493,2442.175,1395.542,604.4582,2000,4,85.22138,414.6016,204.7978,795.3792,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.634,154.0152,56.47081,36.11827,0,21.19432,453.1119,194.1632,258.9487,802.5532,0,1603.881,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 13:15:00,1205,13.25,26.24057,3500.11,125.6663,197.6182,186.6988,1,1,2450.077,2449.76,667.2289,353.3414,1020.57,3,0,0,220.5703,800,0,487.6743,202.9988,0.1014994,0.2046279,0.3172331,0,250,0.3172331,1782.531,165.4443,56.54122,51.08283,0,21.25452,456.8025,332.3425,124.4601,689.6467,0,1403.802,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 13:30:00,1206,13.5,26.58023,3489.023,114.3361,203.9646,197.1289,1,1,2442.316,2441.999,1012.335,497.5808,1509.916,4,66.41155,412.8038,230.7003,800,0,11.86728,200,0.1,0.1278254,0.3172331,0,250,0.3172331,1429.664,172.4157,56.18399,36.05729,0,24.71321,458.5497,268.4223,190.1275,770.643,0,1540.278,0,-1.705303e-13,-3.330669e-16,4.263256e-14
naive,2026-01-17 13:45:00,1207,13.75,26.79953,3495.981,98.77546,207.433,202.4827,1,1,2447.186,2446.869,1397.293,602.7071,2000,4,87.32693,406.7044,241.3039,764.6648,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.576,179.9171,53.48193,11.44853,0,22.56561,461.5547,197.9567,263.598,804.9198,0,1569.421,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 14:00:00,1208,14,27.11086,3512.72,103.8637,205.1774,215.5784,1,1,2458.904,2458.587,692.7562,364.5951,1057.351,3,0,1.274676,256.0766,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1765.831,190.2938,55.62589,10.65402,0,25.2846,466.7796,335.2118,131.5678,704.6067,0,1365.013,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 14:15:00,1209,14.25,27.33053,3532.807,96.8053,201.1417,223.3798,1,1,2472.965,2472.648,1398.343,601.6572,2000,4,81.71027,412.821,270.2784,735.1903,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.305,200.3724,50.9072,15.09503,0,23.0074,471.6122,204.8777,266.7345,810.9225,0,1590.613,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 14:30:00,1210,14.5,27.57976,3526.639,90.66732,209.68,233.0598,1,1,2468.647,2468.33,705.1392,370.0541,1075.193,3,0,0,275.1933,800,0,495.7051,200.9911,0.1004955,0.2046279,0.3172331,0,250,0.3172331,1763.191,203.4675,55.13273,5.722408,0,29.59232,473.2631,338.0204,135.2427,713.7477,0,1375.342,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 14:45:00,1211,14.75,27.68437,3535.531,84.64353,198.3896,232.5848,1,1,2474.871,2474.554,1061.313,516.8493,1578.162,4,85.94197,409.6876,282.5326,800,0,3.837801,200,0.1,0.1265611,0.3172331,0,250,0.3172331,1413.241,208.6574,55.02271,0,0,23.92747,475.5053,271.5308,203.9745,792.9774,0,1524.054,0,1.136868e-13,2.220446e-16,4.263256e-14
naive,2026-01-17 15:00:00,1212,15,27.86916,3525.018,73.75398,199.2723,245.2749,1,1,2467.512,2467.195,1403.174,596.8256,2000,4,111.1411,404.392,296.0448,688.4221,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1064.021,218.1989,47.18132,0,0,27.07601,475.9501,205.2354,270.7148,807.2836,0,1561.488,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 15:15:00,1213,15.25,27.94492,3455.549,90.0022,198.2082,245.8012,1,1,2418.884,2418.567,738.3849,384.7105,1123.095,3,0,26.07654,297.0188,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1680.182,218.7367,54.74868,0,0,27.06445,467.3216,324.6065,142.7152,714.5457,0,1367.499,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 15:30:00,1214,15.5,28.14428,3404.822,90.67747,198.9137,245.4107,1,1,2383.376,2383.058,1407.256,592.7443,2000,4,140.2683,400.6597,303.2972,655.7748,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.8027,222.8766,44.70663,0,0,22.53405,462.4207,189.3245,273.0962,786.4408,0,1522.587,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 15:45:00,1215,15.75,28.02208,3402.278,99.01415,194.9988,242.4607,1,1,2381.595,2381.278,746.7193,388.3847,1135.104,3,0,36.13113,298.9728,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1634.558,219.9912,54.66753,0,0,22.46954,460.8732,316.3108,144.5624,709.0436,0,1356.586,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 16:00:00,1216,16,28.15299,3375.07,118.9996,194.4265,231.4923,1,1,2362.549,2362.232,1408.442,591.5582,2000,4,153.7608,395.6799,296.1878,654.3715,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,953.79,217.6317,44.60347,0,0,13.86062,458.465,185.088,273.3771,779.3359,0,1508.493,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 16:15:00,1217,16.25,28.38853,3389.91,130.3105,193.0561,219.837,1,1,2372.937,2372.62,759.1424,393.8614,1153.004,3,0,61.05561,291.9481,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1613.478,213.9664,54.28212,0,0,5.870597,462.8079,314.686,148.1219,709.6924,0,1358.317,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 16:30:00,1218,16.5,28.52046,3353.186,174.784,187.9952,213.9072,1,1,2347.23,2346.913,1413.487,586.5133,2000,4,196.0319,389.9487,289.9266,624.0928,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,933.4265,212.1788,42.23809,0,0,1.728412,459.0936,182.5684,276.5252,769.4198,0,1491.322,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 16:45:00,1219,16.75,28.55819,3341.604,225.722,188.0234,214.5429,1,1,2339.123,2338.806,787.91,406.5435,1194.454,3,0,113.4944,280.9591,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1550.896,205.5313,54.10368,2.082183,0,9.011566,457.8795,303.5853,154.2942,711.8929,0,1366.511,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 17:00:00,1220,17,28.65482,3325.284,251.1752,188.2534,206.9751,1,1,2327.699,2327.382,1421.456,578.5441,2000,4,264.5299,385.7072,270.7288,579.0341,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.9259,197.8382,39.08628,0,0,9.136873,456.5933,177.7033,278.89,758.0396,0,1472.107,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 17:15:00,1221,17.25,28.5557,3303.817,298.8914,187.5491,188.5434,1,1,2312.672,2312.355,829.464,424.8626,1254.327,3,0,199.1096,255.217,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1482.891,186.7052,54.1063,0,0,1.838268,452.6775,290.2579,162.4196,715.4803,0,1370.091,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 17:30:00,1222,17.5,28.44528,3286.597,354.905,190.6654,177.5921,1,1,2300.618,2300.301,1433.759,566.2409,2000,4,374.3121,372.8314,236.9035,515.953,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.5418,173.5171,34.97028,0,0,4.075,449.2501,169.2128,280.0373,736.2494,0,1433.157,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 17:45:00,1223,17.75,28.38309,3282.383,414.8808,184.0844,167.9651,1,1,2297.668,2297.351,879.9353,447.1128,1327.048,3,0,304.3841,222.6641,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1417.416,163.1984,54.28784,0,0,4.766731,448.0754,276.4146,171.6608,724.457,0,1387.84,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 18:00:00,1224,18,28.3342,3278.108,481.4369,1.542074,167.2067,1,1,2294.676,2294.359,1431.747,568.2533,2000,4,508.7311,7.594699,212.4261,771.2482,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.6119,155.7776,52.38632,0,0,11.42908,447.023,168.0444,278.9787,738.5242,0,1418.114,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 18:15:00,1225,18.25,28.41564,3256.27,549.4859,0.5846685,158.5175,1,1,2279.389,2279.072,694.2594,359.3512,1053.611,3,49.65194,4.325466,199.6332,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1584.812,146.2662,54.2536,0.1644915,0,12.25127,444.8213,309.2751,135.5462,671.0172,0,1281.283,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 18:30:00,1226,18.5,28.23878,3251.989,597.5705,0,153.9713,1,1,2276.393,2276.075,1442.192,557.8081,2000,4,599.8694,0.4757696,185.2816,714.3733,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.8834,136.0133,48.61276,0,0,17.95802,442.5564,162.1163,280.4401,723.4156,0,1392.142,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 18:45:00,1227,18.75,28.29564,3253.893,659.3833,7.077002,141.3729,1,1,2277.725,2277.408,752.5429,373.5565,1126.099,3,146.2309,7.633155,172.2355,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1524.865,126.3579,54.37982,13.48298,0,15.01494,443.3545,296.8118,146.5427,673.291,0,1308.663,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 19:00:00,1228,19,28.00188,3234.726,669.5365,8.166914,127.9752,1,0,2264.309,2263.991,1452.97,547.0303,2000,4,687.3514,8.128837,159.3742,645.1456,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.0216,117.297,44.10278,0,0.03807657,10.6782,437.9882,156.877,281.1112,705.9728,0,1362.396,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 19:15:00,1229,19.25,27.79962,3204.566,686.3612,0,117.0727,1,0,2243.197,2242.879,798.7287,384.3882,1183.117,3,226.3365,8.133167,148.6471,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1444.151,109.6426,54.90149,0,0,7.430096,432.0452,278.147,153.8982,663.9662,0,1266.168,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 19:30:00,1230,19.5,27.68306,3177.781,716.6588,0.9348128,105.5939,0,0,2224.447,2224.13,1457.631,542.3689,2000,4,733.9441,3.466222,133.3074,629.2823,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,766.4985,98.45224,43.28211,0,0,7.141677,427.3785,147.2658,280.1127,0,691.0068,3751.845,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 19:45:00,1231,19.75,27.70893,3158.311,705.3602,3.292704,84.89403,0,0,2210.817,2210.5,797.2595,380.6614,1177.921,3,252.2204,5.212502,120.488,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1413.241,88.95973,54.99688,0,0,0,424.9923,271.6716,153.3207,0,652.333,3525.96,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 20:00:00,1232,20,27.48985,3138.85,689.9351,10.65119,73.42934,0,0,2197.195,2196.878,1454.028,545.9716,2000,4,713.9299,8.22606,110.5844,667.2596,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.8493,81.84146,46.06368,0,2.425129,0,420.4259,142.1417,278.2842,0,688.1133,3736.985,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 20:15:00,1233,20.25,27.06126,3135.529,669.5405,6.090048,75.04965,0,0,2194.87,2194.553,733.0698,360.3192,1093.389,3,185.3419,6.368008,101.6791,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1461.483,75.59941,55.67807,0,0,0,416.2264,277.1498,139.0766,0,637.469,3443.442,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 20:30:00,1234,20.5,26.95891,3192.925,640.1941,2.523746,67.60429,0,0,2235.048,2234.73,1440.858,559.1415,2000,4,627.0736,0.6491437,88.20105,784.0762,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.872,65.65057,54.67531,13.1205,1.874603,1.953723,422.9424,150.2259,272.7165,0,709.7372,3867.911,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 20:45:00,1235,20.75,26.78677,3199.448,558.4155,0.866793,66.46728,0,0,2239.614,2239.296,623.147,326.7545,949.9015,2,60.1335,8.029051,81.739,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1616.149,60.95325,55.96676,0,0,5.514034,422.2933,304.7351,117.5581,0,632.5294,3415.949,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 21:00:00,1236,21,26.4679,3176.848,484.8148,5.931837,52.00147,0,0,2223.794,2223.476,1361.629,537.8926,1899.522,4,521.988,6.235666,71.29842,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.847,53.34953,56.30213,0,0,0,416.5554,161.439,255.1164,0,699.3316,3782.984,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 21:15:00,1237,21.25,26.14702,3170.445,414.5511,0,49.36841,0,0,2219.311,2218.994,560.7577,306.4037,867.1613,2,0,0,67.16132,800,0,443.9275,213.9355,0.1069677,0.2046279,0.3172331,0,250,0.3172331,1658.236,50.42632,56.63961,0,0,0,412.9852,308.5764,104.4088,0,614.9801,3318.671,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-17 21:30:00,1238,21.5,25.86509,3163.641,349.586,0,42.71077,0,0,2214.549,2214.231,798.3501,373.9439,1172.294,3,312.7313,0.01337449,59.54924,800,0,55.60726,200,0.1,0.134712,0.3172331,0,250,0.3172331,1415.881,44.8453,56.93613,0,0,0,409.7344,261.9655,147.7689,0,635.9093,3433.448,0,0,-8.604228e-16,4.263256e-14
naive,2026-01-17 21:45:00,1239,21.75,25.68018,3172.971,304.7103,0,29.20431,0,0,2221.079,2220.762,1189.431,486.5142,1675.945,4,315.7385,0.8456692,59.36082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.331,44.79121,57.13061,0,0,0,409.4019,190.1008,219.3011,0,676.615,3657.111,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 22:00:00,1240,22,25.56185,3183.026,232.7083,0,31.5354,0,0,2228.118,2227.801,550.8462,302.0342,852.8804,2,0,0,52.88036,800,0,272.9569,256.6781,0.1283391,0.2046279,0.3172331,0,250,0.3172331,1676.955,39.95139,57.25506,0,0,0,409.7164,308.366,101.3504,0,610.4002,3292.789,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 22:15:00,1241,22.25,25.15798,3132.988,207.4,0,27.65216,0,0,2193.091,2192.774,560.587,305.0313,865.6183,2,10.90442,2.149489,52.56438,800,0,226.5509,200,0.1,0.1616265,0.3172331,0,250,0.3172331,1632.187,39.88249,57.67983,0,0,0,400.0078,297.7019,102.3058,0,602.7332,3250.143,0,5.684342e-14,-1.748601e-15,4.263256e-14
naive,2026-01-17 22:30:00,1242,22.5,25.24187,3168.278,178.149,0,25.7914,0,0,2217.794,2217.477,1092.346,457.5811,1549.927,4,199.1729,1.285365,49.46919,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1125.131,37.50087,57.5916,0,0,0,405.1954,205.5636,199.6318,0,663.1448,3582.506,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 22:45:00,1243,22.75,25.01485,3121.959,175.3309,4.503646,32.6097,0,0,2185.371,2185.054,546.4656,300.103,846.5686,2,0,0,46.56858,800,0,174.5495,281.28,0.14064,0.2046279,0.3172331,0,250,0.3172331,1638.588,35.38659,57.83037,3.862067,1.42296,0,397.4582,298.0136,99.44458,0,598.1166,3233.699,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-17 23:00:00,1244,23,24.74139,3106.81,130.0003,6.13776,34.02149,0,1,2174.767,2174.45,538.9339,296.7827,835.7165,2,0,0,35.71654,800,0,159.9409,241.2505,0.1206252,0.1771179,0.3172331,0,250,0.3172331,1635.516,27.21846,58.11798,0,2.675142,6.80303,39.14581,29.43929,9.70652,0,327.4525,1740.221,0,5.684342e-14,2.331468e-15,4.263256e-14
naive,2026-01-17 23:15:00,1245,23.25,24.60261,3072.003,127.2192,0.8662555,28.5766,0,1,2150.402,2150.085,535.9618,295.4724,831.4342,2,0,0,31.43419,800,0,146.2518,204.6496,0.1023248,0.1519119,0.3172331,0,250,0.3172331,1614.123,23.98991,58.26394,0,0,4.586687,38.70724,29.05422,9.653022,0,325.354,1723.9,0,0,-4.068967e-14,4.263256e-14
naive,2026-01-17 23:30:00,1246,23.5,24.38818,3022.78,110.6839,0,33.65,1,1,2115.946,2115.629,615.6413,318.6475,934.2888,2,100.4679,4.249417,29.57145,800,0,18.46935,200,0.1,0.1288648,0.3172331,0,250,0.3172331,1499.987,22.61904,58.48946,0,0,11.03096,38.08703,26.99977,11.08725,347.6287,0,629.4567,0,0,1.609823e-15,4.263256e-14
naive,2026-01-17 23:45:00,1247,23.75,24.46308,2980.87,94.75535,0,24.21963,1,1,2086.609,2086.292,1017.918,434.4276,1452.346,3,117.9851,8.215425,26.14524,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.373,19.98269,58.41069,0,0,4.236948,37.55896,19.23072,18.32824,454.4205,0,843.1289,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 00:00:00,1248,0,24.37317,3036.797,105.3242,0,21.56709,1,1,2125.758,2125.441,530.5523,293.0877,823.64,2,0,0,23.64002,800,0,116.5526,295.7792,0.1478896,0.2046279,0.3172331,0,250,0.3172331,1594.889,18.08497,58.50526,0,0,3.482122,38.26365,28.70799,9.555652,322.4209,0,579.0235,0,5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-18 00:15:00,1249,0.25,24.09271,3069.507,113.071,0,16.03328,1,1,2148.655,2148.338,532.0287,293.7385,825.7673,2,0,0,25.76728,800,0,103.4515,269.8698,0.1349349,0.1862478,0.3172331,0,250,0.3172331,1616.309,19.77016,58.80022,9.95429,0,0,38.67579,29.09356,9.582228,322.8321,0,596.6851,0,-5.684342e-14,4.010681e-14,4.263256e-14
naive,2026-01-18 00:30:00,1250,0.5,23.81312,3036.351,87.87748,0,13.63346,1,1,2125.446,2125.128,531.5757,293.5388,825.1145,2,0,0,25.11453,800,0,105.2497,243.5149,0.1217574,0.169933,0.3172331,0,250,0.3172331,1593.553,19.32551,59.09428,0,0,0,38.25802,28.68395,9.574073,322.2228,0,577.9645,0,0,1.121325e-14,4.263256e-14
naive,2026-01-18 00:45:00,1251,0.75,23.52426,3006.463,100.6345,1.374039,18.67632,1,1,2104.524,2104.207,531.4408,293.4794,824.9202,2,0,0,24.92021,800,0,117.0106,214.2239,0.1071119,0.1533377,0.3172331,0,250,0.3172331,1572.766,19.23357,59.39809,0,0,0,37.88143,28.30979,9.571645,321.7892,0,576.7555,0,0,2.564615e-14,4.263256e-14
naive,2026-01-18 01:00:00,1252,1,23.26158,3044.573,94.48487,0,21.03073,1,1,2131.201,2130.884,583.3272,308.247,891.5742,2,68.14432,0.679847,22.75005,800,0,56.76056,200,0.1,0.1348936,0.3172331,0,250,0.3172331,1547.557,17.60643,59.67436,0,0,3.424303,38.36162,27.85602,10.5056,336.7047,0,606.2758,0,-5.684342e-14,8.881784e-16,4.263256e-14
naive,2026-01-18 01:15:00,1253,1.25,23.13721,3016.306,88.68184,0,26.07962,1,1,2111.415,2111.097,1006.089,430.0443,1436.133,3,110.994,2.00961,23.12945,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.009,17.92307,59.80517,0,0,8.156556,38.00546,19.89015,18.11531,451.3642,0,835.4475,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 01:30:00,1254,1.5,22.84675,3027.542,83.35901,0,28.20835,1,1,2119.28,2118.963,528.4638,292.1669,820.6308,2,0,0,20.63076,800,0,94.85948,301.2025,0.1506012,0.2046279,0.3172331,0,250,0.3172331,1590.499,16.03476,60.11066,0,0,12.17359,38.14704,28.62898,9.518059,322.9179,0,578.2113,0,-5.684342e-14,-5.062617e-14,4.263256e-14
naive,2026-01-18 01:45:00,1255,1.75,22.85876,3074.15,85.22731,0,26.87856,1,1,2151.905,2151.588,527.1642,291.594,818.7582,2,0,0,18.75825,800,0,95.43302,277.2968,0.1386484,0.1896628,0.3172331,0,250,0.3172331,1624.423,14.5776,60.09803,0,0,12.30096,38.73429,29.23962,9.494666,322.9783,0,578.3464,0,0,9.095502e-14,4.263256e-14
naive,2026-01-18 02:00:00,1256,2,22.65562,3080.878,79.53367,0,20.98542,1,1,2156.614,2156.297,526.1031,291.1262,817.2293,2,0,0,17.22933,800,0,94.13079,253.7205,0.1268602,0.1746097,0.3172331,0,250,0.3172331,1630.194,13.41743,60.31168,0,0,7.567993,38.81906,29.34349,9.475566,321.7841,0,575.7176,0,0,-1.576517e-14,4.263256e-14
naive,2026-01-18 02:15:00,1257,2.25,22.45356,3106.403,85.39429,0,19.81264,1,1,2174.482,2174.165,528.6971,292.2698,820.9669,2,0,0,20.96694,800,0,91.39616,230.8315,0.1154157,0.1597641,0.3172331,0,250,0.3172331,1645.468,16.362,60.52419,0,0,3.450646,39.14067,29.61842,9.522259,322.4852,0,576.8807,0,5.684342e-14,2.781109e-14,4.263256e-14
naive,2026-01-18 02:30:00,1258,2.5,22.40403,3097.025,54.95749,0,16.95227,1,1,2167.917,2167.6,528.0137,291.9685,819.9823,2,0,0,19.98226,800,0,100.7126,205.617,0.1028085,0.1453512,0.3172331,0,250,0.3172331,1639.587,15.6015,60.57628,0,0,1.350769,39.02251,29.51256,9.509957,321.7146,0,575.2808,0,5.684342e-14,-3.133604e-14,4.263256e-14
naive,2026-01-18 02:45:00,1259,2.75,21.98265,3044.174,80.50465,0,15.09132,1,1,2130.922,2130.605,594.2402,311.0474,905.2877,2,85.04622,2.043,18.19843,800,0,22.33853,200,0.1,0.129474,0.3172331,0,250,0.3172331,1536.365,14.2701,61.01947,0,0,0.8212196,38.3566,27.65456,10.70203,338.8428,0,609.0387,0,1.136868e-13,-1.249001e-15,4.263256e-14
naive,2026-01-18 03:00:00,1260,3,21.71212,3023.719,90.9344,0,13.67766,1,1,2116.603,2116.286,1005.533,429.19,1434.723,3,116.114,1.854417,16.75414,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.753,13.17383,61.304,0,0,0.5038233,38.09886,19.99356,18.1053,449.2695,0,829.572,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 03:15:00,1261,3.25,21.65486,2984.877,88.62807,0,17.65739,1,1,2089.414,2089.096,524.6874,290.5021,815.1895,2,0,0,15.18948,800,0,117.6969,295.4931,0.1477466,0.2046279,0.3172331,0,250,0.3172331,1564.409,11.95049,61.36422,0,0,5.706901,37.60945,28.15936,9.450083,319.634,0,570.2333,0,5.684342e-14,6.217249e-15,4.263256e-14
naive,2026-01-18 03:30:00,1262,3.5,21.53254,3005.126,103.5271,0,14.22279,1,1,2103.588,2103.271,525.8877,291.0313,816.919,2,0,0,16.91903,800,0,124.1809,264.4014,0.1322007,0.1860677,0.3172331,0,250,0.3172331,1577.383,13.32779,61.49287,0,0,0.894997,37.86459,28.3929,9.47169,319.5764,0,569.9732,0,-5.684342e-14,-1.648681e-14,4.263256e-14
naive,2026-01-18 03:45:00,1263,3.75,21.42014,2983.12,111.3339,0,19.29968,1,1,2088.184,2087.867,526.609,291.3493,817.9583,2,0,0,17.95828,800,0,123.9791,233.365,0.1166825,0.1664897,0.3172331,0,250,0.3172331,1561.258,14.1626,61.61109,0,0,5.137077,37.58731,28.10264,9.484673,320.3235,0,571.3345,0,0,4.374279e-14,4.263256e-14
naive,2026-01-18 04:00:00,1264,4,21.37439,3001.023,136.2309,0,21.50369,1,1,2100.716,2100.399,534.8182,294.1832,829.0015,2,6.599534,3.099736,19.30219,800,0,133.3131,200,0.1,0.1469465,0.3172331,0,250,0.3172331,1565.58,15.22952,61.6592,0,0,6.274167,37.81289,28.18045,9.632439,323.4273,0,577.488,0,1.136868e-13,4.746203e-15,4.263256e-14
naive,2026-01-18 04:15:00,1265,4.25,21.21201,3001.56,171.8851,0,20.36922,1,1,2101.092,2100.775,1038.503,438.9045,1477.407,3,156.6358,4.95532,15.81634,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.272,12.49971,61.82999,15.24933,0,7.869503,37.81966,19.1209,18.69876,459.3555,0,875.4573,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 04:30:00,1266,4.5,21.12095,2998.619,204.8379,0,21.90133,1,1,2099.033,2098.716,522.1325,289.3758,811.5082,2,0,0,11.50822,800,0,194.4341,276.3088,0.1381544,0.2046279,0.3172331,0,250,0.3172331,1576.583,9.103377,61.92576,12.89345,0,12.79795,37.78259,28.3785,9.404094,319.9136,0,592.402,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-18 04:45:00,1267,4.75,20.88998,3026.713,200.2478,0,15.8318,1,1,2118.699,2118.382,522.0627,289.345,811.4078,2,0,0,11.40778,800,0,235.9491,217.2781,0.108639,0.1739876,0.3172331,0,250,0.3172331,1596.319,9.044999,62.16868,0,0,6.786798,38.13658,28.73374,9.402839,319.219,0,568.4983,0,5.684342e-14,2.858824e-15,4.263256e-14
naive,2026-01-18 05:00:00,1268,5,20.60953,3027.201,281.9503,0,21.39434,1,1,2119.041,2118.724,691.5195,338.5069,1030.026,3,214.7216,0.4904285,14.81438,800,0,68.97547,200,0.1,0.1368168,0.3172331,0,250,0.3172331,1427.204,11.77926,62.46364,0,0,9.615075,38.14273,25.68967,12.45306,365.8036,0,661.3356,0,-5.684342e-14,-6.161738e-15,4.263256e-14
