controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-18 05:15:00,1269,5.25,20.75576,3020.772,350.2353,0,22.02371,1,1,2114.54,2114.223,1191.476,482.2305,1673.706,4,359.3275,1.110956,13.26781,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,922.7474,10.53403,62.30985,0,0,11.48968,38.06173,16.60945,21.45227,500.7655,0,931.4324,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 05:30:00,1270,5.5,20.62869,3061.418,436.1613,2.302522,22.33609,1,1,2142.993,2142.676,526.1558,291.1495,817.3053,2,0,0,17.30525,800,0,435.6992,215.9926,0.1079963,0.2046279,0.3172331,0,250,0.3172331,1616.52,13.75717,62.44349,1.865832,0.8987647,8.578926,38.57387,29.09736,9.476515,321.6812,0,577.8824,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 05:45:00,1271,5.75,20.54655,3071.201,504.7328,12.12608,21.691,1,1,2149.841,2149.523,886.7612,395.3942,1282.155,3,460.0563,4.782691,17.31643,800,0,63.8342,200,0.1,0.1360073,0.3172331,0,250,0.3172331,1262.762,13.77743,62.52988,0,7.343387,7.913575,38.69713,22.72972,15.96741,419.4451,0,781.2114,0,0,2.692291e-15,4.263256e-14
naive,2026-01-18 06:00:00,1272,6,20.75531,3046.793,585.9387,3.374758,21.66545,1,1,2132.755,2132.438,1375.245,536.109,1911.354,4,587.4392,7.766353,16.14838,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,757.1932,12.82113,62.31032,0,0,8.844322,38.3896,13.62948,24.76012,551.2207,0,1032.342,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 06:15:00,1273,6.25,20.9323,3093.661,659.2911,0,17.07675,1,1,2165.563,2165.245,658.0917,329.6273,987.719,2,165.4859,7.703359,14.52976,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1507.154,11.51544,62.12417,0,0,5.56131,38.98013,27.12876,11.85136,357.6911,0,645.4925,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 06:30:00,1274,6.5,20.91569,3071.341,729.334,0,11.48423,1,1,2149.938,2149.621,1450.662,549.3382,2000,4,726.391,6.361393,14.39684,752.8508,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,698.9593,11.41201,58.47923,2.943066,0,0.0722233,38.69889,12.58127,26.11762,561.9316,0,1063.151,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 06:45:00,1275,6.75,20.91397,3095.732,777.5753,0,12.008,1,1,2167.012,2166.695,725.8546,349.2483,1075.103,3,251.6687,1.357145,22.07706,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1440.841,17.50022,62.14345,26.23719,0,0,39.00622,25.93513,13.07109,375.1834,0,725.7145,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 07:00:00,1276,7,20.9858,3125.281,792.4671,0,20.44959,1,1,2187.697,2187.38,1457.522,542.4777,2000,4,774.8271,4.306144,23.73798,697.1288,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,729.8575,18.80318,54.08665,17.64,0,1.646411,39.37855,13.13743,26.24111,555.8922,0,1081.366,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 07:15:00,1277,7.25,20.95808,3133.031,778.4037,0,18.34527,1,1,2193.122,2192.805,738.1798,353.321,1091.501,3,263.1077,4.255853,24.13733,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1454.625,19.12486,62.09706,15.62653,0,0,39.47619,26.18325,13.29295,379.5043,0,716.1052,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 07:30:00,1278,7.5,21.14103,3128.888,747.3855,0,17.96956,1,1,2190.222,2189.904,1450.654,549.3455,2000,4,720.3543,4.995782,31.36082,743.2891,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.2499,24.80239,57.5163,27.03119,0,0,39.42399,13.3065,26.11749,562.652,0,1107.227,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 07:45:00,1279,7.75,21.2834,3140.999,696.0784,0,21.87344,1,1,2198.699,2198.382,671.2738,335.5594,1006.833,3,164.4699,2.447091,39.9163,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1527.108,31.52321,61.75491,31.93915,0,0,39.57658,27.48794,12.08864,363.0474,0,711.7155,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 08:00:00,1280,8,21.43587,3153.587,621.4218,0,17.1765,1,1,2207.511,2207.193,1447.936,552.0635,2000,4,594.4549,267.2674,44.47189,593.8058,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,759.2569,35.06667,45.719,26.9669,0,0,39.73519,13.66662,26.06857,565.7302,0,1126.544,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 08:15:00,1281,8.25,21.68101,3149.085,525.4772,0,23.38331,1,1,2204.359,2204.042,748.7787,387.223,1136.002,3,17.39769,276.5784,42.02561,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1455.263,33.05532,61.33672,8.410106,0,0,39.67847,26.19474,13.48373,413.4177,0,772.339,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 08:30:00,1282,8.5,21.93141,3196.21,449.705,0.5779039,30.61015,1,1,2237.347,2237.03,1427.615,572.3846,2000,4,435.5302,278.82,51.64056,734.0092,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.4144,40.51454,56.03551,14.1748,0,0,40.27225,14.56946,25.70279,586.954,0,1135.32,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 08:45:00,1283,8.75,22.33701,3202.555,357.9728,0,41.39621,1,1,2241.788,2241.471,633.2784,338.3744,971.6527,2,0,120.2221,51.4307,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1608.193,40.18301,60.64677,19.66808,0,1.213207,40.35219,28.94747,11.40472,367.5313,0,700.7623,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 09:00:00,1284,9,22.70662,3208.403,292.234,0,45.84837,1,1,2245.882,2245.565,1346.294,561.9388,1908.232,4,263.0167,284.3654,60.8504,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,899.2714,47.36273,60.25804,29.2173,0,0,40.42588,16.18689,24.239,578.1257,0,1138.861,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 09:15:00,1285,9.25,22.66298,3267.306,254.6138,3.445189,50.67715,1,1,2287.114,2286.797,556.3672,304.4681,860.8353,2,0,0,60.83535,800,0,499.1551,200.1286,0.1000643,0.2046279,0.3172331,0,250,0.3172331,1730.43,47.37225,60.30394,39.11639,0,3.304897,41.16806,31.14774,10.02032,336.1899,0,672.0137,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 09:30:00,1286,9.5,22.97012,3267.32,183.6085,3.001153,52.29012,1,1,2287.124,2286.806,886.6103,430.1409,1316.751,3,167.4074,284.3832,64.96057,800,0,0.3882958,200,0.1,0.126018,0.3172331,0,250,0.3172331,1400.196,50.42493,59.9809,15.81281,0,1.86519,41.16823,25.20353,15.96469,455.6703,0,871.1392,0,0,-2.775558e-17,4.263256e-14
naive,2026-01-18 09:45:00,1287,9.75,23.02092,3251.828,136.4263,5.354793,53.20431,1,1,2276.279,2275.962,1264.333,539.4192,1803.753,4,148.5863,289.9361,65.2301,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1011.629,50.60764,59.92747,0,0,2.59667,40.97303,18.20932,22.76371,558.0827,0,1048.747,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 10:00:00,1288,10,23.04037,3278.201,88.07917,2.748058,49.62877,1,1,2294.741,2294.424,564.6874,308.1361,872.8235,2,0,0,72.82345,800,0,424.3431,218.8316,0.1094158,0.2046279,0.3172331,0,250,0.3172331,1729.736,56.48748,59.90701,0,0,0,41.30534,31.13526,10.17008,339.2713,0,611.1473,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-18 10:15:00,1289,10.25,23.34649,3304.587,111.3661,12.13863,67.18955,1,1,2313.211,2312.894,804.7997,409.0906,1213.89,3,41.18012,288.1571,84.55315,800,0,75.18853,200,0.1,0.137795,0.3172331,0,250,0.3172331,1508.094,65.37886,59.58505,0,0,1.810684,41.6378,27.14569,14.49211,436.555,0,806.0768,0,-5.684342e-14,4.246603e-15,4.263256e-14
naive,2026-01-18 10:30:00,1290,10.5,23.47231,3329.493,104.6065,7.093992,71.13785,1,1,2330.645,2330.328,1265.056,543.6319,1808.688,4,115.8505,296.3257,96.51152,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.272,74.52827,59.45273,0,0,0,41.95161,19.17489,22.77671,562.8068,0,1058.729,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 10:45:00,1291,10.75,23.65361,3401.973,104.8506,0,75.54633,1,1,2381.381,2381.064,589.8721,319.2387,909.1108,2,0,0,109.1108,800,0,411.7945,221.9687,0.1109844,0.2046279,0.3172331,0,250,0.3172331,1791.191,84.09946,59.26204,0,0,0,42.86485,32.24145,10.62341,351.4802,0,636.2905,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 11:00:00,1292,11,24.01865,3399.158,102.8117,0.04568759,84.98657,1,1,2379.411,2379.094,821.1803,419.0202,1240.2,3,18.41417,300.9511,120.8352,800,0,87.73519,200,0.1,0.1397705,0.3172331,0,250,0.3172331,1557.913,92.78345,58.87812,0,0,0,42.8294,28.04244,14.78696,447.0626,0,827.8874,0,1.136868e-13,-4.496403e-15,4.263256e-14
naive,2026-01-18 11:15:00,1293,11.25,24.1582,3445.455,96.38484,0,95.81824,1,1,2411.818,2411.501,1283.902,553.4029,1837.305,4,103.5536,299.9832,133.7678,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1127.599,102.5643,58.73135,0,0,0,43.41273,20.29679,23.11594,573.6997,0,1081.327,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 11:30:00,1294,11.5,24.26992,3473.744,81.99868,0,105.2022,1,1,2431.62,2431.303,613.1846,329.516,942.7007,2,0,0,142.7007,800,0,400.4073,224.8155,0.1124078,0.2046279,0.3172331,0,250,0.3172331,1818.119,109.286,58.61385,0,0,0,43.76917,32.72614,11.04303,362.2422,0,658.5438,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-18 11:45:00,1295,11.75,24.54225,3512.25,87.15945,0,117.5705,1,1,2458.575,2458.258,830.4743,425.308,1255.782,3,0,301.1427,154.6396,800,0,99.12059,200,0.1,0.141563,0.3172331,0,250,0.3172331,1627.784,118.0924,58.32742,0,0,0,44.25435,29.30011,14.95425,454.6081,0,843.5979,0,0,6.217249e-15,4.263256e-14
naive,2026-01-18 12:00:00,1296,12,24.92949,3507.488,74.69848,2.234016,132.3032,1,1,2455.241,2454.924,1320.587,567.7562,1888.343,4,118.8471,302.6049,166.8911,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.337,126.9314,57.92014,0,0,5.371785,44.19435,20.41807,23.77627,589.1496,0,1113.139,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 12:15:00,1297,12.25,25.22211,3499.799,87.73201,4.272823,152.5567,1,1,2449.86,2449.542,638.1533,340.5235,978.6768,2,0,0,178.6768,800,0,412.3612,221.8271,0.1109135,0.2046279,0.3172331,0,250,0.3172331,1811.389,135.4769,57.61238,0,0,17.07985,447.4166,330.813,116.6035,674.4558,0,1284.098,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-18 12:30:00,1298,12.5,25.24009,3497.554,109.8448,5.219181,151.228,1,1,2448.288,2447.971,876.8199,443.0761,1319.896,3,22.38816,301.3954,196.1124,800,0,87.16852,200,0.1,0.1396812,0.3172331,0,250,0.3172331,1571.151,148.6687,57.59347,0.2881629,0,2.559278,447.2911,287.0421,160.249,730.5858,0,1396.876,0,5.684342e-14,-8.049117e-16,4.263256e-14
naive,2026-01-18 12:45:00,1299,12.75,25.37461,3508.888,134.9525,9.391757,162.959,1,1,2456.222,2455.904,1340.037,577.9392,1917.977,4,105.3275,303.5095,209.1395,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.867,158.3193,57.452,29.62503,0,4.639701,449.9569,204.4164,245.5404,783.2056,0,1552.881,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 13:00:00,1300,13,25.57044,3533.989,108.9511,9.442906,161.8531,1,1,2473.792,2473.475,666.949,353.218,1020.167,3,0,0,220.167,800,0,403.6172,224.0131,0.1120065,0.2046279,0.3172331,0,250,0.3172331,1806.526,166.3222,57.24603,3.968421,0,0,454.9711,332.2499,122.7212,685.4679,0,1313.379,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 13:15:00,1301,13.25,26.03152,3570.661,97.67294,1.263212,178.7213,1,1,2499.462,2499.145,888.7661,450.2255,1338.992,3,6.560226,296.3319,236.0995,800,0,95.91118,200,0.1,0.1410577,0.3172331,0,250,0.3172331,1610.379,177.4873,56.76109,0,0,1.234005,464.0206,298.9639,165.0567,749.4185,0,1434.981,0,0,-6.966649e-15,4.263256e-14
naive,2026-01-18 13:30:00,1302,13.5,26.34738,3517.095,83.00623,0,191.4496,1,1,2461.966,2461.649,1359.239,587.2847,1946.524,4,97.92825,299.7288,248.867,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.41,186.4564,56.42888,0,0,4.993177,460.0269,205.989,254.0378,794.2067,0,1524.931,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 13:45:00,1303,13.75,26.6486,3541.9,61.85785,0,204.1183,1,1,2479.33,2479.013,693.1197,364.7553,1057.875,3,0,0,257.875,800,0,392.5764,226.7733,0.1133866,0.2046279,0.3172331,0,250,0.3172331,1785.893,192.5839,56.11208,0,0,11.53442,466.1574,335.7791,130.3783,702.7031,0,1342.28,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-18 14:00:00,1304,14,26.98558,3543.815,54.32104,13.25684,208.2644,1,1,2480.671,2480.353,906.1842,458.6846,1364.869,3,0,290.2277,274.641,800,0,106.9503,200,0.1,0.1427958,0.3172331,0,250,0.3172331,1574.169,204.3646,55.75766,0,0,3.899793,469.6829,298.0486,171.6343,757.4716,0,1452.216,0,5.684342e-14,5.800915e-15,4.263256e-14
naive,2026-01-18 14:15:00,1305,14.25,27.11462,3535.968,63.68664,15.09829,211.9946,1,1,2475.177,2474.86,1378.682,596.7983,1975.481,4,90.00749,298.2084,287.2647,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.178,213.4615,55.62194,0,0,0,469.9057,208.1064,261.7993,804.9047,0,1547.235,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 14:30:00,1306,14.5,27.33704,3501.654,86.595,12.78593,222.1239,1,1,2451.158,2450.84,720.4044,376.7838,1097.188,3,0,0,297.1882,800,0,390.1545,227.3787,0.1136894,0.2046279,0.3172331,0,250,0.3172331,1730.436,220.3067,55.38801,0,0,1.817199,467.5172,330.0516,137.4656,707.182,0,1352.052,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-18 14:45:00,1307,14.75,27.54942,3505.312,107.1921,3.762983,214.3125,1,1,2453.718,2453.401,911.9655,461.2333,1373.199,3,0,272.8596,300.3392,800,0,109.3718,200,0.1,0.1431771,0.3172331,0,250,0.3172331,1541.435,222.1323,55.16465,20.23747,0,0,470.1002,295.3188,174.7814,756.5521,0,1485.954,0,-5.684342e-14,5.162537e-15,4.263256e-14
naive,2026-01-18 15:00:00,1308,15,27.55895,3453.593,94.5063,4.117791,215.3671,1,1,2417.515,2417.198,1395.752,604.2477,2000,4,90.58461,293.296,316.2163,799.903,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.446,233.851,55.14794,3.921688,0,0,463.2573,195.7349,267.5223,799.9827,0,1544.689,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 15:15:00,1309,15.25,27.68344,3483.383,109.8696,12.78868,218.2826,1,1,2438.368,2438.051,734.3152,382.9164,1117.232,3,0,0,317.2316,800,0,396.5555,225.7785,0.1128892,0.2046279,0.3172331,0,250,0.3172331,1703.736,234.2858,55.02369,5.886048,0,0,468.4826,327.338,141.1446,710.2543,0,1368.76,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-18 15:30:00,1310,15.5,27.87113,3451.628,112.8849,9.52208,215.5015,1,1,2416.139,2415.822,946.265,475.1772,1421.442,3,9.893878,291.4429,320.1054,800,0,102.9718,200,0.1,0.1421694,0.3172331,0,250,0.3172331,1469.557,235.9276,54.82629,0.0191746,0,0,466.0605,283.4698,182.5907,758.647,0,1455.648,0,5.684342e-14,-1.720846e-15,4.263256e-14
naive,2026-01-18 15:45:00,1311,15.75,27.83113,3442.629,126.8161,3.526333,217.9048,1,1,2409.84,2409.523,1398.813,601.187,2000,4,115.2446,289.0815,315.7256,779.9483,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1010.71,232.8006,53.4931,11.57144,0,0,464.4512,194.7953,269.6559,795.9823,0,1551.746,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 16:00:00,1312,16,28.02534,3430.883,155.1542,7.251612,216.693,1,1,2401.618,2401.301,726.8568,379.6283,1106.485,3,0,0,306.4852,800,0,421.374,219.5739,0.1097869,0.2046279,0.3172331,0,250,0.3172331,1674.444,225.511,54.6641,20.59849,0,0,464.7802,324.0517,140.7285,703.68,0,1381.395,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 16:15:00,1313,16.25,28.19778,3435.879,184.358,1.893064,221.2921,1,1,2405.115,2404.798,971.1802,478.9837,1450.164,3,70.22899,283.4747,296.4603,800,0,78.15719,200,0.1,0.1382624,0.3172331,0,250,0.3172331,1433.618,217.7257,54.48274,35.97181,0,3.566371,467.1719,278.4673,188.7046,758.1437,0,1517.046,0,-1.136868e-13,4.163336e-15,4.263256e-14
naive,2026-01-18 16:30:00,1314,16.5,28.39039,3390.138,216.7298,3.524494,219.8438,1,1,2373.096,2372.779,1406.368,593.6316,2000,4,184.2441,280.6107,291.3917,743.7536,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.4107,213.5542,50.46382,32.48569,0,6.2896,462.8574,188.4923,274.3652,783.3506,0,1565.967,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 16:45:00,1315,16.75,28.33153,3402.051,245.7976,2.686676,212.1213,1,1,2381.436,2381.119,717.689,375.5867,1093.276,3,0,5.339287,287.9364,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1663.43,211.1575,54.34207,21.20381,0,0.9638064,463.8981,324.0322,139.8659,699.8066,0,1375.055,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-18 17:00:00,1316,17,28.3743,3397.667,283.1862,0,207.0905,1,1,2378.367,2378.05,1415.344,584.656,2000,4,257.167,278.8285,277.792,686.2125,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,962.7056,203.6231,46.57417,26.01923,0,3.467426,463.7253,187.7048,276.0205,773.0369,0,1538.561,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 17:15:00,1317,17.25,28.5771,3417.837,328.6715,8.870059,200.8884,1,1,2392.486,2392.169,750.729,390.1523,1140.881,3,0,84.11986,256.7615,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1641.44,187.791,54.08379,20.67966,0,13.0974,468.516,321.4401,147.076,714.1573,0,1403.143,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 17:30:00,1318,17.5,28.67635,3399.988,385.9148,0,188.3391,1,1,2379.991,2379.674,1427.438,572.5615,2000,4,363.7166,274.276,240.0083,621.9991,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.2356,175.3474,41.96892,22.19821,0,12.99164,467.0678,186.8741,280.1938,761.9851,0,1515.047,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 17:45:00,1319,17.75,28.55371,3371.541,437.6845,2.974528,168.5164,1,1,2360.079,2359.761,805.3724,414.2418,1219.614,3,0,193.3612,226.253,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1554.389,165.52,54.10839,15.16347,0,2.996431,461.937,304.2398,157.6972,719.0681,0,1403.421,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-18 18:00:00,1320,18,28.54957,3302.462,501.4282,3.638369,164.5674,1,1,2311.724,2311.406,1430.032,569.9678,2000,4,493.9251,4.259245,220.9849,780.8308,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.3741,161.6733,52.81612,7.503091,0,2.894105,452.4322,172.4956,279.9366,743.0298,0,1439.584,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 18:15:00,1321,18.25,28.68568,3280.394,559.6015,4.270005,158.5654,1,1,2296.276,2295.958,699.3607,361.5682,1060.929,3,49.92027,2.255698,208.7529,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1596.598,152.497,53.96959,10.01182,2.014307,6.068379,450.7296,313.3917,137.3378,676.1511,0,1312.331,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-18 18:30:00,1322,18.5,28.60989,3307.972,631.2329,2.188226,145.0105,1,1,2315.58,2315.263,1442.719,557.2814,2000,4,598.7962,0.1982373,198.6136,702.392,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.5444,145.2105,47.45474,32.43673,1.989989,0,453.7763,170.9895,282.7868,728.2709,0,1462.541,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 18:45:00,1323,18.75,28.57941,3275.772,658.6955,9.349168,135.6399,1,1,2293.04,2292.723,765.9957,378.5862,1144.582,3,153.8044,7.358553,183.419,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1526.728,134.1462,54.08136,5.221721,1.990616,1.493746,449.0641,298.991,150.0731,677.8698,0,1307.339,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 19:00:00,1324,19,28.81855,3245.819,689.2611,7.700571,125.429,1,0,2272.073,2271.756,1452.082,547.918,2000,4,677.6593,8.177067,167.3143,646.8494,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.6741,122.0477,43.52475,11.60187,0,3.381304,447.2621,161.3545,285.9077,709.9381,0,1390.924,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 19:15:00,1325,19.25,28.70031,3227.284,714.6782,0,116.4387,0,0,2259.099,2258.782,782.7441,379.9037,1162.648,3,204.7976,3.679759,154.1704,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1476.038,112.6057,53.9542,10.21111,0,3.833005,443.5723,289.8188,153.7535,0,670.4751,3644.529,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-18 19:30:00,1326,19.5,28.55971,3233.567,721.5852,0,107.4397,0,0,2263.497,2263.18,1456.587,543.4127,2000,4,724.6779,2.092897,138.5186,634.7106,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.5923,101.3295,42.92395,0,0,6.110277,443.0904,157.8943,285.1961,0,702.5031,3815.478,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 19:45:00,1327,19.75,28.28986,3172.581,683.1505,0,96.63928,0,0,2220.807,2220.489,774.6885,373.7298,1148.418,3,226.8431,4.173244,117.402,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1445.801,86.13564,54.3859,0,0,10.50364,432.222,281.3874,150.8346,0,657.1615,3553.204,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 20:00:00,1328,20,28.05482,3207.535,683.3951,0,83.73198,0,0,2245.275,2244.958,1452.045,547.9546,2000,4,701.0102,9.625651,104.2605,685.1037,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.9122,76.69001,46.78667,0,0,7.041977,434.7963,153.547,281.2492,0,702.8653,3813.124,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 20:15:00,1329,20.25,28.08809,3203.656,668.0357,1.254278,79.09322,0,0,2242.559,2242.242,726.3165,358.3281,1084.645,3,177.0526,6.305311,101.2867,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1515.925,74.47565,54.5981,0,0,4.617565,434.5784,293.7664,140.812,0,652.9893,3530.018,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 20:30:00,1330,20.5,27.89614,3201.447,591.6496,0,66.63527,0,0,2241.013,2240.696,1441.973,558.0265,2000,4,634.47,1.701751,89.57344,774.2548,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.7223,66.00048,53.03644,0,0,0.6347945,432.5091,154.1511,278.358,0,712.3001,3857.985,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 20:45:00,1331,20.75,27.55788,3179.979,520.0607,0,57.43522,0,0,2225.985,2225.668,622.839,326.668,949.5071,2,59.71921,4.089723,85.69814,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1602.829,63.37694,55.15574,0,0,0,426.5457,307.1358,119.4099,0,633.8038,3423.871,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 21:00:00,1332,21,27.24539,3208.751,485.3343,0,56.46053,0,0,2246.126,2245.809,1345.114,533.009,1878.123,4,501.8351,6.094767,70.19287,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.6948,52.0857,55.48441,0,0,4.374832,427.5885,171.4627,256.1258,0,705.3045,3816.755,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 21:15:00,1333,21.25,27.04758,3171.878,403.5361,0,52.86857,0,0,2220.315,2219.998,560.1777,306.148,866.3256,2,0,0,66.32564,800,0,427.838,217.9579,0.1089789,0.2046279,0.3172331,0,250,0.3172331,1659.82,49.32103,55.69246,0,0,3.547542,420.9314,314.6718,106.2597,0,621.4923,3355.554,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 21:30:00,1334,21.5,26.94025,3171.083,352.2383,0,52.07627,0,0,2219.758,2219.441,776.7667,367.5581,1144.325,3,286.4258,0.006079316,57.893,800,0,71.69416,200,0.1,0.1372449,0.3172331,0,250,0.3172331,1442.674,43.10007,55.80534,0,0,8.976202,419.8861,272.8941,146.992,0,642.1501,3469.045,0,-1.136868e-13,1.249001e-15,4.263256e-14
naive,2026-01-18 21:45:00,1335,21.75,26.6278,3151.841,300.4054,6.262617,53.12765,0,0,2206.289,2205.972,1176.587,481.5513,1658.139,4,309.8616,0.3843951,47.89257,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.384,35.77468,56.13395,0,5.878222,17.35297,414.6426,193.4591,221.1835,0,678.2716,3677.483,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 22:00:00,1336,22,26.49976,3102.16,249.7045,3.604692,50.6549,0,0,2171.512,2171.195,546.4853,300.1117,846.5969,2,0,0,46.59694,800,0,250.8835,262.1965,0.1310982,0.2046279,0.3172331,0,250,0.3172331,1624.71,34.8546,56.26863,0,2.990951,15.8003,407.0293,304.5363,102.4929,0,607.6096,3283.71,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-18 22:15:00,1337,22.25,26.20841,3088.477,217.4183,0,49.64909,0,0,2161.934,2161.617,544.4225,299.2023,843.6247,2,0,0,43.62475,800,0,221.8432,206.6944,0.1033472,0.1651013,0.3172331,0,250,0.3172331,1617.194,32.73307,56.57504,0,0,16.91601,402.8143,301.3177,101.4966,0,603.6718,3256.548,0,0,-4.00513e-14,4.263256e-14
naive,2026-01-18 22:30:00,1338,22.5,26.02302,3097.118,170.0282,0,46.61653,0,0,2167.982,2167.665,667.7313,334.4488,1002.18,3,160.6776,0.5664984,40.93599,800,0,26.64748,200,0.1,0.1301524,0.3172331,0,250,0.3172331,1499.934,30.77633,56.77003,0,0,15.8402,402.4121,278.4117,124.0005,0,615.8007,3323.037,0,0,-1.137979e-15,4.263256e-14
naive,2026-01-18 22:45:00,1339,22.75,25.85433,3079.091,126.294,0,42.37543,0,0,2155.364,2155.047,1070.76,451.1226,1521.883,4,173.4679,3.872349,44.54222,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.287,33.54766,56.94745,0,0,8.827775,398.6967,200.5701,198.1266,0,653.3257,3529.225,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 23:00:00,1340,23,25.69318,3060.786,107.6832,1.310509,37.64754,0,1,2142.55,2142.233,542.3074,298.2699,840.5772,2,0,0,40.57722,800,0,146.8013,288.217,0.1441085,0.2046279,0.3172331,0,250,0.3172331,1599.925,30.61367,57.11694,0,0,7.033868,395.0311,294.9851,100.046,0,594.5518,3205.778,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 23:15:00,1341,23.25,25.39383,3054.833,99.24509,0,37.8245,1,1,2138.383,2138.066,538.231,296.4728,834.7038,2,0,0,34.70377,800,0,136.2058,254.1202,0.1270601,0.181486,0.3172331,0,250,0.3172331,1599.835,26.26553,57.43178,0,0,11.55897,391.8836,293.1884,98.69523,591.7795,0,1118.948,0,-5.684342e-14,-1.115774e-14,4.263256e-14
naive,2026-01-18 23:30:00,1342,23.5,25.12853,3028.91,98.31801,0.4077315,37.94234,1,1,2120.237,2119.92,540.1964,297.3392,837.5356,2,0,0,37.53558,800,0,116.5001,224.9552,0.1124776,0.1600158,0.3172331,0,250,0.3172331,1579.723,28.48844,57.71081,0,0,9.453894,386.4911,287.9627,98.52847,587.0252,0,1109.126,0,0,-3.455569e-14,4.263256e-14
naive,2026-01-18 23:45:00,1343,23.75,24.95138,3001.831,105.9321,0,28.95193,1,1,2101.282,2100.964,541.6462,297.267,838.9132,2,5.980398,3.746276,29.18651,800,0,99.67913,200,0.1,0.141651,0.3172331,0,250,0.3172331,1559.318,22.1931,57.89712,0.2725352,0,6.758833,37.82307,28.06773,9.755342,326.5624,0,588.4606,0,0,-3.747003e-15,4.263256e-14
naive,2026-01-19 00:00:00,1344,0,24.54022,3008.251,120.6253,0,28.18378,1,1,2105.776,2105.459,1006.416,430.5015,1436.917,3,108.3613,2.447427,26.10844,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.043,19.93844,58.32955,12.26401,0,8.245333,37.90396,19.78277,18.12119,451.7698,0,859.0743,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 00:15:00,1345,0.25,24.32413,2988.589,117.9201,0,29.86459,1,1,2092.012,2091.695,530.1983,292.9316,823.1298,2,0,0,23.12983,800,0,108.9896,297.67,0.148835,0.2046279,0.3172331,0,250,0.3172331,1561.497,17.70373,58.55682,9.066926,0,12.16086,37.65622,28.10694,9.549279,323.2201,0,596.2042,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-19 00:30:00,1346,0.5,24.15498,3008.994,108.2255,0,27.24494,1,1,2106.296,2105.979,528.7006,292.2714,820.972,2,0,0,20.97199,800,0,95.83833,273.6635,0.1368318,0.1874384,0.3172331,0,250,0.3172331,1577.278,16.08049,58.73473,12.55948,0,11.16446,37.91333,28.39101,9.522322,322.6585,0,600.9056,0,-5.684342e-14,-3.438916e-14,4.263256e-14
naive,2026-01-19 00:45:00,1347,0.75,24.0576,3028.498,108.9314,2.998569,17.12619,1,1,2119.949,2119.631,531.1002,293.3292,824.4293,2,0,0,24.42933,800,0,109.2146,246.3168,0.1231584,0.1723219,0.3172331,0,250,0.3172331,1588.531,18.75047,58.83715,1.589416,1.125893,0,38.15908,28.59356,9.565513,321.9227,0,582.3376,0,5.684342e-14,-2.151057e-14,4.263256e-14
naive,2026-01-19 01:00:00,1348,1,23.82247,3057.801,86.58825,2.969572,17.46133,1,1,2140.461,2140.144,531.5628,293.5331,825.096,2,0,0,25.09597,800,0,109.0413,219.0177,0.1095088,0.1551021,0.3172331,0,250,0.3172331,1608.581,19.30935,59.08445,0,2.650213,0,38.5283,28.95446,9.573841,322.4876,0,583.0768,0,0,-3.672063e-14,4.263256e-14
naive,2026-01-19 01:15:00,1349,1.25,23.57406,3073.449,77.6166,0,9.094864,1,1,2151.414,2151.097,552.7202,300.1112,852.8315,2,23.10996,0.8893662,28.83214,800,0,75.93281,200,0.1,0.1379122,0.3172331,0,250,0.3172331,1598.376,22.24133,59.34571,0,0,0,38.72545,28.77078,9.954674,328.882,0,591.0001,0,-5.684342e-14,-6.994405e-15,4.263256e-14
naive,2026-01-19 01:30:00,1350,1.5,23.37506,3055.567,70.74451,0,13.12011,1,1,2138.897,2138.58,991.4852,426.3393,1417.824,3,88.02005,0.5757227,29.22871,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.095,22.59378,59.55501,0,0,0,38.50015,20.64771,17.85244,446.987,0,826.9745,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 01:45:00,1351,1.75,23.06967,3057.876,55.08105,0,9.973263,1,1,2140.513,2140.196,533.1784,294.2454,827.4238,2,0,0,27.42383,800,0,89.86177,302.4519,0.151226,0.2046279,0.3172331,0,250,0.3172331,1607.018,21.26561,59.87621,0,0,0,38.52924,28.92632,9.602922,323.1717,0,578.9827,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 02:00:00,1352,2,22.8422,3021.809,76.23365,0,15.1343,1,1,2115.267,2114.949,529.7562,292.7367,822.4929,2,0,0,22.49287,800,0,86.3324,280.8212,0.1404106,0.1904495,0.3172331,0,250,0.3172331,1585.193,17.48286,60.11544,0,0,0,38.0748,28.53348,9.541321,321.2702,0,574.9105,0,-5.684342e-14,-1.181e-13,4.263256e-14
naive,2026-01-19 02:15:00,1353,2.25,22.70464,3033.78,66.26979,0,11.34913,1,1,2123.646,2123.329,530.3784,293.011,823.3894,2,0,0,23.38941,800,0,88.22302,258.7212,0.1293606,0.176829,0.3172331,0,250,0.3172331,1592.95,18.20544,60.26012,0,0,0,38.22563,28.67311,9.552522,321.6841,0,575.5756,0,-5.684342e-14,-9.262036e-14,4.263256e-14
naive,2026-01-19 02:30:00,1354,2.5,22.55965,3021.518,54.51252,0,17.88868,1,1,2115.063,2114.745,528.6301,292.2402,820.8703,2,0,0,20.87034,800,0,75.655,239.7668,0.1198834,0.162913,0.3172331,0,250,0.3172331,1586.115,16.26891,60.41261,0,0,1.619774,38.07113,28.55008,9.521052,321.0711,0,574.1781,0,1.136868e-13,-1.665335e-14,4.263256e-14
naive,2026-01-19 02:45:00,1355,2.75,22.25246,3057.076,52.73088,0,22.933,1,1,2139.953,2139.636,527.1167,291.5731,818.6897,2,0,0,18.68973,800,0,93.72175,216.2986,0.1081493,0.1509776,0.3172331,0,250,0.3172331,1612.519,14.615,60.7357,0,0,8.318001,38.51915,29.02534,9.49381,322.032,0,575.7363,0,0,3.599898e-14,4.263256e-14
naive,2026-01-19 03:00:00,1356,3,22.05196,3036.617,86.64036,1.60036,16.31469,1,1,2125.632,2125.315,555.6982,299.7042,855.4024,2,37.56793,0.8679793,16.9665,800,0,65.05812,200,0.1,0.1362,0.3172331,0,250,0.3172331,1569.617,13.29468,60.94657,0,0.7323812,3.020012,38.26138,28.2531,10.00828,328.4758,0,589.6501,0,-1.136868e-13,-1.165734e-15,4.263256e-14
naive,2026-01-19 03:15:00,1357,3.25,21.6316,3042.046,109.4352,0,17.57468,1,1,2129.432,2129.115,994.762,426.1838,1420.946,3,101.4701,0.4715657,19.00422,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.353,14.95532,61.38869,7.965139,0,2.619356,38.32978,20.41836,17.91143,447.0484,0,838.7743,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 03:30:00,1358,3.5,21.60675,3024.625,115.2565,0.4998431,22.30561,1,1,2117.238,2116.92,526.2334,291.1837,817.4171,2,0,0,17.41714,800,0,113.0341,296.6588,0.1483294,0.2046279,0.3172331,0,250,0.3172331,1590.687,13.70983,61.41483,2.497246,0.225026,8.595775,38.11028,28.63237,9.477912,321.2796,0,578.1634,0,0,9.148238e-14,4.263256e-14
naive,2026-01-19 03:45:00,1359,3.75,21.42,3045.254,130.3266,1.072732,15.81699,1,1,2131.678,2131.361,528.9966,292.4018,821.3984,2,0,0,21.3984,800,0,117.2311,267.3044,0.1336522,0.1868017,0.3172331,0,250,0.3172331,1602.364,16.87563,61.61124,13.88878,0.2794679,0,38.3702,28.84255,9.527649,321.2444,0,597.6163,0,0,-5.298539e-14,4.263256e-14
naive,2026-01-19 04:00:00,1360,4,21.34794,3063.171,114.9943,0.9146976,6.653516,1,1,2144.22,2143.902,530.5459,293.0848,823.6307,2,0,0,23.63072,800,0,139.4113,232.4095,0.1162047,0.1683176,0.3172331,0,250,0.3172331,1613.356,18.64975,61.68702,0,0,0,38.59595,29.04042,9.555536,322.1252,0,574.8526,0,0,2.514655e-14,4.263256e-14
naive,2026-01-19 04:15:00,1361,4.25,21.11526,3039.181,128.842,0,9.763061,1,1,2127.427,2127.11,558.1802,301.0086,859.1888,2,35.80038,2.152784,21.23565,800,0,129.4915,200,0.1,0.1463448,0.3172331,0,250,0.3172331,1568.929,16.79905,61.93175,0,0,0,38.29368,28.24073,10.05295,329.2493,0,588.8255,0,0,1.44329e-15,4.263256e-14
naive,2026-01-19 04:30:00,1362,4.5,21.03075,3092.921,171.0703,0,9.163529,1,1,2165.044,2164.727,1072.008,448.5997,1520.607,4,199.3005,1.025754,20.28118,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.72,16.0577,62.02062,0,0,0,38.9708,19.66895,19.30185,468.2687,0,866.7641,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 04:45:00,1363,4.75,21.02973,3102.061,202.8368,4.625463,10.42143,1,1,2171.442,2171.125,525.2856,290.7658,816.0514,2,0,0,16.05141,800,0,216.5367,270.7832,0.1353916,0.2046279,0.3172331,0,250,0.3172331,1645.84,12.7089,62.0217,0,3.984229,0,39.08596,29.62511,9.460851,320.3909,0,577.8803,0,0,1.056932e-13,4.263256e-14
naive,2026-01-19 05:00:00,1364,5,21.11209,3064.693,244.8429,3.067017,14.37758,1,1,2145.285,2144.968,529.1812,292.4768,821.658,2,0.05380186,0.1835289,21.42066,800,0,282.9622,200,0.1,0.1705082,0.3172331,0,250,0.3172331,1615.786,16.94596,61.93508,0,2.883488,0,38.61513,29.08416,9.530972,321.561,0,578.419,0,5.684342e-14,1.521006e-14,4.263256e-14
naive,2026-01-19 05:15:00,1365,5.25,20.90284,3049.122,311.7918,0,6.203519,1,1,2134.386,2134.068,1193.047,483.4592,1676.506,4,354.8199,0.4687851,21.21726,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,941.0217,16.82056,62.15516,0,0,0,38.41894,16.93839,21.48055,500.3976,0,930.8707,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 05:30:00,1366,5.5,20.99765,3016.352,409.1085,0,14.27386,1,1,2111.447,2111.129,530.2143,292.9387,823.153,2,0,0,23.15301,800,0,437.7703,215.4748,0.1077374,0.2046279,0.3172331,0,250,0.3172331,1580.915,18.33762,62.05544,0,0,0,38.00604,28.45647,9.549568,321.3951,0,572.9779,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-19 05:45:00,1367,5.75,20.97483,2987.937,515.4698,0,12.48967,1,1,2091.556,2091.238,887.2356,396.5329,1283.768,3,452.2424,8.84408,22.68204,800,0,61.76342,200,0.1,0.1356813,0.3172331,0,250,0.3172331,1204.003,17.96874,62.07944,1.464014,0,0,37.648,21.67205,15.97595,418.2049,0,769.0959,0,0,2.498002e-16,4.263256e-14
naive,2026-01-19 06:00:00,1368,6,20.88791,3012.487,580.1944,0,13.24602,1,1,2108.741,2108.423,1377.406,537.1179,1914.524,4,586.9652,5.37364,22.18475,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.0178,17.59022,62.17086,0,0,0,37.95733,13.15832,24.79901,550.2762,0,1030.61,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 06:15:00,1369,6.25,20.98008,2987.657,675.66,0,22.36279,1,1,2091.36,2091.043,655.6466,328.8731,984.5197,2,162.7644,3.456864,18.29844,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1435.396,14.49528,62.07392,13.22622,0,7.867509,37.64448,25.83713,11.80735,356.0342,0,665.0505,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 06:30:00,1370,6.5,20.98581,3030.017,714.4624,0,24.38849,1,1,2121.012,2120.695,1450.738,549.2619,2000,4,728.3583,2.824324,14.28832,754.529,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,669.9569,11.31797,58.54003,0,0,13.07053,38.17822,12.05922,26.119,563.521,0,1061.184,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 06:45:00,1371,6.75,21.00637,3017.988,757.5012,1.885449,23.68357,1,1,2112.592,2112.275,733.8045,351.0354,1084.84,3,266.1071,0.5546161,18.17822,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1378.47,14.39622,62.04627,0,1.330833,9.287349,38.02665,24.81246,13.21419,377.4116,0,687.3168,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 07:00:00,1372,7,20.98878,3041.568,771.5138,2.535912,15.32652,1,1,2129.097,2128.78,1458.763,541.2366,2000,4,784.6,1.936211,24.79003,688.6738,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,670.0168,19.63593,53.42798,0,0.5997009,0,38.32375,12.0603,26.26345,553.2969,0,1047.522,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 07:15:00,1373,7.25,21.10687,3114.179,753.8041,0,24.41002,1,1,2179.925,2179.608,742.8211,354.3417,1097.163,3,271.7276,1.918103,23.51705,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1436.787,18.6054,61.94057,0,0,5.804621,39.23865,25.86216,13.37649,381.183,0,692.6829,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 07:30:00,1374,7.5,21.21373,3125.459,740.1351,0,21.55914,1,1,2187.822,2187.504,1452.27,547.73,2000,4,735.3235,2.277985,26.5026,735.896,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,735.2344,20.94474,56.87389,4.811642,0,0.6143932,39.38079,13.23422,26.14657,561.0681,0,1066.453,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 07:45:00,1375,7.75,21.30615,3145.647,685.3326,0,26.47249,1,1,2201.953,2201.635,679.7246,337.1412,1016.866,3,182.4909,1.119909,33.25506,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1521.911,26.25656,61.73097,3.172272,0,0.2159306,39.63515,27.39439,12.24075,364.5722,0,665.1691,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 08:00:00,1376,8,21.30981,3196.106,604.1152,376.8713,26.62795,1,1,2237.274,2236.957,1441.755,558.2454,2000,4,609.5973,119.8565,32.0169,738.5293,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,795.2022,25.27803,56.98411,0,257.0148,1.349917,40.27093,14.31364,25.95729,572.7876,0,1524.819,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 08:15:00,1377,8.25,21.38491,3202.432,531.3977,376.8898,33.64187,1,1,2241.703,2241.385,642.1005,339.6018,981.7023,2,22.3754,124.1131,35.21381,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1599.285,27.78091,61.64815,9.35284,252.7767,5.860962,40.35065,28.78713,11.56352,369.3827,0,1121.585,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 08:30:00,1378,8.5,21.59109,3231.729,432.0757,367.348,29.51527,1,1,2262.21,2261.893,1364.934,548.6899,1913.624,4,443.4689,125.4271,44.72782,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.959,35.21293,61.4313,0,241.9208,0,40.71978,16.14526,24.57452,564.8352,0,1477.874,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 08:45:00,1379,8.75,21.92096,3226.289,358.665,372.9863,32.60779,1,1,2258.403,2258.085,550.4042,301.8393,852.2435,2,0,0,52.24354,800,0,475.3043,206.0913,0.1030456,0.2046279,0.3172331,0,250,0.3172331,1707.681,40.99197,61.08435,9.760292,246.5867,0,40.65125,30.73826,9.912986,332.5776,0,1038.634,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 09:00:00,1380,9,22.08859,3236.135,308.0614,381.785,36.86393,1,1,2265.294,2264.977,842.1489,400.1373,1242.286,3,254.856,127.563,59.86717,800,0,24.23534,200,0.1,0.1297727,0.3172331,0,250,0.3172331,1422.828,46.89343,60.90805,28.97004,254.222,0,40.7753,25.61091,15.16439,425.7482,0,1271.481,0,1.136868e-13,7.771561e-16,4.263256e-14
naive,2026-01-19 09:15:00,1381,9.25,22.45264,3260.021,250.4142,382.9018,39.82284,1,1,2282.015,2281.698,1220.024,509.3668,1729.391,4,237.008,129.2127,63.16984,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.674,49.2964,60.52516,13.40613,253.6891,0,41.07627,19.11013,21.96614,528.4769,0,1449.602,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 09:30:00,1382,9.5,22.63723,3279.942,226.6186,389.2204,35.53926,1,1,2295.959,2295.642,560.1466,306.1343,866.2808,2,0,0,66.28083,800,0,305.7714,248.4745,0.1242372,0.2046279,0.3172331,0,250,0.3172331,1735.496,51.62628,60.33102,50.13223,259.9353,0,41.32727,31.23892,10.08835,337.3732,0,1141.74,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-19 09:45:00,1383,9.75,22.68915,3280.72,166.7888,404.0056,47.97115,1,1,2296.504,2296.187,616.965,331.1826,948.1476,2,0,81.0476,67.09998,800,0,193.7415,200,0.1,0.1564607,0.3172331,0,250,0.3172331,1679.222,52.23645,60.27641,24.9548,271.0505,0,41.33707,30.22599,11.11108,361.4086,0,1165.615,0,0,-5.356826e-15,4.263256e-14
naive,2026-01-19 10:00:00,1384,10,22.97368,3308.836,122.6776,410.0057,58.82458,1,1,2316.185,2315.868,1125.689,482.8135,1608.502,4,110.6256,129.9485,67.92787,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1190.18,52.72633,59.97716,12.05199,280.0572,6.098251,41.69134,21.42323,20.2681,505.3023,0,1447.019,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 10:15:00,1385,10.25,23.05527,3343.899,105.411,414.1584,60.75329,1,1,2340.729,2340.412,573.7126,312.1148,885.8274,2,0,0,85.82742,800,0,249.6752,262.4986,0.1312493,0.2046279,0.3172331,0,250,0.3172331,1766.699,66.56413,59.89134,0,278.2769,0,42.13313,31.80059,10.33254,343.9154,0,1100.481,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-19 10:30:00,1386,10.5,23.32141,3376.08,95.11751,406.5249,69.51306,1,1,2363.256,2362.939,579.5278,314.6785,894.2062,2,0,0,94.20625,800,0,246.669,200.79,0.100395,0.1652915,0.3172331,0,250,0.3172331,1783.411,72.86182,59.61143,0,269.7194,0,42.53861,32.1014,10.43721,346.7799,0,1091.763,0,5.684342e-14,-2.93654e-14,4.263256e-14
naive,2026-01-19 10:45:00,1387,10.75,23.67754,3390.389,84.58536,407.142,82.01349,1,1,2373.272,2372.955,760.5146,382.0672,1142.582,3,104.2301,135.2397,103.112,800,0,3.033486,200,0.1,0.1264345,0.3172331,0,250,0.3172331,1612.44,79.45598,59.23687,0,271.9023,2.557511,42.7189,29.02393,13.69497,411.5442,0,1225.478,0,5.684342e-14,2.220446e-16,4.263256e-14
naive,2026-01-19 11:00:00,1388,11,23.85551,3380.9,104.5561,409.2102,92.29518,1,1,2366.63,2366.313,1157.156,497.4489,1654.605,4,104.2137,134.9718,115.4197,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.157,88.77576,59.0497,0.3423844,274.2383,3.519416,42.59934,21.76482,20.83453,519.8392,0,1446.899,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 11:15:00,1389,11.25,24.06471,3415.345,104.4353,411.6414,106.0847,1,1,2390.742,2390.425,603.7262,325.3463,929.0726,2,0,0,129.0726,800,0,234.1279,266.3854,0.1331927,0.2046279,0.3172331,0,250,0.3172331,1786.698,99.06091,58.82967,4.849371,277.0994,7.023806,43.03335,32.16057,10.87278,358.7605,0,1137.699,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-19 11:30:00,1390,11.5,24.60723,3449.319,86.24813,423.3426,116.5448,1,1,2414.523,2414.206,611.1958,328.6393,939.835,2,0,0,139.835,800,0,225.0393,210.0836,0.1050418,0.167739,0.3172331,0,250,0.3172331,1803.01,106.714,58.25908,0,288.5383,9.830794,43.46141,32.45418,11.00723,362.8669,0,1157.921,0,0,-4.996004e-15,4.263256e-14
naive,2026-01-19 11:45:00,1391,11.75,24.85556,3434.05,77.91213,429.4258,123.1028,1,1,2403.835,2403.518,755.6202,386.1974,1141.818,3,51.37233,136.0028,154.4425,800,0,40.20221,200,0.1,0.1322866,0.3172331,0,250,0.3172331,1647.897,117.5548,57.9979,0,293.423,5.548029,43.26903,29.66215,13.60687,416.8654,0,1274.638,0,-1.705303e-13,-1.831868e-15,4.263256e-14
naive,2026-01-19 12:00:00,1392,12,25.10589,3391.694,87.49249,425.0798,127.1917,1,1,2374.186,2373.869,1189.695,512.9103,1702.606,4,94.82642,136.9103,170.869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.173,129.7157,57.73461,0,288.1695,0,432.5864,215.7612,216.8251,728.6716,0,1889.484,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 12:15:00,1393,12.25,25.42108,3410.258,71.37871,426.2174,139.0234,1,1,2387.18,2386.863,646.7658,344.3203,991.0861,2,0,0,191.0861,800,0,235.5654,266.026,0.133013,0.2046279,0.3172331,0,250,0.3172331,1740.097,144.5817,57.40312,0,286.5713,0,437.7191,319.0684,118.6507,663.3886,0,1756.534,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-19 12:30:00,1394,12.5,25.61781,3455.335,82.15477,419.5125,148.0889,1,1,2418.735,2418.418,651.6191,346.4599,998.079,2,0,0,198.079,800,0,247.7531,204.0458,0.1020229,0.1675127,0.3172331,0,250,0.3172331,1766.798,149.561,57.19621,0,281.3979,0,445.2718,325.255,120.0168,671.7148,0,1764.495,0,-5.684342e-14,-4.857226e-15,4.263256e-14
naive,2026-01-19 12:45:00,1395,12.75,25.81236,3488.448,70.52314,424.446,163.7662,1,1,2441.913,2441.596,841.6821,417.6997,1259.382,3,105.4922,141.2864,212.6031,800,0,16.05491,200,0.1,0.1284847,0.3172331,0,250,0.3172331,1599.914,160.1967,56.99159,0,283.1596,3.56954,451.3169,295.6978,155.6192,714.0572,0,1852.449,0,0,1.776357e-15,4.263256e-14
naive,2026-01-19 13:00:00,1396,13,26.06346,3465.628,75.74174,413.8542,167.3498,1,1,2425.939,2425.622,1232.879,530.4598,1763.339,4,107.3349,139.0695,216.9345,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.743,163.0246,56.7275,0,274.7848,4.325201,450.6652,221.5751,229.0901,752.8384,0,1915.862,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 13:15:00,1397,13.25,25.94812,3507.868,83.5488,420.9178,171.7178,1,1,2455.508,2455.19,678.6549,358.3786,1037.033,3,0,0,237.0335,800,0,233.2256,266.6109,0.1333055,0.2046279,0.3172331,0,250,0.3172331,1776.535,178.3476,56.8488,0,287.506,0,455.0854,329.2498,125.8356,687.6284,0,1807.25,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-19 13:30:00,1398,13.5,26.32553,3487.421,65.59916,414.6101,188.6376,1,1,2441.195,2440.877,689.409,363.1195,1052.528,3,0,0,252.5284,800,0,223.9593,210.5792,0.1052896,0.167881,0.3172331,0,250,0.3172331,1751.469,189.2437,56.45187,0,280.3602,0,455.9408,327.121,128.8199,690.2405,0,1800.594,0,5.684342e-14,8.409939e-15,4.263256e-14
naive,2026-01-19 13:45:00,1399,13.75,26.37038,3514.199,67.00002,424.3076,198.9885,1,1,2459.939,2459.622,818.2674,415.8877,1234.155,3,33.95213,133.9211,266.2819,800,0,42.18403,200,0.1,0.1325986,0.3172331,0,250,0.3172331,1641.355,199.455,56.40469,0,290.3865,0,459.8655,306.8378,153.0277,722.7255,0,1882.912,0,-1.705303e-13,-1.332268e-15,4.263256e-14
naive,2026-01-19 14:00:00,1400,14,26.40776,3501.742,69.10955,427.1875,200.281,1,1,2451.219,2450.902,1250.931,542.2915,1793.223,4,74.77392,140.8401,277.6088,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.971,207.8563,56.36538,0,286.3474,0,458.5878,224.4972,234.0906,766.7888,0,1964.116,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 14:15:00,1401,14.25,26.64827,3523.911,78.1483,420.9464,210.489,1,1,2466.738,2466.42,712.8428,373.4503,1086.293,3,0,0,286.2931,800,0,217.6297,270.5099,0.135255,0.2046279,0.3172331,0,250,0.3172331,1753.577,213.8076,56.11242,2.556092,278.909,0,463.7867,329.701,134.0857,703.1513,0,1828.703,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-19 14:30:00,1402,14.5,26.81147,3528.444,93.84419,416.0142,208.7226,1,1,2469.911,2469.594,721.3475,377.1995,1098.547,3,0,0,298.547,800,0,229.6284,213.0603,0.1065301,0.1703361,0.3172331,0,250,0.3172331,1748.246,222.5692,55.94078,6.661482,273.5685,0,465.956,329.8118,136.1442,707.0114,0,1834.486,0,-5.684342e-14,-5.903611e-14,4.263256e-14
naive,2026-01-19 14:45:00,1403,14.75,26.79834,3512.063,94.83642,407.8361,218.0214,1,1,2458.444,2458.127,847.366,427.3257,1274.692,3,45.63759,134.407,294.647,800,0,52.10688,200,0.1,0.1341609,0.3172331,0,250,0.3172331,1610.761,219.6927,55.95459,0,273.429,0,463.6664,303.792,159.8744,731.1177,0,1870.952,0,-5.684342e-14,3.441691e-15,4.263256e-14
naive,2026-01-19 15:00:00,1404,15,26.96631,3519.158,79.79086,402.366,215.5141,1,1,2463.411,2463.093,1277.057,551.7169,1828.774,4,92.36212,133.7141,302.6979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.036,225.2888,55.77792,0,268.6519,0,466.2279,224.4705,241.7573,776.1874,0,1953.049,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 15:15:00,1405,15.25,26.94652,3488.854,85.18894,397.6953,217.2278,1,1,2442.198,2441.88,726.2006,379.339,1105.54,3,0,0,305.5396,800,0,245.3925,263.5692,0.1317846,0.2046279,0.3172331,0,250,0.3172331,1715.68,227.4522,55.79875,0,259.5559,0,462.0226,324.5777,137.4449,703.9167,0,1792.794,0,0,2.04281e-14,4.263256e-14
naive,2026-01-19 15:30:00,1406,15.5,26.97418,3468.308,86.41482,394.2971,213.6936,1,1,2427.816,2427.498,725.8606,379.1891,1105.05,3,0,0,305.0497,800,0,248.9154,201.2989,0.1006495,0.1659657,0.3172331,0,250,0.3172331,1701.638,227.02,55.76965,0,258.4622,0,459.5663,322.1066,137.4597,701.2957,0,1785.698,0,0,5.162537e-15,4.263256e-14
naive,2026-01-19 15:45:00,1407,15.75,26.88555,3450.145,102.4638,398.0296,200.2685,1,1,2415.102,2414.784,907.5517,445.402,1352.954,3,116.7254,131.456,304.7723,800,0,5.068855,200,0.1,0.126755,0.3172331,0,250,0.3172331,1507.233,227.0297,55.86287,0,266.5736,0,456.3175,284.7817,171.5359,730.1836,0,1857.361,0,1.136868e-13,4.163336e-16,4.263256e-14
naive,2026-01-19 16:00:00,1408,16,26.87421,3419.154,137.5319,393.6816,195.4771,1,1,2393.407,2393.09,1316.03,562.5191,1878.549,4,145.985,132.5194,300.0447,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.06,223.5352,55.87479,0,261.1623,0,452.1121,203.4555,248.6566,765.9746,0,1919.595,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 16:15:00,1409,16.25,27.00955,3433.962,171.025,396.1118,204.3736,1,1,2403.773,2403.456,721.7954,377.397,1099.192,3,0,0,299.1924,800,0,296.2087,250.8652,0.1254326,0.2046279,0.3172331,0,250,0.3172331,1681.66,222.5763,55.73245,2.871783,268.0563,0,455.3507,318.5597,136.791,695.9567,0,1796.565,0,-1.136868e-13,-7.993606e-15,4.263256e-14
