controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-19 16:30:00,1410,16.5,27.09428,3442.209,210.3644,390.5611,200.4059,1,1,2409.546,2409.229,807.4427,415.1545,1222.597,3,0,126.4289,296.1683,800,0,203.3028,200,0.1,0.1579661,0.3172331,0,250,0.3172331,1601.786,220.1259,55.64334,8.360963,262.8329,0,457.2515,303.9656,153.2859,719.1201,0,1843.451,0,1.136868e-13,-1.229572e-14,4.263256e-14
naive,2026-01-19 16:45:00,1411,16.75,27.18842,3422.499,225.824,388.2149,188.5676,1,1,2395.749,2395.432,1374.602,577.6129,1952.215,4,236.1646,127.2547,288.7959,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.83,214.4288,55.54432,0,260.9602,0,455.5285,194.1009,261.4276,771.7138,0,1931.097,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 17:00:00,1412,17,27.34675,3379.439,242.1616,386.3529,179.2011,1,1,2365.607,2365.29,708.8649,371.6966,1080.561,3,0,0,280.5614,800,0,396.3455,225.831,0.1129155,0.2046279,0.3172331,0,250,0.3172331,1656.425,207.9594,55.3778,0,261.3846,0,451.2919,315.9997,135.2921,687.6963,0,1763.981,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 17:15:00,1413,17.25,27.36317,3375.768,283.1708,382.3776,175.7203,1,1,2363.038,2362.72,956.1428,455.0151,1411.158,3,215.9877,128.5011,266.669,800,0,103.1817,200,0.1,0.1422025,0.3172331,0,250,0.3172331,1406.578,197.627,55.36053,0,253.8765,0,450.957,268.4282,182.5288,723.4434,0,1822.543,0,-1.136868e-13,-5.995204e-15,4.263256e-14
naive,2026-01-19 17:30:00,1414,17.5,27.28462,3364.613,345.3648,372.4178,168.0106,1,1,2355.229,2354.912,1421.799,578.2009,2000,4,375.8407,122.9654,249.8881,751.3058,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,933.1128,185.3477,52.06845,0,249.4524,0,448.7269,177.7801,270.9468,755.9809,0,1883.69,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 17:45:00,1415,17.75,27.24172,3360.362,402.0695,374.8945,160.581,1,1,2352.254,2351.936,710.2451,372.305,1082.55,3,0,53.97331,228.5768,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1641.691,169.6191,55.48827,0,252.0183,0,447.7574,312.5,135.2573,684.8051,0,1741.917,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 18:00:00,1416,18,27.43459,3337.646,453.6323,0,153.7057,1,1,2336.352,2336.035,1430.719,569.2811,2000,4,498.301,3.951594,223.2541,774.4933,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.3162,165.3248,53.52274,0,0,0,446.5339,173.028,273.5059,742.3091,0,1424.405,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 18:15:00,1417,18.25,27.39983,3310.68,522.9294,0,146.4396,1,1,2317.476,2317.158,707.7193,364.5881,1072.307,3,55.5108,3.35675,213.4398,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1609.439,158.1165,55.32198,0,0,0,442.6026,307.3784,135.2242,671.9665,0,1281.696,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 18:30:00,1418,18.5,27.38742,3324.677,603.3061,0.9914101,138.4985,1,1,2327.274,2326.957,1445.161,554.8392,2000,4,616.6442,1.282819,198.5435,683.5295,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.7959,147.101,47.2789,0,0,0,444.3581,168.3657,275.9924,723.2049,0,1393.221,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 18:45:00,1419,18.75,27.30601,3284.038,647.763,0,127.7553,1,1,2298.827,2298.509,769.9623,379.9912,1149.954,3,156.6935,8.566962,184.6931,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1528.547,136.9595,55.42065,0,0,0,438.1773,291.355,146.8223,671.3462,0,1280.344,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 19:00:00,1420,19,27.25493,3258.369,692.184,0,109.5341,1,0,2280.858,2280.541,1453.068,546.9318,2000,4,684.0787,8.026655,169.9296,637.965,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.4727,126.081,44.23839,8.105224,0,0,434.2872,157.5551,276.7321,704.4869,0,1373.187,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 19:15:00,1421,19.25,27.21371,3196.151,743.6101,0.7298946,101.9161,0,0,2237.306,2236.988,787.813,381.4713,1169.284,3,210.4044,1.750134,157.1297,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1449.175,116.6359,55.51773,33.53627,0,0,425.6271,275.6925,149.9346,0,657.1638,3609.793,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 19:30:00,1422,19.5,27.10109,3177.452,735.087,10.4345,96.11782,0,0,2224.216,2223.899,1456.554,543.446,2000,4,723.0884,0.9704702,143.1378,632.8033,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.3449,106.3788,44.00845,11.99865,9.464028,0,422.1421,145.6372,276.5049,0,689.0832,3777.471,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 19:45:00,1423,19.75,26.95663,3157.144,734.0513,7.828614,93.12347,0,0,2210.001,2209.684,760.3334,370.1958,1130.529,3,203.353,1.909612,125.2666,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1449.35,93.24178,55.78811,31.02879,5.919002,0,418.183,274.2504,143.9326,0,644.4462,3545.427,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 20:00:00,1424,20,26.71875,3141.71,684.0936,1.693932,91.35576,0,0,2199.197,2198.88,1450.808,549.192,2000,4,691.7803,4.386016,109.4725,694.3612,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,748.0721,81.69382,48.63852,0,0,9.661941,414.0884,140.855,273.2334,0,691.8663,3750.546,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 20:15:00,1425,20.25,26.46219,3149.207,636.6073,6.389796,82.06159,0,0,2204.445,2204.128,723.4423,357.5746,1081.017,3,172.7355,3.523516,104.7578,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1480.686,78.3905,56.30814,0,2.86628,3.671086,412.8824,277.3256,135.5568,0,635.5878,3437.33,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 20:30:00,1426,20.5,26.3586,3124.146,590.1728,10.52951,81.14449,0,0,2186.902,2186.585,1438.83,561.1696,2000,4,611.2119,0.7397514,89.9811,798.0672,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.7548,67.40765,56.28079,0,9.789759,13.73684,408.7245,139.7528,268.9717,0,703.4897,3822.765,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 20:45:00,1427,20.75,26.28791,3126.827,552.5918,7.459938,72.68878,0,0,2188.779,2188.461,601.5624,319.8509,921.4134,2,38.17691,1.940606,81.29586,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1586.899,60.94724,56.49143,14.74547,5.519332,11.74154,408.4815,296.1555,112.326,0,618.1977,3371.491,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 21:00:00,1428,21,26.22856,3107.727,492.1884,10.1023,71.06562,0,0,2175.409,2175.092,1338.09,530.977,1869.067,4,492.8887,2.842756,73.33562,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.0018,55.01429,56.55386,0,7.259547,16.05133,405.4924,156.0156,249.4767,0,689.9845,3743.815,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 21:15:00,1429,21.25,26.04554,3089.014,422.3646,13.99743,63.7254,0,0,2162.31,2161.992,561.9533,306.9308,868.8841,2,0,0,68.88406,800,0,414.6394,221.2575,0.1106288,0.2046279,0.3172331,0,250,0.3172331,1600.039,51.77571,56.74634,8.176096,13.54654,11.94969,401.5438,297.1294,104.4144,0,606.2793,3308.168,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 21:30:00,1430,21.5,25.74014,3038.366,372.9324,0,58.56411,0,0,2126.856,2126.539,768.4786,365.8664,1134.345,3,269.9325,0.002918072,64.40959,800,0,84.89076,200,0.1,0.1393226,0.3172331,0,250,0.3172331,1358.06,48.56991,57.06755,18.10916,0,9.994192,392.5113,250.63,141.8813,0,618.3408,3367.912,0,-5.684342e-14,-5.52336e-15,4.263256e-14
naive,2026-01-19 21:45:00,1431,21.75,25.61767,3051.021,337.2976,3.342717,46.14182,0,0,2135.715,2135.398,1183.474,485.2314,1668.706,4,304.4489,3.628949,60.62793,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,951.9233,45.77764,57.19636,32.84869,0,0.364174,393.1688,175.2418,217.927,0,660.5402,3625.289,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 22:00:00,1432,22,25.4855,3065.066,301.7313,0,39.93808,0,0,2145.546,2145.229,554.5356,303.6607,858.1963,2,0,0,58.19633,800,0,252.116,261.8883,0.1309442,0.2046279,0.3172331,0,250,0.3172331,1590.693,44.00318,57.33536,51.84966,0,0,393.9244,292.0528,101.8715,0,595.7135,3301.363,0,0,2.04281e-14,4.263256e-14
naive,2026-01-19 22:15:00,1433,22.25,25.07164,3036.197,237.525,0,40.79158,0,0,2125.338,2125.021,553.0074,302.9869,855.9943,2,0,0,55.9943,800,0,219.5813,206.9518,0.1034759,0.1649073,0.3172331,0,250,0.3172331,1572.013,42.52358,57.77064,18.36219,0,0,386.9795,286.2307,100.7488,0,589.2176,3207.38,0,0,-1.46827e-14,4.263256e-14
naive,2026-01-19 22:30:00,1434,22.5,24.95504,3021.335,208.0044,0,41.42863,0,0,2114.934,2114.617,667.3982,335.552,1002.95,3,150.1699,0.230551,52.54976,800,0,27.67688,200,0.1,0.1303145,0.3172331,0,250,0.3172331,1447.219,39.95672,57.89328,30.15765,0,1.47191,38.06882,26.04994,12.01888,0,361.8693,1977.173,0,-1.136868e-13,1.304512e-15,4.263256e-14
naive,2026-01-19 22:45:00,1435,22.75,24.80444,2979.055,167.7351,0,40.30354,0,0,2085.339,2085.022,1053.65,446.665,1500.315,4,147.5322,1.708333,51.0745,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.372,38.89652,58.05166,20.20296,0,1.407017,37.5361,18.56469,18.97141,0,465.4845,2529.707,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 23:00:00,1436,23,24.79044,2979.295,155.1174,0,34.56975,0,1,2085.507,2085.19,545.9493,299.8754,845.8248,2,0,0,45.82478,800,0,125.8483,293.4553,0.1467276,0.2046279,0.3172331,0,250,0.3172331,1539.24,34.90365,58.06639,32.21978,0,0,37.53912,27.70632,9.832798,0,327.5818,1791.954,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-19 23:15:00,1437,23.25,24.40898,2960.767,150.6586,0,27.36356,1,1,2072.537,2072.219,544.1229,299.0703,843.1932,2,0,0,43.1932,800,0,115.7781,264.4646,0.1322323,0.1847845,0.3172331,0,250,0.3172331,1528.097,33.03106,58.46759,36.88042,0,0,37.30566,27.50574,9.799923,326.576,0,650.9947,0,0,-6.336598e-14,4.263256e-14
naive,2026-01-19 23:30:00,1438,23.5,24.00901,2981.014,116.7167,0,22.62445,1,1,2086.71,2086.393,544.9203,299.4218,844.3421,2,0,0,44.34206,800,0,106.4763,237.8039,0.1189019,0.1665295,0.3172331,0,250,0.3172331,1541.472,34.05151,58.88826,11.26534,0,0,37.56078,27.7465,9.814275,327.1683,0,607.52,0,-5.684342e-14,-5.57332e-14,4.263256e-14
naive,2026-01-19 23:45:00,1439,23.75,23.87967,2984.469,137.8873,0,20.89011,1,1,2089.129,2088.811,537.8394,296.3002,834.1396,2,0,0,34.1396,800,0,107.2509,210.9537,0.1054768,0.1497416,0.3172331,0,250,0.3172331,1550.972,26.25207,59.02429,32.2716,0,0,37.60431,27.91749,9.68682,324.2177,0,637.7015,0,-5.684342e-14,-8.465451e-15,4.263256e-14
naive,2026-01-20 00:00:00,1440,0,23.41495,3004.138,97.06352,0,21.16638,1,1,2102.897,2102.58,592.4356,311.9054,904.341,2,71.14615,1.10412,32.09074,800,0,43.68196,200,0.1,0.1328345,0.3172331,0,250,0.3172331,1510.144,24.79588,59.51305,0,0,0,37.85214,27.18259,10.66955,339.088,0,611.2238,0,-1.136868e-13,-1.110223e-15,4.263256e-14
naive,2026-01-20 00:15:00,1441,0.25,23.09392,2984.649,97.17392,0,16.1635,1,1,2089.254,2088.937,1012.969,432.7513,1445.721,3,113.7367,0.06201186,31.92213,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.968,24.74758,59.85069,0,0,0,37.60658,19.36742,18.23916,452.1188,0,836.9055,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 00:30:00,1442,0.5,22.73045,2947.783,70.99256,0,15.44612,1,1,2063.448,2063.131,534.3498,294.7618,829.1116,2,0,0,29.1116,800,0,102.6047,299.2662,0.1496331,0.2046279,0.3172331,0,250,0.3172331,1528.781,22.65338,60.23297,0,0,0,37.14207,27.51806,9.624007,322.2798,0,576.7976,0,0,4.884981e-14,4.263256e-14
naive,2026-01-20 00:45:00,1443,0.75,22.38326,2957.093,69.94531,5.106993,12.76907,1,1,2069.965,2069.648,530.4231,293.0307,823.4537,2,0,0,23.45373,800,0,110.6932,271.5458,0.1357729,0.1884435,0.3172331,0,250,0.3172331,1539.225,18.31582,60.59813,0,2.678386,0,37.25937,27.70604,9.553325,320.7367,0,577.9208,0,0,-7.535639e-14,4.263256e-14
naive,2026-01-20 01:00:00,1444,1,21.92695,2951.905,97.86038,0,0.6036035,1,1,2066.333,2066.016,530.7418,293.1712,823.913,2,0,0,23.91302,800,0,98.33948,246.9181,0.1234591,0.1709884,0.3172331,0,250,0.3172331,1535.274,18.76178,61.07805,1.245734,0,0,37.194,27.63494,9.559063,320.8061,0,575.0484,0,0,-5.828671e-15,4.263256e-14
naive,2026-01-20 01:15:00,1445,1.25,21.69645,3005.973,114.1592,4.839496,0,1,1,2104.181,2103.864,527.7646,291.8587,819.6233,2,0,0,19.62331,800,0,87.55147,224.9914,0.1124957,0.1554807,0.3172331,0,250,0.3172331,1576.099,15.43232,61.32048,26.93771,4.509548,0,37.87526,28.36979,9.505473,320.2285,0,625.718,0,-5.684342e-14,-2.939315e-14,4.263256e-14
naive,2026-01-20 01:30:00,1446,1.5,21.63022,3010.526,133.9087,8.6349,2.95375,1,1,2107.369,2107.051,529.8326,292.7704,822.603,2,0,0,22.60303,800,0,78.75312,205.2677,0.1026339,0.1416738,0.3172331,0,250,0.3172331,1577.219,17.78764,61.39014,55.36525,8.425247,0,37.93263,28.38994,9.542698,321.1603,0,683.2954,0,0,-2.448042e-14,4.263256e-14
naive,2026-01-20 01:45:00,1447,1.75,21.50031,3042.995,117.0258,8.042438,4.320998,1,1,2130.097,2129.779,566.3759,302.9633,869.3393,2,49.74091,0.09747477,19.50087,800,0,20.9416,200,0.1,0.1292541,0.3172331,0,250,0.3172331,1563.404,15.36663,61.52677,46.34329,7.944963,0,38.34174,28.14126,10.20048,331.1046,0,686.6388,0,0,-1.471046e-15,4.263256e-14
naive,2026-01-20 02:00:00,1448,2,21.37832,3046.942,96.37626,10.54921,9.018972,1,1,2132.859,2132.542,979.9443,422.09,1402.034,3,80.97119,0.1018102,20.96123,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.598,16.53785,61.65507,15.40507,10.4474,0,38.39147,20.74676,17.64471,442.8367,0,860.907,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 02:15:00,1449,2.25,21.16046,3032.355,82.17547,0,0,1,1,2122.648,2122.331,527.1013,291.5663,818.6676,2,0,0,18.66761,800,0,76.4388,305.8077,0.1529038,0.2046279,0.3172331,0,250,0.3172331,1595.23,14.76079,61.88421,5.830937,0,0,38.20767,28.71414,9.493534,320.2804,0,580.9995,0,0,-5.062617e-14,4.263256e-14
naive,2026-01-20 02:30:00,1450,2.5,21.18699,2992.153,126.4288,7.364774,4.205507,1,1,2094.507,2094.19,529.5083,292.6274,822.1358,2,0,0,22.13576,800,0,64.20513,289.7082,0.1448541,0.1925626,0.3172331,0,250,0.3172331,1564.681,17.4984,61.8563,62.33411,7.25434,0,37.70112,28.16426,9.53686,320.7917,0,692.0351,0,5.684342e-14,-4.132805e-14,4.263256e-14
naive,2026-01-20 02:45:00,1451,2.75,21.10219,2991.802,131.705,0.4037235,3.383662,1,1,2094.262,2093.944,531.2282,293.3856,824.6139,2,0,0,24.61389,800,0,71.30095,271.8374,0.1359187,0.182425,0.3172331,0,250,0.3172331,1562.716,19.47408,61.94549,60.80396,0.003845385,0,37.69671,28.12889,9.567819,321.5145,0,678.2339,0,-5.684342e-14,-1.426637e-14,4.263256e-14
naive,2026-01-20 03:00:00,1452,3,21.09546,3012.858,109.4163,7.329179,4.842544,1,1,2109,2108.683,527.4546,291.722,819.1766,2,0,0,19.1766,800,0,95.26192,247.9791,0.1239896,0.171172,0.3172331,0,250,0.3172331,1581.229,15.17322,61.95257,15.41689,6.066666,0,37.96201,28.46211,9.499893,320.1841,0,607.7308,0,5.684342e-14,2.212119e-14,4.263256e-14
naive,2026-01-20 03:15:00,1453,3.25,20.76149,3017.499,109.3909,11.86157,0.4048288,1,1,2112.249,2111.932,528.5816,292.2189,820.8005,2,0,0,20.80048,800,0,106.0969,221.4159,0.1107079,0.1561488,0.3172331,0,250,0.3172331,1583.35,16.51367,62.30381,3.483547,11.67206,0,38.02049,28.50031,9.520179,320.7192,0,597.49,0,-5.684342e-14,-2.425837e-14,4.263256e-14
naive,2026-01-20 03:30:00,1454,3.5,20.6887,3028.144,111.5289,5.778199,6.51601,1,1,2119.701,2119.383,552.8517,299.5194,852.3711,2,28.57188,0.3848406,23.41435,800,0,85.52401,200,0.1,0.1394223,0.3172331,0,250,0.3172331,1566.532,18.60248,62.38038,0,5.393358,0,38.15461,28.19757,9.95704,327.717,0,594.5596,0,0,4.912737e-15,4.263256e-14
naive,2026-01-20 03:45:00,1455,3.75,20.43536,3037.089,132.9806,8.107248,6.459926,1,1,2125.962,2125.645,1013.721,431.8627,1445.584,3,123.9926,0.9084086,20.68279,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.924,16.4742,62.64682,8.987958,7.198839,0,38.26732,20.01463,18.25269,451.8773,0,861.1991,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 04:00:00,1456,4,20.39114,3005.835,134.791,9.08865,12.51997,1,1,2104.084,2103.767,524.7456,290.5278,815.2733,2,0,0,15.27334,800,0,126.568,293.2754,0.1466377,0.2046279,0.3172331,0,250,0.3172331,1579.022,12.17088,62.69333,9.327412,7.984242,0.3490902,37.87352,28.42239,9.451131,319.0083,0,597.3491,0,0,7.727152e-14,4.263256e-14
naive,2026-01-20 04:15:00,1457,4.25,20.34059,3021.612,131.8736,8.116493,6.930329,1,1,2115.129,2114.811,525.4547,290.8404,816.2951,2,0,0,16.29513,800,0,146.4003,256.6291,0.1283146,0.1846712,0.3172331,0,250,0.3172331,1589.357,12.99171,62.7465,0,7.125642,0,38.07231,28.60842,9.463895,319.4488,0,580.5995,0,0,-4.257705e-14,4.263256e-14
naive,2026-01-20 04:30:00,1458,4.5,20.13212,3008.899,159.6162,6.39874,9.28983,1,1,2106.229,2105.912,524.8829,290.5883,815.4712,2,0,0,15.47118,800,0,184.5375,210.4543,0.1052272,0.1615956,0.3172331,0,250,0.3172331,1581.029,12.36059,62.96576,0,5.960658,0,37.91213,28.45852,9.453602,319.0468,0,577.5393,0,5.684342e-14,1.013079e-14,4.263256e-14
naive,2026-01-20 04:45:00,1459,4.75,20.10927,3018.582,217.9829,7.202378,13.54534,1,1,2113.007,2112.69,655.9697,328.4753,984.4449,2,167.3056,2.815281,14.32408,800,0,41.68483,200,0.1,0.13252,0.3172331,0,250,0.3172331,1456.72,11.44674,62.98978,8.992506,4.387097,2.098598,38.03413,26.22097,11.81316,355.0438,0,662.3039,0,-1.136868e-13,1.249001e-15,4.263256e-14
naive,2026-01-20 05:00:00,1460,5,20.22832,3061.918,277.2079,0,19.45446,1,1,2143.343,2143.025,1120.8,462.636,1583.436,4,262.1252,1.778624,19.5318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.226,15.58977,62.86458,15.08262,0,3.864696,38.58017,18.40006,20.1801,481.6775,0,918.6499,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 05:15:00,1461,5.25,20.27456,3017.809,337.9805,0,22.92692,1,1,2112.466,2112.149,523.7007,290.0671,813.7678,2,0,0,13.76783,800,0,331.3775,242.073,0.1210365,0.2046279,0.3172331,0,250,0.3172331,1588.448,10.98402,62.81594,6.826518,0,11.9429,38.02439,28.59207,9.432323,320.6431,0,582.3941,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 05:30:00,1462,5.5,20.34647,3025.965,400.4316,1.033487,22.90515,1,1,2118.175,2117.858,725.3719,348.8744,1074.246,3,253.0224,0.880455,20.34353,800,0,168.1395,200,0.1,0.1524298,0.3172331,0,250,0.3172331,1392.486,16.21844,62.74031,0,0.1530323,6.686708,38.12716,25.06475,13.06241,375.0514,0,679.784,0,1.705303e-13,8.576473e-15,4.263256e-14
naive,2026-01-20 05:45:00,1463,5.75,20.2439,3049.255,507.3385,0,22.11495,1,1,2134.479,2134.161,1317.872,519.4942,1837.366,4,514.4884,4.071235,18.8064,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.2894,15.00842,62.84819,0,0,7.106526,38.42061,14.69321,23.7274,535.3673,0,1000.03,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 06:00:00,1464,6,20.18179,3087.895,598.3379,0,15.55893,1,1,2161.527,2161.209,593.7635,311.0532,904.8167,2,83.23129,2.496877,19.08852,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1567.446,15.24305,62.91351,15.43716,0,0.3158774,38.90748,28.21403,10.69345,339.3196,0,634.4905,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 06:15:00,1465,6.25,20.0798,3096.954,659.0285,0,9.34663,1,1,2167.868,2167.551,1440.06,554.9133,1994.973,4,669.5629,1.664702,23.74568,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.4908,18.98139,63.02079,0,0,0,39.02163,13.09483,25.92679,568.0081,0,1065.118,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 06:30:00,1466,6.5,20.15586,3085.206,713.6843,0,19.80765,1,1,2159.644,2159.327,702.9868,342.8112,1045.798,3,221.0343,1.363083,23.40069,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1456.34,18.69138,62.94079,0,0,1.116273,38.8736,26.21412,12.65947,369.2104,0,667.6124,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 06:45:00,1467,6.75,20.38305,3117.528,782.0776,0,26.31737,1,1,2182.27,2181.953,1455.597,544.4033,2000,4,761.2292,1.310818,24.69647,712.7635,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,726.3558,19.6815,55.86449,20.84845,0,6.63587,39.28086,13.07441,26.20645,558.5822,0,1090.28,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 07:00:00,1468,7,20.5244,3141.341,786.6548,0,23.025,1,1,2198.939,2198.621,746.6765,355.3151,1101.992,3,277.8329,2.325109,21.8335,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1451.945,17.3752,62.55318,9.15248,0,5.649799,39.5809,26.13501,13.44589,382.3929,0,710.2016,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 07:15:00,1469,7.25,20.62211,3107.092,789.3971,6.345657,15.63919,1,1,2174.965,2174.647,1455.798,544.2019,2000,4,761.8227,0.8915677,27.48849,709.7972,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,718.8492,21.85399,55.40891,27.57439,5.454089,0,39.14936,12.93929,26.21008,557.1412,0,1108.922,0,3.410605e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 07:30:00,1470,7.5,20.5885,3127.171,740.9505,7.245293,23.08086,1,1,2189.02,2188.702,718.5401,347.6295,1066.17,3,238.1693,1.055547,26.94483,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1470.162,21.429,62.48576,3.111711,6.189747,1.651852,39.40235,26.46292,12.93943,374.3684,0,694.4854,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 07:45:00,1471,7.75,20.77258,3103.788,674.167,5.383493,28.13288,1,1,2172.652,2172.335,1445.599,554.4012,2000,4,683.5053,0.4974535,33.50267,782.4946,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,726.7357,26.59507,60.92909,0,4.886039,1.537814,39.10773,13.08124,26.02649,567.7403,0,1075.364,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 08:00:00,1472,8,20.87984,3066.298,590.4149,384.1526,26.71791,1,1,2146.409,2146.091,799.6551,399.0445,1198.7,3,106.565,259.0115,33.12311,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1346.436,26.26534,62.17935,0,125.1411,0.452565,38.63536,24.23585,14.3995,423.3564,0,992.6294,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 08:15:00,1473,8.25,20.7836,3079.428,516.9273,385.5514,27.95363,1,1,2155.6,2155.283,1438.318,561.6821,2000,4,526.9999,260.8856,39.45567,672.6588,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,716.9648,31.3172,52.36697,0,124.6658,0,38.8008,12.90537,25.89543,574.5875,0,1305.311,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 08:30:00,1474,8.5,20.7251,3095.106,439.2074,386.2703,28.76596,1,1,2166.574,2166.257,677.0026,357.6501,1034.653,3,0,193.6998,40.95287,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1489.254,32.52474,62.34209,2.023848,130.0846,0,38.99833,26.80658,12.19176,384.4567,0,926.6656,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 08:45:00,1475,8.75,20.86036,3082.5,346.9603,392.0383,35.43283,1,1,2157.75,2157.433,1390.082,570.3862,1960.468,4,354.2802,259.5828,46.60524,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.3506,36.96342,62.19984,0,132.4555,0,38.8395,13.81231,25.02719,584.1986,0,1326.908,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 09:00:00,1476,9,20.93409,3172.93,305.3576,390.8268,36.3448,1,1,2221.051,2220.734,592.8817,320.5655,913.4473,2,0,60.35598,53.09128,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1627.852,42.07629,62.12229,10.33484,125.8242,0,39.97892,29.30134,10.67758,349.8669,0,864.7205,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 09:15:00,1477,9.25,21.34827,3172.165,238.3619,386.7625,46.01659,1,1,2220.516,2220.198,1316.503,551.0068,1867.51,4,244.5136,266.3551,56.64123,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.6953,44.70204,61.68667,0,120.4073,1.314543,39.96928,16.26652,23.70277,567.4961,0,1273.297,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 09:30:00,1478,9.5,21.55804,3216.159,185.0558,387.362,50.67641,1,1,2251.311,2250.994,552.3276,302.6873,855.0148,2,0,0,55.01484,800,0,473.7488,206.4802,0.1032401,0.2046279,0.3172331,0,250,0.3172331,1698.666,43.32615,61.46605,0,117.6653,7.350267,40.5236,30.57599,9.947607,334.5136,0,802.8506,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 09:45:00,1479,9.75,21.63618,3263.562,169.8809,390.9941,57.03814,1,1,2284.493,2284.176,853.4434,419.9961,1273.439,3,129.7742,279.5156,64.14973,800,0,25.79065,200,0.1,0.1300175,0.3172331,0,250,0.3172331,1430.732,50.4801,61.38386,14.31604,111.4786,6.558045,41.12088,25.75318,15.36769,446.8665,0,1041.672,0,1.136868e-13,-1.304512e-15,4.263256e-14
naive,2026-01-20 10:00:00,1480,10,21.79406,3340.463,132.283,404.3944,56.21627,1,1,2338.324,2338.007,1238.995,531.9794,1770.974,4,117.225,281.4477,72.30129,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.012,56.80333,61.21782,15.05796,122.9467,0,42.08983,19.78221,22.30761,551.7616,0,1272.711,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 10:15:00,1481,10.25,22.22786,3344.588,114.3175,411.9808,64.38671,1,1,2341.212,2340.894,570.9328,310.8894,881.8222,2,0,0,81.82219,800,0,395.4073,226.0655,0.1130328,0.2046279,0.3172331,0,250,0.3172331,1769.962,63.99945,60.76158,5.317595,125.5734,0.3872641,42.14181,31.85931,10.2825,342.8154,0,843.0609,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 10:30:00,1482,10.5,22.33428,3398.548,108.9877,401.0017,58.84297,1,1,2378.983,2378.666,772.3556,399.6864,1172.042,3,0,280.1467,91.89526,800,0,104.1198,200,0.1,0.1423501,0.3172331,0,250,0.3172331,1606.311,71.80013,60.64964,7.391804,118.3312,0,42.8217,28.91359,13.90811,428.6,0,1005.841,0,-1.136868e-13,2.775558e-17,4.263256e-14
naive,2026-01-20 10:45:00,1483,10.75,22.66877,3378.353,115.1643,398.3657,72.5122,1,1,2364.847,2364.53,1244.86,537.229,1782.089,4,94.82995,282.3276,104.931,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.67,81.70454,60.29784,20.33432,116.0381,0,42.56725,20.15407,22.41318,557.3831,0,1282.173,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 11:00:00,1484,11,22.96153,3391.924,85.01328,403.9233,72.42578,1,1,2374.347,2374.029,596.0385,321.9572,917.9957,2,0,0,117.9957,800,0,387.7791,227.9726,0.1139863,0.2046279,0.3172331,0,250,0.3172331,1777.991,91.60098,59.98994,0,120.6452,0,42.73824,32.00384,10.7344,353.961,0,848.5463,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 11:15:00,1485,11.25,23.38867,3396.653,73.53838,409.0772,85.46838,1,1,2377.657,2377.34,798.0588,411.0176,1209.076,3,0,274.8654,134.211,800,0,111.7468,200,0.1,0.143551,0.3172331,0,250,0.3172331,1579.281,103.7304,59.5407,0,124.7204,0,42.79782,28.42705,14.37077,439.4447,0,1027.049,0,5.684342e-14,2.692291e-15,4.263256e-14
naive,2026-01-20 11:30:00,1486,11.5,23.69246,3388.346,45.5957,412.4288,96.17771,1,1,2371.842,2371.525,1274.702,551.1945,1825.897,4,88.02621,290.8986,146.9719,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.823,113.236,59.22119,0,121.5302,0,42.69316,19.74281,22.95035,570.9373,0,1284.89,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 11:45:00,1487,11.75,23.87434,3416.286,67.1274,412.5892,110.3694,1,1,2391.401,2391.083,624.1612,334.3551,958.5163,2,0,0,158.5163,800,0,378.723,230.2366,0.1151183,0.2046279,0.3172331,0,250,0.3172331,1766.922,121.8999,59.02989,0,117.7613,0,43.04521,31.8046,11.24061,366.1597,0,869.049,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-20 12:00:00,1488,12,24.17631,3478.574,78.48671,420.7052,118.516,1,1,2435.002,2434.685,813.7523,417.9361,1231.688,3,0,262.5085,169.1799,800,0,120.8014,200,0.1,0.1449766,0.3172331,0,250,0.3172331,1620.932,129.6915,58.7123,0,127.9246,0,43.83004,29.17678,14.65325,447.1129,0,1048.844,0,-1.136868e-13,5.245804e-15,4.263256e-14
naive,2026-01-20 12:15:00,1489,12.25,24.41563,3534.915,90.66476,422.0371,134.2109,1,1,2474.441,2474.123,1300.995,563.4351,1864.43,4,82.56536,294.662,187.2024,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1173.129,143.149,58.46059,8.0994,127.3751,0,44.53993,21.11632,23.42362,584.5514,0,1337.028,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 12:30:00,1490,12.5,24.76935,3546.186,95.32487,416.6097,148.2791,1,1,2482.33,2482.013,650.9812,346.1786,997.1598,2,0,0,197.1598,800,0,384.9705,228.6747,0.1143374,0.2046279,0.3172331,0,250,0.3172331,1831.032,150.2052,58.08857,0.4774321,126.4867,0,44.68195,32.95858,11.72337,379.1372,0,911.9379,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 12:45:00,1491,12.75,24.98319,3511.908,85.51071,418.0971,152.9591,1,1,2458.336,2458.019,853.7106,435.5517,1289.262,3,0,273.8009,215.4613,800,0,114.555,200,0.1,0.1439931,0.3172331,0,250,0.3172331,1604.308,163.7796,57.86367,0,123.7062,0,44.25005,28.87755,15.3725,464.4292,0,1077.155,0,1.136868e-13,5.273559e-15,4.263256e-14
naive,2026-01-20 13:00:00,1492,13,25.45643,3492.669,95.74186,422.6641,167.328,1,1,2444.868,2444.551,1325.158,573.15,1898.308,4,90.44391,287.5447,220.319,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.393,166.6379,57.36594,5.297952,135.1195,0.6900635,448.6167,205.4011,243.2156,778.6777,0,1735.039,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 13:15:00,1493,13.25,25.65096,3511.557,79.98362,426.0961,177.1868,1,1,2458.09,2457.772,675.4965,356.9862,1032.483,3,0,0,232.4827,800,0,380.3129,229.8391,0.1149196,0.2046279,0.3172331,0,250,0.3172331,1782.276,175.4762,57.16135,0,137.232,1.710574,452.8207,328.3247,124.4961,685.626,0,1543.671,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 13:30:00,1494,13.5,25.90921,3525.499,70.75325,422.3533,186.5924,1,1,2467.849,2467.532,858.2479,437.552,1295.8,3,0,243.3878,252.4121,800,0,119.2118,200,0.1,0.1447263,0.3172331,0,250,0.3172331,1609.284,189.9972,56.88973,0,136.539,0,457.0103,298.0163,158.9939,735.5683,0,1642.665,0,0,-1.720846e-15,4.263256e-14
naive,2026-01-20 13:45:00,1495,13.75,26.01734,3535.565,72.79315,416.0172,183.729,1,1,2474.895,2474.578,1344.5,583.9758,1928.476,4,71.12144,291.0472,266.3075,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.078,200.2263,56.77601,1.671706,124.97,0,459.3268,209.7361,249.5906,793.712,0,1742.008,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 14:00:00,1496,14,26.2198,3522.059,93.13213,425.9116,192.4637,1,1,2465.441,2465.124,703.1976,369.1982,1072.396,3,0,0,272.3958,800,0,367.3798,233.0724,0.1165362,0.2046279,0.3172331,0,250,0.3172331,1761.927,204.3627,56.56307,21.55051,130.1134,0,459.4713,328.361,131.1104,697.5592,0,1593.105,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 14:15:00,1497,14.25,26.40022,3494.282,75.78933,420.2454,198.8428,1,1,2445.997,2445.68,876.2386,445.4832,1321.722,3,0,237.5363,284.1855,800,0,132.1428,200,0.1,0.1467623,0.3172331,0,250,0.3172331,1569.441,212.7976,56.37331,0,127.4614,0,457.5399,293.5743,163.9655,739.0575,0,1634.566,0,-1.136868e-13,-8.160139e-15,4.263256e-14
naive,2026-01-20 14:30:00,1498,14.5,26.58929,3503.298,123.9966,418.6711,202.4613,1,1,2452.309,2451.992,1374.877,595.024,1969.901,4,90.81897,290.3262,288.7554,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.115,215.7828,56.17446,33.17767,128.3449,0,460.5121,202.2684,258.2437,797.2924,0,1810.015,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 14:45:00,1499,14.75,26.86206,3496.68,107.3504,412.4334,202.8418,1,1,2447.676,2447.359,717.9703,375.7107,1093.681,3,0,0,293.681,800,0,378.3289,230.3351,0.1151676,0.2046279,0.3172331,0,250,0.3172331,1729.389,218.8227,55.88758,11.2042,130.2507,0,462.2466,326.5972,135.6495,702.3079,0,1585.752,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 15:00:00,1500,15,26.93578,3523.937,86.0601,422.6467,208.8044,1,1,2466.756,2466.439,887.9174,450.6317,1338.549,3,0,242.7998,295.7492,800,0,121.1955,200,0.1,0.1450387,0.3172331,0,250,0.3172331,1578.521,220.1894,55.81004,0.9452186,143.7662,0,466.5644,298.5629,168.0015,749.1946,0,1685.23,0,0,-4.968248e-15,4.263256e-14
naive,2026-01-20 15:15:00,1501,15.25,26.9587,3491.592,97.86808,424.0573,211.8379,1,1,2444.114,2443.797,1376.306,595.1753,1971.481,4,94.84284,278.3314,298.3068,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.491,222.0388,55.78593,3.025244,145.7259,0,462.5025,202.0026,260.4999,797.178,0,1788.192,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 15:30:00,1502,15.5,27.22388,3500.32,96.10856,413.2999,209.0957,1,1,2450.224,2449.907,719.1934,376.2499,1095.443,3,0,0,295.4433,800,0,373.5334,231.534,0.115767,0.2046279,0.3172331,0,250,0.3172331,1730.713,219.2807,55.50703,0,137.8429,0,466.2321,329.3226,136.9095,705.5725,0,1586.479,0,1.705303e-13,-6.483702e-14,4.263256e-14
naive,2026-01-20 15:45:00,1503,15.75,27.29353,3516.479,121.7983,411.5065,203.8945,1,1,2461.535,2461.218,892.8887,452.8233,1345.712,3,0,260.4961,285.2159,800,0,125.9902,200,0.1,0.1457936,0.3172331,0,250,0.3172331,1568.329,211.5309,55.43378,10.8106,136.0078,0,469.0683,298.8596,170.2087,751.683,0,1694.265,0,-1.136868e-13,5.884182e-15,4.263256e-14
naive,2026-01-20 16:00:00,1504,16,27.30079,3541.186,150.1768,403.9433,203.0322,1,1,2478.83,2478.513,1395.912,598.3111,1994.223,4,141.1418,273.6293,279.4519,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.601,207.2398,55.42614,9.035022,130.314,0,472.4359,206.331,266.1049,804.6421,0,1787.307,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 16:15:00,1505,16.25,27.53146,3557.002,153.8405,402.626,205.8225,1,1,2489.901,2489.584,712.542,373.3176,1085.86,3,0,0,285.8596,800,0,442.4241,214.3113,0.1071557,0.2046279,0.3172331,0,250,0.3172331,1777.042,211.4642,55.18354,0,129.6856,0,476.8519,340.3291,136.5228,713.6467,0,1588.92,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 16:30:00,1506,16.5,27.69706,3493.121,189.843,398.9854,203.0868,1,1,2445.185,2444.867,1012.849,487.9339,1500.783,4,149.4115,269.7385,281.633,800,0,57.11038,200,0.1,0.1349487,0.3172331,0,250,0.3172331,1432.018,207.9644,55.00937,0,129.2469,0,469.9275,275.2122,194.7152,763.1462,0,1687.358,0,-5.684342e-14,-1.998401e-15,4.263256e-14
naive,2026-01-20 16:45:00,1507,16.75,27.40396,3434.617,215.273,395.6514,188.4444,1,1,2404.232,2403.915,1410.826,589.174,2000,4,230.5838,268.2725,269.691,731.4527,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.0889,199.7785,50.5778,0,127.3789,0,459.2116,189.6813,269.5303,778.8553,0,1720.539,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 17:00:00,1508,17,27.39465,3416.394,261.8984,398.3317,181.7795,1,1,2391.476,2391.159,709.3039,371.8901,1081.194,3,0,21.86328,259.3308,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1681.855,192.1233,55.32742,6.669665,132.0278,0,456.6859,321.1738,135.5121,693.0639,0,1563.138,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 17:15:00,1509,17.25,27.52175,3373.195,303.3903,384.6573,177.9471,1,1,2361.237,2360.919,1418.913,581.0869,2000,4,299.2787,265.7882,250.5183,684.4148,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,942.0062,185.3399,47.21927,4.111652,118.8691,0,452.1184,180.3709,271.7475,761.4577,0,1681.936,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 17:30:00,1510,17.5,27.63878,3298.014,358.1861,381.28,169.0444,1,1,2308.61,2308.293,760.0787,394.2741,1154.353,3,0,117.2351,237.1177,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1548.214,175.2038,55.07066,0,123.3704,0,443.1339,297.1771,145.9568,691.4513,0,1533.762,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 17:45:00,1511,17.75,27.56491,3328.185,424.007,370.8492,157.5984,1,1,2329.73,2329.412,1432.6,567.4002,2000,4,414.9479,259.1851,222.0083,603.8587,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.8125,164.1708,41.62726,9.059126,111.6641,0,446.4914,171.8736,274.6178,739.2738,0,1639.965,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 18:00:00,1512,18,27.74585,3324.814,505.5534,1.68477,157.2907,1,1,2327.37,2327.052,663.24,351.5829,1014.823,3,0,0,214.8228,800,0,475.4573,206.053,0.1030265,0.2046279,0.3172331,0,250,0.3172331,1663.812,158.5464,54.95806,31.86027,0,0,447.747,320.0897,127.6573,671.6726,0,1336.476,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 18:15:00,1513,18.25,27.60415,3331.501,554.6442,0,152.7798,1,1,2332.051,2331.734,1056.209,463.7453,1519.954,4,513.4334,1.512927,205.0077,800,0,24.08237,200,0.1,0.1297486,0.3172331,0,250,0.3172331,1275.525,151.5349,55.10709,17.12842,0,1.244907,447.3062,244.656,202.6502,708.6401,0,1384.831,0,0,-1.637579e-15,4.263256e-14
naive,2026-01-20 18:30:00,1514,18.5,27.522,3312.789,619.5678,6.581719,147.0515,1,1,2318.952,2318.635,1443.871,556.1294,2000,4,609.395,1.13198,192.4733,696.9998,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.7643,142.3964,48.0873,10.17285,5.44974,4.655112,444.0243,167.4966,276.5277,724.5174,0,1421.885,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 18:45:00,1515,18.75,27.47241,3318.511,685.1489,6.838126,138.9695,1,1,2322.957,2322.64,758.5869,375.5175,1134.104,3,152.1445,3.875505,178.0843,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1564.053,131.8217,55.24564,33.33498,2.96262,7.147794,444.3271,299.1666,145.1605,676.0513,0,1352.565,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 19:00:00,1516,19,27.3912,3297.775,701.8079,0,128.644,0,0,2308.443,2308.126,1452.801,547.1987,2000,4,688.4119,3.632061,157.8255,650.1305,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.3243,116.9282,44.96551,13.39604,0,11.71579,440.7976,163.3243,277.4733,0,712.7602,3892.703,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 19:15:00,1517,19.25,27.40123,3275.159,737.3023,0,121.3906,0,0,2292.611,2292.294,793.9379,382.0149,1175.953,3,228.5331,1.130664,146.2889,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1498.356,108.3694,55.32051,9.099786,0,13.02118,437.8668,286.1717,151.6951,0,670.6735,3642.166,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 19:30:00,1518,19.5,27.42404,3297.522,734.1161,0,112.7372,0,0,2308.265,2307.948,1457.278,542.7223,2000,4,729.3878,6.156898,135.6172,628.8381,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.6705,100.4391,43.4657,4.728284,0,12.29808,441.068,162.5478,278.5201,0,707.62,3851.168,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 19:45:00,1519,19.75,27.2942,3237.491,727.1413,0,100.4045,0,0,2266.244,2265.926,775.2572,374.817,1150.074,3,219.8116,5.158588,125.1041,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1490.669,92.78298,55.43308,7.660244,0,7.621532,431.8597,284.0648,147.795,0,660.3342,3582.69,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 20:00:00,1520,20,27.33871,3228.326,705.815,0,97.76726,0,0,2259.828,2259.511,1450.48,549.5201,2000,4,687.1893,2.924349,116.518,693.3683,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.0308,86.3737,48.00385,18.62567,0,11.39356,431.0393,154.3144,276.7249,0,706.0077,3861.168,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 20:15:00,1521,20.25,27.09927,3166.694,659.7347,0,90.10231,0,0,2216.685,2216.368,710.9957,354.4467,1065.442,3,152.9034,5.098163,107.4409,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1505.373,79.85069,55.63809,7.161802,0,10.25161,420.6969,285.6993,134.9976,0,642.0917,3481.265,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 20:30:00,1522,20.5,26.91106,3190.454,629.2975,0,76.75738,0,0,2233.318,2233,1438.087,561.9133,2000,4,599.6976,6.137606,100.1269,794.0379,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.9137,74.56567,55.41991,29.59996,0,2.191712,422.1946,150.2734,271.9211,0,712.601,3908.018,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 20:45:00,1523,20.75,26.9629,3165.211,582.5363,0,67.9433,0,0,2215.648,2215.33,615.9199,325.2195,941.1394,2,46.2546,4.898342,89.9865,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1599.41,66.97667,55.78152,36.61222,0,0.966629,419.3061,302.6847,116.6214,0,628.0871,3454.881,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 21:00:00,1524,21,26.79179,3119.113,513.0289,0.3149455,61.59167,0,0,2183.379,2183.062,1348.491,535.6427,1884.133,4,492.2111,6.831403,85.09102,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.5712,63.44945,55.96148,20.81783,0,0,411.7328,157.3801,254.3528,0,693.0227,3784.579,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 21:15:00,1525,21.25,26.73702,3065.566,442.9854,0,58.6288,0,0,2145.896,2145.579,568.0371,309.6128,877.6499,2,0,0,77.64989,800,0,426.2676,218.3505,0.1091752,0.2046279,0.3172331,0,250,0.3172331,1577.542,57.93488,56.01908,24.60846,0,0.6939168,404.2052,297.1489,107.0563,0,606.8924,3317.336,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 21:30:00,1526,21.5,26.47827,3060.185,379.2828,1.649288,46.32864,0,0,2142.13,2141.812,790.1407,372.8703,1163.011,3,291.333,0.001215863,71.67673,800,0,73.26436,200,0.1,0.1374921,0.3172331,0,250,0.3172331,1351.672,53.62666,56.29123,14.68544,1.648072,0,401.344,253.2458,148.0982,0,626.1161,3408.486,0,0,1.637579e-15,4.263256e-14
naive,2026-01-20 21:45:00,1527,21.75,26.2345,3108.066,328.497,1.491296,40.78002,0,0,2175.646,2175.329,1197.281,489.1988,1686.479,4,322.2621,3.481027,60.73632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.0486,45.55978,56.54761,6.234966,0,0,405.586,182.3287,223.2573,0,671.5275,3640.54,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 22:00:00,1528,22,26.00542,3108.967,282.7182,0,41.50784,0,0,2176.277,2175.96,552.4503,302.7414,855.1917,2,0,0,55.19173,800,0,278.9492,255.1801,0.12759,0.2046279,0.3172331,0,250,0.3172331,1623.51,41.50179,56.78854,4.780194,0,0.006050994,403.8066,301.241,102.5656,0,603.9835,3266.268,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-20 22:15:00,1529,22.25,25.80688,3058.178,216.5637,0,38.67761,0,0,2140.725,2140.408,558.6592,304.4852,863.1445,2,8.35019,0.1123571,54.68191,800,0,220.5596,200,0.1,0.1606831,0.3172331,0,250,0.3172331,1581.748,41.20528,56.99736,0,0,0,395.6068,292.3077,103.2991,0,596.793,3218.239,0,5.684342e-14,-1.026956e-15,4.263256e-14
naive,2026-01-20 22:30:00,1530,22.5,25.53743,3004.689,193.7939,0,42.40484,0,0,2103.283,2102.965,1090.507,457.3594,1547.867,4,194.2225,0.1053965,53.53893,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.458,40.4594,57.28075,0,0,1.945441,386.5701,186.0834,200.4867,0,643.8003,3476.461,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 22:45:00,1531,22.75,25.31086,3080.437,172.0305,0,40.13883,0,0,2156.306,2155.989,550.2925,301.7901,852.0825,2,0,0,52.08254,800,0,159.5106,285.0397,0.1425199,0.2046279,0.3172331,0,250,0.3172331,1605.696,39.4532,57.51904,13.29082,0,0.685626,394.5084,293.7712,100.7372,0,595.6867,3234.495,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-20 23:00:00,1532,23,25.16594,3056.681,143.1202,2.224864,26.49434,1,1,2139.677,2139.36,545.8171,299.8171,845.6342,2,0,0,45.63416,800,0,141.7525,249.5567,0.1247784,0.1794853,0.3172331,0,250,0.3172331,1593.543,34.62138,57.67146,2.718946,0.8735674,0,390.3276,290.6998,99.62778,590.5169,0,1122.351,0,0,-2.181588e-14,4.263256e-14
naive,2026-01-20 23:15:00,1533,23.25,25.08722,3014.878,116.1607,6.772496,14.40972,1,1,2110.414,2110.097,541.3112,297.8307,839.1418,2,0,0,39.14184,800,0,134.8192,215.8126,0.1079063,0.1571422,0.3172331,0,250,0.3172331,1568.786,29.72049,57.75425,0,5.966254,0,384.3822,285.7323,98.64997,583.5629,0,1112.444,0,-5.684342e-14,1.496026e-14,4.263256e-14
naive,2026-01-20 23:30:00,1534,23.5,24.86353,3020.375,84.10048,8.172085,25.80567,1,1,2114.263,2113.946,577.2687,307.9062,885.1749,2,48.55783,0.4090933,36.20798,800,0,63.11452,200,0.1,0.135894,0.3172331,0,250,0.3172331,1536.677,27.55759,57.98952,0,7.762991,0,38.05673,27.66018,10.39655,335.5663,0,619.2856,0,5.684342e-14,-1.026956e-15,4.263256e-14
naive,2026-01-20 23:45:00,1535,23.75,24.70965,3035.067,89.54536,0,22.50825,1,1,2124.547,2124.23,1019.614,434.5539,1454.168,3,123.2092,0.6771005,30.28199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.615,23.08465,58.15136,0,0,0,38.24184,19.88307,18.35877,454.437,0,843.4537,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 00:00:00,1536,0,24.58972,3070.936,79.6944,0,15.65544,1,1,2149.655,2149.338,534.6399,294.8897,829.5295,2,0,0,29.52954,800,0,105.4641,298.5513,0.1492757,0.2046279,0.3172331,0,250,0.3172331,1614.698,22.53937,58.2775,0,0,0,38.69379,29.06457,9.629228,323.9542,0,582.3463,0,5.684342e-14,-7.904788e-14,4.263256e-14
naive,2026-01-21 00:15:00,1537,0.25,24.21298,3055.462,76.32778,0,17.32014,1,1,2138.823,2138.506,532.0252,293.737,825.7622,2,0,0,25.76225,800,0,104.7755,272.3105,0.1361552,0.1879934,0.3172331,0,250,0.3172331,1606.481,19.74151,58.67373,0,0,0,38.49882,28.91665,9.582165,322.6537,0,579.2994,0,5.684342e-14,4.438117e-14,4.263256e-14
naive,2026-01-21 00:30:00,1538,0.5,23.77727,3030.068,115.8375,0,15.39419,1,1,2121.047,2120.73,530.7588,293.1787,823.9375,2,0,0,23.93748,800,0,85.12631,250.986,0.125493,0.1714699,0.3172331,0,250,0.3172331,1589.971,18.42664,59.13199,30.72545,0,0,38.17885,28.61948,9.559368,321.7982,0,630.0743,0,0,2.314815e-14,4.263256e-14
naive,2026-01-21 00:45:00,1539,0.75,23.76115,3043.696,87.62906,0,18.31714,1,1,2130.588,2130.27,527.6805,291.8216,819.5022,2,0,0,19.50218,800,0,91.00159,228.1961,0.1140981,0.1580422,0.3172331,0,250,0.3172331,1602.59,15.01494,59.14894,0.5274475,0,3.302205,38.35058,28.84662,9.50396,321.2541,0,576.8756,0,-5.684342e-14,-5.781486e-14,4.263256e-14
naive,2026-01-21 01:00:00,1540,1,23.70842,3017.868,61.16829,0,21.66201,1,1,2112.508,2112.19,521.8323,289.2434,811.0757,2,0,0,11.07572,800,0,97.79858,203.7105,0.1018553,0.1436917,0.3172331,0,250,0.3172331,1590.358,8.531988,59.2044,0,0,13.13002,38.02514,28.62644,9.398691,320.197,0,573.7891,0,0,4.440892e-15,4.263256e-14
naive,2026-01-21 01:15:00,1541,1.25,23.49583,3025.669,80.01624,0,19.0757,1,1,2117.969,2117.651,589.8514,308.8638,898.7152,2,87.13744,2.805828,8.771915,800,0,14.71391,200,0.1,0.1282735,0.3172331,0,250,0.3172331,1527.8,6.772211,59.42799,0,0,12.30349,38.12344,27.5004,10.62303,338.5359,0,610.2153,0,5.684342e-14,7.771561e-16,4.263256e-14
naive,2026-01-21 01:30:00,1542,1.5,23.32794,3027.249,58.10642,0,28.04297,1,1,2119.074,2118.757,998.7755,427.0888,1425.864,3,108.7363,4.849102,12.27887,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.981,9.496187,59.60457,0,0,18.54678,38.14334,20.15967,17.98367,450.5115,0,833.9678,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 01:45:00,1543,1.75,22.99979,3048.164,59.74789,0,23.29501,1,1,2133.714,2133.397,522.3932,289.4907,811.8839,2,0,0,11.88391,800,0,100.4027,299.8167,0.1499083,0.2046279,0.3172331,0,250,0.3172331,1611.004,9.221937,59.9497,0,0,14.07307,38.40686,28.99807,9.408788,320.9491,0,574.4548,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 02:00:00,1544,2,22.6249,3023.255,68.93028,0,19.2922,1,1,2116.279,2115.961,525.1214,290.6935,815.8149,2,0,0,15.81489,800,0,94.94114,276.0342,0.1380171,0.1887902,0.3172331,0,250,0.3172331,1590.84,12.31981,60.34399,0,0,6.972389,38.09302,28.63512,9.457896,320.5388,0,573.1906,0,0,-1.029732e-14,4.263256e-14
naive,2026-01-21 02:15:00,1545,2.25,22.48171,3006.667,62.02089,0,12.03308,1,1,2104.667,2104.35,519.9954,288.4336,808.429,2,0,0,8.429023,800,0,79.3483,256.1537,0.1280768,0.1738147,0.3172331,0,250,0.3172331,1584.354,6.575871,60.49459,0,0,5.457211,37.88401,28.51838,9.365627,317.8967,0,567.7369,0,5.684342e-14,-5.576095e-14,4.263256e-14
naive,2026-01-21 02:30:00,1546,2.5,22.11481,3017.72,86.94983,0,14.25627,1,1,2112.404,2112.087,523.1246,289.8131,812.9377,2,0,0,12.93771,800,0,101.9891,230.6161,0.115308,0.1612962,0.3172331,0,250,0.3172331,1588.962,10.13128,60.88047,0,0,4.124985,38.02327,28.60132,9.421952,319.1235,0,569.7565,0,5.684342e-14,4.277134e-14,4.263256e-14
naive,2026-01-21 02:45:00,1547,2.75,22.07182,3031.563,89.11794,0,14.07901,1,1,2122.094,2121.777,523.5084,289.9824,813.4908,2,0,0,13.49076,800,0,104.3116,204.5019,0.1022509,0.1452156,0.3172331,0,250,0.3172331,1598.268,10.569,60.92569,0,0,3.510007,38.19769,28.76883,9.428861,319.3541,0,570.1667,0,1.136868e-13,-3.053113e-15,4.263256e-14
naive,2026-01-21 03:00:00,1548,3,21.83228,2995.686,93.55455,0,15.72622,1,1,2096.98,2096.663,591.1203,309.7613,900.8816,2,84.29579,4.587653,11.99817,800,0,17.87878,200,0.1,0.1287718,0.3172331,0,250,0.3172331,1505.543,9.422666,61.17762,0,0,6.303551,37.74565,27.09977,10.64588,337.9389,0,607.0529,0,0,9.436896e-16,4.263256e-14
naive,2026-01-21 03:15:00,1549,3.25,21.73156,2983.971,86.88538,0,18.05386,1,1,2088.779,2088.462,997.2748,426.5688,1423.844,3,107.5463,6.607421,9.689902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.187,7.617692,61.28356,0,0,10.43617,37.59803,19.64137,17.95666,447.9912,0,827.0384,0,0,1.24345e-13,4.263256e-14
