controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-21 03:30:00,1550,3.5,21.85543,2999.616,81.03702,0,18.75495,1,1,2099.731,2099.414,524.5825,290.4559,815.0383,2,0,0,15.03834,800,0,115.8046,295.9662,0.1479831,0.2046279,0.3172331,0,250,0.3172331,1574.832,11.80745,61.15327,0,0,6.947499,37.79516,28.34697,9.448195,319.9913,0,571.1851,0,-5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-01-21 03:45:00,1551,3.75,21.9825,2999.653,93.60091,0,23.12813,1,1,2099.757,2099.44,523.7154,290.0736,813.7889,2,0,0,13.78894,800,0,133.5527,262.5314,0.1312657,0.1863656,0.3172331,0,250,0.3172331,1575.724,10.81246,61.01962,0,0,12.31567,37.79562,28.36304,9.432587,320.5484,0,572.4497,0,0,-5.118128e-14,4.263256e-14
naive,2026-01-21 04:00:00,1552,4,21.84013,3066.228,140.173,0.1820211,16.33636,1,1,2146.359,2146.042,524.9436,290.6151,815.5586,2,0,0,15.55864,800,0,135.8732,228.5218,0.1142609,0.1653122,0.3172331,0,250,0.3172331,1621.099,12.21787,61.16936,9.751295,0,4.118486,38.63447,29.17977,9.454695,320.4991,0,589.0037,0,-5.684342e-14,-2.7367e-14,4.263256e-14
naive,2026-01-21 04:15:00,1553,4.25,21.88554,3082.205,157.3915,0,9.016998,1,1,2157.543,2157.226,544.6825,296.4529,841.1354,2,24.07595,4.8424,12.21701,800,0,113.9433,200,0.1,0.1438968,0.3172331,0,250,0.3172331,1612.544,9.589319,61.1216,19.37226,0,0,38.83578,29.02579,9.809995,325.4787,0,615.6127,0,5.684342e-14,-5.245804e-15,4.263256e-14
naive,2026-01-21 04:30:00,1554,4.5,21.67178,3109.528,194.3281,0,4.968886,1,1,2176.67,2176.353,1046.99,440.963,1487.953,3,170.7832,3.668898,13.5009,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.363,10.62016,61.34643,23.54488,0,0,39.18006,20.32853,18.85153,461.2916,0,894.1833,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 04:45:00,1555,4.75,21.53226,3100.156,239.6132,0,7.534537,1,1,2170.109,2169.792,525.1516,290.7068,815.8584,2,0,0,15.85839,800,0,218.975,270.1736,0.1350868,0.2046279,0.3172331,0,250,0.3172331,1644.64,12.49232,61.49317,25.85462,0,0,39.06196,29.60352,9.458439,320.3103,0,616.04,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-21 05:00:00,1556,5,21.53238,3098.318,277.2546,1.127812,21.22718,1,1,2168.823,2168.506,529.6684,292.698,822.3664,2,0,0,22.36643,800,0,271.259,202.3163,0.1011582,0.1701244,0.3172331,0,250,0.3172331,1638.837,17.61895,61.49304,6.762274,0.3610577,3.608233,39.03881,29.49907,9.539742,322.8106,0,588.7292,0,5.684342e-14,7.244205e-14,4.263256e-14
naive,2026-01-21 05:15:00,1557,5.25,21.67828,3099.57,354.9123,0,20.68592,1,1,2169.699,2169.382,782.4675,365.3997,1147.867,3,325.6968,0.05038304,22.12004,800,0,9.137908,200,0.1,0.1273956,0.3172331,0,250,0.3172331,1386.914,17.39905,61.33959,20.07757,0,3.286878,39.05458,24.96446,14.09013,390.9245,0,747.4758,0,0,6.383782e-16,4.263256e-14
naive,2026-01-21 05:30:00,1558,5.5,21.58286,3125.811,421.1673,0,24.47424,1,1,2188.067,2187.75,1238.727,497.0617,1735.789,4,409.7616,0.9650863,25.06238,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.0227,19.73254,61.43995,11.4057,0,4.741696,39.38521,17.08241,22.3028,514.9511,0,980.457,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 05:45:00,1559,5.75,21.64806,3114.658,479.2247,0,26.29256,1,1,2180.26,2179.943,540.3789,296.1332,836.5121,2,10.81496,1.888344,23.80876,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1639.564,18.7331,61.37137,0,0,7.559461,39.24469,29.51215,9.73253,326.9334,0,584.824,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 06:00:00,1560,6,21.67038,3154.975,542.9631,0,22.5736,1,1,2208.482,2208.165,1375.922,535.9382,1911.861,4,591.3856,1.063457,19.41145,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.2428,15.26976,61.3479,0,0,7.303833,39.75268,14.98037,24.77231,552.1636,0,1035.311,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 06:15:00,1561,6.25,21.5309,3132.737,639.7399,5.865657,22.79004,1,1,2192.916,2192.599,653.9241,327.9552,981.8793,2,164.097,0.6372993,17.14502,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1538.675,13.50604,61.4946,0,5.228357,9.284003,39.47249,27.69615,11.77634,357.2298,0,654.2971,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 06:30:00,1562,6.5,21.55482,3160.411,732.9416,0,27.06724,1,1,2212.288,2211.97,1449.588,550.4116,2000,4,716.868,0.4907941,24.19718,758.444,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.3821,19.05677,58.27641,16.07362,0,8.01047,39.82118,13.72288,26.0983,565.4971,0,1093.16,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 06:45:00,1563,6.75,21.80501,3167.289,777.7815,0,21.15945,1,1,2217.102,2216.785,746.9928,356.004,1102.997,3,273.2142,0.5062336,29.27629,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1469.792,22.99828,61.2063,4.89782,0,0,39.90784,26.45626,13.45158,382.4602,0,704.5121,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 07:00:00,1564,7,21.86061,3160.214,801.6038,0,17.70506,1,1,2212.15,2211.833,1458.487,541.5127,2000,4,782.5077,1.011451,25.79526,690.6856,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,753.3452,20.25225,52.79241,19.09616,0,0,39.8187,13.56021,26.25848,555.0729,0,1083.695,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 07:15:00,1565,7.25,22.00733,3205.787,763.8831,0,26.2598,1,1,2244.051,2243.733,748.33,356.1063,1104.436,3,277.3094,3.858405,23.26858,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1495.403,18.2412,60.99352,0,0,8.0186,40.39291,26.91726,13.47565,384.3992,0,700.1806,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 07:30:00,1566,7.5,22.20898,3230.584,683.1505,0,27.06953,1,1,2261.409,2261.092,1453.055,546.9446,2000,4,739.7415,4.424722,28.12866,727.7051,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,808.0365,22.00584,55.2887,0,0,5.063682,40.70536,14.54466,26.16071,562.3613,0,1062.523,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 07:45:00,1567,7.75,22.21954,3225.115,659.0712,7.325159,28.49698,1,1,2257.581,2257.263,679.3279,337.3858,1016.714,3,178.9648,3.168193,34.58061,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1577.935,27.05046,60.77032,0,4.156966,1.446511,40.63645,28.40284,12.23361,366.0377,0,670.8796,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 08:00:00,1568,8,22.49893,3209.776,598.413,372.0059,29.88359,1,1,2246.843,2246.526,1450.822,549.1777,2000,4,597.8289,325.8262,33.31044,543.0344,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,795.7036,25.98243,41.05101,0.584111,46.17964,3.901157,40.44318,14.32266,26.12051,564.1758,0,1162.837,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 08:15:00,1569,8.25,22.82323,3240.54,490.2111,378.276,26.70962,1,1,2268.378,2268.061,784.0833,402.2529,1186.336,3,21.88701,327.3717,37.07752,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1483.978,28.82459,60.13539,0,50.90425,0,40.83081,26.7116,14.11921,428.9645,0,878.0866,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 08:30:00,1570,8.5,23.16829,3228.507,415.6774,380.8201,35.01223,1,1,2259.955,2259.638,1429.738,570.2623,2000,4,438.5416,325.6095,38.32425,697.5247,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.9003,29.68802,52.11597,0,55.2106,5.324211,40.67919,14.93821,25.74099,586.1344,0,1208.877,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 08:45:00,1571,8.75,23.4843,3255.928,340.7859,384.4702,37.25574,1,1,2279.15,2278.833,671.3983,355.1795,1026.578,3,0,181.0041,45.57372,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1607.434,35.18863,59.44012,0,54.17749,2.067105,41.0247,28.93382,12.09088,384.4781,0,795.5422,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 09:00:00,1572,9,23.57766,3245.905,273.7254,382.8304,39.45258,1,1,2272.134,2271.816,1400.754,581.4273,1982.181,4,301.0164,332.0677,49.09736,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.0622,37.87266,59.34192,0,50.76263,1.579921,40.89841,15.67912,25.21929,597.3857,0,1215.577,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 09:15:00,1573,9.25,23.66568,3266.441,205.5418,381.6052,52.65891,1,1,2286.509,2286.192,604.3112,325.6042,929.9154,2,0,72.28649,57.62888,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1681.88,44.41311,59.24935,0,51.15027,8.245799,41.15716,30.27385,10.88331,357.3383,0,736.2553,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 09:30:00,1574,9.5,23.73758,3262.65,173.8378,388.3045,63.87459,1,1,2283.855,2283.538,1325.318,560.934,1886.252,4,193.7303,332.3099,60.21192,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,958.2196,46.36916,59.17373,0,55.99458,17.50543,41.10939,17.24795,23.86144,581.2864,0,1192.593,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 09:45:00,1575,9.75,23.80298,3279.762,154.0612,395.6853,63.74274,1,1,2295.834,2295.516,563.5144,307.619,871.1334,2,0,2.311969,68.82146,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1732.002,52.96335,59.10494,0,56.97374,10.77939,41.32501,31.17604,10.14897,340.7091,0,713.2048,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 10:00:00,1576,10,23.89148,3342.584,111.2796,396.4274,62.69191,1,1,2339.809,2339.492,1290.185,553.6245,1843.81,4,124.9778,346.9385,71.89371,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.306,55.27678,59.01187,0,49.48893,7.415129,42.11656,18.88751,23.22905,573.831,0,1166.642,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 10:15:00,1577,10.25,24.21897,3398.334,106.0915,403.6561,72.44653,1,1,2378.834,2378.517,571.1504,310.9853,882.1357,2,0,0,82.13573,800,0,465.2913,208.5945,0.1042973,0.2046279,0.3172331,0,250,0.3172331,1807.366,62.93635,58.66743,0,50.22092,9.510171,42.81901,32.53259,10.28642,345.2204,0,711.0711,0,0,4.884981e-14,4.263256e-14
naive,2026-01-21 10:30:00,1578,10.5,24.61051,3391.671,77.49015,402.5825,76.47785,1,1,2374.17,2373.853,866.7764,432.8336,1299.61,3,71.26927,345.5936,82.74725,800,0,34.24674,200,0.1,0.1313489,0.3172331,0,250,0.3172331,1507.076,63.14574,58.25563,0,56.98892,13.33211,42.73506,27.12737,15.60769,462.3663,0,957.5009,0,-1.705303e-13,-6.938894e-16,4.263256e-14
naive,2026-01-21 10:45:00,1579,10.75,24.73082,3394.465,88.36953,410.0099,86.68415,1,1,2376.125,2375.808,1291.635,556.5331,1848.168,4,105.8989,343.8765,98.39276,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.173,74.99038,58.1291,0,66.13344,11.69377,42.77025,19.51511,23.25514,578.163,0,1205.011,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 11:00:00,1580,11,25.04357,3364.98,84.20337,414.297,91.49524,1,1,2355.486,2355.169,586.5659,317.7812,904.347,2,0,0,104.347,800,0,441.0413,214.657,0.1073285,0.2046279,0.3172331,0,250,0.3172331,1768.603,79.26737,57.80016,0,66.91664,12.22787,428.6438,321.8447,106.7991,641.8511,0,1334.108,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-21 11:15:00,1581,11.25,25.08791,3392.633,97.52783,414.5225,103.123,1,1,2374.843,2374.526,863.2628,436.4505,1299.713,3,27.84369,350.6804,121.1892,800,0,58.49295,200,0.1,0.1351664,0.3172331,0,250,0.3172331,1511.263,92.01856,57.75353,11.19119,63.84208,11.10447,432.5502,275.2591,157.2911,713.7321,0,1491.924,0,5.684342e-14,-1.915135e-15,4.263256e-14
naive,2026-01-21 11:30:00,1582,11.5,25.25759,3437.654,100.9992,414.529,111.9861,1,1,2406.358,2406.041,1292.749,561.9585,1854.708,4,64.42057,355.493,134.794,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.292,102.1657,57.57507,36.57868,59.03605,9.820444,439.7853,203.4648,236.3204,767.2181,0,1634.6,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 11:45:00,1583,11.75,25.34127,3426.907,74.42826,419.8745,127.1636,1,1,2398.835,2398.518,618.4881,331.8541,950.3422,2,0,0,150.3422,800,0,431.9601,216.9273,0.1084637,0.2046279,0.3172331,0,250,0.3172331,1780.03,113.8496,57.48705,0,62.53846,13.31407,439.1492,325.8659,113.2833,660.1574,0,1363.521,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 12:00:00,1584,12,25.34409,3418.517,63.83761,423.7811,139.5281,1,1,2392.962,2392.645,888.9469,449.1834,1338.13,3,15.99048,360.8682,161.2715,800,0,67.57276,200,0.1,0.136596,0.3172331,0,250,0.3172331,1503.698,122.1224,57.48409,0,62.91292,17.40571,438.0988,275.2941,162.8048,727.664,0,1499.183,0,-1.705303e-13,-1.44329e-15,4.263256e-14
naive,2026-01-21 12:15:00,1585,12.25,25.56626,3444.472,72.35635,423.3928,156.6436,1,1,2411.13,2410.813,1347.103,583.2432,1930.346,4,86.92622,362.4383,180.9819,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.71,136.7264,57.25042,0,60.95444,19.91718,443.409,195.6172,247.7918,782.5232,0,1605.786,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 12:30:00,1586,12.5,25.78861,3443.466,85.42597,419.2382,162.6735,1,1,2410.426,2410.109,650.0853,345.7837,995.8689,2,0,0,195.8689,800,0,452.5548,211.7787,0.1058893,0.2046279,0.3172331,0,250,0.3172331,1760.024,147.6247,57.01657,0,61.80515,15.04881,445.2824,325.1324,120.15,673.6961,0,1389.862,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-21 12:45:00,1587,12.75,25.94404,3462.071,103.432,426.4504,164.9147,1,1,2423.45,2423.133,941.2482,469.0992,1410.347,3,42.39618,360.1873,207.764,800,0,46.98132,200,0.1,0.1333539,0.3172331,0,250,0.3172331,1481.884,156.3315,56.8531,14.05445,66.26308,8.583206,449.1067,274.6185,174.4882,745.3083,0,1565.205,0,5.684342e-14,1.804112e-15,4.263256e-14
naive,2026-01-21 13:00:00,1588,13,26.0805,3510.841,82.65422,428.8962,170.4884,1,1,2457.589,2457.271,1377.766,596.0042,1973.77,4,93.28736,359.613,220.8699,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.505,165.9519,56.70957,0,69.28319,4.536493,456.7037,200.6088,256.0948,797.4561,0,1650.627,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 13:15:00,1589,13.25,26.15232,3522.958,82.75296,418.3091,175.6649,1,1,2466.071,2465.754,676.4072,357.3877,1033.795,3,0,0,233.7949,800,0,447.0723,213.1493,0.1065746,0.2046279,0.3172331,0,250,0.3172331,1789.346,175.5289,56.63404,0,56.25332,0.1360211,458.9538,333.0104,125.9434,690.4234,0,1414.17,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-21 13:30:00,1590,13.5,26.33009,3537.493,118.3312,415.6941,181.0299,1,1,2476.245,2475.928,952.7212,476.7269,1429.448,3,20.79287,358.593,250.0623,800,0,52.46295,200,0.1,0.134217,0.3172331,0,250,0.3172331,1523.206,187.3865,56.44708,45.0754,57.10112,0,462.5304,284.5152,178.0152,761.2421,0,1635.236,0,0,-1.720846e-15,4.263256e-14
naive,2026-01-21 13:45:00,1591,13.75,26.43995,3578.073,111.4916,418.7169,190.6858,1,1,2504.651,2504.334,1382.862,600.8104,1983.672,4,71.76873,357.537,254.3663,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.472,190.3882,56.33153,39.72284,61.17992,0.297587,468.8948,209.9504,258.9444,810.8165,0,1732.317,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 14:00:00,1592,14,26.65174,3568.932,92.61225,420.2035,200.7062,1,1,2498.252,2497.935,697.1831,366.5467,1063.73,3,0,0,263.7298,800,0,448.3332,212.8341,0.106417,0.2046279,0.3172331,0,250,0.3172331,1800.752,196.9497,56.10877,9.471134,55.01137,3.756421,469.7457,338.5949,131.1508,705.8479,0,1459.806,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-21 14:15:00,1593,14.25,26.66637,3571.144,68.11181,411.5613,202.4269,1,1,2499.801,2499.484,974.041,485.6281,1459.669,3,24.97626,360.7463,273.9465,800,0,51.2022,200,0.1,0.1340185,0.3172331,0,250,0.3172331,1525.443,204.5474,56.09339,0,50.81498,0,470.1791,286.9154,183.2638,772.5435,0,1569.638,0,5.684342e-14,2.081668e-15,4.263256e-14
naive,2026-01-21 14:30:00,1594,14.5,26.85931,3555.548,82.69163,410.263,205.0992,1,1,2488.884,2488.566,1399.689,600.3113,2000,4,109.1454,358.7526,279.013,753.089,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.878,207.8997,52.61312,0,51.51034,0,470.0019,205.6241,264.3777,805.9354,0,1641.536,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 14:45:00,1595,14.75,27.07806,3520.675,100.8992,408.7733,213.738,1,1,2464.472,2464.155,709.7969,372.1075,1081.904,3,0,0,281.9044,800,0,454.0194,211.4125,0.1057063,0.2046279,0.3172331,0,250,0.3172331,1754.358,209.5608,55.6604,0,57.21098,4.177131,467.5164,332.806,134.7104,705.7059,0,1447.483,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 15:00:00,1596,15,27.37947,3548.463,92.09893,418.1437,213.3153,1,1,2483.924,2483.607,991.4122,491.4967,1482.909,3,40.01903,355.7019,287.188,800,0,45.51692,200,0.1,0.1331234,0.3172331,0,250,0.3172331,1492.195,212.7961,55.34339,6.562979,62.44183,0.5192567,474.1889,284.8646,189.3243,776.4605,0,1609.693,0,0,3.080869e-15,4.263256e-14
naive,2026-01-21 15:15:00,1597,15.25,27.64167,3494.086,111.4346,411.1969,218.5832,1,1,2445.86,2445.543,1398.449,601.5514,2000,4,96.37603,356.2654,290.6503,756.7082,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.094,214.7518,52.08765,15.05853,54.93152,3.831382,469.5075,201.0003,268.5072,803.2872,0,1668.709,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 15:30:00,1598,15.5,27.77783,3483.867,132.9248,407.9249,215.2543,1,1,2438.707,2438.39,713.7981,373.8714,1087.67,3,0,0,287.6695,800,0,445.8275,213.4605,0.1067302,0.2046279,0.3172331,0,250,0.3172331,1724.592,212.2361,54.92442,36.15516,58.86699,3.018241,469.4842,332.0073,137.4769,706.4598,0,1515.043,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-21 15:45:00,1599,15.75,27.78738,3441.878,158.1549,401.008,213.7872,1,1,2409.315,2408.998,998.6711,491.9465,1490.618,3,63.13853,348.1029,279.3761,800,0,53.70752,200,0.1,0.1344129,0.3172331,0,250,0.3172331,1410.327,206.096,54.91438,41.30883,52.90517,7.691175,463.9196,271.5619,192.3577,764.9894,0,1630.719,0,1.136868e-13,-1.026956e-15,4.263256e-14
naive,2026-01-21 16:00:00,1600,16,27.63599,3413.132,173.0992,402.0713,215.3903,1,1,2389.192,2388.875,1403.715,596.285,2000,4,146.261,343.198,276.1837,734.3573,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,985.1599,204.0755,50.55463,26.83828,58.8733,11.31482,458.5745,189.0887,269.4858,787.5454,0,1666.069,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 16:15:00,1601,16.25,27.71098,3375.137,180.2935,396.2532,210.2025,1,1,2362.596,2362.279,712.2468,373.1875,1085.434,3,0,3.701868,281.7325,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1650.032,208.0065,54.99473,19.08153,54.09384,2.195972,454.1888,317.2045,136.9843,690.8142,0,1445.987,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 16:30:00,1602,16.5,27.95621,3366.468,191.2167,394.4963,209.6659,1,1,2356.528,2356.211,1410.459,589.5407,2000,4,197.616,338.7101,278.0828,685.5911,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.7514,204.7664,46.90884,0,55.78613,4.899521,455.3838,182.7604,272.6235,773.2479,0,1589.954,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 16:45:00,1603,16.75,28.21604,3373.601,236.9113,379.9932,208.7781,1,1,2361.521,2361.204,736.33,383.8045,1120.134,3,0,58.80081,261.3337,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1624.874,191.8899,54.46353,14.63691,43.79727,16.88819,458.8832,315.7403,143.1429,702.8265,0,1445.18,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 17:00:00,1604,17,27.91279,3396.083,254.4667,381.604,201.3237,1,1,2377.258,2376.941,1417.239,582.7611,2000,4,259.1035,336.7504,251.7187,652.4274,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,959.7022,185.4405,44.67698,0,44.8536,15.88312,458.9663,185.2853,273.681,771.1129,0,1569.337,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 17:15:00,1605,17.25,27.83145,3331.833,326.6417,382.1582,187.5271,1,1,2332.283,2331.966,775.3068,400.9875,1176.294,3,0,131.0975,245.1968,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1556.659,180.7955,54.86802,24.95938,53.07362,6.731588,449.5067,300.0188,149.4879,702.3036,0,1477.488,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 17:30:00,1606,17.5,27.7894,3328.623,385.4029,381.6244,178.3736,1,1,2330.036,2329.719,1428.925,571.0748,2000,4,358.7079,323.6072,232.689,584.9958,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.7935,171.6512,40.1543,26.69498,58.01719,6.722465,448.6735,173.4575,275.216,745.8267,0,1592.608,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 17:45:00,1607,17.75,27.64342,3306.842,434.7703,367.6946,161.165,1,1,2314.789,2314.472,830.6218,425.373,1255.995,3,0,238.8301,217.1647,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1483.85,160.4528,55.06579,14.78495,49.18037,0.7122882,444.3635,284.8505,159.513,710.3603,0,1469.112,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 18:00:00,1608,18,27.6439,3280.257,467.7359,0,156.2696,1,1,2296.18,2295.863,1429.164,570.8364,2000,4,491.1379,1.666242,213.9324,793.2635,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.6994,158.0637,54.6016,0,0,0,440.7957,166.3795,274.4162,737.2159,0,1413.005,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 18:15:00,1609,18.25,27.60996,3267.825,522.0906,1.26565,148.0943,1,1,2287.478,2287.16,694.318,359.6521,1053.97,3,47.33998,0.6531834,205.977,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1592.842,152.2418,55.10097,0,0.612467,0,438.8106,305.5576,133.253,665.2097,0,1269.487,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 18:30:00,1610,18.5,27.48909,3262.13,565.102,1.232283,138.0589,1,1,2283.491,2283.174,1445,555,2000,4,615.3643,4.130385,195.9008,684.6045,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.1738,144.9837,47.26175,0,0,0,436.9315,160.3792,276.5522,715.3793,0,1377.589,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 18:45:00,1611,18.75,27.41725,3246.669,610.4772,0.2459763,127.5284,1,1,2272.668,2272.351,777.7741,381.7795,1159.554,3,170.6107,5.514442,183.4284,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1494.577,135.8585,55.30365,0,0,0,434.204,285.546,148.658,667.3255,0,1272.434,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 19:00:00,1612,19,27.12916,3233.725,667.3858,0,111.3286,0,0,2263.608,2263.29,1454.153,545.8474,2000,4,695.9344,1.62825,166.5278,635.9095,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,809.1378,123.7246,44.201,0,0,0,429.8703,153.6593,276.211,0,699.5067,3797.56,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 19:15:00,1613,19.25,26.91092,3274.049,729.3777,0,111.3114,0,0,2291.835,2291.517,804.2794,385.9526,1190.232,3,233.7561,0.4741626,156.0017,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1487.238,116.1764,55.83619,0,0,0,433.2555,281.1521,152.1034,0,667.1047,3606.26,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 19:30:00,1614,19.5,26.6909,3252.21,718.1078,0,95.26888,0,0,2276.547,2276.23,1457.944,542.0559,2000,4,732.1469,2.777664,144.7783,620.2971,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,818.2858,108.0731,43.47321,0,0,0,428.4054,153.9867,274.4187,0,696.0426,3779.327,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 19:45:00,1615,19.75,26.69243,3237.744,699.4665,0,86.54928,0,0,2266.421,2266.104,780.3394,376.5878,1156.927,3,223.76,2.292774,130.8744,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1485.764,97.69258,56.06598,0,0,0,426.5134,279.6031,146.9103,0,656.1909,3545.976,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 20:00:00,1616,20,26.35179,3187.069,708.9455,1.089938,76.15755,0,0,2230.949,2230.631,1452.2,547.7996,2000,4,697.4132,1.243763,125.0409,676.3022,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.4309,93.67885,47.6998,11.53235,0,0,416.8982,145.4657,271.4325,0,693.2653,3779.19,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 20:15:00,1617,20.25,26.18603,3199.093,666.6667,0,71.43536,0,0,2239.365,2239.048,717.3685,356.7989,1074.167,3,156.7478,2.284817,115.1347,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1521.679,86.40998,56.59858,10.2494,0,0,417.05,283.3912,133.6588,0,640.1901,3475.052,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 20:30:00,1618,20.5,26.13802,3166.829,618.2567,0,56.68106,0,0,2216.78,2216.463,1440.135,559.8645,2000,4,615.6478,2.780328,101.7859,779.786,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,776.3276,76.4306,55.21769,2.608899,0,0,412.4382,144.4379,268.0003,0,704.3025,3816.044,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 20:45:00,1619,20.75,25.96968,3149.439,547.2261,0,62.43783,0,0,2204.607,2204.29,629.9681,329.0417,959.0098,2,66.18483,2.171419,90.65358,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1574.322,68.19348,56.82613,0,0,0,408.7651,291.9014,116.8637,0,620.9431,3351.258,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 21:00:00,1620,21,25.90389,3116.997,508.3001,3.57107,53.84292,0,0,2181.898,2181.581,1353.851,536.6628,1890.514,4,503.5009,3.220714,83.79251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.7294,63.07639,56.89532,4.799176,0.3503562,0,404.0124,153.267,250.7454,0,689.9298,3739.49,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 21:15:00,1621,21.25,25.63713,3105.996,441.2517,4.059069,47.91894,0,0,2174.197,2173.88,568.444,309.7922,878.2362,2,0,0,78.23621,800,0,435.2561,216.1033,0.1080517,0.2046279,0.3172331,0,250,0.3172331,1605.436,59.06075,57.17589,9.561706,0.4929957,0,400.4108,295.665,104.7459,0,605.4571,3283.036,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 21:30:00,1622,21.5,25.5046,3075.065,387.6718,11.22965,43.15924,0,0,2152.546,2152.228,800.3773,375.3569,1175.734,3,308.3654,0.9075949,66.46114,800,0,64.27731,200,0.1,0.1360771,0.3172331,0,250,0.3172331,1351.851,50.24217,57.31528,15.02908,10.32205,0,395.3619,248.2969,147.065,0,623.6538,3409.347,0,-1.136868e-13,6.02296e-15,4.263256e-14
naive,2026-01-21 21:45:00,1623,21.75,25.42455,3040.024,338.0864,0,38.5185,0,0,2128.017,2127.699,1196.987,488.6514,1685.638,4,325.7743,2.438157,57.42577,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.7127,43.44854,57.39947,12.31202,0,0,390.2255,170.6696,219.5559,0,659.3211,3582.93,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 22:00:00,1624,22,25.50867,3008.192,303.4503,0,44.2573,0,0,2105.734,2105.417,552.5309,302.7769,855.3078,2,0,0,55.30785,800,0,281.1616,254.627,0.1273135,0.2046279,0.3172331,0,250,0.3172331,1552.886,41.8089,57.31099,22.75114,0,2.448407,386.7958,285.2448,101.551,0,588.4715,3211.364,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-21 22:15:00,1625,22.25,25.38718,3006.407,255.8517,0,50.11522,0,0,2104.485,2104.168,553.8563,302.9162,856.7725,2,3.740694,0.0418968,52.98994,800,0,218.3475,200,0.1,0.1603349,0.3172331,0,250,0.3172331,1550.311,40.10822,57.43877,33.76352,0,10.007,385.6197,284.0745,101.5451,0,588.8244,3232.158,0,-1.136868e-13,6.300516e-15,4.263256e-14
naive,2026-01-21 22:30:00,1626,22.5,25.35053,3013.734,203.4787,0,49.46328,0,0,2109.614,2109.296,1091.2,457.7174,1548.917,4,193.7783,0.01954568,55.11927,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1018.097,41.73608,57.47732,9.700431,0,7.727202,386.2741,186.4154,199.8588,0,645.5476,3502.583,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 22:45:00,1627,22.75,25.12334,3036.023,179.5671,0,31.70394,0,0,2125.216,2124.899,550.7172,301.9773,852.6945,2,0,0,52.69449,800,0,165.8757,283.4484,0.1417242,0.2046279,0.3172331,0,250,0.3172331,1574.182,39.99582,57.71626,13.98963,0,0,387.3585,286.9227,100.4358,0,588.9,3198.151,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-21 23:00:00,1628,23,24.90468,3076.036,152.1522,0,31.14448,1,1,2153.225,2152.908,541.8103,298.0507,839.8611,2,0,0,39.86106,800,0,143.3929,247.5556,0.1237778,0.1784833,0.3172331,0,250,0.3172331,1611.098,30.3248,57.94624,10.53863,0,0.8196766,38.75805,28.99976,9.758296,327.1992,0,607.3881,0,0,2.542411e-14,4.263256e-14
naive,2026-01-21 23:15:00,1629,23.25,24.8751,3112.33,108.4473,6.134137,33.28884,1,1,2178.631,2178.314,533.7367,294.4915,828.2281,2,0,0,28.22814,800,0,127.9897,215.5192,0.1077596,0.1558821,0.3172331,0,250,0.3172331,1644.577,21.48159,57.97735,0,2.107269,11.80724,39.21536,29.60239,9.61297,326.2353,0,590.8811,0,-5.684342e-14,-4.435341e-14,4.263256e-14
naive,2026-01-21 23:30:00,1630,23.5,24.71357,3079.621,93.49382,0,26.18092,1,1,2155.734,2155.417,568.4842,305.7091,874.1933,2,34.47246,4.628497,35.09239,800,0,61.94102,200,0.1,0.1357093,0.3172331,0,250,0.3172331,1586.933,26.75062,58.14723,0,0,0,38.80322,28.56479,10.23843,334.2739,0,603.1322,0,-5.684342e-14,2.63678e-15,4.263256e-14
naive,2026-01-21 23:45:00,1631,23.75,24.65968,3051.097,70.1001,6.894006,31.99942,1,1,2135.768,2135.45,1004.866,430.2327,1435.099,3,104.8785,0.2406692,29.97959,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.584,22.86611,58.20392,0,6.653336,9.133308,38.44382,20.35052,18.0933,452.2326,0,850.4628,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 00:00:00,1632,0,24.51212,3063.754,72.92581,7.631267,32.3806,1,1,2144.628,2144.311,531.2579,293.3987,824.6566,2,0,0,24.65656,800,0,91.45613,302.0533,0.1510267,0.2046279,0.3172331,0,250,0.3172331,1613.053,18.83522,58.35912,0,7.495472,13.54537,38.60331,29.03495,9.568352,324.8727,0,597.021,0,0,-1.074696e-13,4.263256e-14
naive,2026-01-22 00:15:00,1633,0.25,24.54887,3033.452,70.67102,11.19023,24.18718,1,1,2123.416,2123.099,530.9027,293.2421,824.1448,2,0,0,24.14478,800,0,89.29767,279.6814,0.1398407,0.1901986,0.3172331,0,250,0.3172331,1592.196,18.43717,58.32046,0,11.19023,5.750009,38.22149,28.65953,9.561958,322.9378,0,599.5681,0,1.136868e-13,4.951595e-14,4.263256e-14
naive,2026-01-22 00:30:00,1634,0.5,24.61867,3058.077,70.93818,10.4241,21.01882,1,1,2140.654,2140.337,529.316,292.5427,821.8587,2,0,0,21.8587,800,0,102.0974,254.113,0.1270565,0.1761113,0.3172331,0,250,0.3172331,1611.021,16.67929,58.24705,0,10.41837,4.339529,38.53177,28.99837,9.533399,322.3241,0,597.0919,0,5.684342e-14,1.94289e-15,4.263256e-14
naive,2026-01-22 00:45:00,1635,0.75,24.26979,3075.598,53.1312,6.051221,18.46445,1,1,2152.919,2152.602,529.2681,292.5215,821.7897,2,0,0,21.78968,800,0,89.18851,231.7759,0.1158879,0.1600112,0.3172331,0,250,0.3172331,1623.333,16.68745,58.61399,0,4.26326,1.777001,38.75254,29.22,9.532537,322.06,0,585.5333,0,0,-2.750578e-14,4.263256e-14
naive,2026-01-22 01:00:00,1636,1,24.27803,3040.46,71.51244,16.23342,12.45016,1,1,2128.322,2128.005,528.263,292.0784,820.3414,2,0,0,20.34144,800,0,77.61369,212.336,0.106168,0.1459459,0.3172331,0,250,0.3172331,1599.742,15.57698,58.60532,0,15.85876,0,38.3098,28.79536,9.514444,320.8738,0,603.1729,0,-1.136868e-13,3.683165e-14,4.263256e-14
naive,2026-01-22 01:15:00,1637,1.25,24.10366,3054.118,79.37019,6.883803,8.511274,1,1,2137.883,2137.566,558.5246,300.5932,859.1178,2,40.56905,1.248027,17.3007,800,0,49.21012,200,0.1,0.1337048,0.3172331,0,250,0.3172331,1579.041,13.27259,58.78871,0,5.635776,0,38.48189,28.42274,10.05915,329.0159,0,601.6162,0,5.684342e-14,-1.859624e-15,4.263256e-14
naive,2026-01-22 01:30:00,1638,1.5,23.94107,3081.774,97.33052,7.544869,15.72024,1,1,2157.241,2156.924,984.3925,424.046,1408.438,3,81.01307,2.158725,25.26666,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1172.532,19.4167,58.95971,16.31745,5.386144,0,38.83035,21.10557,17.72477,445.1515,0,861.4121,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 01:45:00,1639,1.75,23.70853,3079.755,78.20133,1.225296,25.32762,1,1,2155.828,2155.511,529.1786,292.4821,821.6607,2,0,0,21.66066,800,0,77.95273,305.4292,0.1527146,0.2046279,0.3172331,0,250,0.3172331,1626.333,16.6859,59.20429,2.259207,0,8.641722,38.80491,29.27399,9.530925,323.2877,0,583.8677,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-22 02:00:00,1640,2,23.59341,3059.942,74.72448,3.721704,29.15862,1,1,2141.959,2141.642,528.485,292.1763,820.6612,2,0,0,20.66124,800,0,80.80861,285.1789,0.1425895,0.1923243,0.3172331,0,250,0.3172331,1613.157,15.93504,59.32537,0,1.084401,13.22358,38.55527,29.03683,9.51844,323.5516,0,582.2328,0,5.684342e-14,2.781109e-14,4.263256e-14
naive,2026-01-22 02:15:00,1641,2.25,23.24858,3049.819,70.16234,0.464525,29.48808,1,1,2134.874,2134.556,522.5706,289.5689,812.1395,2,0,0,12.13949,800,0,69.76931,267.6917,0.1338459,0.179573,0.3172331,0,250,0.3172331,1611.986,9.3961,59.68803,0.3930258,0.464525,20.09198,38.42773,29.01574,9.41198,322.1141,0,578.5585,0,0,4.871104e-14,4.263256e-14
naive,2026-01-22 02:30:00,1642,2.5,22.96626,3058.043,83.01039,5.062085,35.80119,1,1,2140.63,2140.313,525.0902,290.6797,815.7699,2,0,0,15.76993,800,0,93.69885,244.2249,0.1221124,0.1685616,0.3172331,0,250,0.3172331,1615.223,12.24172,59.98496,0,3.220891,23.55947,38.53135,29.07401,9.457334,323.8698,0,585.8126,0,5.684342e-14,-5.170864e-14,4.263256e-14
naive,2026-01-22 02:45:00,1643,2.75,22.6915,3035.587,76.52771,15.04258,38.51853,1,1,2124.911,2124.594,525.212,290.7334,815.9453,2,0,0,15.94533,800,0,95.78794,220.2394,0.1101197,0.1537848,0.3172331,0,250,0.3172331,1599.382,12.41293,60.27394,0,14.89525,26.1056,38.2484,28.78887,9.459525,324.0592,0,606.0046,0,5.684342e-14,2.148282e-14,4.263256e-14
naive,2026-01-22 03:00:00,1644,3,22.5669,3044.714,90.59726,14.21184,34.39318,1,1,2131.3,2130.983,539.9071,295.2282,835.1353,2,16.67423,2.093625,16.36743,800,0,80.81908,200,0.1,0.1386815,0.3172331,0,250,0.3172331,1591.076,12.75784,60.40499,0,12.11821,21.63534,38.3634,28.63936,9.724038,327.6187,0,608.1857,0,0,1.887379e-15,4.263256e-14
naive,2026-01-22 03:15:00,1645,3.25,22.53612,3038.833,79.48677,14.11912,29.04676,1,1,2127.183,2126.866,991.0862,425.1676,1416.254,3,96.39059,2.987796,16.87537,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.78,13.15791,60.43736,0,11.13132,15.88885,38.2893,20.44404,17.84526,448.3648,0,847.9392,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 03:30:00,1646,3.5,22.49241,3022.698,96.89655,4.727811,30.14206,1,1,2115.889,2115.571,527.9542,291.9423,819.8965,2,0,0,19.89653,800,0,96.84885,300.7051,0.1503526,0.2046279,0.3172331,0,250,0.3172331,1587.617,15.5205,60.48333,1.552232,3.22328,14.62156,38.086,28.57711,9.508886,323.0509,0,586.2958,0,5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-01-22 03:45:00,1647,3.75,22.41276,3005.041,110.5294,0,18.23526,1,1,2103.529,2103.212,529.6296,292.6809,822.3105,2,0,0,22.31052,800,0,111.8908,272.6851,0.1363426,0.1893496,0.3172331,0,250,0.3172331,1573.582,17.41778,60.5671,0.8306205,0,0.8174786,37.86352,28.32448,9.539044,321.1467,0,575.5882,0,0,-7.244205e-14,4.263256e-14
naive,2026-01-22 04:00:00,1648,4,22.2213,3029.521,125.6438,0,13.03718,1,1,2120.665,2120.347,526.832,291.4476,818.2796,2,0,0,18.27958,800,0,138.2262,238.0856,0.1190428,0.1717058,0.3172331,0,250,0.3172331,1593.515,14.29883,60.76847,0,0,0,38.17196,28.68328,9.488686,320.1308,0,571.8972,0,-5.684342e-14,5.345724e-14,4.263256e-14
naive,2026-01-22 04:15:00,1649,4.25,21.89347,3014.64,146.2577,0,10.90835,1,1,2110.248,2109.931,522.2595,289.4318,811.6913,2,0,0,11.69131,800,0,150.5564,200.4091,0.1002045,0.149919,0.3172331,0,250,0.3172331,1587.671,9.175954,61.11326,0,0,1.732394,37.98447,28.57809,9.406382,318.3064,0,567.8604,0,0,-2.58682e-14,4.263256e-14
naive,2026-01-22 04:30:00,1650,4.5,21.86489,3031.649,177.9062,0,11.22371,1,1,2122.154,2121.837,663.1881,329.9079,993.096,2,182.0137,1.599685,9.482621,800,0,1.510008,200,0.1,0.1261946,0.3172331,0,250,0.3172331,1458.649,7.444624,61.14332,0,0,3.77909,38.19877,26.25568,11.9431,356.8101,0,644.834,0,5.684342e-14,5.551115e-17,4.263256e-14
naive,2026-01-22 04:45:00,1651,4.75,21.81677,2996.223,235.4506,0,23.09863,1,1,2097.356,2097.039,1089.676,452.9823,1542.659,4,227.9372,2.35565,12.36587,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1007.363,9.71297,61.19393,7.513433,0,13.38566,37.75241,18.13253,19.61988,473.4029,0,890.9234,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 05:00:00,1652,5,21.81084,3009.873,301.6622,3.884302,21.64042,1,1,2106.911,2106.594,531.3543,293.4412,824.7955,2,0,0,24.7955,800,0,274.9312,256.1846,0.1280923,0.2046279,0.3172331,0,250,0.3172331,1575.24,19.47719,61.20017,27.71934,2.895964,2.163231,37.9244,28.35431,9.570087,322.1653,0,628.2917,0,0,1.056932e-13,4.263256e-14
naive,2026-01-22 05:15:00,1653,5.25,21.95846,3030.1,374.6155,0,15.6144,1,1,2121.07,2120.753,625.0647,320.3491,945.4138,2,121.086,0.01432604,24.31354,800,0,224.5769,200,0.1,0.1613157,0.3172331,0,250,0.3172331,1495.688,19.0699,61.04491,28.95263,0,0,38.17926,26.92238,11.25688,347.2715,0,675.8107,0,-5.684342e-14,-1.94289e-15,4.263256e-14
naive,2026-01-22 05:30:00,1654,5.5,21.90928,3054.2,444.7771,0,16.78889,1,1,2137.94,2137.623,1245.422,499.2725,1744.695,4,415.9877,0.4216442,28.28535,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,892.2004,22.19624,61.09664,28.78937,0,0,38.48292,16.05961,22.42331,515.3321,0,1011.592,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 05:45:00,1655,5.75,21.87316,3090.037,513.4033,0,10.6773,1,1,2163.026,2162.709,534.2585,294.7215,828.98,2,0,0,28.97996,800,0,494.252,201.3544,0.1006772,0.2046279,0.3172331,0,250,0.3172331,1628.45,22.7497,61.13462,19.93084,0,0,38.93447,29.31211,9.622362,324.0336,0,613.6715,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 06:00:00,1656,6,21.57785,3110.777,584.6953,0,15.95564,1,1,2177.544,2177.227,965.955,418.4666,1384.422,3,559.5875,0.4321323,24.40196,800,0,5.290615,200,0.1,0.1267899,0.3172331,0,250,0.3172331,1211.272,19.21354,61.44521,19.81716,0,0,39.19579,21.80289,17.3929,440.2695,0,845.5977,0,2.273737e-13,-3.330669e-16,4.263256e-14
naive,2026-01-22 06:15:00,1657,6.25,21.67596,3130.739,656.9741,0,29.39893,1,1,2191.517,2191.2,1426.704,551.2516,1977.956,4,650.8495,3.481031,23.62553,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.4955,18.58366,61.34203,6.124564,0,10.81527,39.44731,13.76092,25.68639,566.8564,0,1075.268,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 06:30:00,1658,6.5,21.70882,3129.138,717.945,3.882524,33.88863,1,1,2190.396,2190.079,710.54,345.549,1056.089,3,226.0112,0.1963176,29.88143,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.539,23.49665,61.30746,0,3.686207,10.39199,39.42714,26.63171,12.79543,373.9535,0,685.2947,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 06:45:00,1659,6.75,21.66673,3111.985,750.5095,0,37.58587,1,1,2178.389,2178.072,1457.647,542.3531,2000,4,775.6492,0.2402024,28.08648,696.0241,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,720.425,22.09468,53.37786,0,0,15.49119,39.21101,12.96765,26.24335,557.9613,0,1055.872,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 07:00:00,1660,7,21.78668,3098.172,750.7751,4.798225,32.80747,1,1,2168.72,2168.403,758.9192,358.8622,1117.781,3,293.3856,0.4552988,23.94051,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1409.484,18.81022,61.22558,0,4.342927,13.99725,39.03696,25.37071,13.66626,386.6241,0,711.8611,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 07:15:00,1661,7.25,21.734,3099.953,729.9814,5.888364,28.93737,1,1,2169.967,2169.65,1456.983,543.017,2000,4,769.8274,1.741395,28.83852,699.5926,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,712.6671,22.67077,53.58966,0,4.146969,6.266603,39.05941,12.82801,26.2314,556.9145,0,1060.694,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 07:30:00,1662,7.5,21.76226,3129.216,710.8896,5.498831,31.85894,1,1,2190.451,2190.134,699.8211,342.8344,1042.656,3,209.1075,1.987248,31.56085,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1490.313,24.80373,61.25126,2.112655,3.511583,7.055211,39.42812,26.82563,12.60249,370.8648,0,682.5238,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 07:45:00,1663,7.75,22.13026,3174.674,644.4673,8.291198,29.56886,1,1,2222.272,2221.955,1443.886,556.1137,2000,4,668.0292,5.45762,35.55216,790.961,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.0684,27.83584,60.17653,0,2.833578,1.733014,40.0009,14.00523,25.99566,570.4169,0,1078.023,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 08:00:00,1664,8,22.34961,3198.441,574.2402,372.4056,23.39609,1,1,2238.909,2238.592,860.8226,426.9737,1287.796,3,98.46505,353.3083,36.02293,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1377.769,28.14122,60.63352,0,19.09728,0,40.30036,24.79984,15.50052,451.7735,0,868.2772,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 08:15:00,1665,8.25,22.60214,3217.52,490.0026,370.6493,31.79987,1,1,2252.264,2251.947,1440.059,559.941,2000,4,504.4656,357.3957,35.61219,602.5265,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.8876,27.74841,45.46659,0,13.25363,4.05146,40.54075,14.61398,25.92677,575.2579,0,1122.228,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 08:30:00,1666,8.5,22.84129,3249.937,416.2817,378.884,33.33036,1,1,2274.956,2274.639,740.3909,385.5948,1125.986,3,0,284.0496,41.9361,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1534.248,32.59565,60.11639,0,20.96151,0.7347012,40.94921,27.61646,13.33275,413.3393,0,795.2063,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 08:45:00,1667,8.75,23.07594,3253.15,338.0951,389.906,32.00627,1,1,2277.205,2276.888,1419.54,580.4601,2000,4,345.1077,362.0949,46.90757,745.8898,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,857.3479,36.37178,55.82017,0,27.81109,0,40.98969,15.43226,25.55743,595.8924,0,1176.961,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 09:00:00,1668,9,23.26104,3271.736,289.4105,398.6297,36.73266,1,1,2290.215,2289.898,652.0803,346.6632,998.7435,2,0,148.6482,50.09532,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1637.817,38.76936,59.67493,3.102156,36.62039,0,41.22387,29.48071,11.74316,376.1439,0,753.6749,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 09:15:00,1669,9.25,23.72702,3283.392,234.0725,379.8079,49.50612,1,1,2298.375,2298.057,1369.004,576.8451,1945.849,4,221.8722,360.6287,63.34811,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,929.0536,48.78969,59.18484,12.20026,19.17926,0.7164234,41.37074,16.72296,24.64778,593.6951,0,1174.937,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 09:30:00,1670,9.5,23.89037,3304.161,172.4186,387.8102,53.89949,1,1,2312.913,2312.596,598.2874,322.9486,921.236,2,0,48.80252,72.43348,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1714.308,55.69244,59.01303,0,22.64427,0,41.63243,30.85755,10.77488,353.8062,0,680.284,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 09:45:00,1671,9.75,24.16681,3314.019,143.2644,390.4599,59.04276,1,1,2319.813,2319.496,1336.922,570.2325,1907.155,4,158.568,372.1407,76.44596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,982.5737,58.60848,58.72229,0,18.31919,0.4342812,41.75663,17.68633,24.07031,587.9965,0,1141.531,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 10:00:00,1672,10,24.32467,3299.336,107.2116,387.7763,62.16752,1,1,2309.535,2309.218,567.7124,309.4697,877.1821,2,0,0,77.1821,800,0,494.049,201.4051,0.1007026,0.2046279,0.3172331,0,250,0.3172331,1741.506,59.07539,58.55627,0,11.38848,3.092135,41.57164,31.3471,10.22453,341.3715,0,636.5123,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 10:15:00,1673,10.25,24.4717,3313.161,92.53281,394.7474,65.00242,1,1,2319.212,2318.895,922.0053,453.3792,1375.385,3,103.2302,383.2828,88.87151,800,0,5.493585,200,0.1,0.1268218,0.3172331,0,250,0.3172331,1396.89,67.91796,58.40163,0,11.46456,0,41.74582,25.14402,16.60181,478.5232,0,911.121,0,2.273737e-13,3.330669e-16,4.263256e-14
naive,2026-01-22 10:30:00,1674,10.5,24.35321,3317.014,100.8729,400.1209,76.58718,1,1,2321.909,2321.592,1299.446,561.8643,1861.31,4,90.03045,379.0433,92.23646,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.146,70.57698,58.52625,10.84244,21.07762,6.010198,41.79437,18.39863,23.39574,581.3417,0,1151.904,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 10:45:00,1675,10.75,24.31045,3384.992,75.78455,408.5532,83.32536,1,1,2369.494,2369.177,588.2774,318.5357,906.8131,2,0,0,106.8131,800,0,478.4521,205.3043,0.1026522,0.2046279,0.3172331,0,250,0.3172331,1780.9,81.76717,58.57122,0,26.19265,1.558183,42.6509,32.0562,10.5947,350.8714,0,681.0324,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 11:00:00,1676,11,24.72586,3434.948,85.79388,400.428,95.20768,1,1,2404.464,2404.146,913.0861,453.7189,1366.805,3,67.3206,386.3053,113.1791,800,0,21.08804,200,0.1,0.1292771,0.3172331,0,250,0.3172331,1491.06,86.26435,58.13432,0,14.12274,8.943328,43.28034,26.83909,16.44126,482.1752,0,923.311,0,-2.273737e-13,-1.94289e-16,4.263256e-14
naive,2026-01-22 11:15:00,1677,11.25,25.1326,3427.593,84.63264,399.8512,106.2444,1,1,2399.315,2398.998,1333.243,576.4699,1909.713,4,92.49988,387.9572,129.2559,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.755,98.09734,57.70653,0,11.89403,8.147069,437.3991,194.2889,243.1102,772.2441,0,1500.085,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 11:30:00,1678,11.5,25.2872,3418.32,99.44839,403.9467,114.4963,1,1,2392.824,2392.507,612.6749,329.2913,941.9663,2,0,0,141.9663,800,0,474.7224,206.2368,0.1031184,0.2046279,0.3172331,0,250,0.3172331,1779.832,107.5682,57.54392,14.9456,13.72714,6.928095,437.5723,325.4753,112.097,656.0336,0,1296.791,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 11:45:00,1679,11.75,25.49542,3434.252,95.90085,417.6056,119.8106,1,1,2403.976,2403.659,937.1313,466.438,1403.569,3,49.50934,393.9951,160.0649,800,0,24.8172,200,0.1,0.1298643,0.3172331,0,250,0.3172331,1466.528,121.0149,57.32493,21.57432,23.61048,0,441.4608,269.3099,172.1509,735.7479,0,1484.949,0,-1.136868e-13,1.026956e-15,4.263256e-14
naive,2026-01-22 12:00:00,1680,12,25.78675,3411.772,106.3908,427.5622,129.9722,1,1,2388.24,2387.923,1355.56,588.6693,1944.229,4,72.65367,397.7247,173.851,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.363,131.0326,57.01853,33.73718,29.83757,0,441.1673,190.7031,250.4642,779.3723,0,1604.265,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 12:15:00,1681,12.25,25.86614,3461.845,102.3185,430.2708,143.2238,1,1,2423.291,2422.974,649.7715,345.6453,995.4168,2,0,0,195.4168,800,0,476.8387,205.7077,0.1028538,0.2046279,0.3172331,0,250,0.3172331,1773.203,147.1627,56.93503,23.68279,32.06773,0,448.3654,328.0838,120.2816,673.7291,0,1379.576,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 12:30:00,1682,12.5,26.30404,3471.337,114.3489,432.9137,158.521,1,1,2429.936,2429.619,982.8239,484.5196,1467.344,3,66.84316,393.6472,206.8532,800,0,22.70118,200,0.1,0.1295311,0.3172331,0,250,0.3172331,1446.795,155.0505,56.47447,24.80457,39.26651,3.47051,453.6378,270.098,183.5398,755.2655,0,1557.52,0,0,6.938894e-16,4.263256e-14
naive,2026-01-22 12:45:00,1683,12.75,26.36951,3469.41,109.7763,426.9804,168.3636,1,1,2428.587,2428.27,1396.75,603.2498,2000,4,96.72175,398.8575,214.0841,790.3366,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.52,160.3584,55.72428,13.05456,28.12287,8.005187,453.9963,192.8307,261.1656,797.5769,0,1603.495,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 13:00:00,1684,13,26.47394,3505.025,92.98468,425.4332,179.7965,1,1,2453.518,2453.201,669.7823,354.4671,1024.249,3,0,0,224.2494,800,0,487.174,203.1239,0.1015619,0.2046279,0.3172331,0,250,0.3172331,1783.418,167.7853,56.29578,5.701423,25.54249,12.01112,459.6439,334.1069,125.537,690.8242,0,1372.211,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-22 13:15:00,1685,13.25,26.30861,3539.077,94.08795,425.3672,194.1837,1,1,2477.354,2477.036,1006.147,494.2701,1500.417,4,71.30953,395.2546,233.8528,800,0,12.36755,200,0.1,0.1279041,0.3172331,0,250,0.3172331,1470.89,175.2799,56.46966,10.41087,30.11253,18.90378,462.5335,274.622,187.9115,772.4215,0,1551.218,0,2.273737e-13,-8.326673e-17,4.263256e-14
naive,2026-01-22 13:30:00,1686,13.5,26.69836,3538.333,92.99058,422.8102,199.3832,1,1,2476.833,2476.516,1398.171,601.8294,2000,4,97.88812,392.1685,245.39,764.5534,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.345,183.1623,53.57583,0,30.64172,16.22091,466.1677,202.9567,263.2111,807.839,0,1608.262,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 13:45:00,1687,13.75,26.88836,3557.659,116.2597,416.9426,209.9329,1,1,2490.361,2490.044,690.8166,363.74,1054.557,3,0,0,254.5566,800,0,486.929,203.1851,0.1015926,0.2046279,0.3172331,0,250,0.3172331,1799.227,189.6175,55.85991,22.74711,23.52611,20.31548,470.5648,339.972,130.5928,707.5507,0,1432.08,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-22 14:00:00,1688,14,27.27349,3507.021,97.60436,421.3761,210.0805,1,1,2454.914,2454.597,1033.902,505.9751,1539.877,4,75.7705,397.6982,266.4079,800,0,12.61249,200,0.1,0.1279427,0.3172331,0,250,0.3172331,1420.696,197.6246,55.45485,9.221379,23.67789,12.45585,467.6102,270.613,196.9972,778.9607,0,1552.286,0,1.705303e-13,3.053113e-16,4.263256e-14
