controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-22 14:15:00,1689,14.25,27.30521,3486.848,74.69888,425.6579,216.5123,1,1,2440.794,2440.476,1395.982,604.018,2000,4,71.68749,390.9232,272.342,765.0472,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.494,201.9575,53.00008,3.011387,34.73468,14.55484,465.2297,199.0868,266.1429,805.879,0,1617.245,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 14:30:00,1690,14.5,27.50341,3466.753,98.20394,412.5592,220.7282,1,1,2426.727,2426.41,706.2099,370.5262,1076.736,3,0,0,276.7361,800,0,483.8713,203.9495,0.1019748,0.2046279,0.3172331,0,250,0.3172331,1720.2,204.7772,55.21304,3.566228,23.32553,15.95103,464.4787,329.2485,135.2302,702.8277,0,1389.929,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-22 14:45:00,1691,14.75,27.65625,3429.495,89.74993,411.0711,221.1454,1,1,2400.647,2400.329,1045.885,510.059,1555.944,4,85.8505,385.1789,284.9147,800,0,15.66968,200,0.1,0.128424,0.3172331,0,250,0.3172331,1354.444,210.4808,55.05229,0,25.89221,10.66468,460.9703,260.0793,200.891,772.1861,0,1527.102,0,-1.705303e-13,-2.775558e-16,4.263256e-14
naive,2026-01-22 15:00:00,1692,15,27.81402,3457.56,71.13576,420.4272,225.2264,1,1,2420.292,2419.975,1399.134,600.8656,2000,4,88.94813,392.1963,287.4426,731.4129,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.84,211.9854,50.18074,0,28.23088,13.24092,466.2964,196.6764,269.6201,800.093,0,1592.431,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 15:15:00,1693,15.25,28.20354,3514.463,71.5195,410.7922,230.3348,1,1,2460.124,2459.807,717.7397,375.609,1093.349,3,0,0,293.3487,800,0,493.1735,201.624,0.100812,0.2046279,0.3172331,0,250,0.3172331,1742.067,215.427,54.47668,0,22.23076,14.90777,477.9157,338.4224,139.4932,716.9275,0,1410.917,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 15:30:00,1694,15.5,28.60159,3466.622,78.23127,403.8956,227.5541,1,1,2426.636,2426.318,1066.941,516.4476,1583.389,4,110.178,383.4847,289.7263,800,0,6.369006,200,0.1,0.1269597,0.3172331,0,250,0.3172331,1359.377,211.8442,54.05804,0,20.41086,15.70993,475.4542,266.3447,209.1095,785.8704,0,1546.134,0,-2.273737e-13,-3.330669e-16,4.263256e-14
naive,2026-01-22 15:45:00,1695,15.75,28.86714,3443.419,93.40097,397.8499,231.9342,1,1,2410.393,2410.076,1405.107,594.8933,2000,4,139.5205,379.2994,284.7604,696.4197,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.969,207.6082,46.81572,0,18.55044,24.32597,474.9904,198.0386,276.9519,797.7255,0,1574.783,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 16:00:00,1696,16,28.88541,3460.967,147.8427,387.9449,229.3605,1,1,2422.677,2422.36,738.4807,384.7527,1123.233,3,0,38.94123,284.2922,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1683.879,207.2253,53.75953,0,10.32108,22.13517,477.6002,331.9555,145.6447,721.0719,0,1399.468,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 16:15:00,1697,16.25,29.05921,3438.406,162.067,397.0693,232.1415,1,1,2406.884,2406.567,1409.06,590.9401,2000,4,171.6972,373.9986,283.1324,671.1718,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.5072,205.9863,44.94899,0,23.07073,26.15527,476.2819,197.3899,278.892,793.5057,0,1576.241,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 16:30:00,1698,16.5,29.27616,3423.539,196.3853,399.457,231.5589,1,1,2396.477,2396.16,755.3172,392.175,1147.492,3,0,65.97528,281.5169,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1640.843,204.3224,53.34855,2.215,27.98265,27.23654,476.4726,326.2358,150.2368,723.8261,0,1439.726,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 16:45:00,1699,16.75,29.37401,3388.646,233.4112,394.291,230.7272,1,1,2372.052,2371.735,1415.81,584.1901,2000,4,230.2062,362.3796,273.6204,633.7939,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.9253,198.3769,42.18345,3.204986,31.91143,32.35028,472.6279,190.4667,282.1612,781.1025,0,1575.324,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 17:00:00,1700,17,29.4579,3384.429,262.0185,401.4041,219.4424,1,1,2369.1,2368.783,780.2177,403.1524,1183.37,3,0,120.1267,263.2434,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1588.565,190.6769,53.15741,5.707237,37.91926,28.76549,472.9091,317.1023,155.8069,725.9967,0,1467.447,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 17:15:00,1701,17.25,29.51483,3345.547,285.2792,384.1181,219.7795,1,1,2341.883,2341.566,1425.843,574.1566,2000,4,315.0032,360.2631,249.9905,574.7433,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.7221,180.9634,38.14681,0,23.85508,38.81605,468.0612,183.0211,285.0401,764.9357,0,1528.106,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 17:30:00,1702,17.5,29.37642,3352.565,372.3714,379.5409,208.1368,1,1,2346.795,2346.478,839.298,429.1979,1268.496,3,0,230.9205,237.5755,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1507.18,172.2395,53.2431,0,22.05,35.8973,467.6201,300.3192,167.3009,736.67,0,1451.478,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 17:45:00,1703,17.75,29.37423,3348.731,421.7188,376.6731,197.2708,1,1,2344.111,2343.794,1438.639,561.3613,2000,4,427.8479,347.5249,217.6229,507.0042,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.1555,157.778,33.74456,0,29.1482,39.49285,467.0629,180.3517,286.7112,749.582,0,1511.482,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 18:00:00,1704,18,29.53357,3338.378,471.5254,0,186.7616,1,1,2336.865,2336.547,661.6347,350.8752,1012.51,3,0,0,212.5099,800,0,478.7749,205.2236,0.1026118,0.2046279,0.3172331,0,250,0.3172331,1674.913,153.8001,53.07783,0,0,32.96158,467.2507,334.895,132.3558,692.3607,0,1325.009,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-22 18:15:00,1705,18.25,29.33736,3298.788,543.4939,0.6445509,170.6087,1,1,2309.152,2308.835,1053.437,462.6596,1516.097,4,512.2896,0.9626251,202.8446,800,0,20.76536,200,0.1,0.1292263,0.3172331,0,250,0.3172331,1255.397,147.1235,53.28419,10.43894,0,23.48526,459.7257,249.9352,209.7905,717.2705,0,1392.603,0,-1.136868e-13,-1.582068e-15,4.263256e-14
naive,2026-01-22 18:30:00,1706,18.5,29.26888,3276.973,588.2166,1.816712,161.8158,1,1,2293.881,2293.564,1440.937,559.0629,2000,4,587.6054,2.551566,190.752,719.0911,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.6267,138.4571,47.95997,0.6112692,0,23.3587,456.0016,169.494,286.5076,733.2004,0,1413.5,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 18:45:00,1707,18.75,29.28406,3272.71,633.1251,0,154.7172,1,1,2290.897,2290.58,745.8523,371.6266,1117.479,3,137.6594,2.587344,177.2322,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1544.728,128.6223,53.34025,0,0,26.09495,455.5597,307.1791,148.3806,683.9949,0,1307.982,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 19:00:00,1708,19,28.99783,3232.99,689.0413,4.240425,148.1951,1,0,2263.093,2262.776,1451.532,548.4682,2000,4,680.2957,0.6835834,157.2189,661.8018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.2441,114.4581,44.37488,8.745518,3.556842,33.73698,447.2305,160.3173,286.9131,715.4526,0,1402.205,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 19:15:00,1709,19.25,28.86029,3196.006,705.6192,10.85885,137.8053,0,0,2237.204,2236.887,799.9944,384.3007,1184.295,3,231.7626,0.2334318,152.299,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1436.893,111.0439,53.78594,0,10.62541,26.76142,440.7964,283.111,157.6854,0,672.6845,3657.584,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 19:30:00,1710,19.5,28.5072,3132.169,718.0991,3.531474,122.5909,0,0,2192.518,2192.201,1456.346,543.6541,2000,4,724.4146,1.331985,135.2652,638.9882,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,735.855,99.00636,43.25735,0,2.199489,23.58458,428.7112,143.8844,284.8267,0,692.1501,3761.955,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 19:45:00,1711,19.75,28.28656,3120.363,705.0086,0.7454282,110.8685,0,0,2184.254,2183.937,763.7741,370.8258,1134.6,3,210.8078,1.090781,122.7013,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1420.163,90.02684,54.38936,0,0,20.84165,425.0779,276.378,148.6999,0,651.2598,3520.741,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 20:00:00,1712,20,27.95076,3117.637,703.648,0,97.86378,0,0,2182.346,2182.029,1452.388,547.612,2000,4,703.7441,1.134491,112.2939,682.8275,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,729.6407,82.69258,46.72464,0,0,15.1712,421.6754,140.982,280.6934,0,691.5254,3750.825,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 20:15:00,1713,20.25,27.67245,3139.718,638.6951,0,86.12708,0,0,2197.803,2197.486,713.1071,354.2784,1067.386,3,162.1433,1.025986,104.2162,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1484.379,76.97621,55.03525,0,0,9.150877,422.1648,285.1267,137.0381,0,641.1629,3464.481,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 20:30:00,1714,20.5,27.43758,3102.888,554.3603,0,78.44894,0,0,2172.022,2171.705,1439.5,560.5003,2000,4,616.9624,1.314016,87.44445,794.2791,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,732.205,64.75256,54.88694,0,0,13.69638,415.1524,139.951,275.2014,0,703.0692,3805.133,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 20:45:00,1715,20.75,27.22089,3065.453,512.8425,0,80.34499,0,0,2145.817,2145.5,618.4909,325.1881,943.6789,2,56.04652,1.044076,86.58833,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1527.009,64.2687,55.51017,0,0,16.07629,408.2836,290.5433,117.7403,0,618.7902,3340.897,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 21:00:00,1716,21,27.00436,3097.902,456.6986,0.5811244,65.85505,0,0,2168.532,2168.214,1351.544,535.3267,1886.87,4,506.1812,3.486401,77.20273,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.6707,57.43614,55.73792,0,0,8.418907,410.744,154.6865,256.0575,0,691.6078,3741.138,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 21:15:00,1717,21.25,26.49293,3119.418,442.3352,0,56.54796,0,0,2183.592,2183.275,562.8796,307.3391,870.2187,2,0,0,70.21867,800,0,441.0016,214.667,0.1073335,0.2046279,0.3172331,0,250,0.3172331,1620.396,52.52754,56.2758,5.27913,0,4.020427,409.236,303.685,105.551,0,611.7776,3310.573,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 21:30:00,1718,21.5,26.49731,3080.931,378.1455,0,51.23507,0,0,2156.652,2156.334,811.7493,378.6921,1190.441,3,322.4727,6.588873,61.37986,800,0,58.53266,200,0.1,0.1351726,0.3172331,0,250,0.3172331,1344.585,45.91346,56.2712,0,0,5.321617,404.2234,252.0169,152.2065,0,631.7065,3411.08,0,1.136868e-13,-1.082467e-15,4.263256e-14
naive,2026-01-22 21:45:00,1719,21.75,26.24882,3064.253,320.3853,2.308891,40.90347,0,0,2144.977,2144.66,1198.933,488.6914,1687.624,4,332.6503,1.102457,53.87143,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.7272,40.40408,56.53255,0,1.206435,0.4993889,399.9861,176.3551,223.631,0,665.1396,3596.75,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 22:00:00,1720,22,25.88755,3017.458,279.2548,0,44.89459,0,0,2112.221,2111.903,553.8109,303.3412,857.1521,2,0,0,57.15213,800,0,293.6866,251.4957,0.1257479,0.2046279,0.3172331,0,250,0.3172331,1558.093,43.02981,56.91251,0,0,1.864775,390.9805,288.4091,102.5713,0,592.0955,3192.499,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 22:15:00,1721,22.25,25.5835,3021.443,236.4196,1.669196,36.40902,0,0,2115.01,2114.693,583.1716,312.1269,895.2985,2,34.95222,0,60.34628,800,0,205.8245,200,0.1,0.1583632,0.3172331,0,250,0.3172331,1531.521,45.58147,57.23229,0,1.669196,0,389.088,281.7464,107.3416,0,593.8733,3204.796,0,0,-1.038059e-14,4.263256e-14
naive,2026-01-22 22:30:00,1722,22.5,25.39795,3056.542,205.8629,0,38.62356,0,0,2139.579,2139.262,1099.499,460.7116,1560.21,4,199.3638,0,60.84656,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.763,46.04968,57.42745,6.499157,0,0,392.1355,190.5646,201.5708,0,651.2762,3528.624,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 22:45:00,1723,22.75,25.03737,3071.578,160.0715,0,44.01437,0,0,2150.104,2149.787,546.6206,300.1713,846.7919,2,0,0,46.79192,800,0,173.463,281.5516,0.1407758,0.2046279,0.3172331,0,250,0.3172331,1603.167,35.54787,57.80669,0,0,8.466496,391.2205,291.7028,99.51761,0,593.4147,3198.748,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 23:00:00,1724,23,24.75231,3038.069,134.3706,0,36.30957,0,1,2126.648,2126.331,542.2592,298.2486,840.5078,2,0,0,40.50778,800,0,148.322,244.4268,0.1222134,0.1772889,0.3172331,0,250,0.3172331,1584.072,30.86618,58.10649,0,0,5.443388,38.27966,28.51329,9.766375,0,327.7467,1737.237,0,0,-4.82947e-15,4.263256e-14
naive,2026-01-22 23:15:00,1725,23.25,24.45887,3042.953,140.024,0,33.54886,1,1,2130.067,2129.75,539.6325,297.0906,836.7231,2,0,0,36.72314,800,0,120.8241,214.1823,0.1070911,0.153912,0.3172331,0,250,0.3172331,1590.117,28.06856,58.41512,24.32381,0,5.480299,38.3412,28.62211,9.719095,326.6985,0,629.6386,0,0,2.131628e-14,4.263256e-14
naive,2026-01-22 23:30:00,1726,23.5,24.29668,3022.052,106.8211,0,24.08292,1,1,2115.437,2115.119,569.1797,305.5788,874.7585,2,38.14542,2.067537,34.54556,800,0,56.59429,200,0.1,0.1348674,0.3172331,0,250,0.3172331,1545.94,26.449,58.5857,12.08138,0,0,38.07786,27.82691,10.25095,333.4057,0,621.7429,0,-5.684342e-14,3.108624e-15,4.263256e-14
naive,2026-01-22 23:45:00,1727,23.75,23.966,3029.927,94.81354,0,23.28694,1,1,2120.949,2120.632,997.103,429.0792,1426.182,3,85.80599,3.842024,36.53424,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.528,28.06823,58.93349,9.007549,0,0,38.17708,20.22351,17.95356,449.3027,0,847.8433,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 00:00:00,1728,0,23.7941,3014.839,97.06436,10.77731,17.58847,1,1,2110.387,2110.07,538.0124,296.3764,834.3889,2,0,0,34.38888,800,0,85.05144,303.6545,0.1518272,0.2046279,0.3172331,0,250,0.3172331,1572.058,26.4673,59.11429,16.26175,6.528474,0,37.98697,28.29704,9.689934,324.6735,0,622.1565,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-23 00:15:00,1729,0.25,23.60974,3030.905,104.0486,1.219356,20.16658,1,1,2121.633,2121.316,533.7314,294.4892,828.2206,2,0,0,28.22058,800,0,84.952,282.3687,0.1411843,0.1912068,0.3172331,0,250,0.3172331,1587.585,21.76151,59.30819,25.25121,0,0,38.1894,28.57652,9.612876,323.0657,0,622.968,0,5.684342e-14,-9.006684e-14,4.263256e-14
naive,2026-01-23 00:30:00,1730,0.5,23.363,3058.758,99.48047,0,12.74021,1,1,2141.131,2140.814,531.4688,293.4917,824.9605,2,0,0,24.96054,800,0,90.47034,259.7067,0.1298533,0.1778034,0.3172331,0,250,0.3172331,1609.345,19.29689,59.56769,14.74624,0,0,38.54036,28.96821,9.572149,322.4599,0,603.3434,0,1.136868e-13,9.087175e-14,4.263256e-14
naive,2026-01-23 00:45:00,1731,0.75,23.30114,3058.055,104.7718,0,12.07586,1,1,2140.638,2140.321,530.16,292.9147,823.0748,2,0,0,23.07477,800,0,72.28811,241.5937,0.1207969,0.1635335,0.3172331,0,250,0.3172331,1610.161,17.85043,59.63275,36.6133,0,0,38.53149,28.9829,9.548591,321.8976,0,639.8663,0,5.684342e-14,-1.973421e-14,4.263256e-14
naive,2026-01-23 01:00:00,1732,1,23.08305,3058.184,111.0374,13.0289,10.20876,1,1,2140.729,2140.412,526.627,291.3572,817.9842,2,0,0,17.98422,800,0,83.02691,220.799,0.1103995,0.152128,0.3172331,0,250,0.3172331,1613.785,13.9438,59.86213,37.0874,3.952041,0,38.53312,29.04812,9.484997,320.4053,0,644.2588,0,-5.684342e-14,-2.350897e-14,4.263256e-14
naive,2026-01-23 01:15:00,1733,1.25,22.71501,3058.907,105.78,2.669116,11.3914,1,1,2141.235,2140.918,527.6245,291.6635,819.2881,2,1.121579,4.366831,13.79964,800,0,83.05693,200,0.1,0.1390339,0.3172331,0,250,0.3172331,1613.293,10.73998,60.24922,21.60147,0,0.6514213,38.54223,29.03928,9.502952,320.8161,0,611.1143,0,0,9.436896e-16,4.263256e-14
naive,2026-01-23 01:30:00,1734,1.5,22.54779,3071.011,90.46643,12.16013,16.70614,1,1,2149.708,2149.39,991.8334,426.2205,1418.054,3,90.3085,5.185866,22.55948,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1157.557,17.58777,60.42509,0.1579313,6.974267,0,38.69474,20.83603,17.85871,447.0565,0,838.4378,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 01:45:00,1735,1.75,22.36484,3049.292,96.54961,2.240004,20.14196,1,1,2134.504,2134.187,533.3955,294.3411,827.7366,2,0,0,27.73659,800,0,79.0811,305.1471,0.1525735,0.2046279,0.3172331,0,250,0.3172331,1600.792,21.66453,60.6175,19.10752,0.6009988,0,38.42108,28.81425,9.606829,323.1553,0,612.1132,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-23 02:00:00,1736,2,22.16877,3037.788,86.51149,0,16.27059,1,1,2126.452,2126.135,534.9779,295.0387,830.0166,2,0,0,30.01662,800,0,79.60483,285.1978,0.1425989,0.1921466,0.3172331,0,250,0.3172331,1591.157,23.49251,60.82372,10.21951,0,0,38.27613,28.64082,9.635313,323.6795,0,596.561,0,5.684342e-14,9.423018e-14,4.263256e-14
naive,2026-01-23 02:15:00,1737,2.25,22.01743,3031.734,80.02301,7.527936,21.40143,1,1,2122.214,2121.897,532.3371,293.8745,826.2116,2,0,0,26.21157,800,0,70.22863,267.5958,0.1337979,0.1795849,0.3172331,0,250,0.3172331,1589.56,20.54622,60.98289,10.04988,7.272447,0.8552153,38.19985,28.61207,9.587778,322.6333,0,606.5418,0,5.684342e-14,-1.039724e-13,4.263256e-14
naive,2026-01-23 02:30:00,1738,2.5,22.15083,3063.091,100.8955,0,21.78181,1,1,2144.163,2143.846,536.5583,295.7354,832.2937,2,0,0,32.29367,800,0,91.17037,244.7611,0.1223805,0.1685011,0.3172331,0,250,0.3172331,1607.288,25.27927,60.84258,13.39308,0,0,38.59494,28.93118,9.663759,324.6666,0,603.9883,0,0,5.245804e-15,4.263256e-14
naive,2026-01-23 02:45:00,1739,2.75,22.01524,3060.801,105.4343,0,23.03584,1,1,2142.561,2142.243,537.8917,296.3232,834.2149,2,0,0,34.2149,800,0,93.87387,221.2541,0.110627,0.1541225,0.3172331,0,250,0.3172331,1604.352,26.82031,60.98519,19.90546,0,0,38.56609,28.87833,9.687761,325.2015,0,616.1317,0,0,5.126455e-14,4.263256e-14
naive,2026-01-23 03:00:00,1740,3,21.91975,3069.566,87.85663,0,24.25899,1,1,2148.696,2148.379,548.9891,300.164,849.153,2,8.839396,8.789322,31.52433,800,0,84.87697,200,0.1,0.1393204,0.3172331,0,250,0.3172331,1599.39,24.73531,61.08562,0,0,0,38.67653,28.78902,9.887514,328.953,0,589.1846,0,5.684342e-14,1.026956e-15,4.263256e-14
naive,2026-01-23 03:15:00,1741,3.25,21.74386,3054.725,68.67374,1.199244,29.42932,1,1,2138.307,2137.99,995.7719,428.3488,1424.121,3,87.01351,9.188904,27.91824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1142.218,21.94511,61.27062,0,0,7.48421,38.48953,20.55993,17.9296,450.1863,0,831.4431,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 03:30:00,1742,3.5,21.78346,3019.819,71.90452,0,24.35543,1,1,2113.874,2113.556,535.0101,295.0529,830.0629,2,0,0,30.06295,800,0,99.2926,300.0942,0.1500471,0.2046279,0.3172331,0,250,0.3172331,1578.546,23.62143,61.22897,0,0,0.7339989,38.04972,28.41383,9.635892,323.5921,0,578.3016,0,0,7.727152e-14,4.263256e-14
naive,2026-01-23 03:45:00,1743,3.75,21.65592,3018.321,94.42998,0,13.82598,1,1,2112.825,2112.508,529.9756,292.8334,822.809,2,0,0,22.80898,800,0,111.0771,272.2777,0.1361388,0.1889649,0.3172331,0,250,0.3172331,1582.532,17.94503,61.36311,0,0,0,38.03085,28.48558,9.545271,321.319,0,573.6045,0,-1.136868e-13,-8.346102e-14,4.263256e-14
naive,2026-01-23 04:00:00,1744,4,21.4452,3037.236,123.3389,0,15.52296,1,1,2126.065,2125.748,526.2274,291.181,817.4085,2,0,0,17.40847,800,0,131.4259,239.3783,0.1196892,0.1714493,0.3172331,0,250,0.3172331,1599.521,13.72551,61.58473,0,0,1.797453,38.26918,28.79137,9.477804,320.2775,0,571.2722,0,-1.136868e-13,2.839395e-14,4.263256e-14
naive,2026-01-23 04:15:00,1745,4.25,21.19539,3034.534,146.7629,0,11.45661,1,1,2124.174,2123.856,523.0543,289.7822,812.8364,2,0,0,12.83643,800,0,148.1592,202.3009,0.1011504,0.150733,0.3172331,0,250,0.3172331,1600.802,10.14639,61.84746,0,0,1.310222,38.23512,28.81444,9.420687,318.818,0,568.0575,0,0,-6.050715e-15,4.263256e-14
naive,2026-01-23 04:30:00,1746,4.5,21.18979,3027.518,207.613,0,7.303712,1,1,2119.263,2118.946,656.0755,328.0498,984.1253,2,171.2745,0.7678487,12.08295,800,0,9.076129,200,0.1,0.1273859,0.3172331,0,250,0.3172331,1462.87,9.551353,61.85336,27.26246,0,0,38.14673,26.33166,11.81507,354.3815,0,686.2056,0,-5.684342e-14,8.326673e-16,4.263256e-14
naive,2026-01-23 04:45:00,1747,4.75,21.22597,3028.2,241.2814,4.830269,4.549595,1,1,2119.74,2119.423,1098.646,456.42,1555.066,4,232.2795,1.095558,21.69078,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.777,17.13989,61.8153,9.001992,3.734711,0,38.15532,18.37398,19.78134,474.7939,0,902.0165,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 05:00:00,1748,5,20.97227,3052.015,277.5464,8.116034,12.68938,1,1,2136.411,2136.093,532.4518,293.925,826.3768,2,0,0,26.37678,800,0,291.9255,251.936,0.125968,0.2046279,0.3172331,0,250,0.3172331,1603.642,20.89626,62.08213,0,5.544364,0,38.45539,28.86555,9.589842,322.7906,0,585.3028,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 05:15:00,1749,5.25,20.8491,3070.687,343.622,0.3352979,15.36479,1,1,2149.481,2149.164,649.011,326.9921,976.0031,2,153.9858,0.007163019,22.0102,800,0,207.5853,200,0.1,0.1586404,0.3172331,0,250,0.3172331,1500.153,17.45865,62.21167,0,0.3281349,0,38.69066,27.00275,11.68791,353.9948,0,638.5676,0,0,1.140754e-14,4.263256e-14
naive,2026-01-23 05:30:00,1750,5.5,20.91987,3077.242,433.9749,0,8.119765,1,1,2154.07,2153.752,1254.797,501.5573,1756.355,4,431.5241,0.194142,24.63657,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.9549,19.52795,62.13725,2.450834,0,0,38.77325,16.18119,22.59206,517.7385,0,969.8003,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-23 05:45:00,1751,5.75,21.05459,3061.781,519.1284,0,5.011456,1,1,2143.247,2142.93,532.1431,293.2635,825.4066,2,4.41751,0.3291645,20.65993,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1610.787,16.35364,61.99556,15.04143,0,0,38.57844,28.99416,9.584287,322.2576,0,600.7167,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 06:00:00,1752,6,20.89707,3058.102,601.9429,2.203919,2.300014,1,1,2140.671,2140.354,1365.005,532.9988,1898.003,4,575.6346,0.1991924,22.1695,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.3493,17.5765,62.16122,26.30826,2.004726,0,38.53208,13.95629,24.57579,546.9551,0,1072.819,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 06:15:00,1753,6.25,20.87574,3161.356,690.8312,0,5.477865,1,1,2212.95,2212.632,656.6664,330.3335,986.9999,2,154.267,1.593874,31.13906,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1555.966,24.69309,62.18366,36.89476,0,0,39.83309,28.00739,11.82571,358.3409,0,710.3686,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 06:30:00,1754,6.5,21.03125,3155.225,757.3405,4.027647,14.61819,1,1,2208.658,2208.341,1450.944,549.056,2000,4,721.3127,2.233547,37.26209,739.1916,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,757.3966,29.50226,57.30592,36.02776,1.7941,0,39.75584,13.63314,26.1227,562.6891,0,1126.152,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 06:45:00,1755,6.75,21.02202,3172.186,808.0032,1.689353,13.87021,1,1,2220.53,2220.213,745.0455,356.4408,1101.486,3,262.3257,0.1012467,39.05927,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1475.168,30.92806,62.02981,46.00805,1.588106,0,39.96955,26.55302,13.41653,382.9938,0,778.3074,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 07:00:00,1756,7,21.03893,3181.165,802.2353,4.125369,19.97851,1,1,2226.816,2226.499,1457.302,542.6981,2000,4,769.8827,2.841314,33.80338,693.4726,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.1967,26.76175,53.75455,32.35263,1.284055,0,40.08269,13.84554,26.23714,556.5437,0,1110.637,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 07:15:00,1757,7.25,21.05893,3150.666,786.6877,7.693552,22.78237,1,1,2205.466,2205.149,732.9516,352.7593,1085.711,3,248.4545,4.058411,33.19811,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1472.197,26.27725,61.99099,38.56381,3.635142,0,39.69839,26.49955,13.19884,379.2589,0,761.5711,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 07:30:00,1758,7.5,20.99386,3194.876,744.2572,11.21743,24.05775,1,1,2236.413,2236.096,1449.455,550.5446,2000,4,709.7783,3.981755,36.60523,749.6347,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,786.6407,28.99314,58.15238,34.47888,7.235677,0,40.25544,14.15953,26.09591,564.7041,0,1135.944,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 07:45:00,1759,7.75,21.12033,3203.637,680.3685,9.369015,29.2732,1,1,2242.546,2242.229,665.0436,333.9314,998.975,2,155.0675,7.078922,36.82858,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1577.185,29.13278,61.92641,25.63161,2.290093,0.140418,40.36583,28.38933,11.9765,362.3444,0,703.1865,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 08:00:00,1760,8,21.29266,3190.544,627.109,374.917,27.93405,1,1,2233.381,2233.064,1451.033,548.9668,2000,4,584.7122,364.6815,32.76579,517.8405,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.0305,25.87379,39.96768,42.39681,10.23549,2.060263,40.20086,14.07655,26.12431,563.3921,0,1172.611,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 08:15:00,1761,8.25,21.25445,3223.63,541.2781,372.7281,24.85791,1,1,2256.541,2256.224,792.1982,408.434,1200.632,3,0,362.1487,38.48351,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1464.026,30.4006,61.78535,44.98955,7.198556,0,40.61774,26.35247,14.26528,434.7865,0,890.0889,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 08:30:00,1762,8.5,21.42553,3221.714,456.5077,377.2521,24.48426,1,1,2255.2,2254.883,1429.834,570.1661,2000,4,420.5201,370.3201,42.4817,666.6781,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.0487,33.50089,51.33873,35.98761,6.931983,0,40.5936,14.85088,25.74272,585.017,0,1186.314,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 08:45:00,1763,8.75,21.73798,3245.22,355.3687,389.6408,30.2024,1,1,2271.654,2271.337,697.1062,366.5128,1063.619,3,0,219.7515,43.8674,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1574.23,34.484,61.2768,14.17427,11.41431,0,40.88977,28.33615,12.55362,394.8489,0,764.9017,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 09:00:00,1764,9,21.94107,3228.064,283.6035,386.0275,36.61686,1,1,2259.645,2259.328,1413.06,586.9404,2000,4,288.0606,382.9539,48.62152,780.364,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.2683,38.14219,59.5644,0,3.073603,0,40.67361,15.23283,25.44078,602.1732,0,1142.638,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 09:15:00,1765,9.25,22.24907,3245.726,236.5006,383.7755,35.78175,1,1,2272.008,2271.691,628.4423,336.2424,964.6847,2,0,100.775,63.90967,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1643.249,49.97784,60.73927,7.98054,11.85114,0,40.89615,29.57847,11.31767,365.8208,0,697.5197,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 09:30:00,1766,9.5,22.36899,3283.967,193.8544,379.3492,37.93994,1,1,2298.777,2298.46,1352.053,574.6927,1926.746,4,177.1478,378.3066,71.2914,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,946.4066,55.68201,60.61314,16.70656,1.042524,0,41.37798,17.03532,24.34267,591.728,0,1145.883,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 09:45:00,1767,9.75,22.74693,3290.331,146.8092,389.4289,40.84293,1,1,2303.231,2302.914,590.7616,319.6309,910.3925,2,0,33.54722,76.84525,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1712.153,59.78749,60.21564,0,6.523805,0,41.45817,30.81875,10.63942,350.4496,0,644.4102,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 10:00:00,1768,10,22.84867,3276.772,135.8375,393.1706,50.54801,1,1,2293.74,2293.423,1310.677,564.1976,1874.875,4,112.038,383.4259,79.41097,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,982.7459,61.71906,60.10864,23.79944,9.744711,0,41.28733,17.68943,23.5979,581.887,0,1154.016,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 10:15:00,1769,10.25,23.30504,3283.553,119.6248,392.0297,64.30371,1,1,2298.487,2298.17,574.4003,312.418,886.8183,2,0,0,86.8183,800,0,490.1821,202.3718,0.1011859,0.2046279,0.3172331,0,250,0.3172331,1723.769,67.15914,59.62865,19.82057,1.651881,0,41.37276,31.02785,10.34492,343.4459,0,656.8494,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 10:30:00,1770,10.5,23.45912,3328.231,124.3443,401.7233,64.67583,1,1,2329.762,2329.444,919.8764,454.427,1374.303,3,86.53226,391.3741,96.39706,800,0,9.359937,200,0.1,0.1274306,0.3172331,0,250,0.3172331,1409.568,74.45006,59.4666,28.4521,10.34926,0,41.93571,25.37222,16.56349,479.7993,0,959.6309,0,0,1.110223e-16,4.263256e-14
naive,2026-01-23 10:45:00,1771,10.75,23.58299,3312.481,123.1536,406.8173,79.77218,1,1,2318.737,2318.42,1319.213,571.1694,1890.383,4,85.06383,397.5077,107.811,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.2064,83.15849,59.33632,38.08981,9.309512,0,41.73726,17.98572,23.75155,589.1552,0,1193.321,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 11:00:00,1772,11,23.68863,3307.522,127.7546,409.3596,84.24537,1,1,2315.265,2314.948,597.0084,322.3848,919.3932,2,0,0,119.3932,800,0,481.7154,204.4885,0.1022443,0.2046279,0.3172331,0,250,0.3172331,1717.94,91.99136,59.22521,40.89145,14.50739,0,41.67478,30.92292,10.75186,353.3077,0,735.55,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 11:15:00,1773,11.25,23.86042,3358.307,105.6748,406.3175,92.38199,1,1,2350.815,2350.498,936.5807,463.7469,1400.328,3,70.09146,395.2885,134.9476,800,0,17.82528,200,0.1,0.1287634,0.3172331,0,250,0.3172331,1413.917,103.7905,59.04453,17.75808,11.02905,0,42.31467,25.4505,16.86416,489.1974,0,961.6275,0,5.684342e-14,8.326673e-16,4.263256e-14
naive,2026-01-23 11:30:00,1774,11.5,24.02357,3385.33,93.67454,411.5005,99.36137,1,1,2369.731,2369.414,1352.624,585.0342,1937.659,4,92.33195,398.5295,146.797,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1016.79,112.7124,58.87294,1.342586,12.97096,0,42.65516,18.30221,24.35295,603.3364,0,1165.132,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 11:45:00,1775,11.75,24.1622,3405.123,106.9468,406.1303,110.445,1,1,2383.586,2383.269,624.5286,334.517,959.0456,2,0,0,159.0456,800,0,493.7405,201.4822,0.1007411,0.2046279,0.3172331,0,250,0.3172331,1758.74,121.9406,58.72714,20.95599,0,0,42.90454,31.65732,11.24722,366.1743,0,702.4297,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-23 12:00:00,1776,12,24.348,3413.031,144.7853,408.4135,118.3298,1,1,2389.122,2388.804,988.3002,484.7589,1473.059,3,85.12546,414.9572,172.9765,800,0,5.802092,200,0.1,0.1268704,0.3172331,0,250,0.3172331,1400.504,132.3644,58.53173,53.85779,0,0,43.00419,25.20908,17.79511,509.968,0,1046.993,0,0,-2.775558e-17,4.263256e-14
naive,2026-01-23 12:15:00,1777,12.25,24.66167,3440.997,140.8595,416.2706,128.6302,1,1,2408.698,2408.381,1395.889,604.1106,2000,4,91.7594,416.6389,192.4804,799.1213,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.492,146.8061,58.1379,49.10012,0,0,43.35657,18.22485,25.13172,622.3355,0,1263.963,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 12:30:00,1778,12.5,24.9994,3474.931,136.7543,419.3532,142.0636,1,1,2432.452,2432.135,673.0837,355.9225,1029.006,3,0,19.58396,209.4222,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1759.051,159.1619,57.84662,33.48176,3.372333,0,43.78413,31.66292,12.12122,387.5854,0,773.6667,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 12:45:00,1779,12.75,25.17296,3493.529,120.7927,415.6957,152.1956,1,1,2445.47,2445.153,1398.85,601.15,2000,4,103.9379,415.1024,219.9095,761.0502,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.303,166.8269,54.85657,16.85483,0.5933278,0,446.1744,190.8973,255.2771,792.0473,0,1552.479,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 13:00:00,1780,13,25.54678,3455.677,143.5532,414.0624,162.7665,1,1,2418.974,2418.656,679.8711,358.9147,1038.786,3,0,5.623479,233.1623,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1738.785,176.1835,57.27092,53.07956,0,0,444.6762,319.6382,125.038,678.5529,0,1384.238,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 13:15:00,1781,13.25,25.6222,3482.759,135.5226,413.03,166.6544,1,1,2437.931,2437.614,1398.215,601.7852,2000,4,89.42221,412.7081,247.7883,750.0814,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.399,187.0857,53.62294,46.10037,0.3219056,0,448.8457,191.363,257.4827,793.1482,0,1606.049,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 13:30:00,1782,13.5,25.68901,3448.851,125.5458,409.8903,172.7894,1,1,2414.196,2413.879,696.6212,366.299,1062.92,3,0,5.553695,257.3665,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1717.258,194.1799,57.12133,30.24435,0,0,445.078,316.5913,128.4866,682.8903,0,1353.691,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 13:45:00,1783,13.75,25.73702,3502.22,124.6395,409.8403,182.8479,1,1,2451.554,2451.237,1401.281,598.7188,2000,4,106.1258,407.2094,269.4395,717.2253,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.956,203.1854,51.1658,18.51364,2.630927,0,452.4058,193.7572,258.6487,792.476,0,1563.865,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 14:00:00,1784,14,26.00413,3491.501,112.0251,408.0633,189.0728,1,1,2444.051,2443.734,709.2263,371.8559,1081.082,3,0,5.515818,275.5663,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1734.507,207.2168,56.7899,18.43324,0,0,453.4799,321.8281,131.6518,693.684,0,1355.277,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 14:15:00,1785,14.25,25.98107,3506.757,119.7568,405.1058,186.897,1,1,2454.73,2454.413,1397.773,602.227,2000,4,73.35626,410.7923,282.9958,732.8556,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.64,212.8557,52.04571,46.40053,0,0,455.2472,195.9614,259.2858,798.1884,0,1617.866,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 14:30:00,1786,14.5,25.97116,3510.416,118.8179,407.9139,190.6625,1,1,2457.291,2456.974,714.4271,374.1487,1088.576,3,0,0.0930643,288.4827,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1742.547,217.0056,56.82458,21.92248,5.046851,0,455.63,323.1024,132.5276,697.251,0,1377.097,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 14:45:00,1787,14.75,26.30104,3487.73,115.0647,399.6552,204.1621,1,1,2441.411,2441.093,1400.655,599.3445,2000,4,95.2014,400.2254,292.7272,711.846,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1040.438,219.4258,50.25422,19.86333,0,0,455.7519,194.2244,261.5275,793.569,0,1564.866,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 15:00:00,1788,15,26.67345,3511.44,97.00062,395.5203,214.4343,1,1,2458.008,2457.691,720.4068,376.7848,1097.192,3,0,0,297.1916,800,0,487.7757,202.9734,0.1014867,0.2046279,0.3172331,0,250,0.3172331,1737.284,221.8869,56.08595,17.90679,0,0,462.3862,326.8078,135.5784,703.5926,0,1374.978,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 15:15:00,1789,15.25,26.98249,3504.2,91.2496,392.9644,211.7528,1,1,2452.94,2452.623,1062.116,518.561,1580.677,4,74.52945,401.7445,304.4031,800,0,11.76594,200,0.1,0.1278094,0.3172331,0,250,0.3172331,1390.507,226.5185,55.76091,4.954209,0,0,464.4025,263.2575,201.145,781.8185,0,1509.452,0,0,1.665335e-16,4.263256e-14
naive,2026-01-23 15:30:00,1790,15.5,26.90782,3541.359,101.6141,391.6116,211.3263,1,1,2478.951,2478.634,1400.874,599.1265,2000,4,95.27663,395.6142,301.3879,707.7212,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.761,224.4549,49.39845,6.337482,0,0,468.5985,203.7301,264.8684,802.8566,0,1561.072,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 15:45:00,1791,15.75,27.01849,3532.67,88.52457,383.736,215.9798,1,1,2472.869,2472.551,727.7712,380.0314,1107.803,3,0,4.877484,302.9251,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1744.78,225.3315,55.72305,0,0,0,468.5268,330.5781,137.9487,710.6095,0,1358.531,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 16:00:00,1792,16,27.22222,3514.572,105.5326,391.6943,217.1811,1,1,2460.201,2459.883,1408.089,591.9109,2000,4,153.7792,384.1341,300.819,661.2677,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.794,223.2746,45.8827,0,7.560195,0,468.1143,200.13,267.9843,792.0409,0,1545.505,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 16:15:00,1793,16.25,27.31486,3549.244,138.9645,399.8515,203.1875,1,1,2484.471,2484.154,761.7483,395.0102,1156.758,3,0,54.0837,302.6748,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1722.405,224.4276,55.41134,0,12.31091,0,473.6507,328.3671,145.2836,723.3773,0,1405.653,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 16:30:00,1794,16.5,27.17019,3546.4,174.384,407.9272,192.2993,1,1,2482.48,2482.163,1413.874,586.1262,2000,4,195.1979,387.6822,301.907,615.2129,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.289,224.2078,42.72923,0,20.24499,0,471.8396,203.0474,268.7922,789.1736,0,1565.199,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 16:45:00,1795,16.75,27.18002,3507.225,244.4097,391.6287,182.8734,1,1,2455.057,2454.74,799.2272,411.5327,1210.76,3,0,112.9129,297.847,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1655.513,221.1692,55.55316,12.50859,10.94749,0,466.7234,314.7245,151.9989,726.2572,0,1430.479,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 17:00:00,1796,17,26.99945,3452.543,252.9391,385.7907,180.4197,1,1,2416.78,2416.463,1421.467,578.5332,2000,4,259.4382,385.1733,284.7533,570.6352,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.9961,211.8577,39.7612,0,0.617453,0,457.7183,188.4441,269.2742,766.9773,0,1490.288,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 17:15:00,1797,17.25,26.86783,3470.904,303.1695,378.3937,171.4588,1,1,2429.633,2429.316,828.0193,424.2257,1252.245,3,0,173.1574,279.0875,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1601.296,207.9362,55.8815,4.477821,4.258529,0,458.8942,302.443,156.4511,726.6687,0,1405.541,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 17:30:00,1798,17.5,27.16357,3465.022,356.2818,374.1797,165.7257,1,1,2425.516,2425.198,1434.833,565.1672,2000,4,372.6729,370.4347,264.4813,492.4111,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,990.3657,196.428,34.20439,0,3.744997,0,460.9487,188.2106,272.7381,753.3779,0,1474.736,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 17:45:00,1799,17.75,27.24847,3456.538,424.0021,375.6939,164.975,1,1,2419.577,2419.259,886.3647,449.9472,1336.312,3,0,289.0961,247.2157,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1532.895,183.4371,55.48117,0,11.45302,0,460.6376,291.8316,168.806,741.7788,0,1440.898,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 18:00:00,1800,18,27.03792,3408.683,483.5302,0.3721531,153.8785,1,1,2386.078,2385.761,1428.06,571.9396,2000,4,474.4639,0.2903605,237.3068,787.939,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,957.7006,176.4842,54.86282,9.066261,0.08179259,0,452.2661,181.5261,270.74,753.4657,0,1460.991,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 18:15:00,1801,18.25,26.81098,3359.922,535.9877,0,142.9752,1,1,2351.946,2351.628,698.1275,362.3039,1060.431,3,39.16555,0.7621624,220.5037,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1653.501,164.3882,55.9413,0,0,0,443.697,311.9347,131.7623,674.2386,0,1285.543,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 18:30:00,1802,18.5,26.82655,3310.543,600.0538,0,139.4971,1,1,2317.38,2317.063,1441.863,558.1366,2000,4,587.9085,2.190403,208.3593,701.5418,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.1995,155.3085,49.04209,12.14537,0,0,437.3175,165.1607,272.1568,723.2973,0,1412.373,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 18:45:00,1803,18.75,26.68804,3316.914,647.6009,7.671603,134.6413,1,1,2321.84,2321.523,756.8541,376.7286,1133.583,3,135.5424,1.139823,196.9004,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1564.668,146.9853,56.07059,12.38906,6.531781,0,436.9029,294.4252,142.4777,671.1538,0,1311.867,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 19:00:00,1804,19,26.69069,3287.301,717.8794,6.39512,120.591,1,0,2301.111,2300.793,1453.578,546.4216,2000,4,685.1259,2.567914,182.5927,629.7135,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.215,136.3008,44.13332,32.75347,3.827205,0,433.026,159.43,273.596,705.8516,0,1425.155,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 19:15:00,1805,19.25,26.51898,3280.269,730.0831,13.46247,102.1727,0,0,2296.188,2295.871,806.9737,389.0648,1196.038,3,217.5795,6.00886,172.4501,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1488.897,128.9665,56.2484,12.83413,7.453609,0,430.5693,279.1903,151.379,0,668.255,3647.12,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 19:30:00,1806,19.5,26.39313,3203.065,741.3632,9.589464,88.21115,0,0,2242.146,2241.829,1456.847,543.1527,2000,4,720.928,2.473384,152.9788,623.6198,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.9813,114.559,43.95021,20.43523,7.11608,0,419.3469,146.8145,272.5324,0,689.9672,3792.902,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 19:45:00,1807,19.75,26.31154,3216.113,741.7641,9.587207,82.64211,0,0,2251.279,2250.962,771.9313,374.8001,1146.731,3,207.6281,0.8343433,138.269,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.031,103.6337,56.46658,34.46662,8.752864,0,420.3496,276.1585,144.1911,0,650.9587,3591.301,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 20:00:00,1808,20,26.05157,3181.513,717.0892,16.53249,75.54003,0,0,2227.059,2226.742,1452.932,547.0684,2000,4,703.7125,0.463693,123.632,672.1918,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.8104,92.92022,47.67521,13.37666,16.0688,0,413.6189,143.7153,269.9035,0,690.7838,3796.47,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 20:15:00,1809,20.25,25.66623,3102.812,670.4107,5.286089,67.5037,0,0,2171.968,2171.651,707.4808,353.3218,1060.803,3,149.3342,0.4054759,111.0629,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1464.17,83.81589,57.14528,21.40707,4.880613,0,400.2363,269.8079,130.4285,0,623.1297,3408.271,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 20:30:00,1810,20.5,25.36756,3072.323,616.6601,12.78034,66.04389,0,0,2150.626,2150.309,1423.085,557.7606,1980.846,4,582.7217,0.551713,97.57257,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.2233,73.86825,57.45941,33.93845,12.22862,0,393.9186,133.2016,260.717,0,690.9622,3815.288,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 20:45:00,1811,20.75,25.12485,3086.87,554.8689,16.83562,58.3988,0,0,2160.809,2160.492,608.1684,323.4123,931.5807,2,32.71977,0.3816648,98.47924,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1552.323,74.74586,57.71467,22.4797,16.45395,0,393.8578,282.9471,110.9107,0,606.3594,3337.208,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 21:00:00,1812,21,24.93759,3123.44,481.261,9.914253,47.96988,0,0,2186.408,2186.091,1333.567,530.6364,1864.203,4,478.987,1.814613,83.40134,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.524,63.42666,57.91163,2.27403,8.09964,0,39.35534,15.34543,24.00991,0,545.9819,2955.644,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 21:15:00,1813,21.25,24.76013,3047.048,423.8092,12.0728,49.70177,0,0,2132.934,2132.617,564.9296,308.2429,873.1725,2,0,0,73.17251,800,0,441.8046,214.4662,0.1072331,0.2046279,0.3172331,0,250,0.3172331,1567.687,55.75152,58.09827,0,10.35816,0,38.39281,28.21836,10.17444,0,336.4612,1803.044,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-23 21:30:00,1814,21.5,24.5731,3017.826,389.0264,7.440472,37.45624,0,0,2112.478,2112.161,811.4499,378.6319,1190.082,3,321.8694,3.005327,65.20707,800,0,57.72977,200,0.1,0.1350462,0.3172331,0,250,0.3172331,1300.711,49.78007,58.29498,9.42719,4.435145,0,38.02461,23.4128,14.61181,0,402.0447,2169.576,0,1.705303e-13,1.609823e-15,4.263256e-14
naive,2026-01-23 21:45:00,1815,21.75,24.45402,3029.377,349.2706,8.258938,26.94735,0,0,2120.564,2120.247,1194.43,487.4888,1681.919,4,326.0732,1.741234,54.10471,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.8164,41.3559,58.42022,23.19739,6.517704,0,38.17015,16.6647,21.50546,0,504.1535,2758.38,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 22:00:00,1816,22,24.14415,2996.182,279.2013,6.717564,31.25987,0,0,2097.328,2097.01,554.7235,303.7435,858.467,2,0,0,58.46697,800,0,285.8587,253.4527,0.1267263,0.2046279,0.3172331,0,250,0.3172331,1542.287,44.83521,58.74612,0,6.64547,0,37.7519,27.76117,9.990733,0,331.5047,1768.65,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 22:15:00,1817,22.25,24.12741,2995.635,246.5203,0.5153987,35.83221,0,0,2096.945,2096.627,571.1107,308.038,879.1487,2,24.62883,0.918058,53.60182,800,0,213.6511,200,0.1,0.1595954,0.3172331,0,250,0.3172331,1525.517,41.11157,58.76373,8.240344,0,0,37.745,27.4593,10.2857,0,335.4973,1793.34,0,5.684342e-14,-7.549517e-15,4.263256e-14
naive,2026-01-23 22:30:00,1818,22.5,24.18169,2979.471,206.6823,10.07716,38.97572,0,0,2085.63,2085.313,1098.516,459.8538,1558.37,4,202.9318,0,55.43779,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,986.7968,42.49565,58.70665,3.750453,10.07716,0,37.54134,17.76234,19.77899,0,477.6161,2584.696,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 22:45:00,1819,22.75,24.01527,2992.907,173.727,15.8204,30.75252,0,0,2095.035,2094.718,550.8379,302.0305,852.8684,2,0,0,52.86842,800,0,166.2857,283.3459,0.141673,0.2046279,0.3172331,0,250,0.3172331,1543.88,40.59649,58.88168,7.486323,15.77537,0,37.71063,27.78984,9.920792,0,329.8204,1787.897,0,0,2.04281e-14,4.263256e-14
naive,2026-01-23 23:00:00,1820,23,23.82192,2964.436,147.0987,11.65799,30.98444,0,1,2075.105,2074.788,544.9275,299.425,844.3525,2,0,0,44.35252,800,0,140.6804,248.1312,0.1240656,0.1784188,0.3172331,0,250,0.3172331,1529.86,34.12592,59.08503,6.772889,11.30342,0,37.35189,27.53749,9.814406,0,326.9625,1763.004,0,0,1.645906e-14,4.263256e-14
naive,2026-01-23 23:15:00,1821,23.25,23.76384,2968.486,143.009,13.32324,29.45937,1,1,2077.94,2077.623,542.274,298.2551,840.5291,2,0,0,40.52913,800,0,131.2092,215.2899,0.1076449,0.1562446,0.3172331,0,250,0.3172331,1535.349,31.20294,59.14612,14.15473,10.96834,0,37.40292,27.63628,9.766642,325.8914,0,628.5808,0,0,1.329492e-14,4.263256e-14
naive,2026-01-23 23:30:00,1822,23.5,23.62429,2958.865,115.3783,13.65409,32.87498,1,1,2071.206,2070.888,568.7824,305.1709,873.9533,2,40.10225,0.9888048,32.86223,800,0,61.02389,200,0.1,0.1355649,0.3172331,0,250,0.3172331,1502.106,25.33697,59.29288,14.2522,12.66529,7.538013,37.2817,27.03791,10.24379,333.5426,0,646.8134,0,5.684342e-14,1.582068e-15,4.263256e-14
naive,2026-01-23 23:45:00,1823,23.75,23.4235,2974.358,96.31922,8.478414,34.31516,1,1,2082.051,2081.733,996.8179,428.4096,1425.227,3,90.37847,1.723501,33.12551,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.916,25.59317,59.50407,5.940747,6.754913,8.721992,37.47691,19.52848,17.94843,449.4754,0,853.9088,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 00:00:00,1824,0,23.17702,2981.427,112.2849,15.17916,28.64753,1,1,2086.999,2086.682,533.5756,294.4205,827.9961,2,0,0,27.99608,800,0,97.33444,300.5837,0.1502919,0.2046279,0.3172331,0,250,0.3172331,1553.106,21.68531,59.7633,22.78582,7.34382,6.962216,37.56598,27.95591,9.610071,323.5977,0,631.9353,0,5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-01-24 00:15:00,1825,0.25,22.8585,3012.843,82.36001,14.42619,23.15964,1,1,2108.99,2108.673,532.9089,294.1266,827.0354,2,0,0,27.03544,800,0,95.86982,276.569,0.1382845,0.1892732,0.3172331,0,250,0.3172331,1575.764,21.0101,60.0983,0,10.95799,2.149536,37.96182,28.36375,9.59807,322.8651,0,597.0221,0,-5.684342e-14,-1.094125e-13,4.263256e-14
naive,2026-01-24 00:30:00,1826,0.5,22.48836,3018.868,78.73625,2.690766,16.70584,1,1,2113.208,2112.891,528.1676,292.0364,820.204,2,0,0,20.20398,800,0,95.54823,252.6384,0.1263192,0.1741514,0.3172331,0,250,0.3172331,1584.723,15.76098,60.48759,0,0.08474216,0.9448543,38.03774,28.52501,9.512727,320.725,0,573.5475,0,-5.684342e-14,-1.140754e-14,4.263256e-14
naive,2026-01-24 00:45:00,1827,0.75,22.36277,3060.772,89.57557,0,15.74531,1,1,2142.541,2142.223,527.3017,291.6546,818.9563,2,0,0,18.95627,800,0,89.94686,230.1119,0.1150559,0.1590827,0.3172331,0,250,0.3172331,1614.922,14.8067,60.61968,1.470581,0,0.9386082,38.56573,29.06859,9.49714,320.8853,0,576.1102,0,5.684342e-14,6.281087e-14,4.263256e-14
naive,2026-01-24 01:00:00,1828,1,22.30849,3012.035,90.36312,0,12.573,1,1,2108.424,2108.107,524.849,290.5734,815.4224,2,0,0,15.42241,800,0,105.1422,203.7901,0.1018951,0.1448981,0.3172331,0,250,0.3172331,1583.258,12.05311,60.67677,0,0,0.5198856,37.95164,28.49865,9.452993,319.1617,0,570.0621,0,5.684342e-14,5.784262e-14,4.263256e-14
