controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-24 01:15:00,1829,1.25,21.96572,3005.663,87.86178,0,16.01084,1,1,2103.964,2103.647,589.1905,309.3337,898.5242,2,80.73842,3.43094,14.35487,800,0,15.03218,200,0.1,0.1283237,0.3172331,0,250,0.3172331,1514.456,11.25815,61.03728,0,0,4.752691,37.87135,27.26021,10.61114,337.4086,0,606.1503,0,0,-6.938894e-16,4.263256e-14
naive,2026-01-24 01:30:00,1830,1.5,21.7596,3025.615,116.0682,0,20.07473,1,1,2117.93,2117.613,993.9484,427.1889,1421.137,3,90.00585,9.006035,22.12537,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.665,17.38884,61.25407,26.06233,0,2.685893,38.12275,20.22597,17.89678,447.8735,0,871.7937,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 01:45:00,1831,1.75,21.59873,3025.182,128.4345,0,29.47304,1,1,2117.627,2117.31,532.7811,294.0702,826.8513,2,0,0,26.85126,800,0,89.568,302.5254,0.1512627,0.2046279,0.3172331,0,250,0.3172331,1584.529,21.13758,61.42325,40.80696,0,8.335461,38.11729,28.52152,9.595769,324.0107,0,649.3123,0,0,7.727152e-14,4.263256e-14
naive,2026-01-24 02:00:00,1832,2,21.36202,2957.754,123.8733,0,28.51855,1,1,2070.428,2070.111,531.5218,293.5151,825.0368,2,0,0,25.03685,800,0,83.13078,281.695,0.1408475,0.1904958,0.3172331,0,250,0.3172331,1538.589,19.75667,61.67221,42.20037,0,8.761872,37.2677,27.6946,9.573102,322.6947,0,648.8037,0,5.684342e-14,4.449219e-14,4.263256e-14
naive,2026-01-24 02:15:00,1833,2.25,21.09153,2978.801,130.1421,0,24.4854,1,1,2085.161,2084.844,532.8139,294.0847,826.8986,2,0,0,26.89864,800,0,79.54036,261.7656,0.1308828,0.1773792,0.3172331,0,250,0.3172331,1552.03,21.28403,61.95671,54.8582,0,3.201368,37.5329,27.93654,9.596361,322.5611,0,670.0513,0,-5.684342e-14,9.489631e-14,4.263256e-14
naive,2026-01-24 02:30:00,1834,2.5,20.88024,2976.324,120.1659,1.46636,21.17257,1,1,2083.427,2083.11,534.9075,295.0076,829.9152,2,0,0,29.91517,800,0,96.27414,237.6559,0.1188279,0.16483,0.3172331,0,250,0.3172331,1548.202,23.72148,62.17893,25.5255,0,0,37.50168,27.86764,9.634046,322.8753,0,619.8308,0,5.684342e-14,2.012279e-14,4.263256e-14
naive,2026-01-24 02:45:00,1835,2.75,20.47509,3047.15,110.1307,5.213411,22.41996,1,1,2133.005,2132.688,536.1044,295.5353,831.6397,2,0,0,31.63968,800,0,100.0407,212.6083,0.1063041,0.1496484,0.3172331,0,250,0.3172331,1596.583,25.19149,62.60504,13.87086,1.432578,0,38.39409,28.7385,9.655589,324.2738,0,604.5153,0,-5.684342e-14,3.977374e-14,4.263256e-14
naive,2026-01-24 03:00:00,1836,3,20.33315,3041.861,125.6829,1.492005,13.60461,1,1,2129.303,2128.985,569.6846,305.5795,875.2641,2,40.01072,3.951426,31.30191,800,0,50.29926,200,0.1,0.1338763,0.3172331,0,250,0.3172331,1559.301,24.9581,62.75432,35.37295,0,0,38.32745,28.06741,10.26003,333.6469,0,657.7135,0,0,1.276756e-15,4.263256e-14
naive,2026-01-24 03:15:00,1837,3.25,20.17271,3057.665,140.9831,0,10.5713,1,1,2140.366,2140.049,988.3944,426.3336,1414.728,3,76.61303,4.782443,33.33262,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.654,26.62004,62.92306,64.37007,0,0,38.52658,20.72977,17.79681,447.0634,0,934.3768,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 03:30:00,1838,3.5,20.33856,3031.241,119.9959,2.829555,12.61439,1,1,2121.868,2121.551,535.4562,295.2495,830.7057,2,0,0,30.7057,800,0,83.89377,303.9439,0.151972,0.2046279,0.3172331,0,250,0.3172331,1586.095,24.4814,62.74863,37.58298,1.348695,0,38.19363,28.54971,9.643921,323.7992,0,644.1634,0,0,1.056932e-13,4.263256e-14
naive,2026-01-24 03:45:00,1839,3.75,20.35962,3051.404,148.4326,0,12.5735,1,1,2135.983,2135.666,528.0803,291.9979,820.0782,2,0,0,20.07818,800,0,101.5967,278.4969,0.1392485,0.191389,0.3172331,0,250,0.3172331,1607.586,16.00478,62.72649,47.26276,0,0,38.4477,28.93654,9.511156,320.9344,0,652.8298,0,0,3.716472e-14,4.263256e-14
naive,2026-01-24 04:00:00,1840,4,20.22551,2983.464,184.2049,0.65211,8.28031,1,1,2088.424,2088.107,527.1374,291.5822,818.7196,2,0,0,18.71961,800,0,126.9644,246.712,0.123356,0.1753654,0.3172331,0,250,0.3172331,1560.97,14.94191,62.86753,57.73503,0.157541,0,37.59164,28.09746,9.494183,319.6797,0,668.498,0,0,1.970646e-14,4.263256e-14
naive,2026-01-24 04:15:00,1841,4.25,20.1497,2973.627,205.8457,2.123258,16.39772,1,1,2081.539,2081.221,523.6977,290.0658,813.7635,2,0,0,13.76353,800,0,147.4662,209.8066,0.1049033,0.1553509,0.3172331,0,250,0.3172331,1557.524,10.99434,62.94727,58.78531,1.717433,5.403382,37.4677,28.03543,9.432269,318.9968,0,671.5452,0,5.684342e-14,-4.67959e-14,4.263256e-14
naive,2026-01-24 04:30:00,1842,4.5,20.31212,2982.786,208.1602,0,17.87953,1,1,2087.95,2087.633,643.0677,324.092,967.1597,2,156.3395,0.319937,10.50028,800,0,39.09421,200,0.1,0.1321121,0.3172331,0,250,0.3172331,1444.565,8.374007,62.77644,12.72645,0,9.505523,37.5831,26.00217,11.58093,351.6743,0,654.6782,0,0,3.552714e-15,4.263256e-14
naive,2026-01-24 04:45:00,1843,4.75,20.47126,2961.732,256.4624,0,19.2218,1,1,2073.212,2072.895,1097.864,455.4805,1553.345,4,237.2794,3.109276,12.95592,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.0311,10.31589,62.60907,19.18306,0,8.905906,37.31782,17.55056,19.76726,474.5159,0,911.6873,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 05:00:00,1844,5,20.45716,3009.875,296.3235,0,21.59122,1,1,2106.912,2106.595,528.5569,292.208,820.7649,2,0,0,20.76491,800,0,288.5449,252.7811,0.1263906,0.2046279,0.3172331,0,250,0.3172331,1578.038,16.53599,62.6239,13.41012,0,5.05523,37.92442,28.40469,9.519735,321.4553,0,595.5911,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-24 05:15:00,1845,5.25,20.41685,3026.547,378.2006,0,21.62387,1,1,2118.583,2118.266,638.0377,323.7103,961.748,2,140.9073,0.1844139,20.65633,800,0,210.9653,200,0.1,0.1591726,0.3172331,0,250,0.3172331,1480.228,16.45618,62.66629,26.32799,0,5.167686,38.13449,26.6441,11.49039,351.2151,0,677.3464,0,-5.684342e-14,4.218847e-15,4.263256e-14
naive,2026-01-24 05:30:00,1846,5.5,20.22062,3082.124,448.0903,0,22.50163,1,1,2157.487,2157.17,1250.391,499.441,1749.832,4,432.9859,0.07469958,16.77169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.7784,13.38775,62.87268,15.10434,0,9.113876,38.83477,16.32201,22.51275,517.2755,0,989.8742,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 05:45:00,1847,5.75,20.18752,3053.43,524.6224,0,28.27944,1,1,2137.401,2137.084,532.8074,292.6029,825.4103,2,12.43259,0.1212608,12.85646,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1604.276,10.26588,62.90749,12.52035,0,18.01356,38.47322,28.87697,9.596244,324.4675,0,599.7616,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 06:00:00,1848,6,20.19054,3047.095,591.8526,0,22.82426,1,1,2132.967,2132.649,1369.42,533.2628,1902.683,4,589.7781,1.245903,11.65873,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,763.2293,9.309212,62.90431,2.074467,0,13.51505,38.3934,13.73813,24.65527,549.2426,0,1031.296,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 06:15:00,1849,6.25,20.13503,3081.011,667.4081,0,23.0787,1,1,2156.708,2156.391,662.4826,330.5076,992.9902,2,174.3576,0.7038788,17.92871,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1493.908,14.3236,62.9627,0,0,8.755102,38.82074,26.89034,11.9304,358.8486,0,646.8642,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 06:30:00,1850,6.5,20.41616,3082.31,731.4191,0,19.74985,1,1,2157.617,2157.3,1453.136,546.864,2000,4,741.2433,3.185837,27.02054,728.5503,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,704.1636,21.52648,57.0701,0,0,0,38.8371,12.67495,26.16216,559.539,0,1054.874,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 06:45:00,1851,6.75,20.23959,3119.085,751.7999,1.445213,23.39292,1,1,2183.36,2183.043,757.1254,358.745,1115.87,3,287.7231,0.9668532,27.18037,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1425.917,21.6922,62.85272,0,0.4783595,1.700716,39.30048,25.66651,13.63397,384.6938,0,699.5035,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 07:00:00,1852,7,20.30706,3146.929,762.9031,0,27.52861,1,1,2202.85,2202.533,1459.495,540.5051,2000,4,787.8034,3.519228,29.09863,679.5788,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,743.0382,23.20743,53.33145,0,0,4.321183,39.65131,13.37469,26.27662,554.598,0,1049.198,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 07:15:00,1853,7.25,20.45911,3138.044,742.0747,0,18.06562,1,1,2196.631,2196.313,749.0412,357.3488,1106.39,3,269.5001,6.020828,30.86915,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1447.272,24.58194,62.62185,0,0,0,39.53935,26.0509,13.48845,383.3997,0,696.3499,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 07:30:00,1854,7.5,20.62761,3155.643,725.9701,0,20.90248,1,1,2208.95,2208.633,1451.971,548.0288,2000,4,728.366,7.90656,33.19956,730.5279,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.6617,26.39296,57.02193,0,0,0,39.7611,13.61991,26.14119,561.6487,0,1059.148,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 07:45:00,1855,7.75,20.97065,3183.359,669.6534,0,24.08925,1,1,2228.351,2228.034,676.8898,337.4827,1014.373,3,169.1144,8.373951,36.88424,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1551.144,29.22097,62.08383,0.8695479,0,0,40.11033,27.9206,12.18973,365.4033,0,662.4624,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 08:00:00,1856,8,20.92175,3201.835,588.3351,175.6327,29.5094,1,1,2241.284,2240.967,1454.543,545.4569,2000,4,608.0968,370.6915,34.12296,487.0887,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,786.424,27.04675,37.83173,0,0,2.46265,40.34312,14.15563,26.18749,560.0265,0,1077.492,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 08:15:00,1857,8.25,20.97204,3209.136,523.1519,179.2587,28.80646,1,1,2246.395,2246.078,811.1864,414.2963,1225.483,3,21.08862,369.8712,34.52277,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1434.891,27.34976,62.08237,2.393826,0,1.456703,40.43511,25.82805,14.60707,440.3694,0,815.0255,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 08:30:00,1858,8.5,21.14488,3211.757,439.7379,190.3352,34.29071,1,1,2248.23,2247.913,1432.352,567.6479,2000,4,440.1299,374.5743,36.12769,649.1681,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.5609,28.57126,50.22986,0,0,5.719454,40.46814,14.6801,25.78805,583.2935,0,1110.078,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 08:45:00,1859,8.75,21.33265,3224.005,357.6577,185.2441,33.75718,1,1,2256.803,2256.486,705.0735,370.0252,1075.099,3,0,234.2795,40.8192,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1551.412,32.22018,61.7031,8.68579,0,1.536997,40.62246,27.92542,12.69703,398.211,0,741.9889,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 09:00:00,1860,9,21.46265,3267.311,284.5065,180.2589,34.8725,1,1,2287.118,2286.801,1412.773,587.2273,2000,4,285.533,385.0892,47.49011,781.8876,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.0279,37.4364,60.17248,0,0,0,41.16812,15.7325,25.43562,602.9598,0,1138.226,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 09:15:00,1861,9.25,21.55327,3332.331,246.7837,185.1823,31.66056,1,1,2332.632,2332.314,629.2668,336.6058,965.8726,2,0,111.9133,53.95933,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1703.048,42.49696,61.47107,14.05274,0,0,41.98737,30.65486,11.33251,367.2607,0,689.6074,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 09:30:00,1862,9.5,21.89249,3302.378,201.3045,197.8785,39.29156,1,1,2311.665,2311.347,1351.24,573.2568,1924.497,4,186.2063,379.3736,58.91728,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.1071,46.24182,61.1143,15.09817,0,0,41.60996,17.28193,24.32804,590.5388,0,1138.368,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 09:45:00,1863,9.75,21.96104,3292.115,142.0149,200.2116,45.46348,1,1,2304.48,2304.163,582.9088,316.169,899.0778,2,0,35.53965,63.53813,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1721.254,49.8337,61.0422,0,0,0,41.48065,30.98258,10.49807,347.1516,0,625.6306,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 10:00:00,1864,10,22.09994,3308.273,115.6861,203.7711,47.57161,1,1,2315.791,2315.474,1319.153,566.4139,1885.566,4,124.8156,389.2065,71.54441,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.3212,56.03362,60.89611,0,0,0,41.68424,17.93378,23.75046,584.3477,0,1100.187,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 10:15:00,1865,10.25,22.50724,3364.504,102.6126,209.1388,60.98916,1,1,2355.153,2354.835,574.9008,312.6387,887.5395,2,0,2.671663,84.86783,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1779.935,66.19199,60.46773,0,0,0,42.39275,32.03882,10.35393,344.6775,0,621.3288,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 10:30:00,1866,10.5,22.95501,3355.856,65.80427,205.5007,75.67347,1,1,2349.099,2348.782,1326.935,571.452,1898.387,4,111.3042,397.5395,89.5431,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.847,69.51767,59.9968,0,0,6.155791,42.28379,18.39325,23.89054,590.9205,0,1114.345,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 10:45:00,1867,10.75,23.29114,3430.518,86.295,205.9081,85.83906,1,1,2401.363,2401.045,593.7838,320.9632,914.747,2,0,9.264064,105.4829,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1807.262,81.60908,59.64327,0,0,4.229977,43.22453,32.53071,10.69382,354.2376,0,641.3765,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 11:00:00,1868,11,23.40333,3492.057,105.925,201.7939,89.42552,1,1,2444.44,2444.123,1346.258,580.2224,1926.481,4,109.1878,403.3513,113.9414,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.864,88.05091,59.52528,0,0,1.374619,43.99992,19.76156,24.23836,600.2262,0,1133.486,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 11:15:00,1869,11.25,23.52013,3429.019,89.77829,205.1918,96.98571,1,1,2400.314,2399.996,602.1767,324.6632,926.8399,2,0,0,126.8399,800,0,499.579,200.0226,0.1000113,0.2046279,0.3172331,0,250,0.3172331,1797.82,97.89998,59.40243,0,0,0,43.20564,32.36075,10.84489,357.024,0,647.2202,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 11:30:00,1870,11.5,23.63357,3456.508,106.0481,207.0388,107.6965,1,1,2419.555,2419.238,1352.081,584.6763,1936.758,4,93.32774,406.1437,137.2862,800,500,0,324.9911,0.1624956,0.1259513,0.3172331,0,250,0.3172331,1067.157,105.8382,59.28313,12.72038,0,1.858281,43.55199,19.20882,24.34317,604.214,0,1163.677,0,0,-2.858824e-15,4.263256e-14
naive,2026-01-24 11:45:00,1871,11.75,23.71815,3478.739,110.0189,209.1253,112.9808,1,1,2435.118,2434.8,622.4308,333.5922,956.0231,2,0,5.129607,150.8935,800,0,499.7599,200,0.1,0.2046422,0.3172331,0,250,0.3172331,1812.369,116.2264,59.19416,12.50541,0,0,43.83212,32.62265,11.20947,366.2149,0,687.4081,0,5.684342e-14,-2.439715e-14,4.263256e-14
naive,2026-01-24 12:00:00,1872,12,23.89731,3472.998,109.1513,207.5514,121.2369,1,1,2431.099,2430.782,1394.919,600.3513,1995.27,4,120.3113,411.9309,163.028,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.863,125.3395,59.00573,0,0,0,43.75978,18.64553,25.11425,618.9968,0,1171.612,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 12:15:00,1873,12.25,24.2945,3434.475,93.26336,211.9673,129.1809,1,1,2404.132,2403.815,663.6938,351.783,1015.477,3,0,35.89637,179.5804,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1740.121,137.4946,58.58799,0,0,0,43.27438,31.32218,11.9522,383.1051,0,700.2988,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 12:30:00,1874,12.5,24.5499,3457.301,119.8631,207.9223,139.4548,1,1,2420.111,2419.794,1400.214,599.7861,2000,4,121.561,418.4542,197.1607,762.8241,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1019.58,150.552,55.60928,0,0,0,43.562,18.35244,25.20956,618.1386,0,1173.717,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 12:45:00,1875,12.75,24.67372,3459.783,117.8477,211.4421,151.9569,1,1,2421.848,2421.531,680.0432,358.9906,1039.034,3,0,29.69748,209.3363,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1741.488,159.642,58.18915,4.520289,0,0,43.59327,31.34678,12.24649,390.3374,0,723.0094,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 13:00:00,1876,13,24.79123,3500.965,101.5164,218.2701,155.8241,1,1,2450.675,2450.358,1401.112,598.8877,2000,4,119.5104,415.0649,223.392,742.0327,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.246,170.151,53.85818,0,0,0,44.11215,18.88642,25.22573,617.7742,0,1174.958,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 13:15:00,1877,13.25,24.85269,3518.858,111.3533,213.0275,162.5625,1,1,2463.201,2462.884,695.4864,365.7987,1061.285,3,0,28.40839,232.8768,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1767.397,177.2608,58.00092,0,0,0,44.33762,31.81315,12.52447,397.6119,0,729.9727,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 13:30:00,1878,13.5,25.21937,3495.507,108.8724,213.4125,169.0551,1,1,2446.855,2446.538,1400.83,599.1703,2000,4,112.1773,410.4353,241.6415,735.7459,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.708,183.2235,52.98774,0,0,0,446.8432,190.9666,255.8766,790.1369,0,1520.663,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 13:45:00,1879,13.75,25.15656,3547.628,93.62872,206.437,168.3791,1,1,2483.34,2483.022,708.942,371.7306,1080.673,3,0,26.10528,254.5673,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1774.08,193.1523,57.68133,0,0,0,452.9345,323.5732,129.3613,695.3038,0,1325.716,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 14:00:00,1880,14,25.38727,3585.159,105.3371,204.7124,177.1211,1,1,2509.611,2509.294,1400.74,599.2598,2000,4,103.7104,410.1752,262.2393,723.8752,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.554,198.4894,51.97304,1.626778,0,0,459.8547,203.1286,256.7262,802.3883,0,1549.113,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 14:15:00,1881,14.25,25.38537,3605.331,109.2032,209.0945,179.476,1,1,2523.732,2523.414,702.2801,368.7937,1071.074,3,0,7.226461,263.8474,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1821.134,199.7106,57.44068,10.49957,0,0,462.4244,333.6872,128.7372,702.4809,0,1358.453,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 14:30:00,1882,14.5,25.42561,3584.31,80.55194,202.8695,184.8076,1,1,2509.017,2508.7,1401.556,598.4436,2000,4,108.7665,406.1057,269.0171,716.1107,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.143,203.537,51.37947,0,0,0,460.1014,203.027,257.0744,801.4706,0,1545.139,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 14:45:00,1883,14.75,25.40124,3586.827,88.18302,199.9037,188.9649,1,1,2510.779,2510.461,714.2861,374.0865,1088.373,3,0,6.944648,281.428,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1796.175,212.9819,57.42399,0,0,0,460.1982,329.2192,130.9789,703.3058,0,1342.01,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 15:00:00,1884,15,25.68692,3566.025,101.691,191.5725,188.844,1,1,2496.218,2495.9,1399.862,600.1382,2000,4,89.03004,402.0411,291.5503,717.3786,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.039,219.976,51.22399,12.66093,0,0,460.1799,202.0557,258.1242,802.1939,0,1568.601,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 15:15:00,1885,15.25,25.82266,3530.554,120.7729,190.4517,191.6473,1,1,2471.388,2471.071,717.7569,375.6167,1093.374,3,0,0,293.3736,800,0,486.592,203.2694,0.1016347,0.2046279,0.3172331,0,250,0.3172331,1753.314,221.0332,56.98076,31.63773,0,0,456.8601,324.1171,132.743,699.7337,0,1389.939,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 15:30:00,1886,15.5,26.31303,3466.462,141.6386,198.0763,200.7481,1,1,2426.523,2426.206,1056.782,514.8319,1571.614,4,86.10966,393.9574,291.5467,800,0,12.94946,200,0.1,0.1279957,0.3172331,0,250,0.3172331,1369.424,218.513,56.46502,42.57948,0,0,453.0843,255.7011,197.3832,770.533,0,1550.992,0,0,2.220446e-16,4.263256e-14
naive,2026-01-24 15:45:00,1887,15.75,26.29332,3465.072,148.1817,203.0978,198.2598,1,1,2425.55,2425.233,1400.854,599.1465,2000,4,100.4247,387.2094,295.9787,716.3872,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.379,221.8814,50.58208,47.757,0,0,452.7193,191.1964,261.523,790.3429,0,1606.162,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 16:00:00,1888,16,26.25449,3404.763,162.3737,204.1766,200.4375,1,1,2383.334,2383.017,731.4529,381.6545,1113.107,3,0,16.72706,296.3804,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1651.564,222.2746,56.52658,34.78715,0,0,444.4856,308.0124,136.4732,689.6669,0,1375.749,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 16:15:00,1889,16.25,26.42279,3419.448,162.6359,195.1858,187.146,1,1,2393.614,2393.296,1407.623,592.3765,2000,4,151.5385,394.8085,286.9197,666.7333,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,985.673,214.7931,46.96268,11.0974,0,0,447.9492,184.4623,263.4869,776.8388,0,1519.988,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 16:30:00,1890,16.5,26.57184,3376.353,189.0562,193.2142,191.3517,1,1,2363.447,2363.13,765.2201,396.5407,1161.761,3,0,83.51032,278.2504,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1597.91,207.9714,56.19281,5.235949,0,0,443.6651,299.9588,143.7063,696.4996,0,1338.814,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 16:45:00,1891,16.75,26.59532,3377.163,214.3972,196.6199,190.9242,1,1,2364.014,2363.697,1418.041,581.959,2000,4,238.9456,387.1415,269.5141,604.3989,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.6559,201.391,42.43493,0,0,0,443.9868,177.6042,266.3827,759.5631,0,1471.387,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 17:00:00,1892,17,26.37833,3361.63,270.986,197.1127,180.7785,1,1,2353.141,2352.824,794.3825,409.397,1203.78,3,0,142.2298,261.5498,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1558.441,195.8938,56.39634,15.05884,0,0,439.9723,291.3854,148.5869,700.7824,0,1364.095,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 17:15:00,1893,17.25,26.60066,3324.146,335.1666,194.8923,164.6288,1,1,2326.902,2326.585,1424.988,575.0124,2000,4,301.3797,376.9742,252.1411,569.505,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.5973,188.3985,39.98103,33.78691,0,0,437.065,169.3482,267.7168,744.3605,0,1502.025,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 17:30:00,1894,17.5,26.691,3293.058,376.2175,196.5762,164.6752,1,1,2305.141,2304.824,846.6501,432.4391,1279.089,3,0,237.2939,241.7952,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1458.174,180.4934,56.06749,12.24557,0,0,433.7872,274.4027,159.3844,706.8418,0,1371.731,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 17:45:00,1895,17.75,26.74289,3275.681,403.4676,186.8418,154.8808,1,1,2292.976,2292.659,1440.204,559.7964,2000,4,424.4219,370.9934,233.5618,471.023,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.4556,174.2504,32.97921,0,0,0,431.9621,160.5897,271.3723,720.3862,0,1403.671,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 18:00:00,1896,18,26.64981,3309.338,477.4118,1.92243,152.9988,1,1,2316.536,2316.219,667.1868,353.3229,1020.51,3,0,0,220.5097,800,0,479.6412,205.0071,0.1025035,0.2046279,0.3172331,0,250,0.3172331,1649.032,164.6769,56.1108,0,1.597123,0,435.5603,310.0547,125.5056,663.3776,0,1266.386,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-24 18:15:00,1897,18.25,26.70326,3305.053,556.7238,3.788772,146.8734,1,1,2313.537,2313.22,1058.04,464.1038,1522.143,4,517.2052,0.3557158,204.5825,800,0,19.89919,200,0.1,0.1290899,0.3172331,0,250,0.3172331,1255.18,152.6951,56.05459,19.61944,3.433056,0,435.4777,236.2629,199.2148,700.3666,0,1377.437,0,1.136868e-13,-1.665335e-15,4.263256e-14
naive,2026-01-24 18:30:00,1898,18.5,26.58429,3281.986,608.5379,0,131.0012,1,1,2297.39,2297.073,1442.044,557.9562,2000,4,594.2529,0.9728483,196.5454,708.2289,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.0293,146.8834,49.73512,14.28503,0,0,431.3758,160.5469,270.8289,718.5032,0,1405.696,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 18:45:00,1899,18.75,26.53012,3287.208,637.8144,0,117.7189,1,1,2301.046,2300.729,757.8171,376.4029,1134.22,3,141.8493,4.684297,187.6864,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1542.912,140.3442,56.2367,0,0,0,431.5793,289.3852,142.1941,665.7881,0,1268.31,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 19:00:00,1900,19,26.43126,3238.717,690.8075,4.064377,109.1371,1,0,2267.102,2266.785,1455.479,544.521,2000,4,703.0069,4.654428,170.8877,621.4509,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.3055,127.918,43.7662,0,0,0,424.3474,151.857,272.4903,696.378,0,1343.519,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 19:15:00,1901,19.25,26.50677,3188.067,704.5309,5.243665,108.2001,1,0,2231.647,2231.33,801.6044,385.8518,1187.456,3,224.6905,10.13367,152.632,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1429.725,114.1605,56.26125,0,0,0,418.3614,268.0271,150.3343,653.8789,0,1244.464,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 19:30:00,1902,19.5,26.34143,3159.988,718.1583,0,100.0663,0,0,2211.991,2211.674,1457.536,542.4642,2000,4,732.0709,6.365763,133.4375,628.1258,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.1384,99.98053,44.31046,0,0,0.08579769,413.2677,140.8961,272.3716,0,683.3763,3708.721,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 19:45:00,1903,19.75,26.18008,3182.445,710.1527,0,88.1301,0,0,2227.711,2227.394,779.0376,375.7048,1154.742,3,226.3586,5.615893,122.7679,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1448.357,92.14458,56.60484,0,0,0,414.8291,269.703,145.1261,0,645.4078,3486.062,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 20:00:00,1904,20,26.19534,3164.776,699.1518,0,74.21119,0,0,2215.343,2215.026,1453.724,546.2765,2000,4,711.1911,9.257543,110.7574,668.794,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,761.3023,83.11649,47.3078,0,0,0,412.6549,141.8088,270.8461,0,688.0853,3731.248,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 20:15:00,1905,20.25,26.08215,3158.208,641.3585,0,65.34797,0,0,2210.746,2210.428,710.0945,353.0709,1063.165,3,161.1295,3.047688,98.98819,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1500.334,74.37407,56.70784,0,0,0,410.8456,278.8225,132.0231,0,631.8934,3411.617,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 20:30:00,1906,20.5,25.92504,3150.644,614.3803,3.037813,62.93461,0,0,2205.451,2205.134,1437.901,562.0992,2000,4,601.1288,7.239775,91.67341,799.958,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.2329,68.99338,56.8701,13.25151,0,0,408.5496,142.1263,266.4232,0,704.2255,3832.12,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 20:45:00,1907,20.75,25.72842,3129.111,560.4458,6.513524,57.44666,0,0,2190.378,2190.06,615.4733,325.1998,940.6731,2,44.76547,9.408788,86.49883,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1574.587,65.23505,57.07987,16.01089,0,0,404.1381,290.521,113.6171,0,615.7207,3349.868,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 21:00:00,1908,21,25.6772,3151.212,527.0633,11.47937,46.39061,0,0,2205.848,2205.531,1329.739,528.8032,1858.542,4,480.2128,6.244442,72.08467,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.7925,54.39383,57.13374,46.85049,5.234931,0,406.57,161.4213,245.1487,0,690.2245,3821.806,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 21:15:00,1909,21.25,25.40668,3154.009,440.5032,2.095577,44.36432,0,0,2207.806,2207.489,561.8173,306.8708,868.6881,2,0,0,68.68809,800,0,438.6681,215.2503,0.1076252,0.2046279,0.3172331,0,250,0.3172331,1645.672,51.97947,57.41826,9.242214,0,0,404.7111,301.6667,103.0444,0,608.5375,3298.303,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-24 21:30:00,1910,21.5,25.27482,3115.545,347.9219,6.03646,42.52282,0,0,2180.882,2180.565,808.7004,377.1543,1185.855,3,324.1009,5.522282,56.23149,800,0,60.86581,200,0.1,0.13554,0.3172331,0,250,0.3172331,1371.864,42.61231,57.55695,0,0.5141784,0,398.7154,250.8084,147.9071,0,627.9627,3389.93,0,-5.684342e-14,-5.273559e-16,4.263256e-14
naive,2026-01-24 21:45:00,1911,21.75,25.33717,3079.039,298.4657,0,40.05534,0,0,2155.327,2155.01,1199.692,488.2776,1687.969,4,338.9404,5.323684,43.70502,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.3187,33.09793,57.49137,0,0,6.957414,394.5382,174.8735,219.6647,0,664.4247,3589.658,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 22:00:00,1912,22,25.17676,3072.905,235.4582,4.504888,37.26003,0,0,2151.034,2150.716,547.9925,300.7761,848.7686,2,0,0,48.76861,800,0,286.1867,253.3707,0.1266853,0.2046279,0.3172331,0,250,0.3172331,1602.724,36.99518,57.66008,0,0.7741807,0.2648514,392.4845,292.4382,100.0464,0,593.2626,3199.412,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 22:15:00,1913,22.25,24.85573,3045.103,204.1375,6.786875,33.74288,0,0,2131.572,2131.255,572.4725,308.0204,880.4929,2,29.82299,0.7007684,49.96917,800,0,213.3232,200,0.1,0.1595438,0.3172331,0,250,0.3172331,1558.783,38.03424,57.99772,0,6.086106,0,38.3683,28.05809,10.31022,0,336.0785,1793.683,0,0,4.940492e-15,4.263256e-14
naive,2026-01-24 22:30:00,1914,22.5,24.47718,3044.343,149.2101,12.83603,33.73256,0,0,2131.04,2130.723,1102.404,461.3091,1563.713,4,205.1085,5.542436,53.06251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1028.318,40.54945,58.39586,0,7.293597,0,38.35872,18.50973,19.84899,0,479.8188,2585.89,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 22:45:00,1915,22.75,24.27244,3061.239,146.399,12.90184,32.31693,0,0,2142.868,2142.55,545.9035,299.8552,845.7588,2,0,0,45.75878,800,0,179.0362,280.1583,0.1400792,0.2046279,0.3172331,0,250,0.3172331,1596.647,35.04301,58.61119,0,4.20062,0,38.57162,28.73964,9.831974,0,328.5949,1748.58,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 23:00:00,1916,23,23.88567,3057.084,132.3459,8.139032,21.70612,0,1,2139.959,2139.642,543.3765,298.7412,842.1177,2,0,0,42.11769,800,0,150.6266,242.4576,0.1212288,0.1764116,0.3172331,0,250,0.3172331,1596.265,32.38491,59.01798,0,1.602791,0,38.51926,28.73278,9.786487,0,327.474,1737.476,0,-5.684342e-14,2.062239e-14,4.263256e-14
naive,2026-01-24 23:15:00,1917,23.25,23.45157,3056.33,130.0647,7.648075,17.15831,0,1,2139.431,2139.114,541.5118,297.9192,839.431,2,0,0,39.43098,800,0,144.8908,206.1967,0.1030983,0.152672,0.3172331,0,250,0.3172331,1597.602,30.456,59.47454,0,0,0,38.50976,28.75683,9.752923,0,326.676,1729.809,0,5.684342e-14,-3.51108e-14,4.263256e-14
naive,2026-01-24 23:30:00,1918,23.5,23.128,3038.021,116.8002,9.644829,13.99334,1,1,2126.615,2126.298,611.6105,318.8,930.4106,2,84.24822,7.922433,38.23992,800,0,24.65694,200,0.1,0.129839,0.3172331,0,250,0.3172331,1514.687,29.63502,59.81486,7.89502,1.722395,0,38.27907,27.26437,11.0147,346.0644,0,641.4271,0,5.684342e-14,3.885781e-16,4.263256e-14
naive,2026-01-24 23:45:00,1919,23.75,22.76203,3015.117,90.14746,0,19.71318,1,1,2110.582,2110.265,1006.162,432.1712,1438.333,3,93.3853,5.490409,39.45755,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.103,30.69417,60.19976,0,0,0,37.99047,19.87385,18.11663,452.0451,0,836.3655,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 00:00:00,1920,0,22.65523,2990.894,105.4735,0,13.22068,1,1,2093.626,2093.309,537.1134,295.9801,833.0935,2,0,0,33.09351,800,0,113.8648,296.4512,0.1482256,0.2046279,0.3172331,0,250,0.3172331,1556.196,25.77184,60.31209,3.567351,0,0,37.68527,28.01152,9.673751,323.9916,0,586.2858,0,-5.684342e-14,-5.062617e-14,4.263256e-14
naive,2026-01-25 00:15:00,1921,0.25,22.24589,3028.89,119.0951,0,19.10051,1,1,2120.223,2119.905,534.0425,294.6263,828.6687,2,0,0,28.66875,800,0,96.31181,272.3265,0.1361633,0.186671,0.3172331,0,250,0.3172331,1585.863,22.4199,60.74261,32.36534,0,0,38.16401,28.54553,9.618474,323.1718,0,633.8384,0,0,7.621681e-14,4.263256e-14
naive,2026-01-25 00:30:00,1922,0.5,22.2366,3007.528,132.6349,1.35512,9.210704,1,1,2105.27,2104.952,528.6832,292.2637,820.9468,2,0,0,20.94684,800,0,87.71243,250.3556,0.1251778,0.17148,0.3172331,0,250,0.3172331,1576.269,16.38267,60.75238,47.65331,0,0,37.89485,28.37284,9.522008,320.6365,0,655.1285,0,5.684342e-14,-5.373479e-14,4.263256e-14
naive,2026-01-25 00:45:00,1923,0.75,21.92432,3011.318,113.9438,4.470437,15.9396,1,1,2107.922,2107.605,527.7609,291.8571,819.618,2,0,0,19.61797,800,0,89.56319,227.9254,0.1139627,0.1576452,0.3172331,0,250,0.3172331,1579.844,15.39236,61.08082,25.23891,3.612165,0.5472386,37.9426,28.4372,9.505406,320.388,0,621.8282,0,-5.684342e-14,-4.315992e-14,4.263256e-14
naive,2026-01-25 01:00:00,1924,1,21.73133,3014.779,110.2392,0,17.65609,1,1,2110.346,2110.028,525.0639,290.6681,815.7319,2,0,0,15.73194,800,0,97.15701,203.6002,0.1018001,0.1435213,0.3172331,0,250,0.3172331,1584.965,12.36765,61.2838,18.31717,0,5.288432,37.98622,28.52936,9.45686,320.1,0,602.8528,0,0,4.599099e-14,4.263256e-14
naive,2026-01-25 01:15:00,1925,1.25,21.61564,3025.672,113.6125,4.881303,11.38271,1,1,2117.971,2117.653,587.3171,308.9429,896.26,2,77.08084,1.590125,17.58904,800,0,14.27272,200,0.1,0.1282041,0.3172331,0,250,0.3172331,1530.336,13.84389,61.40547,22.25892,3.291178,0,38.12347,27.54605,10.57742,336.489,0,647.9707,0,0,-6.383782e-16,4.263256e-14
naive,2026-01-25 01:30:00,1926,1.5,21.44674,3014.84,100.4223,3.260018,16.94691,1,1,2110.388,2110.071,1003.001,429.4647,1432.466,3,104.4247,4.118115,23.92334,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.069,18.86179,61.58312,0,0,0,37.98698,19.92724,18.05974,449.3919,0,829.5029,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 01:45:00,1927,1.75,21.34947,2974.317,99.32259,5.047538,12.20832,1,1,2082.022,2081.705,536.8687,295.8723,832.741,2,0,0,32.741,800,0,110.9071,297.1906,0.1485953,0.2046279,0.3172331,0,250,0.3172331,1544.836,25.83934,61.68541,0,4.179653,0,37.4764,27.80705,9.669348,323.6793,0,585.1724,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-25 02:00:00,1928,2,21.03682,3033.885,99.96636,5.807518,10.75547,1,1,2123.719,2123.402,535.8566,295.4261,831.2827,2,0,0,31.28269,800,0,105.5191,270.764,0.135382,0.1871365,0.3172331,0,250,0.3172331,1587.546,24.76667,62.01424,0,5.14993,0,38.22695,28.57582,9.651129,324.0019,0,587.1214,0,-5.684342e-14,-1.332268e-14,4.263256e-14
naive,2026-01-25 02:15:00,1929,2.25,20.56793,3005.534,111.707,0.9312731,5.278585,1,1,2103.873,2103.556,534.5002,294.8281,829.3283,2,0,0,29.32825,800,0,107.3483,243.8843,0.1219422,0.1704961,0.3172331,0,250,0.3172331,1569.056,23.32935,62.5074,6.296384,0,0,37.86972,28.24301,9.626713,323.0711,0,586.6826,0,1.136868e-13,1.881828e-14,4.263256e-14
naive,2026-01-25 02:30:00,1930,2.5,20.38243,3025.034,81.82258,0,8.208996,1,1,2117.524,2117.207,533.8476,294.5404,828.388,2,0,0,28.38805,800,0,110.2588,216.2812,0.1081406,0.1535704,0.3172331,0,250,0.3172331,1583.359,22.62359,62.70249,0,0,0,38.11543,28.50046,9.614968,323.0409,0,575.5414,0,5.684342e-14,-3.216871e-14,4.263256e-14
naive,2026-01-25 02:45:00,1931,2.75,20.01513,2999.383,108.3442,6.929209,11.32633,1,1,2099.568,2099.251,568.3107,305.1247,873.4354,2,38.74241,4.680561,30.01242,800,0,64.98867,200,0.1,0.1361891,0.3172331,0,250,0.3172331,1530.94,24.0063,63.0888,4.613082,2.248649,0,37.79222,27.55692,10.2353,332.6816,0,606.2248,0,0,-4.635181e-15,4.263256e-14
naive,2026-01-25 03:00:00,1932,3,19.80531,3023.069,108.1699,5.156473,15.67862,1,1,2116.148,2115.831,1005.92,430.1247,1436.045,3,109.6939,2.68861,23.66249,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.911,18.93,63.30948,0,2.467863,0,38.09067,19.97839,18.11228,450.103,0,833.24,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 03:15:00,1933,3.25,19.80654,2999.538,110.7835,12.25534,13.73533,1,1,2099.676,2099.359,529.6869,292.7062,822.3931,2,0,0,22.39311,800,0,114.1053,296.391,0.1481955,0.2046279,0.3172331,0,250,0.3172331,1569.672,17.91449,63.30819,0,10.024,0,37.79418,28.2541,9.540075,320.9603,0,587.9902,0,-5.684342e-14,-7.904788e-14,4.263256e-14
naive,2026-01-25 03:30:00,1934,3.5,19.66956,3050.585,107.2954,2.478314,9.154262,1,1,2135.41,2135.092,529.8704,292.787,822.6574,2,0,0,22.65744,800,0,105.2806,270.0242,0.1350121,0.1866331,0.3172331,0,250,0.3172331,1605.222,18.12595,63.45225,4.258942,0.2341594,0,38.43737,28.89399,9.543377,321.681,0,579.7289,0,5.684342e-14,-2.012279e-14,4.263256e-14
naive,2026-01-25 03:45:00,1935,3.75,19.49422,3061.682,132.8117,0,9.175297,1,1,2143.178,2142.86,526.42,291.2659,817.6859,2,0,0,17.68589,800,0,127.3247,238.1505,0.1190753,0.1700303,0.3172331,0,250,0.3172331,1616.441,14.14871,63.63666,5.659879,0,0,38.5772,29.09593,9.48127,320.3619,0,578.8957,0,-1.136868e-13,-4.840572e-14,4.263256e-14
naive,2026-01-25 04:00:00,1936,4,19.26344,3020.528,153.8103,0,7.412679,1,1,2114.369,2114.052,528.6457,291.5778,820.2235,2,5.626919,0.5586815,14.03786,800,0,152.4521,200,0.1,0.1499599,0.3172331,0,250,0.3172331,1585.406,11.23029,63.87938,0,0,0,38.05865,28.53732,9.521333,320.1151,0,568.3658,0,5.684342e-14,2.498002e-16,4.263256e-14
naive,2026-01-25 04:15:00,1937,4.25,19.15738,3070.546,172.3315,1.90597,13.75846,1,1,2149.382,2149.065,1054.702,443.3553,1498.057,3,179.2522,1.330122,17.47467,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1094.363,13.97973,63.99093,0,0.5758485,0,38.68888,19.69854,18.99034,463.0538,0,855.1112,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 04:30:00,1938,4.5,19.08122,3022.531,213.8399,0.8793644,14.73455,1,1,2115.772,2115.454,525.9787,291.0714,817.0501,2,0,0,17.05009,800,0,202.4875,274.2955,0.1371477,0.2046279,0.3172331,0,250,0.3172331,1589.476,13.64007,64.07104,11.48039,0.7513897,1.094476,38.08389,28.61056,9.473327,319.8599,0,588.7397,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 04:45:00,1939,4.75,18.83635,3024.438,241.8603,0,5.567498,1,1,2117.107,2116.79,527.4771,291.7319,819.209,2,0,0,19.20899,800,0,249.3953,211.9035,0.1059517,0.1727198,0.3172331,0,250,0.3172331,1589.313,15.36719,64.32858,0,0,0,38.10792,28.60763,9.500297,320.3396,0,568.3095,0,0,6.605827e-15,4.263256e-14
naive,2026-01-25 05:00:00,1940,5,18.85305,3063.861,305.7957,1.760227,13.01193,1,1,2144.703,2144.386,721.4286,348.3356,1069.764,3,242.9388,2.582185,24.24318,800,0,47.48045,200,0.1,0.1334325,0.3172331,0,250,0.3172331,1422.957,19.39454,64.31101,15.37639,0,0,38.60465,25.61323,12.99143,373.9488,0,702.072,0,-5.684342e-14,2.081668e-15,4.263256e-14
naive,2026-01-25 05:15:00,1941,5.25,18.70553,3059.693,355.5711,0,9.822896,1,1,2141.785,2141.468,1203.874,486.8437,1690.717,4,366.4928,0.08382448,24.14074,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.594,19.31259,64.46617,0,0,0,38.55213,16.87669,21.67544,503.7204,0,934.9163,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 05:30:00,1942,5.5,18.74306,3100.214,427.1076,0,4.896988,1,1,2170.15,2169.832,530.0815,292.8801,822.9616,2,0,0,22.96165,800,0,441.4954,214.5435,0.1072718,0.2046279,0.3172331,0,250,0.3172331,1639.751,18.36932,64.4267,0,0,0,39.06269,29.51552,9.547178,322.3956,0,572.3112,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-25 05:45:00,1943,5.75,18.70767,3103.679,536.1353,0,4.383281,1,1,2172.576,2172.258,889.7228,396.5689,1286.292,3,461.1565,0,25.13514,800,0,58.03896,200,0.1,0.1350949,0.3172331,0,250,0.3172331,1282.536,20.10812,64.46392,16.93983,0,0,39.10636,23.08564,16.02072,419.6546,0,796.0084,0,-1.136868e-13,-2.747802e-15,4.263256e-14
naive,2026-01-25 06:00:00,1944,6,18.87535,3092.816,602.9694,0,0,1,1,2164.971,2164.654,1376.365,536.1689,1912.534,4,591.085,0.5509797,20.89758,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,788.2895,16.71806,64.28756,11.88444,0,0,38.96948,14.18921,24.78027,550.3581,0,1048.893,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 06:15:00,1945,6.25,19.03832,3132.819,665.4469,0,5.427358,1,1,2192.973,2192.656,663.7517,331.4815,995.2331,2,170.8739,0.2932828,24.06598,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1528.905,19.25279,64.11615,0,0,0,39.47352,27.52028,11.95324,359.0018,0,645.8729,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 06:30:00,1946,6.5,19.10392,3137.193,724.8326,0,0,1,1,2196.035,2195.718,1452.267,547.7326,2000,4,735.8344,1.472815,25.9241,736.7687,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,743.4507,20.73928,58.98493,0,0,0,39.52864,13.38211,26.14652,561.1148,0,1055.871,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 06:45:00,1947,6.75,19.1685,3130.455,769.0125,0,0,1,1,2191.318,2191.001,742.9226,354.8313,1097.754,3,267.9881,1.23606,28.52975,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1448.078,22.8238,63.97923,1.355009,0,0,39.44373,26.06541,13.37832,380.8967,0,692.1542,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 07:00:00,1948,7,19.31856,3163.636,790.8635,0,0,1,1,2214.545,2214.228,1457.679,542.3207,2000,4,773.777,1.632488,32.20772,692.3828,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.5488,25.76618,55.23606,17.08658,0,0,39.86182,13.61788,26.24394,555.9385,0,1079.211,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 07:15:00,1949,7.25,19.60455,3163.155,777.1172,0,10.54454,1,1,2214.209,2213.892,731.8692,351.5913,1083.46,3,254.2615,2.756905,26.4421,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1482.022,21.15368,63.52063,23.18629,0,0,39.85576,26.6764,13.17936,378.2677,0,725.0711,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 07:30:00,1950,7.5,19.86018,3137.903,736.5877,0,15.84564,1,1,2196.532,2196.215,1451.381,548.6189,2000,4,727.0325,3.609123,29.48268,739.8757,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.8339,23.58614,58.49806,9.555226,0,0,39.53758,13.40701,26.13057,562.0259,0,1074.724,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 07:45:00,1951,7.75,20.00927,3137.266,675.9719,0,14.50442,1,1,2196.086,2195.769,671.4688,335.0639,1006.533,3,169.3584,3.811125,33.36323,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1524.3,26.68811,63.09496,6.944084,0,0,39.52955,27.4374,12.09215,362.5013,0,665.9993,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 08:00:00,1952,8,20.19129,3220.517,636.2002,0,21.68298,1,1,2254.362,2254.045,1447.727,552.273,2000,4,597.0405,265.0679,35.84951,602.0421,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.3176,28.62474,47.33821,39.15972,0,0,40.57851,14.51372,26.0648,566.7867,0,1147.868,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 08:15:00,1953,8.25,20.5491,3286.125,520.4616,0,31.50667,1,1,2300.288,2299.97,741.2729,383.3253,1124.598,3,22.34703,266.6459,35.6052,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1558.698,28.32775,62.5272,0,0,3.178913,41.40518,28.05656,13.34862,411.9126,0,753.482,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 08:30:00,1954,8.5,20.49754,3245.673,441.4848,0,35.73303,1,1,2271.971,2271.654,1427.397,572.6026,2000,4,439.8253,274.9033,40.11011,745.1612,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.2566,31.92844,58.29156,1.659469,0,3.804594,40.89548,15.19662,25.69886,588.4339,0,1114.152,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 08:45:00,1955,8.75,20.74316,3276.171,374.9773,0,39.83708,1,1,2293.32,2293.003,634.0037,338.6941,972.6979,2,0,130.8984,41.79947,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1658.999,33.19107,62.3231,21.28687,0,6.646012,41.27976,29.86198,11.41778,369.6697,0,705.9457,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 09:00:00,1956,9,20.81006,3315.402,290.131,0,40.6222,1,1,2320.781,2320.464,1345.776,559.0973,1904.873,4,284.9828,274.2607,45.62945,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,974.6886,36.20786,62.25273,5.148277,0,4.414344,41.77407,17.54439,24.22967,577.3823,0,1093.611,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 09:15:00,1957,9.25,21.18163,3312.4,244.1157,0.4454131,39.62395,1,1,2318.68,2318.363,556.568,304.5566,861.1246,2,0,14.83954,46.28507,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1761.795,36.59052,61.86194,3.622391,0,3.033435,41.73624,31.7123,10.02393,336.7813,0,610.2166,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 09:30:00,1958,9.5,21.31857,3337.773,207.2161,5.445196,40.9424,1,1,2336.441,2336.124,1286.145,543.5694,1829.714,4,194.5305,281.2623,53.92154,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.979,42.56844,61.71792,12.68566,0,0,42.05594,18.89962,23.15632,562.469,0,1077.388,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 09:45:00,1959,9.75,21.51397,3318.958,134.0934,10.06906,44.3063,1,1,2323.271,2322.953,556.0683,304.3364,860.4047,2,0,0,60.40471,800,0,430.7438,217.2314,0.1086157,0.2046279,0.3172331,0,250,0.3172331,1766.885,47.59216,61.5124,0,0,0,41.81887,31.80393,10.01494,336.1403,0,603.0792,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 10:00:00,1960,10,21.58967,3324.694,147.4674,7.087115,52.50085,1,1,2327.286,2326.969,799.8866,405.7447,1205.631,3,51.09967,288.9092,65.62238,800,0,68.78885,200,0.1,0.1367874,0.3172331,0,250,0.3172331,1527.082,51.66336,61.43278,27.57884,0,0.8374907,41.89115,27.48748,14.40367,433.3747,0,845.211,0,0,-5.329071e-15,4.263256e-14
naive,2026-01-25 10:15:00,1961,10.25,21.81695,3367.417,144.6803,9.776294,58.20005,1,1,2357.192,2356.875,1244.471,535.7178,1780.188,4,106.0921,292.9675,81.12881,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.404,63.72379,61.19374,38.58818,0,0,42.42946,20.02328,22.40618,555.7411,0,1109.204,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 10:30:00,1962,10.5,22.1504,3376.904,136.0962,0,67.93027,1,1,2363.833,2363.516,579.3618,314.6053,893.967,2,0,0,93.96701,800,0,380.0738,229.8989,0.1149495,0.2046279,0.3172331,0,250,0.3172331,1784.154,73.55708,60.84304,49.70757,0,0,42.54899,32.11477,10.43422,346.72,0,710.7372,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 10:45:00,1963,10.75,22.60074,3385.088,112.6291,6.055193,81.74725,1,1,2369.562,2369.244,778.2479,402.284,1180.532,3,0,271.9809,108.5511,800,0,119.4509,200,0.1,0.144764,0.3172331,0,250,0.3172331,1590.997,84.58234,60.36939,17.71672,0,0,42.65211,28.63794,14.01417,430.922,0,824.4897,0,1.136868e-13,-5.634382e-15,4.263256e-14
naive,2026-01-25 11:00:00,1964,11,22.66906,3392.149,105.8231,8.674824,79.19454,1,1,2374.504,2374.187,1269.959,546.7929,1816.752,4,107.4487,294.2633,115.0399,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.228,89.5755,60.29755,0,0,0,42.74107,19.8761,22.86497,566.669,0,1065.503,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 11:15:00,1965,11.25,22.84901,3372.845,94.30071,1.152992,86.49593,1,1,2360.991,2360.674,601.7962,324.4955,926.2917,2,0,0,126.2917,800,0,388.7853,227.721,0.1138605,0.2046279,0.3172331,0,250,0.3172331,1758.878,98.15488,60.10828,0.9565148,0,0,42.49785,31.6598,10.83804,356.1553,0,646.3387,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 11:30:00,1966,11.5,23.59699,3367.939,86.10765,1.191094,94.93625,1,1,2357.558,2357.24,810.4261,416.4698,1226.896,3,0,288.191,138.7048,800,0,110.7407,200,0.1,0.1433926,0.3172331,0,250,0.3172331,1546.814,106.9725,59.3216,0,0,0,42.43604,27.84266,14.59338,444.3124,0,821.888,0,-1.136868e-13,-2.331468e-15,4.263256e-14
naive,2026-01-25 11:45:00,1967,11.75,23.95177,3378.185,105.4232,2.163737,95.80126,1,1,2364.73,2364.413,1295.128,558.2276,1853.355,4,104.5983,300.2039,148.553,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1069.285,114.146,58.94846,0.8248581,0,0,42.56514,19.24713,23.31801,577.4747,0,1090.055,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 12:00:00,1968,12,24.18052,3398.181,74.06408,0,111.7697,1,1,2378.727,2378.41,625.2057,334.8155,960.0213,2,0,0,160.0213,800,0,416.0511,220.9046,0.1104523,0.2046279,0.3172331,0,250,0.3172331,1753.204,122.6652,58.70787,0,0,0,42.81708,31.55767,11.25941,366.3732,0,666.7001,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 12:15:00,1969,12.25,24.47656,3396.981,50.61627,0,124.4579,1,1,2377.887,2377.57,863.6649,437.3879,1301.053,3,21.45358,306.1547,173.4446,800,0,83.47927,200,0.1,0.1391004,0.3172331,0,250,0.3172331,1513.905,132.5442,58.39651,0,0,0,42.80196,27.25028,15.55168,464.6382,0,863.5804,0,0,-6.661338e-15,4.263256e-14
naive,2026-01-25 12:30:00,1970,12.5,24.35406,3466.454,57.17636,0,126.8209,1,1,2426.518,2426.2,1338.977,575.6271,1914.604,4,120.8345,304.6345,189.1352,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.223,144.7201,58.52535,0,0,0,43.67732,19.57002,24.1073,595.1971,0,1124.553,0,0,1.24345e-13,4.263256e-14
