controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-25 12:45:00,1971,12.75,24.78997,3430.848,80.83081,0,142.7592,1,1,2401.594,2401.276,655.607,348.2179,1003.825,3,0,0,203.8249,800,0,421.1583,219.6278,0.1098139,0.2046279,0.3172331,0,250,0.3172331,1745.669,155.2494,58.06689,0,0,0,43.22868,31.42205,11.80664,379.64,0,693.9547,0,0,4.884981e-14,4.263256e-14
naive,2026-01-25 13:00:00,1972,13,25.02852,3419.692,72.61677,0,143.9455,1,1,2393.784,2393.467,900.599,452.4975,1353.096,3,31.31259,308.6528,213.1311,800,0,78.37288,200,0.1,0.1382964,0.3172331,0,250,0.3172331,1492.868,161.931,57.81599,0,0,0,435.4819,271.5855,163.8964,724.083,0,1383.123,0,0,4.163336e-16,4.263256e-14
naive,2026-01-25 13:15:00,1973,13.25,25.05387,3421.603,91.64792,0,165.0632,1,1,2395.122,2394.805,1356.257,584.1783,1940.435,4,112.9883,305.1132,222.3336,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.548,168.8777,57.78933,0,0,0,435.9465,189.0307,246.9159,773.2089,0,1481.405,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 13:30:00,1974,13.5,25.41435,3452.238,85.21617,0,178.1167,1,1,2416.567,2416.25,674.7545,356.659,1031.413,3,0,0,231.4135,800,0,414.3773,221.323,0.1106615,0.2046279,0.3172331,0,250,0.3172331,1741.495,175.1072,57.4102,0,0,3.009541,443.0473,319.2814,123.766,676.4922,0,1288.398,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-25 13:45:00,1975,13.75,25.53107,3426.23,88.74346,0.2839948,180.2506,1,1,2398.361,2398.044,901.1493,454.1864,1355.336,3,19.15445,299.5328,236.6484,800,0,85.15281,200,0.1,0.1393639,0.3172331,0,250,0.3172331,1496.894,178.8474,57.28744,0,0,1.403154,440.7469,275.0844,165.6626,729.5286,0,1394.609,0,5.684342e-14,5.412337e-15,4.263256e-14
naive,2026-01-25 14:00:00,1976,14,25.58899,3447.077,92.17069,1.31079,185.305,1,1,2412.954,2412.637,1362.562,587.9273,1950.489,4,104.8386,298.9731,246.6775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.075,186.3126,57.22652,0,0,0,443.9486,193.1986,250.75,781.1259,0,1497.872,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 14:15:00,1977,14.25,25.8417,3434.238,100.7958,3.290012,189.8345,1,1,2403.966,2403.649,687.0495,362.0793,1049.129,3,0,0,249.1288,800,0,405.2175,223.613,0.1118065,0.2046279,0.3172331,0,250,0.3172331,1716.6,187.6604,56.96073,0,0,2.174079,444.5687,317.453,127.1156,679.9344,0,1295.788,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-25 14:30:00,1978,14.5,26.06769,3423.558,110.838,11.68536,187.0151,1,1,2396.49,2396.173,896.2102,454.2876,1350.498,3,0,295.1449,255.353,800,0,94.31108,200,0.1,0.1408058,0.3172331,0,250,0.3172331,1499.963,191.8872,56.72305,17.49249,0,0,445.2329,278.6712,166.5617,732.9588,0,1432.279,0,-1.705303e-13,4.024558e-15,4.263256e-14
naive,2026-01-25 14:45:00,1979,14.75,26.17028,3443.643,108.5098,10.77385,191.5499,1,1,2410.55,2410.233,1362.945,589.1268,1952.072,4,96.17717,291.955,263.94,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.288,198.1233,56.61515,12.33263,0,0,448.7859,194.9795,253.8064,784.1063,0,1525.794,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 15:00:00,1980,15,26.31264,3467.231,97.87971,6.27926,195.4558,1,1,2427.062,2426.745,700.7284,368.1096,1068.838,3,0,0,268.8381,800,0,383.9205,228.9372,0.1144686,0.2046279,0.3172331,0,250,0.3172331,1726.016,201.4938,56.46543,2.039181,0,0,453.1812,322.2819,130.8993,690.3916,0,1320.777,0,0,4.884981e-14,4.263256e-14
naive,2026-01-25 15:15:00,1981,15.25,26.27794,3488.533,86.84582,0.5913796,190.244,1,1,2441.973,2441.656,894.3294,453.4584,1347.788,3,0,275.8986,271.8892,800,0,115.6047,200,0.1,0.1441584,0.3172331,0,250,0.3172331,1547.327,203.8561,56.50192,0,0,0,455.6407,288.7112,166.9295,742.1697,0,1420.775,0,-5.684342e-14,-6.661338e-16,4.263256e-14
naive,2026-01-25 15:30:00,1982,15.5,26.22008,3446.901,120.4992,1.767572,194.6561,1,1,2412.831,2412.514,1390.454,598.167,1988.621,4,122.1251,287.9175,278.578,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.06,209.0002,56.56278,0,0,0,449.6691,190.477,259.1921,788.644,0,1513.655,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 15:45:00,1983,15.75,26.4571,3466.066,137.8425,6.237539,202.6399,1,1,2426.246,2425.929,707.5996,371.1388,1078.738,3,0,0,278.7385,800,0,413.8482,221.4553,0.1107277,0.2046279,0.3172331,0,250,0.3172331,1718.329,208.592,56.31349,11.63497,0,0,454.3771,321.8015,132.5757,692.9403,0,1342.598,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 16:00:00,1984,16,26.7331,3478.476,167.3091,0.04410196,204.7754,1,1,2434.933,2434.616,956.4774,473.6258,1430.103,3,60.78178,288.8934,280.428,800,0,85.68183,200,0.1,0.1394472,0.3172331,0,250,0.3172331,1478.138,209.2372,56.02321,20.84544,0,0,458.6115,278.4024,180.209,752.0282,0,1476.989,0,-1.136868e-13,6.689094e-15,4.263256e-14
naive,2026-01-25 16:15:00,1985,16.25,26.87735,3466.827,173.3939,2.592051,209.861,1,1,2426.779,2426.462,1401.825,598.1754,2000,4,157.4407,286.7897,266.6277,789.142,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.637,198.6326,55.11318,15.95329,0,11.22839,458.4458,193.5655,264.8803,793.862,0,1553.241,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 16:30:00,1986,16.5,26.99896,3457.063,208.264,0,205.4386,1,1,2419.944,2419.627,698.8096,367.2637,1066.073,3,0,0,266.0734,800,0,474.3991,206.3176,0.1031588,0.2046279,0.3172331,0,250,0.3172331,1720.817,197.9608,55.74359,21.65945,0,7.477742,458.3128,325.9053,132.4075,694.5852,0,1363.821,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 16:45:00,1987,16.75,27.0052,3435.121,252.0196,0,193.1138,1,1,2404.585,2404.267,1048.705,497.6876,1546.393,4,200.299,284.1579,261.9362,800,0,25.14044,200,0.1,0.1299152,0.3172331,0,250,0.3172331,1355.562,194.8696,55.73702,26.58014,0,0,455.4631,256.763,198.7001,754.4507,0,1492.048,0,-1.136868e-13,-4.996004e-16,4.263256e-14
naive,2026-01-25 17:00:00,1988,17,27.032,3409.072,304.9507,0,194.3897,1,1,2386.35,2386.033,1415.134,584.8659,2000,4,264.1022,283.9385,250.5105,701.4488,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,970.899,186.3157,48.84613,40.8485,0,8.074066,452.2618,184.0051,268.2567,770.4011,0,1556.314,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 17:15:00,1989,17.25,26.93917,3409.983,343.0851,1.468965,184.2955,1,1,2386.988,2386.671,745.4075,387.8064,1133.214,3,0,98.43788,234.7759,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1641.263,174.7876,55.80648,23.48596,0,9.507974,451.5088,310.4518,141.057,700.0567,0,1377.844,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 17:30:00,1990,17.5,27.18354,3427.475,409.668,1.099822,178.8906,1,1,2399.232,2398.915,1428.03,571.9704,2000,4,370.5622,277.6377,230.3064,621.4937,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,970.8854,171.0098,43.15455,39.10586,0,7.880736,456.1442,184.5856,271.5586,758.0543,0,1535.017,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 17:45:00,1991,17.75,27.10694,3389.149,440.5758,0,163.7894,1,1,2372.404,2372.087,794.5978,409.4919,1204.09,3,0,184.5218,219.5679,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1577.489,163.1706,55.63002,27.82252,0,0.6187826,450.3223,299.434,150.8883,709.0433,0,1403.497,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 18:00:00,1992,18,27.14366,3370.307,497.2506,0,148.4401,1,1,2359.215,2358.898,1421.759,569.6242,1991.383,4,478.0763,1.18407,212.1226,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.1389,157.5754,55.59141,19.17433,0,0,448.1623,178.0212,270.1411,747.6454,0,1465.826,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 18:15:00,1993,18.25,27.11127,3366.249,543.9896,1.432123,140.3728,1,1,2356.374,2356.057,692.1942,358.6169,1050.811,3,48.17158,2.224453,200.4151,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1663.863,148.9304,55.62547,0,0,0,447.3199,315.8577,131.4622,674.4746,0,1286.371,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 18:30:00,1994,18.5,26.88204,3300.779,586.3889,2.97185,128.5602,1,1,2310.545,2310.228,1442.456,557.5441,2000,4,601.9748,0.421168,184.9859,712.6181,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.7722,137.8041,49.7644,0,2.550682,0,436.5305,163.9479,272.5826,721.492,0,1391.399,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 18:45:00,1995,18.75,27.07513,3321.596,645.0256,0,124.9382,0,1,2325.117,2324.8,742.8888,370.0765,1112.965,3,139.7082,2.066962,171.1902,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1581.911,127.2626,55.66348,5.647943,0,0,441.0534,300.074,140.9794,0,670.1505,3632.949,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 19:00:00,1996,19,26.94919,3303.055,701.536,1.620495,111.3552,0,0,2312.139,2311.821,1453.883,546.1165,2000,4,696.4262,4.343038,157.2892,641.9415,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,857.9379,117.0871,44.77217,5.10984,0,0,437.4419,162.3164,275.1255,0,708.433,3854.827,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 19:15:00,1997,19.25,26.75899,3312.565,714.6354,0,96.93269,0,0,2318.795,2318.478,788.3213,381.3071,1169.628,3,213.6687,7.559994,148.3997,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1530.157,110.6955,55.99597,1.297334,0,0,436.9717,288.3546,148.6172,0,669.6616,3622.381,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 19:30:00,1998,19.5,26.67163,3273.488,718.6348,7.82489,86.30568,0,0,2291.441,2291.124,1456.347,543.6533,2000,4,724.4383,2.925488,133.6252,639.011,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.7774,99.76815,44.80094,0,4.899403,0,431.0364,157.0276,274.0088,0,700.6809,3811.795,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 19:45:00,1999,19.75,26.4393,3224.601,706.4629,0,78.34127,0,0,2257.221,2256.903,768.3288,372.0004,1140.329,3,217.8133,2.564539,119.9514,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1488.575,89.78186,56.33221,0,0,0,422.5678,278.6718,143.896,0,650.6721,3515.323,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 20:00:00,2000,20,26.31681,3201.374,680.1747,0,68.71622,0,0,2240.962,2240.644,1452.258,547.742,2000,4,704.648,4.20456,104.3357,686.8117,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,788.3864,78.19602,48.47263,0,0,0,418.4685,147.2202,271.2482,0,694.9622,3767.76,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 20:15:00,2001,20.25,26.05357,3191.723,660.0487,0,67.98202,0,0,2234.206,2233.889,695.9026,348.1124,1044.015,3,150.2179,1.38542,92.41173,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1537.986,69.45401,56.73789,10.16132,0,0,414.9632,285.653,129.3102,0,633.7654,3439.408,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 20:30:00,2002,20.5,25.97917,3150.695,626.2863,0,63.93908,0,0,2205.486,2205.169,1438.484,561.5155,2000,4,607.9979,4.971176,87.39474,799.6361,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,766.6847,65.73541,56.79031,18.28833,0,0,409.0073,142.1816,266.8257,0,703.6971,3837.992,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 20:45:00,2003,20.75,25.82668,3162.338,544.8586,0,53.57952,0,0,2213.637,2213.319,617.272,324.9689,942.2408,2,53.37202,7.865942,81.00284,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1596.047,61.02645,56.97653,0,0,0,409.2457,295.069,114.1767,0,620.0378,3346.109,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 21:00:00,2004,21,25.47897,3153.596,494.4188,0,49.73164,0,0,2207.517,2207.2,1347.477,533.6028,1881.08,4,505.6014,9.147829,66.33034,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,859.7231,50.1569,57.34223,0,0,0,405.2488,157.8252,247.4236,0,691.4279,3738.344,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 21:15:00,2005,21.25,25.43748,3111.262,439.3759,0,43.24294,0,0,2177.884,2177.566,558.0062,305.1907,863.1969,2,0,0,63.1969,800,0,440.9689,214.6751,0.1073376,0.2046279,0.3172331,0,250,0.3172331,1619.56,47.80847,57.38587,2.920644,0,0,399.4741,297.0647,102.4094,0,602.2554,3252.884,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 21:30:00,2006,21.5,25.27585,3114.671,371.8116,0,44.9635,0,0,2180.27,2179.953,794.881,373.2005,1168.081,3,306.1243,5.774639,56.18246,800,0,58.56532,200,0.1,0.1351778,0.3172331,0,250,0.3172331,1385.072,42.57469,57.55586,7.121923,0,2.388811,398.6118,253.2283,145.3836,0,626.8655,3395.295,0,5.684342e-14,-1.415534e-15,4.263256e-14
naive,2026-01-25 21:45:00,2007,21.75,24.93759,3100.244,294.0596,0,41.63912,0,0,2170.171,2169.854,1183.88,483.9449,1667.825,4,316.7673,2.405055,48.65301,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,985.9732,37.00058,57.91162,0,0,4.638543,39.06308,17.74752,21.31556,0,502.5348,2698.791,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 22:00:00,2008,22,24.78511,3092.155,250.7675,0,33.79744,0,0,2164.508,2164.191,548.074,300.8121,848.8861,2,0,0,48.88611,800,0,260.8142,259.7138,0.1298569,0.2046279,0.3172331,0,250,0.3172331,1616.117,37.23748,58.07199,0,0,0,38.96115,29.09011,9.871043,0,329.9022,1749.131,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-25 22:15:00,2009,22.25,24.63538,3073.703,198.4245,0,29.72913,0,0,2151.592,2151.275,546.5654,300.147,846.7125,2,0,0,46.71246,800,0,225.8371,203.2137,0.1016068,0.163538,0.3172331,0,250,0.3172331,1604.709,35.63773,58.22948,0,0,0,38.72866,28.88477,9.843888,0,329.0318,1744.167,0,-5.684342e-14,-4.157785e-14,4.263256e-14
naive,2026-01-25 22:30:00,2010,22.5,24.66609,3049.924,179.9542,0,30.69151,0,0,2134.947,2134.629,679.8187,339.639,1019.458,3,161.8429,9.579107,48.03571,800,0,12.72666,200,0.1,0.1279607,0.3172331,0,250,0.3172331,1454.811,36.63545,58.19717,5.38466,0,0,38.42904,26.18659,12.24245,0,365.8256,1955.857,0,-5.684342e-14,2.220446e-16,4.263256e-14
naive,2026-01-25 22:45:00,2011,22.75,24.33481,3017.365,163.4154,0,23.13835,1,0,2112.156,2111.839,1062.661,449.4806,1512.141,4,157.2561,11.05111,43.83388,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.178,33.54701,58.5456,6.159364,0,0,38.0188,18.8852,19.1336,468.3658,0,881.4926,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 23:00:00,2012,23,24.226,3024.255,164.4962,4.194017,22.32482,1,1,2116.978,2116.661,538.0849,296.4084,834.4932,2,0,0,34.49323,800,0,145.146,288.6309,0.1443154,0.2046279,0.3172331,0,250,0.3172331,1578.576,26.42844,58.66004,26.78559,0,0,38.10561,28.41437,9.691238,324.8227,0,629.8581,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 23:15:00,2013,23.25,23.98999,3027.36,136.6731,0.6541644,28.1593,1,1,2119.152,2118.834,534.928,295.0167,829.9447,2,0,0,29.94467,800,0,141.3223,253.2548,0.1266274,0.1817466,0.3172331,0,250,0.3172331,1583.907,22.9999,58.90826,3.330238,0,5.159395,38.14473,28.51032,9.634414,324.4465,0,588.3658,0,5.684342e-14,2.359224e-14,4.263256e-14
naive,2026-01-25 23:30:00,2014,23.5,23.84569,3040.399,127.2195,8.285513,26.21281,1,1,2128.279,2127.962,532.8984,294.1219,827.0203,2,0,0,27.02034,800,0,122.3087,222.6378,0.1113189,0.1594709,0.3172331,0,250,0.3172331,1595.064,20.78498,59.06002,13.79242,0,5.427838,38.30903,28.71115,9.597881,323.7977,0,604.9448,0,0,8.160139e-15,4.263256e-14
naive,2026-01-25 23:45:00,2015,23.75,23.58587,3020.16,113.2025,6.810146,23.72531,1,1,2114.112,2113.795,538.8055,296.5711,835.3766,2,1.302313,2.464304,31.60999,800,0,90.41101,200,0.1,0.1401918,0.3172331,0,250,0.3172331,1574.99,24.3812,59.3333,21.48914,4.345842,0,38.05402,28.34981,9.704209,324.9209,0,627.6573,0,0,2.248202e-15,4.263256e-14
naive,2026-01-26 00:00:00,2016,0,23.35415,3032.546,114.4333,5.418144,22.80748,1,1,2122.782,2122.465,1003.684,429.8232,1433.507,3,103.9402,5.469631,24.09733,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.781,18.63126,59.577,10.49307,0,4.176223,38.21008,20.13806,18.07202,450.6964,0,852.4692,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 00:15:00,2017,0.25,23.19676,3052.23,100.7007,8.380235,21.57002,1,1,2136.561,2136.244,532.3682,293.8882,826.2564,2,0,0,26.25639,800,0,108.9224,297.6868,0.1488434,0.2046279,0.3172331,0,250,0.3172331,1603.876,20.33363,59.74254,0,4.067853,1.23639,38.4581,28.86976,9.588338,322.9749,0,585.7565,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-26 00:30:00,2018,0.5,22.82158,3016.994,92.84427,0.4726347,20.49629,1,1,2111.896,2111.578,525.086,290.6778,815.7638,2,0,0,15.76378,800,0,113.0837,269.369,0.1346845,0.187449,0.3172331,0,250,0.3172331,1586.492,12.2552,60.13713,0,0,8.241097,38.01412,28.55686,9.457257,320.6705,0,573.6868,0,-5.684342e-14,-1.196265e-14,4.263256e-14
naive,2026-01-26 00:45:00,2019,0.75,22.33368,3022.915,79.04705,3.159499,7.57031,1,1,2116.04,2115.723,527.9787,291.9531,819.9318,2,0,0,19.93178,800,0,105.5566,242.9374,0.1214687,0.1696177,0.3172331,0,250,0.3172331,1587.744,15.57331,60.65028,0,0.3471271,0,38.08873,28.5794,9.509327,320.5325,0,573.4322,0,0,5.384582e-15,4.263256e-14
naive,2026-01-26 01:00:00,2020,1,22.12742,3078.214,85.47415,0,4.274195,1,1,2154.75,2154.433,527.5772,291.7761,819.3532,2,0,0,19.35322,800,0,104.6996,216.7243,0.1083621,0.1529741,0.3172331,0,250,0.3172331,1626.856,15.1532,60.86721,0,0,0,38.7855,29.2834,9.502099,321.0595,0,573.6433,0,0,5.390133e-14,4.263256e-14
naive,2026-01-26 01:15:00,2021,1.25,21.87002,3053.574,91.05105,0,1.132617,1,1,2137.502,2137.185,556.3216,300.0352,856.3567,2,37.09564,3.397596,15.86349,800,0,66.76069,200,0.1,0.1364681,0.3172331,0,250,0.3172331,1580.863,12.45348,61.13793,0,0,0,38.47503,28.45554,10.0195,328.4907,0,588.2012,0,5.684342e-14,7.21645e-16,4.263256e-14
naive,2026-01-26 01:30:00,2022,1.5,21.68952,3038.428,117.6726,0.532147,0,1,1,2126.9,2126.582,1000.262,428.489,1428.751,3,102.473,3.715819,22.56169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1126.321,17.7444,61.32777,15.19954,0,0,38.28419,20.27377,18.01042,448.7628,0,854.751,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 01:45:00,2023,1.75,21.5887,3032.876,117.6177,0,0,1,1,2123.013,2122.696,530.2719,292.9641,823.236,2,0,0,23.23599,800,0,107.7839,297.9714,0.1489857,0.2046279,0.3172331,0,250,0.3172331,1592.424,18.29347,61.43381,13.02041,0,0,38.21424,28.66363,9.550605,321.6277,0,596.6025,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-26 02:00:00,2024,2,21.38309,3016.171,108.9361,0,11.12736,1,1,2111.32,2111.002,529.0454,292.4233,821.4687,2,0,0,21.46868,800,0,105.8955,271.4506,0.1357253,0.1876282,0.3172331,0,250,0.3172331,1581.957,16.9374,61.65006,6.526276,0,0,38.00375,28.47522,9.528527,320.8985,0,583.6986,0,0,-6.875056e-14,4.263256e-14
naive,2026-01-26 02:15:00,2025,2.25,21.3708,3040.495,120.9538,0,12.82616,1,1,2128.346,2128.029,525.8131,290.9984,816.8114,2,0,0,16.81145,800,0,110.5862,243.7613,0.1218807,0.1709285,0.3172331,0,250,0.3172331,1602.216,13.2648,61.66298,11.80634,0,0,38.31024,28.83989,9.470346,319.8383,0,590.6716,0,5.684342e-14,2.783884e-14,4.263256e-14
naive,2026-01-26 02:30:00,2026,2.5,21.20533,3036.498,128.8699,0,13.51732,1,1,2125.549,2125.231,526.8721,291.4652,818.3373,2,0,0,18.33731,800,0,94.9985,219.9733,0.1099867,0.1534929,0.3172331,0,250,0.3172331,1598.359,14.49303,61.83701,34.56476,0,0,38.25987,28.77047,9.489408,320.2357,0,630.529,0,5.684342e-14,2.650657e-14,4.263256e-14
naive,2026-01-26 02:45:00,2027,2.75,21.07076,3033.279,115.3666,0,10.95926,1,1,2123.295,2122.978,553.8364,300.1471,853.9835,2,26.94512,5.870584,21.16783,800,0,79.75475,200,0.1,0.138514,0.3172331,0,250,0.3172331,1569.141,16.75294,61.97854,8.666773,0,0,38.21931,28.24454,9.974766,328.3916,0,602.0076,0,-5.684342e-14,5.273559e-16,4.263256e-14
naive,2026-01-26 03:00:00,2028,3,21.04109,3014.311,115.7806,0,7.833691,1,1,2110.017,2109.7,1004.648,429.6518,1434.299,3,108.9521,3.992945,21.35429,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.053,16.90558,62.00975,6.828494,0,0,37.98031,19.89095,18.08937,449.5427,0,841.1037,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 03:15:00,2029,3.25,20.98993,3033.302,111.1008,0,8.960848,1,1,2123.312,2122.994,527.675,291.8192,819.4942,2,0,0,19.49422,800,0,118.9324,295.1843,0.1475921,0.2046279,0.3172331,0,250,0.3172331,1595.319,15.441,62.06356,0,0,0,38.21961,28.71575,9.50386,320.535,0,571.2484,0,0,-7.904788e-14,4.263256e-14
naive,2026-01-26 03:30:00,2030,3.5,20.86208,3033.272,112.3898,1.395102,12.22567,1,1,2123.291,2122.973,525.5066,290.8632,816.3698,2,0,0,16.36981,800,0,107.5855,268.2414,0.1341207,0.1858732,0.3172331,0,250,0.3172331,1597.467,12.98295,62.19802,7.168995,0,0,38.21923,28.7544,9.464828,319.6177,0,581.629,0,0,-3.999578e-14,4.263256e-14
naive,2026-01-26 03:45:00,2031,3.75,20.77541,3026.422,123.1788,9.311319,11.6443,1,1,2118.495,2118.178,523.9552,290.1793,814.1345,2,0,0,14.13453,800,0,130.2956,235.6253,0.1178126,0.1689077,0.3172331,0,250,0.3172331,1594.223,11.21995,62.28918,0,9.230246,0.4243525,38.13292,28.69601,9.436904,318.9465,0,583.7398,0,0,-4.213296e-14,4.263256e-14
naive,2026-01-26 04:00:00,2032,4,20.58694,3024.281,134.9978,5.181153,18.09614,1,1,2116.997,2116.679,532.7366,292.4413,825.1778,2,13.52828,0.2575544,11.39199,800,0,142.3528,200,0.1,0.1483698,0.3172331,0,250,0.3172331,1583.943,9.0601,62.4874,0,4.923598,9.036035,38.10594,28.51097,9.594968,322.4619,0,583.1187,0,-5.684342e-14,-5.551115e-16,4.263256e-14
naive,2026-01-26 04:15:00,2033,4.25,20.43245,3071.669,148.9451,5.06392,19.38998,1,1,2150.169,2149.851,1051.997,442.5933,1494.591,3,175.6347,1.660263,17.29554,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.854,13.7766,62.64989,0,3.403657,5.613384,38.70303,19.76137,18.94166,463.2899,0,861.97,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 04:30:00,2034,4.5,20.38684,3070.975,189.3095,5.537318,6.54253,1,1,2149.682,2149.365,526.4678,291.287,817.7547,2,0,0,17.75474,800,0,209.4912,272.5446,0.1362723,0.2046279,0.3172331,0,250,0.3172331,1622.897,14.14885,62.69786,0,4.98968,0,38.69428,29.21215,9.48213,320.4991,0,579.0704,0,5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-26 04:45:00,2035,4.75,20.44833,3078.746,225.3,0,19.91634,1,1,2155.123,2154.805,522.6946,289.6236,812.3183,2,0,0,12.31825,800,0,245.4888,211.1294,0.1055647,0.1716173,0.3172331,0,250,0.3172331,1632.111,9.810419,62.63319,0,0,10.10592,38.79221,29.37799,9.414214,320.6857,0,570.9091,0,-5.684342e-14,2.292611e-14,4.263256e-14
naive,2026-01-26 05:00:00,2036,5,20.36003,3113.739,256.5234,3.577095,13.55521,1,1,2179.617,2179.3,727.0454,349.4257,1076.471,3,254.5895,2.15882,19.72275,800,0,44.38482,200,0.1,0.1329451,0.3172331,0,250,0.3172331,1452.255,15.7214,62.72605,0,1.418275,0,39.23311,26.14058,13.09253,375.5663,0,683.0123,0,-5.684342e-14,2.942091e-15,4.263256e-14
naive,2026-01-26 05:15:00,2037,5.25,20.45369,3107.11,323.8538,2.748509,14.71077,1,1,2174.977,2174.659,1194.691,483.5017,1678.193,4,360.5577,0.04023575,17.59505,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.9681,14.01218,62.62755,0,2.708273,0.6985931,39.14958,17.63943,21.51015,501.2575,0,936.7308,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 05:30:00,2038,5.5,20.70433,3130.47,424.4924,0.4073733,18.84817,1,1,2191.329,2191.012,523.5591,290.0047,813.5639,2,0,0,13.56388,800,0,433.6856,216.496,0.108248,0.2046279,0.3172331,0,250,0.3172331,1667.453,10.77468,62.36394,0,0.3970384,8.073495,39.44392,30.01415,9.429775,321.3706,0,573.2668,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-26 05:45:00,2039,5.75,20.99317,3101.836,513.1413,6.347316,14.24799,1,1,2171.285,2170.968,883.4168,393.5927,1277.01,3,462.8059,0,14.20363,800,0,65.84752,200,0.1,0.1363243,0.3172331,0,250,0.3172331,1287.551,11.25005,62.06015,0,6.347316,2.997942,39.08313,23.17592,15.90721,417.2733,0,775.678,0,1.136868e-13,1.110223e-15,4.263256e-14
naive,2026-01-26 06:00:00,2040,6,21.0166,3123.104,603.3424,5.376324,10.00346,1,1,2186.173,2185.856,1373.368,534.0365,1907.405,4,597.9069,0.2644703,9.233637,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,812.4872,7.311814,62.03551,5.435557,5.111854,2.691647,39.35111,14.62477,24.72634,549.1146,0,1046.633,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 06:15:00,2041,6.25,21.18908,3072.871,678.6013,0,19.48682,1,1,2151.01,2150.693,654.8544,327.8639,982.7183,2,168.3119,0.1173131,14.2891,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1495.838,11.29535,61.85411,10.61997,0,8.191469,38.71818,26.92509,11.79309,356.1729,0,661.0793,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-26 06:30:00,2042,6.5,21.31663,3092.233,724.7361,0,14.91511,1,1,2164.563,2164.246,1450.711,549.2887,2000,4,730.0865,0.6774439,11.40687,757.8292,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.5344,9.005351,58.46648,0,0,5.909763,38.96213,12.84362,26.11851,563.1331,0,1060.491,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 06:45:00,2043,6.75,21.48064,3096.003,744.184,0,27.53452,1,1,2167.202,2166.885,732.2622,349.9994,1082.262,3,269.0997,0.5640255,12.59789,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1434.623,9.929087,61.54746,0,0,17.60543,39.00964,25.82321,13.18643,378.8131,0,688.3854,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-26 07:00:00,2044,7,21.66433,3094.825,745.8873,0,32.30902,1,1,2166.377,2166.06,1458.007,541.9927,2000,4,783.4063,0.7349556,14.38037,701.4783,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,708.0527,11.31283,53.79835,0,0,20.9962,38.99479,12.74495,26.24984,558.3164,0,1056.11,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 07:15:00,2045,7.25,21.8195,3142.027,742.9044,0,30.51812,1,1,2199.419,2199.102,735.8361,351.7847,1087.621,3,267.3369,1.281101,19.00272,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1463.266,14.92557,61.19106,0,0,15.59255,39.58954,26.33878,13.25076,380.7889,0,692.7379,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-26 07:30:00,2046,7.5,22.0269,3174.449,707.1063,0,35.87515,1,1,2222.114,2221.797,1451.743,548.2571,2000,4,732.5436,1.693486,24.07223,741.6906,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.0541,18.86745,56.52882,0,0,17.00771,39.99806,13.86097,26.13708,565.0368,0,1066.479,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 07:45:00,2047,7.75,22.16326,3206.805,655.2292,0,41.24827,1,1,2244.764,2244.446,667.2591,332.7369,999.996,2,173.3191,1.73918,24.93767,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1577.187,19.51856,60.82951,0,0,21.72971,40.40575,28.38937,12.01637,364.865,0,661.2967,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 08:00:00,2048,8,22.25329,3252.325,575.8625,371.3601,38.80712,1,1,2276.627,2276.31,1442.888,557.1117,2000,4,618.8314,118.8001,31.0694,731.2991,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.4217,24.29546,55.51916,0,252.56,14.51166,40.97929,15.00159,25.9777,574.6144,0,1522.436,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 08:15:00,2049,8.25,22.42288,3267.89,530.5551,375.4208,30.94548,1,1,2287.523,2287.206,640.1961,338.8308,979.0269,2,21.79941,119.4955,37.73199,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1647.01,29.45423,60.55646,9.086282,255.9252,1.491249,41.17542,29.64617,11.52924,368.7348,0,1126.488,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-26 08:30:00,2050,8.5,22.63475,3285.208,431.1851,382.811,39.34387,1,1,2299.646,2299.328,1360.14,546.8643,1907.005,4,441.0518,123.2773,42.67567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,939.1879,33.24102,60.33362,0,259.5336,6.102854,41.39362,16.90538,24.48824,564.8292,0,1509.479,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 08:45:00,2051,8.75,22.95173,3286.843,373.4845,389.7348,45.81061,1,1,2300.79,2300.473,546.3422,300.0486,846.3908,2,0,0,46.39076,800,0,489.6593,202.5025,0.1012513,0.2046279,0.3172331,0,250,0.3172331,1754.131,36.01714,60.00024,7.998199,265.5618,9.793468,41.41422,31.57435,9.839869,333.3335,0,1071.058,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 09:00:00,2052,9,23.16531,3340.562,295.3689,398.5667,39.86332,1,1,2338.393,2338.076,848.9933,400.4197,1249.413,3,277.8471,122.8844,48.68142,800,0,9.882612,200,0.1,0.1275129,0.3172331,0,250,0.3172331,1489.083,37.7124,59.77562,7.639216,275.6823,2.150919,42.09108,26.80349,15.28759,427.6004,0,1276.683,0,0,1.94289e-16,4.263256e-14
naive,2026-01-26 09:15:00,2053,9.25,23.43591,3362.391,256.3013,398.5279,52.24915,1,1,2353.673,2353.356,1209.711,504.1624,1713.873,4,242.5377,123.0837,48.25144,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1143.646,37.27486,59.49102,13.76358,275.4442,14.97429,42.36612,20.58562,21.7805,527.388,0,1486.732,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 09:30:00,2054,9.5,23.80253,3341.725,233.0055,399.03,54.66245,1,1,2339.207,2338.89,550.6843,301.9628,852.6471,2,0,0,52.64706,800,0,330.5224,242.2868,0.1211434,0.2046279,0.3172331,0,250,0.3172331,1788.206,40.51611,59.10542,31.4997,270.0134,14.14634,42.10573,32.18771,9.918027,336.6624,0,1126.941,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 09:45:00,2055,9.75,23.86685,3326.648,213.227,401.9967,54.03577,1,1,2328.654,2328.337,626.1713,335.2412,961.4125,2,0,103.49,57.9225,800,0,168.9945,200,0.1,0.1525644,0.3172331,0,250,0.3172331,1702.165,44.54618,59.03777,74.4115,268.3277,9.489591,41.91577,30.63898,11.27679,367.5673,0,1259.942,0,0,1.229572e-14,4.263256e-14
naive,2026-01-26 10:00:00,2056,10,24.02729,3321.207,195.0213,397.1203,57.74038,1,1,2324.845,2324.527,1145.885,488.7894,1634.675,4,135.2381,133.3825,66.05433,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178.642,50.7153,58.86903,59.7832,263.7378,7.025077,41.8472,21.21555,20.63165,511.2579,0,1514.362,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 10:15:00,2057,10.25,24.29873,3320.348,169.7551,397.8713,72.49723,1,1,2324.243,2323.926,567.7336,309.479,877.2127,2,0,0,77.21265,800,0,264.1094,258.89,0.129445,0.2046279,0.3172331,0,250,0.3172331,1756.193,59.11479,58.58354,42.28118,261.2358,13.38244,41.83638,31.61147,10.22492,343.49,0,1144.64,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-26 10:30:00,2058,10.5,24.50714,3373.715,123.8896,408.6215,87.98678,1,1,2361.601,2361.283,583.5812,316.4654,900.0466,2,0,10.16132,89.88531,800,0,235.397,200,0.1,0.1630192,0.3172331,0,250,0.3172331,1777.702,68.66724,58.36435,9.980985,276.9718,19.31954,42.50881,31.99864,10.51017,351.9424,0,1133.218,0,0,-6.883383e-15,4.263256e-14
naive,2026-01-26 10:45:00,2059,10.75,24.58413,3394.681,90.31181,413.7078,99.24712,1,1,2376.277,2375.959,1152.452,495.2806,1647.732,4,105.0065,136.237,106.4891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.507,81.28597,58.28338,0,277.4708,17.96115,42.77298,22.02313,20.74984,520.5424,0,1454.153,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 11:00:00,2060,11,24.92715,3433.367,94.43561,413.2619,106.8481,1,1,2403.357,2403.04,588.7789,318.7568,907.5357,2,0,0,107.5357,800,0,243.5278,264.0354,0.1320177,0.2046279,0.3172331,0,250,0.3172331,1814.261,81.78979,57.92261,0,276.5725,25.05827,43.26042,32.65669,10.60373,355.9629,0,1123.851,0,0,4.884981e-14,4.263256e-14
naive,2026-01-26 11:15:00,2061,11.25,25.13224,3421.347,107.4097,411.5615,112.0694,1,1,2394.943,2394.626,595.9087,321.9,917.8086,2,0,0,117.8086,800,0,226.9725,207.2507,0.1036254,0.1662592,0.3172331,0,250,0.3172331,1798.717,89.40993,57.70691,13.50116,278.4975,22.65951,436.5988,327.9067,108.6922,653.9374,0,1746.652,0,5.684342e-14,7.71605e-15,4.263256e-14
naive,2026-01-26 11:30:00,2062,11.5,25.21743,3413.885,84.58874,415.9586,121.578,1,1,2389.719,2389.402,747.0372,380.9486,1127.986,3,63.68815,134.4071,129.8906,800,0,28.87239,200,0.1,0.1305027,0.3172331,0,250,0.3172331,1642.365,98.49092,57.61731,0,281.5515,23.08711,436.3921,299.916,136.4761,685.0806,0,1791.018,0,-5.684342e-14,1.110223e-15,4.263256e-14
naive,2026-01-26 11:45:00,2063,11.75,25.68198,3459.655,104.6524,408.5033,131.494,1,1,2421.758,2421.441,1172.169,503.9408,1676.11,4,105.276,135.6107,135.2233,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.272,102.0319,57.12872,0,272.8926,29.46204,446.4085,230.2813,216.1272,739.6529,0,1885.776,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 12:00:00,2064,12,25.72792,3417.329,102.7955,407.4853,138.5612,1,1,2392.13,2391.813,619.6426,332.363,952.0056,2,0,0,152.0056,800,0,227.7367,267.9832,0.1339916,0.2046279,0.3172331,0,250,0.3172331,1772.17,114.6391,57.0804,10.017,272.527,23.92213,441.3582,326.973,114.3852,663.7497,0,1750.672,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 12:15:00,2065,12.25,25.93985,3405.075,85.59708,420.7711,147.359,1,1,2383.553,2383.235,630.3124,337.0668,967.3792,2,0,0,167.3792,800,0,212.6737,214.7726,0.1073863,0.1687451,0.3172331,0,250,0.3172331,1752.923,125.9497,56.85751,10.06944,283.6251,21.40934,441.6754,324.8189,116.8565,665.8529,0,1774.364,0,5.684342e-14,1.623701e-14,4.263256e-14
naive,2026-01-26 12:30:00,2066,12.5,26.06335,3373.405,92.14682,422.8732,156.357,1,1,2361.384,2361.066,752.2069,387.5626,1139.769,3,27.24747,136.4995,176.0225,800,0,58.95504,200,0.1,0.1352391,0.3172331,0,250,0.3172331,1608.86,132.2797,56.72762,5.944321,286.3737,24.07731,438.6717,298.8761,139.7956,690.9115,0,1822.253,0,0,1.026956e-15,4.263256e-14
naive,2026-01-26 12:45:00,2067,12.75,26.28611,3384.593,126.2392,423.0283,160.3156,1,1,2369.215,2368.898,1207.628,520.5778,1728.205,4,96.82657,136.803,194.5758,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.271,145.8756,56.49333,29.41268,286.2253,14.43995,442.1392,216.7145,225.4247,739.987,0,1960.894,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 13:00:00,2068,13,26.56315,3475.11,109.04,418.7193,168.1629,1,1,2432.577,2432.26,652.895,347.0223,999.9173,2,0,0,199.9173,800,0,228.1357,267.8834,0.1339417,0.2046279,0.3172331,0,250,0.3172331,1779.365,149.4372,56.20195,19.23554,280.3881,18.72574,456.5602,333.9615,122.5987,684.4984,0,1822.62,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-26 13:15:00,2069,13.25,26.65349,3463.803,109.9439,418.2159,177.9048,1,1,2424.662,2424.345,666.3795,352.9669,1019.346,3,0,0,219.3464,800,0,238.3826,208.2456,0.1041228,0.1686823,0.3172331,0,250,0.3172331,1757.965,163.8018,56.10694,8.277234,281.5,14.10298,455.925,330.5617,125.3633,686.1805,0,1809.106,0,0,-5.445644e-14,4.263256e-14
naive,2026-01-26 13:30:00,2070,13.5,26.83179,3499.628,111.4068,413.8972,191.9372,1,1,2449.739,2449.422,820.3414,413.2246,1233.566,3,64.02489,136.2179,233.3232,800,0,32.85129,200,0.1,0.1311292,0.3172331,0,250,0.3172331,1629.081,173.9064,55.91941,14.53061,277.6793,18.03084,462.3456,307.4606,154.885,724.0881,0,1889.329,0,-1.136868e-13,2.775558e-17,4.263256e-14
naive,2026-01-26 13:45:00,2071,13.75,26.9994,3542.239,102.0256,417.1345,197.4458,1,1,2479.567,2479.25,1234.898,532.705,1767.603,4,95.94357,134.3279,237.3316,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1244.352,176.5759,55.74313,6.082,282.8066,20.86993,469.6091,235.6697,233.9394,772.3273,0,1980.276,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 14:00:00,2072,14,27.04533,3517.574,117.4192,418.2942,210.9493,1,1,2462.302,2461.985,684.6457,361.0196,1045.665,3,0,0,245.6653,800,0,232.7336,266.734,0.133367,0.2046279,0.3172331,0,250,0.3172331,1777.339,182.6859,55.69482,19.28427,283.6955,28.26345,466.7859,336.9354,129.8505,703.313,0,1866.61,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-26 14:15:00,2073,14.25,27.36684,3495.093,133.4455,416.357,225.8726,1,1,2446.565,2446.248,687.8821,362.4463,1050.328,3,0,0,250.3284,800,0,239.3768,206.8478,0.1034239,0.1679585,0.3172331,0,250,0.3172331,1758.366,185.5097,55.35667,30.48115,279.9446,40.36292,466.9332,335.5886,131.3446,705.7383,0,1884.685,0,-1.136868e-13,-2.275957e-14,4.263256e-14
naive,2026-01-26 14:30:00,2074,14.5,27.54674,3501.286,133.7532,422.4995,222.7,1,1,2450.9,2450.583,844.1442,422.3053,1266.449,3,75.90019,139.1139,251.4354,800,0,27.26083,200,0.1,0.130249,0.3172331,0,250,0.3172331,1606.439,185.9682,55.16746,30.59222,283.3856,36.73184,469.5338,307.7552,161.7786,737.0975,0,1953.743,0,-5.684342e-14,-2.775558e-16,4.263256e-14
naive,2026-01-26 14:45:00,2075,14.75,27.65575,3512.492,147.9655,421.1698,225.8951,1,1,2458.744,2458.427,1257.048,541.6168,1798.665,4,103.1129,136.7135,258.8382,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.379,191.2178,55.05281,44.85257,284.4563,34.67738,472.1212,230.6855,241.4357,778.961,0,2064.045,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 15:00:00,2076,15,27.70495,3462.914,140.4568,408.7738,228.9039,1,1,2424.04,2423.723,697.5276,366.6986,1064.226,3,0,0,264.2262,800,0,229.5759,267.5234,0.1337617,0.2046279,0.3172331,0,250,0.3172331,1726.195,195.0942,55.00107,43.30079,276.354,33.80967,465.9415,331.8039,134.1376,705.0013,0,1899.531,0,0,4.884981e-14,4.263256e-14
naive,2026-01-26 15:15:00,2077,15.25,27.78686,3439.463,146.8821,410.6053,225.7817,1,1,2407.624,2407.307,695.7357,365.9086,1061.644,3,0,0,261.6443,800,0,223.7898,211.5338,0.1057669,0.1684556,0.3172331,0,250,0.3172331,1711.571,193.0164,54.91492,51.19039,282.5073,32.76531,463.589,329.5637,134.0253,701.7813,0,1917.412,0,-5.684342e-14,-4.271583e-14,4.263256e-14
naive,2026-01-26 15:30:00,2078,15.5,27.91914,3479.024,129.3174,416.7224,237.0384,1,1,2435.317,2435,848.8071,424.4197,1273.227,3,75.40689,129.9709,267.8489,800,0,46.00214,200,0.1,0.1331998,0.3172331,0,250,0.3172331,1586.193,197.3101,54.7758,7.908345,286.7515,39.7283,470.2388,306.2802,163.9586,738.371,0,1923.408,0,0,2.331468e-15,4.263256e-14
naive,2026-01-26 15:45:00,2079,15.75,27.9595,3446.133,153.9164,410.0276,221.4092,1,1,2412.293,2411.976,1287.526,551.5535,1839.08,4,132.5329,132.2811,274.2658,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.449,201.9485,54.73334,21.38353,277.7464,19.46073,466.1927,217.3078,248.8849,772.6222,0,1999.669,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 16:00:00,2080,16,28.21033,3445.988,160.4736,410.5802,222.1956,1,1,2412.192,2411.875,706.4678,370.6398,1077.108,3,0,0,277.1076,800,0,287.183,253.1216,0.1265608,0.2046279,0.3172331,0,250,0.3172331,1705.407,203.485,54.46954,2.840383,281.0304,18.71066,468.6722,331.3487,137.3234,705.6239,0,1839.647,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 16:15:00,2081,16.25,27.95065,3458.724,151.8703,405.4319,213.925,1,1,2421.107,2420.79,762.8136,395.4798,1158.293,3,0,83.63107,274.6623,800,0,212.327,200,0.1,0.159387,0.3172331,0,250,0.3172331,1657.976,202.2599,54.74265,0,275.4229,11.66507,467.8081,320.3554,147.4527,718.0891,0,1849.697,0,-1.136868e-13,1.748601e-15,4.263256e-14
naive,2026-01-26 16:30:00,2082,16.5,27.73422,3431.192,182.0233,395.0745,202.5897,1,1,2401.834,2401.517,1334.298,564.352,1898.65,4,198.2773,129.1074,271.2656,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.219,200.2282,54.97029,0,265.9671,2.361492,461.9591,205.2645,256.6945,770.0707,0,1937.093,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 16:45:00,2083,16.75,27.75325,3409.365,198.1077,387.7949,194.9818,1,1,2386.556,2386.239,694.7729,365.4842,1060.257,3,0,0,260.2571,800,0,367.5221,233.0368,0.1165184,0.2046279,0.3172331,0,250,0.3172331,1691.466,192.063,54.95027,0,260.3735,2.918805,459.2054,325.4607,133.7447,691.5065,0,1770.338,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-26 17:00:00,2084,17,27.55116,3378.704,231.7043,382.4232,180.3895,1,1,2365.093,2364.776,900.3441,437.7153,1338.059,3,154.6307,127.2587,256.17,800,0,132.0006,200,0.1,0.1467399,0.3172331,0,250,0.3172331,1464.432,189.461,55.16282,0,255.1645,0,453.1374,280.5762,172.5612,718.2915,0,1814.684,0,1.136868e-13,-3.497203e-15,4.263256e-14
naive,2026-01-26 17:15:00,2085,17.25,27.56925,3347.757,301.1814,372.7464,175.846,1,1,2343.43,2343.113,1415.56,584.1855,1999.746,4,332.6995,125.6339,241.4123,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,927.5528,178.5114,55.14379,0,247.1125,0,449.1582,177.7813,271.377,761.9667,0,1888.166,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 17:30:00,2086,17.5,27.49555,3320.384,370.0674,371.6662,174.5964,1,1,2324.269,2323.951,689.9225,363.3459,1053.268,3,0,17.43752,235.8309,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1634.029,174.5233,55.2213,0,246.5933,0.07312405,444.7944,312.7035,132.0909,676.0634,0,1715.376,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-26 17:45:00,2087,17.75,27.56948,3269.184,413.5961,365.8293,160.8054,1,1,2288.429,2288.111,1427.186,572.814,2000,4,428.0853,121.6898,219.8231,730.4019,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.9254,162.5469,50.34619,0,244.1396,0,438.6183,165.0118,273.6066,737.8257,0,1840.153,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 18:00:00,2088,18,27.60552,3252.688,446.0001,3.36529,154.1218,1,1,2276.882,2276.565,656.5236,348.622,1005.146,3,0,0,205.1456,800,0,489.3931,202.5691,0.1012845,0.2046279,0.3172331,0,250,0.3172331,1620.041,151.6345,55.10565,0,2.823176,2.487293,436.737,310.746,125.991,659.8451,0,1262.566,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-26 18:15:00,2089,18.25,27.74235,3242.93,527.4426,2.623584,151.9318,1,1,2270.051,2269.734,1065.986,465.4056,1531.391,4,535.7079,1.792401,193.8908,800,0,10.14883,200,0.1,0.1275548,0.3172331,0,250,0.3172331,1203.748,143.1033,54.96174,0,0.8311825,8.828462,436.6875,231.5639,205.1236,698.6678,0,1336.938,0,0,6.938894e-16,4.263256e-14
naive,2026-01-26 18:30:00,2090,18.5,27.81137,3254.893,572.3705,0,149.3061,1,1,2278.425,2278.108,1441.042,558.9576,2000,4,593.5634,1.815816,178.0019,726.6189,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.0654,131.278,49.85436,0,0,18.02805,438.9395,161.261,277.6785,723.6916,0,1391.297,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 18:45:00,2091,18.75,27.90756,3232.822,640.9099,0,136.9217,1,1,2262.976,2262.658,743.4069,369.9159,1113.323,3,142.9776,0.9938932,169.3513,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1519.252,124.7678,54.78798,0,0,12.15395,436.8537,293.2823,143.5714,665.5444,0,1269.452,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-26 19:00:00,2092,19,27.89279,3205.914,692.5348,0.4195952,131.161,1,0,2244.14,2243.823,1453.999,546.0008,2000,4,699.5101,2.886802,152.9569,644.6463,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.8236,112.7074,44.1611,0,0,18.45361,433.0818,152.4228,280.6589,701.9849,0,1354.289,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 19:15:00,2093,19.25,27.93331,3244.874,721.5474,0,112.4508,1,0,2271.412,2271.094,778.8429,377.0458,1155.889,3,214.3643,3.469355,138.0551,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1492.251,101.6822,54.76089,7.513694,0,10.76864,438.7221,288.2277,150.4944,667.3534,0,1286.062,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 19:30:00,2094,19.5,27.88459,3225.654,756.8998,0,109.3264,1,0,2257.958,2257.641,1455.554,544.446,2000,4,721.3606,5.630999,123.5105,649.498,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,802.0866,91.01775,44.50046,35.53919,0,18.30863,435.6725,154.7625,280.9101,702.7411,0,1416.724,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 19:45:00,2095,19.75,27.67977,3202.154,748.9235,0,93.09869,0,0,2241.508,2241.191,756.8425,367.6346,1124.477,3,211.9462,1.187736,111.3432,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1484.348,82.23381,55.02756,37.30785,0,10.86488,430.6264,285.165,145.4615,0,654.8869,3604.328,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-26 20:00:00,2096,20,27.37779,3173.429,712.5969,0,88.97438,0,0,2221.4,2221.083,1449.997,550.0029,2000,4,691.3542,2.005698,97.17483,709.4653,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,771.0859,72.00438,49.08184,21.24275,0,16.97,424.0573,147.1975,276.8598,0,700.4399,3833.846,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 20:15:00,2097,20.25,27.07167,3160.933,661.3046,0,85.0081,0,0,2212.653,2212.336,699.0031,348.79,1047.793,3,156.0117,0.6343307,91.14706,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1513.333,67.76115,55.66712,5.623451,0,17.24695,419.6898,287.0447,132.6451,0,639.1061,3462.158,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-26 20:30:00,2098,20.5,26.97727,3127.289,609.3932,9.110354,76.53615,0,0,2189.103,2188.785,1439.669,560.3305,2000,4,618.4279,2.293094,85.94906,793.33,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.1159,63.96173,55.30145,0,6.81726,12.57442,414.4065,141.8108,272.5957,0,704.5218,3824.415,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 20:45:00,2099,20.75,26.49779,3107.094,555.5392,8.073943,65.17526,0,0,2174.966,2174.648,607.1132,320.9973,928.1105,2,49.1105,3.648655,75.35137,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1567.535,56.36416,56.27069,6.759256,4.425288,8.8111,407.6601,293.8076,113.8524,0,616.4565,3346.499,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-26 21:00:00,2100,21,26.34664,3080.522,472.9784,2.752269,59.93801,0,0,2156.365,2156.048,1338.953,530.5616,1869.515,4,499.5787,4.163181,65.77289,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.0947,49.27882,56.42966,0,0,10.65919,402.9181,152.6746,250.2435,0,685.2279,3705.27,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 21:15:00,2101,21.25,26.06512,3048.57,410.6908,0,54.18636,0,0,2133.999,2133.682,555.6148,304.1364,859.7512,2,0,0,59.75119,800,0,440.0651,214.9011,0.1074505,0.2046279,0.3172331,0,250,0.3172331,1578.067,44.90177,56.72575,0,0,9.284588,396.445,293.1664,103.2786,0,599.0277,3230.836,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-26 21:30:00,2102,21.5,25.97041,3040.516,355.5711,0,48.20278,0,0,2128.361,2128.044,796.1207,373.3877,1169.508,3,309.1445,2.643058,57.72077,800,0,59.46901,200,0.1,0.1353201,0.3172331,0,250,0.3172331,1331.924,43.41969,56.82536,0,0,4.783095,394.6339,246.961,147.673,0,621.2356,3352.867,0,-1.705303e-13,-2.359224e-15,4.263256e-14
naive,2026-01-26 21:45:00,2103,21.75,25.79698,3009.477,281.4615,0.7549543,42.9008,0,0,2106.634,2106.317,1175.543,481.7491,1657.292,4,304.3276,1.12143,51.84272,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.774,39.06993,57.00777,0,0,3.830875,389.2285,171.9728,217.2557,0,654.4297,3535.23,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 22:00:00,2104,22,25.49279,3060.621,222.4272,0.020005,36.79768,0,0,2142.435,2142.117,546.252,300.0089,846.2609,2,0,0,46.26086,800,0,255.0821,261.1468,0.1305734,0.2046279,0.3172331,0,250,0.3172331,1595.865,34.97588,57.3277,0,0,1.821803,393.4109,293.0455,100.3654,0,593.3889,3199.145,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-26 22:15:00,2105,22.25,25.2838,3028.665,197.129,4.80833,40.03069,0,0,2120.065,2119.748,543.5466,298.8162,842.3628,2,0,0,42.36277,800,0,210.696,208.4317,0.1042159,0.1644403,0.3172331,0,250,0.3172331,1576.202,32.09953,57.5475,0,2.966304,7.931163,387.6668,288.218,99.44881,0,588.4845,3177.041,0,5.684342e-14,-1.021405e-14,4.263256e-14
naive,2026-01-26 22:30:00,2106,22.5,24.77191,3074.616,149.3107,3.579878,36.40813,0,0,2152.231,2151.914,659.1945,332.695,991.8895,2,143.7842,4.418267,43.68704,800,0,33.5957,200,0.1,0.1312464,0.3172331,0,250,0.3172331,1492.719,33.28187,58.08588,0,0,3.12626,38.74016,26.86895,11.87121,0,360.1298,1915.367,0,-5.684342e-14,-3.191891e-15,4.263256e-14
naive,2026-01-26 22:45:00,2107,22.75,24.59185,3074.713,150.8536,3.811479,31.25989,0,0,2152.299,2151.982,1055.904,446.0991,1502.003,4,160.6407,5.123908,36.23805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.078,27.65924,58.27525,0,0,3.60065,38.74138,19.72941,19.01197,0,466.4779,2500.069,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 23:00:00,2108,23,24.43383,3088.007,140.0384,13.63081,33.89743,0,1,2161.605,2161.288,535.9806,295.4807,831.4613,2,0,0,31.46132,800,0,158.1667,285.3757,0.1426878,0.2046279,0.3172331,0,250,0.3172331,1625.307,24.0531,58.44145,0,7.86814,9.844327,38.90889,29.25553,9.653361,0,326.5061,1743.609,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-26 23:15:00,2109,23.25,23.97269,3112.212,128.2923,3.237041,28.37211,0,1,2178.548,2178.231,537.4312,296.1202,833.5515,2,0,0,33.55146,800,0,139.2402,250.5207,0.1252604,0.1796969,0.3172331,0,250,0.3172331,1640.8,25.77485,58.92646,0,0,2.597261,39.21387,29.5344,9.679472,0,326.1173,1727.353,0,0,1.479372e-14,4.263256e-14
naive,2026-01-26 23:30:00,2110,23.5,23.86531,3053.82,105.9026,7.035117,25.53255,0,1,2137.674,2137.357,535.6255,295.3242,830.9497,2,0,0,30.94973,800,0,129.7566,218.0421,0.1090211,0.1577492,0.3172331,0,250,0.3172331,1601.731,23.80274,59.0394,0,0,1.729811,38.47814,28.83117,9.64697,0,324.4629,1718.127,0,0,3.008704e-14,4.263256e-14
