controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-26 23:45:00,2111,23.75,23.62885,3088.327,84.79727,9.816793,24.42705,1,1,2161.829,2161.512,563.5718,303.9133,867.4851,2,31.36341,4.90087,31.22087,800,0,72.03125,200,0.1,0.1372979,0.3172331,0,250,0.3172331,1597.94,24.07033,59.28808,0,4.915923,0.3567257,38.91292,28.76292,10.15,332.7394,0,607.2596,0,5.684342e-14,-4.57967e-15,4.263256e-14
naive,2026-01-27 00:00:00,2112,0,23.43155,3087.033,88.03165,3.43797,21.52901,1,1,2160.923,2160.606,1010.393,432.0733,1442.467,3,109.8895,5.492969,27.08416,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.212,20.92381,59.4956,0,0,0.6052024,38.89661,20.70382,18.19279,452.8838,0,838.8351,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-27 00:15:00,2113,0.25,23.02833,3061.496,92.99268,16.32685,23.84722,1,1,2143.047,2142.73,532.9969,294.1654,827.1623,2,0,0,27.16227,800,0,109.0465,297.6557,0.1488279,0.2046279,0.3172331,0,250,0.3172331,1609.733,21.07176,59.91968,0,9.701802,2.775457,38.57485,28.97519,9.599655,323.626,0,596.578,0,5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-27 00:30:00,2114,0.5,22.89452,3034.08,105.8325,2.813406,24.82595,1,1,2123.856,2123.539,529.1183,292.4555,821.5738,2,0,0,21.57378,800,0,102.3527,272.0207,0.1360104,0.1874295,0.3172331,0,250,0.3172331,1594.421,16.75946,60.06041,4.609933,1.683303,8.066488,38.22941,28.69957,9.52984,322.5624,0,588.4127,0,5.684342e-14,7.721601e-14,4.263256e-14
naive,2026-01-27 00:45:00,2115,0.75,22.76027,3039.489,61.85078,4.449819,32.32745,1,1,2127.642,2127.325,524.0892,290.2384,814.3275,2,0,0,14.32755,800,0,92.86476,248.7617,0.1243808,0.1712874,0.3172331,0,250,0.3172331,1603.236,11.14565,60.20161,0,1.473461,21.18179,38.29756,28.85824,9.439315,322.7827,0,580.3804,0,0,1.532108e-14,4.263256e-14
naive,2026-01-27 01:00:00,2116,1,22.55199,2995.014,76.90064,0,27.98611,1,1,2096.509,2096.192,522.3467,289.4702,811.8169,2,0,0,11.81692,800,0,93.98408,225.2265,0.1126133,0.1566416,0.3172331,0,250,0.3172331,1573.846,9.212284,60.42067,0,0,18.77383,37.73717,28.32922,9.407951,321.0535,0,574.1338,0,-5.684342e-14,1.887379e-14,4.263256e-14
naive,2026-01-27 01:15:00,2117,1.25,22.22318,3043.446,91.7117,0,34.36368,1,1,2130.412,2130.095,519.736,288.3193,808.0553,2,0,0,8.055339,800,0,98.19263,200.6429,0.1003214,0.1418218,0.3172331,0,250,0.3172331,1610.359,6.301003,60.7665,0,0,28.06267,38.34741,28.98646,9.360959,322.1396,0,575.9169,0,5.684342e-14,4.560241e-14,4.263256e-14
naive,2026-01-27 01:30:00,2118,1.5,22.13036,3033.722,81.82834,0,24.39875,1,1,2123.605,2123.288,606.7227,313.777,920.4997,2,108.3594,1.866589,10.27372,800,0,2.445238,200,0.1,0.1263419,0.3172331,0,250,0.3172331,1516.565,8.043881,60.86412,0,0,16.35487,38.2249,27.29818,10.92672,343.8874,0,619.3026,0,0,5.551115e-17,4.263256e-14
naive,2026-01-27 01:45:00,2119,1.75,22.10656,3049.429,89.4469,0,22.3935,1,1,2134.6,2134.283,997.6831,426.2283,1423.911,3,111.9215,1.398391,10.59146,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.6,8.294678,60.88915,0,0,14.09882,38.42281,20.4588,17.96401,449.1103,0,829.7202,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 02:00:00,2120,2,21.97847,3045.592,81.16422,0,22.61888,1,1,2131.915,2131.597,526.3045,291.215,817.5195,2,0,0,17.51946,800,0,107.8069,297.9656,0.1489828,0.2046279,0.3172331,0,250,0.3172331,1605.293,13.73827,61.02387,0,0,8.880607,38.37446,28.89527,9.47919,321.6329,0,574.614,0,5.684342e-14,-5.062617e-14,4.263256e-14
naive,2026-01-27 02:15:00,2121,2.25,21.93704,3031.886,76.85794,0.04794427,10.86024,1,1,2122.32,2122.003,525.6436,290.9237,816.5673,2,0,0,16.56727,800,0,116.7115,268.7409,0.1343704,0.1876246,0.3172331,0,250,0.3172331,1596.359,12.99709,61.06744,0,0,0,38.20177,28.73447,9.467295,319.6581,0,570.6154,0,0,-8.870682e-14,4.263256e-14
naive,2026-01-27 02:30:00,2122,2.5,21.69721,3022.662,60.69861,0,17.05992,1,1,2115.863,2115.546,526.3983,291.2564,817.6547,2,0,0,17.65471,800,0,113.6057,240.2971,0.1201486,0.1692222,0.3172331,0,250,0.3172331,1589.148,13.88405,61.31968,0,0,3.175862,38.08554,28.60466,9.48088,320.4027,0,571.8207,0,-5.684342e-14,4.315992e-14,4.263256e-14
naive,2026-01-27 02:45:00,2123,2.75,21.56567,3003.956,81.22569,0,16.39998,1,1,2102.769,2102.452,526.053,291.1042,817.1572,2,0,0,17.15721,800,0,114.1056,211.7329,0.1058665,0.1513116,0.3172331,0,250,0.3172331,1576.399,13.51087,61.45803,0,0,2.889116,37.84985,28.37518,9.474665,319.9709,0,570.8015,0,-5.684342e-14,-2.603473e-14,4.263256e-14
naive,2026-01-27 03:00:00,2124,3,21.47409,3042.386,87.75933,0,9.585171,1,1,2129.67,2129.353,577.1463,305.7599,882.9062,2,66.14578,1.752396,15.00801,800,0,46.7983,200,0.1,0.1333251,0.3172331,0,250,0.3172331,1552.207,11.82942,61.55435,0,0,0,38.33407,27.93972,10.39434,333.6996,0,598.1507,0,-5.684342e-14,9.15934e-16,4.263256e-14
naive,2026-01-27 03:15:00,2125,3.25,21.36379,3042.578,87.92866,0,16.68185,1,1,2129.805,2129.487,1001.847,428.1008,1429.948,3,111.6116,3.406179,14.93008,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1127.64,11.78117,61.67035,0,0,4.900673,38.33649,20.29753,18.03896,449.229,0,829.0788,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 03:30:00,2126,3.5,21.61398,3056.758,91.57418,3.816921,21.20903,1,1,2139.731,2139.413,525.0841,290.677,815.7612,2,0,0,15.76116,800,0,111.2023,297.1168,0.1485584,0.2046279,0.3172331,0,250,0.3172331,1614.329,12.40542,61.40721,0,1.995934,8.803603,38.51515,29.05792,9.457225,321.2341,0,576.828,0,0,-2.220446e-14,4.263256e-14
naive,2026-01-27 03:45:00,2127,3.75,21.55966,3068.083,109.5761,1.66412,15.78878,1,1,2147.658,2147.341,524.1667,290.2725,814.4392,2,0,0,14.43921,800,0,131.7525,264.1319,0.1320659,0.1870901,0.3172331,0,250,0.3172331,1623.174,11.3712,61.46435,0,0,4.417573,38.65784,29.21713,9.44071,320.2412,0,571.3349,0,0,1.187939e-14,4.263256e-14
naive,2026-01-27 04:00:00,2128,4,21.3906,3083.414,146.6962,0.08180381,16.60707,1,1,2158.389,2158.072,526.3275,291.2252,817.5527,2,0,0,17.55272,800,0,147.8172,227.136,0.113568,0.16632,0.3172331,0,250,0.3172331,1631.745,13.84691,61.64216,1.808698,0,2.760157,38.85101,29.3714,9.479606,321.0646,0,575.9019,0,0,4.884981e-14,4.263256e-14
naive,2026-01-27 04:15:00,2129,4.25,21.41762,3091.357,184.6769,0.8513099,16.96176,1,1,2163.95,2163.633,572.5857,305.2965,877.8823,2,53.14029,3.516439,21.22556,800,0,108.401,200,0.1,0.1430242,0.3172331,0,250,0.3172331,1591.047,16.73973,61.61374,23.13561,0,0.2220346,38.9511,28.63885,10.31225,333.9731,0,638.5396,0,5.684342e-14,6.550316e-15,4.263256e-14
naive,2026-01-27 04:30:00,2130,4.5,21.20838,3119.409,208.9393,0,13.04134,1,1,2183.586,2183.269,1067.564,446.743,1514.307,4,198.4415,3.265366,12.60054,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.705,9.958621,61.83381,10.49781,0,3.08272,39.30455,20.08269,19.22187,467.3467,0,883.2391,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 04:45:00,2131,4.75,21.20532,3096.182,232.4014,0,18.04933,1,1,2167.327,2167.01,527.5373,291.7585,819.2957,2,0,0,19.29574,800,0,234.5663,266.2758,0.1331379,0.2046279,0.3172331,0,250,0.3172331,1639.473,15.25053,61.83702,0,0,2.798797,39.01189,29.51051,9.501381,321.742,0,573.9173,0,5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-27 05:00:00,2132,5,21.26879,3070.566,294.1473,0,11.01454,1,1,2149.396,2149.079,537.2366,294.7445,831.9811,2,10.84325,2.902225,18.23565,800,0,264.9355,200,0.1,0.16767,0.3172331,0,250,0.3172331,1611.842,14.40342,61.77027,18.36857,0,0,38.68913,29.01316,9.675969,323.7577,0,609.7096,0,0,-1.473821e-14,4.263256e-14
naive,2026-01-27 05:15:00,2133,5.25,21.18163,3073.643,332.9994,0,16.0982,1,1,2151.55,2151.233,1180.555,479.6417,1660.197,4,340.619,1.528445,18.04954,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,970.6779,14.26901,61.86194,0,0,1.829188,38.72791,17.4722,21.25571,497.4229,0,925.2511,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-27 05:30:00,2134,5.5,21.13305,3072.85,436.2444,5.426048,13.23484,1,1,2150.995,2150.678,527.4257,291.7093,819.135,2,0,0,19.135,800,0,429.0486,217.6552,0.1088276,0.2046279,0.3172331,0,250,0.3172331,1623.252,15.13456,61.91304,7.419886,5.201993,0,38.71791,29.21853,9.499373,320.9278,0,593.9762,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 05:45:00,2135,5.75,21.01985,3084.031,526.2867,9.125739,18.98698,1,1,2158.822,2158.504,877.206,392.4079,1269.614,3,449.7492,3.491024,16.37368,800,0,70.48379,200,0.1,0.1370543,0.3172331,0,250,0.3172331,1281.298,12.96536,62.03209,6.053743,5.634715,6.021627,38.85879,23.06337,15.79542,416.4854,0,783.3473,0,-1.136868e-13,9.15934e-16,4.263256e-14
naive,2026-01-27 06:00:00,2136,6,21.06294,3122.84,595.2382,6.529676,29.50901,1,1,2185.988,2185.671,1378.923,536.1381,1915.061,4,600.8237,3.067174,11.16983,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.7482,8.840884,61.98677,0,3.462501,20.66812,39.34778,14.52147,24.82632,554.1431,0,1044.524,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 06:15:00,2137,6.25,21.01579,3151.343,665.5785,2.250427,32.05879,1,1,2205.94,2205.623,663.28,330.8909,994.1709,2,174.0904,0.05865657,20.02185,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1542.343,15.85478,62.03636,0,2.19177,16.20401,39.70692,27.76217,11.94475,361.3818,0,656.7536,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 06:30:00,2138,6.5,21.2985,3166.939,715.1312,1.807677,24.31785,1,1,2216.857,2216.54,1450.502,549.4981,2000,4,727.1386,0.2790329,15.41623,757.1661,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,766.0382,12.17284,58.43337,0,1.528644,12.14502,39.90343,13.78869,26.11475,565.3427,0,1067.585,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 06:45:00,2139,6.75,21.45098,3149.079,762.7114,0,27.00937,1,1,2204.355,2204.038,729.7182,350.5208,1080.239,3,255.289,0.2578932,24.69211,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1474.32,19.46706,61.57866,7.752935,0,7.542309,39.6784,26.53776,13.14064,378.339,0,700.7759,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 07:00:00,2140,7,21.50328,3169.561,763.5112,0,24.63942,1,1,2218.693,2218.376,1455.95,544.0501,2000,4,762.6456,0.302233,28.88848,708.1637,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.4258,22.76336,54.46102,0.8656321,0,1.876057,39.93647,13.72366,26.21281,558.0926,0,1056.41,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 07:15:00,2141,7.25,21.41486,3181.014,754.9258,1.613197,28.41786,1,1,2226.71,2226.393,732.2845,351.8259,1084.11,3,253.8291,0.5024449,29.77884,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1494.108,23.48601,61.61664,1.427292,1.110752,4.931848,40.08078,26.89395,13.18683,379.5565,0,694.1724,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 07:30:00,2142,7.5,21.79193,3207.595,709.0087,0,36.31273,1,1,2245.316,2244.999,1450.405,549.5947,2000,4,718.434,0.6708482,35.84215,745.053,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.5937,28.1599,57.01524,0,0,8.152827,40.41569,14.30269,26.11301,565.2903,0,1066.438,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 07:45:00,2143,7.75,22.08286,3213.49,627.4873,0,29.5609,1,1,2249.443,2249.126,669.4159,334.8491,1004.265,3,163.5565,0.7075263,40.00099,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1579.71,31.33426,60.91407,0,0,0,40.48997,28.43477,12.0552,363.2838,0,658.0393,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 08:00:00,2144,8,22.27594,3212.108,563.206,371.6473,21.94528,1,1,2248.475,2248.158,1447.251,552.7487,2000,4,595.199,255.238,41.21901,608.344,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.9069,32.22471,46.16647,0,116.4093,0,40.47256,14.41632,26.05623,567.165,0,1283.199,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 08:15:00,2145,8.25,22.44433,3227.52,482.8149,387.0315,25.10589,1,1,2259.264,2258.946,740.8194,382.5961,1123.415,3,26.79558,257.8246,38.79527,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1518.127,30.27759,60.5339,0,129.2068,0,40.66675,27.32629,13.34046,409.9224,0,974.626,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 08:30:00,2146,8.5,22.62045,3222.537,394.8339,382.1953,28.72937,1,1,2255.776,2255.459,1426.609,573.3914,2000,4,435.5993,263.6347,47.04024,753.7257,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.8502,36.64606,56.85792,0,118.5605,0,40.60397,14.9193,25.68467,588.3107,0,1317.173,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 08:45:00,2147,8.75,22.72367,3218.33,308.778,379.3411,28.88084,1,1,2252.831,2252.513,646.9595,344.4057,991.3652,2,0,138.0568,53.30838,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1605.554,41.48515,60.24011,0,111.6328,0,40.55095,28.89997,11.65098,373.3056,0,871.4077,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 09:00:00,2148,9,23.14344,3246.151,246.0781,389.9477,37.30155,1,1,2272.306,2271.989,1352.656,561.3157,1913.971,4,291.8321,271.945,50.19438,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.333,38.89324,59.79862,0,118.0027,0,40.90151,16.54799,24.35351,577.8637,0,1292.009,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 09:15:00,2149,9.25,23.35071,3266.553,194.5835,384.6725,43.31842,1,1,2286.587,2286.27,570.5943,310.7401,881.3345,2,0,22.62574,58.70872,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1715.676,45.39325,59.58062,0,112.5479,0,41.15857,30.88216,10.27641,341.6223,0,810.3615,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 09:30:00,2150,9.5,23.35211,3310.992,149.2885,384.9152,49.54985,1,1,2317.694,2317.377,1306.937,549.8255,1856.762,4,218.993,275.1799,62.58952,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1010.44,48.39316,59.57915,0,109.7353,1.156694,41.7185,18.18792,23.53058,568.217,0,1258.701,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 09:45:00,2151,9.75,23.46565,3329.378,118.0623,393.8232,55.56494,1,1,2330.565,2330.247,558.9642,305.613,864.5772,2,0,0,64.57723,800,0,458.4647,210.3012,0.1051506,0.2046279,0.3172331,0,250,0.3172331,1771.283,49.87137,59.45973,0,114.9448,5.693567,41.95016,31.8831,10.06707,338.5005,0,808.3886,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 10:00:00,2152,10,23.33675,3315.053,101.1765,410.2572,54.7931,1,1,2320.537,2320.22,853.5778,420.3869,1273.965,3,126.9874,276.0188,70.95846,800,0,41.07233,200,0.1,0.1324236,0.3172331,0,250,0.3172331,1466.642,54.87261,59.59531,0,134.2384,0,41.76966,26.39955,15.37011,446.7864,0,1058.089,0,5.684342e-14,1.471046e-15,4.263256e-14
naive,2026-01-27 10:15:00,2153,10.25,23.64028,3369.535,80.86535,415.1385,70.93209,1,1,2358.675,2358.357,1272.549,542.7846,1815.334,4,150.7417,277.9029,86.6889,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.808,66.82655,59.27607,0,137.2356,4.105545,42.45614,19.54455,22.91159,563.0559,0,1296.158,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 10:30:00,2154,10.5,23.96095,3422.716,92.44312,407.2566,80.58666,1,1,2395.901,2395.584,586.1862,317.6138,903.8,2,0,0,103.8,800,0,400.5857,224.7709,0.1123855,0.2046279,0.3172331,0,250,0.3172331,1809.398,79.75085,58.9388,0,125.7402,0.8358117,43.12622,32.56916,10.55706,350.3318,0,851.2594,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 10:45:00,2155,10.75,24.41496,3401.368,94.10735,419.9539,86.38122,1,1,2380.958,2380.641,794.267,409.346,1203.613,3,0,284.1731,119.4399,800,0,98.94216,200,0.1,0.141535,0.3172331,0,250,0.3172331,1586.374,91.33331,58.4613,0,133.5798,0,42.85724,28.55473,14.30252,437.9008,0,1040.458,0,-1.136868e-13,1.110223e-16,4.263256e-14
naive,2026-01-27 11:00:00,2156,11,24.91104,3399.274,100.4266,414.1022,102.984,1,1,2379.491,2379.174,1265.999,545.9272,1811.926,4,100.052,286.2975,125.5768,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.175,95.52777,57.93955,0.3745423,127.8047,7.456197,42.83085,20.03715,22.7937,567.3176,0,1290.562,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 11:15:00,2157,11.25,25.03022,3439.078,83.74826,418.2272,105.8058,1,1,2407.355,2407.038,607.2272,326.8897,934.1169,2,0,0,134.1169,800,0,385.1038,228.6414,0.1143207,0.2046279,0.3172331,0,250,0.3172331,1799.81,101.8964,57.8142,0,134.499,3.909383,437.9656,327.4362,110.5294,655.0371,0,1477.044,0,0,4.884981e-14,4.263256e-14
naive,2026-01-27 11:30:00,2158,11.5,25.31218,3453.756,78.60702,410.6946,107.3437,1,1,2417.629,2417.312,796.8436,410.4819,1207.326,3,0,260.7564,146.5692,800,0,114.4217,200,0.1,0.1439721,0.3172331,0,250,0.3172331,1620.468,111.0266,57.51765,0,123.9757,0,442.3307,296.4817,145.849,706.9637,0,1563.078,0,1.136868e-13,4.773959e-15,4.263256e-14
naive,2026-01-27 11:45:00,2159,11.75,25.66442,3426.743,83.92207,416.5445,121.9826,1,1,2398.72,2398.403,1289.225,555.5625,1844.787,4,105.1265,283.1701,156.4907,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.178,118.1012,57.14718,0,133.3744,3.881426,442.0045,204.3847,237.6198,760.6624,0,1687.105,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 12:00:00,2160,12,25.98731,3470.796,84.91806,420.1262,131.1626,1,1,2429.557,2429.24,631.6547,337.6586,969.3133,2,0,0,169.3133,800,0,380.3899,229.8199,0.1149099,0.2046279,0.3172331,0,250,0.3172331,1797.585,127.3408,56.80759,0,137.8934,3.821765,450.636,333.4173,117.2186,671.7848,0,1517.527,0,0,4.884981e-14,4.263256e-14
naive,2026-01-27 12:15:00,2161,12.25,26.1373,3481.775,77.05118,413.7355,137.6912,1,1,2437.242,2436.925,816.0355,418.9427,1234.978,3,0,252.1152,182.863,800,0,119.1348,200,0.1,0.1447142,0.3172331,0,250,0.3172331,1620.89,137.3121,56.64984,0,123.2225,0.3791102,453.4491,301.5666,151.8825,720.5798,0,1589.987,0,0,-3.302913e-15,4.263256e-14
naive,2026-01-27 12:30:00,2162,12.5,26.45616,3497.382,72.29086,409.7476,157.1297,1,1,2448.168,2447.851,1308.234,565.8211,1874.055,4,89.33737,291.3492,193.3689,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.616,144.7077,56.31448,0,118.3983,12.42194,458.4736,213.4184,245.0553,781.5658,0,1704.015,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 12:45:00,2163,12.75,26.72952,3531.171,85.95806,418.4265,168.1996,1,1,2471.82,2471.502,656.4306,348.581,1005.012,3,0,0,205.0116,800,0,404.678,223.7479,0.1118739,0.2046279,0.3172331,0,250,0.3172331,1815.072,152.9722,56.02697,0,126.7991,15.22743,465.5244,341.8373,123.6871,693.2861,0,1542.27,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-27 13:00:00,2164,13,27.10987,3513.482,100.3364,422.7464,183.0372,1,1,2459.437,2459.12,867.6315,441.0557,1308.687,3,5.321505,289.9888,213.3769,800,0,94.85055,200,0.1,0.1408907,0.3172331,0,250,0.3172331,1591.489,158.5648,55.62694,0.1643601,132.7576,24.47231,466.8711,302.1098,164.7614,747.811,0,1662.332,0,-5.684342e-14,5.745404e-15,4.263256e-14
naive,2026-01-27 13:15:00,2165,13.25,27.30095,3497.622,119.9388,417.3801,198.7372,1,1,2448.335,2448.018,1344.711,579.8922,1924.603,4,106.2289,288.924,229.4498,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.308,170.1582,55.42598,13.70985,128.4561,28.57896,466.6255,210.2782,256.3473,795.6172,0,1774.116,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 13:30:00,2166,13.5,27.45817,3518.378,107.586,417.5886,201.0695,1,1,2462.864,2462.547,685.1166,361.2272,1046.344,3,0,0,246.3438,800,0,391.3235,227.0865,0.1135432,0.2046279,0.3172331,0,250,0.3172331,1777.43,182.3768,55.26062,2.623115,131.228,18.69263,470.9469,339.8788,131.0681,704.6804,0,1578.086,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-27 13:45:00,2167,13.75,27.57312,3540.699,113.4084,419.8452,212.1931,1,1,2478.489,2478.172,882.4568,448.2244,1330.681,3,0,278.2899,252.3913,800,0,108.203,200,0.1,0.142993,0.3172331,0,250,0.3172331,1595.715,186.6219,55.13972,14.20095,132.5598,25.57121,475.0833,305.8709,169.2124,758.9969,0,1709.124,0,1.136868e-13,-6.133982e-15,4.263256e-14
naive,2026-01-27 14:00:00,2168,14,27.69796,3537.304,119.0761,413.4059,219.007,1,1,2476.113,2475.796,1371.52,591.4118,1962.931,4,108.7432,287.9877,266.2005,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.276,196.5668,55.00842,10.33291,125.4182,22.44017,475.8805,212.2292,263.6513,807.9538,0,1788.194,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 14:15:00,2169,14.25,27.76396,3558.578,116.014,404.9072,228.7452,1,1,2491.004,2490.687,708.351,371.47,1079.821,3,0,0,279.8211,800,0,407.6556,223.0035,0.1115017,0.2046279,0.3172331,0,250,0.3172331,1782.336,206.4767,54.939,0,117.1129,22.2685,479.4114,343.0232,136.3882,718.779,0,1577.771,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 14:30:00,2170,14.5,27.87696,3555.72,112.9089,407.3525,233.6663,1,1,2489.004,2488.687,931.8068,466.6734,1398.48,3,27.79849,292.3899,278.2918,800,0,91.87341,200,0.1,0.140422,0.3172331,0,250,0.3172331,1556.88,205.0967,54.82016,0,114.9626,28.56965,480.175,300.351,179.824,772.5361,0,1681.71,0,-5.684342e-14,-2.331468e-15,4.263256e-14
naive,2026-01-27 14:45:00,2171,14.75,28.08964,3567.5,110.193,407.951,238.1319,1,1,2497.25,2496.933,1398.933,601.0666,2000,4,127.6476,290.6172,284.1913,797.5438,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.999,208.961,54.42885,0,117.3338,29.17089,483.9501,212.7848,271.1653,819.5046,0,1780.177,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 15:00:00,2172,15,28.28449,3527.77,122.291,409.9197,243.0953,1,1,2469.439,2469.122,714.6368,374.2411,1088.878,3,0,0,288.8779,800,0,402.8679,224.2004,0.1121002,0.2046279,0.3172331,0,250,0.3172331,1754.485,211.9567,54.39154,1.173189,128.1696,31.13864,480.5565,341.4254,139.1311,721.7261,0,1605.378,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 15:15:00,2173,15.25,28.57839,3507.981,133.7526,403.6567,244.5964,1,1,2455.587,2455.27,928.5181,465.2667,1393.785,3,27.43627,280.811,285.5375,800,0,96.66031,200,0.1,0.1411757,0.3172331,0,250,0.3172331,1526.752,208.8344,54.08244,9.65606,122.8457,35.762,480.8863,298.9892,181.8971,771.2593,0,1710.241,0,1.136868e-13,1.498801e-15,4.263256e-14
naive,2026-01-27 15:30:00,2174,15.5,28.82802,3520.153,122.0925,398.3565,240.0439,1,1,2464.107,2463.79,1399.123,600.8773,2000,4,126.2206,285.1461,297.0707,791.5626,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1064.667,216.6762,53.25226,0,113.2103,23.36769,485.1637,209.6248,275.539,815.103,0,1765.585,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 15:45:00,2175,15.75,29.00163,3479.871,126.8524,394.1042,237.0483,1,1,2435.91,2435.592,714.3495,374.1145,1088.464,3,0,0,288.4639,800,0,427.3724,218.0743,0.1090371,0.2046279,0.3172331,0,250,0.3172331,1721.243,209.998,53.63729,0,111.504,27.05027,481.4221,340.1786,141.2435,719.6392,0,1571.281,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 16:00:00,2176,16,28.92927,3445.562,130.3968,393.6652,230.0743,1,1,2411.894,2411.576,979.3463,480.5437,1459.89,3,87.37735,281.6957,290.817,800,0,72.15971,200,0.1,0.1373182,0.3172331,0,250,0.3172331,1432.23,211.8793,53.7134,0,111.9695,18.19503,475.927,282.6149,193.3121,766.7489,0,1666.218,0,0,1.720846e-15,4.263256e-14
naive,2026-01-27 16:15:00,2177,16.25,29.06937,3437.24,157.2274,398.9177,227.4981,1,1,2406.068,2405.751,1402.392,597.6079,2000,4,158.386,278.9544,283.0489,779.6107,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1003.359,205.9025,52.20083,0,119.9634,21.59551,476.2258,198.5918,277.634,800.474,0,1749.159,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 16:30:00,2178,16.5,29.27155,3416.857,178.8916,395.1,225.3538,1,1,2391.8,2391.482,703.5092,369.3356,1072.845,3,0,0,272.8448,800,0,462.2318,209.3594,0.1046797,0.2046279,0.3172331,0,250,0.3172331,1687.973,198.0383,53.3534,0,122.2928,27.31553,475.4947,335.5725,139.9221,710.3385,0,1571.609,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-27 16:45:00,2179,16.75,29.13593,3380.483,220.8966,387.2636,217.1761,1,1,2366.338,2366.021,1021.842,488.3021,1510.144,4,179.6438,268.1488,262.3517,800,0,37.3058,200,0.1,0.1318306,0.3172331,0,250,0.3172331,1344.178,190.7068,53.49604,3.947049,119.1148,26.46937,469.0417,266.4352,202.6065,759.984,0,1672.067,0,-1.136868e-13,1.776357e-15,4.263256e-14
naive,2026-01-27 17:00:00,2180,17,29.01253,3330.549,282.3239,391.1612,212.6067,1,1,2331.384,2331.067,1413.107,586.8931,2000,4,256.6254,265.1199,249.3497,728.905,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.9602,181.5016,48.86017,25.69857,126.0413,31.10508,460.8734,181.4645,279.4089,774.5065,0,1755.797,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 17:15:00,2181,17.25,28.89751,3359.846,318.3447,384.1188,199.744,1,1,2351.892,2351.575,732.4142,382.0783,1114.493,3,0,75.29054,239.202,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1619.161,174.3352,53.7468,2.573236,124.9303,25.40883,463.7675,319.2808,144.4867,706.3695,0,1572.217,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 17:30:00,2182,17.5,28.75821,3347.661,386.3794,383.827,186.9193,1,1,2343.363,2343.046,1428.614,571.3864,2000,4,380.2157,258.3966,235.746,625.6418,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,914.4319,172.0791,42.14738,6.163656,125.4304,14.84018,460.6936,179.7728,280.9208,754.0767,0,1687.737,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 17:45:00,2183,17.75,28.7034,3367.415,443.1931,386.0225,177.677,1,1,2357.19,2356.873,786.4174,405.8856,1192.303,3,0,173.9729,218.3301,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1570.456,159.4624,53.95096,23.17303,132.4002,18.21466,462.8634,308.3783,154.4851,717.8406,0,1643.35,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 18:00:00,2184,18,28.55,3323.261,497.6167,17.44727,165.8922,1,1,2326.282,2325.965,1408.698,565.3997,1974.098,4,465.1865,2.100209,206.8108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.2674,151.3028,54.11229,32.43017,15.34706,14.58941,455.2857,179.5219,275.7638,747.777,0,1517.093,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 18:15:00,2185,18.25,28.55557,3307.566,553.7292,8.140589,154.2981,1,1,2315.297,2314.979,682.8031,355.9107,1038.714,3,36.11846,2.281202,200.3141,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1632.176,146.5409,54.10643,17.94133,5.859387,7.757223,453.19,319.4778,133.7122,676.9069,0,1334,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 18:30:00,2186,18.5,28.33741,3285.934,607.5265,0.6650902,149.1098,1,1,2300.154,2299.836,1440.094,559.9058,2000,4,581.8436,0.7916195,191.1221,726.2427,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,859.7423,140.15,49.3263,25.68295,0,8.95981,448.121,167.4969,280.6241,729.1483,0,1447.108,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 18:45:00,2187,18.75,28.24819,3271.356,665.7587,0,139.0373,1,1,2289.949,2289.632,748.0924,372.1249,1120.217,3,141.7724,0.3860399,178.0588,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1541.54,130.6977,54.42972,24.31679,0,8.339546,445.2816,299.7531,145.5286,673.4996,0,1327.712,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 19:00:00,2188,19,28.09655,3215.772,726.7545,0,134.5496,1,0,2251.04,2250.723,1454.083,545.9169,2000,4,695.5237,1.528191,166.3449,636.6032,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.6399,122.3013,43.43958,31.23079,0,12.2482,436.3006,154.4061,281.8944,702.697,0,1410.398,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 19:15:00,2189,19.25,27.8708,3236.279,742.0411,4.361922,123.8806,1,0,2265.395,2265.078,785.9561,379.7141,1165.67,3,218.2945,1.51954,145.8561,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.122,107.5008,54.82663,24.07716,2.842382,16.37975,436.9797,285.3128,151.6669,668.1864,0,1321.129,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 19:30:00,2190,19.5,27.89419,3213.022,738.4028,0,112.2213,0,0,2249.115,2248.798,1458.679,541.3212,2000,4,740.7438,2.506325,136.9379,619.812,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.1191,100.9022,42.4587,0,0,11.31908,434.0547,152.4844,281.5703,0,695.99,3780.179,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 19:45:00,2191,19.75,27.77157,3203.766,743.0844,0,108.1536,0,0,2242.636,2242.319,777.5987,374.3689,1151.968,3,232.2556,0.4942689,119.2177,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1464.72,87.96212,54.931,11.15944,0,20.19145,431.6807,281.9412,149.7395,0,660.1967,3588.535,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 20:00:00,2192,20,27.70327,3164.355,721.1628,0,94.99024,0,0,2215.048,2214.731,1452.112,547.8879,2000,4,702.8871,0.8375241,109.4536,686.8218,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.6191,80.81764,47.22143,18.27568,0,14.1726,425.7547,146.5831,279.1716,0,697.1951,3812.975,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 20:15:00,2193,20.25,27.50823,3191.835,664.7484,0,87.58839,0,0,2234.284,2233.967,709.716,353.1592,1062.875,3,158.9844,0.2643044,103.6265,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1524.251,76.6768,55.20797,6.09463,0,10.91159,427.6883,291.7733,135.9151,0,647.0211,3507.021,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 20:30:00,2194,20.5,27.43746,3137.113,625.1181,0,85.7139,0,0,2195.979,2195.662,1439.676,560.3239,2000,4,613.5662,6.014249,95.03525,785.3843,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,755.986,70.37363,54.27241,11.55189,0,15.34027,419.7305,144.4961,275.2345,0,707.7521,3851.507,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 20:45:00,2195,20.75,27.34324,3174.336,558.6914,8.139377,80.9991,0,0,2222.035,2221.718,616.0417,324.4924,940.5342,2,52.81781,6.064072,81.65227,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1605.676,60.52508,55.3815,6.204164,2.075304,20.47402,423.871,306.2956,117.5754,0,634.6936,3442.793,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 21:00:00,2196,21,27.13826,3146.255,498.9156,3.134893,67.89737,0,0,2202.379,2202.062,1332.644,529.4821,1862.126,4,485.2704,3.434319,73.42084,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.418,54.54389,55.59708,13.64521,0,13.35347,418.3221,165.1382,253.184,0,697.1566,3795.353,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 21:15:00,2197,21.25,26.71365,3123.338,444.7906,0,60.70177,0,0,2186.336,2186.019,560.2074,306.1611,866.3685,2,0,0,66.36852,800,0,423.9297,218.9349,0.1094675,0.2046279,0.3172331,0,250,0.3172331,1625.812,49.53021,56.04366,21.75664,0,11.17155,411.6233,306.0928,105.5304,0,614.3572,3353.446,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-27 21:30:00,2198,21.5,26.62173,3095.33,372.9781,0,56.00136,0,0,2166.731,2166.414,779.2126,368.7398,1147.952,3,285.5567,1.208695,61.18695,800,0,75.60189,200,0.1,0.1378601,0.3172331,0,250,0.3172331,1387.201,45.70826,56.14034,11.81953,0,10.29311,407.1571,260.6733,146.4838,0,631.3472,3429.641,0,0,-5.218048e-15,4.263256e-14
naive,2026-01-27 21:45:00,2199,21.75,26.50413,3122.045,314.7616,0,49.59291,0,0,2185.432,2185.114,1167.299,479.6543,1646.953,4,291.3867,0.8743496,54.69209,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.815,40.90788,56.26403,23.37486,0,8.685026,409.6753,190.797,218.8783,0,672.0793,3673.461,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 22:00:00,2200,22,26.31211,3087.219,272.9218,0.9081864,43.14394,0,0,2161.054,2160.736,547.1539,300.4065,847.5604,2,0,0,47.5604,800,0,236.749,265.7301,0.1328651,0.2046279,0.3172331,0,250,0.3172331,1613.582,35.64667,56.46598,37.06024,0.02071889,7.497271,403.5078,301.285,102.2228,0,603.0914,3317.443,0,0,7.727152e-14,4.263256e-14
naive,2026-01-27 22:15:00,2201,22.25,26.12216,3057.757,209.3226,0,40.10953,0,0,2140.43,2140.113,547.5017,300.5598,848.0615,2,0,0,48.06153,800,0,205.6547,214.2746,0.1071373,0.1673264,0.3172331,0,250,0.3172331,1592.611,36.0953,56.66576,7.186075,0,4.014231,398.1038,296.2136,101.8902,0,597.52,3235.007,0,-1.136868e-13,-5.381806e-14,4.263256e-14
naive,2026-01-27 22:30:00,2202,22.5,25.91156,3031.345,174.7641,4.913457,27.90045,0,0,2121.942,2121.625,629.9397,324.4669,954.4065,2,104.5373,4.013115,45.85616,800,0,56.96355,200,0.1,0.1349256,0.3172331,0,250,0.3172331,1491.685,34.51627,56.88725,13.26325,0.9003424,0,392.972,276.2519,116.7201,0,600.7187,3264.387,0,5.684342e-14,-2.942091e-15,4.263256e-14
naive,2026-01-27 22:45:00,2203,22.75,25.70593,3044.21,127.1153,2.606312,34.2778,0,0,2130.947,2130.629,1052.826,445.4047,1498.231,3,155.0747,4.435554,38.72076,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.803,29.2091,57.10353,0,0,5.0687,392.9934,198.7706,194.2228,0,645.11,3483.864,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-27 23:00:00,2204,23,25.34139,3054.931,120.1857,0,36.978,0,1,2138.452,2138.135,540.8111,297.6102,838.4213,2,0,0,38.42128,800,0,155.6956,285.9935,0.1429967,0.2046279,0.3172331,0,250,0.3172331,1597.324,29.09524,57.48693,0,0,7.882766,391.4824,292.4191,99.06336,0,591.4724,3188.425,0,0,7.727152e-14,4.263256e-14
naive,2026-01-27 23:15:00,2205,23.25,25.10042,3032.137,108.8146,0,37.81064,0,1,2122.496,2122.178,538.6882,296.6744,835.3626,2,0,0,35.36259,800,0,134.9614,252.2081,0.126104,0.1800859,0.3172331,0,250,0.3172331,1583.49,26.84716,57.74037,0,0,10.96348,386.6849,288.4867,98.19821,0,587.1584,3164.414,0,0,2.778333e-14,4.263256e-14
naive,2026-01-27 23:30:00,2206,23.5,24.90728,3043.385,88.33371,0,37.62364,1,1,2130.369,2130.052,536.381,295.6572,832.0382,2,0,0,32.03823,800,0,120.6884,221.9963,0.1109981,0.1588117,0.3172331,0,250,0.3172331,1593.671,24.37282,57.9435,0,0,13.25082,38.34665,28.68608,9.660568,326.7481,0,588.3098,0,0,5.123679e-14,4.263256e-14
naive,2026-01-27 23:45:00,2207,23.75,24.59264,3076.735,78.24634,0,28.10378,1,1,2153.714,2153.397,545.3421,298.9743,844.3163,2,5.324667,7.594633,31.39705,800,0,87.84538,200,0.1,0.1397878,0.3172331,0,250,0.3172331,1608.055,23.96407,58.27442,0,0,4.139708,38.76686,28.94499,9.821867,328.6659,0,591.773,0,0,6.328271e-15,4.263256e-14
naive,2026-01-28 00:00:00,2208,0,24.2337,3082.399,57.12898,0,26.51777,1,1,2157.68,2157.362,1000.564,429.1585,1429.723,3,97.96733,4.296237,27.45943,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.798,21.0375,58.65194,0,0,5.480272,38.83823,20.82236,18.01587,450.9622,0,835.9411,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 00:15:00,2209,0.25,24.24663,3079.002,65.02269,0,39.78558,1,1,2155.301,2154.984,534.3605,294.7665,829.127,2,0,0,29.12697,800,0,109.4507,297.5547,0.1487773,0.2046279,0.3172331,0,250,0.3172331,1620.624,22.31205,58.63834,0,0,17.47354,38.79542,29.17123,9.624199,327.0676,0,588.167,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 00:30:00,2210,0.5,24.09611,3041.899,59.92402,0,30.44133,1,1,2129.329,2129.012,533.0534,294.1903,827.2437,2,0,0,27.24371,800,0,106.0379,270.9984,0.1354992,0.1873658,0.3172331,0,250,0.3172331,1595.959,20.90222,58.79665,0,0,9.539114,38.32793,28.72726,9.600672,324.6211,0,583.096,0,5.684342e-14,6.819545e-14,4.263256e-14
naive,2026-01-28 00:45:00,2211,0.75,23.82957,3074.435,69.56237,0,33.88723,1,1,2152.104,2151.787,534.4439,294.8032,829.2471,2,0,0,29.2471,800,0,78.39272,251.3575,0.1256788,0.1706437,0.3172331,0,250,0.3172331,1617.343,22.50165,59.07698,0,0,11.38558,38.73788,29.11218,9.6257,325.9382,0,585.4148,0,5.684342e-14,4.593548e-14,4.263256e-14
naive,2026-01-28 01:00:00,2212,1,23.54443,3078.923,88.0299,0,27.28713,1,1,2155.246,2154.929,531.5047,293.5075,825.0123,2,0,0,25.01227,800,0,84.76954,230.1256,0.1150628,0.1582762,0.3172331,0,250,0.3172331,1623.424,19.30058,59.37687,3.683274,0,7.986545,38.79442,29.22163,9.572795,324.1402,0,587.835,0,5.684342e-14,3.774758e-14,4.263256e-14
naive,2026-01-28 01:15:00,2213,1.25,22.9865,3031.167,81.97876,3.275205,16.30352,1,1,2121.817,2121.499,533.3373,294.3154,827.6528,2,0,0,27.65279,800,0,94.84806,206.3773,0.1031887,0.1449067,0.3172331,0,250,0.3172331,1588.162,21.46155,59.96368,0,2.567229,0,38.1927,28.58692,9.605782,322.9024,0,582.774,0,0,3.841372e-14,4.263256e-14
naive,2026-01-28 01:30:00,2214,1.5,22.59871,3009.356,69.50275,4.119183,14.73164,1,1,2106.549,2106.232,583.8393,308.29,892.1294,2,69.68101,0.8428903,21.60546,800,0,25.37944,200,0.1,0.1299528,0.3172331,0,250,0.3172331,1522.393,16.83519,60.37153,0,3.276292,0,37.91789,27.40307,10.51482,335.6931,0,609.1198,0,5.684342e-14,-1.665335e-15,4.263256e-14
naive,2026-01-28 01:45:00,2215,1.75,22.37411,2942.67,93.53038,0,19.62423,1,1,2059.869,2059.552,994.3629,426.224,1420.587,3,99.65366,0.6627576,20.27049,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.189,15.8314,60.60775,0,0,3.792831,37.07764,19.17339,17.90424,446.0526,0,823.9214,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 02:00:00,2216,2,22.35824,2968.612,84.20809,6.711167,15.74708,1,1,2078.028,2077.711,530.5227,293.0746,823.5973,2,0,0,23.59727,800,0,93.27555,301.5985,0.1507992,0.2046279,0.3172331,0,250,0.3172331,1547.188,18.43263,60.62445,0,5.977048,0,37.40451,27.84939,9.555118,320.924,0,583.9559,0,0,-5.062617e-14,4.263256e-14
naive,2026-01-28 02:15:00,2217,2.25,21.91388,2949.437,102.2504,2.381461,17.78759,1,1,2064.606,2064.289,524.5142,290.4258,814.9399,2,0,0,14.93993,800,0,95.01766,277.7966,0.1388983,0.1899121,0.3172331,0,250,0.3172331,1539.775,11.7232,61.0918,7.526108,2.088135,6.064395,37.16291,27.71594,9.446965,319.1802,0,586.2167,0,-1.136868e-13,5.215273e-14,4.263256e-14
naive,2026-01-28 02:30:00,2218,2.5,21.65997,2958.329,105.9712,15.07241,18.72165,1,1,2070.831,2070.513,527.8705,291.9054,819.7759,2,0,0,19.77589,800,0,84.40067,256.6527,0.1283263,0.1749244,0.3172331,0,250,0.3172331,1542.643,15.5581,61.35884,21.69445,14.94847,3.163554,37.27495,27.76757,9.507379,320.2121,0,634.6046,0,-5.684342e-14,-7.507883e-14,4.263256e-14
naive,2026-01-28 02:45:00,2219,2.75,21.75789,3006.102,119.3253,6.016074,22.51114,1,1,2104.271,2103.954,527.3948,291.6957,819.0905,2,0,0,19.09054,800,0,96.14019,232.5772,0.1162886,0.1616104,0.3172331,0,250,0.3172331,1576.559,15.00396,61.25586,24.42776,4.773473,7.50718,37.87688,28.37807,9.498817,321.3556,0,624.1704,0,0,-3.572143e-14,4.263256e-14
naive,2026-01-28 03:00:00,2220,3,21.70147,2976.616,107.1591,0,18.90835,1,1,2083.631,2083.314,523.4647,289.9631,813.4278,2,0,0,13.42782,800,0,99.97592,207.5466,0.1037733,0.1464505,0.3172331,0,250,0.3172331,1559.849,10.55948,61.3152,8.018653,0,8.348869,37.50536,28.07728,9.428075,319.4644,0,583.7814,0,0,2.628453e-14,4.263256e-14
naive,2026-01-28 03:15:00,2221,3.25,21.62245,3009.319,83.7684,0,20.05735,1,1,2106.523,2106.206,581.2354,307.2716,888.507,2,68.59163,1.635817,18.27955,800,0,30.05586,200,0.1,0.1306891,0.3172331,0,250,0.3172331,1524.971,14.38638,61.39831,0,0,5.670972,37.91742,27.44947,10.46795,335.687,0,602.3008,0,5.684342e-14,-5.828671e-16,4.263256e-14
naive,2026-01-28 03:30:00,2222,3.5,21.65654,3007.898,87.0889,3.356259,19.93975,1,1,2105.529,2105.212,997.0707,427.4067,1424.477,3,99.74555,2.934236,21.79766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.141,17.14926,61.36246,0,0.4220234,2.790495,37.89952,19.94654,17.95298,447.8288,0,827.3529,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 03:45:00,2223,3.75,21.53033,2988.645,104.0459,0,20.17451,1,1,2092.052,2091.734,526.232,291.183,817.415,2,0,0,17.41504,800,0,120.6576,294.753,0.1473765,0.2046279,0.3172331,0,250,0.3172331,1565.502,13.71882,61.49519,0,0,6.455691,37.65693,28.17904,9.477886,320.4597,0,571.7373,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-28 04:00:00,2224,4,21.4104,3032.05,147.4092,0,20.85575,1,1,2122.435,2122.118,527.6269,291.798,819.4249,2,0,0,19.42488,800,0,147.1959,257.9076,0.1289538,0.1856016,0.3172331,0,250,0.3172331,1594.491,15.32073,61.62133,1.5862,0,5.535017,38.20383,28.70084,9.502994,321.4378,0,576.2878,0,0,2.942091e-14,4.263256e-14
naive,2026-01-28 04:15:00,2225,4.25,21.42073,3046.669,152.9172,0,13.92502,1,1,2132.668,2132.351,529.0055,292.4057,821.4112,2,0,0,21.41119,800,0,176.2476,213.8051,0.1069025,0.1624006,0.3172331,0,250,0.3172331,1603.345,16.8856,61.61046,0,0,0,38.38803,28.86022,9.527809,321.2659,0,573.2201,0,5.684342e-14,-4.185541e-14,4.263256e-14
naive,2026-01-28 04:30:00,2226,4.5,21.46166,3032.896,191.5427,0,11.75118,1,1,2123.027,2122.71,641.2632,324.1507,965.414,2,149.1584,1.489853,14.76571,800,0,55.08573,200,0.1,0.1346299,0.3172331,0,250,0.3172331,1481.447,11.63991,61.56742,0,0,0.1112752,38.21449,26.66605,11.54845,350.8357,0,632.408,0,-5.684342e-14,-2.164935e-15,4.263256e-14
naive,2026-01-28 04:45:00,2227,4.75,21.26607,3052.934,213.9208,1.815314,16.73022,1,1,2137.054,2136.737,1098.32,456.1699,1554.489,4,233.1722,0.09660538,21.22062,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.417,16.76156,61.77313,0,1.718708,0,38.46697,18.69151,19.77546,474.8614,0,883.1928,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 05:00:00,2228,5,21.42474,3043.315,268.0895,5.812131,22.53408,1,1,2130.32,2130.003,525.1179,290.6919,815.8098,2,0,0,15.80983,800,0,287.2977,253.0929,0.1265465,0.2046279,0.3172331,0,250,0.3172331,1604.885,12.46766,61.60625,0,4.505467,10.06642,38.34577,28.88793,9.457833,321.288,0,581.0408,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-28 05:15:00,2229,5.25,21.16998,3030.885,354.3918,0,24.2426,1,1,2121.619,2121.302,624.3241,319.6643,943.9884,2,124.0979,0.6938332,19.19659,800,0,212.2123,200,0.1,0.1593689,0.3172331,0,250,0.3172331,1496.978,15.17759,61.87419,18.08154,0,9.065004,38.18915,26.9456,11.24354,348.1408,0,657.8638,0,-5.684342e-14,1.498801e-15,4.263256e-14
naive,2026-01-28 05:30:00,2230,5.5,21.07004,3034.756,443.0575,0.6855125,26.23574,1,1,2124.329,2124.012,1252.99,500.6039,1753.594,4,432.8422,3.08617,17.66588,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.0214,13.98148,61.97931,10.21525,0,12.25427,38.23792,15.67839,22.55954,518.3479,0,984.5905,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 05:45:00,2231,5.75,21.47662,3073.337,526.4227,2.664338,26.15628,1,1,2151.336,2151.019,551.6024,299.4938,851.0963,2,24.15753,6.605986,20.33276,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1599.416,16.02602,61.55169,2.595758,0,10.13026,38.72405,28.78949,9.934554,330.0039,0,595.2399,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 06:00:00,2232,6,21.42595,3043.438,604.3778,0,22.30047,1,1,2130.407,2130.09,1387.894,540.4228,1928.317,4,598.0514,4.979481,25.28589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.1957,19.94026,61.60497,6.326421,0,2.360214,38.34732,13.35952,24.9878,554.1829,0,1049.973,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 06:15:00,2233,6.25,21.54308,3029.021,681.8379,0,27.51085,1,1,2120.315,2119.997,668.3697,333.6618,1002.032,3,169.6595,1.237735,31.13435,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1451.628,24.52314,61.48179,12.50902,0,2.987711,38.16566,26.1293,12.03637,360.2992,0,673.0095,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 06:30:00,2234,6.5,21.45818,3073.367,750.5358,0,28.31558,1,1,2151.357,2151.039,1450.062,549.9376,2000,4,720.3833,1.1136,23.63796,754.8651,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,700.977,18.63462,58.09732,30.15247,0,9.680955,38.72442,12.61759,26.10683,564.1989,0,1115.051,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 06:45:00,2235,6.75,21.47844,3056.016,780.3931,0,27.77322,1,1,2139.211,2138.894,736.3435,352.952,1089.296,3,259.4045,0.1060477,29.78497,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1402.551,23.47569,61.54977,21.31922,0,4.297527,38.5058,25.24591,13.25989,378.9279,0,725.3879,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 07:00:00,2236,7,21.46164,3074.213,787.4813,0.4397743,25.80862,1,1,2151.949,2151.632,1456.048,543.9522,2000,4,763.0042,0.1304896,30.03118,706.8341,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,695.5839,23.67379,54.39746,24.47708,0.3092847,2.134834,38.73508,12.52051,26.21457,556.8352,0,1095.23,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 07:15:00,2237,7.25,21.50198,3089.317,773.5081,15.08711,26.92349,1,1,2162.522,2162.204,735.6678,353.2189,1088.887,3,254.6572,1.100013,33.1294,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1426.537,26.10544,61.52502,19.18147,13.9871,0.8180458,38.92539,25.67766,13.24773,379.0355,0,746.0712,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 07:30:00,2238,7.5,21.69376,3080.651,736.2864,7.048155,21.38628,1,1,2156.456,2156.138,1450.004,549.9964,2000,4,713.4144,0.2793369,41.49984,744.8064,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,706.1349,32.63754,57.09249,22.872,6.768818,0,38.8162,12.71043,26.10577,562.7069,0,1112.315,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 07:45:00,2239,7.75,22.03939,3090.316,648.496,3.41128,19.9729,1,1,2163.221,2162.904,652.9391,329.9227,982.8618,2,143.9072,0.2702923,38.68437,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1509.965,30.31636,60.9598,4.919399,3.140988,0,38.93799,27.17937,11.75861,357.1021,0,659.5286,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 08:00:00,2240,8,22.28031,3116.65,575.0976,377.4044,24.04801,1,1,2181.655,2181.338,1447.73,552.2704,2000,4,577.7743,317.2501,33.95878,571.0169,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,733.6083,26.54753,43.33048,0,60.15434,0,39.26979,13.20495,26.06484,565.4754,0,1185.97,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 08:15:00,2241,8.25,22.62039,3142.358,492.7416,381.0244,21.51551,1,1,2199.65,2199.333,767.6512,397.2727,1164.924,3,2.856105,326.8465,35.22129,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1431.682,27.43868,60.34873,0,54.17796,0,39.5937,25.77027,13.82343,423.043,0,871.6506,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 08:30:00,2242,8.5,22.7005,3183.999,414.1334,370.5351,28.78291,1,1,2228.799,2228.482,1426.569,573.4309,2000,4,413.2129,326.7608,41.5224,718.5039,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.913,32.32087,54.12533,0.9204682,43.77428,0,40.11839,14.43443,25.68395,587.8653,0,1191.938,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 08:45:00,2243,8.75,23.04885,3210.967,331.9337,375.9037,31.52216,1,1,2247.677,2247.36,658.8024,349.6266,1008.429,3,0,163.9234,44.50554,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1588.557,34.51891,59.8981,0,48.87833,0,40.45818,28.59403,11.86415,378.2206,0,773.371,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 09:00:00,2244,9,23.2871,3253.236,284.6949,386.6737,36.89103,1,1,2277.265,2276.948,1376.101,574.6301,1950.731,4,266.7924,334.8327,49.10584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.8472,37.99334,59.64752,17.90248,51.841,0,40.99077,16.21525,24.77553,590.8454,0,1234.895,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 09:15:00,2245,9.25,23.63858,3273.591,239.601,389.9471,47.25982,1,1,2291.514,2291.197,590.0614,319.3222,909.3836,2,0,52.11862,57.26502,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1701.135,44.14511,59.27786,19.8009,57.95908,3.114716,41.24725,30.62043,10.62682,350.4939,0,768.4362,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 09:30:00,2246,9.5,23.7631,3278.024,194.283,389.8741,48.225,1,1,2294.617,2294.3,1318.335,559.3827,1877.718,4,180.8925,333.4733,63.35195,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.9647,48.77436,59.14689,13.39057,56.40081,0,41.30311,17.56736,23.73574,576.95,0,1207.75,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 09:45:00,2247,9.75,23.92024,3311.125,201.6102,394.9552,57.85733,1,1,2317.787,2317.47,561.7293,306.832,868.5613,2,0,0,68.56125,800,0,485.8158,203.4634,0.1017317,0.2046279,0.3172331,0,250,0.3172331,1755.741,52.69879,58.98162,55.80837,54.94122,5.158539,41.72017,31.60333,10.11684,339.3534,0,803.3956,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 10:00:00,2248,10,24.29256,3336.571,175.9641,405.3099,64.58735,1,1,2335.599,2335.282,896.2655,440.2813,1336.547,3,117.9461,347.7017,70.89899,800,0,13.72556,200,0.1,0.1281179,0.3172331,0,250,0.3172331,1439.017,54.28449,58.59004,44.2924,57.60824,10.30286,42.04079,25.9023,16.13849,468.0307,0,1045.926,0,1.136868e-13,-8.326673e-16,4.263256e-14
naive,2026-01-28 10:15:00,2249,10.25,24.56965,3370.616,165.4238,408.2827,76.58518,1,1,2359.431,2359.114,1295.887,557.5954,1853.482,4,112.7248,351.2122,89.54503,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.227,68.3625,58.2986,52.69901,57.07053,8.222677,42.46976,19.13809,23.33167,578.2158,0,1280.198,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 10:30:00,2250,10.5,24.78504,3376.483,145.7804,405.3746,88.7235,1,1,2363.538,2363.221,586.5915,317.7925,904.384,2,0,0,104.384,800,0,453.3907,211.5697,0.1057848,0.2046279,0.3172331,0,250,0.3172331,1776.629,79.51136,58.07207,40.84691,56.91741,9.212136,42.54368,31.97932,10.56436,351.4396,0,806.1915,0,0,-7.993606e-15,4.263256e-14
