controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-28 10:45:00,2251,10.75,24.90125,3384.74,136.5864,403.1807,103.6416,1,1,2369.318,2369.001,881.039,441.7415,1322.781,3,49.24263,357.6455,115.8924,800,0,46.14553,200,0.1,0.1332223,0.3172331,0,250,0.3172331,1487.962,88.16978,57.94984,41.19819,45.53523,15.47177,42.64773,26.78332,15.86441,471.3323,0,1027.086,0,0,-2.831069e-15,4.263256e-14
naive,2026-01-28 11:00:00,2252,11,25.09776,3394.58,137.0659,400.5853,115.8034,1,1,2376.206,2375.889,1317.113,568.437,1885.55,4,100.2516,354.3939,130.9048,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.776,99.38524,57.74316,36.81431,46.19145,16.41815,432.8839,192.8818,240.0021,764.3097,0,1606.843,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 11:15:00,2253,11.25,25.37256,3371.781,113.5509,407.9796,121.7708,1,1,2360.246,2359.929,609.1338,327.7302,936.8641,2,0,0,136.8641,800,0,447.1169,213.1381,0.1065691,0.2046279,0.3172331,0,250,0.3172331,1750.795,103.6088,57.45415,21.87213,52.5414,18.16197,432.3573,320.7162,111.6411,651.7734,0,1367.274,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 11:30:00,2254,11.5,25.67822,3403.141,86.5904,417.4784,122.2623,1,1,2382.199,2381.881,882.3707,444.5623,1326.933,3,30.46606,352.636,143.8309,800,0,52.41829,200,0.1,0.13421,0.3172331,0,250,0.3172331,1499.511,108.5311,57.13268,3.706055,64.84237,13.73114,439.0829,276.3873,162.6956,723.4805,0,1500.933,0,5.684342e-14,8.326673e-16,4.263256e-14
naive,2026-01-28 11:45:00,2255,11.75,25.81647,3403.187,116.7197,420.6752,133.9943,1,1,2382.231,2381.914,1331.409,575.5342,1906.943,4,93.5699,354.2399,159.1337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.504,119.9022,56.98727,23.14983,66.43534,14.09214,440.3231,194.1715,246.1516,772.3105,0,1635.045,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 12:00:00,2256,12,25.98268,3402.613,86.46302,427.7289,150.2229,1,1,2381.829,2381.512,633.5006,338.4723,971.9729,2,0,0,171.9729,800,0,446.4709,213.2996,0.1066498,0.2046279,0.3172331,0,250,0.3172331,1748.011,129.3475,56.81246,0,71.96665,20.87547,441.7417,324.1918,117.5499,666.5357,0,1393.3,0,0,4.884981e-14,4.263256e-14
naive,2026-01-28 12:15:00,2257,12.25,26.24766,3413.104,69.70324,423.434,157.2676,1,1,2389.173,2388.856,907.8599,456.4148,1364.275,3,25.29067,355.9738,183.0102,800,0,53.06424,200,0.1,0.1343117,0.3172331,0,250,0.3172331,1480.996,137.2611,56.53377,0,67.46023,20.00653,445.512,276.1631,169.3489,736.3085,0,1525.385,0,0,-1.276756e-15,4.263256e-14
naive,2026-01-28 12:30:00,2258,12.5,26.30899,3482.159,73.2591,431.7187,161.9663,1,1,2437.511,2437.194,1350.4,585.5764,1935.976,4,79.52957,354.1918,202.2547,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.794,151.5956,56.46927,0,77.52693,10.37075,455.0982,202.9111,252.1871,790.4238,0,1651.054,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 12:45:00,2259,12.75,26.63448,3468.168,70.5506,421.3384,169.4668,1,1,2427.717,2427.4,664.0962,351.9604,1016.057,3,0,0,216.0566,800,0,456.9899,210.6699,0.1053349,0.2046279,0.3172331,0,250,0.3172331,1763.304,161.3779,56.12693,0,62.29093,8.08895,456.32,331.4352,124.8849,684.9159,0,1414.141,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 13:00:00,2260,13,26.83008,3513.107,79.05604,426.5832,181.8995,1,1,2459.175,2458.857,969.5678,479.7884,1449.356,3,57.48893,360.6394,231.2278,800,0,42.54684,200,0.1,0.1326557,0.3172331,0,250,0.3172331,1489.29,172.3478,55.92121,0,65.94373,9.551689,464.1098,281.0675,183.0424,762.6585,0,1576.159,0,5.684342e-14,1.720846e-15,4.263256e-14
naive,2026-01-28 13:15:00,2261,13.25,27.00301,3461.382,105.4978,423.5015,191.9349,1,1,2422.967,2422.65,1398.756,601.2436,2000,4,113.6691,357.2787,250.535,778.5173,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.894,186.392,54.24254,0,66.2228,5.542892,458.9241,193.9314,264.9927,796.2249,0,1645.661,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 13:30:00,2262,13.5,26.87296,3463.659,113.4473,420.7368,193.2496,1,1,2424.561,2424.244,694.7844,365.4892,1060.274,3,0,0,260.2736,800,0,462.3789,209.3226,0.1046613,0.2046279,0.3172331,0,250,0.3172331,1729.46,193.9081,55.87611,7.312894,64.49223,0,457.9851,326.6846,131.3005,692.1738,0,1445.351,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 13:45:00,2263,13.75,26.84606,3518.299,78.67684,414.9907,190.3984,1,1,2462.81,2462.492,1005.047,493.9758,1499.023,3,69.70836,357.9207,271.3937,800,0,37.15869,200,0.1,0.1318074,0.3172331,0,250,0.3172331,1457.445,202.2512,55.9044,0,57.07006,0,464.95,275.1489,189.8012,769.1246,0,1573.803,0,-5.684342e-14,-1.526557e-15,4.263256e-14
naive,2026-01-28 14:00:00,2264,14,26.88589,3518.515,75.36252,413.0554,195.6249,1,1,2462.96,2462.643,1400.382,599.6181,2000,4,114.3905,354.7147,282.8708,748.0239,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.261,210.7141,52.23311,0,58.34067,0,465.3635,200.7087,264.6548,800.3268,0,1642.529,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 14:15:00,2265,14.25,26.97732,3522.071,84.91489,417.136,201.7969,1,1,2465.449,2465.132,719.9183,376.5695,1096.488,3,0,0,296.4877,800,0,467.8633,207.9515,0.1039758,0.2046279,0.3172331,0,250,0.3172331,1745.214,220.6407,55.76635,0,67.13958,0,466.7206,330.3768,136.3438,706.9463,0,1466.971,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-28 14:30:00,2266,14.5,26.99286,3500.088,87.19465,411.4958,209.2107,1,1,2450.061,2449.744,1033.062,504.5607,1537.623,4,84.54958,353.4984,299.5749,800,0,31.67517,200,0.1,0.130944,0.3172331,0,250,0.3172331,1416.682,222.9008,55.75001,0,57.99739,0,463.9578,268.2711,195.6867,772.8318,0,1582.99,0,-5.684342e-14,-5.828671e-16,4.263256e-14
naive,2026-01-28 14:45:00,2267,14.75,27.19082,3446.341,64.29954,412.2658,213.9569,1,1,2412.439,2412.121,1401.993,598.0072,2000,4,118.2266,353.0573,305.8946,722.8214,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1010.129,227.1186,50.1835,0,59.20846,0,458.7249,192.0758,266.6491,790.083,0,1625.844,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 15:00:00,2268,15,27.34545,3461.126,69.37383,406.7351,218.2405,1,1,2422.788,2422.471,730.7555,381.3471,1112.103,3,0,0,312.1026,800,0,471.9519,206.9294,0.1034647,0.2046279,0.3172331,0,250,0.3172331,1691.716,231.3418,55.37917,0,56.63902,0,462.1877,322.7233,139.4645,704.0703,0,1443.541,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 15:15:00,2269,15.25,27.43571,3480.332,99.74822,396.612,217.7607,1,1,2436.232,2435.915,1050.066,510.0169,1560.083,4,101.6975,346.2233,312.1619,800,0,27.58727,200,0.1,0.1303004,0.3172331,0,250,0.3172331,1385.849,231.1604,55.28424,0,50.38875,0,465.6343,264.8758,200.7585,774.8927,0,1574.511,0,-5.684342e-14,-6.383782e-16,4.263256e-14
naive,2026-01-28 15:30:00,2270,15.5,27.2843,3496.047,109.7839,401.2019,212.6575,1,1,2447.233,2446.915,1402.787,597.2131,2000,4,123.8367,345.2638,314.521,716.3785,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.129,233.2883,49.64815,0,55.93816,0,466.2527,198.9299,267.3228,796.143,0,1632.925,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 15:45:00,2271,15.75,27.57019,3526.331,114.8651,396.6217,216.5944,1,1,2468.432,2468.115,728.4269,380.3205,1108.747,3,0,0,308.7474,800,0,476.7234,205.7365,0.1028683,0.2046279,0.3172331,0,250,0.3172331,1739.688,228.2997,55.1428,0,54.80092,0,473.1263,333.4473,139.679,713.7678,0,1460.032,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 16:00:00,2272,16,27.622,3498.568,115.0923,395.2586,216.8469,1,1,2448.997,2448.68,1056.008,510.3634,1566.371,4,120.805,341.0884,304.4779,800,0,22.81646,200,0.1,0.1295493,0.3172331,0,250,0.3172331,1392.672,225.0165,55.08831,0,54.17027,0,469.9146,267.2265,202.6881,777.5899,0,1586.649,0,0,-1.471046e-15,4.263256e-14
naive,2026-01-28 16:15:00,2273,16.25,27.77362,3487.595,157.7769,401.118,209.5274,1,1,2441.317,2440.999,1406.432,593.5681,2000,4,157.7817,342.8008,299.4447,699.9729,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.567,220.9336,48.06088,0,58.31721,0,469.9447,199.1505,270.7942,792.7186,0,1631.966,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 16:30:00,2274,16.5,27.74596,3410.388,220.7668,403.6834,196.6939,1,1,2387.272,2386.955,733.1065,382.3835,1115.49,3,0,22.01022,293.4798,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1653.848,216.5975,54.95794,36.97458,65.79598,0,459.2723,318.1735,141.0988,700.557,0,1516.566,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 16:45:00,2275,16.75,27.79211,3388.588,234.3218,391.9964,195.9707,1,1,2372.012,2371.694,1413.195,586.8049,2000,4,219.2046,331.5502,282.2202,667.025,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,958.4992,208.1835,45.78243,15.11725,60.44626,0,456.7825,184.5799,272.2026,771.3848,0,1621.611,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 17:00:00,2276,17,27.9143,3379.253,286.2528,387.3476,191.582,1,1,2365.477,2365.16,775.3904,401.0243,1176.415,3,0,103.6871,272.7277,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1589.77,200.9146,54.78089,15.22621,55.01763,0,456.7063,306.9392,149.7671,707.9636,0,1475.469,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 17:15:00,2277,17.25,27.9604,3395.467,329.0979,388.1001,191.2968,1,1,2376.827,2376.51,1424.802,575.1982,2000,4,317.2297,325.7819,258.3819,598.6065,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,951.7081,190.2509,40.95396,11.86823,62.31823,1.045866,459.3475,183.9278,275.4196,759.3282,0,1600.555,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 17:30:00,2278,17.5,28.08558,3418.727,363.7334,380.6252,187.2974,1,1,2393.109,2392.792,830.9341,425.5107,1256.445,3,0,209.4376,247.0071,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1561.858,181.6281,54.60075,0,55.36405,5.669293,463.7281,302.6512,161.0769,729.2604,0,1492.598,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 17:45:00,2279,17.75,28.04533,3427.913,403.8247,368.5563,178.7981,1,1,2399.539,2399.222,1438.868,561.1321,2000,4,432.8949,324.3924,232.0585,510.6542,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.3542,170.7109,34.87965,0,44.16396,8.087215,464.5756,185.9345,278.6411,748.6323,0,1534.208,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 18:00:00,2280,18,28.27307,3403.437,477.2211,2.778519,169.7383,1,1,2382.406,2382.089,665.2402,352.4647,1017.705,3,0,0,217.705,800,0,493.6566,201.5032,0.1007516,0.2046279,0.3172331,0,250,0.3172331,1716.849,159.7553,54.40355,0,0,9.983014,463.5065,334.0197,129.4868,688.4266,0,1315.649,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-28 18:15:00,2281,18.25,27.97705,3365.802,539.9122,12.4564,160.293,1,1,2356.062,2355.744,1080.216,471.1928,1551.409,4,539.7954,5.500959,206.1122,800,0,5.885943,200,0.1,0.1268836,0.3172331,0,250,0.3172331,1275.529,151.7365,54.71489,0,6.955444,8.55657,455.4955,246.5969,208.8986,719.4439,0,1389.332,0,-2.273737e-13,2.775558e-17,4.263256e-14
naive,2026-01-28 18:30:00,2282,18.5,27.84455,3333.657,589.415,11.52178,149.2971,1,1,2333.56,2333.242,1442.319,557.6806,2000,4,595.909,0.7405887,197.826,705.5244,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.9231,145.8459,48.37626,0,10.78119,3.451171,449.8775,171.7575,278.1201,730.1034,0,1424.381,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 18:45:00,2283,18.75,27.89778,3305.245,646.872,5.309735,136.5311,1,1,2313.671,2313.354,762.8171,377.0067,1139.824,3,155.3024,0.1534321,184.368,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1550.537,135.8456,54.79826,0,5.156302,0.6854382,446.5475,299.2596,147.2879,676.3987,0,1300.044,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 19:00:00,2284,19,27.77494,3283.934,693.5114,0,116.4913,1,0,2298.754,2298.437,1456.83,543.1698,2000,4,712.8214,0.6728837,175.5878,610.9179,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.6065,129.5488,41.94521,0,0,0,442.5143,162.0108,280.5035,705.1805,0,1363.173,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 19:15:00,2285,19.25,27.61384,3289.082,753.0784,0,101.8477,1,0,2302.357,2302.04,805.6816,386.8414,1192.523,3,231.4807,3.039078,158.0032,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1496.359,116.7785,55.0969,21.92827,0,0,441.7011,287.0724,154.6287,673.9138,0,1323.67,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 19:30:00,2286,19.5,27.26707,3256.839,748.808,0,95.97729,0,0,2279.788,2279.47,1458.876,541.1239,2000,4,739.4988,1.166091,145.3654,613.9697,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.5943,107.8413,42.56468,9.309184,0,0,434.1938,156.2851,277.9086,0,697.4091,3803.923,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 19:45:00,2287,19.75,27.29738,3192.462,723.2516,0,101.2792,0,0,2234.724,2234.406,792.5882,380.243,1172.831,3,238.4264,0.1991984,134.2056,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1441.818,99.52969,55.42973,0,0,1.749462,425.8816,274.774,151.1077,0,655.3503,3542.068,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 20:00:00,2288,20,26.9103,3149.736,683.2999,0,94.48882,0,0,2204.815,2204.498,1453.947,546.0528,2000,4,712.7456,0.3306499,119.9862,666.9376,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,750.5509,89.35583,46.54961,0,0,5.132989,416.7997,141.8846,274.9151,0,688.9078,3736.625,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 20:15:00,2289,20.25,26.82773,3213.88,655.7921,0,84.00724,0,0,2249.716,2249.399,717.8718,356.3558,1074.228,3,162.3373,0.1057218,111.7846,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1531.527,83.32184,55.92368,0,0,0.6854073,424.5588,289.0246,135.5342,0,645.5098,3487.39,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 20:30:00,2290,20.5,26.69218,3224.177,618.344,0,76.00082,0,0,2256.924,2256.607,1440.943,559.0567,2000,4,619.9134,2.685086,106.4884,770.9131,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.6633,79.48961,54.02776,0,0,0,424.7239,153.4973,271.2266,0,712.554,3858.266,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 20:45:00,2291,20.75,26.63404,3185.426,555.8916,0,70.32799,0,0,2229.798,2229.481,629.8469,330.1848,960.0317,2,56.12676,7.157532,96.74739,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1599.634,72.2633,56.12739,0.09544909,0,0,419.1149,300.6687,118.4462,0,630.8535,3406.716,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 21:00:00,2292,21,26.64021,3158.178,507.2119,0,60.77404,0,0,2210.724,2210.407,1344.97,534.0533,1879.023,4,492.5238,3.190323,83.30909,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.4371,62.22175,56.1209,14.6881,0,0,415.5827,162.6891,252.8936,0,696.7424,3794.284,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 21:15:00,2293,21.25,26.35333,3158.806,442.206,0,56.58924,0,0,2211.164,2210.847,565.8966,308.6692,874.5658,2,0,0,74.5658,800,0,435.3036,216.0915,0.1080457,0.2046279,0.3172331,0,250,0.3172331,1644.95,55.86271,56.42262,7.248661,0,0.7265307,413.2142,307.4022,105.812,0,616.2072,3338.168,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-28 21:30:00,2294,21.5,26.0456,3147.455,375.7457,6.049121,47.41102,0,0,2203.219,2202.901,797.8093,374.8183,1172.628,3,303.3764,0.4506324,68.80062,800,0,64.22978,200,0.1,0.1360696,0.3172331,0,250,0.3172331,1405.092,51.71296,56.74628,8.139477,5.598488,0,409.1412,260.9278,148.2134,0,635.7461,3456.462,0,1.136868e-13,1.387779e-16,4.263256e-14
naive,2026-01-28 21:45:00,2295,21.75,25.79594,3137.39,312.5788,10.43182,41.66163,0,0,2196.173,2195.856,1181.125,484.2627,1665.387,4,303.8839,0.3770062,61.12641,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.731,46.06685,57.00887,8.694912,10.05481,0,405.7634,187.481,218.2824,0,671.7437,3662.798,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 22:00:00,2296,22,25.35804,3072.172,265.8179,7.349717,42.61374,0,0,2150.521,2150.203,550.919,302.0663,852.9854,2,0,0,52.98535,800,0,256.8195,260.7125,0.1303562,0.2046279,0.3172331,0,250,0.3172331,1599.284,40.1171,57.46942,9.862522,6.485617,2.49664,393.8239,292.8762,100.9476,0,595.3998,3238.246,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-28 22:15:00,2297,22.25,25.24782,3033.242,228.5166,0,46.24924,0,0,2123.27,2122.952,549.4478,301.4177,850.8656,2,0,0,50.86558,800,0,207.2905,208.8488,0.1044244,0.1641668,0.3172331,0,250,0.3172331,1573.505,38.557,57.58535,22.79449,0,7.69224,387.972,287.5168,100.4552,0,590.3401,3221.407,0,-5.684342e-14,3.608225e-14,4.263256e-14
naive,2026-01-28 22:30:00,2298,22.5,24.97262,3038.384,189.052,4.812491,42.72467,0,0,2126.868,2126.551,649.2526,329.5437,978.7963,2,133.4314,4.440716,40.92418,800,0,35.2638,200,0.1,0.131509,0.3172331,0,250,0.3172331,1477.299,31.11134,57.87478,20.35681,0.3717749,11.61332,38.28363,26.59138,11.69226,0,358.2454,1940.998,0,5.684342e-14,-3.053113e-16,4.263256e-14
naive,2026-01-28 22:45:00,2299,22.75,24.76655,3055.084,148.4125,6.502946,33.23996,0,0,2138.559,2138.242,1042.58,442.7244,1485.304,3,139.6319,3.347841,42.32425,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.662,32.24548,58.09152,8.780628,3.155105,0.9944772,38.49406,19.72192,18.77214,0,462.6263,2499.681,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 23:00:00,2300,23,24.38953,3058.359,117.6807,2.924098,31.03992,0,1,2140.852,2140.534,544.7505,299.3469,844.0974,2,0,0,44.09741,800,0,136.3053,290.841,0.1454205,0.2046279,0.3172331,0,250,0.3172331,1595.784,33.72939,58.48804,0,0,0,38.53533,28.72411,9.811219,0,328.071,1738.592,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-28 23:15:00,2301,23.25,24.16071,3091.028,126.4266,8.009566,23.27625,0,1,2163.72,2163.402,544.1912,299.1003,843.2915,2,0,0,43.2915,800,0,120.6222,260.6397,0.1303198,0.1831383,0.3172331,0,250,0.3172331,1619.211,33.19222,58.72871,7.341082,6.472937,0,38.94695,29.1458,9.801151,0,328.2461,1763.113,0,-5.684342e-14,1.154632e-14,4.263256e-14
naive,2026-01-28 23:30:00,2302,23.5,23.84856,3079.437,107.9965,6.576453,29.63162,1,1,2155.606,2155.289,543.0204,298.5842,841.6046,2,0,0,41.60464,800,0,103.0497,234.8362,0.1174181,0.164121,0.3172331,0,250,0.3172331,1612.268,32.00277,59.05701,8.455204,3.068089,0,38.80091,29.02083,9.780078,327.605,0,608.6486,0,0,1.876277e-14,4.263256e-14
naive,2026-01-28 23:45:00,2303,23.75,23.60846,3074.62,128.6099,2.54175,21.35555,1,1,2152.234,2151.917,537.9538,296.3506,834.3045,2,0,0,34.30445,800,0,88.64198,212.6388,0.1063194,0.1478729,0.3172331,0,250,0.3172331,1613.963,26.45327,59.30953,43.40894,0,0,38.74021,29.05133,9.688879,325.4019,0,658.9611,0,0,-1.285083e-14,4.263256e-14
naive,2026-01-29 00:00:00,2304,0,23.23704,3065.632,98.32276,12.13992,18.23365,1,1,2145.942,2145.625,556.8232,301.6679,858.4911,2,25.22963,1.921026,31.34044,800,0,50.42124,200,0.1,0.1338955,0.3172331,0,250,0.3172331,1588.802,24.26075,59.70017,22.6719,10.2189,0,38.62696,28.59843,10.02853,330.2663,0,650.1066,0,-5.684342e-14,-1.804112e-15,4.263256e-14
naive,2026-01-29 00:15:00,2305,0.25,23.14491,3080.333,95.44608,17.3323,10.88804,1,1,2156.233,2155.916,996.9766,429.7454,1426.722,3,79.73717,5.388057,41.59675,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1158.94,32.23086,59.79707,15.70891,11.94425,0,38.8122,20.86091,17.95129,450.6063,0,881.6427,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 00:30:00,2306,0.5,22.83572,3053.085,90.36198,0,14.83491,1,1,2137.159,2136.842,537.8195,296.2914,834.1109,2,0,0,34.11094,800,0,80.64057,304.7572,0.1523786,0.2046279,0.3172331,0,250,0.3172331,1599.023,26.51492,60.12226,10.60305,0,0,38.46887,28.78241,9.686462,325.0738,0,600.8003,0,0,1.199041e-13,4.263256e-14
naive,2026-01-29 00:45:00,2307,0.75,22.28402,3095.7,72.79994,5.393314,12.2949,1,1,2166.99,2166.673,540.0253,297.2638,837.2891,2,0,0,37.28911,800,0,73.45918,286.3444,0.1431722,0.1919012,0.3172331,0,250,0.3172331,1626.648,29.14994,60.70251,1.05588,3.678198,0,39.00583,29.27966,9.726166,326.5435,0,592.9629,0,-5.684342e-14,-9.872658e-14,4.263256e-14
naive,2026-01-29 01:00:00,2308,1,22.15782,3053.655,54.08403,2.876099,7.804832,1,1,2137.558,2137.241,535.3914,295.221,830.6124,2,0,0,30.61243,800,0,86.45839,264.6848,0.1323424,0.1803069,0.3172331,0,250,0.3172331,1601.85,23.96149,60.83523,0,2.74581,0,38.47605,28.8333,9.642756,324.0543,0,584.4055,0,-5.684342e-14,-7.630008e-14,4.263256e-14
naive,2026-01-29 01:15:00,2309,1.25,21.91306,3065.014,53.68943,11.26515,4.538941,1,1,2145.51,2145.192,530.7937,293.1941,823.9878,2,0,0,23.98779,800,0,89.51015,242.2656,0.1211328,0.1666681,0.3172331,0,250,0.3172331,1614.399,18.82311,61.09266,0,9.193029,0,38.61917,29.05917,9.559997,322.2533,0,591.6352,0,0,-1.057487e-14,4.263256e-14
naive,2026-01-29 01:30:00,2310,1.5,21.59938,3072.518,82.24668,1.294038,1.238392,1,1,2150.762,2150.445,528.0133,291.9683,819.9816,2,0,0,19.98159,800,0,83.66546,221.3111,0.1106555,0.1525511,0.3172331,0,250,0.3172331,1622.432,15.72961,61.42257,1.195227,0,0,38.71372,29.20377,9.509949,321.1721,0,575.3056,0,0,-4.521383e-14,4.263256e-14
naive,2026-01-29 01:45:00,2311,1.75,21.73538,3099.504,72.92815,3.605007,0.3101223,1,1,2169.653,2169.336,538.8964,295.4204,834.3168,2,11.31298,0.2747769,22.72904,800,0,85.1049,200,0.1,0.1393563,0.3172331,0,250,0.3172331,1630.439,17.86769,61.27954,0,3.330231,0,39.05375,29.34791,9.705846,324.7683,0,586.3417,0,-5.684342e-14,1.221245e-15,4.263256e-14
naive,2026-01-29 02:00:00,2312,2,21.54214,3054.718,83.46771,0,2.957893,1,1,2138.302,2137.985,988.5511,425.0459,1413.597,3,88.01873,3.981518,21.59673,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1149.434,17.01094,61.48278,0,0,0,38.48944,20.68981,17.79963,445.7357,0,822.3033,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 02:15:00,2313,2.25,21.19078,3026.929,92.11101,0,0,1,1,2118.851,2118.533,527.3977,291.6969,819.0946,2,0,0,19.0946,800,0,100.3987,299.8177,0.1499088,0.2046279,0.3172331,0,250,0.3172331,1591.136,15.09378,61.85232,0,0,0,38.13931,28.64044,9.498868,320.3374,0,571.0909,0,5.684342e-14,-7.904788e-14,4.263256e-14
naive,2026-01-29 02:30:00,2314,2.5,20.94589,3020.462,101.3645,0,0,1,1,2114.324,2114.006,529.332,292.5497,821.8816,2,0,0,21.88162,800,0,104.7457,273.584,0.136792,0.1887908,0.3172331,0,250,0.3172331,1584.674,17.33971,62.10988,4.937889,0,0,38.05782,28.52414,9.533685,321.0738,0,580.7918,0,0,-5.684342e-14,4.263256e-14
naive,2026-01-29 02:45:00,2315,2.75,20.84203,3040.486,67.28315,2.662549,1.169611,1,1,2128.34,2128.023,530.919,293.2493,824.1683,2,0,0,24.16831,800,0,112.2131,245.4877,0.1227438,0.1722719,0.3172331,0,250,0.3172331,1597.104,19.17184,62.21911,0,0,0,38.31012,28.74787,9.562252,321.9972,0,573.9979,0,0,-7.71605e-15,4.263256e-14
naive,2026-01-29 03:00:00,2316,3,20.66979,3060.522,67.95473,0,7.952165,1,1,2142.365,2142.048,527.3798,291.689,819.0688,2,0,0,19.0688,800,0,103.8594,219.4842,0.1097421,0.15458,0.3172331,0,250,0.3172331,1614.668,15.15286,62.40027,0,0,0,38.56257,29.06403,9.498546,320.7531,0,571.3058,0,0,3.774758e-14,4.263256e-14
naive,2026-01-29 03:15:00,2317,3.25,20.70057,2993.296,50.91078,0,9.641097,1,1,2095.307,2094.99,539.7556,295.642,835.3977,2,12.63383,0.6247593,22.13907,800,0,77.79863,200,0.1,0.138206,0.3172331,0,250,0.3172331,1555.234,17.58717,62.3679,0,0,0,37.71552,27.99421,9.721312,323.6362,0,577.1086,0,0,-2.553513e-15,4.263256e-14
naive,2026-01-29 03:30:00,2318,3.5,20.71828,2995.785,77.46276,0,20.2633,1,1,2097.05,2096.733,993.1169,426.4943,1419.611,3,92.76295,3.148092,23.70019,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.616,18.82396,62.34927,0,0,1.43934,37.7469,19.86508,17.88181,446.6005,0,823.058,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 03:45:00,2319,3.75,20.50566,3012.43,105.432,0,22.64222,1,1,2108.701,2108.384,529.3454,292.5556,821.901,2,0,0,21.90101,800,0,111.4877,297.0454,0.1485227,0.2046279,0.3172331,0,250,0.3172331,1579.038,17.43221,62.57289,0,0,5.210008,37.95662,28.42269,9.533928,321.8474,0,573.3004,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-29 04:00:00,2320,4,20.41587,3029.293,138.6004,0,23.31174,1,1,2120.505,2120.188,530.3731,293.0087,823.3817,2,0,0,23.38175,800,0,147.2121,260.1957,0.1300978,0.1870452,0.3172331,0,250,0.3172331,1589.815,18.62761,62.66732,0,0,4.684132,38.16909,28.61667,9.552426,322.4055,0,574.3102,0,-5.684342e-14,4.812817e-14,4.263256e-14
naive,2026-01-29 04:15:00,2321,4.25,20.41833,3044.277,168.8466,0,31.42748,1,1,2130.994,2130.677,527.6242,291.7968,819.4209,2,0,0,19.42094,800,0,163.3065,219.3281,0.109664,0.1638414,0.3172331,0,250,0.3172331,1603.052,15.47176,62.66474,6.498362,0,15.95572,38.35789,28.85494,9.502945,323.3093,0,587.3303,0,-1.136868e-13,-4.551914e-15,4.263256e-14
naive,2026-01-29 04:30:00,2322,4.5,20.29667,3045.329,212.9335,0,23.99828,1,1,2131.731,2131.413,618.118,317.409,935.527,2,120.0576,0.7084463,14.76094,800,0,77.17421,200,0.1,0.1381077,0.3172331,0,250,0.3172331,1513.295,11.77372,62.7927,15.70173,0,12.22457,38.37115,27.23932,11.13183,346.6798,0,649.8034,0,-5.684342e-14,-1.498801e-15,4.263256e-14
naive,2026-01-29 04:45:00,2323,4.75,20.18367,3053.904,261.8751,0,27.84485,1,1,2137.733,2137.416,1090.642,454.0634,1544.705,4,222.4279,1.046725,21.23076,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.774,16.95342,62.91154,39.44722,0,10.89144,38.4792,18.84193,19.63727,474.7116,0,946.6942,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 05:00:00,2324,5,20.26094,3013.805,312.48,0,20.36773,1,1,2109.664,2109.346,529.9211,292.8094,822.7304,2,0,0,22.73044,800,0,279.5557,255.0284,0.1275142,0.2046279,0.3172331,0,250,0.3172331,1579.425,18.1369,62.83027,36.71939,0,2.23083,37.97395,28.42966,9.544289,321.6095,0,635.8759,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-29 05:15:00,2325,5.25,20.29562,3050.705,383.0834,0,14.26128,1,1,2135.494,2135.176,629.8061,321.8722,951.6783,2,125.8534,0.3331741,25.49169,800,0,219.9532,200,0.1,0.1605877,0.3172331,0,250,0.3172331,1505.37,20.33306,62.79379,37.27677,0,0,38.43888,27.09667,11.34222,348.9689,0,691.5971,0,0,1.582068e-15,4.263256e-14
naive,2026-01-29 05:30:00,2326,5.5,20.10348,3001.637,437.4637,0,17.11463,1,1,2101.146,2100.828,1262.283,504.0465,1766.329,4,438.3388,1.782429,26.20801,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.5457,20.94471,62.99588,0,0,0,37.82062,15.09382,22.7268,519.1403,0,967.4103,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 05:45:00,2327,5.75,20.04007,3019.175,519.3774,3.695368,12.9066,1,1,2113.423,2113.106,556.1014,301.3173,857.4187,2,25.50219,4.508499,27.40801,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1557.004,21.91762,63.06257,0,0,0,38.04161,28.02607,10.01554,329.3433,0,587.7413,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 06:00:00,2328,6,20.01029,3017.39,583.9572,8.909216,8.67265,1,1,2112.173,2111.856,1389.968,540.9123,1930.88,4,601.6234,2.299617,26.95724,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,721.8879,21.56357,63.09389,0,6.609599,0,38.01912,12.99398,25.02513,553.9063,0,1048.233,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 06:15:00,2329,6.25,20.03454,3048.84,652.1146,8.076683,11.66697,1,1,2134.188,2133.871,674.829,335.6722,1010.501,3,176.697,0.5626067,33.24155,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1459.042,26.58405,63.06838,0,7.514076,0,38.41539,26.26276,12.15263,361.935,0,665.8798,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 06:30:00,2330,6.5,19.99576,3044.404,718.6568,5.050356,9.146627,1,1,2131.083,2130.766,1452.6,547.4004,2000,4,736.9892,0.4921956,30.36212,732.1564,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.1663,24.2897,57.75724,0,4.558161,0,38.3595,12.20699,26.1525,559.6074,0,1062.101,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 06:45:00,2331,6.75,20.2406,3089.088,779.6986,6.431413,17.5615,1,1,2162.362,2162.044,747.5127,356.4854,1103.998,3,271.0934,0.04579778,32.85893,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1414.532,26.2239,62.85166,8.935758,6.385615,0,38.92251,25.46157,13.46094,381.947,0,719.6153,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 07:00:00,2332,7,20.19642,3114.728,786.2873,0,28.67809,1,1,2180.309,2179.992,1457.923,542.0773,2000,4,776.3226,0.2831296,31.6587,691.7356,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.0693,25.27722,54.38609,9.964653,0,3.400876,39.24557,12.99725,26.24832,555.6386,0,1067.282,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 07:15:00,2333,7.25,20.15289,3145.041,779.7156,0,33.50999,1,1,2201.529,2201.212,749.6784,358.1408,1107.819,3,265.2042,8.778148,33.83673,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1451.533,27.028,62.94391,14.84194,0,6.481987,39.62752,26.1276,13.49992,385.3427,0,725.4759,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 07:30:00,2334,7.5,20.29343,3183.753,737.2368,0,31.7334,1,1,2228.627,2228.31,1451.464,548.5356,2000,4,725.8538,3.98866,33.79944,736.3581,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,776.8456,26.96021,57.80052,11.383,0,4.77319,40.11529,13.98322,26.13207,563.312,0,1081.234,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 07:45:00,2335,7.75,20.12615,3219.62,692.608,2.989899,26.50891,1,1,2253.734,2253.417,651.2436,328.8671,980.1107,2,146.498,1.969894,31.64274,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1602.173,25.28226,62.97204,46.44051,1.020004,1.226654,40.56721,28.83911,11.7281,357.9094,0,726.8446,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 08:00:00,2336,8,20.13457,3219.155,619.8286,373.4474,23.93359,1,1,2253.409,2253.091,1449.217,550.7829,2000,4,576.0565,352.3093,32.34446,539.2898,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.8742,25.84074,42.44425,43.77209,21.13807,0,40.56135,14.46974,26.09162,565.2527,0,1194.726,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 08:15:00,2337,8.25,20.37223,3246.942,522.1647,373.2749,27.91455,1,1,2272.859,2272.542,782.9567,404.3599,1187.317,3,0,356.2919,31.02474,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1489.585,24.72741,62.71322,24.8876,14.59068,3.18715,40.91147,26.81254,14.09893,431.7028,0,860.9534,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 08:30:00,2338,8.5,20.36617,3264.705,449.979,377.3062,19.60984,1,1,2285.294,2284.977,1427.842,572.158,2000,4,413.6581,352.8596,39.04785,694.4344,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,857.1346,31.12389,54.44331,36.32091,24.44656,0,41.13529,15.42842,25.70687,587.5865,0,1218.748,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 08:45:00,2339,8.75,20.43566,3289.505,371.2529,385.8006,28.63092,1,1,2302.653,2302.336,675.7028,357.0771,1032.78,3,0,190.3142,42.46576,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1626.633,33.8246,62.64651,37.22102,29.84886,0,41.44776,29.2794,12.16836,386.3565,0,817.9313,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 09:00:00,2340,9,20.76758,3298.123,296.8255,387.6337,23.71323,1,1,2308.686,2308.369,1404.425,585.9526,1990.378,4,276.5787,365.4509,48.34802,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.9441,38.38152,62.29741,20.24683,22.18275,0,41.55635,16.27099,25.28536,602.2236,0,1207.554,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 09:15:00,2341,9.25,21.02458,3243.065,262.0758,391.3124,26.93167,1,1,2270.146,2269.828,622.8526,333.7782,956.6308,2,0,97.04563,59.58514,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1646.976,47.17971,62.02712,31.3868,25.2864,0,40.86262,29.64556,11.21706,363.4237,0,754.8282,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 09:30:00,2342,9.5,21.23701,3258.384,209.5042,396.707,31.76588,1,1,2280.869,2280.552,1346.977,571.1088,1918.086,4,188.4639,366.5665,63.05541,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,933.5747,49.82033,61.8037,21.0403,30.14057,0,41.05564,16.80434,24.2513,587.9131,0,1194.584,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 09:45:00,2343,9.75,21.48107,3279.879,161.8269,398.3876,40.56883,1,1,2295.915,2295.598,598.7764,323.1642,921.9406,2,0,49.65475,72.28581,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1696.822,56.97216,61.54701,0,26.06482,0,41.32648,30.54279,10.78369,353.707,0,683.1354,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 10:00:00,2344,10,21.61153,3288.919,106.7262,412.6791,48.23056,1,1,2302.243,2301.926,1343.108,573.2027,1916.31,4,156.5224,381.5007,78.28725,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,958.8182,61.6205,61.4098,0,31.17839,0,41.44037,17.25873,24.18165,590.4614,0,1165.62,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 10:15:00,2345,10.25,21.87726,3294.459,77.79142,413.1154,59.16714,1,1,2306.122,2305.804,599.2693,323.3815,922.6508,2,0,27.0597,95.59113,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1706.535,75.0373,61.13031,0,28.43886,0,41.51019,30.71763,10.79256,354.0991,0,688.4837,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 10:30:00,2346,10.5,22.08058,3323.005,92.25127,408.9671,62.39113,1,1,2326.104,2325.787,1343.711,576.9186,1920.63,4,127.5211,381.932,111.1765,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,982.0756,87.09072,60.91648,0,27.03504,0,41.86987,17.67736,24.19251,594.596,0,1167.296,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 10:45:00,2347,10.75,22.6395,3328.483,44.16023,407.4443,78.16742,1,1,2329.938,2329.621,604.7122,325.781,930.4932,2,0,3.278085,127.2151,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1724.909,99.0858,60.32863,0,22.57246,0,41.93889,31.04836,10.89053,356.8293,0,684.7264,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 11:00:00,2348,11,22.94153,3368.424,71.49587,422.5009,79.26242,1,1,2357.897,2357.579,1360.414,585.1158,1945.53,4,120.5124,382.0021,143.0151,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.1655,111.0466,60.01097,0,40.49874,0,42.44214,17.94898,24.49316,603.0648,0,1208.478,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 11:15:00,2349,11.25,23.13052,3417.601,60.58522,421.5602,89.6534,1,1,2392.321,2392.003,618.3948,331.813,950.2078,2,0,0,150.2078,800,0,490.4042,202.3163,0.1011582,0.2046279,0.3172331,0,250,0.3172331,1773.608,116.4044,59.8122,0,35.00257,0,43.06177,31.92495,11.13682,363.7379,0,720.5665,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 11:30:00,2350,11.5,23.35827,3429.05,53.08424,415.0619,92.32219,1,1,2400.335,2400.018,950.7921,469.3504,1420.143,3,75.65235,390.5171,153.9731,800,0,9.137862,200,0.1,0.1273956,0.3172331,0,250,0.3172331,1449.225,119.0418,59.57267,0,24.54476,0,43.20603,26.08606,17.11997,495.4365,0,966.1935,0,0,6.106227e-16,4.263256e-14
naive,2026-01-29 11:45:00,2351,11.75,23.59999,3460.769,78.12778,407.6954,108.0546,1,1,2422.538,2422.221,1375.412,593.4212,1968.833,4,106.2757,392.8799,169.6773,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.809,130.8551,59.31844,0,14.81556,0,43.60569,18.84257,24.76312,612.2638,0,1183.351,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 12:00:00,2352,12,23.65424,3438.291,57.38336,415.3962,111.1601,1,1,2406.804,2406.487,644.2261,343.2006,987.4267,2,0,0,187.4267,800,0,485.8695,203.45,0.101725,0.2046279,0.3172331,0,250,0.3172331,1762.261,144.4622,59.26138,0,17.98038,0,43.32247,31.72069,11.60178,374.9213,0,714.1898,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 12:15:00,2353,12.25,23.78152,3426.255,59.04237,430.4236,118.5441,1,1,2398.379,2398.061,972.3312,480.7074,1453.039,3,60.00412,395.2172,197.8173,800,0,13.67178,200,0.1,0.1281095,0.3172331,0,250,0.3172331,1425.73,152.2695,59.12752,0,35.20638,0,43.17082,25.66314,17.50767,506.3706,0,1006.954,0,-1.136868e-13,-3.885781e-16,4.263256e-14
naive,2026-01-29 12:30:00,2354,12.5,24.21306,3434.234,55.89364,430.4701,135.7658,1,1,2403.964,2403.647,1384.194,600.8891,1985.083,4,76.04646,398.9789,210.0581,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1019.452,160.9665,58.67364,0,31.49119,0,43.27135,18.35014,24.92121,619.2392,0,1226.793,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 12:45:00,2355,12.75,24.25662,3425.69,63.11909,425.9749,141.5308,1,1,2397.983,2397.666,668.3,353.8136,1022.114,3,0,0,222.1136,800,0,478.5394,205.2825,0.1026412,0.2046279,0.3172331,0,250,0.3172331,1729.366,170.1272,58.62783,0,30.48291,0,43.1637,31.12859,12.03511,384.9422,0,756.5111,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 13:00:00,2356,13,24.40511,3443.677,87.86126,430.2853,148.8437,1,1,2410.574,2410.257,1009.203,496.0416,1505.245,4,67.74569,399.0597,238.4396,800,0,21.00073,200,0.1,0.1292634,0.3172331,0,250,0.3172331,1401.053,182.3489,58.47166,0,31.22563,0,43.39033,25.21896,18.17137,521.2606,0,1030.605,0,0,-1.554312e-15,4.263256e-14
naive,2026-01-29 13:15:00,2357,13.25,24.75754,3458.756,115.2939,425.1926,161.2423,1,1,2421.129,2420.812,1400.377,599.6232,2000,4,109.3665,395.8476,254.7394,740.0466,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.435,194.096,53.74681,5.9274,29.34506,0,43.58032,18.36783,25.21249,617.9911,0,1236.362,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 13:30:00,2358,13.5,25.16469,3507.157,84.93627,421.4595,163.4707,1,1,2455.01,2454.693,697.6837,366.7674,1064.451,3,0,4.522787,259.9283,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1757.009,197.2031,57.67277,0,27.62229,0,447.8406,320.5119,127.3287,687.2793,0,1357.325,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 13:45:00,2359,13.75,25.23183,3493.644,72.79201,418.9401,170.3998,1,1,2445.551,2445.234,1398.166,601.8344,2000,4,91.42358,391.5037,262.8146,754.2581,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.068,199.2517,54.30863,0,27.43645,0,446.7168,191.2628,255.454,793.0973,0,1572.425,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 14:00:00,2360,14,25.6159,3525.075,115.3263,415.1302,178.8338,1,1,2467.553,2467.235,702.9223,369.0768,1071.999,3,0,0,271.9991,800,0,482.1119,204.3894,0.1021947,0.2046279,0.3172331,0,250,0.3172331,1764.313,205.3791,57.19822,22.18203,26.16258,0,454.2413,324.7849,129.4564,693.8617,0,1406.77,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 14:15:00,2361,14.25,25.75068,3493.442,120.6542,407.7012,182.4956,1,1,2445.409,2445.092,1044.737,509.926,1554.663,4,82.71274,389.0119,282.9382,800,0,17.42884,200,0.1,0.128701,0.3172331,0,250,0.3172331,1400.355,213.3338,57.05646,20.51264,18.6893,0,451.3969,258.4909,192.906,768.4169,0,1540.269,0,-2.273737e-13,4.718448e-16,4.263256e-14
naive,2026-01-29 14:30:00,2362,14.5,26.13887,3485.259,143.2131,410.1669,192.653,1,1,2439.681,2439.364,1400.575,599.4248,2000,4,100.5758,387.5815,289.7934,722.0492,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.789,217.6027,51.12847,42.63733,22.58538,0,453.9175,193.273,260.6445,792.6977,0,1640.385,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 14:45:00,2363,14.75,26.36307,3502.261,158.7849,420.8025,194.4065,1,1,2451.583,2451.266,719.9362,376.5774,1096.514,3,0,0,296.5136,800,0,476.8163,205.7133,0.1028566,0.2046279,0.3172331,0,250,0.3172331,1731.33,222.117,56.41239,69.77628,32.99485,0,458.2344,323.6092,134.6252,700.1866,0,1514.189,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 15:00:00,2364,15,26.4732,3501.315,146.035,408.5872,198.279,1,1,2450.921,2450.603,1045.274,511.5852,1556.86,4,70.75738,383.3377,302.7644,800,0,22.72362,200,0.1,0.1295346,0.3172331,0,250,0.3172331,1405.329,226.5327,56.29655,52.55397,25.24942,0,459.1504,263.2714,195.8789,774.8566,0,1620.59,0,0,4.718448e-16,4.263256e-14
naive,2026-01-29 15:15:00,2365,15.25,26.70363,3430.731,127.7158,401.3347,208.3899,1,1,2401.512,2401.194,1402.384,597.6165,2000,4,113.5958,376.0917,302.544,707.7685,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.811,225.8101,49.59175,14.12002,25.24307,0,452.0407,188.0079,264.0328,785.6244,0,1583.359,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 15:30:00,2366,15.5,26.89833,3429.179,143.0097,403.717,211.2306,1,1,2400.426,2400.108,722.0611,377.5141,1099.575,3,0,0,299.5752,800,0,494.5192,201.2876,0.1006438,0.2046279,0.3172331,0,250,0.3172331,1678.047,223.1276,55.84942,26.71349,25.49414,0,453.6652,317.1402,136.5249,694.6544,0,1416.536,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-29 15:45:00,2367,15.75,26.90569,3437.13,152.729,400.0081,213.9372,1,1,2405.991,2405.674,1074.595,518.763,1593.358,4,119.0764,374.0825,300.1987,800,0,5.023537,200,0.1,0.1267478,0.3172331,0,250,0.3172331,1331.08,223.5744,55.84169,28.62905,25.92565,0,454.7866,251.604,203.1826,770.367,0,1572.019,0,1.136868e-13,-2.498002e-16,4.263256e-14
naive,2026-01-29 16:00:00,2368,16,27.281,3392.301,183.1332,397.3349,216.1739,1,1,2374.61,2374.293,1403.929,596.0707,2000,4,127.8251,373.0808,298.5496,700.5445,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,970.3639,221.4498,48.55382,55.30815,24.25408,0,452.3852,184.8633,267.5219,780.934,0,1644.49,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 16:15:00,2369,16.25,27.31425,3378.449,198.9332,396.296,207.7089,1,1,2364.915,2364.597,740.3639,385.5829,1125.947,3,0,34.97922,290.9675,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1624.233,215.7483,55.41198,41.31257,19.26804,0,450.8522,309.6472,141.205,695.2301,0,1432.623,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 16:30:00,2370,16.5,27.52872,3367.23,250.6164,396.1495,202.1173,1,1,2357.061,2356.744,1413.249,586.7509,2000,4,203.9256,376.1534,278.5123,641.4087,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,943.4948,206.0351,44.24631,46.6908,19.99611,0,451.3851,180.6824,270.7027,767.4333,0,1600.124,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 16:45:00,2371,16.75,27.51353,3371.642,244.0447,392.353,190.7296,1,1,2360.15,2359.832,769.0596,398.2334,1167.293,3,0,94.33568,272.9572,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1590.773,201.9588,55.20239,16.83757,25.555,0,451.832,304.5409,147.2911,702.7743,0,1416.573,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 17:00:00,2372,17,27.31024,3392.429,255.8121,390.9199,179.3278,1,1,2374.7,2374.383,1422.042,577.9579,2000,4,279.0212,364.5224,265.5407,590.9157,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.3409,196.9032,40.93288,0,26.39748,0,452.6797,181.541,271.1387,759.4988,0,1518.484,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 17:15:00,2373,17.25,27.18734,3341.702,300.3207,389.1476,176.6964,1,1,2339.191,2338.874,822.9081,421.9724,1244.88,3,0,185.9212,258.9593,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1515.966,192.2776,55.54546,0,27.17799,0,444.7645,288.2397,156.5248,710.2122,0,1404.818,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 17:30:00,2374,17.5,27.18454,3308.436,342.953,379.9237,168.2413,1,1,2315.905,2315.588,1433.481,566.5194,2000,4,372.6269,357.6289,251.0768,518.6674,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.1076,186.4305,36.01393,0,22.29485,0,440.3113,167.7106,272.6007,734.23,0,1466.403,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 17:45:00,2375,17.75,27.26876,3337.781,411.5918,379.8757,163.8675,1,1,2336.447,2336.13,865.1559,440.5973,1305.753,3,0,267.807,237.9462,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1470.974,176.5204,55.45983,0,29.27082,0,445.0005,280.1622,164.8383,720.7595,0,1429.619,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 18:00:00,2376,18,27.47693,3348.481,468.1155,4.695833,163.2506,1,1,2343.937,2343.62,1428.435,571.5654,2000,4,479.6418,6.336008,225.0464,788.9757,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.185,166.5759,54.47965,0,0,0,448.3826,175.07,273.3126,746.6353,0,1431.981,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 18:15:00,2377,18.25,27.44838,3366.098,554.0388,0,145.9391,1,1,2356.269,2355.951,701.2548,363.262,1064.517,3,42.70151,9.348381,212.4669,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1654.697,157.3132,55.27092,11.66786,0,0,450.471,316.3446,134.1264,679.6065,0,1317.16,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 18:30:00,2378,18.5,27.3577,3334.667,611.9062,6.677257,134.0218,1,1,2334.267,2333.95,1442.268,557.7324,2000,4,592.2351,6.651846,200.4872,700.6259,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.682,148.5887,48.48882,19.67118,0.02541098,0,445.4152,170.1471,275.2681,727.8795,0,1435.186,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 18:45:00,2379,18.75,27.12989,3331.607,665.6921,1.330797,117.5338,1,1,2332.125,2331.808,761.7781,377.0673,1138.845,3,150.9426,2.99707,184.9057,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1570.03,137.3777,55.60588,15.08006,0,0,442.8889,298.161,144.7279,675.2284,0,1313.913,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 19:00:00,2380,19,27.04424,3242.99,692.9304,4.499997,114.5376,1,0,2270.093,2269.776,1454.904,545.0955,2000,4,702.2958,0.2766149,165.931,631.4966,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,814.8716,123.3939,43.96477,0,4.223382,0,430.3385,154.4741,275.8644,699.5697,0,1356.964,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 19:15:00,2381,19.25,26.98983,3238.074,716.9598,0.2430153,108.8184,1,0,2266.652,2266.334,806.2859,385.6491,1191.935,3,243.7429,1.329978,146.8622,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1460.049,109.2774,55.75319,0,0,0,429.1991,276.4658,152.7334,662.1149,0,1261.507,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 19:30:00,2382,19.5,26.59449,3197.062,719.9961,5.878297,100.4499,0,0,2237.943,2237.626,1459.126,540.8739,2000,4,744.9816,0.4871392,136.6164,617.9148,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.4999,102.0858,43.38456,0,5.391158,0,420.3021,146.208,274.0941,0,687.0818,3739.442,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 19:45:00,2383,19.75,26.64797,3150.699,700.3658,0,91.81314,0,0,2205.489,2205.172,787.4435,378.8935,1166.337,3,230.7047,0.09587207,135.5365,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1417.728,101.2209,56.11274,0,0,0,414.6651,266.5543,148.1109,0,645.4478,3486.836,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 20:00:00,2384,20,26.66459,3118.777,685.5795,0,84.50473,0,0,2183.144,2182.827,1452.002,547.9985,2000,4,696.78,0.1653249,123.8977,679.1571,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,730.8254,92.51231,47.62186,0,0,0,410.6051,137.4534,273.1517,0,685.4519,3716.411,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 20:15:00,2385,20.25,26.81524,3141.254,622.2621,0,78.53328,0,0,2198.878,2198.56,715.7649,355.8128,1071.578,3,159.0936,0.05286089,112.4313,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1482.795,83.81505,55.93682,0,0,0,414.8572,279.7556,135.1016,0,635.5685,3432.698,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 20:30:00,2386,20.5,26.53564,3168.801,576.6667,0,76.65331,0,0,2218.161,2217.844,1440.658,559.3416,2000,4,619.2644,1.281802,104.0366,775.4172,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.1852,77.78972,54.503,0,0,0,416.0809,145.7838,270.2971,0,705.1254,3816.874,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 20:45:00,2387,20.75,26.37071,3140.937,519.8739,7.277756,58.28796,0,0,2198.656,2198.339,626.4301,328.6449,955.0751,2,56.40906,3.302344,95.36366,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1571.909,71.43065,56.40434,0,3.975412,0,411.0236,293.8575,117.1661,0,622.5024,3367.166,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 21:00:00,2388,21,26.19273,3120.044,484.9333,0,55.39552,0,0,2184.031,2183.714,1349.287,535.0042,1884.291,4,500.5277,1.442726,82.32048,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.4271,61.77808,56.59154,0,0,0,406.8006,155.4215,251.3791,0,690.4257,3733.676,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 21:15:00,2389,21.25,25.83099,3138.724,420.1378,0,55.39229,0,0,2197.107,2196.79,566.3325,308.8613,875.1938,2,0,0,75.19381,800,0,438.8734,215.199,0.1075995,0.2046279,0.3172331,0,250,0.3172331,1630.457,56.64742,56.972,0,0,0,406.2254,301.4569,104.7685,0,610.3183,3292.657,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 21:30:00,2390,21.5,25.52542,3107.233,338.024,0,45.29232,0,0,2175.063,2174.746,803.9704,376.5856,1180.556,3,311.352,3.52215,65.68188,800,0,60.66048,200,0.1,0.1355077,0.3172331,0,250,0.3172331,1370.775,49.64214,57.29337,0,0,0,399.6658,251.8787,147.7871,0,628.4644,3392.099,0,-5.684342e-14,2.664535e-15,4.263256e-14
