controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-29 21:45:00,2391,21.75,25.19643,3103.157,290.3007,3.358681,41.2136,0,0,2172.21,2171.892,1186.376,486.0227,1672.399,4,308.5491,5.910685,57.93873,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,985.5166,43.94239,57.63939,0,0,0,396.5049,179.8916,216.6134,0,665.9142,3597.684,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 22:00:00,2392,22,25.05776,3107.439,254.0146,2.515408,40.02199,0,0,2175.207,2174.89,552.1675,302.6167,854.7842,2,0,0,54.78423,800,0,265.5902,258.5198,0.1292599,0.2046279,0.3172331,0,250,0.3172331,1622.723,41.6107,57.78524,0,0,0,395.9496,295.3817,100.5679,0,597.9984,3223.983,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 22:15:00,2393,22.25,24.90141,3123.669,222.783,0,38.58727,0,0,2186.568,2186.251,553.3933,303.1571,856.5504,2,0,0,56.55035,800,0,218.8573,203.7648,0.1018824,0.1627861,0.3172331,0,250,0.3172331,1632.858,43.02287,57.94967,4.643577,0,0,39.35823,29.39144,9.966789,0,332.5485,1771.834,0,0,-6.974976e-14,4.263256e-14
naive,2026-01-29 22:30:00,2394,22.5,24.85868,3100.097,201.6444,0,27.59763,0,0,2170.068,2169.75,679.5364,339.174,1018.71,3,164.7048,4.662312,49.34329,800,0,14.93088,200,0.1,0.1283077,0.3172331,0,250,0.3172331,1490.214,37.55668,57.99462,22.00875,0,0,39.06122,26.82385,12.23736,0,365.9979,1985.709,0,-5.684342e-14,-3.608225e-16,4.263256e-14
naive,2026-01-29 22:45:00,2395,22.75,24.58145,3019.325,182.3957,0,26.56401,0,0,2113.528,2113.211,1047.937,444.5259,1492.463,3,144.3441,5.101817,43.01743,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.273,32.83728,58.2862,38.05155,0,0,38.0435,19.17492,18.86858,0,463.7008,2550.421,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 23:00:00,2396,23,24.17262,3016.74,163.0592,0,27.08469,0,1,2111.718,2111.401,543.4703,298.7825,842.2528,2,0,0,42.25283,800,0,127.6511,293.0046,0.1465023,0.2046279,0.3172331,0,250,0.3172331,1567.93,32.39183,58.71618,39.1411,0,0,38.01092,28.22275,9.788175,0,327.0053,1799.992,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-29 23:15:00,2397,23.25,24.00352,3035.575,161.1093,7.573284,17.53286,0,1,2124.903,2124.586,539.2728,296.9321,836.2048,2,0,0,36.20482,800,0,128.111,260.9307,0.1304654,0.1845007,0.3172331,0,250,0.3172331,1585.313,27.80428,58.89403,38.11083,2.460676,0,38.24825,28.53563,9.71262,0,325.4677,1793.802,0,0,2.897682e-14,4.263256e-14
naive,2026-01-29 23:30:00,2398,23.5,23.82351,3021.981,134.9765,1.372014,17.94926,1,1,2115.387,2115.069,541.9049,298.0924,839.9974,2,0,0,39.99736,800,0,109.2456,233.5782,0.1167891,0.1643042,0.3172331,0,250,0.3172331,1573.164,30.77444,59.08335,30.93594,0,0,38.07696,28.31696,9.759999,326.4094,0,639.7145,0,-5.684342e-14,-4.13003e-14,4.263256e-14
naive,2026-01-29 23:45:00,2399,23.75,23.68129,3008.011,129.2885,0.4827519,15.32602,1,1,2105.608,2105.29,535.4602,295.2513,830.7114,2,0,0,30.71144,800,0,111.9003,205.5664,0.1027832,0.1470808,0.3172331,0,250,0.3172331,1569.83,23.66469,59.23293,20.38953,0,0,37.90094,28.25695,9.643993,323.5082,0,615.5513,0,0,2.059464e-14,4.263256e-14
naive,2026-01-30 00:00:00,2400,0,23.61421,2987.22,120.5166,1.393414,16.62439,1,1,2091.054,2090.737,589.233,311.1364,900.3694,2,65.7414,7.512213,27.11578,800,0,22.13614,200,0.1,0.1294421,0.3172331,0,250,0.3172331,1501.504,20.90861,59.30349,32.6391,0,0,37.63897,27.02707,10.6119,338.1635,0,665.913,0,0,-2.498002e-16,4.263256e-14
naive,2026-01-30 00:15:00,2401,0.25,23.3083,3003.67,117.5398,0,18.36555,1,1,2102.569,2102.252,997.6662,429.0486,1426.715,3,88.15067,12.05526,26.50888,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.585,20.50551,59.62522,29.38914,0,0,37.84624,19.88254,17.9637,448.9311,0,881.4802,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 00:30:00,2402,0.5,23.18658,3010.052,117.0488,0,11.81335,1,1,2107.036,2106.719,532.1707,293.8011,825.9719,2,0,0,25.97188,800,0,85.87752,303.448,0.151724,0.2046279,0.3172331,0,250,0.3172331,1574.548,20.11541,59.75325,31.58657,0,0,37.92665,28.34187,9.584783,322.143,0,631.5505,0,0,-7.904788e-14,4.263256e-14
naive,2026-01-30 00:45:00,2403,0.75,22.83257,3017.557,105.4998,0,17.43764,1,1,2112.29,2111.973,531.9535,293.7054,825.6589,2,0,0,25.65893,800,0,75.72732,284.4684,0.1422342,0.1910767,0.3172331,0,250,0.3172331,1580.019,19.9457,60.12557,33.52014,0,0,38.02122,28.44035,9.580874,322.1457,0,634.4724,0,-5.684342e-14,-3.744227e-14,4.263256e-14
naive,2026-01-30 01:00:00,2404,1,22.63648,3016.734,98.38065,0,14.49702,1,1,2111.714,2111.397,527.6453,291.8061,819.4514,2,0,0,19.45136,800,0,69.94575,266.9372,0.1334686,0.1791256,0.3172331,0,250,0.3172331,1583.751,15.15082,60.33181,30.01676,0,0,38.01085,28.50753,9.503325,320.3136,0,624.5329,0,0,-7.605028e-15,4.263256e-14
naive,2026-01-30 01:15:00,2405,1.25,22.51525,3046.666,97.5311,0,15.77209,1,1,2132.666,2132.349,524.0286,290.2117,814.2403,2,0,0,14.24028,800,0,75.84496,247.9339,0.1239669,0.1680864,0.3172331,0,250,0.3172331,1608.321,11.10568,60.45931,28.79839,0,4.666414,38.388,28.94977,9.438225,319.9697,0,621.6,0,0,5.653811e-14,4.263256e-14
naive,2026-01-30 01:30:00,2406,1.5,22.29447,3047.633,64.62442,0,13.55324,1,1,2133.343,2133.026,521.0723,288.9084,809.9807,2,0,0,9.980681,800,0,83.31684,227.0657,0.1135328,0.1561203,0.3172331,0,250,0.3172331,1611.954,7.801342,60.69151,0,0,5.751898,38.40018,29.01517,9.385011,318.9157,0,569.5534,0,5.684342e-14,-3.208545e-14,4.263256e-14
naive,2026-01-30 01:45:00,2407,1.75,22.12483,3038.658,78.43068,0,18.88271,1,1,2127.061,2126.743,521.4896,289.0924,810.5819,2,0,0,10.58194,800,0,85.46209,205.6644,0.1028322,0.1429799,0.3172331,0,250,0.3172331,1605.254,8.28567,60.86993,0,0,10.59704,38.28709,28.89457,9.392523,319.8089,0,571.1391,0,-1.136868e-13,4.496403e-14,4.263256e-14
naive,2026-01-30 02:00:00,2408,2,21.75347,3005.996,96.70144,0,24.68301,1,1,2104.197,2103.88,572.4488,304.0804,876.5292,2,62.85578,1.793942,11.87947,800,0,22.52805,200,0.1,0.1295039,0.3172331,0,250,0.3172331,1531.431,9.336934,61.26051,11.31761,0,15.34607,37.87555,27.56577,10.30979,334.2663,0,619.1373,0,-5.684342e-14,2.498002e-16,4.263256e-14
naive,2026-01-30 02:15:00,2409,2.25,21.49068,2999.737,93.35157,1.418686,20.77023,1,1,2099.816,2099.499,982.6092,421.5924,1404.202,3,95.02987,0.619744,8.551897,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.89,6.739532,61.53689,0,0.798942,14.03069,37.79669,20.10402,17.69267,444.0801,0,820.3094,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 02:30:00,2410,2.5,21.34316,3005.062,88.6142,7.8862,16.03374,1,1,2103.543,2103.226,520.9773,288.8665,809.8439,2,0,0,9.843881,800,0,102.5915,299.2695,0.1496347,0.2046279,0.3172331,0,250,0.3172331,1582.249,7.769329,61.69205,0,4.103434,8.264415,37.86378,28.48047,9.383302,318.7472,0,575.1693,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-30 02:45:00,2411,2.75,21.02984,3045.723,88.30364,0.09065665,19.65852,1,1,2132.006,2131.689,522.2527,289.4288,811.6814,2,0,0,11.68142,800,0,88.77982,277.0274,0.1385137,0.1884456,0.3172331,0,250,0.3172331,1609.436,9.248899,62.02158,2.682964,0,10.40963,38.37611,28.96986,9.406258,320.1521,0,575.1579,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-30 03:00:00,2412,3,20.77554,3054.876,108.2274,1.911165,22.96678,1,1,2138.413,2138.096,523.8678,290.1408,814.0086,2,0,0,14.00856,800,0,84.0233,255.978,0.127989,0.1744401,0.3172331,0,250,0.3172331,1614.228,11.11994,62.28904,24.32211,1.793115,11.84684,38.49144,29.05611,9.43533,321.1831,0,617.3397,0,0,-4.965472e-14,4.263256e-14
naive,2026-01-30 03:15:00,2413,3.25,20.96247,3043.448,101.2657,0,23.30714,1,1,2130.414,2130.097,525.6666,290.9338,816.6004,2,0,0,16.60036,800,0,68.92012,238.7077,0.1193538,0.1611856,0.3172331,0,250,0.3172331,1604.43,13.15247,62.09244,32.59065,0,10.15467,38.34745,28.87974,9.467708,321.5219,0,629.4086,0,0,-1.740275e-14,4.263256e-14
naive,2026-01-30 03:30:00,2414,3.5,20.87381,3061.386,121.642,2.996203,17.39003,1,1,2142.97,2142.653,531.3243,293.428,824.7523,2,0,0,24.75229,800,0,85.77571,217.2262,0.1086131,0.1503107,0.3172331,0,250,0.3172331,1611.329,19.6288,62.18569,37.31098,1.551491,0,38.57346,29.00392,9.569548,322.4319,0,641.9427,0,-5.684342e-14,-1.690315e-14,4.263256e-14
naive,2026-01-30 03:45:00,2415,3.75,20.65652,3073.82,106.6005,3.260772,15.96493,1,1,2151.674,2151.357,562.3983,302.5256,864.9239,2,38.67986,0.6652604,25.57882,800,0,68.76786,200,0.1,0.1367841,0.3172331,0,250,0.3172331,1588.959,20.32871,62.41422,0,2.595512,0,38.73014,28.60126,10.12888,331.1269,0,596.515,0,0,1.582068e-15,4.263256e-14
naive,2026-01-30 04:00:00,2416,4,20.42692,3058.788,116.0112,2.773852,12.92197,1,1,2141.151,2140.834,1031.689,437.5996,1469.289,3,142.3542,0.2753952,26.65909,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.145,21.23622,62.6557,0,2.498457,0,38.54072,19.96461,18.57611,457.5642,0,848.9505,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 04:15:00,2417,4.25,20.52683,3070.116,164.8382,2.728766,19.01741,1,1,2149.081,2148.764,535.3102,295.1851,830.4953,2,0,0,30.4953,800,0,166.6232,283.2616,0.1416308,0.2046279,0.3172331,0,250,0.3172331,1613.454,24.26771,62.55062,0,2.314061,0,38.68346,29.04217,9.641293,324.2273,0,582.0769,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-30 04:30:00,2418,4.5,20.09318,3043.079,185.7297,0,18.58302,1,1,2130.155,2129.838,530.3065,292.9793,823.2858,2,0,0,23.28583,800,0,206.1902,231.6694,0.1158347,0.1783657,0.3172331,0,250,0.3172331,1599.532,18.61131,63.00671,0,0,0,38.3428,28.79157,9.551228,321.7709,0,572.6592,0,-5.684342e-14,5.745404e-15,4.263256e-14
naive,2026-01-30 04:45:00,2419,4.75,19.99606,3051.772,208.3643,0,24.04772,1,1,2136.24,2135.923,625.7718,321.0833,946.855,2,117.5347,0.4538285,28.86656,800,0,126.5318,200,0.1,0.1458788,0.3172331,0,250,0.3172331,1510.151,23.09324,63.10885,0,0,0.9544728,38.45233,27.18272,11.2696,348.4237,0,625.85,0,-1.136868e-13,5.467848e-15,4.263256e-14
naive,2026-01-30 05:00:00,2420,5,20.03799,3106.634,273.4713,0,23.26735,1,1,2174.644,2174.327,1150.406,471.6477,1622.054,4,296.0893,1.667092,24.29761,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.921,19.4307,63.06476,0,0,3.836649,39.14359,18.43057,20.71302,490.7129,0,910.478,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 05:15:00,2421,5.25,19.93768,3127.285,336.6768,0,25.8778,1,1,2189.1,2188.783,528.9686,292.3895,821.3582,2,0,0,21.35815,800,0,366.4773,233.298,0.116649,0.2046279,0.3172331,0,250,0.3172331,1659.814,17.08652,63.17025,0,0,8.791279,39.4038,29.87665,9.527146,323.7176,0,576.3687,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-30 05:30:00,2422,5.5,19.994,3137.379,416.3152,0,30.99345,1,1,2196.165,2195.848,767.9407,361.467,1129.408,3,304.9211,0.8428726,23.64366,800,0,133.0453,200,0.1,0.1469044,0.3172331,0,250,0.3172331,1427.907,18.91493,63.11102,0,0,12.07852,39.53098,25.70233,13.82864,389.1656,0,707.3312,0,-1.136868e-13,1.226796e-14,4.263256e-14
naive,2026-01-30 05:45:00,2423,5.75,19.85914,3153.603,509.4748,0,27.85223,1,1,2207.522,2207.205,1325.542,521.9768,1847.519,4,522.0436,4.110991,21.36396,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.663,17.09117,63.25287,0,0,10.76106,39.7354,15.86993,23.86546,539.6209,0,1008.082,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 06:00:00,2424,6,19.8754,3164.84,584.757,0,30.13489,1,1,2215.388,2215.071,602.6045,313.8867,916.4912,2,92.17511,5.952446,18.3637,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1612.466,14.69096,63.23577,0,0,15.44393,39.87698,29.02439,10.85259,345.4581,0,619.7759,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 06:15:00,2425,6.25,19.9135,3131.149,667.9704,0,19.6551,1,1,2191.804,2191.487,1436.627,554.1917,1990.818,4,662.905,4.712227,23.20093,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.8605,18.56075,63.19569,5.065397,0,1.094357,39.45248,13.58749,25.86499,567.9597,0,1073.562,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 06:30:00,2426,6.5,19.96215,3124.004,724.0429,1.265227,18.78119,1,1,2186.802,2186.485,706.5154,343.6465,1050.162,3,227.0891,2.994617,20.07814,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.97,16.06251,63.14452,0,0,2.718678,39.36244,26.63946,12.72299,370.735,0,670.4325,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 06:45:00,2427,6.75,20.0423,3115.534,764.5608,1.021148,15.9892,1,1,2180.874,2180.557,1457.751,542.2492,2000,4,775.5653,3.551729,27.01619,693.8668,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.806,21.60381,54.69425,0,0,0,39.25573,13.01051,26.24522,555.2597,0,1048.988,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 07:00:00,2428,7,20.12219,3139.576,774.7405,0,11.82758,1,1,2197.703,2197.386,756.8967,359.3225,1116.219,3,282.0209,0.1099436,34.08837,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1440.489,27.23737,62.9762,0,0,0,39.55866,25.92881,13.62985,385.2513,0,699.6543,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 07:15:00,2429,7.25,20.35654,3172.803,743.296,5.409032,11.74955,1,1,2220.962,2220.645,1458.002,541.9983,2000,4,772.92,3.965362,38.38644,684.7282,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.6434,30.59966,53.69101,0,1.44367,0,39.97732,13.72758,26.24974,555.7259,0,1053.54,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 07:30:00,2430,7.5,20.42197,3229.68,698.5506,6.74721,16.77278,1,1,2260.776,2260.458,721.5859,349.6692,1071.255,3,232.3102,1.762039,37.18284,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1538.873,29.62075,62.66091,0,4.985171,0,40.69396,27.69971,12.99426,377.369,0,692.8438,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 07:45:00,2431,7.75,20.45844,3225.952,637.2486,0.2213657,19.20654,1,1,2258.166,2257.849,1444.018,555.9825,2000,4,671.3343,2.497264,32.44966,793.7188,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.8314,25.84071,62.13087,0,0,0,40.64699,14.64896,25.99803,570.6314,0,1071.366,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 08:00:00,2432,8,20.5484,3202.773,581.7864,374.6912,25.2576,1,1,2241.941,2241.624,866.3546,429.2304,1295.585,3,99.99587,364.6691,30.91999,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1375.269,24.60034,62.52794,0,10.02202,0.6572589,40.35494,24.75484,15.60009,454.095,0,855.134,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 08:15:00,2433,8.25,20.64781,3222.09,490.7254,375.7157,20.90828,1,1,2255.463,2255.146,1441.263,558.7374,2000,4,510.4823,367.5647,33.19242,588.7606,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.8832,26.38191,45.94054,0,8.150938,0,40.59834,14.6499,25.94844,573.3873,0,1109.152,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 08:30:00,2434,8.5,20.60035,3233.373,399.6654,381.9588,23.40256,1,1,2263.361,2263.044,744.2607,387.3008,1131.562,3,0,300.5783,30.98323,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1518.783,24.63778,62.4733,0,14.89927,0,40.7405,27.33809,13.4024,414.6389,0,784.6966,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 08:45:00,2435,8.75,20.51592,3253.296,333.6167,383.483,25.31976,1,1,2277.307,2276.99,1420.869,579.131,2000,4,353.9762,373.0264,38.73029,734.2671,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.1207,30.82438,57.42161,0,10.4566,0,40.99152,15.41017,25.58135,594.5412,0,1142.521,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 09:00:00,2436,9,20.5177,3267.147,282.0095,378.5193,33.05728,1,1,2287.003,2286.686,655.8353,348.3185,1004.154,3,0,166.0954,38.0584,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1630.85,30.28909,62.56022,0,0.1277128,2.768191,41.16605,29.35531,11.81075,378.1358,0,686.1116,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 09:15:00,2437,9.25,20.74407,3293.618,228.9549,382.7013,34.23113,1,1,2305.533,2305.216,1390.381,583.2136,1973.594,4,247.5572,380.6564,45.38064,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,914.8349,36.03438,62.32214,0,2.044852,0,41.49959,16.46703,25.03256,599.6806,0,1132.776,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 09:30:00,2438,9.5,20.8543,3292.52,181.3242,400.1807,38.30047,1,1,2304.764,2304.447,607.2494,326.8995,934.1489,2,0,83.7373,50.41164,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1697.198,39.98478,62.20621,0,16.29429,0,41.48576,30.54956,10.9362,357.4491,0,673.0238,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 09:45:00,2439,9.75,21.00645,3316.442,129.0818,407.8231,44.26078,1,1,2321.509,2321.192,1344.288,572.3173,1916.605,4,168.3382,387.4141,60.85259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.9043,48.19211,62.04619,0,20.40901,0,41.78716,17.58428,24.20289,589.9015,0,1145.207,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 10:00:00,2440,10,21.59265,3355.582,120.074,408.1806,45.78086,1,1,2348.908,2348.59,581.7889,315.6753,897.4642,2,0,28.58677,68.87745,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1766.801,54.22438,61.42965,0,8.613335,0,42.28034,31.80243,10.47791,347.4777,0,640.7051,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 10:15:00,2441,10.25,21.95213,3371.012,123.757,405.7484,54.63745,1,1,2359.708,2359.391,1322.065,569.9061,1891.971,4,106.2526,401.2813,84.43715,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.326,66.23106,61.05157,17.50445,4.467086,0,42.47475,18.67187,23.80288,588.5779,0,1146.374,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 10:30:00,2442,10.5,22.14054,3395.545,108.0238,401.9062,58.13106,1,1,2376.882,2376.564,583.2609,316.3242,899.5851,2,0,5.813882,93.77119,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1793.304,73.41119,60.85341,0.1728713,4.273824,0,42.78387,32.27946,10.50441,348.6037,0,636.4178,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 10:45:00,2443,10.75,22.27843,3389.709,104.7143,403.5683,65.51346,1,1,2372.796,2372.479,1316.833,571.0367,1887.869,4,77.35872,398.1496,112.3611,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.646,87.84081,60.70838,27.35555,5.418717,0,42.71033,19.00163,23.7087,590.0383,0,1168.315,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 11:00:00,2444,11,22.68168,3424.071,88.08504,411.5452,79.99117,1,1,2396.85,2396.532,597.7782,322.7241,920.5024,2,0,0,120.5024,800,0,498.6065,200.2657,0.1001329,0.2046279,0.3172331,0,250,0.3172331,1798.754,93.81671,60.28426,0,6.476645,0,43.14329,32.37757,10.76572,355.1017,0,653.5559,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 11:15:00,2445,11.25,22.80353,3430.946,79.36008,419.6003,90.60815,1,1,2401.662,2401.345,948.8032,468.0782,1416.881,3,78.97682,406.6933,131.2112,800,0,0.9368502,200,0.1,0.1261044,0.3172331,0,250,0.3172331,1452.542,102.0261,60.15611,0,12.90695,0,43.22992,26.14576,17.08417,494.2239,0,943.0367,0,1.136868e-13,0,4.263256e-14
naive,2026-01-30 11:30:00,2446,11.5,23.19051,3425.374,84.97786,428.5662,98.42092,1,1,2397.762,2397.444,1329.264,577.7149,1906.979,4,67.28884,404.8291,134.8612,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.18,104.4467,59.74911,17.68902,23.73709,0,43.15971,19.22725,23.93247,596.9422,0,1198.127,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 11:45:00,2447,11.75,23.4907,3433.582,85.0693,418.2931,107.3166,1,1,2403.507,2403.19,620.6166,332.7924,953.409,2,0,0,153.409,800,0,492.6084,201.7652,0.1008826,0.2046279,0.3172331,0,250,0.3172331,1782.574,118.4431,59.43338,0,16.34678,0,43.26313,32.08632,11.17681,364.8787,0,691.0931,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 12:00:00,2448,12,23.89257,3437.931,94.4497,415.3485,116.8396,1,1,2406.552,2406.235,960.8483,475.1526,1436.001,3,64.1454,408.2651,163.5905,800,0,6.933938,200,0.1,0.1270486,0.3172331,0,250,0.3172331,1445.386,125.7781,59.01072,23.37037,7.083409,0,43.31793,26.01695,17.30098,501.1696,0,988.4848,0,-1.136868e-13,1.94289e-16,4.263256e-14
naive,2026-01-30 12:15:00,2449,12.25,24.0153,3448.017,96.70557,419.8144,120.85,1,1,2413.612,2413.295,1361.982,592.3666,1954.348,4,65.37007,415.3979,173.5802,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.313,133.2884,58.88164,31.33551,4.416429,0,43.44501,18.92363,24.52138,611.2903,0,1218.011,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 12:30:00,2450,12.5,24.34857,3447.907,88.97781,416.7448,138.5405,1,1,2413.535,2413.218,647.4077,344.6032,992.0109,2,0,0,192.0109,800,0,481.7615,204.477,0.1022385,0.2046279,0.3172331,0,250,0.3172331,1765.81,146.929,58.53112,24.29713,0,0,43.44363,31.78458,11.65905,376.3878,0,728.8407,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-30 12:45:00,2451,12.75,24.32284,3502.601,81.52015,422.2488,142.6788,1,1,2451.821,2451.504,982.6941,485.9907,1468.685,3,53.996,413.0978,201.591,800,0,17.77917,200,0.1,0.1287562,0.3172331,0,250,0.3172331,1468.809,154.3012,58.55818,9.74498,9.150963,0,44.13278,26.43857,17.6942,512.4292,0,991.576,0,-1.136868e-13,1.748601e-15,4.263256e-14
naive,2026-01-30 13:00:00,2452,13,24.50912,3527.425,92.50975,418.1008,148.4951,1,1,2469.198,2468.88,1396.544,603.4561,2000,4,88.04757,417.151,214.392,780.4095,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.337,163.7798,56.93308,4.462177,0.9498695,0,44.44556,19.30206,25.1435,622.7582,0,1190.802,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 13:15:00,2453,13.25,24.85308,3536.784,75.99591,422.1551,161.9796,1,1,2475.749,2475.431,692.4906,364.478,1056.969,3,0,25.81098,231.1576,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1782.941,175.9515,58.00051,0,9.297093,0,44.56347,32.09293,12.47054,396.5709,0,743.9288,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 13:30:00,2454,13.5,25.1384,3543.591,88.34059,418.0008,168.0016,1,1,2480.514,2480.197,1398.37,601.6299,2000,4,96.35047,409.9265,235.5269,758.1961,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.827,178.7397,54.6853,0,8.074314,0,452.2543,197.2417,255.0127,798.8716,0,1550.15,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 13:45:00,2455,13.75,25.08549,3534.87,85.02068,425.4632,177.2316,1,1,2474.409,2474.092,682.0825,359.8896,1041.972,3,0,0,241.9721,800,0,488.5992,202.7676,0.1013838,0.2046279,0.3172331,0,250,0.3172331,1792.009,183.7333,57.75607,3.894425,17.99022,0,450.6631,326.3779,124.2852,686.2675,0,1345.31,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-30 14:00:00,2456,14,25.35597,3548.47,68.42789,421.522,176.2624,1,1,2483.929,2483.612,1043.389,507.9434,1551.332,4,94.38443,404.1822,252.7657,800,0,10.94253,200,0.1,0.1276798,0.3172331,0,250,0.3172331,1440.223,191.3821,57.47159,0,17.3398,0,454.8619,263.7364,191.1255,771.6798,0,1508.615,0,0,-6.383782e-16,4.263256e-14
naive,2026-01-30 14:15:00,2457,14.25,25.58595,3532.601,63.62211,415.9365,179.4162,1,1,2472.82,2472.503,1401.151,598.849,2000,4,111.2905,400.0831,260.5639,728.0625,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.352,196.8072,52.08352,0,15.85338,0,454.9351,197.1011,257.834,795.9501,0,1560.653,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 14:30:00,2458,14.5,25.73763,3521.769,68.9255,417.8049,182.8365,1,1,2465.238,2464.921,720.046,376.6258,1096.672,3,0,24.89087,271.7809,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1744.875,204.9497,57.07019,0,17.06943,0,454.9367,322.0004,132.9363,698.6262,0,1362.493,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 14:45:00,2459,14.75,25.79316,3494.122,113.9084,412.2776,187.2278,1,1,2445.885,2445.568,1404.419,595.5808,2000,4,127.0801,406.7349,276.3771,689.8079,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.149,208.2929,49.15898,0,5.542677,0,451.8745,192.3511,259.5235,787.9319,0,1530.121,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 15:00:00,2460,15,25.89636,3516.969,110.6357,427.8532,189.3158,1,1,2461.878,2461.561,724.3783,378.5357,1102.914,3,0,20.74261,282.1714,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1737.182,212.4268,56.90325,0,29.77615,0,455.7851,321.617,134.1681,700.1527,0,1387.653,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 15:15:00,2461,15.25,25.95017,3531.718,95.47651,421.9728,190.5849,1,1,2472.202,2471.885,1403.554,596.4455,2000,4,121.5198,390.7725,290.0014,697.7062,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.331,218.1967,49.57783,0,31.2003,0,458.1987,198.0047,260.194,794.4502,0,1586.946,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 15:30:00,2462,15.5,26.19058,3538.399,120.0726,414.3888,198.2958,1,1,2476.879,2476.562,733.0227,382.3465,1115.369,3,0,24.37512,290.9941,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1743.539,218.3839,56.5938,0,21.38892,0,461.3266,324.7397,136.5869,707.0863,0,1387.4,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 15:45:00,2463,15.75,26.35366,3541.033,114.8292,399.6057,196.9275,1,1,2478.723,2478.406,1406.096,593.9038,2000,4,139.874,389.1095,293.2965,677.72,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.309,219.7292,47.79814,0,10.4962,0,463.2176,200.3905,262.8271,794.2943,0,1552.922,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 16:00:00,2464,16,26.58089,3456.252,114.4566,402.7161,203.1198,1,1,2419.377,2419.059,750.4002,390.0074,1140.408,3,0,45.62847,294.7791,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1668.659,220.304,56.1833,0,15.55578,0,454.249,313.2984,140.9506,703.3057,0,1370.239,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 16:15:00,2465,16.25,26.74293,3443.896,148.2695,403.855,202.0026,1,1,2410.727,2410.41,1411.071,588.9286,2000,4,180.4125,388.3878,285.1858,646.0139,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.3389,212.7647,45.23137,0,15.46727,0,454.1449,188.2605,265.8845,777.1891,0,1530.174,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 16:30:00,2466,16.5,26.63306,3452.428,193.3857,392.9332,194.418,1,1,2416.7,2416.382,787.4367,406.3349,1193.772,3,0,117.8862,275.8855,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1628.946,206.0687,56.12843,0,5.032285,0,454.2358,306.1718,148.0639,712.5068,0,1370.55,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 16:45:00,2467,16.75,26.69581,3443.046,254.0414,385.4557,184.7338,1,1,2410.132,2409.815,1417.182,582.8184,2000,4,236.4024,381.6208,264.9311,617.0457,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,992.6334,197.7535,43.24135,17.63899,3.834893,0,453.5899,186.8148,266.775,769.6332,0,1527.662,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 17:00:00,2468,17,27.00483,3382.019,290.7333,387.3165,182.3383,1,1,2367.413,2367.096,791.4487,408.1036,1199.552,3,0,146.7378,252.8145,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1575.647,188.0842,55.73742,24.20048,7.44206,0,448.4189,298.4481,149.9708,706.5517,0,1404.982,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 17:15:00,2469,17.25,26.8716,3374.175,319.9436,390.5051,173.6972,1,1,2361.923,2361.605,1426.078,573.9223,2000,4,310.9247,377.7661,247.6857,563.6236,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.5278,184.5326,39.36737,9.018961,12.73907,0,446.1404,176.7106,269.4298,750.6329,0,1494.51,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 17:30:00,2470,17.5,26.90672,3373.217,372.9348,375.9307,164.58,1,1,2361.252,2360.935,837.0291,428.1977,1265.227,3,0,227.4572,237.7697,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1523.905,177.0781,55.8406,16.55286,5.186054,0,446.3394,288.0586,158.2807,716.2563,0,1407.192,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 17:45:00,2471,17.75,26.78832,3339.292,449.3613,367.0337,154.1997,1,1,2337.504,2337.187,1438.389,561.6106,2000,4,414.0409,367.5533,228.7458,489.6601,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.7977,170.5742,34.25486,35.3204,0,0,440.7654,169.4794,271.286,731.09,0,1484.571,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 18:00:00,2472,18,26.64247,3293.753,526.809,0,147.1419,1,1,2305.627,2305.31,668.7673,354.0196,1022.787,3,0,0,222.7869,800,0,479.0604,205.1523,0.1025761,0.2046279,0.3172331,0,250,0.3172331,1636.543,166.3907,56.11852,53.30705,0,0,433.4434,307.6597,125.7837,661.6793,0,1352.18,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 18:15:00,2473,18.25,26.62683,3266.775,564.3053,8.198154,145.3133,1,1,2286.742,2286.425,1069.236,467.6978,1536.934,4,528.4862,4.288681,204.159,800,0,20.47985,200,0.1,0.1291814,0.3172331,0,250,0.3172331,1217.189,152.5038,56.13498,15.33925,3.909473,0,429.7541,228.7498,201.0042,696.4476,0,1362.947,0,-5.684342e-14,1.498801e-15,4.263256e-14
naive,2026-01-30 18:30:00,2474,18.5,26.68817,3184.916,640.0596,0,133.9734,1,1,2229.441,2229.124,1443.193,556.8072,2000,4,603.237,6.692185,189.7722,700.2986,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.9309,141.6639,49.08258,36.82253,0,0,419.5172,147.8898,271.6274,704.697,0,1417.695,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 18:45:00,2475,18.75,26.7137,3193.11,675.6097,0.1382589,117.9942,1,1,2235.177,2234.86,757.5018,374.1767,1131.679,3,159.3944,2.059372,170.2248,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1477.358,127.0371,56.04361,16.54583,0,0,420.819,278.1436,142.6753,652.3204,0,1270.133,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 19:00:00,2476,19,26.68388,3169.832,690.5013,9.176938,115.6742,1,0,2218.882,2218.565,1454.016,545.9839,2000,4,697.2656,2.569032,159.4562,640.7092,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.5491,119.0386,44.90969,0,6.607906,0,417.4933,143.8536,273.6398,689.8375,0,1340.55,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 19:15:00,2477,19.25,26.70292,3160.683,724.4686,5.141307,101.933,0,0,2212.478,2212.161,794.6096,382.2093,1176.819,3,229.3884,0.7095256,146.721,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1417.551,109.5091,56.05495,0,4.431782,0,416.4524,266.8242,149.6282,0,649.0335,3514.267,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 19:30:00,2478,19.5,26.37116,3153.859,732.2008,8.9459,96.37303,0,0,2207.701,2207.384,1457.378,542.6219,2000,4,731.2075,3.389561,135.5941,629.8088,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,750.0061,101.5642,44.40457,0.9933047,5.556338,0,412.7183,140.2098,272.5086,0,682.8316,3716.917,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 19:45:00,2479,19.75,26.34807,3147.495,701.0426,10.72214,91.00431,0,0,2203.246,2202.929,769.9326,373.1382,1143.071,3,214.1917,0,128.8791,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1432.996,96.55819,56.42817,0,10.72214,0,411.6899,267.7641,143.9258,0,640.9023,3479.976,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 20:00:00,2480,20,26.25724,3179.719,668.1057,8.321001,82.96906,0,0,2225.804,2225.486,1450.881,549.1191,2000,4,690.6581,0,118.206,691.1359,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.6055,88.64767,48.83194,0,8.321001,0,415.1299,144.47,270.6599,0,693.5891,3774.158,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 20:15:00,2481,20.25,26.07737,3144.893,638.1007,0,74.44975,0,0,2201.425,2201.108,697.5147,350.1608,1047.676,3,138.9724,0,108.7031,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1503.593,81.67747,56.71286,0,0,0,409.0736,279.401,129.6726,0,629.5618,3398.788,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 20:30:00,2482,20.5,25.90925,3129.359,600.5618,3.26818,60.65364,0,0,2190.552,2190.234,1437.316,562.4657,1999.782,4,595.906,0.4858958,103.3897,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,752.9185,77.82411,56.88968,4.655813,2.782284,0,405.6591,139.4298,266.2292,0,701.8955,3809.255,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 20:45:00,2483,20.75,25.62104,3069.353,529.6256,4.102457,61.94146,0,0,2148.547,2148.23,605.9714,321.9874,927.9588,2,36.5557,5.448324,85.95478,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1542.259,64.89858,57.19281,0,0,0,395.5581,283.9374,111.6207,0,605.9248,3268.245,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 21:00:00,2484,21,25.58729,3054.157,490.2902,8.573938,54.49917,0,0,2137.91,2137.593,1339.123,531.5149,1870.638,4,492.1941,0.6285943,77.81532,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.4698,58.77404,57.2283,0,7.945344,0,393.3309,146.9018,246.4291,0,678.4167,3680.616,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 21:15:00,2485,21.25,25.29267,3010.082,415.9614,0,53.95085,0,0,2107.057,2106.74,565.7873,308.621,874.4083,2,0,0,74.40829,800,0,428.7502,217.7298,0.1088649,0.2046279,0.3172331,0,250,0.3172331,1540.953,56.37609,57.53817,0,0,0,385.357,281.8229,103.5341,0,590.4438,3182.711,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 21:30:00,2486,21.5,24.89735,3037.686,346.5095,3.944712,45.51792,0,0,2126.381,2126.063,778.1271,368.6226,1146.75,3,282.5189,1.572645,62.6582,800,0,70.78211,200,0.1,0.1371013,0.3172331,0,250,0.3172331,1347.936,47.67169,57.95394,0,2.372067,0,38.27485,24.26285,14.012,0,392.8855,2099.764,0,-5.684342e-14,5.717649e-15,4.263256e-14
naive,2026-01-30 21:45:00,2487,21.75,24.68871,3039.438,308.2357,15.18053,40.88189,0,0,2127.607,2127.29,1176.34,482.7916,1659.132,4,298.5204,4.492977,56.11859,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,950.9492,42.78988,58.17338,9.715325,10.68755,0,38.29692,17.11709,21.17984,0,499.9087,2719.248,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 22:00:00,2488,22,24.39897,3025.4,278.7315,9.792148,30.24396,0,0,2117.78,2117.462,551.4594,302.3045,853.764,2,0,0,53.76399,800,0,260.7803,259.7223,0.1298611,0.2046279,0.3172331,0,250,0.3172331,1566.003,41.11914,58.47812,21.32715,6.416213,0,38.12003,28.18805,9.93198,0,330.4926,1799.779,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 22:15:00,2489,22.25,24.17099,3048.686,228.9427,0,29.09555,0,0,2134.08,2133.763,551.217,302.1977,853.4147,2,0,0,53.4147,800,0,220.9531,204.4431,0.1022216,0.1635433,0.3172331,0,250,0.3172331,1582.546,40.94942,58.71789,8.297881,0,0,38.41345,28.48583,9.927617,0,330.6835,1767.016,0,-5.684342e-14,2.128853e-14,4.263256e-14
naive,2026-01-30 22:30:00,2490,22.5,24.14438,3020.614,190.5019,1.14899,19.03733,0,0,2114.43,2114.113,679.9755,338.2557,1018.231,3,174.0521,2.100092,42.07893,800,0,17.64374,200,0.1,0.1287348,0.3172331,0,250,0.3172331,1434.137,32.26801,58.74588,0,0,0,38.05974,25.81447,12.24527,0,364.0701,1936.297,0,0,-1.720846e-15,4.263256e-14
naive,2026-01-30 22:45:00,2491,22.75,23.8963,3017.622,168.3053,0,17.11481,0,0,2112.336,2112.018,1058.874,446.8959,1505.769,4,164.9496,2.258086,38.56175,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.145,29.64741,59.0068,3.355713,0,0,38.02204,18.95661,19.06543,0,465.8525,2501.595,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 23:00:00,2492,23,23.67973,2998.997,161.7131,0,26.82992,0,1,2099.298,2098.981,540.8665,297.6347,838.5012,2,0,0,38.50116,800,0,146.7181,288.2378,0.1441189,0.2046279,0.3172331,0,250,0.3172331,1558.114,29.66754,59.23458,16.5728,0,0,37.78736,28.04606,9.741307,0,325.6807,1753.193,0,0,4.884981e-14,4.263256e-14
naive,2026-01-30 23:15:00,2493,23.25,23.74005,2980.715,134.3497,0.5767179,25.94625,1,1,2086.501,2086.184,534.1995,294.6955,828.8951,2,0,0,28.89507,800,0,150.1423,250.6569,0.1253284,0.1814991,0.3172331,0,250,0.3172331,1551.984,22.25151,59.17113,0,0,3.69474,37.55701,27.93571,9.621302,323.2865,0,580.0055,0,0,-1.201816e-14,4.263256e-14
naive,2026-01-30 23:30:00,2494,23.5,23.3174,2982.288,118.1423,2.791394,19.35916,1,1,2087.601,2087.284,535.5851,295.3064,830.8914,2,0,0,30.89145,800,0,123.8564,219.6533,0.1098266,0.157835,0.3172331,0,250,0.3172331,1551.699,23.89333,59.61566,0,0,0,37.57683,27.93058,9.646242,323.2369,0,579.4063,0,-5.684342e-14,2.148282e-14,4.263256e-14
naive,2026-01-30 23:45:00,2495,23.75,23.12831,2974.046,100.7555,8.935682,21.2583,1,1,2081.832,2081.515,564.6551,303.1754,867.8305,2,41.58124,1.527994,24.72125,800,0,78.47487,200,0.1,0.1383125,0.3172331,0,250,0.3172331,1516.86,19.15832,59.81452,0,7.407689,2.099987,37.47298,27.30348,10.1695,330.8469,0,607.1807,0,-1.136868e-13,-1.165734e-15,4.263256e-14
naive,2026-01-31 00:00:00,2496,0,23.04393,2978.195,73.81429,3.753835,18.71892,1,1,2084.737,2084.419,1003.868,429.723,1433.591,3,105.4653,4.08162,24.04442,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.551,18.65002,59.90328,0,0,0.06889243,37.52526,19.44992,18.07534,449.185,0,830.9789,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 00:15:00,2497,0.25,23.00472,2958.063,88.08878,4.330843,18.70364,1,1,2070.644,2070.327,531.5705,293.5365,825.107,2,0,0,25.10701,800,0,109.4828,297.5467,0.1487733,0.2046279,0.3172331,0,250,0.3172331,1538.756,19.48209,59.94452,0,0,0,37.27159,27.69761,9.573979,321.2341,0,575.0307,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 00:30:00,2498,0.5,23.06094,2930.651,83.06256,6.476508,14.47668,1,1,2051.456,2051.139,528.1252,292.0177,820.1428,2,0,0,20.14281,800,0,102.7968,271.8006,0.1359003,0.1873608,0.3172331,0,250,0.3172331,1523.013,15.621,59.88538,0,6.312834,0,36.9262,27.41424,9.511963,319.4319,0,582.3824,0,5.684342e-14,-8.382184e-14,4.263256e-14
naive,2026-01-31 00:45:00,2499,0.75,22.73869,2978.653,99.57031,3.413205,16.26271,1,1,2085.057,2084.74,530.797,293.1955,823.9926,2,0,0,23.99256,800,0,92.06398,248.7419,0.1243709,0.1711489,0.3172331,0,250,0.3172331,1553.943,18.66838,60.22431,9.185046,1.734491,0,37.53103,27.97097,9.560057,321.1665,0,593.4169,0,0,-3.513856e-14,4.263256e-14
naive,2026-01-31 01:00:00,2500,1,22.58813,2993.285,90.28292,0.6841475,13.61184,1,1,2095.299,2094.982,527.3818,291.69,819.0718,2,0,0,19.07178,800,0,85.56988,227.3102,0.1136551,0.1566291,0.3172331,0,250,0.3172331,1567.6,14.86254,60.38266,5.432059,0,0,37.71539,28.21681,9.498583,319.9068,0,581.2533,0,5.684342e-14,-2.423062e-14,4.263256e-14
naive,2026-01-31 01:15:00,2501,1.25,22.3506,2986.947,109.5922,3.098877,16.76333,1,1,2090.863,2090.546,526.2504,291.1912,817.4415,2,0,0,17.44153,800,0,87.70277,205.3488,0.1026744,0.1431339,0.3172331,0,250,0.3172331,1564.296,13.62524,60.63248,25.14759,0,3.138092,37.63554,28.15732,9.478217,319.8903,0,614.9487,0,0,-1.501577e-14,4.263256e-14
naive,2026-01-31 01:30:00,2502,1.5,22.07348,2995.73,107.6383,3.155018,16.63484,1,1,2097.011,2096.694,563.7417,301.6964,865.4381,2,50.62883,0.8610545,13.94823,800,0,21.2657,200,0.1,0.1293051,0.3172331,0,250,0.3172331,1532.952,10.92721,60.92394,35.74378,2.293963,5.707624,37.7462,27.59314,10.15306,330.2699,0,657.6155,0,0,-9.992007e-16,4.263256e-14
naive,2026-01-31 01:45:00,2503,1.75,21.76964,2973.484,117.4192,1.3859,12.34224,1,1,2081.439,2081.122,978.002,421.3004,1399.302,3,80.41048,0.9517272,17.94023,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.12,14.0982,61.2435,37.00867,0.4341724,0,37.4659,19.85615,17.60975,441.1566,0,878.0031,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 02:00:00,2504,2,21.3797,2988.762,92.08441,0,9.239501,1,1,2092.133,2091.816,529.7474,292.7328,822.4802,2,0,0,22.48015,800,0,92.2577,301.8529,0.1509265,0.2046279,0.3172331,0,250,0.3172331,1562.069,17.73599,61.65362,0.6901222,0,0,37.6584,28.11724,9.541163,320.85,0,573.5302,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 02:15:00,2505,2.25,21.23626,2959.656,83.05697,0,10.77606,1,1,2071.759,2071.442,526.8345,291.4487,818.2831,2,0,0,18.28315,800,0,95.09798,278.0309,0.1390155,0.1900724,0.3172331,0,250,0.3172331,1544.608,14.44569,61.80448,0,0,0,37.29167,27.80294,9.488731,319.2516,0,568.9732,0,0,5.329071e-14,4.263256e-14
naive,2026-01-31 02:30:00,2506,2.5,21.15691,2983.161,78.65316,0.9778394,6.179306,1,1,2088.213,2087.896,524.9294,290.6088,815.5382,2,0,0,15.53824,800,0,99.37213,253.1441,0.1265721,0.175072,0.3172331,0,250,0.3172331,1562.966,12.28679,61.88794,0,0,0,37.58783,28.13339,9.45444,318.7422,0,567.8605,0,0,5.187517e-14,4.263256e-14
naive,2026-01-31 02:45:00,2507,2.75,20.85008,3000.315,110.5969,3.688139,8.394051,1,1,2100.221,2099.903,527.2651,291.6385,818.9036,2,0,0,18.90359,800,0,88.66561,230.9379,0.1154689,0.1594011,0.3172331,0,250,0.3172331,1572.638,14.99431,62.21064,23.438,2.181419,0,37.80397,28.30749,9.496482,319.946,0,614.0985,0,-5.684342e-14,5.415113e-14,4.263256e-14
naive,2026-01-31 03:00:00,2508,3,20.79473,3004.422,113.9985,0,13.93198,1,1,2103.096,2102.778,529.6227,292.6778,822.3005,2,0,0,22.30051,800,0,98.2608,206.3363,0.1031682,0.1454182,0.3172331,0,250,0.3172331,1573.156,17.69862,62.26886,16.84036,0,0,37.85572,28.3168,9.538918,320.9946,0,600.9864,0,0,-4.535261e-14,4.263256e-14
naive,2026-01-31 03:15:00,2509,3.25,20.57846,3027.329,105.2973,0,19.15012,1,1,2119.13,2118.813,578.0532,306.7734,884.8266,2,60.98697,0.1225534,23.7171,800,0,25.21533,200,0.1,0.129927,0.3172331,0,250,0.3172331,1540.76,18.86393,62.49632,19.095,0,0.2861893,38.14435,27.73368,10.41067,334.5549,0,631.7403,0,5.684342e-14,-1.387779e-16,4.263256e-14
naive,2026-01-31 03:30:00,2510,3.5,20.3158,3027.554,78.38021,0,9.845396,1,1,2119.288,2118.97,1001.416,428.7428,1430.159,3,104.6189,2.294194,23.2462,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.554,18.53823,62.77257,0,0,0,38.14718,20.11597,18.03121,448.8588,0,827.0985,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 03:45:00,2511,3.75,19.85813,3071.012,82.74583,1.089917,10.87915,1,1,2149.709,2149.391,529.8599,292.7824,822.6423,2,0,0,22.64235,800,0,108.8071,297.7156,0.1488578,0.2046279,0.3172331,0,250,0.3172331,1619.532,18.11388,63.25392,0,0,0,38.69476,29.15157,9.543189,321.934,0,572.7073,0,-5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-31 04:00:00,2512,4,19.90578,3081.759,126.6962,5.373728,16.6683,1,1,2157.231,2156.914,528.7217,292.2806,821.0024,2,0,0,21.00236,800,0,129.3515,265.3308,0.1326654,0.1874671,0.3172331,0,250,0.3172331,1628.192,16.80189,63.20381,0,3.740396,0,38.83016,29.30746,9.522701,321.5881,0,578.5241,0,0,6.092349e-14,4.263256e-14
naive,2026-01-31 04:15:00,2513,4.25,19.91471,3039.752,143.5671,0.5014834,23.77957,1,1,2127.826,2127.509,532.7955,294.0766,826.872,2,0,0,26.87204,800,0,166.8225,223.5834,0.1117917,0.1670749,0.3172331,0,250,0.3172331,1594.714,21.49763,63.19441,0,0,2.281939,38.30087,28.70485,9.596029,323.158,0,575.2223,0,1.136868e-13,1.657008e-14,4.263256e-14
naive,2026-01-31 04:30:00,2514,4.5,19.80215,3020.238,186.884,0,15.35834,1,1,2114.166,2113.849,608.4743,315.4783,923.9526,2,100.5485,0.11954,23.28457,800,0,94.19292,200,0.1,0.1407872,0.3172331,0,250,0.3172331,1505.375,18.62766,63.3128,0,0,0,38.055,27.09675,10.95825,342.5751,0,613.9233,0,0,-5.245804e-15,4.263256e-14
naive,2026-01-31 04:45:00,2515,4.75,19.69504,3069.863,205.9463,0,11.11893,1,1,2148.904,2148.587,1097.257,456.7589,1554.016,4,224.2843,0.2178377,29.51419,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.329,23.61135,63.42545,0,0,0,38.68027,18.92392,19.75634,475.6829,0,880.0121,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 05:00:00,2516,5,19.48409,3058.453,273.2184,0,12.23063,1,1,2140.917,2140.6,532.8959,294.1208,827.0167,2,0,0,27.01671,800,0,284.3823,253.8218,0.1269109,0.2046279,0.3172331,0,250,0.3172331,1607.704,21.61337,63.64731,0,0,0,38.5365,28.93867,9.597836,323.0595,0,574.5158,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-31 05:15:00,2517,5.25,19.52827,3072.826,357.8296,0,20.38364,1,1,2150.978,2150.661,638.0919,324.4339,962.5258,2,135.0256,0.05497018,27.44528,800,0,215.1273,200,0.1,0.1598279,0.3172331,0,250,0.3172331,1512.569,21.95622,63.60085,7.67675,0,0,38.71761,27.22624,11.49136,351.6601,0,645.0117,0,0,3.969047e-15,4.263256e-14
naive,2026-01-31 05:30:00,2518,5.5,19.51062,3064.787,438.1139,0,18.53774,1,1,2145.351,2145.034,1255.809,502.6507,1758.459,4,426.0793,0.3617114,32.01824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.2253,25.61459,63.61942,12.03458,0,0,38.61632,16.00606,22.61026,518.6568,0,986.5014,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 05:45:00,2519,5.75,19.58718,3110.044,502.9157,0,17.55371,1,1,2177.031,2176.714,547.401,298.6721,846.0731,2,15.49529,1.826796,28.75105,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1629.313,23.00084,63.53889,0,0,0,39.18655,29.32763,9.858929,327.9997,0,584.5182,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 06:00:00,2520,6,19.63041,3138.641,571.5426,0,17.9115,1,1,2197.049,2196.732,1380.99,538.5763,1919.567,4,587.9894,2.661314,28.91581,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.7414,23.13265,63.49343,0,0,0,39.54688,14.68334,24.86353,553.2597,0,1035.089,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 06:15:00,2521,6.25,19.48103,3157.112,660.456,4.571779,25.61065,1,1,2209.978,2209.661,661.1771,330.9181,992.0952,2,166.0689,2.131692,23.89459,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1548.484,19.11567,63.65053,0,2.440087,6.494977,39.77961,27.87271,11.9069,359.8543,0,652.3109,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 06:30:00,2522,6.5,19.32976,3145.381,707.2968,7.553012,10.91878,1,1,2201.767,2201.449,1450.703,549.2969,2000,4,725.4517,2.048848,21.96217,750.5373,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,750.7462,17.56973,59.86439,0,5.504164,0,39.6318,13.51343,26.11837,562.8104,0,1067.768,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 06:45:00,2523,6.75,19.45457,3141.487,731.8527,0,14.88963,1,1,2199.041,2198.724,741.4612,353.9334,1095.395,3,270.1202,2.169484,23.10492,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1457.263,18.48394,63.67837,0,0,0,39.58274,26.23073,13.35201,380.1641,0,688.6901,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 07:00:00,2524,7,19.31693,3181.961,757.4513,0,10.28658,1,1,2227.373,2227.055,1457.736,542.2644,2000,4,778.1788,0.05277292,23.40441,698.364,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.3199,18.72353,55.71472,0,0,0,40.09271,13.84776,26.24495,556.1122,0,1049.545,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 07:15:00,2525,7.25,19.45364,3170.987,734.4392,2.142732,12.46787,1,1,2219.691,2219.374,734.9387,352.5868,1087.525,3,257.2688,4.866081,25.39054,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1484.435,20.31243,63.67935,0,0,0,39.95444,26.71984,13.23461,379.3066,0,686.9739,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 07:30:00,2526,7.5,19.68632,3127.235,687.896,0,18.64257,1,1,2189.065,2188.747,1449.595,550.4048,2000,4,713.8249,4.556744,28.20017,753.4182,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.1521,22.56014,59.741,0,0,0,39.40316,13.30474,26.09842,563.7095,0,1060.21,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 07:45:00,2527,7.75,19.64379,3184.744,635.9369,0,24.42021,1,1,2229.321,2229.004,653.1204,328.9177,982.038,2,153.0275,1.278579,27.73197,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1575.884,22.18558,63.47935,0,0,2.234629,40.12778,28.3659,11.76188,357.6506,0,643.8869,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 08:00:00,2528,8,19.87292,3220.322,568.054,177.3464,22.63393,1,1,2254.226,2253.908,1451.976,548.0238,2000,4,589.9909,370.7401,31.30479,507.9642,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.9321,25.04383,40.15353,0,0,0,40.57606,14.43478,26.14128,562.4586,0,1079.744,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 08:15:00,2529,8.25,20.03053,3197.44,473.1346,186.242,19.94267,1,1,2238.208,2237.891,792.9662,408.7726,1201.739,3,0,372.4014,29.33741,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1444.924,23.46277,63.07261,0,0,0,40.28774,26.00864,14.2791,434.7812,0,798.6058,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 08:30:00,2530,8.5,20.26393,3221.021,401.466,189.4391,25.75256,1,1,2254.715,2254.397,1428.7,571.2998,2000,4,414.787,375.6341,30.04135,679.5376,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.6972,23.96965,53.36675,0,0,1.78291,40.58486,14.86255,25.72231,586.4585,0,1112.879,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 08:45:00,2531,8.75,20.35444,3251.487,349.5235,191.8219,26.55947,1,1,2276.041,2275.724,692.669,364.5566,1057.226,3,0,222.3594,34.86623,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1583.055,27.79412,62.73193,6.730712,0,0,40.96874,28.49499,12.47375,393.0516,0,727.1403,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 09:00:00,2532,9,20.53744,3270.301,292.5302,194.9973,28.48556,1,1,2289.211,2288.894,1411.944,588.0559,2000,4,284.5876,378.9636,39.9459,796.5029,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.9495,31.78497,62.26608,7.942643,0,0,41.2058,15.78509,25.4207,603.841,0,1151.334,0,-2.273737e-13,1.24345e-13,4.263256e-14
