controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-31 09:15:00,2533,9.25,20.78786,3323.861,249.237,190.4604,36.00626,1,1,2326.703,2326.386,628.1637,336.1195,964.2832,2,0,120.1393,44.14393,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1698.222,35.03691,62.27609,11.7444,0,0.9693494,41.88065,30.568,11.31266,366.8501,0,683.8986,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 09:30:00,2534,9.5,21.2297,3360.621,213.5361,193.5046,43.84165,1,1,2352.435,2352.118,1356.837,575.3187,1932.156,4,189.615,393.3418,49.19922,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.2804,38.87537,61.81138,23.92114,0,4.966275,42.34383,17.91505,24.42878,594.0734,0,1159.873,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 09:45:00,2535,9.75,21.53261,3344.821,173.8682,194.6086,57.06772,1,1,2341.375,2341.057,586.8373,317.9009,904.7382,2,0,46.61007,58.12811,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1754.22,45.78979,61.4928,26.71471,0,11.27793,42.14474,31.57596,10.56878,351.3944,0,679.6922,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 10:00:00,2536,10,21.81014,3351.155,148.4655,203.4453,59.4703,1,1,2345.808,2345.491,1323.684,568.4763,1892.16,4,124.2719,404.8324,63.05604,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.807,49.53171,61.2009,24.19361,0,9.938593,42.22455,18.39253,23.83202,588.5675,0,1150.018,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 10:15:00,2537,10.25,21.8578,3385.512,113.9844,199.2728,59.06655,1,1,2369.858,2369.541,581.575,315.581,897.156,2,0,20.82731,76.32865,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1787.966,59.9285,61.15078,0,0,0,42.65745,32.18339,10.47406,347.7643,0,626.7341,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 10:30:00,2538,10.5,22.12654,3416.749,91.68278,198.1866,63.07664,1,1,2391.724,2391.407,1322.195,569.7044,1891.9,4,108.4305,400.4704,82.9988,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1069.212,64.98704,60.86813,0,0,0,43.05103,19.24581,23.80522,588.9502,0,1109.424,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 10:45:00,2539,10.75,22.26595,3413.902,78.92313,217.6602,71.96196,1,1,2389.732,2389.414,581.2313,315.4294,896.6607,2,0,0,96.66068,800,0,494.1989,201.3676,0.1006838,0.2046279,0.3172331,0,250,0.3172331,1808.183,75.57631,60.72151,0,0,0,43.01517,32.54729,10.46787,347.9767,0,627.6417,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 11:00:00,2540,11,22.49001,3450.022,65.10549,214.5756,86.07864,1,1,2415.015,2414.698,941.27,463.9939,1405.264,3,85.39319,409.1024,110.7682,800,0,5.343734,200,0.1,0.1267982,0.3172331,0,250,0.3172331,1473.428,86.40806,60.48586,0,0,0,43.47027,26.5217,16.94857,490.5156,0,912.9846,0,-1.136868e-13,8.326673e-17,4.263256e-14
naive,2026-01-31 11:15:00,2541,11.25,22.76067,3434.26,99.95463,217.478,89.48919,1,1,2403.982,2403.664,1337.37,579.812,1917.182,4,79.69907,414.2818,123.2008,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.295,95.83971,60.20119,20.25556,0,0,43.27167,19.19331,24.07837,599.0053,0,1165.225,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 11:30:00,2542,11.5,23.12381,3463.995,115.7016,214.5588,91.58567,1,1,2424.796,2424.479,604.7847,325.813,930.5977,2,0,0,130.5977,800,0,495.323,201.0866,0.1005433,0.2046279,0.3172331,0,250,0.3172331,1819.694,101.2145,59.81927,38.81864,0,0,43.64633,32.7545,10.89184,358.5675,0,716.8004,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 11:45:00,2543,11.75,23.43596,3427.3,86.27834,211.798,103.9505,1,1,2399.11,2398.793,965.5258,474.9182,1440.444,3,83.45003,411.485,145.5089,800,0,4.219784,200,0.1,0.1266213,0.3172331,0,250,0.3172331,1433.267,112.4074,59.49096,0,0,0,43.18399,25.79881,17.38517,500.717,0,934.5067,0,-1.705303e-13,0,4.263256e-14
naive,2026-01-31 12:00:00,2544,12,23.69325,3453.746,96.71866,210.11,112.4442,1,1,2417.622,2417.305,1363.111,590.6827,1953.794,4,83.71119,412.7742,157.3082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.194,121.1987,59.22035,13.00747,0,0,43.5172,18.9755,24.54171,609.6582,0,1175.131,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 12:15:00,2545,12.25,23.91614,3514.249,96.4046,202.6233,121.6881,1,1,2459.974,2459.657,629.2888,336.6155,965.9043,2,0,1.13235,164.772,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1830.368,126.6554,58.98593,14.02089,0,0,44.27954,32.94663,11.33291,369.5622,0,696.9512,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 12:30:00,2546,12.5,24.32148,3550.768,100.9741,197.8945,131.7947,1,1,2485.537,2485.22,1381.719,599.5972,1981.316,4,77.73154,417.5783,186.0062,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.501,142.3744,58.55962,23.24257,0,0,44.73967,19.86303,24.87665,619.4603,0,1213.134,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 12:45:00,2547,12.75,24.42689,3524.339,103.9754,197.6603,145.327,1,1,2467.038,2466.72,648.2461,344.9728,993.2189,2,0,0,193.2189,800,0,495.386,201.0709,0.1005354,0.2046279,0.3172331,0,250,0.3172331,1818.474,147.7323,58.44875,27.26243,0,0,44.40668,32.73254,11.67414,377.7054,0,736.6836,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-31 13:00:00,2548,13,24.65053,3451.804,113.7379,200.1797,156.1512,1,1,2416.263,2415.946,1012.424,495.2782,1507.703,4,86.09934,418.2285,203.3747,800,0,4.156853,200,0.1,0.1266114,0.3172331,0,250,0.3172331,1403.521,155.1334,58.21354,23.48174,0,1.017851,43.49273,25.26338,18.22935,520.7254,0,1016.467,0,-1.705303e-13,1.387779e-16,4.263256e-14
naive,2026-01-31 13:15:00,2549,13.25,25.04352,3471.809,90.60032,204.0378,170.0108,1,1,2430.267,2429.949,1397.54,602.46,2000,4,92.39325,418.5369,221.0724,767.9974,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.409,167.9381,55.48802,0,0,2.072753,442.2516,187.8743,254.3773,790.7114,0,1518.999,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 13:30:00,2550,13.5,25.22168,3506.484,77.62309,201.5223,169.7601,1,1,2454.539,2454.222,677.1311,357.7068,1034.838,3,0,7.136354,227.7015,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1777.091,172.6493,57.61283,0,0,0,448.2673,324.5463,123.721,682.2531,0,1299.692,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 13:45:00,2551,13.75,25.5269,3510.109,76.16373,202.2181,182.9942,1,1,2457.076,2456.759,1397.074,602.9261,2000,4,82.99897,417.8765,237.1522,761.9723,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.685,179.2361,54.56848,0,0,3.758146,451.499,194.722,256.777,798.3387,0,1535.288,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 14:00:00,2552,14,25.83022,3514.929,94.61466,200.0058,200.4383,1,1,2460.45,2460.133,681.8231,359.7753,1041.598,3,0,0,241.5984,800,0,498.9699,200.1749,0.1000874,0.2046279,0.3172331,0,250,0.3172331,1778.31,182.0101,56.97281,9.880353,0,18.42819,454.9081,328.7884,126.1197,691.9708,0,1336.891,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 14:15:00,2553,14.25,26.26528,3477.997,95.47524,204.444,208.4716,1,1,2434.598,2434.281,1035.576,505.7048,1541.281,4,84.2496,409.3521,247.6795,800,0,0.5734765,200,0.1,0.1260472,0.3172331,0,250,0.3172331,1398.705,185.7293,56.51524,10.65217,0,22.74228,454.1466,260.9124,193.2342,770.8596,0,1496.514,0,1.705303e-13,-2.775558e-17,4.263256e-14
naive,2026-01-31 14:30:00,2554,14.5,26.57553,3466.775,95.62276,200.8284,212.9758,1,1,2426.743,2426.426,1399.063,600.9365,2000,4,93.60455,410.6484,255.4681,740.279,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.362,190.9358,51.99435,2.018213,0,22.03998,455.5817,192.8706,262.7111,797.9447,0,1540.877,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 14:45:00,2555,14.75,26.50883,3437.578,94.67847,201.876,210.3124,1,1,2406.305,2405.988,716.1894,374.9256,1091.115,3,0,30.30032,260.8146,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1689.798,195.0709,56.25908,0,0,15.24145,451.1234,316.7959,134.3275,694.5789,0,1325.866,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 15:00:00,2556,15,26.65022,3411.21,110.2173,202.199,211.8045,1,1,2387.847,2387.53,1402.726,597.2738,2000,4,115.5857,415.0085,265.1108,704.2949,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.8037,197.9843,49.39781,0,0,13.82019,448.9721,185.1665,263.8056,785.0389,0,1514.505,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 15:15:00,2557,15.25,26.81794,3405.113,118.3533,194.6275,211.5237,1,1,2383.579,2383.262,712.1289,373.1355,1085.264,3,0,15.64814,269.6162,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1671.133,200.9872,55.93398,11.44874,0,10.53654,449.7296,315.3065,134.4231,690.4301,0,1337.683,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 15:30:00,2558,15.5,27.04238,3444.727,142.853,195.8984,213.3992,1,1,2411.309,2410.992,1404.027,595.9733,2000,4,124.8624,405.2573,275.9949,693.8854,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.965,205.2466,48.30997,17.99057,0,8.152547,457.0909,190.8817,266.2093,788.4004,0,1553.486,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 15:45:00,2559,15.75,27.19439,3447.736,172.8014,189.3785,215.0375,1,1,2413.415,2413.098,720.9827,377.0387,1098.021,3,0,21.59994,276.4215,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1692.115,205.2277,55.53804,46.87998,0,9.809763,458.9449,321.7795,137.1653,700.6837,0,1419.755,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 16:00:00,2560,16,27.52823,3418.917,183.7,201.9842,210.0089,1,1,2393.242,2392.924,1405.087,594.9129,2000,4,133.9479,396.1539,282.0557,687.8424,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,987.8373,208.6575,47.44989,49.75207,0,1.351341,458.3091,189.1722,269.1369,784.3439,0,1601.129,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 16:15:00,2561,16.25,27.74164,3407.073,180.048,196.3524,210.4836,1,1,2384.951,2384.634,748.6025,389.2149,1137.817,3,0,60.58694,277.2304,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1636.031,204.6146,54.96248,17.20056,0,5.86901,458.7838,314.717,144.0668,705.0609,0,1377.96,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 16:30:00,2562,16.5,27.63946,3374.878,184.813,194.6436,204.141,1,1,2362.415,2362.098,1414.277,585.7226,2000,4,210.1759,391.2491,267.141,631.4339,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,947.8203,197.3863,43.46629,0,0,6.75466,453.4683,181.9352,271.5331,768.9543,0,1489.009,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 16:45:00,2563,16.75,27.59651,3354.243,218.6712,185.4389,199.1697,1,1,2347.97,2347.653,782.1401,403.9999,1186.14,3,0,130.9578,255.1821,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1565.513,188.6378,55.11512,0,0,10.53193,450.2872,300.2297,150.0575,706.2493,0,1350.494,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 17:00:00,2564,17,27.35238,3352.313,264.6168,187.4194,188.3385,1,1,2346.619,2346.302,1422.322,577.6776,2000,4,280.0064,384.4423,248.5082,587.0431,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,923.9792,184.1895,40.6321,0,0,4.149005,447.7222,176.2903,271.432,754.7595,0,1463.808,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 17:15:00,2565,17.25,27.59419,3305.931,313.7777,193.3788,181.387,1,1,2314.152,2313.835,820.4402,420.8845,1241.325,3,0,201.5555,239.7693,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1493.394,177.2486,55.11756,0,0,4.138442,443.7798,286.385,157.3949,708.0631,0,1354.119,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 17:30:00,2566,17.5,27.57368,3308.328,372.6956,190.8968,177.3586,1,1,2315.83,2315.513,1432.192,567.8081,2000,4,365.3174,374.0535,228.6195,532.0096,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.3207,169.0437,36.66818,7.378206,0,8.314942,443.9096,169.3192,274.5904,738.7211,0,1448.918,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 17:45:00,2567,17.75,27.53564,3284.147,431.2064,186.4532,166.2889,1,1,2298.903,2298.586,873.7379,444.3807,1318.119,3,0,301.3554,216.7632,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1424.848,160.3429,55.17914,0,0,5.945981,440.3119,272.903,167.4089,718.4225,0,1374.769,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 18:00:00,2568,18,27.29359,3302.595,510.6172,2.354692,148.4403,1,1,2311.816,2311.499,1430.497,569.5031,2000,4,502.8137,2.44705,208.6674,786.0719,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.0022,154.7584,54.46861,7.8035,0,0,440.5385,167.8833,272.6552,737.3865,0,1426.957,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 18:15:00,2569,18.25,27.18845,3264.781,564.5496,3.464403,136.0426,1,1,2285.347,2285.03,701.4782,361.5795,1063.058,3,57.67284,6.477575,198.9073,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1583.551,147.6872,55.5443,7.207362,0,0,434.5368,301.0972,133.4397,662.6766,0,1275.299,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 18:30:00,2570,18.5,27.18233,3258.74,634.3478,7.93339,130.4797,1,1,2281.118,2280.801,1445.422,554.5777,2000,4,623.4267,3.114901,184.1165,689.3418,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,835.3784,136.7141,47.8668,10.92109,4.818489,0,433.6773,158.8189,274.8584,713.3966,0,1400.094,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 18:45:00,2571,18.75,27.05072,3224.64,678.0188,0.2384545,116.5038,1,1,2257.248,2256.931,759.2586,373.8657,1133.124,3,168.52,1.04591,163.5584,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1497.672,121.6211,55.68915,9.829435,0,0,427.9613,283.9501,144.0112,657.8157,0,1269.937,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 19:00:00,2572,19,26.90647,3227.337,704.2166,6.721908,115.3115,1,0,2259.136,2258.819,1453.556,546.4443,2000,4,693.4334,6.196912,156.8567,643.513,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.2633,116.8187,44.9179,10.78316,0.5249957,0,427.0346,152.2154,274.8192,698.6597,0,1366.293,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 19:15:00,2573,19.25,26.71886,3171.542,726.315,5.293014,109.8332,1,0,2220.079,2219.762,790.4715,380.6599,1171.131,3,227.077,3.106569,140.9479,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1429.29,105.1822,56.03818,0,2.186445,4.650951,418.0212,269.1227,148.8985,650.6583,0,1242.045,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 19:30:00,2574,19.5,26.85994,3153.414,724.3316,10.12161,98.54541,1,0,2207.39,2207.072,1457.413,542.5874,2000,4,731.8109,6.468068,131.6138,630.1072,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.6599,98.06814,44.02072,0,3.653543,0.4772717,416.8499,141.5679,275.2819,684.2455,0,1325.27,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 19:45:00,2575,19.75,26.65111,3127.989,718.1816,8.66785,85.83281,0,0,2189.592,2189.275,765.5936,372.0829,1137.677,3,206.983,5.897179,124.7964,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1423.682,93.19681,56.10944,11.52925,2.770671,0,411.7031,267.6909,144.0121,0,639.7739,3480.3,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 20:00:00,2576,20,26.31184,3087.548,663.4292,5.404972,78.54458,0,0,2161.284,2160.967,1449.205,550.7955,2000,4,677.9608,4.57655,114.0961,703.3665,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,711.7622,85.51563,49.6456,0,0.8284212,0,403.5485,132.8981,270.6504,0,683.6936,3705.892,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 20:15:00,2577,20.25,26.08565,3082.286,635.5798,10.78646,72.99926,0,0,2157.6,2157.283,693.5815,348.47,1042.052,3,138.6105,0,103.441,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1463.702,77.71674,56.70416,0,10.78646,0,400.9978,272.0342,128.9636,0,620.5042,3367.588,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 20:30:00,2578,20.5,25.87051,3080.132,606.1536,3.481396,70.77363,0,0,2156.092,2155.775,1431.543,559.6262,1991.17,4,598.3836,1.979706,90.80632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,724.2318,68.38043,56.93044,7.769986,1.50169,2.393209,398.9628,134.0117,264.9511,0,694.0807,3769.391,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 20:45:00,2579,20.75,25.67853,3066.532,565.2614,1.563181,68.87118,0,0,2146.572,2146.255,600.9732,320.2315,921.2047,2,32.79407,4.644238,83.76642,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1545.282,63.20777,57.13235,32.79786,0,5.663405,395.6551,284.8256,110.8296,0,606.101,3325.858,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 21:00:00,2580,21,25.45651,3043.504,489.7897,0,66.87154,0,0,2130.453,2130.135,1339.107,531.6372,1870.745,4,491.1079,4.927456,74.70924,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.028,56.50617,57.36585,0,0,10.36537,390.9243,145.1485,245.7758,0,678.6877,3668.246,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 21:15:00,2581,21.25,25.11047,3031.288,413.0248,3.140139,54.52769,0,0,2121.902,2121.585,564.5876,308.0921,872.6797,2,0,0,72.67967,800,0,421.725,219.4861,0.109743,0.2046279,0.3172331,0,250,0.3172331,1556.997,55.17232,57.7298,0,3.140139,0,386.6546,283.7172,102.9374,0,591.8093,3195.422,0,0,4.884981e-14,4.263256e-14
naive,2026-01-31 21:30:00,2582,21.5,24.87869,3019.136,375.2312,7.297818,45.72703,0,0,2113.395,2113.078,769.6524,366.156,1135.808,3,271.848,2.895486,61.06492,800,0,77.80618,200,0.1,0.1382072,0.3172331,0,250,0.3172331,1343.425,46.4686,57.97358,25.57703,4.402332,0,38.04111,24.18166,13.85945,0,390.3376,2133.351,0,-5.684342e-14,-3.38618e-15,4.263256e-14
naive,2026-01-31 21:45:00,2583,21.75,24.71668,3050.873,299.1976,13.48436,40.285,0,0,2135.611,2135.294,1183.687,485.3879,1669.075,4,303.9222,10.45588,54.69719,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,951.6067,41.69384,58.14396,0,3.028477,0,38.441,17.12892,21.31208,0,502.5168,2703.655,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 22:00:00,2584,22,24.31176,3062.519,253.9768,3.268786,35.57621,0,0,2143.763,2143.446,546.0262,299.9093,845.9355,2,0,0,45.93554,800,0,276.2488,255.8552,0.1279276,0.2046279,0.3172331,0,250,0.3172331,1597.42,35.16393,58.56984,0,0,0.4122775,38.58773,28.75355,9.834182,0,328.7368,1742.161,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-31 22:15:00,2585,22.25,24.34869,3089.95,211.7673,3.653659,26.60532,0,0,2162.965,2162.648,547.0934,300.1217,847.215,2,2.169592,0.0961666,44.94926,800,0,223.2596,200,0.1,0.1611082,0.3172331,0,250,0.3172331,1615.554,34.39564,58.531,0,3.557493,0,38.93337,29.07998,9.85339,0,329.2016,1750.898,0,0,1.16851e-14,4.263256e-14
naive,2026-01-31 22:30:00,2586,22.5,24.34035,3101.888,185.4813,0,21.16083,0,0,2171.322,2171.005,1074.793,450.7677,1525.561,4,191.3973,1.526714,32.63669,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.212,24.97612,58.53977,0,0,0,39.0838,19.73181,19.35198,0,470.4996,2521.89,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 22:45:00,2587,22.75,23.86182,3131.785,172.5849,2.396292,21.76524,0,0,2192.249,2191.932,534.6408,294.8901,829.5309,2,0,0,29.53092,800,0,167.9702,282.9248,0.1414624,0.2046279,0.3172331,0,250,0.3172331,1657.291,22.71239,59.04306,5.601551,1.409393,0,39.46049,29.83124,9.629245,0,324.7213,1731.638,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-31 23:00:00,2588,23,23.57471,3112.763,167.9236,0,22.21472,0,1,2178.934,2178.617,539.4488,297.0097,836.4585,2,0,0,36.45848,800,0,154.9491,244.143,0.1220715,0.1781536,0.3172331,0,250,0.3172331,1639.168,28.12415,59.34502,13.63994,0,0,39.22081,29.50503,9.715789,0,326.5147,1752.597,0,5.684342e-14,2.337019e-14,4.263256e-14
naive,2026-01-31 23:15:00,2589,23.25,23.46796,3102.873,117.3445,0,23.42887,0,1,2172.011,2171.694,535.9868,295.4834,831.4702,2,0,0,31.47023,800,0,141.9571,208.6153,0.1043076,0.1537333,0.3172331,0,250,0.3172331,1635.707,24.30309,59.4573,0,0,0,39.0962,29.44272,9.653472,0,324.9262,1720.204,0,-5.684342e-14,-4.066192e-14,4.263256e-14
naive,2026-01-31 23:30:00,2590,23.5,23.40235,3090.036,103.7639,5.583051,29.89372,0,1,2163.025,2162.708,601.4957,314.2326,915.7283,2,85.15918,2.891002,27.67812,800,0,34.32975,200,0.1,0.131362,0.3172331,0,250,0.3172331,1561.212,21.38913,59.52631,0,2.692049,8.504587,38.93445,28.10182,10.83263,0,343.8328,1828.757,0,0,3.164136e-15,4.263256e-14
naive,2026-01-31 23:45:00,2591,23.75,23.39279,3067.904,70.41473,9.150919,31.60362,1,1,2147.533,2147.215,1009.849,431.8309,1441.68,3,109.9111,5.604761,26.16424,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1137.366,20.22124,59.53636,0,3.546158,11.38238,38.65559,20.47259,18.183,454.3085,0,847.7558,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 00:00:00,2592,0,22.90193,3075.193,65.95744,15.35814,24.99203,1,1,2152.635,2152.318,530.8505,293.2191,824.0696,2,0,0,24.06959,800,0,92.27986,301.8474,0.1509237,0.2046279,0.3172331,0,250,0.3172331,1621.468,18.69689,60.05262,0,11.36545,6.295147,38.74744,29.18642,9.561019,323.504,0,599.0542,0,-5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-02-01 00:15:00,2593,0.25,22.5141,3074.217,51.2433,18.01638,21.85879,1,1,2151.952,2151.635,531.0476,293.306,824.3536,2,0,0,24.35364,800,0,100.2775,276.7305,0.1383653,0.1900689,0.3172331,0,250,0.3172331,1620.587,18.99309,60.46052,0,13.1442,2.865701,38.73514,29.17057,9.564567,322.9729,0,600.6015,0,-5.684342e-14,7.882583e-14,4.263256e-14
naive,2026-02-01 00:30:00,2594,0.5,22.21034,3075.736,58.49515,16.04072,19.03942,1,1,2153.015,2152.698,527.5041,291.7439,819.2479,2,0,0,19.24793,800,0,95.45442,252.8233,0.1264117,0.1742531,0.3172331,0,250,0.3172331,1625.194,15.05799,60.78,0,12.41764,3.981428,38.75427,29.25349,9.500784,321.683,0,596.4089,0,-1.136868e-13,-1.762479e-14,4.263256e-14
naive,2026-02-01 00:45:00,2595,0.75,22.05211,3071.333,60.1153,11.56732,20.36984,1,1,2149.933,2149.616,529.4867,292.6179,822.1046,2,0,0,22.10464,800,0,98.02526,228.2772,0.1141386,0.1591991,0.3172331,0,250,0.3172331,1620.129,17.32083,60.94642,0,8.922269,3.04901,38.6988,29.16233,9.536472,322.3037,0,591.4337,0,1.136868e-13,4.723999e-14,4.263256e-14
naive,2026-02-01 01:00:00,2596,1,21.68361,3086.458,72.76839,11.48278,15.06307,1,1,2160.52,2160.203,526.6266,291.357,817.9837,2,0,0,17.98368,800,0,88.25651,206.1772,0.1030886,0.1437428,0.3172331,0,250,0.3172331,1633.577,14.14472,61.33398,0,10.76137,0.9183446,38.88937,29.40438,9.48499,320.918,0,591.3986,0,-5.684342e-14,3.064216e-14,4.263256e-14
naive,2026-02-01 01:15:00,2597,1.25,21.52245,3039.644,85.72784,8.338597,15.29768,1,1,2127.751,2127.434,586.8808,309.1925,896.0733,2,73.36612,3.21996,19.48725,800,0,24.5788,200,0.1,0.1298267,0.3172331,0,250,0.3172331,1540.553,15.35245,61.50348,0,5.118637,0,38.29951,27.72995,10.56957,336.9224,0,613.4831,0,-5.684342e-14,3.885781e-16,4.263256e-14
naive,2026-02-01 01:30:00,2598,1.5,21.37021,3049.676,88.41209,5.768857,5.81776,1,1,2134.773,2134.456,987.2994,424.0781,1411.377,3,91.51521,2.101825,17.76045,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.157,14.01367,61.6636,0,3.667032,0,38.42592,20.64882,17.7771,444.727,0,826.408,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 01:45:00,2599,1.75,21.26034,3042.853,98.68032,0,10.76379,1,1,2129.997,2129.68,525.6187,290.9127,816.5314,2,0,0,16.53137,800,0,101.7761,299.4733,0.1497367,0.2046279,0.3172331,0,250,0.3172331,1604.061,13.05841,61.77915,0,0,0,38.33994,28.8731,9.466847,319.7858,0,570.07,0,0,4.884981e-14,4.263256e-14
naive,2026-02-01 02:00:00,2600,2,20.89273,3023.186,111.5824,0,15.71159,1,1,2116.23,2115.913,525.5648,290.8889,816.4537,2,0,0,16.45366,800,0,92.09652,276.4021,0.138201,0.188574,0.3172331,0,250,0.3172331,1590.348,13.04542,62.16578,19.82149,0,2.666175,38.09214,28.62627,9.465876,319.9631,0,604.1818,0,1.136868e-13,1.759703e-14,4.263256e-14
naive,2026-02-01 02:15:00,2601,2.25,20.73346,3017.374,103.4173,1.765314,12.53644,1,1,2112.162,2111.844,525.0092,290.644,815.6531,2,0,0,15.65312,800,0,88.40647,254.2569,0.1271285,0.1740463,0.3172331,0,250,0.3172331,1586.835,12.43064,62.3333,15.48549,1.29061,0.1057907,38.01891,28.56303,9.455875,319.2247,0,597.2632,0,-5.684342e-14,9.15934e-15,4.263256e-14
naive,2026-02-01 02:30:00,2602,2.5,20.56783,3033.198,99.47504,0,16.89211,1,1,2123.238,2122.921,521.8907,289.2692,811.1599,2,0,0,11.15993,800,0,88.64074,232.0567,0.1160284,0.1601019,0.3172331,0,250,0.3172331,1601.03,8.877251,62.5075,14.09728,0,8.014861,38.21829,28.81855,9.399743,319.4263,0,592.8496,0,0,-6.325496e-14,4.263256e-14
naive,2026-02-01 02:45:00,2603,2.75,20.34859,3054.251,87.05295,1.53657,14.79074,1,1,2137.976,2137.658,523.9862,290.193,814.1791,2,0,0,14.17912,800,0,102.3941,206.4217,0.1032108,0.1461227,0.3172331,0,250,0.3172331,1613.672,11.30376,62.73808,0,0,3.486982,38.48356,29.0461,9.437461,319.8191,0,569.0579,0,-5.684342e-14,-4.171663e-14,4.263256e-14
naive,2026-02-01 03:00:00,2604,3,20.36932,3046.746,77.47255,1.889495,10.23413,1,1,2132.722,2132.405,590.715,310.0193,900.7342,2,80.62475,0.4777912,19.63168,800,0,25.55675,200,0.1,0.1299807,0.3172331,0,250,0.3172331,1541.69,15.64734,62.71628,0,1.411704,0,38.389,27.75042,10.63858,337.7697,0,607.4188,0,0,1.665335e-16,4.263256e-14
naive,2026-02-01 03:15:00,2605,3.25,20.18927,3064.091,95.60742,0,7.275522,1,1,2144.864,2144.547,993.865,426.3918,1420.257,3,96.39722,0,23.8596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.682,19.05155,62.90565,0,0,0,38.60755,20.71227,17.89528,447.1041,0,823.4393,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 03:30:00,2606,3.5,20.25287,3070.684,123.8106,1.409161,6.127237,1,1,2149.479,2149.162,526.1354,291.1405,817.2759,2,0,0,17.27588,800,0,91.13212,302.1343,0.1510672,0.2046279,0.3172331,0,250,0.3172331,1623.026,13.78576,62.83876,33.68561,0.4020076,0,38.69062,29.21447,9.476148,320.3549,0,628.8174,0,5.684342e-14,-7.904788e-14,4.263256e-14
naive,2026-02-01 03:45:00,2607,3.75,20.05729,3092.805,129.5005,0,8.818766,1,1,2164.963,2164.646,526.4384,291.274,817.7124,2,0,0,17.71242,800,0,94.97882,278.3421,0.139171,0.1902496,0.3172331,0,250,0.3172331,1638.208,14.16182,63.04445,36.06276,0,0,38.96934,29.48774,9.481601,320.7618,0,632.8068,0,5.684342e-14,-2.431388e-14,4.263256e-14
naive,2026-02-01 04:00:00,2608,4,20.18076,3111.433,118.6815,4.860681,7.927154,1,1,2178.003,2177.686,528.7083,292.2747,820.9831,2,0,0,20.98306,800,0,130.6745,245.6296,0.1228148,0.1752679,0.3172331,0,250,0.3172331,1648.977,16.7561,62.9146,0,1.15822,0,39.20405,29.68159,9.52246,321.9563,0,575.1317,0,5.684342e-14,-3.469447e-14,4.263256e-14
naive,2026-02-01 04:15:00,2609,4.25,20.30798,3121.641,133.4012,8.768662,12.62273,1,1,2185.149,2184.831,534.0021,294.6085,828.6105,2,0,0,28.61055,800,0,154.2876,207.019,0.1035095,0.1546694,0.3172331,0,250,0.3172331,1650.829,22.81795,62.78079,0,7.742989,0,39.33267,29.71493,9.617747,324.3234,0,591.3751,0,0,3.816392e-14,4.263256e-14
naive,2026-02-01 04:30:00,2610,4.5,20.12046,3104.302,173.6511,7.971092,14.72117,1,1,2173.011,2172.694,655.0177,328.6304,983.6481,2,162.4739,0.05537318,21.11887,800,0,27.94581,200,0.1,0.1303569,0.3172331,0,250,0.3172331,1517.677,16.87474,62.97802,0,7.915719,0,39.11421,27.31818,11.79603,355.9486,0,654.7015,0,0,1.498801e-15,4.263256e-14
naive,2026-02-01 04:45:00,2611,4.75,20.10297,3073.642,220.6025,1.650007,11.87889,1,1,2151.549,2151.232,1083.628,451.9282,1535.556,4,214.3836,0.09076569,21.08173,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.604,16.84802,62.99641,6.218892,1.559242,0,38.72789,19.21687,19.51101,471.1451,0,884.8364,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 05:00:00,2612,5,20.0971,3110.709,264.212,2.099891,11.39919,1,1,2177.496,2177.179,528.4341,292.1538,820.588,2,0,0,20.58795,800,0,278.3146,255.3387,0.1276694,0.2046279,0.3172331,0,250,0.3172331,1648.745,16.45437,63.00259,0,1.773513,0,39.19494,29.67741,9.517524,321.8313,0,575.8439,0,0,4.884981e-14,4.263256e-14
naive,2026-02-01 05:15:00,2613,5.25,19.93565,3089.465,338.0001,3.57948,7.367817,1,1,2162.625,2162.308,636.0205,323.7177,959.7383,2,133.3695,0.02748509,26.34126,800,0,221.1941,200,0.1,0.160783,0.3172331,0,250,0.3172331,1526.287,21.07301,63.17239,0,3.551995,0,38.92725,27.47317,11.45408,351.1909,0,637.4401,0,5.684342e-14,1.398881e-14,4.263256e-14
naive,2026-02-01 05:30:00,2614,5.5,20.02449,3113.837,418.7196,0,7.949428,1,1,2179.686,2179.369,1257.428,502.582,1760.01,4,432.6597,0.1468703,27.20355,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,921.9406,21.75751,63.07895,0,0,0,39.23435,16.59493,22.63942,519.1769,0,967.39,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 05:45:00,2615,5.75,20.10223,3117.552,482.4494,0,9.214376,1,1,2182.287,2181.969,538.7478,295.6768,834.4246,2,8.606449,0.822649,24.99553,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1643.222,19.97598,62.99719,0,0,0,39.28116,29.57799,9.703171,325.2548,0,579.6378,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 06:00:00,2616,6,20.00075,3160.407,557.67,0,15.46149,1,1,2212.285,2211.968,1370.336,534.9761,1905.312,4,578.7696,1.253463,25.28875,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.6318,20.23085,63.10392,0,0,0,39.82113,15.14937,24.67175,550.1255,0,1029.259,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 06:15:00,2617,6.25,20.04456,3155.182,650.0504,0,9.370411,1,1,2208.628,2208.31,662.8093,332.0007,994.81,2,163.0172,3.528689,28.26407,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1545.501,22.60118,63.05784,0,0,0,39.7553,27.81902,11.93628,359.8197,0,648.6993,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 06:30:00,2618,6.5,20.20803,3148.995,701.438,3.552953,12.33359,1,1,2204.297,2203.979,1449.267,550.7326,2000,4,715.3395,5.112659,17.31189,762.2359,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.7119,13.8207,59.91738,0,0,0,39.67734,13.58481,26.09252,564.3174,0,1061.228,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 06:45:00,2619,6.75,20.2461,3104.928,744.1433,2.926024,17.16069,1,1,2173.45,2173.133,722.7528,348.1663,1070.919,3,249.2693,1.027056,20.62271,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1450.38,16.45757,62.84588,0,1.898967,0.7031206,39.1221,26.10684,13.01526,374.3898,0,681.3538,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 07:00:00,2620,7,20.2258,3136.66,780.2992,0.9308427,19.87489,1,1,2195.662,2195.345,1455.91,544.0905,2000,4,766.741,0.02198872,17.70274,715.5343,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.435,14.13021,56.22957,13.55816,0.908854,5.744677,39.52191,13.30983,26.21208,558.3538,0,1078.405,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 07:15:00,2621,7.25,20.53224,3150.088,776.8308,0,21.61084,1,1,2205.062,2204.745,720.5207,347.7062,1068.227,3,244.865,3.31738,20.04453,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1484.224,15.95028,62.54493,32.29636,0,5.660557,39.69111,26.71603,12.97508,375.367,0,736.0821,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 07:30:00,2622,7.5,20.50317,3149.967,742.8947,5.287376,23.0624,1,1,2204.977,2204.66,1447.413,552.5871,2000,4,699.5144,2.03921,25.539,772.9074,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,757.2467,20.3284,60.45634,43.38024,3.248165,2.733997,39.68958,13.63044,26.05914,566.6736,0,1145.768,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 07:45:00,2623,7.75,20.66439,3158.289,659.4917,0,17.9662,1,1,2210.802,2210.485,646.7529,327.1788,973.9317,2,144.0478,0.5846933,29.29924,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1563.732,23.28366,62.40594,15.77449,0,0,39.79444,28.14718,11.64726,355.326,0,667.6563,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 08:00:00,2624,8,20.94127,3208.405,575.285,7.850727,21.6824,1,1,2245.883,2245.566,1444.914,555.0861,2000,4,578.0334,266.0438,29.65931,626.2636,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.6523,23.50411,48.62525,0,0,0,40.4259,14.41174,26.01416,569.4979,0,1084.292,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 08:15:00,2625,8.25,21.18451,3231.103,496.5753,12.17871,29.25179,1,1,2261.772,2261.455,711.3218,372.7797,1084.102,3,0,257.1957,26.90583,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1550.133,21.2697,61.85891,11.41126,0,7.98209,40.71189,27.90239,12.8095,402.0305,0,754.1542,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 08:30:00,2626,8.5,21.09075,3263.714,416.4945,0,32.82753,1,1,2284.6,2284.283,1422.629,577.3712,2000,4,407.6353,274.9567,31.14082,786.2671,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.6541,24.64092,60.89396,8.859199,0,8.186609,41.1228,15.50977,25.61303,594.2616,0,1135.3,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 08:45:00,2627,8.75,21.21137,3267.62,352.913,0,40.25098,1,1,2287.334,2287.017,624.4398,334.4779,958.9177,2,0,124.9783,33.93941,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1662.577,26.82262,61.83066,6.213437,0,13.42835,41.17202,29.92639,11.24563,366.6738,0,674.5063,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 09:00:00,2628,9,21.36877,3287.753,294.6693,6.803478,47.06077,1,1,2301.427,2301.11,1346.993,559.1415,1906.134,4,289.1231,279.5127,37.49872,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,954.1168,29.58836,61.66512,5.54623,0,17.47241,41.42569,17.1741,24.25158,579.2773,0,1098.749,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 09:15:00,2629,9.25,21.52565,3322.746,250.3966,5.350782,43.89224,1,1,2325.922,2325.605,561.1555,306.579,867.7345,2,0,23.09558,44.6389,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1764.45,35.1663,61.50011,6.193665,0,8.725943,41.8666,31.7601,10.10651,339.8226,0,621.1416,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 09:30:00,2630,9.5,21.80256,3325.431,220.7253,0.3867942,47.93501,1,1,2327.802,2327.484,1294.476,546.2408,1840.716,4,202.9464,285.2599,52.51021,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.009,41.25095,61.20888,17.77886,0,6.684064,41.90043,18.59416,23.30627,565.9772,0,1093.763,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 09:45:00,2631,9.75,22.07521,3368.694,176.349,4.091345,47.63267,1,1,2358.086,2357.769,559.8613,306.0085,865.8698,2,0,0,65.86981,800,0,450.3324,212.3343,0.1061671,0.2046279,0.3172331,0,250,0.3172331,1797.907,51.6023,60.92212,14.45781,0,0,42.44555,32.36233,10.08321,338.3708,0,633.144,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 10:00:00,2632,10,22.29998,3370.382,132.6901,1.290123,56.13671,1,1,2359.267,2358.95,836.3979,417.445,1253.843,3,88.05028,295.9034,69.88924,800,0,49.20334,200,0.1,0.1337038,0.3172331,0,250,0.3172331,1522.552,54.62544,60.68572,0,0,1.511262,42.46681,27.40594,15.06087,445.1117,0,821.9519,0,0,3.38618e-15,4.263256e-14
naive,2026-02-01 10:15:00,2633,10.25,22.54817,3426.985,129.2554,3.157666,56.75655,1,1,2398.89,2398.572,1247.435,536.0185,1783.454,4,114.5517,293.3066,75.59552,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.137,58.93538,60.42469,14.70372,0,0,43.18001,20.72046,22.45955,556.7389,0,1070.864,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 10:30:00,2634,10.5,22.89981,3416.472,117.5232,0,65.67887,1,1,2391.531,2391.213,570.6656,310.7716,881.4372,2,0,0,81.43721,800,0,389.9337,227.4339,0.113717,0.2046279,0.3172331,0,250,0.3172331,1820.548,63.26055,60.05485,18.64481,0,2.418327,43.04755,32.76986,10.27769,343.9634,0,652.5274,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 10:45:00,2635,10.75,23.28486,3413.754,110.526,4.098865,74.89978,1,1,2389.628,2389.31,771.6392,399.3706,1171.01,3,0,277.1013,93.90845,800,0,109.5925,200,0.1,0.1432118,0.3172331,0,250,0.3172331,1617.671,72.65895,59.64987,26.02593,0,2.240835,43.0133,29.11808,13.89522,428.8826,0,835.5538,0,1.136868e-13,-4.884981e-15,4.263256e-14
naive,2026-02-01 11:00:00,2636,11,23.25588,3428.309,97.08338,7.782105,84.65635,1,1,2399.816,2399.499,1249.201,541.3574,1790.559,4,76.21497,304.0469,110.2967,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.298,85.36445,59.68036,20.86841,0,0,43.19669,20.70536,22.49133,562.0628,0,1092.983,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 11:15:00,2637,11.25,23.77144,3431.496,92.73191,9.03792,90.8703,1,1,2402.048,2401.73,596.4006,322.1168,918.5174,2,0,0,118.5174,800,0,398.4912,225.2946,0.1126473,0.2046279,0.3172331,0,250,0.3172331,1805.33,91.23808,59.13811,2.22001,0,0,43.23686,32.49593,10.74092,354.6128,0,646.5246,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-01 11:30:00,2638,11.5,23.9229,3442.254,124.9844,1.581242,96.84145,1,1,2409.578,2409.261,811.7013,417.0319,1228.733,3,0,305.1653,123.5679,800,0,101.0364,200,0.1,0.1418647,0.3172331,0,250,0.3172331,1597.559,94.97636,58.97883,26.98643,0,1.865089,43.3724,28.75607,14.61633,446.1199,0,872.4403,0,5.684342e-14,3.358425e-15,4.263256e-14
naive,2026-02-01 11:45:00,2639,11.75,24.25206,3454.759,89.1411,0,105.6935,1,1,2418.332,2418.014,1277.066,552.3993,1829.465,4,86.6567,303.4353,139.3731,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.949,106.7575,58.63263,2.4844,0,0,43.52997,20.53707,22.99289,572.9364,0,1084.197,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 12:00:00,2640,12,24.26091,3496.333,100.0163,0,109.8658,1,1,2447.433,2447.116,618.8072,331.9947,950.8019,2,0,0,150.8019,800,0,393.8522,226.4543,0.1132272,0.2046279,0.3172331,0,250,0.3172331,1828.309,115.5011,58.62332,9.273119,0,0,44.0538,32.90956,11.14424,364.9043,0,679.8535,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 12:15:00,2641,12.25,24.41833,3490.235,102.0855,10.81882,111.6607,1,1,2443.164,2442.847,824.4637,422.6582,1247.122,3,0,286.1928,160.9291,800,0,105.6747,200,0.1,0.142595,0.3172331,0,250,0.3172331,1618.383,123.0549,58.45775,11.9193,0,0,43.97696,29.1309,14.84606,451.7891,0,858.3741,0,-5.684342e-14,2.164935e-15,4.263256e-14
naive,2026-02-01 12:30:00,2642,12.5,24.47606,3525.967,108.6783,1.581055,115.964,1,1,2468.177,2467.86,1303.755,563.7061,1867.461,4,90.51769,298.6942,178.2494,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1164.104,136.2167,58.39704,18.1606,0,0,44.42718,20.95388,23.4733,584.66,0,1134.95,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 12:45:00,2643,12.75,24.84208,3548.131,97.14899,1.307154,135.2247,1,1,2483.692,2483.374,646.8738,344.3679,991.2416,2,0,0,191.2416,800,0,390.7079,227.2404,0.1136202,0.2046279,0.3172331,0,250,0.3172331,1836.501,145.5853,58.01208,5.499132,0,0,44.70645,33.05701,11.64944,377.4249,0,699.0722,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 13:00:00,2644,13,25.17497,3548.792,96.20749,0,147.4125,1,1,2484.154,2483.837,860.1418,438.3869,1298.529,3,0,294.6877,203.8409,800,0,108.8184,200,0.1,0.1430899,0.3172331,0,250,0.3172331,1623.695,154.6338,57.66196,0,0,0,453.2505,296.254,156.9965,734.6409,0,1404.412,0,0,-4.246603e-15,4.263256e-14
naive,2026-02-01 13:15:00,2645,13.25,25.3842,3541.072,89.03317,2.135355,160.1738,1,1,2478.751,2478.433,1337.645,578.5369,1916.182,4,91.43752,302.4875,222.2569,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.788,168.2321,57.44191,0,0,0,454.1718,209.0222,245.1496,787.5591,0,1510.496,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 13:30:00,2646,13.5,25.56374,3584.439,86.76383,0,166.2813,1,1,2509.107,2508.79,670.4825,354.7757,1025.258,3,0,0,225.2582,800,0,383.3486,229.0802,0.1145401,0.2046279,0.3172331,0,250,0.3172331,1838.307,170.1803,57.25308,2.855485,0,0,461.4035,338.0491,123.3544,692.8249,0,1326.166,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 13:45:00,2647,13.75,25.80969,3512.609,82.97154,0,174.0708,1,1,2458.826,2458.509,863.7403,439.9733,1303.714,3,0,264.1023,239.6114,800,0,116.1766,200,0.1,0.1442485,0.3172331,0,250,0.3172331,1594.768,180.5525,56.99439,3.869007,0,0,454.4181,294.7307,159.6873,734.704,0,1411.963,0,-1.136868e-13,-9.436896e-16,4.263256e-14
naive,2026-02-01 14:00:00,2648,14,25.87155,3503.262,109.8566,0,179.3824,1,1,2452.284,2451.966,1356.446,586.9599,1943.406,4,90.30803,298.3031,254.7951,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.52,191.8678,56.92934,19.54861,0,0,453.7796,202.719,251.0606,789.6789,0,1549.034,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 14:15:00,2649,14.25,25.97004,3502.317,121.0199,0,190.6899,1,1,2451.622,2451.305,697.4088,366.6462,1064.055,3,0,0,264.055,800,0,389.2669,227.6006,0.1138003,0.2046279,0.3172331,0,250,0.3172331,1753.896,198.6326,56.82575,30.22395,0,0,454.5685,325.1993,129.3692,691.8455,0,1371.898,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 14:30:00,2650,14.5,26.03904,3515.387,122.9474,6.416561,200.3404,1,1,2460.771,2460.454,898.1048,455.1228,1353.228,3,0,281.7794,271.4483,800,0,110.2592,200,0.1,0.1433168,0.3172331,0,250,0.3172331,1562.349,204.0443,56.75318,27.98249,0,0,456.9079,290.0918,166.816,745.2147,0,1474.852,0,0,-5.356826e-15,4.263256e-14
naive,2026-02-01 14:45:00,2651,14.75,26.3081,3511.926,123.5008,5.305189,200.8729,1,1,2458.348,2458.031,1380.306,595.552,1975.858,4,106.5029,297.5815,271.774,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.724,203.7042,56.4702,16.99785,0,0,458.9802,201.2141,257.7662,796.7661,0,1559.324,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 15:00:00,2652,15,26.45954,3527.623,111.9882,9.107991,211.1018,1,1,2469.336,2469.019,705.0223,370.0026,1075.025,3,0,0,275.0249,800,0,412.9478,221.6804,0.1108402,0.2046279,0.3172331,0,250,0.3172331,1763.997,205.8076,56.31093,0,0,5.294212,462.4701,330.3704,132.0996,701.3645,0,1339.379,0,1.705303e-13,-6.483702e-14,4.263256e-14
naive,2026-02-01 15:15:00,2653,15.25,26.42738,3528.647,93.85444,6.752004,209.3894,1,1,2470.053,2469.735,930.5662,466.2407,1396.807,3,26.83862,292.7083,277.2601,800,0,86.582,200,0.1,0.1395889,0.3172331,0,250,0.3172331,1539.169,207.5516,56.34475,0,0,1.837793,462.2979,288.0727,174.2252,754.6574,0,1445.927,0,-1.136868e-13,1.554312e-15,4.263256e-14
naive,2026-02-01 15:30:00,2654,15.5,26.59899,3539.227,110.8324,5.754226,214.4759,1,1,2477.459,2477.142,1399.871,600.1287,2000,4,134.9727,291.9818,281.9881,791.0574,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.271,210.7038,55.53644,0,0,3.772141,465.3282,202.3381,262.9901,803.1753,0,1543.872,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 15:45:00,2655,15.75,26.78081,3504.151,110.5576,9.636307,211.8757,1,1,2452.906,2452.589,710.9634,372.6217,1083.585,3,0,0,283.5851,800,0,435.769,215.9751,0.1079875,0.2046279,0.3172331,0,250,0.3172331,1741.625,211.4846,55.97303,0,0,0.3911043,462.4537,328.3538,134.0999,701.0492,0,1339.129,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 16:00:00,2656,16,27.0618,3498.342,122.9651,8.256939,206.6887,1,1,2448.839,2448.522,988.6483,483.4013,1472.05,3,97.82802,291.1926,283.0291,800,0,63.7644,200,0.1,0.1359964,0.3172331,0,250,0.3172331,1459.874,210.4337,55.6775,0,0,0,464.3932,276.8476,187.5455,760.249,0,1457.861,0,0,-1.026956e-15,4.263256e-14
naive,2026-02-01 16:15:00,2657,16.25,27.06964,3518.568,136.3625,2.462921,197.4983,1,1,2462.998,2462.681,1404.699,595.3008,2000,4,172.5179,288.6017,281.4754,757.405,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.981,209.2609,52.70522,0,0,0,467.1546,200.6664,266.4882,795.9671,0,1532.641,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 16:30:00,2658,16.5,27.19122,3475.963,164.6042,0,189.8763,1,1,2433.174,2432.857,702.9562,369.0918,1072.048,3,0,0,272.048,800,0,481.366,204.5758,0.1022879,0.2046279,0.3172331,0,250,0.3172331,1729.901,201.9875,55.54138,0,0,0,462.6716,328.9431,133.7285,698.0349,0,1333.586,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 16:45:00,2659,16.75,27.51883,3458.313,198.4875,6.553464,198.0596,1,1,2420.819,2420.502,1053.999,498.5096,1552.508,4,213.0054,276.6607,262.8423,800,0,18.17458,200,0.1,0.1288184,0.3172331,0,250,0.3172331,1366.503,194.4637,55.19682,0,0,3.595905,463.4984,261.6354,201.863,760.8336,0,1459.571,0,1.136868e-13,-1.748601e-15,4.263256e-14
naive,2026-02-01 17:00:00,2660,17,27.50992,3402.017,265.1374,5.972004,183.1951,1,1,2381.412,2381.094,1415.812,584.1881,2000,4,271.1962,277.835,251.3119,699.6568,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,965.2825,185.9509,48.28174,0,0,0,455.8677,184.7816,271.0861,768.9698,0,1483.623,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 17:15:00,2661,17.25,27.48181,3396.367,333.792,5.787704,179.1648,1,1,2377.457,2377.14,749.336,389.5383,1138.874,3,0,96.26347,242.6108,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1627.803,179.5673,55.23576,19.3563,0,0,454.8414,311.4221,143.4194,700.9603,0,1373.17,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 17:30:00,2662,17.5,27.5547,3359.744,381.985,6.978113,169.4756,1,1,2351.82,2351.503,1427.9,572.1,2000,4,368.9856,274.9912,234.5395,621.4837,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,923.6032,173.4566,42.8506,12.99946,0,0,450.6281,176.97,273.6582,749.07,0,1472.357,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 17:45:00,2663,17.75,27.47819,3360.114,444.6526,12.1883,166.0721,1,1,2352.08,2351.762,807.8002,415.3121,1223.112,3,0,202.1158,220.9966,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1543.962,163.576,55.23956,12.56667,0,2.496091,449.9522,295.3595,154.5926,711.1492,0,1381.831,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 18:00:00,2664,18,27.45407,3314.2,500.1417,9.590506,159.8997,1,1,2319.94,2319.623,1430.81,569.1897,2000,4,506.9889,2.380105,203.9503,786.6807,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.8124,150.9982,54.34482,0,7.210401,8.901513,443.5787,169.9433,273.6354,740.835,0,1432.97,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 18:15:00,2665,18.25,27.34835,3302.219,561.3463,1.113698,151.8849,1,1,2311.554,2311.236,697.4108,359.3027,1056.714,3,61.73847,4.766828,190.2083,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1613.825,140.9849,55.37612,0,0,10.9,440.9947,307.8832,133.1115,669.2654,0,1276.233,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 18:30:00,2666,18.5,27.19195,3263.496,608.0989,0,139.9799,1,1,2284.448,2284.13,1446.154,553.8462,2000,4,629.6799,5.754026,179.4143,685.1518,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.9765,133.2087,47.56719,0,0,6.771206,434.3977,159.3449,275.0528,714.4787,0,1375.444,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 18:45:00,2667,18.75,27.2419,3252.828,661.5556,0,132.2729,1,1,2276.98,2276.662,760.5047,373.7519,1134.257,3,174.0943,0.590897,159.5714,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1516.158,118.4123,55.48808,0,0,13.86061,433.4304,288.6055,144.8249,664.9958,0,1267.568,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 19:00:00,2668,19,27.11039,3251.73,675.061,0,125.9014,1,0,2276.211,2275.894,1454.29,545.7097,2000,4,699.2321,6.535479,155.7021,638.5303,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,821.6035,115.7049,44.39892,0,0,10.19651,432.0943,155.9654,276.1289,703.6107,0,1357.273,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 19:15:00,2669,19.25,26.88261,3292.655,669.0725,0,109.8877,1,0,2304.859,2304.541,793.3961,381.9981,1175.394,3,226.6664,4.312885,144.4149,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1511.145,107.5803,55.86596,0,0,2.307392,435.4613,285.5035,149.9577,667.9376,0,1273.026,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 19:30:00,2670,19.5,26.738,3277.622,717.1905,6.465343,97.7974,0,0,2294.336,2294.018,1456.976,543.024,2000,4,727.6096,8.508757,132.026,631.8557,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.0425,98.50404,44.24416,0,0,0,432.1743,157.6702,274.5042,0,700.6942,3804.043,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 19:45:00,2671,19.75,26.60004,3264.156,713.237,0,86.23612,0,0,2284.909,2284.592,767.673,372.2661,1139.939,3,213.1485,7.447854,119.3427,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1516.919,89.17286,56.16316,0.4189997,0,0,429.1719,284.9211,144.2507,0,657.1873,3552.069,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 20:00:00,2672,20,26.508,3283.473,690.4181,0,68.36994,0,0,2298.431,2298.114,1447.886,552.1137,2000,4,669.8962,5.052985,108.9799,716.0709,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.2278,81.50997,50.35765,20.52183,0,0,430.8923,159.3942,271.4981,0,711.5079,3892.041,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 20:15:00,2673,20.25,26.48723,3278.062,660.7895,0,66.044,0,0,2294.643,2294.326,693.8864,348.8205,1042.707,3,136.7937,5.932555,99.98063,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1600.44,74.79572,56.2818,24.3264,0,0,429.998,299.9097,130.0883,0,648.7302,3546.662,0,-5.684342e-14,-7.993606e-15,4.263256e-14
